PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115020000,258.5,286.700012,30.500001,44,49.5,0,66.199997,68.0,62.5
20170115021500,258.5,272.600006,29.000001,44,49.5,0,66.5,68.0,62.5
20170115023000,258.5,279.649994,29.749999,44,49.5,0,66.099998,68.0,62.5
20170115024500,258.5,286.700012,30.500001,44,49.5,0,66.300003,68.0,62.5
20170115030000,258.5,279.649994,29.749999,44,49.5,0,66.099998,68.0,62.5
20170115031500,258.5,286.700012,30.500001,44,49.5,0,66.699997,68.0,62.5
20170115033000,258.5,291.399994,30.999999,44,49.5,0,66.199997,68.0,62.5
20170115034500,258.5,279.649994,29.749999,44,49.5,0,66.400002,68.0,62.5
20170115040000,258.5,286.700012,30.500001,44,49.5,0,66.0,68.0,62.5
20170115041500,258.5,279.649994,29.749999,44,49.5,0,66.300003,68.0,62.5
20170115043000,258.5,279.649994,29.749999,44,49.5,0,65.900002,68.0,62.5
20170115044500,258.5,286.700012,30.500001,44,49.5,0,66.599998,68.0,62.5
20170115050000,258.5,286.700012,30.500001,44,49.5,0,66.199997,68.0,62.5
20170115051500,258.5,272.600006,29.000001,44,49.5,0,66.300003,68.0,62.5
20170115053000,258.5,279.649994,29.749999,44,49.5,0,66.0,68.0,62.5
20170115054500,258.5,286.700012,30.500001,44,49.5,0,66.099998,68.0,62.5
20170115060000,258.5,279.649994,29.749999,44,49.5,0,65.800003,68.0,62.5
20170115061500,258.5,279.649994,29.749999,44,49.5,0,66.400002,68.0,62.5
20170115063000,258.5,286.700012,30.500001,44,49.5,0,66.400002,68.0,62.5
20170115064500,258.5,279.649994,29.749999,44,49.5,0,66.699997,68.0,62.5
20170115070000,258.5,279.649994,29.749999,44,49.5,0,66.599998,68.0,62.5
20170115071500,258.5,279.649994,29.749999,45,49.5,0,66.699997,68.0,62.5
20170115073000,258.5,272.600006,29.000001,44,49.5,0,66.900002,68.0,62.5
20170115074500,258.5,298.450012,31.750001,45,49.5,0,67.199997,68.0,62.5
20170115080000,258.5,286.700012,30.500001,44,49.5,0,67.5,68.0,62.5
20170115081500,258.5,298.450012,31.750001,45,49.5,0,67.300003,68.0,62.5
20170115083000,258.5,347.799988,36.999999,47,49.5,0,67.599998,68.0,62.5
20170115084500,258.5,298.450012,31.750001,45,49.5,0,67.300003,68.0,62.5
20170115090000,258.5,397.149994,42.249999,50,49.5,0,67.599998,68.0,62.5
20170115091500,258.5,279.649994,29.749999,44,49.5,0,66.900002,68.0,62.5
20170115093000,258.5,314.899994,33.499999,45,49.5,0,67.400002,68.0,62.5
20170115094500,258.5,291.399994,30.999999,45,49.5,0,67.0,68.0,62.5
20170115100000,258.5,331.350006,35.250001,47,49.5,0,67.5,68.0,62.5
20170115101500,258.5,279.649994,29.749999,44,49.5,0,67.400002,68.0,62.5
20170115103000,258.5,326.649994,34.749999,47,49.5,0,67.699997,68.0,62.5
20170115104500,258.5,286.700012,30.500001,45,49.5,0,67.099998,68.0,62.5
20170115110000,258.5,361.899994,38.499999,49,49.5,0,67.699997,68.0,62.5
20170115111500,258.5,286.700012,30.500001,45,49.5,0,67.099998,68.0,62.5
20170115113000,258.5,354.850006,37.750001,49,49.5,0,68.199997,68.0,62.5
20170115114500,258.5,655.650024,69.750003,61,49.5,0,68.800003,68.0,62.5
20170115120000,258.5,831.900024,88.500003,66,48.700001,0,68.5,68.0,62.5
20170115121500,258.5,742.599976,78.999997,63,48.700001,0,68.400002,68.0,62.5
20170115123000,258.5,855.400024,91.000003,69,48.700001,0,68.199997,68.0,62.5
20170115124500,258.5,874.200012,93.000001,69,49.400002,0,68.199997,68.0,62.5
20170115130000,258.5,874.200012,93.000001,69,49.400002,0,68.199997,68.0,62.5
20170115131500,258.5,726.150024,77.250003,62,49.400002,0,67.300003,68.0,62.5
20170115133000,258.5,573.400024,61.000003,58,50.200001,0,67.199997,68.0,62.5
20170115134500,258.5,298.450012,31.750001,45,99.5,100,69.5,76.0,73.0
20170115140000,258.5,291.399994,30.999999,45,86.199997,100,71.0,76.0,73.0
20170115141500,258.5,291.399994,30.999999,45,84.699997,100,71.5,76.0,73.0
20170115143000,258.5,291.399994,30.999999,45,95.800003,100,72.199997,76.0,73.0
20170115144500,258.5,305.5,32.5,46,72.400002,0,73.800003,76.0,73.0
20170115150000,258.5,279.649994,29.749999,45,51.099998,100,71.800003,76.0,73.0
20170115151500,258.5,286.700012,30.500001,45,84.900002,100,72.400002,76.0,73.0
20170115153000,258.5,286.700012,30.500001,44,51.099998,100,71.900002,76.0,73.0
20170115154500,258.5,291.399994,30.999999,44,88.599998,100,72.199997,76.0,73.0
20170115160000,258.5,286.700012,30.500001,44,51.5,100,71.800003,76.0,73.0
20170115161500,258.5,265.549988,28.249999,44,86.0,100,72.800003,76.0,73.0
20170115163000,258.5,286.700012,30.500001,44,62.599998,100,71.5,76.0,73.0
20170115164500,258.5,286.700012,30.500001,44,71.599998,100,71.800003,76.0,73.0
20170115170000,258.5,286.700012,30.500001,44,53.200001,100,72.300003,76.0,73.0
20170115171500,258.5,286.700012,30.500001,44,83.199997,100,72.199997,76.0,73.0
20170115173000,258.5,291.399994,30.999999,44,52.700001,100,72.199997,75.900002,72.900002
20170115174500,258.5,286.700012,30.500001,44,65.099998,100,73.0,75.800003,72.800003
20170115180000,258.5,279.649994,29.749999,44,62.700001,0,73.099998,75.699997,72.699997
20170115181500,258.5,279.649994,29.749999,44,79.300003,100,71.699997,75.699997,72.699997
20170115183000,258.5,286.700012,30.500001,44,62.0,100,72.599998,75.699997,72.699997
20170115184500,258.5,272.600006,29.000001,44,77.800003,100,72.900002,75.699997,72.699997
20170115190000,258.5,286.700012,30.500001,44,53.799999,100,71.5,75.699997,72.699997
20170115191500,258.5,286.700012,30.500001,44,79.199997,100,71.699997,75.699997,72.699997
20170115193000,258.5,286.700012,30.500001,44,52.299999,100,72.0,75.699997,72.699997
20170115194500,258.5,279.649994,29.749999,44,79.400002,100,72.199997,75.699997,72.699997
20170115200000,258.5,291.399994,30.999999,44,52.299999,100,71.900002,75.699997,72.699997
20170115201500,258.5,272.600006,29.000001,44,77.699997,100,72.5,75.699997,72.699997
20170115203000,258.5,279.649994,29.749999,44,62.0,100,72.5,75.699997,72.699997
20170115204500,258.5,286.700012,30.500001,44,77.300003,100,72.699997,75.699997,72.699997
20170115210000,258.5,279.649994,29.749999,44,57.299999,100,71.300003,75.699997,72.699997
20170115211500,258.5,286.700012,30.500001,44,77.199997,100,71.400002,75.699997,72.699997
20170115213000,258.5,291.399994,30.999999,44,54.299999,0,72.599998,75.699997,72.699997
20170115214500,258.5,279.649994,29.749999,44,79.599998,100,71.400002,75.699997,72.699997
20170115220000,258.5,291.399994,30.999999,44,53.900002,100,72.400002,75.699997,72.699997
20170115221500,258.5,286.700012,30.500001,44,78.800003,100,72.0,75.699997,72.699997
20170115223000,258.5,279.649994,29.749999,44,67.699997,100,72.699997,75.699997,72.699997
20170115224500,258.5,286.700012,30.500001,44,51.900002,100,71.599998,75.699997,72.699997
20170115230000,258.5,298.450012,31.750001,45,56.400002,0,73.099998,75.699997,72.699997
20170115231500,258.5,291.399994,30.999999,44,81.099998,100,71.300003,75.699997,72.699997
20170115233000,258.5,291.399994,30.999999,44,70.099998,100,72.900002,75.699997,72.699997
20170115234500,258.5,291.399994,30.999999,44,71.199997,100,71.0,75.699997,72.699997
20170116000000,258.5,291.399994,30.999999,44,66.400002,0,73.199997,75.699997,72.699997
20170116001500,258.5,286.700012,30.500001,44,73.300003,100,71.300003,75.699997,72.699997
20170116003000,258.5,291.399994,30.999999,44,70.300003,100,71.800003,75.699997,72.699997
20170116004500,258.5,286.700012,30.500001,44,51.099998,100,71.400002,75.699997,72.699997
20170116010000,258.5,291.399994,30.999999,44,80.599998,100,73.0,75.699997,72.699997
20170116011500,258.5,291.399994,30.999999,44,59.700001,100,71.199997,75.699997,72.699997
20170116013000,258.5,291.399994,30.999999,44,85.800003,100,72.900002,75.699997,72.699997
20170116014500,258.5,291.399994,30.999999,44,50.900002,100,71.800003,75.699997,72.699997
20170116020000,258.5,272.600006,29.000001,44,90.0,100,72.099998,75.699997,72.699997
20170116021500,258.5,286.700012,30.500001,44,51.099998,100,71.400002,75.699997,72.699997
20170116023000,258.5,286.700012,30.500001,44,72.0,100,72.599998,75.699997,72.699997
20170116024500,258.5,286.700012,30.500001,44,71.0,100,72.800003,75.699997,72.699997
20170116030000,258.5,286.700012,30.500001,44,67.300003,100,72.300003,75.699997,72.699997
20170116031500,258.5,286.700012,30.500001,44,52.200001,100,72.300003,75.699997,72.699997
20170116033000,258.5,279.649994,29.749999,44,89.800003,100,72.0,75.699997,72.699997
20170116034500,258.5,291.399994,30.999999,44,50.700001,100,71.599998,75.699997,72.699997
20170116040000,258.5,279.649994,29.749999,44,71.599998,100,72.300003,75.699997,72.699997
20170116041500,258.5,291.399994,30.999999,44,71.599998,100,72.800003,75.699997,72.699997
20170116043000,258.5,286.700012,30.500001,44,77.5,100,71.300003,75.699997,72.699997
20170116044500,258.5,286.700012,30.500001,44,51.099998,100,71.900002,75.699997,72.699997
20170116050000,258.5,291.399994,30.999999,44,79.199997,100,72.400002,75.699997,72.699997
20170116051500,258.5,286.700012,30.500001,44,75.300003,100,72.5,75.699997,72.699997
20170116053000,258.5,286.700012,30.500001,44,77.900002,100,71.0,75.699997,72.699997
20170116054500,258.5,291.399994,30.999999,44,60.799999,100,72.099998,75.699997,72.699997
20170116060000,258.5,291.399994,30.999999,44,75.0,100,72.900002,75.699997,72.699997
20170116061500,258.5,279.649994,29.749999,44,52.200001,100,71.599998,75.699997,72.699997
20170116063000,258.5,291.399994,30.999999,44,67.900002,100,71.599998,75.699997,72.699997
20170116064500,258.5,599.25,63.75,57,50.299999,0,71.300003,70.900002,67.900002
20170116070000,258.5,286.700012,30.500001,44,50.299999,0,70.199997,70.900002,67.900002
20170116071500,258.5,326.649994,34.749999,46,50.299999,0,70.300003,70.900002,67.900002
20170116073000,258.5,286.700012,30.500001,44,50.299999,0,70.199997,70.900002,67.900002
20170116074500,258.5,413.600006,44.000001,50,49.5,0,71.099998,70.900002,67.900002
20170116080000,258.5,538.150024,57.250003,56,49.5,0,71.199997,70.900002,67.900002
20170116081500,258.5,549.900024,58.500003,56,49.5,0,71.199997,70.900002,67.900002
20170116083000,258.5,549.900024,58.500003,56,49.5,0,71.0,70.900002,67.900002
20170116084500,258.5,533.450012,56.750001,56,49.5,0,70.800003,70.900002,67.900002
20170116090000,258.5,444.149994,47.249999,51,49.5,0,70.199997,70.900002,67.900002
20170116091500,258.5,448.850006,47.750001,51,48.700001,0,70.800003,70.900002,67.900002
20170116093000,258.5,439.450012,46.750001,51,48.700001,0,70.800003,70.900002,67.900002
20170116094500,258.5,444.149994,47.249999,51,49.5,0,70.900002,70.900002,67.900002
20170116100000,258.5,376.0,40.0,49,49.5,0,70.400002,70.900002,67.900002
20170116101500,258.5,408.899994,43.499999,50,49.5,0,70.900002,70.900002,67.900002
20170116103000,258.5,408.899994,43.499999,50,49.5,0,70.699997,70.900002,67.900002
20170116104500,258.5,413.600006,44.000001,50,49.5,0,71.0,70.800003,67.800003
20170116110000,258.5,408.899994,43.499999,50,49.5,0,70.800003,70.800003,67.800003
20170116111500,258.5,672.099976,71.499997,61,49.5,0,71.5,70.800003,67.800003
20170116113000,258.5,587.5,62.5,57,49.5,0,70.699997,70.800003,67.800003
20170116114500,258.5,587.5,62.5,57,49.5,0,70.800003,70.800003,67.800003
20170116120000,258.5,587.5,62.5,57,49.5,0,71.199997,70.800003,67.800003
20170116121500,258.5,700.299988,74.499999,62,49.5,0,71.199997,70.800003,67.800003
20170116123000,258.5,688.549988,73.249999,61,49.5,0,70.5,70.800003,67.800003
20170116124500,258.5,603.950012,64.250001,58,49.5,0,70.300003,70.800003,67.800003
20170116130000,258.5,512.299988,54.499999,53,49.5,0,70.5,70.800003,67.800003
20170116131500,258.5,648.599976,68.999997,59,49.5,0,70.400002,70.699997,67.699997
20170116133000,258.5,272.600006,29.000001,44,49.5,0,69.599998,70.800003,67.800003
20170116134500,258.5,291.399994,30.999999,45,49.5,0,70.0,70.800003,67.800003
20170116140000,258.5,279.649994,29.749999,45,49.5,0,69.699997,70.800003,67.800003
20170116141500,258.5,279.649994,29.749999,45,49.5,0,69.699997,70.800003,67.800003
20170116143000,258.5,286.700012,30.500001,45,49.5,0,69.5,70.800003,67.800003
20170116144500,258.5,286.700012,30.500001,45,49.5,0,69.599998,70.800003,67.800003
20170116150000,258.5,279.649994,29.749999,45,49.5,0,69.300003,70.800003,67.800003
20170116151500,258.5,272.600006,29.000001,45,50.200001,0,69.199997,70.800003,67.800003
20170116153000,258.5,291.399994,30.999999,45,50.200001,0,68.900002,70.800003,67.800003
20170116154500,258.5,272.600006,29.000001,45,49.5,0,68.800003,70.800003,67.800003
20170116160000,258.5,279.649994,29.749999,45,49.5,0,68.800003,70.800003,67.800003
20170116161500,258.5,291.399994,30.999999,45,49.5,0,68.599998,70.800003,67.800003
20170116163000,258.5,286.700012,30.500001,45,49.5,0,68.5,70.800003,67.800003
20170116164500,258.5,286.700012,30.500001,45,49.5,0,68.199997,70.800003,67.800003
20170116170000,258.5,286.700012,30.500001,45,49.5,0,68.199997,70.800003,67.800003
20170116171500,258.5,286.700012,30.500001,45,49.5,0,67.900002,70.800003,67.800003
20170116173000,258.5,286.700012,30.500001,45,49.5,0,67.699997,70.800003,67.800003
20170116174500,258.5,286.700012,30.500001,45,49.5,0,67.599998,70.800003,67.800003
20170116180000,258.5,291.399994,30.999999,45,49.5,100,67.599998,70.800003,67.800003
20170116181500,258.5,291.399994,30.999999,45,49.5,100,67.099998,70.800003,67.800003
20170116183000,258.5,291.399994,30.999999,45,50.200001,100,67.800003,70.800003,67.800003
20170116184500,258.5,286.700012,30.500001,44,50.200001,100,67.300003,70.800003,67.800003
20170116190000,258.5,272.600006,29.000001,44,56.599998,100,67.800003,70.800003,67.800003
20170116191500,258.5,279.649994,29.749999,44,56.0,100,67.599998,70.800003,67.800003
20170116193000,258.5,279.649994,29.749999,44,56.0,100,67.800003,70.800003,67.800003
20170116194500,258.5,272.600006,29.000001,44,56.0,100,67.800003,70.800003,67.800003
20170116200000,258.5,279.649994,29.749999,44,50.700001,0,67.800003,70.800003,67.800003
20170116201500,258.5,286.700012,30.500001,44,50.700001,100,67.599998,70.800003,67.800003
20170116203000,258.5,279.649994,29.749999,44,50.700001,100,67.5,70.800003,67.800003
20170116204500,258.5,291.399994,30.999999,44,50.700001,100,67.099998,70.800003,67.800003
20170116210000,258.5,279.649994,29.749999,44,50.700001,100,67.300003,70.699997,67.699997
20170116211500,258.5,286.700012,30.500001,44,50.700001,100,67.099998,70.699997,67.699997
20170116213000,258.5,291.399994,30.999999,44,55.5,100,67.400002,70.699997,67.699997
20170116214500,258.5,286.700012,30.500001,44,60.299999,100,67.599998,70.599998,67.599998
20170116220000,258.5,286.700012,30.500001,44,50.299999,100,67.400002,70.699997,67.699997
20170116221500,258.5,286.700012,30.500001,44,50.299999,100,67.400002,70.599998,67.599998
20170116223000,258.5,265.549988,28.249999,44,50.299999,100,67.199997,70.599998,67.599998
20170116224500,258.5,286.700012,30.500001,44,50.299999,100,67.099998,70.599998,67.599998
20170116230000,258.5,286.700012,30.500001,44,54.299999,100,66.900002,70.5,67.5
20170116231500,258.5,336.049988,35.749999,46,56.0,0,68.199997,70.599998,67.599998
20170116233000,258.5,291.399994,30.999999,44,50.700001,100,67.199997,70.5,67.5
20170116234500,258.5,291.399994,30.999999,44,49.900002,100,67.300003,70.599998,67.599998
20170117000000,258.5,286.700012,30.500001,44,49.900002,100,66.800003,70.599998,67.599998
20170117001500,258.5,286.700012,30.500001,44,53.099998,100,67.300003,70.5,67.5
20170117003000,258.5,291.399994,30.999999,44,52.200001,100,66.900002,70.5,67.5
20170117004500,258.5,291.399994,30.999999,44,53.900002,0,67.900002,70.400002,67.400002
20170117010000,258.5,291.399994,30.999999,44,50.700001,100,67.199997,70.5,67.5
20170117011500,258.5,291.399994,30.999999,44,50.0,100,67.300003,70.400002,67.400002
20170117013000,258.5,286.700012,30.500001,44,50.0,100,66.800003,70.400002,67.400002
20170117014500,258.5,291.399994,30.999999,44,51.799999,100,66.800003,70.400002,67.400002
20170117020000,258.5,291.399994,30.999999,44,75.300003,100,67.199997,70.400002,67.400002
20170117021500,258.5,291.399994,30.999999,44,50.700001,0,67.300003,70.400002,67.400002
20170117023000,258.5,291.399994,30.999999,44,49.900002,100,67.099998,70.400002,67.400002
20170117024500,258.5,279.649994,29.749999,44,49.900002,100,66.900002,70.400002,67.400002
20170117030000,258.5,272.600006,29.000001,44,53.099998,100,66.5,70.400002,67.400002
20170117031500,258.5,286.700012,30.500001,44,55.200001,100,67.099998,70.400002,67.400002
20170117033000,258.5,279.649994,29.749999,44,55.200001,100,67.0,70.400002,67.400002
20170117034500,258.5,286.700012,30.500001,44,52.299999,0,67.5,70.400002,67.400002
20170117040000,258.5,291.399994,30.999999,44,50.299999,100,67.099998,70.400002,67.400002
20170117041500,258.5,272.600006,29.000001,44,50.299999,100,66.800003,70.400002,67.400002
20170117043000,258.5,279.649994,29.749999,44,66.699997,100,67.0,70.400002,67.400002
20170117044500,258.5,286.700012,30.500001,44,50.700001,100,66.800003,70.400002,67.400002
20170117050000,258.5,279.649994,29.749999,44,50.700001,100,66.900002,70.400002,67.400002
20170117051500,258.5,286.700012,30.500001,44,51.799999,100,66.699997,70.400002,67.400002
20170117053000,258.5,298.450012,31.750001,44,51.799999,0,67.699997,70.400002,67.400002
20170117054500,258.5,291.399994,30.999999,44,49.900002,100,66.900002,70.400002,67.400002
20170117060000,258.5,279.649994,29.749999,44,50.599998,100,66.900002,70.400002,67.400002
20170117061500,258.5,279.649994,29.749999,44,50.599998,100,67.199997,70.400002,67.400002
20170117063000,258.5,291.399994,30.999999,44,50.599998,0,67.699997,70.400002,67.400002
20170117064500,258.5,291.399994,30.999999,44,49.5,0,67.800003,70.400002,67.400002
20170117070000,258.5,286.700012,30.500001,44,49.5,0,67.800003,70.400002,67.400002
20170117071500,258.5,279.649994,29.749999,44,49.5,0,68.099998,70.400002,67.400002
20170117073000,258.5,291.399994,30.999999,44,49.5,0,68.699997,70.400002,67.400002
20170117074500,258.5,291.399994,30.999999,44,49.5,0,69.199997,70.400002,67.400002
20170117080000,258.5,298.450012,31.750001,45,49.5,0,69.900002,70.400002,67.400002
20170117081500,258.5,331.350006,35.250001,47,49.5,0,70.0,70.400002,67.400002
20170117083000,258.5,336.049988,35.749999,47,49.5,0,70.0,70.400002,67.400002
20170117084500,258.5,305.5,32.5,45,49.5,0,70.800003,70.400002,67.400002
20170117090000,258.5,467.649994,49.749999,52,50.200001,0,70.5,70.400002,67.400002
20170117091500,258.5,444.149994,47.249999,52,49.400002,0,70.5,70.400002,67.400002
20170117093000,258.5,439.450012,46.750001,52,49.400002,0,70.5,70.400002,67.400002
20170117094500,258.5,444.149994,47.249999,52,49.400002,0,70.400002,70.400002,67.400002
20170117100000,258.5,444.149994,47.249999,52,49.400002,0,70.400002,70.400002,67.400002
20170117101500,258.5,376.0,40.0,48,49.400002,0,70.300003,70.400002,67.400002
20170117103000,258.5,423.0,45.0,51,49.400002,0,70.300003,70.400002,67.400002
20170117104500,258.5,448.850006,47.750001,52,49.400002,0,70.900002,70.400002,67.400002
20170117110000,258.5,430.049988,45.749999,51,49.400002,0,70.199997,70.400002,67.400002
20170117111500,258.5,603.950012,64.250001,58,49.400002,0,71.199997,70.400002,67.400002
20170117113000,258.5,775.5,82.5,65,49.400002,0,71.199997,70.400002,67.400002
20170117114500,258.5,796.650024,84.750003,66,49.400002,0,70.900002,70.400002,67.400002
20170117120000,258.5,836.599976,88.999997,67,49.400002,0,70.800003,70.400002,67.400002
20170117121500,258.5,888.299988,94.499999,69,49.400002,0,70.900002,70.400002,67.400002
20170117123000,258.5,876.549988,93.249999,70,49.400002,0,70.699997,70.400002,67.400002
20170117124500,258.5,876.549988,93.249999,68,49.400002,0,70.400002,70.400002,67.400002
20170117130000,258.5,697.950012,74.250001,61,49.400002,0,69.699997,70.400002,67.400002
20170117131500,258.5,561.650024,59.750003,55,49.400002,0,69.699997,70.400002,67.400002
20170117133000,258.5,298.450012,31.750001,45,49.400002,0,68.900002,70.400002,67.400002
20170117134500,258.5,279.649994,29.749999,44,49.400002,0,69.699997,70.400002,67.400002
20170117140000,258.5,272.600006,29.000001,44,49.900002,0,68.699997,70.400002,67.400002
20170117141500,258.5,319.600006,34.000001,46,49.900002,0,69.599998,70.400002,67.400002
20170117143000,258.5,279.649994,29.749999,45,49.900002,0,68.599998,70.400002,67.400002
20170117144500,258.5,286.700012,30.500001,45,49.900002,0,68.599998,70.400002,67.400002
20170117150000,258.5,286.700012,30.500001,45,49.900002,0,68.599998,70.400002,67.400002
20170117151500,258.5,286.700012,30.500001,44,49.900002,0,68.599998,70.400002,67.400002
20170117153000,258.5,279.649994,29.749999,44,49.900002,0,68.300003,70.400002,67.400002
20170117154500,258.5,279.649994,29.749999,44,49.900002,0,68.0,70.400002,67.400002
20170117160000,258.5,291.399994,30.999999,44,49.900002,0,67.800003,70.400002,67.400002
20170117161500,258.5,279.649994,29.749999,44,49.900002,0,68.099998,70.400002,67.400002
20170117163000,258.5,286.700012,30.500001,44,49.900002,0,67.900002,70.400002,67.400002
20170117164500,258.5,286.700012,30.500001,44,49.900002,0,68.0,70.400002,67.400002
20170117170000,258.5,286.700012,30.500001,44,49.900002,0,67.699997,70.400002,67.400002
20170117171500,258.5,286.700012,30.500001,44,49.900002,0,67.800003,70.400002,67.400002
20170117173000,258.5,286.700012,30.500001,44,49.400002,0,67.199997,70.400002,67.400002
20170117174500,258.5,286.700012,30.500001,44,49.400002,0,67.400002,70.400002,67.400002
20170117180000,258.5,286.700012,30.500001,44,49.400002,0,67.400002,70.400002,67.400002
20170117181500,258.5,272.600006,29.000001,44,49.400002,0,67.300003,70.400002,67.400002
20170117183000,258.5,286.700012,30.500001,44,49.900002,100,67.5,70.400002,67.400002
20170117184500,258.5,279.649994,29.749999,44,49.900002,100,66.900002,70.400002,67.400002
20170117190000,258.5,279.649994,29.749999,44,49.900002,100,67.300003,70.400002,67.400002
20170117191500,258.5,272.600006,29.000001,44,49.900002,100,67.300003,70.400002,67.400002
20170117193000,258.5,279.649994,29.749999,44,49.900002,100,67.199997,70.400002,67.400002
20170117194500,258.5,286.700012,30.500001,44,49.900002,100,66.800003,70.400002,67.400002
20170117200000,258.5,286.700012,30.500001,44,55.599998,100,67.400002,70.400002,67.400002
20170117201500,258.5,286.700012,30.500001,44,56.299999,100,67.5,70.400002,67.400002
20170117203000,258.5,279.649994,29.749999,44,51.200001,0,67.599998,70.400002,67.400002
20170117204500,258.5,279.649994,29.749999,44,50.200001,100,66.900002,70.400002,67.400002
20170117210000,258.5,279.649994,29.749999,44,50.200001,100,67.199997,70.400002,67.400002
20170117211500,258.5,272.600006,29.000001,44,51.0,100,66.699997,70.400002,67.400002
20170117213000,258.5,286.700012,30.500001,44,52.700001,100,67.099998,70.400002,67.400002
20170117214500,258.5,286.700012,30.500001,44,52.700001,100,67.099998,70.400002,67.400002
20170117220000,258.5,279.649994,29.749999,44,52.700001,100,67.400002,70.400002,67.400002
20170117221500,258.5,279.649994,29.749999,44,67.199997,100,67.0,70.400002,67.400002
20170117223000,258.5,291.399994,30.999999,45,50.700001,0,67.400002,70.400002,67.400002
20170117224500,258.5,298.450012,31.750001,45,50.0,100,66.800003,70.400002,67.400002
20170117230000,258.5,286.700012,30.500001,44,50.599998,100,67.199997,70.400002,67.400002
20170117231500,258.5,279.649994,29.749999,44,52.599998,100,66.599998,70.400002,67.400002
20170117233000,258.5,286.700012,30.500001,44,55.900002,100,67.199997,70.400002,67.400002
20170117234500,258.5,279.649994,29.749999,44,54.799999,100,67.199997,70.400002,67.400002
20170118000000,258.5,279.649994,29.749999,44,55.5,100,67.199997,70.400002,67.400002
20170118001500,258.5,272.600006,29.000001,44,54.700001,100,67.400002,70.400002,67.400002
20170118003000,258.5,291.399994,30.999999,44,50.299999,0,67.099998,70.400002,67.400002
20170118004500,258.5,286.700012,30.500001,44,50.299999,100,67.099998,70.400002,67.400002
20170118010000,258.5,291.399994,30.999999,44,50.299999,100,66.900002,70.400002,67.400002
20170118011500,258.5,272.600006,29.000001,44,66.199997,100,67.0,70.400002,67.400002
20170118013000,258.5,265.549988,28.249999,44,51.099998,0,67.300003,70.400002,67.400002
20170118014500,258.5,279.649994,29.749999,44,50.299999,0,67.300003,70.400002,67.400002
20170118020000,258.5,272.600006,29.000001,44,49.5,100,67.0,70.400002,67.400002
20170118021500,258.5,272.600006,29.000001,44,50.700001,100,66.800003,70.400002,67.400002
20170118023000,258.5,272.600006,29.000001,44,62.299999,100,66.699997,70.400002,67.400002
20170118024500,258.5,291.399994,30.999999,45,52.900002,0,67.800003,70.400002,67.400002
20170118030000,258.5,286.700012,30.500001,45,50.200001,0,67.400002,70.400002,67.400002
20170118031500,258.5,286.700012,30.500001,45,49.5,100,67.0,70.400002,67.400002
20170118033000,258.5,291.399994,30.999999,45,49.5,100,66.599998,70.400002,67.400002
20170118034500,258.5,286.700012,30.500001,45,54.900002,100,67.599998,70.400002,67.400002
20170118040000,258.5,291.399994,30.999999,45,54.900002,100,67.0,70.400002,67.400002
20170118041500,258.5,286.700012,30.500001,45,61.900002,100,67.5,70.400002,67.400002
20170118043000,258.5,286.700012,30.500001,45,50.299999,100,67.099998,70.400002,67.400002
20170118044500,258.5,286.700012,30.500001,45,49.5,100,67.099998,70.400002,67.400002
20170118050000,258.5,286.700012,30.500001,45,50.299999,100,66.699997,70.400002,67.400002
20170118051500,258.5,286.700012,30.500001,45,62.799999,100,67.599998,70.400002,67.400002
20170118053000,258.5,286.700012,30.500001,45,50.200001,100,66.699997,70.400002,67.400002
20170118054500,258.5,286.700012,30.500001,45,50.200001,100,66.800003,70.400002,67.400002
20170118060000,258.5,286.700012,30.500001,45,55.599998,100,66.900002,70.400002,67.400002
20170118061500,258.5,291.399994,30.999999,45,55.599998,100,67.300003,70.400002,67.400002
20170118063000,258.5,279.649994,29.749999,45,65.800003,100,67.199997,70.400002,67.400002
20170118064500,258.5,286.700012,30.500001,45,50.700001,0,67.599998,70.400002,67.400002
20170118070000,258.5,298.450012,31.750001,45,49.900002,0,68.5,70.400002,67.400002
20170118071500,258.5,291.399994,30.999999,45,49.900002,0,67.900002,70.400002,67.400002
20170118073000,258.5,298.450012,31.750001,45,49.900002,0,68.599998,70.400002,67.400002
20170118074500,258.5,286.700012,30.500001,45,49.900002,0,69.199997,70.400002,67.400002
20170118080000,258.5,291.399994,30.999999,45,49.900002,0,69.699997,70.400002,67.400002
20170118081500,258.5,291.399994,30.999999,45,49.900002,0,69.699997,70.400002,67.400002
20170118083000,258.5,354.850006,37.750001,49,49.900002,0,70.199997,70.400002,67.400002
20170118084500,258.5,361.899994,38.499999,49,49.099998,0,69.900002,70.400002,67.400002
20170118090000,258.5,319.600006,34.000001,47,49.099998,0,70.300003,70.400002,67.400002
20170118091500,258.5,331.350006,35.250001,47,49.099998,0,70.400002,70.400002,67.400002
20170118093000,258.5,448.850006,47.750001,53,49.900002,0,71.0,70.400002,67.400002
20170118094500,258.5,366.600006,39.000001,48,49.900002,0,69.900002,70.400002,67.400002
20170118100000,258.5,291.399994,30.999999,45,49.900002,0,71.099998,73.099998,70.099998
20170118101500,258.5,298.450012,31.750001,46,49.900002,0,71.0,72.800003,69.800003
20170118103000,258.5,291.399994,30.999999,45,49.900002,0,71.599998,72.800003,69.800003
20170118104500,258.5,291.399994,30.999999,45,49.900002,0,71.199997,72.800003,69.800003
20170118110000,258.5,291.399994,30.999999,45,49.900002,0,71.199997,72.800003,69.800003
20170118111500,258.5,291.399994,30.999999,45,49.900002,0,72.0,72.800003,69.800003
20170118113000,258.5,286.700012,30.500001,45,49.900002,0,72.400002,72.800003,69.800003
20170118114500,258.5,336.049988,35.749999,48,49.900002,0,72.599998,72.800003,69.800003
20170118120000,258.5,371.299988,39.499999,49,49.900002,0,73.099998,72.800003,69.800003
20170118121500,258.5,484.100006,51.500001,54,49.900002,0,73.0,72.800003,69.800003
20170118123000,258.5,484.100006,51.500001,54,49.900002,0,73.099998,72.800003,69.800003
20170118124500,258.5,448.850006,47.750001,52,49.900002,0,72.5,72.800003,69.800003
20170118130000,258.5,444.149994,47.249999,52,49.900002,0,72.599998,72.800003,69.800003
20170118131500,258.5,354.850006,37.750001,48,49.900002,0,72.5,72.800003,69.800003
20170118133000,258.5,286.700012,30.500001,45,49.900002,0,71.599998,72.800003,69.800003
20170118134500,258.5,272.600006,29.000001,45,49.900002,0,70.699997,72.800003,69.800003
20170118140000,258.5,279.649994,29.749999,45,49.900002,0,71.300003,72.800003,69.800003
20170118141500,258.5,286.700012,30.500001,45,49.900002,0,70.099998,72.800003,69.800003
20170118143000,258.5,286.700012,30.500001,45,49.900002,0,70.800003,72.800003,69.800003
20170118144500,258.5,286.700012,30.500001,45,49.900002,0,70.0,72.800003,69.800003
20170118150000,258.5,286.700012,30.500001,45,49.900002,0,70.400002,72.800003,69.800003
20170118151500,258.5,286.700012,30.500001,45,49.900002,100,69.5,72.800003,69.800003
20170118153000,258.5,286.700012,30.500001,45,49.900002,100,69.599998,72.800003,69.800003
20170118154500,258.5,286.700012,30.500001,45,49.900002,100,69.199997,72.800003,69.800003
20170118160000,258.5,291.399994,30.999999,45,49.900002,100,69.199997,72.800003,69.800003
20170118161500,258.5,279.649994,29.749999,45,78.300003,100,69.599998,72.800003,69.800003
20170118163000,258.5,291.399994,30.999999,45,50.700001,0,70.300003,72.800003,69.800003
20170118164500,258.5,286.700012,30.500001,45,49.900002,100,69.099998,72.800003,69.800003
20170118170000,258.5,286.700012,30.500001,45,50.599998,100,69.199997,72.800003,69.800003
20170118171500,258.5,272.600006,29.000001,44,62.400002,100,69.900002,72.800003,69.800003
20170118173000,258.5,272.600006,29.000001,44,51.700001,0,69.800003,72.800003,69.800003
20170118174500,258.5,272.600006,29.000001,44,50.200001,100,69.300003,72.800003,69.800003
20170118180000,258.5,279.649994,29.749999,44,50.200001,100,69.400002,72.800003,69.800003
20170118181500,258.5,279.649994,29.749999,44,53.900002,100,69.199997,72.800003,69.800003
20170118183000,258.5,272.600006,29.000001,44,56.0,100,69.300003,72.800003,69.800003
20170118184500,258.5,279.649994,29.749999,44,60.700001,100,69.300003,72.800003,69.800003
20170118190000,258.5,272.600006,29.000001,44,51.5,0,69.900002,72.800003,69.800003
20170118191500,258.5,272.600006,29.000001,44,50.099998,100,69.5,72.800003,69.800003
20170118193000,258.5,279.649994,29.749999,44,49.5,100,69.300003,72.800003,69.800003
20170118194500,258.5,279.649994,29.749999,44,50.299999,100,69.199997,72.800003,69.800003
20170118200000,258.5,265.549988,28.249999,44,66.800003,100,69.300003,72.800003,69.800003
20170118201500,258.5,286.700012,30.500001,44,66.800003,0,70.199997,72.800003,69.800003
20170118203000,258.5,279.649994,29.749999,44,50.299999,100,69.400002,72.800003,69.800003
20170118204500,258.5,272.600006,29.000001,44,50.299999,100,69.599998,72.800003,69.800003
20170118210000,258.5,272.600006,29.000001,44,50.299999,100,69.400002,72.800003,69.800003
20170118211500,258.5,272.600006,29.000001,44,52.200001,100,69.199997,72.800003,69.800003
20170118213000,258.5,272.600006,29.000001,44,62.099998,100,69.199997,72.800003,69.800003
20170118214500,258.5,279.649994,29.749999,44,53.5,0,70.300003,72.800003,69.800003
20170118220000,258.5,279.649994,29.749999,44,50.299999,100,69.300003,72.800003,69.800003
20170118221500,258.5,279.649994,29.749999,44,51.0,100,69.199997,72.800003,69.800003
20170118223000,258.5,279.649994,29.749999,44,51.0,100,69.199997,72.800003,69.800003
20170118224500,258.5,336.049988,35.749999,47,54.700001,0,70.400002,72.800003,69.800003
20170118230000,258.5,286.700012,30.500001,45,50.700001,100,69.0,72.800003,69.800003
20170118231500,258.5,298.450012,31.750001,45,70.599998,100,69.599998,72.800003,69.800003
20170118233000,258.5,291.399994,30.999999,45,55.0,100,69.099998,72.800003,69.800003
20170118234500,258.5,305.5,32.5,46,52.299999,0,70.199997,72.800003,69.800003
20170119000000,258.5,286.700012,30.500001,45,49.900002,100,69.400002,72.800003,69.800003
20170119001500,258.5,286.700012,30.500001,45,49.900002,100,69.300003,72.800003,69.800003
20170119003000,258.5,286.700012,30.500001,45,65.800003,100,68.900002,72.800003,69.800003
20170119004500,258.5,279.649994,29.749999,45,52.299999,0,70.199997,72.800003,69.800003
20170119010000,258.5,279.649994,29.749999,45,50.700001,100,69.0,72.800003,69.800003
20170119011500,258.5,279.649994,29.749999,45,68.599998,100,69.199997,72.800003,69.800003
20170119013000,258.5,279.649994,29.749999,45,62.799999,100,69.900002,72.800003,69.800003
20170119014500,258.5,279.649994,29.749999,45,51.799999,0,70.099998,72.800003,69.800003
20170119020000,258.5,286.700012,30.500001,45,50.799999,100,68.900002,72.800003,69.800003
20170119021500,258.5,286.700012,30.500001,45,52.200001,100,69.099998,72.800003,69.800003
20170119023000,258.5,279.649994,29.749999,45,53.099998,0,69.699997,72.800003,69.800003
20170119024500,258.5,279.649994,29.749999,45,50.299999,100,69.400002,72.800003,69.800003
20170119030000,258.5,272.600006,29.000001,45,59.5,100,69.099998,72.800003,69.800003
20170119031500,258.5,279.649994,29.749999,45,51.5,0,69.599998,72.800003,69.800003
20170119033000,258.5,279.649994,29.749999,45,50.700001,100,69.0,72.800003,69.800003
20170119034500,258.5,286.700012,30.500001,45,66.5,100,69.699997,72.800003,69.800003
20170119040000,258.5,286.700012,30.500001,45,61.599998,100,69.599998,72.800003,69.800003
20170119041500,258.5,286.700012,30.500001,45,51.5,100,69.400002,72.800003,69.800003
20170119043000,258.5,279.649994,29.749999,45,51.5,100,69.099998,72.800003,69.800003
20170119044500,258.5,286.700012,30.500001,45,51.5,100,69.400002,72.800003,69.800003
20170119050000,258.5,279.649994,29.749999,45,68.699997,0,70.199997,72.800003,69.800003
20170119051500,258.5,279.649994,29.749999,45,50.299999,100,69.199997,72.800003,69.800003
20170119053000,258.5,279.649994,29.749999,45,70.400002,100,69.800003,72.800003,69.800003
20170119054500,258.5,272.600006,29.000001,45,53.099998,100,69.199997,72.800003,69.800003
20170119060000,258.5,272.600006,29.000001,45,67.699997,100,69.699997,72.800003,69.800003
20170119061500,258.5,279.649994,29.749999,45,81.5,100,70.800003,76.400002,73.400002
20170119063000,258.5,279.649994,29.749999,45,93.0,100,73.199997,76.400002,73.400002
20170119064500,258.5,279.649994,29.749999,45,52.299999,100,72.400002,76.400002,73.400002
20170119070000,258.5,272.600006,29.000001,45,81.699997,100,73.0,76.400002,73.400002
20170119071500,258.5,286.700012,30.500001,45,67.800003,100,73.5,76.400002,73.400002
20170119073000,258.5,286.700012,30.500001,45,63.599998,0,73.699997,76.400002,73.400002
20170119074500,258.5,298.450012,31.750001,45,50.700001,0,73.300003,76.400002,73.400002
20170119080000,258.5,286.700012,30.500001,45,50.700001,100,73.300003,76.400002,73.400002
20170119081500,258.5,286.700012,30.500001,45,50.700001,100,73.400002,76.400002,73.400002
20170119083000,258.5,279.649994,29.749999,45,50.700001,0,73.800003,76.400002,73.400002
20170119084500,258.5,291.399994,30.999999,45,49.799999,0,73.900002,76.400002,73.400002
20170119090000,258.5,291.399994,30.999999,45,49.799999,0,73.699997,76.400002,73.400002
20170119091500,258.5,291.399994,30.999999,45,49.799999,0,73.5,76.400002,73.400002
20170119093000,258.5,291.399994,30.999999,45,49.799999,0,73.5,76.400002,73.400002
20170119094500,258.5,279.649994,29.749999,45,49.799999,0,73.900002,76.400002,73.400002
20170119100000,258.5,279.649994,29.749999,45,49.799999,0,73.699997,76.400002,73.400002
20170119101500,258.5,272.600006,29.000001,45,49.799999,0,73.5,76.400002,73.400002
20170119103000,258.5,279.649994,29.749999,45,49.799999,100,73.0,76.400002,73.400002
20170119104500,258.5,291.399994,30.999999,45,49.799999,100,73.099998,76.400002,73.400002
20170119110000,258.5,272.600006,29.000001,45,50.599998,100,73.099998,76.400002,73.400002
20170119111500,258.5,279.649994,29.749999,45,50.599998,100,73.599998,76.400002,73.400002
20170119113000,258.5,286.700012,30.500001,45,50.599998,100,73.300003,76.400002,73.400002
20170119114500,258.5,272.600006,29.000001,45,50.599998,100,73.599998,76.400002,73.400002
20170119120000,258.5,256.149994,27.249999,45,50.599998,0,73.599998,76.400002,73.400002
20170119121500,258.5,279.649994,29.749999,45,50.599998,0,74.0,76.400002,73.400002
20170119123000,258.5,279.649994,29.749999,45,49.900002,0,73.599998,76.400002,73.400002
20170119124500,258.5,279.649994,29.749999,45,49.900002,0,73.800003,76.400002,73.400002
20170119130000,258.5,279.649994,29.749999,45,49.900002,0,73.400002,76.400002,73.400002
20170119131500,258.5,272.600006,29.000001,45,49.900002,100,73.099998,76.400002,73.400002
20170119133000,258.5,272.600006,29.000001,45,49.900002,100,73.0,76.400002,73.400002
20170119134500,258.5,272.600006,29.000001,45,49.900002,100,72.699997,76.400002,73.400002
20170119140000,258.5,272.600006,29.000001,45,73.800003,100,73.0,76.400002,73.400002
20170119141500,258.5,265.549988,28.249999,45,78.300003,100,73.599998,76.400002,73.400002
20170119143000,258.5,272.600006,29.000001,45,50.700001,0,73.199997,76.400002,73.400002
20170119144500,258.5,272.600006,29.000001,45,57.400002,100,72.199997,76.400002,73.400002
20170119150000,258.5,265.549988,28.249999,45,66.800003,100,73.300003,76.400002,73.400002
20170119151500,258.5,272.600006,29.000001,45,69.599998,100,72.800003,76.400002,73.400002
20170119153000,258.5,279.649994,29.749999,45,69.599998,0,73.900002,76.400002,73.400002
20170119154500,258.5,272.600006,29.000001,45,51.900002,100,72.199997,76.400002,73.400002
20170119160000,258.5,272.600006,29.000001,45,58.0,100,73.099998,76.400002,73.400002
20170119161500,258.5,272.600006,29.000001,45,76.199997,100,72.900002,76.400002,73.400002
20170119163000,258.5,265.549988,28.249999,45,63.400002,0,73.800003,76.400002,73.400002
20170119164500,258.5,256.149994,27.249999,45,51.099998,100,72.300003,76.400002,73.400002
20170119170000,258.5,279.649994,29.749999,45,83.900002,100,73.599998,76.400002,73.400002
20170119171500,258.5,286.700012,30.500001,46,67.099998,100,71.699997,76.300003,73.300003
20170119173000,258.5,286.700012,30.500001,46,64.599998,100,73.199997,76.300003,73.300003
20170119174500,258.5,291.399994,30.999999,46,71.099998,100,72.699997,76.199997,73.199997
20170119180000,258.5,279.649994,29.749999,46,80.599998,100,73.199997,76.300003,73.300003
20170119181500,258.5,291.399994,30.999999,46,50.700001,100,72.300003,76.199997,73.199997
20170119183000,258.5,286.700012,30.500001,46,62.099998,100,73.199997,76.199997,73.199997
20170119184500,258.5,286.700012,30.500001,46,71.599998,100,73.400002,76.099998,73.099998
20170119190000,258.5,298.450012,31.750001,46,83.300003,100,72.0,76.199997,73.199997
20170119191500,258.5,291.399994,30.999999,46,74.699997,100,72.400002,76.300003,73.300003
20170119193000,258.5,286.700012,30.500001,46,50.700001,100,72.300003,76.199997,73.199997
20170119194500,258.5,286.700012,30.500001,46,53.5,100,72.800003,76.199997,73.199997
20170119200000,258.5,291.399994,30.999999,46,78.300003,100,72.699997,76.099998,73.099998
20170119201500,258.5,286.700012,30.500001,46,51.799999,100,71.800003,76.199997,73.199997
20170119203000,258.5,272.600006,29.000001,45,70.5,100,72.300003,76.099998,73.099998
20170119204500,258.5,291.399994,30.999999,46,53.099998,0,73.0,76.099998,73.099998
20170119210000,258.5,286.700012,30.500001,46,74.400002,100,72.400002,76.099998,73.099998
20170119211500,258.5,286.700012,30.500001,45,68.099998,100,73.099998,76.099998,73.099998
20170119213000,258.5,279.649994,29.749999,45,62.700001,100,71.599998,76.099998,73.099998
20170119214500,258.5,279.649994,29.749999,45,71.400002,100,73.199997,76.099998,73.099998
20170119220000,258.5,286.700012,30.500001,45,52.299999,100,72.5,76.099998,73.099998
20170119221500,258.5,286.700012,30.500001,45,71.599998,100,73.099998,76.099998,73.099998
20170119223000,258.5,291.399994,30.999999,45,71.599998,100,72.300003,76.099998,73.099998
20170119224500,258.5,286.700012,30.500001,45,77.599998,100,73.199997,76.099998,73.099998
20170119230000,258.5,279.649994,29.749999,46,51.400002,100,71.900002,76.099998,73.099998
20170119231500,258.5,286.700012,30.500001,46,62.200001,100,73.300003,76.099998,73.099998
20170119233000,258.5,291.399994,30.999999,46,77.400002,100,72.099998,76.099998,73.099998
20170119234500,258.5,291.399994,30.999999,46,72.5,100,72.699997,76.099998,73.099998
20170120000000,258.5,286.700012,30.500001,46,54.299999,0,72.900002,76.099998,73.099998
20170120001500,258.5,291.399994,30.999999,46,77.300003,100,71.900002,76.099998,73.099998
20170120003000,258.5,286.700012,30.500001,45,52.200001,100,72.800003,76.099998,73.099998
20170120004500,258.5,286.700012,30.500001,45,73.5,100,72.400002,76.099998,73.099998
20170120010000,258.5,291.399994,30.999999,45,54.299999,0,73.099998,76.099998,73.099998
20170120011500,258.5,286.700012,30.500001,45,77.199997,100,72.199997,76.099998,73.099998
20170120013000,258.5,286.700012,30.500001,45,71.5,100,73.0,76.099998,73.099998
20170120014500,258.5,286.700012,30.500001,45,54.0,100,71.699997,76.099998,73.099998
20170120020000,258.5,286.700012,30.500001,45,55.200001,100,72.699997,76.099998,73.099998
20170120021500,258.5,286.700012,30.500001,45,59.599998,0,73.400002,76.099998,73.099998
20170120023000,258.5,279.649994,29.749999,45,84.300003,100,72.599998,76.099998,73.099998
20170120024500,258.5,286.700012,30.500001,45,55.400002,100,71.599998,76.099998,73.099998
20170120030000,258.5,286.700012,30.500001,45,71.099998,100,73.0,76.099998,73.099998
20170120031500,258.5,286.700012,30.500001,45,51.099998,100,72.300003,76.099998,73.099998
20170120033000,258.5,279.649994,29.749999,45,68.300003,100,73.0,76.099998,73.099998
20170120034500,258.5,286.700012,30.500001,45,80.599998,100,72.699997,76.099998,73.099998
20170120040000,258.5,286.700012,30.500001,45,73.0,100,73.099998,76.099998,73.099998
20170120041500,258.5,286.700012,30.500001,45,51.700001,100,72.0,76.099998,73.099998
20170120043000,258.5,279.649994,29.749999,45,59.900002,100,72.800003,76.099998,73.099998
20170120044500,258.5,279.649994,29.749999,45,53.5,0,72.900002,76.099998,73.099998
20170120050000,258.5,286.700012,30.500001,45,74.900002,100,72.599998,76.099998,73.099998
20170120051500,258.5,286.700012,30.500001,45,54.799999,0,73.099998,76.099998,73.099998
20170120053000,258.5,279.649994,29.749999,45,77.300003,100,72.199997,76.099998,73.099998
20170120054500,258.5,279.649994,29.749999,45,62.099998,0,73.400002,76.099998,73.099998
20170120060000,258.5,279.649994,29.749999,45,69.699997,100,71.5,76.099998,73.099998
20170120061500,258.5,272.600006,29.000001,45,60.5,0,73.400002,76.099998,73.099998
20170120063000,258.5,272.600006,29.000001,45,75.900002,100,72.099998,76.099998,73.099998
20170120064500,258.5,286.700012,30.500001,45,66.300003,100,73.199997,76.099998,73.099998
20170120070000,258.5,286.700012,30.500001,45,50.700001,0,72.900002,76.099998,73.099998
20170120071500,258.5,286.700012,30.500001,45,50.099998,100,72.199997,76.099998,73.099998
20170120073000,258.5,286.700012,30.500001,45,54.799999,100,72.199997,76.099998,73.099998
20170120074500,258.5,286.700012,30.500001,45,56.799999,0,73.599998,76.099998,73.099998
20170120080000,258.5,286.700012,30.500001,45,49.900002,0,73.800003,76.099998,73.099998
20170120081500,258.5,286.700012,30.500001,45,49.900002,0,73.0,76.099998,73.099998
20170120083000,258.5,286.700012,30.500001,45,49.900002,0,72.900002,76.099998,73.099998
20170120084500,258.5,279.649994,29.749999,45,49.900002,0,73.0,76.099998,73.099998
20170120090000,258.5,279.649994,29.749999,45,49.900002,0,73.599998,76.099998,73.099998
20170120091500,258.5,279.649994,29.749999,45,49.900002,0,73.900002,76.099998,73.099998
20170120093000,258.5,286.700012,30.500001,45,49.900002,0,74.5,76.099998,73.099998
20170120094500,258.5,279.649994,29.749999,45,49.900002,0,74.300003,76.099998,73.099998
20170120100000,258.5,916.5,97.5,71,49.900002,0,74.400002,73.099998,70.099998
20170120101500,258.5,479.399994,50.999999,53,49.099998,0,72.400002,73.099998,70.099998
20170120103000,258.5,434.75,46.25,51,49.099998,0,72.699997,73.099998,70.099998
20170120104500,258.5,347.799988,36.999999,48,49.099998,0,72.699997,73.099998,70.099998
20170120110000,258.5,286.700012,30.500001,45,49.099998,0,72.400002,73.099998,70.099998
20170120111500,258.5,413.600006,44.000001,51,49.799999,0,73.400002,73.099998,70.099998
20170120113000,258.5,573.400024,61.000003,58,49.799999,0,73.699997,73.099998,70.099998
20170120114500,258.5,754.349976,80.249997,64,49.799999,0,73.699997,73.099998,70.099998
20170120120000,258.5,697.950012,74.250001,62,49.799999,0,73.199997,73.099998,70.099998
20170120121500,258.5,697.950012,74.250001,62,49.799999,0,73.300003,73.099998,70.099998
20170120123000,258.5,625.099976,66.499997,58,49.799999,0,72.599998,73.099998,70.099998
20170120124500,258.5,585.150024,62.250003,57,49.099998,0,72.800003,73.099998,70.099998
20170120130000,258.5,484.100006,51.500001,53,49.099998,0,72.400002,73.099998,70.099998
20170120131500,258.5,397.149994,42.249999,50,49.099998,0,72.400002,73.099998,70.099998
20170120133000,258.5,286.700012,30.500001,45,49.900002,0,71.800003,73.099998,70.099998
20170120134500,258.5,298.450012,31.750001,46,49.900002,0,72.099998,73.099998,70.099998
20170120140000,258.5,286.700012,30.500001,45,49.900002,0,71.599998,73.099998,70.099998
20170120141500,258.5,286.700012,30.500001,45,49.900002,0,71.5,73.099998,70.099998
20170120143000,258.5,272.600006,29.000001,45,49.900002,0,71.0,73.099998,70.099998
20170120144500,258.5,291.399994,30.999999,45,49.900002,0,70.800003,73.099998,70.099998
20170120150000,258.5,286.700012,30.500001,45,49.900002,0,70.099998,73.099998,70.099998
20170120151500,258.5,279.649994,29.749999,45,49.900002,0,70.400002,73.099998,70.099998
20170120153000,258.5,279.649994,29.749999,45,49.900002,0,69.900002,73.099998,70.099998
20170120154500,258.5,279.649994,29.749999,45,49.900002,0,70.300003,73.099998,70.099998
20170120160000,258.5,279.649994,29.749999,45,49.900002,100,69.699997,73.099998,70.099998
20170120161500,258.5,286.700012,30.500001,45,49.900002,100,69.400002,73.099998,70.099998
20170120163000,258.5,279.649994,29.749999,45,72.400002,100,69.5,73.099998,70.099998
20170120164500,258.5,286.700012,30.500001,46,51.5,0,70.300003,73.099998,70.099998
20170120170000,258.5,291.399994,30.999999,46,49.900002,100,69.599998,73.099998,70.099998
20170120171500,258.5,286.700012,30.500001,45,56.299999,100,69.300003,73.099998,70.099998
20170120173000,258.5,286.700012,30.500001,45,70.0,100,69.300003,73.099998,70.099998
20170120174500,258.5,291.399994,30.999999,46,52.5,0,70.199997,73.099998,70.099998
20170120180000,258.5,286.700012,30.500001,45,50.700001,100,69.5,73.099998,70.099998
20170120181500,258.5,286.700012,30.500001,45,60.099998,100,69.300003,73.099998,70.099998
20170120183000,258.5,286.700012,30.500001,45,64.0,100,70.199997,73.099998,70.099998
20170120184500,258.5,319.600006,34.000001,47,56.0,0,70.900002,73.099998,70.099998
20170120190000,258.5,286.700012,30.500001,45,50.400002,100,69.400002,73.099998,70.099998
20170120191500,258.5,272.600006,29.000001,45,50.400002,100,69.599998,73.099998,70.099998
20170120193000,258.5,279.649994,29.749999,45,66.800003,100,69.800003,73.099998,70.099998
20170120194500,258.5,286.700012,30.500001,45,58.0,0,70.699997,73.099998,70.099998
20170120200000,258.5,286.700012,30.500001,45,50.599998,100,69.199997,73.099998,70.099998
20170120201500,258.5,279.649994,29.749999,45,64.800003,100,70.099998,73.099998,70.099998
20170120203000,258.5,286.700012,30.500001,45,55.099998,100,69.800003,73.099998,70.099998
20170120204500,258.5,408.899994,43.499999,51,62.0,0,71.0,73.099998,70.099998
20170120210000,258.5,291.399994,30.999999,46,50.599998,100,69.199997,73.099998,70.099998
20170120211500,258.5,291.399994,30.999999,46,66.400002,100,70.199997,73.099998,70.099998
20170120213000,258.5,286.700012,30.500001,45,55.200001,100,69.599998,73.099998,70.099998
20170120214500,258.5,361.899994,38.499999,49,55.200001,0,71.0,73.099998,70.099998
20170120220000,258.5,286.700012,30.500001,45,50.700001,100,69.099998,73.099998,70.099998
20170120221500,258.5,291.399994,30.999999,45,67.300003,100,69.800003,73.099998,70.099998
20170120223000,258.5,279.649994,29.749999,45,62.400002,100,69.800003,73.099998,70.099998
20170120224500,258.5,286.700012,30.500001,45,63.099998,100,69.800003,73.099998,70.099998
20170120230000,258.5,286.700012,30.500001,45,51.5,0,70.099998,73.099998,70.099998
20170120231500,258.5,286.700012,30.500001,45,69.400002,100,69.199997,73.099998,70.099998
20170120233000,258.5,286.700012,30.500001,45,52.200001,100,69.400002,73.099998,70.099998
