PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120234500,258.5,286.700012,30.500001,45,66.800003,0,70.599998,73.099998,70.099998
20170121000000,258.5,279.649994,29.749999,45,50.700001,100,69.300003,73.099998,70.099998
20170121001500,258.5,343.100006,36.500001,48,61.700001,0,70.699997,73.099998,70.099998
20170121003000,258.5,286.700012,30.500001,45,51.0,100,69.300003,73.099998,70.099998
20170121004500,258.5,272.600006,29.000001,45,69.300003,100,70.199997,73.099998,70.099998
20170121010000,258.5,286.700012,30.500001,45,53.099998,100,69.400002,73.099998,70.099998
20170121011500,258.5,427.700012,45.500001,52,69.0,0,71.099998,73.099998,70.099998
20170121013000,258.5,286.700012,30.500001,46,51.099998,100,69.699997,73.099998,70.099998
20170121014500,258.5,286.700012,30.500001,46,68.199997,100,69.0,73.099998,70.099998
20170121020000,258.5,291.399994,30.999999,46,52.700001,100,69.699997,73.099998,70.099998
20170121021500,258.5,291.399994,30.999999,46,78.900002,0,70.699997,73.099998,70.099998
20170121023000,258.5,286.700012,30.500001,46,50.700001,100,69.300003,73.099998,70.099998
20170121024500,258.5,286.700012,30.500001,46,59.5,100,69.199997,73.099998,70.099998
20170121030000,258.5,279.649994,29.749999,46,62.799999,100,70.300003,73.099998,70.099998
20170121031500,258.5,286.700012,30.500001,46,68.0,100,69.599998,73.099998,70.099998
20170121033000,258.5,279.649994,29.749999,46,50.700001,100,69.400002,73.099998,70.099998
20170121034500,258.5,286.700012,30.500001,46,79.699997,100,69.5,73.099998,70.099998
20170121040000,258.5,265.549988,28.249999,46,50.700001,100,69.699997,73.099998,70.099998
20170121041500,258.5,279.649994,29.749999,46,81.5,100,69.599998,73.099998,70.099998
20170121043000,258.5,291.399994,30.999999,46,51.099998,100,69.300003,73.099998,70.099998
20170121044500,258.5,279.649994,29.749999,46,74.099998,100,69.400002,73.099998,70.099998
20170121050000,258.5,279.649994,29.749999,46,51.5,100,69.800003,73.099998,70.099998
20170121051500,258.5,279.649994,29.749999,46,62.400002,100,69.099998,73.099998,70.099998
20170121053000,258.5,286.700012,30.500001,46,51.5,0,70.0,73.099998,70.099998
20170121054500,258.5,286.700012,30.500001,46,75.0,100,69.300003,73.099998,70.099998
20170121060000,258.5,286.700012,30.500001,46,55.599998,100,69.400002,73.099998,70.099998
20170121061500,258.5,279.649994,29.749999,46,55.599998,0,70.300003,73.099998,70.099998
20170121063000,258.5,286.700012,30.500001,46,49.900002,0,70.0,73.099998,70.099998
20170121064500,258.5,286.700012,30.500001,46,49.900002,100,69.199997,73.099998,70.099998
20170121070000,258.5,291.399994,30.999999,46,73.5,100,70.0,73.0,70.0
20170121071500,258.5,279.649994,29.749999,46,61.200001,100,70.099998,72.900002,69.900002
20170121073000,258.5,286.700012,30.500001,46,50.599998,0,70.099998,72.800003,69.800003
20170121074500,258.5,279.649994,29.749999,46,49.799999,0,69.900002,72.800003,69.800003
20170121080000,258.5,286.700012,30.500001,46,49.799999,0,70.099998,72.800003,69.800003
20170121081500,258.5,291.399994,30.999999,46,49.799999,0,69.800003,72.800003,69.800003
20170121083000,258.5,291.399994,30.999999,46,49.799999,0,70.0,72.800003,69.800003
20170121084500,258.5,286.700012,30.500001,46,49.799999,100,69.400002,72.800003,69.800003
20170121090000,258.5,298.450012,31.750001,46,49.799999,100,69.900002,72.800003,69.800003
20170121091500,258.5,298.450012,31.750001,46,49.799999,100,69.599998,72.800003,69.800003
20170121093000,258.5,265.549988,28.249999,45,49.799999,100,69.800003,72.800003,69.800003
20170121094500,258.5,286.700012,30.500001,45,49.799999,100,69.5,72.800003,69.800003
20170121100000,258.5,279.649994,29.749999,45,49.799999,100,69.800003,72.800003,69.800003
20170121101500,258.5,286.700012,30.500001,45,49.799999,100,69.699997,72.800003,69.800003
20170121103000,258.5,286.700012,30.500001,45,49.799999,100,69.900002,72.800003,69.800003
20170121104500,258.5,279.649994,29.749999,45,49.799999,100,69.699997,72.800003,69.800003
20170121110000,258.5,272.600006,29.000001,45,49.799999,100,70.0,72.800003,69.800003
20170121111500,258.5,265.549988,28.249999,45,49.799999,0,69.599998,72.800003,69.800003
20170121113000,258.5,279.649994,29.749999,45,49.799999,0,70.5,72.800003,69.800003
20170121114500,258.5,279.649994,29.749999,45,49.799999,0,71.0,72.800003,69.800003
20170121120000,258.5,265.549988,28.249999,45,49.799999,0,71.599998,72.800003,69.800003
20170121121500,258.5,286.700012,30.500001,45,49.799999,0,71.300003,72.800003,69.800003
20170121123000,258.5,286.700012,30.500001,45,49.799999,0,71.699997,72.800003,69.800003
20170121124500,258.5,286.700012,30.500001,45,49.799999,0,71.5,72.800003,69.800003
20170121130000,258.5,279.649994,29.749999,45,49.799999,0,71.699997,72.800003,69.800003
20170121131500,258.5,286.700012,30.500001,45,49.799999,0,71.400002,72.800003,69.800003
20170121133000,258.5,286.700012,30.500001,45,49.799999,0,71.5,72.800003,69.800003
20170121134500,258.5,279.649994,29.749999,45,49.799999,0,71.199997,72.800003,69.800003
20170121140000,258.5,279.649994,29.749999,45,49.799999,0,71.400002,72.800003,69.800003
20170121141500,258.5,279.649994,29.749999,45,50.299999,0,70.800003,72.800003,69.800003
20170121143000,258.5,279.649994,29.749999,45,50.299999,0,70.699997,72.800003,69.800003
20170121144500,258.5,272.600006,29.000001,45,49.5,0,70.099998,72.800003,69.800003
20170121150000,258.5,279.649994,29.749999,45,49.5,0,70.5,72.800003,69.800003
20170121151500,258.5,279.649994,29.749999,45,49.5,0,70.0,72.800003,69.800003
20170121153000,258.5,279.649994,29.749999,45,50.200001,0,70.199997,72.800003,69.800003
20170121154500,258.5,265.549988,28.249999,45,50.200001,0,69.699997,72.800003,69.800003
20170121160000,258.5,286.700012,30.500001,45,50.200001,0,69.699997,72.800003,69.800003
20170121161500,258.5,279.649994,29.749999,45,50.200001,0,69.599998,72.800003,69.800003
20170121163000,258.5,272.600006,29.000001,45,50.200001,0,69.800003,72.800003,69.800003
20170121164500,258.5,286.700012,30.500001,45,49.5,100,69.400002,72.800003,69.800003
20170121170000,258.5,272.600006,29.000001,45,50.599998,100,69.199997,72.800003,69.800003
20170121171500,258.5,279.649994,29.749999,45,66.0,0,70.300003,72.800003,69.800003
20170121173000,258.5,272.600006,29.000001,45,50.599998,0,69.599998,72.800003,69.800003
20170121174500,258.5,286.700012,30.500001,45,50.599998,100,68.699997,72.800003,69.800003
20170121180000,258.5,279.649994,29.749999,45,53.200001,100,69.400002,72.800003,69.800003
20170121181500,258.5,272.600006,29.000001,45,66.699997,100,69.199997,72.800003,69.800003
20170121183000,258.5,305.5,32.5,46,51.900002,0,70.199997,72.800003,69.800003
20170121184500,258.5,279.649994,29.749999,46,50.299999,100,69.199997,72.800003,69.800003
20170121190000,258.5,286.700012,30.500001,46,66.699997,100,69.300003,72.800003,69.800003
20170121191500,258.5,279.649994,29.749999,46,66.699997,100,68.900002,72.800003,69.800003
20170121193000,258.5,291.399994,30.999999,46,51.400002,0,69.699997,72.800003,69.800003
20170121194500,258.5,286.700012,30.500001,46,50.599998,100,68.699997,72.800003,69.800003
20170121200000,258.5,291.399994,30.999999,46,52.299999,0,69.900002,72.800003,69.800003
20170121201500,258.5,291.399994,30.999999,46,50.599998,100,68.800003,72.800003,69.800003
20170121203000,258.5,291.399994,30.999999,46,56.400002,0,70.199997,72.800003,69.800003
20170121204500,258.5,298.450012,31.750001,46,56.400002,100,68.599998,72.800003,69.800003
20170121210000,258.5,286.700012,30.500001,46,53.099998,100,69.400002,72.800003,69.800003
20170121211500,258.5,279.649994,29.749999,46,69.599998,100,69.099998,72.800003,69.800003
20170121213000,258.5,298.450012,31.750001,46,52.700001,0,70.0,72.800003,69.800003
20170121214500,258.5,291.399994,30.999999,46,50.599998,100,68.800003,72.800003,69.800003
20170121220000,258.5,291.399994,30.999999,46,55.200001,0,70.300003,72.800003,69.800003
20170121221500,258.5,286.700012,30.500001,46,51.400002,100,68.800003,72.800003,69.800003
20170121223000,258.5,291.399994,30.999999,46,53.5,0,70.300003,72.800003,69.800003
20170121224500,258.5,279.649994,29.749999,46,50.599998,100,68.599998,72.800003,69.800003
20170121230000,258.5,286.700012,30.500001,46,52.299999,100,69.699997,72.800003,69.800003
20170121231500,258.5,272.600006,29.000001,46,63.099998,100,68.599998,72.800003,69.800003
20170121233000,258.5,286.700012,30.500001,46,52.299999,0,70.199997,72.800003,69.800003
20170121234500,258.5,286.700012,30.500001,46,64.5,100,68.699997,72.800003,69.800003
20170122000000,258.5,286.700012,30.500001,46,52.799999,100,69.800003,72.800003,69.800003
20170122001500,258.5,291.399994,30.999999,46,76.800003,100,69.099998,72.800003,69.800003
20170122003000,258.5,298.450012,31.750001,46,51.099998,0,69.800003,72.800003,69.800003
20170122004500,258.5,279.649994,29.749999,46,53.0,100,68.800003,72.800003,69.800003
20170122010000,258.5,279.649994,29.749999,46,60.400002,100,70.0,72.800003,69.800003
20170122011500,258.5,286.700012,30.500001,46,50.700001,100,68.800003,72.800003,69.800003
20170122013000,258.5,291.399994,30.999999,46,53.5,0,70.199997,72.800003,69.800003
20170122014500,258.5,279.649994,29.749999,46,56.599998,100,68.599998,72.800003,69.800003
20170122020000,258.5,291.399994,30.999999,46,54.700001,100,69.699997,72.800003,69.800003
20170122021500,258.5,279.649994,29.749999,46,81.300003,100,69.0,72.800003,69.800003
20170122023000,258.5,291.399994,30.999999,46,51.900002,0,69.800003,72.800003,69.800003
20170122024500,258.5,286.700012,30.500001,46,50.700001,100,68.800003,72.800003,69.800003
20170122030000,258.5,291.399994,30.999999,46,56.400002,100,69.599998,72.800003,69.800003
20170122031500,258.5,286.700012,30.500001,46,71.5,100,69.099998,72.800003,69.800003
20170122033000,258.5,298.450012,31.750001,47,52.799999,0,69.900002,72.800003,69.800003
20170122034500,258.5,286.700012,30.500001,46,50.700001,100,68.699997,72.800003,69.800003
20170122040000,258.5,291.399994,30.999999,47,54.700001,0,69.900002,72.800003,69.800003
20170122041500,258.5,291.399994,30.999999,47,50.299999,100,69.0,72.800003,69.800003
20170122043000,258.5,314.899994,33.499999,48,60.200001,0,70.300003,72.800003,69.800003
20170122044500,258.5,298.450012,31.750001,47,51.0,100,68.900002,72.800003,69.800003
20170122050000,258.5,343.100006,36.500001,49,63.299999,0,70.5,72.800003,69.800003
20170122051500,258.5,286.700012,30.500001,46,50.700001,100,68.800003,72.800003,69.800003
20170122053000,258.5,326.649994,34.749999,48,58.299999,0,70.5,72.800003,69.800003
20170122054500,258.5,286.700012,30.500001,46,51.0,100,69.099998,72.800003,69.800003
20170122060000,258.5,279.649994,29.749999,46,72.099998,100,70.0,72.800003,69.800003
20170122061500,258.5,279.649994,29.749999,46,50.700001,100,68.699997,72.800003,69.800003
20170122063000,258.5,279.649994,29.749999,46,54.700001,100,69.599998,72.800003,69.800003
20170122064500,258.5,286.700012,30.500001,46,74.400002,100,69.099998,72.800003,69.800003
20170122070000,258.5,291.399994,30.999999,47,52.5,0,70.400002,72.800003,69.800003
20170122071500,258.5,286.700012,30.500001,47,50.200001,100,69.099998,72.800003,69.800003
20170122073000,258.5,279.649994,29.749999,46,51.099998,100,69.099998,72.800003,69.800003
20170122074500,258.5,291.399994,30.999999,46,73.900002,100,70.099998,72.800003,69.800003
20170122080000,258.5,279.649994,29.749999,46,50.299999,100,69.199997,72.800003,69.800003
20170122081500,258.5,279.649994,29.749999,46,50.299999,100,68.900002,72.800003,69.800003
20170122083000,258.5,326.649994,34.749999,48,54.299999,0,70.400002,72.800003,69.800003
20170122084500,258.5,279.649994,29.749999,46,50.700001,100,69.099998,72.800003,69.800003
20170122090000,258.5,286.700012,30.500001,46,50.700001,100,69.199997,72.800003,69.800003
20170122091500,258.5,279.649994,29.749999,46,70.599998,100,69.900002,72.800003,69.800003
20170122093000,258.5,286.700012,30.500001,46,50.700001,100,69.300003,72.800003,69.800003
20170122094500,258.5,286.700012,30.500001,46,50.700001,100,69.099998,72.800003,69.800003
20170122100000,258.5,286.700012,30.500001,46,64.0,100,69.5,72.800003,69.800003
20170122101500,258.5,286.700012,30.500001,46,51.5,0,69.599998,72.800003,69.800003
20170122103000,258.5,279.649994,29.749999,46,52.599998,100,69.300003,72.800003,69.800003
20170122104500,258.5,286.700012,30.500001,46,64.099998,100,69.099998,72.800003,69.800003
20170122110000,258.5,272.600006,29.000001,46,51.400002,0,70.800003,72.800003,69.800003
20170122111500,258.5,286.700012,30.500001,46,49.900002,0,71.599998,72.800003,69.800003
20170122113000,258.5,336.049988,35.749999,49,49.900002,0,72.099998,72.800003,69.800003
20170122114500,258.5,387.75,41.25,51,49.900002,0,72.599998,72.800003,69.800003
20170122120000,258.5,556.950012,59.250001,58,49.400002,0,73.199997,72.800003,69.800003
20170122121500,258.5,512.299988,54.499999,56,49.400002,0,72.699997,72.800003,69.800003
20170122123000,258.5,286.700012,30.500001,46,50.0,0,71.699997,72.800003,69.800003
20170122124500,258.5,291.399994,30.999999,46,49.5,0,71.300003,72.800003,69.800003
20170122130000,258.5,472.350006,50.250001,55,50.200001,0,71.900002,72.800003,69.800003
20170122131500,258.5,291.399994,30.999999,46,50.200001,0,70.900002,72.800003,69.800003
20170122133000,258.5,298.450012,31.750001,47,49.5,0,71.199997,72.800003,69.800003
20170122134500,258.5,291.399994,30.999999,47,50.0,0,71.199997,72.800003,69.800003
20170122140000,258.5,286.700012,30.500001,47,50.0,0,71.300003,72.800003,69.800003
20170122141500,258.5,272.600006,29.000001,47,50.0,0,71.199997,72.800003,69.800003
20170122143000,258.5,286.700012,30.500001,47,49.5,0,70.300003,72.800003,69.800003
20170122144500,258.5,286.700012,30.500001,47,49.5,0,70.300003,72.800003,69.800003
20170122150000,258.5,286.700012,30.500001,47,50.200001,0,69.699997,72.800003,69.800003
20170122151500,258.5,291.399994,30.999999,47,50.200001,0,69.800003,72.800003,69.800003
20170122153000,258.5,291.399994,30.999999,47,49.5,0,69.699997,72.800003,69.800003
20170122154500,258.5,279.649994,29.749999,47,49.5,0,69.599998,72.800003,69.800003
20170122160000,258.5,279.649994,29.749999,47,49.5,100,69.099998,72.800003,69.800003
20170122161500,258.5,279.649994,29.749999,47,66.900002,100,68.900002,72.800003,69.800003
20170122163000,258.5,291.399994,30.999999,47,53.5,0,70.300003,72.800003,69.800003
20170122164500,258.5,286.700012,30.500001,47,50.599998,100,69.300003,72.800003,69.800003
20170122170000,258.5,272.600006,29.000001,46,50.599998,100,68.900002,72.800003,69.800003
20170122171500,258.5,279.649994,29.749999,46,58.0,100,69.099998,72.800003,69.800003
20170122173000,258.5,418.299988,44.499999,52,58.0,0,70.699997,72.800003,69.800003
20170122174500,258.5,279.649994,29.749999,46,50.299999,100,68.900002,72.800003,69.800003
20170122180000,258.5,286.700012,30.500001,46,51.099998,100,69.199997,72.800003,69.800003
20170122181500,258.5,286.700012,30.500001,46,56.299999,100,69.199997,72.800003,69.800003
20170122183000,258.5,343.100006,36.500001,49,56.299999,0,70.5,72.800003,69.800003
20170122184500,258.5,286.700012,30.500001,47,50.599998,100,69.199997,72.800003,69.800003
20170122190000,258.5,291.399994,30.999999,47,71.0,100,70.099998,72.800003,69.800003
20170122191500,258.5,291.399994,30.999999,47,51.0,100,69.199997,72.800003,69.800003
20170122193000,258.5,298.450012,31.750001,47,72.5,100,69.0,72.800003,69.800003
20170122194500,258.5,279.649994,29.749999,47,55.700001,100,69.099998,72.800003,69.800003
20170122200000,258.5,371.299988,39.499999,50,59.599998,0,70.699997,72.800003,69.800003
20170122201500,258.5,286.700012,30.500001,47,50.599998,100,69.099998,72.800003,69.800003
20170122203000,258.5,291.399994,30.999999,47,57.900002,100,69.199997,72.800003,69.800003
20170122204500,258.5,291.399994,30.999999,47,69.099998,100,69.099998,72.800003,69.800003
20170122210000,258.5,286.700012,30.500001,47,54.099998,0,70.199997,72.800003,69.800003
20170122211500,258.5,291.399994,30.999999,47,50.299999,100,68.900002,72.800003,69.800003
20170122213000,258.5,291.399994,30.999999,47,54.700001,0,70.099998,72.800003,69.800003
20170122214500,258.5,286.700012,30.500001,47,49.900002,100,69.099998,72.800003,69.800003
20170122220000,258.5,279.649994,29.749999,47,62.200001,100,69.800003,72.800003,69.800003
20170122221500,258.5,291.399994,30.999999,47,70.699997,100,69.0,72.800003,69.800003
20170122223000,258.5,279.649994,29.749999,47,52.900002,0,69.900002,72.800003,69.800003
20170122224500,258.5,286.700012,30.500001,47,50.900002,100,68.800003,72.800003,69.800003
20170122230000,258.5,291.399994,30.999999,47,59.200001,100,69.300003,72.800003,69.800003
20170122231500,258.5,286.700012,30.500001,47,59.200001,100,69.300003,72.800003,69.800003
20170122233000,258.5,354.850006,37.750001,49,54.299999,0,70.5,72.800003,69.800003
20170122234500,258.5,286.700012,30.500001,46,50.599998,100,68.800003,72.800003,69.800003
20170123000000,258.5,286.700012,30.500001,46,57.599998,100,69.800003,72.800003,69.800003
20170123001500,258.5,286.700012,30.500001,46,54.299999,100,69.400002,72.800003,69.800003
20170123003000,258.5,298.450012,31.750001,48,66.400002,0,70.199997,72.800003,69.800003
20170123004500,258.5,286.700012,30.500001,46,50.5,100,68.900002,72.800003,69.800003
20170123010000,258.5,272.600006,29.000001,46,58.700001,100,69.800003,72.800003,69.800003
20170123011500,258.5,286.700012,30.500001,46,65.699997,100,69.0,72.800003,69.800003
20170123013000,258.5,286.700012,30.500001,46,51.900002,0,69.699997,72.800003,69.800003
20170123014500,258.5,291.399994,30.999999,46,50.200001,100,69.099998,72.800003,69.800003
20170123020000,258.5,286.700012,30.500001,46,78.699997,100,69.699997,72.800003,69.800003
20170123021500,258.5,286.700012,30.500001,46,50.299999,100,68.900002,72.800003,69.800003
20170123023000,258.5,298.450012,31.750001,47,63.299999,0,70.199997,72.800003,69.800003
20170123024500,258.5,298.450012,31.750001,46,50.700001,100,68.699997,72.800003,69.800003
20170123030000,258.5,298.450012,31.750001,46,58.299999,100,70.0,72.800003,69.800003
20170123031500,258.5,286.700012,30.500001,46,53.900002,100,69.300003,72.800003,69.800003
20170123033000,258.5,314.899994,33.499999,48,56.700001,0,70.5,72.800003,69.800003
20170123034500,258.5,286.700012,30.500001,46,50.200001,100,68.800003,72.800003,69.800003
20170123040000,258.5,279.649994,29.749999,46,64.900002,100,69.800003,72.800003,69.800003
20170123041500,258.5,286.700012,30.500001,46,60.799999,100,69.400002,72.800003,69.800003
20170123043000,258.5,279.649994,29.749999,46,60.799999,0,70.199997,72.800003,69.800003
20170123044500,258.5,279.649994,29.749999,46,51.0,100,68.900002,72.800003,69.800003
20170123050000,258.5,279.649994,29.749999,46,61.299999,100,69.800003,72.800003,69.800003
20170123051500,258.5,279.649994,29.749999,46,68.099998,100,68.900002,72.800003,69.800003
20170123053000,258.5,279.649994,29.749999,46,53.099998,0,70.0,72.800003,69.800003
20170123054500,258.5,279.649994,29.749999,46,50.299999,100,68.900002,72.800003,69.800003
20170123060000,258.5,286.700012,30.500001,46,53.900002,0,70.099998,72.800003,69.800003
20170123061500,258.5,286.700012,30.500001,46,51.0,100,68.599998,72.800003,69.800003
20170123063000,258.5,298.450012,31.750001,46,53.099998,100,70.0,72.800003,69.800003
20170123064500,258.5,286.700012,30.500001,45,50.700001,100,69.099998,72.800003,69.800003
20170123070000,258.5,272.600006,29.000001,45,50.700001,100,69.800003,72.800003,69.800003
20170123071500,258.5,265.549988,28.249999,45,49.900002,100,69.300003,72.800003,69.800003
20170123073000,258.5,272.600006,29.000001,45,49.900002,0,70.400002,72.800003,69.800003
20170123074500,258.5,272.600006,29.000001,45,49.900002,0,71.0,72.800003,69.800003
20170123080000,258.5,319.600006,34.000001,48,49.900002,0,72.0,72.800003,69.800003
20170123081500,258.5,291.399994,30.999999,46,49.900002,0,71.900002,72.800003,69.800003
20170123083000,258.5,291.399994,30.999999,46,49.900002,0,72.199997,72.800003,69.800003
20170123084500,258.5,286.700012,30.500001,46,49.900002,0,72.099998,72.800003,69.800003
20170123090000,258.5,361.899994,38.499999,50,49.900002,0,73.099998,72.800003,69.800003
20170123091500,258.5,397.149994,42.249999,51,49.400002,0,72.800003,72.800003,69.800003
20170123093000,258.5,392.450012,41.750001,51,49.900002,0,72.699997,72.800003,69.800003
20170123094500,258.5,319.600006,34.000001,48,49.900002,0,72.300003,72.800003,69.800003
20170123100000,258.5,291.399994,30.999999,47,49.900002,0,72.699997,72.800003,69.800003
20170123101500,258.5,343.100006,36.500001,49,49.900002,0,73.199997,72.800003,69.800003
20170123103000,258.5,347.799988,36.999999,49,49.900002,0,72.900002,72.800003,69.800003
20170123104500,258.5,347.799988,36.999999,49,49.200001,0,72.699997,72.800003,69.800003
20170123110000,258.5,343.100006,36.500001,49,49.200001,0,72.699997,72.800003,69.800003
20170123111500,258.5,371.299988,39.499999,50,49.799999,0,73.099998,72.800003,69.800003
20170123113000,258.5,472.350006,50.250001,55,49.099998,0,73.300003,72.800003,69.800003
20170123114500,258.5,578.099976,61.499997,59,49.099998,0,73.199997,72.800003,69.800003
20170123120000,258.5,578.099976,61.499997,59,49.099998,0,73.099998,72.800003,69.800003
20170123121500,258.5,608.650024,64.750003,60,49.099998,0,73.099998,72.800003,69.800003
20170123123000,258.5,571.049988,60.749999,58,49.099998,0,72.300003,72.800003,69.800003
20170123124500,258.5,571.049988,60.749999,58,49.099998,0,72.599998,72.800003,69.800003
20170123130000,258.5,291.399994,30.999999,46,49.799999,0,72.0,72.800003,69.800003
20170123131500,258.5,343.100006,36.500001,49,49.799999,0,72.5,72.800003,69.800003
20170123133000,258.5,286.700012,30.500001,46,49.799999,0,71.800003,72.800003,69.800003
20170123134500,258.5,279.649994,29.749999,46,49.799999,0,71.900002,72.800003,69.800003
20170123140000,258.5,279.649994,29.749999,46,49.799999,0,71.699997,72.800003,69.800003
20170123141500,258.5,286.700012,30.500001,46,49.799999,0,71.5,72.800003,69.800003
20170123143000,258.5,298.450012,31.750001,46,49.799999,0,71.099998,72.800003,69.800003
20170123144500,258.5,291.399994,30.999999,46,49.799999,0,71.099998,72.800003,69.800003
20170123150000,258.5,279.649994,29.749999,46,49.799999,0,70.900002,72.800003,69.800003
20170123151500,258.5,291.399994,30.999999,46,49.799999,0,70.900002,72.800003,69.800003
20170123153000,258.5,286.700012,30.500001,46,49.799999,0,70.300003,72.800003,69.800003
20170123154500,258.5,286.700012,30.500001,46,49.799999,0,70.5,72.800003,69.800003
20170123160000,258.5,286.700012,30.500001,46,49.799999,0,70.199997,72.800003,69.800003
20170123161500,258.5,286.700012,30.500001,46,49.799999,0,69.900002,72.800003,69.800003
20170123163000,258.5,291.399994,30.999999,46,49.799999,0,69.900002,72.800003,69.800003
20170123164500,258.5,286.700012,30.500001,46,49.799999,0,69.699997,72.800003,69.800003
20170123170000,258.5,291.399994,30.999999,46,49.799999,0,69.699997,72.800003,69.800003
20170123171500,258.5,286.700012,30.500001,46,49.799999,100,69.300003,72.800003,69.800003
20170123173000,258.5,286.700012,30.500001,46,76.300003,100,69.199997,72.800003,69.800003
20170123174500,258.5,286.700012,30.500001,46,51.0,100,69.300003,72.800003,69.800003
20170123180000,258.5,286.700012,30.500001,46,51.0,100,69.199997,72.800003,69.800003
20170123181500,258.5,291.399994,30.999999,46,70.099998,100,69.300003,72.800003,69.800003
20170123183000,258.5,286.700012,30.500001,46,51.400002,100,69.5,72.800003,69.800003
20170123184500,258.5,279.649994,29.749999,46,50.599998,100,69.099998,72.800003,69.800003
20170123190000,258.5,286.700012,30.500001,46,57.799999,100,69.199997,72.800003,69.800003
20170123191500,258.5,286.700012,30.500001,46,53.900002,100,69.300003,72.800003,69.800003
20170123193000,258.5,291.399994,30.999999,46,55.599998,0,70.300003,72.800003,69.800003
20170123194500,258.5,279.649994,29.749999,46,50.200001,100,69.300003,72.800003,69.800003
20170123200000,258.5,286.700012,30.500001,46,50.200001,100,69.300003,72.800003,69.800003
20170123201500,258.5,286.700012,30.500001,46,72.0,100,69.300003,72.800003,69.800003
20170123203000,258.5,291.399994,30.999999,46,51.099998,0,69.800003,72.800003,69.800003
20170123204500,258.5,286.700012,30.500001,46,49.599998,100,68.900002,72.800003,69.800003
20170123210000,258.5,279.649994,29.749999,46,51.799999,100,69.199997,72.800003,69.800003
20170123211500,258.5,298.450012,31.750001,46,73.400002,100,70.0,72.800003,69.800003
20170123213000,258.5,286.700012,30.500001,46,50.299999,100,69.5,72.800003,69.800003
20170123214500,258.5,279.649994,29.749999,46,51.0,100,68.800003,72.800003,69.800003
20170123220000,258.5,286.700012,30.500001,46,54.299999,100,69.400002,72.800003,69.800003
20170123221500,258.5,286.700012,30.500001,46,76.599998,100,69.300003,72.800003,69.800003
20170123223000,258.5,291.399994,30.999999,46,51.400002,0,69.699997,72.800003,69.800003
20170123224500,258.5,291.399994,30.999999,46,50.099998,100,68.800003,72.800003,69.800003
20170123230000,258.5,286.700012,30.500001,46,52.299999,0,70.300003,72.800003,69.800003
20170123231500,258.5,279.649994,29.749999,46,50.599998,100,68.900002,72.800003,69.800003
20170123233000,258.5,286.700012,30.500001,46,66.900002,100,69.599998,72.800003,69.800003
20170123234500,258.5,291.399994,30.999999,46,62.299999,100,69.400002,72.800003,69.800003
20170124000000,258.5,279.649994,29.749999,46,51.5,0,69.900002,72.800003,69.800003
20170124001500,258.5,286.700012,30.500001,46,50.5,100,69.099998,72.800003,69.800003
20170124003000,258.5,279.649994,29.749999,46,53.900002,100,69.199997,72.800003,69.800003
20170124004500,258.5,331.350006,35.250001,48,62.5,0,70.5,72.800003,69.800003
20170124010000,258.5,291.399994,30.999999,46,50.599998,100,69.199997,72.800003,69.800003
20170124011500,258.5,279.649994,29.749999,46,54.400002,100,68.699997,72.800003,69.800003
20170124013000,258.5,279.649994,29.749999,46,51.099998,0,69.5,72.800003,69.800003
20170124014500,258.5,291.399994,30.999999,46,55.299999,100,68.800003,72.800003,69.800003
20170124020000,258.5,286.700012,30.500001,46,51.099998,0,69.699997,72.800003,69.800003
20170124021500,258.5,286.700012,30.500001,46,51.099998,100,69.199997,72.800003,69.800003
20170124023000,258.5,286.700012,30.500001,46,75.400002,100,69.199997,72.800003,69.800003
20170124024500,258.5,279.649994,29.749999,46,71.599998,100,69.900002,72.800003,69.800003
20170124030000,258.5,286.700012,30.500001,46,50.599998,100,69.400002,72.800003,69.800003
20170124031500,258.5,286.700012,30.500001,46,50.599998,100,69.099998,72.800003,69.800003
20170124033000,258.5,279.649994,29.749999,46,65.199997,100,69.199997,72.800003,69.800003
20170124034500,258.5,286.700012,30.500001,46,68.199997,100,70.0,72.800003,69.800003
20170124040000,258.5,291.399994,30.999999,46,50.299999,100,69.199997,72.800003,69.800003
20170124041500,258.5,286.700012,30.500001,46,75.300003,100,69.5,72.800003,69.800003
20170124043000,258.5,272.600006,29.000001,46,51.0,100,69.5,72.800003,69.800003
20170124044500,258.5,286.700012,30.500001,46,72.400002,100,69.0,72.800003,69.800003
20170124050000,258.5,291.399994,30.999999,46,50.700001,100,69.099998,72.800003,69.800003
20170124051500,258.5,286.700012,30.500001,46,70.599998,100,69.699997,72.800003,69.800003
20170124053000,258.5,286.700012,30.500001,46,53.799999,100,69.099998,72.800003,69.800003
20170124054500,258.5,291.399994,30.999999,46,53.799999,0,69.800003,72.800003,69.800003
20170124060000,258.5,286.700012,30.500001,46,49.900002,100,69.0,72.800003,69.800003
20170124061500,258.5,291.399994,30.999999,46,57.200001,100,70.099998,72.800003,69.800003
20170124063000,258.5,291.399994,30.999999,46,49.900002,100,69.199997,72.800003,69.800003
20170124064500,258.5,279.649994,29.749999,46,49.900002,100,69.699997,72.800003,69.800003
20170124070000,258.5,286.700012,30.500001,46,49.900002,100,69.599998,72.800003,69.800003
20170124071500,258.5,279.649994,29.749999,46,49.900002,0,70.199997,72.800003,69.800003
20170124073000,258.5,286.700012,30.500001,46,49.900002,0,70.199997,72.800003,69.800003
20170124074500,258.5,319.600006,34.000001,48,49.900002,0,71.199997,72.800003,69.800003
20170124080000,258.5,286.700012,30.500001,46,49.099998,0,71.300003,72.800003,69.800003
20170124081500,258.5,408.899994,43.499999,52,49.099998,0,71.900002,72.800003,69.800003
20170124083000,258.5,279.649994,29.749999,46,49.099998,0,70.800003,72.800003,69.800003
20170124084500,258.5,291.399994,30.999999,47,49.099998,0,71.199997,72.800003,69.800003
20170124090000,258.5,291.399994,30.999999,47,49.799999,0,70.400002,72.800003,69.800003
20170124091500,258.5,279.649994,29.749999,47,49.799999,0,71.099998,72.699997,69.699997
20170124093000,258.5,286.700012,30.500001,47,49.799999,0,71.099998,72.699997,69.699997
20170124094500,258.5,286.700012,30.500001,46,49.799999,0,71.5,72.699997,69.699997
20170124100000,258.5,286.700012,30.500001,46,49.799999,0,71.300003,72.699997,69.699997
20170124101500,258.5,397.149994,42.249999,52,49.799999,0,72.099998,72.699997,69.699997
20170124103000,258.5,298.450012,31.750001,47,49.799999,0,71.5,72.699997,69.699997
20170124104500,258.5,298.450012,31.750001,47,49.799999,0,71.900002,72.699997,69.699997
20170124110000,258.5,291.399994,30.999999,47,49.799999,0,71.699997,72.699997,69.699997
20170124111500,258.5,383.049988,40.749999,51,49.799999,0,72.599998,72.699997,69.699997
20170124113000,258.5,376.0,40.0,51,49.799999,0,72.699997,72.699997,69.699997
20170124114500,258.5,418.299988,44.499999,52,49.799999,0,72.900002,72.699997,69.699997
20170124120000,258.5,430.049988,45.749999,52,49.200001,0,72.699997,72.699997,69.699997
20170124121500,258.5,423.0,45.0,52,49.200001,0,73.0,72.699997,69.699997
20170124123000,258.5,472.350006,50.250001,55,49.200001,0,73.0,72.699997,69.699997
20170124124500,258.5,472.350006,50.250001,55,49.200001,0,72.900002,72.699997,69.699997
20170124130000,258.5,472.350006,50.250001,55,49.200001,0,72.400002,72.699997,69.699997
20170124131500,258.5,427.700012,45.500001,53,49.799999,0,72.5,72.699997,69.699997
20170124133000,258.5,286.700012,30.500001,47,49.799999,0,71.599998,72.699997,69.699997
20170124134500,258.5,279.649994,29.749999,46,49.799999,0,71.900002,72.699997,69.699997
20170124140000,258.5,272.600006,29.000001,46,49.799999,0,71.699997,72.699997,69.699997
20170124141500,258.5,272.600006,29.000001,46,49.799999,0,71.699997,72.699997,69.699997
20170124143000,258.5,272.600006,29.000001,46,49.799999,0,70.699997,72.699997,69.699997
20170124144500,258.5,272.600006,29.000001,46,49.799999,0,70.800003,72.699997,69.699997
20170124150000,258.5,279.649994,29.749999,46,49.799999,0,70.300003,72.699997,69.699997
20170124151500,258.5,272.600006,29.000001,46,49.799999,0,70.699997,72.699997,69.699997
20170124153000,258.5,272.600006,29.000001,46,49.799999,0,70.199997,72.699997,69.699997
20170124154500,258.5,272.600006,29.000001,46,49.799999,0,70.199997,72.699997,69.699997
20170124160000,258.5,279.649994,29.749999,46,49.799999,0,70.0,72.699997,69.699997
20170124161500,258.5,279.649994,29.749999,46,49.799999,0,70.0,72.699997,69.699997
20170124163000,258.5,279.649994,29.749999,46,49.799999,0,70.099998,72.699997,69.699997
20170124164500,258.5,279.649994,29.749999,46,49.799999,0,70.300003,72.699997,69.699997
20170124170000,258.5,272.600006,29.000001,46,49.799999,0,69.800003,72.699997,69.699997
20170124171500,258.5,272.600006,29.000001,46,49.799999,0,69.599998,72.699997,69.699997
20170124173000,258.5,286.700012,30.500001,46,49.799999,0,69.599998,72.699997,69.699997
20170124174500,258.5,279.649994,29.749999,46,49.799999,0,69.800003,72.699997,69.699997
20170124180000,258.5,286.700012,30.500001,46,49.799999,0,70.0,72.699997,69.699997
20170124181500,258.5,279.649994,29.749999,46,49.799999,0,69.599998,72.699997,69.699997
20170124183000,258.5,272.600006,29.000001,46,49.799999,100,69.199997,72.699997,69.699997
20170124184500,258.5,279.649994,29.749999,46,52.599998,100,69.0,72.699997,69.699997
20170124190000,258.5,305.5,32.5,47,55.200001,0,70.0,72.699997,69.699997
20170124191500,258.5,279.649994,29.749999,47,50.599998,100,69.199997,72.699997,69.699997
20170124193000,258.5,279.649994,29.749999,47,50.599998,100,69.099998,72.699997,69.699997
20170124194500,258.5,286.700012,30.500001,47,69.699997,100,69.900002,72.699997,69.699997
20170124200000,258.5,279.649994,29.749999,47,50.599998,100,69.400002,72.699997,69.699997
20170124201500,258.5,279.649994,29.749999,47,50.599998,100,68.699997,72.699997,69.699997
20170124203000,258.5,286.700012,30.500001,47,53.099998,100,69.699997,72.699997,69.699997
20170124204500,258.5,286.700012,30.500001,47,65.5,100,69.0,72.699997,69.699997
20170124210000,258.5,279.649994,29.749999,47,51.0,0,69.5,72.699997,69.699997
20170124211500,258.5,279.649994,29.749999,47,50.299999,100,68.900002,72.699997,69.699997
20170124213000,258.5,286.700012,30.500001,47,67.400002,100,69.0,72.699997,69.699997
20170124214500,258.5,286.700012,30.500001,47,51.400002,0,69.699997,72.699997,69.699997
20170124220000,258.5,279.649994,29.749999,47,49.900002,100,69.199997,72.699997,69.699997
20170124221500,258.5,279.649994,29.749999,47,60.799999,100,68.900002,72.699997,69.699997
20170124223000,258.5,286.700012,30.500001,47,56.299999,100,69.300003,72.699997,69.699997
20170124224500,258.5,291.399994,30.999999,47,69.400002,0,70.099998,72.699997,69.699997
20170124230000,258.5,286.700012,30.500001,47,50.599998,100,68.900002,72.699997,69.699997
20170124231500,258.5,286.700012,30.500001,47,53.5,100,69.099998,72.699997,69.699997
20170124233000,258.5,279.649994,29.749999,47,75.400002,100,69.099998,72.699997,69.699997
20170124234500,258.5,286.700012,30.500001,47,53.099998,0,70.0,72.699997,69.699997
20170125000000,258.5,286.700012,30.500001,47,50.200001,100,68.900002,72.699997,69.699997
20170125001500,258.5,286.700012,30.500001,47,68.099998,100,69.400002,72.699997,69.699997
20170125003000,258.5,279.649994,29.749999,47,52.700001,100,69.300003,72.699997,69.699997
20170125004500,258.5,336.049988,35.749999,49,59.200001,0,70.300003,72.699997,69.699997
20170125010000,258.5,279.649994,29.749999,47,50.599998,100,69.099998,72.699997,69.699997
20170125011500,258.5,256.149994,27.249999,47,57.700001,100,69.099998,72.699997,69.699997
20170125013000,258.5,272.600006,29.000001,47,74.800003,100,69.199997,72.699997,69.699997
20170125014500,258.5,272.600006,29.000001,47,51.099998,0,70.099998,72.699997,69.699997
20170125020000,258.5,272.600006,29.000001,47,50.299999,100,69.0,72.699997,69.699997
20170125021500,258.5,279.649994,29.749999,47,51.0,100,69.099998,72.699997,69.699997
20170125023000,258.5,279.649994,29.749999,47,66.800003,100,69.699997,72.699997,69.699997
20170125024500,258.5,279.649994,29.749999,47,51.099998,0,69.699997,72.699997,69.699997
20170125030000,258.5,272.600006,29.000001,47,51.099998,100,69.099998,72.699997,69.699997
20170125031500,258.5,279.649994,29.749999,47,51.099998,100,69.099998,72.699997,69.699997
20170125033000,258.5,279.649994,29.749999,47,69.599998,100,69.599998,72.699997,69.699997
20170125034500,258.5,279.649994,29.749999,47,51.0,0,69.599998,72.699997,69.699997
20170125040000,258.5,279.649994,29.749999,47,58.700001,100,68.800003,72.699997,69.699997
20170125041500,258.5,272.600006,29.000001,47,53.099998,100,69.300003,72.699997,69.699997
20170125043000,258.5,272.600006,29.000001,47,70.5,100,69.400002,72.699997,69.699997
20170125044500,258.5,305.5,32.5,48,50.700001,100,69.400002,72.699997,69.699997
20170125050000,258.5,279.649994,29.749999,47,65.800003,100,68.900002,72.699997,69.699997
20170125051500,258.5,272.600006,29.000001,47,59.299999,100,68.800003,72.699997,69.699997
20170125053000,258.5,279.649994,29.749999,47,54.299999,0,70.099998,72.699997,69.699997
20170125054500,258.5,286.700012,30.500001,47,50.5,100,69.199997,72.699997,69.699997
20170125060000,258.5,286.700012,30.500001,47,50.5,100,68.900002,72.699997,69.699997
20170125061500,258.5,279.649994,29.749999,47,51.700001,100,69.300003,72.699997,69.699997
20170125063000,258.5,279.649994,29.749999,47,54.700001,100,69.599998,72.699997,69.699997
20170125064500,258.5,291.399994,30.999999,47,53.900002,0,70.099998,72.699997,69.699997
20170125070000,258.5,279.649994,29.749999,47,50.299999,0,70.699997,72.699997,69.699997
20170125071500,258.5,279.649994,29.749999,47,49.700001,0,70.400002,72.699997,69.699997
20170125073000,258.5,286.700012,30.500001,47,49.700001,0,71.0,72.699997,69.699997
20170125074500,258.5,286.700012,30.500001,47,49.700001,0,71.5,72.699997,69.699997
20170125080000,258.5,444.149994,47.249999,54,49.700001,0,72.199997,72.300003,69.300003
20170125081500,258.5,347.799988,36.999999,50,49.700001,0,71.800003,72.5,69.5
20170125083000,258.5,376.0,40.0,51,49.700001,0,72.099998,72.400002,69.400002
20170125084500,258.5,343.100006,36.500001,50,49.700001,0,72.099998,72.300003,69.300003
20170125090000,258.5,336.049988,35.749999,50,49.700001,0,72.0,72.300003,69.300003
20170125091500,258.5,291.399994,30.999999,47,49.700001,0,72.0,72.300003,69.300003
20170125093000,258.5,291.399994,30.999999,47,49.700001,0,72.599998,72.300003,69.300003
20170125094500,258.5,336.049988,35.749999,50,49.700001,0,72.5,72.300003,69.300003
20170125100000,258.5,371.299988,39.499999,51,49.700001,0,72.199997,72.300003,69.300003
20170125101500,258.5,371.299988,39.499999,51,49.700001,0,72.400002,72.300003,69.300003
20170125103000,258.5,366.600006,39.000001,51,49.700001,0,72.199997,72.300003,69.300003
20170125104500,258.5,319.600006,34.000001,49,49.700001,0,72.300003,72.300003,69.300003
20170125110000,258.5,366.600006,39.000001,51,49.700001,0,72.099998,72.5,69.5
20170125111500,258.5,439.450012,46.750001,54,50.200001,0,73.0,72.300003,69.300003
20170125113000,258.5,484.100006,51.500001,55,49.5,0,72.699997,72.599998,69.599998
20170125114500,258.5,517.0,55.0,57,49.5,0,72.900002,72.400002,69.400002
20170125120000,258.5,571.049988,60.749999,59,49.5,0,72.800003,72.5,69.5
20170125121500,258.5,561.650024,59.750003,59,49.5,0,72.699997,72.599998,69.599998
20170125123000,258.5,561.650024,59.750003,59,49.5,0,72.5,72.699997,69.699997
20170125124500,258.5,467.649994,49.749999,54,49.5,0,72.5,72.699997,69.699997
20170125130000,258.5,286.700012,30.500001,47,49.5,0,71.599998,72.699997,69.699997
20170125131500,258.5,291.399994,30.999999,47,49.5,0,72.099998,72.699997,69.699997
20170125133000,258.5,279.649994,29.749999,47,49.5,0,72.099998,72.699997,69.699997
20170125134500,258.5,366.600006,39.000001,51,50.0,0,72.400002,72.599998,69.599998
20170125140000,258.5,286.700012,30.500001,47,49.5,0,71.400002,72.599998,69.599998
20170125141500,258.5,291.399994,30.999999,47,49.5,0,71.400002,72.699997,69.699997
20170125143000,258.5,291.399994,30.999999,47,49.5,0,71.300003,72.699997,69.699997
20170125144500,258.5,291.399994,30.999999,47,50.0,0,71.300003,72.699997,69.699997
20170125150000,258.5,286.700012,30.500001,47,50.0,0,70.5,72.699997,69.699997
20170125151500,258.5,286.700012,30.500001,47,50.0,0,70.699997,72.699997,69.699997
20170125153000,258.5,291.399994,30.999999,47,50.0,0,70.400002,72.699997,69.699997
20170125154500,258.5,291.399994,30.999999,47,50.0,0,70.5,72.699997,69.699997
20170125160000,258.5,279.649994,29.749999,47,50.0,0,70.5,72.699997,69.699997
20170125161500,258.5,279.649994,29.749999,47,50.0,0,70.5,72.699997,69.699997
20170125163000,258.5,279.649994,29.749999,47,49.5,0,69.900002,72.699997,69.699997
20170125164500,258.5,291.399994,30.999999,47,49.5,0,70.199997,72.699997,69.699997
20170125170000,258.5,286.700012,30.500001,47,49.5,0,69.699997,72.699997,69.699997
20170125171500,258.5,286.700012,30.500001,47,49.5,0,70.099998,72.699997,69.699997
20170125173000,258.5,286.700012,30.500001,47,49.5,0,69.599998,72.699997,69.699997
20170125174500,258.5,286.700012,30.500001,47,49.5,0,69.699997,72.699997,69.699997
20170125180000,258.5,286.700012,30.500001,47,49.5,0,69.400002,72.699997,69.699997
20170125181500,258.5,286.700012,30.500001,47,49.5,100,69.0,72.699997,69.699997
20170125183000,258.5,286.700012,30.500001,47,50.299999,100,69.099998,72.699997,69.699997
20170125184500,258.5,291.399994,30.999999,47,67.699997,100,68.900002,72.699997,69.699997
20170125190000,258.5,286.700012,30.500001,47,51.900002,0,69.800003,72.699997,69.699997
20170125191500,258.5,286.700012,30.500001,47,50.700001,100,69.199997,72.699997,69.699997
20170125193000,258.5,286.700012,30.500001,47,64.400002,100,69.5,72.699997,69.699997
20170125194500,258.5,291.399994,30.999999,47,52.700001,100,69.300003,72.699997,69.699997
20170125200000,258.5,291.399994,30.999999,47,63.200001,100,69.199997,72.699997,69.699997
20170125201500,258.5,291.399994,30.999999,47,51.900002,0,69.599998,72.699997,69.699997
20170125203000,258.5,286.700012,30.500001,47,49.900002,100,68.900002,72.699997,69.699997
20170125204500,258.5,286.700012,30.500001,47,66.400002,100,69.0,72.699997,69.699997
20170125210000,258.5,291.399994,30.999999,47,51.099998,0,69.900002,72.699997,69.699997
20170125211500,258.5,291.399994,30.999999,47,49.900002,100,68.900002,72.699997,69.699997
20170125213000,258.5,286.700012,30.500001,47,57.099998,100,68.900002,72.699997,69.699997
20170125214500,258.5,279.649994,29.749999,47,67.699997,100,69.599998,72.699997,69.699997
20170125220000,258.5,279.649994,29.749999,47,51.5,0,69.699997,72.699997,69.699997
20170125221500,258.5,272.600006,29.000001,47,51.5,100,68.900002,72.699997,69.699997
20170125223000,258.5,286.700012,30.500001,47,50.700001,100,69.300003,72.699997,69.699997
20170125224500,258.5,279.649994,29.749999,47,75.900002,100,69.900002,72.699997,69.699997
20170125230000,258.5,291.399994,30.999999,47,50.599998,100,69.199997,72.699997,69.699997
20170125231500,258.5,272.600006,29.000001,47,56.0,100,68.699997,72.699997,69.699997
20170125233000,258.5,279.649994,29.749999,47,55.200001,100,69.300003,72.699997,69.699997
20170125234500,258.5,291.399994,30.999999,47,53.900002,0,70.400002,72.699997,69.699997
20170126000000,258.5,279.649994,29.749999,47,50.5,100,69.199997,72.699997,69.699997
20170126001500,258.5,279.649994,29.749999,47,52.200001,100,68.900002,72.699997,69.699997
20170126003000,258.5,279.649994,29.749999,47,59.099998,100,69.400002,72.699997,69.699997
20170126004500,258.5,279.649994,29.749999,47,60.900002,100,69.699997,72.699997,69.699997
20170126010000,258.5,279.649994,29.749999,47,59.5,100,69.599998,72.699997,69.699997
20170126011500,258.5,279.649994,29.749999,47,53.099998,0,70.199997,72.699997,69.699997
20170126013000,258.5,286.700012,30.500001,47,50.0,100,68.900002,72.699997,69.699997
20170126014500,258.5,265.549988,28.249999,47,51.099998,100,69.099998,72.699997,69.699997
20170126020000,258.5,286.700012,30.500001,47,71.800003,100,69.900002,72.699997,69.699997
20170126021500,258.5,279.649994,29.749999,47,50.299999,0,69.5,72.699997,69.699997
20170126023000,258.5,279.649994,29.749999,47,51.400002,100,68.900002,72.699997,69.699997
20170126024500,258.5,272.600006,29.000001,47,55.599998,100,69.599998,72.699997,69.699997
20170126030000,258.5,265.549988,28.249999,47,73.599998,100,69.199997,72.699997,69.699997
20170126031500,258.5,298.450012,31.750001,47,50.700001,0,69.599998,72.699997,69.699997
20170126033000,258.5,286.700012,30.500001,47,68.099998,100,68.699997,72.699997,69.699997
20170126034500,258.5,298.450012,31.750001,47,52.599998,100,69.199997,72.699997,69.699997
20170126040000,258.5,387.75,41.25,52,60.200001,0,70.699997,72.699997,69.699997
20170126041500,258.5,291.399994,30.999999,47,50.299999,100,69.099998,72.699997,69.699997
20170126043000,258.5,291.399994,30.999999,47,64.599998,100,69.599998,72.699997,69.699997
20170126044500,258.5,291.399994,30.999999,47,53.900002,100,69.0,72.699997,69.699997
20170126050000,258.5,314.899994,33.499999,48,56.099998,0,70.400002,72.699997,69.699997
20170126051500,258.5,286.700012,30.500001,47,50.200001,100,68.800003,72.699997,69.699997
20170126053000,258.5,286.700012,30.500001,47,60.099998,100,69.800003,72.699997,69.699997
20170126054500,258.5,286.700012,30.500001,47,49.900002,100,68.800003,72.699997,69.699997
20170126060000,258.5,286.700012,30.500001,47,54.299999,0,69.699997,72.699997,69.699997
20170126061500,258.5,291.399994,30.999999,47,49.5,100,68.900002,72.699997,69.699997
20170126063000,258.5,279.649994,29.749999,47,52.200001,100,69.099998,72.699997,69.699997
20170126064500,258.5,286.700012,30.500001,47,53.5,100,69.199997,72.699997,69.699997
20170126070000,258.5,272.600006,29.000001,47,50.700001,0,70.400002,72.699997,69.699997
20170126071500,258.5,279.649994,29.749999,47,50.0,0,70.599998,72.699997,69.699997
20170126073000,258.5,272.600006,29.000001,47,49.5,0,70.900002,72.699997,69.699997
20170126074500,258.5,286.700012,30.500001,47,50.299999,0,71.599998,72.699997,69.699997
20170126080000,258.5,298.450012,31.750001,48,49.5,0,72.300003,72.699997,69.699997
20170126081500,258.5,291.399994,30.999999,47,50.200001,0,72.300003,72.699997,69.699997
20170126083000,258.5,291.399994,30.999999,47,49.5,0,72.5,72.699997,69.699997
20170126084500,258.5,286.700012,30.500001,47,49.5,0,72.5,72.699997,69.699997
20170126090000,258.5,361.899994,38.499999,50,49.5,0,72.5,72.699997,69.699997
20170126091500,258.5,305.5,32.5,48,50.200001,0,72.900002,72.699997,69.699997
20170126093000,258.5,383.049988,40.749999,51,49.400002,0,72.300003,72.699997,69.699997
20170126094500,258.5,387.75,41.25,52,49.400002,0,72.699997,72.5,69.5
20170126100000,258.5,291.399994,30.999999,47,49.400002,0,72.0,72.699997,69.699997
20170126101500,258.5,383.049988,40.749999,51,49.400002,0,73.099998,72.699997,69.699997
20170126103000,258.5,413.600006,44.000001,53,49.400002,0,72.400002,72.699997,69.699997
20170126104500,258.5,408.899994,43.499999,53,49.400002,0,72.599998,72.699997,69.699997
20170126110000,258.5,319.600006,34.000001,49,49.400002,0,72.300003,72.699997,69.699997
20170126111500,258.5,578.099976,61.499997,60,49.400002,0,73.599998,72.699997,69.699997
20170126113000,258.5,937.650024,99.750003,74,48.700001,0,72.599998,68.0,63.0
20170126114500,258.5,937.650024,99.750003,74,48.700001,0,72.0,68.0,63.0
20170126120000,258.5,937.650024,99.750003,74,48.700001,0,71.800003,68.0,63.0
20170126121500,258.5,937.650024,99.750003,74,49.400002,0,71.199997,68.0,63.0
20170126123000,258.5,937.650024,99.750003,74,48.900002,0,70.800003,68.0,63.0
20170126124500,258.5,956.450012,101.750001,74,48.900002,0,69.800003,68.0,63.0
20170126130000,258.5,897.700012,95.500001,73,48.900002,0,68.900002,68.0,63.0
20170126131500,258.5,897.700012,95.500001,72,48.900002,0,68.400002,68.0,63.0
20170126133000,258.5,702.650024,74.750003,64,48.900002,0,67.699997,68.0,63.0
20170126134500,258.5,495.850006,52.750001,56,49.400002,0,67.199997,68.0,63.0
20170126140000,258.5,538.150024,57.250003,57,50.200001,0,67.800003,68.0,63.0
20170126141500,258.5,279.649994,29.749999,47,50.200001,0,67.199997,68.0,63.0
20170126143000,258.5,371.299988,39.499999,51,49.200001,0,68.099998,68.0,63.0
20170126144500,258.5,291.399994,30.999999,47,49.200001,0,67.400002,68.0,63.0
20170126150000,258.5,392.450012,41.750001,52,49.200001,0,68.099998,68.0,63.0
20170126151500,258.5,401.850006,42.750001,52,50.200001,0,67.900002,68.0,63.0
20170126153000,258.5,291.399994,30.999999,48,49.400002,0,67.400002,68.0,63.0
20170126154500,258.5,286.700012,30.500001,47,49.400002,0,67.699997,68.0,63.0
20170126160000,258.5,286.700012,30.500001,48,49.400002,0,67.5,68.0,63.0
20170126161500,258.5,298.450012,31.750001,48,49.400002,0,67.699997,68.0,63.0
20170126163000,258.5,326.649994,34.749999,49,49.900002,0,67.699997,68.0,63.0
20170126164500,258.5,319.600006,34.000001,49,49.400002,0,67.900002,68.0,63.0
20170126170000,258.5,279.649994,29.749999,47,49.400002,0,67.300003,68.0,63.0
20170126171500,258.5,343.100006,36.500001,50,49.900002,0,67.599998,68.0,63.0
20170126173000,258.5,291.399994,30.999999,48,49.900002,0,67.5,68.0,63.0
20170126174500,258.5,291.399994,30.999999,48,49.099998,0,68.099998,68.0,63.0
20170126180000,258.5,272.600006,29.000001,47,50.200001,0,67.599998,68.0,63.0
20170126181500,258.5,279.649994,29.749999,47,49.400002,0,67.599998,68.0,63.0
20170126183000,258.5,319.600006,34.000001,49,49.900002,0,67.599998,68.0,63.0
20170126184500,258.5,279.649994,29.749999,47,49.400002,0,67.400002,68.0,63.0
20170126190000,258.5,286.700012,30.500001,48,50.200001,0,67.599998,68.0,63.0
20170126191500,258.5,291.399994,30.999999,48,49.099998,0,67.199997,68.0,63.0
20170126193000,258.5,291.399994,30.999999,49,49.099998,0,67.199997,68.0,63.0
20170126194500,258.5,291.399994,30.999999,48,50.200001,0,67.300003,68.0,63.0
20170126200000,258.5,343.100006,36.500001,50,49.099998,0,67.800003,68.0,63.0
