PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126201500,258.5,298.450012,31.750001,48,49.099998,0,67.099998,68.0,63.0
20170126203000,258.5,298.450012,31.750001,48,50.200001,0,67.400002,68.0,63.0
20170126204500,258.5,286.700012,30.500001,47,49.5,0,67.199997,68.0,63.0
20170126210000,258.5,298.450012,31.750001,48,49.5,0,67.199997,68.0,63.0
20170126211500,258.5,279.649994,29.749999,48,49.5,0,67.599998,68.0,63.0
20170126213000,258.5,291.399994,30.999999,48,49.5,0,67.0,68.0,63.0
20170126214500,258.5,286.700012,30.500001,48,49.5,0,67.199997,68.0,63.0
20170126220000,258.5,279.649994,29.749999,48,49.5,0,67.199997,68.0,63.0
20170126221500,258.5,286.700012,30.500001,48,49.5,0,67.300003,68.0,63.0
20170126223000,258.5,286.700012,30.500001,48,49.5,0,67.5,68.0,63.0
20170126224500,258.5,286.700012,30.500001,48,50.200001,0,67.199997,68.0,63.0
20170126230000,258.5,279.649994,29.749999,48,50.200001,0,67.0,68.0,63.0
20170126231500,258.5,291.399994,30.999999,48,49.5,0,67.199997,68.0,63.0
20170126233000,258.5,286.700012,30.500001,48,49.5,0,66.900002,68.0,63.0
20170126234500,258.5,298.450012,31.750001,48,49.5,0,67.199997,68.0,63.0
20170127000000,258.5,314.899994,33.499999,50,49.5,0,67.400002,68.0,63.0
20170127001500,258.5,291.399994,30.999999,48,49.5,0,66.900002,68.0,63.0
20170127003000,258.5,305.5,32.5,49,49.5,0,67.199997,68.0,63.0
20170127004500,258.5,291.399994,30.999999,48,49.5,0,66.599998,68.0,63.0
20170127010000,258.5,343.100006,36.500001,50,49.5,0,67.300003,68.0,63.0
20170127011500,258.5,286.700012,30.500001,48,49.5,0,66.900002,68.0,63.0
20170127013000,258.5,286.700012,30.500001,47,50.200001,0,67.099998,68.0,63.0
20170127014500,258.5,279.649994,29.749999,47,50.200001,0,66.900002,68.0,63.0
20170127020000,258.5,279.649994,29.749999,47,49.5,0,66.900002,68.0,63.0
20170127021500,258.5,291.399994,30.999999,48,49.5,0,67.199997,68.0,63.0
20170127023000,258.5,291.399994,30.999999,48,49.0,0,67.099998,68.0,63.0
20170127024500,258.5,286.700012,30.500001,47,49.0,0,67.199997,68.0,63.0
20170127030000,258.5,279.649994,29.749999,47,49.0,0,66.800003,68.0,63.0
20170127031500,258.5,291.399994,30.999999,48,50.200001,0,67.0,68.0,63.0
20170127033000,258.5,286.700012,30.500001,47,49.5,0,66.599998,68.0,63.0
20170127034500,258.5,291.399994,30.999999,47,49.5,0,67.099998,68.0,63.0
20170127040000,258.5,286.700012,30.500001,47,49.5,0,66.900002,68.0,63.0
20170127041500,258.5,291.399994,30.999999,47,49.5,0,66.800003,68.0,63.0
20170127043000,258.5,286.700012,30.500001,47,49.5,0,67.0,68.0,63.0
20170127044500,258.5,291.399994,30.999999,47,49.5,0,66.599998,68.0,63.0
20170127050000,258.5,286.700012,30.500001,47,50.200001,0,66.900002,68.0,63.0
20170127051500,258.5,298.450012,31.750001,47,50.200001,0,66.900002,68.0,63.0
20170127053000,258.5,298.450012,31.750001,47,50.200001,0,66.800003,68.0,63.0
20170127054500,258.5,286.700012,30.500001,47,50.200001,0,66.5,68.0,63.0
20170127060000,258.5,291.399994,30.999999,47,50.200001,0,66.699997,68.0,63.0
20170127061500,258.5,291.399994,30.999999,47,50.200001,0,66.800003,68.0,63.0
20170127063000,258.5,331.350006,35.250001,49,49.099998,0,67.400002,68.0,63.0
20170127064500,258.5,291.399994,30.999999,47,49.099998,0,67.699997,68.0,63.0
20170127070000,258.5,286.700012,30.500001,46,88.300003,100,69.099998,73.900002,70.900002
20170127071500,258.5,883.599976,93.999997,69,49.900002,0,70.5,71.400002,68.400002
20170127073000,258.5,286.700012,30.500001,46,49.900002,0,69.199997,71.400002,68.400002
20170127074500,258.5,279.649994,29.749999,46,49.900002,0,69.699997,71.400002,68.400002
20170127080000,258.5,279.649994,29.749999,46,49.900002,0,70.0,71.400002,68.400002
20170127081500,258.5,286.700012,30.500001,46,49.900002,0,70.5,71.400002,68.400002
20170127083000,258.5,279.649994,29.749999,46,49.900002,0,70.900002,71.400002,68.400002
20170127084500,258.5,319.600006,34.000001,49,49.099998,0,71.300003,71.400002,68.400002
20170127090000,258.5,336.049988,35.749999,49,50.200001,0,71.400002,71.400002,68.400002
20170127091500,258.5,331.350006,35.250001,49,49.099998,0,71.699997,71.400002,68.400002
20170127093000,258.5,331.350006,35.250001,49,49.799999,0,71.300003,71.400002,68.400002
20170127094500,258.5,336.049988,35.749999,49,49.099998,0,71.599998,71.400002,68.400002
20170127100000,258.5,331.350006,35.250001,49,50.200001,0,71.199997,71.400002,68.400002
20170127101500,258.5,326.649994,34.749999,49,49.099998,0,71.300003,71.400002,68.400002
20170127103000,258.5,423.0,45.0,53,49.099998,0,71.900002,71.400002,68.400002
20170127104500,258.5,397.149994,42.249999,52,49.099998,0,71.300003,71.400002,68.400002
20170127110000,258.5,366.600006,39.000001,51,49.799999,0,71.300003,71.400002,68.400002
20170127111500,258.5,916.5,97.5,59,49.799999,0,71.800003,71.400002,68.400002
20170127113000,258.5,897.700012,95.500001,58,49.099998,0,71.199997,71.400002,68.400002
20170127114500,258.5,857.75,91.25,56,49.099998,0,70.900002,71.400002,68.400002
20170127120000,258.5,813.099976,86.499997,55,49.099998,0,71.199997,71.400002,68.400002
20170127121500,258.5,761.400024,81.000003,53,49.900002,0,71.099998,71.400002,68.400002
20170127123000,258.5,784.900024,83.500003,53,49.900002,0,71.400002,71.400002,68.400002
20170127124500,258.5,773.150024,82.250003,53,48.599998,0,71.099998,71.400002,68.400002
20170127130000,258.5,740.25,78.75,52,48.599998,0,70.900002,71.400002,68.400002
20170127131500,258.5,561.650024,59.750003,44,49.099998,0,70.400002,71.400002,68.400002
20170127133000,258.5,314.899994,33.499999,36,49.799999,0,70.699997,71.400002,68.400002
20170127134500,258.5,291.399994,30.999999,35,49.099998,0,70.5,71.400002,68.400002
20170127140000,258.5,286.700012,30.500001,34,49.099998,0,70.699997,71.400002,68.400002
20170127141500,258.5,305.5,32.5,35,49.900002,0,70.900002,71.400002,68.400002
20170127143000,258.5,314.899994,33.499999,36,49.099998,0,71.0,71.400002,68.400002
20170127144500,258.5,286.700012,30.500001,35,50.200001,0,70.0,71.400002,68.400002
20170127150000,258.5,291.399994,30.999999,35,49.5,0,70.300003,71.400002,68.400002
20170127151500,258.5,291.399994,30.999999,35,50.200001,0,70.0,71.400002,68.400002
20170127153000,258.5,298.450012,31.750001,35,50.200001,0,69.800003,71.400002,68.400002
20170127154500,258.5,291.399994,30.999999,34,49.099998,0,70.0,71.400002,68.400002
20170127160000,258.5,286.700012,30.500001,34,49.099998,0,70.0,71.400002,68.400002
20170127161500,258.5,286.700012,30.500001,34,50.200001,0,69.900002,71.400002,68.400002
20170127163000,258.5,272.600006,29.000001,34,50.200001,0,69.400002,71.400002,68.400002
20170127164500,258.5,286.700012,30.500001,34,50.200001,0,69.599998,71.400002,68.400002
20170127170000,258.5,286.700012,30.500001,34,49.0,0,68.900002,71.400002,68.400002
20170127171500,258.5,286.700012,30.500001,34,49.0,0,68.5,71.400002,68.400002
20170127173000,258.5,272.600006,29.000001,34,49.0,0,69.099998,71.400002,68.400002
20170127174500,258.5,272.600006,29.000001,34,49.799999,0,68.699997,71.400002,68.400002
20170127180000,258.5,279.649994,29.749999,34,49.799999,0,68.900002,71.400002,68.400002
20170127181500,258.5,265.549988,28.249999,34,49.799999,0,68.599998,71.400002,68.400002
20170127183000,258.5,272.600006,29.000001,34,49.799999,0,68.599998,71.400002,68.400002
20170127184500,258.5,272.600006,29.000001,34,49.799999,0,68.699997,71.400002,68.400002
20170127190000,258.5,272.600006,29.000001,34,49.799999,0,68.699997,71.400002,68.400002
20170127191500,258.5,279.649994,29.749999,34,49.799999,0,68.699997,71.400002,68.400002
20170127193000,258.5,279.649994,29.749999,34,49.799999,0,68.400002,71.400002,68.400002
20170127194500,258.5,272.600006,29.000001,34,49.799999,0,68.699997,71.400002,68.400002
20170127200000,258.5,272.600006,29.000001,34,49.799999,0,68.400002,71.400002,68.400002
20170127201500,258.5,279.649994,29.749999,34,49.799999,0,68.599998,71.400002,68.400002
20170127203000,258.5,279.649994,29.749999,34,49.799999,0,68.699997,71.400002,68.400002
20170127204500,258.5,272.600006,29.000001,34,49.799999,0,68.599998,71.400002,68.400002
20170127210000,258.5,279.649994,29.749999,34,49.799999,0,68.699997,71.400002,68.400002
20170127211500,258.5,272.600006,29.000001,34,49.099998,100,68.099998,71.400002,68.400002
20170127213000,258.5,272.600006,29.000001,34,49.099998,0,68.400002,71.400002,68.400002
20170127214500,258.5,272.600006,29.000001,34,49.099998,100,68.199997,71.400002,68.400002
20170127220000,258.5,256.149994,27.249999,34,49.099998,0,68.699997,71.400002,68.400002
20170127221500,258.5,272.600006,29.000001,34,49.599998,0,68.599998,71.400002,68.400002
20170127223000,258.5,265.549988,28.249999,34,49.599998,100,68.099998,71.400002,68.400002
20170127224500,258.5,272.600006,29.000001,34,50.200001,0,68.300003,71.400002,68.400002
20170127230000,258.5,279.649994,29.749999,34,50.200001,100,67.900002,71.400002,68.400002
20170127231500,258.5,272.600006,29.000001,34,50.200001,100,68.099998,71.400002,68.400002
20170127233000,258.5,272.600006,29.000001,34,50.200001,100,68.199997,71.400002,68.400002
20170127234500,258.5,256.149994,27.249999,34,50.200001,100,68.5,71.400002,68.400002
20170128000000,258.5,256.149994,27.249999,34,50.200001,100,68.300003,71.400002,68.400002
20170128001500,258.5,272.600006,29.000001,34,49.599998,100,68.099998,71.400002,68.400002
20170128003000,258.5,256.149994,27.249999,34,49.099998,100,68.400002,71.400002,68.400002
20170128004500,258.5,272.600006,29.000001,34,49.099998,100,68.099998,71.400002,68.400002
20170128010000,258.5,272.600006,29.000001,34,49.099998,100,68.099998,71.400002,68.400002
20170128011500,258.5,256.149994,27.249999,34,50.299999,100,68.300003,71.400002,68.400002
20170128013000,258.5,265.549988,28.249999,34,50.299999,0,68.699997,71.400002,68.400002
20170128014500,258.5,265.549988,28.249999,34,50.299999,0,68.5,71.400002,68.400002
20170128020000,258.5,256.149994,27.249999,34,50.299999,0,68.199997,71.400002,68.400002
20170128021500,258.5,265.549988,28.249999,34,50.299999,100,68.400002,71.400002,68.400002
20170128023000,258.5,246.75,26.25,34,50.299999,100,67.800003,71.400002,68.400002
20170128024500,258.5,265.549988,28.249999,34,49.5,100,68.400002,71.400002,68.400002
20170128030000,258.5,256.149994,27.249999,34,49.5,100,68.0,71.300003,68.300003
20170128031500,258.5,265.549988,28.249999,34,49.5,0,68.699997,71.300003,68.300003
20170128033000,258.5,265.549988,28.249999,34,49.5,0,68.599998,71.300003,68.300003
20170128034500,258.5,246.75,26.25,34,49.5,0,68.099998,71.300003,68.300003
20170128040000,258.5,246.75,26.25,34,49.5,0,68.5,71.300003,68.300003
20170128041500,258.5,256.149994,27.249999,34,49.5,100,68.099998,71.300003,68.300003
20170128043000,258.5,256.149994,27.249999,34,49.5,100,68.400002,71.300003,68.300003
20170128044500,258.5,256.149994,27.249999,34,49.5,100,68.0,71.199997,68.199997
20170128050000,258.5,256.149994,27.249999,34,49.5,0,68.199997,71.300003,68.300003
20170128051500,258.5,256.149994,27.249999,34,49.5,0,68.599998,71.300003,68.300003
20170128053000,258.5,246.75,26.25,34,49.5,0,68.5,71.300003,68.300003
20170128054500,258.5,256.149994,27.249999,34,49.5,0,68.400002,71.199997,68.199997
20170128060000,258.5,246.75,26.25,34,49.5,100,67.900002,71.199997,68.199997
20170128061500,258.5,256.149994,27.249999,34,49.5,0,68.199997,71.199997,68.199997
20170128063000,258.5,246.75,26.25,34,49.5,100,68.0,71.099998,68.099998
20170128064500,258.5,291.399994,30.999999,36,49.5,0,68.300003,71.0,68.0
20170128070000,258.5,291.399994,30.999999,36,50.200001,0,68.699997,70.900002,67.900002
20170128071500,258.5,279.649994,29.749999,35,49.5,0,69.300003,70.900002,67.900002
20170128073000,258.5,279.649994,29.749999,35,49.5,0,69.699997,70.900002,67.900002
20170128074500,258.5,279.649994,29.749999,35,49.5,0,69.199997,70.900002,67.900002
20170128080000,258.5,298.450012,31.750001,36,49.5,0,69.800003,70.900002,67.900002
20170128081500,258.5,279.649994,29.749999,35,50.200001,0,69.900002,70.900002,67.900002
20170128083000,258.5,291.399994,30.999999,36,49.5,0,70.099998,70.900002,67.900002
20170128084500,258.5,286.700012,30.500001,36,49.5,0,70.0,70.900002,67.900002
20170128090000,258.5,291.399994,30.999999,36,50.200001,0,70.300003,70.900002,67.900002
20170128091500,258.5,298.450012,31.750001,36,49.099998,0,70.5,70.900002,67.900002
20170128093000,258.5,286.700012,30.500001,35,49.099998,0,69.800003,70.900002,67.900002
20170128094500,258.5,291.399994,30.999999,35,50.200001,0,69.900002,70.900002,67.900002
20170128100000,258.5,286.700012,30.500001,35,49.5,0,69.599998,70.900002,67.900002
20170128101500,258.5,291.399994,30.999999,35,49.5,0,69.599998,70.900002,67.900002
20170128103000,258.5,291.399994,30.999999,35,49.5,0,69.5,70.900002,67.900002
20170128104500,258.5,291.399994,30.999999,35,49.5,0,69.300003,70.900002,67.900002
20170128110000,258.5,298.450012,31.750001,35,50.200001,0,69.699997,70.900002,67.900002
20170128111500,258.5,286.700012,30.500001,35,49.5,0,69.0,70.900002,67.900002
20170128113000,258.5,392.450012,41.750001,40,50.200001,0,69.900002,70.900002,67.900002
20170128114500,258.5,343.100006,36.500001,38,49.400002,0,70.099998,70.900002,67.900002
20170128120000,258.5,286.700012,30.500001,35,49.400002,0,70.199997,70.900002,67.900002
20170128121500,258.5,286.700012,30.500001,35,50.200001,0,70.0,70.900002,67.900002
20170128123000,258.5,397.149994,42.249999,40,50.200001,0,70.5,70.900002,67.900002
20170128124500,258.5,279.649994,29.749999,35,49.5,0,70.300003,70.900002,67.900002
20170128130000,258.5,279.649994,29.749999,35,49.5,0,70.199997,70.900002,67.900002
20170128131500,258.5,331.350006,35.250001,37,50.599998,0,70.300003,70.900002,67.900002
20170128133000,258.5,291.399994,30.999999,36,49.400002,0,69.599998,70.900002,67.900002
20170128134500,258.5,286.700012,30.500001,35,49.400002,0,70.0,70.900002,67.900002
20170128140000,258.5,286.700012,30.500001,35,50.200001,0,69.599998,70.900002,67.900002
20170128141500,258.5,291.399994,30.999999,35,49.400002,0,69.900002,70.900002,67.900002
20170128143000,258.5,279.649994,29.749999,35,49.400002,0,69.599998,70.900002,67.900002
20170128144500,258.5,279.649994,29.749999,35,50.200001,0,69.699997,70.900002,67.900002
20170128150000,258.5,279.649994,29.749999,35,49.400002,0,69.300003,70.900002,67.900002
20170128151500,258.5,286.700012,30.500001,35,49.900002,0,68.800003,70.900002,67.900002
20170128153000,258.5,291.399994,30.999999,35,49.900002,0,69.099998,70.900002,67.900002
20170128154500,258.5,291.399994,30.999999,35,49.900002,0,69.0,70.900002,67.900002
20170128160000,258.5,286.700012,30.500001,35,49.900002,0,69.199997,70.900002,67.900002
20170128161500,258.5,286.700012,30.500001,35,49.900002,0,68.599998,70.900002,67.900002
20170128163000,258.5,291.399994,30.999999,35,49.900002,0,68.699997,70.900002,67.900002
20170128164500,258.5,286.700012,30.500001,35,49.900002,0,68.599998,70.900002,67.900002
20170128170000,258.5,291.399994,30.999999,35,49.099998,0,68.300003,70.900002,67.900002
20170128171500,258.5,286.700012,30.500001,35,50.299999,0,68.5,70.900002,67.900002
20170128173000,258.5,272.600006,29.000001,35,49.400002,0,68.599998,70.900002,67.900002
20170128174500,258.5,272.600006,29.000001,35,50.200001,0,68.5,70.900002,67.900002
20170128180000,258.5,279.649994,29.749999,35,49.099998,0,68.0,70.900002,67.900002
20170128181500,258.5,272.600006,29.000001,35,49.099998,0,68.300003,70.900002,67.900002
20170128183000,258.5,286.700012,30.500001,35,49.900002,0,68.300003,70.900002,67.900002
20170128184500,258.5,279.649994,29.749999,35,49.099998,0,68.199997,70.900002,67.900002
20170128190000,258.5,279.649994,29.749999,35,50.200001,0,67.900002,70.900002,67.900002
20170128191500,258.5,286.700012,30.500001,35,50.200001,0,68.300003,70.900002,67.900002
20170128193000,258.5,286.700012,30.500001,35,49.099998,0,68.599998,70.900002,67.900002
20170128194500,258.5,279.649994,29.749999,35,49.099998,0,68.199997,70.900002,67.900002
20170128200000,258.5,286.700012,30.500001,35,49.900002,0,68.300003,70.900002,67.900002
20170128201500,258.5,279.649994,29.749999,35,49.099998,0,67.900002,70.900002,67.900002
20170128203000,258.5,286.700012,30.500001,35,49.099998,0,67.900002,70.900002,67.900002
20170128204500,258.5,286.700012,30.500001,35,50.200001,0,68.099998,70.900002,67.900002
20170128210000,258.5,291.399994,30.999999,35,50.200001,0,68.300003,70.900002,67.900002
20170128211500,258.5,286.700012,30.500001,35,49.099998,0,68.199997,70.900002,67.900002
20170128213000,258.5,286.700012,30.500001,35,49.099998,0,67.800003,70.900002,67.900002
20170128214500,258.5,279.649994,29.749999,35,50.200001,0,68.099998,70.900002,67.900002
20170128220000,258.5,286.700012,30.500001,35,49.5,0,67.900002,70.900002,67.900002
20170128221500,258.5,279.649994,29.749999,35,49.5,0,68.099998,70.900002,67.900002
20170128223000,258.5,272.600006,29.000001,35,49.5,100,67.599998,70.900002,67.900002
20170128224500,258.5,279.649994,29.749999,35,49.5,100,67.900002,70.900002,67.900002
20170128230000,258.5,272.600006,29.000001,35,50.200001,0,68.300003,70.900002,67.900002
20170128231500,258.5,279.649994,29.749999,35,50.200001,0,67.900002,70.900002,67.900002
20170128233000,258.5,279.649994,29.749999,35,49.5,0,68.0,70.900002,67.900002
20170128234500,258.5,279.649994,29.749999,35,49.5,100,67.400002,70.900002,67.900002
20170129000000,258.5,279.649994,29.749999,35,49.5,100,67.599998,70.900002,67.900002
20170129001500,258.5,291.399994,30.999999,35,50.200001,100,67.699997,70.900002,67.900002
20170129003000,258.5,291.399994,30.999999,35,49.5,100,67.800003,70.900002,67.900002
20170129004500,258.5,291.399994,30.999999,35,49.5,0,68.300003,70.900002,67.900002
20170129010000,258.5,286.700012,30.500001,35,50.200001,100,67.599998,70.900002,67.900002
20170129011500,258.5,286.700012,30.500001,35,50.200001,0,67.900002,70.900002,67.900002
20170129013000,258.5,298.450012,31.750001,35,49.099998,100,67.599998,70.900002,67.900002
20170129014500,258.5,279.649994,29.749999,34,49.099998,100,67.599998,70.900002,67.900002
20170129020000,258.5,286.700012,30.500001,34,49.099998,100,67.599998,70.900002,67.900002
20170129021500,258.5,279.649994,29.749999,34,49.099998,100,67.599998,70.900002,67.900002
20170129023000,258.5,272.600006,29.000001,34,50.200001,0,68.199997,70.900002,67.900002
20170129024500,258.5,272.600006,29.000001,34,50.200001,0,67.900002,70.900002,67.900002
20170129030000,258.5,272.600006,29.000001,34,49.200001,0,67.900002,70.900002,67.900002
20170129031500,258.5,265.549988,28.249999,34,49.200001,100,67.5,70.900002,67.900002
20170129033000,258.5,272.600006,29.000001,34,49.200001,100,67.699997,70.900002,67.900002
20170129034500,258.5,265.549988,28.249999,34,49.200001,100,67.699997,70.900002,67.900002
20170129040000,258.5,272.600006,29.000001,34,49.200001,100,67.599998,70.900002,67.900002
20170129041500,258.5,272.600006,29.000001,34,49.200001,100,68.0,70.900002,67.900002
20170129043000,258.5,279.649994,29.749999,34,49.200001,0,67.699997,70.900002,67.900002
20170129044500,258.5,286.700012,30.500001,34,49.200001,0,67.900002,70.900002,67.900002
20170129050000,258.5,286.700012,30.500001,34,49.200001,100,67.599998,70.900002,67.900002
20170129051500,258.5,286.700012,30.500001,34,48.700001,100,67.699997,70.900002,67.900002
20170129053000,258.5,286.700012,30.500001,34,48.700001,100,67.400002,70.900002,67.900002
20170129054500,258.5,286.700012,30.500001,34,49.5,100,67.199997,70.900002,67.900002
20170129060000,258.5,279.649994,29.749999,34,55.599998,100,68.099998,70.900002,67.900002
20170129061500,258.5,279.649994,29.749999,34,49.5,0,68.0,70.900002,67.900002
20170129063000,258.5,291.399994,30.999999,34,49.5,0,68.099998,70.900002,67.900002
20170129064500,258.5,286.700012,30.500001,34,49.5,100,67.5,70.900002,67.900002
20170129070000,258.5,291.399994,30.999999,34,49.5,100,67.800003,70.900002,67.900002
20170129071500,258.5,279.649994,29.749999,34,49.5,100,67.900002,70.900002,67.900002
20170129073000,258.5,286.700012,30.500001,34,49.5,100,67.900002,70.900002,67.900002
20170129074500,258.5,291.399994,30.999999,34,49.5,0,68.199997,70.900002,67.900002
20170129080000,258.5,286.700012,30.500001,34,49.5,0,68.400002,70.900002,67.900002
20170129081500,258.5,291.399994,30.999999,34,49.5,0,68.699997,70.900002,67.900002
20170129083000,258.5,291.399994,30.999999,34,49.5,0,68.599998,70.900002,67.900002
20170129084500,258.5,279.649994,29.749999,34,50.200001,0,68.900002,70.900002,67.900002
20170129090000,258.5,291.399994,30.999999,34,49.5,0,69.099998,70.900002,67.900002
20170129091500,258.5,291.399994,30.999999,34,49.5,0,68.900002,70.900002,67.900002
20170129093000,258.5,286.700012,30.500001,34,49.5,0,69.099998,70.900002,67.900002
20170129094500,258.5,279.649994,29.749999,34,49.5,0,69.199997,70.900002,67.900002
20170129100000,258.5,279.649994,29.749999,34,49.5,0,69.599998,70.900002,67.900002
20170129101500,258.5,286.700012,30.500001,34,49.5,0,69.199997,70.900002,67.900002
20170129103000,258.5,279.649994,29.749999,34,49.5,0,69.199997,70.900002,67.900002
20170129104500,258.5,279.649994,29.749999,34,49.5,0,69.0,70.900002,67.900002
20170129110000,258.5,286.700012,30.500001,34,49.5,0,68.900002,70.900002,67.900002
20170129111500,258.5,279.649994,29.749999,34,49.5,0,69.099998,70.900002,67.900002
20170129113000,258.5,279.649994,29.749999,34,50.0,0,69.300003,70.900002,67.900002
20170129114500,258.5,279.649994,29.749999,35,50.0,0,70.0,70.900002,67.900002
20170129120000,258.5,286.700012,30.500001,35,49.400002,0,70.199997,70.900002,67.900002
20170129121500,258.5,279.649994,29.749999,35,49.400002,0,70.300003,70.900002,67.900002
20170129123000,258.5,286.700012,30.500001,35,50.200001,0,70.300003,70.900002,67.900002
20170129124500,258.5,331.350006,35.250001,37,50.200001,0,70.5,70.900002,67.900002
20170129130000,258.5,291.399994,30.999999,35,50.200001,0,70.800003,70.900002,67.900002
20170129131500,258.5,305.5,32.5,36,49.5,0,70.900002,70.900002,67.900002
20170129133000,258.5,286.700012,30.500001,35,49.5,0,70.699997,70.900002,67.900002
20170129134500,258.5,291.399994,30.999999,35,50.299999,0,70.0,70.900002,67.900002
20170129140000,258.5,291.399994,30.999999,35,50.299999,0,70.300003,70.900002,67.900002
20170129141500,258.5,291.399994,30.999999,35,49.5,0,70.0,70.900002,67.900002
20170129143000,258.5,286.700012,30.500001,35,49.5,0,69.599998,70.900002,67.900002
20170129144500,258.5,286.700012,30.500001,35,50.299999,0,69.400002,70.900002,67.900002
20170129150000,258.5,286.700012,30.500001,35,50.299999,0,69.599998,70.900002,67.900002
20170129151500,258.5,272.600006,29.000001,35,49.5,0,69.300003,70.900002,67.900002
20170129153000,258.5,286.700012,30.500001,35,50.299999,0,69.0,70.900002,67.900002
20170129154500,258.5,286.700012,30.500001,35,50.299999,0,68.800003,70.900002,67.900002
20170129160000,258.5,272.600006,29.000001,35,49.599998,0,68.400002,70.900002,67.900002
20170129161500,258.5,279.649994,29.749999,35,49.599998,0,68.599998,70.900002,67.900002
20170129163000,258.5,286.700012,30.500001,35,50.200001,0,68.099998,70.900002,67.900002
20170129164500,258.5,291.399994,30.999999,35,49.5,0,68.199997,70.900002,67.900002
20170129170000,258.5,286.700012,30.500001,35,50.200001,0,68.099998,70.900002,67.900002
20170129171500,258.5,279.649994,29.749999,35,50.200001,0,67.800003,70.900002,67.900002
20170129173000,258.5,286.700012,30.500001,35,49.5,0,67.900002,70.900002,67.900002
20170129174500,258.5,279.649994,29.749999,35,50.299999,100,67.300003,70.900002,67.900002
20170129180000,258.5,286.700012,30.500001,35,49.5,100,67.599998,70.900002,67.900002
20170129181500,258.5,286.700012,30.500001,35,50.299999,100,68.0,70.900002,67.900002
20170129183000,258.5,286.700012,30.500001,35,49.5,0,67.900002,70.900002,67.900002
20170129184500,258.5,279.649994,29.749999,35,50.200001,0,67.900002,70.900002,67.900002
20170129190000,258.5,286.700012,30.500001,35,49.299999,100,67.400002,70.900002,67.900002
20170129191500,258.5,272.600006,29.000001,35,49.799999,100,67.699997,70.900002,67.900002
20170129193000,258.5,291.399994,30.999999,35,49.799999,100,67.300003,70.900002,67.900002
20170129194500,258.5,286.700012,30.500001,35,49.799999,100,67.699997,70.900002,67.900002
20170129200000,258.5,279.649994,29.749999,35,50.599998,100,68.0,70.900002,67.900002
20170129201500,258.5,272.600006,29.000001,35,50.599998,100,67.800003,70.900002,67.900002
20170129203000,258.5,272.600006,29.000001,35,49.799999,100,67.599998,70.900002,67.900002
20170129204500,258.5,279.649994,29.749999,35,49.799999,100,67.300003,70.900002,67.900002
20170129210000,258.5,286.700012,30.500001,35,50.700001,100,67.699997,70.900002,67.900002
20170129211500,258.5,286.700012,30.500001,35,50.700001,100,67.400002,70.900002,67.900002
20170129213000,258.5,265.549988,28.249999,35,56.700001,100,68.0,70.900002,67.900002
20170129214500,258.5,286.700012,30.500001,35,55.599998,100,68.0,70.900002,67.900002
20170129220000,258.5,272.600006,29.000001,35,49.900002,0,68.099998,70.900002,67.900002
20170129221500,258.5,279.649994,29.749999,35,50.5,0,67.699997,70.900002,67.900002
20170129223000,258.5,272.600006,29.000001,35,49.900002,100,67.599998,70.900002,67.900002
20170129224500,258.5,286.700012,30.500001,35,49.900002,100,67.699997,70.900002,67.900002
20170129230000,258.5,279.649994,29.749999,35,51.099998,100,67.199997,70.900002,67.900002
20170129231500,258.5,286.700012,30.500001,35,53.900002,100,67.599998,70.900002,67.900002
20170129233000,258.5,279.649994,29.749999,35,53.200001,100,67.599998,70.900002,67.900002
20170129234500,258.5,279.649994,29.749999,35,51.299999,0,68.099998,70.900002,67.900002
20170130000000,258.5,286.700012,30.500001,35,49.900002,100,67.699997,70.900002,67.900002
20170130001500,258.5,279.649994,29.749999,35,49.400002,100,67.599998,70.900002,67.900002
20170130003000,258.5,279.649994,29.749999,35,49.900002,100,67.400002,70.900002,67.900002
20170130004500,258.5,279.649994,29.749999,35,51.799999,100,67.099998,70.900002,67.900002
20170130010000,258.5,279.649994,29.749999,35,51.799999,0,68.199997,70.900002,67.900002
20170130011500,258.5,279.649994,29.749999,35,49.900002,100,67.5,70.900002,67.900002
20170130013000,258.5,279.649994,29.749999,35,49.900002,100,68.099998,70.900002,67.900002
20170130014500,258.5,286.700012,30.500001,35,49.900002,100,67.599998,70.900002,67.900002
20170130020000,258.5,272.600006,29.000001,35,49.099998,100,67.400002,70.900002,67.900002
20170130021500,258.5,272.600006,29.000001,35,49.900002,100,67.400002,70.900002,67.900002
20170130023000,258.5,279.649994,29.749999,35,51.0,100,67.099998,70.900002,67.900002
20170130024500,258.5,291.399994,30.999999,35,52.299999,0,68.300003,70.900002,67.900002
20170130030000,258.5,291.399994,30.999999,35,49.900002,100,67.5,70.900002,67.900002
20170130031500,258.5,279.649994,29.749999,35,49.900002,100,67.900002,70.900002,67.900002
20170130033000,258.5,286.700012,30.500001,35,49.400002,100,67.400002,70.900002,67.900002
20170130034500,258.5,286.700012,30.500001,35,49.400002,100,67.400002,70.900002,67.900002
20170130040000,258.5,286.700012,30.500001,35,51.0,100,67.400002,70.900002,67.900002
20170130041500,258.5,272.600006,29.000001,35,55.5,100,67.5,70.900002,67.900002
20170130043000,258.5,286.700012,30.500001,35,58.299999,0,68.599998,70.900002,67.900002
20170130044500,258.5,291.399994,30.999999,35,49.599998,100,67.400002,70.900002,67.900002
20170130050000,258.5,298.450012,31.750001,35,49.599998,100,67.699997,70.900002,67.900002
20170130051500,258.5,286.700012,30.500001,35,49.599998,100,67.400002,70.900002,67.900002
20170130053000,258.5,291.399994,30.999999,35,50.200001,100,67.400002,70.900002,67.900002
20170130054500,258.5,286.700012,30.500001,35,69.199997,100,68.199997,70.900002,67.900002
20170130060000,258.5,291.399994,30.999999,36,50.400002,100,67.300003,70.900002,67.900002
20170130061500,258.5,291.399994,30.999999,36,49.599998,100,67.400002,70.900002,67.900002
20170130063000,258.5,286.700012,30.500001,35,50.900002,100,67.099998,70.900002,67.900002
20170130064500,258.5,286.700012,30.500001,35,52.299999,0,68.199997,70.900002,67.900002
20170130070000,258.5,286.700012,30.500001,35,50.599998,0,68.0,70.900002,67.900002
20170130071500,258.5,286.700012,30.500001,35,49.700001,0,68.400002,70.900002,67.900002
20170130073000,258.5,286.700012,30.500001,35,49.700001,0,68.599998,70.900002,67.900002
20170130074500,258.5,291.399994,30.999999,36,49.700001,0,69.800003,70.900002,67.900002
20170130080000,258.5,408.899994,43.499999,41,49.700001,0,70.900002,70.900002,67.900002
20170130081500,258.5,615.700012,65.500001,49,48.700001,0,71.400002,70.900002,67.900002
20170130083000,258.5,484.100006,51.500001,44,49.400002,0,70.699997,70.900002,67.900002
20170130084500,258.5,361.899994,38.499999,39,49.400002,0,70.599998,70.900002,67.900002
20170130090000,258.5,444.149994,47.249999,42,49.400002,0,70.800003,70.900002,67.900002
20170130091500,258.5,314.899994,33.499999,36,49.400002,0,70.5,70.900002,67.900002
20170130093000,258.5,376.0,40.0,39,49.400002,0,71.199997,70.900002,67.900002
20170130094500,258.5,361.899994,38.499999,39,49.400002,0,71.0,70.900002,67.900002
20170130100000,258.5,371.299988,39.499999,39,49.400002,0,70.900002,70.900002,67.900002
20170130101500,258.5,397.149994,42.249999,41,49.400002,0,71.300003,70.900002,67.900002
20170130103000,258.5,455.899994,48.499999,43,49.400002,0,71.199997,70.900002,67.900002
20170130104500,258.5,448.850006,47.750001,43,49.400002,0,71.0,70.900002,67.900002
20170130110000,258.5,448.850006,47.750001,43,49.400002,0,70.699997,70.900002,67.900002
20170130111500,258.5,540.5,57.5,47,49.400002,0,71.5,70.900002,67.900002
20170130113000,258.5,613.349976,65.249997,49,49.400002,0,71.300003,70.900002,67.900002
20170130114500,258.5,695.599976,73.999997,52,49.400002,0,71.300003,70.900002,67.900002
20170130120000,258.5,791.950012,84.250001,56,49.400002,0,71.400002,70.900002,67.900002
20170130121500,258.5,749.650024,79.750003,55,49.400002,0,70.900002,70.900002,67.900002
20170130123000,258.5,749.650024,79.750003,55,49.400002,0,70.900002,70.900002,67.900002
20170130124500,258.5,716.75,76.25,53,49.400002,0,70.5,70.900002,67.900002
20170130130000,258.5,531.099976,56.499997,45,49.400002,0,70.199997,70.900002,67.900002
20170130131500,258.5,347.799988,36.999999,37,49.400002,0,70.0,70.900002,67.900002
20170130133000,258.5,347.799988,36.999999,38,49.400002,0,70.400002,70.900002,67.900002
20170130134500,258.5,291.399994,30.999999,35,49.400002,0,70.099998,70.900002,67.900002
20170130140000,258.5,291.399994,30.999999,35,49.400002,0,69.800003,70.900002,67.900002
20170130141500,258.5,279.649994,29.749999,35,49.400002,0,69.699997,70.900002,67.900002
20170130143000,258.5,376.0,40.0,39,49.400002,0,70.400002,70.900002,67.900002
20170130144500,258.5,291.399994,30.999999,36,49.400002,0,69.900002,70.900002,67.900002
20170130150000,258.5,279.649994,29.749999,36,49.400002,0,70.199997,70.900002,67.900002
20170130151500,258.5,291.399994,30.999999,36,50.200001,0,69.900002,70.900002,67.900002
20170130153000,258.5,291.399994,30.999999,36,50.200001,0,70.099998,70.900002,67.900002
20170130154500,258.5,286.700012,30.500001,36,50.200001,0,69.699997,70.900002,67.900002
20170130160000,258.5,291.399994,30.999999,35,50.200001,0,69.900002,70.900002,67.900002
20170130161500,258.5,291.399994,30.999999,35,50.200001,0,69.699997,70.900002,67.900002
20170130163000,258.5,291.399994,30.999999,35,50.200001,0,69.599998,70.900002,67.900002
20170130164500,258.5,279.649994,29.749999,35,50.200001,0,69.300003,70.900002,67.900002
20170130170000,258.5,286.700012,30.500001,35,50.200001,0,69.099998,70.900002,67.900002
20170130171500,258.5,291.399994,30.999999,35,50.200001,0,69.199997,70.900002,67.900002
20170130173000,258.5,286.700012,30.500001,35,49.599998,0,68.300003,70.900002,67.900002
20170130174500,258.5,286.700012,30.500001,35,49.599998,0,68.400002,70.900002,67.900002
20170130180000,258.5,291.399994,30.999999,35,49.599998,0,68.0,70.900002,67.900002
20170130181500,258.5,279.649994,29.749999,35,49.599998,0,68.300003,70.900002,67.900002
20170130183000,258.5,279.649994,29.749999,35,49.599998,0,68.300003,70.900002,67.900002
20170130184500,258.5,279.649994,29.749999,35,49.599998,0,68.199997,70.900002,67.900002
20170130190000,258.5,286.700012,30.500001,35,49.599998,0,67.699997,70.900002,67.900002
20170130191500,258.5,291.399994,30.999999,35,49.599998,0,67.900002,70.900002,67.900002
20170130193000,258.5,279.649994,29.749999,35,49.599998,0,67.699997,70.900002,67.900002
20170130194500,258.5,279.649994,29.749999,35,49.599998,0,68.199997,70.900002,67.900002
20170130200000,258.5,286.700012,30.500001,35,49.599998,0,68.099998,70.900002,67.900002
20170130201500,258.5,286.700012,30.500001,35,49.599998,0,67.800003,70.900002,67.900002
20170130203000,258.5,272.600006,29.000001,35,49.099998,0,67.800003,70.900002,67.900002
20170130204500,258.5,286.700012,30.500001,35,49.799999,100,67.400002,70.900002,67.900002
20170130210000,258.5,279.649994,29.749999,35,49.799999,100,67.900002,70.900002,67.900002
20170130211500,258.5,279.649994,29.749999,35,49.799999,100,67.900002,70.900002,67.900002
20170130213000,258.5,286.700012,30.500001,35,49.099998,100,68.099998,70.900002,67.900002
20170130214500,258.5,291.399994,30.999999,35,49.799999,100,67.400002,70.900002,67.900002
20170130220000,258.5,279.649994,29.749999,35,49.799999,100,67.599998,70.900002,67.900002
20170130221500,258.5,286.700012,30.500001,35,49.799999,100,67.199997,70.900002,67.900002
20170130223000,258.5,279.649994,29.749999,35,52.099998,100,67.800003,70.900002,67.900002
20170130224500,258.5,286.700012,30.500001,35,52.099998,100,67.699997,70.900002,67.900002
20170130230000,258.5,286.700012,30.500001,35,53.099998,100,67.800003,70.900002,67.900002
20170130231500,258.5,279.649994,29.749999,35,55.0,100,67.699997,70.900002,67.900002
20170130233000,258.5,286.700012,30.500001,35,55.0,100,67.699997,70.900002,67.900002
20170130234500,258.5,272.600006,29.000001,35,55.0,100,67.699997,70.900002,67.900002
20170131000000,258.5,286.700012,30.500001,35,49.900002,0,67.900002,70.900002,67.900002
20170131001500,258.5,286.700012,30.500001,35,49.900002,0,67.800003,70.900002,67.900002
20170131003000,258.5,279.649994,29.749999,35,49.900002,0,67.599998,70.900002,67.900002
20170131004500,258.5,272.600006,29.000001,35,49.900002,100,67.699997,70.900002,67.900002
20170131010000,258.5,279.649994,29.749999,35,49.900002,100,67.199997,70.900002,67.900002
20170131011500,258.5,286.700012,30.500001,35,49.900002,100,67.599998,70.900002,67.900002
20170131013000,258.5,279.649994,29.749999,35,50.599998,100,67.400002,70.900002,67.900002
20170131014500,258.5,279.649994,29.749999,35,53.099998,0,68.099998,70.900002,67.900002
20170131020000,258.5,286.700012,30.500001,35,49.900002,100,67.5,70.900002,67.900002
20170131021500,258.5,279.649994,29.749999,35,49.900002,100,67.599998,70.900002,67.900002
20170131023000,258.5,279.649994,29.749999,35,49.900002,100,67.400002,70.900002,67.900002
20170131024500,258.5,279.649994,29.749999,35,49.900002,100,67.5,70.900002,67.900002
20170131030000,258.5,272.600006,29.000001,35,52.599998,100,67.599998,70.900002,67.900002
20170131031500,258.5,279.649994,29.749999,35,54.200001,100,67.400002,70.900002,67.900002
20170131033000,258.5,279.649994,29.749999,35,59.200001,0,68.300003,70.900002,67.900002
20170131034500,258.5,286.700012,30.500001,35,50.299999,100,67.599998,70.900002,67.900002
20170131040000,258.5,272.600006,29.000001,35,50.299999,100,67.599998,70.900002,67.900002
20170131041500,258.5,279.649994,29.749999,35,50.299999,100,67.400002,70.900002,67.900002
20170131043000,258.5,286.700012,30.500001,35,52.299999,100,68.0,70.900002,67.900002
20170131044500,258.5,286.700012,30.500001,35,52.299999,100,67.5,70.900002,67.900002
20170131050000,258.5,286.700012,30.500001,35,52.299999,100,67.599998,70.900002,67.900002
