PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,384.0,361.6,27.561,38,90.4,100,69.7,76.1,73.1
20160101001500,384.0,374.4,28.5366,38,86.3,100,69.8,76.1,73.1
20160101003000,384.0,361.6,27.561,38,92.9,100,70.0,76.1,73.1
20160101004500,384.0,374.4,28.5366,38,88.0,100,69.9,76.1,73.1
20160101010000,384.0,348.8,26.5854,38,83.2,100,69.8,76.1,73.1
20160101011500,384.0,361.6,27.561,38,86.6,100,69.8,76.1,73.1
20160101013000,384.0,361.6,27.561,38,87.6,100,69.7,76.1,73.1
20160101014500,384.0,361.6,27.561,38,83.7,100,69.8,76.1,73.1
20160101020000,384.0,361.6,27.561,38,85.9,100,69.7,76.1,73.1
20160101021500,384.0,361.6,27.561,38,93.1,100,69.8,76.1,73.1
20160101023000,384.0,361.6,27.561,38,89.8,100,69.7,76.1,73.1
20160101024500,384.0,361.6,27.561,38,82.4,100,69.7,76.1,73.1
20160101030000,384.0,374.4,28.5366,38,90.6,100,69.7,76.1,73.1
20160101031500,384.0,387.2,29.5122,38,84.4,100,69.7,76.1,73.1
20160101033000,384.0,374.4,28.5366,38,92.3,100,69.6,76.1,73.1
20160101034500,384.0,361.6,27.561,38,84.9,100,69.6,76.1,73.1
20160101040000,384.0,361.6,27.561,38,88.3,100,69.6,76.1,73.1
20160101041500,384.0,361.6,27.561,38,85.6,100,69.6,76.1,73.1
20160101043000,384.0,387.2,29.5122,38,91.1,100,69.6,76.1,73.1
20160101044500,384.0,374.4,28.5366,38,92.3,100,69.6,76.1,73.1
20160101050000,384.0,361.6,27.561,38,92.3,100,69.7,76.1,73.1
20160101051500,384.0,374.4,28.5366,38,86.2,100,69.6,76.1,73.1
20160101053000,384.0,361.6,27.561,38,89.8,100,69.6,76.1,73.1
20160101054500,384.0,374.4,28.5366,38,91.7,100,69.6,76.1,73.1
20160101060000,384.0,374.4,28.5366,38,82.1,100,69.6,76.1,73.1
20160101061500,384.0,387.2,29.5122,38,87.1,100,69.5,76.1,73.1
20160101063000,384.0,374.4,28.5366,38,91.7,100,69.6,76.1,73.1
20160101064500,384.0,361.6,27.561,38,91.7,100,69.6,76.1,73.1
20160101070000,384.0,374.4,28.5366,38,91.7,100,69.8,76.1,73.1
20160101071500,384.0,361.6,27.561,38,89.3,100,69.8,76.1,73.1
20160101073000,384.0,374.4,28.5366,38,85.0,100,69.8,76.1,73.1
20160101074500,384.0,387.2,29.5122,38,83.2,100,69.6,76.1,73.1
20160101080000,384.0,361.6,27.561,38,86.2,100,69.7,76.1,73.1
20160101081500,384.0,374.4,28.5366,38,83.7,100,69.7,76.1,73.1
20160101083000,384.0,361.6,27.561,38,89.8,100,70.0,76.1,73.1
20160101084500,384.0,361.6,27.561,38,89.8,100,70.2,76.1,73.1
20160101090000,384.0,361.6,27.561,38,91.7,100,70.0,76.1,73.1
20160101091500,384.0,348.8,26.5854,38,91.7,100,70.2,76.1,73.1
20160101093000,384.0,348.8,26.5854,38,92.9,100,70.3,76.1,73.1
20160101094500,384.0,361.6,27.561,38,90.5,100,70.0,76.1,73.1
20160101100000,384.0,339.2,25.8537,38,86.3,100,70.0,76.1,73.1
20160101101500,384.0,348.8,26.5854,38,90.5,100,70.3,76.1,73.1
20160101103000,384.0,348.8,26.5854,38,88.7,100,70.6,76.1,73.1
20160101104500,384.0,348.8,26.5854,38,88.7,100,70.4,76.1,73.1
20160101110000,384.0,361.6,27.561,38,84.0,100,70.1,76.1,73.1
20160101111500,384.0,348.8,26.5854,38,86.0,100,70.0,76.1,73.1
20160101113000,384.0,361.6,27.561,38,89.8,100,70.4,76.1,73.1
20160101114500,384.0,361.6,27.561,38,91.1,100,70.9,76.1,73.1
20160101120000,384.0,361.6,27.561,38,89.8,100,70.8,76.1,73.1
20160101121500,384.0,374.4,28.5366,39,85.0,100,71.4,76.1,73.1
20160101123000,384.0,387.2,29.5122,39,85.0,100,71.0,76.1,73.1
20160101124500,384.0,361.6,27.561,39,86.8,100,70.9,76.1,73.1
20160101130000,384.0,361.6,27.561,39,92.3,100,70.8,76.1,73.1
20160101131500,384.0,361.6,27.561,39,90.6,100,70.8,76.1,73.1
20160101133000,384.0,348.8,26.5854,39,84.9,100,70.6,76.1,73.1
20160101134500,384.0,374.4,28.5366,39,90.4,100,70.3,76.1,73.1
20160101140000,384.0,374.4,28.5366,39,91.7,100,70.2,76.1,73.1
20160101141500,384.0,361.6,27.561,39,91.7,100,70.1,76.1,73.1
20160101143000,384.0,361.6,27.561,39,91.7,100,70.1,76.1,73.1
20160101144500,384.0,361.6,27.561,39,91.7,100,70.2,76.1,73.1
20160101150000,384.0,374.4,28.5366,39,91.7,100,70.0,76.1,73.1
20160101151500,384.0,361.6,27.561,39,91.7,100,70.0,76.1,73.1
20160101153000,384.0,361.6,27.561,39,91.7,100,70.0,76.1,73.1
20160101154500,384.0,374.4,28.5366,39,92.9,100,70.0,76.1,73.1
20160101160000,384.0,387.2,29.5122,39,92.9,100,69.8,76.1,73.1
20160101161500,384.0,374.4,28.5366,39,88.1,100,70.1,76.1,73.1
20160101163000,384.0,361.6,27.561,39,88.1,100,69.8,76.1,73.1
20160101164500,384.0,374.4,28.5366,39,89.9,100,69.8,76.1,73.1
20160101170000,384.0,387.2,29.5122,39,85.1,100,69.8,76.1,73.1
20160101171500,384.0,374.4,28.5366,39,88.7,100,69.8,76.1,73.1
20160101173000,384.0,387.2,29.5122,39,88.7,100,69.9,76.1,73.1
20160101174500,384.0,374.4,28.5366,39,87.2,100,70.2,76.1,73.1
20160101180000,384.0,361.6,27.561,39,85.2,100,70.0,76.1,73.1
20160101181500,384.0,374.4,28.5366,39,89.3,100,70.0,76.1,73.1
20160101183000,384.0,374.4,28.5366,39,83.8,100,69.7,76.1,73.1
20160101184500,384.0,387.2,29.5122,39,84.8,100,69.6,76.1,73.1
20160101190000,384.0,348.8,26.5854,39,82.6,100,69.5,76.1,73.1
20160101191500,384.0,374.4,28.5366,39,82.6,100,69.4,76.1,73.1
20160101193000,384.0,387.2,29.5122,39,86.2,100,69.4,76.1,73.1
20160101194500,384.0,387.2,29.5122,39,87.5,100,69.4,76.1,73.1
20160101200000,384.0,387.2,29.5122,39,87.5,100,69.3,76.1,73.1
20160101201500,384.0,406.4,30.9756,39,85.6,100,69.3,76.1,73.1
20160101203000,384.0,396.8,30.2439,39,86.5,100,69.3,76.1,73.1
20160101204500,384.0,419.2,31.9512,39,86.5,100,69.3,76.1,73.1
20160101210000,384.0,396.8,30.2439,39,89.1,100,69.3,76.1,73.1
20160101211500,384.0,419.2,31.9512,39,89.1,100,69.3,76.1,73.1
20160101213000,384.0,406.4,30.9756,39,89.1,100,69.3,76.1,73.1
20160101214500,384.0,406.4,30.9756,39,89.1,100,69.3,76.1,73.1
20160101220000,384.0,406.4,30.9756,39,89.1,100,69.3,76.1,73.1
20160101221500,384.0,396.8,30.2439,39,89.1,100,69.3,76.1,73.1
20160101223000,384.0,406.4,30.9756,39,89.1,100,69.3,76.1,73.1
20160101224500,384.0,406.4,30.9756,39,89.1,100,69.3,76.1,73.1
20160101230000,384.0,406.4,30.9756,39,89.1,100,69.3,76.1,73.1
20160101231500,384.0,425.6,32.439,39,89.1,100,69.3,76.1,73.1
20160101233000,384.0,419.2,31.9512,39,89.1,100,69.3,76.1,73.1
20160101234500,384.0,396.8,30.2439,39,89.1,100,69.4,76.1,73.1
20160102000000,384.0,419.2,31.9512,39,89.1,100,69.3,76.1,73.1
20160102001500,384.0,406.4,30.9756,39,89.1,100,69.3,76.1,73.1
20160102003000,384.0,406.4,30.9756,39,89.1,100,69.3,76.1,73.1
20160102004500,384.0,396.8,30.2439,39,89.1,100,69.4,76.1,73.1
20160102010000,384.0,419.2,31.9512,39,91.0,100,69.4,76.1,73.1
20160102011500,384.0,348.8,26.5854,39,89.9,100,69.3,76.0,73.0
20160102013000,384.0,361.6,27.561,39,86.9,100,69.3,76.0,73.0
20160102014500,384.0,339.2,25.8537,39,91.1,100,69.3,76.0,73.0
20160102020000,384.0,348.8,26.5854,39,91.1,100,69.3,76.0,73.0
20160102021500,384.0,339.2,25.8537,39,92.3,100,69.3,76.0,73.0
20160102023000,384.0,361.6,27.561,39,92.3,100,69.3,76.0,73.0
20160102024500,384.0,361.6,27.561,39,92.3,100,69.2,76.0,73.0
20160102030000,384.0,374.4,28.5366,39,92.3,100,69.3,76.0,73.0
20160102031500,384.0,374.4,28.5366,39,90.4,100,69.3,76.0,73.0
20160102033000,384.0,374.4,28.5366,39,90.4,100,69.2,76.0,73.0
20160102034500,384.0,374.4,28.5366,39,90.4,100,69.2,76.0,73.0
20160102040000,384.0,374.4,28.5366,39,90.4,100,69.2,76.1,73.1
20160102041500,384.0,387.2,29.5122,39,90.4,100,69.2,76.1,73.1
20160102043000,384.0,387.2,29.5122,39,90.4,100,69.3,76.1,73.1
20160102044500,384.0,374.4,28.5366,39,91.7,100,69.2,76.1,73.1
20160102050000,384.0,374.4,28.5366,39,90.2,100,69.2,76.1,73.1
20160102051500,384.0,396.8,30.2439,39,90.2,100,69.1,76.1,73.1
20160102053000,384.0,374.4,28.5366,39,86.9,100,69.1,76.1,73.1
20160102054500,384.0,396.8,30.2439,39,91.1,100,69.2,76.1,73.1
20160102060000,384.0,387.2,29.5122,39,90.0,100,69.3,76.1,73.1
20160102061500,384.0,374.4,28.5366,39,87.7,100,69.3,76.1,73.1
20160102063000,384.0,387.2,29.5122,39,85.6,100,69.4,76.1,73.1
20160102064500,384.0,387.2,29.5122,39,85.6,100,69.6,76.1,73.1
20160102070000,384.0,348.8,26.5854,39,84.4,100,69.7,76.1,73.1
20160102071500,384.0,387.2,29.5122,39,83.2,100,69.4,76.1,73.1
20160102073000,384.0,387.2,29.5122,39,91.7,100,69.7,76.1,73.1
20160102074500,384.0,374.4,28.5366,39,90.4,100,69.6,76.1,73.1
20160102080000,384.0,387.2,29.5122,39,89.2,100,69.6,76.1,73.1
20160102081500,384.0,361.6,27.561,39,89.2,100,69.9,76.1,73.1
20160102083000,384.0,361.6,27.561,39,89.2,100,70.3,76.1,73.1
20160102084500,384.0,361.6,27.561,39,89.2,100,69.9,76.1,73.1
20160102090000,384.0,361.6,27.561,39,88.0,100,70.5,76.1,73.1
20160102091500,384.0,348.8,26.5854,39,86.2,100,70.7,76.1,73.1
20160102093000,384.0,361.6,27.561,39,83.6,100,70.0,76.1,73.1
20160102094500,384.0,361.6,27.561,39,82.1,100,70.0,76.1,73.1
20160102100000,384.0,361.6,27.561,39,86.1,100,70.0,76.1,73.1
20160102101500,384.0,348.8,26.5854,39,83.2,100,70.1,76.1,73.1
20160102103000,384.0,348.8,26.5854,39,83.2,100,70.2,76.1,73.1
20160102104500,384.0,361.6,27.561,39,82.1,100,70.2,76.1,73.1
20160102110000,384.0,374.4,28.5366,39,88.2,100,70.1,76.1,73.1
20160102111500,384.0,374.4,28.5366,39,88.2,100,69.9,76.1,73.1
20160102113000,384.0,387.2,29.5122,39,89.9,100,70.3,76.1,73.1
20160102114500,384.0,361.6,27.561,39,87.4,100,70.5,76.1,73.1
20160102120000,384.0,374.4,28.5366,39,87.4,100,70.7,76.1,73.1
20160102121500,384.0,374.4,28.5366,39,89.8,100,71.2,76.1,73.1
20160102123000,384.0,374.4,28.5366,39,89.8,100,71.8,76.1,73.1
20160102124500,384.0,387.2,29.5122,39,89.8,100,71.4,76.1,73.1
20160102130000,384.0,387.2,29.5122,39,89.8,100,71.3,76.1,73.1
20160102131500,384.0,387.2,29.5122,39,91.7,100,71.5,76.1,73.1
20160102133000,384.0,374.4,28.5366,39,86.9,100,70.9,76.1,73.1
20160102134500,384.0,374.4,28.5366,39,84.0,100,70.9,76.1,73.1
20160102140000,384.0,387.2,29.5122,39,84.0,100,70.6,76.1,73.1
20160102141500,384.0,361.6,27.561,39,82.6,100,70.7,76.1,73.1
20160102143000,384.0,361.6,27.561,39,88.1,100,70.6,76.1,73.1
20160102144500,384.0,348.8,26.5854,39,92.3,100,70.4,76.1,73.1
20160102150000,384.0,374.4,28.5366,39,85.4,100,70.2,76.1,73.1
20160102151500,384.0,374.4,28.5366,39,83.6,100,69.9,76.1,73.1
20160102153000,384.0,348.8,26.5854,39,91.6,100,69.9,76.1,73.1
20160102154500,384.0,361.6,27.561,39,89.9,100,69.8,76.1,73.1
20160102160000,384.0,361.6,27.561,39,87.9,100,69.8,76.1,73.1
20160102161500,384.0,374.4,28.5366,39,85.2,100,69.8,76.1,73.1
20160102163000,384.0,361.6,27.561,39,82.0,100,69.8,76.1,73.1
20160102164500,384.0,361.6,27.561,39,86.8,100,69.7,76.1,73.1
20160102170000,384.0,374.4,28.5366,39,86.8,100,69.7,76.1,73.1
20160102171500,384.0,374.4,28.5366,39,88.0,100,69.6,76.1,73.1
20160102173000,384.0,361.6,27.561,39,88.0,100,69.8,76.1,73.1
20160102174500,384.0,361.6,27.561,39,90.4,100,69.9,76.1,73.1
20160102180000,384.0,348.8,26.5854,39,85.6,100,69.8,76.1,73.1
20160102181500,384.0,361.6,27.561,39,83.2,100,69.7,76.1,73.1
20160102183000,384.0,348.8,26.5854,39,90.4,100,69.6,76.1,73.1
20160102184500,384.0,361.6,27.561,39,85.7,100,69.6,76.1,73.1
20160102190000,384.0,361.6,27.561,39,83.1,100,69.5,76.1,73.1
20160102191500,384.0,374.4,28.5366,39,91.1,100,69.4,76.1,73.1
20160102193000,384.0,374.4,28.5366,39,91.1,100,69.4,76.1,73.1
20160102194500,384.0,374.4,28.5366,39,91.1,100,69.5,76.1,73.1
20160102200000,384.0,361.6,27.561,39,89.7,100,69.4,76.1,73.1
20160102201500,384.0,374.4,28.5366,39,88.1,100,69.5,76.1,73.1
20160102203000,384.0,374.4,28.5366,39,83.1,100,69.4,76.1,73.1
20160102204500,384.0,387.2,29.5122,39,89.1,100,69.4,76.1,73.1
20160102210000,384.0,387.2,29.5122,39,89.1,100,69.3,76.1,73.1
20160102211500,384.0,374.4,28.5366,39,87.0,100,69.4,76.1,73.1
20160102213000,384.0,387.2,29.5122,39,82.6,100,69.4,76.1,73.1
20160102214500,384.0,374.4,28.5366,39,82.6,100,69.4,76.1,73.1
20160102220000,384.0,387.2,29.5122,39,82.6,100,69.3,76.1,73.1
20160102221500,384.0,374.4,28.5366,39,87.4,100,69.3,76.1,73.1
20160102223000,384.0,387.2,29.5122,39,88.6,100,69.3,76.1,73.1
20160102224500,384.0,387.2,29.5122,39,83.2,100,69.4,76.1,73.1
20160102230000,384.0,396.8,30.2439,39,89.8,100,69.3,76.1,73.1
20160102231500,384.0,374.4,28.5366,39,89.8,100,69.4,76.1,73.1
20160102233000,384.0,374.4,28.5366,39,91.7,100,69.5,76.1,73.1
20160102234500,384.0,361.6,27.561,39,88.6,100,69.6,76.1,73.1
20160103000000,384.0,387.2,29.5122,39,88.6,100,69.6,76.1,73.1
20160103001500,384.0,361.6,27.561,39,91.1,100,69.6,76.1,73.1
20160103003000,384.0,361.6,27.561,39,86.9,100,69.5,76.1,73.1
20160103004500,384.0,374.4,28.5366,39,82.1,100,69.5,76.1,73.1
20160103010000,384.0,361.6,27.561,39,88.6,100,69.4,76.1,73.1
20160103011500,384.0,387.2,29.5122,39,88.6,100,69.5,76.1,73.1
20160103013000,384.0,361.6,27.561,39,88.6,100,69.5,76.1,73.1
20160103014500,384.0,374.4,28.5366,39,89.8,100,69.6,76.1,73.1
20160103020000,384.0,361.6,27.561,39,89.8,100,69.7,76.1,73.1
20160103021500,384.0,374.4,28.5366,39,91.1,100,69.7,76.1,73.1
20160103023000,384.0,374.4,28.5366,39,91.1,100,69.7,76.1,73.1
20160103024500,384.0,374.4,28.5366,39,86.3,100,69.6,76.1,73.1
20160103030000,384.0,387.2,29.5122,39,82.1,100,69.6,76.1,73.1
20160103031500,384.0,374.4,28.5366,39,84.3,100,69.6,76.1,73.1
20160103033000,384.0,387.2,29.5122,39,91.7,100,69.6,76.1,73.1
20160103034500,384.0,374.4,28.5366,39,84.4,100,69.6,76.1,73.1
20160103040000,384.0,361.6,27.561,39,89.7,100,69.6,76.1,73.1
20160103041500,384.0,361.6,27.561,39,84.4,100,69.6,76.1,73.1
20160103043000,384.0,374.4,28.5366,39,83.1,100,69.5,76.1,73.1
20160103044500,384.0,387.2,29.5122,39,90.4,100,69.5,76.1,73.1
20160103050000,384.0,374.4,28.5366,39,90.4,100,69.4,76.1,73.1
20160103051500,384.0,374.4,28.5366,39,84.4,100,69.3,76.1,73.1
20160103053000,384.0,387.2,29.5122,39,89.8,100,69.3,76.1,73.1
20160103054500,384.0,374.4,28.5366,39,82.6,100,69.3,76.1,73.1
20160103060000,384.0,396.8,30.2439,39,84.4,100,69.5,76.1,73.1
20160103061500,384.0,361.6,27.561,39,89.2,100,69.6,76.1,73.1
20160103063000,384.0,361.6,27.561,39,91.1,100,69.5,76.1,73.1
20160103064500,384.0,361.6,27.561,39,83.8,100,69.7,76.1,73.1
20160103070000,384.0,387.2,29.5122,39,83.8,100,69.7,76.1,73.1
20160103071500,384.0,374.4,28.5366,39,90.4,100,70.0,76.1,73.1
20160103073000,384.0,361.6,27.561,39,82.0,100,70.0,76.1,73.1
20160103074500,384.0,361.6,27.561,39,88.6,100,69.7,76.1,73.1
20160103080000,384.0,361.6,27.561,39,90.4,100,69.7,76.1,73.1
20160103081500,384.0,374.4,28.5366,39,90.4,100,70.1,76.1,73.1
20160103083000,384.0,361.6,27.561,39,90.4,100,70.3,76.1,73.1
20160103084500,384.0,374.4,28.5366,39,92.4,100,70.1,76.1,73.1
20160103090000,384.0,374.4,28.5366,39,89.8,100,70.5,76.1,73.1
20160103091500,384.0,361.6,27.561,39,84.5,100,70.2,76.1,73.1
20160103093000,384.0,348.8,26.5854,39,88.0,100,70.2,76.1,73.1
20160103094500,384.0,348.8,26.5854,39,86.2,100,70.2,76.1,73.1
20160103100000,384.0,348.8,26.5854,39,88.6,100,70.2,76.1,73.1
20160103101500,384.0,348.8,26.5854,39,90.4,100,70.0,76.1,73.1
20160103103000,384.0,374.4,28.5366,39,82.6,100,69.9,76.1,73.1
20160103104500,384.0,361.6,27.561,39,83.6,100,70.3,76.1,73.1
20160103110000,384.0,374.4,28.5366,39,83.6,100,70.0,76.1,73.1
20160103111500,384.0,361.6,27.561,39,92.4,100,70.3,76.1,73.1
20160103113000,384.0,361.6,27.561,39,92.4,100,70.3,76.1,73.1
20160103114500,384.0,361.6,27.561,39,92.4,100,70.3,76.1,73.1
20160103120000,384.0,361.6,27.561,39,91.1,100,71.0,76.1,73.1
20160103121500,384.0,361.6,27.561,39,84.2,100,71.2,76.1,73.1
20160103123000,384.0,387.2,29.5122,39,81.6,100,71.7,76.1,73.1
20160103124500,384.0,396.8,30.2439,39,88.6,100,71.3,76.1,73.1
20160103130000,384.0,387.2,29.5122,39,85.8,100,71.3,76.1,73.1
20160103131500,384.0,396.8,30.2439,39,91.6,100,71.2,76.1,73.1
20160103133000,384.0,387.2,29.5122,39,84.4,100,70.8,76.1,73.1
20160103134500,384.0,361.6,27.561,39,82.6,100,71.0,76.1,73.1
20160103140000,384.0,361.6,27.561,39,88.0,100,70.7,76.1,73.1
20160103141500,384.0,374.4,28.5366,39,82.5,100,70.7,76.1,73.1
20160103143000,384.0,374.4,28.5366,39,82.5,100,70.6,76.1,73.1
20160103144500,384.0,374.4,28.5366,39,90.4,100,70.6,76.1,73.1
20160103150000,384.0,374.4,28.5366,39,90.4,100,70.3,76.1,73.1
20160103151500,384.0,374.4,28.5366,39,87.1,100,70.5,76.1,73.1
20160103153000,384.0,387.2,29.5122,39,88.0,100,70.3,76.1,73.1
20160103154500,384.0,387.2,29.5122,39,81.6,100,70.3,76.1,73.1
20160103160000,384.0,387.2,29.5122,39,88.1,100,70.3,76.1,73.1
20160103161500,384.0,374.4,28.5366,39,88.1,100,70.2,76.1,73.1
20160103163000,384.0,374.4,28.5366,39,86.9,100,70.2,76.1,73.1
20160103164500,384.0,374.4,28.5366,39,89.3,100,70.2,76.1,73.1
20160103170000,384.0,387.2,29.5122,39,86.2,100,70.2,76.1,73.1
20160103171500,384.0,374.4,28.5366,39,90.5,100,70.1,76.1,73.1
20160103173000,384.0,374.4,28.5366,39,90.5,100,70.3,76.1,73.1
20160103174500,384.0,374.4,28.5366,39,83.2,100,70.6,76.1,73.1
20160103180000,384.0,374.4,28.5366,39,83.2,100,70.6,76.1,73.1
20160103181500,384.0,374.4,28.5366,39,83.2,100,70.3,76.1,73.1
20160103183000,384.0,361.6,27.561,39,83.2,100,70.5,76.1,73.1
20160103184500,384.0,361.6,27.561,39,83.2,100,70.2,76.1,73.1
20160103190000,384.0,387.2,29.5122,39,81.6,100,70.2,76.1,73.1
20160103191500,384.0,361.6,27.561,39,90.5,100,70.0,76.1,73.1
20160103193000,384.0,361.6,27.561,39,90.5,100,69.9,76.1,73.1
20160103194500,384.0,361.6,27.561,39,86.2,100,69.8,76.1,73.1
20160103200000,384.0,387.2,29.5122,39,90.4,100,69.8,76.1,73.1
20160103201500,384.0,361.6,27.561,39,81.1,100,69.8,76.1,73.1
20160103203000,384.0,374.4,28.5366,39,84.3,100,69.7,76.1,73.1
20160103204500,384.0,387.2,29.5122,39,81.2,100,69.7,76.1,73.1
20160103210000,384.0,374.4,28.5366,39,82.6,100,69.7,76.1,73.1
20160103211500,384.0,374.4,28.5366,39,85.8,100,69.7,76.1,73.1
20160103213000,384.0,374.4,28.5366,39,85.8,100,69.7,76.1,73.1
20160103214500,384.0,374.4,28.5366,39,87.4,100,69.7,76.1,73.1
20160103220000,384.0,374.4,28.5366,39,87.4,100,69.6,76.1,73.1
20160103221500,384.0,374.4,28.5366,39,88.6,100,69.6,76.1,73.1
20160103223000,384.0,374.4,28.5366,39,88.6,100,69.6,76.1,73.1
20160103224500,384.0,387.2,29.5122,39,89.8,100,69.8,76.1,73.1
20160103230000,384.0,374.4,28.5366,39,89.8,100,69.9,76.1,73.1
20160103231500,384.0,374.4,28.5366,39,91.1,100,69.8,76.1,73.1
20160103233000,384.0,387.2,29.5122,39,85.7,100,69.7,76.1,73.1
20160103234500,384.0,396.8,30.2439,39,84.4,100,69.7,76.1,73.1
20160104000000,384.0,374.4,28.5366,39,82.5,100,69.8,76.1,73.1
20160104001500,384.0,387.2,29.5122,39,81.6,100,69.8,76.1,73.1
20160104003000,384.0,387.2,29.5122,39,85.1,100,69.7,76.1,73.1
20160104004500,384.0,361.6,27.561,39,82.0,100,69.7,76.1,73.1
20160104010000,384.0,374.4,28.5366,39,82.0,100,69.7,76.1,73.1
20160104011500,384.0,387.2,29.5122,39,82.0,100,69.8,76.1,73.1
20160104013000,384.0,387.2,29.5122,39,90.0,100,69.8,76.1,73.1
20160104014500,384.0,374.4,28.5366,39,91.1,100,69.8,76.1,73.1
20160104020000,384.0,361.6,27.561,39,91.1,100,69.8,76.1,73.1
20160104021500,384.0,374.4,28.5366,39,91.1,100,69.7,76.1,73.1
20160104023000,384.0,361.6,27.561,39,91.1,100,69.7,76.1,73.1
20160104024500,384.0,387.2,29.5122,39,91.1,100,69.6,76.1,73.1
20160104030000,384.0,374.4,28.5366,39,89.8,100,69.6,76.1,73.1
20160104031500,384.0,374.4,28.5366,39,89.8,100,69.6,76.1,73.1
20160104033000,384.0,374.4,28.5366,39,89.8,100,69.7,76.1,73.1
20160104034500,384.0,387.2,29.5122,39,88.6,100,69.6,76.1,73.1
20160104040000,384.0,361.6,27.561,39,89.8,100,69.7,76.1,73.1
20160104041500,384.0,361.6,27.561,39,88.8,100,69.6,76.1,73.1
20160104043000,384.0,387.2,29.5122,39,84.7,100,69.6,76.1,73.1
20160104044500,384.0,374.4,28.5366,39,84.7,100,69.6,76.1,73.1
20160104050000,384.0,361.6,27.561,39,86.8,100,69.6,76.1,73.1
20160104051500,384.0,374.4,28.5366,39,83.9,100,69.6,76.1,73.1
20160104053000,384.0,374.4,28.5366,39,91.1,100,69.6,76.1,73.1
20160104054500,384.0,374.4,28.5366,39,89.2,100,69.7,76.1,73.1
20160104060000,384.0,374.4,28.5366,39,89.2,100,69.7,76.1,73.1
20160104061500,384.0,387.2,29.5122,39,89.2,100,69.7,76.1,73.1
20160104063000,384.0,374.4,28.5366,39,89.2,100,69.7,76.1,73.1
20160104064500,384.0,374.4,28.5366,39,87.0,100,69.9,76.1,73.1
20160104070000,384.0,361.6,27.561,39,90.0,100,70.4,76.1,73.1
20160104071500,384.0,387.2,29.5122,39,90.0,100,70.2,76.1,73.1
20160104073000,384.0,361.6,27.561,39,88.6,100,70.6,76.1,73.1
20160104074500,384.0,387.2,29.5122,39,88.6,100,70.8,76.1,73.1
20160104080000,384.0,361.6,27.561,39,88.6,100,71.2,76.1,73.1
20160104081500,384.0,396.8,30.2439,39,88.6,100,71.3,76.1,73.1
20160104083000,384.0,374.4,28.5366,39,88.6,100,71.2,76.1,73.1
20160104084500,384.0,374.4,28.5366,39,89.8,100,71.2,76.1,73.1
20160104090000,384.0,387.2,29.5122,39,88.7,100,71.2,76.1,73.1
20160104091500,384.0,374.4,28.5366,39,89.8,100,71.4,76.1,73.1
20160104093000,384.0,387.2,29.5122,39,82.5,100,71.6,76.1,73.1
20160104094500,384.0,396.8,30.2439,39,84.5,100,71.5,76.1,73.1
20160104100000,384.0,387.2,29.5122,39,89.2,100,71.4,76.1,73.1
20160104101500,384.0,396.8,30.2439,39,82.5,100,71.6,76.1,73.1
20160104103000,384.0,374.4,28.5366,39,81.1,100,71.2,76.1,73.1
20160104104500,384.0,387.2,29.5122,39,81.1,100,71.1,76.1,73.1
20160104110000,384.0,387.2,29.5122,39,85.6,100,70.9,76.1,73.1
20160104111500,384.0,361.6,27.561,39,89.9,100,70.8,76.1,73.1
20160104113000,384.0,348.8,26.5854,39,89.9,100,71.9,76.1,73.1
20160104114500,384.0,374.4,28.5366,39,86.8,100,72.6,76.1,73.1
20160104120000,384.0,348.8,26.5854,39,82.1,100,73.1,76.1,73.1
20160104121500,384.0,374.4,28.5366,39,52.2,100,71.6,76.1,73.1
20160104123000,384.0,374.4,28.5366,39,76.8,100,71.9,76.1,73.1
20160104124500,384.0,361.6,27.561,39,80.2,100,72.2,76.1,73.1
20160104130000,384.0,374.4,28.5366,39,82.6,100,72.1,76.1,73.1
20160104131500,384.0,387.2,29.5122,39,84.4,100,71.9,76.1,73.1
20160104133000,384.0,374.4,28.5366,39,83.2,100,71.8,76.1,73.1
20160104134500,384.0,361.6,27.561,39,86.4,100,71.4,76.1,73.1
20160104140000,384.0,374.4,28.5366,39,83.6,100,71.8,76.1,73.1
20160104141500,384.0,387.2,29.5122,39,87.6,100,71.8,76.1,73.1
20160104143000,384.0,374.4,28.5366,39,82.6,100,71.6,76.1,73.1
20160104144500,384.0,374.4,28.5366,39,83.7,100,71.7,76.1,73.1
20160104150000,384.0,361.6,27.561,39,83.7,100,71.2,76.1,73.1
20160104151500,384.0,374.4,28.5366,39,82.1,100,70.9,76.1,73.1
20160104153000,384.0,374.4,28.5366,39,86.7,100,70.9,76.1,73.1
20160104154500,384.0,374.4,28.5366,39,84.8,100,70.9,76.1,73.1
20160104160000,384.0,374.4,28.5366,39,84.8,100,70.7,76.1,73.1
20160104161500,384.0,387.2,29.5122,39,82.6,100,70.8,76.1,73.1
20160104163000,384.0,387.2,29.5122,39,83.8,100,70.6,76.1,73.1
20160104164500,384.0,387.2,29.5122,39,81.1,100,70.2,76.1,73.1
20160104170000,384.0,387.2,29.5122,39,88.6,100,70.2,76.1,73.1
20160104171500,384.0,387.2,29.5122,39,86.8,100,70.1,76.1,73.1
20160104173000,384.0,361.6,27.561,39,83.7,100,70.2,76.1,73.1
20160104174500,384.0,387.2,29.5122,39,87.9,100,70.2,76.1,73.1
20160104180000,384.0,374.4,28.5366,39,86.0,100,70.3,76.1,73.1
20160104181500,384.0,361.6,27.561,39,86.0,100,70.3,76.1,73.1
20160104183000,384.0,348.8,26.5854,39,88.5,100,70.0,76.1,73.1
20160104184500,384.0,361.6,27.561,39,90.4,100,70.0,76.1,73.1
20160104190000,384.0,361.6,27.561,39,86.9,100,69.8,76.1,73.1
20160104191500,384.0,374.4,28.5366,39,80.7,100,69.9,76.1,73.1
20160104193000,384.0,374.4,28.5366,39,87.0,100,69.9,76.1,73.1
20160104194500,384.0,387.2,29.5122,39,89.3,100,69.8,76.1,73.1
20160104200000,384.0,361.6,27.561,39,89.3,100,69.7,76.1,73.1
20160104201500,384.0,387.2,29.5122,39,83.7,100,69.7,76.1,73.1
20160104203000,384.0,361.6,27.561,39,82.2,100,69.7,76.1,73.1
20160104204500,384.0,396.8,30.2439,39,89.2,100,69.7,76.1,73.1
20160104210000,384.0,374.4,28.5366,39,84.4,100,69.6,76.1,73.1
20160104211500,384.0,374.4,28.5366,39,80.9,100,69.6,76.1,73.1
20160104213000,384.0,387.2,29.5122,39,85.1,100,69.6,76.1,73.1
20160104214500,384.0,387.2,29.5122,39,89.8,100,69.6,76.1,73.1
20160104220000,384.0,396.8,30.2439,39,81.6,100,69.7,76.1,73.1
20160104221500,384.0,387.2,29.5122,39,88.1,100,69.7,76.1,73.1
20160104223000,384.0,374.4,28.5366,39,84.3,100,69.7,76.1,73.1
20160104224500,384.0,387.2,29.5122,39,91.1,100,69.6,76.1,73.1
20160104230000,384.0,374.4,28.5366,39,88.6,100,69.7,76.1,73.1
20160104231500,384.0,374.4,28.5366,39,90.4,100,69.7,76.1,73.1
20160104233000,384.0,361.6,27.561,39,90.4,100,69.6,76.1,73.1
20160104234500,384.0,374.4,28.5366,39,90.4,100,69.6,76.1,73.1
20160105000000,384.0,387.2,29.5122,39,84.9,100,69.6,76.1,73.1
20160105001500,384.0,387.2,29.5122,39,84.9,100,69.5,76.1,73.1
20160105003000,384.0,374.4,28.5366,39,88.7,100,69.5,76.1,73.1
20160105004500,384.0,387.2,29.5122,39,90.0,100,69.4,76.1,73.1
20160105010000,384.0,396.8,30.2439,39,82.1,100,69.4,76.1,73.1
20160105011500,384.0,387.2,29.5122,39,89.2,100,69.3,76.1,73.1
20160105013000,384.0,387.2,29.5122,39,89.2,100,69.3,76.1,73.1
20160105014500,384.0,387.2,29.5122,39,89.2,100,69.3,76.1,73.1
20160105020000,384.0,387.2,29.5122,39,85.6,100,69.3,76.1,73.1
20160105021500,384.0,396.8,30.2439,39,81.4,100,69.3,76.1,73.1
20160105023000,384.0,396.8,30.2439,39,89.2,100,69.2,76.1,73.1
20160105024500,384.0,387.2,29.5122,39,89.2,100,69.2,76.1,73.1
20160105030000,384.0,387.2,29.5122,39,89.2,100,69.2,76.1,73.1
20160105031500,384.0,406.4,30.9756,39,89.2,100,69.1,76.1,73.1
20160105033000,384.0,406.4,30.9756,39,90.4,100,69.1,76.1,73.1
20160105034500,384.0,406.4,30.9756,39,88.6,100,69.1,76.1,73.1
20160105040000,384.0,396.8,30.2439,39,88.6,100,69.1,76.1,73.1
20160105041500,384.0,406.4,30.9756,39,88.6,100,69.1,76.1,73.1
20160105043000,384.0,396.8,30.2439,39,88.6,100,69.2,76.1,73.1
20160105044500,384.0,406.4,30.9756,39,88.6,100,69.2,76.1,73.1
20160105050000,384.0,387.2,29.5122,39,88.6,100,69.1,76.1,73.1
20160105051500,384.0,396.8,30.2439,39,83.3,100,69.1,76.1,73.1
20160105053000,384.0,396.8,30.2439,39,83.3,100,69.1,76.1,73.1
20160105054500,384.0,406.4,30.9756,39,88.6,100,68.9,76.1,73.1
20160105060000,384.0,396.8,30.2439,39,89.8,100,69.0,76.1,73.1
20160105061500,384.0,387.2,29.5122,39,88.4,100,69.9,76.1,73.1
20160105063000,384.0,387.2,29.5122,39,83.3,100,69.4,76.1,73.1
20160105064500,384.0,374.4,28.5366,39,91.7,100,69.5,76.1,73.1
20160105070000,384.0,387.2,29.5122,39,91.7,100,69.8,76.1,73.1
20160105071500,384.0,374.4,28.5366,39,88.8,100,70.1,76.1,73.1
20160105073000,384.0,361.6,27.561,39,86.8,100,70.1,76.1,73.1
20160105074500,384.0,361.6,27.561,39,82.6,100,70.2,76.1,73.1
20160105080000,384.0,374.4,28.5366,39,91.0,100,70.5,76.1,73.1
20160105081500,384.0,361.6,27.561,39,88.7,100,71.3,76.1,73.1
20160105083000,384.0,348.8,26.5854,39,88.7,100,71.0,76.1,73.1
20160105084500,384.0,348.8,26.5854,39,87.4,100,70.8,76.1,73.1
20160105090000,384.0,361.6,27.561,39,89.9,100,70.8,76.1,73.1
20160105091500,384.0,387.2,29.5122,39,88.1,100,70.9,76.1,73.1
20160105093000,384.0,374.4,28.5366,39,84.9,100,70.5,76.1,73.1
20160105094500,384.0,374.4,28.5366,39,86.8,100,70.9,76.1,73.1
20160105100000,384.0,361.6,27.561,39,91.1,100,70.7,76.1,73.1
20160105101500,384.0,361.6,27.561,39,88.1,100,70.7,76.1,73.1
20160105103000,384.0,348.8,26.5854,39,89.6,100,71.6,76.1,73.1
20160105104500,384.0,348.8,26.5854,39,84.3,100,71.7,76.1,73.1
20160105110000,384.0,387.2,29.5122,39,85.6,100,71.4,76.1,73.1
20160105111500,384.0,374.4,28.5366,39,88.6,100,72.1,76.1,73.1
20160105113000,384.0,348.8,26.5854,39,90.4,100,73.1,76.1,73.1
20160105114500,384.0,361.6,27.561,39,81.9,100,72.6,76.1,73.1
20160105120000,384.0,374.4,28.5366,40,89.9,100,72.6,76.1,73.1
20160105121500,384.0,361.6,27.561,40,88.4,100,73.2,76.1,73.1
20160105123000,384.0,374.4,28.5366,40,53.5,100,71.6,76.1,73.1
20160105124500,384.0,361.6,27.561,40,74.4,100,71.8,76.1,73.1
20160105130000,384.0,396.8,30.2439,40,79.3,100,72.0,76.1,73.1
20160105131500,384.0,374.4,28.5366,40,82.9,100,72.2,76.1,73.1
20160105133000,384.0,374.4,28.5366,40,81.4,100,71.6,76.1,73.1
20160105134500,384.0,387.2,29.5122,40,82.9,100,71.4,76.1,73.1
20160105140000,384.0,396.8,30.2439,40,90.4,100,71.3,76.1,73.1
20160105141500,384.0,396.8,30.2439,40,88.0,100,71.1,76.1,73.1
20160105143000,384.0,396.8,30.2439,40,85.6,100,71.0,76.1,73.1
20160105144500,384.0,406.4,30.9756,40,82.1,100,70.8,76.1,73.1
20160105150000,384.0,419.2,31.9512,40,85.6,100,70.8,76.1,73.1
20160105151500,384.0,406.4,30.9756,40,89.3,100,70.8,76.1,73.1
20160105153000,384.0,425.6,32.439,40,89.3,100,70.8,76.1,73.1
20160105154500,384.0,406.4,30.9756,40,81.6,100,70.8,76.1,73.1
20160105160000,384.0,406.4,30.9756,40,82.7,100,70.7,76.1,73.1
20160105161500,384.0,396.8,30.2439,40,88.1,100,70.7,76.1,73.1
20160105163000,384.0,387.2,29.5122,40,90.6,100,70.8,76.1,73.1
20160105164500,384.0,387.2,29.5122,40,87.4,100,70.4,76.1,73.1
20160105170000,384.0,387.2,29.5122,40,82.1,100,70.5,76.1,73.1
20160105171500,384.0,374.4,28.5366,40,84.7,100,70.3,76.1,73.1
20160105173000,384.0,387.2,29.5122,40,90.0,100,70.3,76.1,73.1
20160105174500,384.0,387.2,29.5122,40,90.0,100,70.3,76.1,73.1
20160105180000,384.0,387.2,29.5122,40,83.0,100,70.4,76.1,73.1
20160105181500,384.0,374.4,28.5366,40,81.6,100,70.5,76.1,73.1
20160105183000,384.0,374.4,28.5366,40,85.6,100,70.3,76.1,73.1
20160105184500,384.0,374.4,28.5366,40,89.3,100,70.2,76.1,73.1
20160105190000,384.0,361.6,27.561,40,88.0,100,70.2,76.1,73.1
20160105191500,384.0,374.4,28.5366,40,84.1,100,70.1,76.1,73.1
20160105193000,384.0,396.8,30.2439,40,85.1,100,69.9,76.1,73.1
20160105194500,384.0,374.4,28.5366,40,89.1,100,69.9,76.1,73.1
20160105200000,384.0,374.4,28.5366,40,86.5,100,69.9,76.1,73.1
20160105201500,384.0,374.4,28.5366,40,81.3,100,69.9,76.1,73.1
20160105203000,384.0,387.2,29.5122,40,85.6,100,69.8,76.1,73.1
20160105204500,384.0,396.8,30.2439,40,86.8,100,69.8,76.1,73.1
20160105210000,384.0,387.2,29.5122,40,81.1,100,69.8,76.1,73.1
20160105211500,384.0,396.8,30.2439,40,83.4,100,69.8,76.1,73.1
20160105213000,384.0,387.2,29.5122,40,89.0,100,69.8,76.1,73.1
20160105214500,384.0,396.8,30.2439,40,84.6,100,69.7,76.1,73.1
20160105220000,384.0,396.8,30.2439,40,80.7,100,69.8,76.1,73.1
20160105221500,384.0,406.4,30.9756,40,89.2,100,69.7,76.1,73.1
20160105223000,384.0,396.8,30.2439,40,83.1,100,69.7,76.1,73.1
20160105224500,384.0,396.8,30.2439,40,83.1,100,69.7,76.1,73.1
20160105230000,384.0,387.2,29.5122,40,88.6,100,69.7,76.1,73.1
20160105231500,384.0,419.2,31.9512,40,83.0,100,69.7,76.1,73.1
20160105233000,384.0,396.8,30.2439,40,83.0,100,69.7,76.1,73.1
20160105234500,384.0,406.4,30.9756,40,86.9,100,69.6,76.1,73.1
20160106000000,384.0,406.4,30.9756,40,82.1,100,69.6,76.1,73.1
20160106001500,384.0,396.8,30.2439,40,88.3,100,69.6,76.1,73.1
20160106003000,384.0,396.8,30.2439,40,81.4,100,69.6,76.1,73.1
20160106004500,384.0,396.8,30.2439,40,81.4,100,69.6,76.1,73.1
20160106010000,1600.0,0.0,0.0,0,89.3,100,69.5,76.0,73.0
20160106011500,384.0,348.8,26.5854,38,82.6,100,69.5,76.0,73.0
20160106013000,384.0,339.2,25.8537,38,86.9,100,69.6,76.0,73.0
20160106014500,384.0,339.2,25.8537,38,92.3,100,69.6,76.0,73.0
20160106020000,384.0,339.2,25.8537,38,87.4,100,69.6,76.0,73.0
20160106021500,384.0,339.2,25.8537,38,87.4,100,69.6,76.0,73.0
20160106023000,384.0,339.2,25.8537,38,90.4,100,69.5,76.0,73.0
20160106024500,384.0,361.6,27.561,38,91.7,100,69.5,76.0,73.0
20160106030000,384.0,361.6,27.561,38,86.8,100,69.5,76.0,73.0
20160106031500,384.0,361.6,27.561,38,85.9,100,69.5,76.0,73.0
20160106033000,384.0,348.8,26.5854,38,90.2,100,69.6,76.0,73.0
20160106034500,384.0,374.4,28.5366,38,82.1,100,69.6,76.1,73.1
20160106040000,384.0,374.4,28.5366,38,89.5,100,69.6,76.1,73.1
20160106041500,384.0,374.4,28.5366,38,88.6,100,69.6,76.1,73.1
20160106044500,384.0,374.4,28.5366,39,78.7,100,69.6,76.1,73.1
20160106050000,384.0,387.2,29.5122,39,75.9,100,69.6,76.1,73.1
20160106051500,384.0,396.8,30.2439,39,75.9,100,69.2,76.1,73.1
20160106053000,384.0,396.8,30.2439,39,80.1,100,69.3,76.1,73.1
20160106054500,384.0,406.4,30.9756,39,82.5,100,69.4,76.1,73.1
20160106060000,384.0,396.8,30.2439,39,84.4,100,69.3,76.1,73.1
20160106061500,384.0,406.4,30.9756,39,81.1,100,69.6,76.1,73.1
20160106063000,384.0,396.8,30.2439,39,84.4,100,69.6,76.1,73.1
20160106064500,384.0,406.4,30.9756,39,84.4,100,69.5,76.1,73.1
20160106070000,384.0,387.2,29.5122,39,83.2,100,70.0,76.1,73.1
20160106071500,384.0,387.2,29.5122,39,78.3,100,69.7,76.1,73.1
20160106073000,384.0,387.2,29.5122,39,78.3,100,69.8,76.1,73.1
20160106074500,384.0,387.2,29.5122,39,79.2,100,70.2,76.1,73.1
20160106080000,384.0,374.4,28.5366,39,79.2,100,71.0,76.1,73.1
20160106081500,384.0,387.2,29.5122,39,79.2,100,71.4,76.1,73.1
20160106083000,384.0,387.2,29.5122,39,77.8,100,71.6,76.1,73.1
20160106084500,384.0,387.2,29.5122,39,79.3,100,70.7,76.1,73.1
20160106090000,384.0,396.8,30.2439,39,82.5,100,70.5,76.1,73.1
20160106091500,384.0,396.8,30.2439,39,81.1,100,70.4,76.1,73.1
20160106093000,384.0,387.2,29.5122,39,77.8,100,71.1,76.1,73.1
20160106094500,384.0,374.4,28.5366,39,80.6,100,70.6,76.1,73.1
20160106100000,384.0,361.6,27.561,39,82.1,100,70.3,76.1,73.1
20160106101500,384.0,374.4,28.5366,39,78.3,100,70.4,76.1,73.1
20160106103000,384.0,387.2,29.5122,39,78.3,100,70.2,76.1,73.1
20160106104500,384.0,374.4,28.5366,39,78.3,100,70.4,76.1,73.1
20160106110000,384.0,374.4,28.5366,39,79.2,100,70.2,76.1,73.1
20160106111500,384.0,374.4,28.5366,39,80.1,100,71.3,76.1,73.1
20160106113000,384.0,374.4,28.5366,39,80.1,100,70.0,76.1,73.1
20160106114500,384.0,406.4,30.9756,39,79.2,100,70.2,76.1,73.1
20160106120000,384.0,396.8,30.2439,39,79.2,100,70.7,76.1,73.1
20160106121500,384.0,387.2,29.5122,39,84.4,100,70.6,76.1,73.1
20160106123000,384.0,396.8,30.2439,39,79.7,100,70.4,76.1,73.1
20160106124500,384.0,387.2,29.5122,39,79.7,100,70.3,76.1,73.1
20160106130000,384.0,396.8,30.2439,39,79.7,100,69.9,76.1,73.1
20160106131500,384.0,406.4,30.9756,39,79.7,100,70.6,76.1,73.1
20160106133000,384.0,396.8,30.2439,39,79.7,100,70.7,76.1,73.1
20160106134500,384.0,419.2,31.9512,39,79.7,100,71.2,76.1,73.1
20160106140000,384.0,396.8,30.2439,39,79.7,100,70.8,76.1,73.1
20160106141500,384.0,406.4,30.9756,39,78.8,100,70.7,76.1,73.1
20160106143000,384.0,387.2,29.5122,39,79.7,100,70.8,76.1,73.1
20160106144500,384.0,419.2,31.9512,39,78.3,100,70.5,76.1,73.1
20160106150000,384.0,406.4,30.9756,39,79.1,100,70.4,76.1,73.1
20160106151500,384.0,419.2,31.9512,39,78.3,100,70.3,76.1,73.1
20160106153000,384.0,396.8,30.2439,39,79.1,100,70.3,76.1,73.1
20160106154500,384.0,387.2,29.5122,39,80.1,100,70.1,76.1,73.1
20160106160000,384.0,406.4,30.9756,39,78.7,100,70.3,76.1,73.1
20160106161500,384.0,387.2,29.5122,39,78.7,100,70.0,76.1,73.1
20160106163000,384.0,396.8,30.2439,39,78.7,100,70.2,76.1,73.1
20160106164500,384.0,396.8,30.2439,39,78.7,100,70.0,76.1,73.1
20160106170000,384.0,387.2,29.5122,39,77.8,100,70.2,76.1,73.1
20160106171500,384.0,396.8,30.2439,39,78.7,100,69.9,76.1,73.1
20160106173000,384.0,406.4,30.9756,39,78.7,100,70.1,76.1,73.1
20160106174500,384.0,396.8,30.2439,39,78.7,100,69.8,76.1,73.1
20160106180000,384.0,396.8,30.2439,39,78.7,100,70.0,76.1,73.1
20160106181500,384.0,387.2,29.5122,39,78.7,100,69.8,76.1,73.1
20160106183000,384.0,396.8,30.2439,39,78.7,100,69.8,76.1,73.1
20160106184500,384.0,387.2,29.5122,39,77.8,100,69.8,76.1,73.1
20160106190000,384.0,406.4,30.9756,39,77.8,100,69.5,76.1,73.1
20160106191500,384.0,387.2,29.5122,39,77.8,100,69.6,76.1,73.1
20160106193000,384.0,406.4,30.9756,39,77.8,100,69.6,76.1,73.1
20160106194500,384.0,387.2,29.5122,39,78.7,100,69.7,76.1,73.1
20160106200000,384.0,396.8,30.2439,39,78.7,100,69.4,76.1,73.1
20160106201500,384.0,396.8,30.2439,39,78.7,100,69.5,76.1,73.1
20160106203000,384.0,374.4,28.5366,39,78.7,100,69.6,76.1,73.1
20160106204500,384.0,387.2,29.5122,39,78.7,100,69.3,76.1,73.1
20160106210000,384.0,387.2,29.5122,39,78.7,100,69.4,76.1,73.1
20160106211500,384.0,396.8,30.2439,39,83.7,100,69.5,76.1,73.1
20160106213000,384.0,387.2,29.5122,39,81.1,100,69.6,76.1,73.1
20160106214500,384.0,396.8,30.2439,39,82.7,100,69.6,76.1,73.1
20160106220000,384.0,396.8,30.2439,39,78.5,100,69.3,76.1,73.1
20160106221500,384.0,396.8,30.2439,39,78.5,100,69.3,76.1,73.1
20160106223000,384.0,387.2,29.5122,39,78.5,100,69.3,76.1,73.1
20160106224500,384.0,387.2,29.5122,39,78.5,100,69.3,76.1,73.1
20160106230000,384.0,396.8,30.2439,39,78.5,100,69.3,76.1,73.1
20160106231500,384.0,396.8,30.2439,39,78.5,100,69.3,76.1,73.1
20160106233000,384.0,396.8,30.2439,39,78.5,100,69.3,76.1,73.1
20160106234500,384.0,396.8,30.2439,39,78.5,100,69.3,76.1,73.1
20160107000000,384.0,396.8,30.2439,39,80.0,100,69.3,76.1,73.1
20160107001500,384.0,396.8,30.2439,39,83.1,100,69.4,76.1,73.1
20160107003000,384.0,396.8,30.2439,39,81.1,100,69.3,76.1,73.1
20160107004500,384.0,387.2,29.5122,39,83.3,100,69.3,76.1,73.1
20160107010000,384.0,396.8,30.2439,39,83.3,100,69.3,76.1,73.1
20160107011500,384.0,387.2,29.5122,39,81.1,100,69.3,76.1,73.1
20160107013000,384.0,387.2,29.5122,39,80.2,100,69.3,76.1,73.1
20160107014500,384.0,387.2,29.5122,39,79.2,100,69.3,76.1,73.1
20160107020000,384.0,387.2,29.5122,39,78.3,100,69.4,76.1,73.1
20160107021500,384.0,387.2,29.5122,39,78.3,100,69.4,76.1,73.1
20160107023000,384.0,387.2,29.5122,39,78.3,100,69.3,76.1,73.1
20160107024500,384.0,396.8,30.2439,39,78.3,100,69.2,76.1,73.1
20160107030000,384.0,387.2,29.5122,39,80.6,100,69.2,76.1,73.1
20160107031500,384.0,387.2,29.5122,39,82.1,100,69.2,76.1,73.1
20160107033000,384.0,387.2,29.5122,39,83.8,100,69.2,76.1,73.1
20160107034500,384.0,396.8,30.2439,39,83.8,100,69.2,76.1,73.1
20160107040000,384.0,396.8,30.2439,39,80.7,100,69.2,76.1,73.1
20160107041500,384.0,396.8,30.2439,39,79.4,100,69.2,76.1,73.1
20160107043000,384.0,406.4,30.9756,39,78.3,100,69.2,76.1,73.1
20160107044500,384.0,387.2,29.5122,39,80.2,100,69.2,76.1,73.1
20160107050000,384.0,396.8,30.2439,39,78.2,100,69.2,76.1,73.1
20160107051500,384.0,396.8,30.2439,39,77.3,100,69.2,76.1,73.1
20160107053000,384.0,396.8,30.2439,39,80.6,100,69.2,76.1,73.1
20160107054500,384.0,396.8,30.2439,39,83.1,100,69.2,76.1,73.1
20160107060000,384.0,396.8,30.2439,39,80.6,100,69.1,76.1,73.1
20160107061500,384.0,387.2,29.5122,39,82.5,100,69.2,76.1,73.1
20160107063000,384.0,374.4,28.5366,39,84.3,100,69.1,76.1,73.1
20160107064500,384.0,396.8,30.2439,39,78.3,100,69.2,76.1,73.1
20160107070000,384.0,387.2,29.5122,39,78.3,100,68.9,76.1,73.1
20160107071500,384.0,387.2,29.5122,39,79.2,100,69.5,76.1,73.1
20160107073000,384.0,374.4,28.5366,39,79.2,100,69.0,76.1,73.1
20160107074500,384.0,361.6,27.561,39,80.2,100,68.9,76.1,73.1
20160107080000,384.0,374.4,28.5366,39,80.2,100,69.2,76.1,73.1
20160107081500,384.0,374.4,28.5366,39,80.2,100,69.4,76.1,73.1
20160107083000,384.0,374.4,28.5366,39,80.2,100,69.3,76.1,73.1
20160107084500,384.0,374.4,28.5366,39,80.2,100,69.6,76.1,73.1
20160107090000,384.0,361.6,27.561,39,78.7,100,69.9,76.1,73.1
20160107091500,384.0,387.2,29.5122,39,78.7,100,70.0,76.1,73.1
20160107093000,384.0,396.8,30.2439,39,77.8,100,70.8,76.1,73.1
20160107094500,384.0,979.2,74.6341,50,89.5,100,70.1,76.1,73.1
20160107100000,384.0,348.8,26.5854,36,84.5,100,69.9,76.1,73.1
20160107101500,384.0,348.8,26.5854,36,80.7,100,69.7,76.1,73.1
20160107103000,384.0,310.4,23.6585,37,79.7,100,69.7,76.1,73.1
20160107104500,384.0,339.2,25.8537,38,81.5,100,69.8,76.1,73.1
20160107110000,384.0,339.2,25.8537,38,80.0,100,70.0,76.1,73.1
20160107111500,384.0,361.6,27.561,38,80.0,100,69.3,76.1,73.1
20160107113000,384.0,339.2,25.8537,38,80.0,100,70.3,76.1,73.1
20160107114500,384.0,348.8,26.5854,38,80.0,100,70.3,76.1,73.1
20160107120000,384.0,339.2,25.8537,38,80.0,100,70.6,76.1,73.1
20160107121500,384.0,339.2,25.8537,38,81.5,100,70.7,76.1,73.1
20160107123000,384.0,361.6,27.561,39,81.5,100,71.3,76.1,73.1
20160107124500,384.0,387.2,29.5122,39,80.2,100,70.7,76.1,73.1
20160107130000,384.0,406.4,30.9756,39,80.2,100,69.8,76.1,73.1
20160107131500,384.0,387.2,29.5122,39,80.2,100,69.6,76.1,73.1
20160107133000,384.0,387.2,29.5122,39,80.2,100,69.7,76.1,73.1
20160107134500,384.0,387.2,29.5122,39,80.2,100,69.8,76.1,73.1
20160107140000,384.0,387.2,29.5122,39,80.2,100,70.0,76.1,73.1
20160107141500,384.0,374.4,28.5366,39,79.2,100,70.2,76.1,73.1
20160107143000,384.0,396.8,30.2439,39,79.2,100,70.2,76.1,73.1
20160107144500,384.0,374.4,28.5366,39,80.6,100,70.0,76.1,73.1
20160107150000,384.0,374.4,28.5366,39,78.3,100,70.2,76.1,73.1
20160107151500,384.0,387.2,29.5122,39,78.3,100,69.7,76.1,73.1
20160107153000,384.0,374.4,28.5366,39,80.6,100,69.4,76.1,73.1
20160107154500,384.0,387.2,29.5122,39,79.1,100,69.8,76.1,73.1
20160107160000,384.0,396.8,30.2439,39,78.3,100,70.1,76.1,73.1
20160107161500,384.0,374.4,28.5366,39,78.3,100,70.0,76.1,73.1
20160107163000,384.0,396.8,30.2439,39,78.3,100,70.2,76.1,73.1
20160107164500,384.0,387.2,29.5122,39,78.3,100,69.9,76.1,73.1
20160107170000,384.0,387.2,29.5122,39,78.3,100,69.7,76.1,73.1
20160107171500,384.0,396.8,30.2439,39,78.3,100,69.4,76.1,73.1
20160107173000,384.0,387.2,29.5122,39,78.3,100,69.4,76.1,73.1
20160107174500,384.0,387.2,29.5122,39,78.3,100,69.6,76.1,73.1
20160107180000,384.0,374.4,28.5366,39,78.3,100,69.6,76.1,73.1
20160107181500,384.0,374.4,28.5366,39,84.4,100,69.5,76.1,73.1
20160107183000,384.0,374.4,28.5366,39,78.3,100,69.3,76.1,73.1
20160107184500,384.0,374.4,28.5366,39,78.3,100,69.3,76.1,73.1
20160107190000,384.0,387.2,29.5122,39,78.3,100,69.1,76.1,73.1
20160107191500,384.0,396.8,30.2439,39,78.3,100,69.3,76.1,73.1
20160107193000,384.0,387.2,29.5122,39,77.3,100,69.3,76.1,73.1
20160107194500,384.0,387.2,29.5122,39,79.1,100,69.2,76.1,73.1
20160107200000,384.0,374.4,28.5366,39,79.1,100,69.3,76.1,73.1
20160107201500,384.0,387.2,29.5122,39,77.8,100,69.1,76.1,73.1
20160107203000,384.0,374.4,28.5366,39,77.8,100,69.2,76.1,73.1
20160107204500,384.0,387.2,29.5122,39,77.8,100,69.3,76.1,73.1
20160107210000,384.0,387.2,29.5122,39,77.8,100,69.1,76.1,73.1
20160107211500,384.0,387.2,29.5122,39,78.7,100,69.1,76.1,73.1
20160107213000,384.0,387.2,29.5122,39,78.7,100,69.2,76.1,73.1
20160107214500,384.0,387.2,29.5122,39,78.7,100,68.9,76.1,73.1
20160107220000,384.0,396.8,30.2439,39,78.7,100,69.2,76.1,73.1
20160107221500,384.0,396.8,30.2439,39,78.7,100,69.2,76.1,73.1
20160107223000,384.0,387.2,29.5122,39,78.7,100,69.0,76.1,73.1
20160107224500,384.0,387.2,29.5122,39,80.2,100,69.0,76.1,73.1
20160107230000,384.0,396.8,30.2439,39,78.7,100,69.1,76.1,73.1
20160107231500,384.0,396.8,30.2439,39,74.4,100,69.1,76.1,73.1
20160107233000,384.0,387.2,29.5122,39,65.8,100,68.3,76.1,73.1
20160107234500,384.0,406.4,30.9756,39,60.4,100,67.5,76.1,73.1
20160108000000,384.0,419.2,31.9512,39,56.8,100,67.2,76.1,73.1
20160108001500,384.0,425.6,32.439,39,54.3,100,66.6,76.1,73.1
20160108003000,384.0,425.6,32.439,39,52.7,100,66.1,76.1,73.1
20160108004500,384.0,419.2,31.9512,38,51.9,100,65.6,76.1,73.1
20160108010000,384.0,406.4,30.9756,38,51.1,100,65.3,76.1,73.1
20160108011500,384.0,425.6,32.439,38,51.1,100,65.1,76.1,73.1
20160108013000,384.0,425.6,32.439,37,51.1,100,64.8,76.1,73.1
20160108014500,384.0,419.2,31.9512,37,51.1,100,65.1,76.1,73.1
20160108020000,384.0,419.2,31.9512,37,51.1,100,64.9,76.1,73.1
20160108021500,384.0,419.2,31.9512,37,50.3,100,64.5,76.1,73.1
20160108023000,384.0,425.6,32.439,36,51.0,100,64.4,76.1,73.1
20160108024500,384.0,419.2,31.9512,36,51.0,100,64.3,76.1,73.1
20160108030000,384.0,406.4,30.9756,36,51.0,100,64.1,76.1,73.1
20160108031500,384.0,406.4,30.9756,36,51.0,100,64.1,76.1,73.1
20160108033000,384.0,406.4,30.9756,36,51.0,100,64.0,76.1,73.1
20160108034500,384.0,406.4,30.9756,36,51.0,100,63.8,76.1,73.1
20160108040000,384.0,406.4,30.9756,36,51.0,100,63.7,76.1,73.1
20160108041500,384.0,406.4,30.9756,36,51.0,100,63.7,76.1,73.1
20160108043000,384.0,406.4,30.9756,36,50.3,100,63.6,76.1,73.1
20160108044500,384.0,406.4,30.9756,36,51.0,100,63.5,76.1,73.1
20160108050000,384.0,396.8,30.2439,36,51.0,100,63.4,76.1,73.1
20160108051500,384.0,419.2,31.9512,36,51.0,100,63.4,76.1,73.1
20160108053000,384.0,406.4,30.9756,36,51.0,100,63.3,76.1,73.1
20160108054500,384.0,406.4,30.9756,36,50.3,100,63.2,76.1,73.1
20160108060000,384.0,406.4,30.9756,36,50.3,100,63.2,76.1,73.1
20160108061500,384.0,406.4,30.9756,36,53.4,100,63.1,76.1,73.1
20160108063000,384.0,406.4,30.9756,36,83.7,100,64.2,76.1,73.1
20160108064500,384.0,396.8,30.2439,36,89.2,100,65.1,76.1,73.1
20160108070000,384.0,396.8,30.2439,36,90.5,100,65.7,76.1,73.1
20160108071500,384.0,406.4,30.9756,36,88.0,100,66.3,76.1,73.1
20160108073000,384.0,396.8,30.2439,36,91.7,100,66.9,76.1,73.1
20160108074500,384.0,406.4,30.9756,36,89.8,100,66.6,76.1,73.1
20160108080000,384.0,387.2,29.5122,36,91.1,100,67.2,76.1,73.1
20160108081500,384.0,387.2,29.5122,36,91.1,100,68.1,76.1,73.1
20160108083000,384.0,387.2,29.5122,36,78.3,100,68.2,76.1,73.1
20160108084500,384.0,374.4,28.5366,36,89.2,100,68.6,76.1,73.1
20160108090000,384.0,348.8,26.5854,36,91.1,100,69.3,76.1,73.1
20160108091500,384.0,374.4,28.5366,36,93.6,100,69.4,76.1,73.1
20160108093000,384.0,361.6,27.561,36,89.2,100,69.5,76.1,73.1
20160108094500,384.0,361.6,27.561,36,89.2,100,69.9,76.1,73.1
20160108100000,384.0,339.2,25.8537,36,86.2,100,69.8,76.1,73.1
20160108101500,384.0,361.6,27.561,36,87.5,100,69.2,76.1,73.1
20160108103000,384.0,374.4,28.5366,36,90.0,100,69.1,76.1,73.1
20160108104500,384.0,374.4,28.5366,36,85.6,100,68.9,76.1,73.1
20160108110000,384.0,348.8,26.5854,36,94.3,100,68.8,76.1,73.1
20160108111500,384.0,339.2,25.8537,38,92.4,100,69.4,76.1,73.1
20160108113000,384.0,339.2,25.8537,38,90.4,100,70.1,76.1,73.1
20160108114500,384.0,348.8,26.5854,38,88.6,100,70.8,76.1,73.1
20160108120000,384.0,348.8,26.5854,38,88.6,100,70.4,76.1,73.1
20160108121500,384.0,361.6,27.561,38,87.4,100,71.7,76.1,73.1
20160108123000,384.0,348.8,26.5854,38,87.4,100,71.4,76.1,73.1
20160108124500,384.0,348.8,26.5854,38,88.6,100,70.7,76.1,73.1
20160108130000,384.0,348.8,26.5854,38,88.6,100,70.3,76.1,73.1
20160108131500,384.0,374.4,28.5366,38,88.6,100,69.8,76.1,73.1
20160108133000,384.0,387.2,29.5122,38,89.7,100,70.1,76.1,73.1
20160108134500,384.0,348.8,26.5854,38,89.7,100,69.9,76.1,73.1
20160108140000,384.0,374.4,28.5366,38,91.7,100,69.9,76.1,73.1
20160108141500,384.0,361.6,27.561,38,88.7,100,69.9,76.1,73.1
20160108143000,384.0,374.4,28.5366,38,84.9,100,69.7,76.1,73.1
20160108144500,384.0,361.6,27.561,38,91.2,100,69.7,76.1,73.1
20160108150000,384.0,361.6,27.561,38,91.2,100,69.6,76.1,73.1
20160108151500,384.0,374.4,28.5366,38,87.5,100,70.0,76.1,73.1
20160108153000,384.0,374.4,28.5366,38,87.5,100,70.2,76.1,73.1
20160108154500,384.0,348.8,26.5854,38,85.6,100,69.9,76.1,73.1
20160108160000,384.0,361.6,27.561,38,85.6,100,70.1,76.1,73.1
20160108161500,384.0,348.8,26.5854,38,86.8,100,70.0,76.1,73.1
20160108163000,384.0,323.2,24.6341,38,88.0,100,69.9,76.1,73.1
20160108164500,384.0,374.4,28.5366,38,89.8,100,69.9,76.1,73.1
20160108170000,384.0,361.6,27.561,38,91.6,100,69.9,76.1,73.1
20160108171500,384.0,361.6,27.561,38,86.9,100,70.3,76.1,73.1
20160108173000,384.0,348.8,26.5854,38,86.9,100,70.3,76.1,73.1
20160108174500,384.0,361.6,27.561,38,91.1,100,69.7,76.1,73.1
20160108180000,384.0,361.6,27.561,38,89.9,100,69.6,76.1,73.1
20160108181500,384.0,339.2,25.8537,38,85.1,100,69.6,76.1,73.1
20160108183000,384.0,361.6,27.561,38,85.1,100,69.2,76.1,73.1
20160108184500,384.0,361.6,27.561,38,83.2,100,69.2,76.1,73.1
20160108190000,384.0,361.6,27.561,38,83.2,100,69.1,76.1,73.1
20160108191500,384.0,361.6,27.561,38,86.8,100,69.1,76.1,73.1
20160108193000,384.0,348.8,26.5854,38,86.8,100,69.0,76.1,73.1
20160108194500,384.0,361.6,27.561,38,88.6,100,68.9,76.1,73.1
20160108200000,384.0,361.6,27.561,38,91.0,100,68.8,76.1,73.1
20160108201500,384.0,361.6,27.561,38,87.4,100,68.7,76.1,73.1
20160108203000,384.0,361.6,27.561,38,83.8,100,68.7,76.1,73.1
20160108204500,384.0,361.6,27.561,38,89.2,100,68.6,76.1,73.1
20160108210000,384.0,361.6,27.561,38,89.2,100,68.6,76.1,73.1
20160108211500,384.0,361.6,27.561,38,89.2,100,68.6,76.1,73.1
20160108213000,384.0,361.6,27.561,38,89.2,100,68.6,76.1,73.1
20160108214500,384.0,348.8,26.5854,38,90.4,100,68.4,76.1,73.1
20160108220000,384.0,374.4,28.5366,38,90.4,100,68.4,76.1,73.1
20160108221500,384.0,361.6,27.561,38,89.3,100,68.4,76.1,73.1
20160108223000,384.0,348.8,26.5854,38,85.2,100,68.4,76.1,73.1
20160108224500,384.0,361.6,27.561,38,85.2,100,68.3,76.1,73.1
20160108230000,384.0,348.8,26.5854,38,83.8,100,68.3,76.1,73.1
20160108231500,384.0,361.6,27.561,38,83.8,100,68.3,76.1,73.1
20160108233000,384.0,348.8,26.5854,38,83.8,100,68.2,76.1,73.1
20160108234500,384.0,348.8,26.5854,38,83.8,100,68.3,76.1,73.1
20160109000000,384.0,361.6,27.561,38,85.7,100,68.2,76.1,73.1
20160109001500,384.0,361.6,27.561,38,83.8,100,68.3,76.1,73.1
20160109003000,384.0,348.8,26.5854,38,86.5,100,68.2,76.1,73.1
20160109004500,384.0,348.8,26.5854,38,85.2,100,68.2,76.1,73.1
20160109010000,384.0,348.8,26.5854,38,85.2,100,68.1,76.1,73.1
20160109011500,384.0,339.2,25.8537,37,89.4,100,68.1,76.0,73.0
20160109013000,384.0,348.8,26.5854,37,89.4,100,68.1,76.0,73.0
20160109014500,384.0,348.8,26.5854,37,92.3,100,68.1,76.0,73.0
20160109020000,384.0,339.2,25.8537,37,85.6,100,68.0,76.0,73.0
