PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109021500,384.0,348.8,26.5854,37,89.8,100,68.1,76.0,73.0
20160109023000,384.0,396.8,30.2439,38,89.4,100,68.0,76.0,73.0
20160109024500,384.0,396.8,30.2439,38,84.9,100,68.0,76.0,73.0
20160109030000,384.0,396.8,30.2439,38,84.9,100,68.1,76.0,73.0
20160109031500,384.0,406.4,30.9756,38,87.0,100,68.0,76.0,73.0
20160109033000,384.0,396.8,30.2439,38,84.9,100,68.0,76.0,73.0
20160109034500,384.0,406.4,30.9756,38,82.6,100,67.8,76.0,73.0
20160109040000,384.0,396.8,30.2439,38,84.6,100,67.9,76.0,73.0
20160109041500,384.0,406.4,30.9756,38,89.3,100,67.8,76.0,73.0
20160109043000,384.0,419.2,31.9512,38,91.1,100,67.8,76.0,73.0
20160109044500,384.0,396.8,30.2439,38,89.8,100,67.9,76.0,73.0
20160109050000,384.0,406.4,30.9756,38,86.3,100,67.8,76.0,73.0
20160109051500,384.0,406.4,30.9756,38,82.5,100,67.8,76.0,73.0
20160109053000,384.0,396.8,30.2439,38,82.5,100,67.7,76.0,73.0
20160109054500,384.0,419.2,31.9512,38,91.7,100,68.0,76.0,73.0
20160109060000,384.0,406.4,30.9756,38,91.7,100,68.5,76.0,73.0
20160109061500,384.0,406.4,30.9756,38,89.4,100,68.5,76.0,73.0
20160109063000,384.0,396.8,30.2439,38,89.4,100,68.5,76.0,73.0
20160109064500,384.0,396.8,30.2439,38,85.6,100,68.6,76.0,73.0
20160109070000,384.0,406.4,30.9756,38,89.3,100,68.6,76.0,73.0
20160109071500,384.0,419.2,31.9512,38,91.7,100,68.6,76.0,73.0
20160109073000,384.0,425.6,32.439,38,82.5,100,68.6,76.0,73.0
20160109074500,384.0,419.2,31.9512,38,88.6,100,68.7,76.0,73.0
20160109080000,384.0,406.4,30.9756,38,82.6,100,68.8,76.0,73.0
20160109081500,384.0,406.4,30.9756,38,82.6,100,69.3,76.0,73.0
20160109083000,384.0,396.8,30.2439,38,87.1,100,69.3,76.0,73.0
20160109084500,384.0,396.8,30.2439,38,87.1,100,69.6,76.1,73.1
20160109090000,384.0,396.8,30.2439,38,90.4,100,69.3,76.1,73.1
20160109091500,384.0,396.8,30.2439,38,85.8,100,69.2,76.1,73.1
20160109093000,384.0,396.8,30.2439,38,87.4,100,69.3,76.1,73.1
20160109094500,384.0,374.4,28.5366,38,88.7,100,69.2,76.1,73.1
20160109100000,384.0,387.2,29.5122,38,84.9,100,69.2,76.1,73.1
20160109101500,384.0,396.8,30.2439,38,90.5,100,69.8,76.1,73.1
20160109103000,384.0,387.2,29.5122,38,83.2,100,70.2,76.1,73.1
20160109104500,384.0,387.2,29.5122,38,86.7,100,70.1,76.1,73.1
20160109110000,384.0,406.4,30.9756,38,91.9,100,69.8,76.1,73.1
20160109111500,384.0,374.4,28.5366,38,85.6,100,69.9,76.1,73.1
20160109113000,384.0,396.8,30.2439,38,92.9,100,70.5,76.1,73.1
20160109114500,384.0,387.2,29.5122,38,88.9,100,69.6,76.1,73.1
20160109120000,384.0,396.8,30.2439,38,88.9,100,69.3,76.1,73.1
20160109121500,384.0,396.8,30.2439,38,88.9,100,69.2,76.1,73.1
20160109123000,384.0,419.2,31.9512,38,86.8,100,69.1,76.1,73.1
20160109124500,384.0,419.2,31.9512,38,86.8,100,69.2,76.1,73.1
20160109130000,384.0,425.6,32.439,38,89.5,100,68.7,76.1,73.1
20160109131500,384.0,406.4,30.9756,38,87.5,100,69.3,76.1,73.1
20160109133000,384.0,396.8,30.2439,38,92.8,100,69.5,76.1,73.1
20160109134500,384.0,419.2,31.9512,38,92.8,100,69.7,76.1,73.1
20160109140000,384.0,406.4,30.9756,38,83.8,100,69.3,76.1,73.1
20160109141500,384.0,419.2,31.9512,38,77.8,100,69.3,76.1,73.1
20160109143000,384.0,406.4,30.9756,38,92.9,100,69.1,76.1,73.1
20160109144500,384.0,419.2,31.9512,38,88.3,100,69.0,76.1,73.1
20160109150000,384.0,406.4,30.9756,38,83.7,100,68.8,76.1,73.1
20160109151500,384.0,419.2,31.9512,38,89.3,100,68.8,76.1,73.1
20160109153000,384.0,406.4,30.9756,38,83.8,100,68.7,76.1,73.1
20160109154500,384.0,419.2,31.9512,38,89.8,100,68.7,76.1,73.1
20160109160000,384.0,419.2,31.9512,38,85.0,100,68.6,76.1,73.1
20160109161500,384.0,419.2,31.9512,38,88.7,100,68.4,76.1,73.1
20160109163000,384.0,419.2,31.9512,38,85.6,100,68.4,76.1,73.1
20160109164500,384.0,406.4,30.9756,38,86.7,100,68.4,76.1,73.1
20160109170000,384.0,419.2,31.9512,38,86.7,100,68.4,76.1,73.1
20160109171500,384.0,396.8,30.2439,38,82.6,100,68.4,76.1,73.1
20160109173000,384.0,396.8,30.2439,38,88.0,100,68.8,76.1,73.1
20160109174500,384.0,396.8,30.2439,38,88.9,100,68.7,76.1,73.1
20160109180000,384.0,406.4,30.9756,38,83.7,100,69.0,76.1,73.1
20160109181500,384.0,396.8,30.2439,38,90.4,100,68.9,76.1,73.1
20160109183000,384.0,387.2,29.5122,38,85.7,100,68.8,76.1,73.1
20160109184500,384.0,396.8,30.2439,38,85.7,100,68.8,76.1,73.1
20160109190000,384.0,396.8,30.2439,38,83.2,100,68.7,76.1,73.1
20160109191500,384.0,396.8,30.2439,38,83.2,100,68.8,76.1,73.1
20160109193000,384.0,406.4,30.9756,38,84.7,100,68.9,76.1,73.1
20160109194500,384.0,406.4,30.9756,38,87.6,100,68.8,76.1,73.1
20160109200000,384.0,396.8,30.2439,38,83.8,100,68.9,76.1,73.1
20160109201500,384.0,406.4,30.9756,38,83.8,100,68.9,76.1,73.1
20160109203000,384.0,396.8,30.2439,38,89.9,100,69.1,76.1,73.1
20160109204500,384.0,387.2,29.5122,38,89.9,100,68.9,76.1,73.1
20160109210000,384.0,396.8,30.2439,38,90.9,100,68.9,76.1,73.1
20160109211500,384.0,396.8,30.2439,38,87.2,100,68.9,76.1,73.1
20160109213000,384.0,396.8,30.2439,38,82.5,100,68.9,76.1,73.1
20160109214500,384.0,406.4,30.9756,38,90.0,100,68.9,76.1,73.1
20160109220000,384.0,396.8,30.2439,38,82.6,100,68.8,76.1,73.1
20160109221500,384.0,419.2,31.9512,38,91.7,100,68.8,76.1,73.1
20160109223000,384.0,406.4,30.9756,38,89.2,100,68.8,76.1,73.1
20160109224500,384.0,396.8,30.2439,38,91.7,100,68.9,76.1,73.1
20160109230000,384.0,406.4,30.9756,38,84.3,100,68.9,76.1,73.1
20160109231500,384.0,396.8,30.2439,38,85.6,100,68.9,76.1,73.1
20160109233000,384.0,396.8,30.2439,38,88.2,100,68.9,76.1,73.1
20160109234500,384.0,396.8,30.2439,38,89.8,100,68.8,76.1,73.1
20160110000000,384.0,396.8,30.2439,38,91.1,100,68.8,76.1,73.1
20160110001500,384.0,396.8,30.2439,38,86.7,100,68.7,76.1,73.1
20160110003000,384.0,387.2,29.5122,38,86.7,100,68.7,76.1,73.1
20160110004500,384.0,396.8,30.2439,38,88.0,100,68.8,76.1,73.1
20160110010000,384.0,396.8,30.2439,38,90.6,100,68.8,76.1,73.1
20160110011500,384.0,406.4,30.9756,38,83.4,100,68.8,76.1,73.1
20160110013000,384.0,406.4,30.9756,38,91.7,100,68.7,76.1,73.1
20160110014500,384.0,396.8,30.2439,38,85.0,100,68.8,76.1,73.1
20160110020000,384.0,396.8,30.2439,38,85.0,100,68.8,76.1,73.1
20160110021500,384.0,406.4,30.9756,38,91.1,100,68.8,76.1,73.1
20160110023000,384.0,396.8,30.2439,38,91.1,100,68.8,76.1,73.1
20160110024500,384.0,396.8,30.2439,38,88.7,100,68.7,76.1,73.1
20160110030000,384.0,396.8,30.2439,38,85.6,100,68.7,76.1,73.1
20160110031500,384.0,406.4,30.9756,38,82.6,100,68.7,76.1,73.1
20160110033000,384.0,406.4,30.9756,38,82.6,100,68.7,76.1,73.1
20160110034500,384.0,419.2,31.9512,38,82.6,100,68.7,76.1,73.1
20160110040000,384.0,406.4,30.9756,38,82.6,100,68.7,76.1,73.1
20160110041500,384.0,406.4,30.9756,38,82.6,100,68.7,76.1,73.1
20160110043000,384.0,406.4,30.9756,38,83.8,100,68.7,76.1,73.1
20160110044500,384.0,396.8,30.2439,38,82.1,100,68.6,76.1,73.1
20160110050000,384.0,396.8,30.2439,38,84.7,100,68.6,76.1,73.1
20160110051500,384.0,406.4,30.9756,38,84.7,100,68.6,76.1,73.1
20160110053000,384.0,406.4,30.9756,38,85.6,100,68.7,76.1,73.1
20160110054500,384.0,396.8,30.2439,38,86.8,100,68.7,76.1,73.1
20160110060000,384.0,406.4,30.9756,38,84.9,100,68.7,76.1,73.1
20160110061500,384.0,406.4,30.9756,38,82.6,100,68.7,76.1,73.1
20160110063000,384.0,387.2,29.5122,38,82.6,100,68.9,76.1,73.1
20160110064500,384.0,396.8,30.2439,38,82.6,100,68.8,76.1,73.1
20160110070000,384.0,396.8,30.2439,38,82.6,100,68.7,76.1,73.1
20160110071500,384.0,396.8,30.2439,38,84.3,100,68.7,76.1,73.1
20160110073000,384.0,387.2,29.5122,38,83.2,100,68.7,76.1,73.1
20160110074500,384.0,387.2,29.5122,38,83.2,100,68.7,76.1,73.1
20160110080000,384.0,387.2,29.5122,38,83.2,100,68.7,76.1,73.1
20160110081500,384.0,396.8,30.2439,38,85.7,100,68.9,76.1,73.1
20160110083000,384.0,406.4,30.9756,38,91.7,100,69.2,76.2,73.2
20160110084500,384.0,396.8,30.2439,38,88.7,100,69.1,76.1,73.1
20160110090000,384.0,406.4,30.9756,38,90.2,100,69.1,76.1,73.1
20160110091500,384.0,419.2,31.9512,38,90.2,100,69.1,76.1,73.1
20160110093000,384.0,419.2,31.9512,38,92.1,100,69.1,76.1,73.1
20160110094500,384.0,406.4,30.9756,38,85.0,100,69.1,76.2,73.2
20160110100000,384.0,406.4,30.9756,38,85.0,100,68.9,76.1,73.1
20160110101500,384.0,406.4,30.9756,38,83.5,100,68.8,76.1,73.1
20160110103000,384.0,396.8,30.2439,38,84.9,100,68.9,76.1,73.1
20160110104500,384.0,387.2,29.5122,38,84.9,100,69.3,76.1,73.1
20160110110000,384.0,374.4,28.5366,38,87.4,100,69.3,76.1,73.1
20160110111500,384.0,387.2,29.5122,38,87.4,100,69.1,76.1,73.1
20160110113000,384.0,396.8,30.2439,38,91.3,100,69.2,76.1,73.1
20160110114500,384.0,396.8,30.2439,38,92.7,100,68.9,76.1,73.1
20160110120000,384.0,387.2,29.5122,38,92.7,100,69.3,76.1,73.1
20160110121500,384.0,387.2,29.5122,38,92.7,100,69.1,76.1,73.1
20160110123000,384.0,387.2,29.5122,38,89.8,100,68.8,76.1,73.1
20160110124500,384.0,374.4,28.5366,38,85.7,100,69.2,76.1,73.1
20160110130000,384.0,374.4,28.5366,38,91.7,100,69.2,76.1,73.1
20160110131500,384.0,396.8,30.2439,38,91.7,100,69.3,76.1,73.1
20160110133000,384.0,396.8,30.2439,38,86.1,100,69.0,76.1,73.1
20160110134500,384.0,387.2,29.5122,38,86.1,100,69.2,76.1,73.1
20160110140000,384.0,396.8,30.2439,38,89.8,100,69.2,76.1,73.1
20160110141500,384.0,387.2,29.5122,38,89.8,100,69.1,76.1,73.1
20160110143000,384.0,396.8,30.2439,38,82.2,100,69.1,76.1,73.1
20160110144500,384.0,406.4,30.9756,38,91.7,100,69.1,76.1,73.1
20160110150000,384.0,419.2,31.9512,38,89.8,100,69.1,76.1,73.1
20160110151500,384.0,425.6,32.439,38,81.7,100,69.0,76.1,73.1
20160110153000,384.0,396.8,30.2439,38,88.6,100,68.9,76.1,73.1
20160110154500,384.0,396.8,30.2439,38,87.5,100,68.9,76.1,73.1
20160110160000,384.0,396.8,30.2439,38,89.8,100,69.0,76.1,73.1
20160110161500,384.0,406.4,30.9756,38,82.1,100,68.9,76.1,73.1
20160110163000,384.0,396.8,30.2439,38,87.5,100,68.8,76.1,73.1
20160110164500,384.0,406.4,30.9756,38,82.1,100,68.8,76.1,73.1
20160110170000,384.0,419.2,31.9512,38,85.6,100,68.7,76.1,73.1
20160110171500,384.0,406.4,30.9756,38,91.7,100,68.8,76.1,73.1
20160110173000,384.0,406.4,30.9756,38,89.2,100,68.8,76.1,73.1
20160110174500,384.0,406.4,30.9756,38,89.2,100,69.2,76.1,73.1
20160110180000,384.0,406.4,30.9756,38,87.5,100,69.0,76.1,73.1
20160110181500,384.0,396.8,30.2439,38,90.5,100,69.1,76.1,73.1
20160110183000,384.0,396.8,30.2439,38,92.3,100,69.0,76.1,73.1
20160110184500,384.0,396.8,30.2439,38,84.3,100,69.0,76.1,73.1
20160110190000,384.0,406.4,30.9756,38,84.3,100,69.0,76.1,73.1
20160110191500,384.0,419.2,31.9512,38,84.3,100,68.9,76.1,73.1
20160110193000,384.0,419.2,31.9512,38,91.1,100,68.9,76.1,73.1
20160110194500,384.0,406.4,30.9756,38,89.9,100,68.9,76.1,73.1
20160110200000,384.0,406.4,30.9756,38,89.9,100,68.9,76.1,73.1
20160110201500,384.0,419.2,31.9512,38,89.9,100,69.0,76.1,73.1
20160110203000,384.0,419.2,31.9512,38,91.1,100,69.2,76.2,73.2
20160110204500,384.0,406.4,30.9756,38,86.6,100,68.9,76.3,73.3
20160110210000,384.0,419.2,31.9512,38,86.6,100,69.0,76.2,73.2
20160110211500,384.0,425.6,32.439,38,89.2,100,68.9,76.2,73.2
20160110213000,384.0,435.2,33.1707,38,89.2,100,68.9,76.2,73.2
20160110214500,384.0,419.2,31.9512,38,89.2,100,68.9,76.2,73.2
20160110220000,384.0,419.2,31.9512,38,89.2,100,68.9,76.2,73.2
20160110221500,384.0,419.2,31.9512,38,90.4,100,69.0,76.2,73.2
20160110223000,384.0,419.2,31.9512,38,89.2,100,69.0,76.2,73.2
20160110224500,384.0,419.2,31.9512,38,89.2,100,68.9,76.2,73.2
20160110230000,384.0,419.2,31.9512,38,89.2,100,69.1,76.3,73.3
20160110231500,384.0,406.4,30.9756,38,86.4,100,69.0,76.2,73.2
20160110233000,384.0,406.4,30.9756,38,84.0,100,69.0,76.3,73.3
20160110234500,384.0,396.8,30.2439,38,91.7,100,69.0,76.2,73.2
20160111000000,384.0,406.4,30.9756,38,89.3,100,68.9,76.2,73.2
20160111001500,384.0,406.4,30.9756,38,92.3,100,69.0,76.2,73.2
20160111003000,384.0,406.4,30.9756,38,90.4,100,68.9,76.2,73.2
20160111004500,384.0,419.2,31.9512,38,90.4,100,68.9,76.2,73.2
20160111010000,384.0,396.8,30.2439,38,90.4,100,68.9,76.3,73.3
20160111011500,384.0,406.4,30.9756,38,90.4,100,68.9,76.2,73.2
20160111013000,384.0,419.2,31.9512,38,88.0,100,68.9,76.3,73.3
20160111014500,384.0,419.2,31.9512,38,86.2,100,69.7,76.2,73.2
20160111020000,384.0,406.4,30.9756,38,82.6,100,69.2,76.3,73.3
20160111021500,384.0,425.6,32.439,38,84.4,100,69.1,76.3,73.3
20160111023000,384.0,406.4,30.9756,38,88.7,100,69.1,76.3,73.3
20160111024500,384.0,406.4,30.9756,38,90.5,100,69.2,76.3,73.3
20160111030000,384.0,396.8,30.2439,38,90.5,100,69.3,76.3,73.3
20160111031500,384.0,406.4,30.9756,38,90.5,100,69.1,76.3,73.3
20160111033000,384.0,406.4,30.9756,38,89.2,100,69.1,76.3,73.3
20160111034500,384.0,419.2,31.9512,38,89.2,100,69.1,76.3,73.3
20160111040000,384.0,419.2,31.9512,38,88.0,100,69.3,76.3,73.3
20160111041500,384.0,406.4,30.9756,38,92.4,100,69.3,76.3,73.3
20160111043000,384.0,406.4,30.9756,38,91.1,100,69.3,76.3,73.3
20160111044500,384.0,425.6,32.439,38,91.1,100,69.2,76.3,73.3
20160111050000,384.0,425.6,32.439,38,89.8,100,69.1,76.3,73.3
20160111051500,384.0,419.2,31.9512,38,88.6,100,69.1,76.3,73.3
20160111053000,384.0,419.2,31.9512,38,91.7,100,69.1,76.4,73.4
20160111054500,384.0,419.2,31.9512,38,91.7,100,69.1,76.4,73.4
20160111060000,384.0,425.6,32.439,38,88.6,100,69.1,76.3,73.3
20160111061500,384.0,425.6,32.439,38,89.8,100,69.0,76.3,73.3
20160111063000,384.0,406.4,30.9756,38,85.6,100,69.8,76.4,73.4
20160111064500,384.0,419.2,31.9512,38,90.4,100,70.0,76.3,73.3
20160111070000,384.0,406.4,30.9756,38,86.2,100,69.7,76.3,73.3
20160111071500,384.0,419.2,31.9512,38,90.4,100,69.9,76.3,73.3
20160111073000,384.0,425.6,32.439,38,87.4,100,70.5,76.3,73.3
20160111074500,384.0,425.6,32.439,38,90.7,100,70.6,76.3,73.3
20160111080000,384.0,396.8,30.2439,37,90.7,100,71.0,76.3,73.3
20160111081500,384.0,419.2,31.9512,37,88.6,100,71.0,76.3,73.3
20160111083000,384.0,406.4,30.9756,37,88.6,100,71.0,76.4,73.4
20160111084500,384.0,419.2,31.9512,37,86.6,100,71.0,76.3,73.3
20160111090000,384.0,396.8,30.2439,37,84.3,100,70.9,76.2,73.2
20160111091500,384.0,396.8,30.2439,37,84.3,100,70.5,76.4,73.4
20160111093000,384.0,396.8,30.2439,37,88.1,100,70.8,76.4,73.4
20160111094500,384.0,396.8,30.2439,37,91.9,100,71.0,76.4,73.4
20160111100000,384.0,387.2,29.5122,37,91.9,100,71.2,76.4,73.4
20160111101500,384.0,396.8,30.2439,37,91.9,100,70.8,76.4,73.4
20160111103000,384.0,387.2,29.5122,37,91.9,100,70.5,76.4,73.4
20160111104500,384.0,387.2,29.5122,37,93.5,100,70.6,76.3,73.3
20160111110000,384.0,374.4,28.5366,37,86.0,100,70.7,76.4,73.4
20160111111500,384.0,387.2,29.5122,37,90.5,100,71.1,76.3,73.3
20160111113000,384.0,361.6,27.561,37,90.5,100,71.7,76.3,73.3
20160111114500,384.0,374.4,28.5366,37,85.4,100,72.4,76.3,73.3
20160111120000,384.0,374.4,28.5366,37,93.5,100,72.7,76.3,73.3
20160111121500,384.0,374.4,28.5366,37,85.5,100,73.4,80.7,76.0
20160111123000,384.0,396.8,30.2439,37,90.4,100,72.6,80.8,76.0
20160111124500,384.0,387.2,29.5122,37,85.5,100,72.5,80.7,76.0
20160111130000,384.0,374.4,28.5366,37,89.9,100,72.0,80.8,76.0
20160111131500,384.0,387.2,29.5122,37,92.9,100,72.4,80.7,76.0
20160111133000,384.0,396.8,30.2439,37,92.9,100,71.9,80.9,76.0
20160111134500,384.0,374.4,28.5366,37,89.1,100,71.4,80.8,76.0
20160111140000,384.0,387.2,29.5122,37,89.1,100,71.2,80.7,76.0
20160111141500,384.0,374.4,28.5366,37,89.1,100,71.4,80.9,76.0
20160111143000,384.0,396.8,30.2439,37,84.8,100,71.2,80.8,76.0
20160111144500,384.0,387.2,29.5122,37,84.8,100,70.8,80.9,76.0
20160111150000,384.0,396.8,30.2439,37,84.8,100,70.6,80.9,76.0
20160111151500,384.0,406.4,30.9756,37,83.8,100,70.6,80.9,76.0
20160111153000,384.0,406.4,30.9756,37,83.8,100,70.8,80.9,76.0
20160111154500,384.0,374.4,28.5366,37,85.7,100,71.0,80.9,76.0
20160111160000,384.0,387.2,29.5122,37,85.7,100,70.8,80.9,76.0
20160111161500,384.0,387.2,29.5122,37,83.3,100,70.8,80.9,76.0
20160111163000,384.0,387.2,29.5122,37,85.8,100,70.6,80.9,76.0
20160111164500,384.0,374.4,28.5366,37,84.3,100,70.5,80.9,76.0
20160111170000,384.0,387.2,29.5122,37,77.2,100,70.3,80.9,76.0
20160111171500,384.0,387.2,29.5122,37,91.1,100,70.2,80.9,76.0
20160111173000,384.0,374.4,28.5366,37,87.1,100,70.3,80.9,76.0
20160111174500,384.0,387.2,29.5122,37,73.0,100,70.2,80.9,76.0
20160111180000,384.0,374.4,28.5366,37,83.1,100,70.1,80.9,76.0
20160111181500,384.0,374.4,28.5366,37,69.2,100,69.8,80.9,76.0
20160111183000,384.0,406.4,30.9756,37,60.8,100,68.8,80.9,76.0
20160111184500,384.0,387.2,29.5122,37,77.2,100,69.0,80.9,76.0
20160111190000,384.0,396.8,30.2439,37,87.1,100,69.3,80.9,76.0
20160111191500,384.0,396.8,30.2439,37,86.0,100,69.5,80.9,76.0
20160111193000,384.0,387.2,29.5122,37,87.3,100,69.7,80.9,76.0
20160111194500,384.0,387.2,29.5122,37,83.2,100,69.6,80.9,76.0
20160111200000,384.0,374.4,28.5366,37,89.8,100,69.6,80.9,76.0
20160111201500,384.0,387.2,29.5122,37,92.9,100,69.7,80.9,76.0
20160111203000,384.0,387.2,29.5122,37,85.6,100,69.8,80.9,76.0
20160111204500,384.0,396.8,30.2439,37,86.7,100,69.8,80.9,76.0
20160111210000,384.0,387.2,29.5122,37,91.1,100,69.8,80.9,76.0
20160111211500,384.0,387.2,29.5122,37,92.3,100,69.8,80.9,76.0
20160111213000,384.0,361.6,27.561,37,86.3,100,69.8,80.9,76.0
20160111214500,384.0,387.2,29.5122,37,91.4,100,69.8,80.9,76.0
20160111220000,384.0,374.4,28.5366,37,91.4,100,69.7,80.9,76.0
20160111221500,384.0,374.4,28.5366,37,82.7,100,69.7,80.9,76.0
20160111223000,384.0,374.4,28.5366,37,83.8,100,69.7,80.9,76.0
20160111224500,384.0,374.4,28.5366,37,92.3,100,69.7,80.9,76.0
20160111230000,384.0,387.2,29.5122,37,92.3,100,69.7,80.9,76.0
20160111231500,384.0,374.4,28.5366,37,85.0,100,69.6,80.9,76.0
20160111233000,384.0,374.4,28.5366,37,87.4,100,69.6,80.9,76.0
20160111234500,384.0,374.4,28.5366,37,87.4,100,69.7,80.9,76.0
20160112000000,384.0,374.4,28.5366,37,89.1,100,69.7,80.9,76.0
20160112001500,384.0,374.4,28.5366,37,86.2,100,69.7,80.9,76.0
20160112003000,384.0,374.4,28.5366,37,91.7,100,69.7,80.9,76.0
20160112004500,384.0,374.4,28.5366,37,91.7,100,69.7,80.9,76.0
20160112010000,384.0,374.4,28.5366,37,92.9,100,69.6,80.9,76.0
20160112011500,384.0,374.4,28.5366,37,88.8,100,69.8,80.9,76.0
20160112013000,384.0,387.2,29.5122,37,90.4,100,69.8,80.9,76.0
20160112014500,384.0,361.6,27.561,37,90.4,100,69.7,80.9,76.0
20160112020000,384.0,387.2,29.5122,37,92.1,100,69.8,80.9,76.0
20160112021500,384.0,387.2,29.5122,37,92.1,100,69.8,80.9,76.0
20160112023000,384.0,374.4,28.5366,37,92.1,100,69.8,80.9,76.0
20160112024500,384.0,361.6,27.561,37,93.5,100,69.8,80.9,76.0
20160112030000,384.0,361.6,27.561,37,92.3,100,69.8,80.9,76.0
20160112031500,384.0,374.4,28.5366,37,93.5,100,69.8,80.9,76.0
20160112033000,384.0,374.4,28.5366,37,92.3,100,69.9,80.9,76.0
20160112034500,384.0,361.6,27.561,37,92.3,100,69.9,80.9,76.0
20160112040000,384.0,374.4,28.5366,37,90.4,100,69.8,80.9,76.0
20160112041500,384.0,374.4,28.5366,37,90.4,100,69.9,80.9,76.0
20160112043000,384.0,374.4,28.5366,37,91.7,100,69.8,80.9,76.0
20160112044500,384.0,361.6,27.561,37,91.7,100,69.7,80.9,76.0
20160112050000,384.0,374.4,28.5366,37,91.7,100,69.9,80.9,76.0
20160112051500,384.0,374.4,28.5366,37,91.7,100,69.8,80.9,76.0
20160112053000,384.0,361.6,27.561,37,91.7,100,69.9,80.9,76.0
20160112054500,384.0,374.4,28.5366,37,90.4,100,70.0,80.9,76.0
20160112060000,384.0,361.6,27.561,37,92.3,100,69.9,80.9,76.0
20160112061500,384.0,361.6,27.561,37,92.3,100,69.9,80.9,76.0
20160112063000,384.0,361.6,27.561,37,92.3,100,69.8,80.9,76.0
20160112064500,384.0,361.6,27.561,37,89.8,100,69.8,80.9,76.0
20160112070000,384.0,361.6,27.561,37,84.8,100,69.9,80.9,76.0
20160112071500,384.0,374.4,28.5366,37,93.5,100,69.9,80.9,76.0
20160112073000,384.0,374.4,28.5366,37,90.4,100,70.1,80.9,76.0
20160112074500,384.0,374.4,28.5366,37,90.4,100,70.9,80.9,76.0
20160112080000,384.0,387.2,29.5122,37,90.4,100,71.0,80.9,76.0
20160112081500,384.0,387.2,29.5122,37,90.4,100,71.4,80.9,76.0
20160112083000,384.0,374.4,28.5366,37,90.4,100,71.6,80.9,76.0
20160112084500,384.0,374.4,28.5366,37,90.4,100,71.6,80.9,76.0
20160112090000,384.0,374.4,28.5366,37,92.8,100,71.3,80.9,76.0
20160112091500,384.0,387.2,29.5122,37,84.3,100,71.0,80.9,76.0
20160112093000,384.0,374.4,28.5366,37,87.5,100,71.0,80.9,76.0
20160112094500,384.0,374.4,28.5366,37,91.1,100,70.8,80.9,76.0
20160112100000,384.0,348.8,26.5854,37,91.1,100,70.8,80.9,76.0
20160112101500,384.0,361.6,27.561,37,85.0,100,71.0,80.9,76.0
20160112103000,384.0,361.6,27.561,37,88.1,100,71.5,80.9,76.0
20160112104500,384.0,348.8,26.5854,37,90.4,100,71.3,80.9,76.0
20160112110000,384.0,361.6,27.561,37,93.6,100,71.5,80.9,76.0
20160112111500,384.0,361.6,27.561,37,90.4,100,72.1,80.9,76.0
20160112113000,384.0,339.2,25.8537,37,89.0,100,71.7,80.9,76.0
20160112114500,384.0,374.4,28.5366,37,87.5,100,70.7,80.9,76.0
20160112120000,384.0,361.6,27.561,37,92.3,100,70.6,80.9,76.0
20160112121500,384.0,374.4,28.5366,37,88.8,100,70.5,80.9,76.0
20160112123000,384.0,374.4,28.5366,37,93.5,100,70.9,80.9,76.0
20160112124500,384.0,374.4,28.5366,37,90.4,100,70.8,80.9,76.0
20160112130000,384.0,361.6,27.561,37,91.7,100,70.5,80.9,76.0
20160112131500,384.0,387.2,29.5122,37,91.7,100,71.0,80.9,76.0
20160112133000,384.0,374.4,28.5366,37,86.7,100,71.2,80.9,76.0
20160112134500,384.0,387.2,29.5122,37,88.4,100,71.2,80.9,76.0
20160112140000,384.0,396.8,30.2439,37,88.4,100,71.2,80.9,76.0
20160112141500,384.0,387.2,29.5122,37,88.4,100,71.6,80.9,76.0
20160112143000,384.0,374.4,28.5366,37,88.4,100,70.8,80.9,76.0
20160112144500,384.0,387.2,29.5122,37,86.9,100,70.5,80.9,76.0
20160112150000,384.0,387.2,29.5122,37,85.0,100,70.2,80.9,76.0
20160112151500,384.0,396.8,30.2439,37,85.0,100,69.9,80.9,76.0
20160112153000,384.0,396.8,30.2439,37,83.8,100,69.7,80.9,76.0
20160112154500,384.0,387.2,29.5122,37,87.3,100,69.6,80.9,76.0
20160112160000,384.0,374.4,28.5366,37,91.1,100,69.6,80.9,76.0
20160112161500,384.0,374.4,28.5366,37,87.1,100,69.6,80.9,76.0
20160112163000,384.0,374.4,28.5366,37,85.6,100,69.3,80.9,76.0
20160112164500,384.0,387.2,29.5122,37,89.6,100,69.2,80.9,76.0
20160112170000,384.0,396.8,30.2439,37,83.5,100,69.5,80.9,76.0
20160112171500,384.0,374.4,28.5366,37,84.9,100,69.6,80.9,76.0
20160112173000,384.0,374.4,28.5366,37,87.9,100,69.6,80.9,76.0
20160112174500,384.0,374.4,28.5366,37,90.0,100,69.6,80.9,76.0
20160112180000,384.0,374.4,28.5366,37,90.0,100,69.6,80.9,76.0
20160112181500,384.0,374.4,28.5366,37,90.0,100,69.6,80.9,76.0
20160112183000,384.0,374.4,28.5366,37,92.3,100,69.6,80.9,76.0
20160112184500,384.0,374.4,28.5366,37,75.9,100,69.4,80.9,76.0
20160112190000,384.0,387.2,29.5122,37,69.1,100,69.1,80.9,76.0
20160112191500,384.0,374.4,28.5366,37,83.7,100,69.2,80.9,76.0
20160112193000,384.0,396.8,30.2439,37,86.8,100,69.5,80.9,76.0
20160112194500,384.0,387.2,29.5122,37,86.8,100,69.3,80.9,76.0
20160112200000,384.0,387.2,29.5122,37,83.7,100,69.3,80.9,76.0
20160112201500,384.0,387.2,29.5122,37,86.9,100,69.4,80.9,76.0
20160112203000,384.0,387.2,29.5122,37,89.8,100,69.5,80.9,76.0
20160112204500,384.0,374.4,28.5366,37,89.8,100,69.6,80.9,76.0
20160112210000,384.0,374.4,28.5366,37,88.0,100,69.7,80.9,76.0
20160112211500,384.0,387.2,29.5122,37,82.0,100,69.6,80.9,76.0
20160112213000,384.0,374.4,28.5366,37,82.0,100,69.5,80.9,76.0
20160112214500,384.0,374.4,28.5366,37,78.7,100,69.4,80.9,76.0
20160112220000,384.0,374.4,28.5366,37,70.7,100,69.1,80.9,76.0
20160112221500,384.0,387.2,29.5122,37,63.6,100,68.3,80.9,76.0
20160112223000,384.0,406.4,30.9756,37,76.5,100,68.4,80.9,76.0
20160112224500,384.0,419.2,31.9512,37,86.8,100,68.7,80.9,76.0
20160112230000,384.0,396.8,30.2439,37,83.1,100,68.9,80.9,76.0
20160112231500,384.0,396.8,30.2439,37,69.9,100,68.7,80.9,76.0
20160112233000,384.0,396.8,30.2439,37,61.2,100,67.9,80.9,76.0
20160112234500,384.0,406.4,30.9756,37,57.2,100,67.1,80.9,76.0
20160113000000,384.0,419.2,31.9512,37,55.2,100,66.6,80.9,76.0
20160113001500,384.0,419.2,31.9512,37,55.2,100,66.1,80.9,76.0
20160113003000,384.0,425.6,32.439,36,54.0,100,65.9,80.9,76.0
20160113004500,384.0,435.2,33.1707,36,54.0,100,65.6,80.9,76.0
20160113010000,384.0,425.6,32.439,36,53.1,100,65.4,80.9,76.0
20160113011500,384.0,339.2,25.8537,38,54.3,100,65.6,81.0,76.0
20160113013000,384.0,339.2,25.8537,38,60.8,100,65.3,81.0,76.0
20160113014500,384.0,339.2,25.8537,38,76.8,100,66.2,81.0,76.0
20160113020000,384.0,339.2,25.8537,38,77.6,100,66.9,81.0,76.0
20160113021500,384.0,361.6,27.561,39,62.9,100,66.3,81.0,76.0
20160113023000,384.0,361.6,27.561,39,56.0,100,65.5,81.0,76.0
20160113024500,384.0,374.4,28.5366,39,53.1,100,64.9,81.0,76.0
20160113030000,384.0,374.4,28.5366,39,51.1,100,64.4,81.0,76.0
20160113031500,384.0,374.4,28.5366,39,49.5,100,64.2,81.0,76.0
20160113033000,384.0,374.4,28.5366,39,49.5,100,63.9,81.0,76.0
20160113034500,384.0,374.4,28.5366,39,48.7,100,63.6,81.0,76.0
20160113040000,384.0,361.6,27.561,39,48.7,100,63.3,81.0,76.0
20160113041500,384.0,374.4,28.5366,39,48.7,100,63.2,81.0,76.0
20160113043000,384.0,361.6,27.561,39,48.7,100,63.0,81.0,76.0
20160113044500,384.0,374.4,28.5366,39,48.7,100,62.8,81.0,76.0
20160113050000,384.0,374.4,28.5366,39,48.2,100,62.8,81.0,76.0
20160113051500,384.0,374.4,28.5366,39,48.7,100,62.6,81.0,76.0
20160113053000,384.0,387.2,29.5122,39,48.7,100,62.5,81.0,76.0
20160113054500,384.0,361.6,27.561,39,70.1,100,62.9,81.0,76.0
20160113060000,384.0,374.4,28.5366,39,84.3,100,64.6,81.0,76.0
20160113061500,384.0,361.6,27.561,39,85.9,100,65.3,81.0,76.0
20160113063000,384.0,374.4,28.5366,39,86.8,100,65.7,81.0,76.0
20160113064500,384.0,374.4,28.5366,39,86.8,100,66.0,81.0,76.0
20160113070000,384.0,361.6,27.561,39,86.8,100,66.5,81.0,76.0
20160113071500,384.0,361.6,27.561,39,88.0,100,67.3,81.0,76.0
20160113073000,384.0,361.6,27.561,39,88.0,100,66.9,81.0,76.0
20160113074500,384.0,361.6,27.561,39,89.8,100,66.9,81.0,76.0
20160113080000,384.0,348.8,26.5854,39,82.8,100,67.3,81.0,76.0
20160113081500,384.0,348.8,26.5854,39,90.1,100,67.6,81.0,76.0
20160113083000,384.0,361.6,27.561,39,88.0,100,68.2,81.0,76.0
20160113084500,384.0,348.8,26.5854,39,91.7,100,67.9,81.0,76.0
20160113090000,384.0,348.8,26.5854,39,89.8,100,68.9,81.0,76.0
20160113091500,384.0,348.8,26.5854,39,84.8,100,69.0,81.0,76.0
20160113093000,384.0,348.8,26.5854,39,84.8,100,69.1,81.0,76.0
20160113094500,384.0,348.8,26.5854,39,83.8,100,69.3,81.0,76.0
20160113100000,384.0,323.2,24.6341,39,82.6,100,69.7,81.0,76.0
20160113101500,384.0,348.8,26.5854,40,82.6,100,69.7,81.0,76.0
20160113103000,384.0,396.8,30.2439,40,81.6,100,69.6,81.0,76.0
20160113104500,384.0,387.2,29.5122,40,84.3,100,69.7,81.0,76.0
20160113110000,384.0,387.2,29.5122,40,88.0,100,70.1,81.0,76.0
20160113111500,384.0,374.4,28.5366,40,85.6,100,70.8,81.0,76.0
20160113113000,384.0,374.4,28.5366,40,85.6,100,71.3,81.0,76.0
20160113114500,384.0,361.6,27.561,40,81.6,100,71.3,81.0,76.0
20160113120000,384.0,323.2,24.6341,40,90.4,100,71.7,81.0,76.0
20160113121500,384.0,361.6,27.561,40,82.6,100,70.9,81.0,76.0
20160113123000,384.0,361.6,27.561,40,91.1,100,70.4,81.0,76.0
20160113124500,384.0,387.2,29.5122,40,87.4,100,70.3,81.0,76.0
20160113130000,384.0,374.4,28.5366,40,89.1,100,69.8,81.0,76.0
20160113131500,384.0,374.4,28.5366,40,85.0,100,69.9,81.0,76.0
20160113133000,384.0,348.8,26.5854,40,86.2,100,70.2,81.0,76.0
20160113134500,384.0,374.4,28.5366,40,88.0,100,70.0,81.0,76.0
20160113140000,384.0,396.8,30.2439,40,83.8,100,69.9,81.0,76.0
20160113141500,384.0,348.8,26.5854,40,89.8,100,69.8,81.0,76.0
20160113143000,384.0,374.4,28.5366,40,81.6,100,69.7,81.0,76.0
20160113144500,384.0,374.4,28.5366,40,88.7,100,69.5,81.0,76.0
20160113150000,384.0,348.8,26.5854,40,88.7,100,69.5,81.0,76.0
20160113151500,384.0,374.4,28.5366,40,81.1,100,69.3,81.0,76.0
20160113153000,384.0,374.4,28.5366,40,88.9,100,69.6,81.0,76.0
20160113154500,384.0,374.4,28.5366,40,87.4,100,69.2,81.0,76.0
20160113160000,384.0,348.8,26.5854,40,81.6,100,69.1,81.0,76.0
20160113161500,384.0,361.6,27.561,40,85.3,100,69.1,81.0,76.0
20160113163000,384.0,374.4,28.5366,40,87.4,100,68.9,81.0,76.0
20160113164500,384.0,387.2,29.5122,40,81.2,100,68.9,81.0,76.0
20160113170000,384.0,374.4,28.5366,40,87.5,100,68.7,81.0,76.0
20160113171500,384.0,361.6,27.561,40,87.5,100,68.7,81.0,76.0
20160113173000,384.0,374.4,28.5366,40,82.1,100,68.7,81.0,76.0
20160113174500,384.0,361.6,27.561,40,86.4,100,69.6,81.0,76.0
20160113180000,384.0,361.6,27.561,40,83.1,100,69.6,81.0,76.0
20160113181500,384.0,361.6,27.561,40,81.1,100,69.1,81.0,76.0
20160113183000,384.0,361.6,27.561,40,89.2,100,68.9,81.0,76.0
20160113184500,384.0,374.4,28.5366,40,82.4,100,69.2,81.0,76.0
20160113190000,384.0,361.6,27.561,40,87.5,100,68.8,81.0,76.0
20160113191500,384.0,361.6,27.561,40,83.8,100,69.0,81.0,76.0
20160113193000,384.0,374.4,28.5366,40,86.0,100,69.1,81.0,76.0
20160113194500,384.0,374.4,28.5366,40,88.9,100,69.1,81.0,76.0
20160113200000,384.0,374.4,28.5366,40,81.1,100,68.9,81.0,76.0
20160113201500,384.0,361.6,27.561,40,88.9,100,69.0,81.0,76.0
20160113203000,384.0,374.4,28.5366,40,84.3,100,69.1,81.0,76.0
20160113204500,384.0,374.4,28.5366,40,88.1,100,69.1,81.0,76.0
20160113210000,384.0,387.2,29.5122,40,83.8,100,69.1,81.0,76.0
20160113211500,384.0,374.4,28.5366,40,87.4,100,69.2,81.0,76.0
20160113213000,384.0,374.4,28.5366,40,87.4,100,69.2,81.0,76.0
20160113214500,384.0,361.6,27.561,40,89.3,100,69.1,81.0,76.0
20160113220000,384.0,374.4,28.5366,40,88.0,100,69.1,81.0,76.0
20160113221500,384.0,374.4,28.5366,40,83.2,100,69.1,81.0,76.0
20160113223000,384.0,374.4,28.5366,40,82.1,100,69.1,81.0,76.0
20160113224500,384.0,374.4,28.5366,40,82.1,100,69.1,81.0,76.0
20160113230000,384.0,374.4,28.5366,40,85.6,100,69.1,81.0,76.0
20160113231500,384.0,348.8,26.5854,40,83.2,100,69.1,81.0,76.0
20160113233000,384.0,361.6,27.561,40,89.2,100,69.0,81.0,76.0
20160113234500,384.0,374.4,28.5366,40,87.5,100,69.1,81.0,76.0
20160114000000,384.0,387.2,29.5122,40,87.5,100,68.9,81.0,76.0
20160114001500,384.0,374.4,28.5366,40,82.1,100,68.9,81.0,76.0
20160114003000,384.0,374.4,28.5366,40,85.6,100,68.8,81.0,76.0
20160114004500,384.0,374.4,28.5366,40,83.4,100,68.9,81.0,76.0
20160114010000,384.0,387.2,29.5122,40,81.6,100,69.0,81.0,76.0
20160114011500,384.0,387.2,29.5122,40,81.6,100,69.1,81.0,76.0
20160114013000,384.0,396.8,30.2439,40,80.6,100,68.9,81.0,76.0
20160114014500,384.0,361.6,27.561,40,80.6,100,68.9,81.0,76.0
20160114020000,384.0,387.2,29.5122,40,80.6,100,68.9,81.0,76.0
20160114021500,384.0,387.2,29.5122,40,80.6,100,68.8,81.0,76.0
20160114023000,384.0,396.8,30.2439,40,82.5,100,68.9,81.0,76.0
20160114024500,384.0,396.8,30.2439,40,82.5,100,68.8,81.0,76.0
20160114030000,384.0,374.4,28.5366,40,80.7,100,68.8,81.0,76.0
20160114031500,384.0,387.2,29.5122,40,80.7,100,68.8,81.0,76.0
20160114033000,384.0,374.4,28.5366,40,82.1,100,68.7,81.0,76.0
20160114034500,384.0,374.4,28.5366,40,85.8,100,68.7,81.0,76.0
20160114040000,384.0,387.2,29.5122,40,86.7,100,68.7,81.0,76.0
20160114041500,384.0,387.2,29.5122,40,86.7,100,68.6,81.0,76.0
20160114043000,384.0,406.4,30.9756,40,88.1,100,68.7,81.0,76.0
20160114044500,384.0,396.8,30.2439,40,88.1,100,68.7,81.0,76.0
20160114050000,384.0,406.4,30.9756,40,88.1,100,68.7,81.0,76.0
20160114051500,384.0,387.2,29.5122,40,85.6,100,68.6,81.0,76.0
20160114053000,384.0,374.4,28.5366,40,85.6,100,68.6,81.0,76.0
20160114054500,384.0,387.2,29.5122,40,82.0,100,68.7,81.0,76.0
20160114060000,384.0,387.2,29.5122,40,80.7,100,68.7,81.0,76.0
20160114061500,384.0,387.2,29.5122,40,87.1,100,68.8,81.0,76.0
20160114063000,384.0,387.2,29.5122,40,87.1,100,68.8,81.0,76.0
20160114064500,384.0,374.4,28.5366,40,76.8,100,68.7,81.0,76.0
20160114070000,384.0,396.8,30.2439,40,86.8,100,68.4,81.0,76.0
20160114071500,384.0,374.4,28.5366,40,83.0,100,68.4,81.0,76.0
20160114073000,384.0,387.2,29.5122,40,85.6,100,68.6,81.0,76.0
20160114074500,384.0,348.8,26.5854,40,90.4,100,68.7,81.0,76.0
20160114080000,384.0,374.4,28.5366,40,85.6,100,69.2,81.0,76.0
20160114081500,384.0,361.6,27.561,40,89.9,100,69.3,81.0,76.0
20160114083000,384.0,361.6,27.561,40,84.9,100,69.7,81.0,76.0
20160114084500,384.0,361.6,27.561,40,81.6,100,69.8,81.0,76.0
20160114090000,384.0,339.2,25.8537,40,89.8,100,70.2,81.0,76.0
20160114091500,384.0,374.4,28.5366,40,86.7,100,69.8,81.0,76.0
20160114093000,384.0,348.8,26.5854,40,81.6,100,69.6,81.0,76.0
20160114094500,384.0,339.2,25.8537,40,86.9,100,69.7,81.0,76.0
20160114100000,384.0,348.8,26.5854,40,90.4,100,70.0,81.0,76.0
20160114101500,384.0,374.4,28.5366,41,84.4,100,70.6,81.0,76.0
20160114103000,384.0,361.6,27.561,41,82.1,100,70.1,81.0,76.0
20160114104500,384.0,348.8,26.5854,41,86.3,100,70.6,81.0,76.0
20160114110000,384.0,348.8,26.5854,41,91.2,100,71.2,81.0,76.0
20160114111500,384.0,348.8,26.5854,41,86.0,100,70.7,81.0,76.0
20160114113000,384.0,361.6,27.561,41,83.8,100,70.0,81.0,76.0
20160114114500,384.0,374.4,28.5366,41,88.1,100,69.8,81.0,76.0
20160114120000,384.0,348.8,26.5854,41,90.8,100,70.4,81.0,76.0
20160114121500,384.0,348.8,26.5854,41,82.6,100,70.6,81.0,76.0
20160114123000,384.0,396.8,30.2439,41,89.8,100,70.2,81.0,76.0
20160114124500,384.0,374.4,28.5366,41,83.7,100,69.7,81.0,76.0
20160114130000,384.0,387.2,29.5122,41,86.2,100,69.4,81.0,76.0
20160114131500,384.0,361.6,27.561,41,88.6,100,70.0,81.0,76.0
20160114133000,384.0,374.4,28.5366,41,82.1,100,70.7,81.0,76.0
20160114134500,384.0,361.6,27.561,41,82.1,100,70.3,81.0,76.0
20160114140000,384.0,406.4,30.9756,41,86.7,100,70.6,81.0,76.0
20160114141500,384.0,396.8,30.2439,41,86.7,100,70.5,81.0,76.0
20160114143000,384.0,406.4,30.9756,41,77.3,100,71.3,81.0,76.0
20160114144500,384.0,396.8,30.2439,41,89.2,100,70.7,81.0,76.0
20160114150000,384.0,406.4,30.9756,41,81.1,100,70.5,81.0,76.0
20160114151500,384.0,396.8,30.2439,41,84.4,100,70.5,81.0,76.0
20160114153000,384.0,396.8,30.2439,41,89.8,100,70.3,81.0,76.0
20160114154500,384.0,406.4,30.9756,41,85.5,100,70.5,81.0,76.0
20160114160000,384.0,406.4,30.9756,41,81.1,100,70.2,81.0,76.0
20160114161500,384.0,387.2,29.5122,41,86.9,100,70.2,81.0,76.0
20160114163000,384.0,387.2,29.5122,41,88.0,100,69.9,81.0,76.0
20160114164500,384.0,396.8,30.2439,41,81.1,100,69.9,81.0,76.0
20160114170000,384.0,387.2,29.5122,41,84.4,100,69.9,81.0,76.0
20160114171500,384.0,396.8,30.2439,41,89.8,100,69.8,81.0,76.0
20160114173000,384.0,387.2,29.5122,41,80.7,100,69.9,81.0,76.0
20160114174500,384.0,396.8,30.2439,41,89.8,100,69.7,81.0,76.0
20160114180000,384.0,374.4,28.5366,41,79.7,100,70.2,81.0,76.0
20160114181500,384.0,374.4,28.5366,41,82.6,100,69.9,81.0,76.0
20160114183000,384.0,374.4,28.5366,41,88.1,100,69.8,81.0,76.0
20160114184500,384.0,374.4,28.5366,41,89.2,100,69.7,81.0,76.0
20160114190000,384.0,387.2,29.5122,41,81.1,100,69.6,81.0,76.0
20160114191500,384.0,374.4,28.5366,41,87.5,100,69.6,81.0,76.0
20160114193000,384.0,396.8,30.2439,41,87.5,100,69.7,81.0,76.0
20160114194500,384.0,406.4,30.9756,41,80.3,100,69.6,81.0,76.0
20160114200000,384.0,374.4,28.5366,41,85.6,100,69.7,81.0,76.0
20160114201500,384.0,387.2,29.5122,41,88.0,100,69.8,81.0,76.0
20160114203000,384.0,396.8,30.2439,41,81.1,100,69.6,81.0,76.0
20160114204500,384.0,387.2,29.5122,41,86.9,100,69.8,81.0,76.0
20160114210000,384.0,396.8,30.2439,41,86.9,100,69.9,81.0,76.0
20160114211500,384.0,374.4,28.5366,41,83.1,100,69.9,81.0,76.0
20160114213000,384.0,374.4,28.5366,41,83.1,100,69.7,81.0,76.0
20160114214500,384.0,387.2,29.5122,41,89.8,100,69.7,81.0,76.0
20160114220000,384.0,374.4,28.5366,41,85.0,100,69.9,81.0,76.0
20160114221500,384.0,387.2,29.5122,41,81.1,100,69.6,81.0,76.0
20160114223000,384.0,387.2,29.5122,41,89.2,100,69.7,81.0,76.0
20160114224500,384.0,374.4,28.5366,41,86.2,100,69.7,81.0,76.0
20160114230000,384.0,374.4,28.5366,41,83.3,100,69.7,81.0,76.0
20160114231500,384.0,396.8,30.2439,41,89.9,100,69.7,81.0,76.0
20160114233000,384.0,396.8,30.2439,41,81.1,100,69.9,81.0,76.0
20160114234500,384.0,387.2,29.5122,41,87.4,100,69.7,81.0,76.0
20160115000000,384.0,374.4,28.5366,41,81.6,100,69.7,81.0,76.0
20160115001500,384.0,387.2,29.5122,41,84.9,100,69.7,81.0,76.0
20160115003000,384.0,387.2,29.5122,41,83.6,100,69.6,81.0,76.0
20160115004500,384.0,387.2,29.5122,41,83.6,100,69.6,81.0,76.0
20160115010000,384.0,361.6,27.561,41,88.0,100,69.6,81.0,76.0
20160115011500,384.0,396.8,30.2439,41,81.3,100,69.7,81.0,76.0
20160115013000,384.0,361.6,27.561,41,82.6,100,69.7,81.0,76.0
20160115014500,384.0,387.2,29.5122,41,77.7,100,69.7,81.0,76.0
20160115020000,384.0,396.8,30.2439,41,86.2,100,69.7,81.0,76.0
20160115021500,384.0,374.4,28.5366,41,87.4,100,69.4,81.0,76.0
20160115023000,384.0,387.2,29.5122,41,82.1,100,69.5,81.0,76.0
20160115024500,384.0,396.8,30.2439,41,88.6,100,69.6,81.0,76.0
20160115030000,384.0,387.2,29.5122,41,81.1,100,69.7,81.0,76.0
20160115031500,384.0,374.4,28.5366,41,88.7,100,69.8,81.0,76.0
20160115033000,384.0,374.4,28.5366,41,80.7,100,69.7,81.0,76.0
20160115034500,384.0,374.4,28.5366,41,88.1,100,69.8,81.0,76.0
20160115040000,384.0,374.4,28.5366,41,88.1,100,69.7,81.0,76.0
20160115041500,384.0,374.4,28.5366,41,82.1,100,69.7,81.0,76.0
20160115043000,384.0,387.2,29.5122,41,86.2,100,69.6,81.0,76.0
20160115044500,384.0,387.2,29.5122,41,87.8,100,69.6,81.0,76.0
20160115050000,384.0,387.2,29.5122,41,78.3,100,69.6,81.0,76.0
20160115051500,384.0,387.2,29.5122,41,87.4,100,69.5,81.0,76.0
20160115053000,384.0,387.2,29.5122,41,80.3,100,69.6,81.0,76.0
20160115054500,384.0,387.2,29.5122,41,88.8,100,69.6,81.0,76.0
20160115060000,384.0,387.2,29.5122,41,80.7,100,69.6,81.0,76.0
20160115061500,384.0,361.6,27.561,41,88.7,100,69.7,81.0,76.0
20160115063000,384.0,396.8,30.2439,41,82.1,100,69.3,81.0,76.0
20160115064500,384.0,374.4,28.5366,41,87.4,100,69.5,81.0,76.0
20160115070000,384.0,406.4,30.9756,41,89.8,100,69.5,81.0,76.0
20160115071500,384.0,396.8,30.2439,41,83.8,100,69.6,81.0,76.0
20160115073000,384.0,387.2,29.5122,41,83.8,100,69.8,81.0,76.0
20160115074500,384.0,387.2,29.5122,41,83.8,100,71.0,81.0,76.0
20160115080000,384.0,387.2,29.5122,41,82.1,100,71.6,81.0,76.0
20160115081500,384.0,387.2,29.5122,41,89.8,100,72.1,81.0,76.0
20160115083000,384.0,387.2,29.5122,41,88.8,100,72.2,81.0,76.0
20160115084500,384.0,387.2,29.5122,41,82.1,100,72.3,81.0,76.0
20160115090000,384.0,361.6,27.561,41,91.1,100,72.4,81.0,76.0
20160115091500,384.0,361.6,27.561,41,89.2,100,72.6,81.0,76.0
20160115093000,384.0,374.4,28.5366,41,88.0,100,72.2,81.0,76.0
20160115094500,384.0,374.4,28.5366,41,85.0,100,72.5,81.0,76.0
20160115100000,384.0,387.2,29.5122,41,83.8,100,72.2,81.0,76.0
20160115101500,384.0,387.2,29.5122,41,85.6,100,72.7,81.0,76.0
20160115103000,384.0,396.8,30.2439,41,93.5,100,72.7,81.0,76.0
20160115104500,384.0,406.4,30.9756,41,81.3,100,72.4,81.0,76.0
20160115110000,384.0,361.6,27.561,41,84.3,100,72.5,81.0,76.0
20160115111500,384.0,374.4,28.5366,41,86.2,100,71.8,81.0,76.0
20160115113000,384.0,406.4,30.9756,41,89.2,100,71.8,81.0,76.0
20160115114500,384.0,419.2,31.9512,41,92.3,100,71.6,81.0,76.0
20160115120000,384.0,406.4,30.9756,41,92.3,100,71.9,81.0,76.0
20160115121500,384.0,406.4,30.9756,41,84.1,100,72.1,81.0,76.0
20160115123000,384.0,387.2,29.5122,41,89.2,100,72.4,81.0,76.0
20160115124500,384.0,396.8,30.2439,41,86.2,100,71.9,81.0,76.0
20160115130000,384.0,419.2,31.9512,40,84.4,100,71.2,81.0,76.0
20160115131500,384.0,419.2,31.9512,40,88.1,100,70.5,81.0,76.0
20160115133000,384.0,387.2,29.5122,40,94.1,100,70.7,81.0,76.0
20160115134500,384.0,374.4,28.5366,40,91.1,100,70.8,81.0,76.0
20160115140000,384.0,406.4,30.9756,40,83.8,100,70.9,81.0,76.0
20160115141500,384.0,419.2,31.9512,40,83.8,100,70.7,81.0,76.0
20160115143000,384.0,406.4,30.9756,40,86.9,100,70.7,81.0,76.0
20160115144500,384.0,374.4,28.5366,40,92.9,100,70.7,81.0,76.0
20160115150000,384.0,419.2,31.9512,40,89.8,100,70.5,81.0,76.0
20160115151500,384.0,406.4,30.9756,40,82.5,100,70.3,81.0,76.0
20160115153000,384.0,419.2,31.9512,40,82.5,100,70.4,81.0,76.0
20160115154500,384.0,406.4,30.9756,40,86.9,100,70.4,81.0,76.0
20160115160000,384.0,406.4,30.9756,40,91.7,100,70.2,81.0,76.0
20160115161500,384.0,396.8,30.2439,40,88.6,100,70.3,81.0,76.0
20160115163000,384.0,396.8,30.2439,40,83.2,100,70.0,81.0,76.0
20160115164500,384.0,406.4,30.9756,40,83.2,100,70.0,81.0,76.0
20160115170000,384.0,406.4,30.9756,40,87.0,100,69.9,81.0,76.0
20160115171500,384.0,406.4,30.9756,40,89.8,100,69.9,81.0,76.0
20160115173000,384.0,419.2,31.9512,40,86.4,100,70.2,81.0,76.0
20160115174500,384.0,396.8,30.2439,40,81.1,100,70.7,81.0,76.0
20160115180000,384.0,396.8,30.2439,40,85.8,100,70.4,81.0,76.0
20160115181500,384.0,396.8,30.2439,40,89.8,100,70.4,81.0,76.0
20160115183000,384.0,387.2,29.5122,40,83.9,100,70.1,81.0,76.0
20160115184500,384.0,387.2,29.5122,40,81.6,100,70.0,81.0,76.0
20160115190000,384.0,387.2,29.5122,40,85.6,100,70.0,81.0,76.0
20160115191500,384.0,387.2,29.5122,40,89.2,100,69.8,81.0,76.0
20160115193000,384.0,374.4,28.5366,40,85.6,100,69.8,81.0,76.0
20160115194500,384.0,387.2,29.5122,40,80.7,100,69.9,81.0,76.0
20160115200000,384.0,396.8,30.2439,40,84.4,100,69.8,81.0,76.0
20160115201500,384.0,374.4,28.5366,40,88.6,100,69.7,81.0,76.0
20160115203000,384.0,374.4,28.5366,40,82.2,100,69.8,81.0,76.0
20160115204500,384.0,387.2,29.5122,40,83.1,100,69.8,81.0,76.0
20160115210000,384.0,387.2,29.5122,40,88.7,100,69.8,81.0,76.0
20160115211500,384.0,361.6,27.561,40,85.7,100,69.8,81.0,76.0
20160115213000,384.0,374.4,28.5366,40,81.1,100,69.8,81.0,76.0
20160115214500,384.0,387.2,29.5122,40,83.8,100,69.8,81.0,76.0
20160115220000,384.0,396.8,30.2439,40,88.0,100,69.8,81.0,76.0
20160115221500,384.0,387.2,29.5122,40,83.8,100,69.7,81.0,76.0
20160115223000,384.0,387.2,29.5122,40,80.7,100,69.7,81.0,76.0
20160115224500,384.0,387.2,29.5122,40,89.2,100,69.7,81.0,76.0
20160115230000,384.0,374.4,28.5366,40,81.1,100,69.6,81.0,76.0
20160115231500,384.0,374.4,28.5366,40,82.6,100,69.6,81.0,76.0
20160115233000,384.0,374.4,28.5366,40,89.3,100,69.6,81.0,76.0
20160115234500,384.0,396.8,30.2439,40,79.7,100,69.6,81.0,76.0
20160116000000,384.0,396.8,30.2439,40,88.6,100,69.6,81.0,76.0
20160116001500,384.0,387.2,29.5122,40,81.5,100,69.6,81.0,76.0
20160116003000,384.0,387.2,29.5122,40,85.5,100,69.6,81.0,76.0
20160116004500,384.0,374.4,28.5366,40,87.4,100,69.6,81.0,76.0
20160116010000,384.0,387.2,29.5122,40,80.6,100,69.6,81.0,76.0
20160116011500,384.0,348.8,26.5854,39,86.9,100,69.5,81.0,76.0
20160116013000,384.0,348.8,26.5854,39,88.8,100,69.6,81.0,76.0
20160116014500,384.0,348.8,26.5854,39,87.3,100,69.5,81.0,76.0
20160116020000,384.0,348.8,26.5854,39,82.5,100,69.4,81.0,76.0
20160116021500,384.0,339.2,25.8537,39,90.4,100,69.4,81.0,76.0
20160116023000,384.0,361.6,27.561,39,85.6,100,69.4,81.0,76.0
20160116024500,384.0,374.4,28.5366,39,87.4,100,69.3,81.0,76.0
20160116030000,384.0,361.6,27.561,39,89.2,100,69.3,81.0,76.0
20160116031500,384.0,361.6,27.561,39,83.8,100,69.3,81.0,76.0
20160116033000,384.0,361.6,27.561,39,81.9,100,69.3,81.0,76.0
20160116034500,384.0,361.6,27.561,39,88.7,100,69.2,81.0,76.0
20160116040000,384.0,387.2,29.5122,39,89.8,100,69.2,81.0,76.0
20160116041500,384.0,361.6,27.561,39,83.8,100,69.3,81.0,76.0
20160116043000,384.0,374.4,28.5366,39,81.6,100,69.2,81.0,76.0
20160116044500,384.0,361.6,27.561,39,86.8,100,69.2,81.0,76.0
20160116050000,384.0,387.2,29.5122,39,86.8,100,69.2,81.0,76.0
20160116051500,384.0,374.4,28.5366,39,82.6,100,69.2,81.0,76.0
20160116053000,384.0,374.4,28.5366,39,84.3,100,69.1,81.0,76.0
20160116054500,384.0,374.4,28.5366,39,88.0,100,69.1,81.0,76.0
20160116060000,384.0,361.6,27.561,39,88.0,100,69.1,81.0,76.0
20160116061500,384.0,374.4,28.5366,39,88.0,100,69.3,81.0,76.0
20160116063000,384.0,387.2,29.5122,39,88.0,100,69.8,81.0,76.0
20160116064500,384.0,396.8,30.2439,39,88.0,100,70.0,81.0,76.0
20160116070000,384.0,374.4,28.5366,39,89.2,100,69.7,81.0,76.0
20160116071500,384.0,406.4,30.9756,39,88.1,100,69.6,81.0,76.0
20160116073000,384.0,406.4,30.9756,39,88.1,100,69.6,81.0,76.0
20160116074500,384.0,387.2,29.5122,39,88.1,100,69.8,81.0,76.0
20160116080000,384.0,396.8,30.2439,39,89.8,100,70.0,81.0,76.0
20160116081500,384.0,387.2,29.5122,39,82.4,100,70.0,81.0,76.0
20160116083000,384.0,387.2,29.5122,39,81.5,100,70.0,81.0,76.0
20160116084500,384.0,396.8,30.2439,39,82.5,100,70.0,81.0,76.0
20160116090000,384.0,374.4,28.5366,39,89.2,100,69.6,81.0,76.0
20160116091500,384.0,387.2,29.5122,39,89.2,100,69.7,81.0,76.0
20160116093000,384.0,387.2,29.5122,39,89.2,100,69.8,81.0,76.0
20160116094500,384.0,396.8,30.2439,39,85.0,100,69.7,81.0,76.0
20160116100000,384.0,374.4,28.5366,39,88.6,100,70.0,81.0,76.0
20160116101500,384.0,361.6,27.561,39,88.6,100,69.6,81.0,76.0
20160116103000,384.0,374.4,28.5366,39,88.6,100,69.8,81.0,76.0
20160116104500,384.0,374.4,28.5366,39,81.6,100,69.6,81.0,76.0
20160116110000,384.0,361.6,27.561,39,89.8,100,69.8,81.0,76.0
20160116111500,384.0,374.4,28.5366,39,84.9,100,69.8,81.0,76.0
20160116113000,384.0,374.4,28.5366,39,81.0,100,69.7,81.0,76.0
20160116114500,384.0,348.8,26.5854,39,87.9,100,69.5,81.0,76.0
20160116120000,384.0,361.6,27.561,39,87.9,100,69.4,81.0,76.0
20160116121500,384.0,374.4,28.5366,39,81.5,100,69.9,81.0,76.0
20160116123000,384.0,361.6,27.561,39,88.1,100,69.7,81.0,76.0
20160116124500,384.0,348.8,26.5854,39,88.1,100,70.0,81.0,76.0
20160116130000,384.0,361.6,27.561,39,81.3,100,69.7,81.0,76.0
20160116131500,384.0,374.4,28.5366,39,89.3,100,69.7,81.0,76.0
20160116133000,384.0,374.4,28.5366,39,83.7,100,69.6,81.0,76.0
20160116134500,384.0,361.6,27.561,39,82.6,100,69.7,81.0,76.0
20160116140000,384.0,374.4,28.5366,39,88.0,100,69.8,81.0,76.0
20160116141500,384.0,374.4,28.5366,39,81.1,100,69.8,81.0,76.0
20160116143000,384.0,361.6,27.561,39,84.4,100,69.9,81.0,76.0
20160116144500,384.0,374.4,28.5366,39,89.8,100,70.0,81.0,76.0
20160116150000,384.0,348.8,26.5854,39,86.1,100,70.4,81.0,76.0
20160116151500,384.0,361.6,27.561,39,82.1,100,69.8,81.0,76.0
20160116153000,384.0,361.6,27.561,39,89.8,100,69.7,81.0,76.0
20160116154500,384.0,348.8,26.5854,39,84.9,100,69.7,81.0,76.0
20160116160000,384.0,361.6,27.561,39,83.5,100,69.6,81.0,76.0
20160116161500,384.0,374.4,28.5366,39,89.2,100,69.7,81.0,76.0
20160116163000,384.0,387.2,29.5122,39,83.7,100,69.7,81.0,76.0
20160116164500,384.0,374.4,28.5366,39,82.1,100,69.6,81.0,76.0
20160116170000,384.0,348.8,26.5854,39,88.6,100,69.3,81.0,76.0
20160116171500,384.0,374.4,28.5366,39,82.8,100,69.3,81.0,76.0
20160116173000,384.0,361.6,27.561,39,82.8,100,69.2,81.0,76.0
20160116174500,384.0,361.6,27.561,39,89.4,100,69.4,81.0,76.0
20160116180000,384.0,374.4,28.5366,39,86.2,100,69.3,81.0,76.0
20160116181500,384.0,361.6,27.561,39,81.1,100,69.6,81.0,76.0
20160116183000,384.0,348.8,26.5854,39,88.0,100,69.3,81.0,76.0
20160116184500,384.0,361.6,27.561,39,89.8,100,69.4,81.0,76.0
20160116190000,384.0,374.4,28.5366,39,76.8,100,69.3,81.0,76.0
20160116191500,384.0,348.8,26.5854,39,89.8,100,69.2,81.0,76.0
20160116193000,384.0,374.4,28.5366,39,82.3,100,69.2,81.0,76.0
20160116194500,384.0,374.4,28.5366,39,82.3,100,69.2,81.0,76.0
20160116200000,384.0,361.6,27.561,39,88.6,100,69.3,81.0,76.0
20160116201500,384.0,361.6,27.561,39,84.3,100,69.3,81.0,76.0
20160116203000,384.0,361.6,27.561,39,84.3,100,69.4,81.0,76.0
20160116204500,384.0,361.6,27.561,39,88.6,100,69.3,81.0,76.0
20160116210000,384.0,374.4,28.5366,39,82.2,100,69.3,81.0,76.0
20160116211500,384.0,361.6,27.561,39,87.4,100,69.4,81.0,76.0
20160116213000,384.0,361.6,27.561,39,87.4,100,69.5,81.0,76.0
20160116214500,384.0,387.2,29.5122,39,78.3,100,69.6,81.0,76.0
20160116220000,384.0,361.6,27.561,39,77.2,100,69.3,81.0,76.0
20160116221500,384.0,387.2,29.5122,39,86.0,100,69.3,81.0,76.0
20160116223000,384.0,361.6,27.561,39,86.0,100,69.3,81.0,76.0
20160116224500,384.0,348.8,26.5854,39,89.2,100,69.3,81.0,76.0
20160116230000,384.0,348.8,26.5854,39,89.2,100,69.2,81.0,76.0
20160116231500,384.0,361.6,27.561,39,89.2,100,69.3,81.0,76.0
20160116233000,384.0,348.8,26.5854,39,86.2,100,69.3,81.0,76.0
20160116234500,384.0,374.4,28.5366,39,87.5,100,69.3,81.0,76.0
20160117000000,384.0,361.6,27.561,39,88.6,100,69.4,81.0,76.0
20160117001500,384.0,374.4,28.5366,39,90.4,100,69.3,81.0,76.0
20160117003000,384.0,361.6,27.561,39,84.3,100,69.3,81.0,76.0
20160117004500,384.0,374.4,28.5366,39,87.4,100,69.2,81.0,76.0
20160117010000,384.0,374.4,28.5366,39,88.6,100,69.3,81.0,76.0
20160117011500,384.0,361.6,27.561,39,88.6,100,69.3,81.0,76.0
20160117013000,384.0,361.6,27.561,39,88.6,100,69.3,81.0,76.0
20160117014500,384.0,361.6,27.561,39,88.6,100,69.2,81.0,76.0
20160117020000,384.0,374.4,28.5366,39,88.6,100,69.3,81.0,76.0
20160117021500,384.0,361.6,27.561,39,85.0,100,69.3,81.0,76.0
20160117023000,384.0,361.6,27.561,39,85.0,100,69.3,81.0,76.0
20160117024500,384.0,361.6,27.561,39,85.0,100,69.2,81.0,76.0
20160117030000,384.0,361.6,27.561,39,86.3,100,69.2,81.0,76.0
20160117031500,384.0,374.4,28.5366,39,86.3,100,69.2,81.0,76.0
20160117033000,384.0,361.6,27.561,39,86.3,100,69.2,81.0,76.0
20160117034500,384.0,339.2,25.8537,39,87.5,100,69.2,81.0,76.0
20160117040000,384.0,348.8,26.5854,39,88.6,100,69.2,81.0,76.0
