PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117041500,384.0,361.6,27.561,39,87.5,100,69.1,81.0,76.0
20160117043000,384.0,374.4,28.5366,39,87.5,100,69.1,81.0,76.0
20160117044500,384.0,361.6,27.561,39,80.6,100,69.2,81.0,76.0
20160117050000,384.0,361.6,27.561,39,88.1,100,69.3,81.0,76.0
20160117051500,384.0,361.6,27.561,39,85.6,100,69.3,81.0,76.0
20160117053000,384.0,374.4,28.5366,39,80.7,100,69.2,81.0,76.0
20160117054500,384.0,374.4,28.5366,39,88.6,100,69.3,81.0,76.0
20160117060000,384.0,361.6,27.561,39,88.6,100,69.3,81.0,76.0
20160117061500,384.0,374.4,28.5366,39,87.4,100,69.2,81.0,76.0
20160117063000,384.0,348.8,26.5854,39,87.4,100,69.2,81.0,76.0
20160117064500,384.0,374.4,28.5366,39,87.4,100,69.3,81.0,76.0
20160117070000,384.0,361.6,27.561,39,86.2,100,69.3,81.0,76.0
20160117071500,384.0,374.4,28.5366,39,82.0,100,69.3,81.0,76.0
20160117073000,384.0,361.6,27.561,39,87.5,100,69.3,81.0,76.0
20160117074500,384.0,374.4,28.5366,39,88.6,100,69.2,81.0,76.0
20160117080000,384.0,348.8,26.5854,39,87.4,100,69.2,81.0,76.0
20160117081500,384.0,361.6,27.561,39,81.5,100,69.5,81.0,76.0
20160117083000,384.0,374.4,28.5366,39,85.7,100,69.3,81.0,76.0
20160117084500,384.0,361.6,27.561,39,88.6,100,69.3,81.0,76.0
20160117090000,384.0,361.6,27.561,39,88.6,100,69.7,81.0,76.0
20160117091500,384.0,374.4,28.5366,39,88.6,100,69.7,81.0,76.0
20160117093000,384.0,387.2,29.5122,39,88.6,100,69.8,81.0,76.0
20160117094500,384.0,396.8,30.2439,39,88.6,100,69.7,81.0,76.0
20160117100000,384.0,396.8,30.2439,39,87.4,100,70.1,81.0,76.0
20160117101500,384.0,374.4,28.5366,39,89.2,100,70.3,81.0,76.0
20160117103000,384.0,396.8,30.2439,39,88.1,100,70.3,81.0,76.0
20160117104500,384.0,396.8,30.2439,39,88.1,100,69.8,81.0,76.0
20160117110000,384.0,361.6,27.561,39,88.1,100,69.7,81.0,76.0
20160117111500,384.0,348.8,26.5854,39,85.6,100,70.0,81.0,76.0
20160117113000,384.0,361.6,27.561,39,85.6,100,69.8,81.0,76.0
20160117114500,384.0,348.8,26.5854,39,86.8,100,69.6,81.0,76.0
20160117120000,384.0,374.4,28.5366,39,88.0,100,69.6,81.0,76.0
20160117121500,384.0,374.4,28.5366,39,89.2,100,69.7,81.0,76.0
20160117123000,384.0,387.2,29.5122,39,89.2,100,69.6,81.0,76.0
20160117124500,384.0,374.4,28.5366,39,88.0,100,69.6,81.0,76.0
20160117130000,384.0,374.4,28.5366,39,88.0,100,69.4,81.0,76.0
20160117131500,384.0,374.4,28.5366,39,88.0,100,70.0,81.0,76.0
20160117133000,384.0,374.4,28.5366,39,89.2,100,69.7,81.0,76.0
20160117134500,384.0,348.8,26.5854,39,83.7,100,70.8,81.0,76.0
20160117140000,384.0,348.8,26.5854,39,89.2,100,70.0,81.0,76.0
20160117141500,384.0,339.2,25.8537,39,83.5,100,69.8,81.0,76.0
20160117143000,384.0,348.8,26.5854,39,88.6,100,69.4,81.0,76.0
20160117144500,384.0,348.8,26.5854,39,83.1,100,69.3,81.0,76.0
20160117150000,384.0,361.6,27.561,39,83.1,100,69.2,81.0,76.0
20160117151500,384.0,361.6,27.561,39,89.2,100,69.5,81.0,76.0
20160117153000,384.0,348.8,26.5854,39,84.3,100,69.5,81.0,76.0
20160117154500,384.0,374.4,28.5366,39,88.6,100,69.4,81.0,76.0
20160117160000,384.0,361.6,27.561,39,84.3,100,69.4,81.0,76.0
20160117161500,384.0,374.4,28.5366,39,81.6,100,69.3,81.0,76.0
20160117163000,384.0,374.4,28.5366,39,88.1,100,69.5,81.0,76.0
20160117164500,384.0,374.4,28.5366,39,84.9,100,69.4,81.0,76.0
20160117170000,384.0,374.4,28.5366,39,86.9,100,69.3,81.0,76.0
20160117171500,384.0,348.8,26.5854,39,86.9,100,69.2,81.0,76.0
20160117173000,384.0,361.6,27.561,39,88.0,100,69.2,81.0,76.0
20160117174500,384.0,374.4,28.5366,39,89.0,100,69.3,81.0,76.0
20160117180000,384.0,348.8,26.5854,39,86.2,100,69.6,81.0,76.0
20160117181500,384.0,348.8,26.5854,39,86.2,100,69.4,81.0,76.0
20160117183000,384.0,361.6,27.561,39,86.2,100,69.2,81.0,76.0
20160117184500,384.0,374.4,28.5366,39,82.6,100,68.9,81.0,76.0
20160117190000,384.0,374.4,28.5366,39,87.4,100,68.9,81.0,76.0
20160117191500,384.0,387.2,29.5122,39,88.3,100,68.9,81.0,76.0
20160117193000,384.0,361.6,27.561,39,89.2,100,68.8,81.0,76.0
20160117194500,384.0,374.4,28.5366,39,89.2,100,68.8,81.0,76.0
20160117200000,384.0,374.4,28.5366,39,89.2,100,68.6,81.0,76.0
20160117201500,384.0,396.8,30.2439,39,89.2,100,68.7,81.0,76.0
20160117203000,384.0,361.6,27.561,39,89.2,100,68.7,81.0,76.0
20160117204500,384.0,374.4,28.5366,39,83.2,100,68.6,81.0,76.0
20160117210000,384.0,374.4,28.5366,39,84.4,100,68.6,81.0,76.0
20160117211500,384.0,374.4,28.5366,39,84.4,100,68.6,81.0,76.0
20160117213000,384.0,387.2,29.5122,39,84.4,100,68.5,81.0,76.0
20160117214500,384.0,361.6,27.561,39,84.4,100,68.5,81.0,76.0
20160117220000,384.0,374.4,28.5366,39,84.4,100,68.4,81.0,76.0
20160117221500,384.0,387.2,29.5122,39,81.7,100,68.4,81.0,76.0
20160117223000,384.0,374.4,28.5366,39,83.2,100,68.4,81.0,76.0
20160117224500,384.0,374.4,28.5366,39,82.2,100,68.4,81.0,76.0
20160117230000,384.0,387.2,29.5122,39,82.2,100,68.4,81.0,76.0
20160117231500,384.0,348.8,26.5854,39,84.8,100,68.4,81.0,76.0
20160117233000,384.0,374.4,28.5366,39,88.6,100,68.4,81.0,76.0
20160117234500,384.0,387.2,29.5122,39,86.8,100,68.4,81.0,76.0
20160118000000,384.0,387.2,29.5122,39,86.8,100,68.3,81.0,76.0
20160118001500,384.0,387.2,29.5122,39,80.7,100,68.3,81.0,76.0
20160118003000,384.0,374.4,28.5366,39,82.6,100,68.4,81.0,76.0
20160118004500,384.0,387.2,29.5122,39,88.0,100,68.4,81.0,76.0
20160118010000,384.0,374.4,28.5366,39,88.0,100,68.3,81.0,76.0
20160118011500,384.0,387.2,29.5122,39,86.8,100,68.3,81.0,76.0
20160118013000,384.0,387.2,29.5122,39,86.8,100,68.3,81.0,76.0
20160118014500,384.0,374.4,28.5366,39,80.7,100,68.4,81.0,76.0
20160118020000,384.0,374.4,28.5366,39,84.5,100,68.4,81.0,76.0
20160118021500,384.0,361.6,27.561,39,88.6,100,68.4,81.0,76.0
20160118023000,384.0,374.4,28.5366,39,87.4,100,68.3,81.0,76.0
20160118024500,384.0,396.8,30.2439,39,86.2,100,68.3,81.0,76.0
20160118030000,384.0,374.4,28.5366,39,81.1,100,68.3,81.0,76.0
20160118031500,384.0,387.2,29.5122,39,88.0,100,68.3,81.0,76.0
20160118033000,384.0,396.8,30.2439,39,86.2,100,68.3,81.0,76.0
20160118034500,384.0,374.4,28.5366,39,84.7,100,68.3,81.0,76.0
20160118040000,384.0,396.8,30.2439,39,88.6,100,68.3,81.0,76.0
20160118041500,384.0,387.2,29.5122,39,86.2,100,68.2,81.0,76.0
20160118043000,384.0,396.8,30.2439,39,80.7,100,68.3,81.0,76.0
20160118044500,384.0,396.8,30.2439,39,89.2,100,68.3,81.0,76.0
20160118050000,384.0,396.8,30.2439,39,86.2,100,68.2,81.0,76.0
20160118051500,384.0,396.8,30.2439,39,84.3,100,68.2,81.0,76.0
20160118053000,384.0,387.2,29.5122,39,77.3,100,68.3,81.0,76.0
20160118054500,384.0,406.4,30.9756,39,85.6,100,68.2,81.0,76.0
20160118060000,384.0,396.8,30.2439,39,88.0,100,68.3,81.0,76.0
20160118061500,384.0,396.8,30.2439,39,76.4,100,68.3,81.0,76.0
20160118063000,384.0,406.4,30.9756,39,82.2,100,68.2,81.0,76.0
20160118064500,384.0,396.8,30.2439,39,86.8,100,67.9,81.0,76.0
20160118070000,384.0,419.2,31.9512,39,77.2,100,67.9,81.0,76.0
20160118071500,384.0,396.8,30.2439,39,85.6,100,67.9,81.0,76.0
20160118073000,384.0,396.8,30.2439,39,80.2,100,68.2,81.0,76.0
20160118074500,384.0,387.2,29.5122,39,78.2,100,68.6,81.0,76.0
20160118080000,384.0,374.4,28.5366,39,89.2,100,69.1,81.0,76.0
20160118081500,384.0,387.2,29.5122,39,88.0,100,69.1,81.0,76.0
20160118083000,384.0,374.4,28.5366,39,88.0,100,69.0,81.0,76.0
20160118084500,384.0,374.4,28.5366,39,87.1,100,69.2,81.0,76.0
20160118090000,384.0,323.2,24.6341,39,88.6,100,69.6,81.0,76.0
20160118091500,384.0,374.4,28.5366,39,86.2,100,69.3,81.0,76.0
20160118093000,384.0,374.4,28.5366,39,81.5,100,70.0,81.0,76.0
20160118094500,384.0,361.6,27.561,39,82.5,100,70.1,81.0,76.0
20160118100000,384.0,361.6,27.561,39,83.9,100,69.8,81.0,76.0
20160118101500,384.0,361.6,27.561,39,89.8,100,69.6,81.0,76.0
20160118103000,384.0,361.6,27.561,39,87.3,100,69.6,81.0,76.0
20160118104500,384.0,348.8,26.5854,39,82.6,100,69.4,81.0,76.0
20160118110000,384.0,348.8,26.5854,39,82.6,100,69.8,81.0,76.0
20160118111500,384.0,339.2,25.8537,39,82.6,100,70.0,81.0,76.0
20160118113000,384.0,361.6,27.561,40,88.6,100,70.3,81.0,76.0
20160118114500,384.0,374.4,28.5366,40,87.2,100,69.9,81.0,76.0
20160118120000,384.0,348.8,26.5854,40,83.2,100,70.4,81.0,76.0
20160118121500,384.0,387.2,29.5122,40,86.8,100,70.4,81.0,76.0
20160118123000,384.0,396.8,30.2439,40,86.8,100,70.2,81.0,76.0
20160118124500,384.0,387.2,29.5122,40,89.2,100,70.2,81.0,76.0
20160118130000,384.0,387.2,29.5122,40,89.2,100,70.0,81.0,76.0
20160118131500,384.0,419.2,31.9512,40,81.9,100,70.1,81.0,76.0
20160118133000,384.0,387.2,29.5122,40,79.2,100,70.4,81.0,76.0
20160118134500,384.0,396.8,30.2439,40,87.4,100,70.3,81.0,76.0
20160118140000,384.0,387.2,29.5122,40,85.0,100,69.9,81.0,76.0
20160118141500,384.0,396.8,30.2439,40,89.8,100,69.8,81.0,76.0
20160118143000,384.0,387.2,29.5122,40,84.9,100,69.7,81.0,76.0
20160118144500,384.0,387.2,29.5122,40,83.2,100,69.4,81.0,76.0
20160118150000,384.0,396.8,30.2439,40,88.6,100,69.9,81.0,76.0
20160118151500,384.0,396.8,30.2439,40,85.6,100,70.2,81.0,76.0
20160118153000,384.0,396.8,30.2439,40,80.7,100,70.2,81.0,76.0
20160118154500,384.0,387.2,29.5122,40,82.8,100,70.0,81.0,76.0
20160118160000,384.0,387.2,29.5122,40,88.7,100,70.1,81.0,76.0
20160118161500,384.0,406.4,30.9756,40,84.9,100,69.8,81.0,76.0
20160118163000,384.0,387.2,29.5122,40,81.1,100,69.7,81.0,76.0
20160118164500,384.0,374.4,28.5366,40,83.8,100,69.5,81.0,76.0
20160118170000,384.0,387.2,29.5122,40,88.6,100,69.3,81.0,76.0
20160118171500,384.0,387.2,29.5122,40,86.2,100,69.3,81.0,76.0
20160118173000,384.0,396.8,30.2439,40,81.1,100,69.2,81.0,76.0
20160118174500,384.0,361.6,27.561,40,82.2,100,69.2,81.0,76.0
20160118180000,384.0,387.2,29.5122,40,81.1,100,69.3,81.0,76.0
20160118181500,384.0,361.6,27.561,40,83.2,100,69.3,81.0,76.0
20160118183000,384.0,387.2,29.5122,40,87.4,100,69.2,81.0,76.0
20160118184500,384.0,396.8,30.2439,40,80.4,100,69.1,81.0,76.0
20160118190000,384.0,387.2,29.5122,40,88.0,100,69.0,81.0,76.0
20160118191500,384.0,396.8,30.2439,40,85.6,100,68.9,81.0,76.0
20160118193000,384.0,387.2,29.5122,40,88.6,100,68.9,81.0,76.0
20160118194500,384.0,396.8,30.2439,40,82.0,100,68.9,81.0,76.0
20160118200000,384.0,396.8,30.2439,40,82.0,100,68.9,81.0,76.0
20160118201500,384.0,406.4,30.9756,40,80.2,100,68.7,81.0,76.0
20160118203000,384.0,387.2,29.5122,40,80.2,100,68.8,81.0,76.0
20160118204500,384.0,396.8,30.2439,40,80.2,100,68.8,81.0,76.0
20160118210000,384.0,406.4,30.9756,40,85.0,100,68.8,81.0,76.0
20160118211500,384.0,396.8,30.2439,40,85.0,100,68.7,81.0,76.0
20160118213000,384.0,406.4,30.9756,40,80.2,100,68.7,81.0,76.0
20160118214500,384.0,387.2,29.5122,40,83.1,100,68.7,81.0,76.0
20160118220000,384.0,396.8,30.2439,40,86.9,100,68.6,81.0,76.0
20160118221500,384.0,396.8,30.2439,40,88.0,100,68.5,81.0,76.0
20160118223000,384.0,406.4,30.9756,40,85.6,100,68.5,81.0,76.0
20160118224500,384.0,396.8,30.2439,40,79.6,100,68.6,81.0,76.0
20160118230000,384.0,425.6,32.439,40,85.6,100,68.4,81.0,76.0
20160118231500,384.0,406.4,30.9756,40,83.1,100,68.6,81.0,76.0
20160118233000,384.0,406.4,30.9756,40,84.3,100,68.5,81.0,76.0
20160118234500,384.0,406.4,30.9756,40,81.5,100,68.5,81.0,76.0
20160119000000,384.0,396.8,30.2439,40,81.5,100,68.4,81.0,76.0
20160119001500,384.0,387.2,29.5122,40,87.4,100,68.5,81.0,76.0
20160119003000,384.0,396.8,30.2439,40,87.4,100,68.5,81.0,76.0
20160119004500,384.0,419.2,31.9512,40,87.4,100,68.3,81.0,76.0
20160119010000,384.0,387.2,29.5122,40,77.3,100,68.4,81.0,76.0
20160119011500,384.0,419.2,31.9512,40,83.7,100,68.2,81.0,76.0
20160119013000,384.0,419.2,31.9512,40,76.8,100,68.2,81.0,76.0
20160119014500,384.0,406.4,30.9756,40,76.8,100,68.2,81.0,76.0
20160119020000,384.0,419.2,31.9512,40,86.2,100,68.1,81.0,76.0
20160119021500,384.0,419.2,31.9512,40,79.1,100,68.2,81.0,76.0
20160119023000,384.0,419.2,31.9512,40,82.0,100,68.1,81.0,76.0
20160119024500,384.0,419.2,31.9512,40,88.0,100,68.0,81.0,76.0
20160119030000,384.0,419.2,31.9512,40,86.8,100,68.0,81.0,76.0
20160119031500,384.0,406.4,30.9756,40,85.6,100,67.9,81.0,76.0
20160119033000,384.0,406.4,30.9756,40,85.6,100,67.9,81.0,76.0
20160119034500,384.0,425.6,32.439,40,82.0,100,67.9,81.0,76.0
20160119040000,384.0,406.4,30.9756,40,82.0,100,67.9,81.0,76.0
20160119041500,384.0,406.4,30.9756,40,87.5,100,68.0,81.0,76.0
20160119043000,384.0,406.4,30.9756,40,86.2,100,67.9,81.0,76.0
20160119044500,384.0,406.4,30.9756,40,86.2,100,67.9,81.0,76.0
20160119050000,384.0,406.4,30.9756,40,81.7,100,67.9,81.0,76.0
20160119051500,384.0,396.8,30.2439,40,89.2,100,67.9,81.0,76.0
20160119053000,384.0,406.4,30.9756,40,87.4,100,68.0,81.0,76.0
20160119054500,384.0,396.8,30.2439,40,85.5,100,68.0,81.0,76.0
20160119060000,384.0,406.4,30.9756,40,89.3,100,68.0,81.0,76.0
20160119061500,384.0,396.8,30.2439,40,87.4,100,68.0,81.0,76.0
20160119063000,384.0,396.8,30.2439,40,88.7,100,68.1,81.0,76.0
20160119064500,384.0,406.4,30.9756,40,85.6,100,68.1,81.0,76.0
20160119070000,384.0,406.4,30.9756,40,89.8,100,68.1,81.0,76.0
20160119071500,384.0,419.2,31.9512,40,88.0,100,68.1,81.0,76.0
20160119073000,384.0,396.8,30.2439,40,84.9,100,68.9,81.0,76.0
20160119074500,384.0,396.8,30.2439,40,89.5,100,69.6,81.0,76.0
20160119080000,384.0,387.2,29.5122,40,89.5,100,69.8,81.0,76.0
20160119081500,384.0,396.8,30.2439,40,90.4,100,70.3,81.0,76.0
20160119083000,384.0,396.8,30.2439,40,83.8,100,70.6,81.0,76.0
20160119084500,384.0,387.2,29.5122,40,88.0,100,70.7,81.0,76.0
20160119090000,384.0,387.2,29.5122,40,86.8,100,70.6,81.0,76.0
20160119091500,384.0,396.8,30.2439,40,90.4,100,70.5,81.0,76.0
20160119093000,384.0,396.8,30.2439,40,90.4,100,70.5,81.0,76.0
20160119094500,384.0,387.2,29.5122,40,89.2,100,70.5,81.0,76.0
20160119100000,384.0,387.2,29.5122,40,81.3,100,70.8,81.0,76.0
20160119101500,384.0,348.8,26.5854,40,82.6,100,70.9,81.0,76.0
20160119103000,384.0,374.4,28.5366,40,89.8,100,71.0,81.0,76.0
20160119104500,384.0,361.6,27.561,40,83.7,100,71.1,81.0,76.0
20160119110000,384.0,361.6,27.561,40,88.0,100,71.0,81.0,76.0
20160119111500,384.0,361.6,27.561,40,88.0,100,71.7,81.0,76.0
20160119113000,384.0,374.4,28.5366,40,81.8,100,72.2,81.0,76.0
20160119114500,384.0,361.6,27.561,40,83.8,100,72.1,81.0,76.0
20160119120000,384.0,396.8,30.2439,40,88.3,100,73.1,81.0,76.0
20160119121500,384.0,374.4,28.5366,40,88.3,100,73.5,81.0,76.0
20160119123000,384.0,396.8,30.2439,40,82.0,100,72.7,81.0,76.0
20160119124500,384.0,387.2,29.5122,40,83.8,100,72.1,81.0,76.0
20160119130000,384.0,387.2,29.5122,40,88.1,100,71.3,81.0,76.0
20160119131500,384.0,406.4,30.9756,40,89.2,100,71.5,81.0,76.0
20160119133000,384.0,387.2,29.5122,40,82.7,100,71.7,81.0,76.0
20160119134500,384.0,406.4,30.9756,40,82.7,100,71.4,81.0,76.0
20160119140000,384.0,406.4,30.9756,40,86.9,100,71.4,81.0,76.0
20160119141500,384.0,396.8,30.2439,40,89.2,100,71.8,81.0,76.0
20160119143000,384.0,396.8,30.2439,40,84.4,100,71.3,81.0,76.0
20160119144500,384.0,406.4,30.9756,40,82.0,100,70.7,81.0,76.0
20160119150000,384.0,396.8,30.2439,40,85.0,100,70.9,81.0,76.0
20160119151500,384.0,406.4,30.9756,40,89.7,100,71.0,81.0,76.0
20160119153000,384.0,419.2,31.9512,40,86.8,100,70.8,81.0,76.0
20160119154500,384.0,419.2,31.9512,40,82.0,100,70.9,81.0,76.0
20160119160000,384.0,406.4,30.9756,40,83.2,100,70.8,81.0,76.0
20160119161500,384.0,419.2,31.9512,40,87.4,100,70.5,81.0,76.0
20160119163000,384.0,419.2,31.9512,40,87.4,100,70.4,81.0,76.0
20160119164500,384.0,406.4,30.9756,40,85.9,100,70.4,81.0,76.0
20160119170000,384.0,406.4,30.9756,40,81.2,100,70.2,81.0,76.0
20160119171500,384.0,406.4,30.9756,40,84.4,100,70.2,81.0,76.0
20160119173000,384.0,406.4,30.9756,40,89.2,100,70.0,81.0,76.0
20160119174500,384.0,396.8,30.2439,40,84.9,100,70.0,81.0,76.0
20160119180000,384.0,387.2,29.5122,40,81.6,100,69.9,81.0,76.0
20160119181500,384.0,361.6,27.561,40,85.0,100,70.3,81.0,76.0
20160119183000,384.0,374.4,28.5366,40,88.1,100,69.9,81.0,76.0
20160119184500,384.0,374.4,28.5366,40,83.1,100,69.8,81.0,76.0
20160119190000,384.0,374.4,28.5366,40,81.6,100,69.7,81.0,76.0
20160119191500,384.0,396.8,30.2439,40,88.6,100,69.6,81.0,76.0
20160119193000,384.0,387.2,29.5122,40,81.1,100,69.6,81.0,76.0
20160119194500,384.0,387.2,29.5122,40,83.9,100,69.6,81.0,76.0
20160119200000,384.0,396.8,30.2439,40,89.2,100,69.6,81.0,76.0
20160119201500,384.0,387.2,29.5122,40,87.2,100,69.5,81.0,76.0
20160119203000,384.0,387.2,29.5122,40,81.1,100,69.6,81.0,76.0
20160119204500,384.0,374.4,28.5366,40,87.1,100,69.6,81.0,76.0
20160119210000,384.0,374.4,28.5366,40,87.1,100,69.4,81.0,76.0
20160119211500,384.0,387.2,29.5122,40,82.1,100,69.5,81.0,76.0
20160119213000,384.0,387.2,29.5122,40,88.7,100,69.5,81.0,76.0
20160119214500,384.0,374.4,28.5366,40,86.8,100,69.6,81.0,76.0
20160119220000,384.0,374.4,28.5366,40,81.5,100,69.6,81.0,76.0
20160119221500,384.0,387.2,29.5122,40,83.0,100,69.4,81.0,76.0
20160119223000,384.0,387.2,29.5122,40,89.6,100,69.4,81.0,76.0
20160119224500,384.0,374.4,28.5366,40,84.9,100,69.6,81.0,76.0
20160119230000,384.0,387.2,29.5122,40,83.3,100,69.6,81.0,76.0
20160119231500,384.0,387.2,29.5122,40,87.5,100,69.6,81.0,76.0
20160119233000,384.0,396.8,30.2439,40,81.6,100,69.6,81.0,76.0
20160119234500,384.0,387.2,29.5122,40,89.8,100,69.6,81.0,76.0
20160120000000,384.0,361.6,27.561,40,81.4,100,69.6,81.0,76.0
20160120001500,384.0,361.6,27.561,40,89.8,100,69.6,81.0,76.0
20160120003000,384.0,387.2,29.5122,40,84.3,100,69.6,81.0,76.0
20160120004500,384.0,374.4,28.5366,40,89.2,100,69.6,81.0,76.0
20160120010000,384.0,374.4,28.5366,40,89.2,100,69.5,81.0,76.0
20160120011500,384.0,339.2,25.8537,37,85.0,100,69.4,81.0,76.0
20160120013000,384.0,339.2,25.8537,37,88.1,100,69.7,81.0,76.0
20160120014500,384.0,361.6,27.561,37,91.8,100,69.8,81.0,76.0
20160120020000,384.0,348.8,26.5854,37,91.8,100,69.6,81.0,76.0
20160120021500,384.0,339.2,25.8537,37,83.8,100,69.6,81.0,76.0
20160120023000,384.0,348.8,26.5854,37,91.7,100,69.6,81.0,76.0
20160120024500,384.0,348.8,26.5854,37,86.9,100,69.7,81.0,76.0
20160120030000,384.0,348.8,26.5854,37,90.2,100,69.7,81.0,76.0
20160120031500,384.0,361.6,27.561,37,85.1,100,69.6,81.0,76.0
20160120033000,384.0,348.8,26.5854,37,91.1,100,69.6,81.0,76.0
20160120034500,384.0,348.8,26.5854,37,86.9,100,69.6,81.0,76.0
20160120040000,384.0,348.8,26.5854,37,83.2,100,69.7,81.0,76.0
20160120041500,384.0,348.8,26.5854,37,90.4,100,69.6,81.0,76.0
20160120043000,384.0,348.8,26.5854,37,86.4,100,69.6,81.0,76.0
20160120044500,384.0,348.8,26.5854,37,89.8,100,69.6,81.0,76.0
20160120050000,384.0,348.8,26.5854,37,89.8,100,69.6,81.0,76.0
20160120051500,384.0,348.8,26.5854,37,88.6,100,69.6,81.0,76.0
20160120053000,384.0,361.6,27.561,37,91.2,100,69.6,81.0,76.0
20160120054500,384.0,348.8,26.5854,37,88.6,100,69.5,81.0,76.0
20160120060000,384.0,348.8,26.5854,37,86.2,100,69.5,81.0,76.0
20160120061500,384.0,348.8,26.5854,37,86.2,100,69.7,81.0,76.0
20160120063000,384.0,348.8,26.5854,37,89.9,100,69.7,81.0,76.0
20160120064500,384.0,361.6,27.561,37,91.7,100,69.6,81.0,76.0
20160120070000,384.0,374.4,28.5366,37,91.7,100,69.6,81.0,76.0
20160120071500,384.0,374.4,28.5366,37,82.6,100,69.6,81.0,76.0
20160120073000,384.0,374.4,28.5366,37,87.4,100,69.8,81.0,76.0
20160120074500,384.0,374.4,28.5366,37,83.2,100,69.9,81.0,76.0
20160120080000,384.0,339.2,25.8537,37,90.5,100,70.2,81.0,76.0
20160120081500,384.0,361.6,27.561,37,80.7,100,70.6,81.0,76.0
20160120083000,384.0,361.6,27.561,37,89.8,100,70.6,81.0,76.0
20160120084500,384.0,361.6,27.561,37,81.1,100,70.9,81.0,76.0
20160120090000,384.0,339.2,25.8537,37,91.1,100,70.8,81.0,76.0
20160120091500,384.0,361.6,27.561,38,80.7,100,71.0,81.0,76.0
20160120093000,384.0,361.6,27.561,38,80.7,100,71.1,81.0,76.0
20160120094500,384.0,361.6,27.561,38,85.6,100,71.1,81.0,76.0
20160120100000,384.0,374.4,28.5366,38,88.1,100,70.7,81.0,76.0
20160120101500,384.0,361.6,27.561,38,82.6,100,71.0,81.0,76.0
20160120103000,384.0,387.2,29.5122,38,85.6,100,70.9,81.0,76.0
20160120104500,384.0,387.2,29.5122,38,79.1,100,71.2,81.0,76.0
20160120110000,384.0,387.2,29.5122,38,92.3,100,71.0,81.0,76.0
20160120111500,384.0,361.6,27.561,38,85.6,100,71.0,81.0,76.0
20160120113000,384.0,361.6,27.561,38,81.1,100,71.0,81.0,76.0
20160120114500,384.0,387.2,29.5122,38,81.1,100,71.2,81.0,76.0
20160120120000,384.0,374.4,28.5366,38,95.3,100,72.1,81.0,76.0
20160120121500,384.0,396.8,30.2439,38,88.1,100,72.4,81.0,76.0
20160120123000,384.0,396.8,30.2439,38,81.1,100,72.0,81.0,76.0
20160120124500,384.0,419.2,31.9512,38,91.7,100,71.5,81.0,76.0
20160120130000,384.0,406.4,30.9756,38,86.7,100,71.7,81.0,76.0
20160120131500,384.0,419.2,31.9512,38,86.7,100,71.6,81.0,76.0
20160120133000,384.0,419.2,31.9512,38,91.7,100,71.5,81.0,76.0
20160120134500,384.0,406.4,30.9756,37,89.6,100,71.2,81.0,76.0
20160120140000,384.0,396.8,30.2439,37,85.6,100,71.8,81.0,76.0
20160120141500,384.0,387.2,29.5122,37,91.1,100,71.7,81.0,76.0
20160120143000,384.0,406.4,30.9756,37,94.7,100,72.0,81.0,76.0
20160120144500,384.0,406.4,30.9756,37,87.4,100,71.4,81.0,76.0
20160120150000,384.0,396.8,30.2439,37,87.4,100,70.9,81.0,76.0
20160120151500,384.0,396.8,30.2439,37,92.4,100,71.1,81.0,76.0
20160120153000,384.0,396.8,30.2439,37,93.5,100,71.2,81.0,76.0
20160120154500,384.0,387.2,29.5122,37,88.1,100,71.0,81.0,76.0
20160120160000,384.0,396.8,30.2439,37,91.1,100,71.1,81.0,76.0
20160120161500,384.0,396.8,30.2439,37,93.0,100,70.8,81.0,76.0
20160120163000,384.0,396.8,30.2439,37,88.0,100,70.7,81.0,76.0
20160120164500,384.0,396.8,30.2439,37,85.6,100,70.5,81.0,76.0
20160120170000,384.0,396.8,30.2439,37,87.5,100,70.5,81.0,76.0
20160120171500,384.0,374.4,28.5366,37,90.8,100,70.3,81.0,76.0
20160120173000,384.0,387.2,29.5122,37,93.4,100,70.7,81.0,76.0
20160120174500,384.0,387.2,29.5122,37,89.0,100,70.4,81.0,76.0
20160120180000,384.0,396.8,30.2439,37,86.9,100,70.4,81.0,76.0
20160120181500,384.0,374.4,28.5366,37,89.3,100,70.6,81.0,76.0
20160120183000,384.0,387.2,29.5122,37,92.4,100,70.8,81.0,76.0
20160120184500,384.0,374.4,28.5366,37,93.5,100,70.8,81.0,76.0
20160120190000,384.0,387.2,29.5122,37,88.6,100,70.7,81.0,76.0
20160120191500,384.0,374.4,28.5366,37,86.9,100,70.6,81.0,76.0
20160120193000,384.0,387.2,29.5122,37,89.3,100,70.5,81.0,76.0
20160120194500,384.0,374.4,28.5366,37,93.6,100,70.3,81.0,76.0
20160120200000,384.0,387.2,29.5122,37,90.6,100,70.3,81.0,76.0
20160120201500,384.0,387.2,29.5122,37,88.0,100,70.3,81.0,76.0
20160120203000,384.0,374.4,28.5366,37,86.3,100,70.3,81.0,76.0
20160120204500,384.0,387.2,29.5122,37,87.5,100,70.3,81.0,76.0
20160120210000,384.0,374.4,28.5366,37,91.1,100,70.2,81.0,76.0
20160120211500,384.0,374.4,28.5366,37,94.1,100,70.2,81.0,76.0
20160120213000,384.0,374.4,28.5366,37,88.6,100,70.2,81.0,76.0
20160120214500,384.0,387.2,29.5122,37,85.6,100,70.2,81.0,76.0
20160120220000,384.0,374.4,28.5366,37,88.7,100,70.2,81.0,76.0
20160120221500,384.0,361.6,27.561,37,92.3,100,70.1,81.0,76.0
20160120223000,384.0,387.2,29.5122,37,87.4,100,70.0,81.0,76.0
20160120224500,384.0,374.4,28.5366,37,87.4,100,70.0,81.0,76.0
20160120230000,384.0,387.2,29.5122,37,91.7,100,70.1,81.0,76.0
20160120231500,384.0,361.6,27.561,37,83.2,100,70.0,81.0,76.0
20160120233000,384.0,361.6,27.561,37,78.7,100,70.0,81.0,76.0
20160120234500,384.0,374.4,28.5366,37,89.8,100,69.9,81.0,76.0
20160121000000,384.0,387.2,29.5122,37,88.1,100,69.9,81.0,76.0
20160121001500,384.0,374.4,28.5366,37,92.3,100,69.9,81.0,76.0
20160121003000,384.0,361.6,27.561,37,86.9,100,69.8,81.0,76.0
20160121004500,384.0,387.2,29.5122,37,88.7,100,69.8,81.0,76.0
20160121010000,384.0,387.2,29.5122,37,91.7,100,69.8,81.0,76.0
20160121011500,384.0,374.4,28.5366,37,88.6,100,69.9,81.0,76.0
20160121013000,384.0,374.4,28.5366,37,85.3,100,69.9,81.0,76.0
20160121014500,384.0,387.2,29.5122,37,85.3,100,69.9,81.0,76.0
20160121020000,384.0,374.4,28.5366,37,89.0,100,70.0,81.0,76.0
20160121021500,384.0,361.6,27.561,37,81.6,100,69.9,81.0,76.0
20160121023000,384.0,361.6,27.561,37,79.9,100,69.8,81.0,76.0
20160121024500,384.0,374.4,28.5366,37,85.0,100,69.8,81.0,76.0
20160121030000,384.0,374.4,28.5366,37,85.0,100,69.8,81.0,76.0
20160121031500,384.0,361.6,27.561,37,80.6,100,69.8,81.0,76.0
20160121033000,384.0,374.4,28.5366,37,78.7,100,69.8,81.0,76.0
20160121034500,384.0,374.4,28.5366,37,88.6,100,69.7,81.0,76.0
20160121040000,384.0,374.4,28.5366,37,82.1,100,69.7,81.0,76.0
20160121041500,384.0,374.4,28.5366,37,91.1,100,69.7,81.0,76.0
20160121043000,384.0,361.6,27.561,37,80.2,100,69.6,81.0,76.0
20160121044500,384.0,348.8,26.5854,37,83.1,100,69.6,81.0,76.0
20160121050000,384.0,361.6,27.561,37,79.5,100,69.6,81.0,76.0
20160121051500,384.0,348.8,26.5854,37,77.8,100,69.5,81.0,76.0
20160121053000,384.0,374.4,28.5366,37,83.3,100,69.6,81.0,76.0
20160121054500,384.0,374.4,28.5366,37,78.3,100,69.6,81.0,76.0
20160121060000,384.0,361.6,27.561,37,82.9,100,69.6,81.0,76.0
20160121061500,384.0,374.4,28.5366,37,82.0,100,69.6,81.0,76.0
20160121063000,384.0,361.6,27.561,37,84.3,100,69.7,81.0,76.0
20160121064500,384.0,387.2,29.5122,37,86.3,100,69.5,81.0,76.0
20160121070000,384.0,374.4,28.5366,37,80.2,100,69.6,81.0,76.0
20160121071500,384.0,361.6,27.561,37,80.2,100,69.6,81.0,76.0
20160121073000,384.0,374.4,28.5366,37,80.2,100,69.8,81.0,76.0
20160121074500,384.0,348.8,26.5854,37,90.4,100,70.0,81.0,76.0
20160121080000,384.0,361.6,27.561,37,80.2,100,70.5,81.0,76.0
20160121081500,384.0,374.4,28.5366,37,80.2,100,70.9,81.0,76.0
20160121083000,384.0,374.4,28.5366,37,79.2,100,70.4,81.0,76.0
20160121084500,384.0,387.2,29.5122,37,79.2,100,71.1,81.0,76.0
20160121090000,384.0,361.6,27.561,37,79.2,100,70.6,81.0,76.0
20160121091500,384.0,387.2,29.5122,37,92.3,100,70.7,81.0,76.0
20160121093000,384.0,361.6,27.561,37,88.0,100,70.9,81.0,76.0
20160121094500,384.0,387.2,29.5122,37,86.9,100,70.9,81.0,76.0
20160121100000,384.0,361.6,27.561,37,92.4,100,70.8,81.0,76.0
20160121101500,384.0,387.2,29.5122,37,94.1,100,70.9,81.0,76.0
20160121103000,384.0,387.2,29.5122,37,87.4,100,70.8,81.0,76.0
20160121104500,384.0,396.8,30.2439,37,85.6,100,70.7,81.0,76.0
20160121110000,384.0,387.2,29.5122,37,90.5,100,70.5,81.0,76.0
20160121111500,384.0,361.6,27.561,37,92.6,100,70.7,81.0,76.0
20160121113000,384.0,374.4,28.5366,37,82.6,100,70.8,81.0,76.0
20160121114500,384.0,387.2,29.5122,37,78.7,100,71.6,81.0,76.0
20160121120000,384.0,387.2,29.5122,37,80.6,100,72.0,81.0,76.0
20160121121500,384.0,374.4,28.5366,37,87.1,100,72.3,81.0,76.0
20160121123000,384.0,387.2,29.5122,37,80.7,100,71.7,81.0,76.0
20160121124500,384.0,387.2,29.5122,37,80.7,100,71.9,81.0,76.0
20160121130000,384.0,396.8,30.2439,37,91.8,100,71.7,81.0,76.0
20160121131500,384.0,387.2,29.5122,37,81.1,100,71.8,81.0,76.0
20160121133000,384.0,374.4,28.5366,37,81.1,100,71.7,81.0,76.0
20160121134500,384.0,387.2,29.5122,37,77.3,100,71.3,81.0,76.0
20160121140000,384.0,396.8,30.2439,37,75.8,100,71.1,81.0,76.0
20160121141500,384.0,387.2,29.5122,37,82.0,100,71.5,81.0,76.0
20160121143000,384.0,387.2,29.5122,37,78.2,100,71.0,81.0,76.0
20160121144500,384.0,374.4,28.5366,37,82.1,100,71.1,81.0,76.0
20160121150000,384.0,396.8,30.2439,37,83.3,100,71.0,81.0,76.0
20160121151500,384.0,396.8,30.2439,37,77.8,100,70.9,81.0,76.0
20160121153000,384.0,396.8,30.2439,37,76.8,100,71.0,81.0,76.0
20160121154500,384.0,406.4,30.9756,37,79.0,100,70.7,81.0,76.0
20160121160000,384.0,387.2,29.5122,37,81.5,100,70.4,81.0,76.0
20160121161500,384.0,406.4,30.9756,37,81.5,100,70.3,81.0,76.0
20160121163000,384.0,396.8,30.2439,37,80.2,100,70.4,81.0,76.0
20160121164500,384.0,387.2,29.5122,37,81.8,100,70.4,81.0,76.0
20160121170000,384.0,387.2,29.5122,37,85.8,100,70.1,81.0,76.0
20160121171500,384.0,396.8,30.2439,37,83.6,100,70.2,81.0,76.0
20160121173000,384.0,387.2,29.5122,37,78.3,100,70.1,81.0,76.0
20160121174500,384.0,387.2,29.5122,37,79.7,100,70.1,81.0,76.0
20160121180000,384.0,374.4,28.5366,37,82.0,100,70.0,81.0,76.0
20160121181500,384.0,374.4,28.5366,37,79.4,100,70.0,81.0,76.0
20160121183000,384.0,361.6,27.561,37,79.4,100,69.8,81.0,76.0
20160121184500,384.0,374.4,28.5366,37,80.2,100,69.7,81.0,76.0
20160121190000,384.0,361.6,27.561,37,81.7,100,69.7,81.0,76.0
20160121191500,384.0,374.4,28.5366,37,78.3,100,69.7,81.0,76.0
20160121193000,384.0,374.4,28.5366,37,87.4,100,69.6,81.0,76.0
20160121194500,384.0,361.6,27.561,37,90.4,100,69.6,81.0,76.0
20160121200000,384.0,374.4,28.5366,37,86.2,100,69.6,81.0,76.0
20160121201500,384.0,361.6,27.561,37,81.6,100,69.6,81.0,76.0
20160121203000,384.0,387.2,29.5122,37,91.1,100,69.6,81.0,76.0
20160121204500,384.0,361.6,27.561,37,82.2,100,69.7,81.0,76.0
20160121210000,384.0,361.6,27.561,37,84.3,100,69.7,81.0,76.0
20160121211500,384.0,361.6,27.561,37,84.3,100,69.6,81.0,76.0
20160121213000,384.0,374.4,28.5366,37,84.3,100,69.6,81.0,76.0
20160121214500,384.0,361.6,27.561,37,78.7,100,69.5,81.0,76.0
20160121220000,384.0,374.4,28.5366,37,77.8,100,69.6,81.0,76.0
20160121221500,384.0,374.4,28.5366,37,81.5,100,69.5,81.0,76.0
20160121223000,384.0,374.4,28.5366,37,82.4,100,69.6,81.0,76.0
20160121224500,384.0,374.4,28.5366,37,75.9,100,69.4,81.0,76.0
20160121230000,384.0,374.4,28.5366,37,77.8,100,69.3,81.0,76.0
20160121231500,384.0,374.4,28.5366,37,80.7,100,69.3,81.0,76.0
20160121233000,384.0,361.6,27.561,37,76.5,100,69.2,81.0,76.0
20160121234500,384.0,374.4,28.5366,37,76.5,100,69.2,81.0,76.0
20160122000000,384.0,374.4,28.5366,37,81.4,100,69.1,81.0,76.0
20160122001500,384.0,374.4,28.5366,37,81.4,100,69.1,81.0,76.0
20160122003000,384.0,374.4,28.5366,37,79.0,100,68.9,81.0,76.0
20160122004500,384.0,361.6,27.561,37,76.3,100,68.9,81.0,76.0
20160122010000,384.0,387.2,29.5122,37,76.3,100,68.8,81.0,76.0
20160122011500,384.0,387.2,29.5122,37,76.3,100,68.8,81.0,76.0
20160122013000,384.0,387.2,29.5122,37,80.6,100,68.7,81.0,76.0
20160122014500,384.0,387.2,29.5122,37,86.8,100,68.7,81.0,76.0
20160122020000,384.0,387.2,29.5122,37,79.7,100,69.0,81.0,76.0
20160122021500,384.0,374.4,28.5366,37,76.3,100,68.9,81.0,76.0
20160122023000,384.0,387.2,29.5122,37,77.4,100,68.8,81.0,76.0
20160122024500,384.0,387.2,29.5122,37,78.3,100,68.7,81.0,76.0
20160122030000,384.0,387.2,29.5122,37,78.3,100,68.6,81.0,76.0
20160122031500,384.0,396.8,30.2439,37,78.3,100,68.6,81.0,76.0
20160122033000,384.0,396.8,30.2439,37,76.1,100,68.4,81.0,76.0
20160122034500,384.0,396.8,30.2439,37,74.8,100,68.4,81.0,76.0
20160122040000,384.0,396.8,30.2439,37,74.0,100,68.3,81.0,76.0
20160122041500,384.0,406.4,30.9756,37,74.0,100,68.4,81.0,76.0
20160122043000,384.0,396.8,30.2439,37,76.0,100,68.4,81.0,76.0
20160122044500,384.0,396.8,30.2439,37,76.0,100,68.2,81.0,76.0
20160122050000,384.0,387.2,29.5122,37,77.7,100,68.1,81.0,76.0
20160122051500,384.0,396.8,30.2439,37,77.7,100,68.1,81.0,76.0
20160122053000,384.0,406.4,30.9756,37,77.7,100,68.3,81.0,76.0
20160122054500,384.0,396.8,30.2439,37,74.2,100,68.1,81.0,76.0
20160122060000,384.0,396.8,30.2439,37,74.2,100,68.2,81.0,76.0
20160122061500,384.0,396.8,30.2439,37,75.9,100,68.2,81.0,76.0
20160122063000,384.0,396.8,30.2439,37,74.9,100,68.1,81.0,76.0
20160122064500,384.0,387.2,29.5122,37,75.9,100,68.1,81.0,76.0
20160122070000,384.0,406.4,30.9756,37,77.7,100,68.1,81.0,76.0
20160122071500,384.0,406.4,30.9756,37,77.7,100,68.1,81.0,76.0
20160122073000,384.0,396.8,30.2439,37,75.8,100,68.4,81.0,76.0
20160122074500,384.0,396.8,30.2439,37,75.8,100,68.7,81.0,76.0
20160122080000,384.0,387.2,29.5122,37,74.9,100,69.2,81.0,76.0
20160122081500,384.0,387.2,29.5122,37,74.9,100,69.2,81.0,76.0
20160122083000,384.0,387.2,29.5122,37,76.1,100,69.0,81.0,76.0
20160122084500,384.0,396.8,30.2439,37,77.8,100,69.1,81.0,76.0
20160122090000,384.0,374.4,28.5366,37,79.6,100,69.1,81.0,76.0
20160122091500,384.0,387.2,29.5122,37,78.7,100,69.1,81.0,76.0
20160122093000,384.0,387.2,29.5122,37,76.2,100,69.0,81.0,76.0
20160122094500,384.0,396.8,30.2439,37,74.4,100,69.2,81.0,76.0
20160122100000,384.0,387.2,29.5122,37,74.4,100,68.9,81.0,76.0
20160122101500,384.0,387.2,29.5122,37,75.4,100,69.1,81.0,76.0
20160122103000,384.0,387.2,29.5122,37,76.4,100,69.2,81.0,76.0
20160122104500,384.0,387.2,29.5122,37,79.2,100,69.2,81.0,76.0
20160122110000,384.0,374.4,28.5366,37,79.2,100,69.0,81.0,76.0
20160122111500,384.0,387.2,29.5122,37,77.2,100,69.1,81.0,76.0
20160122113000,384.0,374.4,28.5366,37,79.6,100,69.8,81.0,76.0
20160122114500,384.0,361.6,27.561,37,75.4,100,70.0,81.0,76.0
20160122120000,384.0,361.6,27.561,37,76.4,100,70.0,81.0,76.0
20160122121500,384.0,361.6,27.561,37,76.4,100,70.7,81.0,76.0
20160122123000,384.0,361.6,27.561,37,78.3,100,71.0,81.0,76.0
20160122124500,384.0,374.4,28.5366,37,78.3,100,70.3,81.0,76.0
20160122130000,384.0,361.6,27.561,37,80.6,100,70.7,81.0,76.0
20160122131500,384.0,387.2,29.5122,37,76.8,100,70.5,81.0,76.0
20160122133000,384.0,348.8,26.5854,37,79.6,100,70.4,81.0,76.0
20160122134500,384.0,361.6,27.561,37,74.5,100,69.7,81.0,76.0
20160122140000,384.0,374.4,28.5366,37,75.9,100,69.6,81.0,76.0
20160122141500,384.0,348.8,26.5854,37,77.3,100,70.0,81.0,76.0
20160122143000,384.0,374.4,28.5366,37,77.3,100,69.2,81.0,76.0
20160122144500,384.0,361.6,27.561,37,78.7,100,69.0,81.0,76.0
20160122150000,384.0,374.4,28.5366,37,79.6,100,68.8,81.0,76.0
20160122151500,384.0,361.6,27.561,37,79.6,100,68.7,81.0,76.0
20160122153000,384.0,361.6,27.561,37,76.3,100,68.6,81.0,76.0
20160122154500,384.0,374.4,28.5366,37,77.2,100,68.6,81.0,76.0
20160122160000,384.0,374.4,28.5366,37,75.0,100,68.7,81.0,76.0
20160122161500,384.0,374.4,28.5366,37,78.3,100,68.8,81.0,76.0
20160122163000,384.0,387.2,29.5122,37,78.3,100,68.5,81.0,76.0
20160122164500,384.0,374.4,28.5366,37,80.1,100,68.4,81.0,76.0
20160122170000,384.0,361.6,27.561,37,77.0,100,68.5,81.0,76.0
20160122171500,384.0,387.2,29.5122,37,75.3,100,68.4,81.0,76.0
20160122173000,384.0,374.4,28.5366,37,75.3,100,68.4,81.0,76.0
20160122174500,384.0,374.4,28.5366,37,75.3,100,68.3,81.0,76.0
20160122180000,384.0,361.6,27.561,37,76.4,100,68.4,81.0,76.0
20160122181500,384.0,361.6,27.561,37,78.7,100,69.0,81.0,76.0
20160122183000,384.0,374.4,28.5366,37,78.7,100,68.6,81.0,76.0
20160122184500,384.0,374.4,28.5366,37,79.6,100,68.4,81.0,76.0
20160122190000,384.0,396.8,30.2439,37,79.6,100,68.4,81.0,76.0
20160122191500,384.0,374.4,28.5366,37,74.4,100,68.3,81.0,76.0
20160122193000,384.0,374.4,28.5366,37,74.4,100,68.3,81.0,76.0
20160122194500,384.0,374.4,28.5366,37,74.4,100,68.3,81.0,76.0
20160122200000,384.0,387.2,29.5122,37,78.1,100,68.3,81.0,76.0
20160122201500,384.0,387.2,29.5122,37,74.8,100,68.3,81.0,76.0
20160122203000,384.0,374.4,28.5366,37,76.8,100,68.3,81.0,76.0
20160122204500,384.0,387.2,29.5122,37,86.1,100,68.3,81.0,76.0
20160122210000,384.0,361.6,27.561,37,88.6,100,68.4,81.0,76.0
20160122211500,384.0,374.4,28.5366,37,82.6,100,68.5,81.0,76.0
20160122213000,384.0,374.4,28.5366,37,89.8,100,68.6,81.0,76.0
20160122214500,384.0,374.4,28.5366,37,86.9,100,68.6,81.0,76.0
20160122220000,384.0,374.4,28.5366,37,83.2,100,68.8,81.0,76.0
20160122221500,384.0,361.6,27.561,37,89.2,100,68.7,81.0,76.0
20160122223000,384.0,361.6,27.561,37,85.6,100,68.7,81.0,76.0
20160122224500,384.0,374.4,28.5366,37,89.2,100,68.8,81.0,76.0
20160122230000,384.0,374.4,28.5366,37,82.3,100,68.8,81.0,76.0
20160122231500,384.0,361.6,27.561,37,88.6,100,68.7,81.0,76.0
20160122233000,384.0,374.4,28.5366,37,86.2,100,68.7,81.0,76.0
20160122234500,384.0,374.4,28.5366,37,88.6,100,68.6,81.0,76.0
20160123000000,384.0,374.4,28.5366,37,84.9,100,68.6,81.0,76.0
20160123001500,384.0,374.4,28.5366,37,89.8,100,68.7,81.0,76.0
20160123003000,384.0,374.4,28.5366,37,88.0,100,68.7,81.0,76.0
20160123004500,384.0,387.2,29.5122,37,79.2,100,68.7,81.0,76.0
20160123010000,384.0,396.8,30.2439,37,76.4,100,68.6,81.0,76.0
20160123011500,384.0,339.2,25.8537,37,79.7,100,68.4,81.0,76.0
20160123013000,384.0,339.2,25.8537,37,79.7,100,68.4,81.0,76.0
20160123014500,384.0,339.2,25.8537,37,78.2,100,68.3,81.0,76.0
20160123020000,384.0,348.8,26.5854,37,75.3,100,68.3,81.0,76.0
20160123021500,384.0,348.8,26.5854,37,74.0,100,68.2,81.0,76.0
20160123023000,384.0,339.2,25.8537,37,74.0,100,68.2,81.0,76.0
20160123024500,384.0,348.8,26.5854,37,75.9,100,68.2,81.0,76.0
20160123030000,384.0,323.2,24.6341,37,75.9,100,68.1,81.0,76.0
20160123031500,384.0,348.8,26.5854,37,79.8,100,68.2,81.0,76.0
20160123033000,384.0,348.8,26.5854,37,79.8,100,68.1,81.0,76.0
20160123034500,384.0,348.8,26.5854,37,76.3,100,68.1,81.0,76.0
20160123040000,384.0,348.8,26.5854,37,74.9,100,68.1,81.0,76.0
20160123041500,384.0,348.8,26.5854,37,74.9,100,68.1,81.0,76.0
20160123043000,384.0,339.2,25.8537,37,75.9,100,68.0,81.0,76.0
20160123044500,384.0,348.8,26.5854,37,77.3,100,67.9,81.0,76.0
20160123050000,384.0,348.8,26.5854,37,77.3,100,67.8,81.0,76.0
20160123051500,384.0,361.6,27.561,37,80.2,100,67.8,81.0,76.0
20160123053000,384.0,339.2,25.8537,37,77.2,100,67.9,81.0,76.0
20160123054500,384.0,348.8,26.5854,37,76.2,100,67.8,81.0,76.0
20160123060000,384.0,348.8,26.5854,37,74.0,100,67.8,81.0,76.0
20160123061500,384.0,348.8,26.5854,37,76.3,100,67.7,81.0,76.0
20160123063000,384.0,348.8,26.5854,37,80.6,100,68.2,81.0,76.0
20160123064500,384.0,348.8,26.5854,37,77.8,100,68.1,81.0,76.0
20160123070000,384.0,339.2,25.8537,37,80.2,100,68.1,81.0,76.0
20160123071500,384.0,348.8,26.5854,37,77.3,100,67.8,81.0,76.0
20160123073000,384.0,348.8,26.5854,37,77.3,100,68.0,81.0,76.0
20160123074500,384.0,339.2,25.8537,37,76.3,100,67.8,81.0,76.0
20160123080000,384.0,348.8,26.5854,37,77.2,100,67.9,81.0,76.0
20160123081500,384.0,348.8,26.5854,37,75.9,100,67.9,81.0,76.0
20160123083000,384.0,348.8,26.5854,37,75.9,100,67.9,81.0,76.0
20160123084500,384.0,339.2,25.8537,37,76.8,100,68.0,81.0,76.0
20160123090000,384.0,339.2,25.8537,37,79.6,100,67.9,81.0,76.0
20160123091500,384.0,339.2,25.8537,37,81.6,100,68.3,81.0,76.0
20160123093000,384.0,348.8,26.5854,37,78.9,100,67.9,81.0,76.0
20160123094500,384.0,323.2,24.6341,37,75.8,100,67.9,81.0,76.0
20160123100000,384.0,339.2,25.8537,37,80.1,100,68.0,81.0,76.0
20160123101500,384.0,361.6,27.561,37,76.8,100,67.8,81.0,76.0
20160123103000,384.0,348.8,26.5854,37,76.8,100,67.9,81.0,76.0
20160123104500,384.0,361.6,27.561,37,76.8,100,67.7,81.0,76.0
20160123110000,384.0,361.6,27.561,37,80.1,100,67.7,81.0,76.0
20160123111500,384.0,361.6,27.561,37,80.1,100,67.8,81.0,76.0
20160123113000,384.0,361.6,27.561,37,78.0,100,67.7,81.0,76.0
20160123114500,384.0,374.4,28.5366,37,74.9,100,67.4,81.0,76.0
20160123120000,384.0,348.8,26.5854,37,74.9,100,67.9,81.0,76.0
20160123121500,384.0,348.8,26.5854,37,74.9,100,68.0,81.0,76.0
20160123123000,384.0,374.4,28.5366,37,74.9,100,68.1,81.0,76.0
20160123124500,384.0,348.8,26.5854,37,77.0,100,68.1,81.0,76.0
20160123130000,384.0,348.8,26.5854,37,79.1,100,68.1,81.0,76.0
20160123131500,384.0,348.8,26.5854,37,77.6,100,67.9,81.0,76.0
20160123133000,384.0,348.8,26.5854,37,76.3,100,68.1,81.0,76.0
20160123134500,384.0,348.8,26.5854,37,76.3,100,68.0,81.0,76.0
20160123140000,384.0,323.2,24.6341,37,76.3,100,67.9,81.0,76.0
20160123141500,384.0,348.8,26.5854,37,77.8,100,67.9,81.0,76.0
20160123143000,384.0,339.2,25.8537,37,77.8,100,67.8,81.0,76.0
20160123144500,384.0,348.8,26.5854,37,79.2,100,67.9,81.0,76.0
20160123150000,384.0,348.8,26.5854,37,82.0,100,67.9,81.0,76.0
20160123151500,384.0,339.2,25.8537,37,81.1,100,67.8,81.0,76.0
20160123153000,384.0,348.8,26.5854,37,78.6,100,68.0,81.0,76.0
20160123154500,384.0,348.8,26.5854,37,75.0,100,67.8,81.0,76.0
20160123160000,384.0,348.8,26.5854,37,75.8,100,67.9,81.0,76.0
20160123161500,384.0,361.6,27.561,37,77.3,100,67.9,81.0,76.0
20160123163000,384.0,348.8,26.5854,37,77.3,100,68.0,81.0,76.0
20160123164500,384.0,348.8,26.5854,37,79.7,100,67.9,81.0,76.0
20160123170000,384.0,348.8,26.5854,37,80.5,100,68.0,81.0,76.0
20160123171500,384.0,339.2,25.8537,37,80.5,100,68.2,81.0,76.0
20160123173000,384.0,339.2,25.8537,37,80.5,100,68.1,81.0,76.0
20160123174500,384.0,374.4,28.5366,38,75.9,100,67.9,81.0,76.0
20160123180000,384.0,348.8,26.5854,38,75.1,100,68.0,81.0,76.0
20160123181500,384.0,339.2,25.8537,38,75.9,100,68.2,81.0,76.0
20160123183000,384.0,361.6,27.561,38,76.8,100,67.9,81.0,76.0
20160123184500,384.0,348.8,26.5854,38,76.8,100,67.9,81.0,76.0
20160123190000,384.0,361.6,27.561,38,78.8,100,67.7,81.0,76.0
20160123191500,384.0,387.2,29.5122,38,77.7,100,67.6,81.0,76.0
20160123193000,384.0,374.4,28.5366,38,74.8,100,67.5,81.0,76.0
20160123194500,384.0,387.2,29.5122,38,74.8,100,67.6,81.0,76.0
20160123200000,384.0,396.8,30.2439,38,74.8,100,67.7,81.0,76.0
20160123201500,384.0,374.4,28.5366,38,74.8,100,67.7,81.0,76.0
20160123203000,384.0,396.8,30.2439,38,75.9,100,67.8,81.0,76.0
20160123204500,384.0,387.2,29.5122,38,76.7,100,67.7,81.0,76.0
20160123210000,384.0,387.2,29.5122,38,77.5,100,67.6,81.0,76.0
20160123211500,384.0,387.2,29.5122,38,77.5,100,67.5,81.0,76.0
20160123213000,384.0,396.8,30.2439,38,76.7,100,67.4,81.0,76.0
20160123214500,384.0,396.8,30.2439,38,78.2,100,67.4,81.0,76.0
20160123220000,384.0,396.8,30.2439,38,74.0,100,67.4,81.0,76.0
20160123221500,384.0,396.8,30.2439,38,74.0,100,67.4,81.0,76.0
20160123223000,384.0,396.8,30.2439,38,76.8,100,67.5,81.0,76.0
20160123224500,384.0,396.8,30.2439,38,75.5,100,67.6,81.0,76.0
20160123230000,384.0,396.8,30.2439,38,75.5,100,67.3,81.0,76.0
20160123231500,384.0,406.4,30.9756,38,77.6,100,67.4,81.0,76.0
20160123233000,384.0,387.2,29.5122,38,78.7,100,67.3,81.0,76.0
20160123234500,384.0,387.2,29.5122,38,73.4,100,67.2,81.0,76.0
20160124000000,384.0,406.4,30.9756,38,73.4,100,67.2,81.0,76.0
20160124001500,384.0,406.4,30.9756,38,74.9,100,67.3,81.0,76.0
20160124003000,384.0,396.8,30.2439,38,74.9,100,67.3,81.0,76.0
20160124004500,384.0,406.4,30.9756,38,78.2,100,67.2,81.0,76.0
20160124010000,384.0,396.8,30.2439,38,78.2,100,67.5,81.0,76.0
20160124011500,384.0,406.4,30.9756,38,76.3,100,67.2,81.0,76.0
20160124013000,384.0,396.8,30.2439,38,74.5,100,67.1,81.0,76.0
20160124014500,384.0,396.8,30.2439,38,74.5,100,67.1,81.0,76.0
20160124020000,384.0,396.8,30.2439,38,73.0,100,67.1,81.0,76.0
20160124021500,384.0,396.8,30.2439,38,73.0,100,67.1,81.0,76.0
20160124023000,384.0,406.4,30.9756,38,77.7,100,67.0,81.0,76.0
20160124024500,384.0,396.8,30.2439,38,75.4,100,67.1,81.0,76.0
20160124030000,384.0,396.8,30.2439,38,75.4,100,67.1,81.0,76.0
20160124031500,384.0,396.8,30.2439,38,76.8,100,67.0,81.0,76.0
20160124033000,384.0,396.8,30.2439,38,80.1,100,67.2,81.0,76.0
20160124034500,384.0,387.2,29.5122,38,75.2,100,67.1,81.0,76.0
20160124040000,384.0,396.8,30.2439,38,73.5,100,67.1,81.0,76.0
20160124041500,384.0,406.4,30.9756,38,73.5,100,67.1,81.0,76.0
20160124043000,384.0,387.2,29.5122,38,75.9,100,67.2,81.0,76.0
20160124044500,384.0,387.2,29.5122,38,74.0,100,67.2,81.0,76.0
20160124050000,384.0,396.8,30.2439,38,77.8,100,67.1,81.0,76.0
20160124051500,384.0,406.4,30.9756,38,80.1,100,67.2,81.0,76.0
20160124053000,384.0,387.2,29.5122,38,74.3,100,67.0,81.0,76.0
20160124054500,384.0,387.2,29.5122,38,72.5,100,66.9,81.0,76.0
20160124060000,384.0,396.8,30.2439,38,74.4,100,67.0,81.0,76.0
20160124061500,384.0,396.8,30.2439,38,75.4,100,67.1,81.0,76.0
20160124063000,384.0,396.8,30.2439,38,75.4,100,67.1,81.0,76.0
20160124064500,384.0,374.4,28.5366,38,76.8,100,67.1,81.0,76.0
20160124070000,384.0,374.4,28.5366,38,75.6,100,67.0,81.0,76.0
20160124071500,384.0,396.8,30.2439,38,78.2,100,67.0,81.0,76.0
20160124073000,384.0,387.2,29.5122,38,77.3,100,67.0,81.0,76.0
20160124074500,384.0,387.2,29.5122,38,78.9,100,67.0,81.0,76.0
20160124080000,384.0,387.2,29.5122,38,73.5,100,66.9,81.0,76.0
20160124081500,384.0,396.8,30.2439,38,74.4,100,67.4,81.0,76.0
20160124083000,384.0,387.2,29.5122,38,75.9,100,67.3,81.0,76.0
20160124084500,384.0,406.4,30.9756,38,78.7,100,67.5,81.0,76.0
20160124090000,384.0,396.8,30.2439,38,78.7,100,67.4,81.0,76.0
20160124091500,384.0,387.2,29.5122,38,80.1,100,67.6,81.0,76.0
20160124093000,384.0,387.2,29.5122,38,76.3,100,67.6,81.0,76.0
20160124094500,384.0,387.2,29.5122,38,77.7,100,67.8,81.0,76.0
20160124100000,384.0,374.4,28.5366,38,74.9,100,67.7,81.0,76.0
20160124101500,384.0,374.4,28.5366,38,76.1,100,67.7,81.0,76.0
20160124103000,384.0,387.2,29.5122,38,76.1,100,67.8,81.0,76.0
20160124104500,384.0,387.2,29.5122,38,77.3,100,67.8,81.0,76.0
20160124110000,384.0,374.4,28.5366,38,79.7,100,68.1,81.0,76.0
20160124111500,384.0,387.2,29.5122,38,78.7,100,68.2,81.0,76.0
20160124113000,384.0,361.6,27.561,38,80.1,100,68.6,81.0,76.0
20160124114500,384.0,374.4,28.5366,38,75.3,100,68.9,81.0,76.0
20160124120000,384.0,387.2,29.5122,38,74.4,100,69.0,81.0,76.0
20160124121500,384.0,374.4,28.5366,38,75.9,100,69.6,81.0,76.0
20160124123000,384.0,374.4,28.5366,38,75.9,100,69.9,81.0,76.0
20160124124500,384.0,387.2,29.5122,38,77.8,100,70.0,81.0,76.0
20160124130000,384.0,361.6,27.561,38,80.1,100,69.6,81.0,76.0
20160124131500,384.0,361.6,27.561,38,80.1,100,69.4,81.0,76.0
20160124133000,384.0,374.4,28.5366,38,80.1,100,69.3,81.0,76.0
20160124134500,384.0,361.6,27.561,38,77.3,100,69.6,81.0,76.0
20160124140000,384.0,361.6,27.561,38,78.3,100,69.1,81.0,76.0
20160124141500,384.0,348.8,26.5854,38,82.1,100,68.9,81.0,76.0
20160124143000,384.0,348.8,26.5854,38,76.4,100,69.1,81.0,76.0
20160124144500,384.0,374.4,28.5366,38,76.4,100,68.8,81.0,76.0
20160124150000,384.0,374.4,28.5366,38,76.4,100,68.6,81.0,76.0
20160124151500,384.0,374.4,28.5366,38,77.3,100,68.6,81.0,76.0
20160124153000,384.0,361.6,27.561,38,80.2,100,68.4,81.0,76.0
20160124154500,384.0,361.6,27.561,38,77.7,100,68.4,81.0,76.0
20160124160000,384.0,396.8,30.2439,38,76.4,100,68.3,81.0,76.0
20160124161500,384.0,387.2,29.5122,38,77.8,100,68.4,81.0,76.0
20160124163000,384.0,374.4,28.5366,38,81.1,100,68.4,81.0,76.0
20160124164500,384.0,387.2,29.5122,38,75.4,100,68.5,81.0,76.0
20160124170000,384.0,387.2,29.5122,38,75.4,100,68.3,81.0,76.0
20160124171500,384.0,361.6,27.561,38,77.3,100,68.6,81.0,76.0
20160124173000,384.0,361.6,27.561,38,78.3,100,68.3,81.0,76.0
20160124174500,384.0,361.6,27.561,38,78.3,100,68.4,81.0,76.0
20160124180000,384.0,348.8,26.5854,38,78.3,100,68.4,81.0,76.0
20160124181500,384.0,374.4,28.5366,38,78.3,100,68.3,81.0,76.0
20160124183000,384.0,361.6,27.561,38,76.8,100,68.3,81.0,76.0
20160124184500,384.0,374.4,28.5366,38,80.2,100,68.3,81.0,76.0
20160124190000,384.0,361.6,27.561,38,80.2,100,68.2,81.0,76.0
20160124191500,384.0,374.4,28.5366,38,76.8,100,68.2,81.0,76.0
20160124193000,384.0,374.4,28.5366,38,76.8,100,68.2,81.0,76.0
20160124194500,384.0,374.4,28.5366,38,79.7,100,68.2,81.0,76.0
20160124200000,384.0,374.4,28.5366,38,81.1,100,68.2,81.0,76.0
20160124201500,384.0,374.4,28.5366,38,79.1,100,68.2,81.0,76.0
20160124203000,384.0,374.4,28.5366,38,75.4,100,68.2,81.0,76.0
20160124204500,384.0,374.4,28.5366,38,77.3,100,68.2,81.0,76.0
20160124210000,384.0,374.4,28.5366,38,76.4,100,68.3,81.0,76.0
20160124211500,384.0,374.4,28.5366,38,80.2,100,68.1,81.0,76.0
20160124213000,384.0,387.2,29.5122,38,81.1,100,68.1,81.0,76.0
20160124214500,384.0,387.2,29.5122,38,77.7,100,68.0,81.0,76.0
20160124220000,384.0,374.4,28.5366,38,76.2,100,67.9,81.0,76.0
20160124221500,384.0,387.2,29.5122,38,75.3,100,68.0,81.0,76.0
20160124223000,384.0,374.4,28.5366,38,75.3,100,67.9,81.0,76.0
20160124224500,384.0,387.2,29.5122,38,75.3,100,67.9,81.0,76.0
20160124230000,384.0,374.4,28.5366,38,76.4,100,67.9,81.0,76.0
20160124231500,384.0,387.2,29.5122,38,76.4,100,68.0,81.0,76.0
20160124233000,384.0,374.4,28.5366,38,78.8,100,67.7,81.0,76.0
20160124234500,384.0,374.4,28.5366,38,78.8,100,67.7,81.0,76.0
20160125000000,384.0,374.4,28.5366,38,75.3,100,67.7,81.0,76.0
20160125001500,384.0,374.4,28.5366,38,74.0,100,67.7,81.0,76.0
20160125003000,384.0,374.4,28.5366,38,75.0,100,67.7,81.0,76.0
20160125004500,384.0,387.2,29.5122,38,76.4,100,67.9,81.0,76.0
20160125010000,384.0,374.4,28.5366,38,77.2,100,67.8,81.0,76.0
20160125011500,384.0,374.4,28.5366,38,80.2,100,67.9,81.0,76.0
20160125013000,384.0,396.8,30.2439,38,80.2,100,67.9,81.0,76.0
20160125014500,384.0,387.2,29.5122,38,78.7,100,68.0,81.0,76.0
20160125020000,384.0,374.4,28.5366,38,75.8,100,67.9,81.0,76.0
20160125021500,384.0,374.4,28.5366,38,75.8,100,67.8,81.0,76.0
20160125023000,384.0,374.4,28.5366,38,74.9,100,67.8,81.0,76.0
20160125024500,384.0,374.4,28.5366,38,75.9,100,67.8,81.0,76.0
20160125030000,384.0,361.6,27.561,38,76.8,100,68.0,81.0,76.0
20160125031500,384.0,374.4,28.5366,38,79.6,100,68.0,81.0,76.0
20160125033000,384.0,374.4,28.5366,38,82.5,100,68.0,81.0,76.0
20160125034500,384.0,361.6,27.561,38,76.8,100,68.0,81.0,76.0
20160125040000,384.0,361.6,27.561,38,76.8,100,68.1,81.0,76.0
20160125041500,384.0,374.4,28.5366,38,81.1,100,68.3,81.0,76.0
20160125043000,384.0,374.4,28.5366,38,75.8,100,68.1,81.0,76.0
20160125044500,384.0,374.4,28.5366,38,78.2,100,68.1,81.0,76.0
20160125050000,384.0,374.4,28.5366,38,75.9,100,68.1,81.0,76.0
20160125051500,384.0,374.4,28.5366,38,78.3,100,68.1,81.0,76.0
20160125053000,384.0,374.4,28.5366,38,78.3,100,68.0,81.0,76.0
20160125054500,384.0,387.2,29.5122,38,80.1,100,68.0,81.0,76.0
20160125060000,384.0,361.6,27.561,38,76.8,100,68.1,81.0,76.0
