PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125061500,384.0,374.4,28.5366,38,76.8,100,68.2,81.0,76.0
20160125063000,384.0,374.4,28.5366,38,80.7,100,68.2,81.0,76.0
20160125064500,384.0,361.6,27.561,38,82.5,100,68.3,81.0,76.0
20160125070000,384.0,374.4,28.5366,38,89.2,100,68.2,81.0,76.0
20160125071500,384.0,374.4,28.5366,38,77.3,100,68.2,81.0,76.0
20160125073000,384.0,374.4,28.5366,38,81.1,100,68.4,81.0,76.0
20160125074500,384.0,374.4,28.5366,38,76.4,100,68.7,81.0,76.0
20160125080000,384.0,374.4,28.5366,38,76.4,100,69.3,81.0,76.0
20160125081500,384.0,374.4,28.5366,38,80.2,100,69.4,81.0,76.0
20160125083000,384.0,374.4,28.5366,38,83.1,100,69.7,81.0,76.0
20160125084500,384.0,374.4,28.5366,38,76.4,100,69.8,81.0,76.0
20160125090000,384.0,361.6,27.561,38,77.8,100,69.7,81.0,76.0
20160125091500,384.0,348.8,26.5854,38,80.3,100,69.7,81.0,76.0
20160125093000,384.0,348.8,26.5854,38,83.1,100,69.8,81.0,76.0
20160125094500,384.0,348.8,26.5854,38,77.8,100,69.8,81.0,76.0
20160125100000,384.0,348.8,26.5854,38,79.7,100,70.0,81.0,76.0
20160125101500,384.0,348.8,26.5854,38,83.2,100,70.0,81.0,76.0
20160125103000,384.0,361.6,27.561,38,82.2,100,70.1,81.0,76.0
20160125104500,384.0,361.6,27.561,38,78.7,100,70.1,81.0,76.0
20160125110000,384.0,348.8,26.5854,38,80.7,100,70.4,81.0,76.0
20160125111500,384.0,348.8,26.5854,38,84.3,100,70.3,81.0,76.0
20160125113000,384.0,339.2,25.8537,38,79.7,100,71.6,81.0,76.0
20160125114500,384.0,348.8,26.5854,38,81.6,100,70.8,81.0,76.0
20160125120000,384.0,348.8,26.5854,38,86.2,100,70.8,81.0,76.0
20160125121500,384.0,348.8,26.5854,38,80.6,100,71.8,81.0,76.0
20160125123000,384.0,361.6,27.561,38,80.6,100,71.7,81.0,76.0
20160125124500,384.0,361.6,27.561,38,80.6,100,71.5,81.0,76.0
20160125130000,384.0,361.6,27.561,38,86.9,100,71.5,81.0,76.0
20160125131500,384.0,387.2,29.5122,38,82.5,100,71.9,81.0,76.0
20160125133000,384.0,374.4,28.5366,38,78.7,100,71.8,81.0,76.0
20160125134500,384.0,374.4,28.5366,38,81.7,100,71.6,81.0,76.0
20160125140000,384.0,348.8,26.5854,38,81.7,100,71.4,81.0,76.0
20160125141500,384.0,348.8,26.5854,38,79.6,100,71.0,81.0,76.0
20160125143000,384.0,361.6,27.561,38,82.5,100,70.8,81.0,76.0
20160125144500,384.0,387.2,29.5122,38,86.2,100,70.8,81.0,76.0
20160125150000,384.0,387.2,29.5122,38,88.6,100,70.5,81.0,76.0
20160125151500,384.0,374.4,28.5366,38,86.7,100,70.6,81.0,76.0
20160125153000,384.0,387.2,29.5122,38,89.8,100,70.4,81.0,76.0
20160125154500,384.0,387.2,29.5122,38,86.2,100,70.5,81.0,76.0
20160125160000,384.0,387.2,29.5122,38,90.4,100,70.5,81.0,76.0
20160125161500,384.0,387.2,29.5122,38,89.3,100,70.4,81.0,76.0
20160125163000,384.0,387.2,29.5122,38,84.9,100,70.3,81.0,76.0
20160125164500,384.0,374.4,28.5366,38,81.6,100,70.3,81.0,76.0
20160125170000,384.0,374.4,28.5366,38,88.6,100,70.4,81.0,76.0
20160125171500,384.0,374.4,28.5366,38,87.5,100,70.3,81.0,76.0
20160125173000,384.0,387.2,29.5122,38,80.7,100,70.2,81.0,76.0
20160125174500,384.0,387.2,29.5122,38,78.2,100,69.9,81.0,76.0
20160125180000,384.0,387.2,29.5122,38,80.7,100,69.8,81.0,76.0
20160125181500,384.0,348.8,26.5854,38,82.6,100,70.1,81.0,76.0
20160125183000,384.0,348.8,26.5854,38,81.5,100,70.0,81.0,76.0
20160125184500,384.0,348.8,26.5854,38,80.2,100,69.9,81.0,76.0
20160125190000,384.0,361.6,27.561,38,80.2,100,69.9,81.0,76.0
20160125191500,384.0,348.8,26.5854,38,80.2,100,69.8,81.0,76.0
20160125193000,384.0,348.8,26.5854,38,85.6,100,69.8,81.0,76.0
20160125194500,384.0,348.8,26.5854,38,85.6,100,69.8,81.0,76.0
20160125200000,384.0,361.6,27.561,38,79.2,100,69.7,81.0,76.0
20160125201500,384.0,348.8,26.5854,38,80.7,100,69.6,81.0,76.0
20160125203000,384.0,361.6,27.561,38,80.7,100,69.6,81.0,76.0
20160125204500,384.0,374.4,28.5366,38,83.7,100,69.5,81.0,76.0
20160125210000,384.0,361.6,27.561,38,78.7,100,69.5,81.0,76.0
20160125211500,384.0,348.8,26.5854,38,80.8,100,69.6,81.0,76.0
20160125213000,384.0,348.8,26.5854,38,82.6,100,69.6,81.0,76.0
20160125214500,384.0,374.4,28.5366,38,79.1,100,69.5,81.0,76.0
20160125220000,384.0,348.8,26.5854,38,79.1,100,69.5,81.0,76.0
20160125221500,384.0,361.6,27.561,38,77.8,100,69.4,81.0,76.0
20160125223000,384.0,374.4,28.5366,38,81.6,100,69.5,81.0,76.0
20160125224500,384.0,361.6,27.561,38,81.6,100,69.6,81.0,76.0
20160125230000,384.0,361.6,27.561,38,78.6,100,69.3,81.0,76.0
20160125231500,384.0,348.8,26.5854,38,78.6,100,69.5,81.0,76.0
20160125233000,384.0,374.4,28.5366,38,82.1,100,69.4,81.0,76.0
20160125234500,384.0,348.8,26.5854,38,80.1,100,69.3,81.0,76.0
20160126000000,384.0,348.8,26.5854,38,83.7,100,69.4,81.0,76.0
20160126001500,384.0,339.2,25.8537,38,86.8,100,69.5,81.0,76.0
20160126003000,384.0,323.2,24.6341,38,84.4,100,69.3,81.0,76.0
20160126004500,384.0,348.8,26.5854,38,89.9,100,69.6,81.0,76.0
20160126010000,384.0,348.8,26.5854,38,89.9,100,69.7,81.0,76.0
20160126011500,384.0,348.8,26.5854,38,83.9,100,69.4,81.0,76.0
20160126013000,384.0,339.2,25.8537,38,90.5,100,69.4,81.0,76.0
20160126014500,384.0,339.2,25.8537,38,88.7,100,69.5,81.0,76.0
20160126020000,384.0,348.8,26.5854,38,84.4,100,69.6,81.0,76.0
20160126021500,384.0,339.2,25.8537,38,91.1,100,69.6,81.0,76.0
20160126023000,384.0,348.8,26.5854,38,86.8,100,69.4,81.0,76.0
20160126024500,384.0,339.2,25.8537,38,86.8,100,69.5,81.0,76.0
20160126030000,384.0,339.2,25.8537,38,91.7,100,69.6,81.0,76.0
20160126031500,384.0,339.2,25.8537,38,84.9,100,69.6,81.0,76.0
20160126033000,384.0,348.8,26.5854,38,86.9,100,69.5,81.0,76.0
20160126034500,384.0,348.8,26.5854,38,90.9,100,69.4,81.0,76.0
20160126040000,384.0,348.8,26.5854,38,84.4,100,69.4,81.0,76.0
20160126041500,384.0,339.2,25.8537,38,91.7,100,69.4,81.0,76.0
20160126043000,384.0,339.2,25.8537,38,88.0,100,69.5,81.0,76.0
20160126044500,384.0,339.2,25.8537,38,84.4,100,69.4,81.0,76.0
20160126050000,384.0,348.8,26.5854,38,91.1,100,69.4,81.0,76.0
20160126051500,384.0,339.2,25.8537,38,86.2,100,69.5,81.0,76.0
20160126053000,384.0,348.8,26.5854,38,85.1,100,69.8,81.0,76.0
20160126054500,384.0,339.2,25.8537,38,90.7,100,69.6,81.0,76.0
20160126060000,384.0,348.8,26.5854,38,85.6,100,69.6,81.0,76.0
20160126061500,384.0,339.2,25.8537,38,88.8,100,69.8,81.0,76.0
20160126063000,384.0,348.8,26.5854,38,90.4,100,69.6,81.0,76.0
20160126064500,384.0,361.6,27.561,38,88.1,100,69.7,81.0,76.0
20160126070000,384.0,361.6,27.561,38,89.2,100,69.4,81.0,76.0
20160126071500,384.0,348.8,26.5854,38,90.7,100,69.3,81.0,76.0
20160126073000,384.0,348.8,26.5854,38,84.7,100,69.3,81.0,76.0
20160126074500,384.0,361.6,27.561,38,86.9,100,69.6,81.0,76.0
20160126080000,384.0,348.8,26.5854,38,90.4,100,70.5,81.0,76.0
20160126081500,384.0,374.4,28.5366,38,85.0,100,70.6,81.0,76.0
20160126083000,384.0,374.4,28.5366,38,88.1,100,70.5,81.0,76.0
20160126084500,384.0,374.4,28.5366,38,89.2,100,70.7,81.0,76.0
20160126090000,384.0,348.8,26.5854,38,82.2,100,70.3,81.0,76.0
20160126091500,384.0,396.8,30.2439,38,85.0,100,70.3,81.0,76.0
20160126093000,384.0,374.4,28.5366,38,89.1,100,70.4,81.0,76.0
20160126094500,384.0,387.2,29.5122,38,89.1,100,70.2,81.0,76.0
20160126100000,384.0,361.6,27.561,38,85.6,100,70.4,81.0,76.0
20160126101500,384.0,396.8,30.2439,38,87.4,100,70.4,81.0,76.0
20160126103000,384.0,387.2,29.5122,38,83.3,100,70.6,81.0,76.0
20160126104500,384.0,361.6,27.561,38,90.3,100,70.3,81.0,76.0
20160126110000,384.0,361.6,27.561,38,85.4,100,70.7,81.0,76.0
20160126111500,384.0,374.4,28.5366,38,79.7,100,70.9,81.0,76.0
20160126113000,384.0,361.6,27.561,38,87.4,100,71.0,81.0,76.0
20160126114500,384.0,374.4,28.5366,38,87.4,100,71.1,81.0,76.0
20160126120000,384.0,339.2,25.8537,38,89.8,100,71.6,81.0,76.0
20160126121500,384.0,361.6,27.561,38,88.0,100,72.2,81.0,76.0
20160126123000,384.0,387.2,29.5122,38,83.2,100,72.0,81.0,76.0
20160126124500,384.0,387.2,29.5122,38,83.2,100,71.3,81.0,76.0
20160126130000,384.0,396.8,30.2439,38,77.7,100,71.4,81.0,76.0
20160126131500,384.0,387.2,29.5122,38,77.7,100,71.8,81.0,76.0
20160126133000,384.0,374.4,28.5366,38,87.4,100,72.1,81.0,76.0
20160126134500,384.0,387.2,29.5122,38,79.7,100,71.4,81.0,76.0
20160126140000,384.0,387.2,29.5122,38,88.0,100,71.0,81.0,76.0
20160126141500,384.0,396.8,30.2439,38,82.6,100,70.6,81.0,76.0
20160126143000,384.0,374.4,28.5366,38,82.6,100,70.4,81.0,76.0
20160126144500,384.0,387.2,29.5122,38,88.0,100,70.2,81.0,76.0
20160126150000,384.0,396.8,30.2439,38,81.1,100,70.0,81.0,76.0
20160126151500,384.0,396.8,30.2439,38,87.5,100,69.9,81.0,76.0
20160126153000,384.0,387.2,29.5122,38,86.4,100,69.7,81.0,76.0
20160126154500,384.0,396.8,30.2439,38,81.1,100,69.7,81.0,76.0
20160126160000,384.0,361.6,27.561,38,89.2,100,69.9,81.0,76.0
20160126161500,384.0,374.4,28.5366,38,81.5,100,69.8,81.0,76.0
20160126163000,384.0,387.2,29.5122,38,88.9,100,69.9,81.0,76.0
20160126164500,384.0,348.8,26.5854,38,81.5,100,69.7,81.0,76.0
20160126170000,384.0,374.4,28.5366,38,88.6,100,69.5,81.0,76.0
20160126171500,384.0,374.4,28.5366,38,83.8,100,69.7,81.0,76.0
20160126173000,384.0,387.2,29.5122,38,84.9,100,69.7,81.0,76.0
20160126174500,384.0,374.4,28.5366,38,86.8,100,69.7,81.0,76.0
20160126180000,384.0,361.6,27.561,38,89.2,100,69.7,81.0,76.0
20160126181500,384.0,361.6,27.561,38,82.5,100,69.7,81.0,76.0
20160126183000,384.0,361.6,27.561,38,83.7,100,69.5,81.0,76.0
20160126184500,384.0,374.4,28.5366,38,84.9,100,69.4,81.0,76.0
20160126190000,384.0,387.2,29.5122,38,86.1,100,69.3,81.0,76.0
20160126191500,384.0,387.2,29.5122,38,87.4,100,69.3,81.0,76.0
20160126193000,384.0,374.4,28.5366,38,87.4,100,69.3,81.0,76.0
20160126194500,384.0,387.2,29.5122,38,87.4,100,69.4,81.0,76.0
20160126200000,384.0,387.2,29.5122,38,87.4,100,69.4,81.0,76.0
20160126201500,384.0,387.2,29.5122,38,87.4,100,69.3,81.0,76.0
20160126203000,384.0,396.8,30.2439,38,85.5,100,69.4,81.0,76.0
20160126204500,384.0,387.2,29.5122,38,81.6,100,69.3,81.0,76.0
20160126210000,384.0,396.8,30.2439,38,81.6,100,69.3,81.0,76.0
20160126211500,384.0,387.2,29.5122,38,80.7,100,69.3,81.0,76.0
20160126213000,384.0,387.2,29.5122,38,83.7,100,69.3,81.0,76.0
20160126214500,384.0,396.8,30.2439,38,80.5,100,69.2,81.0,76.0
20160126220000,384.0,374.4,28.5366,38,83.6,100,69.2,81.0,76.0
20160126221500,384.0,396.8,30.2439,38,88.6,100,69.2,81.0,76.0
20160126223000,384.0,387.2,29.5122,38,88.6,100,69.2,81.0,76.0
20160126224500,384.0,387.2,29.5122,38,88.6,100,69.2,81.0,76.0
20160126230000,384.0,396.8,30.2439,38,87.4,100,69.2,81.0,76.0
20160126231500,384.0,396.8,30.2439,38,88.3,100,69.1,81.0,76.0
20160126233000,384.0,387.2,29.5122,38,88.3,100,69.1,81.0,76.0
20160126234500,384.0,396.8,30.2439,38,88.3,100,69.1,81.0,76.0
20160127000000,384.0,387.2,29.5122,38,86.2,100,69.1,81.0,76.0
20160127001500,384.0,396.8,30.2439,38,84.9,100,69.1,81.0,76.0
20160127003000,384.0,387.2,29.5122,38,80.2,100,69.3,81.0,76.0
20160127004500,384.0,396.8,30.2439,38,88.0,100,69.1,81.0,76.0
20160127010000,384.0,396.8,30.2439,38,86.2,100,69.0,81.0,76.0
20160127011500,384.0,323.2,24.6341,36,81.6,100,69.0,81.0,76.0
20160127013000,384.0,339.2,25.8537,37,82.8,100,69.0,81.0,76.0
20160127014500,384.0,348.8,26.5854,37,85.6,100,68.9,81.0,76.0
20160127020000,384.0,361.6,27.561,37,91.1,100,68.9,81.0,76.0
20160127021500,384.0,323.2,24.6341,37,89.8,100,68.9,81.0,76.0
20160127023000,384.0,339.2,25.8537,37,77.8,100,68.9,81.0,76.0
20160127024500,384.0,361.6,27.561,37,75.8,100,68.8,81.0,76.0
20160127030000,384.0,348.8,26.5854,37,79.1,100,68.7,81.0,76.0
20160127031500,384.0,361.6,27.561,37,81.5,100,68.7,81.0,76.0
20160127033000,384.0,374.4,28.5366,37,88.0,100,68.7,81.0,76.0
20160127034500,384.0,361.6,27.561,37,91.7,100,68.7,81.0,76.0
20160127040000,384.0,361.6,27.561,37,88.0,100,68.7,81.0,76.0
20160127041500,384.0,361.6,27.561,37,89.3,100,68.8,81.0,76.0
20160127043000,384.0,361.6,27.561,37,89.3,100,68.8,81.0,76.0
20160127044500,384.0,348.8,26.5854,37,89.3,100,68.8,81.0,76.0
20160127050000,384.0,348.8,26.5854,37,88.0,100,68.8,81.0,76.0
20160127051500,384.0,339.2,25.8537,37,89.4,100,68.9,81.0,76.0
20160127053000,384.0,348.8,26.5854,37,89.4,100,68.8,81.0,76.0
20160127054500,384.0,339.2,25.8537,37,85.5,100,68.8,81.0,76.0
20160127060000,384.0,348.8,26.5854,37,84.4,100,68.8,81.0,76.0
20160127061500,384.0,339.2,25.8537,37,90.4,100,69.0,81.0,76.0
20160127063000,384.0,339.2,25.8537,37,88.6,100,68.8,81.0,76.0
20160127064500,384.0,348.8,26.5854,37,82.5,100,68.9,81.0,76.0
20160127070000,384.0,339.2,25.8537,37,89.8,100,69.0,81.0,76.0
20160127071500,384.0,348.8,26.5854,37,86.1,100,69.1,81.0,76.0
20160127073000,384.0,348.8,26.5854,37,82.1,100,69.0,81.0,76.0
20160127074500,384.0,339.2,25.8537,37,88.5,100,69.2,81.0,76.0
20160127080000,384.0,348.8,26.5854,37,77.2,100,69.9,81.0,76.0
20160127081500,384.0,339.2,25.8537,37,75.3,100,70.1,81.0,76.0
20160127083000,384.0,361.6,27.561,37,78.3,100,69.8,81.0,76.0
20160127084500,384.0,348.8,26.5854,37,78.3,100,70.1,81.0,76.0
20160127090000,384.0,361.6,27.561,37,79.1,100,69.7,81.0,76.0
20160127091500,384.0,374.4,28.5366,37,76.8,100,69.7,81.0,76.0
20160127093000,384.0,361.6,27.561,37,74.4,100,70.0,81.0,76.0
20160127094500,384.0,374.4,28.5366,37,75.4,100,69.6,81.0,76.0
20160127100000,384.0,374.4,28.5366,37,76.4,100,69.6,81.0,76.0
20160127101500,384.0,387.2,29.5122,37,77.3,100,69.5,81.0,76.0
20160127103000,384.0,387.2,29.5122,37,79.5,100,69.4,81.0,76.0
20160127104500,384.0,374.4,28.5366,37,84.3,100,69.5,81.0,76.0
20160127110000,384.0,374.4,28.5366,37,89.3,100,69.7,81.0,76.0
20160127111500,384.0,374.4,28.5366,37,89.3,100,70.0,81.0,76.0
20160127113000,384.0,374.4,28.5366,37,77.7,100,70.5,81.0,76.0
20160127114500,384.0,361.6,27.561,37,77.7,100,70.7,81.0,76.0
20160127120000,384.0,361.6,27.561,37,75.8,100,70.8,81.0,76.0
20160127121500,384.0,348.8,26.5854,37,81.5,100,71.2,81.0,76.0
20160127123000,384.0,348.8,26.5854,37,89.8,100,71.1,81.0,76.0
20160127124500,384.0,361.6,27.561,37,91.1,100,71.6,81.0,76.0
20160127130000,384.0,374.4,28.5366,37,91.1,100,70.8,81.0,76.0
20160127131500,384.0,361.6,27.561,37,85.7,100,70.5,81.0,76.0
20160127133000,384.0,361.6,27.561,37,82.6,100,70.5,81.0,76.0
20160127134500,384.0,361.6,27.561,37,90.4,100,70.1,81.0,76.0
20160127140000,384.0,348.8,26.5854,37,90.4,100,70.7,81.0,76.0
20160127141500,384.0,348.8,26.5854,37,82.6,100,71.3,81.0,76.0
20160127143000,384.0,339.2,25.8537,37,86.7,100,71.1,81.0,76.0
20160127144500,384.0,339.2,25.8537,37,90.8,100,71.3,81.0,76.0
20160127150000,384.0,348.8,26.5854,37,83.1,100,71.0,81.0,76.0
20160127151500,384.0,348.8,26.5854,37,86.2,100,71.2,81.0,76.0
20160127153000,384.0,348.8,26.5854,37,91.1,100,70.9,81.0,76.0
20160127154500,384.0,348.8,26.5854,37,91.1,100,70.4,81.0,76.0
20160127160000,384.0,348.8,26.5854,37,91.1,100,70.2,81.0,76.0
20160127161500,384.0,348.8,26.5854,37,88.1,100,69.8,81.0,76.0
20160127163000,384.0,348.8,26.5854,37,85.0,100,69.6,81.0,76.0
20160127164500,384.0,339.2,25.8537,37,86.2,100,69.9,81.0,76.0
20160127170000,384.0,339.2,25.8537,37,89.9,100,69.7,81.0,76.0
20160127171500,384.0,348.8,26.5854,37,84.3,100,69.6,81.0,76.0
20160127173000,384.0,374.4,28.5366,37,86.8,100,69.5,81.0,76.0
20160127174500,384.0,361.6,27.561,37,83.7,100,69.4,81.0,76.0
20160127180000,384.0,348.8,26.5854,37,81.6,100,69.3,81.0,76.0
20160127181500,384.0,348.8,26.5854,37,82.5,100,69.3,81.0,76.0
20160127183000,384.0,339.2,25.8537,37,83.7,100,69.2,81.0,76.0
20160127184500,384.0,348.8,26.5854,37,82.1,100,69.3,81.0,76.0
20160127190000,384.0,348.8,26.5854,37,82.1,100,69.1,81.0,76.0
20160127191500,384.0,361.6,27.561,37,82.1,100,69.1,81.0,76.0
20160127193000,384.0,374.4,28.5366,37,82.1,100,69.1,81.0,76.0
20160127194500,384.0,361.6,27.561,37,86.2,100,69.0,81.0,76.0
20160127200000,384.0,374.4,28.5366,37,84.1,100,68.9,81.0,76.0
20160127201500,384.0,374.4,28.5366,37,85.1,100,68.9,81.0,76.0
20160127203000,384.0,361.6,27.561,37,89.2,100,68.9,81.0,76.0
20160127204500,384.0,361.6,27.561,37,87.6,100,68.8,81.0,76.0
20160127210000,384.0,374.4,28.5366,37,89.3,100,68.8,81.0,76.0
20160127211500,384.0,374.4,28.5366,37,89.3,100,68.8,81.0,76.0
20160127213000,384.0,361.6,27.561,37,89.3,100,68.7,81.0,76.0
20160127214500,384.0,361.6,27.561,37,89.3,100,68.7,81.0,76.0
20160127220000,384.0,361.6,27.561,37,89.3,100,68.7,81.0,76.0
20160127221500,384.0,361.6,27.561,37,87.4,100,68.6,81.0,76.0
20160127223000,384.0,361.6,27.561,37,83.1,100,68.7,81.0,76.0
20160127224500,384.0,387.2,29.5122,37,83.1,100,68.6,81.0,76.0
20160127230000,384.0,361.6,27.561,37,81.1,100,68.6,81.0,76.0
20160127231500,384.0,361.6,27.561,37,83.2,100,68.6,81.0,76.0
20160127233000,384.0,374.4,28.5366,37,87.4,100,68.5,81.0,76.0
20160127234500,384.0,374.4,28.5366,37,82.5,100,68.5,81.0,76.0
20160128000000,384.0,361.6,27.561,37,89.8,100,68.5,81.0,76.0
20160128001500,384.0,361.6,27.561,37,88.4,100,68.5,81.0,76.0
20160128003000,384.0,374.4,28.5366,37,87.4,100,68.5,81.0,76.0
20160128004500,384.0,361.6,27.561,37,83.1,100,68.4,81.0,76.0
20160128010000,384.0,374.4,28.5366,37,89.3,100,68.4,81.0,76.0
20160128011500,384.0,374.4,28.5366,37,87.4,100,68.6,81.0,76.0
20160128013000,384.0,361.6,27.561,37,84.9,100,68.5,81.0,76.0
20160128014500,384.0,374.4,28.5366,37,82.1,100,68.4,81.0,76.0
20160128020000,384.0,374.4,28.5366,37,89.2,100,68.4,81.0,76.0
20160128021500,384.0,374.4,28.5366,37,86.5,100,68.4,81.0,76.0
20160128023000,384.0,374.4,28.5366,37,88.1,100,68.4,81.0,76.0
20160128024500,384.0,387.2,29.5122,37,88.1,100,68.4,81.0,76.0
20160128030000,384.0,374.4,28.5366,37,86.8,100,68.5,81.0,76.0
20160128031500,384.0,374.4,28.5366,37,83.7,100,68.4,81.0,76.0
20160128033000,384.0,374.4,28.5366,37,86.8,100,68.4,81.0,76.0
20160128034500,384.0,387.2,29.5122,37,88.6,100,68.4,81.0,76.0
20160128040000,384.0,374.4,28.5366,37,86.9,100,68.4,81.0,76.0
20160128041500,384.0,374.4,28.5366,37,80.8,100,68.4,81.0,76.0
20160128043000,384.0,374.4,28.5366,37,89.2,100,68.4,81.0,76.0
20160128044500,384.0,374.4,28.5366,37,86.3,100,68.4,81.0,76.0
20160128050000,384.0,374.4,28.5366,37,84.5,100,68.4,81.0,76.0
20160128051500,384.0,348.8,26.5854,37,88.5,100,68.4,81.0,76.0
20160128053000,384.0,361.6,27.561,37,87.4,100,68.4,81.0,76.0
20160128054500,384.0,374.4,28.5366,37,89.8,100,68.4,81.0,76.0
20160128060000,384.0,361.6,27.561,37,88.0,100,68.4,81.0,76.0
20160128061500,384.0,361.6,27.561,37,89.3,100,68.4,81.0,76.0
20160128063000,384.0,374.4,28.5366,37,87.3,100,68.3,81.0,76.0
20160128064500,384.0,374.4,28.5366,37,89.8,100,68.5,81.0,76.0
20160128070000,384.0,348.8,26.5854,37,86.8,100,69.3,81.0,76.0
20160128071500,384.0,348.8,26.5854,37,84.4,100,69.2,81.0,76.0
20160128073000,384.0,348.8,26.5854,37,88.6,100,69.4,81.0,76.0
20160128074500,384.0,348.8,26.5854,37,84.4,100,69.1,81.0,76.0
20160128080000,384.0,339.2,25.8537,37,88.0,100,69.6,81.0,76.0
20160128081500,384.0,348.8,26.5854,37,83.2,100,70.2,81.0,76.0
20160128083000,384.0,339.2,25.8537,37,89.0,100,70.0,81.0,76.0
20160128084500,384.0,339.2,25.8537,37,88.0,100,69.8,81.0,76.0
20160128090000,384.0,348.8,26.5854,37,89.3,100,69.8,81.0,76.0
20160128091500,384.0,348.8,26.5854,37,88.0,100,69.8,81.0,76.0
20160128093000,384.0,361.6,27.561,37,83.1,100,70.1,81.0,76.0
20160128094500,384.0,348.8,26.5854,37,82.1,100,70.0,81.0,76.0
20160128100000,384.0,348.8,26.5854,37,82.1,100,69.9,81.0,76.0
20160128101500,384.0,361.6,27.561,37,83.8,100,69.7,81.0,76.0
20160128103000,384.0,348.8,26.5854,37,83.8,100,69.7,81.0,76.0
20160128104500,384.0,348.8,26.5854,37,83.8,100,70.2,81.0,76.0
20160128110000,384.0,361.6,27.561,37,82.1,100,69.7,81.0,76.0
20160128111500,384.0,339.2,25.8537,37,85.9,100,70.4,81.0,76.0
20160128113000,384.0,348.8,26.5854,38,84.3,100,71.3,81.0,76.0
20160128114500,384.0,348.8,26.5854,38,84.3,100,70.8,81.0,76.0
20160128120000,384.0,361.6,27.561,38,82.6,100,72.1,81.0,76.0
20160128121500,384.0,348.8,26.5854,38,84.2,100,72.1,81.0,76.0
20160128123000,384.0,361.6,27.561,38,89.6,100,71.8,81.0,76.0
20160128124500,384.0,374.4,28.5366,38,76.4,100,71.2,81.0,76.0
20160128130000,384.0,387.2,29.5122,38,81.9,100,71.1,81.0,76.0
20160128131500,384.0,361.6,27.561,38,79.1,100,71.6,81.0,76.0
20160128133000,384.0,361.6,27.561,38,81.1,100,71.7,81.0,76.0
20160128134500,384.0,361.6,27.561,38,82.1,100,71.4,81.0,76.0
20160128140000,384.0,374.4,28.5366,38,82.1,100,71.0,81.0,76.0
20160128141500,384.0,339.2,25.8537,38,76.4,100,70.7,81.0,76.0
20160128143000,384.0,361.6,27.561,38,78.3,100,70.5,81.0,76.0
20160128144500,384.0,361.6,27.561,38,78.3,100,70.3,81.0,76.0
20160128150000,384.0,361.6,27.561,38,79.6,100,70.3,81.0,76.0
20160128151500,384.0,348.8,26.5854,38,76.7,100,70.4,81.0,76.0
20160128153000,384.0,361.6,27.561,38,76.7,100,70.0,81.0,76.0
20160128154500,384.0,374.4,28.5366,38,80.2,100,69.9,81.0,76.0
20160128160000,384.0,374.4,28.5366,38,77.6,100,69.8,81.0,76.0
20160128161500,384.0,361.6,27.561,38,76.4,100,69.7,81.0,76.0
20160128163000,384.0,374.4,28.5366,38,76.4,100,69.8,81.0,76.0
20160128164500,384.0,374.4,28.5366,38,82.5,100,69.8,81.0,76.0
20160128170000,384.0,374.4,28.5366,38,76.8,100,69.6,81.0,76.0
20160128171500,384.0,387.2,29.5122,38,76.8,100,69.4,81.0,76.0
20160128173000,384.0,374.4,28.5366,38,79.2,100,69.2,81.0,76.0
20160128174500,384.0,348.8,26.5854,38,79.2,100,69.2,81.0,76.0
20160128180000,384.0,361.6,27.561,38,78.3,100,69.3,81.0,76.0
20160128181500,384.0,348.8,26.5854,38,78.3,100,69.1,81.0,76.0
20160128183000,384.0,361.6,27.561,38,78.3,100,69.2,81.0,76.0
20160128184500,384.0,348.8,26.5854,38,74.9,100,68.8,81.0,76.0
20160128190000,384.0,361.6,27.561,38,74.0,100,68.8,81.0,76.0
20160128191500,384.0,374.4,28.5366,38,75.3,100,68.8,81.0,76.0
20160128193000,384.0,374.4,28.5366,38,76.4,100,68.7,81.0,76.0
20160128194500,384.0,374.4,28.5366,38,76.4,100,68.7,81.0,76.0
20160128200000,384.0,387.2,29.5122,38,79.1,100,68.6,81.0,76.0
20160128201500,384.0,374.4,28.5366,38,79.1,100,68.6,81.0,76.0
20160128203000,384.0,374.4,28.5366,38,75.3,100,68.5,81.0,76.0
20160128204500,384.0,374.4,28.5366,38,73.4,100,68.4,81.0,76.0
20160128210000,384.0,387.2,29.5122,38,73.4,100,68.4,81.0,76.0
20160128211500,384.0,387.2,29.5122,38,75.4,100,68.6,81.0,76.0
20160128213000,384.0,387.2,29.5122,38,75.4,100,68.6,81.0,76.0
20160128214500,384.0,387.2,29.5122,38,74.5,100,68.4,81.0,76.0
20160128220000,384.0,387.2,29.5122,38,77.7,100,68.2,81.0,76.0
20160128221500,384.0,387.2,29.5122,38,77.7,100,68.4,81.0,76.0
20160128223000,384.0,374.4,28.5366,38,74.4,100,68.2,81.0,76.0
20160128224500,384.0,374.4,28.5366,38,73.5,100,68.2,81.0,76.0
20160128230000,384.0,374.4,28.5366,38,73.5,100,68.2,81.0,76.0
20160128231500,384.0,387.2,29.5122,38,74.4,100,68.1,81.0,76.0
20160128233000,384.0,387.2,29.5122,38,74.4,100,68.1,81.0,76.0
20160128234500,384.0,387.2,29.5122,38,75.9,100,68.3,81.0,76.0
20160129000000,384.0,387.2,29.5122,38,78.2,100,68.1,81.0,76.0
20160129001500,384.0,387.2,29.5122,38,77.2,100,68.1,81.0,76.0
20160129003000,384.0,387.2,29.5122,38,77.2,100,68.1,81.0,76.0
20160129004500,384.0,387.2,29.5122,38,74.0,100,68.2,81.0,76.0
20160129010000,384.0,387.2,29.5122,38,74.0,100,68.1,81.0,76.0
20160129011500,384.0,387.2,29.5122,38,74.0,100,68.0,81.0,76.0
20160129013000,384.0,387.2,29.5122,38,75.5,100,68.1,81.0,76.0
20160129014500,384.0,396.8,30.2439,38,76.8,100,68.1,81.0,76.0
20160129020000,384.0,374.4,28.5366,38,77.7,100,68.2,81.0,76.0
20160129021500,384.0,374.4,28.5366,38,77.7,100,68.0,81.0,76.0
20160129023000,384.0,396.8,30.2439,38,77.7,100,68.1,81.0,76.0
20160129024500,384.0,374.4,28.5366,38,73.9,100,68.1,81.0,76.0
20160129030000,384.0,387.2,29.5122,38,73.9,100,68.0,81.0,76.0
20160129031500,384.0,374.4,28.5366,38,74.9,100,68.1,81.0,76.0
20160129033000,384.0,387.2,29.5122,38,74.9,100,68.0,81.0,76.0
20160129034500,384.0,396.8,30.2439,38,76.6,100,68.0,81.0,76.0
20160129040000,384.0,396.8,30.2439,38,78.7,100,67.9,81.0,76.0
20160129041500,384.0,374.4,28.5366,38,77.2,100,67.9,81.0,76.0
20160129043000,384.0,374.4,28.5366,38,77.2,100,68.1,81.0,76.0
20160129044500,384.0,374.4,28.5366,38,77.2,100,67.9,81.0,76.0
20160129050000,384.0,374.4,28.5366,38,80.6,100,68.0,81.0,76.0
20160129051500,384.0,374.4,28.5366,38,87.2,100,68.1,81.0,76.0
20160129053000,384.0,374.4,28.5366,38,86.2,100,68.3,81.0,76.0
20160129054500,384.0,387.2,29.5122,38,79.5,100,68.3,81.0,76.0
20160129060000,384.0,374.4,28.5366,38,77.3,100,68.3,81.0,76.0
20160129061500,384.0,387.2,29.5122,38,77.3,100,68.1,81.0,76.0
20160129063000,384.0,374.4,28.5366,38,79.0,100,68.1,81.0,76.0
20160129064500,384.0,387.2,29.5122,38,78.2,100,68.1,81.0,76.0
20160129070000,384.0,396.8,30.2439,38,78.2,100,68.1,81.0,76.0
20160129071500,384.0,406.4,30.9756,38,76.3,100,68.2,81.0,76.0
20160129073000,384.0,406.4,30.9756,38,77.2,100,68.4,81.0,76.0
20160129074500,384.0,406.4,30.9756,38,74.0,100,68.3,81.0,76.0
20160129080000,384.0,396.8,30.2439,38,74.0,100,69.1,81.0,76.0
20160129081500,384.0,396.8,30.2439,38,84.3,100,69.7,81.0,76.0
20160129083000,384.0,396.8,30.2439,38,89.2,100,69.7,81.0,76.0
20160129084500,384.0,387.2,29.5122,38,88.1,100,69.8,81.0,76.0
20160129090000,384.0,396.8,30.2439,38,89.2,100,70.0,81.0,76.0
20160129091500,384.0,387.2,29.5122,38,78.3,100,69.8,81.0,76.0
20160129093000,384.0,387.2,29.5122,38,76.4,100,69.6,81.0,76.0
20160129094500,384.0,348.8,26.5854,38,76.4,100,69.4,81.0,76.0
20160129100000,384.0,348.8,26.5854,38,79.5,100,69.3,81.0,76.0
20160129101500,384.0,361.6,27.561,38,80.6,100,69.2,81.0,76.0
20160129103000,384.0,374.4,28.5366,38,80.6,100,69.3,81.0,76.0
20160129104500,384.0,348.8,26.5854,38,83.7,100,69.4,81.0,76.0
20160129110000,384.0,348.8,26.5854,38,82.6,100,69.6,81.0,76.0
20160129111500,384.0,339.2,25.8537,38,79.7,100,70.2,81.0,76.0
20160129113000,384.0,361.6,27.561,38,78.7,100,71.0,81.0,76.0
20160129114500,384.0,348.8,26.5854,38,78.7,100,71.6,81.0,76.0
20160129120000,384.0,348.8,26.5854,38,81.6,100,71.4,81.0,76.0
20160129121500,384.0,361.6,27.561,38,80.5,100,71.4,81.0,76.0
20160129123000,384.0,339.2,25.8537,38,78.3,100,71.1,81.0,76.0
20160129124500,384.0,361.6,27.561,38,79.7,100,70.8,81.0,76.0
20160129130000,384.0,361.6,27.561,38,82.3,100,70.4,81.0,76.0
20160129131500,384.0,348.8,26.5854,38,79.8,100,70.5,81.0,76.0
20160129133000,384.0,374.4,28.5366,38,76.8,100,70.3,81.0,76.0
20160129134500,384.0,361.6,27.561,38,81.1,100,70.4,81.0,76.0
20160129140000,384.0,374.4,28.5366,38,80.1,100,70.2,81.0,76.0
20160129141500,384.0,374.4,28.5366,38,78.7,100,70.1,81.0,76.0
20160129143000,384.0,374.4,28.5366,38,80.2,100,70.0,81.0,76.0
20160129144500,384.0,374.4,28.5366,38,84.4,100,69.8,81.0,76.0
20160129150000,384.0,374.4,28.5366,38,81.5,100,69.8,81.0,76.0
20160129151500,384.0,361.6,27.561,38,78.7,100,69.6,81.0,76.0
20160129153000,384.0,387.2,29.5122,38,78.7,100,69.7,81.0,76.0
20160129154500,384.0,374.4,28.5366,38,82.9,100,69.7,81.0,76.0
20160129160000,384.0,374.4,28.5366,38,78.7,100,69.7,81.0,76.0
20160129161500,384.0,361.6,27.561,38,78.7,100,69.7,81.0,76.0
20160129163000,384.0,374.4,28.5366,38,78.7,100,69.7,81.0,76.0
20160129164500,384.0,348.8,26.5854,38,78.7,100,69.6,81.0,76.0
20160129170000,384.0,361.6,27.561,38,81.7,100,69.6,81.0,76.0
20160129171500,384.0,361.6,27.561,38,76.4,100,70.1,81.0,76.0
20160129173000,384.0,361.6,27.561,38,78.7,100,69.7,81.0,76.0
20160129174500,384.0,339.2,25.8537,38,79.7,100,69.6,81.0,76.0
20160129180000,384.0,348.8,26.5854,38,77.2,100,69.3,81.0,76.0
20160129181500,384.0,348.8,26.5854,38,77.2,100,69.6,81.0,76.0
20160129183000,384.0,374.4,28.5366,38,76.3,100,69.2,81.0,76.0
20160129184500,384.0,361.6,27.561,38,81.6,100,69.3,81.0,76.0
20160129190000,384.0,374.4,28.5366,38,81.6,100,69.2,81.0,76.0
20160129191500,384.0,361.6,27.561,38,76.9,100,69.3,81.0,76.0
20160129193000,384.0,361.6,27.561,38,79.2,100,69.2,81.0,76.0
20160129194500,384.0,374.4,28.5366,38,79.2,100,69.2,81.0,76.0
20160129200000,384.0,374.4,28.5366,38,76.5,100,69.2,81.0,76.0
20160129201500,384.0,387.2,29.5122,38,76.5,100,69.2,81.0,76.0
20160129203000,384.0,348.8,26.5854,38,78.7,100,69.2,81.0,76.0
20160129204500,384.0,361.6,27.561,38,81.5,100,69.2,81.0,76.0
20160129210000,384.0,361.6,27.561,38,75.4,100,69.2,81.0,76.0
20160129211500,384.0,361.6,27.561,38,77.8,100,69.1,81.0,76.0
20160129213000,384.0,374.4,28.5366,38,82.0,100,69.2,81.0,76.0
20160129214500,384.0,361.6,27.561,38,80.1,100,69.2,81.0,76.0
20160129220000,384.0,361.6,27.561,38,76.4,100,69.0,81.0,76.0
20160129221500,384.0,361.6,27.561,38,78.7,100,69.0,81.0,76.0
20160129223000,384.0,361.6,27.561,38,79.7,100,69.0,81.0,76.0
20160129224500,384.0,361.6,27.561,38,76.4,100,69.0,81.0,76.0
20160129230000,384.0,374.4,28.5366,38,79.7,100,68.9,81.0,76.0
20160129231500,384.0,361.6,27.561,38,77.2,100,68.9,81.0,76.0
20160129233000,384.0,374.4,28.5366,38,75.3,100,68.8,81.0,76.0
20160129234500,384.0,361.6,27.561,38,74.4,100,68.8,81.0,76.0
20160130000000,384.0,361.6,27.561,38,75.8,100,68.8,81.0,76.0
20160130001500,384.0,361.6,27.561,38,75.8,100,68.8,81.0,76.0
20160130003000,384.0,374.4,28.5366,38,78.8,100,68.7,81.0,76.0
20160130004500,384.0,387.2,29.5122,38,80.2,100,68.7,81.0,76.0
20160130010000,384.0,374.4,28.5366,38,80.2,100,68.8,81.0,76.0
20160130011500,384.0,323.2,24.6341,37,78.7,100,68.8,81.0,76.0
20160130013000,384.0,348.8,26.5854,38,78.7,100,68.8,81.0,76.0
20160130014500,384.0,348.8,26.5854,38,77.9,100,68.7,81.0,76.0
20160130020000,384.0,348.8,26.5854,38,81.3,100,68.7,81.0,76.0
20160130021500,384.0,361.6,27.561,38,78.7,100,68.7,81.0,76.0
20160130023000,384.0,361.6,27.561,38,76.8,100,68.9,81.0,76.0
20160130024500,384.0,348.8,26.5854,38,78.3,100,68.7,81.0,76.0
20160130030000,384.0,348.8,26.5854,38,80.1,100,68.6,81.0,76.0
20160130031500,384.0,361.6,27.561,38,78.2,100,68.6,81.0,76.0
20160130033000,384.0,361.6,27.561,38,78.2,100,68.5,81.0,76.0
20160130034500,384.0,361.6,27.561,38,74.8,100,68.6,81.0,76.0
20160130040000,384.0,374.4,28.5366,38,74.8,100,68.6,81.0,76.0
20160130041500,384.0,374.4,28.5366,38,74.8,100,68.6,81.0,76.0
20160130043000,384.0,361.6,27.561,38,74.8,100,68.5,81.0,76.0
20160130044500,384.0,361.6,27.561,38,77.8,100,68.4,81.0,76.0
20160130050000,384.0,348.8,26.5854,38,78.7,100,68.4,81.0,76.0
20160130051500,384.0,361.6,27.561,38,78.7,100,68.4,81.0,76.0
20160130053000,384.0,361.6,27.561,38,79.6,100,68.3,81.0,76.0
20160130054500,384.0,374.4,28.5366,38,77.1,100,68.6,81.0,76.0
20160130060000,384.0,361.6,27.561,38,78.7,100,68.8,81.0,76.0
20160130061500,384.0,374.4,28.5366,38,81.5,100,68.7,81.0,76.0
20160130063000,384.0,361.6,27.561,38,75.8,100,68.9,81.0,76.0
20160130064500,384.0,374.4,28.5366,38,75.8,100,68.7,81.0,76.0
20160130070000,384.0,374.4,28.5366,38,75.8,100,68.9,81.0,76.0
20160130071500,384.0,361.6,27.561,38,77.3,100,68.7,81.0,76.0
20160130073000,384.0,361.6,27.561,38,78.7,100,68.6,81.0,76.0
20160130074500,384.0,348.8,26.5854,38,78.7,100,68.6,81.0,76.0
20160130080000,384.0,348.8,26.5854,38,78.7,100,68.6,81.0,76.0
20160130081500,384.0,361.6,27.561,38,78.7,100,68.7,81.0,76.0
20160130083000,384.0,361.6,27.561,38,75.4,100,68.7,81.0,76.0
20160130084500,384.0,348.8,26.5854,38,75.4,100,68.6,81.0,76.0
20160130090000,384.0,361.6,27.561,38,77.8,100,68.6,81.0,76.0
20160130091500,384.0,361.6,27.561,38,82.7,100,68.6,81.0,76.0
20160130093000,384.0,361.6,27.561,38,80.8,100,68.7,81.0,76.0
20160130094500,384.0,348.8,26.5854,38,77.3,100,68.8,81.0,76.0
20160130100000,384.0,348.8,26.5854,38,79.7,100,69.0,81.0,76.0
20160130101500,384.0,339.2,25.8537,38,82.4,100,69.1,81.0,76.0
20160130103000,384.0,339.2,25.8537,38,83.7,100,69.2,81.0,76.0
20160130104500,384.0,361.6,27.561,38,77.8,100,69.3,81.0,76.0
20160130110000,384.0,348.8,26.5854,38,83.0,100,69.4,81.0,76.0
20160130111500,384.0,348.8,26.5854,38,79.6,100,69.3,81.0,76.0
20160130113000,384.0,348.8,26.5854,38,78.3,100,69.2,81.0,76.0
20160130114500,384.0,361.6,27.561,38,81.6,100,70.8,81.0,76.0
20160130120000,384.0,374.4,28.5366,38,85.6,100,71.2,81.0,76.0
20160130121500,384.0,361.6,27.561,38,80.0,100,71.7,81.0,76.0
20160130123000,384.0,374.4,28.5366,38,80.0,100,71.7,81.0,76.0
20160130124500,384.0,387.2,29.5122,38,87.4,100,71.6,81.0,76.0
20160130130000,384.0,374.4,28.5366,38,83.7,100,71.6,81.0,76.0
20160130131500,384.0,374.4,28.5366,38,82.1,100,71.6,81.0,76.0
20160130133000,384.0,374.4,28.5366,38,82.1,100,71.0,81.0,76.0
20160130134500,384.0,374.4,28.5366,38,82.1,100,70.7,81.0,76.0
20160130140000,384.0,387.2,29.5122,38,85.3,100,70.7,81.0,76.0
20160130141500,384.0,374.4,28.5366,38,81.9,100,70.3,81.0,76.0
20160130143000,384.0,387.2,29.5122,38,81.9,100,70.1,81.0,76.0
20160130144500,384.0,387.2,29.5122,38,86.9,100,70.1,81.0,76.0
20160130150000,384.0,387.2,29.5122,38,82.5,100,69.9,81.0,76.0
20160130151500,384.0,387.2,29.5122,38,82.5,100,69.9,81.0,76.0
20160130153000,384.0,396.8,30.2439,38,84.4,100,69.9,81.0,76.0
20160130154500,384.0,396.8,30.2439,38,86.9,100,69.9,81.0,76.0
20160130160000,384.0,396.8,30.2439,38,84.2,100,69.9,81.0,76.0
20160130161500,384.0,396.8,30.2439,38,82.6,100,69.8,81.0,76.0
20160130163000,384.0,387.2,29.5122,38,82.6,100,69.9,81.0,76.0
20160130164500,384.0,374.4,28.5366,38,87.4,100,70.0,81.0,76.0
20160130170000,384.0,396.8,30.2439,38,81.1,100,70.1,81.0,76.0
20160130171500,384.0,406.4,30.9756,38,82.6,100,70.0,81.0,76.0
20160130173000,384.0,374.4,28.5366,38,85.0,100,70.0,81.0,76.0
20160130174500,384.0,396.8,30.2439,38,86.8,100,69.9,81.0,76.0
20160130180000,384.0,374.4,28.5366,38,81.1,100,69.8,81.0,76.0
20160130181500,384.0,361.6,27.561,38,81.1,100,69.9,81.0,76.0
20160130183000,384.0,374.4,28.5366,38,81.1,100,69.7,81.0,76.0
20160130184500,384.0,387.2,29.5122,38,85.0,100,69.7,81.0,76.0
20160130190000,384.0,387.2,29.5122,38,80.6,100,69.7,81.0,76.0
20160130191500,384.0,387.2,29.5122,38,79.3,100,69.6,81.0,76.0
20160130193000,384.0,374.4,28.5366,38,82.2,100,69.7,81.0,76.0
20160130194500,384.0,387.2,29.5122,38,85.6,100,69.6,81.0,76.0
20160130200000,384.0,396.8,30.2439,38,79.5,100,69.7,81.0,76.0
20160130201500,384.0,374.4,28.5366,38,79.5,100,69.7,81.0,76.0
20160130203000,384.0,374.4,28.5366,38,80.5,100,69.7,81.0,76.0
20160130204500,384.0,396.8,30.2439,38,82.0,100,69.7,81.0,76.0
20160130210000,384.0,387.2,29.5122,38,76.8,100,69.7,81.0,76.0
20160130211500,384.0,396.8,30.2439,38,87.2,100,69.6,81.0,76.0
20160130213000,384.0,396.8,30.2439,38,87.2,100,69.7,81.0,76.0
20160130214500,384.0,374.4,28.5366,38,88.6,100,69.7,81.0,76.0
20160130220000,384.0,361.6,27.561,38,88.6,100,69.6,81.0,76.0
20160130221500,384.0,361.6,27.561,38,81.1,100,70.0,81.0,76.0
20160130223000,384.0,361.6,27.561,38,86.1,100,70.0,81.0,76.0
20160130224500,384.0,374.4,28.5366,38,84.4,100,69.7,81.0,76.0
20160130230000,384.0,387.2,29.5122,38,84.4,100,69.7,81.0,76.0
20160130231500,384.0,374.4,28.5366,38,81.1,100,69.7,81.0,76.0
20160130233000,384.0,374.4,28.5366,38,87.4,100,69.8,81.0,76.0
20160130234500,384.0,374.4,28.5366,38,84.6,100,69.8,81.0,76.0
20160131000000,384.0,361.6,27.561,38,89.2,100,69.7,81.0,76.0
20160131001500,384.0,374.4,28.5366,38,81.3,100,69.7,81.0,76.0
20160131003000,384.0,361.6,27.561,38,89.2,100,70.0,81.0,76.0
20160131004500,384.0,374.4,28.5366,38,77.8,100,70.0,81.0,76.0
20160131010000,384.0,361.6,27.561,38,77.8,100,69.9,81.0,76.0
20160131011500,384.0,374.4,28.5366,38,86.8,100,69.7,81.0,76.0
20160131013000,384.0,387.2,29.5122,38,82.0,100,69.9,81.0,76.0
20160131014500,384.0,374.4,28.5366,38,76.8,100,69.7,81.0,76.0
20160131020000,384.0,348.8,26.5854,38,78.3,100,69.9,81.0,76.0
20160131021500,384.0,374.4,28.5366,38,88.7,100,69.7,81.0,76.0
20160131023000,384.0,387.2,29.5122,38,79.8,100,69.8,81.0,76.0
20160131024500,384.0,348.8,26.5854,38,79.8,100,69.7,81.0,76.0
20160131030000,384.0,374.4,28.5366,38,83.2,100,69.7,81.0,76.0
20160131031500,384.0,361.6,27.561,38,78.2,100,69.7,81.0,76.0
20160131033000,384.0,387.2,29.5122,38,77.3,100,69.6,81.0,76.0
20160131034500,384.0,374.4,28.5366,38,80.1,100,69.6,81.0,76.0
20160131040000,384.0,361.6,27.561,38,86.2,100,69.7,81.0,76.0
20160131041500,384.0,374.4,28.5366,38,80.5,100,69.8,81.0,76.0
20160131043000,384.0,387.2,29.5122,38,76.8,100,69.7,81.0,76.0
20160131044500,384.0,361.6,27.561,38,78.3,100,69.7,81.0,76.0
20160131050000,384.0,361.6,27.561,38,82.5,100,69.7,81.0,76.0
20160131051500,384.0,361.6,27.561,38,76.8,100,69.7,81.0,76.0
20160131053000,384.0,374.4,28.5366,38,78.3,100,69.6,81.0,76.0
20160131054500,384.0,361.6,27.561,38,81.5,100,69.6,81.0,76.0
20160131060000,384.0,361.6,27.561,38,75.9,100,69.6,81.0,76.0
20160131061500,384.0,374.4,28.5366,38,76.9,100,69.6,81.0,76.0
20160131063000,384.0,374.4,28.5366,38,76.9,100,69.6,81.0,76.0
20160131064500,384.0,361.6,27.561,38,88.0,100,69.3,81.0,76.0
20160131070000,384.0,374.4,28.5366,38,88.0,100,69.4,81.0,76.0
20160131071500,384.0,374.4,28.5366,38,81.1,100,69.7,81.0,76.0
20160131073000,384.0,361.6,27.561,38,81.1,100,69.9,81.0,76.0
20160131074500,384.0,361.6,27.561,38,76.5,100,69.9,81.0,76.0
20160131080000,384.0,361.6,27.561,38,78.2,100,69.8,81.0,76.0
20160131081500,384.0,361.6,27.561,38,77.2,100,70.1,81.0,76.0
20160131083000,384.0,361.6,27.561,38,79.2,100,69.9,81.0,76.0
20160131084500,384.0,348.8,26.5854,38,79.2,100,69.7,81.0,76.0
20160131090000,384.0,348.8,26.5854,38,79.2,100,69.6,81.0,76.0
20160131091500,384.0,348.8,26.5854,38,79.2,100,70.0,81.0,76.0
20160131093000,384.0,348.8,26.5854,38,80.1,100,70.0,81.0,76.0
20160131094500,384.0,361.6,27.561,38,88.6,100,69.9,81.0,76.0
20160131100000,384.0,361.6,27.561,38,92.0,100,70.1,81.0,76.0
20160131101500,384.0,374.4,28.5366,38,87.2,100,70.0,81.0,76.0
20160131103000,384.0,387.2,29.5122,38,90.5,100,70.0,81.0,76.0
20160131104500,384.0,374.4,28.5366,38,89.2,100,70.0,81.0,76.0
20160131110000,384.0,361.6,27.561,38,90.5,100,70.1,81.0,76.0
20160131111500,384.0,406.4,30.9756,38,95.9,100,70.2,81.0,76.0
20160131113000,384.0,387.2,29.5122,38,92.2,100,71.0,81.0,76.0
20160131114500,384.0,396.8,30.2439,38,92.2,100,71.7,81.0,76.0
20160131120000,384.0,425.6,32.439,38,95.5,100,71.4,81.0,76.0
20160131121500,384.0,406.4,30.9756,38,95.5,100,72.2,81.0,76.0
20160131123000,384.0,425.6,32.439,38,90.7,100,72.6,81.0,76.0
20160131124500,384.0,425.6,32.439,38,90.7,100,72.6,81.0,76.0
20160131130000,384.0,425.6,32.439,38,96.6,100,72.6,81.0,76.0
20160131131500,384.0,419.2,31.9512,38,86.9,100,72.8,81.0,76.0
20160131133000,384.0,406.4,30.9756,38,84.4,100,71.8,81.0,76.0
20160131134500,384.0,425.6,32.439,38,85.6,100,71.7,81.0,76.0
20160131140000,384.0,406.4,30.9756,38,85.6,100,71.5,81.0,76.0
20160131141500,384.0,406.4,30.9756,38,88.1,100,71.5,81.0,76.0
20160131143000,384.0,419.2,31.9512,38,84.3,100,71.4,81.0,76.0
20160131144500,384.0,406.4,30.9756,38,84.3,100,71.0,81.0,76.0
20160131150000,384.0,406.4,30.9756,38,85.7,100,70.8,81.0,76.0
20160131151500,384.0,406.4,30.9756,38,87.3,100,70.7,81.0,76.0
20160131153000,384.0,406.4,30.9756,38,85.0,100,70.6,81.0,76.0
20160131154500,384.0,396.8,30.2439,38,85.0,100,70.5,81.0,76.0
20160131160000,384.0,396.8,30.2439,38,85.0,100,70.5,81.0,76.0
20160131161500,384.0,406.4,30.9756,38,83.7,100,70.5,81.0,76.0
20160131163000,384.0,406.4,30.9756,38,83.7,100,70.4,81.0,76.0
20160131164500,384.0,406.4,30.9756,38,83.7,100,70.5,81.0,76.0
20160131170000,384.0,406.4,30.9756,38,85.0,100,70.5,81.0,76.0
20160131171500,384.0,396.8,30.2439,38,85.0,100,70.4,81.0,76.0
20160131173000,384.0,396.8,30.2439,38,85.0,100,70.4,81.0,76.0
20160131174500,384.0,387.2,29.5122,38,85.0,100,70.3,81.0,76.0
20160131180000,384.0,406.4,30.9756,38,85.0,100,70.8,81.0,76.0
20160131181500,384.0,387.2,29.5122,38,86.3,100,70.7,81.0,76.0
20160131183000,384.0,396.8,30.2439,38,83.7,100,70.5,81.0,76.0
20160131184500,384.0,396.8,30.2439,38,83.7,100,70.3,81.0,76.0
20160131190000,384.0,396.8,30.2439,38,88.1,100,70.3,81.0,76.0
20160131191500,384.0,406.4,30.9756,38,89.1,100,70.2,81.0,76.0
20160131193000,384.0,396.8,30.2439,38,82.5,100,70.2,81.0,76.0
20160131194500,384.0,406.4,30.9756,38,82.5,100,70.2,81.0,76.0
20160131200000,384.0,396.8,30.2439,38,83.8,100,70.1,81.0,76.0
20160131201500,384.0,406.4,30.9756,38,88.7,100,70.2,81.0,76.0
20160131203000,384.0,406.4,30.9756,38,85.3,100,70.2,81.0,76.0
20160131204500,384.0,406.4,30.9756,38,82.3,100,70.2,81.0,76.0
20160131210000,384.0,387.2,29.5122,38,82.3,100,70.2,81.0,76.0
20160131211500,384.0,396.8,30.2439,38,84.4,100,70.1,81.0,76.0
20160131213000,384.0,387.2,29.5122,38,82.6,100,70.2,81.0,76.0
20160131214500,384.0,406.4,30.9756,38,84.9,100,70.2,81.0,76.0
20160131220000,384.0,406.4,30.9756,38,81.1,100,70.2,81.0,76.0
20160131221500,384.0,396.8,30.2439,38,83.3,100,70.1,81.0,76.0
20160131223000,384.0,396.8,30.2439,38,88.6,100,70.1,81.0,76.0
20160131224500,384.0,396.8,30.2439,38,81.1,100,70.1,81.0,76.0
20160131230000,384.0,396.8,30.2439,38,84.4,100,70.1,81.0,76.0
20160131231500,384.0,396.8,30.2439,38,81.1,100,70.1,81.0,76.0
20160131233000,384.0,387.2,29.5122,38,83.8,100,70.2,81.0,76.0
20160131234500,384.0,396.8,30.2439,38,88.6,100,70.1,81.0,76.0
20160201000000,384.0,396.8,30.2439,38,83.4,100,70.0,81.0,76.0
20160201001500,384.0,396.8,30.2439,38,83.4,100,70.1,81.0,76.0
20160201003000,384.0,387.2,29.5122,38,87.9,100,70.0,81.0,76.0
20160201004500,384.0,396.8,30.2439,38,81.1,100,70.1,81.0,76.0
20160201010000,384.0,396.8,30.2439,38,82.1,100,70.0,81.0,76.0
20160201011500,384.0,396.8,30.2439,38,86.2,100,70.0,81.0,76.0
20160201013000,384.0,387.2,29.5122,38,83.1,100,70.1,81.0,76.0
20160201014500,384.0,396.8,30.2439,38,81.6,100,69.9,81.0,76.0
20160201020000,384.0,387.2,29.5122,38,85.6,100,70.0,81.0,76.0
20160201021500,384.0,396.8,30.2439,38,83.7,100,70.0,81.0,76.0
20160201023000,384.0,387.2,29.5122,38,80.7,100,69.9,81.0,76.0
20160201024500,384.0,387.2,29.5122,38,85.0,100,69.9,81.0,76.0
20160201030000,384.0,387.2,29.5122,38,87.4,100,70.0,81.0,76.0
20160201031500,384.0,387.2,29.5122,38,80.2,100,69.8,81.0,76.0
20160201033000,384.0,374.4,28.5366,38,83.9,100,69.8,81.0,76.0
20160201034500,384.0,396.8,30.2439,38,90.4,100,69.9,81.0,76.0
20160201040000,384.0,374.4,28.5366,38,81.1,100,70.0,81.0,76.0
20160201041500,384.0,387.2,29.5122,38,85.6,100,69.9,81.0,76.0
20160201043000,384.0,374.4,28.5366,38,80.4,100,70.0,81.0,76.0
20160201044500,384.0,374.4,28.5366,38,83.8,100,70.1,81.0,76.0
20160201050000,384.0,374.4,28.5366,38,86.8,100,70.0,81.0,76.0
20160201051500,384.0,387.2,29.5122,38,79.7,100,70.0,81.0,76.0
20160201053000,384.0,374.4,28.5366,38,85.0,100,70.0,81.0,76.0
20160201054500,384.0,374.4,28.5366,38,91.1,100,70.1,81.0,76.0
20160201060000,384.0,387.2,29.5122,38,88.1,100,70.1,81.0,76.0
20160201061500,384.0,374.4,28.5366,38,77.9,100,69.9,81.0,76.0
20160201063000,384.0,387.2,29.5122,38,80.6,100,70.4,81.0,76.0
20160201064500,384.0,387.2,29.5122,38,79.2,100,70.8,81.0,76.0
20160201070000,384.0,387.2,29.5122,38,86.2,100,71.1,81.0,76.0
20160201071500,384.0,374.4,28.5366,38,80.2,100,70.5,81.0,76.0
20160201073000,384.0,387.2,29.5122,38,78.3,100,70.9,81.0,76.0
20160201074500,384.0,361.6,27.561,38,83.1,100,71.0,81.0,76.0
20160201080000,384.0,387.2,29.5122,38,81.0,100,70.2,81.0,76.0
20160201081500,384.0,348.8,26.5854,38,78.2,100,70.1,81.0,76.0
20160201083000,384.0,374.4,28.5366,38,76.8,100,69.6,81.0,76.0
20160201084500,384.0,374.4,28.5366,38,82.6,100,70.1,81.0,76.0
20160201090000,384.0,348.8,26.5854,38,82.6,100,70.0,81.0,76.0
20160201091500,384.0,348.8,26.5854,38,82.6,100,69.9,81.0,76.0
20160201093000,384.0,361.6,27.561,38,77.3,100,70.3,81.0,76.0
20160201094500,384.0,374.4,28.5366,38,79.2,100,70.7,81.0,76.0
20160201100000,384.0,348.8,26.5854,38,79.2,100,70.8,81.0,76.0
20160201101500,384.0,361.6,27.561,38,79.2,100,70.8,81.0,76.0
20160201103000,384.0,361.6,27.561,38,83.7,100,70.5,81.0,76.0
20160201104500,384.0,348.8,26.5854,38,80.1,100,70.4,81.0,76.0
20160201110000,384.0,339.2,25.8537,38,85.0,100,70.2,81.0,76.0
20160201111500,384.0,339.2,25.8537,38,85.0,100,69.7,81.0,76.0
20160201113000,384.0,361.6,27.561,38,91.7,100,70.5,81.0,76.0
20160201114500,384.0,374.4,28.5366,38,85.6,100,70.2,81.0,76.0
20160201120000,384.0,361.6,27.561,38,92.3,100,70.2,81.0,76.0
20160201121500,384.0,374.4,28.5366,38,86.2,100,70.5,81.0,76.0
20160201123000,384.0,374.4,28.5366,38,86.2,100,70.4,81.0,76.0
20160201124500,384.0,374.4,28.5366,38,89.9,100,70.2,81.0,76.0
20160201130000,384.0,374.4,28.5366,38,83.8,100,70.2,81.0,76.0
20160201131500,384.0,396.8,30.2439,38,81.3,100,71.4,81.0,76.0
20160201133000,384.0,374.4,28.5366,38,80.1,100,71.8,81.0,76.0
20160201134500,384.0,374.4,28.5366,38,88.6,100,71.6,81.0,76.0
20160201140000,384.0,374.4,28.5366,38,86.2,100,71.6,81.0,76.0
20160201141500,384.0,387.2,29.5122,38,78.7,100,71.4,81.0,76.0
20160201143000,384.0,374.4,28.5366,38,75.9,100,71.2,81.0,76.0
20160201144500,384.0,387.2,29.5122,38,74.0,100,71.2,81.0,76.0
20160201150000,384.0,387.2,29.5122,38,85.6,100,71.6,81.0,76.0
20160201151500,384.0,374.4,28.5366,38,81.6,100,71.2,81.0,76.0
20160201153000,384.0,406.4,30.9756,38,78.7,100,71.5,81.0,76.0
20160201154500,384.0,374.4,28.5366,38,85.4,100,71.2,81.0,76.0
20160201160000,384.0,387.2,29.5122,38,89.3,100,71.0,81.0,76.0
20160201161500,384.0,374.4,28.5366,38,89.3,100,71.2,81.0,76.0
20160201163000,384.0,374.4,28.5366,38,80.7,100,71.3,81.0,76.0
20160201164500,384.0,387.2,29.5122,38,88.6,100,70.9,81.0,76.0
20160201170000,384.0,387.2,29.5122,38,80.7,100,70.7,81.0,76.0
20160201171500,384.0,387.2,29.5122,38,78.3,100,70.5,81.0,76.0
20160201173000,384.0,374.4,28.5366,38,89.8,100,70.5,81.0,76.0
20160201174500,384.0,374.4,28.5366,38,83.0,100,70.5,81.0,76.0
20160201180000,384.0,387.2,29.5122,38,89.8,100,71.3,81.0,76.0
20160201181500,384.0,387.2,29.5122,38,78.3,100,71.7,81.0,76.0
20160201183000,384.0,387.2,29.5122,38,77.3,100,70.5,81.0,76.0
20160201184500,384.0,387.2,29.5122,38,78.7,100,70.4,81.0,76.0
20160201190000,384.0,387.2,29.5122,38,82.6,100,70.3,81.0,76.0
20160201191500,384.0,374.4,28.5366,38,86.9,100,70.2,81.0,76.0
20160201193000,384.0,361.6,27.561,38,81.1,100,70.2,81.0,76.0
20160201194500,384.0,387.2,29.5122,38,76.8,100,70.2,81.0,76.0
20160201200000,384.0,361.6,27.561,38,81.6,100,70.2,81.0,76.0
20160201201500,384.0,374.4,28.5366,38,81.6,100,70.1,81.0,76.0
20160201203000,384.0,374.4,28.5366,38,77.3,100,70.1,81.0,76.0
20160201204500,384.0,361.6,27.561,38,78.7,100,70.1,81.0,76.0
20160201210000,384.0,374.4,28.5366,38,89.9,100,70.0,81.0,76.0
20160201211500,384.0,361.6,27.561,38,78.3,100,70.2,81.0,76.0
20160201213000,384.0,348.8,26.5854,38,78.3,100,70.0,81.0,76.0
20160201214500,384.0,361.6,27.561,38,81.9,100,70.0,81.0,76.0
20160201220000,384.0,361.6,27.561,38,84.5,100,69.9,81.0,76.0
20160201221500,384.0,361.6,27.561,38,81.9,100,69.8,81.0,76.0
20160201223000,384.0,361.6,27.561,38,81.9,100,70.0,81.0,76.0
20160201224500,384.0,348.8,26.5854,38,80.1,100,69.9,81.0,76.0
20160201230000,384.0,361.6,27.561,38,84.9,100,69.8,81.0,76.0
20160201231500,384.0,374.4,28.5366,38,82.6,100,69.9,81.0,76.0
20160201233000,384.0,374.4,28.5366,38,88.7,100,69.8,81.0,76.0
20160201234500,384.0,361.6,27.561,38,76.7,100,69.8,81.0,76.0
20160202000000,384.0,348.8,26.5854,38,78.7,100,70.0,81.0,76.0
20160202001500,384.0,374.4,28.5366,38,81.7,100,69.7,81.0,76.0
20160202003000,384.0,374.4,28.5366,38,83.7,100,69.7,81.0,76.0
20160202004500,384.0,374.4,28.5366,38,82.6,100,69.7,81.0,76.0
20160202010000,384.0,361.6,27.561,38,85.6,100,69.8,81.0,76.0
20160202011500,384.0,361.6,27.561,38,89.5,100,69.7,81.0,76.0
20160202013000,384.0,361.6,27.561,38,80.2,100,69.7,81.0,76.0
20160202014500,384.0,348.8,26.5854,38,86.9,100,69.8,81.0,76.0
20160202020000,384.0,361.6,27.561,38,80.7,100,69.7,81.0,76.0
20160202021500,384.0,361.6,27.561,38,91.1,100,69.7,81.0,76.0
20160202023000,384.0,361.6,27.561,38,78.3,100,69.9,81.0,76.0
20160202024500,384.0,348.8,26.5854,38,79.7,100,69.8,81.0,76.0
20160202030000,384.0,348.8,26.5854,38,84.9,100,69.7,81.0,76.0
20160202031500,384.0,339.2,25.8537,38,90.4,100,70.0,81.0,76.0
20160202033000,384.0,361.6,27.561,38,85.8,100,69.8,81.0,76.0
20160202034500,384.0,361.6,27.561,38,80.2,100,69.8,81.0,76.0
20160202040000,384.0,339.2,25.8537,38,89.2,100,69.8,81.0,76.0
20160202041500,384.0,361.6,27.561,38,83.8,100,69.7,81.0,76.0
20160202043000,384.0,348.8,26.5854,38,86.9,100,69.7,81.0,76.0
20160202044500,384.0,348.8,26.5854,38,80.7,100,69.8,81.0,76.0
20160202050000,384.0,361.6,27.561,38,82.2,100,69.7,81.0,76.0
20160202051500,384.0,361.6,27.561,38,85.6,100,69.7,81.0,76.0
20160202053000,384.0,361.6,27.561,38,78.3,100,70.1,81.0,76.0
20160202054500,384.0,348.8,26.5854,38,76.4,100,69.7,81.0,76.0
20160202060000,384.0,348.8,26.5854,38,79.7,100,69.7,81.0,76.0
20160202061500,384.0,361.6,27.561,38,79.7,100,69.8,81.0,76.0
20160202063000,384.0,374.4,28.5366,38,79.7,100,69.6,81.0,76.0
20160202064500,384.0,361.6,27.561,38,77.7,100,69.7,81.0,76.0
20160202070000,384.0,374.4,28.5366,38,77.7,100,69.4,81.0,76.0
20160202071500,384.0,374.4,28.5366,38,77.7,100,69.6,81.0,76.0
20160202073000,384.0,361.6,27.561,38,81.4,100,69.9,81.0,76.0
20160202074500,384.0,348.8,26.5854,38,81.4,100,70.0,81.0,76.0
20160202080000,384.0,361.6,27.561,38,83.6,100,70.8,81.0,76.0
20160202081500,384.0,348.8,26.5854,38,82.1,100,70.9,81.0,76.0
