PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202083000,384.0,361.6,27.561,38,76.4,100,70.8,81.0,76.0
20160202084500,384.0,348.8,26.5854,38,82.6,100,71.0,81.0,76.0
20160202090000,384.0,348.8,26.5854,38,77.9,100,71.3,81.0,76.0
20160202091500,384.0,361.6,27.561,38,79.0,100,71.4,81.0,76.0
20160202093000,384.0,361.6,27.561,38,79.0,100,71.7,81.0,76.0
20160202094500,384.0,374.4,28.5366,38,81.6,100,71.4,81.0,76.0
20160202100000,384.0,361.6,27.561,38,85.6,100,71.3,81.0,76.0
20160202101500,384.0,374.4,28.5366,38,85.6,100,71.4,81.0,76.0
20160202103000,384.0,348.8,26.5854,38,79.7,100,71.3,81.0,76.0
20160202104500,384.0,348.8,26.5854,38,76.4,100,71.2,81.0,76.0
20160202110000,384.0,339.2,25.8537,38,77.3,100,71.4,81.0,76.0
20160202111500,384.0,348.8,26.5854,38,79.8,100,72.0,81.0,76.0
20160202113000,384.0,361.6,27.561,38,72.4,100,72.6,81.0,76.0
20160202114500,384.0,374.4,28.5366,38,83.7,100,72.6,81.0,76.0
20160202120000,384.0,348.8,26.5854,38,79.1,100,73.6,81.0,76.0
20160202121500,384.0,361.6,27.561,38,78.3,100,74.2,81.0,76.0
20160202123000,384.0,374.4,28.5366,38,75.4,100,73.4,81.0,76.0
20160202124500,384.0,387.2,29.5122,38,71.1,100,73.3,81.0,76.0
20160202130000,384.0,387.2,29.5122,38,71.1,100,73.3,81.0,76.0
20160202131500,384.0,387.2,29.5122,38,75.9,100,73.2,81.0,76.0
20160202133000,384.0,374.4,28.5366,38,80.1,100,72.8,81.0,76.0
20160202134500,384.0,361.6,27.561,38,80.1,100,71.8,81.0,76.0
20160202140000,384.0,361.6,27.561,38,78.3,100,71.8,81.0,76.0
20160202141500,384.0,387.2,29.5122,38,80.2,100,71.5,81.0,76.0
20160202143000,384.0,374.4,28.5366,38,84.8,100,71.6,81.0,76.0
20160202144500,384.0,374.4,28.5366,38,78.7,100,71.5,81.0,76.0
20160202150000,384.0,387.2,29.5122,38,78.7,100,71.3,81.0,76.0
20160202151500,384.0,374.4,28.5366,38,77.3,100,71.6,81.0,76.0
20160202153000,384.0,374.4,28.5366,38,77.3,100,71.6,81.0,76.0
20160202154500,384.0,387.2,29.5122,38,79.2,100,71.1,81.0,76.0
20160202160000,384.0,387.2,29.5122,38,79.2,100,71.2,81.0,76.0
20160202161500,384.0,396.8,30.2439,38,81.1,100,70.8,81.0,76.0
20160202163000,384.0,374.4,28.5366,38,78.3,100,70.7,81.0,76.0
20160202164500,384.0,374.4,28.5366,38,78.3,100,70.6,81.0,76.0
20160202170000,384.0,387.2,29.5122,38,90.5,100,70.5,81.0,76.0
20160202171500,384.0,374.4,28.5366,38,81.6,100,70.6,81.0,76.0
20160202173000,384.0,387.2,29.5122,38,78.7,100,70.5,81.0,76.0
20160202174500,384.0,374.4,28.5366,38,80.7,100,70.6,81.0,76.0
20160202180000,384.0,361.6,27.561,38,84.3,100,70.4,81.0,76.0
20160202181500,384.0,361.6,27.561,38,78.6,100,70.6,81.0,76.0
20160202183000,384.0,361.6,27.561,38,79.6,100,70.5,81.0,76.0
20160202184500,384.0,374.4,28.5366,38,89.9,100,70.1,81.0,76.0
20160202190000,384.0,361.6,27.561,38,79.1,100,70.3,81.0,76.0
20160202191500,384.0,348.8,26.5854,38,79.1,100,70.2,81.0,76.0
20160202193000,384.0,348.8,26.5854,38,80.2,100,70.2,81.0,76.0
20160202194500,384.0,361.6,27.561,38,88.6,100,70.1,81.0,76.0
20160202200000,384.0,361.6,27.561,38,79.2,100,70.2,81.0,76.0
20160202201500,384.0,374.4,28.5366,38,84.0,100,70.3,81.0,76.0
20160202203000,384.0,374.4,28.5366,38,78.7,100,70.3,81.0,76.0
20160202204500,384.0,348.8,26.5854,38,78.7,100,70.3,81.0,76.0
20160202210000,384.0,361.6,27.561,38,82.1,100,70.0,81.0,76.0
20160202211500,384.0,374.4,28.5366,38,78.2,100,70.1,81.0,76.0
20160202213000,384.0,374.4,28.5366,38,78.2,100,70.2,81.0,76.0
20160202214500,384.0,361.6,27.561,38,79.4,100,70.0,81.0,76.0
20160202220000,384.0,374.4,28.5366,38,80.5,100,69.9,81.0,76.0
20160202221500,384.0,374.4,28.5366,38,83.0,100,70.1,81.0,76.0
20160202223000,384.0,387.2,29.5122,38,82.0,100,70.1,81.0,76.0
20160202224500,384.0,374.4,28.5366,38,76.8,100,70.0,81.0,76.0
20160202230000,384.0,361.6,27.561,38,78.7,100,70.0,81.0,76.0
20160202231500,384.0,348.8,26.5854,38,82.0,100,70.0,81.0,76.0
20160202233000,384.0,361.6,27.561,38,76.8,100,70.1,81.0,76.0
20160202234500,384.0,361.6,27.561,38,78.7,100,69.9,81.0,76.0
20160203000000,384.0,374.4,28.5366,38,82.5,100,69.9,81.0,76.0
20160203001500,384.0,361.6,27.561,38,76.8,100,69.8,81.0,76.0
20160203003000,384.0,361.6,27.561,38,78.3,100,69.8,81.0,76.0
20160203004500,384.0,374.4,28.5366,38,82.2,100,69.6,81.0,76.0
20160203010000,384.0,374.4,28.5366,38,80.6,100,69.6,81.0,76.0
20160203011500,384.0,339.2,25.8537,37,79.6,100,69.7,81.0,76.0
20160203013000,384.0,348.8,26.5854,37,77.8,100,69.8,81.0,76.0
20160203014500,384.0,339.2,25.8537,37,83.1,100,69.9,81.0,76.0
20160203020000,384.0,339.2,25.8537,38,91.1,100,69.8,81.0,76.0
20160203021500,384.0,348.8,26.5854,38,77.3,100,70.0,81.0,76.0
20160203023000,384.0,348.8,26.5854,38,91.1,100,69.7,81.0,76.0
20160203024500,384.0,339.2,25.8537,38,91.1,100,69.7,81.0,76.0
20160203030000,384.0,374.4,28.5366,38,83.4,100,69.9,81.0,76.0
20160203031500,384.0,361.6,27.561,38,77.3,100,70.1,81.0,76.0
20160203033000,384.0,374.4,28.5366,38,86.2,100,70.0,81.0,76.0
20160203034500,384.0,387.2,29.5122,38,80.2,100,69.8,81.0,76.0
20160203040000,384.0,374.4,28.5366,38,86.1,100,69.8,81.0,76.0
20160203041500,384.0,361.6,27.561,38,85.1,100,69.8,81.0,76.0
20160203043000,384.0,361.6,27.561,38,77.3,100,69.8,81.0,76.0
20160203044500,384.0,374.4,28.5366,38,86.2,100,69.6,81.0,76.0
20160203050000,384.0,387.2,29.5122,38,82.1,100,69.7,81.0,76.0
20160203051500,384.0,374.4,28.5366,38,79.4,100,69.8,81.0,76.0
20160203053000,384.0,374.4,28.5366,38,87.4,100,69.7,81.0,76.0
20160203054500,384.0,387.2,29.5122,38,89.9,100,69.9,81.0,76.0
20160203060000,384.0,374.4,28.5366,38,76.4,100,69.8,81.0,76.0
20160203061500,384.0,387.2,29.5122,38,79.2,100,69.7,81.0,76.0
20160203063000,384.0,387.2,29.5122,38,80.6,100,69.6,81.0,76.0
20160203064500,384.0,387.2,29.5122,38,80.6,100,69.8,81.0,76.0
20160203070000,384.0,396.8,30.2439,38,76.8,100,70.2,81.0,76.0
20160203071500,384.0,387.2,29.5122,38,82.5,100,70.2,81.0,76.0
20160203073000,384.0,387.2,29.5122,38,87.5,100,70.0,81.0,76.0
20160203074500,384.0,374.4,28.5366,38,75.8,100,70.6,81.0,76.0
20160203080000,384.0,374.4,28.5366,38,78.4,100,71.1,80.9,76.0
20160203081500,384.0,374.4,28.5366,38,82.0,100,71.2,80.9,76.0
20160203083000,384.0,374.4,28.5366,38,78.3,100,71.3,80.9,76.0
20160203084500,384.0,361.6,27.561,38,76.9,100,71.4,80.9,76.0
20160203090000,384.0,374.4,28.5366,38,82.5,100,70.7,80.9,76.0
20160203091500,384.0,374.4,28.5366,38,77.0,100,71.0,80.9,76.0
20160203093000,384.0,374.4,28.5366,38,77.0,100,71.0,80.9,76.0
20160203094500,384.0,361.6,27.561,38,83.2,100,71.0,80.9,76.0
20160203100000,384.0,361.6,27.561,38,79.6,100,70.4,80.9,76.0
20160203101500,384.0,374.4,28.5366,38,77.8,100,70.5,80.9,76.0
20160203103000,384.0,361.6,27.561,38,76.8,100,70.7,80.9,76.0
20160203104500,384.0,361.6,27.561,38,80.0,100,70.8,80.9,76.0
20160203110000,384.0,361.6,27.561,38,82.5,100,70.7,80.9,76.0
20160203111500,384.0,374.4,28.5366,38,77.5,100,71.0,80.9,76.0
20160203113000,384.0,374.4,28.5366,38,79.7,100,71.1,80.9,76.0
20160203114500,384.0,361.6,27.561,38,79.7,100,71.4,80.9,76.0
20160203120000,384.0,387.2,29.5122,38,77.7,100,71.7,80.9,76.0
20160203121500,384.0,361.6,27.561,38,79.2,100,72.0,80.9,76.0
20160203123000,384.0,374.4,28.5366,38,82.5,100,72.1,80.9,76.0
20160203124500,384.0,374.4,28.5366,38,77.7,100,72.1,80.9,76.0
20160203130000,384.0,361.6,27.561,38,77.7,100,72.0,80.9,76.0
20160203131500,384.0,361.6,27.561,38,79.8,100,71.5,80.9,76.0
20160203133000,384.0,348.8,26.5854,38,83.1,100,71.2,80.9,76.0
20160203134500,384.0,348.8,26.5854,38,78.3,100,71.0,80.9,76.0
20160203140000,384.0,348.8,26.5854,38,81.2,100,71.1,80.9,76.0
20160203141500,384.0,348.8,26.5854,38,84.3,100,70.5,80.9,76.0
20160203143000,384.0,361.6,27.561,38,78.7,100,70.4,80.9,76.0
20160203144500,384.0,361.6,27.561,38,78.7,100,70.3,80.9,76.0
20160203150000,384.0,374.4,28.5366,38,80.0,100,70.3,80.9,76.0
20160203151500,384.0,374.4,28.5366,38,81.0,100,70.2,80.9,76.0
20160203153000,384.0,374.4,28.5366,38,78.2,100,70.5,80.9,76.0
20160203154500,384.0,374.4,28.5366,38,78.2,100,70.7,80.9,76.0
20160203160000,384.0,348.8,26.5854,38,82.5,100,70.7,80.9,76.0
20160203161500,384.0,348.8,26.5854,38,76.6,100,70.2,80.9,76.0
20160203163000,384.0,361.6,27.561,38,76.6,100,70.0,80.9,76.0
20160203164500,384.0,361.6,27.561,38,77.8,100,69.9,80.9,76.0
20160203170000,384.0,361.6,27.561,38,78.7,100,69.7,80.9,76.0
20160203171500,384.0,361.6,27.561,38,80.8,100,69.6,80.9,76.0
20160203173000,384.0,361.6,27.561,38,80.8,100,69.5,80.9,76.0
20160203174500,384.0,374.4,28.5366,38,79.1,100,69.3,80.9,76.0
20160203180000,384.0,387.2,29.5122,38,75.8,100,69.1,80.9,76.0
20160203181500,384.0,374.4,28.5366,38,74.9,100,69.2,80.9,76.0
20160203183000,384.0,361.6,27.561,38,76.4,100,69.3,80.9,76.0
20160203184500,384.0,374.4,28.5366,38,76.4,100,69.1,80.9,76.0
20160203190000,384.0,374.4,28.5366,38,76.4,100,69.0,80.9,76.0
20160203191500,384.0,387.2,29.5122,38,79.6,100,68.9,80.9,76.0
20160203193000,384.0,387.2,29.5122,38,79.6,100,68.8,80.9,76.0
20160203194500,384.0,396.8,30.2439,38,77.8,100,68.7,80.9,76.0
20160203200000,384.0,396.8,30.2439,38,77.8,100,68.7,80.9,76.0
20160203201500,384.0,387.2,29.5122,38,74.4,100,68.6,80.9,76.0
20160203203000,384.0,396.8,30.2439,38,74.4,100,68.6,80.9,76.0
20160203204500,384.0,387.2,29.5122,38,79.6,100,68.7,80.9,76.0
20160203210000,384.0,387.2,29.5122,38,89.2,100,68.8,80.9,76.0
20160203211500,384.0,406.4,30.9756,38,78.2,100,68.9,80.9,76.0
20160203213000,384.0,406.4,30.9756,38,77.3,100,68.8,80.9,76.0
20160203214500,384.0,406.4,30.9756,38,78.2,100,68.5,80.9,76.0
20160203220000,384.0,387.2,29.5122,38,77.2,100,68.4,80.9,76.0
20160203221500,384.0,396.8,30.2439,38,74.4,100,68.2,80.9,76.0
20160203223000,384.0,406.4,30.9756,38,72.5,100,68.2,80.9,76.0
20160203224500,384.0,419.2,31.9512,38,73.7,100,68.1,80.9,76.0
20160203230000,384.0,396.8,30.2439,38,74.9,100,68.1,80.9,76.0
20160203231500,384.0,406.4,30.9756,38,74.9,100,68.2,80.9,76.0
20160203233000,384.0,387.2,29.5122,38,77.7,100,68.0,80.9,76.0
20160203234500,384.0,406.4,30.9756,38,77.7,100,67.9,80.9,76.0
20160204000000,384.0,406.4,30.9756,38,76.2,100,67.9,80.9,76.0
20160204001500,384.0,419.2,31.9512,38,78.2,100,67.9,80.9,76.0
20160204003000,384.0,406.4,30.9756,38,79.6,100,68.1,80.9,76.0
20160204004500,384.0,396.8,30.2439,38,86.2,100,68.7,80.9,76.0
20160204010000,384.0,406.4,30.9756,38,78.3,100,68.6,80.9,76.0
20160204011500,384.0,419.2,31.9512,38,74.9,100,68.2,80.9,76.0
20160204013000,384.0,406.4,30.9756,38,74.9,100,68.1,80.9,76.0
20160204014500,384.0,396.8,30.2439,38,76.4,100,68.0,80.9,76.0
20160204020000,384.0,406.4,30.9756,38,77.3,100,68.1,80.9,76.0
20160204021500,384.0,396.8,30.2439,38,78.7,100,67.9,80.9,76.0
20160204023000,384.0,396.8,30.2439,38,77.2,100,67.9,80.9,76.0
20160204024500,384.0,406.4,30.9756,38,72.5,100,67.8,80.9,76.0
20160204030000,384.0,406.4,30.9756,38,78.2,100,67.8,80.9,76.0
20160204031500,384.0,406.4,30.9756,38,85.6,100,68.4,80.9,76.0
20160204033000,384.0,406.4,30.9756,38,83.2,100,68.4,80.9,76.0
20160204034500,384.0,406.4,30.9756,38,74.4,100,68.1,80.9,76.0
20160204040000,384.0,396.8,30.2439,38,72.5,100,67.9,80.9,76.0
20160204041500,384.0,419.2,31.9512,38,74.4,100,67.9,80.9,76.0
20160204043000,384.0,406.4,30.9756,38,73.5,100,67.8,80.9,76.0
20160204044500,384.0,406.4,30.9756,38,76.8,100,67.9,80.9,76.0
20160204050000,384.0,419.2,31.9512,38,76.8,100,67.7,80.9,76.0
20160204051500,384.0,406.4,30.9756,38,79.6,100,67.8,80.9,76.0
20160204053000,384.0,406.4,30.9756,38,84.9,100,68.2,80.9,76.0
20160204054500,384.0,396.8,30.2439,38,87.4,100,68.4,80.9,76.0
20160204060000,384.0,406.4,30.9756,38,78.3,100,68.5,80.9,76.0
20160204061500,384.0,406.4,30.9756,38,74.9,100,68.1,80.9,76.0
20160204063000,384.0,406.4,30.9756,38,76.4,100,68.0,80.9,76.0
20160204064500,384.0,396.8,30.2439,38,76.4,100,67.8,80.9,76.0
20160204070000,384.0,419.2,31.9512,38,77.2,100,67.8,80.9,76.0
20160204071500,384.0,396.8,30.2439,38,77.2,100,67.8,80.9,76.0
20160204073000,384.0,419.2,31.9512,38,75.4,100,68.2,80.9,76.0
20160204074500,384.0,406.4,30.9756,38,77.7,100,68.4,80.9,76.0
20160204080000,384.0,406.4,30.9756,38,74.0,100,68.8,80.9,76.0
20160204081500,384.0,406.4,30.9756,38,76.4,100,69.1,80.9,76.0
20160204083000,384.0,406.4,30.9756,38,76.4,100,69.2,80.9,76.0
20160204084500,384.0,396.8,30.2439,38,77.3,100,69.2,80.9,76.0
20160204090000,384.0,387.2,29.5122,38,78.7,100,69.0,80.9,76.0
20160204091500,384.0,387.2,29.5122,38,77.3,100,68.9,80.9,76.0
20160204093000,384.0,396.8,30.2439,38,74.4,100,69.2,80.9,76.0
20160204094500,384.0,374.4,28.5366,38,74.4,100,69.1,80.9,76.0
20160204100000,384.0,396.8,30.2439,38,75.4,100,68.2,80.9,76.0
20160204101500,384.0,406.4,30.9756,38,77.3,100,68.6,76.4,73.4
20160204103000,384.0,396.8,30.2439,38,78.3,100,68.8,76.4,73.4
20160204104500,384.0,387.2,29.5122,38,82.6,100,68.8,76.4,73.4
20160204110000,384.0,406.4,30.9756,38,75.3,100,69.1,76.4,73.4
20160204111500,384.0,361.6,27.561,38,77.3,100,69.7,76.1,73.1
20160204113000,384.0,361.6,27.561,38,81.2,100,69.6,76.1,73.1
20160204114500,384.0,361.6,27.561,38,76.8,100,70.2,76.1,73.1
20160204120000,384.0,374.4,28.5366,38,76.8,100,71.4,76.1,73.1
20160204121500,384.0,387.2,29.5122,38,80.7,100,71.7,76.1,73.1
20160204123000,384.0,374.4,28.5366,38,80.7,100,71.8,76.1,73.1
20160204124500,384.0,374.4,28.5366,38,76.8,100,71.0,76.1,73.1
20160204130000,384.0,396.8,30.2439,38,78.9,100,70.7,76.1,73.1
20160204131500,384.0,406.4,30.9756,38,81.1,100,70.3,76.1,73.1
20160204133000,384.0,374.4,28.5366,38,76.4,100,70.7,76.1,73.1
20160204134500,384.0,387.2,29.5122,38,78.5,100,70.6,76.1,73.1
20160204140000,384.0,374.4,28.5366,38,83.4,100,69.9,76.1,73.1
20160204141500,384.0,387.2,29.5122,38,79.1,100,69.8,76.1,73.1
20160204143000,384.0,387.2,29.5122,38,77.3,100,70.1,76.1,73.1
20160204144500,384.0,387.2,29.5122,38,79.7,100,70.0,76.1,73.1
20160204150000,384.0,387.2,29.5122,38,76.8,100,70.1,76.1,73.1
20160204151500,384.0,396.8,30.2439,38,76.8,100,69.5,76.1,73.1
20160204153000,384.0,387.2,29.5122,38,78.3,100,69.6,76.1,73.1
20160204154500,384.0,387.2,29.5122,38,81.9,100,69.3,76.1,73.1
20160204160000,384.0,396.8,30.2439,38,75.4,100,69.3,76.1,73.1
20160204161500,384.0,387.2,29.5122,38,75.4,100,69.1,76.1,73.1
20160204163000,384.0,406.4,30.9756,38,78.3,100,68.9,76.1,73.1
20160204164500,384.0,396.8,30.2439,38,77.1,100,68.7,76.1,73.1
20160204170000,384.0,406.4,30.9756,38,78.2,100,68.6,76.1,73.1
20160204171500,384.0,419.2,31.9512,38,76.8,100,68.6,76.1,73.1
20160204173000,384.0,406.4,30.9756,38,80.8,100,68.6,76.1,73.1
20160204174500,384.0,406.4,30.9756,38,79.1,100,68.6,76.1,73.1
20160204180000,384.0,406.4,30.9756,38,75.4,100,68.4,76.1,73.1
20160204181500,384.0,374.4,28.5366,38,77.4,100,68.6,76.1,73.1
20160204183000,384.0,387.2,29.5122,38,81.5,100,68.4,76.1,73.1
20160204184500,384.0,374.4,28.5366,38,79.5,100,68.2,76.1,73.1
20160204190000,384.0,387.2,29.5122,38,76.8,100,68.2,76.1,73.1
20160204191500,384.0,374.4,28.5366,38,81.1,100,68.2,76.1,73.1
20160204193000,384.0,396.8,30.2439,38,75.9,100,68.1,76.1,73.1
20160204194500,384.0,406.4,30.9756,38,74.7,100,67.9,76.1,73.1
20160204200000,384.0,406.4,30.9756,38,74.7,100,67.9,76.1,73.1
20160204201500,384.0,396.8,30.2439,38,77.8,100,67.9,76.1,73.1
20160204203000,384.0,406.4,30.9756,38,77.8,100,67.9,76.1,73.1
20160204204500,384.0,406.4,30.9756,38,77.8,100,67.8,76.1,73.1
20160204210000,384.0,396.8,30.2439,38,75.8,100,67.7,76.1,73.1
20160204211500,384.0,406.4,30.9756,38,74.3,100,67.6,76.1,73.1
20160204213000,384.0,396.8,30.2439,38,73.0,100,67.6,76.1,73.1
20160204214500,384.0,425.6,32.439,38,74.4,100,67.6,76.1,73.1
20160204220000,384.0,406.4,30.9756,38,74.4,100,67.7,76.1,73.1
20160204221500,384.0,406.4,30.9756,38,76.5,100,67.4,76.1,73.1
20160204223000,384.0,406.4,30.9756,38,76.5,100,67.6,76.1,73.1
20160204224500,384.0,406.4,30.9756,38,76.5,100,67.3,76.1,73.1
20160204230000,384.0,406.4,30.9756,38,79.1,100,67.4,76.1,73.1
20160204231500,384.0,406.4,30.9756,38,75.1,100,67.3,76.1,73.1
20160204233000,384.0,425.6,32.439,38,74.0,100,67.4,76.1,73.1
20160204234500,384.0,406.4,30.9756,38,75.2,100,67.4,76.1,73.1
20160205000000,384.0,406.4,30.9756,38,77.3,100,67.5,76.1,73.1
20160205001500,384.0,406.4,30.9756,38,75.9,100,67.4,76.1,73.1
20160205003000,384.0,406.4,30.9756,38,75.9,100,67.4,76.1,73.1
20160205004500,384.0,419.2,31.9512,38,78.1,100,67.3,76.1,73.1
20160205010000,384.0,406.4,30.9756,38,75.8,100,67.2,76.1,73.1
20160205011500,384.0,406.4,30.9756,38,75.8,100,67.2,76.1,73.1
20160205013000,384.0,406.4,30.9756,38,73.0,100,67.3,76.1,73.1
20160205014500,384.0,419.2,31.9512,38,73.0,100,67.2,76.1,73.1
20160205020000,384.0,419.2,31.9512,38,74.4,100,67.3,76.1,73.1
20160205021500,384.0,406.4,30.9756,38,75.4,100,67.3,76.1,73.1
20160205023000,384.0,406.4,30.9756,38,77.3,100,67.2,76.1,73.1
20160205024500,384.0,425.6,32.439,38,77.3,100,67.1,76.1,73.1
20160205030000,384.0,425.6,32.439,38,78.2,100,67.2,76.1,73.1
20160205031500,384.0,419.2,31.9512,38,73.9,100,66.9,76.1,73.1
20160205033000,384.0,419.2,31.9512,38,73.9,100,67.2,76.1,73.1
20160205034500,384.0,419.2,31.9512,38,73.9,100,67.1,76.1,73.1
20160205040000,384.0,396.8,30.2439,38,76.4,100,67.3,76.1,73.1
20160205041500,384.0,406.4,30.9756,38,78.2,100,67.3,76.1,73.1
20160205043000,384.0,396.8,30.2439,38,78.2,100,67.2,76.1,73.1
20160205044500,384.0,419.2,31.9512,38,75.3,100,67.2,76.1,73.1
20160205050000,384.0,406.4,30.9756,38,75.3,100,67.1,76.1,73.1
20160205051500,384.0,406.4,30.9756,38,72.5,100,67.0,76.1,73.1
20160205053000,384.0,419.2,31.9512,38,73.5,100,67.2,76.1,73.1
20160205054500,384.0,406.4,30.9756,38,77.2,100,66.9,76.1,73.1
20160205060000,384.0,396.8,30.2439,38,74.5,100,67.2,76.1,73.1
20160205061500,384.0,419.2,31.9512,38,78.1,100,67.2,76.1,73.1
20160205063000,384.0,419.2,31.9512,38,75.3,100,66.9,76.1,73.1
20160205064500,384.0,419.2,31.9512,38,75.3,100,67.1,76.1,73.1
20160205070000,384.0,419.2,31.9512,38,75.3,100,67.1,76.1,73.1
20160205071500,384.0,419.2,31.9512,38,75.3,100,67.2,76.1,73.1
20160205073000,384.0,406.4,30.9756,38,73.9,100,67.2,76.1,73.1
20160205074500,384.0,419.2,31.9512,38,73.9,100,67.8,76.1,73.1
20160205080000,384.0,419.2,31.9512,38,75.6,100,69.1,76.1,73.1
20160205081500,384.0,396.8,30.2439,38,77.7,100,69.6,76.1,73.1
20160205083000,384.0,396.8,30.2439,38,77.7,100,68.9,76.1,73.1
20160205084500,384.0,419.2,31.9512,38,75.7,100,68.7,76.1,73.1
20160205090000,384.0,406.4,30.9756,38,73.5,100,68.0,76.1,73.1
20160205091500,384.0,419.2,31.9512,38,73.5,100,68.3,76.1,73.1
20160205093000,384.0,419.2,31.9512,38,75.4,100,68.4,76.1,73.1
20160205094500,384.0,406.4,30.9756,38,75.4,100,68.6,76.1,73.1
20160205100000,384.0,406.4,30.9756,38,75.4,100,68.6,76.1,73.1
20160205101500,384.0,374.4,28.5366,38,77.9,100,68.5,76.1,73.1
20160205103000,384.0,406.4,30.9756,38,77.9,100,68.7,76.1,73.1
20160205104500,384.0,406.4,30.9756,38,76.3,100,68.3,76.1,73.1
20160205110000,384.0,396.8,30.2439,38,73.8,100,68.4,76.1,73.1
20160205111500,384.0,387.2,29.5122,38,73.8,100,68.6,76.1,73.1
20160205113000,384.0,387.2,29.5122,38,76.4,100,69.2,76.1,73.1
20160205114500,384.0,396.8,30.2439,38,76.4,100,69.5,76.1,73.1
20160205120000,384.0,406.4,30.9756,38,80.0,100,69.7,76.1,73.1
20160205121500,384.0,396.8,30.2439,38,76.8,100,70.3,76.1,73.1
20160205123000,384.0,387.2,29.5122,38,76.8,100,70.3,76.1,73.1
20160205124500,384.0,406.4,30.9756,38,75.8,100,69.8,76.1,73.1
20160205130000,384.0,406.4,30.9756,38,79.5,100,69.6,76.1,73.1
20160205131500,384.0,425.6,32.439,38,78.1,100,69.8,76.1,73.1
20160205133000,384.0,387.2,29.5122,38,78.1,100,70.6,76.1,73.1
20160205134500,384.0,419.2,31.9512,38,74.4,100,70.3,76.1,73.1
20160205140000,384.0,396.8,30.2439,38,74.4,100,69.5,76.1,73.1
20160205141500,384.0,406.4,30.9756,38,75.9,100,69.6,76.1,73.1
20160205143000,384.0,396.8,30.2439,38,80.2,100,69.4,76.1,73.1
20160205144500,384.0,396.8,30.2439,38,79.1,100,69.4,76.1,73.1
20160205150000,384.0,396.8,30.2439,38,78.2,100,69.4,76.1,73.1
20160205151500,384.0,406.4,30.9756,38,77.3,100,69.3,76.1,73.1
20160205153000,384.0,406.4,30.9756,38,79.7,100,69.2,76.1,73.1
20160205154500,384.0,396.8,30.2439,38,74.8,100,68.7,76.1,73.1
20160205160000,384.0,406.4,30.9756,38,74.8,100,68.9,76.1,73.1
20160205161500,384.0,396.8,30.2439,38,75.9,100,68.9,76.1,73.1
20160205163000,384.0,396.8,30.2439,38,80.6,100,68.9,76.1,73.1
20160205164500,384.0,406.4,30.9756,38,75.4,100,68.9,76.1,73.1
20160205170000,384.0,396.8,30.2439,38,77.3,100,68.6,76.1,73.1
20160205171500,384.0,396.8,30.2439,38,82.5,100,68.9,76.1,73.1
20160205173000,384.0,387.2,29.5122,38,79.6,100,68.8,76.1,73.1
20160205174500,384.0,396.8,30.2439,38,76.4,100,68.7,76.1,73.1
20160205180000,384.0,396.8,30.2439,38,77.3,100,68.7,76.1,73.1
20160205181500,384.0,374.4,28.5366,38,79.2,100,68.9,76.1,73.1
20160205183000,384.0,387.2,29.5122,38,81.1,100,68.7,76.1,73.1
20160205184500,384.0,387.2,29.5122,38,75.4,100,68.4,76.1,73.1
20160205190000,384.0,406.4,30.9756,38,81.6,100,68.5,76.1,73.1
20160205191500,384.0,396.8,30.2439,38,79.1,100,68.4,76.1,73.1
20160205193000,384.0,374.4,28.5366,38,77.4,100,68.4,76.1,73.1
20160205194500,384.0,396.8,30.2439,38,74.4,100,68.4,76.1,73.1
20160205200000,384.0,396.8,30.2439,38,74.4,100,68.4,76.1,73.1
20160205201500,384.0,406.4,30.9756,38,74.4,100,68.2,76.1,73.1
20160205203000,384.0,406.4,30.9756,38,75.4,100,68.1,76.1,73.1
20160205204500,384.0,396.8,30.2439,38,76.8,100,68.0,76.1,73.1
20160205210000,384.0,406.4,30.9756,38,79.1,100,68.1,76.1,73.1
20160205211500,384.0,396.8,30.2439,38,76.3,100,67.9,76.1,73.1
20160205213000,384.0,387.2,29.5122,38,75.0,100,67.9,76.1,73.1
20160205214500,384.0,406.4,30.9756,38,73.5,100,67.9,76.1,73.1
20160205220000,384.0,419.2,31.9512,38,73.5,100,67.8,76.1,73.1
20160205221500,384.0,396.8,30.2439,38,84.3,100,68.1,76.1,73.1
20160205223000,384.0,406.4,30.9756,38,73.9,100,67.9,76.1,73.1
20160205224500,384.0,396.8,30.2439,38,77.7,100,67.9,76.1,73.1
20160205230000,384.0,396.8,30.2439,38,79.6,100,67.9,76.1,73.1
20160205231500,384.0,419.2,31.9512,38,75.3,100,67.7,76.1,73.1
20160205233000,384.0,396.8,30.2439,38,73.9,100,67.8,76.1,73.1
20160205234500,384.0,387.2,29.5122,38,75.3,100,67.7,76.1,73.1
20160206000000,384.0,396.8,30.2439,38,84.3,100,68.0,76.1,73.1
20160206001500,384.0,396.8,30.2439,38,82.6,100,68.2,76.1,73.1
20160206003000,384.0,406.4,30.9756,38,82.6,100,68.7,76.1,73.1
20160206004500,384.0,396.8,30.2439,38,88.6,100,68.6,76.1,73.1
20160206010000,384.0,396.8,30.2439,38,77.4,100,68.3,76.1,73.1
20160206011500,384.0,339.2,25.8537,37,81.9,100,68.3,76.0,73.0
20160206013000,384.0,348.8,26.5854,37,79.6,100,68.3,76.0,73.0
20160206014500,384.0,348.8,26.5854,37,76.7,100,68.2,76.0,73.0
20160206020000,384.0,348.8,26.5854,37,83.1,100,68.2,76.0,73.0
20160206021500,384.0,339.2,25.8537,37,89.2,100,68.4,76.0,73.0
20160206023000,384.0,339.2,25.8537,37,91.1,100,68.6,76.0,73.0
20160206024500,384.0,339.2,25.8537,37,75.9,100,68.6,76.0,73.0
20160206030000,384.0,339.2,25.8537,37,76.8,100,68.4,76.0,73.0
20160206031500,384.0,348.8,26.5854,37,78.7,100,68.5,76.0,73.0
20160206033000,384.0,339.2,25.8537,37,80.5,100,68.4,76.0,73.0
20160206034500,384.0,339.2,25.8537,37,80.5,100,68.3,76.0,73.0
20160206040000,384.0,339.2,25.8537,37,78.9,100,68.5,76.0,73.0
20160206041500,384.0,339.2,25.8537,37,75.8,100,68.4,76.0,73.0
20160206043000,384.0,348.8,26.5854,37,75.8,100,68.4,76.0,73.0
20160206044500,384.0,348.8,26.5854,37,77.8,100,68.4,76.0,73.0
20160206050000,384.0,348.8,26.5854,37,76.8,100,68.5,76.0,73.0
20160206051500,384.0,348.8,26.5854,37,76.8,100,68.3,76.0,73.0
20160206053000,384.0,339.2,25.8537,37,82.1,100,68.4,76.0,73.0
20160206054500,384.0,339.2,25.8537,37,82.1,100,68.6,76.0,73.0
20160206060000,384.0,323.2,24.6341,37,80.6,100,68.4,76.0,73.0
20160206061500,384.0,348.8,26.5854,37,77.8,100,68.5,76.0,73.0
20160206063000,384.0,387.2,29.5122,37,81.7,100,68.6,76.0,73.0
20160206064500,384.0,374.4,28.5366,37,77.8,100,68.4,76.0,73.0
20160206070000,384.0,374.4,28.5366,37,77.8,100,68.4,76.0,73.0
20160206071500,384.0,387.2,29.5122,37,80.5,100,68.2,76.0,73.0
20160206073000,384.0,374.4,28.5366,37,80.5,100,68.2,76.0,73.0
20160206074500,384.0,396.8,30.2439,37,78.2,100,68.3,76.0,73.0
20160206080000,384.0,387.2,29.5122,37,78.2,100,68.5,76.0,73.0
20160206081500,384.0,374.4,28.5366,37,75.8,100,68.4,76.0,73.0
20160206083000,384.0,374.4,28.5366,37,75.0,100,68.5,76.0,73.0
20160206084500,384.0,387.2,29.5122,37,77.3,100,68.4,76.0,73.0
20160206090000,384.0,374.4,28.5366,37,77.3,100,68.3,76.0,73.0
20160206091500,384.0,374.4,28.5366,37,76.5,100,68.1,76.0,73.0
20160206093000,384.0,374.4,28.5366,37,76.5,100,67.9,76.0,73.0
20160206094500,384.0,374.4,28.5366,37,76.5,100,67.9,76.0,73.0
20160206100000,384.0,387.2,29.5122,37,76.5,100,68.0,76.0,73.0
20160206101500,384.0,361.6,27.561,37,73.4,100,68.0,76.0,73.0
20160206103000,384.0,374.4,28.5366,37,72.5,100,67.9,76.0,73.0
20160206104500,384.0,361.6,27.561,37,74.0,100,68.1,76.0,73.0
20160206110000,384.0,374.4,28.5366,37,78.2,100,67.9,76.0,73.0
20160206111500,384.0,361.6,27.561,37,76.8,100,68.0,76.0,73.0
20160206113000,384.0,361.6,27.561,37,75.3,100,67.8,76.0,73.0
20160206114500,384.0,361.6,27.561,37,73.8,100,67.8,76.0,73.0
20160206120000,384.0,361.6,27.561,37,70.7,100,68.0,76.0,73.0
20160206121500,384.0,374.4,28.5366,37,72.5,100,68.3,76.0,73.0
20160206123000,384.0,374.4,28.5366,37,70.1,100,68.1,76.0,73.0
20160206124500,384.0,361.6,27.561,37,75.2,100,67.9,76.0,73.0
20160206130000,384.0,374.4,28.5366,37,70.6,100,67.9,76.0,73.0
20160206131500,384.0,374.4,28.5366,37,70.6,100,67.8,76.0,73.0
20160206133000,384.0,374.4,28.5366,37,72.0,100,67.6,76.0,73.0
20160206134500,384.0,361.6,27.561,37,72.0,100,67.4,76.0,73.0
20160206140000,384.0,361.6,27.561,37,70.1,100,67.4,76.0,73.0
20160206141500,384.0,361.6,27.561,37,70.1,100,67.4,76.0,73.0
20160206143000,384.0,374.4,28.5366,37,74.0,100,67.4,76.0,73.0
20160206144500,384.0,361.6,27.561,37,74.9,100,67.4,76.0,73.0
20160206150000,384.0,361.6,27.561,37,77.3,100,67.5,76.0,73.0
20160206151500,384.0,361.6,27.561,37,75.3,100,67.3,76.0,73.0
20160206153000,384.0,361.6,27.561,37,74.4,100,67.3,76.0,73.0
20160206154500,384.0,374.4,28.5366,37,72.4,100,67.2,76.0,73.0
20160206160000,384.0,374.4,28.5366,37,70.6,100,67.1,76.0,73.0
20160206161500,384.0,387.2,29.5122,37,72.0,100,67.1,76.0,73.0
20160206163000,384.0,387.2,29.5122,37,74.2,100,67.1,76.0,73.0
20160206164500,384.0,361.6,27.561,37,74.2,100,67.1,76.0,73.0
20160206170000,384.0,374.4,28.5366,37,77.2,100,67.1,76.0,73.0
20160206171500,384.0,387.2,29.5122,37,78.1,100,67.0,76.0,73.0
20160206173000,384.0,361.6,27.561,37,76.9,100,67.2,76.0,73.0
20160206174500,384.0,361.6,27.561,37,72.4,100,67.3,76.0,73.0
20160206180000,384.0,361.6,27.561,37,73.5,100,67.4,76.0,73.0
20160206181500,384.0,374.4,28.5366,37,75.9,100,67.4,76.0,73.0
20160206183000,384.0,361.6,27.561,37,74.0,100,67.5,76.0,73.0
20160206184500,384.0,348.8,26.5854,37,78.3,100,67.6,76.0,73.0
20160206190000,384.0,361.6,27.561,37,80.0,100,67.6,76.0,73.0
20160206191500,384.0,361.6,27.561,37,79.2,100,67.8,76.0,73.0
20160206193000,384.0,361.6,27.561,37,74.8,100,67.6,76.0,73.0
20160206194500,384.0,348.8,26.5854,37,74.8,100,67.6,76.0,73.0
20160206200000,384.0,361.6,27.561,37,74.8,100,67.6,76.0,73.0
20160206201500,384.0,374.4,28.5366,37,74.8,100,67.6,76.0,73.0
20160206203000,384.0,361.6,27.561,37,74.8,100,67.4,76.0,73.0
20160206204500,384.0,374.4,28.5366,37,77.7,100,67.5,76.0,73.0
20160206210000,384.0,374.4,28.5366,37,76.8,100,67.3,76.0,73.0
20160206211500,384.0,387.2,29.5122,37,73.8,100,67.2,76.0,73.0
20160206213000,384.0,387.2,29.5122,37,73.8,100,67.2,76.0,73.0
20160206214500,384.0,374.4,28.5366,37,74.9,100,67.4,76.0,73.0
20160206220000,384.0,374.4,28.5366,37,74.9,100,67.4,76.0,73.0
20160206221500,384.0,361.6,27.561,37,77.2,100,67.6,76.0,73.0
20160206223000,384.0,361.6,27.561,37,77.2,100,67.5,76.0,73.0
20160206224500,384.0,361.6,27.561,37,80.2,100,67.5,76.0,73.0
20160206230000,384.0,374.4,28.5366,37,77.2,100,67.3,76.0,73.0
20160206231500,384.0,374.4,28.5366,37,76.3,100,67.3,76.0,73.0
20160206233000,384.0,361.6,27.561,37,79.0,100,67.4,76.0,73.0
20160206234500,384.0,374.4,28.5366,37,74.4,100,67.4,76.0,73.0
20160207000000,384.0,374.4,28.5366,37,75.3,100,67.3,76.0,73.0
20160207001500,384.0,374.4,28.5366,37,76.4,100,67.4,76.0,73.0
20160207003000,384.0,374.4,28.5366,37,79.1,100,67.5,76.0,73.0
20160207004500,384.0,374.4,28.5366,37,77.3,100,67.5,76.0,73.0
20160207010000,384.0,374.4,28.5366,37,77.3,100,67.4,76.0,73.0
20160207011500,384.0,374.4,28.5366,37,77.3,100,67.4,76.0,73.0
20160207013000,384.0,374.4,28.5366,37,76.2,100,67.4,76.0,73.0
20160207014500,384.0,387.2,29.5122,37,78.2,100,67.4,76.0,73.0
20160207020000,384.0,361.6,27.561,37,75.4,100,67.4,76.0,73.0
20160207021500,384.0,374.4,28.5366,37,75.4,100,67.4,76.0,73.0
20160207023000,384.0,361.6,27.561,37,76.8,100,67.3,76.0,73.0
20160207024500,384.0,361.6,27.561,37,80.6,100,67.5,76.0,73.0
20160207030000,384.0,361.6,27.561,37,78.6,100,67.4,76.0,73.0
20160207031500,384.0,374.4,28.5366,37,78.6,100,67.4,76.0,73.0
20160207033000,384.0,387.2,29.5122,37,73.8,100,67.2,76.0,73.0
20160207034500,384.0,387.2,29.5122,37,73.8,100,67.3,76.0,73.0
20160207040000,384.0,374.4,28.5366,37,73.8,100,67.3,76.0,73.0
20160207041500,384.0,387.2,29.5122,37,76.5,100,67.5,76.0,73.0
20160207043000,384.0,387.2,29.5122,37,78.7,100,67.2,76.0,73.0
20160207044500,384.0,387.2,29.5122,37,77.7,100,67.2,76.0,73.0
20160207050000,384.0,387.2,29.5122,37,77.7,100,67.2,76.0,73.0
20160207051500,384.0,374.4,28.5366,37,74.8,100,67.2,76.0,73.0
20160207053000,384.0,396.8,30.2439,37,77.7,100,67.2,75.9,72.9
20160207054500,384.0,387.2,29.5122,37,75.4,100,67.2,75.9,72.9
20160207060000,384.0,387.2,29.5122,37,75.4,100,67.3,76.0,73.0
20160207061500,384.0,387.2,29.5122,37,76.9,100,67.3,76.0,73.0
20160207063000,384.0,387.2,29.5122,37,79.1,100,67.3,75.9,72.9
20160207064500,384.0,406.4,30.9756,37,77.7,100,67.6,76.0,73.0
20160207070000,384.0,406.4,30.9756,37,80.1,100,67.4,76.0,73.0
20160207071500,384.0,406.4,30.9756,37,77.2,100,67.1,76.0,73.0
20160207073000,384.0,396.8,30.2439,37,74.6,100,67.1,76.0,73.0
20160207074500,384.0,406.4,30.9756,37,77.7,100,67.2,76.0,73.0
20160207080000,384.0,396.8,30.2439,37,79.1,100,67.2,76.0,73.0
20160207081500,384.0,396.8,30.2439,37,76.8,100,67.4,76.0,73.0
20160207083000,384.0,387.2,29.5122,37,79.4,100,67.4,76.0,73.0
20160207084500,384.0,387.2,29.5122,37,79.4,100,67.4,76.0,73.0
20160207090000,384.0,387.2,29.5122,37,79.4,100,67.5,76.0,73.0
20160207091500,384.0,387.2,29.5122,37,76.7,100,67.4,76.0,73.0
20160207093000,384.0,387.2,29.5122,37,75.3,100,67.6,76.0,73.0
20160207094500,384.0,396.8,30.2439,37,75.3,100,67.6,76.0,73.0
20160207100000,384.0,396.8,30.2439,37,75.3,100,67.6,76.0,73.0
20160207101500,384.0,396.8,30.2439,37,75.3,100,67.6,76.0,73.0
20160207103000,384.0,387.2,29.5122,37,79.2,100,67.5,76.0,73.0
20160207104500,384.0,374.4,28.5366,37,79.2,100,67.5,76.0,73.0
20160207110000,384.0,374.4,28.5366,37,75.9,100,67.4,75.9,72.9
20160207111500,384.0,374.4,28.5366,37,74.4,100,67.4,75.9,72.9
20160207113000,384.0,348.8,26.5854,37,74.4,100,67.9,76.0,73.0
20160207114500,384.0,374.4,28.5366,37,71.6,100,68.1,75.8,72.8
20160207120000,384.0,387.2,29.5122,37,71.6,100,68.4,75.7,72.7
20160207121500,384.0,374.4,28.5366,37,71.6,100,68.7,75.7,72.7
20160207123000,384.0,387.2,29.5122,37,71.6,100,69.1,75.7,72.7
20160207124500,384.0,396.8,30.2439,37,71.6,100,69.2,75.7,72.7
20160207130000,384.0,387.2,29.5122,37,75.3,100,69.0,75.7,72.7
20160207131500,384.0,387.2,29.5122,37,75.3,100,68.8,75.7,72.7
20160207133000,384.0,387.2,29.5122,37,68.2,100,68.5,75.7,72.7
20160207134500,384.0,361.6,27.561,37,71.0,100,68.6,75.7,72.7
20160207140000,384.0,374.4,28.5366,37,72.0,100,68.4,75.7,72.7
20160207141500,384.0,387.2,29.5122,37,73.0,100,67.9,75.7,72.7
20160207143000,384.0,374.4,28.5366,37,70.6,100,67.8,75.7,72.7
20160207144500,384.0,374.4,28.5366,37,70.6,100,67.6,75.7,72.7
20160207150000,384.0,374.4,28.5366,37,71.6,100,67.8,75.7,72.7
20160207151500,384.0,396.8,30.2439,37,70.6,100,67.6,75.7,72.7
20160207153000,384.0,361.6,27.561,37,72.4,100,67.4,75.8,72.8
20160207154500,384.0,374.4,28.5366,37,71.6,100,67.4,75.7,72.7
20160207160000,384.0,374.4,28.5366,37,70.6,100,67.6,75.7,72.7
20160207161500,384.0,361.6,27.561,37,69.7,100,67.5,75.8,72.8
20160207163000,384.0,374.4,28.5366,37,72.5,100,67.4,75.7,72.7
20160207164500,384.0,374.4,28.5366,37,72.5,100,67.4,75.7,72.7
20160207170000,384.0,361.6,27.561,37,72.5,100,67.4,75.7,72.7
20160207171500,384.0,374.4,28.5366,37,72.5,100,67.8,75.7,72.7
20160207173000,384.0,374.4,28.5366,37,72.5,100,68.1,75.7,72.7
20160207174500,384.0,361.6,27.561,37,73.5,100,68.1,75.7,72.7
20160207180000,384.0,361.6,27.561,37,74.4,100,68.0,75.7,72.7
20160207181500,384.0,361.6,27.561,37,74.4,100,67.9,75.7,72.7
20160207183000,384.0,348.8,26.5854,37,78.7,100,67.8,75.7,72.7
20160207184500,384.0,348.8,26.5854,37,75.3,100,67.7,75.7,72.7
20160207190000,384.0,361.6,27.561,37,75.3,100,67.7,75.7,72.7
20160207191500,384.0,374.4,28.5366,37,76.5,100,67.7,75.7,72.7
20160207193000,384.0,387.2,29.5122,37,76.5,100,67.7,75.7,72.7
20160207194500,384.0,361.6,27.561,37,76.5,100,67.8,75.7,72.7
20160207200000,384.0,374.4,28.5366,37,74.4,100,67.9,75.7,72.7
20160207201500,384.0,374.4,28.5366,37,76.8,100,67.9,75.7,72.7
20160207203000,384.0,374.4,28.5366,37,80.2,100,67.9,75.7,72.7
20160207204500,384.0,374.4,28.5366,37,80.2,100,67.9,75.7,72.7
20160207210000,384.0,374.4,28.5366,37,80.2,100,67.9,75.7,72.7
20160207211500,384.0,374.4,28.5366,37,78.6,100,67.8,75.7,72.7
20160207213000,384.0,387.2,29.5122,37,76.8,100,67.9,75.7,72.7
20160207214500,384.0,374.4,28.5366,37,77.8,100,67.9,75.7,72.7
20160207220000,384.0,374.4,28.5366,37,77.8,100,67.8,75.7,72.7
20160207221500,384.0,387.2,29.5122,37,79.6,100,67.7,75.7,72.7
20160207223000,384.0,387.2,29.5122,37,77.2,100,67.6,75.7,72.7
20160207224500,384.0,387.2,29.5122,37,74.4,100,67.6,75.7,72.7
20160207230000,384.0,387.2,29.5122,37,76.3,100,67.6,75.7,72.7
20160207231500,384.0,374.4,28.5366,37,75.3,100,67.6,75.7,72.7
20160207233000,384.0,387.2,29.5122,37,76.3,100,67.6,75.7,72.7
20160207234500,384.0,374.4,28.5366,37,76.3,100,67.5,75.7,72.7
20160208000000,384.0,374.4,28.5366,37,76.3,100,67.4,75.7,72.7
20160208001500,384.0,361.6,27.561,37,78.4,100,67.3,75.7,72.7
20160208003000,384.0,374.4,28.5366,37,78.4,100,67.6,75.7,72.7
20160208004500,384.0,361.6,27.561,37,76.3,100,67.4,75.7,72.7
20160208010000,384.0,374.4,28.5366,37,74.4,100,67.4,75.7,72.7
20160208011500,384.0,374.4,28.5366,37,75.4,100,67.4,75.7,72.7
20160208013000,384.0,374.4,28.5366,37,75.4,100,67.4,75.7,72.7
20160208014500,384.0,387.2,29.5122,37,76.4,100,67.5,75.7,72.7
20160208020000,384.0,387.2,29.5122,37,78.3,100,67.4,75.7,72.7
20160208021500,384.0,374.4,28.5366,37,79.8,100,67.7,75.7,72.7
20160208023000,384.0,361.6,27.561,37,76.8,100,67.4,75.7,72.7
20160208024500,384.0,374.4,28.5366,37,76.8,100,67.5,75.7,72.7
20160208030000,384.0,361.6,27.561,37,74.0,100,67.4,75.7,72.7
20160208031500,384.0,387.2,29.5122,37,75.9,100,67.5,75.7,72.7
20160208033000,384.0,361.6,27.561,37,75.9,100,67.4,75.7,72.7
20160208034500,384.0,361.6,27.561,37,75.9,100,67.5,75.7,72.7
20160208040000,384.0,374.4,28.5366,37,78.7,100,67.5,75.7,72.7
20160208041500,384.0,374.4,28.5366,37,79.7,100,67.6,75.7,72.7
20160208043000,384.0,374.4,28.5366,37,77.0,100,67.4,75.7,72.7
20160208044500,384.0,374.4,28.5366,37,75.6,100,67.3,75.7,72.7
20160208050000,384.0,374.4,28.5366,37,75.6,100,67.4,75.7,72.7
20160208051500,384.0,374.4,28.5366,37,75.6,100,67.3,75.7,72.7
20160208053000,384.0,374.4,28.5366,37,75.6,100,67.4,75.7,72.7
20160208054500,384.0,374.4,28.5366,37,75.6,100,67.4,75.7,72.7
20160208060000,384.0,361.6,27.561,37,75.6,100,67.3,75.7,72.7
20160208061500,384.0,361.6,27.561,37,79.0,100,67.5,75.7,72.7
20160208063000,384.0,361.6,27.561,37,76.8,100,67.5,75.7,72.7
20160208064500,384.0,374.4,28.5366,37,74.4,100,67.4,75.7,72.7
20160208070000,384.0,374.4,28.5366,37,73.5,100,67.9,75.7,72.7
20160208071500,384.0,361.6,27.561,37,73.5,100,67.8,75.7,72.7
20160208073000,384.0,374.4,28.5366,37,73.5,100,68.0,75.7,72.7
20160208074500,384.0,361.6,27.561,37,75.5,100,68.4,75.7,72.7
20160208080000,384.0,374.4,28.5366,37,77.8,100,68.9,75.7,72.7
20160208081500,384.0,387.2,29.5122,37,78.7,100,69.2,75.7,72.7
20160208083000,384.0,348.8,26.5854,37,74.4,100,69.1,75.7,72.7
20160208084500,384.0,374.4,28.5366,37,75.9,100,69.0,75.7,72.7
20160208090000,384.0,361.6,27.561,37,79.7,100,68.8,75.7,72.7
20160208091500,384.0,374.4,28.5366,37,77.2,100,69.1,75.7,72.7
20160208093000,384.0,348.8,26.5854,37,78.7,100,69.3,75.7,72.7
20160208094500,384.0,387.2,29.5122,37,75.3,100,69.4,75.7,72.7
20160208100000,384.0,374.4,28.5366,37,72.5,100,69.7,75.7,72.7
20160208101500,384.0,374.4,28.5366,37,84.9,100,69.5,75.7,72.7
20160208103000,384.0,361.6,27.561,37,89.7,100,69.6,75.7,72.7
20160208104500,384.0,374.4,28.5366,37,88.0,100,69.5,75.7,72.7
20160208110000,384.0,374.4,28.5366,37,89.2,100,69.6,75.7,72.7
20160208111500,384.0,361.6,27.561,37,92.1,100,69.2,75.7,72.7
20160208113000,384.0,361.6,27.561,37,92.1,100,69.3,75.7,72.7
20160208114500,384.0,361.6,27.561,37,84.2,100,69.8,75.7,72.7
20160208120000,384.0,348.8,26.5854,37,83.2,100,69.8,75.7,72.7
20160208121500,384.0,348.8,26.5854,37,84.3,100,70.2,75.7,72.7
20160208123000,384.0,348.8,26.5854,37,84.3,100,70.3,75.7,72.7
20160208124500,384.0,348.8,26.5854,37,89.2,100,70.2,75.7,72.7
20160208130000,384.0,387.2,29.5122,37,83.3,100,70.1,75.7,72.7
20160208131500,384.0,374.4,28.5366,37,89.3,100,70.5,75.7,72.7
20160208133000,384.0,387.2,29.5122,37,91.1,100,70.2,75.7,72.7
20160208134500,384.0,387.2,29.5122,37,75.9,100,70.5,75.7,72.7
20160208140000,384.0,374.4,28.5366,37,76.8,100,70.0,75.7,72.7
20160208141500,384.0,361.6,27.561,37,75.4,100,69.8,75.7,72.7
20160208143000,384.0,361.6,27.561,37,71.1,100,69.5,75.7,72.7
20160208144500,384.0,374.4,28.5366,37,71.1,100,68.9,75.7,72.7
20160208150000,384.0,374.4,28.5366,37,82.5,100,69.2,75.7,72.7
20160208151500,384.0,374.4,28.5366,37,90.7,100,69.4,75.7,72.7
20160208153000,384.0,374.4,28.5366,37,90.7,100,69.6,75.7,72.7
20160208154500,384.0,374.4,28.5366,37,86.2,100,69.6,75.7,72.7
20160208160000,384.0,374.4,28.5366,37,85.0,100,69.4,75.7,72.7
20160208161500,384.0,361.6,27.561,37,89.8,100,69.2,75.7,72.7
20160208163000,384.0,361.6,27.561,37,85.6,100,69.1,75.7,72.7
20160208164500,384.0,361.6,27.561,37,83.7,100,69.2,75.7,72.7
20160208170000,384.0,374.4,28.5366,37,90.4,100,69.6,75.7,72.7
20160208171500,384.0,374.4,28.5366,37,90.4,100,69.2,75.7,72.7
20160208173000,384.0,361.6,27.561,37,87.4,100,68.9,75.7,72.7
20160208174500,384.0,361.6,27.561,37,84.4,100,68.8,75.7,72.7
20160208180000,384.0,374.4,28.5366,37,90.3,100,68.8,75.7,72.7
20160208181500,384.0,361.6,27.561,37,90.3,100,69.0,75.7,72.7
20160208183000,384.0,348.8,26.5854,37,92.3,100,69.1,75.7,72.7
20160208184500,384.0,361.6,27.561,37,85.6,100,69.2,75.7,72.7
20160208190000,384.0,374.4,28.5366,37,91.1,100,69.3,75.7,72.7
20160208191500,384.0,374.4,28.5366,37,91.1,100,69.1,75.7,72.7
20160208193000,384.0,361.6,27.561,37,91.1,100,69.2,75.7,72.7
20160208194500,384.0,348.8,26.5854,37,82.1,100,69.6,75.7,72.7
20160208200000,384.0,361.6,27.561,37,84.8,100,69.3,75.7,72.7
20160208201500,384.0,361.6,27.561,37,84.8,100,69.2,75.7,72.7
20160208203000,384.0,348.8,26.5854,37,84.8,100,69.5,75.7,72.7
20160208204500,384.0,348.8,26.5854,37,86.0,100,69.3,75.7,72.7
20160208210000,384.0,361.6,27.561,37,91.1,100,69.3,75.7,72.7
20160208211500,384.0,361.6,27.561,37,89.8,100,69.3,75.7,72.7
20160208213000,384.0,348.8,26.5854,37,89.8,100,69.3,75.7,72.7
20160208214500,384.0,374.4,28.5366,37,89.8,100,69.8,75.7,72.7
20160208220000,384.0,387.2,29.5122,37,89.8,100,69.4,75.7,72.7
20160208221500,384.0,361.6,27.561,37,91.1,100,69.3,75.7,72.7
20160208223000,384.0,361.6,27.561,37,89.2,100,69.3,75.7,72.7
20160208224500,384.0,361.6,27.561,37,89.2,100,69.3,75.7,72.7
20160208230000,384.0,361.6,27.561,37,88.0,100,69.2,75.7,72.7
20160208231500,384.0,348.8,26.5854,37,84.9,100,69.1,75.7,72.7
20160208233000,384.0,361.6,27.561,37,82.6,100,69.1,75.7,72.7
20160208234500,384.0,361.6,27.561,37,89.9,100,69.1,75.7,72.7
20160209000000,384.0,361.6,27.561,37,89.9,100,69.1,75.7,72.7
20160209001500,384.0,348.8,26.5854,37,89.9,100,69.1,75.7,72.7
20160209003000,384.0,374.4,28.5366,37,88.6,100,69.0,75.7,72.7
20160209004500,384.0,348.8,26.5854,37,82.1,100,69.1,75.7,72.7
20160209010000,384.0,374.4,28.5366,37,91.1,100,69.4,75.7,72.7
20160209011500,384.0,361.6,27.561,37,89.2,100,69.2,75.7,72.7
20160209013000,384.0,348.8,26.5854,37,89.2,100,69.1,75.7,72.7
20160209014500,384.0,348.8,26.5854,37,89.2,100,69.1,75.7,72.7
20160209020000,384.0,348.8,26.5854,37,81.6,100,69.1,75.7,72.7
20160209021500,384.0,361.6,27.561,37,91.1,100,69.1,75.7,72.7
20160209023000,384.0,361.6,27.561,37,88.1,100,69.1,75.7,72.7
20160209024500,384.0,361.6,27.561,37,86.8,100,69.1,75.7,72.7
20160209030000,384.0,348.8,26.5854,37,83.8,100,69.1,75.7,72.7
20160209031500,384.0,361.6,27.561,37,91.1,100,69.3,75.7,72.7
20160209033000,384.0,361.6,27.561,37,88.6,100,69.3,75.7,72.7
20160209034500,384.0,361.6,27.561,37,88.6,100,69.2,75.7,72.7
20160209040000,384.0,348.8,26.5854,37,85.6,100,69.2,75.7,72.7
20160209041500,384.0,361.6,27.561,37,82.7,100,69.1,75.7,72.7
20160209043000,384.0,361.6,27.561,37,91.0,100,69.2,75.7,72.7
20160209044500,384.0,361.6,27.561,37,88.0,100,69.2,75.7,72.7
20160209050000,384.0,361.6,27.561,37,91.1,100,69.2,75.7,72.7
20160209051500,384.0,361.6,27.561,37,89.4,100,69.6,75.7,72.7
20160209053000,384.0,361.6,27.561,37,83.4,100,70.1,75.7,72.7
20160209054500,384.0,361.6,27.561,37,91.1,100,70.0,75.7,72.7
20160209060000,384.0,374.4,28.5366,37,88.6,100,69.7,75.7,72.7
20160209061500,384.0,348.8,26.5854,37,88.6,100,69.6,75.7,72.7
20160209063000,384.0,361.6,27.561,37,88.6,100,69.4,75.7,72.7
20160209064500,384.0,361.6,27.561,37,82.1,100,69.3,75.7,72.7
20160209070000,384.0,348.8,26.5854,37,90.1,100,69.1,75.7,72.7
20160209071500,384.0,348.8,26.5854,37,88.0,100,68.9,75.7,72.7
20160209073000,384.0,348.8,26.5854,37,82.8,100,69.7,75.7,72.7
20160209074500,384.0,348.8,26.5854,37,90.4,100,70.0,75.7,72.7
20160209080000,384.0,348.8,26.5854,37,88.6,100,70.0,75.7,72.7
20160209081500,384.0,348.8,26.5854,37,88.6,100,70.5,75.7,72.7
20160209083000,384.0,361.6,27.561,37,88.6,100,70.2,75.7,72.7
20160209084500,384.0,361.6,27.561,37,83.7,100,70.6,75.7,72.7
20160209090000,384.0,348.8,26.5854,37,82.5,100,70.3,75.7,72.7
20160209091500,384.0,348.8,26.5854,37,82.5,100,70.5,75.7,72.7
20160209093000,384.0,361.6,27.561,37,87.7,100,70.1,75.7,72.7
20160209094500,384.0,348.8,26.5854,37,90.4,100,70.0,75.7,72.7
20160209100000,384.0,361.6,27.561,37,90.4,100,70.0,75.7,72.7
20160209101500,384.0,374.4,28.5366,37,90.4,100,70.1,75.7,72.7
20160209103000,384.0,361.6,27.561,37,85.6,100,71.1,75.7,72.7
20160209104500,384.0,361.6,27.561,37,82.1,100,71.2,75.7,72.7
20160209110000,384.0,374.4,28.5366,37,88.0,100,70.8,75.7,72.7
20160209111500,384.0,361.6,27.561,37,89.2,100,70.8,75.7,72.7
20160209113000,384.0,374.4,28.5366,37,90.4,100,71.0,75.7,72.7
20160209114500,384.0,374.4,28.5366,37,90.4,100,71.6,75.7,72.7
20160209120000,384.0,387.2,29.5122,37,89.4,100,72.1,75.7,72.7
20160209121500,384.0,361.6,27.561,37,89.4,100,72.6,75.7,72.7
20160209123000,384.0,396.8,30.2439,37,90.5,100,71.8,75.7,72.7
20160209124500,384.0,374.4,28.5366,37,90.5,100,71.9,75.7,72.7
20160209130000,384.0,387.2,29.5122,37,90.5,100,72.0,75.7,72.7
20160209131500,384.0,387.2,29.5122,37,90.5,100,72.1,75.7,72.7
20160209133000,384.0,361.6,27.561,37,84.9,100,71.6,75.7,72.7
20160209134500,384.0,374.4,28.5366,37,86.1,100,71.7,75.7,72.7
20160209140000,384.0,361.6,27.561,37,88.0,100,71.6,75.7,72.7
20160209141500,384.0,361.6,27.561,37,83.9,100,71.4,75.7,72.7
20160209143000,384.0,361.6,27.561,37,91.6,100,71.7,75.7,72.7
20160209144500,384.0,361.6,27.561,37,84.4,100,72.1,75.7,72.7
20160209150000,384.0,361.6,27.561,37,88.6,100,71.9,75.7,72.7
20160209151500,384.0,361.6,27.561,37,87.5,100,71.7,75.7,72.7
20160209153000,384.0,361.6,27.561,37,89.9,100,71.2,75.7,72.7
20160209154500,384.0,387.2,29.5122,37,84.7,100,71.0,75.7,72.7
20160209160000,384.0,374.4,28.5366,37,89.8,100,71.1,75.7,72.7
20160209161500,384.0,374.4,28.5366,37,88.7,100,71.0,75.7,72.7
20160209163000,384.0,374.4,28.5366,37,88.7,100,70.8,75.7,72.7
20160209164500,384.0,361.6,27.561,37,83.1,100,70.7,75.7,72.7
20160209170000,384.0,361.6,27.561,37,89.9,100,70.6,75.7,72.7
20160209171500,384.0,361.6,27.561,37,84.9,100,70.5,75.7,72.7
20160209173000,384.0,361.6,27.561,37,88.3,100,70.6,75.7,72.7
20160209174500,384.0,348.8,26.5854,37,86.9,100,71.0,75.7,72.7
20160209180000,384.0,339.2,25.8537,37,91.1,100,71.0,75.7,72.7
20160209181500,384.0,348.8,26.5854,37,84.4,100,70.8,75.7,72.7
20160209183000,384.0,348.8,26.5854,37,86.9,100,70.8,75.7,72.7
20160209184500,384.0,339.2,25.8537,37,83.8,100,70.5,75.7,72.7
20160209190000,384.0,361.6,27.561,37,83.8,100,70.5,75.7,72.7
20160209191500,384.0,361.6,27.561,37,83.8,100,70.6,75.7,72.7
20160209193000,384.0,348.8,26.5854,37,83.8,100,70.7,75.7,72.7
20160209194500,384.0,348.8,26.5854,37,87.4,100,70.8,75.7,72.7
20160209200000,384.0,361.6,27.561,37,87.4,100,70.9,75.7,72.7
20160209201500,384.0,361.6,27.561,37,88.6,100,70.8,75.7,72.7
20160209203000,384.0,361.6,27.561,37,86.8,100,71.0,75.7,72.7
20160209204500,384.0,348.8,26.5854,37,84.4,100,71.0,75.7,72.7
20160209210000,384.0,348.8,26.5854,37,84.4,100,70.8,75.7,72.7
20160209211500,384.0,361.6,27.561,37,90.4,100,70.8,75.7,72.7
20160209213000,384.0,348.8,26.5854,37,90.4,100,71.0,75.7,72.7
20160209214500,384.0,361.6,27.561,37,83.2,100,70.9,75.7,72.7
20160209220000,384.0,348.8,26.5854,37,88.7,100,70.8,75.7,72.7
20160209221500,384.0,339.2,25.8537,37,90.4,100,70.9,75.7,72.7
20160209223000,384.0,361.6,27.561,37,89.2,100,70.8,75.7,72.7
20160209224500,384.0,348.8,26.5854,37,86.8,100,70.9,75.7,72.7
20160209230000,384.0,348.8,26.5854,37,85.6,100,71.0,75.7,72.7
20160209231500,384.0,348.8,26.5854,37,82.6,100,70.9,75.7,72.7
20160209233000,384.0,348.8,26.5854,37,82.6,100,70.9,75.7,72.7
20160209234500,384.0,361.6,27.561,37,82.6,100,71.1,75.7,72.7
20160210000000,384.0,339.2,25.8537,37,87.5,100,71.3,75.7,72.7
20160210001500,384.0,348.8,26.5854,37,87.5,100,71.0,75.7,72.7
20160210003000,384.0,348.8,26.5854,37,89.2,100,71.0,75.7,72.7
20160210004500,384.0,339.2,25.8537,37,89.2,100,70.9,75.7,72.7
20160210010000,384.0,339.2,25.8537,37,89.2,100,71.2,75.7,72.7
20160210011500,384.0,348.8,26.5854,39,75.8,100,70.5,75.7,72.7
20160210013000,384.0,339.2,25.8537,39,85.0,100,70.8,75.7,72.7
20160210014500,384.0,361.6,27.561,39,81.1,100,70.9,75.7,72.7
20160210020000,384.0,361.6,27.561,39,82.6,100,71.1,75.7,72.7
20160210021500,384.0,348.8,26.5854,39,88.6,100,71.0,75.7,72.7
20160210023000,384.0,361.6,27.561,39,86.8,100,71.1,75.7,72.7
20160210024500,384.0,348.8,26.5854,39,88.2,100,71.1,75.7,72.7
20160210030000,384.0,361.6,27.561,39,88.2,100,71.2,75.7,72.7
20160210031500,384.0,361.6,27.561,39,86.2,100,71.2,75.7,72.7
20160210033000,384.0,361.6,27.561,39,83.1,100,71.4,75.7,72.7
20160210034500,384.0,361.6,27.561,39,83.1,100,71.3,75.7,72.7
20160210040000,384.0,348.8,26.5854,39,86.8,100,71.2,75.7,72.7
20160210041500,384.0,374.4,28.5366,39,84.9,100,71.2,75.7,72.7
20160210043000,384.0,361.6,27.561,39,87.4,100,71.3,75.7,72.7
20160210044500,384.0,361.6,27.561,39,84.9,100,71.2,75.7,72.7
20160210050000,384.0,348.8,26.5854,39,86.4,100,71.2,75.7,72.7
20160210051500,384.0,361.6,27.561,39,86.4,100,71.2,75.7,72.7
20160210053000,384.0,361.6,27.561,39,86.4,100,71.1,75.7,72.7
20160210054500,384.0,361.6,27.561,39,81.1,100,71.4,75.7,72.7
20160210060000,384.0,361.6,27.561,39,83.5,100,71.0,75.7,72.7
20160210061500,384.0,361.6,27.561,39,86.8,100,71.7,75.7,72.7
20160210063000,384.0,348.8,26.5854,39,84.9,100,70.8,75.7,72.7
20160210064500,384.0,348.8,26.5854,39,80.2,100,70.5,75.7,72.7
20160210070000,384.0,348.8,26.5854,39,87.4,100,70.4,75.7,72.7
20160210071500,384.0,406.4,30.9756,39,83.1,100,70.5,75.7,72.7
20160210073000,384.0,396.8,30.2439,39,83.1,100,70.4,75.7,72.7
20160210074500,384.0,406.4,30.9756,39,79.6,100,70.7,75.7,72.7
20160210080000,384.0,396.8,30.2439,39,79.6,100,70.8,75.7,72.7
20160210081500,384.0,406.4,30.9756,39,81.9,100,71.0,75.7,72.7
20160210083000,384.0,387.2,29.5122,39,75.4,100,71.0,75.7,72.7
20160210084500,384.0,387.2,29.5122,39,85.0,100,71.4,75.7,72.7
20160210090000,384.0,374.4,28.5366,39,87.4,100,71.1,75.7,72.7
20160210091500,384.0,387.2,29.5122,39,81.6,100,71.1,75.7,72.7
20160210093000,384.0,387.2,29.5122,39,88.0,100,71.2,75.7,72.7
20160210094500,384.0,387.2,29.5122,39,80.7,100,71.0,75.7,72.7
20160210100000,384.0,374.4,28.5366,39,87.4,100,70.8,75.7,72.7
20160210101500,384.0,396.8,30.2439,39,79.2,100,70.8,75.7,72.7
20160210103000,384.0,396.8,30.2439,39,86.8,100,70.7,75.7,72.7
