PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210104500,384.0,374.4,28.5366,39,80.6,100,70.7,75.7,72.7
20160210110000,384.0,387.2,29.5122,39,86.7,100,70.8,75.7,72.7
20160210111500,384.0,361.6,27.561,39,81.0,100,71.6,75.7,72.7
20160210113000,384.0,374.4,28.5366,39,75.9,100,72.1,75.7,72.7
20160210114500,384.0,387.2,29.5122,39,87.5,100,72.4,75.7,72.7
20160210120000,384.0,374.4,28.5366,39,84.9,100,72.3,75.7,72.7
20160210121500,384.0,361.6,27.561,39,80.7,100,72.3,75.7,72.7
20160210123000,384.0,374.4,28.5366,39,75.8,100,72.1,75.7,72.7
20160210124500,384.0,374.4,28.5366,39,73.5,100,71.6,75.7,72.7
20160210130000,384.0,348.8,26.5854,39,78.7,100,71.3,75.7,72.7
20160210131500,384.0,387.2,29.5122,39,87.4,100,71.7,75.7,72.7
20160210133000,384.0,361.6,27.561,39,74.0,100,72.3,75.7,72.7
20160210134500,384.0,361.6,27.561,39,78.7,100,71.7,75.7,72.7
20160210140000,384.0,348.8,26.5854,39,78.7,100,72.4,75.7,72.7
20160210141500,384.0,361.6,27.561,39,84.4,100,71.9,75.7,72.7
20160210143000,384.0,361.6,27.561,39,82.4,100,72.4,75.7,72.7
20160210144500,384.0,374.4,28.5366,39,79.7,100,71.6,75.7,72.7
20160210150000,384.0,339.2,25.8537,39,85.6,100,72.1,75.7,72.7
20160210151500,384.0,348.8,26.5854,39,77.7,100,71.4,75.7,72.7
20160210153000,384.0,348.8,26.5854,39,77.7,100,71.6,75.7,72.7
20160210154500,384.0,374.4,28.5366,39,81.1,100,71.5,75.7,72.7
20160210160000,384.0,361.6,27.561,39,84.8,100,71.6,75.7,72.7
20160210161500,384.0,387.2,29.5122,39,80.2,100,71.2,75.7,72.7
20160210163000,384.0,361.6,27.561,39,77.8,100,71.2,75.7,72.7
20160210164500,384.0,348.8,26.5854,39,82.8,100,70.8,75.7,72.7
20160210170000,384.0,361.6,27.561,39,85.6,100,71.0,75.7,72.7
20160210171500,384.0,361.6,27.561,39,79.1,100,71.0,75.7,72.7
20160210173000,384.0,361.6,27.561,39,77.3,100,70.9,75.7,72.7
20160210174500,384.0,374.4,28.5366,39,82.1,100,70.8,75.7,72.7
20160210180000,384.0,348.8,26.5854,39,83.0,100,70.9,75.7,72.7
20160210181500,384.0,339.2,25.8537,39,79.0,100,71.0,75.7,72.7
20160210183000,384.0,348.8,26.5854,39,79.0,100,71.2,75.7,72.7
20160210184500,384.0,339.2,25.8537,39,85.6,100,70.9,75.7,72.7
20160210190000,384.0,387.2,29.5122,40,82.0,100,70.7,75.7,72.7
20160210191500,384.0,374.4,28.5366,40,80.2,100,70.8,75.7,72.7
20160210193000,384.0,406.4,30.9756,40,83.2,100,70.7,75.7,72.7
20160210194500,384.0,387.2,29.5122,40,83.2,100,70.9,75.7,72.7
20160210200000,384.0,396.8,30.2439,40,77.3,100,70.6,75.7,72.7
20160210201500,384.0,387.2,29.5122,40,84.9,100,70.7,75.7,72.7
20160210203000,384.0,396.8,30.2439,40,77.7,100,70.5,75.7,72.7
20160210204500,384.0,387.2,29.5122,40,83.4,100,70.5,75.7,72.7
20160210210000,384.0,387.2,29.5122,40,79.4,100,70.7,75.7,72.7
20160210211500,384.0,396.8,30.2439,40,77.8,100,70.7,75.7,72.7
20160210213000,384.0,396.8,30.2439,40,77.8,100,70.7,75.7,72.7
20160210214500,384.0,387.2,29.5122,40,76.8,100,70.5,75.7,72.7
20160210220000,384.0,387.2,29.5122,40,76.8,100,70.5,75.7,72.7
20160210221500,384.0,396.8,30.2439,40,76.8,100,70.5,75.7,72.7
20160210223000,384.0,396.8,30.2439,40,76.8,100,70.5,75.7,72.7
20160210224500,384.0,396.8,30.2439,40,84.4,100,70.6,75.7,72.7
20160210230000,384.0,387.2,29.5122,40,82.6,100,70.7,75.7,72.7
20160210231500,384.0,387.2,29.5122,40,79.2,100,70.5,75.7,72.7
20160210233000,384.0,387.2,29.5122,40,77.8,100,70.4,75.7,72.7
20160210234500,384.0,387.2,29.5122,40,77.8,100,70.3,75.7,72.7
20160211000000,384.0,406.4,30.9756,40,78.7,100,70.4,75.7,72.7
20160211001500,384.0,387.2,29.5122,40,78.7,100,70.5,75.7,72.7
20160211003000,384.0,374.4,28.5366,40,77.3,100,70.3,75.7,72.7
20160211004500,384.0,387.2,29.5122,40,78.7,100,70.3,75.7,72.7
20160211010000,384.0,387.2,29.5122,40,77.4,100,70.2,75.7,72.7
20160211011500,384.0,396.8,30.2439,40,77.4,100,70.2,75.7,72.7
20160211013000,384.0,387.2,29.5122,40,83.7,100,70.2,75.7,72.7
20160211014500,384.0,396.8,30.2439,40,83.7,100,70.2,75.7,72.7
20160211020000,384.0,396.8,30.2439,40,82.5,100,70.2,75.7,72.7
20160211021500,384.0,387.2,29.5122,40,82.5,100,70.0,75.7,72.7
20160211023000,384.0,387.2,29.5122,40,82.5,100,70.1,75.7,72.7
20160211024500,384.0,374.4,28.5366,40,79.3,100,70.2,75.7,72.7
20160211030000,384.0,387.2,29.5122,40,83.1,100,70.0,75.7,72.7
20160211031500,384.0,387.2,29.5122,40,82.0,100,70.0,75.7,72.7
20160211033000,384.0,374.4,28.5366,40,84.9,100,70.2,75.7,72.7
20160211034500,384.0,387.2,29.5122,40,80.1,100,70.0,75.7,72.7
20160211040000,384.0,396.8,30.2439,40,80.1,100,70.1,75.7,72.7
20160211041500,384.0,396.8,30.2439,40,78.2,100,69.9,75.7,72.7
20160211043000,384.0,396.8,30.2439,40,78.2,100,70.0,75.7,72.7
20160211044500,384.0,387.2,29.5122,40,79.7,100,69.9,75.7,72.7
20160211050000,384.0,387.2,29.5122,40,82.7,100,70.1,75.7,72.7
20160211051500,384.0,396.8,30.2439,40,81.1,100,70.3,75.7,72.7
20160211053000,384.0,387.2,29.5122,40,78.7,100,70.7,75.7,72.7
20160211054500,384.0,406.4,30.9756,40,78.7,100,70.3,75.7,72.7
20160211060000,384.0,387.2,29.5122,40,82.0,100,70.2,75.7,72.7
20160211061500,384.0,387.2,29.5122,40,84.3,100,70.3,75.7,72.7
20160211063000,384.0,374.4,28.5366,40,78.3,100,70.7,75.7,72.7
20160211064500,384.0,387.2,29.5122,40,76.8,100,70.4,75.7,72.7
20160211070000,384.0,387.2,29.5122,40,83.1,100,70.6,75.7,72.7
20160211071500,384.0,361.6,27.561,40,78.7,100,70.9,75.7,72.7
20160211073000,384.0,387.2,29.5122,40,81.5,100,70.7,75.7,72.7
20160211074500,384.0,374.4,28.5366,40,80.4,100,71.4,75.7,72.7
20160211080000,384.0,374.4,28.5366,40,84.9,100,72.2,75.7,72.7
20160211081500,384.0,374.4,28.5366,40,80.6,100,72.2,75.7,72.7
20160211083000,384.0,396.8,30.2439,40,77.7,100,72.1,75.7,72.7
20160211084500,384.0,387.2,29.5122,40,79.8,100,71.9,75.7,72.7
20160211090000,384.0,387.2,29.5122,40,83.8,100,71.7,75.7,72.7
20160211091500,384.0,387.2,29.5122,40,86.2,100,71.8,75.7,72.7
20160211093000,384.0,387.2,29.5122,40,81.4,100,71.6,75.7,72.7
20160211094500,384.0,387.2,29.5122,40,79.2,100,71.6,75.7,72.7
20160211100000,384.0,374.4,28.5366,40,81.7,100,71.7,75.7,72.7
20160211101500,384.0,374.4,28.5366,40,86.2,100,71.8,75.7,72.7
20160211103000,384.0,374.4,28.5366,40,81.5,100,71.9,75.7,72.7
20160211104500,384.0,387.2,29.5122,40,78.7,100,71.9,75.7,72.7
20160211110000,384.0,387.2,29.5122,40,78.7,100,71.8,75.7,72.7
20160211111500,384.0,374.4,28.5366,40,87.0,100,72.4,75.7,72.7
20160211113000,384.0,374.4,28.5366,40,83.2,100,72.7,75.7,72.7
20160211114500,384.0,374.4,28.5366,40,49.9,0,72.7,75.7,72.7
20160211120000,384.0,387.2,29.5122,40,47.6,100,72.5,75.7,72.7
20160211121500,384.0,374.4,28.5366,40,47.6,100,71.9,75.7,72.7
20160211123000,384.0,374.4,28.5366,40,66.7,100,72.0,75.7,72.7
20160211124500,384.0,361.6,27.561,40,66.7,100,72.2,75.7,72.7
20160211130000,384.0,396.8,30.2439,40,68.1,100,72.0,75.7,72.7
20160211131500,384.0,396.8,30.2439,40,70.1,100,72.1,75.7,72.7
20160211133000,384.0,387.2,29.5122,40,75.3,100,72.1,75.7,72.7
20160211134500,384.0,374.4,28.5366,40,76.8,100,72.2,75.7,72.7
20160211140000,384.0,374.4,28.5366,40,74.1,100,73.1,75.7,72.7
20160211141500,384.0,374.4,28.5366,40,68.6,100,71.3,75.7,72.7
20160211143000,384.0,374.4,28.5366,40,68.6,100,71.6,75.7,72.7
20160211144500,384.0,387.2,29.5122,40,73.0,100,71.9,75.7,72.7
20160211150000,384.0,406.4,30.9756,40,77.3,100,72.3,75.7,72.7
20160211151500,384.0,387.2,29.5122,40,78.4,100,72.2,75.7,72.7
20160211153000,384.0,396.8,30.2439,40,75.9,100,72.2,75.7,72.7
20160211154500,384.0,387.2,29.5122,40,80.7,100,71.9,75.7,72.7
20160211160000,384.0,387.2,29.5122,40,80.7,100,71.8,75.7,72.7
20160211161500,384.0,396.8,30.2439,40,78.7,100,71.7,75.7,72.7
20160211163000,384.0,387.2,29.5122,40,82.6,100,71.6,75.7,72.7
20160211164500,384.0,387.2,29.5122,40,84.1,100,71.6,75.7,72.7
20160211170000,384.0,387.2,29.5122,40,78.3,100,71.3,75.7,72.7
20160211171500,384.0,387.2,29.5122,40,79.9,100,71.3,75.7,72.7
20160211173000,384.0,387.2,29.5122,40,84.9,100,71.2,75.7,72.7
20160211174500,384.0,387.2,29.5122,40,78.6,100,71.1,75.7,72.7
20160211180000,384.0,387.2,29.5122,40,78.6,100,71.2,75.7,72.7
20160211181500,384.0,361.6,27.561,40,82.1,100,71.7,75.7,72.7
20160211183000,384.0,374.4,28.5366,40,84.3,100,71.4,75.7,72.7
20160211184500,384.0,374.4,28.5366,40,81.9,100,71.0,75.7,72.7
20160211190000,384.0,374.4,28.5366,40,77.8,100,71.0,75.7,72.7
20160211191500,384.0,374.4,28.5366,40,79.2,100,71.1,75.7,72.7
20160211193000,384.0,387.2,29.5122,40,83.9,100,70.9,75.7,72.7
20160211194500,384.0,387.2,29.5122,40,84.9,100,71.1,75.7,72.7
20160211200000,384.0,374.4,28.5366,40,79.0,100,71.0,75.7,72.7
20160211201500,384.0,387.2,29.5122,40,77.8,100,71.1,75.7,72.7
20160211203000,384.0,374.4,28.5366,40,78.7,100,71.0,75.7,72.7
20160211204500,384.0,387.2,29.5122,40,77.8,100,70.8,75.7,72.7
20160211210000,384.0,396.8,30.2439,40,80.7,100,70.8,75.7,72.7
20160211211500,384.0,374.4,28.5366,40,80.7,100,70.7,75.7,72.7
20160211213000,384.0,396.8,30.2439,40,84.4,100,70.7,75.7,72.7
20160211214500,384.0,374.4,28.5366,40,82.0,100,70.8,75.7,72.7
20160211220000,384.0,387.2,29.5122,40,77.3,100,70.8,75.7,72.7
20160211221500,384.0,396.8,30.2439,40,79.6,100,70.9,75.7,72.7
20160211223000,384.0,396.8,30.2439,40,81.7,100,70.7,75.7,72.7
20160211224500,384.0,387.2,29.5122,40,83.7,100,70.5,75.7,72.7
20160211230000,384.0,387.2,29.5122,40,78.7,100,70.7,75.7,72.7
20160211231500,384.0,374.4,28.5366,40,76.8,100,70.5,75.7,72.7
20160211233000,384.0,374.4,28.5366,40,80.7,100,70.6,75.7,72.7
20160211234500,384.0,387.2,29.5122,40,84.1,100,70.5,75.7,72.7
20160212000000,384.0,406.4,30.9756,40,82.1,100,70.5,75.7,72.7
20160212001500,384.0,387.2,29.5122,40,76.9,100,70.4,75.7,72.7
20160212003000,384.0,387.2,29.5122,40,78.3,100,70.5,75.7,72.7
20160212004500,384.0,387.2,29.5122,40,84.3,100,70.3,75.7,72.7
20160212010000,384.0,387.2,29.5122,40,81.5,100,70.3,75.7,72.7
20160212011500,384.0,374.4,28.5366,40,76.8,100,70.4,75.7,72.7
20160212013000,384.0,387.2,29.5122,40,79.3,100,70.4,75.7,72.7
20160212014500,384.0,396.8,30.2439,40,84.3,100,70.3,75.7,72.7
20160212020000,384.0,396.8,30.2439,40,81.0,100,70.2,75.7,72.7
20160212021500,384.0,387.2,29.5122,40,76.8,100,70.3,75.7,72.7
20160212023000,384.0,396.8,30.2439,40,78.3,100,70.3,75.7,72.7
20160212024500,384.0,387.2,29.5122,40,83.7,100,70.2,75.7,72.7
20160212030000,384.0,374.4,28.5366,40,79.2,100,70.1,75.7,72.7
20160212031500,384.0,396.8,30.2439,40,78.3,100,70.3,75.7,72.7
20160212033000,384.0,387.2,29.5122,40,84.3,100,70.4,75.7,72.7
20160212034500,384.0,387.2,29.5122,40,79.6,100,70.2,75.7,72.7
20160212040000,384.0,374.4,28.5366,40,76.8,100,70.5,75.7,72.7
20160212041500,384.0,374.4,28.5366,40,82.4,100,70.4,75.7,72.7
20160212043000,384.0,387.2,29.5122,40,84.9,100,70.3,75.7,72.7
20160212044500,384.0,387.2,29.5122,40,78.2,100,70.2,75.7,72.7
20160212050000,384.0,374.4,28.5366,40,77.4,100,70.3,75.7,72.7
20160212051500,384.0,374.4,28.5366,40,84.4,100,70.5,75.7,72.7
20160212053000,384.0,387.2,29.5122,40,78.2,100,70.6,75.7,72.7
20160212054500,384.0,387.2,29.5122,40,79.5,100,70.6,75.7,72.7
20160212060000,384.0,348.8,26.5854,40,85.6,100,70.5,75.7,72.7
20160212061500,384.0,374.4,28.5366,40,77.7,100,70.5,75.7,72.7
20160212063000,384.0,361.6,27.561,40,82.3,100,70.9,75.7,72.7
20160212064500,384.0,387.2,29.5122,40,81.1,100,70.8,75.7,72.7
20160212070000,384.0,374.4,28.5366,40,81.1,100,71.1,75.7,72.7
20160212071500,384.0,361.6,27.561,40,81.1,100,70.8,75.7,72.7
20160212073000,384.0,387.2,29.5122,40,79.7,100,70.8,75.7,72.7
20160212074500,384.0,374.4,28.5366,40,82.9,100,71.3,75.7,72.7
20160212080000,384.0,387.2,29.5122,40,77.8,100,71.9,75.7,72.7
20160212081500,384.0,387.2,29.5122,40,82.1,100,72.4,75.7,72.7
20160212083000,384.0,374.4,28.5366,40,85.6,100,72.3,75.7,72.7
20160212084500,384.0,374.4,28.5366,40,81.5,100,72.3,75.7,72.7
20160212090000,384.0,396.8,30.2439,40,77.8,100,72.2,75.7,72.7
20160212091500,384.0,348.8,26.5854,40,81.2,100,72.1,75.7,72.7
20160212093000,384.0,387.2,29.5122,40,85.6,100,72.0,75.7,72.7
20160212094500,384.0,387.2,29.5122,40,83.7,100,72.0,75.7,72.7
20160212100000,384.0,406.4,30.9756,40,80.0,100,72.0,75.7,72.7
20160212101500,384.0,361.6,27.561,40,78.3,100,71.9,75.7,72.7
20160212103000,384.0,374.4,28.5366,40,80.2,100,71.9,75.7,72.7
20160212104500,384.0,374.4,28.5366,40,83.5,100,71.9,75.7,72.7
20160212110000,384.0,374.4,28.5366,40,84.9,100,71.9,75.7,72.7
20160212111500,384.0,374.4,28.5366,40,80.1,100,72.0,75.7,72.7
20160212113000,384.0,406.4,30.9756,40,79.0,100,72.6,75.7,72.7
20160212114500,384.0,361.6,27.561,40,51.1,100,71.9,75.7,72.7
20160212120000,384.0,374.4,28.5366,40,64.7,100,71.9,75.7,72.7
20160212121500,384.0,348.8,26.5854,40,67.3,100,72.3,75.7,72.7
20160212123000,384.0,387.2,29.5122,40,67.3,100,72.2,75.7,72.7
20160212124500,384.0,361.6,27.561,40,69.6,100,72.2,75.7,72.7
20160212130000,384.0,387.2,29.5122,40,72.0,100,72.0,75.7,72.7
20160212131500,384.0,374.4,28.5366,40,73.9,100,72.4,75.7,72.7
20160212133000,384.0,396.8,30.2439,40,53.5,0,72.6,75.7,72.7
20160212134500,384.0,387.2,29.5122,40,67.2,100,71.3,75.7,72.7
20160212140000,384.0,387.2,29.5122,40,71.5,100,71.7,75.7,72.7
20160212141500,384.0,387.2,29.5122,40,76.8,100,71.7,75.7,72.7
20160212143000,384.0,387.2,29.5122,40,77.8,100,72.2,75.7,72.7
20160212144500,384.0,374.4,28.5366,40,75.9,100,72.9,75.7,72.7
20160212150000,384.0,396.8,30.2439,40,75.9,100,72.5,75.7,72.7
20160212151500,384.0,361.6,27.561,40,79.2,100,72.4,75.7,72.7
20160212153000,384.0,396.8,30.2439,40,82.1,100,72.0,75.7,72.7
20160212154500,384.0,396.8,30.2439,40,84.0,100,72.2,75.7,72.7
20160212160000,384.0,387.2,29.5122,40,79.4,100,71.9,75.7,72.7
20160212161500,384.0,396.8,30.2439,40,81.5,100,71.9,75.7,72.7
20160212163000,384.0,374.4,28.5366,40,78.3,100,71.8,75.7,72.7
20160212164500,384.0,387.2,29.5122,40,77.3,100,71.8,75.7,72.7
20160212170000,384.0,374.4,28.5366,40,80.2,100,71.7,75.7,72.7
20160212171500,384.0,387.2,29.5122,40,83.2,100,71.7,75.7,72.7
20160212173000,384.0,348.8,26.5854,40,84.9,100,71.5,75.7,72.7
20160212174500,384.0,387.2,29.5122,40,83.1,100,71.5,75.7,72.7
20160212180000,384.0,387.2,29.5122,40,79.6,100,71.7,75.7,72.7
20160212181500,384.0,361.6,27.561,40,79.6,100,71.6,75.7,72.7
20160212183000,384.0,387.2,29.5122,40,79.6,100,71.7,75.7,72.7
20160212184500,384.0,361.6,27.561,40,82.9,100,71.3,75.7,72.7
20160212190000,384.0,361.6,27.561,40,84.9,100,71.3,75.7,72.7
20160212191500,384.0,361.6,27.561,40,81.0,100,71.5,75.7,72.7
20160212193000,384.0,374.4,28.5366,40,78.7,100,71.3,75.7,72.7
20160212194500,384.0,374.4,28.5366,40,78.7,100,71.3,75.7,72.7
20160212200000,384.0,374.4,28.5366,40,79.9,100,71.2,75.7,72.7
20160212201500,384.0,374.4,28.5366,40,84.3,100,71.2,75.7,72.7
20160212203000,384.0,374.4,28.5366,40,84.3,100,71.1,75.7,72.7
20160212204500,384.0,396.8,30.2439,40,78.7,100,71.0,75.7,72.7
20160212210000,384.0,387.2,29.5122,40,76.8,100,71.3,75.7,72.7
20160212211500,384.0,387.2,29.5122,40,79.7,100,71.2,75.7,72.7
20160212213000,384.0,387.2,29.5122,40,84.9,100,71.1,75.7,72.7
20160212214500,384.0,361.6,27.561,40,81.2,100,71.0,75.7,72.7
20160212220000,384.0,396.8,30.2439,40,77.3,100,71.0,75.7,72.7
20160212221500,384.0,387.2,29.5122,40,81.3,100,70.9,75.7,72.7
20160212223000,384.0,374.4,28.5366,40,85.6,100,70.9,75.7,72.7
20160212224500,384.0,387.2,29.5122,40,79.8,100,70.9,75.7,72.7
20160212230000,384.0,387.2,29.5122,40,76.4,100,70.9,75.7,72.7
20160212231500,384.0,361.6,27.561,40,77.8,100,71.1,75.7,72.7
20160212233000,384.0,387.2,29.5122,40,84.4,100,71.2,75.7,72.7
20160212234500,384.0,374.4,28.5366,40,84.4,100,71.0,75.7,72.7
20160213000000,384.0,361.6,27.561,40,77.7,100,70.9,75.7,72.7
20160213001500,384.0,361.6,27.561,40,79.2,100,70.9,75.7,72.7
20160213003000,384.0,387.2,29.5122,40,83.7,100,70.9,75.7,72.7
20160213004500,384.0,374.4,28.5366,40,77.2,100,71.3,75.7,72.7
20160213010000,384.0,361.6,27.561,40,81.1,100,71.2,75.7,72.7
20160213011500,384.0,339.2,25.8537,37,77.2,100,70.7,75.7,72.7
20160213013000,384.0,339.2,25.8537,37,82.0,100,70.8,75.7,72.7
20160213014500,384.0,348.8,26.5854,37,80.2,100,71.0,75.7,72.7
20160213020000,384.0,339.2,25.8537,37,82.7,100,71.2,75.7,72.7
20160213021500,384.0,348.8,26.5854,37,88.6,100,71.1,75.7,72.7
20160213023000,384.0,348.8,26.5854,37,88.6,100,71.3,75.7,72.7
20160213024500,384.0,348.8,26.5854,37,88.6,100,71.3,75.7,72.7
20160213030000,384.0,339.2,25.8537,37,83.2,100,71.3,75.7,72.7
20160213031500,384.0,348.8,26.5854,37,87.4,100,71.3,75.7,72.7
20160213033000,384.0,361.6,27.561,38,81.1,100,71.2,75.7,72.7
20160213034500,384.0,348.8,26.5854,38,83.0,100,71.3,75.7,72.7
20160213040000,384.0,361.6,27.561,38,88.6,100,71.5,75.7,72.7
20160213041500,384.0,361.6,27.561,38,88.6,100,71.3,75.7,72.7
20160213043000,384.0,348.8,26.5854,38,84.6,100,71.2,75.7,72.7
20160213044500,384.0,361.6,27.561,38,83.2,100,71.3,75.7,72.7
20160213050000,384.0,361.6,27.561,38,85.5,100,71.2,75.7,72.7
20160213051500,384.0,348.8,26.5854,38,87.4,100,71.1,75.7,72.7
20160213053000,384.0,348.8,26.5854,38,87.4,100,71.0,75.7,72.7
20160213054500,384.0,361.6,27.561,38,87.4,100,71.2,75.7,72.7
20160213060000,384.0,374.4,28.5366,38,85.7,100,71.1,75.7,72.7
20160213061500,384.0,361.6,27.561,38,83.8,100,71.1,75.7,72.7
20160213063000,384.0,374.4,28.5366,38,88.0,100,70.9,75.7,72.7
20160213064500,384.0,387.2,29.5122,38,88.0,100,71.0,75.7,72.7
20160213070000,384.0,387.2,29.5122,38,86.3,100,71.3,75.7,72.7
20160213071500,384.0,374.4,28.5366,38,86.3,100,71.0,75.7,72.7
20160213073000,384.0,361.6,27.561,38,88.6,100,71.3,75.7,72.7
20160213074500,384.0,361.6,27.561,38,88.6,100,71.0,75.7,72.7
20160213080000,384.0,361.6,27.561,38,88.6,100,70.8,75.7,72.7
20160213081500,384.0,374.4,28.5366,38,88.6,100,70.8,75.7,72.7
20160213083000,384.0,374.4,28.5366,38,88.6,100,70.8,75.7,72.7
20160213084500,384.0,374.4,28.5366,38,88.6,100,70.9,75.7,72.7
20160213090000,384.0,361.6,27.561,38,88.6,100,71.1,75.7,72.7
20160213091500,384.0,361.6,27.561,38,88.6,100,71.4,75.7,72.7
20160213093000,384.0,374.4,28.5366,38,88.6,100,71.3,75.7,72.7
20160213094500,384.0,361.6,27.561,38,88.6,100,71.0,75.7,72.7
20160213100000,384.0,361.6,27.561,38,88.6,100,71.2,75.7,72.7
20160213101500,384.0,361.6,27.561,38,88.6,100,71.0,75.7,72.7
20160213103000,384.0,361.6,27.561,38,88.6,100,70.9,75.7,72.7
20160213104500,384.0,387.2,29.5122,38,86.3,100,71.2,75.7,72.7
20160213110000,384.0,374.4,28.5366,38,88.2,100,71.3,75.7,72.7
20160213111500,384.0,374.4,28.5366,38,88.2,100,71.2,75.7,72.7
20160213113000,384.0,361.6,27.561,38,82.3,100,71.0,75.7,72.7
20160213114500,384.0,374.4,28.5366,38,84.9,100,71.3,75.7,72.7
20160213120000,384.0,361.6,27.561,38,88.1,100,71.3,75.7,72.7
20160213121500,384.0,374.4,28.5366,38,84.3,100,71.5,75.7,72.7
20160213123000,384.0,361.6,27.561,38,85.6,100,72.1,75.7,72.7
20160213124500,384.0,361.6,27.561,38,87.4,100,71.6,75.7,72.7
20160213130000,384.0,361.6,27.561,38,88.3,100,71.3,75.7,72.7
20160213131500,384.0,361.6,27.561,38,89.2,100,71.5,75.7,72.7
20160213133000,384.0,374.4,28.5366,38,85.0,100,71.8,75.7,72.7
20160213134500,384.0,348.8,26.5854,38,82.0,100,71.9,75.7,72.7
20160213140000,384.0,348.8,26.5854,38,88.6,100,71.5,75.7,72.7
20160213141500,384.0,361.6,27.561,38,80.7,100,71.5,75.7,72.7
20160213143000,384.0,361.6,27.561,38,88.6,100,71.4,75.7,72.7
20160213144500,384.0,374.4,28.5366,38,86.1,100,71.3,75.7,72.7
20160213150000,384.0,374.4,28.5366,38,80.7,100,70.8,75.7,72.7
20160213151500,384.0,361.6,27.561,38,88.0,100,70.9,75.7,72.7
20160213153000,384.0,374.4,28.5366,38,82.4,100,71.0,75.7,72.7
20160213154500,384.0,361.6,27.561,38,80.2,100,71.1,75.7,72.7
20160213160000,384.0,348.8,26.5854,38,88.1,100,71.2,75.7,72.7
20160213161500,384.0,361.6,27.561,38,86.8,100,71.4,75.7,72.7
20160213163000,384.0,361.6,27.561,38,79.4,100,70.9,75.7,72.7
20160213164500,384.0,361.6,27.561,38,82.2,100,71.1,75.7,72.7
20160213170000,384.0,361.6,27.561,38,86.8,100,71.2,75.7,72.7
20160213171500,384.0,361.6,27.561,38,83.0,100,71.2,75.7,72.7
20160213173000,384.0,348.8,26.5854,38,80.2,100,71.2,75.7,72.7
20160213174500,384.0,361.6,27.561,38,86.2,100,71.1,75.7,72.7
20160213180000,384.0,348.8,26.5854,38,88.0,100,71.3,75.7,72.7
20160213181500,384.0,348.8,26.5854,38,81.4,100,71.2,75.7,72.7
20160213183000,384.0,361.6,27.561,38,85.2,100,71.1,75.7,72.7
20160213184500,384.0,374.4,28.5366,38,86.8,100,71.2,75.7,72.7
20160213190000,384.0,361.6,27.561,38,79.5,100,70.9,75.7,72.7
20160213191500,384.0,374.4,28.5366,38,81.6,100,70.9,75.7,72.7
20160213193000,384.0,374.4,28.5366,38,86.8,100,70.9,75.7,72.7
20160213194500,384.0,387.2,29.5122,38,80.5,100,70.9,75.7,72.7
20160213200000,384.0,387.2,29.5122,38,82.1,100,70.9,75.7,72.7
20160213201500,384.0,387.2,29.5122,38,80.3,100,71.0,75.7,72.7
20160213203000,384.0,387.2,29.5122,38,86.8,100,71.0,75.7,72.7
20160213204500,384.0,396.8,30.2439,38,86.8,100,70.9,75.7,72.7
20160213210000,384.0,387.2,29.5122,38,81.2,100,71.1,75.7,72.7
20160213211500,384.0,387.2,29.5122,38,79.2,100,71.0,75.7,72.7
20160213213000,384.0,387.2,29.5122,38,83.5,100,70.9,75.7,72.7
20160213214500,384.0,387.2,29.5122,38,85.6,100,71.0,75.7,72.7
20160213220000,384.0,387.2,29.5122,38,86.8,100,71.0,75.7,72.7
20160213221500,384.0,387.2,29.5122,38,83.2,100,71.0,75.7,72.7
20160213223000,384.0,387.2,29.5122,38,84.9,100,71.3,75.7,72.7
20160213224500,384.0,374.4,28.5366,38,84.9,100,71.2,75.7,72.7
20160213230000,384.0,396.8,30.2439,38,84.9,100,71.0,75.7,72.7
20160213231500,384.0,387.2,29.5122,38,84.9,100,71.0,75.7,72.7
20160213233000,384.0,387.2,29.5122,38,84.9,100,70.8,75.7,72.7
20160213234500,384.0,374.4,28.5366,38,83.1,100,70.7,75.7,72.7
20160214000000,384.0,387.2,29.5122,38,81.1,100,70.7,75.7,72.7
20160214001500,384.0,387.2,29.5122,38,78.9,100,70.7,75.7,72.7
20160214003000,384.0,387.2,29.5122,38,78.9,100,70.7,75.7,72.7
20160214004500,384.0,396.8,30.2439,38,78.9,100,70.7,75.7,72.7
20160214010000,384.0,396.8,30.2439,38,80.2,100,70.7,75.7,72.7
20160214011500,384.0,396.8,30.2439,38,81.1,100,70.7,75.7,72.7
20160214013000,384.0,396.8,30.2439,38,81.1,100,70.8,75.7,72.7
20160214014500,384.0,387.2,29.5122,38,82.1,100,70.8,75.7,72.7
20160214020000,384.0,396.8,30.2439,38,87.4,100,70.7,75.7,72.7
20160214021500,384.0,396.8,30.2439,38,87.4,100,70.6,75.7,72.7
20160214023000,384.0,396.8,30.2439,38,87.4,100,70.5,75.7,72.7
20160214024500,384.0,396.8,30.2439,38,87.4,100,70.5,75.7,72.7
20160214030000,384.0,396.8,30.2439,38,87.4,100,70.4,75.7,72.7
20160214031500,384.0,396.8,30.2439,38,87.4,100,70.5,75.7,72.7
20160214033000,384.0,387.2,29.5122,38,87.4,100,70.5,75.7,72.7
20160214034500,384.0,387.2,29.5122,38,87.4,100,70.5,75.7,72.7
20160214040000,384.0,396.8,30.2439,38,84.9,100,70.5,75.7,72.7
20160214041500,384.0,387.2,29.5122,38,86.2,100,70.5,75.7,72.7
20160214043000,384.0,396.8,30.2439,38,84.9,100,70.4,75.7,72.7
20160214044500,384.0,387.2,29.5122,38,84.9,100,70.3,75.7,72.7
20160214050000,384.0,396.8,30.2439,38,84.9,100,70.3,75.7,72.7
20160214051500,384.0,387.2,29.5122,38,84.9,100,70.2,75.7,72.7
20160214053000,384.0,387.2,29.5122,38,84.9,100,70.2,75.7,72.7
20160214054500,384.0,396.8,30.2439,38,84.9,100,70.2,75.7,72.7
20160214060000,384.0,387.2,29.5122,38,84.9,100,70.2,75.7,72.7
20160214061500,384.0,406.4,30.9756,38,83.7,100,70.2,75.7,72.7
20160214063000,384.0,387.2,29.5122,38,79.9,100,70.3,75.7,72.7
20160214064500,384.0,387.2,29.5122,38,79.9,100,70.5,75.7,72.7
20160214070000,384.0,396.8,30.2439,38,79.9,100,70.7,75.7,72.7
20160214071500,384.0,406.4,30.9756,38,87.7,100,70.8,75.7,72.7
20160214073000,384.0,396.8,30.2439,38,86.2,100,70.2,75.7,72.7
20160214074500,384.0,406.4,30.9756,38,86.2,100,70.2,75.7,72.7
20160214080000,384.0,396.8,30.2439,38,84.6,100,69.9,75.7,72.7
20160214081500,384.0,396.8,30.2439,38,81.1,100,69.9,75.7,72.7
20160214083000,384.0,406.4,30.9756,38,81.1,100,69.8,75.7,72.7
20160214084500,384.0,387.2,29.5122,38,80.2,100,70.3,75.7,72.7
20160214090000,384.0,396.8,30.2439,38,81.8,100,70.1,75.7,72.7
20160214091500,384.0,387.2,29.5122,38,80.3,100,70.2,75.7,72.7
20160214093000,384.0,374.4,28.5366,38,80.3,100,70.4,75.7,72.7
20160214094500,384.0,387.2,29.5122,38,81.3,100,70.2,75.7,72.7
20160214100000,384.0,396.8,30.2439,38,86.8,100,70.2,75.7,72.7
20160214101500,384.0,374.4,28.5366,38,88.1,100,70.0,75.7,72.7
20160214103000,384.0,387.2,29.5122,38,83.1,100,70.1,75.7,72.7
20160214104500,384.0,387.2,29.5122,38,84.7,100,70.2,75.7,72.7
20160214110000,384.0,374.4,28.5366,38,86.2,100,71.3,75.7,72.7
20160214111500,384.0,387.2,29.5122,38,80.6,100,70.8,75.7,72.7
20160214113000,384.0,387.2,29.5122,38,87.5,100,70.9,75.7,72.7
20160214114500,384.0,374.4,28.5366,38,84.4,100,71.2,75.7,72.7
20160214120000,384.0,387.2,29.5122,38,80.7,100,71.9,75.7,72.7
20160214121500,384.0,387.2,29.5122,38,88.1,100,71.8,75.7,72.7
20160214123000,384.0,374.4,28.5366,38,82.5,100,72.2,75.7,72.7
20160214124500,384.0,387.2,29.5122,38,81.3,100,71.3,75.7,72.7
20160214130000,384.0,387.2,29.5122,38,86.2,100,71.3,75.7,72.7
20160214131500,384.0,396.8,30.2439,38,88.6,100,70.8,75.7,72.7
20160214133000,384.0,387.2,29.5122,38,83.7,100,70.6,75.7,72.7
20160214134500,384.0,374.4,28.5366,38,80.7,100,71.6,75.7,72.7
20160214140000,384.0,387.2,29.5122,38,85.6,100,71.2,75.7,72.7
20160214141500,384.0,387.2,29.5122,38,88.6,100,71.2,75.7,72.7
20160214143000,384.0,374.4,28.5366,38,84.3,100,71.0,75.7,72.7
20160214144500,384.0,387.2,29.5122,38,80.2,100,70.8,75.7,72.7
20160214150000,384.0,396.8,30.2439,38,84.0,100,70.8,75.7,72.7
20160214151500,384.0,387.2,29.5122,38,89.2,100,70.8,75.7,72.7
20160214153000,384.0,396.8,30.2439,38,83.6,100,71.0,75.7,72.7
20160214154500,384.0,374.4,28.5366,38,80.4,100,70.8,75.7,72.7
20160214160000,384.0,396.8,30.2439,38,81.6,100,70.6,75.7,72.7
20160214161500,384.0,387.2,29.5122,38,87.4,100,70.6,75.7,72.7
20160214163000,384.0,387.2,29.5122,38,87.4,100,70.5,75.7,72.7
20160214164500,384.0,387.2,29.5122,38,79.7,100,70.4,75.7,72.7
20160214170000,384.0,396.8,30.2439,38,81.1,100,70.5,75.7,72.7
20160214171500,384.0,374.4,28.5366,38,87.4,100,70.4,75.7,72.7
20160214173000,384.0,374.4,28.5366,38,83.1,100,70.5,75.7,72.7
20160214174500,384.0,374.4,28.5366,38,80.2,100,71.0,75.7,72.7
20160214180000,384.0,374.4,28.5366,38,85.7,100,70.6,75.7,72.7
20160214181500,384.0,361.6,27.561,38,87.3,100,70.8,75.7,72.7
20160214183000,384.0,361.6,27.561,38,80.2,100,70.2,75.7,72.7
20160214184500,384.0,374.4,28.5366,38,81.1,100,69.8,75.7,72.7
20160214190000,384.0,387.2,29.5122,38,88.0,100,69.8,75.7,72.7
20160214191500,384.0,361.6,27.561,38,83.9,100,69.6,75.7,72.7
20160214193000,384.0,387.2,29.5122,38,80.1,100,69.6,75.7,72.7
20160214194500,384.0,387.2,29.5122,38,84.2,100,69.7,75.7,72.7
20160214200000,384.0,396.8,30.2439,38,88.0,100,69.6,75.7,72.7
20160214201500,384.0,387.2,29.5122,38,84.3,100,69.6,75.7,72.7
20160214203000,384.0,387.2,29.5122,38,78.7,100,69.6,75.7,72.7
20160214204500,384.0,387.2,29.5122,38,81.1,100,69.6,75.7,72.7
20160214210000,384.0,387.2,29.5122,38,88.0,100,69.5,75.7,72.7
20160214211500,384.0,374.4,28.5366,38,84.9,100,69.5,75.7,72.7
20160214213000,384.0,374.4,28.5366,38,81.6,100,69.4,75.7,72.7
20160214214500,384.0,387.2,29.5122,38,87.5,100,69.4,75.7,72.7
20160214220000,384.0,374.4,28.5366,38,83.1,100,69.4,75.7,72.7
20160214221500,384.0,374.4,28.5366,38,79.7,100,69.4,75.7,72.7
20160214223000,384.0,374.4,28.5366,38,86.9,100,69.3,75.7,72.7
20160214224500,384.0,361.6,27.561,38,86.9,100,69.2,75.7,72.7
20160214230000,384.0,374.4,28.5366,38,79.7,100,69.2,75.7,72.7
20160214231500,384.0,374.4,28.5366,38,83.5,100,69.3,75.7,72.7
20160214233000,384.0,387.2,29.5122,38,87.6,100,69.3,75.7,72.7
20160214234500,384.0,374.4,28.5366,38,81.1,100,69.2,75.7,72.7
20160215000000,384.0,387.2,29.5122,38,81.1,100,69.2,75.7,72.7
20160215001500,384.0,374.4,28.5366,38,87.4,100,69.2,75.7,72.7
20160215003000,384.0,387.2,29.5122,38,82.0,100,69.2,75.7,72.7
20160215004500,384.0,387.2,29.5122,38,82.0,100,69.2,75.7,72.7
20160215010000,384.0,374.4,28.5366,38,86.8,100,69.2,75.7,72.7
20160215011500,384.0,374.4,28.5366,38,80.5,100,69.2,75.7,72.7
20160215013000,384.0,374.4,28.5366,38,81.4,100,69.1,75.7,72.7
20160215014500,384.0,374.4,28.5366,38,85.3,100,69.1,75.7,72.7
20160215020000,384.0,374.4,28.5366,38,87.4,100,69.0,75.7,72.7
20160215021500,384.0,374.4,28.5366,38,79.0,100,69.1,75.7,72.7
20160215023000,384.0,374.4,28.5366,38,82.6,100,68.9,75.7,72.7
20160215024500,384.0,387.2,29.5122,38,84.9,100,69.2,75.7,72.7
20160215030000,384.0,387.2,29.5122,38,79.2,100,68.9,75.7,72.7
20160215031500,384.0,374.4,28.5366,38,86.4,100,69.0,75.7,72.7
20160215033000,384.0,361.6,27.561,38,86.4,100,68.9,75.7,72.7
20160215034500,384.0,387.2,29.5122,38,79.7,100,69.0,75.7,72.7
20160215040000,384.0,374.4,28.5366,38,84.2,100,69.0,75.7,72.7
20160215041500,384.0,374.4,28.5366,38,86.2,100,68.9,75.7,72.7
20160215043000,384.0,374.4,28.5366,38,79.2,100,68.9,75.7,72.7
20160215044500,384.0,348.8,26.5854,38,84.4,100,68.9,75.7,72.7
20160215050000,384.0,387.2,29.5122,38,87.3,100,68.8,75.7,72.7
20160215051500,384.0,361.6,27.561,38,79.6,100,69.0,75.7,72.7
20160215053000,384.0,374.4,28.5366,38,79.6,100,68.9,75.7,72.7
20160215054500,384.0,361.6,27.561,38,87.5,100,68.9,75.7,72.7
20160215060000,384.0,361.6,27.561,38,84.3,100,69.0,75.7,72.7
20160215061500,384.0,361.6,27.561,38,82.6,100,69.3,75.7,72.7
20160215063000,384.0,361.6,27.561,38,88.4,100,69.3,75.7,72.7
20160215064500,384.0,374.4,28.5366,38,83.7,100,69.3,75.7,72.7
20160215070000,384.0,374.4,28.5366,38,79.7,100,69.8,75.7,72.7
20160215071500,384.0,348.8,26.5854,38,83.3,100,69.7,75.7,72.7
20160215073000,384.0,361.6,27.561,38,88.0,100,69.8,75.7,72.7
20160215074500,384.0,361.6,27.561,38,88.0,100,70.3,75.7,72.7
20160215080000,384.0,374.4,28.5366,38,80.7,100,71.4,75.7,72.7
20160215081500,384.0,361.6,27.561,38,84.0,100,71.3,75.7,72.7
20160215083000,384.0,374.4,28.5366,38,88.5,100,70.9,75.7,72.7
20160215084500,384.0,361.6,27.561,38,88.5,100,70.9,75.7,72.7
20160215090000,384.0,374.4,28.5366,38,84.0,100,70.7,75.7,72.7
20160215091500,384.0,396.8,30.2439,38,81.2,100,70.5,75.7,72.7
20160215093000,384.0,396.8,30.2439,38,85.0,100,70.5,75.7,72.7
20160215094500,384.0,374.4,28.5366,38,88.6,100,70.7,75.7,72.7
20160215100000,384.0,387.2,29.5122,38,84.3,100,70.6,75.7,72.7
20160215101500,384.0,387.2,29.5122,38,81.6,100,70.9,75.7,72.7
20160215103000,384.0,396.8,30.2439,38,86.2,100,71.2,75.7,72.7
20160215104500,384.0,374.4,28.5366,38,88.6,100,71.2,75.7,72.7
20160215110000,384.0,361.6,27.561,38,84.8,100,71.4,75.7,72.7
20160215111500,384.0,361.6,27.561,38,81.6,100,72.1,75.7,72.7
20160215113000,384.0,374.4,28.5366,38,82.6,100,71.9,75.7,72.7
20160215114500,384.0,387.2,29.5122,38,87.3,100,72.1,75.7,72.7
20160215120000,384.0,396.8,30.2439,38,87.3,100,72.4,75.7,72.7
20160215121500,384.0,387.2,29.5122,38,82.0,100,72.9,75.7,72.7
20160215123000,384.0,396.8,30.2439,38,82.0,100,72.9,75.7,72.7
20160215124500,384.0,396.8,30.2439,38,50.7,100,71.4,75.7,72.7
20160215130000,384.0,406.4,30.9756,38,71.0,100,71.8,75.7,72.7
20160215131500,384.0,387.2,29.5122,38,73.0,100,71.8,75.7,72.7
20160215133000,384.0,387.2,29.5122,38,79.7,100,71.3,75.7,72.7
20160215134500,384.0,387.2,29.5122,38,81.3,100,71.8,75.7,72.7
20160215140000,384.0,374.4,28.5366,38,86.2,100,71.4,75.7,72.7
20160215141500,384.0,387.2,29.5122,38,89.8,100,71.7,75.7,72.7
20160215143000,384.0,387.2,29.5122,38,84.8,100,71.3,75.7,72.7
20160215144500,384.0,396.8,30.2439,38,82.1,100,71.4,75.7,72.7
20160215150000,384.0,387.2,29.5122,38,87.5,100,71.7,75.7,72.7
20160215151500,384.0,406.4,30.9756,38,85.6,100,71.7,75.7,72.7
20160215153000,384.0,387.2,29.5122,38,81.6,100,71.6,75.7,72.7
20160215154500,384.0,406.4,30.9756,38,84.4,100,71.3,75.7,72.7
20160215160000,384.0,396.8,30.2439,38,88.1,100,71.1,75.7,72.7
20160215161500,384.0,396.8,30.2439,38,84.9,100,71.0,75.7,72.7
20160215163000,384.0,396.8,30.2439,38,83.0,100,70.8,75.7,72.7
20160215164500,384.0,387.2,29.5122,38,81.0,100,70.7,75.7,72.7
20160215170000,384.0,396.8,30.2439,38,81.0,100,70.7,75.7,72.7
20160215171500,384.0,396.8,30.2439,38,82.6,100,70.6,75.7,72.7
20160215173000,384.0,396.8,30.2439,38,85.6,100,70.7,75.7,72.7
20160215174500,384.0,396.8,30.2439,38,85.6,100,70.7,75.7,72.7
20160215180000,384.0,387.2,29.5122,38,85.6,100,72.1,75.7,72.7
20160215181500,384.0,387.2,29.5122,38,83.2,100,71.1,75.7,72.7
20160215183000,384.0,396.8,30.2439,38,80.2,100,70.8,75.7,72.7
20160215184500,384.0,374.4,28.5366,38,80.2,100,70.6,75.7,72.7
20160215190000,384.0,396.8,30.2439,38,86.9,100,70.5,75.7,72.7
20160215191500,384.0,387.2,29.5122,38,86.9,100,70.4,75.7,72.7
20160215193000,384.0,387.2,29.5122,38,80.5,100,70.4,75.7,72.7
20160215194500,384.0,387.2,29.5122,38,80.5,100,70.3,75.7,72.7
20160215200000,384.0,387.2,29.5122,38,85.0,100,70.4,75.7,72.7
20160215201500,384.0,406.4,30.9756,38,86.2,100,70.2,75.7,72.7
20160215203000,384.0,406.4,30.9756,38,80.0,100,70.2,75.7,72.7
20160215204500,384.0,396.8,30.2439,38,82.6,100,70.1,75.7,72.7
20160215210000,384.0,387.2,29.5122,38,88.0,100,70.1,75.7,72.7
20160215211500,384.0,361.6,27.561,38,82.5,100,70.0,75.7,72.7
20160215213000,384.0,396.8,30.2439,38,82.5,100,70.0,75.7,72.7
20160215214500,384.0,387.2,29.5122,38,88.0,100,70.0,75.7,72.7
20160215220000,384.0,387.2,29.5122,38,80.6,100,70.0,75.7,72.7
20160215221500,384.0,387.2,29.5122,38,82.8,100,70.0,75.7,72.7
20160215223000,384.0,374.4,28.5366,38,86.2,100,70.0,75.7,72.7
20160215224500,384.0,387.2,29.5122,38,81.5,100,70.0,75.7,72.7
20160215230000,384.0,374.4,28.5366,38,84.4,100,70.0,75.7,72.7
20160215231500,384.0,374.4,28.5366,38,85.3,100,70.0,75.7,72.7
20160215233000,384.0,374.4,28.5366,38,80.7,100,69.9,75.7,72.7
20160215234500,384.0,374.4,28.5366,38,86.2,100,69.9,75.7,72.7
20160216000000,384.0,374.4,28.5366,38,81.1,100,69.8,75.7,72.7
20160216001500,384.0,361.6,27.561,38,81.1,100,69.8,75.7,72.7
20160216003000,384.0,361.6,27.561,38,88.0,100,69.8,75.7,72.7
20160216004500,384.0,374.4,28.5366,38,83.9,100,69.8,75.7,72.7
20160216010000,384.0,374.4,28.5366,38,80.6,100,69.8,75.7,72.7
20160216011500,384.0,374.4,28.5366,38,84.3,100,69.8,75.7,72.7
20160216013000,384.0,374.4,28.5366,38,88.0,100,69.8,75.7,72.7
20160216014500,384.0,387.2,29.5122,38,88.0,100,69.7,75.7,72.7
20160216020000,384.0,374.4,28.5366,38,85.9,100,69.7,75.7,72.7
20160216021500,384.0,387.2,29.5122,38,81.1,100,69.7,75.7,72.7
20160216023000,384.0,387.2,29.5122,38,79.7,100,69.7,75.7,72.7
20160216024500,384.0,348.8,26.5854,38,79.7,100,69.7,75.7,72.7
20160216030000,384.0,396.8,30.2439,38,79.7,100,69.7,75.7,72.7
20160216031500,384.0,387.2,29.5122,38,79.7,100,69.8,75.7,72.7
20160216033000,384.0,396.8,30.2439,38,85.6,100,69.8,75.7,72.7
20160216034500,384.0,387.2,29.5122,38,85.6,100,69.7,75.7,72.7
20160216040000,384.0,374.4,28.5366,38,85.6,100,69.8,75.7,72.7
20160216041500,384.0,387.2,29.5122,38,85.6,100,69.7,75.7,72.7
20160216043000,384.0,374.4,28.5366,38,85.6,100,69.7,75.7,72.7
20160216044500,384.0,374.4,28.5366,38,85.6,100,69.7,75.7,72.7
20160216050000,384.0,387.2,29.5122,38,85.6,100,69.7,75.7,72.7
20160216051500,384.0,374.4,28.5366,38,85.6,100,69.7,75.7,72.7
20160216053000,384.0,374.4,28.5366,38,85.6,100,69.7,75.7,72.7
20160216054500,384.0,396.8,30.2439,38,85.6,100,69.6,75.7,72.7
20160216060000,384.0,387.2,29.5122,38,84.3,100,69.6,75.7,72.7
20160216061500,384.0,396.8,30.2439,38,83.1,100,69.6,75.7,72.7
20160216063000,384.0,396.8,30.2439,38,80.3,100,69.6,75.7,72.7
20160216064500,384.0,396.8,30.2439,38,82.6,100,69.7,75.7,72.7
20160216070000,384.0,387.2,29.5122,38,86.9,100,69.8,75.7,72.7
20160216071500,384.0,406.4,30.9756,38,85.3,100,70.1,75.7,72.7
20160216073000,384.0,406.4,30.9756,38,87.4,100,70.3,75.7,72.7
20160216074500,384.0,396.8,30.2439,38,87.4,100,70.6,75.7,72.7
20160216080000,384.0,396.8,30.2439,38,87.4,100,70.8,75.7,72.7
20160216081500,384.0,387.2,29.5122,38,80.6,100,71.2,75.7,72.7
20160216083000,384.0,387.2,29.5122,38,88.0,100,71.2,75.7,72.7
20160216084500,384.0,387.2,29.5122,38,82.5,100,71.1,75.7,72.7
20160216090000,384.0,348.8,26.5854,38,81.6,100,70.8,75.7,72.7
20160216091500,384.0,374.4,28.5366,38,88.7,100,70.7,75.7,72.7
20160216093000,384.0,348.8,26.5854,38,87.4,100,70.9,75.7,72.7
20160216094500,384.0,348.8,26.5854,38,81.5,100,70.8,75.7,72.7
20160216100000,384.0,361.6,27.561,38,81.5,100,70.8,75.7,72.7
20160216101500,384.0,361.6,27.561,38,87.5,100,70.9,75.7,72.7
20160216103000,384.0,361.6,27.561,38,87.5,100,70.8,75.7,72.7
20160216104500,384.0,348.8,26.5854,38,83.1,100,70.7,75.7,72.7
20160216110000,384.0,374.4,28.5366,38,80.7,100,71.0,75.7,72.7
20160216111500,384.0,361.6,27.561,38,88.0,100,71.8,75.7,72.7
20160216113000,384.0,374.4,28.5366,38,88.0,100,72.6,75.7,72.7
20160216114500,384.0,361.6,27.561,38,82.4,100,72.5,75.7,72.7
20160216120000,384.0,348.8,26.5854,38,82.4,100,71.7,75.7,72.7
20160216121500,384.0,374.4,28.5366,38,86.9,100,71.2,75.7,72.7
20160216123000,384.0,374.4,28.5366,38,89.8,100,71.0,75.7,72.7
20160216124500,384.0,361.6,27.561,38,84.8,100,70.6,75.7,72.7
20160216130000,384.0,396.8,30.2439,38,80.7,100,70.1,75.7,72.7
20160216131500,384.0,387.2,29.5122,38,85.0,100,70.4,75.7,72.7
20160216133000,384.0,387.2,29.5122,38,88.6,100,71.0,75.7,72.7
20160216134500,384.0,361.6,27.561,38,84.4,100,70.3,75.7,72.7
20160216140000,384.0,396.8,30.2439,38,80.4,100,70.6,75.7,72.7
20160216141500,384.0,387.2,29.5122,38,83.2,100,70.8,75.7,72.7
20160216143000,384.0,387.2,29.5122,38,88.6,100,70.7,75.7,72.7
20160216144500,384.0,396.8,30.2439,38,84.2,100,70.4,75.7,72.7
20160216150000,384.0,406.4,30.9756,38,80.7,100,70.2,75.7,72.7
20160216151500,384.0,387.2,29.5122,38,81.9,100,70.1,75.7,72.7
20160216153000,384.0,387.2,29.5122,38,84.5,100,70.0,75.7,72.7
20160216154500,384.0,387.2,29.5122,38,87.4,100,69.8,75.7,72.7
20160216160000,384.0,406.4,30.9756,38,80.6,100,69.9,75.7,72.7
20160216161500,384.0,396.8,30.2439,38,81.9,100,69.9,75.7,72.7
20160216163000,384.0,396.8,30.2439,38,87.5,100,70.1,75.7,72.7
20160216164500,384.0,387.2,29.5122,38,81.5,100,70.3,75.7,72.7
20160216170000,384.0,387.2,29.5122,38,81.5,100,70.0,75.7,72.7
20160216171500,384.0,374.4,28.5366,38,85.8,100,70.2,75.7,72.7
20160216173000,384.0,374.4,28.5366,38,88.0,100,69.9,75.7,72.7
20160216174500,384.0,361.6,27.561,38,82.7,100,69.8,75.7,72.7
20160216180000,384.0,361.6,27.561,38,80.7,100,69.6,75.7,72.7
20160216181500,384.0,387.2,29.5122,38,83.2,100,70.6,75.7,72.7
20160216183000,384.0,374.4,28.5366,38,88.0,100,70.0,75.7,72.7
20160216184500,384.0,361.6,27.561,38,82.5,100,69.8,75.7,72.7
20160216190000,384.0,374.4,28.5366,38,80.7,100,69.8,75.7,72.7
20160216191500,384.0,361.6,27.561,38,87.5,100,69.9,75.7,72.7
20160216193000,384.0,374.4,28.5366,38,85.6,100,69.6,75.7,72.7
20160216194500,384.0,374.4,28.5366,38,80.1,100,69.7,75.7,72.7
20160216200000,384.0,361.6,27.561,38,82.1,100,69.7,75.7,72.7
20160216201500,384.0,374.4,28.5366,38,86.9,100,69.7,75.7,72.7
20160216203000,384.0,361.6,27.561,38,86.0,100,69.8,75.7,72.7
20160216204500,384.0,374.4,28.5366,38,80.6,100,69.6,75.7,72.7
20160216210000,384.0,387.2,29.5122,38,80.6,100,69.6,75.7,72.7
20160216211500,384.0,374.4,28.5366,38,85.2,100,69.7,75.7,72.7
20160216213000,384.0,374.4,28.5366,38,85.2,100,69.7,75.7,72.7
20160216214500,384.0,374.4,28.5366,38,80.1,100,69.7,75.7,72.7
20160216220000,384.0,374.4,28.5366,38,81.7,100,69.5,75.7,72.7
20160216221500,384.0,361.6,27.561,38,87.3,100,69.6,75.7,72.7
20160216223000,384.0,374.4,28.5366,38,83.7,100,69.6,75.7,72.7
20160216224500,384.0,374.4,28.5366,38,79.7,100,69.6,75.7,72.7
20160216230000,384.0,374.4,28.5366,38,83.3,100,69.6,75.7,72.7
20160216231500,384.0,374.4,28.5366,38,86.8,100,69.6,75.7,72.7
20160216233000,384.0,374.4,28.5366,38,82.4,100,69.6,75.7,72.7
20160216234500,384.0,374.4,28.5366,38,79.7,100,69.6,75.7,72.7
20160217000000,384.0,374.4,28.5366,38,84.4,100,69.6,75.7,72.7
20160217001500,384.0,374.4,28.5366,38,86.2,100,69.6,75.7,72.7
20160217003000,384.0,374.4,28.5366,38,79.6,100,69.6,75.7,72.7
20160217004500,384.0,387.2,29.5122,38,82.2,100,69.5,75.7,72.7
20160217010000,384.0,361.6,27.561,38,87.4,100,69.7,75.7,72.7
20160217011500,384.0,348.8,26.5854,37,81.5,100,69.6,75.7,72.7
20160217013000,384.0,348.8,26.5854,37,81.5,100,69.8,75.7,72.7
20160217014500,384.0,339.2,25.8537,37,82.8,100,69.6,75.7,72.7
20160217020000,384.0,348.8,26.5854,37,86.9,100,69.7,75.7,72.7
20160217021500,384.0,339.2,25.8537,37,84.9,100,69.6,75.7,72.7
20160217023000,384.0,323.2,24.6341,37,80.7,100,69.6,75.7,72.7
20160217024500,384.0,323.2,24.6341,37,84.1,100,69.5,75.7,72.7
20160217030000,384.0,348.8,26.5854,37,88.7,100,69.5,75.7,72.7
20160217031500,384.0,348.8,26.5854,37,84.2,100,69.4,75.7,72.7
20160217033000,384.0,339.2,25.8537,37,82.1,100,69.4,75.7,72.7
20160217034500,384.0,348.8,26.5854,37,87.4,100,69.5,75.7,72.7
20160217040000,384.0,348.8,26.5854,37,85.2,100,69.4,75.7,72.7
20160217041500,384.0,339.2,25.8537,37,85.2,100,69.4,75.7,72.7
20160217043000,384.0,348.8,26.5854,37,88.6,100,69.4,75.7,72.7
20160217044500,384.0,339.2,25.8537,37,81.9,100,69.4,75.7,72.7
20160217050000,384.0,361.6,27.561,37,80.7,100,69.3,75.7,72.7
20160217051500,384.0,348.8,26.5854,37,74.1,100,69.1,75.7,72.7
20160217053000,384.0,361.6,27.561,37,75.0,100,69.1,75.7,72.7
20160217054500,384.0,361.6,27.561,37,85.6,100,68.9,75.7,72.7
20160217060000,384.0,361.6,27.561,37,86.8,100,68.9,75.7,72.7
20160217061500,384.0,361.6,27.561,37,86.8,100,68.9,75.7,72.7
20160217063000,384.0,361.6,27.561,37,88.0,100,68.4,75.7,72.7
20160217064500,384.0,361.6,27.561,37,88.0,100,68.6,75.7,72.7
20160217070000,384.0,374.4,28.5366,37,88.0,100,69.5,75.7,72.7
20160217071500,384.0,361.6,27.561,37,84.0,100,69.6,75.7,72.7
20160217073000,384.0,361.6,27.561,37,85.6,100,69.8,75.7,72.7
20160217074500,384.0,348.8,26.5854,37,82.1,100,69.5,75.7,72.7
20160217080000,384.0,348.8,26.5854,37,83.7,100,69.6,75.7,72.7
20160217081500,384.0,339.2,25.8537,37,89.8,100,69.7,68.0,63.7
20160217083000,384.0,518.4,39.5122,42,46.8,0,67.3,68.0,63.8
20160217084500,384.0,425.6,32.439,38,46.8,0,66.9,68.0,64.2
20160217090000,384.0,419.2,31.9512,37,46.1,0,66.7,68.0,63.7
20160217091500,384.0,406.4,30.9756,36,46.1,0,66.7,68.0,64.2
20160217093000,384.0,419.2,31.9512,36,46.1,0,66.7,68.0,64.2
20160217094500,384.0,406.4,30.9756,36,46.1,0,65.9,68.0,64.2
20160217100000,384.0,419.2,31.9512,36,46.1,0,65.7,68.0,63.6
20160217101500,384.0,406.4,30.9756,36,46.1,0,66.0,68.0,63.6
20160217103000,384.0,425.6,32.439,36,46.1,0,65.7,68.0,63.6
20160217104500,384.0,406.4,30.9756,36,46.1,0,65.7,68.0,63.6
20160217110000,384.0,425.6,32.439,38,46.1,0,65.6,68.0,63.6
20160217111500,384.0,448.0,34.1463,40,46.1,0,66.5,68.0,62.5
20160217113000,384.0,419.2,31.9512,39,46.1,0,66.0,68.0,63.0
20160217114500,384.0,419.2,31.9512,39,46.1,0,66.7,68.0,62.5
20160217120000,384.0,406.4,30.9756,38,46.1,0,67.3,68.0,63.1
20160217121500,384.0,406.4,30.9756,38,46.1,0,67.2,68.0,62.7
20160217123000,384.0,502.4,38.2927,42,46.1,0,67.9,68.0,63.0
20160217124500,384.0,524.8,40.0,42,46.1,0,67.8,68.0,63.0
20160217130000,384.0,435.2,33.1707,38,46.1,0,67.2,68.0,63.0
20160217131500,384.0,419.2,31.9512,38,46.1,0,66.8,68.0,63.0
20160217133000,384.0,419.2,31.9512,38,46.1,0,66.7,68.0,63.7
20160217134500,384.0,425.6,32.439,38,46.1,0,66.6,68.0,63.7
20160217140000,384.0,425.6,32.439,38,46.1,0,66.3,68.0,63.7
20160217141500,384.0,425.6,32.439,38,46.1,0,66.2,68.0,63.7
20160217143000,384.0,406.4,30.9756,38,46.1,0,66.0,68.0,63.7
20160217144500,384.0,425.6,32.439,38,46.1,0,66.0,68.0,63.7
20160217150000,384.0,419.2,31.9512,38,46.1,0,65.5,68.0,63.6
20160217151500,384.0,425.6,32.439,38,46.1,0,65.4,68.0,63.6
20160217153000,384.0,419.2,31.9512,38,46.1,0,65.2,68.0,63.6
20160217154500,384.0,419.2,31.9512,38,46.1,0,65.2,68.0,63.6
20160217160000,384.0,425.6,32.439,38,46.1,0,64.8,68.0,63.6
20160217161500,384.0,425.6,32.439,38,46.1,0,65.0,68.0,63.6
20160217163000,384.0,435.2,33.1707,38,45.3,0,64.7,68.0,63.6
20160217164500,384.0,425.6,32.439,38,45.3,0,64.6,68.0,63.6
20160217170000,384.0,425.6,32.439,38,45.3,0,64.6,68.0,63.6
20160217171500,384.0,425.6,32.439,38,45.3,0,64.3,68.0,63.6
20160217173000,384.0,419.2,31.9512,38,45.3,0,64.2,68.0,63.6
20160217174500,384.0,419.2,31.9512,38,45.3,0,63.8,68.0,63.6
20160217180000,384.0,425.6,32.439,38,45.3,0,63.6,68.0,63.6
20160217181500,384.0,425.6,32.439,38,45.3,100,63.0,68.0,63.6
20160217183000,384.0,419.2,31.9512,38,45.9,100,62.9,68.0,63.6
20160217184500,384.0,406.4,30.9756,37,46.5,100,63.1,68.0,63.6
20160217190000,384.0,406.4,30.9756,37,52.3,100,63.1,68.0,63.6
20160217191500,384.0,406.4,30.9756,37,58.1,100,63.7,68.0,63.6
20160217193000,384.0,396.8,30.2439,37,51.5,0,63.7,68.0,63.6
20160217194500,384.0,396.8,30.2439,37,45.7,100,63.2,68.0,63.6
20160217200000,384.0,406.4,30.9756,37,45.7,100,62.8,68.0,63.6
20160217201500,384.0,396.8,30.2439,37,52.9,100,62.9,68.0,63.6
20160217203000,384.0,387.2,29.5122,37,58.0,100,63.5,68.0,63.6
20160217204500,384.0,406.4,30.9756,37,58.0,100,63.6,68.0,63.6
20160217210000,384.0,406.4,30.9756,37,58.6,100,63.6,68.0,63.6
20160217211500,384.0,406.4,30.9756,37,57.9,100,63.6,68.0,63.6
20160217213000,384.0,406.4,30.9756,37,57.9,100,63.6,68.0,63.6
20160217214500,384.0,406.4,30.9756,37,57.9,100,63.6,68.0,63.6
20160217220000,384.0,419.2,31.9512,37,57.9,100,63.6,68.0,63.6
20160217221500,384.0,406.4,30.9756,37,57.9,100,63.6,68.0,63.6
20160217223000,384.0,406.4,30.9756,37,57.9,100,63.6,68.0,63.6
20160217224500,384.0,406.4,30.9756,37,57.9,100,63.7,68.0,63.6
20160217230000,384.0,425.6,32.439,37,57.9,100,63.6,68.0,63.7
20160217231500,384.0,406.4,30.9756,37,57.9,100,63.5,68.0,63.7
20160217233000,384.0,406.4,30.9756,37,57.9,100,63.6,68.0,63.7
20160217234500,384.0,425.6,32.439,37,57.9,100,63.5,68.0,63.7
20160218000000,384.0,425.6,32.439,37,57.9,100,63.6,68.0,63.7
20160218001500,384.0,425.6,32.439,37,57.9,100,63.7,68.0,63.7
20160218003000,384.0,419.2,31.9512,37,57.9,100,63.5,68.0,63.7
20160218004500,384.0,419.2,31.9512,37,57.9,100,63.3,68.0,63.7
20160218010000,384.0,419.2,31.9512,37,61.5,100,63.4,68.0,63.7
20160218011500,384.0,406.4,30.9756,37,61.5,100,63.6,68.0,63.7
20160218013000,384.0,406.4,30.9756,37,62.4,100,63.6,68.0,63.7
20160218014500,384.0,419.2,31.9512,37,62.4,100,63.7,68.0,63.7
20160218020000,384.0,419.2,31.9512,37,62.4,100,63.7,68.0,63.7
20160218021500,384.0,419.2,31.9512,37,62.4,100,63.7,68.0,63.7
20160218023000,384.0,406.4,30.9756,37,61.6,100,63.8,68.0,63.7
20160218024500,384.0,419.2,31.9512,37,48.7,0,63.8,68.0,63.7
20160218030000,384.0,419.2,31.9512,37,45.3,100,62.7,68.0,63.7
20160218031500,384.0,419.2,31.9512,37,65.3,100,63.2,68.0,63.7
20160218033000,384.0,425.6,32.439,37,56.3,100,63.2,68.0,63.7
20160218034500,384.0,425.6,32.439,37,64.8,100,63.4,68.0,63.7
20160218040000,384.0,419.2,31.9512,37,64.0,100,63.7,68.0,63.7
20160218041500,384.0,425.6,32.439,37,65.3,100,63.8,68.0,63.7
20160218043000,384.0,406.4,30.9756,37,65.3,100,63.9,68.0,63.7
20160218044500,384.0,406.4,30.9756,37,46.1,100,63.0,68.0,63.7
20160218050000,384.0,406.4,30.9756,37,63.8,100,62.8,68.0,63.7
20160218051500,384.0,419.2,31.9512,37,58.8,100,63.5,68.0,63.7
20160218053000,384.0,406.4,30.9756,37,60.6,100,63.1,68.0,63.7
20160218054500,384.0,425.6,32.439,37,64.9,100,63.6,68.0,63.7
20160218060000,384.0,406.4,30.9756,37,64.9,100,63.8,68.0,63.7
20160218061500,384.0,406.4,30.9756,37,63.8,100,63.8,68.0,63.7
20160218063000,384.0,406.4,30.9756,37,63.8,100,63.8,68.0,63.7
20160218064500,384.0,396.8,30.2439,37,63.8,100,63.9,68.0,63.7
20160218070000,384.0,419.2,31.9512,37,53.1,0,63.8,68.0,63.7
20160218071500,384.0,396.8,30.2439,37,45.3,100,62.6,68.0,63.7
20160218073000,384.0,374.4,28.5366,37,58.8,100,63.3,68.0,63.7
20160218074500,384.0,387.2,29.5122,37,47.9,0,64.4,68.0,63.7
20160218080000,384.0,387.2,29.5122,37,46.3,100,65.3,68.4,65.4
20160218081500,384.0,387.2,29.5122,37,46.3,100,65.6,68.4,65.4
20160218083000,384.0,396.8,30.2439,37,46.3,0,65.9,68.4,65.4
20160218084500,384.0,396.8,30.2439,37,46.3,0,66.0,68.4,65.4
20160218090000,384.0,396.8,30.2439,37,46.3,0,65.6,68.4,65.4
20160218091500,384.0,396.8,30.2439,37,46.3,0,65.3,68.4,65.4
20160218093000,384.0,406.4,30.9756,37,84.9,100,65.8,77.8,74.8
20160218094500,384.0,406.4,30.9756,37,80.7,100,66.2,77.8,74.8
20160218100000,384.0,396.8,30.2439,37,82.1,100,66.5,77.5,74.5
20160218101500,384.0,396.8,30.2439,37,86.9,100,66.7,77.5,74.5
20160218103000,384.0,406.4,30.9756,37,86.9,100,66.9,77.5,74.5
20160218104500,384.0,396.8,30.2439,37,83.1,100,67.2,77.5,74.5
20160218110000,384.0,387.2,29.5122,37,81.6,100,67.4,77.5,74.5
20160218111500,384.0,387.2,29.5122,37,86.3,100,68.2,77.5,74.5
20160218113000,384.0,387.2,29.5122,37,88.6,100,68.7,77.5,74.5
20160218114500,384.0,361.6,27.561,37,83.7,100,70.8,77.5,74.5
20160218120000,384.0,374.4,28.5366,37,82.6,100,70.3,77.5,74.5
20160218121500,384.0,374.4,28.5366,37,86.9,100,69.9,77.5,74.5
20160218123000,384.0,361.6,27.561,37,90.4,100,69.5,77.5,74.5
20160218124500,384.0,361.6,27.561,37,88.0,100,68.9,77.5,74.5
