PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218130000,384.0,361.6,27.561,37,83.0,100,68.1,77.5,74.5
20160218131500,384.0,374.4,28.5366,37,83.0,100,67.7,77.5,74.5
20160218133000,384.0,387.2,29.5122,37,83.0,100,67.2,77.5,74.5
20160218134500,384.0,387.2,29.5122,37,88.1,100,67.4,77.5,74.5
20160218140000,384.0,387.2,29.5122,37,86.8,100,69.2,77.5,74.5
20160218141500,384.0,374.4,28.5366,37,83.1,100,69.6,77.5,74.5
20160218143000,384.0,396.8,30.2439,37,81.1,100,68.8,77.5,74.5
20160218144500,384.0,396.8,30.2439,37,77.4,100,68.9,77.5,74.5
20160218150000,384.0,387.2,29.5122,37,80.7,100,68.8,77.5,74.5
20160218151500,384.0,387.2,29.5122,37,81.6,100,68.8,77.5,74.5
20160218153000,384.0,387.2,29.5122,37,83.2,100,69.1,77.5,74.5
20160218154500,384.0,396.8,30.2439,37,86.9,100,69.1,77.5,74.5
20160218160000,384.0,374.4,28.5366,37,86.0,100,69.4,77.5,74.5
20160218161500,384.0,387.2,29.5122,37,80.8,100,69.3,77.5,74.5
20160218163000,384.0,374.4,28.5366,37,80.8,100,69.1,77.5,74.5
20160218164500,384.0,374.4,28.5366,37,82.2,100,69.1,77.5,74.5
20160218170000,384.0,387.2,29.5122,37,86.2,100,69.0,77.5,74.5
20160218171500,384.0,374.4,28.5366,37,88.0,100,69.1,77.5,74.5
20160218173000,384.0,361.6,27.561,37,86.2,100,68.9,77.5,74.5
20160218174500,384.0,374.4,28.5366,37,82.0,100,68.7,77.5,74.5
20160218180000,384.0,374.4,28.5366,37,80.7,100,68.8,77.5,74.5
20160218181500,384.0,374.4,28.5366,37,82.6,100,68.8,77.7,74.7
20160218183000,384.0,361.6,27.561,37,87.7,100,69.1,77.7,74.7
20160218184500,384.0,361.6,27.561,37,86.8,100,68.7,77.8,74.8
20160218190000,384.0,374.4,28.5366,37,81.5,100,68.8,77.8,74.8
20160218191500,384.0,374.4,28.5366,37,80.2,100,68.7,77.8,74.8
20160218193000,384.0,374.4,28.5366,37,83.8,100,68.7,77.7,74.7
20160218194500,384.0,374.4,28.5366,37,87.4,100,68.7,77.7,74.7
20160218200000,384.0,374.4,28.5366,37,84.5,100,68.8,77.8,74.8
20160218201500,384.0,374.4,28.5366,37,80.1,100,68.9,77.5,74.5
20160218203000,384.0,387.2,29.5122,37,82.6,100,68.7,77.6,74.6
20160218204500,384.0,361.6,27.561,37,87.4,100,68.8,77.8,74.8
20160218210000,384.0,361.6,27.561,37,82.9,100,68.7,77.8,74.8
20160218211500,384.0,374.4,28.5366,37,79.7,100,68.8,77.8,74.8
20160218213000,384.0,374.4,28.5366,37,83.2,100,68.8,77.8,74.8
20160218214500,384.0,361.6,27.561,37,87.4,100,68.7,77.8,74.8
20160218220000,384.0,374.4,28.5366,37,83.5,100,68.9,77.8,74.8
20160218221500,384.0,387.2,29.5122,37,79.6,100,68.7,77.8,74.8
20160218223000,384.0,374.4,28.5366,37,83.3,100,68.7,77.7,74.7
20160218224500,384.0,387.2,29.5122,37,87.2,100,68.8,77.8,74.8
20160218230000,384.0,387.2,29.5122,37,81.8,100,68.7,77.8,74.8
20160218231500,384.0,374.4,28.5366,37,80.2,100,68.7,77.8,74.8
20160218233000,384.0,361.6,27.561,37,85.0,100,68.7,77.8,74.8
20160218234500,384.0,374.4,28.5366,37,85.0,100,68.8,77.8,74.8
20160219000000,384.0,374.4,28.5366,37,79.7,100,68.6,77.8,74.8
20160219001500,384.0,374.4,28.5366,37,83.8,100,68.7,77.8,74.8
20160219003000,384.0,361.6,27.561,37,86.2,100,68.8,77.8,74.8
20160219004500,384.0,374.4,28.5366,37,79.7,100,68.8,77.8,74.8
20160219010000,384.0,374.4,28.5366,37,85.0,100,68.6,77.8,74.8
20160219011500,384.0,374.4,28.5366,37,86.6,100,68.7,77.8,74.8
20160219013000,384.0,374.4,28.5366,37,81.0,100,68.6,77.8,74.8
20160219014500,384.0,361.6,27.561,37,81.0,100,68.6,77.8,74.8
20160219020000,384.0,374.4,28.5366,37,87.4,100,68.7,77.8,74.8
20160219021500,384.0,374.4,28.5366,37,84.3,100,68.7,77.8,74.8
20160219023000,384.0,374.4,28.5366,37,79.2,100,68.7,77.8,74.8
20160219024500,384.0,374.4,28.5366,37,86.2,100,68.6,77.8,74.8
20160219030000,384.0,374.4,28.5366,37,86.2,100,68.7,77.8,74.8
20160219031500,384.0,361.6,27.561,37,79.7,100,68.8,77.8,74.8
20160219033000,384.0,361.6,27.561,37,85.6,100,68.9,77.8,74.8
20160219034500,384.0,374.4,28.5366,37,85.6,100,68.8,77.8,74.8
20160219040000,384.0,374.4,28.5366,37,80.6,100,68.7,77.8,74.8
20160219041500,384.0,361.6,27.561,37,81.6,100,68.9,77.8,74.8
20160219043000,384.0,361.6,27.561,37,88.0,100,68.8,77.8,74.8
20160219044500,384.0,374.4,28.5366,37,81.5,100,68.6,77.8,74.8
20160219050000,384.0,361.6,27.561,37,83.2,100,68.7,77.8,74.8
20160219051500,384.0,361.6,27.561,37,86.8,100,68.7,77.8,74.8
20160219053000,384.0,361.6,27.561,37,81.1,100,68.8,77.8,74.8
20160219054500,384.0,361.6,27.561,37,82.5,100,68.8,77.8,74.8
20160219060000,384.0,374.4,28.5366,37,87.4,100,68.7,77.7,74.7
20160219061500,384.0,348.8,26.5854,37,82.8,100,69.0,77.8,74.8
20160219063000,384.0,374.4,28.5366,37,82.8,100,68.6,77.7,74.7
20160219064500,384.0,361.6,27.561,37,84.9,100,68.7,77.7,74.7
20160219070000,384.0,361.6,27.561,37,80.2,100,68.8,77.6,74.6
20160219071500,384.0,361.6,27.561,37,87.1,100,68.6,77.6,74.6
20160219073000,384.0,361.6,27.561,37,82.0,100,68.7,77.8,74.8
20160219074500,384.0,374.4,28.5366,37,85.0,100,69.1,77.7,74.7
20160219080000,384.0,348.8,26.5854,37,85.0,100,69.8,77.8,74.8
20160219081500,384.0,374.4,28.5366,37,80.2,100,70.9,77.8,74.8
20160219083000,384.0,374.4,28.5366,37,88.6,100,70.2,77.5,74.5
20160219084500,384.0,361.6,27.561,37,83.2,100,70.2,77.5,74.5
20160219090000,384.0,361.6,27.561,37,81.1,100,70.6,77.5,74.5
20160219091500,384.0,361.6,27.561,37,86.2,100,70.4,77.5,74.5
20160219093000,384.0,361.6,27.561,37,88.6,100,70.2,77.5,74.5
20160219094500,384.0,374.4,28.5366,37,84.5,100,70.0,77.5,74.5
20160219100000,384.0,387.2,29.5122,37,80.7,100,70.1,77.5,74.5
20160219101500,384.0,361.6,27.561,37,83.8,100,70.1,77.5,74.5
20160219103000,384.0,361.6,27.561,37,88.7,100,70.0,77.5,74.5
20160219104500,384.0,361.6,27.561,37,83.1,100,70.2,77.8,74.8
20160219110000,384.0,361.6,27.561,37,83.1,100,70.2,77.6,74.6
20160219111500,384.0,348.8,26.5854,37,89.8,100,70.5,77.5,74.5
20160219113000,384.0,361.6,27.561,37,85.6,100,71.5,77.5,74.5
20160219114500,384.0,374.4,28.5366,37,82.6,100,71.7,77.6,74.6
20160219120000,384.0,374.4,28.5366,37,87.4,100,72.4,77.6,74.6
20160219121500,384.0,387.2,29.5122,37,89.8,100,71.8,77.5,74.5
20160219123000,384.0,396.8,30.2439,37,83.4,100,71.7,77.5,74.5
20160219124500,384.0,387.2,29.5122,37,83.4,100,71.5,77.5,74.5
20160219130000,384.0,387.2,29.5122,37,88.1,100,71.3,77.5,74.5
20160219131500,384.0,387.2,29.5122,37,86.8,100,71.4,77.5,74.5
20160219133000,384.0,387.2,29.5122,37,81.1,100,71.6,77.5,74.5
20160219134500,384.0,387.2,29.5122,37,82.6,100,71.2,77.5,74.5
20160219140000,384.0,396.8,30.2439,37,88.2,100,71.2,77.5,74.5
20160219141500,384.0,396.8,30.2439,37,85.6,100,71.3,77.5,74.5
20160219143000,384.0,396.8,30.2439,37,80.8,100,71.0,77.5,74.5
20160219144500,384.0,396.8,30.2439,37,83.8,100,70.7,77.5,74.5
20160219150000,384.0,387.2,29.5122,37,88.1,100,70.4,77.5,74.5
20160219151500,384.0,387.2,29.5122,37,82.5,100,70.2,77.5,74.5
20160219153000,384.0,387.2,29.5122,37,81.6,100,70.0,77.5,74.5
20160219154500,384.0,387.2,29.5122,37,85.6,100,70.0,77.5,74.5
20160219160000,384.0,387.2,29.5122,37,88.0,100,70.1,77.5,74.5
20160219161500,384.0,387.2,29.5122,37,81.8,100,69.9,77.5,74.5
20160219163000,384.0,387.2,29.5122,37,81.8,100,70.0,77.5,74.5
20160219164500,384.0,387.2,29.5122,37,85.5,100,69.8,77.5,74.5
20160219170000,384.0,387.2,29.5122,37,87.4,100,69.6,77.5,74.5
20160219171500,384.0,374.4,28.5366,37,83.1,100,69.7,77.5,74.5
20160219173000,384.0,396.8,30.2439,37,80.7,100,69.6,77.5,74.5
20160219174500,384.0,374.4,28.5366,37,83.2,100,69.7,77.5,74.5
20160219180000,384.0,361.6,27.561,37,87.6,100,69.8,77.5,74.5
20160219181500,384.0,374.4,28.5366,37,84.9,100,69.8,77.5,74.5
20160219183000,384.0,374.4,28.5366,37,80.6,100,69.8,77.5,74.5
20160219184500,384.0,374.4,28.5366,37,81.6,100,69.6,77.5,74.5
20160219190000,384.0,374.4,28.5366,37,85.2,100,69.6,77.5,74.5
20160219191500,384.0,374.4,28.5366,37,88.6,100,69.7,77.5,74.5
20160219193000,384.0,374.4,28.5366,37,82.5,100,69.6,77.5,74.5
20160219194500,384.0,374.4,28.5366,37,80.2,100,69.6,77.5,74.5
20160219200000,384.0,361.6,27.561,37,86.2,100,69.6,77.5,74.5
20160219201500,384.0,374.4,28.5366,37,86.2,100,69.5,77.5,74.5
20160219203000,384.0,374.4,28.5366,37,81.6,100,69.6,77.5,74.5
20160219204500,384.0,374.4,28.5366,37,82.7,100,69.5,77.5,74.5
20160219210000,384.0,361.6,27.561,37,87.4,100,69.6,77.5,74.5
20160219211500,384.0,348.8,26.5854,37,83.7,100,69.7,77.5,74.5
20160219213000,384.0,361.6,27.561,37,81.1,100,69.6,77.5,74.5
20160219214500,384.0,374.4,28.5366,37,81.1,100,69.6,77.5,74.5
20160219220000,384.0,374.4,28.5366,37,84.6,100,69.5,77.5,74.5
20160219221500,384.0,374.4,28.5366,37,85.6,100,69.6,77.5,74.5
20160219223000,384.0,374.4,28.5366,37,81.8,100,69.6,77.5,74.5
20160219224500,384.0,348.8,26.5854,37,81.8,100,69.6,77.5,74.5
20160219230000,384.0,374.4,28.5366,37,86.9,100,69.4,77.5,74.5
20160219231500,384.0,361.6,27.561,37,84.3,100,69.4,77.5,74.5
20160219233000,384.0,361.6,27.561,37,79.2,100,69.4,77.5,74.5
20160219234500,384.0,361.6,27.561,37,85.0,100,69.5,77.5,74.5
20160220000000,384.0,361.6,27.561,37,86.8,100,69.5,77.5,74.5
20160220001500,384.0,361.6,27.561,37,82.5,100,69.3,77.5,74.5
20160220003000,384.0,374.4,28.5366,37,82.5,100,69.4,77.5,74.5
20160220004500,384.0,348.8,26.5854,37,87.3,100,69.4,77.5,74.5
20160220010000,384.0,361.6,27.561,37,84.9,100,69.4,77.7,74.7
20160220011500,384.0,348.8,26.5854,38,80.2,100,69.4,77.5,74.5
20160220013000,384.0,348.8,26.5854,38,80.2,100,69.9,77.6,74.6
20160220014500,384.0,348.8,26.5854,38,85.7,100,69.4,77.5,74.5
20160220020000,384.0,361.6,27.561,38,88.0,100,69.5,77.5,74.5
20160220021500,384.0,348.8,26.5854,38,81.0,100,69.7,77.5,74.5
20160220023000,384.0,348.8,26.5854,38,82.1,100,69.6,77.6,74.6
20160220024500,384.0,348.8,26.5854,38,86.8,100,69.7,77.7,74.7
20160220030000,384.0,339.2,25.8537,38,81.5,100,69.7,77.7,74.7
20160220031500,384.0,348.8,26.5854,38,85.0,100,69.4,77.6,74.6
20160220033000,384.0,348.8,26.5854,38,86.8,100,69.4,77.5,74.5
20160220034500,384.0,339.2,25.8537,38,80.8,100,69.4,77.5,74.5
20160220040000,384.0,339.2,25.8537,38,83.0,100,69.4,77.5,74.5
20160220041500,384.0,348.8,26.5854,38,87.4,100,69.4,77.5,74.5
20160220043000,384.0,348.8,26.5854,38,80.3,100,69.4,77.5,74.5
20160220044500,384.0,348.8,26.5854,38,83.8,100,69.2,77.5,74.5
20160220050000,384.0,361.6,27.561,38,87.9,100,69.3,77.5,74.5
20160220051500,384.0,361.6,27.561,38,81.1,100,69.4,77.6,74.6
20160220053000,384.0,374.4,28.5366,38,79.2,100,69.5,77.6,74.6
20160220054500,384.0,361.6,27.561,38,85.6,100,69.5,77.6,74.6
20160220060000,384.0,361.6,27.561,38,85.6,100,69.4,77.5,74.5
20160220061500,384.0,361.6,27.561,38,79.7,100,69.4,77.5,74.5
20160220063000,384.0,348.8,26.5854,38,84.1,100,69.3,77.6,74.6
20160220064500,384.0,361.6,27.561,38,86.2,100,69.6,77.6,74.6
20160220070000,384.0,348.8,26.5854,38,79.2,100,69.6,77.6,74.6
20160220071500,384.0,361.6,27.561,38,86.7,100,69.6,77.8,74.8
20160220073000,384.0,361.6,27.561,38,84.8,100,69.6,77.6,74.6
20160220074500,384.0,348.8,26.5854,38,79.7,100,69.8,77.8,74.8
20160220080000,384.0,361.6,27.561,38,85.6,100,69.5,77.7,74.7
20160220081500,384.0,348.8,26.5854,38,87.2,100,70.0,77.7,74.7
20160220083000,384.0,348.8,26.5854,38,79.7,100,70.0,77.7,74.7
20160220084500,384.0,348.8,26.5854,38,84.1,100,70.3,77.5,74.5
20160220090000,384.0,361.6,27.561,38,87.8,100,70.0,77.8,74.8
20160220091500,384.0,361.6,27.561,38,82.0,100,70.3,77.8,74.8
20160220093000,384.0,339.2,25.8537,38,81.1,100,70.2,77.8,74.8
20160220094500,384.0,348.8,26.5854,38,86.1,100,69.8,77.8,74.8
20160220100000,384.0,361.6,27.561,38,87.4,100,70.0,77.8,74.8
20160220101500,384.0,374.4,28.5366,38,80.4,100,69.7,77.5,74.5
20160220103000,384.0,361.6,27.561,38,83.8,100,70.0,77.7,74.7
20160220104500,384.0,361.6,27.561,38,88.1,100,69.7,77.5,74.5
20160220110000,384.0,339.2,25.8537,38,82.9,100,69.8,77.6,74.6
20160220111500,384.0,361.6,27.561,38,81.2,100,69.7,77.5,74.5
20160220113000,384.0,361.6,27.561,38,87.0,100,69.8,77.5,74.5
20160220114500,384.0,339.2,25.8537,38,87.0,100,69.7,77.7,74.7
20160220120000,384.0,348.8,26.5854,38,81.1,100,70.4,77.8,74.8
20160220121500,384.0,374.4,28.5366,38,83.2,100,70.3,77.6,74.6
20160220123000,384.0,374.4,28.5366,38,89.8,100,70.4,77.5,74.5
20160220124500,384.0,374.4,28.5366,38,84.9,100,70.4,77.6,74.6
20160220130000,384.0,374.4,28.5366,38,80.7,100,70.3,77.6,74.6
20160220131500,384.0,361.6,27.561,38,82.6,100,70.5,77.5,74.5
20160220133000,384.0,374.4,28.5366,38,88.6,100,70.4,77.5,74.5
20160220134500,384.0,374.4,28.5366,38,83.6,100,70.3,77.5,74.5
20160220140000,384.0,374.4,28.5366,38,81.1,100,70.2,77.5,74.5
20160220141500,384.0,361.6,27.561,38,85.5,100,70.3,77.5,74.5
20160220143000,384.0,361.6,27.561,38,88.6,100,70.2,77.5,74.5
20160220144500,384.0,361.6,27.561,38,81.5,100,70.2,77.5,74.5
20160220150000,384.0,348.8,26.5854,38,81.5,100,69.9,77.5,74.5
20160220151500,384.0,348.8,26.5854,38,88.6,100,70.0,77.5,74.5
20160220153000,384.0,361.6,27.561,38,81.5,100,69.7,77.5,74.5
20160220154500,384.0,361.6,27.561,38,81.5,100,69.8,77.5,74.5
20160220160000,384.0,361.6,27.561,38,87.0,100,69.6,77.5,74.5
20160220161500,384.0,348.8,26.5854,38,88.0,100,69.6,77.5,74.5
20160220163000,384.0,361.6,27.561,38,80.2,100,69.7,77.5,74.5
20160220164500,384.0,361.6,27.561,38,82.6,100,69.6,77.5,74.5
20160220170000,384.0,361.6,27.561,38,87.5,100,69.5,77.5,74.5
20160220171500,384.0,339.2,25.8537,38,83.9,100,69.4,77.5,74.5
20160220173000,384.0,374.4,28.5366,38,79.8,100,69.6,77.5,74.5
20160220174500,384.0,348.8,26.5854,38,82.1,100,69.8,77.5,74.5
20160220180000,384.0,361.6,27.561,38,86.9,100,69.7,77.5,74.5
20160220181500,384.0,339.2,25.8537,38,86.9,100,69.7,77.5,74.5
20160220183000,384.0,348.8,26.5854,38,83.1,100,69.8,77.5,74.5
20160220184500,384.0,348.8,26.5854,38,81.6,100,69.7,77.5,74.5
20160220190000,384.0,348.8,26.5854,38,86.9,100,69.7,77.5,74.5
20160220191500,384.0,339.2,25.8537,38,85.5,100,69.7,77.5,74.5
20160220193000,384.0,361.6,27.561,38,80.6,100,69.6,77.5,74.5
20160220194500,384.0,348.8,26.5854,38,81.7,100,69.7,77.5,74.5
20160220200000,384.0,361.6,27.561,38,88.0,100,69.9,77.5,74.5
20160220201500,384.0,339.2,25.8537,38,86.1,100,69.6,77.5,74.5
20160220203000,384.0,348.8,26.5854,38,79.7,100,69.7,77.5,74.5
20160220204500,384.0,348.8,26.5854,38,81.1,100,69.8,77.5,74.5
20160220210000,384.0,348.8,26.5854,38,87.5,100,69.8,77.5,74.5
20160220211500,384.0,361.6,27.561,38,83.7,100,69.8,77.5,74.5
20160220213000,384.0,348.8,26.5854,38,80.2,100,69.7,77.5,74.5
20160220214500,384.0,348.8,26.5854,38,84.4,100,69.6,77.5,74.5
20160220220000,384.0,361.6,27.561,38,87.2,100,69.6,77.5,74.5
20160220221500,384.0,361.6,27.561,38,81.0,100,69.7,77.5,74.5
20160220223000,384.0,348.8,26.5854,38,79.7,100,69.7,77.5,74.5
20160220224500,384.0,348.8,26.5854,38,85.6,100,69.7,77.5,74.5
20160220230000,384.0,348.8,26.5854,38,87.5,100,69.7,77.5,74.5
20160220231500,384.0,361.6,27.561,38,83.1,100,69.5,77.5,74.5
20160220233000,384.0,361.6,27.561,38,80.1,100,69.6,77.5,74.5
20160220234500,384.0,348.8,26.5854,38,86.2,100,69.6,77.5,74.5
20160221000000,384.0,361.6,27.561,38,86.2,100,69.6,77.5,74.5
20160221001500,384.0,348.8,26.5854,38,79.5,100,69.6,77.5,74.5
20160221003000,384.0,348.8,26.5854,38,84.4,100,69.6,77.5,74.5
20160221004500,384.0,361.6,27.561,38,86.0,100,69.6,77.5,74.5
20160221010000,384.0,339.2,25.8537,38,81.9,100,69.9,77.5,74.5
20160221011500,384.0,361.6,27.561,38,81.9,100,69.8,77.5,74.5
20160221013000,384.0,361.6,27.561,38,87.5,100,69.4,77.5,74.5
20160221014500,384.0,348.8,26.5854,38,83.6,100,69.6,77.5,74.5
20160221020000,384.0,348.8,26.5854,38,79.9,100,69.6,77.5,74.5
20160221021500,384.0,348.8,26.5854,38,85.5,100,69.7,77.5,74.5
20160221023000,384.0,361.6,27.561,38,86.8,100,69.6,77.5,74.5
20160221024500,384.0,348.8,26.5854,38,79.7,100,69.6,77.5,74.5
20160221030000,384.0,348.8,26.5854,38,83.5,100,69.6,77.5,74.5
20160221031500,384.0,348.8,26.5854,38,87.4,100,69.6,77.5,74.5
20160221033000,384.0,339.2,25.8537,38,81.5,100,69.5,77.5,74.5
20160221034500,384.0,361.6,27.561,38,81.5,100,69.5,77.5,74.5
20160221040000,384.0,348.8,26.5854,38,87.4,100,69.5,77.5,74.5
20160221041500,384.0,348.8,26.5854,38,82.5,100,69.6,77.5,74.5
20160221043000,384.0,361.6,27.561,38,79.7,100,69.5,77.5,74.5
20160221044500,384.0,361.6,27.561,38,86.3,100,69.5,77.5,74.5
20160221050000,384.0,361.6,27.561,38,86.3,100,69.4,77.5,74.5
20160221051500,384.0,339.2,25.8537,38,79.2,100,69.5,77.5,74.5
20160221053000,384.0,361.6,27.561,38,82.1,100,69.6,77.5,74.5
20160221054500,384.0,374.4,28.5366,38,85.6,100,69.9,77.5,74.5
20160221060000,384.0,361.6,27.561,38,79.6,100,69.7,77.5,74.5
20160221061500,384.0,348.8,26.5854,38,82.6,100,69.6,77.5,74.5
20160221063000,384.0,361.6,27.561,38,88.0,100,69.8,77.5,74.5
20160221064500,384.0,361.6,27.561,38,84.2,100,69.4,77.5,74.5
20160221070000,384.0,348.8,26.5854,38,81.1,100,69.6,77.5,74.5
20160221071500,384.0,361.6,27.561,38,83.3,100,69.4,77.5,74.5
20160221073000,384.0,361.6,27.561,38,87.5,100,69.7,77.5,74.5
20160221074500,384.0,348.8,26.5854,38,81.5,100,69.6,77.5,74.5
20160221080000,384.0,348.8,26.5854,38,79.2,100,69.6,77.5,74.5
20160221081500,384.0,361.6,27.561,38,86.9,100,69.8,77.5,74.5
20160221083000,384.0,348.8,26.5854,38,86.9,100,70.3,77.5,74.5
20160221084500,384.0,339.2,25.8537,38,80.7,100,69.5,77.5,74.5
20160221090000,384.0,361.6,27.561,38,82.6,100,69.8,77.5,74.5
20160221091500,384.0,361.6,27.561,38,87.4,100,69.8,77.5,74.5
20160221093000,384.0,361.6,27.561,38,80.9,100,69.8,77.5,74.5
20160221094500,384.0,348.8,26.5854,38,80.9,100,69.7,77.5,74.5
20160221100000,384.0,361.6,27.561,38,86.8,100,69.7,77.5,74.5
20160221101500,384.0,348.8,26.5854,38,86.8,100,70.3,77.5,74.5
20160221103000,384.0,323.2,24.6341,39,81.6,100,70.0,77.5,74.5
20160221104500,384.0,374.4,28.5366,39,82.7,100,69.7,77.5,74.5
20160221110000,384.0,387.2,29.5122,39,85.0,100,69.7,77.5,74.5
20160221111500,384.0,387.2,29.5122,39,85.0,100,69.9,77.5,74.5
20160221113000,384.0,361.6,27.561,39,80.3,100,70.8,77.5,74.5
20160221114500,384.0,374.4,28.5366,39,80.3,100,71.6,77.5,74.5
20160221120000,384.0,387.2,29.5122,39,85.7,100,72.4,77.5,74.5
20160221121500,384.0,387.2,29.5122,39,85.7,100,72.8,77.5,74.5
20160221123000,384.0,387.2,29.5122,39,79.7,100,72.9,77.5,74.5
20160221124500,384.0,387.2,29.5122,39,81.6,100,73.0,77.5,74.5
20160221130000,384.0,406.4,30.9756,39,86.2,100,73.2,77.5,74.5
20160221131500,384.0,396.8,30.2439,39,86.2,100,73.1,77.5,74.5
20160221133000,384.0,406.4,30.9756,39,80.6,100,71.9,77.5,74.5
20160221134500,384.0,387.2,29.5122,39,82.2,100,71.5,77.5,74.5
20160221140000,384.0,387.2,29.5122,39,86.9,100,71.0,77.5,74.5
20160221141500,384.0,374.4,28.5366,39,86.9,100,71.1,77.5,74.5
20160221143000,384.0,361.6,27.561,39,81.0,100,71.0,77.5,74.5
20160221144500,384.0,374.4,28.5366,39,82.3,100,70.8,77.5,74.5
20160221150000,384.0,374.4,28.5366,39,87.5,100,70.5,77.5,74.5
20160221151500,384.0,374.4,28.5366,39,84.3,100,70.5,77.5,74.5
20160221153000,384.0,361.6,27.561,39,79.2,100,70.3,77.5,74.5
20160221154500,384.0,396.8,30.2439,39,83.2,100,70.3,77.5,74.5
20160221160000,384.0,374.4,28.5366,39,86.9,100,70.2,77.5,74.5
20160221161500,384.0,374.4,28.5366,39,80.3,100,70.2,77.5,74.5
20160221163000,384.0,396.8,30.2439,39,80.3,100,70.2,77.5,74.5
20160221164500,384.0,387.2,29.5122,39,86.2,100,70.0,77.5,74.5
20160221170000,384.0,374.4,28.5366,39,88.0,100,70.4,77.5,74.5
20160221171500,384.0,374.4,28.5366,39,80.5,100,70.1,77.5,74.5
20160221173000,384.0,348.8,26.5854,39,80.5,100,70.5,77.5,74.5
20160221174500,384.0,387.2,29.5122,39,84.2,100,70.0,77.5,74.5
20160221180000,384.0,361.6,27.561,39,88.0,100,70.3,77.5,74.5
20160221181500,384.0,361.6,27.561,39,82.0,100,70.2,77.5,74.5
20160221183000,384.0,361.6,27.561,39,79.7,100,70.0,77.5,74.5
20160221184500,384.0,374.4,28.5366,39,85.1,100,70.1,77.5,74.5
20160221190000,384.0,361.6,27.561,39,88.0,100,69.9,77.5,74.5
20160221191500,384.0,361.6,27.561,39,83.1,100,70.1,77.5,74.5
20160221193000,384.0,361.6,27.561,39,80.7,100,70.1,77.5,74.5
20160221194500,384.0,374.4,28.5366,39,86.2,100,69.9,77.5,74.5
20160221200000,384.0,374.4,28.5366,39,86.2,100,70.0,77.5,74.5
20160221201500,384.0,361.6,27.561,39,80.1,100,70.0,77.5,74.5
20160221203000,384.0,374.4,28.5366,39,80.1,100,70.0,77.5,74.5
20160221204500,384.0,374.4,28.5366,39,84.5,100,70.1,77.5,74.5
20160221210000,384.0,374.4,28.5366,39,86.2,100,69.9,77.5,74.5
20160221211500,384.0,361.6,27.561,39,79.4,100,70.0,77.5,74.5
20160221213000,384.0,387.2,29.5122,39,80.2,100,70.1,77.5,74.5
20160221214500,384.0,374.4,28.5366,39,88.0,100,70.2,77.5,74.5
20160221220000,384.0,374.4,28.5366,39,84.7,100,69.8,77.5,74.5
20160221221500,384.0,374.4,28.5366,39,79.7,100,69.9,77.5,74.5
20160221223000,384.0,374.4,28.5366,39,82.1,100,70.0,77.5,74.5
20160221224500,384.0,361.6,27.561,39,87.0,100,70.3,77.5,74.5
20160221230000,384.0,348.8,26.5854,39,82.5,100,70.4,77.5,74.5
20160221231500,384.0,348.8,26.5854,39,80.7,100,69.9,77.5,74.5
20160221233000,384.0,348.8,26.5854,39,85.0,100,70.0,77.5,74.5
20160221234500,384.0,374.4,28.5366,39,86.2,100,70.2,77.5,74.5
20160222000000,384.0,348.8,26.5854,39,79.2,100,70.1,77.5,74.5
20160222001500,384.0,361.6,27.561,39,83.2,100,70.3,77.5,74.5
20160222003000,384.0,361.6,27.561,39,87.4,100,70.5,77.5,74.5
20160222004500,384.0,374.4,28.5366,39,81.1,100,69.9,77.5,74.5
20160222010000,384.0,374.4,28.5366,39,81.1,100,70.2,77.5,74.5
20160222011500,384.0,361.6,27.561,39,87.4,100,70.2,77.5,74.5
20160222013000,384.0,374.4,28.5366,39,81.9,100,70.2,77.5,74.5
20160222014500,384.0,348.8,26.5854,39,79.7,100,70.2,77.5,74.5
20160222020000,384.0,361.6,27.561,39,85.0,100,70.2,77.5,74.5
20160222021500,384.0,374.4,28.5366,39,85.0,100,70.0,77.5,74.5
20160222023000,384.0,361.6,27.561,39,81.0,100,70.1,77.5,74.5
20160222024500,384.0,374.4,28.5366,39,81.0,100,70.2,77.5,74.5
20160222030000,384.0,361.6,27.561,39,87.5,100,70.2,77.5,74.5
20160222031500,384.0,361.6,27.561,39,84.3,100,70.3,77.5,74.5
20160222033000,384.0,361.6,27.561,39,80.2,100,69.9,77.5,74.5
20160222034500,384.0,387.2,29.5122,39,84.6,100,70.1,77.5,74.5
20160222040000,384.0,348.8,26.5854,39,82.8,100,70.3,77.5,74.5
20160222041500,384.0,361.6,27.561,39,79.7,100,70.4,77.5,74.5
20160222043000,384.0,387.2,29.5122,39,85.0,100,69.8,77.5,74.5
20160222044500,384.0,361.6,27.561,39,86.8,100,70.1,77.5,74.5
20160222050000,384.0,361.6,27.561,39,79.6,100,70.0,77.5,74.5
20160222051500,384.0,361.6,27.561,39,81.6,100,70.1,77.5,74.5
20160222053000,384.0,339.2,25.8537,39,86.8,100,70.2,77.5,74.5
20160222054500,384.0,374.4,28.5366,39,82.4,100,70.0,77.5,74.5
20160222060000,384.0,374.4,28.5366,39,79.7,100,70.0,77.5,74.5
20160222061500,384.0,361.6,27.561,39,84.9,100,70.3,77.5,74.5
20160222063000,384.0,361.6,27.561,39,86.2,100,70.0,77.5,74.5
20160222064500,384.0,387.2,29.5122,39,79.1,100,70.0,77.5,74.5
20160222070000,384.0,374.4,28.5366,39,83.8,100,70.5,77.5,74.5
20160222071500,384.0,374.4,28.5366,39,86.8,100,71.0,77.5,74.5
20160222073000,384.0,374.4,28.5366,39,79.2,100,70.4,77.5,74.5
20160222074500,384.0,348.8,26.5854,39,81.6,100,70.2,77.5,74.5
20160222080000,384.0,361.6,27.561,39,86.8,100,71.2,77.5,74.5
20160222081500,384.0,361.6,27.561,39,83.2,100,71.8,77.5,74.5
20160222083000,384.0,361.6,27.561,39,79.4,100,71.8,77.5,74.5
20160222084500,384.0,374.4,28.5366,39,82.1,100,71.7,77.5,74.5
20160222090000,384.0,361.6,27.561,39,87.1,100,70.7,77.5,74.5
20160222091500,384.0,387.2,29.5122,39,87.1,100,71.3,77.5,74.5
20160222093000,384.0,406.4,30.9756,39,79.6,100,71.6,77.5,74.5
20160222094500,384.0,406.4,30.9756,39,80.4,100,71.5,77.5,74.5
20160222100000,384.0,396.8,30.2439,39,83.8,100,71.3,77.5,74.5
20160222101500,384.0,387.2,29.5122,39,86.7,100,71.3,77.5,74.5
20160222103000,384.0,396.8,30.2439,39,81.1,100,71.2,77.5,74.5
20160222104500,384.0,406.4,30.9756,39,80.1,100,71.4,77.5,74.5
20160222110000,384.0,396.8,30.2439,39,83.2,100,71.3,77.5,74.5
20160222111500,384.0,374.4,28.5366,39,88.0,100,71.7,77.5,74.5
20160222113000,384.0,374.4,28.5366,39,84.3,100,70.9,77.5,74.5
20160222114500,384.0,361.6,27.561,39,80.7,100,70.9,77.5,74.5
20160222120000,384.0,419.2,31.9512,39,81.6,100,70.7,77.5,74.5
20160222121500,384.0,387.2,29.5122,39,86.9,100,70.9,77.5,74.5
20160222123000,384.0,419.2,31.9512,39,85.6,100,70.5,77.5,74.5
20160222124500,384.0,406.4,30.9756,39,80.6,100,70.8,77.5,74.5
20160222130000,384.0,419.2,31.9512,39,80.6,100,70.7,77.5,74.5
20160222131500,384.0,406.4,30.9756,39,84.7,100,71.9,77.5,74.5
20160222133000,384.0,396.8,30.2439,39,86.2,100,72.0,77.5,74.5
20160222134500,384.0,406.4,30.9756,39,80.6,100,71.6,77.5,74.5
20160222140000,384.0,406.4,30.9756,39,79.7,100,71.8,77.5,74.5
20160222141500,384.0,396.8,30.2439,39,82.7,100,71.8,77.5,74.5
20160222143000,384.0,396.8,30.2439,39,86.8,100,71.8,77.5,74.5
20160222144500,384.0,396.8,30.2439,39,83.5,100,72.0,77.5,74.5
20160222150000,384.0,396.8,30.2439,39,79.2,100,72.1,77.5,74.5
20160222151500,384.0,387.2,29.5122,39,82.0,100,71.2,77.5,74.5
20160222153000,384.0,396.8,30.2439,39,86.8,100,70.9,77.5,74.5
20160222154500,384.0,387.2,29.5122,39,82.8,100,71.2,77.5,74.5
20160222160000,384.0,396.8,30.2439,39,79.2,100,71.0,77.5,74.5
20160222161500,384.0,387.2,29.5122,39,81.6,100,71.2,77.5,74.5
20160222163000,384.0,387.2,29.5122,39,86.8,100,71.0,77.5,74.5
20160222164500,384.0,374.4,28.5366,39,82.6,100,70.3,77.5,74.5
20160222170000,384.0,396.8,30.2439,39,78.7,100,70.1,77.5,74.5
20160222171500,384.0,406.4,30.9756,39,81.5,100,70.1,77.5,74.5
20160222173000,384.0,396.8,30.2439,39,85.6,100,70.5,77.5,74.5
20160222174500,384.0,374.4,28.5366,39,85.6,100,70.7,77.5,74.5
20160222180000,384.0,387.2,29.5122,39,79.2,100,70.9,77.5,74.5
20160222181500,384.0,387.2,29.5122,39,83.8,100,70.5,77.5,74.5
20160222183000,384.0,374.4,28.5366,39,87.2,100,70.5,77.5,74.5
20160222184500,384.0,387.2,29.5122,39,79.2,100,70.1,77.5,74.5
20160222190000,384.0,396.8,30.2439,39,81.1,100,69.9,77.5,74.5
20160222191500,384.0,374.4,28.5366,39,87.0,100,69.9,77.5,74.5
20160222193000,384.0,396.8,30.2439,39,81.4,100,69.8,77.5,74.5
20160222194500,384.0,396.8,30.2439,39,78.8,100,69.8,77.5,74.5
20160222200000,384.0,396.8,30.2439,39,85.6,100,69.8,77.5,74.5
20160222201500,384.0,396.8,30.2439,39,82.6,100,69.8,77.5,74.5
20160222203000,384.0,406.4,30.9756,39,78.3,100,69.8,77.5,74.5
20160222204500,384.0,406.4,30.9756,39,82.6,100,69.7,77.5,74.5
20160222210000,384.0,396.8,30.2439,39,85.6,100,69.9,77.5,74.5
20160222211500,384.0,406.4,30.9756,39,79.9,100,69.8,77.5,74.5
20160222213000,384.0,406.4,30.9756,39,80.7,100,69.7,77.5,74.5
20160222214500,384.0,396.8,30.2439,39,85.0,100,69.7,77.5,74.5
20160222220000,384.0,396.8,30.2439,39,78.3,100,69.8,77.5,74.5
20160222221500,384.0,419.2,31.9512,39,81.6,100,69.5,77.5,74.5
20160222223000,384.0,396.8,30.2439,39,85.0,100,69.7,77.5,74.5
20160222224500,384.0,406.4,30.9756,39,78.7,100,69.6,77.5,74.5
20160222230000,384.0,406.4,30.9756,39,82.6,100,69.5,77.5,74.5
20160222231500,384.0,396.8,30.2439,39,83.8,100,69.6,77.5,74.5
20160222233000,384.0,419.2,31.9512,39,78.3,100,69.3,77.5,74.5
20160222234500,384.0,406.4,30.9756,39,85.4,100,69.5,77.5,74.5
20160223000000,384.0,374.4,28.5366,39,83.6,100,69.6,77.5,74.5
20160223001500,384.0,387.2,29.5122,39,78.3,100,69.3,77.5,74.5
20160223003000,384.0,406.4,30.9756,39,84.5,100,69.4,77.5,74.5
20160223004500,384.0,419.2,31.9512,39,82.5,100,69.6,77.5,74.5
20160223010000,384.0,387.2,29.5122,39,77.8,100,69.3,77.5,74.5
20160223011500,384.0,396.8,30.2439,39,82.6,100,69.4,77.5,74.5
20160223013000,384.0,396.8,30.2439,39,85.6,100,69.4,77.5,74.5
20160223014500,384.0,419.2,31.9512,39,80.5,100,69.3,77.5,74.5
20160223020000,384.0,387.2,29.5122,39,79.0,100,69.5,77.5,74.5
20160223021500,384.0,396.8,30.2439,39,86.2,100,69.4,77.5,74.5
20160223023000,384.0,406.4,30.9756,39,84.3,100,69.4,77.5,74.5
20160223024500,384.0,396.8,30.2439,39,78.4,100,69.4,77.5,74.5
20160223030000,384.0,396.8,30.2439,39,82.2,100,69.3,77.5,74.5
20160223031500,384.0,396.8,30.2439,39,85.6,100,69.3,77.5,74.5
20160223033000,384.0,396.8,30.2439,39,79.0,100,69.5,77.5,74.5
20160223034500,384.0,396.8,30.2439,39,81.6,100,69.6,77.5,74.5
20160223040000,384.0,406.4,30.9756,39,86.2,100,69.3,77.5,74.5
20160223041500,384.0,387.2,29.5122,39,80.2,100,69.4,77.5,74.5
20160223043000,384.0,406.4,30.9756,39,82.6,100,69.3,77.5,74.5
20160223044500,384.0,387.2,29.5122,39,86.2,100,69.4,77.5,74.5
20160223050000,384.0,387.2,29.5122,39,79.1,100,69.4,77.5,74.5
20160223051500,384.0,374.4,28.5366,39,84.0,100,69.2,77.5,74.5
20160223053000,384.0,361.6,27.561,39,86.2,100,69.4,77.5,74.5
20160223054500,384.0,374.4,28.5366,39,81.9,100,69.4,77.5,74.5
20160223060000,384.0,387.2,29.5122,39,82.9,100,69.2,77.5,74.5
20160223061500,384.0,361.6,27.561,39,88.6,100,69.4,77.5,74.5
20160223063000,384.0,374.4,28.5366,39,81.9,100,69.4,77.5,74.5
20160223064500,384.0,374.4,28.5366,39,79.7,100,69.1,77.5,74.5
20160223070000,384.0,374.4,28.5366,39,83.2,100,69.3,77.5,74.5
20160223071500,384.0,374.4,28.5366,39,86.8,100,69.1,77.5,74.5
20160223073000,384.0,374.4,28.5366,39,80.6,100,69.2,77.5,74.5
20160223074500,384.0,374.4,28.5366,39,80.6,100,69.1,77.5,74.5
20160223080000,384.0,339.2,25.8537,39,89.2,100,70.2,77.5,74.5
20160223081500,384.0,348.8,26.5854,40,83.7,100,70.5,77.5,74.5
20160223083000,384.0,361.6,27.561,40,81.6,100,69.8,77.5,74.5
20160223084500,384.0,396.8,30.2439,40,87.2,100,69.9,77.5,74.5
20160223090000,384.0,387.2,29.5122,40,89.8,100,70.0,77.5,74.5
20160223091500,384.0,361.6,27.561,40,88.6,100,69.7,77.5,74.5
20160223093000,384.0,387.2,29.5122,40,84.5,100,70.6,77.5,74.5
20160223094500,384.0,374.4,28.5366,40,84.5,100,71.0,77.5,74.5
20160223100000,384.0,348.8,26.5854,40,86.2,100,71.1,77.5,74.5
20160223101500,384.0,374.4,28.5366,40,85.0,100,70.7,77.5,74.5
20160223103000,384.0,387.2,29.5122,40,82.3,100,70.3,77.5,74.5
20160223104500,384.0,374.4,28.5366,40,84.3,100,70.1,77.5,74.5
20160223110000,384.0,374.4,28.5366,40,89.3,100,70.1,77.5,74.5
20160223111500,384.0,348.8,26.5854,40,94.6,100,70.3,77.5,74.5
20160223113000,384.0,387.2,29.5122,40,87.6,100,70.6,77.5,74.5
20160223114500,384.0,374.4,28.5366,40,83.2,100,70.8,77.5,74.5
20160223120000,384.0,374.4,28.5366,40,91.1,100,70.6,77.5,74.5
20160223121500,384.0,374.4,28.5366,40,89.5,100,70.5,77.5,74.5
20160223123000,384.0,374.4,28.5366,40,85.6,100,70.5,77.5,74.5
20160223124500,384.0,396.8,30.2439,40,83.8,100,70.1,77.5,74.5
20160223130000,384.0,406.4,30.9756,40,86.0,100,70.2,77.5,74.5
20160223131500,384.0,425.6,32.439,40,83.4,100,70.8,77.5,74.5
20160223133000,384.0,387.2,29.5122,40,87.1,100,71.0,77.5,74.5
20160223134500,384.0,419.2,31.9512,40,87.1,100,70.9,77.5,74.5
20160223140000,384.0,396.8,30.2439,40,89.1,100,70.9,77.5,74.5
20160223141500,384.0,406.4,30.9756,40,89.1,100,70.9,77.5,74.5
20160223143000,384.0,396.8,30.2439,40,86.8,100,70.6,77.5,74.5
20160223144500,384.0,425.6,32.439,40,84.9,100,70.2,77.5,74.5
20160223150000,384.0,419.2,31.9512,40,88.6,100,70.0,77.5,74.5
20160223151500,384.0,406.4,30.9756,40,86.6,100,69.6,77.5,74.5
20160223153000,384.0,419.2,31.9512,40,84.3,100,69.6,77.5,74.5
20160223154500,384.0,406.4,30.9756,40,86.0,100,69.7,77.5,74.5
20160223160000,384.0,406.4,30.9756,40,87.2,100,70.2,77.5,74.5
20160223161500,384.0,396.8,30.2439,40,89.8,100,70.5,77.5,74.5
20160223163000,384.0,396.8,30.2439,40,83.7,100,70.9,77.5,74.5
20160223164500,384.0,406.4,30.9756,40,81.6,100,70.5,77.5,74.5
20160223170000,384.0,387.2,29.5122,40,90.4,100,70.5,77.5,74.5
20160223171500,384.0,396.8,30.2439,40,86.0,100,70.8,77.5,74.5
20160223173000,384.0,387.2,29.5122,40,84.4,100,70.9,77.5,74.5
20160223174500,384.0,387.2,29.5122,40,89.8,100,70.7,77.5,74.5
20160223180000,384.0,374.4,28.5366,40,81.1,100,70.4,77.5,74.5
20160223181500,384.0,396.8,30.2439,40,87.5,100,70.0,77.5,74.5
20160223183000,384.0,387.2,29.5122,40,86.0,100,70.0,77.5,74.5
20160223184500,384.0,387.2,29.5122,40,81.7,100,69.8,77.5,74.5
20160223190000,384.0,396.8,30.2439,40,89.6,100,69.7,77.5,74.5
20160223191500,384.0,396.8,30.2439,40,84.3,100,69.6,77.5,74.5
20160223193000,384.0,396.8,30.2439,40,79.8,100,69.4,77.5,74.5
20160223194500,384.0,406.4,30.9756,40,87.5,100,69.4,77.5,74.5
20160223200000,384.0,396.8,30.2439,40,85.5,100,69.2,77.5,74.5
20160223201500,384.0,396.8,30.2439,40,81.6,100,69.2,77.5,74.5
20160223203000,384.0,387.2,29.5122,40,89.1,100,69.2,77.5,74.5
20160223204500,384.0,387.2,29.5122,40,80.2,100,69.2,77.5,74.5
20160223210000,384.0,387.2,29.5122,40,86.9,100,69.2,77.5,74.5
20160223211500,384.0,374.4,28.5366,40,84.9,100,69.1,77.5,74.5
20160223213000,384.0,396.8,30.2439,40,81.6,100,69.1,77.5,74.5
20160223214500,384.0,396.8,30.2439,40,89.2,100,68.9,77.5,74.5
20160223220000,384.0,387.2,29.5122,40,83.3,100,68.9,77.5,74.5
20160223221500,384.0,406.4,30.9756,40,83.3,100,68.9,77.5,74.5
20160223223000,384.0,396.8,30.2439,40,89.8,100,68.8,77.5,74.5
20160223224500,384.0,396.8,30.2439,40,79.7,100,68.7,77.5,74.5
20160223230000,384.0,387.2,29.5122,40,89.8,100,68.7,77.5,74.5
20160223231500,384.0,396.8,30.2439,40,79.8,100,68.6,77.5,74.5
20160223233000,384.0,387.2,29.5122,40,88.6,100,68.7,77.5,74.5
20160223234500,384.0,396.8,30.2439,40,81.0,100,68.6,77.5,74.5
20160224000000,384.0,396.8,30.2439,40,86.2,100,68.6,77.5,74.5
20160224001500,384.0,396.8,30.2439,40,88.6,100,68.6,77.5,74.5
20160224003000,384.0,374.4,28.5366,40,79.9,100,68.5,77.5,74.5
20160224004500,384.0,396.8,30.2439,40,82.3,100,68.5,77.5,74.5
20160224010000,384.0,387.2,29.5122,40,89.2,100,68.4,77.5,74.5
20160224011500,384.0,348.8,26.5854,38,82.1,100,68.4,77.4,74.4
20160224013000,384.0,348.8,26.5854,38,88.7,100,68.3,77.4,74.4
20160224014500,384.0,339.2,25.8537,38,86.6,100,68.3,77.4,74.4
20160224020000,384.0,339.2,25.8537,38,84.6,100,68.2,77.4,74.4
20160224021500,384.0,323.2,24.6341,38,85.6,100,68.2,77.4,74.4
20160224023000,384.0,348.8,26.5854,38,80.6,100,68.2,77.4,74.4
20160224024500,384.0,348.8,26.5854,38,80.6,100,68.1,77.4,74.4
20160224030000,384.0,361.6,27.561,39,84.8,100,68.1,77.4,74.4
20160224031500,384.0,361.6,27.561,39,81.5,100,68.0,77.4,74.4
20160224033000,384.0,374.4,28.5366,39,81.5,100,68.0,77.4,74.4
20160224034500,384.0,348.8,26.5854,39,84.3,100,67.9,77.4,74.4
20160224040000,384.0,374.4,28.5366,39,77.3,100,67.9,77.4,74.4
20160224041500,384.0,361.6,27.561,39,84.9,100,67.9,77.4,74.4
20160224043000,384.0,361.6,27.561,39,80.7,100,67.7,77.4,74.4
20160224044500,384.0,361.6,27.561,39,79.1,100,67.8,77.4,74.4
20160224050000,384.0,361.6,27.561,39,81.5,100,67.7,77.4,74.4
20160224051500,384.0,374.4,28.5366,39,79.1,100,67.6,77.4,74.4
20160224053000,384.0,374.4,28.5366,39,81.6,100,67.7,77.4,74.4
20160224054500,384.0,374.4,28.5366,39,81.6,100,67.5,77.4,74.4
20160224060000,384.0,374.4,28.5366,39,77.8,100,67.6,77.4,74.4
20160224061500,384.0,387.2,29.5122,39,78.9,100,67.5,77.4,74.4
20160224063000,384.0,374.4,28.5366,39,80.1,100,67.4,77.4,74.4
20160224064500,384.0,387.2,29.5122,39,80.1,100,67.5,77.4,74.4
20160224070000,384.0,387.2,29.5122,39,76.9,100,67.6,77.4,74.4
20160224071500,384.0,374.4,28.5366,39,75.4,100,69.0,77.4,74.4
20160224073000,384.0,387.2,29.5122,39,79.6,100,69.4,77.4,74.4
20160224074500,384.0,361.6,27.561,39,78.2,100,69.9,77.4,74.4
20160224080000,384.0,361.6,27.561,39,75.2,100,70.8,77.4,74.4
20160224081500,384.0,361.6,27.561,39,78.8,100,71.2,77.4,74.4
20160224083000,384.0,361.6,27.561,39,81.1,100,71.4,77.4,74.4
20160224084500,384.0,361.6,27.561,39,79.6,100,71.3,77.4,74.4
20160224090000,384.0,361.6,27.561,39,76.8,100,70.8,77.4,74.4
20160224091500,384.0,348.8,26.5854,39,79.2,100,70.0,77.4,74.4
20160224093000,384.0,361.6,27.561,39,83.7,100,69.6,77.4,74.4
20160224094500,384.0,348.8,26.5854,39,83.7,100,69.3,77.4,74.4
20160224100000,384.0,348.8,26.5854,39,85.0,100,69.1,77.4,74.4
20160224101500,384.0,348.8,26.5854,39,81.4,100,69.1,77.4,74.4
20160224103000,384.0,339.2,25.8537,39,88.6,100,69.0,77.4,74.4
20160224104500,384.0,348.8,26.5854,39,83.1,100,69.1,77.4,74.4
20160224110000,384.0,425.6,32.439,40,48.6,0,68.4,71.4,68.4
20160224111500,384.0,425.6,32.439,40,46.1,100,68.6,71.4,68.4
20160224113000,384.0,406.4,30.9756,40,46.1,0,69.4,71.4,68.4
20160224114500,384.0,406.4,30.9756,40,46.1,0,68.8,71.4,68.4
20160224120000,384.0,419.2,31.9512,40,46.1,0,69.3,71.4,68.4
20160224121500,384.0,419.2,31.9512,40,46.1,0,69.3,71.4,68.4
20160224123000,384.0,406.4,30.9756,40,46.1,0,68.9,71.4,68.4
20160224124500,384.0,406.4,30.9756,40,46.1,0,69.5,71.4,68.4
20160224130000,384.0,425.6,32.439,40,46.1,0,69.2,71.4,68.4
20160224131500,384.0,419.2,31.9512,40,46.1,0,68.2,71.4,68.4
20160224133000,384.0,396.8,30.2439,40,83.4,100,68.7,78.0,75.0
20160224134500,384.0,396.8,30.2439,40,89.1,100,70.0,78.0,75.0
20160224140000,384.0,396.8,30.2439,40,83.7,100,70.4,78.0,75.0
20160224141500,384.0,374.4,28.5366,40,83.7,100,70.1,78.0,75.0
20160224143000,384.0,387.2,29.5122,40,90.0,100,69.8,78.0,75.0
20160224144500,384.0,396.8,30.2439,40,83.1,100,69.8,78.0,75.0
20160224150000,384.0,406.4,30.9756,40,85.9,100,70.3,77.9,74.9
20160224151500,384.0,419.2,31.9512,40,89.2,100,70.0,78.0,75.0
20160224153000,384.0,406.4,30.9756,40,81.1,100,70.2,78.0,75.0
20160224154500,384.0,419.2,31.9512,40,87.5,100,70.2,78.0,75.0
20160224160000,384.0,406.4,30.9756,40,87.5,100,70.3,78.0,75.0
20160224161500,384.0,419.2,31.9512,40,81.1,100,70.1,78.0,75.0
20160224163000,384.0,406.4,30.9756,40,88.6,100,70.7,78.0,75.0
20160224164500,384.0,406.4,30.9756,40,82.5,100,70.5,78.0,75.0
20160224170000,384.0,419.2,31.9512,40,89.4,100,70.1,78.0,75.0
20160224171500,384.0,406.4,30.9756,40,89.4,100,69.8,78.0,75.0
20160224173000,384.0,406.4,30.9756,40,86.1,100,69.9,77.9,74.9
20160224174500,384.0,406.4,30.9756,40,79.7,100,69.8,78.0,75.0
20160224180000,384.0,406.4,30.9756,40,89.2,100,69.8,78.0,75.0
20160224181500,384.0,396.8,30.2439,40,83.8,100,69.8,78.0,75.0
20160224183000,384.0,387.2,29.5122,40,80.7,100,69.6,78.0,75.0
20160224184500,384.0,396.8,30.2439,40,89.2,100,69.6,78.0,75.0
20160224190000,384.0,396.8,30.2439,40,81.1,100,69.6,78.0,75.0
20160224191500,384.0,406.4,30.9756,40,84.4,100,69.6,78.0,75.0
20160224193000,384.0,419.2,31.9512,40,87.6,100,69.4,78.0,75.0
20160224194500,384.0,396.8,30.2439,40,80.4,100,69.5,78.0,75.0
20160224200000,384.0,406.4,30.9756,40,85.0,100,69.5,78.0,75.0
20160224201500,384.0,396.8,30.2439,40,85.0,100,69.6,78.0,75.0
20160224203000,384.0,406.4,30.9756,40,82.2,100,69.5,78.0,75.0
20160224204500,384.0,406.4,30.9756,40,82.2,100,69.6,77.8,74.8
20160224210000,384.0,419.2,31.9512,40,82.2,100,69.3,78.0,75.0
20160224211500,384.0,406.4,30.9756,40,85.6,100,69.4,78.0,75.0
20160224213000,384.0,406.4,30.9756,40,77.3,100,69.6,78.0,75.0
20160224214500,384.0,406.4,30.9756,40,77.3,100,69.6,78.0,75.0
20160224220000,384.0,419.2,31.9512,40,82.5,100,69.3,78.0,75.0
20160224221500,384.0,419.2,31.9512,40,81.5,100,69.3,78.0,75.0
20160224223000,384.0,419.2,31.9512,40,78.2,100,69.3,78.0,75.0
20160224224500,384.0,425.6,32.439,40,74.4,100,69.2,78.0,75.0
20160224230000,384.0,425.6,32.439,40,80.2,100,69.2,77.8,74.8
20160224231500,384.0,406.4,30.9756,39,81.1,100,69.3,78.0,75.0
20160224233000,384.0,406.4,30.9756,39,80.1,100,69.2,77.9,74.9
20160224234500,384.0,406.4,30.9756,39,76.3,100,69.2,77.8,74.8
20160225000000,384.0,406.4,30.9756,39,80.7,100,69.3,78.0,75.0
20160225001500,384.0,396.8,30.2439,39,80.7,100,69.2,78.0,75.0
20160225003000,384.0,396.8,30.2439,39,79.1,100,69.1,78.0,75.0
20160225004500,384.0,396.8,30.2439,39,74.5,100,69.1,77.9,74.9
20160225010000,384.0,396.8,30.2439,39,80.2,100,69.0,77.9,74.9
20160225011500,384.0,406.4,30.9756,39,79.1,100,69.0,77.8,74.8
20160225013000,384.0,406.4,30.9756,39,74.8,100,68.9,77.9,74.9
20160225014500,384.0,425.6,32.439,39,77.3,100,68.9,78.0,75.0
20160225020000,384.0,419.2,31.9512,39,80.6,100,68.7,78.0,75.0
20160225021500,384.0,419.2,31.9512,39,79.6,100,68.7,78.0,75.0
20160225023000,384.0,419.2,31.9512,39,74.4,100,68.7,77.8,74.8
20160225024500,384.0,419.2,31.9512,39,76.1,100,68.7,77.8,74.8
20160225030000,384.0,406.4,30.9756,39,79.7,100,68.7,77.8,74.8
20160225031500,384.0,425.6,32.439,39,78.2,100,68.5,77.8,74.8
20160225033000,384.0,406.4,30.9756,39,72.8,100,68.4,77.8,74.8
20160225034500,384.0,419.2,31.9512,39,75.7,100,68.5,77.8,74.8
20160225040000,384.0,419.2,31.9512,39,78.9,100,68.4,77.8,74.8
20160225041500,384.0,419.2,31.9512,39,77.7,100,68.3,77.8,74.8
20160225043000,384.0,406.4,30.9756,39,73.5,100,68.5,77.8,74.8
20160225044500,384.0,406.4,30.9756,39,77.0,100,68.5,77.9,74.9
20160225050000,384.0,419.2,31.9512,39,79.5,100,68.4,77.9,74.9
20160225051500,384.0,406.4,30.9756,39,77.7,100,68.3,77.8,74.8
20160225053000,384.0,419.2,31.9512,39,73.4,100,68.2,78.0,75.0
20160225054500,384.0,406.4,30.9756,39,77.4,100,68.4,78.0,75.0
20160225060000,384.0,425.6,32.439,39,77.4,100,68.3,78.0,75.0
20160225061500,384.0,419.2,31.9512,39,74.7,100,68.2,78.0,75.0
20160225063000,384.0,406.4,30.9756,39,73.5,100,68.4,78.0,75.0
20160225064500,384.0,396.8,30.2439,39,76.5,100,68.3,78.0,75.0
20160225070000,384.0,406.4,30.9756,39,75.3,100,68.1,78.0,75.0
20160225071500,384.0,425.6,32.439,39,72.9,100,68.9,78.0,75.0
20160225073000,384.0,419.2,31.9512,39,76.8,100,69.6,78.0,75.0
20160225074500,384.0,419.2,31.9512,39,79.1,100,69.6,78.0,75.0
20160225080000,384.0,361.6,27.561,39,77.7,100,70.5,78.0,75.0
20160225081500,384.0,348.8,26.5854,39,77.7,100,69.5,78.0,75.0
20160225083000,384.0,361.6,27.561,39,77.7,100,68.7,78.0,75.0
20160225084500,384.0,374.4,28.5366,39,82.1,100,68.7,78.0,75.0
20160225090000,384.0,348.8,26.5854,39,83.7,100,69.2,78.0,75.0
20160225091500,384.0,387.2,29.5122,39,79.5,100,69.7,78.0,75.0
20160225093000,384.0,361.6,27.561,39,83.5,100,69.4,78.0,75.0
20160225094500,384.0,339.2,25.8537,39,89.2,100,69.4,78.0,75.0
20160225100000,384.0,361.6,27.561,39,83.8,100,69.7,78.0,75.0
20160225101500,384.0,361.6,27.561,39,90.4,100,70.1,78.0,75.0
20160225103000,384.0,348.8,26.5854,39,82.1,100,70.0,78.0,75.0
20160225104500,384.0,339.2,25.8537,39,90.4,100,69.9,78.0,75.0
20160225110000,384.0,339.2,25.8537,39,82.1,100,69.7,78.0,75.0
20160225111500,384.0,348.8,26.5854,40,94.1,100,69.7,78.0,75.0
20160225113000,384.0,387.2,29.5122,40,86.8,100,69.6,77.8,74.8
20160225114500,384.0,361.6,27.561,40,86.8,100,70.1,77.8,74.8
20160225120000,384.0,361.6,27.561,40,92.9,100,70.1,77.8,74.8
20160225121500,384.0,348.8,26.5854,40,87.6,100,70.2,77.9,74.9
20160225123000,384.0,361.6,27.561,40,82.6,100,69.8,78.0,75.0
20160225124500,384.0,361.6,27.561,40,85.6,100,69.9,78.0,75.0
20160225130000,384.0,361.6,27.561,40,91.7,100,69.3,77.9,74.9
20160225131500,384.0,419.2,31.9512,40,82.1,100,69.7,77.8,74.8
20160225133000,384.0,396.8,30.2439,40,81.1,100,70.3,78.0,75.0
20160225134500,384.0,396.8,30.2439,40,85.1,100,70.2,77.8,74.8
20160225140000,384.0,406.4,30.9756,40,87.2,100,70.7,77.8,74.8
20160225141500,384.0,406.4,30.9756,40,88.6,100,72.4,78.0,75.0
20160225143000,384.0,374.4,28.5366,40,88.6,100,72.9,77.9,74.9
20160225144500,384.0,406.4,30.9756,40,88.6,100,72.3,78.0,75.0
20160225150000,384.0,396.8,30.2439,40,88.6,100,71.5,78.0,75.0
20160225151500,384.0,396.8,30.2439,40,86.2,100,71.0,78.0,75.0
20160225153000,384.0,374.4,28.5366,40,82.6,100,70.7,78.0,75.0
20160225154500,384.0,396.8,30.2439,40,83.9,100,71.4,77.8,74.8
20160225160000,384.0,406.4,30.9756,40,87.5,100,71.3,77.8,74.8
20160225161500,384.0,406.4,30.9756,40,81.6,100,71.1,77.9,74.9
20160225163000,384.0,406.4,30.9756,40,81.6,100,71.2,77.9,74.9
20160225164500,384.0,406.4,30.9756,40,82.7,100,70.7,77.8,74.8
20160225170000,384.0,387.2,29.5122,40,86.9,100,70.7,77.8,74.8
20160225171500,384.0,396.8,30.2439,40,79.7,100,70.5,77.8,74.8
20160225173000,384.0,396.8,30.2439,40,86.8,100,70.7,77.8,74.8
20160225174500,384.0,396.8,30.2439,40,80.2,100,69.8,77.8,74.8
20160225180000,384.0,387.2,29.5122,40,83.0,100,69.6,77.8,74.8
20160225181500,384.0,387.2,29.5122,40,89.8,100,69.4,77.8,74.8
20160225183000,384.0,374.4,28.5366,40,86.2,100,69.2,77.8,74.8
20160225184500,384.0,387.2,29.5122,40,86.2,100,69.6,77.8,74.8
20160225190000,384.0,396.8,30.2439,40,84.3,100,69.3,77.8,74.8
20160225191500,384.0,387.2,29.5122,40,88.1,100,69.4,77.8,74.8
20160225193000,384.0,396.8,30.2439,40,86.1,100,69.3,77.8,74.8
20160225194500,384.0,406.4,30.9756,40,83.9,100,69.4,77.8,74.8
20160225200000,384.0,406.4,30.9756,40,79.7,100,69.4,77.8,74.8
20160225201500,384.0,396.8,30.2439,40,80.5,100,69.5,77.8,74.8
20160225203000,384.0,406.4,30.9756,40,80.5,100,69.4,77.8,74.8
20160225204500,384.0,396.8,30.2439,40,80.5,100,69.6,77.8,74.8
20160225210000,384.0,396.8,30.2439,40,85.6,100,69.6,77.8,74.8
20160225211500,384.0,406.4,30.9756,40,85.6,100,69.6,77.8,74.8
20160225213000,384.0,387.2,29.5122,40,79.7,100,69.6,77.8,74.8
20160225214500,384.0,396.8,30.2439,40,87.5,100,69.3,77.8,74.8
20160225220000,384.0,396.8,30.2439,40,84.4,100,69.4,77.8,74.8
20160225221500,384.0,396.8,30.2439,40,81.8,100,69.4,77.8,74.8
20160225223000,384.0,396.8,30.2439,40,87.4,100,69.4,77.8,74.8
20160225224500,384.0,419.2,31.9512,40,83.5,100,69.2,77.8,74.8
20160225230000,384.0,406.4,30.9756,40,83.5,100,69.3,77.8,74.8
20160225231500,384.0,406.4,30.9756,40,86.9,100,69.3,77.8,74.8
20160225233000,384.0,396.8,30.2439,40,82.1,100,69.3,77.8,74.8
20160225234500,384.0,406.4,30.9756,40,88.6,100,69.2,77.8,74.8
20160226000000,384.0,419.2,31.9512,40,81.5,100,69.2,77.8,74.8
20160226001500,384.0,419.2,31.9512,40,88.1,100,69.2,77.8,74.8
20160226003000,384.0,406.4,30.9756,40,82.0,100,69.2,77.8,74.8
20160226004500,384.0,419.2,31.9512,40,88.0,100,69.3,77.8,74.8
20160226010000,384.0,419.2,31.9512,40,79.7,100,69.4,77.8,74.8
20160226011500,384.0,419.2,31.9512,40,85.6,100,69.2,77.8,74.8
20160226013000,384.0,406.4,30.9756,40,87.4,100,69.2,77.8,74.8
20160226014500,384.0,425.6,32.439,40,83.7,100,69.2,77.8,74.8
20160226020000,384.0,419.2,31.9512,40,85.6,100,69.2,77.8,74.8
20160226021500,384.0,419.2,31.9512,40,88.6,100,69.1,77.8,74.8
20160226023000,384.0,425.6,32.439,40,79.8,100,69.1,77.8,74.8
20160226024500,384.0,425.6,32.439,40,87.4,100,69.1,77.8,74.8
20160226030000,384.0,419.2,31.9512,40,79.7,100,69.1,77.8,74.8
20160226031500,384.0,419.2,31.9512,40,79.7,100,69.0,77.8,74.8
20160226033000,384.0,425.6,32.439,40,78.7,100,69.0,77.8,74.8
20160226034500,384.0,406.4,30.9756,40,85.6,100,68.9,77.8,74.8
20160226040000,384.0,435.2,33.1707,40,77.3,100,68.9,77.8,74.8
20160226041500,384.0,419.2,31.9512,40,82.5,100,68.8,77.8,74.8
20160226043000,384.0,435.2,33.1707,40,78.7,100,68.8,77.8,74.8
20160226044500,384.0,419.2,31.9512,39,81.2,100,68.7,77.8,74.8
20160226050000,384.0,419.2,31.9512,39,81.2,100,68.7,77.8,74.8
20160226051500,384.0,419.2,31.9512,39,79.7,100,68.6,77.8,74.8
20160226053000,384.0,425.6,32.439,39,81.6,100,68.6,77.8,74.8
20160226054500,384.0,419.2,31.9512,39,84.9,100,68.6,77.8,74.8
20160226060000,384.0,425.6,32.439,39,84.9,100,68.6,77.8,74.8
20160226061500,384.0,419.2,31.9512,39,78.9,100,68.7,77.8,74.8
20160226063000,384.0,425.6,32.439,39,79.7,100,68.6,77.8,74.8
20160226064500,384.0,425.6,32.439,39,81.5,100,68.7,77.8,74.8
20160226070000,384.0,406.4,30.9756,39,76.8,100,68.9,77.8,74.8
20160226071500,384.0,419.2,31.9512,39,80.7,100,68.6,77.8,74.8
20160226073000,384.0,406.4,30.9756,39,82.5,100,68.6,77.8,74.8
20160226074500,384.0,406.4,30.9756,39,78.8,100,68.4,77.8,74.8
20160226080000,384.0,419.2,31.9512,39,85.6,100,68.7,77.8,74.8
20160226081500,384.0,396.8,30.2439,39,80.1,100,69.5,77.8,74.8
20160226083000,384.0,419.2,31.9512,39,85.6,100,69.4,77.8,74.8
20160226084500,384.0,396.8,30.2439,39,83.3,100,70.0,77.8,74.8
20160226090000,384.0,396.8,30.2439,39,86.8,100,69.2,77.8,74.8
20160226091500,384.0,396.8,30.2439,39,89.8,100,69.3,77.8,74.8
20160226093000,384.0,387.2,29.5122,39,89.8,100,69.2,77.8,74.8
20160226094500,384.0,361.6,27.561,39,92.3,100,69.0,77.8,74.8
20160226100000,384.0,396.8,30.2439,39,81.1,100,69.1,77.8,74.8
20160226101500,384.0,374.4,28.5366,39,89.2,100,69.7,77.8,74.8
20160226103000,384.0,396.8,30.2439,39,83.8,100,69.7,77.8,74.8
20160226104500,384.0,374.4,28.5366,39,89.8,100,69.7,77.8,74.8
20160226110000,384.0,396.8,30.2439,39,82.5,100,69.6,77.8,74.8
20160226111500,384.0,348.8,26.5854,39,86.4,100,69.6,77.8,74.8
20160226113000,384.0,348.8,26.5854,39,90.1,100,69.6,77.8,74.8
20160226114500,384.0,348.8,26.5854,40,87.5,100,69.6,77.8,74.8
20160226120000,384.0,339.2,25.8537,40,92.3,100,70.2,77.8,74.8
20160226121500,384.0,348.8,26.5854,40,82.6,100,70.2,77.8,74.8
20160226123000,384.0,361.6,27.561,40,91.7,100,70.2,77.8,74.8
20160226124500,384.0,348.8,26.5854,40,83.8,100,70.1,77.8,74.8
20160226130000,384.0,374.4,28.5366,40,91.7,100,69.6,77.8,74.8
20160226131500,384.0,396.8,30.2439,40,80.6,100,69.8,77.8,74.8
20160226133000,384.0,396.8,30.2439,40,90.4,100,70.2,77.8,74.8
20160226134500,384.0,387.2,29.5122,40,86.2,100,70.0,77.8,74.8
20160226140000,384.0,387.2,29.5122,40,81.6,100,70.2,77.8,74.8
20160226141500,384.0,387.2,29.5122,40,88.7,100,70.3,77.8,74.8
20160226143000,384.0,374.4,28.5366,40,86.2,100,70.2,77.8,74.8
20160226144500,384.0,374.4,28.5366,40,80.5,100,69.9,77.8,74.8
20160226150000,384.0,396.8,30.2439,40,88.1,100,69.7,77.8,74.8
