PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226151500,384.0,387.2,29.5122,40,88.1,100,69.9,77.8,74.8
20160226153000,384.0,406.4,30.9756,40,79.6,100,69.6,77.8,74.8
20160226154500,384.0,396.8,30.2439,40,84.5,100,69.6,77.8,74.8
20160226160000,384.0,396.8,30.2439,40,87.4,100,69.4,77.8,74.8
20160226161500,384.0,406.4,30.9756,40,81.3,100,69.6,77.8,74.8
20160226163000,384.0,396.8,30.2439,40,81.3,100,69.6,77.8,74.8
20160226164500,384.0,387.2,29.5122,40,84.6,100,69.3,77.8,74.8
20160226170000,384.0,387.2,29.5122,40,88.6,100,69.3,77.8,74.8
20160226171500,384.0,396.8,30.2439,40,84.9,100,69.2,77.8,74.8
20160226173000,384.0,396.8,30.2439,40,82.8,100,69.3,77.8,74.8
20160226174500,384.0,387.2,29.5122,40,80.2,100,69.6,77.8,74.8
20160226180000,384.0,396.8,30.2439,40,89.8,100,69.2,77.8,74.8
20160226181500,384.0,387.2,29.5122,40,80.7,100,69.8,77.8,74.8
20160226183000,384.0,387.2,29.5122,40,90.0,100,69.6,77.8,74.8
20160226184500,384.0,374.4,28.5366,40,80.7,100,69.4,77.8,74.8
20160226190000,384.0,387.2,29.5122,40,90.4,100,69.2,77.8,74.8
20160226191500,384.0,396.8,30.2439,40,83.1,100,69.3,77.8,74.8
20160226193000,384.0,387.2,29.5122,40,79.6,100,69.3,77.8,74.8
20160226194500,384.0,396.8,30.2439,40,87.4,100,69.4,77.8,74.8
20160226200000,384.0,406.4,30.9756,40,89.3,100,69.3,77.8,74.8
20160226201500,384.0,396.8,30.2439,40,81.8,100,69.3,77.8,74.8
20160226203000,384.0,396.8,30.2439,40,89.8,100,69.3,77.8,74.8
20160226204500,384.0,396.8,30.2439,40,79.6,100,69.3,77.8,74.8
20160226210000,384.0,396.8,30.2439,40,87.4,100,69.3,77.8,74.8
20160226211500,384.0,396.8,30.2439,40,87.4,100,69.2,77.8,74.8
20160226213000,384.0,406.4,30.9756,40,87.4,100,69.2,77.8,74.8
20160226214500,384.0,396.8,30.2439,40,79.6,100,69.3,77.8,74.8
20160226220000,384.0,406.4,30.9756,40,86.9,100,69.2,77.8,74.8
20160226221500,384.0,406.4,30.9756,40,80.2,100,69.1,77.8,74.8
20160226223000,384.0,425.6,32.439,40,87.4,100,69.0,77.8,74.8
20160226224500,384.0,419.2,31.9512,40,88.6,100,69.0,77.8,74.8
20160226230000,384.0,406.4,30.9756,40,78.2,100,69.1,77.8,74.8
20160226231500,384.0,406.4,30.9756,40,86.0,100,69.0,77.8,74.8
20160226233000,384.0,406.4,30.9756,40,78.2,100,68.9,77.8,74.8
20160226234500,384.0,419.2,31.9512,40,84.9,100,69.0,77.8,74.8
20160227000000,384.0,419.2,31.9512,40,77.0,100,68.8,77.8,74.8
20160227001500,384.0,419.2,31.9512,40,82.6,100,69.0,77.8,74.8
20160227003000,384.0,425.6,32.439,40,81.1,100,68.7,77.8,74.8
20160227004500,384.0,425.6,32.439,39,76.3,100,68.7,77.8,74.8
20160227010000,384.0,425.6,32.439,39,82.0,100,68.7,77.8,74.8
20160227011500,384.0,339.2,25.8537,38,82.0,100,68.6,77.8,74.8
20160227013000,384.0,348.8,26.5854,39,86.3,100,68.7,77.8,74.8
20160227014500,384.0,339.2,25.8537,39,83.7,100,68.8,77.8,74.8
20160227020000,384.0,361.6,27.561,39,83.7,100,68.7,77.8,74.8
20160227021500,384.0,348.8,26.5854,39,83.7,100,68.8,77.8,74.8
20160227023000,384.0,348.8,26.5854,39,78.1,100,68.6,77.8,74.8
20160227024500,384.0,361.6,27.561,39,76.8,100,68.6,77.8,74.8
20160227030000,384.0,348.8,26.5854,39,80.8,100,68.5,77.8,74.8
20160227031500,384.0,361.6,27.561,39,78.7,100,68.3,77.8,74.8
20160227033000,384.0,348.8,26.5854,39,77.8,100,68.6,77.8,74.8
20160227034500,384.0,348.8,26.5854,39,79.8,100,68.4,77.8,74.8
20160227040000,384.0,348.8,26.5854,39,77.7,100,68.2,77.8,74.8
20160227041500,384.0,348.8,26.5854,39,75.8,100,68.1,77.8,74.8
20160227043000,384.0,361.6,27.561,39,79.2,100,68.2,77.8,74.8
20160227044500,384.0,361.6,27.561,39,79.2,100,68.1,77.8,74.8
20160227050000,384.0,361.6,27.561,39,73.9,100,67.9,77.8,74.8
20160227051500,384.0,361.6,27.561,39,74.9,100,68.1,77.8,74.8
20160227053000,384.0,374.4,28.5366,39,78.2,100,67.9,77.8,74.8
20160227054500,384.0,361.6,27.561,39,76.4,100,67.8,77.8,74.8
20160227060000,384.0,361.6,27.561,39,75.4,100,67.9,77.8,74.8
20160227061500,384.0,361.6,27.561,39,78.2,100,67.9,77.8,74.8
20160227063000,384.0,348.8,26.5854,39,74.8,100,67.7,77.8,74.8
20160227064500,384.0,374.4,28.5366,39,72.5,100,67.8,77.8,74.8
20160227070000,384.0,361.6,27.561,39,78.2,100,68.0,77.8,74.8
20160227071500,384.0,348.8,26.5854,39,75.8,100,68.2,77.8,74.8
20160227073000,384.0,348.8,26.5854,39,73.5,100,68.3,77.8,74.8
20160227074500,384.0,348.8,26.5854,39,78.4,100,68.4,77.8,74.8
20160227080000,384.0,361.6,27.561,39,76.3,100,68.5,77.8,74.8
20160227081500,384.0,339.2,25.8537,39,74.4,100,68.6,77.8,74.8
20160227083000,384.0,348.8,26.5854,39,80.6,100,68.6,77.8,74.8
20160227084500,384.0,348.8,26.5854,39,79.6,100,68.6,77.8,74.8
20160227090000,384.0,339.2,25.8537,39,75.8,100,68.8,77.8,74.8
20160227091500,384.0,348.8,26.5854,39,79.5,100,69.0,77.8,74.8
20160227093000,384.0,339.2,25.8537,39,81.1,100,69.1,77.8,74.8
20160227094500,384.0,339.2,25.8537,39,77.3,100,69.1,77.8,74.8
20160227100000,384.0,361.6,27.561,39,82.5,100,68.9,77.8,74.8
20160227101500,384.0,348.8,26.5854,39,82.5,100,69.0,77.8,74.8
20160227103000,384.0,348.8,26.5854,39,82.5,100,69.1,77.8,74.8
20160227104500,384.0,348.8,26.5854,39,84.9,100,69.6,77.8,74.8
20160227110000,384.0,348.8,26.5854,39,80.9,100,70.1,77.8,74.8
20160227111500,384.0,339.2,25.8537,39,78.3,100,70.0,77.8,74.8
20160227113000,384.0,339.2,25.8537,39,85.6,100,69.4,77.8,74.8
20160227114500,384.0,348.8,26.5854,39,83.1,100,70.5,77.8,74.8
20160227120000,384.0,339.2,25.8537,39,78.7,100,70.3,77.8,74.8
20160227121500,384.0,348.8,26.5854,39,86.8,100,71.1,77.8,74.8
20160227123000,384.0,339.2,25.8537,39,81.9,100,70.5,77.8,74.8
20160227124500,384.0,348.8,26.5854,39,81.9,100,70.4,77.8,74.8
20160227130000,384.0,339.2,25.8537,39,86.8,100,69.9,77.8,74.8
20160227131500,384.0,339.2,25.8537,39,79.7,100,69.9,77.8,74.8
20160227133000,384.0,348.8,26.5854,39,88.0,100,69.9,77.8,74.8
20160227134500,384.0,348.8,26.5854,40,81.3,100,70.3,77.8,74.8
20160227140000,384.0,323.2,24.6341,40,88.1,100,70.0,77.8,74.8
20160227141500,384.0,361.6,27.561,41,83.0,100,69.7,77.8,74.8
20160227143000,384.0,361.6,27.561,41,89.8,100,69.7,77.8,74.8
20160227144500,384.0,374.4,28.5366,41,83.7,100,69.6,77.8,74.8
20160227150000,384.0,348.8,26.5854,41,89.3,100,69.8,77.8,74.8
20160227151500,384.0,374.4,28.5366,41,81.4,100,69.6,77.8,74.8
20160227153000,384.0,387.2,29.5122,41,88.7,100,69.7,77.8,74.8
20160227154500,384.0,387.2,29.5122,41,88.7,100,69.6,77.8,74.8
20160227160000,384.0,361.6,27.561,41,80.1,100,69.6,77.8,74.8
20160227161500,384.0,374.4,28.5366,41,81.1,100,69.6,77.8,74.8
20160227163000,384.0,387.2,29.5122,41,87.5,100,69.5,77.8,74.8
20160227164500,384.0,374.4,28.5366,41,86.2,100,69.6,77.8,74.8
20160227170000,384.0,361.6,27.561,41,80.7,100,69.6,77.8,74.8
20160227171500,384.0,361.6,27.561,41,88.0,100,69.4,77.8,74.8
20160227173000,384.0,348.8,26.5854,41,81.1,100,69.7,77.8,74.8
20160227174500,384.0,361.6,27.561,41,89.2,100,69.6,77.8,74.8
20160227180000,384.0,361.6,27.561,41,81.1,100,69.5,77.8,74.8
20160227181500,384.0,374.4,28.5366,41,90.4,100,69.6,77.8,74.8
20160227183000,384.0,374.4,28.5366,41,82.0,100,69.3,77.8,74.8
20160227184500,384.0,374.4,28.5366,41,90.4,100,69.4,77.8,74.8
20160227190000,384.0,387.2,29.5122,41,81.5,100,69.3,77.8,74.8
20160227191500,384.0,396.8,30.2439,41,88.0,100,69.2,77.8,74.8
20160227193000,384.0,406.4,30.9756,41,78.7,100,69.3,77.8,74.8
20160227194500,384.0,406.4,30.9756,41,83.7,100,69.4,77.8,74.8
20160227200000,384.0,406.4,30.9756,41,83.7,100,69.1,77.8,74.8
20160227201500,384.0,406.4,30.9756,41,80.1,100,69.2,77.8,74.8
20160227203000,384.0,406.4,30.9756,41,80.1,100,69.4,77.8,74.8
20160227204500,384.0,406.4,30.9756,41,81.1,100,69.3,77.8,74.8
20160227210000,384.0,406.4,30.9756,41,76.3,100,69.3,77.8,74.8
20160227211500,384.0,419.2,31.9512,41,82.5,100,69.2,77.8,74.8
20160227213000,384.0,425.6,32.439,41,75.5,100,69.2,77.8,74.8
20160227214500,384.0,419.2,31.9512,41,82.0,100,69.2,77.8,74.8
20160227220000,384.0,425.6,32.439,41,78.1,100,69.0,77.8,74.8
20160227221500,384.0,419.2,31.9512,41,80.8,100,68.9,77.8,74.8
20160227223000,384.0,425.6,32.439,41,82.5,100,69.1,77.8,74.8
20160227224500,384.0,425.6,32.439,41,76.4,100,69.0,77.8,74.8
20160227230000,384.0,406.4,30.9756,41,82.5,100,68.9,77.8,74.8
20160227231500,384.0,425.6,32.439,41,76.4,100,69.1,77.8,74.8
20160227233000,384.0,419.2,31.9512,41,84.3,100,69.1,77.8,74.8
20160227234500,384.0,419.2,31.9512,41,77.8,100,69.1,77.8,74.8
20160228000000,384.0,419.2,31.9512,41,84.3,100,69.1,77.8,74.8
20160228001500,384.0,406.4,30.9756,41,77.3,100,69.1,77.8,74.8
20160228003000,384.0,419.2,31.9512,41,84.3,100,69.0,77.8,74.8
20160228004500,384.0,419.2,31.9512,41,84.3,100,69.0,77.8,74.8
20160228010000,384.0,419.2,31.9512,41,79.4,100,68.9,77.8,74.8
20160228011500,384.0,406.4,30.9756,41,84.3,100,68.9,77.8,74.8
20160228013000,384.0,419.2,31.9512,41,78.2,100,68.8,77.8,74.8
20160228014500,384.0,396.8,30.2439,41,77.3,100,68.8,77.8,74.8
20160228020000,384.0,406.4,30.9756,41,81.1,100,68.6,77.8,74.8
20160228021500,384.0,419.2,31.9512,41,73.4,100,68.6,77.8,74.8
20160228023000,384.0,425.6,32.439,41,79.2,100,68.5,77.8,74.8
20160228024500,384.0,425.6,32.439,41,79.2,100,68.3,77.8,74.8
20160228030000,384.0,419.2,31.9512,40,73.9,100,68.3,77.8,74.8
20160228031500,384.0,419.2,31.9512,40,77.4,100,68.3,77.8,74.8
20160228033000,384.0,419.2,31.9512,40,79.6,100,68.2,77.8,74.8
20160228034500,384.0,425.6,32.439,40,76.3,100,68.2,77.8,74.8
20160228040000,384.0,406.4,30.9756,40,76.3,100,68.2,77.8,74.8
20160228041500,384.0,406.4,30.9756,40,78.2,100,68.1,77.8,74.8
20160228043000,384.0,419.2,31.9512,40,75.8,100,68.1,77.8,74.8
20160228044500,384.0,406.4,30.9756,40,77.6,100,68.1,77.8,74.8
20160228050000,384.0,396.8,30.2439,40,79.1,100,68.0,77.8,74.8
20160228051500,384.0,419.2,31.9512,40,76.3,100,67.9,77.8,74.8
20160228053000,384.0,419.2,31.9512,40,75.3,100,67.9,77.8,74.8
20160228054500,384.0,419.2,31.9512,40,79.1,100,67.8,77.8,74.8
20160228060000,384.0,406.4,30.9756,40,74.4,100,67.7,77.8,74.8
20160228061500,384.0,419.2,31.9512,40,73.5,100,67.7,77.8,74.8
20160228063000,384.0,406.4,30.9756,40,79.1,100,67.8,77.8,74.8
20160228064500,384.0,406.4,30.9756,40,76.3,100,67.9,77.8,74.8
20160228070000,384.0,406.4,30.9756,40,73.0,100,67.7,77.8,74.8
20160228071500,384.0,419.2,31.9512,40,78.2,100,67.7,77.8,74.8
20160228073000,384.0,406.4,30.9756,40,77.2,100,67.7,77.8,74.8
20160228074500,384.0,419.2,31.9512,40,73.0,100,67.8,77.8,74.8
20160228080000,384.0,419.2,31.9512,40,80.1,100,67.9,77.8,74.8
20160228081500,384.0,406.4,30.9756,40,80.1,100,68.1,77.8,74.8
20160228083000,384.0,419.2,31.9512,40,74.4,100,68.1,77.8,74.8
20160228084500,384.0,396.8,30.2439,40,83.1,100,68.4,77.8,74.8
20160228090000,384.0,396.8,30.2439,40,80.6,100,68.5,77.8,74.8
20160228091500,384.0,396.8,30.2439,40,75.9,100,69.0,77.8,74.8
20160228093000,384.0,387.2,29.5122,40,82.0,100,69.2,77.8,74.8
20160228094500,384.0,387.2,29.5122,40,84.0,100,69.3,77.8,74.8
20160228100000,384.0,374.4,28.5366,40,85.6,100,68.9,77.8,74.8
20160228101500,384.0,361.6,27.561,40,80.2,100,69.0,77.8,74.8
20160228103000,384.0,387.2,29.5122,40,86.7,100,69.4,77.8,74.8
20160228104500,384.0,396.8,30.2439,40,80.2,100,69.1,77.8,74.8
20160228110000,384.0,374.4,28.5366,40,84.8,100,69.7,77.8,74.8
20160228111500,384.0,387.2,29.5122,40,89.8,100,69.6,77.8,74.8
20160228113000,384.0,361.6,27.561,40,79.9,100,69.6,77.8,74.8
20160228114500,384.0,361.6,27.561,40,88.6,100,70.0,77.8,74.8
20160228120000,384.0,361.6,27.561,40,80.1,100,70.7,77.8,74.8
20160228121500,384.0,374.4,28.5366,40,88.8,100,70.4,77.8,74.8
20160228123000,384.0,348.8,26.5854,40,81.5,100,70.8,77.8,74.8
20160228124500,384.0,361.6,27.561,40,88.6,100,70.2,77.8,74.8
20160228130000,384.0,387.2,29.5122,40,82.2,100,70.0,77.8,74.8
20160228131500,384.0,374.4,28.5366,40,88.7,100,70.1,77.8,74.8
20160228133000,384.0,361.6,27.561,40,87.4,100,70.3,77.8,74.8
20160228134500,384.0,348.8,26.5854,40,82.1,100,70.9,77.8,74.8
20160228140000,384.0,348.8,26.5854,40,88.6,100,70.6,77.8,74.8
20160228141500,384.0,348.8,26.5854,40,85.6,100,70.2,77.8,74.8
20160228143000,384.0,348.8,26.5854,40,87.2,100,70.0,77.8,74.8
20160228144500,384.0,348.8,26.5854,40,82.1,100,70.2,77.8,74.8
20160228150000,384.0,348.8,26.5854,40,89.5,100,70.5,77.8,74.8
20160228151500,384.0,348.8,26.5854,40,89.5,100,70.3,77.8,74.8
20160228153000,384.0,361.6,27.561,40,81.6,100,70.2,77.8,74.8
20160228154500,384.0,348.8,26.5854,40,85.7,100,70.3,77.8,74.8
20160228160000,384.0,348.8,26.5854,40,89.9,100,70.2,77.8,74.8
20160228161500,384.0,361.6,27.561,40,88.7,100,70.1,77.8,74.8
20160228163000,384.0,361.6,27.561,40,88.7,100,70.1,77.8,74.8
20160228164500,384.0,361.6,27.561,40,82.0,100,70.0,77.8,74.8
20160228170000,384.0,374.4,28.5366,40,84.3,100,69.7,77.8,74.8
20160228171500,384.0,361.6,27.561,40,89.2,100,69.7,77.8,74.8
20160228173000,384.0,361.6,27.561,40,81.1,100,69.7,77.8,74.8
20160228174500,384.0,361.6,27.561,40,82.5,100,69.7,77.8,74.8
20160228180000,384.0,361.6,27.561,40,88.2,100,69.5,77.8,74.8
20160228181500,384.0,361.6,27.561,40,89.6,100,69.6,77.8,74.8
20160228183000,384.0,348.8,26.5854,40,85.6,100,69.6,77.8,74.8
20160228184500,384.0,361.6,27.561,40,82.4,100,69.6,77.8,74.8
20160228190000,384.0,374.4,28.5366,40,83.3,100,69.4,77.8,74.8
20160228191500,384.0,348.8,26.5854,40,89.2,100,69.3,77.8,74.8
20160228193000,384.0,374.4,28.5366,40,81.3,100,69.4,77.8,74.8
20160228194500,384.0,387.2,29.5122,40,79.7,100,69.4,77.8,74.8
20160228200000,384.0,387.2,29.5122,40,87.5,100,69.5,77.8,74.8
20160228201500,384.0,374.4,28.5366,40,83.7,100,69.3,77.8,74.8
20160228203000,384.0,361.6,27.561,40,80.7,100,69.4,77.8,74.8
20160228204500,384.0,361.6,27.561,40,89.2,100,69.3,77.8,74.8
20160228210000,384.0,387.2,29.5122,40,82.0,100,69.3,77.8,74.8
20160228211500,384.0,374.4,28.5366,40,82.0,100,69.2,77.8,74.8
20160228213000,384.0,374.4,28.5366,40,87.4,100,69.1,77.8,74.8
20160228214500,384.0,374.4,28.5366,40,84.4,100,69.1,77.8,74.8
20160228220000,384.0,387.2,29.5122,40,78.7,100,69.0,77.8,74.8
20160228221500,384.0,387.2,29.5122,40,80.7,100,68.9,77.8,74.8
20160228223000,384.0,374.4,28.5366,40,86.2,100,68.9,77.8,74.8
20160228224500,384.0,387.2,29.5122,40,80.6,100,68.8,77.8,74.8
20160228230000,384.0,361.6,27.561,40,89.3,100,68.9,77.8,74.8
20160228231500,384.0,374.4,28.5366,40,86.7,100,68.9,77.8,74.8
20160228233000,384.0,387.2,29.5122,40,84.6,100,68.9,77.8,74.8
20160228234500,384.0,374.4,28.5366,40,86.2,100,68.7,77.8,74.8
20160229000000,384.0,374.4,28.5366,40,79.1,100,68.7,77.8,74.8
20160229001500,384.0,387.2,29.5122,40,85.7,100,68.8,77.8,74.8
20160229003000,384.0,387.2,29.5122,40,85.7,100,68.7,77.8,74.8
20160229004500,384.0,387.2,29.5122,40,78.6,100,68.7,77.8,74.8
20160229010000,384.0,374.4,28.5366,40,87.5,100,68.6,77.8,74.8
20160229011500,384.0,374.4,28.5366,40,86.0,100,68.7,77.8,74.8
20160229013000,384.0,374.4,28.5366,40,79.7,100,68.5,77.8,74.8
20160229014500,384.0,374.4,28.5366,40,88.0,100,68.5,77.8,74.8
20160229020000,384.0,374.4,28.5366,40,78.7,100,68.4,77.8,74.8
20160229021500,384.0,387.2,29.5122,40,87.5,100,68.5,77.8,74.8
20160229023000,384.0,374.4,28.5366,40,79.2,100,68.4,77.8,74.8
20160229024500,384.0,396.8,30.2439,40,86.5,100,68.4,77.8,74.8
20160229030000,384.0,396.8,30.2439,40,89.2,100,68.4,77.8,74.8
20160229031500,384.0,396.8,30.2439,40,78.7,100,68.3,77.8,74.8
20160229033000,384.0,374.4,28.5366,40,89.2,100,68.4,77.8,74.8
20160229034500,384.0,387.2,29.5122,40,85.0,100,68.4,77.8,74.8
20160229040000,384.0,387.2,29.5122,40,80.2,100,68.3,77.8,74.8
20160229041500,384.0,374.4,28.5366,40,86.2,100,68.4,77.8,74.8
20160229043000,384.0,406.4,30.9756,40,86.2,100,68.2,77.8,74.8
20160229044500,384.0,374.4,28.5366,40,88.1,100,68.2,77.8,74.8
20160229050000,384.0,374.4,28.5366,40,83.9,100,68.3,77.8,74.8
20160229051500,384.0,396.8,30.2439,40,89.2,100,68.2,77.8,74.8
20160229053000,384.0,387.2,29.5122,40,81.8,100,68.3,77.8,74.8
20160229054500,384.0,374.4,28.5366,40,84.3,100,68.2,77.8,74.8
20160229060000,384.0,387.2,29.5122,40,86.8,100,68.3,77.8,74.8
20160229061500,384.0,387.2,29.5122,40,79.7,100,68.3,77.8,74.8
20160229063000,384.0,387.2,29.5122,40,89.2,100,68.3,77.8,74.8
20160229064500,384.0,396.8,30.2439,40,81.9,100,68.3,77.8,74.8
20160229070000,384.0,374.4,28.5366,40,87.4,100,68.3,77.8,74.8
20160229071500,384.0,361.6,27.561,40,78.3,100,68.9,77.8,74.8
20160229073000,384.0,323.2,24.6341,40,81.1,100,69.1,77.8,74.8
20160229074500,384.0,348.8,26.5854,40,79.7,100,69.8,77.8,74.8
20160229080000,384.0,339.2,25.8537,40,91.7,100,71.2,77.8,74.8
20160229081500,384.0,419.2,31.9512,42,79.7,100,71.0,77.8,74.8
20160229083000,384.0,406.4,30.9756,41,79.7,100,71.2,77.8,74.8
20160229084500,384.0,387.2,29.5122,41,88.6,100,71.0,77.8,74.8
20160229090000,384.0,396.8,30.2439,41,80.3,100,71.0,77.8,74.8
20160229091500,384.0,361.6,27.561,41,88.1,100,71.0,77.8,74.8
20160229093000,384.0,396.8,30.2439,41,87.1,100,71.2,77.8,74.8
20160229094500,384.0,387.2,29.5122,41,80.7,100,71.3,77.8,74.8
20160229100000,384.0,396.8,30.2439,41,87.4,100,71.4,77.8,74.8
20160229101500,384.0,396.8,30.2439,41,89.9,100,71.6,77.8,74.8
20160229103000,384.0,361.6,27.561,41,88.7,100,71.4,77.8,74.8
20160229104500,384.0,387.2,29.5122,41,88.7,100,71.2,77.8,74.8
20160229110000,384.0,396.8,30.2439,41,87.4,100,71.2,77.8,74.8
20160229111500,384.0,361.6,27.561,41,82.6,100,71.3,77.8,74.8
20160229113000,384.0,348.8,26.5854,41,83.8,100,71.7,77.8,74.8
20160229114500,384.0,387.2,29.5122,42,86.6,100,72.0,77.8,74.8
20160229120000,384.0,374.4,28.5366,42,92.3,100,72.3,77.8,74.8
20160229121500,384.0,374.4,28.5366,42,88.2,100,72.3,77.8,74.8
20160229123000,384.0,396.8,30.2439,42,84.4,100,71.8,77.8,74.8
20160229124500,384.0,435.2,33.1707,41,81.6,100,71.7,77.8,74.8
20160229130000,384.0,425.6,32.439,41,85.5,100,72.0,77.8,74.8
20160229131500,384.0,419.2,31.9512,41,87.5,100,71.4,77.8,74.8
20160229133000,384.0,396.8,30.2439,41,81.6,100,71.2,77.8,74.8
20160229134500,384.0,425.6,32.439,41,83.7,100,71.0,77.8,74.8
20160229140000,384.0,406.4,30.9756,41,89.2,100,71.1,77.8,74.8
20160229141500,384.0,419.2,31.9512,41,81.8,100,70.6,77.8,74.8
20160229143000,384.0,419.2,31.9512,41,80.1,100,70.4,77.8,74.8
20160229144500,384.0,419.2,31.9512,41,86.5,100,70.5,77.8,74.8
20160229150000,384.0,406.4,30.9756,41,84.4,100,70.7,77.8,74.8
20160229151500,384.0,387.2,29.5122,41,81.1,100,70.8,77.8,74.8
20160229153000,384.0,396.8,30.2439,41,81.1,100,70.9,77.8,74.8
20160229154500,384.0,406.4,30.9756,41,86.2,100,70.5,77.8,74.8
20160229160000,384.0,387.2,29.5122,41,89.2,100,70.6,77.8,74.8
20160229161500,384.0,406.4,30.9756,41,82.6,100,70.3,77.8,74.8
20160229163000,384.0,396.8,30.2439,41,80.7,100,70.3,77.8,74.8
20160229164500,384.0,396.8,30.2439,41,79.7,100,70.3,77.8,74.8
20160229170000,384.0,406.4,30.9756,41,84.3,100,70.2,77.8,74.8
20160229171500,384.0,406.4,30.9756,41,86.0,100,70.4,77.8,74.8
20160229173000,384.0,387.2,29.5122,41,80.7,100,70.0,77.8,74.8
20160229174500,384.0,396.8,30.2439,41,80.7,100,70.0,77.8,74.8
20160229180000,384.0,396.8,30.2439,41,88.1,100,69.8,77.8,74.8
20160229181500,384.0,396.8,30.2439,41,81.6,100,70.2,77.8,74.8
20160229183000,384.0,387.2,29.5122,41,84.2,100,70.2,77.8,74.8
20160229184500,384.0,374.4,28.5366,41,84.2,100,70.0,77.8,74.8
20160229190000,384.0,387.2,29.5122,41,83.0,100,70.0,77.8,74.8
20160229191500,384.0,396.8,30.2439,41,88.1,100,70.0,77.8,74.8
20160229193000,384.0,387.2,29.5122,41,80.7,100,70.0,77.8,74.8
20160229194500,384.0,406.4,30.9756,41,87.4,100,69.8,77.8,74.8
20160229200000,384.0,396.8,30.2439,41,79.7,100,69.8,77.8,74.8
20160229201500,384.0,396.8,30.2439,41,87.3,100,69.9,77.8,74.8
20160229203000,384.0,396.8,30.2439,41,79.3,100,69.8,77.8,74.8
20160229204500,384.0,396.8,30.2439,41,84.3,100,69.8,77.8,74.8
20160229210000,384.0,387.2,29.5122,41,81.7,100,69.7,77.8,74.8
20160229211500,384.0,387.2,29.5122,41,81.7,100,69.8,77.8,74.8
20160229213000,384.0,396.8,30.2439,41,85.7,100,69.8,77.8,74.8
20160229214500,384.0,396.8,30.2439,41,78.7,100,69.8,77.8,74.8
20160229220000,384.0,387.2,29.5122,41,83.7,100,69.6,77.8,74.8
20160229221500,384.0,387.2,29.5122,41,84.6,100,69.7,77.8,74.8
20160229223000,384.0,396.8,30.2439,41,78.7,100,69.7,77.8,74.8
20160229224500,384.0,396.8,30.2439,41,88.7,100,69.7,77.8,74.8
20160229230000,384.0,387.2,29.5122,41,79.7,100,69.6,77.8,74.8
20160229231500,384.0,387.2,29.5122,41,84.9,100,69.6,77.8,74.8
20160229233000,384.0,387.2,29.5122,41,83.1,100,69.6,77.8,74.8
20160229234500,384.0,396.8,30.2439,41,80.0,100,69.7,77.8,74.8
20160301000000,384.0,396.8,30.2439,41,86.1,100,69.6,77.8,74.8
20160301001500,384.0,387.2,29.5122,41,87.3,100,69.5,77.8,74.8
20160301003000,384.0,406.4,30.9756,41,84.8,100,69.6,77.8,74.8
20160301004500,384.0,374.4,28.5366,41,79.7,100,69.6,77.8,74.8
20160301010000,384.0,387.2,29.5122,41,82.2,100,69.7,77.8,74.8
20160301011500,384.0,396.8,30.2439,41,82.2,100,69.6,77.8,74.8
20160301013000,384.0,387.2,29.5122,41,79.7,100,69.4,77.8,74.8
20160301014500,384.0,387.2,29.5122,41,72.5,100,69.2,77.8,74.8
20160301020000,384.0,387.2,29.5122,41,84.9,100,69.2,77.8,74.8
20160301021500,384.0,396.8,30.2439,41,81.2,100,69.5,77.8,74.8
20160301023000,384.0,406.4,30.9756,41,81.2,100,69.6,77.8,74.8
20160301024500,384.0,387.2,29.5122,41,84.6,100,69.5,77.8,74.8
20160301030000,384.0,374.4,28.5366,41,88.6,100,69.5,77.8,74.8
20160301031500,384.0,374.4,28.5366,41,87.4,100,69.4,77.8,74.8
20160301033000,384.0,396.8,30.2439,41,85.5,100,69.4,77.8,74.8
20160301034500,384.0,396.8,30.2439,41,79.2,100,69.5,77.8,74.8
20160301040000,384.0,387.2,29.5122,41,82.3,100,69.6,77.8,74.8
20160301041500,384.0,387.2,29.5122,41,85.0,100,69.6,77.8,74.8
20160301043000,384.0,374.4,28.5366,41,86.9,100,69.3,77.8,74.8
20160301044500,384.0,387.2,29.5122,41,86.9,100,69.5,77.8,74.8
20160301050000,384.0,396.8,30.2439,41,84.3,100,69.6,77.8,74.8
20160301051500,384.0,387.2,29.5122,41,79.7,100,69.5,77.8,74.8
20160301053000,384.0,387.2,29.5122,41,79.7,100,69.6,77.8,74.8
20160301054500,384.0,387.2,29.5122,41,80.7,100,69.7,77.8,74.8
20160301060000,384.0,387.2,29.5122,41,86.6,100,69.4,77.8,74.8
20160301061500,384.0,396.8,30.2439,41,83.4,100,69.6,77.8,74.8
20160301063000,384.0,361.6,27.561,41,85.1,100,69.7,77.8,74.8
20160301064500,384.0,387.2,29.5122,41,81.6,100,69.5,77.8,74.8
20160301070000,384.0,374.4,28.5366,41,90.9,100,69.8,77.8,74.8
20160301071500,384.0,387.2,29.5122,41,79.2,100,70.0,77.8,74.8
20160301073000,384.0,387.2,29.5122,41,80.7,100,70.0,77.8,74.8
20160301074500,384.0,396.8,30.2439,41,79.7,100,70.7,77.8,74.8
20160301080000,384.0,396.8,30.2439,41,87.0,100,71.4,77.8,74.8
20160301081500,384.0,396.8,30.2439,41,79.2,100,71.3,77.8,74.8
20160301083000,384.0,387.2,29.5122,41,86.1,100,71.5,77.8,74.8
20160301084500,384.0,387.2,29.5122,41,82.6,100,71.5,77.8,74.8
20160301090000,384.0,361.6,27.561,41,88.1,100,70.8,77.8,74.8
20160301091500,384.0,361.6,27.561,41,82.1,100,70.7,77.8,74.8
20160301093000,384.0,387.2,29.5122,41,87.5,100,70.9,77.8,74.8
20160301094500,384.0,361.6,27.561,41,82.6,100,71.3,77.8,74.8
20160301100000,384.0,387.2,29.5122,41,88.1,100,71.3,77.8,74.8
20160301101500,384.0,374.4,28.5366,41,82.6,100,70.8,77.8,74.8
20160301103000,384.0,361.6,27.561,41,89.3,100,70.7,77.8,74.8
20160301104500,384.0,374.4,28.5366,41,81.7,100,70.9,77.8,74.8
20160301110000,384.0,374.4,28.5366,41,86.3,100,71.6,77.8,74.8
20160301111500,384.0,361.6,27.561,41,91.1,100,72.5,77.8,74.8
20160301113000,384.0,387.2,29.5122,41,82.6,100,73.6,77.8,74.8
20160301114500,384.0,387.2,29.5122,41,87.0,100,73.9,77.8,74.8
20160301120000,384.0,387.2,29.5122,41,82.6,100,73.6,77.8,74.8
20160301121500,384.0,387.2,29.5122,41,86.9,100,73.8,77.8,74.8
20160301123000,384.0,396.8,30.2439,41,84.9,100,73.6,77.8,74.8
20160301124500,384.0,406.4,30.9756,41,82.1,100,73.4,77.8,74.8
20160301130000,384.0,396.8,30.2439,41,88.1,100,72.9,77.8,74.8
20160301131500,384.0,396.8,30.2439,41,81.1,100,72.7,77.8,74.8
20160301133000,384.0,396.8,30.2439,41,87.5,100,72.1,77.8,74.8
20160301134500,384.0,396.8,30.2439,41,82.1,100,72.0,77.8,74.8
20160301140000,384.0,419.2,31.9512,41,84.1,100,71.7,77.8,74.8
20160301141500,384.0,396.8,30.2439,41,81.1,100,71.8,77.8,74.8
20160301143000,384.0,419.2,31.9512,41,88.6,100,71.4,77.8,74.8
20160301144500,384.0,419.2,31.9512,41,81.1,100,71.4,77.8,74.8
20160301150000,384.0,425.6,32.439,41,88.3,100,71.3,77.8,74.8
20160301151500,384.0,419.2,31.9512,41,82.6,100,71.4,77.8,74.8
20160301153000,384.0,419.2,31.9512,41,79.7,100,71.2,77.8,74.8
20160301154500,384.0,419.2,31.9512,41,88.1,100,71.3,77.8,74.8
20160301160000,384.0,425.6,32.439,41,81.6,100,71.3,77.8,74.8
20160301161500,384.0,419.2,31.9512,41,81.6,100,71.4,77.8,74.8
20160301163000,384.0,425.6,32.439,41,86.2,100,71.2,77.8,74.8
20160301164500,384.0,419.2,31.9512,41,80.7,100,71.2,77.8,74.8
20160301170000,384.0,419.2,31.9512,41,87.5,100,71.0,77.8,74.8
20160301171500,384.0,419.2,31.9512,41,80.7,100,71.0,77.8,74.8
20160301173000,384.0,425.6,32.439,41,83.8,100,71.0,77.8,74.8
20160301174500,384.0,406.4,30.9756,41,79.2,100,71.5,77.8,74.8
20160301180000,384.0,406.4,30.9756,41,81.1,100,71.6,77.8,74.8
20160301181500,384.0,406.4,30.9756,41,82.9,100,71.6,77.8,74.8
20160301183000,384.0,396.8,30.2439,41,82.9,100,71.2,77.8,74.8
20160301184500,384.0,387.2,29.5122,41,86.8,100,71.0,77.8,74.8
20160301190000,384.0,406.4,30.9756,41,80.2,100,70.5,77.8,74.8
20160301191500,384.0,396.8,30.2439,41,89.0,100,70.7,77.8,74.8
20160301193000,384.0,406.4,30.9756,41,80.2,100,70.4,77.8,74.8
20160301194500,384.0,396.8,30.2439,41,85.6,100,70.3,77.8,74.8
20160301200000,384.0,396.8,30.2439,41,80.4,100,70.5,77.8,74.8
20160301201500,384.0,406.4,30.9756,41,82.5,100,70.2,77.8,74.8
20160301203000,384.0,396.8,30.2439,41,86.8,100,70.5,77.8,74.8
20160301204500,384.0,387.2,29.5122,41,80.7,100,70.5,77.8,74.8
20160301210000,384.0,396.8,30.2439,41,88.0,100,70.2,77.8,74.8
20160301211500,384.0,387.2,29.5122,41,79.7,100,70.3,77.8,74.8
20160301213000,384.0,387.2,29.5122,41,86.3,100,70.3,77.8,74.8
20160301214500,384.0,396.8,30.2439,41,80.2,100,70.3,77.8,74.8
20160301220000,384.0,374.4,28.5366,41,83.5,100,70.2,77.8,74.8
20160301221500,384.0,387.2,29.5122,41,83.5,100,70.3,77.8,74.8
20160301223000,384.0,387.2,29.5122,41,82.1,100,70.0,77.8,74.8
20160301224500,384.0,387.2,29.5122,41,84.3,100,70.2,77.8,74.8
20160301230000,384.0,396.8,30.2439,41,80.2,100,70.3,77.8,74.8
20160301231500,384.0,387.2,29.5122,41,85.0,100,70.2,77.8,74.8
20160301233000,384.0,396.8,30.2439,41,80.2,100,70.1,77.8,74.8
20160301234500,384.0,374.4,28.5366,41,82.1,100,70.1,77.8,74.8
20160302000000,384.0,396.8,30.2439,41,83.1,100,70.1,77.8,74.8
20160302001500,384.0,374.4,28.5366,41,83.1,100,70.2,77.8,74.8
20160302003000,384.0,387.2,29.5122,41,86.8,100,70.0,77.8,74.8
20160302004500,384.0,374.4,28.5366,41,79.9,100,70.0,77.8,74.8
20160302010000,384.0,396.8,30.2439,41,79.9,100,70.0,77.8,74.8
20160302011500,384.0,339.2,25.8537,38,90.5,100,69.8,77.8,74.8
20160302013000,384.0,339.2,25.8537,38,82.6,100,69.8,77.8,74.8
20160302014500,384.0,339.2,25.8537,38,88.2,100,69.8,77.8,74.8
20160302020000,384.0,348.8,26.5854,38,82.2,100,69.8,77.8,74.8
20160302021500,384.0,339.2,25.8537,38,84.4,100,69.8,77.8,74.8
20160302023000,384.0,348.8,26.5854,38,89.2,100,69.8,77.8,74.8
20160302024500,384.0,348.8,26.5854,38,82.8,100,69.7,77.8,74.8
20160302030000,384.0,339.2,25.8537,38,85.6,100,69.8,77.8,74.8
20160302031500,384.0,348.8,26.5854,38,88.0,100,69.8,77.8,74.8
20160302033000,384.0,348.8,26.5854,38,81.6,100,69.8,77.8,74.8
20160302034500,384.0,348.8,26.5854,38,84.4,100,69.8,77.8,74.8
20160302040000,384.0,348.8,26.5854,38,89.2,100,69.8,77.8,74.8
20160302041500,384.0,348.8,26.5854,38,82.5,100,69.7,77.8,74.8
20160302043000,384.0,361.6,27.561,38,85.0,100,69.7,77.8,74.8
20160302044500,384.0,348.8,26.5854,38,89.2,100,69.8,77.8,74.8
20160302050000,384.0,361.6,27.561,38,83.1,100,69.7,77.8,74.8
20160302051500,384.0,348.8,26.5854,38,84.8,100,69.7,77.8,74.8
20160302053000,384.0,348.8,26.5854,38,88.6,100,69.7,77.8,74.8
20160302054500,384.0,361.6,27.561,38,80.7,100,69.6,77.8,74.8
20160302060000,384.0,374.4,28.5366,38,88.5,100,69.7,77.8,74.8
20160302061500,384.0,348.8,26.5854,38,84.5,100,69.9,77.8,74.8
20160302063000,384.0,374.4,28.5366,38,82.5,100,69.8,77.8,74.8
20160302064500,384.0,374.4,28.5366,38,89.2,100,69.7,77.8,74.8
20160302070000,384.0,361.6,27.561,38,82.0,100,69.7,77.8,74.8
20160302071500,384.0,361.6,27.561,38,85.6,100,69.7,77.8,74.8
20160302073000,384.0,387.2,29.5122,38,87.4,100,69.6,77.8,74.8
20160302074500,384.0,361.6,27.561,38,81.1,100,70.2,77.8,74.8
20160302080000,384.0,361.6,27.561,38,88.0,100,70.7,77.8,74.8
20160302081500,384.0,374.4,28.5366,38,84.9,100,70.7,77.8,74.8
20160302083000,384.0,361.6,27.561,38,83.2,100,70.7,77.8,74.8
20160302084500,384.0,374.4,28.5366,38,88.0,100,70.4,77.8,74.8
20160302090000,384.0,361.6,27.561,38,82.6,100,70.7,77.8,74.8
20160302091500,384.0,348.8,26.5854,38,88.1,100,70.8,77.8,74.8
20160302093000,384.0,374.4,28.5366,38,85.6,100,70.7,77.8,74.8
20160302094500,384.0,361.6,27.561,38,82.1,100,70.5,77.8,74.8
20160302100000,384.0,361.6,27.561,38,86.7,100,70.5,77.8,74.8
20160302101500,384.0,374.4,28.5366,38,88.6,100,70.4,77.8,74.8
20160302103000,384.0,374.4,28.5366,38,81.9,100,70.5,77.8,74.8
20160302104500,384.0,361.6,27.561,38,87.2,100,70.7,77.8,74.8
20160302110000,384.0,387.2,29.5122,38,87.2,100,71.3,77.8,74.8
20160302111500,384.0,361.6,27.561,38,82.6,100,72.1,77.8,74.8
20160302113000,384.0,361.6,27.561,38,88.7,100,72.7,77.8,74.8
20160302114500,384.0,361.6,27.561,38,84.3,100,72.8,77.8,74.8
20160302120000,384.0,361.6,27.561,38,84.3,100,73.1,77.8,74.8
20160302121500,384.0,361.6,27.561,38,89.7,100,73.1,77.8,74.8
20160302123000,384.0,374.4,28.5366,38,82.6,100,72.4,77.8,74.8
20160302124500,384.0,361.6,27.561,38,89.9,100,72.4,77.8,74.8
20160302130000,384.0,374.4,28.5366,38,82.7,100,72.6,77.8,74.8
20160302131500,384.0,374.4,28.5366,38,87.5,100,72.7,77.8,74.8
20160302133000,384.0,374.4,28.5366,38,87.5,100,72.8,77.8,74.8
20160302134500,384.0,374.4,28.5366,38,83.2,100,72.3,77.8,74.8
20160302140000,384.0,374.4,28.5366,38,89.2,100,71.8,77.8,74.8
20160302141500,384.0,361.6,27.561,38,82.1,100,71.7,77.8,74.8
20160302143000,384.0,374.4,28.5366,38,86.2,100,71.3,77.8,74.8
20160302144500,384.0,374.4,28.5366,38,83.1,100,71.2,77.8,74.8
20160302150000,384.0,361.6,27.561,38,83.1,100,70.9,77.8,74.8
20160302151500,384.0,361.6,27.561,38,89.2,100,70.7,77.8,74.8
20160302153000,384.0,361.6,27.561,38,81.6,100,70.8,77.8,74.8
20160302154500,384.0,387.2,29.5122,38,86.3,100,70.7,77.8,74.8
20160302160000,384.0,361.6,27.561,38,82.0,100,70.7,77.8,74.8
20160302161500,384.0,374.4,28.5366,38,85.0,100,70.5,77.8,74.8
20160302163000,384.0,361.6,27.561,38,89.2,100,70.4,77.8,74.8
20160302164500,384.0,374.4,28.5366,38,86.8,100,70.2,77.8,74.8
20160302170000,384.0,361.6,27.561,38,81.6,100,70.2,77.8,74.8
20160302171500,384.0,374.4,28.5366,38,81.6,100,70.2,77.8,74.8
20160302173000,384.0,361.6,27.561,38,81.6,100,70.1,77.8,74.8
20160302174500,384.0,361.6,27.561,38,86.3,100,70.2,77.8,74.8
20160302180000,384.0,374.4,28.5366,38,90.4,100,70.0,77.8,74.8
20160302181500,384.0,361.6,27.561,38,89.0,100,70.0,77.8,74.8
20160302183000,384.0,361.6,27.561,38,82.5,100,70.0,77.8,74.8
20160302184500,384.0,361.6,27.561,38,81.6,100,70.0,77.8,74.8
20160302190000,384.0,348.8,26.5854,38,85.6,100,69.8,77.8,74.8
20160302191500,384.0,361.6,27.561,38,89.3,100,69.8,77.8,74.8
20160302193000,384.0,348.8,26.5854,38,86.2,100,69.8,77.8,74.8
20160302194500,384.0,348.8,26.5854,38,80.2,100,69.8,77.8,74.8
20160302200000,384.0,348.8,26.5854,38,82.7,100,69.8,77.8,74.8
20160302201500,384.0,374.4,28.5366,38,87.3,100,69.8,77.8,74.8
20160302203000,384.0,374.4,28.5366,38,85.5,100,69.7,77.8,74.8
20160302204500,384.0,361.6,27.561,38,80.2,100,69.8,77.8,74.8
20160302210000,384.0,374.4,28.5366,38,82.1,100,69.7,77.8,74.8
20160302211500,384.0,374.4,28.5366,38,88.7,100,69.7,77.8,74.8
20160302213000,384.0,374.4,28.5366,38,87.4,100,69.7,77.8,74.8
20160302214500,384.0,361.6,27.561,38,81.1,100,69.7,77.8,74.8
20160302220000,384.0,361.6,27.561,38,86.9,100,69.6,77.8,74.8
20160302221500,384.0,361.6,27.561,38,89.2,100,69.6,77.8,74.8
20160302223000,384.0,361.6,27.561,38,83.4,100,69.7,77.8,74.8
20160302224500,384.0,361.6,27.561,38,85.8,100,69.7,77.8,74.8
20160302230000,384.0,374.4,28.5366,38,88.0,100,69.6,77.8,74.8
20160302231500,384.0,361.6,27.561,38,81.5,100,69.6,77.8,74.8
20160302233000,384.0,348.8,26.5854,38,83.2,100,69.6,77.8,74.8
20160302234500,384.0,361.6,27.561,38,90.4,100,69.5,77.8,74.8
20160303000000,384.0,361.6,27.561,38,81.1,100,69.6,77.8,74.8
20160303001500,384.0,348.8,26.5854,38,90.5,100,69.6,77.8,74.8
20160303003000,384.0,348.8,26.5854,38,86.8,100,69.6,77.8,74.8
20160303004500,384.0,374.4,28.5366,38,80.2,100,69.5,77.8,74.8
20160303010000,384.0,374.4,28.5366,38,86.9,100,69.5,77.8,74.8
20160303011500,384.0,374.4,28.5366,38,88.0,100,69.6,77.8,74.8
20160303013000,384.0,361.6,27.561,38,81.1,100,69.4,77.8,74.8
20160303014500,384.0,361.6,27.561,38,87.5,100,69.5,77.8,74.8
20160303020000,384.0,374.4,28.5366,38,88.6,100,69.5,77.8,74.8
20160303021500,384.0,361.6,27.561,38,81.6,100,69.4,77.8,74.8
20160303023000,384.0,374.4,28.5366,38,83.6,100,69.4,77.8,74.8
20160303024500,384.0,348.8,26.5854,38,88.7,100,69.6,77.8,74.8
20160303030000,384.0,361.6,27.561,38,84.9,100,69.5,77.8,74.8
20160303031500,384.0,361.6,27.561,38,84.9,100,69.4,77.8,74.8
20160303033000,384.0,374.4,28.5366,38,91.1,100,69.4,77.8,74.8
20160303034500,384.0,361.6,27.561,38,84.4,100,69.4,77.8,74.8
20160303040000,384.0,361.6,27.561,38,82.1,100,69.5,77.8,74.8
20160303041500,384.0,361.6,27.561,38,90.4,100,69.6,77.8,74.8
20160303043000,384.0,374.4,28.5366,38,81.5,100,69.4,77.8,74.8
20160303044500,384.0,348.8,26.5854,38,81.5,100,69.4,77.8,74.8
20160303050000,384.0,361.6,27.561,38,91.1,100,69.4,77.8,74.8
20160303051500,384.0,361.6,27.561,38,84.9,100,69.4,77.8,74.8
20160303053000,384.0,361.6,27.561,38,81.6,100,69.6,77.8,74.8
20160303054500,384.0,374.4,28.5366,38,83.8,100,69.6,77.8,74.8
20160303060000,384.0,348.8,26.5854,38,89.8,100,69.4,77.8,74.8
20160303061500,384.0,361.6,27.561,38,86.4,100,69.8,77.8,74.8
20160303063000,384.0,374.4,28.5366,38,82.1,100,69.6,77.8,74.8
20160303064500,384.0,361.6,27.561,38,87.5,100,69.6,77.8,74.8
20160303070000,384.0,361.6,27.561,38,89.8,100,69.6,77.8,74.8
20160303071500,384.0,374.4,28.5366,38,85.0,100,69.6,77.8,74.8
20160303073000,384.0,374.4,28.5366,38,83.2,100,69.7,77.8,74.8
20160303074500,384.0,361.6,27.561,38,90.4,100,70.5,77.8,74.8
20160303080000,384.0,361.6,27.561,38,84.3,100,71.3,77.8,74.8
20160303081500,384.0,374.4,28.5366,38,84.3,100,71.5,77.8,74.8
20160303083000,384.0,374.4,28.5366,38,82.0,100,71.5,77.8,74.8
20160303084500,384.0,361.6,27.561,38,85.1,100,71.2,77.8,74.8
20160303090000,384.0,361.6,27.561,38,89.2,100,71.4,77.8,74.8
20160303091500,384.0,374.4,28.5366,38,81.6,100,71.4,77.8,74.8
20160303093000,384.0,374.4,28.5366,38,83.2,100,70.9,77.8,74.8
20160303094500,384.0,361.6,27.561,38,82.0,100,71.7,77.8,74.8
20160303100000,384.0,361.6,27.561,38,84.4,100,71.4,77.8,74.8
20160303101500,384.0,348.8,26.5854,38,86.2,100,71.0,77.8,74.8
20160303103000,384.0,361.6,27.561,38,88.7,100,70.8,77.8,74.8
20160303104500,384.0,361.6,27.561,38,91.7,100,70.8,77.8,74.8
20160303110000,384.0,361.6,27.561,38,86.8,100,71.0,77.8,74.8
20160303111500,384.0,387.2,29.5122,38,82.5,100,71.9,77.8,74.8
20160303113000,384.0,361.6,27.561,38,82.5,100,72.3,77.8,74.8
20160303114500,384.0,374.4,28.5366,38,85.1,100,73.6,77.8,74.8
20160303120000,384.0,374.4,28.5366,38,91.1,100,73.9,77.8,74.8
20160303121500,384.0,374.4,28.5366,38,91.1,100,73.6,77.8,74.8
20160303123000,384.0,387.2,29.5122,38,89.3,100,73.1,77.8,74.8
20160303124500,384.0,339.2,25.8537,38,89.3,100,72.9,77.8,74.8
20160303130000,384.0,374.4,28.5366,38,86.8,100,71.3,77.8,74.8
20160303131500,384.0,374.4,28.5366,38,85.0,100,71.3,77.8,74.8
20160303133000,384.0,396.8,30.2439,38,85.0,100,71.4,77.8,74.8
20160303134500,384.0,396.8,30.2439,38,82.6,100,71.6,77.8,74.8
20160303140000,384.0,406.4,30.9756,38,83.7,100,71.6,77.8,74.8
20160303141500,384.0,396.8,30.2439,38,81.6,100,71.6,77.8,74.8
20160303143000,384.0,396.8,30.2439,38,81.6,100,71.6,77.8,74.8
20160303144500,384.0,406.4,30.9756,38,82.5,100,71.4,77.8,74.8
20160303150000,384.0,396.8,30.2439,38,88.4,100,71.4,77.8,74.8
20160303151500,384.0,406.4,30.9756,38,85.1,100,71.2,77.8,74.8
20160303153000,384.0,374.4,28.5366,38,83.2,100,71.0,77.8,74.8
20160303154500,384.0,387.2,29.5122,38,82.0,100,70.9,77.8,74.8
20160303160000,384.0,406.4,30.9756,38,84.0,100,70.8,77.8,74.8
20160303161500,384.0,387.2,29.5122,38,87.9,100,70.9,77.8,74.8
20160303163000,384.0,396.8,30.2439,38,87.9,100,70.8,77.8,74.8
20160303164500,384.0,396.8,30.2439,38,85.0,100,70.8,77.8,74.8
20160303170000,384.0,406.4,30.9756,38,82.6,100,70.7,77.8,74.8
20160303171500,384.0,387.2,29.5122,38,82.6,100,70.8,77.8,74.8
20160303173000,384.0,396.8,30.2439,38,83.8,100,70.6,77.8,74.8
20160303174500,384.0,387.2,29.5122,38,85.8,100,70.4,77.8,74.8
20160303180000,384.0,387.2,29.5122,38,81.1,100,70.2,77.8,74.8
20160303181500,384.0,361.6,27.561,38,84.8,100,70.4,77.8,74.8
20160303183000,384.0,374.4,28.5366,38,86.8,100,70.1,77.8,74.8
20160303184500,384.0,348.8,26.5854,38,88.0,100,70.0,77.8,74.8
20160303190000,384.0,387.2,29.5122,38,89.2,100,69.9,77.8,74.8
20160303191500,384.0,374.4,28.5366,38,83.7,100,69.8,77.8,74.8
20160303193000,384.0,374.4,28.5366,38,82.6,100,69.8,77.8,74.8
20160303194500,384.0,361.6,27.561,38,86.7,100,69.9,77.8,74.8
20160303200000,384.0,387.2,29.5122,38,86.7,100,69.7,77.8,74.8
20160303201500,384.0,374.4,28.5366,38,86.7,100,69.8,77.8,74.8
20160303203000,384.0,374.4,28.5366,38,86.7,100,69.9,77.8,74.8
20160303204500,384.0,374.4,28.5366,38,86.7,100,69.8,77.8,74.8
20160303210000,384.0,374.4,28.5366,38,86.7,100,69.8,77.8,74.8
20160303211500,384.0,387.2,29.5122,38,86.7,100,69.8,77.8,74.8
20160303213000,384.0,361.6,27.561,38,88.1,100,69.8,77.8,74.8
20160303214500,384.0,361.6,27.561,38,88.1,100,69.8,77.8,74.8
20160303220000,384.0,374.4,28.5366,38,83.7,100,69.7,77.8,74.8
20160303221500,384.0,374.4,28.5366,38,81.1,100,69.7,77.8,74.8
20160303223000,384.0,374.4,28.5366,38,83.7,100,69.7,77.8,74.8
20160303224500,384.0,374.4,28.5366,38,87.8,100,69.6,77.8,74.8
20160303230000,384.0,374.4,28.5366,38,86.5,100,69.6,77.8,74.8
20160303231500,384.0,374.4,28.5366,38,81.1,100,69.6,77.8,74.8
20160303233000,384.0,374.4,28.5366,38,89.8,100,69.7,77.8,74.8
20160303234500,384.0,361.6,27.561,38,87.3,100,69.7,77.8,74.8
20160304000000,384.0,387.2,29.5122,38,81.1,100,69.4,77.8,74.8
20160304001500,384.0,387.2,29.5122,38,86.9,100,69.5,77.8,74.8
20160304003000,384.0,361.6,27.561,38,89.2,100,69.5,77.8,74.8
20160304004500,384.0,374.4,28.5366,38,84.4,100,69.5,77.8,74.8
20160304010000,384.0,374.4,28.5366,38,81.6,100,69.5,77.8,74.8
20160304011500,384.0,387.2,29.5122,38,88.7,100,69.3,77.8,74.8
20160304013000,384.0,387.2,29.5122,38,87.1,100,69.5,77.8,74.8
20160304014500,384.0,374.4,28.5366,38,80.7,100,69.6,77.8,74.8
20160304020000,384.0,374.4,28.5366,38,89.3,100,69.4,77.8,74.8
20160304021500,384.0,396.8,30.2439,38,84.9,100,69.4,77.8,74.8
20160304023000,384.0,387.2,29.5122,38,80.7,100,69.4,77.8,74.8
20160304024500,384.0,387.2,29.5122,38,89.8,100,69.3,77.8,74.8
20160304030000,384.0,387.2,29.5122,38,82.7,100,69.3,77.8,74.8
20160304031500,384.0,387.2,29.5122,38,84.8,100,69.3,77.8,74.8
20160304033000,384.0,374.4,28.5366,38,88.6,100,69.3,77.8,74.8
20160304034500,384.0,387.2,29.5122,38,81.1,100,69.3,77.8,74.8
20160304040000,384.0,387.2,29.5122,38,89.8,100,69.3,77.8,74.8
20160304041500,384.0,387.2,29.5122,38,80.7,100,69.3,77.8,74.8
20160304043000,384.0,387.2,29.5122,38,89.5,100,69.1,77.8,74.8
20160304044500,384.0,396.8,30.2439,38,84.3,100,69.2,77.8,74.8
20160304050000,384.0,387.2,29.5122,38,82.7,100,69.2,77.8,74.8
20160304051500,384.0,374.4,28.5366,38,88.0,100,69.2,77.8,74.8
20160304053000,384.0,374.4,28.5366,38,80.7,100,69.2,77.8,74.8
20160304054500,384.0,387.2,29.5122,38,89.8,100,69.2,77.8,74.8
20160304060000,384.0,374.4,28.5366,38,81.1,100,69.3,77.8,74.8
20160304061500,384.0,387.2,29.5122,38,88.0,100,69.3,77.8,74.8
20160304063000,384.0,387.2,29.5122,38,80.7,100,69.3,77.8,74.8
20160304064500,384.0,387.2,29.5122,38,87.4,100,69.2,77.8,74.8
20160304070000,384.0,396.8,30.2439,38,89.8,100,69.0,77.8,74.8
20160304071500,384.0,387.2,29.5122,38,82.0,100,69.3,77.8,74.8
20160304073000,384.0,387.2,29.5122,38,80.6,100,69.2,77.8,74.8
20160304074500,384.0,374.4,28.5366,38,88.1,100,69.2,77.8,74.8
20160304080000,384.0,374.4,28.5366,38,85.2,100,69.5,77.8,74.8
20160304081500,384.0,361.6,27.561,38,85.2,100,70.1,77.8,74.8
20160304083000,384.0,348.8,26.5854,38,91.5,100,69.8,77.8,74.8
20160304084500,384.0,361.6,27.561,38,86.1,100,69.9,77.8,74.8
20160304090000,384.0,348.8,26.5854,38,86.1,100,69.7,77.8,74.8
20160304091500,384.0,339.2,25.8537,38,90.7,100,69.8,77.8,74.8
20160304093000,384.0,361.6,27.561,39,90.7,100,69.9,77.8,74.8
20160304094500,384.0,348.8,26.5854,39,83.2,100,69.7,77.8,74.8
20160304100000,384.0,361.6,27.561,39,91.0,100,69.9,77.8,74.8
20160304101500,384.0,348.8,26.5854,39,84.2,100,69.7,77.8,74.8
20160304103000,384.0,348.8,26.5854,39,88.4,100,69.7,77.8,74.8
20160304104500,384.0,348.8,26.5854,39,87.2,100,69.8,77.8,74.8
20160304110000,384.0,348.8,26.5854,39,83.8,100,69.8,77.8,74.8
20160304111500,384.0,348.8,26.5854,39,91.4,100,69.7,77.8,74.8
20160304113000,384.0,361.6,27.561,40,88.7,100,70.2,77.8,74.8
20160304114500,384.0,361.6,27.561,40,85.4,100,70.8,77.8,74.8
20160304120000,384.0,374.4,28.5366,40,88.7,100,70.3,77.8,74.8
20160304121500,384.0,387.2,29.5122,40,94.2,100,70.1,77.8,74.8
20160304123000,384.0,396.8,30.2439,40,91.1,100,69.9,77.8,74.8
20160304124500,384.0,374.4,28.5366,40,92.9,100,70.3,77.8,74.8
20160304130000,384.0,396.8,30.2439,40,91.6,100,70.1,77.8,74.8
20160304131500,384.0,419.2,31.9512,40,89.8,100,71.2,77.8,74.8
20160304133000,384.0,406.4,30.9756,39,84.3,100,71.0,77.8,74.8
20160304134500,384.0,419.2,31.9512,39,81.2,100,70.7,77.8,74.8
20160304140000,384.0,406.4,30.9756,39,81.2,100,70.5,77.8,74.8
20160304141500,384.0,396.8,30.2439,39,88.0,100,70.6,77.8,74.8
20160304143000,384.0,396.8,30.2439,39,88.0,100,70.0,77.8,74.8
20160304144500,384.0,419.2,31.9512,39,82.1,100,70.3,77.8,74.8
20160304150000,384.0,419.2,31.9512,39,83.7,100,70.1,77.8,74.8
20160304151500,384.0,406.4,30.9756,39,86.9,100,69.9,77.8,74.8
20160304153000,384.0,419.2,31.9512,39,82.1,100,69.9,77.8,74.8
20160304154500,384.0,419.2,31.9512,39,80.6,100,69.9,77.8,74.8
20160304160000,384.0,406.4,30.9756,39,86.9,100,70.0,77.8,74.8
20160304161500,384.0,387.2,29.5122,39,86.9,100,70.1,77.8,74.8
20160304163000,384.0,406.4,30.9756,39,86.9,100,70.2,77.8,74.8
20160304164500,384.0,406.4,30.9756,39,88.1,100,70.2,77.8,74.8
20160304170000,384.0,387.2,29.5122,39,86.9,100,70.1,77.8,74.8
20160304171500,384.0,396.8,30.2439,39,88.6,100,69.9,77.8,74.8
20160304173000,384.0,396.8,30.2439,39,86.2,100,69.9,77.8,74.8
20160304174500,384.0,406.4,30.9756,39,80.7,100,69.8,77.8,74.8
20160304180000,384.0,387.2,29.5122,39,82.5,100,70.0,77.8,74.8
20160304181500,384.0,387.2,29.5122,39,80.9,100,69.7,77.8,74.8
20160304183000,384.0,396.8,30.2439,39,80.9,100,69.7,77.8,74.8
20160304184500,384.0,387.2,29.5122,39,82.6,100,69.5,77.8,74.8
20160304190000,384.0,406.4,30.9756,39,86.9,100,69.5,77.8,74.8
20160304191500,384.0,396.8,30.2439,39,88.4,100,69.5,77.8,74.8
20160304193000,384.0,396.8,30.2439,39,87.4,100,69.4,77.8,74.8
20160304194500,384.0,396.8,30.2439,39,85.0,100,69.4,77.8,74.8
20160304200000,384.0,387.2,29.5122,39,80.7,100,69.5,77.8,74.8
20160304201500,384.0,396.8,30.2439,39,80.7,100,69.3,77.8,74.8
20160304203000,384.0,396.8,30.2439,39,80.7,100,69.3,77.8,74.8
20160304204500,384.0,396.8,30.2439,39,81.6,100,69.5,77.8,74.8
20160304210000,384.0,396.8,30.2439,39,89.8,100,69.4,77.8,74.8
20160304211500,384.0,396.8,30.2439,39,84.9,100,69.3,77.8,74.8
20160304213000,384.0,387.2,29.5122,39,80.2,100,69.4,77.8,74.8
20160304214500,384.0,387.2,29.5122,39,86.1,100,69.4,77.8,74.8
20160304220000,384.0,396.8,30.2439,39,88.0,100,69.2,77.8,74.8
20160304221500,384.0,406.4,30.9756,39,80.1,100,69.3,77.8,74.8
20160304223000,384.0,396.8,30.2439,39,82.6,100,69.3,77.8,74.8
20160304224500,384.0,396.8,30.2439,39,88.7,100,69.3,77.8,74.8
20160304230000,384.0,396.8,30.2439,39,87.2,100,69.4,77.8,74.8
20160304231500,384.0,396.8,30.2439,39,82.5,100,69.1,77.8,74.8
20160304233000,384.0,396.8,30.2439,39,80.2,100,69.1,77.7,74.7
20160304234500,384.0,396.8,30.2439,39,89.2,100,69.2,77.7,74.7
20160305000000,384.0,396.8,30.2439,39,82.0,100,69.5,77.8,74.8
20160305001500,384.0,396.8,30.2439,39,85.0,100,69.3,77.8,74.8
20160305003000,384.0,406.4,30.9756,39,87.4,100,69.3,77.8,74.8
20160305004500,384.0,387.2,29.5122,39,80.2,100,69.3,77.8,74.8
20160305010000,384.0,387.2,29.5122,39,89.8,100,69.3,77.8,74.8
20160305011500,384.0,339.2,25.8537,38,84.9,100,69.2,77.8,74.8
20160305013000,384.0,339.2,25.8537,38,82.0,100,69.3,77.8,74.8
20160305014500,384.0,339.2,25.8537,39,83.5,100,69.3,77.8,74.8
20160305020000,384.0,348.8,26.5854,39,80.7,100,69.3,77.8,74.8
20160305021500,384.0,361.6,27.561,39,88.7,100,69.1,77.8,74.8
20160305023000,384.0,348.8,26.5854,39,88.7,100,69.3,77.8,74.8
20160305024500,384.0,348.8,26.5854,39,81.7,100,69.3,77.8,74.8
20160305030000,384.0,348.8,26.5854,39,84.9,100,69.3,77.8,74.8
20160305031500,384.0,348.8,26.5854,39,90.4,100,69.4,77.8,74.8
20160305033000,384.0,348.8,26.5854,39,83.6,100,69.4,77.8,74.8
20160305034500,384.0,361.6,27.561,39,87.5,100,69.3,77.8,74.8
20160305040000,384.0,348.8,26.5854,39,85.9,100,69.3,77.8,74.8
20160305041500,384.0,348.8,26.5854,39,90.8,100,69.3,77.8,74.8
20160305043000,384.0,348.8,26.5854,39,86.2,100,69.2,77.8,74.8
20160305044500,384.0,361.6,27.561,39,85.0,100,69.3,77.8,74.8
20160305050000,384.0,348.8,26.5854,39,87.4,100,69.2,77.8,74.8
20160305051500,384.0,348.8,26.5854,39,86.3,100,69.1,77.8,74.8
20160305053000,384.0,348.8,26.5854,39,88.4,100,69.1,77.8,74.8
20160305054500,384.0,339.2,25.8537,39,80.7,100,69.1,77.8,74.8
20160305060000,384.0,348.8,26.5854,39,89.8,100,69.3,77.8,74.8
20160305061500,384.0,348.8,26.5854,39,91.1,100,68.9,77.8,74.8
20160305063000,384.0,348.8,26.5854,39,84.3,100,68.8,77.8,74.8
20160305064500,384.0,361.6,27.561,39,88.0,100,68.7,77.8,74.8
20160305070000,384.0,361.6,27.561,39,89.9,100,68.7,77.8,74.8
20160305071500,384.0,361.6,27.561,39,80.7,100,68.9,77.8,74.8
20160305073000,384.0,323.2,24.6341,39,83.8,100,69.5,77.8,74.8
20160305074500,384.0,339.2,25.8537,39,92.8,100,69.9,77.8,74.8
20160305080000,384.0,339.2,25.8537,39,83.1,100,69.9,77.8,74.8
20160305081500,384.0,339.2,25.8537,39,91.8,100,69.8,77.8,74.8
20160305083000,384.0,339.2,25.8537,39,89.8,100,70.0,77.8,74.8
20160305084500,384.0,339.2,25.8537,39,82.1,100,70.5,77.8,74.8
20160305090000,384.0,348.8,26.5854,39,92.3,100,70.7,77.8,74.8
20160305091500,384.0,339.2,25.8537,39,86.6,100,70.6,77.8,74.8
20160305093000,384.0,339.2,25.8537,39,82.6,100,70.5,77.8,74.8
20160305094500,384.0,348.8,26.5854,39,92.3,100,70.5,77.8,74.8
20160305100000,384.0,348.8,26.5854,39,86.8,100,70.6,77.8,74.8
20160305101500,384.0,348.8,26.5854,39,85.0,100,70.4,77.8,74.8
20160305103000,384.0,348.8,26.5854,39,87.4,100,70.4,77.8,74.8
20160305104500,384.0,348.8,26.5854,39,90.4,100,70.4,77.8,74.8
20160305110000,384.0,339.2,25.8537,39,90.4,100,70.5,77.8,74.8
20160305111500,384.0,348.8,26.5854,39,83.7,100,71.1,77.8,74.8
20160305113000,384.0,339.2,25.8537,39,81.9,100,71.0,77.8,74.8
20160305114500,384.0,348.8,26.5854,39,87.8,100,72.1,77.8,74.8
20160305120000,384.0,361.6,27.561,39,90.9,100,72.9,77.8,74.8
20160305121500,384.0,361.6,27.561,39,86.8,100,73.2,77.8,74.8
20160305123000,384.0,374.4,28.5366,39,82.6,100,73.3,77.8,74.8
20160305124500,384.0,361.6,27.561,39,82.6,100,73.6,77.8,74.8
20160305130000,384.0,387.2,29.5122,39,91.7,100,73.4,77.8,74.8
20160305131500,384.0,374.4,28.5366,39,91.7,100,72.9,77.8,74.8
20160305133000,384.0,361.6,27.561,39,82.5,100,72.7,77.8,74.8
20160305134500,384.0,361.6,27.561,39,84.4,100,71.8,77.8,74.8
20160305140000,384.0,374.4,28.5366,39,88.9,100,71.9,77.8,74.8
20160305141500,384.0,361.6,27.561,39,88.9,100,71.6,77.8,74.8
20160305143000,384.0,348.8,26.5854,39,89.8,100,71.7,77.8,74.8
20160305144500,384.0,361.6,27.561,39,89.8,100,71.5,77.8,74.8
20160305150000,384.0,339.2,25.8537,39,89.8,100,71.5,77.8,74.8
20160305151500,384.0,348.8,26.5854,39,89.8,100,71.2,77.8,74.8
20160305153000,384.0,348.8,26.5854,39,85.6,100,71.3,77.8,74.8
20160305154500,384.0,348.8,26.5854,39,82.9,100,71.5,77.8,74.8
20160305160000,384.0,361.6,27.561,39,82.9,100,70.9,77.7,74.7
20160305161500,384.0,339.2,25.8537,39,82.9,100,71.7,77.8,74.8
20160305163000,384.0,361.6,27.561,39,82.9,100,70.9,77.8,74.8
20160305164500,384.0,361.6,27.561,39,82.9,100,71.4,77.8,74.8
20160305170000,384.0,361.6,27.561,39,82.9,100,70.7,77.8,74.8
