PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305171500,384.0,339.2,25.8537,39,82.9,100,71.4,77.8,74.8
20160305173000,384.0,348.8,26.5854,39,85.8,100,71.5,77.8,74.8
20160305174500,384.0,323.2,24.6341,39,85.8,100,71.0,77.8,74.8
20160305180000,384.0,339.2,25.8537,39,87.1,100,71.2,77.8,74.8
20160305181500,384.0,339.2,25.8537,39,83.9,100,71.3,77.8,74.8
20160305183000,384.0,339.2,25.8537,39,81.6,100,71.4,77.8,74.8
20160305184500,384.0,348.8,26.5854,39,84.4,100,71.4,77.8,74.8
20160305190000,384.0,339.2,25.8537,39,82.6,100,71.4,77.8,74.8
20160305191500,384.0,339.2,25.8537,39,86.9,100,71.3,77.8,74.8
20160305193000,384.0,339.2,25.8537,39,85.0,100,71.3,77.8,74.8
20160305194500,384.0,339.2,25.8537,39,83.0,100,71.4,77.8,74.8
20160305200000,384.0,339.2,25.8537,39,84.9,100,71.3,77.8,74.8
20160305201500,384.0,339.2,25.8537,39,85.9,100,71.2,77.8,74.8
20160305203000,384.0,339.2,25.8537,39,85.9,100,71.3,77.8,74.8
20160305204500,384.0,348.8,26.5854,39,81.6,100,71.2,77.8,74.8
20160305210000,384.0,339.2,25.8537,39,81.6,100,71.3,77.8,74.8
20160305211500,384.0,348.8,26.5854,39,87.3,100,71.2,77.8,74.8
20160305213000,384.0,339.2,25.8537,39,81.6,100,71.1,77.8,74.8
20160305214500,384.0,339.2,25.8537,39,84.5,100,70.9,77.8,74.8
20160305220000,384.0,361.6,27.561,40,91.7,100,71.0,77.8,74.8
20160305221500,384.0,348.8,26.5854,40,90.4,100,70.9,77.8,74.8
20160305223000,384.0,348.8,26.5854,40,88.6,100,71.0,77.8,74.8
20160305224500,384.0,348.8,26.5854,40,85.6,100,71.0,77.8,74.8
20160305230000,384.0,361.6,27.561,40,84.3,100,70.8,77.8,74.8
20160305231500,384.0,348.8,26.5854,40,84.3,100,70.7,77.8,74.8
20160305233000,384.0,361.6,27.561,40,91.1,100,70.9,77.8,74.8
20160305234500,384.0,361.6,27.561,40,87.6,100,70.7,77.8,74.8
20160306000000,384.0,348.8,26.5854,40,86.5,100,70.7,77.8,74.8
20160306001500,384.0,361.6,27.561,40,82.8,100,70.6,77.8,74.8
20160306003000,384.0,361.6,27.561,40,81.8,100,70.5,77.8,74.8
20160306004500,384.0,374.4,28.5366,40,91.1,100,70.4,77.8,74.8
20160306010000,384.0,348.8,26.5854,40,88.6,100,70.3,77.8,74.8
20160306011500,384.0,339.2,25.8537,40,81.8,100,70.2,77.8,74.8
20160306013000,384.0,361.6,27.561,40,84.4,100,70.3,77.8,74.8
20160306014500,384.0,361.6,27.561,40,89.7,100,70.2,77.8,74.8
20160306020000,384.0,348.8,26.5854,40,85.5,100,70.1,77.8,74.8
20160306021500,384.0,361.6,27.561,40,82.1,100,70.0,77.8,74.8
20160306023000,384.0,348.8,26.5854,40,91.7,100,70.2,77.8,74.8
20160306024500,384.0,361.6,27.561,40,87.9,100,70.2,77.8,74.8
20160306030000,384.0,339.2,25.8537,40,82.2,100,70.0,77.8,74.8
20160306031500,384.0,348.8,26.5854,40,90.7,100,69.9,77.8,74.8
20160306033000,384.0,348.8,26.5854,40,85.6,100,70.0,77.8,74.8
20160306034500,384.0,339.2,25.8537,40,80.7,100,69.9,77.8,74.8
20160306040000,384.0,361.6,27.561,40,91.1,100,70.3,77.8,74.8
20160306041500,384.0,361.6,27.561,40,87.7,100,70.3,77.8,74.8
20160306043000,384.0,361.6,27.561,40,83.8,100,70.1,77.8,74.8
20160306044500,384.0,361.6,27.561,40,92.2,100,70.0,77.8,74.8
20160306050000,384.0,361.6,27.561,40,84.1,100,70.0,77.8,74.8
20160306051500,384.0,348.8,26.5854,40,88.1,100,70.0,77.8,74.8
20160306053000,384.0,348.8,26.5854,40,85.4,100,70.1,77.8,74.8
20160306054500,384.0,361.6,27.561,40,92.3,100,70.3,77.8,74.8
20160306060000,384.0,348.8,26.5854,40,86.2,100,70.3,77.8,74.8
20160306061500,384.0,387.2,29.5122,40,87.6,100,69.7,77.8,74.8
20160306063000,384.0,387.2,29.5122,40,87.6,100,69.5,77.8,74.8
20160306064500,384.0,387.2,29.5122,40,82.1,100,69.7,77.8,74.8
20160306070000,384.0,387.2,29.5122,40,88.6,100,69.7,77.8,74.8
20160306071500,384.0,406.4,30.9756,40,80.3,100,69.9,77.8,74.8
20160306073000,384.0,396.8,30.2439,40,85.0,100,69.9,77.7,74.7
20160306074500,384.0,387.2,29.5122,40,81.5,100,69.9,77.8,74.8
20160306080000,384.0,387.2,29.5122,40,86.4,100,69.8,77.8,74.8
20160306081500,384.0,396.8,30.2439,40,88.6,100,69.9,77.8,74.8
20160306083000,384.0,396.8,30.2439,40,80.9,100,69.9,77.8,74.8
20160306084500,384.0,387.2,29.5122,40,83.2,100,70.0,77.8,74.8
20160306090000,384.0,396.8,30.2439,40,84.9,100,69.8,77.8,74.8
20160306091500,384.0,374.4,28.5366,40,89.4,100,69.8,77.8,74.8
20160306093000,384.0,374.4,28.5366,40,82.4,100,70.2,77.7,74.7
20160306094500,384.0,396.8,30.2439,40,81.5,100,70.3,77.8,74.8
20160306100000,384.0,387.2,29.5122,40,90.5,100,70.3,77.7,74.7
20160306101500,384.0,396.8,30.2439,40,86.7,100,70.0,77.5,74.5
20160306103000,384.0,387.2,29.5122,40,80.8,100,70.6,77.7,74.7
20160306104500,384.0,387.2,29.5122,40,86.4,100,70.5,77.7,74.7
20160306110000,384.0,396.8,30.2439,40,89.8,100,70.6,77.7,74.7
20160306111500,384.0,387.2,29.5122,40,85.6,100,70.5,77.8,74.8
20160306113000,384.0,374.4,28.5366,40,84.1,100,70.6,77.8,74.8
20160306114500,384.0,374.4,28.5366,40,89.4,100,71.0,77.8,74.8
20160306120000,384.0,348.8,26.5854,40,89.4,100,71.9,77.7,74.7
20160306121500,384.0,374.4,28.5366,40,82.1,100,72.2,77.7,74.7
20160306123000,384.0,374.4,28.5366,40,87.0,100,71.8,77.6,74.6
20160306124500,384.0,396.8,30.2439,40,91.1,100,71.0,77.5,74.5
20160306130000,384.0,361.6,27.561,40,85.0,100,71.1,77.5,74.5
20160306131500,384.0,387.2,29.5122,40,82.7,100,71.2,77.5,74.5
20160306133000,384.0,374.4,28.5366,40,86.3,100,71.3,77.5,74.5
20160306134500,384.0,387.2,29.5122,40,90.9,100,71.1,77.5,74.5
20160306140000,384.0,387.2,29.5122,40,84.3,100,70.9,77.6,74.6
20160306141500,384.0,387.2,29.5122,40,84.3,100,70.9,77.7,74.7
20160306143000,384.0,374.4,28.5366,40,89.0,100,70.8,77.8,74.8
20160306144500,384.0,387.2,29.5122,40,86.9,100,70.5,77.8,74.8
20160306150000,384.0,387.2,29.5122,40,86.9,100,70.3,77.8,74.8
20160306151500,384.0,387.2,29.5122,40,85.4,100,70.4,77.8,74.8
20160306153000,384.0,374.4,28.5366,40,88.0,100,70.4,77.8,74.8
20160306154500,384.0,374.4,28.5366,40,88.0,100,70.2,77.8,74.8
20160306160000,384.0,374.4,28.5366,40,82.6,100,70.1,77.8,74.8
20160306161500,384.0,374.4,28.5366,40,81.6,100,70.0,77.8,74.8
20160306163000,384.0,374.4,28.5366,40,84.9,100,70.2,77.8,74.8
20160306164500,384.0,361.6,27.561,40,88.0,100,69.9,77.8,74.8
20160306170000,384.0,374.4,28.5366,40,83.2,100,69.9,77.8,74.8
20160306171500,384.0,387.2,29.5122,40,81.1,100,69.9,77.8,74.8
20160306173000,384.0,374.4,28.5366,40,84.9,100,69.9,77.8,74.8
20160306174500,384.0,361.6,27.561,40,89.2,100,69.8,77.8,74.8
20160306180000,384.0,374.4,28.5366,40,85.1,100,70.0,77.8,74.8
20160306181500,384.0,361.6,27.561,40,86.2,100,69.8,77.8,74.8
20160306183000,384.0,361.6,27.561,40,88.1,100,69.7,77.8,74.8
20160306184500,384.0,374.4,28.5366,40,83.7,100,70.0,77.8,74.8
20160306190000,384.0,374.4,28.5366,40,81.1,100,69.7,77.8,74.8
20160306191500,384.0,374.4,28.5366,40,81.1,100,69.7,77.8,74.8
20160306193000,384.0,361.6,27.561,40,82.2,100,69.7,77.7,74.7
20160306194500,384.0,374.4,28.5366,40,80.2,100,69.6,77.7,74.7
20160306200000,384.0,361.6,27.561,40,84.2,100,69.7,77.8,74.8
20160306201500,384.0,374.4,28.5366,40,88.8,100,69.6,77.6,74.6
20160306203000,384.0,361.6,27.561,40,87.4,100,69.7,77.6,74.6
20160306204500,384.0,374.4,28.5366,40,89.4,100,69.6,77.8,74.8
20160306210000,384.0,374.4,28.5366,40,81.6,100,69.7,77.8,74.8
20160306211500,384.0,348.8,26.5854,40,81.6,100,69.6,77.8,74.8
20160306213000,384.0,374.4,28.5366,40,89.9,100,69.6,77.8,74.8
20160306214500,384.0,374.4,28.5366,40,84.5,100,69.6,77.8,74.8
20160306220000,384.0,374.4,28.5366,40,80.7,100,69.6,77.8,74.8
20160306221500,384.0,374.4,28.5366,40,87.1,100,69.6,77.8,74.8
20160306223000,384.0,374.4,28.5366,40,90.4,100,69.4,77.7,74.7
20160306224500,384.0,361.6,27.561,40,81.6,100,69.5,77.5,74.5
20160306230000,384.0,387.2,29.5122,40,85.6,100,69.4,77.6,74.6
20160306231500,384.0,361.6,27.561,40,90.5,100,69.3,77.5,74.5
20160306233000,384.0,374.4,28.5366,40,84.9,100,69.4,77.5,74.5
20160306234500,384.0,374.4,28.5366,40,80.1,100,69.3,77.5,74.5
20160307000000,384.0,387.2,29.5122,40,88.8,100,69.3,77.8,74.8
20160307001500,384.0,396.8,30.2439,40,86.3,100,69.5,77.8,74.8
20160307003000,384.0,387.2,29.5122,40,81.6,100,69.5,77.7,74.7
20160307004500,384.0,374.4,28.5366,40,90.6,100,69.4,77.6,74.6
20160307010000,384.0,396.8,30.2439,40,84.3,100,69.5,77.6,74.6
20160307011500,384.0,396.8,30.2439,40,82.8,100,69.4,77.6,74.6
20160307013000,384.0,387.2,29.5122,40,89.8,100,69.4,77.7,74.7
20160307014500,384.0,387.2,29.5122,40,84.3,100,69.4,77.7,74.7
20160307020000,384.0,387.2,29.5122,40,80.7,100,69.3,77.7,74.7
20160307021500,384.0,387.2,29.5122,40,90.4,100,69.3,77.7,74.7
20160307023000,384.0,387.2,29.5122,40,84.9,100,69.3,77.6,74.6
20160307024500,384.0,387.2,29.5122,40,84.9,100,69.3,77.7,74.7
20160307030000,384.0,361.6,27.561,40,89.3,100,69.3,77.6,74.6
20160307031500,384.0,374.4,28.5366,40,80.7,100,69.4,77.8,74.8
20160307033000,384.0,396.8,30.2439,40,88.7,100,69.3,77.8,74.8
20160307034500,384.0,387.2,29.5122,40,87.0,100,69.3,77.8,74.8
20160307040000,384.0,374.4,28.5366,40,82.1,100,69.3,77.7,74.7
20160307041500,384.0,396.8,30.2439,40,90.4,100,69.2,77.7,74.7
20160307043000,384.0,387.2,29.5122,40,83.4,100,69.3,77.7,74.7
20160307044500,384.0,361.6,27.561,40,84.6,100,69.2,77.7,74.7
20160307050000,384.0,374.4,28.5366,40,89.9,100,69.2,77.8,74.8
20160307051500,384.0,387.2,29.5122,40,86.0,100,69.2,77.7,74.7
20160307053000,384.0,387.2,29.5122,40,81.1,100,69.2,77.6,74.6
20160307054500,384.0,374.4,28.5366,40,89.4,100,69.6,77.7,74.7
20160307060000,384.0,387.2,29.5122,40,81.5,100,69.3,77.8,74.8
20160307061500,384.0,387.2,29.5122,40,89.8,100,69.3,77.7,74.7
20160307063000,384.0,387.2,29.5122,40,81.1,100,69.2,77.6,74.6
20160307064500,384.0,396.8,30.2439,40,88.7,100,69.2,77.6,74.6
20160307070000,384.0,396.8,30.2439,40,85.6,100,69.3,77.6,74.6
20160307071500,384.0,374.4,28.5366,40,82.1,100,69.5,77.6,74.6
20160307073000,384.0,387.2,29.5122,40,87.5,100,69.9,77.7,74.7
20160307074500,384.0,361.6,27.561,40,84.0,100,70.3,77.6,74.6
20160307080000,384.0,387.2,29.5122,40,82.6,100,70.2,77.5,74.5
20160307081500,384.0,374.4,28.5366,40,87.4,100,71.1,77.8,74.8
20160307083000,384.0,374.4,28.5366,40,81.1,100,70.7,77.8,74.8
20160307084500,384.0,387.2,29.5122,40,83.8,100,70.7,77.8,74.8
20160307090000,384.0,374.4,28.5366,40,90.4,100,70.8,77.8,74.8
20160307091500,384.0,387.2,29.5122,40,83.1,100,70.5,77.8,74.8
20160307093000,384.0,396.8,30.2439,40,81.6,100,70.2,77.8,74.8
20160307094500,384.0,374.4,28.5366,40,90.5,100,70.0,77.8,74.8
20160307100000,384.0,361.6,27.561,40,88.0,100,70.4,77.8,74.8
20160307101500,384.0,361.6,27.561,40,81.6,100,70.8,77.8,74.8
20160307103000,384.0,361.6,27.561,40,88.5,100,70.8,77.8,74.8
20160307104500,384.0,361.6,27.561,40,87.6,100,70.5,77.8,74.8
20160307110000,384.0,348.8,26.5854,40,92.3,100,70.8,77.8,74.8
20160307111500,384.0,339.2,25.8537,40,90.2,100,71.0,77.8,74.8
20160307113000,384.0,387.2,29.5122,40,82.0,100,71.7,77.8,74.8
20160307114500,384.0,348.8,26.5854,40,82.0,100,72.4,77.8,74.8
20160307120000,384.0,387.2,29.5122,40,84.4,100,72.7,77.7,74.7
20160307121500,384.0,387.2,29.5122,40,90.5,100,73.2,77.6,74.6
20160307123000,384.0,406.4,30.9756,40,88.8,100,72.7,77.7,74.7
20160307124500,384.0,425.6,32.439,40,88.8,100,72.9,77.7,74.7
20160307130000,384.0,425.6,32.439,40,86.8,100,72.8,77.7,74.7
20160307131500,384.0,396.8,30.2439,40,84.9,100,72.4,77.7,74.7
20160307133000,384.0,374.4,28.5366,40,84.9,100,72.2,77.6,74.6
20160307134500,384.0,396.8,30.2439,40,81.6,100,71.9,77.5,74.5
20160307140000,384.0,396.8,30.2439,40,86.9,100,71.3,77.5,74.5
20160307141500,384.0,419.2,31.9512,40,89.8,100,71.1,77.6,74.6
20160307143000,384.0,396.8,30.2439,40,84.2,100,71.2,77.5,74.5
20160307144500,384.0,396.8,30.2439,40,88.6,100,71.2,77.5,74.5
20160307150000,384.0,419.2,31.9512,40,82.1,100,70.9,77.6,74.6
20160307151500,384.0,406.4,30.9756,40,82.1,100,71.1,77.5,74.5
20160307153000,384.0,419.2,31.9512,40,81.1,100,70.7,77.5,74.5
20160307154500,384.0,406.4,30.9756,40,82.1,100,70.9,77.5,74.5
20160307160000,384.0,406.4,30.9756,40,81.2,100,70.8,77.5,74.5
20160307161500,384.0,406.4,30.9756,40,83.7,100,70.5,77.5,74.5
20160307163000,384.0,396.8,30.2439,40,87.3,100,70.6,77.5,74.5
20160307164500,384.0,396.8,30.2439,40,88.7,100,70.3,77.5,74.5
20160307170000,384.0,396.8,30.2439,40,88.7,100,70.3,77.5,74.5
20160307171500,384.0,396.8,30.2439,40,85.4,100,70.2,77.5,74.5
20160307173000,384.0,396.8,30.2439,40,81.1,100,70.5,77.5,74.5
20160307174500,384.0,387.2,29.5122,40,81.1,100,70.3,77.5,74.5
20160307180000,384.0,387.2,29.5122,40,86.2,100,70.5,77.5,74.5
20160307181500,384.0,387.2,29.5122,40,89.8,100,70.3,77.5,74.5
20160307183000,384.0,387.2,29.5122,40,89.8,100,70.4,77.5,74.5
20160307184500,384.0,396.8,30.2439,40,81.1,100,70.2,77.5,74.5
20160307190000,384.0,387.2,29.5122,40,82.0,100,70.3,77.5,74.5
20160307191500,384.0,387.2,29.5122,40,89.8,100,70.3,77.5,74.5
20160307193000,384.0,406.4,30.9756,40,89.8,100,70.2,77.5,74.5
20160307194500,384.0,396.8,30.2439,40,82.4,100,70.3,77.6,74.6
20160307200000,384.0,387.2,29.5122,40,80.7,100,70.3,77.6,74.6
20160307201500,384.0,396.8,30.2439,40,81.8,100,70.2,77.8,74.8
20160307203000,384.0,396.8,30.2439,40,86.5,100,70.1,77.7,74.7
20160307204500,384.0,396.8,30.2439,40,89.4,100,70.1,77.7,74.7
20160307210000,384.0,396.8,30.2439,40,84.9,100,70.2,77.8,74.8
20160307211500,384.0,387.2,29.5122,40,87.2,100,70.2,77.6,74.6
20160307213000,384.0,396.8,30.2439,40,85.5,100,70.0,77.6,74.6
20160307214500,384.0,374.4,28.5366,40,81.6,100,70.0,77.7,74.7
20160307220000,384.0,387.2,29.5122,40,89.3,100,70.0,77.8,74.8
20160307221500,384.0,396.8,30.2439,40,84.3,100,70.0,77.7,74.7
20160307223000,384.0,396.8,30.2439,40,79.7,100,70.1,77.7,74.7
20160307224500,384.0,387.2,29.5122,40,86.2,100,70.0,77.7,74.7
20160307230000,384.0,387.2,29.5122,40,89.2,100,70.1,77.8,74.8
20160307231500,384.0,374.4,28.5366,40,81.5,100,69.9,77.8,74.8
20160307233000,384.0,374.4,28.5366,40,79.7,100,69.8,77.7,74.7
20160307234500,384.0,387.2,29.5122,40,80.7,100,69.9,77.8,74.8
20160308000000,384.0,387.2,29.5122,40,88.3,100,69.9,77.8,74.8
20160308001500,384.0,387.2,29.5122,40,90.4,100,69.9,77.8,74.8
20160308003000,384.0,387.2,29.5122,40,82.0,100,69.8,77.8,74.8
20160308004500,384.0,387.2,29.5122,40,80.7,100,69.8,77.7,74.7
20160308010000,384.0,396.8,30.2439,40,91.1,100,69.9,77.7,74.7
20160308011500,384.0,387.2,29.5122,40,81.5,100,69.9,77.7,74.7
20160308013000,384.0,387.2,29.5122,40,81.5,100,69.9,77.7,74.7
20160308014500,384.0,387.2,29.5122,40,85.0,100,69.7,77.6,74.6
20160308020000,384.0,396.8,30.2439,40,88.7,100,69.9,77.7,74.7
20160308021500,384.0,374.4,28.5366,40,86.8,100,70.0,77.8,74.8
20160308023000,384.0,374.4,28.5366,40,82.4,100,69.7,77.6,74.6
20160308024500,384.0,387.2,29.5122,40,82.4,100,69.8,77.6,74.6
20160308030000,384.0,374.4,28.5366,40,89.8,100,69.9,77.7,74.7
20160308031500,384.0,361.6,27.561,40,87.4,100,69.9,77.7,74.7
20160308033000,384.0,387.2,29.5122,40,80.7,100,69.7,77.7,74.7
20160308034500,384.0,387.2,29.5122,40,83.2,100,69.7,77.7,74.7
20160308040000,384.0,361.6,27.561,40,88.6,100,69.8,77.8,74.8
20160308041500,384.0,374.4,28.5366,40,82.2,100,69.8,77.8,74.8
20160308043000,384.0,387.2,29.5122,40,82.2,100,69.8,77.6,74.6
20160308044500,384.0,387.2,29.5122,40,88.6,100,69.6,77.6,74.6
20160308050000,384.0,387.2,29.5122,40,85.1,100,69.8,77.5,74.5
20160308051500,384.0,374.4,28.5366,40,81.1,100,69.8,77.5,74.5
20160308053000,384.0,387.2,29.5122,40,89.3,100,69.8,77.5,74.5
20160308054500,384.0,374.4,28.5366,40,89.3,100,69.6,77.5,74.5
20160308060000,384.0,387.2,29.5122,40,83.4,100,70.0,77.5,74.5
20160308061500,384.0,374.4,28.5366,40,80.7,100,70.3,77.7,74.7
20160308063000,384.0,387.2,29.5122,40,89.3,100,69.7,77.7,74.7
20160308064500,384.0,361.6,27.561,40,85.8,100,70.0,77.8,74.8
20160308070000,384.0,374.4,28.5366,40,80.6,100,70.1,77.8,74.8
20160308071500,384.0,396.8,30.2439,40,83.8,100,69.8,77.8,74.8
20160308073000,384.0,374.4,28.5366,40,89.8,100,70.5,77.7,74.7
20160308074500,384.0,387.2,29.5122,40,83.1,100,70.8,77.7,74.7
20160308080000,384.0,387.2,29.5122,40,82.0,100,71.3,77.7,74.7
20160308081500,384.0,387.2,29.5122,40,90.4,100,72.0,77.6,74.6
20160308083000,384.0,361.6,27.561,40,88.0,100,71.7,77.7,74.7
20160308084500,384.0,374.4,28.5366,40,86.8,100,71.7,77.7,74.7
20160308090000,384.0,374.4,28.5366,40,84.9,100,70.6,77.5,74.5
20160308091500,384.0,374.4,28.5366,40,82.1,100,70.6,77.5,74.5
20160308093000,384.0,361.6,27.561,40,87.9,100,70.7,77.5,74.5
20160308094500,384.0,374.4,28.5366,40,90.3,100,70.8,77.5,74.5
20160308100000,384.0,374.4,28.5366,40,82.0,100,71.0,77.6,74.6
20160308101500,384.0,361.6,27.561,40,84.7,100,70.7,77.5,74.5
20160308103000,384.0,374.4,28.5366,40,89.8,100,70.7,77.5,74.5
20160308104500,384.0,374.4,28.5366,40,84.3,100,71.1,77.6,74.6
20160308110000,384.0,374.4,28.5366,40,84.3,100,71.5,77.6,74.6
20160308111500,384.0,339.2,25.8537,40,89.8,100,72.1,77.5,74.5
20160308113000,384.0,348.8,26.5854,40,89.8,100,71.7,77.5,74.5
20160308114500,384.0,374.4,28.5366,40,89.8,100,72.8,77.5,74.5
20160308120000,384.0,387.2,29.5122,40,86.8,100,73.7,77.5,74.5
20160308121500,384.0,374.4,28.5366,40,89.9,100,73.0,77.5,74.5
20160308123000,384.0,396.8,30.2439,40,91.1,100,72.6,77.5,74.5
20160308124500,384.0,387.2,29.5122,40,89.1,100,72.3,77.5,74.5
20160308130000,384.0,387.2,29.5122,40,86.9,100,72.2,77.5,74.5
20160308131500,384.0,406.4,30.9756,40,82.3,100,72.4,77.5,74.5
20160308133000,384.0,419.2,31.9512,40,82.3,100,72.4,77.5,74.5
20160308134500,384.0,419.2,31.9512,40,82.3,100,72.3,77.5,74.5
20160308140000,384.0,419.2,31.9512,40,85.2,100,72.0,77.5,74.5
20160308141500,384.0,425.6,32.439,40,87.5,100,72.0,77.5,74.5
20160308143000,384.0,419.2,31.9512,40,81.6,100,71.6,77.5,74.5
20160308144500,384.0,425.6,32.439,40,83.1,100,71.5,77.5,74.5
20160308150000,384.0,406.4,30.9756,40,86.8,100,71.2,77.5,74.5
20160308151500,384.0,406.4,30.9756,40,81.1,100,71.2,77.5,74.5
20160308153000,384.0,406.4,30.9756,40,88.0,100,71.1,77.5,74.5
20160308154500,384.0,419.2,31.9512,40,82.6,100,70.8,77.5,74.5
20160308160000,384.0,419.2,31.9512,40,81.1,100,70.9,77.5,74.5
20160308161500,384.0,419.2,31.9512,40,86.7,100,71.0,77.5,74.5
20160308163000,384.0,419.2,31.9512,40,85.0,100,71.0,77.5,74.5
20160308164500,384.0,406.4,30.9756,40,79.2,100,71.1,77.5,74.5
20160308170000,384.0,396.8,30.2439,40,86.1,100,71.1,77.5,74.5
20160308171500,384.0,387.2,29.5122,40,90.6,100,71.1,77.5,74.5
20160308173000,384.0,396.8,30.2439,40,90.6,100,70.9,77.5,74.5
20160308174500,384.0,396.8,30.2439,40,89.2,100,70.8,77.5,74.5
20160308180000,384.0,396.8,30.2439,40,89.2,100,70.6,77.5,74.5
20160308181500,384.0,396.8,30.2439,40,82.1,100,70.8,77.5,74.5
20160308183000,384.0,374.4,28.5366,40,82.1,100,70.7,77.5,74.5
20160308184500,384.0,387.2,29.5122,40,85.0,100,70.6,77.5,74.5
20160308190000,384.0,387.2,29.5122,40,90.1,100,70.4,77.5,74.5
20160308191500,384.0,374.4,28.5366,40,88.1,100,70.4,77.5,74.5
20160308193000,384.0,387.2,29.5122,40,89.7,100,70.5,77.5,74.5
20160308194500,384.0,387.2,29.5122,40,91.7,100,70.4,77.5,74.5
20160308200000,384.0,374.4,28.5366,40,90.6,100,70.4,77.5,74.5
20160308201500,384.0,396.8,30.2439,40,83.7,100,70.3,77.5,74.5
20160308203000,384.0,387.2,29.5122,40,81.1,100,70.3,77.5,74.5
20160308204500,384.0,374.4,28.5366,40,82.1,100,70.3,77.5,74.5
20160308210000,384.0,387.2,29.5122,40,88.2,100,70.3,77.5,74.5
20160308211500,384.0,387.2,29.5122,40,86.5,100,70.3,77.5,74.5
20160308213000,384.0,387.2,29.5122,40,80.7,100,70.3,77.5,74.5
20160308214500,384.0,374.4,28.5366,40,81.6,100,70.3,77.5,74.5
20160308220000,384.0,387.2,29.5122,40,82.5,100,70.3,77.5,74.5
20160308221500,384.0,387.2,29.5122,40,87.5,100,70.2,77.5,74.5
20160308223000,384.0,374.4,28.5366,40,87.5,100,70.2,77.5,74.5
20160308224500,384.0,374.4,28.5366,40,82.0,100,70.2,77.5,74.5
20160308230000,384.0,374.4,28.5366,40,82.0,100,70.2,77.5,74.5
20160308231500,384.0,374.4,28.5366,40,88.1,100,70.2,77.5,74.5
20160308233000,384.0,374.4,28.5366,40,90.4,100,70.2,77.5,74.5
20160308234500,384.0,374.4,28.5366,40,82.5,100,70.2,77.5,74.5
20160309000000,384.0,374.4,28.5366,40,80.7,100,70.0,77.5,74.5
20160309001500,384.0,387.2,29.5122,40,85.4,100,70.1,77.5,74.5
20160309003000,384.0,387.2,29.5122,40,89.8,100,70.1,77.5,74.5
20160309004500,384.0,374.4,28.5366,40,84.9,100,70.5,77.5,74.5
20160309010000,384.0,374.4,28.5366,40,80.7,100,70.0,77.5,74.5
20160309011500,384.0,310.4,23.6585,38,82.6,100,70.0,77.4,74.4
20160309013000,384.0,361.6,27.561,39,82.6,100,70.2,77.5,74.5
20160309014500,384.0,348.8,26.5854,39,82.6,100,70.2,77.5,74.5
20160309020000,384.0,348.8,26.5854,39,84.2,100,70.3,77.5,74.5
20160309021500,384.0,348.8,26.5854,39,92.9,100,70.0,77.5,74.5
20160309023000,384.0,348.8,26.5854,39,92.9,100,70.1,77.5,74.5
20160309024500,384.0,339.2,25.8537,39,83.8,100,70.2,77.5,74.5
20160309030000,384.0,339.2,25.8537,39,87.5,100,70.2,77.5,74.5
20160309031500,384.0,339.2,25.8537,39,91.0,100,70.3,77.5,74.5
20160309033000,384.0,348.8,26.5854,39,85.6,100,70.0,77.5,74.5
20160309034500,384.0,348.8,26.5854,39,84.3,100,70.1,77.5,74.5
20160309040000,384.0,348.8,26.5854,39,83.2,100,70.1,77.5,74.5
20160309041500,384.0,348.8,26.5854,39,89.3,100,70.1,77.5,74.5
20160309044500,384.0,348.8,26.5854,39,88.1,100,70.1,77.5,74.5
20160309050000,384.0,361.6,27.561,39,89.4,100,70.1,77.5,74.5
20160309051500,384.0,374.4,28.5366,39,94.7,100,70.1,77.5,74.5
20160309053000,384.0,348.8,26.5854,39,84.3,100,70.2,77.5,74.5
20160309054500,384.0,361.6,27.561,39,82.1,100,70.0,77.5,74.5
20160309060000,384.0,348.8,26.5854,39,87.5,100,70.0,77.5,74.5
20160309061500,384.0,348.8,26.5854,39,91.4,100,70.1,77.5,74.5
20160309063000,384.0,348.8,26.5854,39,83.2,100,70.0,77.5,74.5
20160309064500,384.0,361.6,27.561,39,88.3,100,70.2,77.5,74.5
20160309070000,384.0,361.6,27.561,39,89.8,100,70.2,77.5,74.5
20160309071500,384.0,348.8,26.5854,39,87.4,100,70.2,77.5,74.5
20160309073000,384.0,361.6,27.561,39,82.6,100,70.3,77.5,74.5
20160309074500,384.0,348.8,26.5854,39,83.8,100,70.4,77.5,74.5
20160309080000,384.0,348.8,26.5854,39,85.9,100,71.3,77.5,74.5
20160309081500,384.0,348.8,26.5854,39,92.2,100,71.8,77.5,74.5
20160309083000,384.0,361.6,27.561,39,88.1,100,71.5,77.5,74.5
20160309084500,384.0,374.4,28.5366,39,83.0,100,71.7,77.5,74.5
20160309090000,384.0,361.6,27.561,39,88.6,100,71.2,77.5,74.5
20160309091500,384.0,387.2,29.5122,39,89.8,100,70.9,77.5,74.5
20160309093000,384.0,361.6,27.561,39,91.1,100,71.1,77.5,74.5
20160309094500,384.0,387.2,29.5122,39,89.3,100,71.4,77.5,74.5
20160309100000,384.0,339.2,25.8537,39,91.2,100,71.3,77.5,74.5
20160309101500,384.0,361.6,27.561,39,91.2,100,71.3,77.5,74.5
20160309103000,384.0,348.8,26.5854,39,91.2,100,71.1,77.5,74.5
20160309104500,384.0,348.8,26.5854,39,91.2,100,71.2,77.5,74.5
20160309110000,384.0,361.6,27.561,39,89.9,100,71.3,77.5,74.5
20160309111500,384.0,339.2,25.8537,39,89.9,100,72.0,77.5,74.5
20160309113000,384.0,339.2,25.8537,39,87.5,100,72.4,77.5,74.5
20160309114500,384.0,339.2,25.8537,39,85.6,100,72.1,77.5,74.5
20160309120000,384.0,348.8,26.5854,39,85.6,100,72.1,77.5,74.5
20160309121500,384.0,348.8,26.5854,39,89.8,100,71.9,77.5,74.5
20160309123000,384.0,361.6,27.561,39,92.0,100,71.9,77.5,74.5
20160309124500,384.0,396.8,30.2439,39,92.0,100,71.4,77.5,74.5
20160309130000,384.0,396.8,30.2439,39,86.9,100,71.7,77.5,74.5
20160309131500,384.0,406.4,30.9756,39,82.1,100,71.3,77.5,74.5
20160309133000,384.0,387.2,29.5122,39,91.0,100,71.9,77.5,74.5
20160309134500,384.0,387.2,29.5122,39,86.2,100,71.4,77.5,74.5
20160309140000,384.0,396.8,30.2439,39,83.7,100,71.3,77.5,74.5
20160309141500,384.0,387.2,29.5122,39,90.4,100,71.2,77.5,74.5
20160309143000,384.0,374.4,28.5366,39,86.9,100,71.5,77.5,74.5
20160309144500,384.0,374.4,28.5366,39,83.8,100,71.2,77.5,74.5
20160309150000,384.0,374.4,28.5366,39,83.8,100,70.8,77.5,74.5
20160309151500,384.0,374.4,28.5366,39,84.9,100,70.8,77.5,74.5
20160309153000,384.0,387.2,29.5122,39,90.7,100,70.5,77.5,74.5
20160309154500,384.0,374.4,28.5366,39,84.6,100,70.7,77.5,74.5
20160309160000,384.0,374.4,28.5366,39,83.7,100,70.5,77.5,74.5
20160309161500,384.0,387.2,29.5122,39,90.4,100,70.6,77.5,74.5
20160309163000,384.0,374.4,28.5366,39,83.8,100,70.5,77.5,74.5
20160309164500,384.0,387.2,29.5122,39,82.1,100,70.7,77.5,74.5
20160309170000,384.0,374.4,28.5366,39,88.6,100,70.7,77.5,74.5
20160309171500,384.0,374.4,28.5366,39,88.6,100,70.4,77.5,74.5
20160309173000,384.0,387.2,29.5122,39,90.4,100,70.5,77.5,74.5
20160309174500,384.0,374.4,28.5366,39,90.4,100,71.1,77.5,74.5
20160309180000,384.0,374.4,28.5366,39,82.1,100,71.7,77.5,74.5
20160309181500,384.0,361.6,27.561,39,83.8,100,70.9,77.5,74.5
20160309183000,384.0,374.4,28.5366,39,83.8,100,70.4,77.5,74.5
20160309184500,384.0,374.4,28.5366,39,85.9,100,70.5,77.5,74.5
20160309190000,384.0,387.2,29.5122,39,88.6,100,70.1,77.5,74.5
20160309191500,384.0,374.4,28.5366,39,85.6,100,70.6,77.5,74.5
20160309193000,384.0,374.4,28.5366,39,83.2,100,71.1,77.5,74.5
20160309194500,384.0,361.6,27.561,39,83.2,100,70.9,77.5,74.5
20160309200000,384.0,374.4,28.5366,39,82.1,100,71.3,77.5,74.5
20160309201500,384.0,387.2,29.5122,39,89.2,100,70.8,77.5,74.5
20160309203000,384.0,387.2,29.5122,39,90.5,100,70.5,77.5,74.5
20160309204500,384.0,387.2,29.5122,39,82.5,100,70.3,77.5,74.5
20160309210000,384.0,361.6,27.561,39,81.6,100,71.1,77.5,74.5
20160309211500,384.0,374.4,28.5366,39,89.4,100,71.2,77.5,74.5
20160309213000,384.0,374.4,28.5366,39,91.1,100,70.9,77.5,74.5
20160309214500,384.0,374.4,28.5366,39,85.9,100,70.6,77.5,74.5
20160309220000,384.0,374.4,28.5366,39,82.0,100,70.6,77.5,74.5
20160309221500,384.0,361.6,27.561,39,84.9,100,70.5,77.5,74.5
20160309223000,384.0,387.2,29.5122,39,81.6,100,70.3,77.5,74.5
20160309224500,384.0,374.4,28.5366,39,84.4,100,70.3,77.5,74.5
20160309230000,384.0,374.4,28.5366,39,89.3,100,70.3,77.5,74.5
20160309231500,384.0,374.4,28.5366,39,84.8,100,70.2,77.5,74.5
20160309233000,384.0,374.4,28.5366,39,82.6,100,70.3,77.5,74.5
20160309234500,384.0,374.4,28.5366,39,89.9,100,70.3,77.5,74.5
20160310000000,384.0,374.4,28.5366,39,89.9,100,70.0,77.5,74.5
20160310001500,384.0,374.4,28.5366,39,84.6,100,70.3,77.5,74.5
20160310003000,384.0,374.4,28.5366,39,81.6,100,70.3,77.5,74.5
20160310004500,384.0,361.6,27.561,39,83.8,100,70.3,77.5,74.5
20160310010000,384.0,374.4,28.5366,39,87.8,100,70.1,77.5,74.5
20160310011500,384.0,374.4,28.5366,39,91.1,100,70.2,77.5,74.5
20160310013000,384.0,361.6,27.561,39,84.9,100,70.2,77.5,74.5
20160310014500,384.0,361.6,27.561,39,81.6,100,70.1,77.5,74.5
20160310020000,384.0,361.6,27.561,39,86.3,100,70.0,77.5,74.5
20160310021500,384.0,361.6,27.561,39,91.1,100,70.1,77.5,74.5
20160310023000,384.0,374.4,28.5366,39,83.0,100,70.4,77.5,74.5
20160310024500,384.0,374.4,28.5366,39,83.0,100,70.0,77.5,74.5
20160310030000,384.0,361.6,27.561,39,86.9,100,70.0,77.5,74.5
20160310031500,384.0,361.6,27.561,39,89.8,100,70.1,77.5,74.5
20160310033000,384.0,361.6,27.561,39,86.7,100,70.1,77.5,74.5
20160310034500,384.0,361.6,27.561,39,83.2,100,70.1,77.5,74.5
20160310040000,384.0,361.6,27.561,39,85.0,100,70.0,77.5,74.5
20160310041500,384.0,374.4,28.5366,39,88.1,100,70.1,77.5,74.5
20160310043000,384.0,361.6,27.561,39,90.2,100,70.2,77.5,74.5
20160310044500,384.0,374.4,28.5366,39,84.7,100,69.9,77.5,74.5
20160310050000,384.0,361.6,27.561,39,83.8,100,70.0,77.5,74.5
20160310051500,384.0,348.8,26.5854,39,90.5,100,70.3,77.5,74.5
20160310053000,384.0,361.6,27.561,39,85.6,100,70.0,77.5,74.5
20160310054500,384.0,348.8,26.5854,39,82.0,100,70.2,77.5,74.5
20160310060000,384.0,348.8,26.5854,39,83.2,100,70.2,77.5,74.5
20160310061500,384.0,374.4,28.5366,39,91.1,100,69.9,77.5,74.5
20160310063000,384.0,361.6,27.561,39,84.9,100,70.0,77.5,74.5
20160310064500,384.0,361.6,27.561,39,84.9,100,70.1,77.5,74.5
20160310070000,384.0,361.6,27.561,39,91.1,100,70.5,77.5,74.5
20160310071500,384.0,374.4,28.5366,39,87.9,100,70.7,77.5,74.5
20160310073000,384.0,374.4,28.5366,39,82.1,100,70.5,77.5,74.5
20160310074500,384.0,374.4,28.5366,39,84.2,100,70.4,77.5,74.5
20160310080000,384.0,374.4,28.5366,39,87.6,100,71.5,77.5,74.5
20160310081500,384.0,361.6,27.561,39,89.3,100,71.9,77.5,74.5
20160310083000,384.0,361.6,27.561,39,91.7,100,71.4,77.5,74.5
20160310084500,384.0,361.6,27.561,39,89.1,100,71.5,77.5,74.5
20160310090000,384.0,361.6,27.561,39,87.3,100,71.2,77.5,74.5
20160310091500,384.0,361.6,27.561,39,85.5,100,71.3,77.5,74.5
20160310093000,384.0,387.2,29.5122,39,87.8,100,71.3,77.5,74.5
20160310094500,384.0,361.6,27.561,39,86.8,100,71.4,77.5,74.5
20160310100000,384.0,361.6,27.561,39,85.6,100,71.4,77.5,74.5
20160310101500,384.0,374.4,28.5366,39,91.1,100,71.3,77.5,74.5
20160310103000,384.0,374.4,28.5366,39,91.1,100,71.8,77.5,74.5
20160310104500,384.0,374.4,28.5366,39,86.9,100,71.3,77.5,74.5
20160310110000,384.0,361.6,27.561,39,83.8,100,71.8,77.5,74.5
20160310111500,384.0,348.8,26.5854,39,91.8,100,71.4,77.5,74.5
20160310113000,384.0,348.8,26.5854,39,84.4,100,71.6,77.5,74.5
20160310114500,384.0,361.6,27.561,39,90.5,100,71.9,77.5,74.5
20160310120000,384.0,361.6,27.561,39,92.0,100,72.4,77.5,74.5
20160310121500,384.0,387.2,29.5122,39,85.0,100,71.9,77.5,74.5
20160310123000,384.0,387.2,29.5122,39,85.0,100,72.3,77.5,74.5
20160310124500,384.0,387.2,29.5122,39,83.2,100,71.9,77.5,74.5
20160310130000,384.0,396.8,30.2439,39,83.2,100,72.7,77.5,74.5
20160310131500,384.0,396.8,30.2439,39,83.2,100,71.8,77.5,74.5
20160310133000,384.0,396.8,30.2439,39,82.3,100,71.4,77.5,74.5
20160310134500,384.0,396.8,30.2439,39,84.1,100,71.4,77.5,74.5
20160310140000,384.0,396.8,30.2439,39,83.0,100,71.4,77.5,74.5
20160310141500,384.0,396.8,30.2439,39,82.1,100,71.5,77.5,74.5
20160310143000,1600.0,0.0,0.0,50,88.0,100,72.1,77.5,74.5
20160310144500,384.0,2028.8,154.6342,73,86.7,100,73.3,77.5,74.5
20160310150000,384.0,348.8,26.5854,26,86.7,100,72.2,77.5,74.5
20160310151500,384.0,339.2,25.8537,26,83.1,100,71.6,77.5,74.5
20160310153000,384.0,339.2,25.8537,27,83.1,100,71.6,77.5,74.5
20160310154500,384.0,339.2,25.8537,28,87.4,100,71.7,77.5,74.5
20160310160000,384.0,323.2,24.6341,28,87.4,100,71.8,77.5,74.5
20160310161500,384.0,348.8,26.5854,28,83.9,100,71.4,77.5,74.5
20160310163000,384.0,348.8,26.5854,28,83.9,100,71.5,77.5,74.5
20160310164500,384.0,323.2,24.6341,28,82.6,100,71.1,77.5,74.5
20160310170000,384.0,339.2,25.8537,28,82.6,100,71.3,77.5,74.5
20160310171500,384.0,348.8,26.5854,29,82.6,100,71.0,77.5,74.5
20160310173000,384.0,339.2,25.8537,29,84.1,100,70.9,77.5,74.5
20160310174500,384.0,339.2,25.8537,29,86.0,100,70.9,77.5,74.5
20160310180000,384.0,339.2,25.8537,30,91.1,100,70.7,77.5,74.5
20160310181500,384.0,323.2,24.6341,30,88.0,100,70.8,77.5,74.5
20160310183000,384.0,339.2,25.8537,30,83.8,100,70.8,77.5,74.5
20160310184500,384.0,361.6,27.561,30,83.8,100,70.5,77.5,74.5
20160310190000,384.0,361.6,27.561,30,91.1,100,70.5,77.5,74.5
20160310191500,384.0,348.8,26.5854,30,91.1,100,70.5,77.5,74.5
20160310193000,384.0,361.6,27.561,30,86.9,100,70.6,77.5,74.5
20160310194500,384.0,348.8,26.5854,30,82.6,100,70.3,77.5,74.5
20160310200000,384.0,348.8,26.5854,30,86.3,100,70.4,77.5,74.5
20160310201500,384.0,348.8,26.5854,30,86.3,100,70.5,77.5,74.5
20160310203000,384.0,348.8,26.5854,30,88.6,100,70.5,77.5,74.5
20160310204500,384.0,339.2,25.8537,30,83.1,100,70.4,77.5,74.5
20160310210000,384.0,348.8,26.5854,30,85.0,100,70.3,77.5,74.5
20160310211500,384.0,361.6,27.561,30,89.9,100,70.4,77.5,74.5
20160310213000,384.0,339.2,25.8537,30,87.4,100,70.4,77.5,74.5
20160310214500,384.0,339.2,25.8537,30,82.6,100,70.4,77.5,74.5
20160310220000,384.0,339.2,25.8537,30,83.8,100,70.3,77.5,74.5
20160310221500,384.0,339.2,25.8537,30,90.5,100,70.3,77.5,74.5
20160310223000,384.0,348.8,26.5854,30,90.5,100,70.2,77.5,74.5
20160310224500,384.0,361.6,27.561,31,86.6,100,70.3,77.5,74.5
20160310230000,384.0,339.2,25.8537,31,82.6,100,70.3,77.5,74.5
20160310231500,384.0,348.8,26.5854,31,84.1,100,70.2,77.5,74.5
20160310233000,384.0,348.8,26.5854,31,90.6,100,70.1,77.5,74.5
20160310234500,384.0,348.8,26.5854,31,91.7,100,70.2,77.5,74.5
20160311000000,384.0,339.2,25.8537,31,86.1,100,70.2,77.5,74.5
20160311001500,384.0,339.2,25.8537,31,83.2,100,70.2,77.5,74.5
20160311003000,384.0,339.2,25.8537,31,83.2,100,70.3,77.5,74.5
20160311004500,384.0,339.2,25.8537,31,85.6,100,70.2,77.5,74.5
20160311010000,384.0,339.2,25.8537,31,84.0,100,70.0,77.5,74.5
20160311011500,384.0,348.8,26.5854,31,84.0,100,70.2,77.5,74.5
20160311013000,384.0,348.8,26.5854,31,82.0,100,70.3,77.5,74.5
20160311014500,384.0,348.8,26.5854,31,82.0,100,70.1,77.5,74.5
20160311020000,384.0,348.8,26.5854,31,83.2,100,70.0,77.5,74.5
20160311021500,384.0,361.6,27.561,31,91.1,100,70.2,77.5,74.5
20160311023000,384.0,348.8,26.5854,31,83.3,100,70.3,77.5,74.5
20160311024500,384.0,348.8,26.5854,31,81.6,100,70.2,77.5,74.5
20160311030000,384.0,339.2,25.8537,31,86.2,100,70.1,77.5,74.5
20160311031500,384.0,339.2,25.8537,31,91.1,100,70.0,77.5,74.5
20160311033000,384.0,348.8,26.5854,31,86.2,100,70.1,77.5,74.5
20160311034500,384.0,348.8,26.5854,31,84.3,100,70.1,77.5,74.5
20160311040000,384.0,339.2,25.8537,31,82.6,100,70.2,77.5,74.5
20160311041500,384.0,339.2,25.8537,31,88.1,100,70.2,77.5,74.5
20160311043000,384.0,361.6,27.561,32,88.1,100,69.9,77.5,74.5
20160311044500,384.0,361.6,27.561,32,85.6,100,70.0,77.5,74.5
20160311050000,384.0,348.8,26.5854,32,88.6,100,70.0,77.5,74.5
20160311051500,384.0,339.2,25.8537,32,83.1,100,70.1,77.5,74.5
20160311053000,384.0,348.8,26.5854,32,84.6,100,69.9,77.5,74.5
20160311054500,384.0,348.8,26.5854,32,91.1,100,70.0,77.5,74.5
20160311060000,384.0,348.8,26.5854,32,84.3,100,70.0,77.5,74.5
20160311061500,384.0,348.8,26.5854,32,83.1,100,70.2,77.5,74.5
20160311063000,384.0,348.8,26.5854,32,86.3,100,70.5,77.5,74.5
20160311064500,384.0,339.2,25.8537,32,91.7,100,70.2,77.5,74.5
20160311070000,384.0,339.2,25.8537,32,82.0,100,70.3,77.5,74.5
20160311071500,384.0,348.8,26.5854,32,81.1,100,70.2,77.4,74.4
20160311073000,384.0,361.6,27.561,32,83.8,100,70.8,77.4,74.4
20160311074500,384.0,348.8,26.5854,32,89.8,100,72.2,77.2,74.2
20160311080000,384.0,374.4,28.5366,32,82.1,100,72.2,77.1,74.1
20160311081500,384.0,361.6,27.561,32,85.6,100,72.2,77.1,74.1
20160311083000,384.0,361.6,27.561,32,88.5,100,70.6,77.1,74.1
20160311084500,384.0,348.8,26.5854,32,88.5,100,70.7,77.1,74.1
20160311090000,384.0,361.6,27.561,32,83.6,100,70.6,77.1,74.1
20160311091500,384.0,374.4,28.5366,32,83.6,100,70.8,77.1,74.1
20160311093000,384.0,348.8,26.5854,32,88.0,100,70.8,77.1,74.1
20160311094500,384.0,374.4,28.5366,32,89.4,100,70.7,77.1,74.1
20160311100000,384.0,361.6,27.561,32,85.0,100,70.7,77.1,74.1
20160311101500,384.0,348.8,26.5854,32,83.2,100,70.8,77.1,74.1
20160311103000,384.0,348.8,26.5854,32,83.2,100,70.8,77.1,74.1
20160311104500,384.0,387.2,29.5122,32,83.2,100,70.8,77.1,74.1
20160311110000,384.0,374.4,28.5366,32,85.0,100,70.8,77.1,74.1
20160311111500,384.0,339.2,25.8537,32,89.9,100,70.3,77.1,74.1
20160311113000,384.0,339.2,25.8537,32,91.3,100,70.2,77.1,74.1
20160311114500,384.0,361.6,27.561,32,89.8,100,70.3,77.0,74.0
20160311120000,384.0,361.6,27.561,32,83.8,100,70.7,77.0,74.0
20160311121500,384.0,348.8,26.5854,32,87.5,100,71.2,77.1,74.1
20160311123000,384.0,361.6,27.561,32,91.8,100,71.5,77.0,74.0
20160311124500,384.0,374.4,28.5366,32,91.8,100,70.7,76.9,73.9
20160311130000,384.0,361.6,27.561,32,87.4,100,70.1,76.9,73.9
20160311131500,384.0,396.8,30.2439,32,82.0,100,70.1,76.9,73.9
20160311133000,384.0,396.8,30.2439,32,81.1,100,70.5,76.8,73.8
20160311134500,384.0,406.4,30.9756,32,81.1,100,70.2,76.8,73.8
20160311140000,384.0,406.4,30.9756,32,81.1,100,70.7,76.8,73.8
20160311141500,384.0,387.2,29.5122,32,84.3,100,71.9,76.8,73.8
20160311143000,384.0,396.8,30.2439,32,89.2,100,71.5,76.8,73.8
20160311144500,384.0,387.2,29.5122,32,82.1,100,71.8,76.8,73.8
20160311150000,384.0,387.2,29.5122,32,83.2,100,71.3,76.8,73.8
20160311151500,384.0,406.4,30.9756,32,87.5,100,71.6,76.8,73.8
20160311153000,384.0,396.8,30.2439,32,89.3,100,71.0,76.8,73.8
20160311154500,384.0,406.4,30.9756,32,86.7,100,71.0,76.8,73.8
20160311160000,384.0,396.8,30.2439,32,84.3,100,71.0,76.8,73.8
20160311161500,384.0,387.2,29.5122,32,81.5,100,70.7,76.8,73.8
20160311163000,384.0,387.2,29.5122,32,81.5,100,70.6,76.8,73.8
20160311164500,384.0,396.8,30.2439,32,81.5,100,70.4,76.8,73.8
20160311170000,384.0,387.2,29.5122,32,89.9,100,70.4,76.8,73.8
20160311171500,384.0,387.2,29.5122,32,89.9,100,70.3,76.8,73.8
20160311173000,384.0,374.4,28.5366,32,81.4,100,70.4,76.8,73.8
20160311174500,384.0,387.2,29.5122,32,81.4,100,70.3,76.8,73.8
20160311180000,384.0,374.4,28.5366,32,88.1,100,70.5,76.8,73.8
20160311181500,384.0,374.4,28.5366,32,91.1,100,70.4,76.8,73.8
20160311183000,384.0,361.6,27.561,32,86.6,100,70.2,76.8,73.8
20160311184500,384.0,348.8,26.5854,32,81.6,100,70.2,76.8,73.8
20160311190000,384.0,374.4,28.5366,32,85.6,100,69.9,76.8,73.8
20160311191500,384.0,374.4,28.5366,32,88.0,100,70.1,76.8,73.8
20160311193000,384.0,374.4,28.5366,32,83.8,100,70.0,76.8,73.8
20160311194500,384.0,374.4,28.5366,32,81.6,100,69.9,76.8,73.8
20160311200000,384.0,374.4,28.5366,32,83.8,100,70.1,76.8,73.8
20160311201500,384.0,374.4,28.5366,32,88.6,100,70.1,76.8,73.8
20160311203000,384.0,387.2,29.5122,32,81.4,100,70.0,76.8,73.8
20160311204500,384.0,374.4,28.5366,32,83.7,100,69.9,76.8,73.8
20160311210000,384.0,374.4,28.5366,32,90.1,100,70.0,76.8,73.8
20160311211500,384.0,387.2,29.5122,32,88.0,100,70.2,76.8,73.8
20160311213000,384.0,374.4,28.5366,32,83.1,100,70.2,76.8,73.8
20160311214500,384.0,374.4,28.5366,32,82.1,100,69.8,76.8,73.8
20160311220000,384.0,387.2,29.5122,32,89.9,100,69.8,76.8,73.8
20160311221500,384.0,374.4,28.5366,32,86.7,100,70.1,76.8,73.8
20160311223000,384.0,387.2,29.5122,32,80.2,100,69.9,76.8,73.8
20160311224500,384.0,374.4,28.5366,32,89.3,100,69.8,76.8,73.8
20160311230000,384.0,387.2,29.5122,32,86.8,100,70.0,76.8,73.8
20160311231500,384.0,387.2,29.5122,32,80.2,100,70.3,76.8,73.8
20160311233000,384.0,387.2,29.5122,32,88.1,100,69.9,76.8,73.8
20160311234500,384.0,374.4,28.5366,32,88.1,100,69.8,76.8,73.8
20160312000000,384.0,374.4,28.5366,32,80.4,100,70.0,76.8,73.8
20160312001500,384.0,374.4,28.5366,32,83.9,100,70.0,76.8,73.8
20160312003000,384.0,374.4,28.5366,32,90.4,100,70.0,76.8,73.8
20160312004500,384.0,374.4,28.5366,32,85.9,100,69.9,76.8,73.8
20160312010000,384.0,387.2,29.5122,32,81.1,100,69.9,76.8,73.8
20160312011500,384.0,339.2,25.8537,39,85.7,100,69.9,76.7,73.7
20160312013000,384.0,374.4,28.5366,39,87.4,100,70.3,76.7,73.7
20160312014500,384.0,361.6,27.561,39,80.2,100,70.0,76.4,73.4
20160312020000,384.0,348.8,26.5854,39,83.7,100,70.0,76.4,73.4
20160312021500,384.0,361.6,27.561,39,86.8,100,70.0,76.4,73.4
20160312023000,384.0,361.6,27.561,39,79.2,100,69.7,76.4,73.4
20160312024500,384.0,348.8,26.5854,39,89.2,100,69.8,76.4,73.4
20160312030000,384.0,361.6,27.561,39,85.6,100,70.0,76.4,73.4
20160312031500,384.0,348.8,26.5854,39,81.2,100,70.2,76.4,73.4
20160312033000,384.0,361.6,27.561,39,89.8,100,69.9,76.4,73.4
20160312034500,384.0,348.8,26.5854,39,85.6,100,69.9,76.4,73.4
20160312040000,384.0,348.8,26.5854,39,80.2,100,70.0,76.4,73.4
20160312041500,384.0,361.6,27.561,39,82.3,100,70.0,76.4,73.4
20160312043000,384.0,348.8,26.5854,39,88.1,100,69.8,76.4,73.4
20160312044500,384.0,361.6,27.561,39,82.0,100,69.9,76.4,73.4
20160312050000,384.0,361.6,27.561,39,82.0,100,69.9,76.4,73.4
20160312051500,384.0,348.8,26.5854,39,89.8,100,70.3,76.4,73.4
20160312053000,384.0,361.6,27.561,39,79.2,100,69.8,76.4,73.4
20160312054500,384.0,339.2,25.8537,39,84.3,100,70.1,76.4,73.4
20160312060000,384.0,348.8,26.5854,39,89.2,100,70.2,76.4,73.4
20160312061500,384.0,374.4,28.5366,39,82.5,100,70.0,76.4,73.4
20160312063000,384.0,339.2,25.8537,39,81.6,100,70.2,76.4,73.4
20160312064500,384.0,339.2,25.8537,39,89.8,100,70.3,76.4,73.4
20160312070000,384.0,339.2,25.8537,39,86.8,100,70.0,76.4,73.4
20160312071500,384.0,348.8,26.5854,39,80.7,100,70.0,76.4,73.4
20160312073000,384.0,348.8,26.5854,39,81.8,100,69.9,76.4,73.4
20160312074500,384.0,361.6,27.561,39,88.5,100,70.0,76.4,73.4
20160312080000,384.0,339.2,25.8537,39,88.5,100,69.9,76.4,73.4
20160312081500,384.0,339.2,25.8537,39,81.1,100,70.6,76.4,73.4
20160312083000,384.0,348.8,26.5854,39,81.1,100,70.5,76.4,73.4
20160312084500,384.0,323.2,24.6341,39,90.0,100,70.2,76.4,73.4
20160312090000,384.0,361.6,27.561,40,83.7,100,70.2,76.4,73.4
20160312091500,384.0,339.2,25.8537,40,80.7,100,70.2,76.4,73.4
20160312093000,384.0,339.2,25.8537,40,90.4,100,70.2,76.4,73.4
20160312094500,384.0,361.6,27.561,40,86.8,100,70.3,76.4,73.4
20160312100000,384.0,348.8,26.5854,40,80.7,100,70.3,76.4,73.4
20160312101500,384.0,361.6,27.561,40,82.5,100,70.2,76.4,73.4
20160312103000,384.0,374.4,28.5366,40,90.1,100,70.0,76.4,73.4
20160312104500,384.0,374.4,28.5366,40,85.5,100,70.6,76.4,73.4
20160312110000,384.0,361.6,27.561,40,80.2,100,71.0,76.4,73.4
20160312111500,384.0,396.8,30.2439,40,81.6,100,70.6,76.4,73.4
20160312113000,384.0,387.2,29.5122,40,89.8,100,71.3,76.4,73.4
20160312114500,384.0,396.8,30.2439,40,82.5,100,71.9,76.4,73.4
20160312120000,384.0,374.4,28.5366,40,81.1,100,72.3,76.4,73.4
20160312121500,384.0,396.8,30.2439,40,84.9,100,72.5,76.4,73.4
20160312123000,384.0,387.2,29.5122,40,88.1,100,72.2,76.4,73.4
20160312124500,384.0,374.4,28.5366,40,87.2,100,72.8,76.4,73.4
20160312130000,384.0,396.8,30.2439,40,86.2,100,72.7,76.4,73.4
20160312131500,384.0,374.4,28.5366,40,81.1,100,72.3,76.4,73.4
20160312133000,384.0,419.2,31.9512,40,81.1,100,72.1,76.4,73.4
20160312134500,384.0,387.2,29.5122,40,81.1,100,71.5,76.4,73.4
20160312140000,384.0,374.4,28.5366,40,81.1,100,71.5,76.4,73.4
20160312141500,384.0,361.6,27.561,40,82.5,100,71.1,76.4,73.4
20160312143000,384.0,374.4,28.5366,40,80.2,100,70.9,76.4,73.4
20160312144500,384.0,374.4,28.5366,40,86.9,100,70.8,76.4,73.4
20160312150000,384.0,374.4,28.5366,40,89.8,100,70.5,76.4,73.4
20160312151500,384.0,374.4,28.5366,40,83.6,100,70.7,76.4,73.4
20160312153000,384.0,374.4,28.5366,40,82.1,100,70.5,76.4,73.4
20160312154500,384.0,387.2,29.5122,40,85.6,100,70.6,76.4,73.4
20160312160000,384.0,387.2,29.5122,40,85.6,100,70.8,76.4,73.4
20160312161500,384.0,374.4,28.5366,40,85.6,100,70.5,76.4,73.4
20160312163000,384.0,361.6,27.561,40,80.4,100,70.4,76.4,73.4
20160312164500,384.0,348.8,26.5854,40,82.6,100,70.5,76.4,73.4
20160312170000,384.0,361.6,27.561,40,88.1,100,70.6,76.4,73.4
20160312171500,384.0,361.6,27.561,40,88.1,100,70.4,76.4,73.4
20160312173000,384.0,361.6,27.561,40,82.3,100,70.4,76.4,73.4
20160312174500,384.0,361.6,27.561,40,84.6,100,70.5,76.4,73.4
20160312180000,384.0,348.8,26.5854,40,88.7,100,70.4,76.4,73.4
20160312181500,384.0,348.8,26.5854,40,86.0,100,70.6,76.4,73.4
20160312183000,384.0,348.8,26.5854,40,81.5,100,70.4,76.4,73.4
20160312184500,384.0,361.6,27.561,40,83.2,100,70.3,76.4,73.4
20160312190000,384.0,374.4,28.5366,40,88.3,100,70.2,76.4,73.4
20160312191500,384.0,361.6,27.561,40,84.8,100,70.4,76.4,73.4
20160312193000,384.0,387.2,29.5122,40,78.7,100,70.3,76.4,73.4
20160312194500,384.0,387.2,29.5122,40,83.2,100,70.3,76.4,73.4
20160312200000,384.0,396.8,30.2439,40,82.5,100,70.3,76.4,73.4
20160312201500,384.0,387.2,29.5122,40,78.7,100,70.4,76.4,73.4
20160312203000,384.0,387.2,29.5122,40,80.2,100,70.3,76.4,73.4
20160312204500,384.0,387.2,29.5122,40,87.4,100,70.4,76.4,73.4
20160312210000,384.0,387.2,29.5122,40,82.2,100,70.5,76.4,73.4
20160312211500,384.0,396.8,30.2439,40,86.9,100,70.3,76.4,73.4
20160312213000,384.0,387.2,29.5122,40,84.9,100,70.4,76.4,73.4
20160312214500,384.0,396.8,30.2439,40,82.3,100,70.3,76.4,73.4
20160312220000,384.0,406.4,30.9756,40,86.9,100,70.1,76.4,73.4
20160312221500,384.0,396.8,30.2439,40,83.7,100,70.5,76.4,73.4
20160312223000,384.0,396.8,30.2439,40,79.6,100,70.7,76.4,73.4
20160312224500,384.0,406.4,30.9756,40,85.6,100,70.3,76.4,73.4
20160312230000,384.0,374.4,28.5366,40,85.6,100,70.4,76.4,73.4
20160312231500,384.0,387.2,29.5122,40,79.6,100,70.4,76.4,73.4
20160312233000,384.0,387.2,29.5122,40,86.9,100,70.3,76.4,73.4
20160312234500,384.0,396.8,30.2439,40,86.9,100,70.5,76.4,73.4
20160313000000,384.0,387.2,29.5122,40,79.0,100,70.4,76.4,73.4
20160313001500,384.0,387.2,29.5122,40,88.6,100,70.3,76.4,73.4
20160313003000,384.0,387.2,29.5122,40,83.0,100,70.3,76.4,73.4
20160313004500,384.0,374.4,28.5366,40,79.1,100,70.5,76.4,73.4
20160313011500,384.0,387.2,29.5122,40,84.9,100,70.5,76.4,73.4
20160313013000,384.0,396.8,30.2439,40,78.7,100,70.3,76.4,73.4
20160313014500,384.0,374.4,28.5366,40,88.0,100,70.3,76.4,73.4
20160313030000,384.0,396.8,30.2439,40,84.8,100,70.1,76.4,73.4
20160313031500,384.0,406.4,30.9756,40,81.4,100,70.1,76.4,73.4
20160313033000,384.0,406.4,30.9756,40,86.8,100,70.2,76.4,73.4
20160313034500,384.0,387.2,29.5122,40,83.1,100,70.2,76.4,73.4
20160313040000,384.0,396.8,30.2439,40,78.3,100,70.2,76.4,73.4
20160313041500,384.0,387.2,29.5122,40,87.6,100,70.3,76.4,73.4
20160313043000,384.0,396.8,30.2439,40,80.1,100,70.2,76.4,73.4
20160313044500,384.0,387.2,29.5122,40,81.1,100,70.0,76.4,73.4
20160313050000,384.0,396.8,30.2439,40,85.4,100,70.2,76.4,73.4
20160313051500,384.0,396.8,30.2439,40,79.6,100,70.2,76.4,73.4
20160313053000,384.0,387.2,29.5122,40,86.8,100,70.5,76.4,73.4
20160313054500,384.0,374.4,28.5366,40,84.3,100,70.7,76.4,73.4
20160313060000,384.0,406.4,30.9756,40,77.8,100,70.0,76.4,73.4
20160313061500,384.0,406.4,30.9756,40,83.5,100,70.3,76.4,73.4
20160313063000,384.0,396.8,30.2439,40,85.9,100,70.3,76.4,73.4
20160313064500,384.0,387.2,29.5122,40,79.2,100,70.6,76.4,73.4
20160313070000,384.0,396.8,30.2439,40,87.3,100,70.2,76.4,73.4
20160313071500,384.0,387.2,29.5122,40,80.8,100,70.5,76.4,73.4
20160313073000,384.0,387.2,29.5122,40,79.5,100,70.2,76.4,73.4
20160313074500,384.0,406.4,30.9756,40,87.4,100,70.6,76.4,73.4
20160313080000,384.0,396.8,30.2439,40,79.8,100,70.4,76.4,73.4
20160313081500,384.0,396.8,30.2439,40,80.7,100,70.3,76.4,73.4
20160313083000,384.0,406.4,30.9756,40,86.9,100,70.5,76.4,73.4
20160313084500,384.0,396.8,30.2439,40,84.9,100,70.4,76.4,73.4
20160313090000,384.0,396.8,30.2439,40,80.7,100,70.7,76.4,73.4
20160313091500,384.0,396.8,30.2439,40,82.1,100,70.7,76.4,73.4
20160313093000,384.0,387.2,29.5122,40,88.6,100,70.5,76.4,73.4
20160313094500,384.0,361.6,27.561,40,83.6,100,70.7,76.4,73.4
20160313100000,384.0,387.2,29.5122,40,83.6,100,70.5,76.4,73.4
20160313101500,384.0,374.4,28.5366,40,89.2,100,70.5,76.4,73.4
20160313103000,384.0,387.2,29.5122,40,80.9,100,71.3,76.4,73.4
20160313104500,384.0,406.4,30.9756,40,83.7,100,72.4,76.4,73.4
20160313110000,384.0,387.2,29.5122,40,89.2,100,72.9,76.4,73.4
20160313111500,384.0,419.2,31.9512,40,83.0,100,73.1,76.4,73.4
20160313113000,384.0,387.2,29.5122,40,80.2,100,73.1,76.4,73.4
20160313114500,384.0,406.4,30.9756,40,82.1,100,73.5,76.4,73.4
20160313120000,384.0,406.4,30.9756,40,87.7,100,73.2,76.4,73.4
20160313121500,384.0,406.4,30.9756,39,52.8,0,73.3,76.4,73.4
20160313123000,384.0,387.2,29.5122,39,69.1,100,72.1,76.4,73.4
20160313124500,384.0,387.2,29.5122,39,77.1,100,71.7,76.4,73.4
20160313130000,384.0,374.4,28.5366,39,82.1,100,71.5,76.4,73.4
20160313131500,384.0,361.6,27.561,39,88.0,100,71.4,76.4,73.4
20160313133000,384.0,374.4,28.5366,39,86.2,100,71.3,76.4,73.4
20160313134500,384.0,348.8,26.5854,39,80.1,100,71.0,76.4,73.4
20160313140000,384.0,361.6,27.561,39,80.1,100,70.6,76.4,73.4
20160313141500,384.0,348.8,26.5854,39,80.1,100,70.6,76.4,73.4
20160313143000,384.0,387.2,29.5122,39,81.1,100,70.4,76.4,73.4
20160313144500,384.0,361.6,27.561,39,81.1,100,70.5,76.4,73.4
20160313150000,384.0,374.4,28.5366,39,83.2,100,70.3,76.4,73.4
20160313151500,384.0,374.4,28.5366,39,83.2,100,70.3,76.4,73.4
20160313153000,384.0,361.6,27.561,39,86.2,100,70.3,76.4,73.4
20160313154500,384.0,374.4,28.5366,39,82.6,100,70.2,76.4,73.4
20160313160000,384.0,387.2,29.5122,39,78.8,100,70.4,76.4,73.4
20160313161500,384.0,387.2,29.5122,39,80.2,100,70.2,76.4,73.4
20160313163000,384.0,361.6,27.561,39,80.2,100,70.3,76.4,73.4
20160313164500,384.0,361.6,27.561,39,82.6,100,70.3,76.4,73.4
20160313170000,384.0,361.6,27.561,39,80.7,100,70.2,76.4,73.4
20160313171500,384.0,361.6,27.561,39,81.6,100,70.3,76.4,73.4
20160313173000,384.0,374.4,28.5366,39,81.6,100,70.0,76.4,73.4
20160313174500,384.0,374.4,28.5366,39,83.5,100,70.2,76.4,73.4
20160313180000,384.0,361.6,27.561,39,85.6,100,70.2,76.4,73.4
20160313181500,384.0,374.4,28.5366,39,85.6,100,70.0,76.4,73.4
20160313183000,384.0,374.4,28.5366,39,84.5,100,70.2,76.4,73.4
20160313184500,384.0,374.4,28.5366,39,84.5,100,69.9,76.4,73.4
20160313190000,384.0,374.4,28.5366,39,79.7,100,70.1,76.4,73.4
20160313191500,384.0,374.4,28.5366,39,79.7,100,70.3,76.4,73.4
20160313193000,384.0,374.4,28.5366,39,83.3,100,70.3,76.4,73.4
20160313194500,384.0,374.4,28.5366,39,85.0,100,70.0,76.4,73.4
20160313200000,384.0,361.6,27.561,39,82.0,100,70.2,76.4,73.4
20160313201500,384.0,374.4,28.5366,39,78.7,100,70.3,76.4,73.4
20160313203000,384.0,361.6,27.561,39,80.7,100,70.1,76.4,73.4
