PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313204500,384.0,387.2,29.5122,39,86.4,100,70.0,76.4,73.4
20160313210000,384.0,374.4,28.5366,39,87.9,100,70.2,76.4,73.4
20160313211500,384.0,387.2,29.5122,39,83.7,100,70.4,76.4,73.4
20160313213000,384.0,374.4,28.5366,39,79.3,100,70.3,76.4,73.4
20160313214500,384.0,361.6,27.561,39,87.6,100,70.3,76.4,73.4
20160313220000,384.0,374.4,28.5366,39,82.8,100,70.1,76.4,73.4
20160313221500,384.0,387.2,29.5122,39,80.7,100,70.1,76.4,73.4
20160313223000,384.0,387.2,29.5122,39,85.3,100,70.2,76.4,73.4
20160313224500,384.0,361.6,27.561,39,85.3,100,70.3,76.4,73.4
20160313230000,384.0,374.4,28.5366,39,79.3,100,69.9,76.4,73.4
20160313231500,384.0,387.2,29.5122,39,80.1,100,70.1,76.4,73.4
20160313233000,384.0,396.8,30.2439,39,84.6,100,70.3,76.4,73.4
20160313234500,384.0,361.6,27.561,39,88.0,100,70.3,76.4,73.4
20160314000000,384.0,374.4,28.5366,39,81.4,100,70.2,76.4,73.4
20160314001500,384.0,361.6,27.561,39,81.4,100,70.0,76.4,73.4
20160314003000,384.0,361.6,27.561,39,87.3,100,70.2,76.4,73.4
20160314004500,384.0,361.6,27.561,39,80.6,100,70.3,76.4,73.4
20160314010000,384.0,374.4,28.5366,39,84.4,100,70.2,76.4,73.4
20160314011500,384.0,361.6,27.561,39,86.2,100,70.2,76.4,73.4
20160314013000,384.0,361.6,27.561,39,79.0,100,70.0,76.4,73.4
20160314014500,384.0,374.4,28.5366,39,80.2,100,70.0,76.4,73.4
20160314020000,384.0,374.4,28.5366,39,87.5,100,70.2,76.4,73.4
20160314021500,384.0,374.4,28.5366,39,86.2,100,70.5,76.4,73.4
20160314023000,384.0,374.4,28.5366,39,80.9,100,70.0,76.4,73.4
20160314024500,384.0,348.8,26.5854,39,85.0,100,70.1,76.4,73.4
20160314030000,384.0,374.4,28.5366,39,86.1,100,70.3,76.4,73.4
20160314031500,384.0,348.8,26.5854,39,78.7,100,70.2,76.4,73.4
20160314033000,384.0,374.4,28.5366,39,80.8,100,70.2,76.4,73.4
20160314034500,384.0,361.6,27.561,39,87.4,100,70.3,76.4,73.4
20160314040000,384.0,374.4,28.5366,39,84.3,100,70.3,76.5,73.5
20160314041500,384.0,374.4,28.5366,39,78.7,100,70.0,76.4,73.4
20160314043000,384.0,374.4,28.5366,39,85.1,100,70.0,76.4,73.4
20160314044500,384.0,374.4,28.5366,39,86.8,100,70.2,76.4,73.4
20160314050000,384.0,387.2,29.5122,39,81.9,100,70.4,76.4,73.4
20160314051500,384.0,361.6,27.561,39,79.2,100,70.5,76.4,73.4
20160314053000,384.0,374.4,28.5366,39,86.8,100,69.8,76.4,73.4
20160314054500,384.0,387.2,29.5122,39,80.6,100,69.8,76.5,73.5
20160314060000,384.0,387.2,29.5122,39,83.4,100,69.8,76.4,73.4
20160314061500,384.0,374.4,28.5366,39,87.4,100,70.2,76.4,73.4
20160314063000,384.0,361.6,27.561,39,82.8,100,70.6,76.4,73.4
20160314064500,384.0,374.4,28.5366,39,79.7,100,71.5,76.7,73.7
20160314070000,384.0,374.4,28.5366,39,79.7,100,71.8,76.4,73.4
20160314071500,384.0,374.4,28.5366,39,82.5,100,71.8,76.7,73.7
20160314073000,384.0,361.6,27.561,39,80.7,100,72.1,76.7,73.7
20160314074500,384.0,374.4,28.5366,39,87.0,100,72.2,76.7,73.7
20160314080000,384.0,374.4,28.5366,39,87.0,100,72.1,76.7,73.7
20160314081500,384.0,361.6,27.561,39,87.0,100,71.7,76.7,73.7
20160314083000,384.0,348.8,26.5854,39,88.1,100,71.6,76.7,73.7
20160314084500,384.0,361.6,27.561,39,89.2,100,71.3,76.7,73.7
20160314090000,384.0,339.2,25.8537,39,83.4,100,71.3,76.7,73.7
20160314091500,384.0,348.8,26.5854,39,81.6,100,71.1,76.7,73.7
20160314093000,384.0,348.8,26.5854,39,80.7,100,70.8,76.7,73.7
20160314094500,384.0,361.6,27.561,39,80.7,100,70.7,76.7,73.7
20160314100000,384.0,361.6,27.561,39,88.0,100,70.8,76.7,73.7
20160314101500,384.0,361.6,27.561,39,83.9,100,72.0,76.7,73.7
20160314103000,384.0,361.6,27.561,39,83.9,100,71.8,76.7,73.7
20160314104500,384.0,361.6,27.561,40,87.8,100,71.2,76.7,73.7
20160314110000,384.0,387.2,29.5122,40,85.9,100,71.2,76.6,73.6
20160314111500,384.0,396.8,30.2439,40,86.9,100,72.3,76.6,73.6
20160314113000,384.0,406.4,30.9756,40,81.6,100,71.4,76.7,73.7
20160314114500,384.0,419.2,31.9512,40,83.0,100,70.5,76.7,73.7
20160314120000,384.0,406.4,30.9756,40,87.0,100,70.0,76.7,73.7
20160314121500,384.0,396.8,30.2439,40,84.2,100,69.8,76.7,73.7
20160314123000,384.0,406.4,30.9756,40,80.6,100,70.5,76.5,73.5
20160314124500,384.0,406.4,30.9756,40,81.6,100,71.9,76.7,73.7
20160314130000,384.0,396.8,30.2439,40,82.6,100,71.0,76.6,73.6
20160314131500,384.0,387.2,29.5122,40,87.4,100,70.9,76.5,73.5
20160314133000,384.0,387.2,29.5122,40,83.1,100,71.4,76.5,73.5
20160314134500,384.0,374.4,28.5366,40,80.2,100,70.8,76.7,73.7
20160314140000,384.0,425.6,32.439,40,80.2,100,70.9,76.7,73.7
20160314141500,384.0,406.4,30.9756,40,81.6,100,71.4,76.7,73.7
20160314143000,384.0,396.8,30.2439,40,85.6,100,70.7,76.7,73.7
20160314144500,384.0,396.8,30.2439,40,80.6,100,70.9,76.7,73.7
20160314150000,384.0,396.8,30.2439,40,84.8,100,70.5,76.6,73.6
20160314151500,384.0,406.4,30.9756,40,85.7,100,70.7,76.7,73.7
20160314153000,384.0,396.8,30.2439,40,79.7,100,70.4,76.7,73.7
20160314154500,384.0,406.4,30.9756,40,80.5,100,70.3,76.7,73.7
20160314160000,384.0,387.2,29.5122,40,78.7,100,70.2,76.7,73.7
20160314161500,384.0,396.8,30.2439,40,78.7,100,70.2,76.7,73.7
20160314163000,384.0,406.4,30.9756,40,78.7,100,70.2,76.7,73.7
20160314164500,384.0,387.2,29.5122,40,79.8,100,70.6,76.7,73.7
20160314170000,384.0,387.2,29.5122,40,78.7,100,70.2,76.7,73.7
20160314171500,384.0,374.4,28.5366,40,81.1,100,70.5,76.7,73.7
20160314173000,384.0,387.2,29.5122,40,81.1,100,70.3,76.7,73.7
20160314174500,384.0,396.8,30.2439,40,81.1,100,70.2,76.7,73.7
20160314180000,384.0,387.2,29.5122,40,79.7,100,70.1,76.7,73.7
20160314181500,384.0,396.8,30.2439,40,78.3,100,70.0,76.7,73.7
20160314183000,384.0,396.8,30.2439,40,83.7,100,69.9,76.7,73.7
20160314184500,384.0,396.8,30.2439,40,79.2,100,69.9,76.7,73.7
20160314190000,384.0,387.2,29.5122,40,79.2,100,69.8,76.7,73.7
20160314191500,384.0,396.8,30.2439,40,83.8,100,69.6,76.7,73.7
20160314193000,384.0,387.2,29.5122,40,78.7,100,69.7,76.7,73.7
20160314194500,384.0,396.8,30.2439,40,85.6,100,69.5,76.7,73.7
20160314200000,384.0,387.2,29.5122,40,78.9,100,69.6,76.7,73.7
20160314201500,384.0,396.8,30.2439,40,80.6,100,69.3,76.7,73.7
20160314203000,384.0,396.8,30.2439,40,85.6,100,69.6,76.7,73.7
20160314204500,384.0,396.8,30.2439,40,85.6,100,69.3,76.7,73.7
20160314210000,384.0,406.4,30.9756,40,79.1,100,69.4,76.7,73.7
20160314211500,384.0,387.2,29.5122,40,79.1,100,69.2,76.7,73.7
20160314213000,384.0,396.8,30.2439,40,79.1,100,69.3,76.7,73.7
20160314214500,384.0,406.4,30.9756,40,81.6,100,69.2,76.7,73.7
20160314220000,384.0,396.8,30.2439,40,85.0,100,69.2,76.7,73.7
20160314221500,384.0,374.4,28.5366,40,86.4,100,69.2,76.7,73.7
20160314223000,384.0,387.2,29.5122,40,80.5,100,69.1,76.7,73.7
20160314224500,384.0,396.8,30.2439,40,79.1,100,69.1,76.7,73.7
20160314230000,384.0,374.4,28.5366,40,80.3,100,68.9,76.7,73.7
20160314231500,384.0,387.2,29.5122,40,80.3,100,69.1,76.7,73.7
20160314233000,384.0,387.2,29.5122,40,85.6,100,68.9,76.7,73.7
20160314234500,384.0,396.8,30.2439,40,81.1,100,69.2,76.7,73.7
20160315000000,384.0,396.8,30.2439,40,77.8,100,69.2,76.7,73.7
20160315001500,384.0,396.8,30.2439,40,79.3,100,69.1,76.7,73.7
20160315003000,384.0,387.2,29.5122,40,83.3,100,68.9,76.7,73.7
20160315004500,384.0,396.8,30.2439,40,86.2,100,68.9,76.7,73.7
20160315010000,384.0,387.2,29.5122,40,78.3,100,68.9,76.7,73.7
20160315011500,384.0,374.4,28.5366,40,78.3,100,68.8,76.7,73.7
20160315013000,384.0,396.8,30.2439,40,83.2,100,68.8,76.7,73.7
20160315014500,384.0,387.2,29.5122,40,81.6,100,68.7,76.7,73.7
20160315020000,384.0,396.8,30.2439,40,85.6,100,68.8,76.7,73.7
20160315021500,384.0,387.2,29.5122,40,83.0,100,68.8,76.7,73.7
20160315023000,384.0,387.2,29.5122,40,79.3,100,69.0,76.7,73.7
20160315024500,384.0,361.6,27.561,40,82.2,100,68.7,76.7,73.7
20160315030000,384.0,387.2,29.5122,40,87.4,100,68.8,76.7,73.7
20160315031500,384.0,396.8,30.2439,40,83.7,100,68.6,76.7,73.7
20160315033000,384.0,387.2,29.5122,40,77.8,100,68.7,76.7,73.7
20160315034500,384.0,387.2,29.5122,40,82.1,100,68.6,76.7,73.7
20160315040000,384.0,387.2,29.5122,40,84.3,100,68.4,76.7,73.7
20160315041500,384.0,396.8,30.2439,40,78.2,100,68.5,76.7,73.7
20160315043000,384.0,396.8,30.2439,40,80.2,100,68.3,76.7,73.7
20160315044500,384.0,387.2,29.5122,40,82.5,100,68.5,76.7,73.7
20160315050000,384.0,396.8,30.2439,40,85.6,100,68.3,76.7,73.7
20160315051500,384.0,406.4,30.9756,40,82.9,100,68.4,76.7,73.7
20160315053000,384.0,396.8,30.2439,40,80.0,100,69.0,76.7,73.7
20160315054500,384.0,396.8,30.2439,40,80.0,100,69.2,76.7,73.7
20160315060000,384.0,396.8,30.2439,40,87.4,100,69.3,76.7,73.7
20160315061500,384.0,374.4,28.5366,40,78.2,100,69.7,76.7,73.7
20160315063000,384.0,374.4,28.5366,40,78.2,100,69.7,76.7,73.7
20160315064500,384.0,361.6,27.561,40,87.4,100,70.8,76.7,73.7
20160315070000,384.0,396.8,30.2439,40,81.5,100,70.8,76.7,73.7
20160315071500,384.0,348.8,26.5854,40,79.7,100,71.2,76.7,73.7
20160315073000,384.0,387.2,29.5122,40,81.6,100,70.9,76.7,73.7
20160315074500,384.0,374.4,28.5366,40,78.7,100,70.7,76.7,73.7
20160315080000,384.0,374.4,28.5366,40,77.5,100,70.4,76.7,73.7
20160315081500,384.0,374.4,28.5366,40,79.2,100,70.7,76.4,73.4
20160315083000,384.0,361.6,27.561,40,79.2,100,70.7,76.4,73.4
20160315084500,384.0,361.6,27.561,40,77.0,100,70.7,76.4,73.4
20160315090000,384.0,361.6,27.561,40,72.5,100,70.4,76.4,73.4
20160315091500,384.0,361.6,27.561,40,82.4,100,70.5,76.4,73.4
20160315093000,384.0,374.4,28.5366,40,71.1,100,70.5,76.4,73.4
20160315094500,384.0,348.8,26.5854,40,78.7,100,70.6,76.4,73.4
20160315100000,384.0,374.4,28.5366,40,78.7,100,70.4,76.4,73.4
20160315101500,384.0,361.6,27.561,40,76.4,100,71.0,76.4,73.4
20160315103000,384.0,361.6,27.561,40,69.8,100,72.0,76.4,73.4
20160315104500,384.0,387.2,29.5122,40,79.3,100,72.5,76.4,73.4
20160315110000,384.0,374.4,28.5366,40,72.0,100,72.3,76.4,73.4
20160315111500,384.0,374.4,28.5366,40,84.9,100,72.6,76.4,73.4
20160315113000,384.0,396.8,30.2439,40,74.4,100,72.5,76.4,73.4
20160315114500,384.0,387.2,29.5122,40,74.4,100,72.8,76.4,73.4
20160315120000,384.0,406.4,30.9756,40,83.7,100,73.1,76.4,73.4
20160315121500,384.0,396.8,30.2439,40,77.7,100,72.6,76.4,73.4
20160315123000,384.0,406.4,30.9756,40,74.8,100,72.3,76.4,73.4
20160315124500,384.0,406.4,30.9756,40,74.8,100,72.3,76.5,73.5
20160315130000,384.0,406.4,30.9756,40,74.0,100,71.9,76.5,73.5
20160315131500,384.0,406.4,30.9756,40,77.9,100,71.2,76.4,73.4
20160315133000,384.0,396.8,30.2439,40,81.5,100,71.3,76.7,73.7
20160315134500,384.0,406.4,30.9756,40,81.5,100,70.9,76.5,73.5
20160315140000,384.0,406.4,30.9756,40,79.1,100,70.8,76.5,73.5
20160315141500,384.0,387.2,29.5122,40,76.6,100,71.0,76.4,73.4
20160315143000,384.0,396.8,30.2439,40,76.6,100,70.8,76.6,73.6
20160315144500,384.0,396.8,30.2439,40,77.6,100,70.6,76.4,73.4
20160315150000,384.0,396.8,30.2439,40,76.8,100,70.5,76.6,73.6
20160315151500,384.0,396.8,30.2439,40,76.8,100,70.4,76.6,73.6
20160315153000,384.0,387.2,29.5122,40,77.7,100,70.2,76.7,73.7
20160315154500,384.0,396.8,30.2439,40,77.7,100,70.1,76.4,73.4
20160315160000,384.0,387.2,29.5122,40,77.7,100,70.2,76.4,73.4
20160315161500,384.0,387.2,29.5122,40,76.8,100,70.2,76.4,73.4
20160315163000,384.0,396.8,30.2439,40,76.8,100,69.9,76.4,73.4
20160315164500,384.0,387.2,29.5122,40,76.8,100,69.8,76.4,73.4
20160315170000,384.0,387.2,29.5122,40,78.2,100,70.0,76.4,73.4
20160315171500,384.0,387.2,29.5122,40,77.3,100,69.9,76.4,73.4
20160315173000,384.0,396.8,30.2439,40,77.3,100,69.8,76.4,73.4
20160315174500,384.0,396.8,30.2439,40,77.3,100,69.6,76.4,73.4
20160315180000,384.0,387.2,29.5122,40,77.3,100,69.5,76.4,73.4
20160315181500,384.0,406.4,30.9756,40,77.3,100,69.4,76.4,73.4
20160315183000,384.0,387.2,29.5122,40,77.3,100,69.4,76.4,73.4
20160315184500,384.0,406.4,30.9756,40,77.3,100,69.3,76.4,73.4
20160315190000,384.0,406.4,30.9756,40,76.4,100,69.2,76.4,73.4
20160315191500,384.0,396.8,30.2439,40,76.4,100,69.2,76.4,73.4
20160315193000,384.0,419.2,31.9512,40,77.8,100,69.4,76.4,73.4
20160315194500,384.0,406.4,30.9756,40,77.8,100,69.2,76.4,73.4
20160315200000,384.0,396.8,30.2439,40,76.4,100,69.1,76.4,73.4
20160315201500,384.0,396.8,30.2439,40,77.2,100,69.1,76.4,73.4
20160315203000,384.0,406.4,30.9756,40,76.4,100,69.0,76.4,73.4
20160315204500,384.0,396.8,30.2439,40,76.4,100,68.9,76.4,73.4
20160315210000,384.0,406.4,30.9756,40,76.4,100,68.9,76.4,73.4
20160315211500,384.0,406.4,30.9756,40,76.4,100,68.9,76.4,73.4
20160315213000,384.0,406.4,30.9756,40,77.2,100,68.9,76.4,73.4
20160315214500,384.0,406.4,30.9756,40,77.2,100,68.8,76.4,73.4
20160315220000,384.0,419.2,31.9512,40,78.7,100,68.8,76.4,73.4
20160315221500,384.0,419.2,31.9512,40,77.6,100,68.8,76.4,73.4
20160315223000,384.0,396.8,30.2439,40,77.6,100,68.8,76.4,73.4
20160315224500,384.0,406.4,30.9756,40,77.6,100,68.7,76.4,73.4
20160315230000,384.0,406.4,30.9756,40,77.6,100,68.9,76.4,73.4
20160315231500,384.0,406.4,30.9756,40,77.6,100,69.0,76.4,73.4
20160315233000,384.0,387.2,29.5122,40,77.6,100,68.8,76.4,73.4
20160315234500,384.0,406.4,30.9756,40,77.6,100,68.9,76.4,73.4
20160316000000,384.0,406.4,30.9756,40,76.8,100,68.7,76.4,73.4
20160316001500,384.0,323.2,24.6341,38,80.0,100,69.1,76.4,73.4
20160316003000,384.0,348.8,26.5854,38,77.8,100,68.8,76.4,73.4
20160316004500,384.0,339.2,25.8537,38,77.8,100,68.9,76.4,73.4
20160316010000,384.0,339.2,25.8537,38,78.7,100,68.9,76.4,73.4
20160316011500,384.0,348.8,26.5854,38,78.7,100,68.8,76.4,73.4
20160316013000,384.0,348.8,26.5854,38,80.6,100,68.9,76.4,73.4
20160316014500,384.0,339.2,25.8537,38,78.3,100,68.9,76.4,73.4
20160316020000,384.0,348.8,26.5854,38,77.3,100,68.8,76.4,73.4
20160316021500,384.0,339.2,25.8537,38,79.2,100,69.0,76.4,73.4
20160316023000,384.0,361.6,27.561,38,79.2,100,69.1,76.4,73.4
20160316024500,384.0,348.8,26.5854,38,79.2,100,68.8,76.4,73.4
20160316030000,384.0,348.8,26.5854,38,77.8,100,68.9,76.4,73.4
20160316031500,384.0,339.2,25.8537,38,77.8,100,68.7,76.7,73.7
20160316033000,384.0,348.8,26.5854,38,77.8,100,68.9,76.4,73.4
20160316034500,384.0,348.8,26.5854,38,77.8,100,68.8,76.4,73.4
20160316040000,384.0,339.2,25.8537,38,77.8,100,68.7,76.4,73.4
20160316041500,384.0,361.6,27.561,38,79.6,100,68.8,76.4,73.4
20160316043000,384.0,348.8,26.5854,38,78.5,100,68.7,76.4,73.4
20160316044500,384.0,339.2,25.8537,38,79.7,100,68.7,76.4,73.4
20160316050000,384.0,361.6,27.561,38,78.7,100,68.7,76.4,73.4
20160316051500,384.0,348.8,26.5854,38,78.7,100,69.4,76.4,73.4
20160316053000,384.0,348.8,26.5854,38,78.7,100,69.1,76.4,73.4
20160316054500,384.0,323.2,24.6341,38,81.8,100,69.1,76.4,73.4
20160316060000,384.0,339.2,25.8537,38,78.3,100,69.4,76.4,73.4
20160316061500,384.0,348.8,26.5854,38,78.3,100,68.9,76.4,73.4
20160316063000,384.0,348.8,26.5854,38,78.3,100,69.6,76.4,73.4
20160316064500,384.0,361.6,27.561,38,78.3,100,70.5,76.4,73.4
20160316070000,384.0,339.2,25.8537,38,76.8,100,71.3,76.4,73.4
20160316071500,384.0,348.8,26.5854,38,76.8,100,71.7,76.4,73.4
20160316073000,384.0,361.6,27.561,38,76.8,100,72.1,76.4,73.4
20160316074500,384.0,348.8,26.5854,38,76.8,100,71.7,76.4,73.4
20160316080000,384.0,361.6,27.561,38,78.2,100,71.5,76.4,73.4
20160316081500,384.0,348.8,26.5854,38,78.2,100,71.3,76.4,73.4
20160316083000,384.0,339.2,25.8537,38,79.1,100,71.2,76.4,73.4
20160316084500,384.0,361.6,27.561,39,77.3,100,71.0,76.4,73.4
20160316090000,384.0,361.6,27.561,39,78.3,100,70.6,76.4,73.4
20160316091500,384.0,361.6,27.561,39,78.3,100,70.8,76.4,73.4
20160316093000,384.0,361.6,27.561,39,78.3,100,70.6,76.4,73.4
20160316094500,384.0,361.6,27.561,39,78.3,100,70.5,76.4,73.4
20160316100000,384.0,348.8,26.5854,39,80.7,100,70.5,76.4,73.4
20160316101500,384.0,339.2,25.8537,40,78.7,100,71.6,76.4,73.4
20160316103000,384.0,396.8,30.2439,40,77.9,100,71.7,76.4,73.4
20160316104500,384.0,396.8,30.2439,40,77.9,100,72.1,76.4,73.4
20160316110000,384.0,419.2,31.9512,40,78.7,100,71.6,76.4,73.4
20160316111500,384.0,396.8,30.2439,40,78.7,100,72.0,76.4,73.4
20160316113000,384.0,387.2,29.5122,40,77.8,100,72.3,76.4,73.4
20160316114500,384.0,396.8,30.2439,40,79.1,100,72.0,76.4,73.4
20160316120000,384.0,339.2,25.8537,38,82.0,100,72.2,76.4,73.4
20160316121500,384.0,361.6,27.561,39,79.6,100,71.7,69.5,66.5
20160316123000,384.0,464.0,35.3659,42,49.1,0,68.9,69.5,66.5
20160316124500,384.0,419.2,31.9512,40,47.9,0,68.5,69.5,66.5
20160316130000,384.0,406.4,30.9756,40,47.9,0,68.4,69.5,66.5
20160316131500,384.0,406.4,30.9756,40,47.9,0,67.9,69.5,66.5
20160316133000,384.0,419.2,31.9512,40,47.2,0,67.7,69.5,66.5
20160316134500,384.0,419.2,31.9512,40,47.2,0,67.5,69.5,66.5
20160316140000,384.0,387.2,29.5122,40,47.2,0,67.3,69.5,66.5
20160316141500,384.0,396.8,30.2439,40,47.2,0,67.2,69.5,66.5
20160316143000,384.0,396.8,30.2439,40,47.2,0,67.1,69.5,66.5
20160316144500,384.0,406.4,30.9756,40,47.2,0,66.9,69.5,66.5
20160316150000,384.0,387.2,29.5122,40,47.2,0,66.8,69.5,66.5
20160316151500,384.0,387.2,29.5122,40,47.2,0,66.5,69.5,66.5
20160316153000,384.0,361.6,27.561,40,47.2,100,66.0,69.5,66.5
20160316154500,384.0,348.8,26.5854,40,49.8,100,65.5,69.5,66.5
20160316160000,384.0,361.6,27.561,40,54.3,100,66.2,69.5,66.5
20160316161500,384.0,396.8,30.2439,40,64.4,100,66.1,69.5,66.5
20160316163000,384.0,348.8,26.5854,40,64.4,100,66.6,69.5,66.5
20160316164500,384.0,361.6,27.561,40,65.3,100,66.8,69.5,66.5
20160316170000,384.0,435.2,33.1707,42,47.2,0,66.3,69.5,66.5
20160316171500,384.0,406.4,30.9756,42,47.2,100,65.7,69.5,66.5
20160316173000,384.0,425.6,32.439,42,64.4,100,65.8,69.5,66.5
20160316174500,384.0,396.8,30.2439,41,64.4,100,66.1,69.5,66.5
20160316180000,384.0,406.4,30.9756,41,53.1,0,66.6,69.5,66.5
20160316181500,384.0,419.2,31.9512,41,64.4,100,65.3,69.5,66.5
20160316183000,384.0,425.6,32.439,41,67.2,100,66.0,69.5,66.5
20160316184500,384.0,419.2,31.9512,41,65.3,100,66.0,69.5,66.5
20160316190000,384.0,419.2,31.9512,41,66.2,100,66.0,69.5,66.5
20160316191500,384.0,425.6,32.439,41,66.2,100,66.1,69.5,66.5
20160316193000,384.0,435.2,33.1707,41,66.2,100,66.2,69.5,66.5
20160316194500,384.0,419.2,31.9512,41,67.7,100,66.2,69.5,66.5
20160316200000,384.0,406.4,30.9756,41,67.7,100,66.2,69.5,66.5
20160316201500,384.0,425.6,32.439,41,67.7,100,66.3,69.5,66.5
20160316203000,384.0,419.2,31.9512,41,66.7,100,66.3,69.5,66.5
20160316204500,384.0,406.4,30.9756,41,66.7,100,66.3,69.5,66.5
20160316210000,384.0,419.2,31.9512,41,66.7,100,66.2,69.5,66.5
20160316211500,384.0,406.4,30.9756,41,66.7,100,66.2,69.5,66.5
20160316213000,384.0,419.2,31.9512,41,68.2,100,66.4,69.5,66.5
20160316214500,384.0,406.4,30.9756,41,68.2,100,66.4,69.5,66.5
20160316220000,384.0,406.4,30.9756,41,67.2,100,66.3,69.5,66.5
20160316221500,384.0,406.4,30.9756,41,68.1,100,66.2,69.5,66.5
20160316223000,384.0,406.4,30.9756,41,68.1,100,66.2,69.5,66.5
20160316224500,384.0,406.4,30.9756,41,67.3,100,66.3,69.5,66.5
20160316230000,384.0,406.4,30.9756,41,67.3,100,66.3,69.5,66.5
20160316231500,384.0,419.2,31.9512,41,68.2,100,66.4,69.5,66.5
20160316233000,384.0,396.8,30.2439,41,68.2,100,66.3,69.5,66.5
20160316234500,384.0,425.6,32.439,41,68.2,100,66.3,69.5,66.5
20160317000000,384.0,419.2,31.9512,41,68.2,100,66.5,69.5,66.5
20160317001500,384.0,425.6,32.439,41,69.1,100,66.3,69.5,66.5
20160317003000,384.0,406.4,30.9756,41,67.3,100,66.3,69.5,66.5
20160317004500,384.0,406.4,30.9756,41,67.3,100,66.3,69.5,66.5
20160317010000,384.0,406.4,30.9756,41,68.6,100,66.4,69.5,66.5
20160317011500,384.0,406.4,30.9756,41,67.3,100,66.2,69.5,66.5
20160317013000,384.0,406.4,30.9756,41,67.3,100,66.3,69.5,66.5
20160317014500,384.0,419.2,31.9512,41,67.3,100,66.3,69.5,66.5
20160317020000,384.0,396.8,30.2439,41,67.3,100,66.2,69.5,66.5
20160317021500,384.0,406.4,30.9756,41,68.6,100,66.2,69.5,66.5
20160317023000,384.0,419.2,31.9512,41,67.9,100,66.4,69.5,66.5
20160317024500,384.0,419.2,31.9512,41,69.7,100,66.3,69.5,66.5
20160317030000,384.0,406.4,30.9756,41,69.7,100,66.3,69.5,66.5
20160317031500,384.0,425.6,32.439,41,69.7,100,66.4,69.5,66.5
20160317033000,384.0,419.2,31.9512,41,69.7,100,66.5,69.5,66.5
20160317034500,384.0,419.2,31.9512,41,69.7,100,66.5,69.5,66.5
20160317040000,384.0,406.4,30.9756,41,68.2,100,66.4,69.5,66.5
20160317041500,384.0,406.4,30.9756,41,68.2,100,66.4,69.5,66.5
20160317043000,384.0,406.4,30.9756,41,68.2,100,66.3,69.5,66.5
20160317044500,384.0,425.6,32.439,41,68.2,100,66.2,69.5,66.5
20160317050000,384.0,406.4,30.9756,41,68.2,100,66.3,69.5,66.5
20160317051500,384.0,406.4,30.9756,41,68.2,100,66.2,69.5,66.5
20160317053000,384.0,419.2,31.9512,41,68.2,100,66.6,69.5,66.5
20160317054500,384.0,419.2,31.9512,41,72.0,100,66.5,69.5,66.5
20160317060000,384.0,419.2,31.9512,41,64.4,100,66.2,69.5,66.5
20160317061500,384.0,425.6,32.439,41,71.3,100,66.6,69.5,66.5
20160317063000,384.0,425.6,32.439,41,49.6,100,66.2,69.5,66.5
20160317064500,384.0,374.4,28.5366,41,62.8,100,65.4,69.5,66.5
20160317070000,384.0,419.2,31.9512,41,50.3,100,66.6,69.5,66.5
20160317071500,384.0,406.4,30.9756,41,49.2,100,65.9,69.5,66.5
20160317073000,384.0,406.4,30.9756,41,60.3,100,66.6,69.5,66.5
20160317074500,384.0,387.2,29.5122,41,60.3,100,66.6,69.5,66.5
20160317080000,384.0,387.2,29.5122,41,61.6,100,66.4,69.5,66.5
20160317081500,384.0,387.2,29.5122,41,61.6,100,66.5,69.5,66.5
20160317083000,384.0,396.8,30.2439,41,61.6,100,66.6,69.5,66.5
20160317084500,384.0,374.4,28.5366,41,62.4,100,66.7,69.5,66.5
20160317090000,384.0,361.6,27.561,41,61.2,100,66.5,69.5,66.5
20160317091500,384.0,374.4,28.5366,41,62.4,100,66.6,69.5,66.5
20160317093000,384.0,387.2,29.5122,41,61.7,0,66.8,69.5,66.5
20160317094500,384.0,387.2,29.5122,41,47.6,100,65.7,69.5,66.5
20160317100000,384.0,387.2,29.5122,41,65.3,100,65.8,69.5,66.5
20160317101500,384.0,374.4,28.5366,41,57.5,100,66.6,69.5,66.5
20160317103000,384.0,387.2,29.5122,41,49.2,0,67.4,69.5,66.5
20160317104500,384.0,374.4,28.5366,41,47.6,0,68.2,69.5,66.5
20160317110000,384.0,396.8,30.2439,41,47.6,0,68.2,69.5,66.5
20160317111500,384.0,396.8,30.2439,41,47.6,0,68.4,69.5,66.5
20160317113000,384.0,387.2,29.5122,41,47.6,0,68.1,69.5,66.5
20160317114500,384.0,387.2,29.5122,41,47.6,0,67.7,69.5,66.5
20160317120000,384.0,374.4,28.5366,41,47.6,0,67.7,69.5,66.5
20160317121500,384.0,374.4,28.5366,41,47.6,0,67.6,69.5,66.5
20160317123000,384.0,348.8,26.5854,41,47.6,0,67.6,69.5,66.5
20160317124500,384.0,361.6,27.561,41,47.6,0,67.4,69.5,66.5
20160317130000,384.0,348.8,26.5854,41,47.6,0,66.9,69.5,66.5
20160317131500,384.0,361.6,27.561,41,47.6,100,66.2,69.5,66.5
20160317133000,384.0,396.8,30.2439,41,48.2,100,65.9,69.5,66.5
20160317134500,384.0,374.4,28.5366,41,48.2,100,66.3,69.5,66.5
20160317140000,384.0,396.8,30.2439,41,48.2,100,66.2,69.5,66.5
20160317141500,384.0,387.2,29.5122,41,48.2,100,66.0,69.5,66.5
20160317143000,384.0,396.8,30.2439,41,56.7,100,65.9,69.5,66.5
20160317144500,384.0,396.8,30.2439,41,59.5,0,66.8,69.5,66.5
20160317150000,384.0,387.2,29.5122,41,48.3,100,65.8,69.5,66.5
20160317151500,384.0,406.4,30.9756,41,56.2,100,65.4,69.5,66.5
20160317153000,384.0,387.2,29.5122,41,64.8,100,66.1,69.5,66.5
20160317154500,384.0,387.2,29.5122,41,65.8,100,66.2,69.5,66.5
20160317160000,384.0,396.8,30.2439,41,65.8,100,66.3,69.5,66.5
20160317161500,384.0,387.2,29.5122,41,65.8,100,66.6,69.5,66.5
20160317163000,384.0,396.8,30.2439,41,50.1,100,66.2,69.5,66.5
20160317164500,384.0,396.8,30.2439,41,50.1,100,65.6,69.5,66.5
20160317170000,384.0,387.2,29.5122,41,62.4,100,65.8,69.5,66.5
20160317171500,384.0,387.2,29.5122,41,64.8,100,66.1,69.5,66.5
20160317173000,384.0,396.8,30.2439,41,64.8,100,66.2,69.5,66.5
20160317174500,384.0,396.8,30.2439,41,64.8,100,66.2,69.5,66.5
20160317180000,384.0,406.4,30.9756,41,64.8,100,66.2,69.5,66.5
20160317181500,384.0,406.4,30.9756,41,65.8,100,66.2,69.5,66.5
20160317183000,384.0,387.2,29.5122,41,65.8,100,66.2,69.5,66.5
20160317184500,384.0,406.4,30.9756,41,65.8,100,66.2,69.5,66.5
20160317190000,384.0,396.8,30.2439,41,66.7,100,66.2,69.5,66.5
20160317191500,384.0,419.2,31.9512,41,66.7,100,66.2,69.5,66.5
20160317193000,384.0,396.8,30.2439,41,66.7,100,66.1,69.5,66.5
20160317194500,384.0,396.8,30.2439,41,66.7,100,66.2,69.5,66.5
20160317200000,384.0,406.4,30.9756,41,66.7,100,66.2,69.5,66.5
20160317201500,384.0,419.2,31.9512,41,66.7,100,66.1,69.5,66.5
20160317203000,384.0,406.4,30.9756,41,66.7,100,66.2,69.5,66.5
20160317204500,384.0,419.2,31.9512,41,69.6,100,66.2,69.5,66.5
20160317210000,384.0,406.4,30.9756,41,69.6,100,66.3,69.5,66.5
20160317211500,384.0,396.8,30.2439,41,69.6,100,66.4,69.5,66.5
20160317213000,384.0,406.4,30.9756,41,68.7,100,66.6,69.5,66.5
20160317214500,384.0,406.4,30.9756,41,70.1,100,66.4,69.5,66.5
20160317220000,384.0,419.2,31.9512,41,68.6,100,66.4,69.5,66.5
20160317221500,384.0,419.2,31.9512,41,68.6,100,66.6,69.5,66.5
20160317223000,384.0,419.2,31.9512,41,69.6,100,66.3,69.5,66.5
20160317224500,384.0,419.2,31.9512,41,69.6,100,66.4,69.5,66.5
20160317230000,384.0,406.4,30.9756,41,68.2,100,66.3,69.5,66.5
20160317231500,384.0,419.2,31.9512,41,69.7,100,66.2,69.5,66.5
20160317233000,384.0,396.8,30.2439,41,69.7,100,66.3,69.5,66.5
20160317234500,384.0,425.6,32.439,41,69.7,100,66.3,69.5,66.5
20160318000000,384.0,406.4,30.9756,41,69.7,100,66.3,69.5,66.5
20160318001500,384.0,425.6,32.439,41,69.7,100,66.2,69.5,66.5
20160318003000,384.0,419.2,31.9512,41,68.8,100,66.3,69.5,66.5
20160318004500,384.0,419.2,31.9512,41,72.0,100,66.2,69.5,66.5
20160318010000,384.0,406.4,30.9756,41,72.0,100,66.5,69.5,66.5
20160318011500,384.0,396.8,30.2439,41,69.6,100,66.4,69.5,66.5
20160318013000,384.0,425.6,32.439,41,69.6,100,66.6,69.5,66.5
20160318014500,384.0,419.2,31.9512,41,69.6,100,66.6,69.5,66.5
20160318020000,384.0,419.2,31.9512,41,68.7,100,66.5,69.5,66.5
20160318021500,384.0,419.2,31.9512,41,68.7,100,66.7,69.5,66.5
20160318023000,384.0,419.2,31.9512,41,68.7,100,66.5,69.5,66.5
20160318024500,384.0,425.6,32.439,41,71.9,100,66.5,69.5,66.5
20160318030000,384.0,419.2,31.9512,41,69.7,100,66.4,69.5,66.5
20160318031500,384.0,419.2,31.9512,41,69.7,100,66.4,69.5,66.5
20160318033000,384.0,406.4,30.9756,41,69.7,100,66.4,69.5,66.5
20160318034500,384.0,387.2,29.5122,41,48.7,100,65.7,69.5,66.5
20160318040000,384.0,406.4,30.9756,41,66.2,100,65.6,69.5,66.5
20160318041500,384.0,425.6,32.439,41,66.2,100,65.8,69.5,66.5
20160318043000,384.0,425.6,32.439,41,68.6,100,65.8,69.5,66.5
20160318044500,384.0,419.2,31.9512,41,71.0,100,66.0,69.5,66.5
20160318050000,384.0,419.2,31.9512,41,71.0,100,66.1,69.5,66.5
20160318051500,384.0,396.8,30.2439,41,73.4,100,66.4,69.5,66.5
20160318053000,384.0,406.4,30.9756,41,73.4,100,66.4,69.5,66.5
20160318054500,384.0,406.4,30.9756,41,72.0,100,66.4,69.5,66.5
20160318060000,384.0,406.4,30.9756,41,58.6,0,66.6,69.5,66.5
20160318061500,384.0,406.4,30.9756,41,46.8,100,65.3,69.5,66.5
20160318063000,384.0,419.2,31.9512,41,65.8,100,66.0,69.5,66.5
20160318064500,384.0,425.6,32.439,41,67.2,100,66.4,69.5,66.5
20160318070000,384.0,396.8,30.2439,41,47.9,0,66.7,69.5,66.5
20160318071500,384.0,419.2,31.9512,41,46.4,100,66.2,69.5,66.5
20160318073000,384.0,361.6,27.561,41,53.2,100,66.0,77.1,74.1
20160318074500,384.0,387.2,29.5122,41,80.6,100,67.7,77.1,74.1
20160318080000,384.0,361.6,27.561,41,80.6,100,68.5,77.1,74.1
20160318081500,384.0,387.2,29.5122,41,80.6,100,68.4,77.1,74.1
20160318083000,384.0,387.2,29.5122,41,80.6,100,68.9,77.1,74.1
20160318084500,384.0,396.8,30.2439,41,80.6,100,68.7,77.1,74.1
20160318090000,384.0,374.4,28.5366,41,80.6,100,69.2,77.1,74.1
20160318091500,384.0,396.8,30.2439,41,80.6,100,69.2,77.1,74.1
20160318093000,384.0,361.6,27.561,41,80.6,100,68.9,77.1,74.1
20160318094500,384.0,374.4,28.5366,41,80.6,100,69.1,77.1,74.1
20160318100000,384.0,339.2,25.8537,41,80.6,100,69.2,77.1,74.1
20160318101500,384.0,339.2,25.8537,41,82.5,100,69.3,77.1,74.1
20160318103000,384.0,339.2,25.8537,42,82.5,100,70.3,77.1,74.1
20160318104500,384.0,348.8,26.5854,42,81.5,100,71.0,77.1,74.1
20160318110000,384.0,339.2,25.8537,42,81.5,100,70.8,77.0,74.0
20160318111500,384.0,361.6,27.561,42,82.5,100,70.6,77.1,74.1
20160318113000,384.0,339.2,25.8537,42,82.5,100,70.1,77.0,74.0
20160318114500,384.0,361.6,27.561,42,81.6,100,69.4,77.0,74.0
20160318120000,384.0,387.2,29.5122,42,81.6,100,69.2,77.1,74.1
20160318121500,384.0,425.6,32.439,42,77.8,100,70.6,77.1,74.1
20160318123000,384.0,361.6,27.561,41,79.3,100,70.7,77.1,74.1
20160318124500,384.0,396.8,30.2439,41,79.3,100,70.7,77.1,74.1
20160318130000,384.0,396.8,30.2439,41,78.3,100,70.4,77.1,74.1
20160318131500,384.0,396.8,30.2439,41,79.6,100,70.4,77.1,74.1
20160318133000,384.0,387.2,29.5122,41,78.7,100,70.5,77.1,74.1
20160318134500,384.0,419.2,31.9512,41,78.7,100,70.7,77.1,74.1
20160318140000,384.0,396.8,30.2439,41,78.7,100,70.5,77.1,74.1
20160318141500,384.0,396.8,30.2439,41,78.7,100,70.6,77.1,74.1
20160318143000,384.0,374.4,28.5366,41,79.6,100,70.6,77.1,74.1
20160318144500,384.0,374.4,28.5366,41,78.2,100,70.2,77.1,74.1
20160318150000,384.0,396.8,30.2439,41,79.6,100,69.9,77.1,74.1
20160318151500,384.0,361.6,27.561,41,77.8,100,70.0,77.1,74.1
20160318153000,384.0,419.2,31.9512,41,77.8,100,69.7,77.1,74.1
20160318154500,384.0,406.4,30.9756,41,77.8,100,69.8,77.0,74.0
20160318160000,384.0,406.4,30.9756,41,77.8,100,69.5,77.1,74.1
20160318161500,384.0,387.2,29.5122,41,77.8,100,69.4,77.1,74.1
20160318163000,384.0,406.4,30.9756,41,77.8,100,69.3,77.1,74.1
20160318164500,384.0,396.8,30.2439,41,77.8,100,69.2,76.9,73.9
20160318170000,384.0,396.8,30.2439,41,78.7,100,69.2,76.9,73.9
20160318171500,384.0,396.8,30.2439,41,78.7,100,69.2,76.9,73.9
20160318173000,384.0,387.2,29.5122,41,78.7,100,69.2,76.8,73.8
20160318174500,384.0,406.4,30.9756,41,78.7,100,69.1,76.8,73.8
20160318180000,384.0,406.4,30.9756,41,78.7,100,69.1,76.8,73.8
20160318181500,384.0,406.4,30.9756,41,77.6,100,69.1,76.8,73.8
20160318183000,384.0,396.8,30.2439,41,78.6,100,69.0,76.8,73.8
20160318184500,384.0,406.4,30.9756,41,78.6,100,68.9,76.8,73.8
20160318190000,384.0,406.4,30.9756,41,78.6,100,68.9,76.8,73.8
20160318191500,384.0,419.2,31.9512,41,78.6,100,68.9,77.1,74.1
20160318193000,384.0,396.8,30.2439,41,78.6,100,68.9,77.1,74.1
20160318194500,384.0,419.2,31.9512,41,78.6,100,68.8,77.1,74.1
20160318200000,384.0,396.8,30.2439,41,78.6,100,68.8,76.9,73.9
20160318201500,384.0,406.4,30.9756,41,79.7,100,68.8,76.9,73.9
20160318203000,384.0,419.2,31.9512,41,77.8,100,68.7,76.9,73.9
20160318204500,384.0,406.4,30.9756,41,80.1,100,68.7,76.9,73.9
20160318210000,384.0,396.8,30.2439,41,78.7,100,68.7,76.9,73.9
20160318211500,384.0,406.4,30.9756,41,78.7,100,68.6,76.8,73.8
20160318213000,384.0,406.4,30.9756,41,77.8,100,68.7,76.8,73.8
20160318214500,384.0,406.4,30.9756,41,79.1,100,68.6,76.8,73.8
20160318220000,384.0,396.8,30.2439,41,80.6,100,68.9,76.8,73.8
20160318221500,384.0,406.4,30.9756,41,78.2,100,68.7,76.8,73.8
20160318223000,384.0,419.2,31.9512,41,79.2,100,68.9,76.8,73.8
20160318224500,384.0,406.4,30.9756,41,79.2,100,68.7,76.8,73.8
20160318230000,384.0,406.4,30.9756,41,79.2,100,68.6,76.8,73.8
20160318231500,384.0,406.4,30.9756,41,79.2,100,68.7,76.8,73.8
20160318233000,384.0,406.4,30.9756,41,77.8,100,68.9,76.8,73.8
20160318234500,384.0,406.4,30.9756,41,77.8,100,68.9,76.8,73.8
20160319000000,384.0,396.8,30.2439,41,79.6,100,68.9,76.8,73.8
20160319001500,384.0,339.2,25.8537,39,82.6,100,68.6,76.7,73.7
20160319003000,384.0,348.8,26.5854,39,80.7,100,68.8,76.7,73.7
20160319004500,384.0,339.2,25.8537,39,80.7,100,68.7,76.8,73.8
20160319010000,384.0,348.8,26.5854,39,80.7,100,68.7,76.8,73.8
20160319011500,384.0,348.8,26.5854,40,80.7,100,68.6,76.8,73.8
20160319013000,384.0,348.8,26.5854,40,82.0,100,68.6,76.8,73.8
20160319014500,384.0,361.6,27.561,40,80.2,100,68.5,76.8,73.8
20160319020000,384.0,348.8,26.5854,40,81.1,100,68.9,76.8,73.8
20160319021500,384.0,348.8,26.5854,40,81.1,100,68.9,76.8,73.8
20160319023000,384.0,361.6,27.561,40,81.1,100,69.0,76.8,73.8
20160319024500,384.0,339.2,25.8537,40,81.1,100,68.8,76.8,73.8
20160319030000,384.0,339.2,25.8537,40,81.1,100,69.0,76.8,73.8
20160319031500,384.0,348.8,26.5854,40,81.1,100,68.9,76.8,73.8
20160319033000,384.0,374.4,28.5366,40,79.7,100,68.8,76.8,73.8
20160319034500,384.0,348.8,26.5854,40,81.1,100,68.6,76.8,73.8
20160319040000,384.0,348.8,26.5854,40,81.1,100,68.7,76.8,73.8
20160319041500,384.0,348.8,26.5854,40,80.2,100,68.6,76.8,73.8
20160319043000,384.0,348.8,26.5854,40,83.2,100,68.6,76.8,73.8
20160319044500,384.0,361.6,27.561,40,81.1,100,68.5,76.8,73.8
20160319050000,384.0,361.6,27.561,40,80.2,100,68.6,76.8,73.8
20160319051500,384.0,361.6,27.561,40,79.2,100,68.7,76.8,73.8
20160319053000,384.0,339.2,25.8537,40,81.3,100,68.7,76.8,73.8
20160319054500,384.0,348.8,26.5854,40,81.3,100,68.7,76.8,73.8
20160319060000,384.0,348.8,26.5854,40,81.3,100,69.1,76.8,73.8
20160319061500,384.0,361.6,27.561,40,82.5,100,69.3,76.8,73.8
20160319063000,384.0,339.2,25.8537,40,80.7,100,69.3,76.8,73.8
20160319064500,384.0,339.2,25.8537,40,80.7,100,69.1,76.8,73.8
20160319070000,384.0,339.2,25.8537,40,80.7,100,69.1,76.8,73.8
20160319071500,384.0,339.2,25.8537,40,80.7,100,69.1,76.8,73.8
20160319073000,384.0,339.2,25.8537,40,80.7,100,69.3,76.8,73.8
20160319074500,384.0,339.2,25.8537,40,80.7,100,69.7,76.8,73.8
20160319080000,384.0,348.8,26.5854,40,81.8,100,69.7,76.8,73.8
20160319081500,384.0,348.8,26.5854,40,81.8,100,69.4,76.8,73.8
20160319083000,384.0,339.2,25.8537,40,86.7,100,69.4,76.8,73.8
20160319084500,384.0,339.2,25.8537,40,85.6,100,69.7,76.8,73.8
20160319090000,384.0,339.2,25.8537,40,85.6,100,69.4,76.8,73.8
20160319091500,384.0,339.2,25.8537,40,83.3,100,69.3,76.8,73.8
20160319093000,384.0,323.2,24.6341,40,81.9,100,69.5,76.8,73.8
20160319094500,384.0,339.2,25.8537,40,81.9,100,69.3,76.8,73.8
20160319100000,384.0,348.8,26.5854,41,81.9,100,69.1,76.8,73.8
20160319101500,384.0,339.2,25.8537,41,84.5,100,69.5,76.8,73.8
20160319103000,384.0,361.6,27.561,41,79.7,100,69.6,76.8,73.8
20160319104500,384.0,339.2,25.8537,41,81.5,100,69.9,76.8,73.8
20160319110000,384.0,361.6,27.561,41,81.5,100,70.0,76.8,73.8
20160319111500,384.0,348.8,26.5854,41,82.5,100,70.3,76.8,73.8
20160319113000,384.0,348.8,26.5854,41,81.1,100,70.0,76.8,73.8
20160319114500,384.0,361.6,27.561,41,82.5,100,69.4,76.8,73.8
20160319120000,384.0,348.8,26.5854,41,80.2,100,69.5,76.8,73.8
20160319121500,384.0,361.6,27.561,41,80.2,100,69.2,76.8,73.8
20160319123000,384.0,361.6,27.561,41,81.1,100,69.1,76.8,73.8
20160319124500,384.0,361.6,27.561,41,80.1,100,69.3,76.8,73.8
20160319130000,384.0,374.4,28.5366,41,79.0,100,69.1,76.8,73.8
20160319131500,384.0,361.6,27.561,41,81.6,100,69.2,76.8,73.8
20160319133000,384.0,374.4,28.5366,41,85.8,100,69.7,76.8,73.8
20160319134500,384.0,361.6,27.561,41,87.5,100,69.5,76.8,73.8
20160319140000,384.0,374.4,28.5366,41,81.1,100,69.2,76.8,73.8
20160319141500,384.0,361.6,27.561,41,81.1,100,69.2,76.8,73.8
20160319143000,384.0,374.4,28.5366,41,81.1,100,69.1,76.8,73.8
20160319144500,384.0,374.4,28.5366,41,82.0,100,69.1,76.8,73.8
20160319150000,384.0,361.6,27.561,41,82.0,100,69.1,76.8,73.8
20160319151500,384.0,387.2,29.5122,41,80.1,100,69.1,76.8,73.8
20160319153000,384.0,361.6,27.561,41,81.1,100,69.2,76.8,73.8
20160319154500,384.0,374.4,28.5366,41,79.8,100,69.1,76.8,73.8
20160319160000,384.0,361.6,27.561,41,83.1,100,69.2,76.8,73.8
20160319161500,384.0,374.4,28.5366,41,83.1,100,69.1,76.8,73.8
20160319163000,384.0,361.6,27.561,41,86.9,100,69.1,76.8,73.8
20160319164500,384.0,361.6,27.561,41,86.9,100,69.2,76.8,73.8
20160319170000,384.0,361.6,27.561,41,83.8,100,69.2,76.8,73.8
20160319171500,384.0,348.8,26.5854,41,83.8,100,69.2,76.8,73.8
20160319173000,384.0,348.8,26.5854,41,82.6,100,69.0,76.8,73.8
20160319174500,384.0,374.4,28.5366,41,81.1,100,69.0,76.8,73.8
20160319180000,384.0,361.6,27.561,41,82.0,100,69.2,76.8,73.8
20160319181500,384.0,361.6,27.561,41,82.0,100,69.1,76.8,73.8
20160319183000,384.0,361.6,27.561,41,83.1,100,69.1,76.8,73.8
20160319184500,384.0,361.6,27.561,41,80.1,100,69.1,76.8,73.8
20160319190000,384.0,374.4,28.5366,41,79.2,100,69.1,76.8,73.8
20160319191500,384.0,387.2,29.5122,41,80.2,100,69.0,76.8,73.8
20160319193000,384.0,374.4,28.5366,41,77.8,100,68.9,76.8,73.8
20160319194500,384.0,374.4,28.5366,41,79.2,100,68.9,76.8,73.8
20160319200000,384.0,387.2,29.5122,41,79.2,100,68.9,76.8,73.8
20160319201500,384.0,406.4,30.9756,41,79.2,100,68.9,76.8,73.8
20160319203000,384.0,387.2,29.5122,41,83.1,100,68.9,76.8,73.8
20160319204500,384.0,387.2,29.5122,41,78.7,100,68.9,76.8,73.8
20160319210000,384.0,396.8,30.2439,41,80.6,100,68.9,76.8,73.8
20160319211500,384.0,387.2,29.5122,41,80.6,100,68.8,76.8,73.8
20160319213000,384.0,396.8,30.2439,41,84.5,100,68.8,76.8,73.8
20160319214500,384.0,387.2,29.5122,41,84.5,100,68.9,76.8,73.8
20160319220000,384.0,396.8,30.2439,41,84.5,100,68.9,76.8,73.8
20160319221500,384.0,396.8,30.2439,41,79.2,100,68.8,76.8,73.8
20160319223000,384.0,396.8,30.2439,41,79.2,100,68.9,76.8,73.8
20160319224500,384.0,396.8,30.2439,41,79.2,100,69.1,76.8,73.8
20160319230000,384.0,396.8,30.2439,41,80.7,100,68.8,76.8,73.8
20160319231500,384.0,406.4,30.9756,41,79.7,100,68.8,76.8,73.8
20160319233000,384.0,396.8,30.2439,41,79.7,100,68.8,76.8,73.8
20160319234500,384.0,396.8,30.2439,41,83.1,100,68.9,76.8,73.8
20160320000000,384.0,396.8,30.2439,41,86.2,100,68.8,76.8,73.8
20160320001500,384.0,406.4,30.9756,41,86.2,100,68.8,76.8,73.8
20160320003000,384.0,396.8,30.2439,41,79.2,100,68.8,76.8,73.8
20160320004500,384.0,396.8,30.2439,41,79.2,100,68.8,76.8,73.8
20160320010000,384.0,419.2,31.9512,41,79.2,100,68.7,76.8,73.8
20160320011500,384.0,396.8,30.2439,41,82.0,100,68.7,76.8,73.8
20160320013000,384.0,396.8,30.2439,41,86.2,100,68.7,76.8,73.8
20160320014500,384.0,406.4,30.9756,41,79.7,100,68.7,76.8,73.8
20160320020000,384.0,406.4,30.9756,41,79.7,100,68.7,76.8,73.8
20160320021500,384.0,396.8,30.2439,41,79.7,100,68.7,76.8,73.8
20160320023000,384.0,406.4,30.9756,41,81.5,100,68.7,76.8,73.8
20160320024500,384.0,406.4,30.9756,41,83.1,100,69.2,76.8,73.8
20160320030000,384.0,419.2,31.9512,41,83.1,100,69.2,76.8,73.8
20160320031500,384.0,406.4,30.9756,41,81.1,100,68.9,76.8,73.8
20160320033000,384.0,406.4,30.9756,41,78.3,100,69.1,76.8,73.8
20160320034500,384.0,396.8,30.2439,41,78.3,100,68.8,76.8,73.8
20160320040000,384.0,425.6,32.439,41,78.3,100,68.8,76.8,73.8
20160320041500,384.0,396.8,30.2439,41,82.5,100,68.8,76.8,73.8
20160320043000,384.0,419.2,31.9512,41,83.7,100,68.9,76.8,73.8
20160320044500,384.0,406.4,30.9756,41,79.2,100,68.8,76.8,73.8
20160320050000,384.0,406.4,30.9756,41,79.2,100,68.8,76.8,73.8
20160320051500,384.0,406.4,30.9756,41,76.8,100,68.7,76.8,73.8
20160320053000,384.0,396.8,30.2439,41,78.2,100,68.6,76.8,73.8
20160320054500,384.0,419.2,31.9512,41,82.0,100,69.1,76.8,73.8
20160320060000,384.0,419.2,31.9512,41,82.0,100,68.8,76.8,73.8
20160320061500,384.0,406.4,30.9756,41,80.8,100,68.8,76.8,73.8
20160320063000,384.0,406.4,30.9756,41,78.7,100,68.7,76.8,73.8
20160320064500,384.0,419.2,31.9512,41,76.8,100,68.6,76.8,73.8
20160320070000,384.0,425.6,32.439,41,79.7,100,68.8,76.8,73.8
20160320071500,384.0,419.2,31.9512,41,84.3,100,68.8,76.8,73.8
20160320073000,384.0,419.2,31.9512,41,78.7,100,69.0,76.8,73.8
20160320074500,384.0,419.2,31.9512,41,77.7,100,68.7,76.8,73.8
20160320080000,384.0,406.4,30.9756,41,83.1,100,68.8,76.8,73.8
20160320081500,384.0,419.2,31.9512,41,83.1,100,68.7,76.8,73.8
20160320083000,384.0,396.8,30.2439,41,79.2,100,68.9,76.8,73.8
20160320084500,384.0,396.8,30.2439,41,79.2,100,68.8,76.8,73.8
20160320090000,384.0,419.2,31.9512,41,79.2,100,68.7,76.8,73.8
20160320091500,384.0,406.4,30.9756,41,83.7,100,68.6,76.8,73.8
20160320093000,384.0,406.4,30.9756,41,86.2,100,68.7,76.8,73.8
20160320094500,384.0,387.2,29.5122,41,80.2,100,69.3,76.8,73.8
20160320100000,384.0,387.2,29.5122,41,80.2,100,69.2,76.8,73.8
20160320101500,384.0,396.8,30.2439,41,79.1,100,69.0,76.8,73.8
20160320103000,384.0,396.8,30.2439,41,79.1,100,69.3,76.8,73.8
20160320104500,384.0,387.2,29.5122,41,80.1,100,69.3,76.8,73.8
20160320110000,384.0,406.4,30.9756,41,79.2,100,69.9,76.8,73.8
20160320111500,384.0,396.8,30.2439,41,80.5,100,70.0,76.8,73.8
20160320113000,384.0,396.8,30.2439,41,81.5,100,70.5,76.8,73.8
20160320114500,384.0,425.6,32.439,41,47.2,0,67.8,68.0,64.8
20160320120000,384.0,406.4,30.9756,41,45.7,0,67.4,68.0,64.8
20160320121500,384.0,425.6,32.439,41,45.7,0,66.9,68.0,64.8
20160320123000,384.0,419.2,31.9512,40,45.7,100,66.6,74.3,71.3
20160320124500,384.0,406.4,30.9756,40,78.2,100,67.7,74.3,71.3
20160320130000,384.0,419.2,31.9512,40,78.2,100,68.3,74.3,71.3
20160320131500,384.0,419.2,31.9512,40,77.3,100,68.5,74.3,71.3
20160320133000,384.0,406.4,30.9756,40,77.3,100,69.1,74.3,71.3
20160320134500,384.0,406.4,30.9756,40,80.7,100,68.9,74.3,71.3
20160320140000,384.0,396.8,30.2439,40,81.6,100,68.9,74.3,71.3
20160320141500,384.0,396.8,30.2439,40,83.3,100,68.7,74.3,71.3
20160320143000,384.0,374.4,28.5366,40,83.3,100,68.7,74.3,71.3
20160320144500,384.0,396.8,30.2439,40,84.3,100,68.7,74.3,71.3
20160320150000,384.0,387.2,29.5122,40,83.1,100,68.6,74.3,71.3
20160320151500,384.0,387.2,29.5122,40,80.2,100,68.6,74.3,71.3
20160320153000,384.0,406.4,30.9756,40,79.0,100,68.6,74.3,71.3
20160320154500,384.0,396.8,30.2439,40,79.0,100,68.6,74.3,71.3
20160320160000,384.0,396.8,30.2439,40,79.0,100,68.7,74.3,71.3
20160320161500,384.0,396.8,30.2439,40,80.1,100,69.0,74.3,71.3
20160320163000,384.0,396.8,30.2439,40,78.0,100,68.6,74.3,71.3
20160320164500,384.0,419.2,31.9512,40,79.1,100,68.6,74.3,71.3
20160320170000,384.0,396.8,30.2439,40,77.8,100,68.4,74.3,71.3
20160320171500,384.0,406.4,30.9756,40,77.8,100,68.6,74.3,71.3
20160320173000,384.0,406.4,30.9756,40,76.8,100,68.4,74.3,71.3
20160320174500,384.0,406.4,30.9756,40,76.8,100,68.4,74.3,71.3
20160320180000,384.0,406.4,30.9756,40,81.0,100,68.2,74.3,71.3
20160320181500,384.0,419.2,31.9512,40,81.0,100,68.1,74.3,71.3
20160320183000,384.0,396.8,30.2439,40,84.3,100,68.0,74.3,71.3
20160320184500,384.0,406.4,30.9756,40,82.0,100,67.9,74.3,71.3
20160320190000,384.0,419.2,31.9512,40,83.4,100,67.7,74.3,71.3
20160320191500,384.0,406.4,30.9756,40,82.4,100,67.7,74.3,71.3
20160320193000,384.0,419.2,31.9512,40,83.7,100,67.7,74.3,71.3
20160320194500,384.0,419.2,31.9512,40,81.1,100,67.5,74.3,71.3
20160320200000,384.0,425.6,32.439,40,83.2,100,67.4,74.3,71.3
20160320201500,384.0,419.2,31.9512,40,82.0,100,67.2,74.3,71.3
20160320203000,384.0,425.6,32.439,40,82.0,100,67.4,74.3,71.3
20160320204500,384.0,425.6,32.439,40,82.0,100,67.2,74.3,71.3
20160320210000,384.0,419.2,31.9512,40,79.1,100,67.2,74.3,71.3
20160320211500,384.0,419.2,31.9512,40,84.3,100,67.2,74.3,71.3
20160320213000,384.0,419.2,31.9512,40,77.3,100,67.2,74.3,71.3
20160320214500,384.0,435.2,33.1707,40,76.4,100,67.0,74.3,71.3
20160320220000,384.0,419.2,31.9512,40,76.4,100,66.9,74.3,71.3
20160320221500,384.0,406.4,30.9756,40,78.0,100,67.0,74.3,71.3
20160320223000,384.0,387.2,29.5122,40,83.1,100,66.9,74.3,71.3
20160320224500,384.0,396.8,30.2439,40,83.1,100,67.0,74.3,71.3
20160320230000,384.0,419.2,31.9512,40,78.3,100,66.9,74.3,71.3
20160320231500,384.0,406.4,30.9756,40,83.1,100,66.8,74.3,71.3
20160320233000,384.0,425.6,32.439,40,81.1,100,66.6,74.3,71.3
20160320234500,384.0,419.2,31.9512,40,78.7,100,66.7,74.3,71.3
20160321000000,384.0,406.4,30.9756,40,78.7,100,66.6,74.3,71.3
20160321001500,384.0,419.2,31.9512,40,76.8,100,66.7,74.3,71.3
20160321003000,384.0,406.4,30.9756,40,76.8,100,66.5,74.3,71.3
20160321004500,384.0,406.4,30.9756,40,76.8,100,66.4,74.3,71.3
20160321010000,384.0,419.2,31.9512,40,76.8,100,66.4,74.3,71.3
20160321011500,384.0,419.2,31.9512,40,79.1,100,66.3,74.3,71.3
20160321013000,384.0,419.2,31.9512,40,81.5,100,66.3,74.3,71.3
20160321014500,384.0,419.2,31.9512,40,81.5,100,66.3,74.3,71.3
20160321020000,384.0,406.4,30.9756,40,78.3,100,66.3,74.3,71.3
20160321021500,384.0,419.2,31.9512,39,81.0,100,66.2,74.3,71.3
20160321023000,384.0,406.4,30.9756,39,81.9,100,66.4,74.3,71.3
20160321024500,384.0,419.2,31.9512,39,79.2,100,66.2,74.3,71.3
20160321030000,384.0,419.2,31.9512,39,77.7,100,66.2,74.3,71.3
20160321031500,384.0,425.6,32.439,39,83.5,100,66.2,74.3,71.3
20160321033000,384.0,406.4,30.9756,39,81.5,100,66.1,74.3,71.3
20160321034500,384.0,406.4,30.9756,39,77.3,100,66.2,74.3,71.3
20160321040000,384.0,425.6,32.439,39,80.1,100,66.1,74.3,71.3
20160321041500,384.0,419.2,31.9512,39,81.1,100,66.0,74.3,71.3
20160321043000,384.0,406.4,30.9756,39,77.8,100,66.1,74.3,71.3
20160321044500,384.0,396.8,30.2439,39,80.6,100,66.0,74.3,71.3
20160321050000,384.0,419.2,31.9512,39,80.6,100,66.1,74.3,71.3
20160321051500,384.0,419.2,31.9512,39,79.7,100,66.1,74.3,71.3
20160321053000,384.0,396.8,30.2439,39,82.0,100,67.3,74.3,71.3
20160321054500,384.0,387.2,29.5122,39,82.0,100,67.7,74.3,71.3
20160321060000,384.0,387.2,29.5122,39,80.5,100,67.9,74.3,71.3
20160321061500,384.0,396.8,30.2439,39,81.5,100,67.9,74.3,71.3
20160321063000,384.0,396.8,30.2439,39,82.5,100,68.0,74.3,71.3
20160321064500,384.0,396.8,30.2439,39,82.5,100,68.3,74.3,71.3
20160321070000,384.0,406.4,30.9756,39,77.8,100,69.1,74.3,71.3
20160321071500,384.0,396.8,30.2439,39,81.9,100,69.4,74.3,71.3
20160321073000,384.0,387.2,29.5122,39,81.9,100,69.8,74.3,71.3
20160321074500,384.0,387.2,29.5122,39,78.7,100,69.6,74.3,71.3
20160321080000,384.0,339.2,25.8537,39,79.6,100,69.8,74.3,71.3
20160321081500,384.0,387.2,29.5122,39,82.5,100,69.9,74.3,71.3
20160321083000,384.0,396.8,30.2439,39,84.6,100,69.2,74.3,71.3
20160321084500,384.0,387.2,29.5122,39,80.2,100,69.6,74.3,71.3
20160321090000,384.0,374.4,28.5366,39,79.2,100,69.3,74.3,71.3
20160321091500,384.0,387.2,29.5122,39,81.5,100,69.4,74.3,71.3
20160321093000,384.0,387.2,29.5122,39,77.8,100,69.3,74.3,71.3
20160321094500,384.0,374.4,28.5366,39,79.3,100,68.9,74.3,71.3
20160321100000,384.0,396.8,30.2439,39,79.3,100,69.0,74.3,71.3
20160321101500,384.0,387.2,29.5122,39,80.7,100,68.6,74.3,71.3
20160321103000,384.0,361.6,27.561,39,80.7,100,70.0,74.3,71.3
20160321104500,384.0,361.6,27.561,39,79.6,100,70.5,74.3,71.3
20160321110000,384.0,361.6,27.561,39,82.4,100,70.7,74.3,71.3
20160321111500,384.0,374.4,28.5366,39,83.9,100,70.6,74.3,71.3
20160321113000,384.0,387.2,29.5122,39,83.9,100,70.8,74.3,71.3
20160321114500,384.0,374.4,28.5366,39,85.1,100,70.6,74.3,71.3
20160321120000,384.0,387.2,29.5122,39,88.5,100,70.9,74.3,71.3
20160321121500,384.0,396.8,30.2439,39,83.6,100,70.7,74.3,71.3
20160321123000,384.0,374.4,28.5366,39,85.6,100,71.0,74.3,71.3
20160321124500,384.0,374.4,28.5366,39,82.1,100,70.7,74.3,71.3
20160321130000,384.0,387.2,29.5122,39,86.4,100,70.4,74.3,71.3
20160321131500,384.0,374.4,28.5366,39,80.5,100,70.3,74.3,71.3
20160321133000,384.0,374.4,28.5366,39,83.5,100,69.8,74.3,71.3
20160321134500,384.0,387.2,29.5122,39,85.6,100,70.1,74.3,71.3
20160321140000,384.0,387.2,29.5122,39,79.7,100,69.6,74.3,71.3
20160321141500,384.0,396.8,30.2439,39,83.8,100,69.7,74.3,71.3
20160321143000,384.0,387.2,29.5122,39,83.8,100,69.7,74.3,71.3
20160321144500,384.0,396.8,30.2439,39,80.2,100,69.3,74.3,71.3
20160321150000,384.0,387.2,29.5122,39,86.4,100,69.2,74.3,71.3
20160321151500,384.0,396.8,30.2439,39,81.1,100,69.2,74.3,71.3
20160321153000,384.0,396.8,30.2439,39,82.1,100,69.1,74.3,71.3
20160321154500,384.0,387.2,29.5122,39,84.6,100,68.9,74.3,71.3
20160321160000,384.0,396.8,30.2439,39,82.0,100,69.0,74.3,71.3
20160321161500,384.0,387.2,29.5122,39,82.0,100,69.2,74.3,71.3
20160321163000,384.0,387.2,29.5122,39,84.1,100,69.2,74.3,71.3
20160321164500,384.0,396.8,30.2439,39,80.2,100,69.2,74.3,71.3
20160321170000,384.0,387.2,29.5122,39,82.6,100,69.0,74.3,71.3
20160321171500,384.0,361.6,27.561,39,88.6,100,69.7,74.3,71.3
20160321173000,384.0,374.4,28.5366,39,81.1,100,69.1,74.3,71.3
20160321174500,384.0,374.4,28.5366,39,85.0,100,69.3,74.3,71.3
20160321180000,384.0,387.2,29.5122,39,81.0,100,69.0,74.3,71.3
20160321181500,384.0,361.6,27.561,39,82.4,100,69.0,74.3,71.3
20160321183000,384.0,361.6,27.561,39,86.3,100,69.1,74.3,71.3
20160321184500,384.0,374.4,28.5366,39,82.7,100,69.1,74.3,71.3
20160321190000,384.0,374.4,28.5366,39,81.1,100,69.2,74.3,71.3
20160321191500,384.0,387.2,29.5122,39,87.4,100,69.2,74.3,71.3
20160321193000,384.0,374.4,28.5366,39,81.5,100,69.1,74.3,71.3
20160321194500,384.0,374.4,28.5366,39,79.7,100,69.1,74.3,71.3
20160321200000,384.0,387.2,29.5122,39,86.1,100,69.1,74.3,71.3
20160321201500,384.0,374.4,28.5366,39,84.8,100,69.1,74.3,71.3
20160321203000,384.0,396.8,30.2439,39,79.3,100,69.1,74.3,71.3
20160321204500,384.0,396.8,30.2439,39,85.1,100,69.2,74.3,71.3
20160321210000,384.0,387.2,29.5122,39,85.1,100,69.1,74.3,71.3
20160321211500,384.0,387.2,29.5122,39,78.7,100,69.0,74.3,71.3
20160321213000,384.0,406.4,30.9756,39,86.2,100,68.9,74.3,71.3
20160321214500,384.0,396.8,30.2439,39,82.5,100,68.9,74.3,71.3
20160321220000,384.0,387.2,29.5122,39,79.2,100,68.9,74.3,71.3
20160321221500,384.0,387.2,29.5122,39,87.2,100,68.9,74.3,71.3
20160321223000,384.0,396.8,30.2439,39,84.3,100,69.1,74.3,71.3
20160321224500,384.0,396.8,30.2439,39,79.2,100,69.1,74.3,71.3
