PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321230000,384.0,406.4,30.9756,39,86.8,100,69.0,74.3,71.3
20160321231500,384.0,396.8,30.2439,39,83.1,100,69.0,74.3,71.3
20160321233000,384.0,396.8,30.2439,39,87.4,100,68.9,74.3,71.3
20160321234500,384.0,396.8,30.2439,39,78.7,100,68.9,74.3,71.3
20160322000000,384.0,387.2,29.5122,39,82.0,100,68.9,74.3,71.3
20160322001500,384.0,396.8,30.2439,39,88.0,100,68.8,74.3,71.3
20160322003000,384.0,396.8,30.2439,39,78.7,100,68.8,74.3,71.3
20160322004500,384.0,387.2,29.5122,39,86.3,100,68.7,74.3,71.3
20160322010000,384.0,396.8,30.2439,39,85.1,100,68.7,74.3,71.3
20160322011500,384.0,387.2,29.5122,39,79.7,100,68.8,74.3,71.3
20160322013000,384.0,396.8,30.2439,39,84.9,100,68.7,74.3,71.3
20160322014500,384.0,396.8,30.2439,39,86.9,100,68.6,74.3,71.3
20160322020000,384.0,396.8,30.2439,39,78.7,100,68.7,74.3,71.3
20160322021500,384.0,396.8,30.2439,39,78.7,100,68.9,74.3,71.3
20160322023000,384.0,396.8,30.2439,39,79.6,100,68.8,74.3,71.3
20160322024500,384.0,387.2,29.5122,39,80.6,100,68.8,74.3,71.3
20160322030000,384.0,387.2,29.5122,39,87.4,100,68.9,74.3,71.3
20160322031500,384.0,396.8,30.2439,39,85.0,100,68.8,74.3,71.3
20160322033000,384.0,396.8,30.2439,39,86.8,100,68.7,74.3,71.3
20160322034500,384.0,387.2,29.5122,39,85.0,100,68.7,74.3,71.3
20160322040000,384.0,387.2,29.5122,39,85.0,100,68.9,74.3,71.3
20160322041500,384.0,374.4,28.5366,39,86.6,100,68.7,74.3,71.3
20160322043000,384.0,387.2,29.5122,39,86.6,100,68.9,74.3,71.3
20160322044500,384.0,387.2,29.5122,39,88.4,100,68.7,74.3,71.3
20160322050000,384.0,396.8,30.2439,39,86.9,100,68.7,74.3,71.3
20160322051500,384.0,387.2,29.5122,39,86.9,100,68.7,74.3,71.3
20160322053000,384.0,387.2,29.5122,39,88.0,100,68.8,74.3,71.3
20160322054500,384.0,396.8,30.2439,39,86.8,100,68.9,74.3,71.3
20160322060000,384.0,387.2,29.5122,39,87.7,100,68.9,74.3,71.3
20160322061500,384.0,396.8,30.2439,39,87.7,100,69.0,74.3,71.3
20160322063000,384.0,396.8,30.2439,39,87.7,100,69.6,74.3,71.3
20160322064500,384.0,387.2,29.5122,39,87.7,100,70.3,74.3,71.3
20160322070000,384.0,361.6,27.561,39,87.7,100,71.2,74.3,71.3
20160322071500,384.0,348.8,26.5854,39,89.8,100,70.8,74.3,71.3
20160322073000,384.0,348.8,26.5854,39,88.1,100,70.1,74.3,71.3
20160322074500,384.0,348.8,26.5854,39,81.1,100,70.3,74.3,71.3
20160322080000,384.0,348.8,26.5854,39,89.9,100,69.9,74.3,71.3
20160322081500,384.0,348.8,26.5854,39,83.7,100,70.0,74.3,71.3
20160322083000,384.0,348.8,26.5854,39,83.7,100,69.8,74.3,71.3
20160322084500,384.0,323.2,24.6341,39,89.2,100,70.0,74.3,71.3
20160322090000,384.0,361.6,27.561,39,81.5,100,69.8,74.3,71.3
20160322091500,384.0,348.8,26.5854,39,85.1,100,69.8,74.3,71.3
20160322093000,384.0,348.8,26.5854,39,88.4,100,69.7,74.3,71.3
20160322094500,384.0,348.8,26.5854,39,81.6,100,69.4,74.3,71.3
20160322100000,384.0,339.2,25.8537,39,90.5,100,69.5,74.3,71.3
20160322101500,384.0,348.8,26.5854,39,90.5,100,71.3,74.3,71.3
20160322103000,384.0,348.8,26.5854,39,49.4,100,70.8,74.3,71.3
20160322104500,384.0,339.2,25.8537,39,47.6,100,70.5,74.3,71.3
20160322110000,384.0,348.8,26.5854,39,59.7,100,70.5,74.3,71.3
20160322111500,384.0,348.8,26.5854,39,68.7,100,71.0,74.3,71.3
20160322113000,384.0,361.6,27.561,39,68.7,100,71.0,74.3,71.3
20160322114500,384.0,361.6,27.561,39,68.7,100,71.2,74.3,71.3
20160322120000,384.0,339.2,25.8537,39,68.7,100,71.3,74.3,71.3
20160322121500,384.0,348.8,26.5854,39,71.5,100,70.4,74.3,71.3
20160322123000,384.0,323.2,24.6341,39,79.6,100,70.2,74.3,71.3
20160322124500,384.0,339.2,25.8537,39,80.6,100,70.8,74.3,71.3
20160322130000,384.0,348.8,26.5854,39,80.6,100,71.2,74.3,71.3
20160322131500,384.0,374.4,28.5366,39,81.7,100,70.2,74.3,71.3
20160322133000,384.0,323.2,24.6341,39,87.4,100,71.4,74.3,71.3
20160322134500,384.0,348.8,26.5854,39,60.6,100,69.7,74.3,71.3
20160322140000,384.0,361.6,27.561,39,71.1,100,70.5,74.3,71.3
20160322141500,384.0,361.6,27.561,39,73.9,100,70.6,74.3,71.3
20160322143000,384.0,348.8,26.5854,39,76.4,100,70.8,74.3,71.3
20160322144500,384.0,361.6,27.561,39,78.7,100,70.4,74.3,71.3
20160322150000,384.0,348.8,26.5854,39,85.7,100,70.1,74.3,71.3
20160322151500,384.0,348.8,26.5854,39,82.6,100,69.7,74.3,71.3
20160322153000,384.0,348.8,26.5854,39,87.0,100,69.8,74.3,71.3
20160322154500,384.0,361.6,27.561,39,86.0,100,69.5,74.3,71.3
20160322160000,384.0,339.2,25.8537,39,82.1,100,69.8,74.3,71.3
20160322161500,384.0,361.6,27.561,39,82.1,100,69.6,74.3,71.3
20160322163000,384.0,374.4,28.5366,39,81.1,100,69.8,74.3,71.3
20160322164500,384.0,348.8,26.5854,39,81.1,100,69.6,74.3,71.3
20160322170000,384.0,361.6,27.561,39,81.1,100,69.8,74.3,71.3
20160322171500,384.0,374.4,28.5366,39,81.1,100,69.5,74.3,71.3
20160322173000,384.0,348.8,26.5854,39,81.1,100,70.6,74.3,71.3
20160322174500,384.0,348.8,26.5854,39,88.9,100,69.7,74.3,71.3
20160322180000,384.0,323.2,24.6341,39,81.6,100,69.7,74.3,71.3
20160322181500,384.0,348.8,26.5854,39,81.6,100,69.4,74.3,71.3
20160322183000,384.0,361.6,27.561,39,81.6,100,69.5,74.3,71.3
20160322184500,384.0,348.8,26.5854,39,81.6,100,69.3,74.3,71.3
20160322190000,384.0,348.8,26.5854,39,83.2,100,69.5,74.2,71.2
20160322191500,384.0,361.6,27.561,39,89.8,100,69.4,74.3,71.3
20160322193000,384.0,348.8,26.5854,39,86.2,100,69.5,74.3,71.3
20160322194500,384.0,348.8,26.5854,39,80.3,100,69.5,74.3,71.3
20160322200000,384.0,348.8,26.5854,39,80.3,100,69.6,74.3,71.3
20160322201500,384.0,361.6,27.561,39,82.2,100,69.5,74.2,71.2
20160322203000,384.0,361.6,27.561,39,84.5,100,69.4,74.3,71.3
20160322204500,384.0,348.8,26.5854,39,89.8,100,69.6,74.2,71.2
20160322210000,384.0,348.8,26.5854,39,88.2,100,69.3,74.3,71.3
20160322211500,384.0,348.8,26.5854,39,88.2,100,69.5,74.2,71.2
20160322213000,384.0,339.2,25.8537,39,88.2,100,69.5,74.2,71.2
20160322214500,384.0,361.6,27.561,39,81.1,100,69.5,74.2,71.2
20160322220000,384.0,361.6,27.561,39,81.1,100,69.5,74.2,71.2
20160322221500,384.0,374.4,28.5366,39,81.1,100,69.3,74.2,71.2
20160322223000,384.0,348.8,26.5854,39,84.5,100,69.4,74.2,71.2
20160322224500,384.0,339.2,25.8537,39,88.6,100,69.4,74.2,71.2
20160322230000,384.0,361.6,27.561,39,82.9,100,69.6,74.2,71.2
20160322231500,384.0,339.2,25.8537,39,84.5,100,69.4,74.2,71.2
20160322233000,384.0,348.8,26.5854,39,89.8,100,69.4,74.2,71.2
20160322234500,384.0,348.8,26.5854,39,87.4,100,69.3,74.2,71.2
20160323000000,384.0,323.2,24.6341,39,80.6,100,69.3,74.1,71.1
20160323001500,384.0,339.2,25.8537,38,77.3,100,69.2,74.2,71.2
20160323003000,384.0,361.6,27.561,38,80.2,100,69.3,74.2,71.2
20160323004500,384.0,361.6,27.561,38,87.2,100,69.3,74.2,71.2
20160323010000,384.0,348.8,26.5854,38,84.4,100,69.4,74.2,71.2
20160323011500,384.0,348.8,26.5854,38,89.9,100,69.2,74.1,71.1
20160323013000,384.0,348.8,26.5854,38,91.7,100,69.2,74.1,71.1
20160323014500,384.0,348.8,26.5854,38,85.4,100,69.3,74.1,71.1
20160323020000,384.0,339.2,25.8537,38,82.4,100,69.3,74.1,71.1
20160323021500,384.0,339.2,25.8537,38,91.1,100,69.4,74.1,71.1
20160323023000,384.0,348.8,26.5854,38,83.3,100,69.6,74.2,71.2
20160323024500,384.0,339.2,25.8537,38,84.4,100,69.5,74.1,71.1
20160323030000,384.0,339.2,25.8537,38,88.2,100,69.5,74.1,71.1
20160323031500,384.0,339.2,25.8537,38,89.2,100,69.6,74.1,71.1
20160323033000,384.0,339.2,25.8537,38,81.7,100,69.6,74.1,71.1
20160323034500,384.0,323.2,24.6341,38,84.5,100,69.8,74.1,71.1
20160323040000,384.0,348.8,26.5854,39,90.0,100,69.7,74.0,71.0
20160323041500,384.0,361.6,27.561,39,86.6,100,69.3,74.0,71.0
20160323043000,384.0,348.8,26.5854,39,81.6,100,69.4,74.0,71.0
20160323044500,384.0,374.4,28.5366,39,81.6,100,69.5,74.0,71.0
20160323050000,384.0,348.8,26.5854,39,83.9,100,69.3,74.0,71.0
20160323051500,384.0,361.6,27.561,39,89.2,100,69.6,74.0,71.0
20160323053000,384.0,374.4,28.5366,39,81.1,100,69.6,74.1,71.1
20160323054500,384.0,374.4,28.5366,39,89.9,100,69.7,74.1,71.1
20160323060000,384.0,361.6,27.561,39,82.0,100,69.8,74.1,71.1
20160323061500,384.0,361.6,27.561,39,87.5,100,69.9,74.1,71.1
20160323063000,384.0,348.8,26.5854,39,89.2,100,69.8,74.0,71.0
20160323064500,384.0,339.2,25.8537,39,82.0,100,70.7,74.0,71.0
20160323070000,384.0,348.8,26.5854,39,58.0,100,70.6,74.0,71.0
20160323071500,384.0,348.8,26.5854,39,68.6,100,70.1,74.0,71.0
20160323073000,384.0,348.8,26.5854,39,70.6,100,70.3,74.0,71.0
20160323074500,384.0,348.8,26.5854,39,71.5,100,70.3,74.0,71.0
20160323080000,384.0,361.6,27.561,39,74.4,100,70.5,74.0,71.0
20160323081500,384.0,361.6,27.561,39,78.7,100,70.3,74.0,71.0
20160323083000,384.0,406.4,30.9756,40,78.7,100,70.3,74.0,71.0
20160323084500,384.0,387.2,29.5122,40,82.1,100,70.9,74.0,71.0
20160323090000,384.0,387.2,29.5122,40,83.9,100,70.4,74.0,71.0
20160323091500,384.0,406.4,30.9756,40,83.9,100,70.3,74.0,71.0
20160323093000,384.0,396.8,30.2439,40,82.0,100,70.0,74.0,71.0
20160323094500,384.0,387.2,29.5122,40,82.0,100,70.0,74.0,71.0
20160323100000,384.0,419.2,31.9512,40,81.1,100,70.3,74.0,71.0
20160323101500,384.0,406.4,30.9756,40,81.1,100,70.8,74.0,71.0
20160323103000,384.0,387.2,29.5122,40,50.3,100,69.9,74.0,71.0
20160323104500,384.0,396.8,30.2439,40,56.4,100,70.8,74.0,71.0
20160323110000,384.0,374.4,28.5366,40,62.3,100,70.8,74.0,71.0
20160323111500,384.0,374.4,28.5366,40,63.6,100,70.5,74.0,71.0
20160323113000,384.0,374.4,28.5366,40,69.6,100,70.8,74.0,71.0
20160323114500,384.0,374.4,28.5366,40,69.6,100,70.8,74.0,71.0
20160323120000,384.0,396.8,30.2439,40,68.2,100,70.8,74.0,71.0
20160323121500,384.0,406.4,30.9756,40,67.3,100,70.8,74.0,71.0
20160323123000,384.0,406.4,30.9756,40,67.3,100,70.8,74.0,71.0
20160323124500,384.0,396.8,30.2439,40,67.3,100,70.5,74.0,71.0
20160323130000,384.0,406.4,30.9756,40,70.4,100,70.5,74.0,71.0
20160323131500,384.0,387.2,29.5122,40,71.5,100,70.5,74.0,71.0
20160323133000,384.0,396.8,30.2439,40,75.8,100,70.6,74.0,71.0
20160323134500,384.0,406.4,30.9756,40,76.8,100,70.5,74.0,71.0
20160323140000,384.0,396.8,30.2439,40,76.8,100,70.7,74.0,71.0
20160323141500,384.0,396.8,30.2439,40,78.6,100,70.2,74.0,71.0
20160323143000,384.0,406.4,30.9756,40,85.0,100,70.1,74.0,71.0
20160323144500,384.0,406.4,30.9756,40,81.7,100,69.8,74.0,71.0
20160323150000,384.0,406.4,30.9756,40,81.7,100,70.2,74.0,71.0
20160323151500,384.0,406.4,30.9756,40,83.7,100,70.2,74.0,71.0
20160323153000,384.0,396.8,30.2439,40,86.4,100,69.8,74.0,71.0
20160323154500,384.0,406.4,30.9756,40,80.7,100,69.6,74.0,71.0
20160323160000,384.0,419.2,31.9512,40,82.7,100,70.2,74.0,71.0
20160323161500,384.0,406.4,30.9756,40,86.4,100,69.6,74.0,71.0
20160323163000,384.0,406.4,30.9756,40,81.1,100,69.4,74.0,71.0
20160323164500,384.0,396.8,30.2439,40,81.1,100,69.5,74.0,71.0
20160323170000,384.0,406.4,30.9756,40,87.4,100,69.8,74.0,71.0
20160323171500,384.0,387.2,29.5122,40,86.4,100,69.8,74.0,71.0
20160323173000,384.0,387.2,29.5122,40,81.6,100,69.6,74.0,71.0
20160323174500,384.0,387.2,29.5122,40,81.6,100,69.4,74.0,71.0
20160323180000,384.0,387.2,29.5122,40,84.2,100,69.2,74.0,71.0
20160323181500,384.0,387.2,29.5122,40,86.9,100,69.2,74.0,71.0
20160323183000,384.0,396.8,30.2439,40,81.1,100,69.1,74.0,71.0
20160323184500,384.0,396.8,30.2439,40,83.1,100,69.2,74.0,71.0
20160323190000,384.0,406.4,30.9756,40,86.8,100,69.1,74.0,71.0
20160323191500,384.0,387.2,29.5122,40,81.6,100,69.3,74.0,71.0
20160323193000,384.0,406.4,30.9756,40,81.6,100,69.4,74.0,71.0
20160323194500,384.0,406.4,30.9756,40,88.0,100,69.3,74.0,71.0
20160323200000,384.0,406.4,30.9756,40,83.7,100,69.4,74.0,71.0
20160323201500,384.0,396.8,30.2439,40,80.6,100,69.3,74.0,71.0
20160323203000,384.0,396.8,30.2439,40,86.4,100,69.3,74.0,71.0
20160323204500,384.0,419.2,31.9512,40,83.9,100,69.3,74.0,71.0
20160323210000,384.0,406.4,30.9756,40,81.2,100,69.2,74.0,71.0
20160323211500,384.0,396.8,30.2439,40,80.2,100,69.3,74.0,71.0
20160323213000,384.0,396.8,30.2439,40,80.2,100,69.5,74.0,71.0
20160323214500,384.0,419.2,31.9512,40,80.2,100,69.1,74.0,71.0
20160323220000,384.0,406.4,30.9756,40,81.1,100,69.2,74.0,71.0
20160323221500,384.0,406.4,30.9756,40,79.6,100,69.2,74.0,71.0
20160323223000,384.0,406.4,30.9756,40,81.0,100,69.2,74.0,71.0
20160323224500,384.0,419.2,31.9512,40,86.2,100,69.3,74.0,71.0
20160323230000,384.0,406.4,30.9756,40,88.0,100,69.1,74.0,71.0
20160323231500,384.0,406.4,30.9756,40,86.2,100,69.1,74.0,71.0
20160323233000,384.0,419.2,31.9512,40,82.7,100,69.2,74.0,71.0
20160323234500,384.0,419.2,31.9512,40,80.6,100,69.1,74.0,71.0
20160324000000,384.0,406.4,30.9756,40,86.3,100,69.3,74.0,71.0
20160324001500,384.0,406.4,30.9756,40,86.3,100,69.1,74.0,71.0
20160324003000,384.0,419.2,31.9512,40,85.1,100,69.0,74.0,71.0
20160324004500,384.0,396.8,30.2439,40,88.6,100,69.2,74.0,71.0
20160324010000,384.0,419.2,31.9512,40,86.2,100,69.2,74.0,71.0
20160324011500,384.0,406.4,30.9756,40,83.6,100,69.1,74.0,71.0
20160324013000,384.0,419.2,31.9512,40,80.6,100,69.2,74.0,71.0
20160324014500,384.0,419.2,31.9512,40,80.6,100,69.2,74.0,71.0
20160324020000,384.0,419.2,31.9512,40,84.6,100,69.1,74.0,71.0
20160324021500,384.0,396.8,30.2439,40,80.1,100,69.3,74.0,71.0
20160324023000,384.0,406.4,30.9756,40,80.1,100,69.2,74.0,71.0
20160324024500,384.0,406.4,30.9756,40,80.1,100,69.0,74.0,71.0
20160324030000,384.0,406.4,30.9756,40,80.1,100,69.0,74.0,71.0
20160324031500,384.0,406.4,30.9756,40,80.1,100,69.1,74.0,71.0
20160324033000,384.0,419.2,31.9512,40,81.1,100,69.2,74.0,71.0
20160324034500,384.0,406.4,30.9756,40,85.0,100,69.1,74.0,71.0
20160324040000,384.0,419.2,31.9512,40,87.5,100,69.1,74.0,71.0
20160324041500,384.0,425.6,32.439,40,87.5,100,68.9,74.0,71.0
20160324043000,384.0,396.8,30.2439,40,82.5,100,69.1,74.0,71.0
20160324044500,384.0,419.2,31.9512,40,79.7,100,68.8,74.0,71.0
20160324050000,384.0,406.4,30.9756,40,84.8,100,68.9,74.0,71.0
20160324051500,384.0,425.6,32.439,40,84.8,100,68.6,74.0,71.0
20160324053000,384.0,406.4,30.9756,40,79.7,100,68.7,74.0,71.0
20160324054500,384.0,425.6,32.439,40,87.9,100,68.6,74.0,71.0
20160324060000,384.0,419.2,31.9512,40,79.8,100,68.7,74.0,71.0
20160324061500,384.0,419.2,31.9512,40,82.6,100,69.3,74.0,71.0
20160324063000,384.0,419.2,31.9512,40,82.6,100,69.5,74.0,71.0
20160324064500,384.0,425.6,32.439,40,82.6,100,69.9,74.0,71.0
20160324070000,384.0,396.8,30.2439,40,86.4,100,70.5,74.0,71.0
20160324071500,384.0,419.2,31.9512,40,84.3,100,70.8,74.0,71.0
20160324073000,384.0,396.8,30.2439,40,80.1,100,70.5,74.0,71.0
20160324074500,384.0,425.6,32.439,40,85.4,100,70.8,74.0,71.0
20160324080000,384.0,396.8,30.2439,40,85.4,100,70.8,74.0,71.0
20160324081500,384.0,406.4,30.9756,40,79.7,100,70.4,74.0,71.0
20160324083000,384.0,406.4,30.9756,40,79.7,100,70.1,74.0,71.0
20160324084500,384.0,387.2,29.5122,40,83.0,100,70.1,74.0,71.0
20160324090000,384.0,387.2,29.5122,40,88.1,100,69.7,74.0,71.0
20160324091500,384.0,387.2,29.5122,40,83.8,100,69.7,74.0,71.0
20160324093000,384.0,396.8,30.2439,40,83.8,100,69.8,74.0,71.0
20160324094500,384.0,396.8,30.2439,40,88.1,100,69.8,74.0,71.0
20160324100000,384.0,374.4,28.5366,40,88.1,100,70.3,74.0,71.0
20160324101500,384.0,361.6,27.561,40,86.8,100,70.5,74.0,71.0
20160324103000,384.0,374.4,28.5366,40,84.4,100,71.0,74.0,71.0
20160324104500,384.0,361.6,27.561,40,84.4,100,71.1,74.0,71.0
20160324110000,384.0,361.6,27.561,40,51.9,0,70.8,74.0,71.0
20160324111500,384.0,374.4,28.5366,40,58.5,100,69.9,74.0,71.0
20160324113000,384.0,348.8,26.5854,40,69.2,100,70.4,74.0,71.0
20160324114500,384.0,387.2,29.5122,40,69.2,100,70.4,74.0,71.0
20160324120000,384.0,406.4,30.9756,40,71.5,100,70.7,74.0,71.0
20160324121500,384.0,419.2,31.9512,40,69.6,100,70.6,74.0,71.0
20160324123000,384.0,406.4,30.9756,40,71.9,100,70.5,74.0,71.0
20160324124500,384.0,387.2,29.5122,40,71.9,100,70.7,74.0,71.0
20160324130000,384.0,396.8,30.2439,40,51.5,100,70.4,74.0,71.0
20160324131500,384.0,406.4,30.9756,40,68.1,100,70.2,74.0,71.0
20160324133000,384.0,406.4,30.9756,40,70.1,100,69.9,74.0,71.0
20160324134500,384.0,406.4,30.9756,40,79.6,100,69.8,74.0,71.0
20160324140000,384.0,387.2,29.5122,40,78.3,100,70.8,74.0,71.0
20160324141500,384.0,387.2,29.5122,40,78.3,100,70.1,74.0,71.0
20160324143000,384.0,387.2,29.5122,40,80.2,100,70.0,74.0,71.0
20160324144500,384.0,419.2,31.9512,40,83.3,100,69.9,74.0,71.0
20160324150000,384.0,406.4,30.9756,40,88.6,100,70.3,74.0,71.0
20160324151500,384.0,419.2,31.9512,40,85.5,100,69.9,74.0,71.0
20160324153000,384.0,406.4,30.9756,40,87.9,100,70.1,74.0,71.0
20160324154500,384.0,406.4,30.9756,40,84.8,100,69.8,74.0,71.0
20160324160000,384.0,419.2,31.9512,40,86.0,100,70.1,74.0,71.0
20160324161500,384.0,425.6,32.439,40,86.0,100,69.9,74.0,71.0
20160324163000,384.0,419.2,31.9512,40,65.9,0,71.2,74.0,71.0
20160324164500,384.0,419.2,31.9512,40,69.9,100,69.5,74.0,71.0
20160324170000,384.0,387.2,29.5122,40,80.1,100,69.7,74.0,71.0
20160324171500,384.0,387.2,29.5122,40,81.1,100,70.1,74.0,71.0
20160324173000,384.0,396.8,30.2439,40,78.7,100,69.7,74.0,71.0
20160324174500,384.0,387.2,29.5122,40,87.6,100,69.6,74.0,71.0
20160324180000,384.0,387.2,29.5122,40,85.6,100,69.8,74.0,71.0
20160324181500,384.0,406.4,30.9756,40,80.2,100,69.6,74.0,71.0
20160324183000,384.0,419.2,31.9512,40,88.6,100,69.7,74.0,71.0
20160324184500,384.0,425.6,32.439,40,81.1,100,69.7,74.0,71.0
20160324190000,384.0,406.4,30.9756,40,81.1,100,69.6,74.0,71.0
20160324191500,384.0,396.8,30.2439,40,86.9,100,69.7,74.0,71.0
20160324193000,384.0,406.4,30.9756,40,81.6,100,69.7,74.0,71.0
20160324194500,384.0,425.6,32.439,40,86.7,100,69.8,74.0,71.0
20160324200000,384.0,406.4,30.9756,40,86.7,100,69.8,74.0,71.0
20160324201500,384.0,419.2,31.9512,40,79.6,100,69.8,74.0,71.0
20160324203000,384.0,419.2,31.9512,40,81.5,100,69.8,74.0,71.0
20160324204500,384.0,406.4,30.9756,40,85.7,100,69.7,74.0,71.0
20160324210000,384.0,406.4,30.9756,40,81.7,100,69.8,74.0,71.0
20160324211500,384.0,419.2,31.9512,40,86.8,100,69.8,74.0,71.0
20160324213000,384.0,419.2,31.9512,40,84.5,100,69.8,74.0,71.0
20160324214500,384.0,406.4,30.9756,40,80.6,100,69.7,74.0,71.0
20160324220000,384.0,419.2,31.9512,40,85.6,100,69.6,74.0,71.0
20160324221500,384.0,406.4,30.9756,40,87.4,100,69.8,74.0,71.0
20160324223000,384.0,419.2,31.9512,40,81.8,100,69.8,74.0,71.0
20160324224500,384.0,419.2,31.9512,40,79.2,100,70.0,74.0,71.0
20160324230000,384.0,406.4,30.9756,40,84.4,100,69.5,74.0,71.0
20160324231500,384.0,406.4,30.9756,40,88.1,100,69.6,74.0,71.0
20160324233000,384.0,419.2,31.9512,40,83.5,100,69.6,74.0,71.0
20160324234500,384.0,406.4,30.9756,40,82.6,100,69.6,74.0,71.0
20160325000000,384.0,396.8,30.2439,40,83.7,100,69.9,74.0,71.0
20160325001500,384.0,396.8,30.2439,40,82.1,100,69.7,74.0,71.0
20160325003000,384.0,387.2,29.5122,40,88.0,100,69.5,74.0,71.0
20160325004500,384.0,396.8,30.2439,40,79.7,100,69.4,74.0,71.0
20160325010000,384.0,406.4,30.9756,40,84.4,100,69.5,74.0,71.0
20160325011500,384.0,396.8,30.2439,40,88.0,100,69.6,74.0,71.0
20160325013000,384.0,406.4,30.9756,40,80.6,100,69.5,74.0,71.0
20160325014500,384.0,396.8,30.2439,40,88.6,100,69.6,74.0,71.0
20160325020000,384.0,406.4,30.9756,40,80.9,100,69.6,74.0,71.0
20160325021500,384.0,406.4,30.9756,40,88.6,100,69.5,74.0,71.0
20160325023000,384.0,406.4,30.9756,40,80.0,100,69.4,74.0,71.0
20160325024500,384.0,406.4,30.9756,40,88.0,100,69.4,74.0,71.0
20160325030000,384.0,387.2,29.5122,40,79.2,100,69.5,74.0,71.0
20160325031500,384.0,406.4,30.9756,40,86.2,100,69.5,74.0,71.0
20160325033000,384.0,406.4,30.9756,40,79.7,100,69.5,74.0,71.0
20160325034500,384.0,406.4,30.9756,40,86.8,100,69.6,74.0,71.0
20160325040000,384.0,406.4,30.9756,40,79.3,100,69.8,74.0,71.0
20160325041500,384.0,396.8,30.2439,40,86.8,100,69.6,74.0,71.0
20160325043000,384.0,396.8,30.2439,40,79.7,100,69.6,74.0,71.0
20160325044500,384.0,396.8,30.2439,40,87.4,100,69.6,74.0,71.0
20160325050000,384.0,396.8,30.2439,40,78.7,100,69.6,74.0,71.0
20160325051500,384.0,396.8,30.2439,40,84.9,100,69.7,74.0,71.0
20160325053000,384.0,396.8,30.2439,40,84.9,100,69.7,74.0,71.0
20160325054500,384.0,406.4,30.9756,40,82.5,100,69.8,74.0,71.0
20160325060000,384.0,387.2,29.5122,40,85.7,100,69.7,74.0,71.0
20160325061500,384.0,419.2,31.9512,40,82.9,100,69.6,74.0,71.0
20160325063000,384.0,396.8,30.2439,40,81.7,100,69.6,74.0,71.0
20160325064500,384.0,406.4,30.9756,40,84.3,100,70.3,74.0,71.0
20160325070000,384.0,406.4,30.9756,40,81.1,100,71.0,74.0,71.0
20160325071500,384.0,419.2,31.9512,40,49.1,100,69.9,74.0,71.0
20160325073000,384.0,419.2,31.9512,40,67.3,100,70.2,74.0,71.0
20160325074500,384.0,406.4,30.9756,40,76.8,100,69.9,74.0,71.0
20160325080000,384.0,419.2,31.9512,40,82.4,100,70.0,74.0,71.0
20160325081500,384.0,387.2,29.5122,40,81.5,100,70.8,74.0,71.0
20160325083000,384.0,387.2,29.5122,40,80.2,100,70.4,74.0,71.0
20160325084500,384.0,387.2,29.5122,40,87.4,100,70.1,74.0,71.0
20160325090000,384.0,361.6,27.561,40,88.3,100,70.2,74.0,71.0
20160325091500,384.0,387.2,29.5122,40,82.6,100,69.8,74.0,71.0
20160325093000,384.0,396.8,30.2439,40,85.0,100,69.8,74.0,71.0
20160325094500,384.0,387.2,29.5122,40,90.8,100,70.4,74.0,71.0
20160325100000,384.0,374.4,28.5366,40,87.6,100,70.5,74.0,71.0
20160325101500,384.0,387.2,29.5122,40,81.1,100,71.0,74.0,71.0
20160325103000,384.0,435.2,33.1707,41,50.4,0,70.9,74.0,71.0
20160325104500,384.0,419.2,31.9512,41,47.9,100,70.0,74.0,71.0
20160325110000,384.0,419.2,31.9512,41,58.8,100,70.7,74.0,71.0
20160325111500,384.0,406.4,30.9756,41,65.3,100,70.5,74.0,71.0
20160325113000,384.0,425.6,32.439,41,68.6,100,70.8,74.0,71.0
20160325114500,384.0,406.4,30.9756,40,66.8,100,70.7,74.0,71.0
20160325120000,384.0,425.6,32.439,40,65.8,100,70.9,74.0,71.0
20160325121500,384.0,406.4,30.9756,40,69.6,100,70.7,74.0,71.0
20160325123000,384.0,396.8,30.2439,40,71.6,100,70.2,74.0,71.0
20160325124500,384.0,387.2,29.5122,40,76.2,100,70.5,74.0,71.0
20160325130000,384.0,387.2,29.5122,40,78.2,100,70.5,74.0,71.0
20160325131500,384.0,387.2,29.5122,40,82.0,100,70.3,74.0,71.0
20160325133000,384.0,387.2,29.5122,40,84.9,100,69.8,74.0,71.0
20160325134500,384.0,406.4,30.9756,40,81.0,100,69.7,74.0,71.0
20160325140000,384.0,406.4,30.9756,40,81.0,100,69.6,74.0,71.0
20160325141500,384.0,406.4,30.9756,40,81.0,100,69.7,74.0,71.0
20160325143000,384.0,406.4,30.9756,40,81.0,100,69.7,74.0,71.0
20160325144500,384.0,419.2,31.9512,40,87.4,100,69.6,74.0,71.0
20160325150000,384.0,419.2,31.9512,40,81.7,100,69.7,74.0,71.0
20160325151500,384.0,419.2,31.9512,40,80.5,100,69.6,74.0,71.0
20160325153000,384.0,435.2,33.1707,40,82.1,100,69.6,74.0,71.0
20160325154500,384.0,406.4,30.9756,40,87.3,100,69.6,74.0,71.0
20160325160000,384.0,419.2,31.9512,40,81.3,100,69.6,74.0,71.0
20160325161500,384.0,435.2,33.1707,40,82.4,100,69.6,74.0,71.0
20160325163000,384.0,419.2,31.9512,40,85.1,100,69.7,74.0,71.0
20160325164500,384.0,419.2,31.9512,40,82.1,100,69.8,74.0,71.0
20160325170000,384.0,396.8,30.2439,40,81.1,100,69.5,74.0,71.0
20160325171500,384.0,396.8,30.2439,40,86.9,100,69.7,74.0,71.0
20160325173000,384.0,406.4,30.9756,40,79.7,100,69.6,74.0,71.0
20160325174500,384.0,387.2,29.5122,40,86.0,100,69.9,74.0,71.0
20160325180000,384.0,387.2,29.5122,40,82.1,100,69.3,74.0,71.0
20160325181500,384.0,406.4,30.9756,40,83.7,100,69.5,74.0,71.0
20160325183000,384.0,406.4,30.9756,40,86.9,100,69.4,74.0,71.0
20160325184500,384.0,406.4,30.9756,40,81.0,100,69.4,74.0,71.0
20160325190000,384.0,396.8,30.2439,40,83.7,100,69.6,74.0,71.0
20160325191500,384.0,419.2,31.9512,40,83.7,100,69.3,74.0,71.0
20160325193000,384.0,406.4,30.9756,40,80.1,100,69.6,74.0,71.0
20160325194500,384.0,419.2,31.9512,40,86.2,100,69.4,74.0,71.0
20160325200000,384.0,419.2,31.9512,40,80.7,100,69.5,74.0,71.0
20160325201500,384.0,396.8,30.2439,40,87.4,100,69.8,74.0,71.0
20160325203000,384.0,419.2,31.9512,40,84.1,100,69.5,74.0,71.0
20160325204500,384.0,419.2,31.9512,40,82.3,100,69.6,74.0,71.0
20160325210000,384.0,419.2,31.9512,40,83.7,100,69.7,74.0,71.0
20160325211500,384.0,406.4,30.9756,40,80.1,100,69.8,74.0,71.0
20160325213000,384.0,419.2,31.9512,40,87.4,100,69.8,74.0,71.0
20160325214500,384.0,419.2,31.9512,40,81.6,100,69.5,74.0,71.0
20160325220000,384.0,425.6,32.439,40,81.6,100,69.6,74.0,71.0
20160325221500,384.0,425.6,32.439,40,83.7,100,69.7,74.0,71.0
20160325223000,384.0,419.2,31.9512,40,83.7,100,69.6,74.0,71.0
20160325224500,384.0,425.6,32.439,40,85.6,100,69.7,74.0,71.0
20160325230000,384.0,425.6,32.439,40,81.0,100,69.6,74.0,71.0
20160325231500,384.0,406.4,30.9756,40,86.9,100,69.8,74.0,71.0
20160325233000,384.0,406.4,30.9756,40,88.0,100,69.8,74.0,71.0
20160325234500,384.0,396.8,30.2439,40,86.2,100,69.8,74.0,71.0
20160326000000,384.0,419.2,31.9512,40,80.0,100,69.7,74.0,71.0
20160326001500,384.0,339.2,25.8537,39,69.5,100,69.3,73.9,70.9
20160326003000,384.0,348.8,26.5854,39,81.1,100,69.4,73.9,70.9
20160326004500,384.0,361.6,27.561,39,79.2,100,69.6,73.9,70.9
20160326010000,384.0,361.6,27.561,39,83.7,100,69.7,73.9,70.9
20160326011500,384.0,348.8,26.5854,39,82.0,100,69.7,73.9,70.9
20160326013000,384.0,339.2,25.8537,39,85.8,100,69.4,73.9,70.9
20160326014500,384.0,339.2,25.8537,39,92.9,100,69.4,73.9,70.9
20160326020000,384.0,348.8,26.5854,39,86.0,100,69.5,73.9,70.9
20160326021500,384.0,339.2,25.8537,39,82.0,100,69.6,73.9,70.9
20160326023000,384.0,348.8,26.5854,39,88.7,100,69.6,73.9,70.9
20160326024500,384.0,323.2,24.6341,39,91.4,100,69.6,73.9,70.9
20160326030000,384.0,339.2,25.8537,39,82.8,100,69.6,73.9,70.9
20160326031500,384.0,339.2,25.8537,39,90.0,100,69.7,73.9,70.9
20160326033000,384.0,339.2,25.8537,39,88.7,100,69.7,73.9,70.9
20160326034500,384.0,348.8,26.5854,39,82.2,100,69.7,73.9,70.9
20160326040000,384.0,339.2,25.8537,39,91.7,100,69.7,73.9,70.9
20160326041500,384.0,361.6,27.561,39,83.2,100,69.7,73.9,70.9
20160326043000,384.0,348.8,26.5854,39,90.5,100,69.5,73.9,70.9
20160326044500,384.0,361.6,27.561,39,83.2,100,69.9,73.9,70.9
20160326050000,384.0,348.8,26.5854,39,81.8,100,69.9,73.9,70.9
20160326051500,384.0,361.6,27.561,39,88.2,100,69.7,73.9,70.9
20160326053000,384.0,361.6,27.561,39,88.2,100,69.4,73.9,70.9
20160326054500,384.0,348.8,26.5854,39,82.1,100,69.3,73.9,70.9
20160326060000,384.0,396.8,30.2439,40,92.9,100,69.1,73.9,70.9
20160326061500,384.0,406.4,30.9756,40,81.6,100,69.1,73.9,70.9
20160326063000,384.0,406.4,30.9756,40,88.1,100,68.9,73.9,70.9
20160326064500,384.0,406.4,30.9756,40,86.8,100,69.2,73.9,70.9
20160326070000,384.0,419.2,31.9512,40,81.6,100,69.0,73.9,70.9
20160326071500,384.0,406.4,30.9756,40,90.2,100,68.9,73.9,70.9
20160326073000,384.0,419.2,31.9512,40,87.2,100,68.8,73.9,70.9
20160326074500,384.0,419.2,31.9512,40,81.6,100,69.0,73.9,70.9
20160326080000,384.0,406.4,30.9756,40,89.6,100,69.1,73.9,70.9
20160326081500,384.0,406.4,30.9756,40,88.5,100,68.7,73.9,70.9
20160326083000,384.0,406.4,30.9756,40,82.1,100,68.9,73.9,70.9
20160326084500,384.0,406.4,30.9756,40,87.3,100,68.9,73.9,70.9
20160326090000,384.0,396.8,30.2439,40,87.3,100,69.0,73.9,70.9
20160326091500,384.0,406.4,30.9756,40,82.0,100,69.0,73.9,70.9
20160326093000,384.0,419.2,31.9512,40,84.4,100,69.0,73.9,70.9
20160326094500,384.0,396.8,30.2439,40,89.4,100,69.2,73.9,70.9
20160326100000,384.0,387.2,29.5122,40,89.4,100,69.0,73.9,70.9
20160326101500,384.0,387.2,29.5122,40,91.1,100,69.9,73.9,70.9
20160326103000,384.0,374.4,28.5366,40,83.2,100,69.3,73.9,70.9
20160326104500,384.0,387.2,29.5122,40,86.1,100,69.1,73.9,70.9
20160326110000,384.0,374.4,28.5366,40,90.4,100,69.1,73.9,70.9
20160326111500,384.0,396.8,30.2439,40,82.2,100,69.1,73.9,70.9
20160326113000,384.0,374.4,28.5366,40,88.9,100,69.0,73.9,70.9
20160326114500,384.0,387.2,29.5122,40,85.6,100,68.9,73.9,70.9
20160326120000,384.0,387.2,29.5122,40,83.1,100,68.9,73.9,70.9
20160326121500,384.0,387.2,29.5122,40,90.4,100,69.1,73.9,70.9
20160326123000,384.0,374.4,28.5366,40,85.4,100,69.0,73.9,70.9
20160326124500,384.0,374.4,28.5366,40,85.4,100,69.0,73.9,70.9
20160326130000,384.0,361.6,27.561,40,90.4,100,68.9,73.9,70.9
20160326131500,384.0,387.2,29.5122,40,83.8,100,68.9,73.9,70.9
20160326133000,384.0,396.8,30.2439,40,86.8,100,68.9,73.9,70.9
20160326134500,384.0,406.4,30.9756,40,86.8,100,69.0,73.9,70.9
20160326140000,384.0,396.8,30.2439,40,82.1,100,68.9,73.9,70.9
20160326141500,384.0,396.8,30.2439,40,88.7,100,68.8,73.9,70.9
20160326143000,384.0,396.8,30.2439,40,84.6,100,68.8,73.9,70.9
20160326144500,384.0,406.4,30.9756,40,83.7,100,68.7,73.9,70.9
20160326150000,384.0,396.8,30.2439,40,89.3,100,68.8,73.9,70.9
20160326151500,384.0,396.8,30.2439,40,83.2,100,68.7,73.9,70.9
20160326153000,384.0,387.2,29.5122,40,83.2,100,68.7,73.9,70.9
20160326154500,384.0,387.2,29.5122,40,89.3,100,68.7,73.9,70.9
20160326160000,384.0,406.4,30.9756,40,84.4,100,68.7,73.9,70.9
20160326161500,384.0,406.4,30.9756,40,82.1,100,68.9,73.9,70.9
20160326163000,384.0,387.2,29.5122,40,86.0,100,68.7,73.9,70.9
20160326164500,384.0,396.8,30.2439,40,90.4,100,68.7,73.9,70.9
20160326170000,384.0,361.6,27.561,40,85.2,100,68.7,73.9,70.9
20160326171500,384.0,387.2,29.5122,40,82.6,100,68.7,73.9,70.9
20160326173000,384.0,387.2,29.5122,40,86.0,100,68.6,73.9,70.9
20160326174500,384.0,396.8,30.2439,40,88.1,100,68.7,73.9,70.9
20160326180000,384.0,387.2,29.5122,40,82.6,100,68.6,73.9,70.9
20160326181500,384.0,387.2,29.5122,40,81.6,100,68.6,73.9,70.9
20160326183000,384.0,396.8,30.2439,40,84.2,100,68.5,73.9,70.9
20160326184500,384.0,387.2,29.5122,40,89.2,100,68.5,73.9,70.9
20160326190000,384.0,396.8,30.2439,40,85.6,100,68.4,73.9,70.9
20160326191500,384.0,396.8,30.2439,40,81.6,100,68.6,73.9,70.9
20160326193000,384.0,406.4,30.9756,40,83.8,100,68.6,73.9,70.9
20160326194500,384.0,406.4,30.9756,40,88.6,100,68.5,73.9,70.9
20160326200000,384.0,396.8,30.2439,40,84.0,100,68.5,73.9,70.9
20160326201500,384.0,406.4,30.9756,40,82.0,100,68.4,73.9,70.9
20160326203000,384.0,396.8,30.2439,40,89.8,100,68.4,73.9,70.9
20160326204500,384.0,396.8,30.2439,40,83.2,100,68.6,73.9,70.9
20160326210000,384.0,396.8,30.2439,40,82.2,100,68.4,73.9,70.9
20160326211500,384.0,406.4,30.9756,40,88.6,100,68.4,73.9,70.9
20160326213000,384.0,406.4,30.9756,40,84.4,100,68.4,73.9,70.9
20160326214500,384.0,387.2,29.5122,40,81.6,100,68.4,73.9,70.9
20160326220000,384.0,396.8,30.2439,40,88.6,100,68.6,73.9,70.9
20160326221500,384.0,396.8,30.2439,40,84.8,100,68.4,73.9,70.9
20160326223000,384.0,406.4,30.9756,40,81.5,100,68.4,73.9,70.9
20160326224500,384.0,396.8,30.2439,40,88.2,100,68.3,73.9,70.9
20160326230000,384.0,396.8,30.2439,40,82.0,100,68.3,73.9,70.9
20160326231500,384.0,396.8,30.2439,40,84.9,100,68.3,73.9,70.9
20160326233000,384.0,406.4,30.9756,40,86.9,100,68.4,73.9,70.9
20160326234500,384.0,406.4,30.9756,40,82.1,100,68.4,73.9,70.9
20160327000000,384.0,406.4,30.9756,40,86.0,100,68.3,73.9,70.9
20160327001500,384.0,396.8,30.2439,40,86.0,100,68.2,73.9,70.9
20160327003000,384.0,406.4,30.9756,40,81.4,100,68.3,73.9,70.9
20160327004500,384.0,396.8,30.2439,40,89.5,100,68.3,73.9,70.9
20160327010000,384.0,396.8,30.2439,40,81.6,100,68.3,73.9,70.9
20160327011500,384.0,419.2,31.9512,40,85.3,100,68.2,73.9,70.9
20160327013000,384.0,396.8,30.2439,40,87.6,100,68.2,73.9,70.9
20160327014500,384.0,406.4,30.9756,40,81.5,100,68.2,73.9,70.9
20160327020000,384.0,396.8,30.2439,40,87.4,100,68.4,73.9,70.9
20160327021500,384.0,406.4,30.9756,40,84.4,100,68.2,73.9,70.9
20160327023000,384.0,406.4,30.9756,40,86.2,100,68.2,73.9,70.9
20160327024500,384.0,406.4,30.9756,40,87.5,100,68.2,73.9,70.9
20160327030000,384.0,419.2,31.9512,40,81.6,100,68.5,73.9,70.9
20160327031500,384.0,396.8,30.2439,40,88.6,100,68.3,73.9,70.9
20160327033000,384.0,406.4,30.9756,40,84.4,100,68.2,73.9,70.9
20160327034500,384.0,419.2,31.9512,40,82.0,100,68.2,73.9,70.9
20160327040000,384.0,396.8,30.2439,40,88.1,100,68.2,73.9,70.9
20160327041500,384.0,396.8,30.2439,40,82.4,100,68.4,73.9,70.9
20160327043000,384.0,419.2,31.9512,40,84.3,100,68.2,73.9,70.9
20160327044500,384.0,425.6,32.439,40,87.0,100,68.2,73.9,70.9
20160327050000,384.0,406.4,30.9756,40,81.7,100,68.2,73.9,70.9
20160327051500,384.0,396.8,30.2439,40,88.6,100,68.1,73.9,70.9
20160327053000,384.0,396.8,30.2439,40,81.7,100,68.1,73.9,70.9
20160327054500,384.0,396.8,30.2439,40,81.7,100,68.1,73.9,70.9
20160327060000,384.0,419.2,31.9512,40,82.6,100,68.5,73.9,70.9
20160327061500,384.0,396.8,30.2439,40,84.2,100,68.2,73.9,70.9
20160327063000,384.0,406.4,30.9756,40,86.3,100,68.1,73.9,70.9
20160327064500,384.0,387.2,29.5122,40,85.1,100,68.1,73.9,70.9
20160327070000,384.0,406.4,30.9756,40,87.5,100,68.3,73.9,70.9
20160327071500,384.0,406.4,30.9756,40,81.6,100,68.2,73.9,70.9
20160327073000,384.0,406.4,30.9756,40,87.1,100,68.2,73.9,70.9
20160327074500,384.0,419.2,31.9512,40,85.9,100,67.9,73.9,70.9
20160327080000,384.0,396.8,30.2439,40,88.0,100,67.9,73.9,70.9
20160327081500,384.0,374.4,28.5366,40,82.5,100,67.8,73.9,70.9
20160327083000,384.0,387.2,29.5122,40,84.3,100,67.7,73.9,70.9
20160327084500,384.0,396.8,30.2439,40,81.9,100,68.1,73.9,70.9
20160327090000,384.0,406.4,30.9756,40,83.2,100,67.9,73.9,70.9
20160327091500,384.0,396.8,30.2439,40,86.4,100,67.8,73.9,70.9
20160327093000,384.0,396.8,30.2439,40,88.1,100,67.9,73.9,70.9
20160327094500,384.0,387.2,29.5122,40,88.1,100,67.9,73.9,70.9
20160327100000,384.0,396.8,30.2439,40,89.2,100,67.8,73.9,70.9
20160327101500,384.0,374.4,28.5366,40,81.1,100,68.0,73.9,70.9
20160327103000,384.0,387.2,29.5122,40,89.6,100,68.3,73.9,70.9
20160327104500,384.0,374.4,28.5366,40,81.6,100,69.2,73.9,70.9
20160327110000,384.0,374.4,28.5366,40,81.6,100,70.0,73.9,70.9
20160327111500,384.0,374.4,28.5366,40,83.5,100,70.3,73.9,70.9
20160327113000,384.0,374.4,28.5366,40,86.5,100,69.9,73.9,70.9
20160327114500,384.0,387.2,29.5122,40,89.9,100,69.9,73.9,70.9
20160327120000,384.0,374.4,28.5366,40,92.9,100,70.0,73.9,70.9
20160327121500,384.0,374.4,28.5366,40,90.0,100,70.1,73.9,70.9
20160327123000,384.0,374.4,28.5366,40,90.0,100,69.8,73.9,70.9
20160327124500,384.0,374.4,28.5366,40,82.6,100,69.7,73.9,70.9
20160327130000,384.0,361.6,27.561,40,89.8,100,70.2,73.9,70.9
20160327131500,384.0,361.6,27.561,40,82.9,100,70.3,73.9,70.9
20160327133000,384.0,387.2,29.5122,40,82.9,100,70.1,73.9,70.9
20160327134500,384.0,374.4,28.5366,40,87.0,100,70.5,73.9,70.9
20160327140000,384.0,374.4,28.5366,40,81.9,100,70.3,73.9,70.9
20160327141500,384.0,374.4,28.5366,40,85.5,100,70.4,73.9,70.9
20160327143000,384.0,361.6,27.561,40,87.1,100,70.2,73.9,70.9
20160327144500,384.0,348.8,26.5854,40,82.3,100,70.1,73.9,70.9
20160327150000,384.0,361.6,27.561,40,89.2,100,69.9,73.9,70.9
20160327151500,384.0,374.4,28.5366,40,85.7,100,69.9,73.9,70.9
20160327153000,384.0,361.6,27.561,40,85.7,100,70.2,73.9,70.9
20160327154500,384.0,361.6,27.561,40,89.9,100,70.2,73.9,70.9
20160327160000,384.0,374.4,28.5366,40,84.3,100,70.3,73.9,70.9
20160327161500,384.0,361.6,27.561,40,89.8,100,70.4,73.9,70.9
20160327163000,384.0,348.8,26.5854,40,89.8,100,70.7,73.9,70.9
20160327164500,384.0,374.4,28.5366,40,60.9,100,70.5,73.9,70.9
20160327170000,384.0,374.4,28.5366,40,75.8,100,69.3,73.9,70.9
20160327171500,384.0,374.4,28.5366,40,78.7,100,69.8,73.9,70.9
20160327173000,384.0,361.6,27.561,40,80.7,100,70.2,73.9,70.9
20160327174500,384.0,361.6,27.561,40,80.7,100,70.3,73.9,70.9
20160327180000,384.0,361.6,27.561,40,82.0,100,70.3,73.9,70.9
20160327181500,384.0,374.4,28.5366,40,86.8,100,70.3,73.9,70.9
20160327183000,384.0,374.4,28.5366,40,86.8,100,70.5,73.9,70.9
20160327184500,384.0,361.6,27.561,40,82.5,100,70.3,73.9,70.9
20160327190000,384.0,348.8,26.5854,40,83.8,100,70.3,73.9,70.9
20160327191500,384.0,361.6,27.561,40,88.0,100,70.3,73.9,70.9
20160327193000,384.0,361.6,27.561,40,89.8,100,70.3,73.9,70.9
20160327194500,384.0,348.8,26.5854,40,81.6,100,70.1,73.9,70.9
20160327200000,384.0,374.4,28.5366,40,91.0,100,70.0,73.9,70.9
20160327201500,384.0,361.6,27.561,40,85.6,100,70.0,73.9,70.9
20160327203000,384.0,361.6,27.561,40,82.8,100,70.0,73.9,70.9
20160327204500,384.0,374.4,28.5366,40,82.8,100,69.9,73.9,70.9
20160327210000,384.0,361.6,27.561,40,86.9,100,69.8,73.9,70.9
20160327211500,384.0,361.6,27.561,40,84.5,100,69.8,73.9,70.9
20160327213000,384.0,361.6,27.561,40,84.5,100,69.9,73.9,70.9
20160327214500,384.0,361.6,27.561,40,89.4,100,69.8,73.9,70.9
20160327220000,384.0,361.6,27.561,40,81.9,100,69.7,73.9,70.9
20160327221500,384.0,361.6,27.561,40,90.5,100,69.6,73.9,70.9
20160327223000,384.0,374.4,28.5366,40,83.2,100,69.6,73.9,70.9
20160327224500,384.0,374.4,28.5366,40,83.2,100,69.6,73.9,70.9
20160327230000,384.0,387.2,29.5122,40,87.5,100,69.6,73.9,70.9
20160327231500,384.0,374.4,28.5366,40,89.5,100,69.6,73.9,70.9
20160327233000,384.0,374.4,28.5366,40,86.8,100,69.7,73.9,70.9
20160327234500,384.0,374.4,28.5366,40,85.5,100,69.7,73.9,70.9
20160328000000,384.0,361.6,27.561,40,82.1,100,69.6,73.9,70.9
20160328001500,384.0,374.4,28.5366,40,83.0,100,69.7,73.9,70.9
20160328003000,384.0,361.6,27.561,40,89.3,100,69.7,73.9,70.9
20160328004500,384.0,374.4,28.5366,40,91.6,100,69.7,73.9,70.9
20160328010000,384.0,374.4,28.5366,40,88.0,100,69.9,73.9,70.9
20160328011500,384.0,348.8,26.5854,40,86.8,100,69.7,73.9,70.9
20160328013000,384.0,348.8,26.5854,40,82.1,100,69.6,73.9,70.9
20160328014500,384.0,374.4,28.5366,40,82.1,100,69.5,73.9,70.9
20160328020000,384.0,348.8,26.5854,40,82.1,100,69.5,73.9,70.9
20160328021500,384.0,374.4,28.5366,40,85.6,100,70.0,73.9,70.9
20160328023000,384.0,361.6,27.561,40,91.7,100,69.9,73.9,70.9
20160328024500,384.0,374.4,28.5366,40,84.9,100,69.8,73.9,70.9
20160328030000,384.0,361.6,27.561,40,83.2,100,69.7,73.9,70.9
20160328031500,384.0,374.4,28.5366,40,88.0,100,69.7,73.9,70.9
20160328033000,384.0,361.6,27.561,40,81.6,100,69.5,73.9,70.9
20160328034500,384.0,361.6,27.561,40,85.7,100,70.0,73.9,70.9
20160328040000,384.0,361.6,27.561,40,85.7,100,69.7,73.9,70.9
20160328041500,384.0,361.6,27.561,40,91.1,100,69.7,73.9,70.9
20160328043000,384.0,348.8,26.5854,40,86.8,100,69.8,73.9,70.9
20160328044500,384.0,387.2,29.5122,40,82.2,100,69.7,73.9,70.9
20160328050000,384.0,374.4,28.5366,40,88.8,100,69.3,73.9,70.9
20160328051500,384.0,361.6,27.561,40,88.8,100,69.2,73.9,70.9
20160328053000,384.0,361.6,27.561,40,83.2,100,69.1,73.9,70.9
20160328054500,384.0,387.2,29.5122,40,91.7,100,69.0,73.9,70.9
20160328060000,384.0,374.4,28.5366,40,84.4,100,69.0,73.9,70.9
20160328061500,384.0,361.6,27.561,40,83.3,100,69.5,73.9,70.9
20160328063000,384.0,361.6,27.561,40,90.5,100,69.9,73.9,70.9
20160328064500,384.0,374.4,28.5366,40,90.5,100,71.0,73.9,70.9
20160328070000,384.0,361.6,27.561,40,49.3,100,69.7,73.9,70.9
20160328071500,384.0,361.6,27.561,40,72.2,100,69.9,73.9,70.9
20160328073000,384.0,323.2,24.6341,40,72.2,100,70.7,73.9,70.9
20160328074500,384.0,361.6,27.561,40,72.2,100,70.3,73.9,70.9
20160328080000,384.0,361.6,27.561,40,74.4,100,70.3,73.9,70.9
20160328081500,384.0,348.8,26.5854,40,77.7,100,70.3,73.9,70.9
20160328083000,384.0,361.6,27.561,40,77.7,100,70.5,73.9,70.9
20160328084500,384.0,374.4,28.5366,40,80.2,100,70.1,73.9,70.9
20160328090000,384.0,396.8,30.2439,41,80.2,100,70.3,73.9,70.9
20160328091500,384.0,387.2,29.5122,41,81.5,100,70.1,73.9,70.9
20160328093000,384.0,425.6,32.439,41,87.4,100,70.5,73.9,70.9
20160328094500,384.0,406.4,30.9756,41,83.2,100,70.1,73.9,70.9
20160328100000,384.0,406.4,30.9756,41,84.6,100,71.0,73.9,70.9
20160328101500,384.0,387.2,29.5122,41,49.9,100,70.0,73.9,70.9
20160328103000,384.0,387.2,29.5122,41,63.6,100,70.2,73.9,70.9
20160328104500,384.0,348.8,26.5854,41,72.9,100,70.5,73.9,70.9
20160328110000,384.0,348.8,26.5854,41,50.8,0,70.6,73.9,70.9
20160328111500,384.0,361.6,27.561,41,49.8,100,70.0,73.9,70.9
20160328113000,384.0,387.2,29.5122,41,58.8,100,70.6,73.9,70.9
20160328114500,384.0,387.2,29.5122,41,69.6,100,70.6,73.9,70.9
20160328120000,384.0,419.2,31.9512,41,69.6,100,70.5,73.9,70.9
20160328121500,384.0,425.6,32.439,41,69.6,100,70.5,73.9,70.9
20160328123000,384.0,425.6,32.439,41,69.6,100,70.4,73.9,70.9
20160328124500,384.0,435.2,33.1707,39,48.6,0,68.0,69.0,66.0
20160328130000,384.0,387.2,29.5122,39,47.6,0,68.1,69.0,66.0
20160328131500,384.0,396.8,30.2439,39,47.6,0,67.8,69.0,66.0
20160328133000,384.0,387.2,29.5122,39,47.6,0,67.8,69.0,66.0
20160328134500,384.0,396.8,30.2439,39,47.6,0,67.4,69.0,66.0
20160328140000,384.0,396.8,30.2439,39,46.8,0,67.1,69.0,66.0
20160328141500,384.0,387.2,29.5122,39,46.8,0,66.1,69.0,66.0
20160328143000,384.0,406.4,30.9756,39,46.8,100,65.7,69.0,66.0
20160328144500,384.0,406.4,30.9756,39,46.8,100,66.1,69.0,66.0
20160328150000,384.0,419.2,31.9512,39,46.8,100,65.6,69.0,66.0
20160328151500,384.0,419.2,31.9512,39,47.5,100,65.3,69.0,66.0
20160328153000,384.0,425.6,32.439,39,58.5,100,65.4,69.0,66.0
20160328154500,384.0,419.2,31.9512,39,56.0,0,66.2,69.0,66.0
20160328160000,384.0,419.2,31.9512,39,47.6,100,65.2,69.0,66.0
20160328161500,384.0,396.8,30.2439,39,59.1,100,65.3,69.0,66.0
20160328163000,384.0,419.2,31.9512,39,56.7,100,65.3,69.0,66.0
20160328164500,384.0,406.4,30.9756,39,67.2,100,66.3,69.0,66.0
20160328170000,384.0,396.8,30.2439,39,47.9,100,65.2,69.0,66.0
20160328171500,384.0,396.8,30.2439,39,50.2,100,65.1,69.0,66.0
20160328173000,384.0,396.8,30.2439,39,62.4,100,65.6,69.0,66.0
20160328174500,384.0,406.4,30.9756,39,61.6,100,65.8,69.0,66.0
20160328180000,384.0,396.8,30.2439,39,61.6,100,65.9,69.0,66.0
20160328181500,384.0,406.4,30.9756,39,60.8,100,65.7,69.0,66.0
20160328183000,384.0,406.4,30.9756,39,60.8,100,65.8,69.0,66.0
20160328184500,384.0,406.4,30.9756,39,60.8,100,65.6,69.0,66.0
20160328190000,384.0,406.4,30.9756,39,61.9,100,65.8,69.0,66.0
20160328191500,384.0,406.4,30.9756,39,61.9,100,65.9,69.0,66.0
20160328193000,384.0,406.4,30.9756,39,61.9,100,65.8,69.0,66.0
20160328194500,384.0,387.2,29.5122,39,61.9,100,65.7,69.0,66.0
20160328200000,384.0,406.4,30.9756,39,66.1,100,65.9,69.0,66.0
20160328201500,384.0,396.8,30.2439,39,66.1,100,66.0,69.0,66.0
20160328203000,384.0,406.4,30.9756,39,66.1,100,66.0,69.0,66.0
20160328204500,384.0,396.8,30.2439,39,66.1,100,65.9,69.0,66.0
20160328210000,384.0,387.2,29.5122,39,65.3,100,66.1,69.0,66.0
20160328211500,384.0,387.2,29.5122,39,57.5,0,66.2,69.0,66.0
20160328213000,384.0,396.8,30.2439,39,46.8,100,64.9,69.0,66.0
20160328214500,384.0,396.8,30.2439,39,66.8,100,65.7,69.0,66.0
20160328220000,384.0,396.8,30.2439,39,64.4,100,65.3,68.9,65.9
20160328221500,384.0,396.8,30.2439,39,67.7,100,65.8,68.9,65.9
20160328223000,384.0,396.8,30.2439,39,67.7,100,65.8,68.9,65.9
20160328224500,384.0,387.2,29.5122,39,67.7,100,66.0,68.9,65.9
20160328230000,384.0,387.2,29.5122,39,67.7,100,66.0,68.9,65.9
20160328231500,384.0,387.2,29.5122,39,67.7,100,65.9,68.9,65.9
20160328233000,384.0,387.2,29.5122,39,66.7,100,65.8,68.9,65.9
20160328234500,384.0,387.2,29.5122,39,67.7,100,65.9,68.9,65.9
20160329000000,384.0,387.2,29.5122,39,67.7,100,66.0,68.9,65.9
20160329001500,384.0,396.8,30.2439,39,66.3,100,65.9,68.9,65.9
20160329003000,384.0,396.8,30.2439,39,66.3,100,65.8,68.9,65.9
20160329004500,384.0,396.8,30.2439,39,66.3,100,65.9,68.9,65.9
20160329010000,384.0,406.4,30.9756,39,66.3,100,65.8,68.9,65.9
20160329011500,384.0,396.8,30.2439,39,67.7,100,65.9,68.9,65.9
20160329013000,384.0,387.2,29.5122,39,65.9,100,65.8,68.9,65.9
20160329014500,384.0,406.4,30.9756,39,66.7,100,65.9,68.9,65.9
20160329020000,384.0,387.2,29.5122,39,66.7,100,65.8,68.9,65.9
20160329021500,384.0,396.8,30.2439,39,66.7,100,65.9,68.9,65.9
20160329023000,384.0,406.4,30.9756,39,48.3,100,65.2,68.9,65.9
20160329024500,384.0,396.8,30.2439,39,66.5,100,65.1,68.9,65.9
20160329030000,384.0,406.4,30.9756,39,65.3,100,65.6,68.9,65.9
20160329031500,384.0,396.8,30.2439,39,64.4,100,65.5,68.9,65.9
20160329033000,384.0,396.8,30.2439,39,66.7,100,65.6,68.9,65.9
20160329034500,384.0,406.4,30.9756,39,65.2,100,65.6,68.9,65.9
20160329040000,384.0,396.8,30.2439,39,66.3,100,65.6,68.9,65.9
20160329041500,384.0,406.4,30.9756,39,66.3,100,65.7,68.9,65.9
20160329043000,384.0,406.4,30.9756,39,68.1,100,66.0,68.9,65.9
20160329044500,384.0,406.4,30.9756,39,67.2,100,65.7,68.9,65.9
20160329050000,384.0,406.4,30.9756,39,67.2,100,66.0,68.9,65.9
20160329051500,384.0,406.4,30.9756,39,66.3,100,66.0,68.9,65.9
20160329053000,384.0,387.2,29.5122,39,66.3,100,65.7,68.9,65.9
20160329054500,384.0,406.4,30.9756,39,67.2,100,65.6,68.9,65.9
20160329060000,384.0,396.8,30.2439,39,65.8,100,65.6,68.9,65.9
20160329061500,384.0,396.8,30.2439,39,67.3,100,65.7,68.9,65.9
20160329063000,384.0,396.8,30.2439,39,67.3,100,65.8,68.9,65.9
20160329064500,384.0,387.2,29.5122,39,52.7,0,66.0,68.9,65.9
20160329070000,384.0,406.4,30.9756,39,46.4,100,65.2,68.9,65.9
20160329071500,384.0,406.4,30.9756,39,46.4,100,65.3,68.9,65.9
20160329073000,384.0,406.4,30.9756,39,47.5,100,65.5,68.9,65.9
20160329074500,384.0,406.4,30.9756,39,47.5,100,65.8,68.9,65.9
20160329080000,384.0,361.6,27.561,39,47.5,100,65.7,68.9,65.9
20160329081500,384.0,396.8,30.2439,39,49.3,100,65.3,68.9,65.9
20160329083000,384.0,419.2,31.9512,39,81.6,100,66.1,77.8,74.8
20160329084500,384.0,425.6,32.439,39,86.8,100,67.0,77.8,74.8
20160329090000,384.0,406.4,30.9756,39,80.2,100,67.6,77.8,74.8
20160329091500,384.0,406.4,30.9756,39,87.1,100,68.3,77.8,74.8
20160329093000,384.0,396.8,30.2439,39,87.1,100,68.7,77.8,74.8
20160329094500,384.0,387.2,29.5122,39,81.6,100,69.2,77.8,74.8
20160329100000,384.0,374.4,28.5366,39,84.4,100,70.1,77.8,74.8
20160329101500,384.0,361.6,27.561,39,91.1,100,70.3,77.7,74.7
20160329103000,384.0,361.6,27.561,39,83.1,100,70.4,77.7,74.7
20160329104500,384.0,361.6,27.561,39,83.1,100,71.0,77.7,74.7
20160329110000,384.0,387.2,29.5122,39,89.9,100,71.7,77.8,74.8
20160329111500,384.0,374.4,28.5366,39,83.0,100,72.1,77.7,74.7
20160329113000,384.0,374.4,28.5366,39,86.9,100,71.6,77.7,74.7
20160329114500,384.0,396.8,30.2439,39,88.2,100,72.2,77.6,74.6
20160329120000,384.0,406.4,30.9756,39,83.2,100,71.7,77.7,74.7
20160329121500,384.0,419.2,31.9512,39,88.6,100,72.5,77.7,74.7
20160329123000,384.0,406.4,30.9756,39,81.1,100,71.9,77.5,74.5
20160329124500,384.0,419.2,31.9512,39,82.1,100,71.0,77.5,74.5
20160329130000,384.0,425.6,32.439,39,88.6,100,70.5,77.6,74.6
20160329131500,384.0,419.2,31.9512,39,81.8,100,70.9,77.8,74.8
20160329133000,384.0,406.4,30.9756,39,88.6,100,70.5,77.5,74.5
20160329134500,384.0,396.8,30.2439,39,81.1,100,70.4,77.5,74.5
20160329140000,384.0,396.8,30.2439,39,88.1,100,70.2,77.5,74.5
20160329141500,384.0,387.2,29.5122,39,82.0,100,70.5,77.5,74.5
20160329143000,384.0,387.2,29.5122,39,83.2,100,70.0,77.8,74.8
20160329144500,384.0,396.8,30.2439,39,89.2,100,70.0,77.8,74.8
20160329150000,384.0,396.8,30.2439,39,81.1,100,69.7,77.8,74.8
20160329151500,384.0,387.2,29.5122,39,83.4,100,70.3,77.8,74.8
20160329153000,384.0,406.4,30.9756,39,88.6,100,69.8,77.8,74.8
20160329154500,384.0,387.2,29.5122,39,82.1,100,70.2,77.8,74.8
20160329160000,384.0,387.2,29.5122,39,86.9,100,70.0,77.8,74.8
20160329161500,384.0,396.8,30.2439,39,86.9,100,69.7,77.8,74.8
20160329163000,384.0,387.2,29.5122,39,81.1,100,69.9,77.6,74.6
20160329164500,384.0,387.2,29.5122,39,83.2,100,69.7,77.8,74.8
20160329170000,384.0,387.2,29.5122,39,88.1,100,70.4,77.5,74.5
20160329171500,384.0,387.2,29.5122,39,82.0,100,69.8,77.6,74.6
20160329173000,384.0,374.4,28.5366,39,84.4,100,69.8,77.7,74.7
20160329174500,384.0,387.2,29.5122,39,89.3,100,69.6,77.5,74.5
20160329180000,384.0,374.4,28.5366,39,82.0,100,69.5,77.6,74.6
20160329181500,384.0,348.8,26.5854,39,83.2,100,69.6,77.5,74.5
20160329183000,384.0,374.4,28.5366,39,88.7,100,69.3,77.8,74.8
20160329184500,384.0,361.6,27.561,39,86.1,100,69.7,77.8,74.8
20160329190000,384.0,374.4,28.5366,39,82.1,100,69.6,77.7,74.7
20160329191500,384.0,361.6,27.561,39,85.0,100,69.4,77.8,74.8
20160329193000,384.0,374.4,28.5366,39,86.8,100,69.5,77.8,74.8
20160329194500,384.0,374.4,28.5366,39,81.1,100,69.4,77.8,74.8
20160329200000,384.0,374.4,28.5366,39,84.4,100,69.4,77.8,74.8
20160329201500,384.0,361.6,27.561,39,89.2,100,69.5,77.8,74.8
20160329203000,384.0,361.6,27.561,39,82.5,100,69.5,77.8,74.8
20160329204500,384.0,361.6,27.561,39,81.6,100,69.3,77.8,74.8
20160329210000,384.0,374.4,28.5366,39,89.2,100,69.6,77.8,74.8
20160329211500,384.0,348.8,26.5854,39,84.2,100,69.7,77.8,74.8
20160329213000,384.0,361.6,27.561,39,82.6,100,69.5,77.8,74.8
20160329214500,384.0,348.8,26.5854,39,85.1,100,69.4,77.8,74.8
20160329220000,384.0,374.4,28.5366,39,87.2,100,69.5,77.8,74.8
20160329221500,384.0,361.6,27.561,39,80.7,100,69.6,77.8,74.8
20160329223000,384.0,361.6,27.561,39,83.2,100,69.5,77.8,74.8
20160329224500,384.0,348.8,26.5854,39,88.4,100,69.4,77.8,74.8
20160329230000,384.0,361.6,27.561,39,85.2,100,69.4,77.8,74.8
20160329231500,384.0,361.6,27.561,39,81.1,100,69.3,77.8,74.8
20160329233000,384.0,387.2,29.5122,39,83.8,100,69.4,77.8,74.8
20160329234500,384.0,374.4,28.5366,39,89.2,100,69.5,77.8,74.8
20160330000000,384.0,374.4,28.5366,39,82.4,100,69.2,77.8,74.8
20160330001500,384.0,361.6,27.561,38,81.1,100,69.3,77.8,74.8
20160330003000,384.0,348.8,26.5854,38,85.0,100,69.6,77.8,74.8
20160330004500,384.0,339.2,25.8537,38,89.2,100,69.6,77.8,74.8
