PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330010000,384.0,361.6,27.561,38,81.7,100,69.3,77.8,74.8
20160330011500,384.0,348.8,26.5854,38,81.7,100,69.2,77.8,74.8
20160330013000,384.0,348.8,26.5854,38,87.5,100,69.3,77.8,74.8
20160330014500,384.0,339.2,25.8537,38,85.4,100,69.4,77.8,74.8
20160330020000,384.0,339.2,25.8537,38,81.1,100,69.7,77.8,74.8
20160330021500,384.0,348.8,26.5854,38,84.4,100,69.4,77.8,74.8
20160330023000,384.0,339.2,25.8537,38,88.4,100,69.2,77.8,74.8
20160330024500,384.0,339.2,25.8537,38,81.5,100,69.3,77.8,74.8
20160330030000,384.0,348.8,26.5854,38,81.5,100,69.5,77.8,74.8
20160330031500,384.0,339.2,25.8537,38,86.9,100,69.4,77.8,74.8
20160330033000,384.0,361.6,27.561,38,84.9,100,69.2,77.8,74.8
20160330034500,384.0,361.6,27.561,38,80.7,100,69.2,77.8,74.8
20160330040000,384.0,361.6,27.561,38,83.3,100,69.2,77.8,74.8
20160330041500,384.0,348.8,26.5854,38,89.2,100,69.3,77.8,74.8
20160330043000,384.0,348.8,26.5854,38,82.5,100,69.2,77.8,74.8
20160330044500,384.0,348.8,26.5854,38,80.7,100,69.1,77.8,74.8
20160330050000,384.0,348.8,26.5854,38,86.3,100,69.2,77.8,74.8
20160330051500,384.0,361.6,27.561,38,86.3,100,69.0,77.8,74.8
20160330053000,384.0,361.6,27.561,38,80.6,100,69.1,77.8,74.8
20160330054500,384.0,361.6,27.561,38,80.6,100,69.0,77.6,74.6
20160330060000,384.0,361.6,27.561,38,86.9,100,69.6,77.8,74.8
20160330061500,384.0,361.6,27.561,38,84.4,100,70.4,77.8,74.8
20160330063000,384.0,361.6,27.561,38,80.7,100,70.5,77.8,74.8
20160330064500,384.0,374.4,28.5366,38,81.6,100,71.2,77.8,74.8
20160330070000,384.0,374.4,28.5366,38,88.6,100,72.3,77.8,74.8
20160330071500,384.0,396.8,30.2439,38,82.0,100,73.0,77.8,74.8
20160330073000,384.0,387.2,29.5122,38,86.2,100,71.3,77.7,74.7
20160330074500,384.0,396.8,30.2439,38,81.9,100,71.6,77.7,74.7
20160330080000,384.0,387.2,29.5122,38,81.9,100,70.5,77.5,74.5
20160330081500,384.0,387.2,29.5122,38,86.2,100,70.4,77.5,74.5
20160330083000,384.0,361.6,27.561,38,83.2,100,70.4,77.6,74.6
20160330084500,384.0,374.4,28.5366,38,86.2,100,70.4,77.6,74.6
20160330090000,384.0,374.4,28.5366,38,86.2,100,70.4,77.6,74.6
20160330091500,384.0,374.4,28.5366,38,84.1,100,70.5,77.6,74.6
20160330093000,384.0,323.2,24.6341,36,84.1,100,71.0,77.6,74.6
20160330094500,384.0,339.2,25.8537,36,84.1,100,71.0,77.5,74.5
20160330100000,384.0,339.2,25.8537,36,83.2,100,71.2,77.5,74.5
20160330101500,384.0,361.6,27.561,36,89.4,100,71.2,77.5,74.5
20160330103000,384.0,348.8,26.5854,36,91.7,100,71.3,77.5,74.5
20160330104500,384.0,348.8,26.5854,36,85.6,100,70.8,77.5,74.5
20160330110000,384.0,348.8,26.5854,36,85.6,100,71.7,77.5,74.5
20160330111500,384.0,361.6,27.561,36,85.6,100,71.9,77.5,74.5
20160330113000,384.0,374.4,28.5366,36,87.5,100,71.9,77.5,74.5
20160330114500,384.0,348.8,26.5854,36,85.0,100,72.1,77.5,74.5
20160330120000,384.0,374.4,28.5366,36,89.4,100,71.7,77.5,74.5
20160330121500,384.0,387.2,29.5122,36,85.6,100,71.3,77.5,74.5
20160330123000,384.0,374.4,28.5366,36,84.3,100,71.5,77.5,74.5
20160330124500,384.0,374.4,28.5366,36,86.2,100,71.3,77.5,74.5
20160330130000,384.0,374.4,28.5366,36,87.8,100,71.4,77.5,74.5
20160330131500,384.0,387.2,29.5122,36,85.0,100,71.2,77.5,74.5
20160330133000,384.0,387.2,29.5122,36,85.0,100,71.0,77.5,74.5
20160330134500,384.0,361.6,27.561,36,88.1,100,71.0,77.5,74.5
20160330140000,384.0,361.6,27.561,36,83.8,100,71.2,77.5,74.5
20160330141500,384.0,339.2,25.8537,27,89.6,100,71.4,77.5,74.5
20160330143000,384.0,348.8,26.5854,27,84.3,100,71.1,77.5,74.5
20160330144500,384.0,339.2,25.8537,27,84.3,100,71.2,77.5,74.5
20160330150000,384.0,339.2,25.8537,27,85.6,100,71.0,77.5,74.5
20160330151500,384.0,339.2,25.8537,27,88.1,100,70.9,77.5,74.5
20160330153000,384.0,339.2,25.8537,27,83.8,100,70.8,77.5,74.5
20160330154500,384.0,323.2,24.6341,27,88.6,100,71.7,77.5,74.5
20160330160000,384.0,339.2,25.8537,27,86.2,100,71.2,77.5,74.5
20160330161500,384.0,339.2,25.8537,27,83.1,100,71.2,77.5,74.5
20160330163000,384.0,323.2,24.6341,27,89.8,100,71.0,77.5,74.5
20160330164500,384.0,348.8,26.5854,27,82.6,100,71.1,77.5,74.5
20160330170000,384.0,339.2,25.8537,27,87.2,100,71.2,77.5,74.5
20160330171500,384.0,339.2,25.8537,27,87.2,100,72.0,77.5,74.5
20160330173000,384.0,348.8,26.5854,27,82.6,100,71.5,77.5,74.5
20160330174500,384.0,339.2,25.8537,27,89.6,100,71.0,77.5,74.5
20160330180000,384.0,323.2,24.6341,27,83.8,100,71.0,77.5,74.5
20160330181500,384.0,339.2,25.8537,28,86.8,100,70.8,77.5,74.5
20160330183000,384.0,339.2,25.8537,29,86.8,100,70.7,77.5,74.5
20160330184500,384.0,339.2,25.8537,29,83.5,100,70.5,77.5,74.5
20160330190000,384.0,339.2,25.8537,29,85.0,100,70.6,77.5,74.5
20160330191500,384.0,339.2,25.8537,29,86.8,100,70.5,77.5,74.5
20160330193000,384.0,339.2,25.8537,29,85.0,100,70.5,77.5,74.5
20160330194500,384.0,339.2,25.8537,29,89.2,100,70.5,77.5,74.5
20160330200000,384.0,339.2,25.8537,29,83.8,100,70.5,77.5,74.5
20160330201500,384.0,339.2,25.8537,30,89.8,100,70.4,77.5,74.5
20160330203000,384.0,348.8,26.5854,30,85.0,100,70.4,77.5,74.5
20160330204500,384.0,339.2,25.8537,30,82.5,100,70.4,77.5,74.5
20160330210000,384.0,339.2,25.8537,30,85.6,100,70.4,77.5,74.5
20160330211500,384.0,339.2,25.8537,30,85.6,100,70.5,77.5,74.5
20160330213000,384.0,348.8,26.5854,30,85.6,100,70.5,77.5,74.5
20160330214500,384.0,339.2,25.8537,30,87.9,100,70.4,77.5,74.5
20160330220000,384.0,348.8,26.5854,30,83.5,100,70.3,77.5,74.5
20160330221500,384.0,348.8,26.5854,30,89.1,100,70.3,77.5,74.5
20160330223000,384.0,339.2,25.8537,30,83.7,100,70.3,77.5,74.5
20160330224500,384.0,339.2,25.8537,30,86.8,100,70.4,77.5,74.5
20160330230000,384.0,339.2,25.8537,30,83.2,100,70.4,77.5,74.5
20160330231500,384.0,348.8,26.5854,30,89.3,100,70.3,77.5,74.5
20160330233000,384.0,339.2,25.8537,30,82.6,100,70.3,77.5,74.5
20160330234500,384.0,339.2,25.8537,30,88.1,100,70.3,77.5,74.5
20160331000000,384.0,339.2,25.8537,30,82.5,100,70.3,77.5,74.5
20160331001500,384.0,339.2,25.8537,30,85.0,100,70.3,77.5,74.5
20160331003000,384.0,339.2,25.8537,30,85.0,100,70.2,77.5,74.5
20160331004500,384.0,339.2,25.8537,30,83.8,100,70.5,77.5,74.5
20160331010000,384.0,339.2,25.8537,30,89.2,100,70.4,77.5,74.5
20160331011500,384.0,348.8,26.5854,30,82.1,100,70.2,77.5,74.5
20160331013000,384.0,348.8,26.5854,30,88.7,100,70.3,77.5,74.5
20160331014500,384.0,348.8,26.5854,30,82.1,100,70.3,77.5,74.5
20160331020000,384.0,339.2,25.8537,30,85.6,100,70.3,77.5,74.5
20160331021500,384.0,339.2,25.8537,30,83.7,100,70.7,77.5,74.5
20160331023000,384.0,348.8,26.5854,30,83.7,100,70.3,77.5,74.5
20160331024500,384.0,339.2,25.8537,30,89.1,100,70.3,77.5,74.5
20160331030000,384.0,339.2,25.8537,30,82.6,100,70.3,77.5,74.5
20160331031500,384.0,348.8,26.5854,30,88.7,100,70.3,77.5,74.5
20160331033000,384.0,348.8,26.5854,30,82.0,100,70.5,77.5,74.5
20160331034500,384.0,339.2,25.8537,30,86.2,100,70.4,77.5,74.5
20160331040000,384.0,339.2,25.8537,30,83.7,100,70.3,77.5,74.5
20160331041500,384.0,361.6,27.561,31,83.7,100,70.2,77.5,74.5
20160331043000,384.0,361.6,27.561,31,88.6,100,70.2,77.5,74.5
20160331044500,384.0,361.6,27.561,31,82.3,100,70.5,77.5,74.5
20160331050000,384.0,348.8,26.5854,31,88.7,100,70.5,77.5,74.5
20160331051500,384.0,361.6,27.561,31,81.7,100,70.2,77.5,74.5
20160331053000,384.0,361.6,27.561,31,86.0,100,70.2,77.5,74.5
20160331054500,384.0,361.6,27.561,31,82.2,100,70.2,77.5,74.5
20160331060000,384.0,448.0,34.1463,33,48.6,0,68.0,70.0,67.0
20160331061500,384.0,425.6,32.439,32,46.9,0,67.9,70.0,67.0
20160331063000,384.0,425.6,32.439,32,46.4,0,67.8,70.0,67.0
20160331064500,384.0,425.6,32.439,32,46.4,0,68.4,70.0,67.0
20160331070000,384.0,396.8,30.2439,32,46.4,0,69.0,70.0,67.0
20160331071500,384.0,425.6,32.439,32,46.4,0,69.1,70.0,67.0
20160331073000,384.0,396.8,30.2439,32,46.4,0,69.2,70.0,67.0
20160331074500,384.0,396.8,30.2439,32,46.4,0,68.9,70.0,67.0
20160331080000,384.0,396.8,30.2439,32,46.4,0,68.1,70.0,67.0
20160331081500,384.0,396.8,30.2439,32,46.4,0,67.5,70.0,67.0
20160331083000,384.0,406.4,30.9756,32,46.4,0,66.8,70.0,67.0
20160331084500,384.0,387.2,29.5122,32,47.1,0,67.9,70.0,67.0
20160331090000,384.0,396.8,30.2439,32,47.1,0,68.1,70.0,67.0
20160331091500,384.0,374.4,28.5366,32,47.1,0,67.5,70.0,67.0
20160331093000,384.0,387.2,29.5122,32,47.1,0,67.1,70.0,67.0
20160331094500,384.0,374.4,28.5366,32,48.6,0,66.8,70.0,67.0
20160331100000,384.0,361.6,27.561,32,48.6,0,66.9,70.0,67.0
20160331101500,384.0,361.6,27.561,32,48.6,0,67.1,70.0,67.0
20160331103000,384.0,387.2,29.5122,32,49.1,0,67.7,70.0,67.0
20160331104500,384.0,374.4,28.5366,32,49.1,0,67.7,70.0,67.0
20160331110000,384.0,374.4,28.5366,32,49.1,0,68.0,70.0,67.0
20160331111500,384.0,406.4,30.9756,33,49.1,0,68.3,70.0,67.0
20160331113000,384.0,419.2,31.9512,33,49.1,0,68.0,70.0,67.0
20160331114500,384.0,419.2,31.9512,33,49.1,0,68.7,70.0,67.0
20160331120000,384.0,406.4,30.9756,33,49.8,0,67.6,70.0,67.0
20160331121500,384.0,406.4,30.9756,33,49.8,0,67.4,70.0,67.0
20160331123000,384.0,374.4,28.5366,33,49.1,0,67.3,70.0,67.0
20160331124500,384.0,387.2,29.5122,32,49.1,100,66.7,70.0,67.0
20160331130000,384.0,406.4,30.9756,32,49.1,100,66.6,70.0,67.0
20160331131500,384.0,396.8,30.2439,32,49.1,100,66.6,70.0,67.0
20160331133000,384.0,419.2,31.9512,32,49.8,100,66.5,70.0,67.0
20160331134500,384.0,406.4,30.9756,32,49.8,100,66.5,70.0,67.0
20160331140000,384.0,406.4,30.9756,32,61.3,0,67.3,70.0,67.0
20160331141500,384.0,406.4,30.9756,32,49.1,100,65.8,70.0,67.0
20160331143000,384.0,406.4,30.9756,32,66.8,100,66.5,70.0,67.0
20160331144500,384.0,406.4,30.9756,32,62.8,100,66.7,70.0,67.0
20160331150000,384.0,387.2,29.5122,32,62.8,100,67.1,70.0,67.0
20160331151500,384.0,374.4,28.5366,32,48.7,100,66.3,70.0,67.0
20160331153000,384.0,387.2,29.5122,32,64.4,100,66.2,70.0,67.0
20160331154500,384.0,396.8,30.2439,32,62.1,100,66.5,70.0,67.0
20160331160000,384.0,374.4,28.5366,32,66.7,100,66.8,70.0,67.0
20160331161500,384.0,387.2,29.5122,32,66.7,100,67.0,70.0,67.0
20160331163000,384.0,374.4,28.5366,32,66.7,100,67.1,70.0,67.0
20160331164500,384.0,374.4,28.5366,32,66.7,100,67.2,70.0,67.0
20160331170000,384.0,396.8,30.2439,32,66.7,100,67.2,70.0,67.0
20160331171500,384.0,406.4,30.9756,32,65.8,100,67.2,70.0,67.0
20160331173000,384.0,396.8,30.2439,32,48.3,100,66.2,70.0,67.0
20160331174500,384.0,406.4,30.9756,32,68.4,100,66.3,70.0,67.0
20160331180000,384.0,419.2,31.9512,32,68.4,100,66.7,70.0,67.0
20160331181500,384.0,419.2,31.9512,32,66.8,100,66.7,70.0,67.0
20160331183000,384.0,406.4,30.9756,32,66.8,100,66.6,70.0,67.0
20160331184500,384.0,406.4,30.9756,32,68.4,100,66.6,70.0,67.0
20160331190000,384.0,406.4,30.9756,32,68.4,100,66.6,70.0,67.0
20160331191500,384.0,419.2,31.9512,32,70.5,100,67.0,70.0,67.0
20160331193000,384.0,419.2,31.9512,32,69.2,100,66.8,70.0,67.0
20160331194500,384.0,419.2,31.9512,32,69.2,100,66.7,70.0,67.0
20160331200000,384.0,406.4,30.9756,32,70.1,100,66.8,70.0,67.0
20160331201500,384.0,406.4,30.9756,32,68.2,100,66.7,70.0,67.0
20160331203000,384.0,406.4,30.9756,32,69.6,100,66.8,70.0,67.0
20160331204500,384.0,406.4,30.9756,32,69.6,100,66.8,70.0,67.0
20160331210000,384.0,419.2,31.9512,32,68.2,100,66.7,70.0,67.0
20160331211500,384.0,406.4,30.9756,32,70.1,100,66.8,70.0,67.0
20160331213000,384.0,406.4,30.9756,32,68.7,100,66.9,70.0,67.0
20160331214500,384.0,406.4,30.9756,32,69.6,100,66.7,70.0,67.0
20160331220000,384.0,425.6,32.439,32,69.6,100,66.8,70.0,67.0
20160331221500,384.0,406.4,30.9756,32,68.6,100,66.8,70.0,67.0
20160331223000,384.0,419.2,31.9512,32,70.1,100,66.9,70.0,67.0
20160331224500,384.0,419.2,31.9512,32,68.7,100,66.9,70.0,67.0
20160331230000,384.0,419.2,31.9512,32,70.5,100,66.9,70.0,67.0
20160331231500,384.0,396.8,30.2439,32,68.7,100,67.1,70.0,67.0
20160331233000,384.0,419.2,31.9512,32,70.7,100,67.0,70.0,67.0
20160331234500,384.0,406.4,30.9756,32,68.7,100,66.9,70.0,67.0
20160401000000,384.0,406.4,30.9756,32,70.1,100,66.9,70.0,67.0
20160401001500,384.0,406.4,30.9756,32,69.0,100,66.8,70.0,67.0
20160401003000,384.0,396.8,30.2439,32,70.1,100,66.9,70.0,67.0
20160401004500,384.0,406.4,30.9756,32,68.6,100,66.8,70.0,67.0
20160401010000,384.0,406.4,30.9756,32,70.1,100,66.9,70.0,67.0
20160401011500,384.0,406.4,30.9756,32,68.7,100,66.8,70.0,67.0
20160401013000,384.0,425.6,32.439,32,70.6,100,66.8,70.0,67.0
20160401014500,384.0,406.4,30.9756,32,68.7,100,67.1,70.0,67.0
20160401020000,384.0,396.8,30.2439,32,70.5,100,66.9,70.0,67.0
20160401021500,384.0,419.2,31.9512,32,68.2,100,66.8,70.0,67.0
20160401023000,384.0,406.4,30.9756,32,69.7,100,66.7,69.9,66.9
20160401024500,384.0,406.4,30.9756,32,68.6,100,66.8,69.9,66.9
20160401030000,384.0,406.4,30.9756,32,69.7,100,66.8,69.9,66.9
20160401031500,384.0,406.4,30.9756,32,68.5,100,66.9,69.9,66.9
20160401033000,384.0,419.2,31.9512,32,48.7,100,66.1,69.9,66.9
20160401034500,384.0,406.4,30.9756,32,67.7,100,66.0,69.9,66.9
20160401040000,384.0,419.2,31.9512,32,67.7,100,66.4,69.9,66.9
20160401041500,384.0,425.6,32.439,32,66.7,100,66.4,69.9,66.9
20160401043000,384.0,419.2,31.9512,32,69.7,100,66.5,69.9,66.9
20160401044500,384.0,425.6,32.439,32,69.7,100,66.6,69.9,66.9
20160401050000,384.0,406.4,30.9756,32,69.7,100,66.6,69.9,66.9
20160401051500,384.0,406.4,30.9756,32,69.7,100,66.6,69.9,66.9
20160401053000,384.0,406.4,30.9756,32,69.7,100,66.8,69.9,66.9
20160401054500,384.0,406.4,30.9756,32,69.7,100,66.7,69.9,66.9
20160401060000,384.0,419.2,31.9512,32,69.7,100,66.7,69.9,66.9
20160401061500,384.0,419.2,31.9512,32,69.7,100,66.8,69.9,66.9
20160401063000,384.0,419.2,31.9512,32,69.7,100,66.9,69.9,66.9
20160401064500,384.0,396.8,30.2439,32,51.1,0,67.0,69.8,66.8
20160401070000,384.0,419.2,31.9512,32,46.4,0,67.4,69.7,66.7
20160401071500,384.0,406.4,30.9756,32,45.9,0,67.8,69.6,66.6
20160401073000,384.0,419.2,31.9512,32,45.9,0,68.2,69.5,66.5
20160401074500,384.0,406.4,30.9756,32,45.9,0,67.7,69.5,66.5
20160401080000,384.0,419.2,31.9512,32,78.2,100,68.2,75.3,72.3
20160401081500,384.0,406.4,30.9756,32,82.6,100,69.3,75.3,72.3
20160401083000,384.0,396.8,30.2439,32,83.5,100,69.6,75.3,72.3
20160401084500,384.0,396.8,30.2439,32,82.6,100,69.8,75.3,72.3
20160401090000,384.0,387.2,29.5122,32,86.8,100,69.9,75.3,72.3
20160401091500,384.0,387.2,29.5122,32,82.1,100,70.2,75.3,72.3
20160401093000,384.0,387.2,29.5122,32,88.3,100,70.3,75.3,72.3
20160401094500,384.0,387.2,29.5122,32,81.1,100,69.9,75.3,72.3
20160401100000,384.0,387.2,29.5122,32,83.2,100,70.1,75.3,72.3
20160401101500,384.0,361.6,27.561,32,88.0,100,70.6,75.3,72.3
20160401103000,384.0,406.4,30.9756,32,81.6,100,71.9,75.3,72.3
20160401104500,384.0,361.6,27.561,32,59.2,100,71.6,75.3,72.3
20160401110000,384.0,374.4,28.5366,32,72.4,100,71.5,75.3,72.3
20160401111500,384.0,374.4,28.5366,32,66.8,100,72.0,75.3,72.3
20160401113000,384.0,387.2,29.5122,32,73.9,100,70.9,75.3,72.3
20160401114500,384.0,374.4,28.5366,32,84.4,100,70.5,75.3,72.3
20160401120000,384.0,374.4,28.5366,32,82.7,100,70.4,75.3,72.3
20160401121500,384.0,374.4,28.5366,32,66.8,100,72.0,75.3,72.3
20160401123000,384.0,387.2,29.5122,32,73.9,100,70.9,75.3,72.3
20160401124500,384.0,374.4,28.5366,32,84.4,100,70.5,75.3,72.3
20160401130000,384.0,374.4,28.5366,32,82.7,100,70.4,75.3,72.3
20160401131500,384.0,406.4,30.9756,32,82.7,100,69.9,75.3,72.3
20160401133000,384.0,396.8,30.2439,32,86.8,100,69.9,75.3,72.3
20160401134500,384.0,387.2,29.5122,32,81.1,100,70.3,75.3,72.3
20160401140000,384.0,387.2,29.5122,32,85.0,100,69.9,75.3,72.3
20160401141500,384.0,396.8,30.2439,32,87.4,100,70.0,75.3,72.3
20160401143000,384.0,396.8,30.2439,32,79.7,100,70.0,75.3,72.3
20160401144500,384.0,387.2,29.5122,32,84.8,100,70.0,75.3,72.3
20160401150000,384.0,374.4,28.5366,32,82.5,100,70.0,75.3,72.3
20160401151500,384.0,406.4,30.9756,32,82.5,100,69.9,75.3,72.3
20160401153000,384.0,396.8,30.2439,32,84.9,100,69.9,75.3,72.3
20160401154500,384.0,387.2,29.5122,32,80.7,100,69.8,75.3,72.3
20160401160000,384.0,419.2,31.9512,32,86.8,100,69.8,75.3,72.3
20160401161500,384.0,419.2,31.9512,32,79.7,100,69.8,75.3,72.3
20160401163000,384.0,406.4,30.9756,32,82.9,100,69.8,75.3,72.3
20160401164500,384.0,419.2,31.9512,32,82.9,100,69.7,75.3,72.3
20160401170000,384.0,419.2,31.9512,32,80.7,100,69.3,75.3,72.3
20160401171500,384.0,406.4,30.9756,32,86.2,100,69.2,75.2,72.2
20160401173000,384.0,396.8,30.2439,32,80.9,100,69.3,75.2,72.2
20160401174500,384.0,396.8,30.2439,32,83.2,100,69.1,75.2,72.2
20160401180000,384.0,406.4,30.9756,32,84.3,100,69.1,75.2,72.2
20160401181500,384.0,387.2,29.5122,32,81.6,100,69.4,75.2,72.2
20160401183000,384.0,396.8,30.2439,32,86.1,100,69.0,75.1,72.1
20160401184500,384.0,396.8,30.2439,32,80.7,100,68.9,75.0,72.0
20160401190000,384.0,396.8,30.2439,32,86.9,100,68.8,75.0,72.0
20160401191500,384.0,406.4,30.9756,32,80.6,100,68.8,75.0,72.0
20160401193000,384.0,425.6,32.439,32,82.1,100,68.8,75.0,72.0
20160401194500,384.0,406.4,30.9756,32,86.2,100,68.9,75.1,72.1
20160401200000,384.0,419.2,31.9512,32,83.1,100,69.1,75.1,72.1
20160401201500,384.0,419.2,31.9512,32,80.2,100,68.7,75.0,72.0
20160401203000,384.0,406.4,30.9756,32,86.2,100,68.9,75.0,72.0
20160401204500,384.0,419.2,31.9512,32,80.6,100,68.9,75.1,72.1
20160401210000,384.0,419.2,31.9512,32,80.6,100,68.8,75.0,72.0
20160401211500,384.0,425.6,32.439,32,86.3,100,68.8,75.0,72.0
20160401213000,384.0,406.4,30.9756,32,80.3,100,69.1,75.0,72.0
20160401214500,384.0,419.2,31.9512,32,82.6,100,68.7,75.0,72.0
20160401220000,384.0,406.4,30.9756,32,85.9,100,68.8,75.0,72.0
20160401221500,384.0,419.2,31.9512,32,79.2,100,68.8,75.0,72.0
20160401223000,384.0,425.6,32.439,32,84.1,100,68.7,75.0,72.0
20160401224500,384.0,406.4,30.9756,32,84.1,100,68.7,75.0,72.0
20160401230000,384.0,419.2,31.9512,32,80.1,100,68.5,75.0,72.0
20160401231500,384.0,419.2,31.9512,32,84.4,100,68.4,75.0,72.0
20160401233000,384.0,425.6,32.439,32,85.6,100,68.6,75.0,72.0
20160401234500,384.0,406.4,30.9756,32,79.2,100,68.4,75.0,72.0
20160402000000,384.0,406.4,30.9756,32,84.5,100,68.3,75.0,72.0
20160402001500,384.0,419.2,31.9512,32,83.1,100,68.4,75.0,72.0
20160402003000,384.0,419.2,31.9512,32,81.6,100,68.5,75.0,72.0
20160402004500,384.0,419.2,31.9512,32,86.2,100,68.5,75.0,72.0
20160402010000,384.0,435.2,33.1707,32,79.2,100,68.3,75.0,72.0
20160402011500,384.0,339.2,25.8537,37,88.1,100,68.4,75.0,72.0
20160402013000,384.0,339.2,25.8537,37,82.7,100,68.2,75.0,72.0
20160402014500,384.0,339.2,25.8537,37,83.8,100,68.2,75.0,72.0
20160402020000,384.0,348.8,26.5854,37,86.2,100,68.2,75.0,72.0
20160402021500,384.0,323.2,24.6341,37,81.6,100,68.2,75.0,72.0
20160402023000,384.0,339.2,25.8537,37,88.7,100,68.2,75.0,72.0
20160402024500,384.0,339.2,25.8537,37,83.7,100,68.3,75.0,72.0
20160402030000,384.0,339.2,25.8537,37,89.3,100,68.3,75.0,72.0
20160402031500,384.0,339.2,25.8537,37,81.6,100,68.2,75.0,72.0
20160402033000,384.0,339.2,25.8537,37,90.4,100,68.2,75.0,72.0
20160402034500,384.0,348.8,26.5854,38,82.0,100,68.2,75.0,72.0
20160402040000,384.0,348.8,26.5854,38,85.1,100,68.2,75.0,72.0
20160402041500,384.0,348.8,26.5854,38,87.4,100,68.2,75.0,72.0
20160402043000,384.0,348.8,26.5854,38,81.6,100,68.2,75.0,72.0
20160402044500,384.0,348.8,26.5854,38,89.2,100,68.2,75.0,72.0
20160402050000,384.0,361.6,27.561,38,81.1,100,68.2,75.0,72.0
20160402051500,384.0,361.6,27.561,38,88.7,100,68.2,75.0,72.0
20160402053000,384.0,361.6,27.561,38,81.8,100,68.2,75.0,72.0
20160402054500,384.0,361.6,27.561,38,88.5,100,68.1,75.0,72.0
20160402060000,384.0,361.6,27.561,38,85.0,100,68.1,75.0,72.0
20160402061500,384.0,361.6,27.561,38,81.6,100,68.1,75.0,72.0
20160402063000,384.0,361.6,27.561,38,89.2,100,68.2,75.0,72.0
20160402064500,384.0,339.2,25.8537,38,83.7,100,68.1,75.0,72.0
20160402070000,384.0,348.8,26.5854,38,88.1,100,68.5,75.0,72.0
20160402071500,384.0,348.8,26.5854,38,81.2,100,68.4,75.0,72.0
20160402073000,384.0,361.6,27.561,38,89.1,100,68.6,75.0,72.0
20160402074500,384.0,348.8,26.5854,38,81.1,100,68.6,75.0,72.0
20160402080000,384.0,348.8,26.5854,38,88.6,100,68.7,75.0,72.0
20160402081500,384.0,348.8,26.5854,38,82.6,100,68.8,75.0,72.0
20160402083000,384.0,348.8,26.5854,38,82.6,100,69.0,75.0,72.0
20160402084500,384.0,339.2,25.8537,38,86.2,100,68.9,75.0,72.0
20160402090000,384.0,348.8,26.5854,38,86.2,100,69.2,75.0,72.0
20160402091500,384.0,348.8,26.5854,38,82.1,100,68.9,75.0,72.0
20160402093000,384.0,348.8,26.5854,38,87.5,100,69.0,75.0,72.0
20160402094500,384.0,348.8,26.5854,38,87.5,100,69.1,75.0,72.0
20160402100000,384.0,348.8,26.5854,38,82.1,100,68.9,75.0,72.0
20160402101500,384.0,348.8,26.5854,38,89.3,100,69.3,75.0,72.0
20160402103000,384.0,348.8,26.5854,38,85.5,100,69.3,75.0,72.0
20160402104500,384.0,348.8,26.5854,38,85.5,100,69.5,75.0,72.0
20160402110000,384.0,348.8,26.5854,38,88.0,100,69.4,75.0,72.0
20160402111500,384.0,361.6,27.561,38,83.2,100,69.4,75.0,72.0
20160402113000,384.0,348.8,26.5854,38,88.5,100,69.5,75.0,72.0
20160402114500,384.0,339.2,25.8537,38,82.6,100,69.2,75.0,72.0
20160402120000,384.0,361.6,27.561,38,89.8,100,68.9,75.0,72.0
20160402121500,384.0,348.8,26.5854,38,82.1,100,68.9,75.0,72.0
20160402123000,384.0,374.4,28.5366,38,84.4,100,68.7,75.0,72.0
20160402124500,384.0,348.8,26.5854,38,87.4,100,68.8,75.0,72.0
20160402130000,384.0,361.6,27.561,38,83.8,100,68.4,75.0,72.0
20160402131500,384.0,348.8,26.5854,38,89.9,100,68.3,75.0,72.0
20160402133000,384.0,374.4,28.5366,38,81.9,100,69.5,75.0,72.0
20160402134500,384.0,374.4,28.5366,38,85.0,100,69.6,75.0,72.0
20160402140000,384.0,374.4,28.5366,38,83.1,100,70.0,75.0,72.0
20160402141500,384.0,361.6,27.561,38,87.6,100,69.6,75.0,72.0
20160402143000,384.0,361.6,27.561,38,85.5,100,69.6,75.0,72.0
20160402144500,384.0,374.4,28.5366,38,83.2,100,69.6,75.0,72.0
20160402150000,384.0,361.6,27.561,38,87.4,100,69.8,75.0,72.0
20160402151500,384.0,361.6,27.561,38,81.6,100,69.6,75.0,72.0
20160402153000,384.0,348.8,26.5854,38,88.6,100,69.5,75.0,72.0
20160402154500,384.0,361.6,27.561,38,81.1,100,69.6,75.0,72.0
20160402160000,384.0,361.6,27.561,38,88.6,100,69.4,75.0,72.0
20160402161500,384.0,361.6,27.561,38,81.1,100,69.5,75.0,72.0
20160402163000,384.0,361.6,27.561,38,86.9,100,69.3,75.0,72.0
20160402164500,384.0,361.6,27.561,38,82.9,100,69.3,75.0,72.0
20160402170000,384.0,348.8,26.5854,38,84.4,100,69.5,75.0,72.0
20160402171500,384.0,361.6,27.561,38,84.4,100,69.3,75.0,72.0
20160402173000,384.0,361.6,27.561,38,83.2,100,69.5,75.0,72.0
20160402174500,384.0,361.6,27.561,38,86.2,100,69.4,75.0,72.0
20160402180000,384.0,361.6,27.561,38,80.7,100,69.6,75.0,72.0
20160402181500,384.0,361.6,27.561,38,85.8,100,70.0,75.0,72.0
20160402183000,384.0,374.4,28.5366,38,82.5,100,69.7,75.0,72.0
20160402184500,384.0,361.6,27.561,38,82.5,100,69.5,75.0,72.0
20160402190000,384.0,361.6,27.561,38,88.6,100,69.6,75.0,72.0
20160402191500,384.0,374.4,28.5366,38,81.1,100,69.7,75.0,72.0
20160402193000,384.0,361.6,27.561,38,87.3,100,69.7,75.0,72.0
20160402194500,384.0,348.8,26.5854,38,80.2,100,69.7,75.0,72.0
20160402200000,384.0,348.8,26.5854,38,86.2,100,69.6,75.0,72.0
20160402201500,384.0,339.2,25.8537,38,82.9,100,69.7,75.0,72.0
20160402203000,384.0,348.8,26.5854,38,84.4,100,69.8,75.0,72.0
20160402204500,384.0,348.8,26.5854,38,87.9,100,69.8,75.0,72.0
20160402210000,384.0,361.6,27.561,38,81.1,100,69.8,75.0,72.0
20160402211500,384.0,348.8,26.5854,38,87.5,100,69.8,75.0,72.0
20160402213000,384.0,348.8,26.5854,38,82.5,100,69.8,75.0,72.0
20160402214500,384.0,361.6,27.561,38,85.0,100,69.8,75.0,72.0
20160402220000,384.0,361.6,27.561,38,86.8,100,69.7,75.0,72.0
20160402221500,384.0,348.8,26.5854,38,80.7,100,69.7,75.0,72.0
20160402223000,384.0,361.6,27.561,38,88.2,100,69.8,75.0,72.0
20160402224500,384.0,348.8,26.5854,38,81.1,100,69.7,75.0,72.0
20160402230000,384.0,361.6,27.561,38,83.2,100,69.7,75.0,72.0
20160402231500,384.0,361.6,27.561,38,85.6,100,69.7,75.0,72.0
20160402233000,384.0,348.8,26.5854,38,80.7,100,69.7,75.0,72.0
20160402234500,384.0,348.8,26.5854,38,84.5,100,69.7,75.0,72.0
20160403000000,384.0,361.6,27.561,38,86.2,100,69.7,75.0,72.0
20160403001500,384.0,361.6,27.561,38,80.6,100,69.7,75.0,72.0
20160403003000,384.0,374.4,28.5366,38,85.0,100,69.7,75.0,72.0
20160403004500,384.0,361.6,27.561,38,86.8,100,69.7,75.0,72.0
20160403010000,384.0,374.4,28.5366,38,80.7,100,69.6,75.0,72.0
20160403011500,384.0,361.6,27.561,38,86.6,100,69.6,75.0,72.0
20160403013000,384.0,361.6,27.561,38,86.6,100,69.6,75.0,72.0
20160403014500,384.0,361.6,27.561,38,81.1,100,69.6,75.0,72.0
20160403020000,384.0,361.6,27.561,38,87.4,100,69.5,75.0,72.0
20160403021500,384.0,361.6,27.561,38,80.5,100,69.6,75.0,72.0
20160403023000,384.0,374.4,28.5366,38,81.6,100,69.5,75.0,72.0
20160403024500,384.0,374.4,28.5366,38,86.8,100,69.4,75.0,72.0
20160403030000,384.0,361.6,27.561,38,81.5,100,69.5,75.0,72.0
20160403031500,384.0,374.4,28.5366,38,83.2,100,69.7,75.0,72.0
20160403033000,384.0,361.6,27.561,38,86.6,100,69.5,75.0,72.0
20160403034500,384.0,374.4,28.5366,38,80.7,100,69.5,75.0,72.0
20160403040000,384.0,361.6,27.561,38,84.3,100,69.6,75.0,72.0
20160403041500,384.0,361.6,27.561,38,86.9,100,69.4,75.0,72.0
20160403043000,384.0,361.6,27.561,38,81.1,100,69.4,75.0,72.0
20160403044500,384.0,348.8,26.5854,38,87.4,100,69.4,75.0,72.0
20160403050000,384.0,361.6,27.561,38,81.6,100,69.4,75.0,72.0
20160403051500,384.0,348.8,26.5854,38,87.4,100,69.4,75.0,72.0
20160403053000,384.0,374.4,28.5366,38,86.2,100,69.3,75.0,72.0
20160403054500,384.0,361.6,27.561,38,88.2,100,69.4,75.0,72.0
20160403060000,384.0,361.6,27.561,38,79.7,100,69.3,75.0,72.0
20160403061500,384.0,374.4,28.5366,38,88.0,100,69.3,75.0,72.0
20160403063000,384.0,361.6,27.561,38,80.1,100,69.3,75.0,72.0
20160403064500,384.0,361.6,27.561,38,86.8,100,69.7,75.0,72.0
20160403070000,384.0,361.6,27.561,38,80.7,100,69.8,75.0,72.0
20160403071500,384.0,348.8,26.5854,38,84.3,100,69.8,75.0,72.0
20160403073000,384.0,348.8,26.5854,38,86.4,100,69.8,75.0,72.0
20160403074500,384.0,348.8,26.5854,38,81.5,100,69.5,75.0,72.0
20160403080000,384.0,361.6,27.561,38,83.8,100,69.5,75.0,72.0
20160403081500,384.0,348.8,26.5854,38,86.8,100,69.8,75.0,72.0
20160403083000,384.0,348.8,26.5854,38,81.1,100,70.5,75.0,72.0
20160403084500,384.0,348.8,26.5854,38,85.0,100,70.5,75.0,72.0
20160403090000,384.0,348.8,26.5854,38,89.1,100,70.0,75.0,72.0
20160403091500,384.0,361.6,27.561,38,81.6,100,69.8,75.0,72.0
20160403093000,384.0,348.8,26.5854,38,87.7,100,69.8,75.0,72.0
20160403094500,384.0,339.2,25.8537,38,87.7,100,69.8,75.0,72.0
20160403100000,384.0,339.2,25.8537,38,82.7,100,69.9,75.0,72.0
20160403101500,384.0,348.8,26.5854,38,87.6,100,70.2,75.0,72.0
20160403103000,384.0,339.2,25.8537,38,87.6,100,69.9,75.0,72.0
20160403104500,384.0,348.8,26.5854,38,84.1,100,69.7,75.0,72.0
20160403110000,384.0,348.8,26.5854,38,89.3,100,69.8,75.0,72.0
20160403111500,384.0,348.8,26.5854,38,82.6,100,69.8,75.0,72.0
20160403113000,384.0,348.8,26.5854,38,88.7,100,69.8,75.0,72.0
20160403114500,384.0,348.8,26.5854,38,86.4,100,70.7,75.0,72.0
20160403120000,384.0,348.8,26.5854,38,83.2,100,71.4,75.0,72.0
20160403121500,384.0,361.6,27.561,38,89.8,100,71.6,75.0,72.0
20160403123000,384.0,361.6,27.561,38,82.1,100,71.4,75.0,72.0
20160403124500,384.0,374.4,28.5366,38,89.8,100,71.7,75.0,72.0
20160403130000,384.0,374.4,28.5366,38,82.1,100,71.1,75.0,72.0
20160403131500,384.0,374.4,28.5366,38,89.3,100,70.5,75.0,72.0
20160403133000,384.0,348.8,26.5854,38,82.1,100,70.7,75.0,72.0
20160403134500,384.0,348.8,26.5854,38,88.1,100,70.4,75.0,72.0
20160403140000,384.0,348.8,26.5854,38,84.3,100,70.6,75.0,72.0
20160403141500,384.0,339.2,25.8537,38,84.3,100,70.4,75.0,72.0
20160403143000,384.0,374.4,28.5366,38,88.6,100,70.7,75.0,72.0
20160403144500,384.0,374.4,28.5366,38,82.6,100,70.3,75.0,72.0
20160403150000,384.0,374.4,28.5366,38,88.7,100,70.3,75.0,72.0
20160403151500,384.0,374.4,28.5366,38,81.6,100,70.2,75.0,72.0
20160403153000,384.0,374.4,28.5366,38,86.9,100,70.1,75.0,72.0
20160403154500,384.0,361.6,27.561,38,82.0,100,69.8,75.0,72.0
20160403160000,384.0,374.4,28.5366,38,86.2,100,70.0,75.0,72.0
20160403161500,384.0,361.6,27.561,38,82.5,100,69.8,75.0,72.0
20160403163000,384.0,361.6,27.561,38,84.4,100,70.1,75.0,72.0
20160403164500,384.0,361.6,27.561,38,86.0,100,69.9,75.0,72.0
20160403170000,384.0,361.6,27.561,38,83.3,100,70.2,75.0,72.0
20160403171500,384.0,348.8,26.5854,38,88.6,100,69.8,75.0,72.0
20160403173000,384.0,361.6,27.561,38,82.1,100,70.0,75.0,72.0
20160403174500,384.0,361.6,27.561,38,88.6,100,70.0,75.0,72.0
20160403180000,384.0,348.8,26.5854,38,81.6,100,69.8,75.0,72.0
20160403181500,384.0,361.6,27.561,38,86.2,100,70.1,75.0,72.0
20160403183000,384.0,348.8,26.5854,38,83.0,100,70.1,75.0,72.0
20160403184500,384.0,361.6,27.561,38,83.0,100,69.7,75.0,72.0
20160403190000,384.0,361.6,27.561,38,88.1,100,69.6,75.0,72.0
20160403191500,384.0,361.6,27.561,38,81.2,100,69.6,75.0,72.0
20160403193000,384.0,348.8,26.5854,38,88.4,100,69.7,75.0,72.0
20160403194500,384.0,361.6,27.561,38,80.7,100,69.6,75.0,72.0
20160403200000,384.0,361.6,27.561,38,86.2,100,69.6,75.0,72.0
20160403201500,384.0,348.8,26.5854,38,83.1,100,69.6,75.0,72.0
20160403203000,384.0,361.6,27.561,38,83.1,100,69.6,75.0,72.0
20160403204500,384.0,361.6,27.561,38,88.6,100,69.5,75.0,72.0
20160403210000,384.0,361.6,27.561,38,81.0,100,69.6,75.0,72.0
20160403211500,384.0,348.8,26.5854,38,87.2,100,69.5,75.0,72.0
20160403213000,384.0,348.8,26.5854,38,81.1,100,69.6,75.0,72.0
20160403214500,384.0,339.2,25.8537,38,84.4,100,69.4,75.0,72.0
20160403220000,384.0,348.8,26.5854,38,85.6,100,69.5,75.0,72.0
20160403221500,384.0,348.8,26.5854,38,81.3,100,69.6,75.0,72.0
20160403223000,384.0,348.8,26.5854,38,88.0,100,69.3,75.0,72.0
20160403224500,384.0,348.8,26.5854,38,80.7,100,69.6,75.0,72.0
20160403230000,384.0,361.6,27.561,38,84.7,100,69.3,75.0,72.0
20160403231500,384.0,348.8,26.5854,38,86.6,100,69.4,75.0,72.0
20160403233000,384.0,339.2,25.8537,38,81.1,100,69.3,75.0,72.0
20160403234500,384.0,348.8,26.5854,38,84.5,100,69.3,75.0,72.0
20160404000000,384.0,348.8,26.5854,38,82.3,100,69.4,75.0,72.0
20160404001500,384.0,339.2,25.8537,38,82.3,100,69.2,75.0,72.0
20160404003000,384.0,361.6,27.561,38,88.1,100,69.3,75.0,72.0
20160404004500,384.0,361.6,27.561,38,81.5,100,69.3,75.0,72.0
20160404010000,384.0,361.6,27.561,38,81.5,100,69.2,75.0,72.0
20160404011500,384.0,361.6,27.561,38,86.8,100,69.2,75.0,72.0
20160404013000,384.0,361.6,27.561,38,80.2,100,69.3,75.0,72.0
20160404014500,384.0,348.8,26.5854,38,84.4,100,69.4,75.0,72.0
20160404020000,384.0,348.8,26.5854,38,88.0,100,69.3,75.0,72.0
20160404021500,384.0,361.6,27.561,38,80.6,100,69.3,75.0,72.0
20160404023000,384.0,348.8,26.5854,38,82.4,100,69.3,75.0,72.0
20160404024500,384.0,348.8,26.5854,38,87.6,100,69.3,75.0,72.0
20160404030000,384.0,374.4,28.5366,38,87.6,100,69.2,75.0,72.0
20160404031500,384.0,361.6,27.561,38,81.1,100,69.2,75.0,72.0
20160404033000,384.0,361.6,27.561,38,86.2,100,69.3,75.0,72.0
20160404034500,384.0,348.8,26.5854,38,86.2,100,69.2,75.0,72.0
20160404040000,384.0,348.8,26.5854,38,82.0,100,69.2,75.0,72.0
20160404041500,384.0,348.8,26.5854,38,84.0,100,69.2,75.0,72.0
20160404043000,384.0,361.6,27.561,38,88.0,100,69.2,75.0,72.0
20160404044500,384.0,361.6,27.561,38,80.6,100,69.2,75.0,72.0
20160404050000,384.0,361.6,27.561,38,82.6,100,69.2,75.0,72.0
20160404051500,384.0,374.4,28.5366,38,87.7,100,69.2,75.0,72.0
20160404053000,384.0,361.6,27.561,38,84.3,100,69.0,75.0,72.0
20160404054500,384.0,361.6,27.561,38,80.7,100,69.0,75.0,72.0
20160404060000,384.0,387.2,29.5122,38,87.4,100,69.1,75.0,72.0
20160404061500,384.0,361.6,27.561,38,82.1,100,69.1,75.0,72.0
20160404063000,384.0,374.4,28.5366,38,85.6,100,69.0,75.0,72.0
20160404064500,384.0,361.6,27.561,38,82.6,100,69.1,75.0,72.0
20160404070000,384.0,361.6,27.561,38,85.6,100,69.0,75.0,72.0
20160404071500,384.0,387.2,29.5122,38,83.8,100,69.1,75.0,72.0
20160404073000,384.0,361.6,27.561,38,83.8,100,69.0,75.0,72.0
20160404074500,384.0,361.6,27.561,38,87.0,100,69.1,75.0,72.0
20160404080000,384.0,348.8,26.5854,38,82.3,100,70.2,75.0,72.0
20160404081500,384.0,361.6,27.561,38,86.9,100,70.4,75.0,72.0
20160404083000,384.0,361.6,27.561,38,82.5,100,70.0,75.0,72.0
20160404084500,384.0,348.8,26.5854,38,86.9,100,70.5,75.0,72.0
20160404090000,384.0,361.6,27.561,38,85.3,100,70.1,75.0,72.0
20160404091500,384.0,361.6,27.561,38,85.3,100,69.9,75.0,72.0
20160404093000,384.0,348.8,26.5854,38,86.2,100,70.0,75.0,72.0
20160404094500,384.0,361.6,27.561,38,86.2,100,70.9,75.0,72.0
20160404100000,384.0,361.6,27.561,38,86.2,100,70.8,75.0,72.0
20160404101500,384.0,348.8,26.5854,38,84.4,100,71.2,75.0,72.0
20160404103000,384.0,348.8,26.5854,38,90.4,100,71.2,75.0,72.0
20160404104500,384.0,323.2,24.6341,38,83.8,100,71.3,75.0,72.0
20160404110000,384.0,339.2,25.8537,38,89.9,100,71.4,75.0,72.0
20160404111500,384.0,339.2,25.8537,38,83.7,100,71.8,75.0,72.0
20160404113000,384.0,348.8,26.5854,38,54.5,0,71.8,75.0,72.0
20160404114500,384.0,348.8,26.5854,38,64.4,100,70.7,75.0,72.0
20160404120000,384.0,339.2,25.8537,38,74.4,100,71.6,75.0,72.0
20160404121500,384.0,348.8,26.5854,38,71.1,100,71.6,75.0,72.0
20160404123000,384.0,361.6,27.561,38,69.0,0,72.2,75.0,72.0
20160404124500,384.0,374.4,28.5366,38,58.0,100,70.6,75.0,72.0
20160404130000,384.0,361.6,27.561,38,71.6,100,71.4,75.0,72.0
20160404131500,384.0,348.8,26.5854,38,72.4,100,71.7,75.0,72.0
20160404133000,384.0,361.6,27.561,38,73.5,100,71.5,75.0,72.0
20160404134500,384.0,374.4,28.5366,38,73.5,100,71.7,75.0,72.0
20160404140000,384.0,374.4,28.5366,38,76.5,100,71.2,75.0,72.0
20160404141500,384.0,374.4,28.5366,38,83.1,100,70.9,75.0,72.0
20160404143000,384.0,361.6,27.561,38,81.1,100,70.8,75.0,72.0
20160404144500,384.0,374.4,28.5366,38,83.2,100,70.8,75.0,72.0
20160404150000,384.0,374.4,28.5366,38,82.0,100,70.7,75.0,72.0
20160404151500,384.0,387.2,29.5122,38,88.1,100,70.8,75.0,72.0
20160404153000,384.0,396.8,30.2439,38,81.1,100,70.8,75.0,72.0
20160404154500,384.0,406.4,30.9756,38,88.6,100,70.5,75.0,72.0
20160404160000,384.0,396.8,30.2439,38,82.1,100,70.5,75.0,72.0
20160404161500,384.0,396.8,30.2439,38,82.1,100,70.5,75.0,72.0
20160404163000,384.0,406.4,30.9756,38,84.4,100,70.5,75.0,72.0
20160404164500,384.0,396.8,30.2439,38,81.6,100,70.7,75.0,72.0
20160404170000,384.0,406.4,30.9756,38,85.2,100,70.4,75.0,72.0
20160404171500,384.0,387.2,29.5122,38,83.8,100,70.5,75.0,72.0
20160404173000,384.0,387.2,29.5122,38,81.6,100,70.4,75.0,72.0
20160404174500,384.0,406.4,30.9756,38,87.5,100,70.4,75.0,72.0
20160404180000,384.0,387.2,29.5122,38,82.1,100,70.4,75.0,72.0
20160404181500,384.0,387.2,29.5122,38,88.6,100,70.4,75.0,72.0
20160404183000,384.0,374.4,28.5366,38,83.3,100,70.3,75.0,72.0
20160404184500,384.0,374.4,28.5366,38,81.6,100,70.2,75.0,72.0
20160404190000,384.0,374.4,28.5366,38,86.1,100,70.2,75.0,72.0
20160404191500,384.0,387.2,29.5122,38,84.4,100,70.3,75.0,72.0
20160404193000,384.0,361.6,27.561,38,81.1,100,70.0,75.0,72.0
20160404194500,384.0,374.4,28.5366,38,87.4,100,70.0,75.0,72.0
20160404200000,384.0,387.2,29.5122,38,82.9,100,70.0,75.0,72.0
20160404201500,384.0,374.4,28.5366,38,82.0,100,70.0,75.0,72.0
20160404203000,384.0,387.2,29.5122,38,84.3,100,69.8,75.0,72.0
20160404204500,384.0,374.4,28.5366,38,80.7,100,69.8,75.0,72.0
20160404210000,384.0,387.2,29.5122,38,85.6,100,69.8,75.0,72.0
20160404211500,384.0,374.4,28.5366,38,81.5,100,69.8,75.0,72.0
20160404213000,384.0,361.6,27.561,38,84.8,100,69.8,75.0,72.0
20160404214500,384.0,361.6,27.561,38,81.1,100,69.8,75.0,72.0
20160404220000,384.0,374.4,28.5366,38,82.7,100,69.8,75.0,72.0
20160404221500,384.0,348.8,26.5854,38,82.7,100,69.7,75.0,72.0
20160404223000,384.0,374.4,28.5366,38,81.1,100,69.6,75.0,72.0
20160404224500,384.0,374.4,28.5366,38,86.9,100,69.7,75.0,72.0
20160404230000,384.0,361.6,27.561,38,80.6,100,69.6,75.0,72.0
20160404231500,384.0,374.4,28.5366,38,84.4,100,69.6,75.0,72.0
20160404233000,384.0,374.4,28.5366,38,83.1,100,69.7,75.0,72.0
20160404234500,384.0,374.4,28.5366,38,81.3,100,69.6,75.0,72.0
20160405000000,384.0,361.6,27.561,38,87.4,100,69.6,75.0,72.0
20160405001500,384.0,374.4,28.5366,38,80.2,100,69.3,75.0,72.0
20160405003000,384.0,374.4,28.5366,38,83.8,100,69.3,75.0,72.0
20160405004500,384.0,374.4,28.5366,38,81.4,100,69.4,75.0,72.0
20160405010000,384.0,374.4,28.5366,38,82.6,100,69.3,75.0,72.0
20160405011500,384.0,374.4,28.5366,38,85.4,100,69.8,75.0,72.0
20160405013000,384.0,387.2,29.5122,38,80.7,100,69.5,75.0,72.0
20160405014500,384.0,374.4,28.5366,38,86.9,100,69.4,75.0,72.0
20160405020000,384.0,387.2,29.5122,38,82.1,100,69.3,75.0,72.0
20160405021500,384.0,374.4,28.5366,38,82.1,100,69.3,75.0,72.0
20160405023000,384.0,374.4,28.5366,38,86.2,100,69.3,75.0,72.0
20160405024500,384.0,387.2,29.5122,38,80.2,100,69.2,75.0,72.0
20160405030000,384.0,387.2,29.5122,38,84.4,100,69.2,75.0,72.0
20160405031500,384.0,387.2,29.5122,38,82.5,100,69.4,75.0,72.0
20160405033000,384.0,374.4,28.5366,38,79.7,100,69.2,75.0,72.0
20160405034500,384.0,387.2,29.5122,38,86.8,100,69.2,75.0,72.0
20160405040000,384.0,387.2,29.5122,38,82.8,100,69.2,75.0,72.0
20160405041500,384.0,396.8,30.2439,38,80.7,100,69.1,75.0,72.0
20160405043000,384.0,374.4,28.5366,38,86.9,100,69.2,75.0,72.0
20160405044500,384.0,374.4,28.5366,38,82.0,100,69.2,75.0,72.0
20160405050000,384.0,387.2,29.5122,38,80.7,100,69.1,75.0,72.0
20160405051500,384.0,396.8,30.2439,38,85.0,100,69.1,75.0,72.0
20160405053000,384.0,387.2,29.5122,38,81.5,100,69.2,75.0,72.0
20160405054500,384.0,396.8,30.2439,38,81.5,100,69.2,75.0,72.0
20160405060000,384.0,396.8,30.2439,38,86.8,100,69.1,75.0,72.0
20160405061500,384.0,396.8,30.2439,38,81.9,100,69.1,75.0,72.0
20160405063000,384.0,396.8,30.2439,38,84.6,100,69.1,75.0,72.0
20160405064500,384.0,387.2,29.5122,38,86.8,100,69.3,75.0,72.0
20160405070000,384.0,396.8,30.2439,38,81.1,100,69.5,75.0,72.0
20160405071500,384.0,387.2,29.5122,38,86.2,100,69.5,75.0,72.0
20160405073000,384.0,374.4,28.5366,38,81.5,100,69.7,75.0,72.0
20160405074500,384.0,374.4,28.5366,38,83.7,100,70.1,75.0,72.0
20160405080000,384.0,374.4,28.5366,38,82.1,100,70.6,75.0,72.0
20160405081500,384.0,374.4,28.5366,38,86.2,100,70.7,75.0,72.0
20160405083000,384.0,374.4,28.5366,38,82.1,100,71.0,75.0,72.0
20160405084500,384.0,361.6,27.561,38,90.9,100,71.2,75.0,72.0
20160405090000,384.0,374.4,28.5366,38,86.8,100,71.4,75.0,72.0
20160405091500,384.0,361.6,27.561,38,82.9,100,71.4,75.0,72.0
20160405093000,384.0,361.6,27.561,38,82.9,100,71.4,75.0,72.0
20160405094500,384.0,361.6,27.561,38,82.9,100,71.4,75.0,72.0
20160405100000,384.0,361.6,27.561,38,90.4,100,71.6,75.0,72.0
20160405101500,384.0,374.4,28.5366,38,82.0,100,71.3,75.0,72.0
20160405103000,384.0,361.6,27.561,38,88.1,100,71.1,75.0,72.0
20160405104500,384.0,374.4,28.5366,38,86.1,100,71.6,75.0,72.0
20160405110000,384.0,387.2,29.5122,38,86.1,100,71.4,75.0,72.0
20160405111500,384.0,361.6,27.561,38,89.3,100,71.7,75.0,72.0
20160405113000,384.0,361.6,27.561,38,77.4,0,72.4,75.0,72.0
20160405114500,384.0,374.4,28.5366,38,50.7,100,71.2,75.0,72.0
20160405120000,384.0,361.6,27.561,38,61.5,100,71.0,75.0,72.0
20160405121500,384.0,348.8,26.5854,38,59.2,100,71.7,75.0,72.0
20160405123000,384.0,387.2,29.5122,38,69.6,100,71.3,75.0,72.0
20160405124500,384.0,348.8,26.5854,38,73.0,100,72.2,75.0,72.0
20160405130000,384.0,387.2,29.5122,38,50.4,100,71.1,75.0,72.0
20160405131500,384.0,361.6,27.561,38,68.6,100,70.8,75.0,72.0
20160405133000,384.0,374.4,28.5366,38,73.5,100,71.0,75.0,72.0
20160405134500,384.0,374.4,28.5366,38,77.8,100,71.1,75.0,72.0
20160405140000,384.0,387.2,29.5122,38,80.5,100,70.9,75.0,72.0
20160405141500,384.0,387.2,29.5122,38,80.5,100,71.0,75.0,72.0
20160405143000,384.0,396.8,30.2439,38,81.6,100,70.7,75.0,72.0
20160405144500,384.0,396.8,30.2439,38,82.6,100,70.8,75.0,72.0
20160405150000,384.0,387.2,29.5122,38,81.7,100,71.9,75.0,72.0
20160405151500,384.0,396.8,30.2439,38,82.6,100,71.4,75.0,72.0
20160405153000,384.0,387.2,29.5122,38,83.8,100,71.1,75.0,72.0
20160405154500,384.0,387.2,29.5122,38,84.7,100,70.8,75.0,72.0
20160405160000,384.0,396.8,30.2439,38,84.7,100,71.4,75.0,72.0
20160405161500,384.0,406.4,30.9756,38,82.6,100,70.6,75.0,72.0
20160405163000,384.0,396.8,30.2439,38,82.6,100,71.6,75.0,72.0
20160405164500,384.0,396.8,30.2439,38,81.6,100,71.2,75.0,72.0
20160405170000,384.0,396.8,30.2439,38,87.2,100,71.3,75.0,72.0
20160405171500,384.0,387.2,29.5122,38,85.6,100,70.6,75.0,72.0
20160405173000,384.0,387.2,29.5122,38,87.4,100,71.1,75.0,72.0
20160405174500,384.0,387.2,29.5122,38,81.1,100,70.7,75.0,72.0
20160405180000,384.0,387.2,29.5122,38,81.1,100,71.2,75.0,72.0
20160405181500,384.0,374.4,28.5366,38,82.1,100,71.0,75.0,72.0
20160405183000,384.0,374.4,28.5366,38,82.1,100,71.4,75.0,72.0
20160405184500,384.0,374.4,28.5366,38,82.1,100,71.3,75.0,72.0
20160405190000,384.0,387.2,29.5122,38,82.1,100,70.6,75.0,72.0
20160405191500,384.0,374.4,28.5366,38,83.2,100,70.8,75.0,72.0
20160405193000,384.0,374.4,28.5366,38,82.1,100,70.8,75.0,72.0
20160405194500,384.0,361.6,27.561,38,83.8,100,70.8,75.0,72.0
20160405200000,384.0,361.6,27.561,38,87.9,100,70.7,75.0,72.0
20160405201500,384.0,374.4,28.5366,38,85.0,100,70.7,75.0,72.0
20160405203000,384.0,361.6,27.561,38,88.0,100,70.6,75.0,72.0
20160405204500,384.0,361.6,27.561,38,84.6,100,70.5,75.0,72.0
20160405210000,384.0,361.6,27.561,38,81.6,100,70.5,75.0,72.0
20160405211500,384.0,361.6,27.561,38,81.6,100,70.4,75.0,72.0
20160405213000,384.0,374.4,28.5366,38,81.6,100,70.5,75.0,72.0
20160405214500,384.0,361.6,27.561,38,81.6,100,70.5,75.0,72.0
20160405220000,384.0,348.8,26.5854,38,81.6,100,70.3,75.0,72.0
20160405221500,384.0,361.6,27.561,38,81.6,100,70.2,75.0,72.0
20160405223000,384.0,361.6,27.561,38,88.0,100,70.2,75.0,72.0
20160405224500,384.0,374.4,28.5366,38,85.0,100,70.1,75.0,72.0
20160405230000,384.0,361.6,27.561,38,81.6,100,70.1,75.0,72.0
20160405231500,384.0,361.6,27.561,38,85.5,100,70.1,75.0,72.0
20160405233000,384.0,348.8,26.5854,38,83.8,100,70.0,75.0,72.0
20160405234500,384.0,361.6,27.561,38,81.5,100,70.0,75.0,72.0
20160406000000,384.0,348.8,26.5854,38,87.3,100,69.9,75.0,72.0
20160406001500,384.0,374.4,28.5366,38,82.3,100,69.8,75.0,72.0
20160406003000,384.0,361.6,27.561,38,86.2,100,69.8,75.0,72.0
20160406004500,384.0,348.8,26.5854,38,86.2,100,70.0,75.0,72.0
20160406010000,384.0,374.4,28.5366,38,81.1,100,69.9,75.0,72.0
20160406011500,384.0,339.2,25.8537,37,77.2,100,69.8,75.0,72.0
20160406013000,384.0,348.8,26.5854,37,83.2,100,70.1,75.0,72.0
20160406014500,384.0,361.6,27.561,37,81.1,100,70.0,75.0,72.0
20160406020000,384.0,348.8,26.5854,37,88.6,100,69.8,75.0,72.0
20160406021500,384.0,348.8,26.5854,37,84.7,100,69.8,75.0,72.0
20160406023000,384.0,339.2,25.8537,37,82.0,100,69.7,75.0,72.0
20160406024500,384.0,323.2,24.6341,37,82.0,100,69.7,75.0,72.0
20160406030000,384.0,339.2,25.8537,37,82.0,100,69.8,75.0,72.0
20160406031500,384.0,348.8,26.5854,37,84.0,100,69.7,75.0,72.0
20160406033000,384.0,348.8,26.5854,37,87.5,100,69.7,75.0,72.0
20160406034500,384.0,339.2,25.8537,37,91.1,100,69.6,75.0,72.0
20160406040000,384.0,339.2,25.8537,37,88.6,100,69.7,75.0,72.0
20160406041500,384.0,339.2,25.8537,37,86.5,100,69.6,75.0,72.0
20160406043000,384.0,339.2,25.8537,37,88.0,100,69.7,75.0,72.0
20160406044500,384.0,361.6,27.561,38,83.2,100,69.7,75.0,72.0
20160406050000,384.0,361.6,27.561,38,81.4,100,69.7,75.0,72.0
20160406051500,384.0,374.4,28.5366,38,81.4,100,69.6,75.0,72.0
20160406053000,384.0,374.4,28.5366,38,86.3,100,69.4,75.0,72.0
20160406054500,384.0,374.4,28.5366,38,80.4,100,69.3,75.0,72.0
20160406060000,384.0,387.2,29.5122,38,82.9,100,69.3,75.0,72.0
20160406061500,384.0,387.2,29.5122,38,80.4,100,69.3,75.0,72.0
20160406063000,384.0,396.8,30.2439,38,88.2,100,69.3,75.0,72.0
20160406064500,384.0,387.2,29.5122,38,80.6,100,69.3,75.0,72.0
20160406070000,384.0,406.4,30.9756,38,80.6,100,70.1,75.0,72.0
20160406071500,384.0,396.8,30.2439,38,87.9,100,70.8,75.0,72.0
20160406073000,384.0,387.2,29.5122,38,80.0,100,71.1,75.0,72.0
20160406074500,384.0,387.2,29.5122,38,83.8,100,71.8,75.0,72.0
20160406080000,384.0,374.4,28.5366,38,86.2,100,72.0,75.0,72.0
20160406081500,384.0,361.6,27.561,38,80.7,100,72.5,75.0,72.0
20160406083000,384.0,396.8,30.2439,38,47.6,100,70.7,75.0,72.0
20160406084500,384.0,396.8,30.2439,38,72.0,100,70.6,75.0,72.0
20160406090000,384.0,396.8,30.2439,38,78.7,100,70.8,75.0,72.0
20160406091500,384.0,396.8,30.2439,38,81.1,100,71.0,75.0,72.0
20160406093000,384.0,387.2,29.5122,38,82.1,100,71.2,75.0,72.0
20160406094500,384.0,396.8,30.2439,38,80.2,100,71.0,75.0,72.0
20160406100000,384.0,396.8,30.2439,38,82.4,100,71.1,75.0,72.0
20160406101500,384.0,396.8,30.2439,38,86.2,100,71.3,75.0,72.0
20160406103000,384.0,374.4,28.5366,38,81.1,100,71.5,75.0,72.0
20160406104500,384.0,374.4,28.5366,38,82.3,100,71.3,75.0,72.0
20160406110000,384.0,374.4,28.5366,38,86.9,100,71.6,75.0,72.0
20160406111500,384.0,387.2,29.5122,38,77.7,0,72.4,75.0,72.0
20160406113000,384.0,387.2,29.5122,38,48.3,100,71.6,75.0,72.0
20160406114500,384.0,396.8,30.2439,38,50.2,100,70.7,75.0,72.0
20160406120000,384.0,396.8,30.2439,38,69.2,100,71.4,75.0,72.0
20160406121500,384.0,387.2,29.5122,38,70.1,100,71.8,75.0,72.0
20160406123000,384.0,387.2,29.5122,38,70.1,100,71.4,75.0,72.0
20160406124500,384.0,396.8,30.2439,38,71.1,100,71.4,75.0,72.0
20160406130000,384.0,396.8,30.2439,38,74.0,100,71.3,75.0,72.0
20160406131500,384.0,387.2,29.5122,38,77.1,100,71.6,75.0,72.0
20160406133000,384.0,387.2,29.5122,38,77.1,100,71.6,75.0,72.0
20160406134500,384.0,374.4,28.5366,38,79.7,100,72.0,75.0,72.0
20160406140000,384.0,374.4,28.5366,38,77.9,100,71.3,75.0,72.0
20160406141500,384.0,387.2,29.5122,38,84.3,100,71.2,75.0,72.0
20160406143000,384.0,406.4,30.9756,38,83.3,100,70.8,75.0,72.0
20160406144500,384.0,406.4,30.9756,38,82.1,100,70.8,75.0,72.0
20160406150000,384.0,396.8,30.2439,38,82.1,100,71.6,75.0,72.0
20160406151500,384.0,396.8,30.2439,38,81.1,100,71.5,75.0,72.0
20160406153000,384.0,387.2,29.5122,38,85.6,100,71.6,75.0,72.0
20160406154500,384.0,396.8,30.2439,38,85.6,100,71.2,75.0,72.0
20160406160000,384.0,396.8,30.2439,38,81.1,100,71.4,74.9,71.9
20160406161500,384.0,396.8,30.2439,38,86.8,100,71.2,74.9,71.9
20160406163000,384.0,396.8,30.2439,38,83.4,100,71.2,74.8,71.8
20160406164500,384.0,387.2,29.5122,38,80.2,100,70.8,74.8,71.8
20160406170000,384.0,387.2,29.5122,38,87.0,100,70.9,74.9,71.9
20160406171500,384.0,387.2,29.5122,38,84.4,100,70.9,75.0,72.0
20160406173000,384.0,374.4,28.5366,38,81.1,100,70.8,74.9,71.9
20160406174500,384.0,387.2,29.5122,38,85.1,100,71.2,74.9,71.9
20160406180000,384.0,387.2,29.5122,38,85.1,100,70.6,75.0,72.0
20160406181500,384.0,374.4,28.5366,38,81.1,100,71.0,75.0,72.0
20160406183000,384.0,387.2,29.5122,38,83.1,100,71.2,75.0,72.0
20160406184500,384.0,387.2,29.5122,38,84.4,100,71.1,75.0,72.0
20160406190000,384.0,387.2,29.5122,38,80.7,100,70.9,74.9,71.9
20160406191500,384.0,374.4,28.5366,38,87.4,100,70.6,74.9,71.9
20160406193000,384.0,387.2,29.5122,38,81.1,100,70.7,74.9,71.9
20160406194500,384.0,387.2,29.5122,38,87.2,100,70.6,74.9,71.9
20160406200000,384.0,374.4,28.5366,38,81.6,100,70.5,74.9,71.9
20160406201500,384.0,374.4,28.5366,38,80.6,100,70.5,74.9,71.9
20160406203000,384.0,361.6,27.561,38,86.9,100,70.5,75.0,72.0
20160406204500,384.0,374.4,28.5366,38,80.7,100,70.6,74.8,71.8
20160406210000,384.0,387.2,29.5122,38,85.0,100,70.5,74.9,71.9
20160406211500,384.0,387.2,29.5122,38,83.2,100,70.5,74.9,71.9
20160406213000,384.0,387.2,29.5122,38,81.5,100,70.4,74.8,71.8
20160406214500,384.0,387.2,29.5122,38,84.4,100,70.3,74.9,71.9
20160406220000,384.0,387.2,29.5122,38,80.2,100,70.3,74.8,71.8
20160406221500,384.0,374.4,28.5366,38,85.6,100,70.3,74.8,71.8
20160406223000,384.0,374.4,28.5366,38,82.2,100,70.3,74.9,71.9
20160406224500,384.0,374.4,28.5366,38,85.4,100,70.3,74.8,71.8
20160406230000,384.0,361.6,27.561,38,86.5,100,70.3,74.8,71.8
20160406231500,384.0,374.4,28.5366,38,81.1,100,70.3,74.9,71.9
20160406233000,384.0,348.8,26.5854,38,88.6,100,70.2,74.8,71.8
20160406234500,384.0,361.6,27.561,38,81.1,100,70.1,74.9,71.9
20160407000000,384.0,361.6,27.561,38,88.0,100,70.1,74.9,71.9
20160407001500,384.0,348.8,26.5854,38,80.7,100,70.0,74.8,71.8
20160407003000,384.0,361.6,27.561,38,86.4,100,70.0,74.8,71.8
20160407004500,384.0,348.8,26.5854,38,81.1,100,70.0,74.8,71.8
20160407010000,384.0,361.6,27.561,38,86.6,100,70.1,74.7,71.7
20160407011500,384.0,361.6,27.561,38,80.7,100,70.0,74.7,71.7
20160407013000,384.0,348.8,26.5854,38,84.2,100,70.2,74.8,71.8
20160407014500,384.0,348.8,26.5854,38,86.3,100,70.1,74.9,71.9
20160407020000,384.0,361.6,27.561,38,81.6,100,70.0,74.8,71.8
20160407021500,384.0,348.8,26.5854,38,86.8,100,70.0,74.8,71.8
20160407023000,384.0,348.8,26.5854,38,83.3,100,70.1,74.7,71.7
20160407024500,384.0,361.6,27.561,38,83.3,100,70.0,74.9,71.9
20160407030000,384.0,361.6,27.561,38,87.4,100,70.2,74.9,71.9
20160407031500,384.0,374.4,28.5366,38,81.6,100,70.2,74.8,71.8
