PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407033000,384.0,339.2,25.8537,38,86.1,100,70.2,74.8,71.8
20160407034500,384.0,361.6,27.561,38,81.6,100,70.0,74.8,71.8
20160407040000,384.0,361.6,27.561,38,82.6,100,70.0,74.7,71.7
20160407041500,384.0,374.4,28.5366,38,80.2,100,70.0,74.7,71.7
20160407043000,384.0,348.8,26.5854,38,82.1,100,70.2,74.7,71.7
20160407044500,384.0,361.6,27.561,38,89.2,100,70.2,74.7,71.7
20160407050000,384.0,361.6,27.561,38,86.2,100,70.0,74.7,71.7
20160407051500,384.0,361.6,27.561,38,82.2,100,70.0,74.7,71.7
20160407053000,384.0,348.8,26.5854,38,89.8,100,70.0,74.7,71.7
20160407054500,384.0,361.6,27.561,38,82.4,100,70.3,74.7,71.7
20160407060000,384.0,374.4,28.5366,38,82.4,100,70.5,74.9,71.9
20160407061500,384.0,348.8,26.5854,38,89.3,100,70.6,74.8,71.8
20160407063000,384.0,348.8,26.5854,38,88.0,100,70.2,74.8,71.8
20160407064500,384.0,361.6,27.561,38,80.7,100,69.9,74.7,71.7
20160407070000,384.0,348.8,26.5854,38,80.7,100,69.9,74.7,71.7
20160407071500,384.0,374.4,28.5366,38,86.7,100,70.0,74.7,71.7
20160407073000,384.0,361.6,27.561,38,89.2,100,70.0,74.7,71.7
20160407074500,384.0,348.8,26.5854,38,83.1,100,69.6,74.7,71.7
20160407080000,384.0,361.6,27.561,38,81.5,100,70.7,74.7,71.7
20160407081500,384.0,361.6,27.561,38,81.5,100,71.0,74.7,71.7
20160407083000,384.0,348.8,26.5854,38,83.2,100,71.2,74.7,71.7
20160407084500,384.0,339.2,25.8537,38,82.3,100,71.0,74.7,71.7
20160407090000,384.0,323.2,24.6341,38,89.2,100,70.7,74.7,71.7
20160407091500,384.0,348.8,26.5854,39,86.6,100,70.5,74.7,71.7
20160407093000,384.0,361.6,27.561,39,82.6,100,70.5,74.7,71.7
20160407094500,384.0,348.8,26.5854,39,85.5,100,70.7,74.7,71.7
20160407100000,1600.0,0.0,0.0,50,115.5,100,70.4,74.7,71.7
20160407101500,384.0,396.8,30.2439,39,95.3,100,70.5,74.7,71.7
20160407103000,384.0,425.6,32.439,39,86.1,100,70.7,74.7,71.7
20160407104500,384.0,419.2,31.9512,39,91.7,100,70.8,74.7,71.7
20160407110000,384.0,425.6,32.439,39,83.8,100,71.1,74.7,71.7
20160407111500,384.0,419.2,31.9512,39,84.9,100,71.7,74.7,71.7
20160407113000,384.0,348.8,26.5854,39,53.9,100,71.0,74.7,71.7
20160407114500,384.0,348.8,26.5854,39,71.1,100,70.9,74.7,71.7
20160407120000,384.0,348.8,26.5854,39,69.1,100,71.7,74.7,71.7
20160407121500,384.0,374.4,28.5366,39,52.9,0,71.6,74.7,71.7
20160407123000,384.0,374.4,28.5366,39,51.5,100,70.9,74.7,71.7
20160407124500,384.0,348.8,26.5854,39,73.9,100,70.8,74.7,71.7
20160407130000,384.0,374.4,28.5366,39,77.3,100,70.8,74.7,71.7
20160407131500,384.0,374.4,28.5366,39,77.3,100,71.0,74.7,71.7
20160407133000,384.0,419.2,31.9512,39,78.7,100,70.8,74.7,71.7
20160407134500,384.0,419.2,31.9512,39,83.1,100,70.4,74.7,71.7
20160407140000,384.0,425.6,32.439,39,83.1,100,71.1,74.7,71.7
20160407141500,384.0,419.2,31.9512,39,85.6,100,71.0,74.7,71.7
20160407143000,384.0,425.6,32.439,39,87.2,100,70.7,74.7,71.7
20160407144500,384.0,425.6,32.439,38,91.5,100,70.5,74.7,71.7
20160407150000,384.0,419.2,31.9512,38,84.3,100,70.6,74.7,71.7
20160407151500,384.0,419.2,31.9512,37,84.3,100,70.6,74.7,71.7
20160407153000,384.0,406.4,30.9756,37,84.3,100,70.5,74.7,71.7
20160407154500,384.0,419.2,31.9512,37,84.3,100,70.5,74.7,71.7
20160407160000,384.0,419.2,31.9512,37,88.0,100,70.8,74.7,71.7
20160407161500,384.0,419.2,31.9512,37,90.7,100,70.8,74.7,71.7
20160407163000,384.0,396.8,30.2439,37,87.5,100,70.9,74.7,71.7
20160407164500,384.0,387.2,29.5122,37,90.0,100,70.8,74.7,71.7
20160407170000,384.0,406.4,30.9756,37,90.0,100,70.3,74.7,71.7
20160407171500,384.0,425.6,32.439,37,85.0,100,70.4,74.7,71.7
20160407173000,384.0,406.4,30.9756,37,83.8,100,70.6,74.7,71.7
20160407174500,384.0,396.8,30.2439,37,87.9,100,70.5,74.7,71.7
20160407180000,384.0,387.2,29.5122,37,92.3,100,70.5,74.7,71.7
20160407181500,384.0,387.2,29.5122,37,91.1,100,70.9,74.7,71.7
20160407183000,384.0,406.4,30.9756,37,87.5,100,70.6,74.7,71.7
20160407184500,384.0,396.8,30.2439,37,84.8,100,70.9,74.7,71.7
20160407190000,384.0,396.8,30.2439,37,84.8,100,70.5,74.7,71.7
20160407191500,384.0,387.2,29.5122,37,84.8,100,70.7,74.7,71.7
20160407193000,384.0,396.8,30.2439,37,84.8,100,70.7,74.7,71.7
20160407194500,384.0,406.4,30.9756,37,84.8,100,70.7,74.7,71.7
20160407200000,384.0,406.4,30.9756,37,87.4,100,70.7,74.7,71.7
20160407201500,384.0,396.8,30.2439,37,90.4,100,70.7,74.7,71.7
20160407203000,384.0,387.2,29.5122,37,84.4,100,70.6,74.7,71.7
20160407204500,384.0,387.2,29.5122,37,86.8,100,70.6,74.7,71.7
20160407210000,384.0,396.8,30.2439,37,89.4,100,70.6,74.7,71.7
20160407211500,384.0,387.2,29.5122,37,83.8,100,70.6,74.7,71.7
20160407213000,384.0,396.8,30.2439,37,85.7,100,70.5,74.7,71.7
20160407214500,384.0,396.8,30.2439,37,90.1,100,70.5,74.7,71.7
20160407220000,384.0,387.2,29.5122,37,90.1,100,70.5,74.7,71.7
20160407221500,384.0,374.4,28.5366,37,88.1,100,70.5,74.7,71.7
20160407223000,384.0,396.8,30.2439,37,83.8,100,70.5,74.7,71.7
20160407224500,384.0,396.8,30.2439,37,88.6,100,70.5,74.7,71.7
20160407230000,384.0,396.8,30.2439,37,88.6,100,70.4,74.7,71.7
20160407231500,384.0,387.2,29.5122,37,83.6,100,70.4,74.7,71.7
20160407233000,384.0,396.8,30.2439,37,90.3,100,70.3,74.7,71.7
20160407234500,384.0,387.2,29.5122,37,90.3,100,70.3,74.7,71.7
20160408000000,384.0,396.8,30.2439,37,84.4,100,70.3,74.7,71.7
20160408001500,384.0,387.2,29.5122,37,86.2,100,70.3,74.7,71.7
20160408003000,384.0,387.2,29.5122,37,91.7,100,70.3,74.7,71.7
20160408004500,384.0,396.8,30.2439,37,89.3,100,70.3,74.7,71.7
20160408010000,384.0,396.8,30.2439,37,85.6,100,70.2,74.7,71.7
20160408011500,384.0,387.2,29.5122,37,85.6,100,70.2,74.7,71.7
20160408013000,384.0,396.8,30.2439,37,85.6,100,70.2,74.7,71.7
20160408014500,384.0,374.4,28.5366,37,88.3,100,70.1,74.7,71.7
20160408020000,384.0,396.8,30.2439,37,88.3,100,70.1,74.7,71.7
20160408021500,384.0,374.4,28.5366,37,91.7,100,70.2,74.7,71.7
20160408023000,384.0,387.2,29.5122,37,88.6,100,70.1,74.7,71.7
20160408024500,384.0,396.8,30.2439,37,83.3,100,70.1,74.7,71.7
20160408030000,384.0,387.2,29.5122,37,87.5,100,70.1,74.7,71.7
20160408031500,384.0,374.4,28.5366,37,92.9,100,70.0,74.7,71.7
20160408033000,384.0,396.8,30.2439,37,91.1,100,70.0,74.7,71.7
20160408034500,384.0,387.2,29.5122,37,83.7,100,70.0,74.7,71.7
20160408040000,384.0,374.4,28.5366,37,84.6,100,70.0,74.7,71.7
20160408041500,384.0,374.4,28.5366,37,92.3,100,70.0,74.7,71.7
20160408043000,384.0,387.2,29.5122,37,87.4,100,70.0,74.7,71.7
20160408044500,384.0,396.8,30.2439,37,83.9,100,70.0,74.7,71.7
20160408050000,384.0,396.8,30.2439,37,88.3,100,70.0,74.7,71.7
20160408051500,384.0,374.4,28.5366,37,91.1,100,70.0,74.7,71.7
20160408053000,384.0,387.2,29.5122,37,85.6,100,69.9,74.7,71.7
20160408054500,384.0,396.8,30.2439,37,85.6,100,70.0,74.7,71.7
20160408060000,384.0,387.2,29.5122,37,83.8,100,70.0,74.7,71.7
20160408061500,384.0,387.2,29.5122,37,91.7,100,69.9,74.7,71.7
20160408063000,384.0,396.8,30.2439,37,83.7,100,69.7,74.7,71.7
20160408064500,384.0,374.4,28.5366,37,89.0,100,69.6,74.7,71.7
20160408070000,384.0,374.4,28.5366,37,87.4,100,69.6,74.7,71.7
20160408071500,384.0,396.8,30.2439,37,83.8,100,69.6,74.7,71.7
20160408073000,384.0,387.2,29.5122,37,88.8,100,69.8,74.7,71.7
20160408074500,384.0,374.4,28.5366,37,89.9,100,69.7,74.7,71.7
20160408080000,384.0,361.6,27.561,37,93.0,100,70.2,74.7,71.7
20160408081500,384.0,361.6,27.561,37,91.9,100,69.6,74.7,71.7
20160408083000,384.0,361.6,27.561,37,89.8,100,69.4,74.7,71.7
20160408084500,384.0,361.6,27.561,37,88.7,100,69.6,74.7,71.7
20160408090000,384.0,361.6,27.561,37,94.1,100,69.5,74.7,71.7
20160408091500,384.0,361.6,27.561,37,85.0,100,69.6,74.7,71.7
20160408093000,384.0,361.6,27.561,37,85.0,100,69.8,74.7,71.7
20160408094500,384.0,361.6,27.561,37,85.0,100,69.8,74.7,71.7
20160408100000,384.0,361.6,27.561,37,85.0,100,69.8,74.7,71.7
20160408101500,384.0,374.4,28.5366,37,89.3,100,69.8,74.7,71.7
20160408103000,384.0,387.2,29.5122,37,89.3,100,69.8,74.7,71.7
20160408104500,384.0,361.6,27.561,37,90.6,100,70.0,74.7,71.7
20160408110000,384.0,348.8,26.5854,37,94.8,100,69.8,74.7,71.7
20160408111500,384.0,339.2,25.8537,37,94.8,100,69.8,74.7,71.7
20160408113000,384.0,339.2,25.8537,38,88.6,100,70.1,74.7,71.7
20160408114500,384.0,348.8,26.5854,38,86.9,100,70.2,74.7,71.7
20160408120000,384.0,348.8,26.5854,38,86.9,100,70.8,74.7,71.7
20160408121500,384.0,361.6,27.561,38,86.9,100,71.6,74.7,71.7
20160408123000,384.0,361.6,27.561,38,56.4,0,71.8,74.7,71.7
20160408124500,384.0,348.8,26.5854,38,51.5,100,70.4,74.7,71.7
20160408130000,384.0,339.2,25.8537,38,76.8,100,70.5,74.7,71.7
20160408131500,384.0,361.6,27.561,38,81.5,100,70.3,74.7,71.7
20160408133000,384.0,348.8,26.5854,38,90.4,100,69.9,74.7,71.7
20160408134500,384.0,374.4,28.5366,38,90.4,100,70.0,74.7,71.7
20160408140000,384.0,374.4,28.5366,38,89.3,100,70.0,74.7,71.7
20160408141500,384.0,374.4,28.5366,38,85.6,100,69.6,74.7,71.7
20160408143000,384.0,387.2,29.5122,38,85.6,100,69.6,74.7,71.7
20160408144500,384.0,387.2,29.5122,38,85.6,100,69.7,74.7,71.7
20160408150000,384.0,406.4,30.9756,38,87.6,100,69.8,74.7,71.7
20160408151500,384.0,374.4,28.5366,38,86.2,100,69.7,74.7,71.7
20160408153000,384.0,396.8,30.2439,38,84.4,100,69.8,74.7,71.7
20160408154500,384.0,387.2,29.5122,38,84.4,100,69.8,74.7,71.7
20160408160000,384.0,387.2,29.5122,38,84.4,100,69.8,74.7,71.7
20160408161500,384.0,396.8,30.2439,38,84.4,100,69.8,74.7,71.7
20160408163000,384.0,406.4,30.9756,38,85.9,100,69.9,74.7,71.7
20160408164500,384.0,396.8,30.2439,38,87.4,100,69.9,74.7,71.7
20160408170000,384.0,387.2,29.5122,38,91.1,100,69.9,74.7,71.7
20160408171500,384.0,387.2,29.5122,38,91.1,100,69.8,74.7,71.7
20160408173000,384.0,387.2,29.5122,38,89.9,100,69.5,74.7,71.7
20160408174500,384.0,374.4,28.5366,38,87.8,100,69.5,74.7,71.7
20160408180000,384.0,406.4,30.9756,38,90.0,100,69.7,74.7,71.7
20160408181500,384.0,406.4,30.9756,38,84.4,100,69.7,74.7,71.7
20160408183000,384.0,396.8,30.2439,38,87.3,100,69.8,74.7,71.7
20160408184500,384.0,396.8,30.2439,38,88.2,100,69.6,74.7,71.7
20160408190000,384.0,396.8,30.2439,38,83.2,100,69.7,74.7,71.7
20160408191500,384.0,406.4,30.9756,38,89.8,100,69.6,74.7,71.7
20160408193000,384.0,406.4,30.9756,38,85.6,100,69.7,74.7,71.7
20160408194500,384.0,406.4,30.9756,38,83.8,100,69.6,74.7,71.7
20160408200000,384.0,396.8,30.2439,38,83.8,100,69.7,74.7,71.7
20160408201500,384.0,406.4,30.9756,38,82.6,100,69.6,74.7,71.7
20160408203000,384.0,387.2,29.5122,38,82.6,100,69.6,74.7,71.7
20160408204500,384.0,396.8,30.2439,38,82.6,100,69.6,74.7,71.7
20160408210000,384.0,387.2,29.5122,38,82.6,100,69.6,74.7,71.7
20160408211500,384.0,396.8,30.2439,38,82.6,100,69.6,74.7,71.7
20160408213000,384.0,406.4,30.9756,38,82.6,100,69.5,74.7,71.7
20160408214500,384.0,396.8,30.2439,38,84.1,100,69.6,74.7,71.7
20160408220000,384.0,396.8,30.2439,38,89.8,100,69.5,74.7,71.7
20160408221500,384.0,406.4,30.9756,38,89.8,100,69.6,74.7,71.7
20160408223000,384.0,396.8,30.2439,38,87.5,100,69.5,74.7,71.7
20160408224500,384.0,396.8,30.2439,38,86.5,100,69.5,74.7,71.7
20160408230000,384.0,406.4,30.9756,38,91.1,100,69.4,74.7,71.7
20160408231500,384.0,396.8,30.2439,38,89.8,100,69.4,74.7,71.7
20160408233000,384.0,387.2,29.5122,38,84.3,100,69.6,74.7,71.7
20160408234500,384.0,396.8,30.2439,38,82.6,100,69.3,74.7,71.7
20160409000000,384.0,406.4,30.9756,38,85.2,100,69.5,74.7,71.7
20160409001500,384.0,396.8,30.2439,38,89.4,100,69.4,74.7,71.7
20160409003000,384.0,396.8,30.2439,38,89.4,100,69.4,74.7,71.7
20160409004500,384.0,396.8,30.2439,38,84.3,100,69.5,74.7,71.7
20160409010000,384.0,374.4,28.5366,38,82.6,100,69.3,74.7,71.7
20160409011500,384.0,339.2,25.8537,38,81.4,100,69.4,74.6,71.6
20160409013000,384.0,339.2,25.8537,38,83.1,100,69.5,74.6,71.6
20160409014500,384.0,348.8,26.5854,38,91.7,100,69.3,74.6,71.6
20160409020000,384.0,339.2,25.8537,38,91.7,100,69.3,74.6,71.6
20160409021500,384.0,361.6,27.561,38,87.1,100,69.4,74.6,71.6
20160409023000,384.0,339.2,25.8537,38,85.0,100,69.5,74.6,71.6
20160409024500,384.0,348.8,26.5854,38,91.3,100,69.3,74.6,71.6
20160409030000,384.0,348.8,26.5854,38,92.9,100,69.4,74.6,71.6
20160409031500,384.0,348.8,26.5854,38,85.6,100,69.5,74.6,71.6
20160409033000,384.0,348.8,26.5854,38,92.4,100,69.3,74.7,71.7
20160409034500,384.0,339.2,25.8537,38,90.4,100,69.4,74.7,71.7
20160409040000,384.0,348.8,26.5854,38,86.5,100,69.5,74.7,71.7
20160409041500,384.0,348.8,26.5854,38,93.6,100,69.3,74.7,71.7
20160409043000,384.0,348.8,26.5854,38,87.4,100,69.3,74.7,71.7
20160409044500,384.0,348.8,26.5854,38,92.4,100,69.4,74.7,71.7
20160409050000,384.0,348.8,26.5854,38,91.0,100,69.4,74.7,71.7
20160409051500,384.0,339.2,25.8537,38,87.2,100,69.5,74.7,71.7
20160409053000,384.0,339.2,25.8537,38,92.9,100,69.3,74.7,71.7
20160409054500,384.0,348.8,26.5854,38,86.9,100,69.3,74.7,71.7
20160409060000,384.0,339.2,25.8537,38,92.3,100,69.4,74.7,71.7
20160409061500,384.0,348.8,26.5854,38,86.2,100,69.3,74.7,71.7
20160409063000,384.0,339.2,25.8537,38,92.9,100,69.3,74.7,71.7
20160409064500,384.0,348.8,26.5854,38,91.1,100,69.3,74.7,71.7
20160409070000,384.0,339.2,25.8537,38,86.3,100,69.3,74.7,71.7
20160409071500,384.0,339.2,25.8537,38,93.5,100,69.3,74.7,71.7
20160409073000,384.0,339.2,25.8537,38,85.6,100,69.2,74.7,71.7
20160409074500,384.0,348.8,26.5854,38,93.0,100,69.3,74.7,71.7
20160409080000,384.0,348.8,26.5854,38,89.3,100,69.3,74.7,71.7
20160409081500,384.0,361.6,27.561,38,85.6,100,69.3,74.7,71.7
20160409083000,384.0,361.6,27.561,38,93.5,100,69.3,74.7,71.7
20160409084500,384.0,348.8,26.5854,38,84.8,100,69.1,74.7,71.7
20160409090000,384.0,361.6,27.561,38,91.7,100,69.2,74.7,71.7
20160409091500,384.0,348.8,26.5854,38,89.5,100,69.1,74.7,71.7
20160409093000,384.0,348.8,26.5854,38,89.5,100,69.1,74.7,71.7
20160409094500,384.0,374.4,28.5366,38,84.4,100,69.0,74.7,71.7
20160409100000,384.0,361.6,27.561,38,87.5,100,69.3,74.7,71.7
20160409101500,384.0,361.6,27.561,38,84.7,100,69.6,74.7,71.7
20160409103000,384.0,374.4,28.5366,38,86.5,100,69.7,74.7,71.7
20160409104500,384.0,361.6,27.561,38,93.5,100,69.7,74.7,71.7
20160409110000,384.0,339.2,25.8537,38,91.7,100,69.8,74.7,71.7
20160409111500,384.0,348.8,26.5854,38,86.2,100,69.7,74.7,71.7
20160409113000,384.0,361.6,27.561,38,93.5,100,69.9,74.7,71.7
20160409114500,384.0,361.6,27.561,38,88.0,100,69.5,74.7,71.7
20160409120000,384.0,339.2,25.8537,38,89.6,100,69.6,74.7,71.7
20160409121500,384.0,348.8,26.5854,38,94.9,100,69.3,74.7,71.7
20160409123000,384.0,348.8,26.5854,38,94.9,100,69.3,74.7,71.7
20160409124500,384.0,374.4,28.5366,38,90.4,100,69.1,74.7,71.7
20160409130000,384.0,361.6,27.561,38,86.7,100,69.2,74.7,71.7
20160409131500,384.0,374.4,28.5366,38,85.6,100,69.0,74.7,71.7
20160409133000,384.0,361.6,27.561,38,89.6,100,69.4,74.7,71.7
20160409134500,384.0,374.4,28.5366,38,88.4,100,69.7,74.7,71.7
20160409140000,384.0,374.4,28.5366,38,88.4,100,69.7,74.7,71.7
20160409141500,384.0,387.2,29.5122,38,86.7,100,69.8,74.7,71.7
20160409143000,384.0,374.4,28.5366,38,85.4,100,69.8,74.7,71.7
20160409144500,384.0,374.4,28.5366,38,86.4,100,69.8,74.7,71.7
20160409150000,384.0,374.4,28.5366,38,86.4,100,69.7,74.7,71.7
20160409151500,384.0,374.4,28.5366,38,86.4,100,69.7,74.7,71.7
20160409153000,384.0,396.8,30.2439,38,89.9,100,69.7,74.7,71.7
20160409154500,384.0,387.2,29.5122,38,89.9,100,69.7,74.7,71.7
20160409160000,384.0,374.4,28.5366,38,89.9,100,69.8,74.7,71.7
20160409161500,384.0,396.8,30.2439,38,91.1,100,69.8,74.7,71.7
20160409163000,384.0,374.4,28.5366,38,89.8,100,69.7,74.7,71.7
20160409164500,384.0,387.2,29.5122,38,88.1,100,69.6,74.7,71.7
20160409170000,384.0,361.6,27.561,38,84.4,100,69.5,74.7,71.7
20160409171500,384.0,387.2,29.5122,38,84.4,100,69.5,74.7,71.7
20160409173000,384.0,374.4,28.5366,38,83.3,100,69.3,74.7,71.7
20160409174500,384.0,387.2,29.5122,38,83.3,100,69.4,74.7,71.7
20160409180000,384.0,374.4,28.5366,38,83.3,100,69.3,74.7,71.7
20160409181500,384.0,361.6,27.561,38,84.5,100,69.6,74.7,71.7
20160409183000,384.0,374.4,28.5366,38,84.5,100,69.3,74.7,71.7
20160409184500,384.0,387.2,29.5122,38,84.5,100,69.4,74.7,71.7
20160409190000,384.0,374.4,28.5366,38,84.5,100,69.3,74.7,71.7
20160409191500,384.0,361.6,27.561,38,87.4,100,69.3,74.7,71.7
20160409193000,384.0,348.8,26.5854,38,90.5,100,69.2,74.7,71.7
20160409194500,384.0,387.2,29.5122,38,85.1,100,69.1,74.7,71.7
20160409200000,384.0,374.4,28.5366,38,83.8,100,69.2,74.7,71.7
20160409201500,384.0,374.4,28.5366,38,83.8,100,69.1,74.7,71.7
20160409203000,384.0,374.4,28.5366,38,85.6,100,69.1,74.7,71.7
20160409204500,384.0,387.2,29.5122,38,85.6,100,69.0,74.7,71.7
20160409210000,384.0,361.6,27.561,38,83.8,100,69.0,74.7,71.7
20160409211500,384.0,374.4,28.5366,38,83.8,100,68.9,74.7,71.7
20160409213000,384.0,374.4,28.5366,38,83.8,100,69.0,74.7,71.7
20160409214500,384.0,361.6,27.561,38,83.8,100,68.9,74.7,71.7
20160409220000,384.0,374.4,28.5366,38,85.6,100,68.9,74.7,71.7
20160409221500,384.0,387.2,29.5122,38,85.6,100,68.9,74.7,71.7
20160409223000,384.0,374.4,28.5366,38,84.3,100,68.8,74.7,71.7
20160409224500,384.0,374.4,28.5366,38,84.3,100,68.8,74.7,71.7
20160409230000,384.0,374.4,28.5366,38,90.0,100,68.8,74.7,71.7
20160409231500,384.0,374.4,28.5366,38,91.1,100,68.8,74.7,71.7
20160409233000,384.0,374.4,28.5366,38,86.6,100,68.7,74.7,71.7
20160409234500,384.0,374.4,28.5366,38,84.1,100,68.8,74.7,71.7
20160410000000,384.0,361.6,27.561,38,85.0,100,68.7,74.7,71.7
20160410001500,384.0,361.6,27.561,38,85.0,100,68.8,74.7,71.7
20160410003000,384.0,361.6,27.561,38,88.1,100,68.7,74.7,71.7
20160410004500,384.0,374.4,28.5366,38,88.1,100,68.7,74.7,71.7
20160410010000,384.0,361.6,27.561,38,89.8,100,68.6,74.7,71.7
20160410011500,384.0,361.6,27.561,38,91.7,100,68.7,74.7,71.7
20160410013000,384.0,374.4,28.5366,38,88.4,100,68.6,74.7,71.7
20160410014500,384.0,374.4,28.5366,38,83.7,100,68.7,74.7,71.7
20160410020000,384.0,374.4,28.5366,38,86.9,100,68.7,74.7,71.7
20160410021500,384.0,348.8,26.5854,38,92.3,100,68.6,74.7,71.7
20160410023000,384.0,361.6,27.561,38,87.8,100,68.7,74.7,71.7
20160410024500,384.0,374.4,28.5366,38,85.6,100,68.6,74.7,71.7
20160410030000,384.0,374.4,28.5366,38,92.9,100,68.6,74.7,71.7
20160410031500,384.0,361.6,27.561,38,88.0,100,68.6,74.7,71.7
20160410033000,384.0,361.6,27.561,38,84.3,100,68.6,74.7,71.7
20160410034500,384.0,348.8,26.5854,38,86.2,100,68.6,74.7,71.7
20160410040000,384.0,374.4,28.5366,38,91.7,100,68.5,74.7,71.7
20160410041500,384.0,387.2,29.5122,38,88.6,100,68.6,74.7,71.7
20160410043000,384.0,361.6,27.561,38,83.8,100,68.6,74.7,71.7
20160410044500,384.0,374.4,28.5366,38,89.9,100,68.5,74.7,71.7
20160410050000,384.0,374.4,28.5366,38,89.9,100,68.6,74.7,71.7
20160410051500,384.0,361.6,27.561,38,84.4,100,68.5,74.7,71.7
20160410053000,384.0,361.6,27.561,38,92.3,100,68.4,74.7,71.7
20160410054500,384.0,361.6,27.561,38,86.8,100,68.6,74.7,71.7
20160410060000,384.0,374.4,28.5366,38,85.0,100,68.4,74.7,71.7
20160410061500,384.0,361.6,27.561,38,92.3,100,68.8,74.7,71.7
20160410063000,384.0,361.6,27.561,38,86.9,100,69.0,74.7,71.7
20160410064500,384.0,374.4,28.5366,38,85.0,100,69.1,74.7,71.7
20160410070000,384.0,374.4,28.5366,38,90.5,100,69.2,74.7,71.7
20160410071500,384.0,374.4,28.5366,38,90.5,100,69.2,74.7,71.7
20160410073000,384.0,374.4,28.5366,38,83.8,100,69.3,74.7,71.7
20160410074500,384.0,374.4,28.5366,38,92.1,100,69.4,74.7,71.7
20160410080000,384.0,374.4,28.5366,38,89.2,100,69.5,74.7,71.7
20160410081500,384.0,361.6,27.561,38,85.2,100,69.5,74.7,71.7
20160410083000,384.0,361.6,27.561,38,92.9,100,69.4,74.7,71.7
20160410084500,384.0,348.8,26.5854,38,91.1,100,69.6,74.7,71.7
20160410090000,384.0,361.6,27.561,38,91.1,100,69.6,74.7,71.7
20160410091500,384.0,361.6,27.561,38,89.9,100,69.6,74.7,71.7
20160410093000,384.0,348.8,26.5854,38,85.0,100,69.6,74.7,71.7
20160410094500,384.0,348.8,26.5854,38,88.0,100,69.6,74.7,71.7
20160410100000,384.0,374.4,28.5366,38,86.8,100,69.7,74.7,71.7
20160410101500,384.0,361.6,27.561,38,86.8,100,69.7,74.7,71.7
20160410103000,384.0,361.6,27.561,38,89.4,100,69.8,74.7,71.7
20160410104500,384.0,348.8,26.5854,38,90.5,100,69.8,74.7,71.7
20160410110000,384.0,374.4,28.5366,38,86.9,100,69.8,74.7,71.7
20160410111500,384.0,348.8,26.5854,38,86.9,100,70.1,74.7,71.7
20160410113000,384.0,361.6,27.561,38,84.9,100,70.8,74.7,71.7
20160410114500,384.0,348.8,26.5854,39,92.4,100,70.2,74.7,71.7
20160410120000,384.0,348.8,26.5854,39,86.9,100,70.2,74.7,71.7
20160410121500,384.0,348.8,26.5854,39,92.2,100,69.7,74.7,71.7
20160410123000,384.0,361.6,27.561,39,88.8,100,69.4,74.7,71.7
20160410124500,384.0,374.4,28.5366,39,86.8,100,69.1,74.7,71.7
20160410130000,384.0,374.4,28.5366,39,91.7,100,68.9,74.7,71.7
20160410131500,384.0,396.8,30.2439,39,91.7,100,69.1,74.7,71.7
20160410133000,384.0,396.8,30.2439,39,87.9,100,69.1,74.7,71.7
20160410134500,384.0,396.8,30.2439,39,84.4,100,69.6,74.7,71.7
20160410140000,384.0,396.8,30.2439,39,88.9,100,69.7,74.7,71.7
20160410141500,384.0,374.4,28.5366,39,90.4,100,69.8,74.7,71.7
20160410143000,384.0,374.4,28.5366,39,90.4,100,69.9,74.7,71.7
20160410144500,384.0,387.2,29.5122,39,90.4,100,69.9,74.7,71.7
20160410150000,384.0,396.8,30.2439,39,90.4,100,69.9,74.7,71.7
20160410151500,384.0,396.8,30.2439,39,88.7,100,69.9,74.7,71.7
20160410153000,384.0,406.4,30.9756,39,85.6,100,69.9,74.7,71.7
20160410154500,384.0,387.2,29.5122,39,85.6,100,69.9,74.7,71.7
20160410160000,384.0,374.4,28.5366,39,83.8,100,69.9,74.7,71.7
20160410161500,384.0,387.2,29.5122,39,83.8,100,69.9,74.7,71.7
20160410163000,384.0,396.8,30.2439,39,85.4,100,69.9,74.7,71.7
20160410164500,384.0,387.2,29.5122,39,90.4,100,69.9,74.7,71.7
20160410170000,384.0,396.8,30.2439,39,86.2,100,69.9,74.7,71.7
20160410171500,384.0,387.2,29.5122,39,83.2,100,70.0,74.7,71.7
20160410173000,384.0,396.8,30.2439,39,90.4,100,69.9,74.7,71.7
20160410174500,384.0,387.2,29.5122,39,90.4,100,70.0,74.7,71.7
20160410180000,384.0,374.4,28.5366,39,87.7,100,69.8,74.7,71.7
20160410181500,384.0,361.6,27.561,39,85.6,100,69.7,74.7,71.7
20160410183000,384.0,374.4,28.5366,39,88.0,100,69.7,74.7,71.7
20160410184500,384.0,374.4,28.5366,39,91.2,100,69.6,74.7,71.7
20160410190000,384.0,374.4,28.5366,39,85.0,100,69.4,74.7,71.7
20160410191500,384.0,374.4,28.5366,39,86.3,100,69.4,74.7,71.7
20160410193000,384.0,374.4,28.5366,39,90.5,100,69.5,74.7,71.7
20160410194500,384.0,374.4,28.5366,39,84.4,100,69.4,74.7,71.7
20160410200000,384.0,387.2,29.5122,39,88.4,100,69.5,74.7,71.7
20160410201500,384.0,374.4,28.5366,39,90.5,100,69.6,74.7,71.7
20160410203000,384.0,387.2,29.5122,39,87.5,100,69.4,74.7,71.7
20160410204500,384.0,374.4,28.5366,39,87.5,100,69.6,74.7,71.7
20160410210000,384.0,374.4,28.5366,39,85.6,100,69.6,74.7,71.7
20160410211500,384.0,387.2,29.5122,39,84.3,100,69.5,74.7,71.7
20160410213000,384.0,374.4,28.5366,39,89.8,100,69.6,74.7,71.7
20160410214500,384.0,361.6,27.561,39,84.4,100,69.6,74.7,71.7
20160410220000,384.0,387.2,29.5122,39,84.4,100,69.5,74.7,71.7
20160410221500,384.0,387.2,29.5122,39,89.2,100,69.6,74.7,71.7
20160410223000,384.0,387.2,29.5122,39,90.4,100,69.6,74.7,71.7
20160410224500,384.0,374.4,28.5366,39,89.2,100,69.6,74.7,71.7
20160410230000,384.0,374.4,28.5366,39,89.2,100,69.5,74.7,71.7
20160410231500,384.0,374.4,28.5366,39,83.2,100,69.6,74.7,71.7
20160410233000,384.0,374.4,28.5366,39,88.0,100,69.6,74.7,71.7
20160410234500,384.0,374.4,28.5366,39,88.0,100,69.5,74.7,71.7
20160411000000,384.0,387.2,29.5122,39,83.8,100,69.5,74.7,71.7
20160411001500,384.0,374.4,28.5366,39,87.6,100,69.6,74.7,71.7
20160411003000,384.0,387.2,29.5122,39,90.4,100,69.5,74.7,71.7
20160411004500,384.0,374.4,28.5366,39,89.2,100,69.5,74.7,71.7
20160411010000,384.0,361.6,27.561,39,90.4,100,69.6,74.7,71.7
20160411011500,384.0,374.4,28.5366,39,88.0,100,69.4,74.7,71.7
20160411013000,384.0,387.2,29.5122,39,86.7,100,69.5,74.7,71.7
20160411014500,384.0,387.2,29.5122,39,86.7,100,69.6,74.7,71.7
20160411020000,384.0,361.6,27.561,39,83.1,100,69.5,74.7,71.7
20160411021500,384.0,387.2,29.5122,39,84.9,100,69.4,74.7,71.7
20160411023000,384.0,387.2,29.5122,39,90.5,100,69.5,74.7,71.7
20160411024500,384.0,374.4,28.5366,39,89.5,100,69.6,74.7,71.7
20160411030000,384.0,374.4,28.5366,39,88.0,100,69.4,74.7,71.7
20160411031500,384.0,361.6,27.561,39,84.7,100,69.4,74.7,71.7
20160411033000,384.0,374.4,28.5366,39,83.8,100,69.5,74.7,71.7
20160411034500,384.0,374.4,28.5366,39,83.8,100,69.5,74.7,71.7
20160411040000,384.0,374.4,28.5366,39,86.3,100,69.4,74.7,71.7
20160411041500,384.0,374.4,28.5366,39,86.3,100,69.5,74.7,71.7
20160411043000,384.0,361.6,27.561,39,88.7,100,69.6,74.7,71.7
20160411044500,384.0,374.4,28.5366,39,91.1,100,69.4,74.7,71.7
20160411050000,384.0,374.4,28.5366,39,89.9,100,69.4,74.7,71.7
20160411051500,384.0,361.6,27.561,39,86.1,100,69.5,74.7,71.7
20160411053000,384.0,387.2,29.5122,39,88.9,100,69.3,74.7,71.7
20160411054500,384.0,374.4,28.5366,39,91.1,100,69.4,74.7,71.7
20160411060000,384.0,374.4,28.5366,39,86.7,100,69.4,74.7,71.7
20160411061500,384.0,374.4,28.5366,39,83.8,100,69.4,74.7,71.7
20160411063000,384.0,387.2,29.5122,39,87.5,100,69.4,74.7,71.7
20160411064500,384.0,361.6,27.561,39,87.5,100,69.3,74.7,71.7
20160411070000,384.0,361.6,27.561,39,88.9,100,69.2,74.7,71.7
20160411071500,384.0,361.6,27.561,39,88.9,100,69.2,74.7,71.7
20160411073000,384.0,374.4,28.5366,39,83.8,100,69.1,74.7,71.7
20160411074500,384.0,361.6,27.561,39,83.8,100,69.2,74.7,71.7
20160411080000,384.0,348.8,26.5854,39,89.2,100,69.7,74.7,71.7
20160411081500,384.0,361.6,27.561,39,89.2,100,69.6,74.7,71.7
20160411083000,384.0,348.8,26.5854,39,85.6,100,69.6,74.7,71.7
20160411084500,384.0,361.6,27.561,39,85.6,100,69.5,74.7,71.7
20160411090000,384.0,348.8,26.5854,39,89.2,100,69.6,74.7,71.7
20160411091500,384.0,374.4,28.5366,39,91.7,100,69.6,74.7,71.7
20160411093000,384.0,339.2,25.8537,39,94.1,100,69.6,74.7,71.7
20160411094500,384.0,361.6,27.561,39,88.6,100,69.6,74.7,71.7
20160411100000,384.0,348.8,26.5854,39,88.6,100,69.7,74.7,71.7
20160411101500,384.0,0.0,0.0,48,91.1,100,69.8,74.7,71.7
20160411103000,384.0,348.8,26.5854,35,84.4,100,69.7,74.7,71.7
20160411104500,384.0,348.8,26.5854,36,92.8,100,69.7,74.7,71.7
20160411110000,384.0,339.2,25.8537,36,90.5,100,69.7,74.7,71.7
20160411111500,384.0,348.8,26.5854,37,87.5,100,69.6,74.7,71.7
20160411113000,384.0,348.8,26.5854,37,90.0,100,70.0,74.7,71.7
20160411114500,384.0,348.8,26.5854,37,91.7,100,70.3,74.7,71.7
20160411120000,384.0,339.2,25.8537,37,89.2,100,70.2,74.7,71.7
20160411121500,384.0,361.6,27.561,37,91.7,100,70.4,74.7,71.7
20160411123000,384.0,361.6,27.561,37,86.9,100,69.8,74.7,71.7
20160411124500,384.0,361.6,27.561,37,86.9,100,69.6,74.7,71.7
20160411130000,384.0,374.4,28.5366,37,86.9,100,69.0,74.7,71.7
20160411131500,384.0,387.2,29.5122,37,84.4,100,69.4,74.7,71.7
20160411133000,384.0,374.4,28.5366,37,84.4,100,69.6,74.7,71.7
20160411134500,384.0,374.4,28.5366,37,85.6,100,69.6,74.7,71.7
20160411140000,384.0,374.4,28.5366,37,85.6,100,69.6,74.7,71.7
20160411141500,384.0,387.2,29.5122,37,88.4,100,69.7,74.7,71.7
20160411143000,384.0,387.2,29.5122,37,91.1,100,69.6,74.7,71.7
20160411144500,384.0,387.2,29.5122,37,89.2,100,69.7,74.7,71.7
20160411150000,384.0,387.2,29.5122,37,91.1,100,69.7,74.7,71.7
20160411151500,384.0,387.2,29.5122,37,91.1,100,69.8,74.7,71.7
20160411153000,384.0,396.8,30.2439,37,91.1,100,69.7,74.7,71.7
20160411154500,384.0,387.2,29.5122,37,89.9,100,69.9,74.7,71.7
20160411160000,384.0,387.2,29.5122,37,91.1,100,69.9,74.7,71.7
20160411161500,384.0,374.4,28.5366,37,86.3,100,70.2,74.7,71.7
20160411163000,384.0,361.6,27.561,37,88.1,100,70.1,74.7,71.7
20160411164500,384.0,361.6,27.561,37,88.1,100,70.2,74.7,71.7
20160411170000,384.0,348.8,26.5854,37,86.9,100,70.0,74.7,71.7
20160411171500,384.0,339.2,25.8537,37,88.7,100,70.0,74.7,71.7
20160411173000,384.0,339.2,25.8537,37,87.5,100,70.1,74.7,71.7
20160411174500,384.0,348.8,26.5854,37,88.5,100,70.1,74.7,71.7
20160411180000,384.0,348.8,26.5854,37,93.5,100,70.2,74.7,71.7
20160411181500,384.0,348.8,26.5854,37,93.5,100,70.3,74.7,71.7
20160411183000,384.0,348.8,26.5854,37,89.6,100,70.3,74.7,71.7
20160411184500,384.0,361.6,27.561,37,86.2,100,70.2,74.7,71.7
20160411190000,384.0,387.2,29.5122,36,84.3,100,70.3,74.7,71.7
20160411191500,384.0,361.6,27.561,36,91.1,100,70.3,74.7,71.7
20160411193000,384.0,374.4,28.5366,36,87.5,100,70.2,74.7,71.7
20160411194500,384.0,348.8,26.5854,36,86.2,100,70.2,74.7,71.7
20160411200000,384.0,339.2,25.8537,36,92.4,100,70.3,74.7,71.7
20160411201500,384.0,339.2,25.8537,36,90.0,100,70.3,74.7,71.7
20160411203000,384.0,339.2,25.8537,36,86.2,100,70.3,74.7,71.7
20160411204500,384.0,323.2,24.6341,37,92.9,100,70.3,74.7,71.7
20160411210000,384.0,323.2,24.6341,37,87.5,100,70.1,74.7,71.7
20160411211500,384.0,323.2,24.6341,37,88.7,100,70.2,74.7,71.7
20160411213000,384.0,348.8,26.5854,37,91.1,100,70.2,74.7,71.7
20160411214500,384.0,348.8,26.5854,38,85.6,100,70.3,74.7,71.7
20160411220000,384.0,339.2,25.8537,38,90.9,100,70.3,74.7,71.7
20160411221500,384.0,348.8,26.5854,38,88.1,100,70.3,74.7,71.7
20160411223000,384.0,348.8,26.5854,38,85.6,100,70.3,74.7,71.7
20160411224500,384.0,339.2,25.8537,38,91.7,100,70.3,74.7,71.7
20160411230000,384.0,348.8,26.5854,38,86.9,100,70.3,74.7,71.7
20160411231500,384.0,339.2,25.8537,38,86.9,100,70.0,74.7,71.7
20160411233000,384.0,361.6,27.561,38,90.6,100,70.1,74.7,71.7
20160411234500,384.0,348.8,26.5854,38,85.4,100,70.2,74.7,71.7
20160412000000,384.0,348.8,26.5854,38,90.4,100,70.2,74.7,71.7
20160412001500,384.0,348.8,26.5854,38,87.2,100,70.2,74.7,71.7
20160412003000,384.0,339.2,25.8537,38,86.2,100,70.2,74.7,71.7
20160412004500,384.0,339.2,25.8537,38,91.5,100,70.2,74.7,71.7
20160412010000,384.0,348.8,26.5854,38,85.6,100,70.2,74.7,71.7
20160412011500,384.0,339.2,25.8537,38,88.1,100,70.2,74.7,71.7
20160412013000,384.0,339.2,25.8537,38,91.1,100,70.2,74.7,71.7
20160412014500,384.0,339.2,25.8537,38,86.3,100,70.0,74.7,71.7
20160412020000,384.0,348.8,26.5854,38,86.3,100,70.1,74.7,71.7
20160412021500,384.0,348.8,26.5854,38,91.7,100,70.2,74.7,71.7
20160412023000,384.0,339.2,25.8537,38,86.9,100,70.1,74.7,71.7
20160412024500,384.0,339.2,25.8537,38,85.6,100,70.2,74.7,71.7
20160412030000,384.0,348.8,26.5854,38,91.0,100,70.2,74.7,71.7
20160412031500,384.0,339.2,25.8537,38,89.0,100,70.2,74.7,71.7
20160412033000,384.0,339.2,25.8537,38,84.9,100,70.2,74.7,71.7
20160412034500,384.0,323.2,24.6341,38,91.1,100,70.2,74.7,71.7
20160412040000,384.0,339.2,25.8537,38,88.4,100,70.1,74.7,71.7
20160412041500,384.0,348.8,26.5854,38,84.9,100,70.2,74.7,71.7
20160412043000,384.0,348.8,26.5854,38,91.1,100,70.2,74.7,71.7
20160412044500,384.0,348.8,26.5854,38,85.4,100,70.2,74.7,71.7
20160412050000,384.0,348.8,26.5854,38,87.3,100,70.2,74.7,71.7
20160412051500,384.0,348.8,26.5854,38,92.3,100,70.2,74.7,71.7
20160412053000,384.0,339.2,25.8537,38,88.6,100,70.2,74.7,71.7
20160412054500,384.0,339.2,25.8537,38,91.2,100,70.1,74.7,71.7
20160412060000,384.0,348.8,26.5854,38,85.0,100,70.2,74.7,71.7
20160412061500,384.0,361.6,27.561,38,87.4,100,70.0,74.7,71.7
20160412063000,384.0,348.8,26.5854,38,89.4,100,70.2,74.7,71.7
20160412064500,384.0,339.2,25.8537,38,84.4,100,70.2,74.7,71.7
20160412070000,384.0,348.8,26.5854,38,87.4,100,70.2,74.7,71.7
20160412071500,384.0,323.2,24.6341,38,89.4,100,70.0,74.7,71.7
20160412073000,384.0,348.8,26.5854,38,89.4,100,70.0,74.7,71.7
20160412074500,384.0,339.2,25.8537,38,92.3,100,70.2,74.7,71.7
20160412080000,384.0,339.2,25.8537,38,91.1,100,70.1,74.7,71.7
20160412081500,384.0,323.2,24.6341,38,89.3,100,69.8,74.7,71.7
20160412083000,384.0,348.8,26.5854,38,87.4,100,69.4,74.7,71.7
20160412084500,384.0,339.2,25.8537,38,84.7,100,69.8,74.7,71.7
20160412090000,384.0,374.4,28.5366,38,81.1,100,69.9,74.7,71.7
20160412091500,384.0,348.8,26.5854,38,81.1,100,69.8,74.7,71.7
20160412093000,384.0,339.2,25.8537,38,81.1,100,70.0,74.7,71.7
20160412094500,384.0,348.8,26.5854,38,80.2,100,69.9,74.7,71.7
20160412100000,384.0,339.2,25.8537,38,83.7,100,69.9,74.7,71.7
20160412101500,384.0,339.2,25.8537,38,91.7,100,70.0,74.7,71.7
20160412103000,384.0,323.2,24.6341,38,86.9,100,69.7,74.7,71.7
20160412104500,384.0,323.2,24.6341,38,92.2,100,70.0,74.7,71.7
20160412110000,384.0,387.2,29.5122,39,85.1,100,70.1,74.7,71.7
20160412111500,384.0,361.6,27.561,39,89.2,100,70.7,74.7,71.7
20160412113000,384.0,374.4,28.5366,39,83.8,100,70.8,74.7,71.7
20160412114500,384.0,374.4,28.5366,39,91.1,100,70.4,74.7,71.7
20160412120000,384.0,387.2,29.5122,39,83.8,100,70.8,74.7,71.7
20160412121500,384.0,387.2,29.5122,39,88.1,100,70.8,74.7,71.7
20160412123000,384.0,396.8,30.2439,39,83.8,100,70.4,74.7,71.7
20160412124500,384.0,396.8,30.2439,39,90.5,100,70.2,74.7,71.7
20160412130000,384.0,406.4,30.9756,39,82.8,100,69.7,74.7,71.7
20160412131500,384.0,406.4,30.9756,39,90.4,100,70.6,74.7,71.7
20160412133000,384.0,419.2,31.9512,39,82.6,100,71.3,74.7,71.7
20160412134500,384.0,387.2,29.5122,39,90.5,100,70.8,74.7,71.7
20160412140000,384.0,396.8,30.2439,39,82.6,100,70.8,74.7,71.7
20160412141500,384.0,387.2,29.5122,39,88.5,100,70.6,74.7,71.7
20160412143000,384.0,419.2,31.9512,39,82.8,100,70.7,74.7,71.7
20160412144500,384.0,419.2,31.9512,39,85.0,100,70.7,74.7,71.7
20160412150000,384.0,406.4,30.9756,39,82.5,100,70.6,74.7,71.7
20160412151500,384.0,425.6,32.439,39,84.8,100,70.6,74.7,71.7
20160412153000,384.0,425.6,32.439,39,88.5,100,70.6,74.7,71.7
20160412154500,384.0,419.2,31.9512,39,83.8,100,70.6,74.7,71.7
20160412160000,384.0,419.2,31.9512,38,88.0,100,70.5,74.7,71.7
20160412161500,384.0,406.4,30.9756,38,85.7,100,70.2,74.7,71.7
20160412163000,384.0,406.4,30.9756,38,84.2,100,70.2,74.7,71.7
20160412164500,384.0,387.2,29.5122,38,84.2,100,70.3,74.7,71.7
20160412170000,384.0,406.4,30.9756,38,89.2,100,70.0,74.7,71.7
20160412171500,384.0,374.4,28.5366,38,82.6,100,70.2,74.7,71.7
20160412173000,384.0,396.8,30.2439,38,88.7,100,70.0,74.7,71.7
20160412174500,384.0,396.8,30.2439,38,83.1,100,70.0,74.7,71.7
20160412180000,384.0,387.2,29.5122,38,85.0,100,70.2,74.7,71.7
20160412181500,384.0,374.4,28.5366,38,88.1,100,70.3,74.7,71.7
20160412183000,384.0,387.2,29.5122,38,83.2,100,70.2,74.7,71.7
20160412184500,384.0,387.2,29.5122,38,86.9,100,69.8,74.7,71.7
20160412190000,384.0,387.2,29.5122,38,83.1,100,69.9,74.7,71.7
20160412191500,384.0,374.4,28.5366,38,87.5,100,70.0,74.7,71.7
20160412193000,384.0,396.8,30.2439,38,83.2,100,69.8,74.7,71.7
20160412194500,384.0,396.8,30.2439,38,88.7,100,69.9,74.7,71.7
20160412200000,384.0,396.8,30.2439,38,82.1,100,69.7,74.7,71.7
20160412201500,384.0,387.2,29.5122,38,86.2,100,69.8,74.7,71.7
20160412203000,384.0,396.8,30.2439,38,84.3,100,69.9,74.7,71.7
20160412204500,384.0,396.8,30.2439,38,84.3,100,69.7,74.7,71.7
20160412210000,384.0,387.2,29.5122,38,88.1,100,69.8,74.7,71.7
20160412211500,384.0,396.8,30.2439,38,83.8,100,69.9,74.7,71.7
20160412213000,384.0,387.2,29.5122,38,89.8,100,69.7,74.7,71.7
20160412214500,384.0,387.2,29.5122,38,82.6,100,69.8,74.7,71.7
20160412220000,384.0,396.8,30.2439,38,88.1,100,69.8,74.7,71.7
20160412221500,384.0,396.8,30.2439,38,82.8,100,69.6,74.7,71.7
20160412223000,384.0,396.8,30.2439,38,85.0,100,69.7,74.7,71.7
20160412224500,384.0,406.4,30.9756,38,87.6,100,69.8,74.7,71.7
20160412230000,384.0,396.8,30.2439,38,83.2,100,69.6,74.7,71.7
20160412231500,384.0,396.8,30.2439,38,88.7,100,69.7,74.7,71.7
20160412233000,384.0,396.8,30.2439,38,81.6,100,69.8,74.7,71.7
20160412234500,384.0,387.2,29.5122,38,86.4,100,69.8,74.7,71.7
20160413000000,384.0,406.4,30.9756,38,83.7,100,69.6,74.7,71.7
20160413001500,384.0,387.2,29.5122,38,83.7,100,69.7,74.7,71.7
20160413003000,384.0,387.2,29.5122,38,88.0,100,69.7,74.7,71.7
20160413004500,384.0,406.4,30.9756,38,82.6,100,69.7,74.7,71.7
20160413010000,384.0,406.4,30.9756,38,88.7,100,69.6,74.7,71.7
20160413011500,384.0,339.2,25.8537,37,77.8,100,69.7,74.6,71.6
20160413013000,384.0,348.8,26.5854,37,87.6,100,69.6,74.6,71.6
20160413014500,384.0,339.2,25.8537,37,87.6,100,69.6,74.6,71.6
20160413020000,384.0,323.2,24.6341,37,87.6,100,69.7,74.6,71.6
20160413021500,384.0,323.2,24.6341,37,90.6,100,69.7,74.6,71.6
20160413023000,384.0,348.8,26.5854,38,85.6,100,69.6,74.6,71.6
20160413024500,384.0,348.8,26.5854,38,91.1,100,69.6,74.6,71.6
20160413030000,384.0,361.6,27.561,38,84.0,100,69.7,74.6,71.6
20160413031500,384.0,348.8,26.5854,38,88.1,100,69.7,74.6,71.6
20160413033000,384.0,361.6,27.561,38,86.8,100,69.5,74.6,71.6
20160413034500,384.0,374.4,28.5366,38,85.6,100,69.5,74.6,71.6
20160413040000,384.0,348.8,26.5854,38,91.1,100,69.6,74.6,71.6
20160413041500,384.0,339.2,25.8537,38,83.8,100,69.7,74.6,71.6
20160413043000,384.0,348.8,26.5854,38,89.9,100,69.7,74.6,71.6
20160413044500,384.0,348.8,26.5854,38,84.3,100,69.3,74.6,71.6
20160413050000,384.0,361.6,27.561,38,87.5,100,69.6,74.6,71.6
20160413051500,384.0,348.8,26.5854,38,87.5,100,69.6,74.6,71.6
20160413053000,384.0,348.8,26.5854,38,85.6,100,69.7,74.6,71.6
20160413054500,384.0,348.8,26.5854,38,90.4,100,69.4,74.6,71.6
20160413060000,384.0,361.6,27.561,38,84.4,100,69.6,74.6,71.6
20160413061500,384.0,361.6,27.561,38,91.8,100,69.8,74.6,71.6
20160413063000,384.0,348.8,26.5854,38,84.4,100,69.6,74.6,71.6
20160413064500,384.0,339.2,25.8537,38,91.2,100,69.8,74.6,71.6
20160413070000,384.0,339.2,25.8537,38,83.8,100,70.3,74.6,71.6
20160413071500,384.0,361.6,27.561,38,89.3,100,70.2,74.6,71.6
20160413073000,384.0,361.6,27.561,38,86.2,100,69.8,74.6,71.6
20160413074500,384.0,361.6,27.561,38,86.2,100,69.9,74.6,71.6
20160413080000,384.0,348.8,26.5854,38,91.0,100,69.7,74.6,71.6
20160413081500,384.0,361.6,27.561,38,85.6,100,69.6,74.6,71.6
20160413083000,384.0,361.6,27.561,38,91.1,100,69.8,74.6,71.6
20160413084500,384.0,374.4,28.5366,38,82.6,100,70.1,74.6,71.6
20160413090000,384.0,361.6,27.561,38,89.1,100,70.1,74.6,71.6
20160413091500,384.0,374.4,28.5366,38,83.1,100,70.0,74.6,71.6
20160413093000,384.0,361.6,27.561,38,86.9,100,69.8,74.6,71.6
20160413094500,384.0,348.8,26.5854,38,88.6,100,69.5,74.6,71.6
20160413100000,384.0,361.6,27.561,38,84.4,100,69.7,74.6,71.6
20160413101500,384.0,374.4,28.5366,38,89.9,100,69.4,74.6,71.6
20160413103000,384.0,374.4,28.5366,38,83.2,100,69.6,74.6,71.6
20160413104500,384.0,374.4,28.5366,38,87.5,100,69.6,74.6,71.6
20160413110000,384.0,339.2,25.8537,38,87.5,100,69.6,74.6,71.6
20160413111500,384.0,361.6,27.561,38,85.6,100,69.8,74.6,71.6
20160413113000,384.0,348.8,26.5854,38,91.7,100,70.0,74.6,71.6
20160413114500,384.0,348.8,26.5854,38,86.2,100,69.9,74.6,71.6
20160413120000,384.0,348.8,26.5854,38,90.4,100,69.7,74.6,71.6
20160413121500,384.0,374.4,28.5366,38,84.4,100,70.0,74.6,71.6
20160413123000,384.0,387.2,29.5122,38,90.5,100,70.0,74.6,71.6
20160413124500,384.0,374.4,28.5366,38,83.2,100,69.7,74.6,71.6
20160413130000,384.0,374.4,28.5366,38,88.1,100,69.8,74.6,71.6
20160413131500,384.0,361.6,27.561,38,84.9,100,69.2,74.6,71.6
20160413133000,384.0,374.4,28.5366,38,86.2,100,69.4,74.6,71.6
20160413134500,384.0,387.2,29.5122,38,84.3,100,69.5,74.6,71.6
20160413140000,384.0,348.8,26.5854,38,89.9,100,70.2,74.6,71.6
20160413141500,384.0,374.4,28.5366,38,83.2,100,70.3,74.6,71.6
20160413143000,384.0,374.4,28.5366,38,89.9,100,69.8,74.6,71.6
20160413144500,384.0,387.2,29.5122,38,83.2,100,69.9,74.6,71.6
20160413150000,384.0,361.6,27.561,38,88.3,100,71.0,74.6,71.6
20160413151500,384.0,374.4,28.5366,38,84.4,100,70.7,74.6,71.6
20160413153000,384.0,374.4,28.5366,38,89.3,100,71.0,74.6,71.6
20160413154500,384.0,396.8,30.2439,38,84.4,100,70.9,74.6,71.6
20160413160000,384.0,396.8,30.2439,38,89.4,100,70.7,74.6,71.6
20160413161500,384.0,374.4,28.5366,38,84.3,100,70.7,74.6,71.6
20160413163000,384.0,374.4,28.5366,38,86.9,100,70.8,74.6,71.6
20160413164500,384.0,396.8,30.2439,38,86.9,100,70.6,74.6,71.6
20160413170000,384.0,387.2,29.5122,38,85.5,100,70.7,74.6,71.6
20160413171500,384.0,387.2,29.5122,38,90.4,100,70.4,74.6,71.6
20160413173000,384.0,387.2,29.5122,38,84.4,100,70.7,74.6,71.6
20160413174500,384.0,374.4,28.5366,38,90.8,100,70.5,74.6,71.6
20160413180000,384.0,374.4,28.5366,38,83.8,100,70.7,74.6,71.6
20160413181500,384.0,374.4,28.5366,38,87.5,100,70.7,74.6,71.6
20160413183000,384.0,374.4,28.5366,38,87.5,100,70.8,74.6,71.6
20160413184500,384.0,374.4,28.5366,38,86.2,100,70.8,74.6,71.6
20160413190000,384.0,374.4,28.5366,38,83.8,100,70.6,74.6,71.6
20160413191500,384.0,361.6,27.561,38,89.9,100,70.5,74.6,71.6
20160413193000,384.0,361.6,27.561,38,83.8,100,70.6,74.6,71.6
20160413194500,384.0,374.4,28.5366,38,88.1,100,70.2,74.6,71.6
20160413200000,384.0,374.4,28.5366,38,84.9,100,70.4,74.6,71.6
20160413201500,384.0,387.2,29.5122,38,84.9,100,70.4,74.6,71.6
20160413203000,384.0,361.6,27.561,38,89.3,100,70.4,74.6,71.6
20160413204500,384.0,361.6,27.561,38,84.4,100,70.5,74.6,71.6
20160413210000,384.0,361.6,27.561,38,91.7,100,70.4,74.6,71.6
20160413211500,384.0,374.4,28.5366,38,83.2,100,70.2,74.6,71.6
20160413213000,384.0,348.8,26.5854,38,89.3,100,70.3,74.6,71.6
20160413214500,384.0,361.6,27.561,38,84.1,100,70.3,74.6,71.6
20160413220000,384.0,374.4,28.5366,38,86.9,100,70.3,74.6,71.6
20160413221500,384.0,374.4,28.5366,38,86.9,100,70.3,74.6,71.6
20160413223000,384.0,374.4,28.5366,38,85.0,100,70.3,74.6,71.6
20160413224500,384.0,348.8,26.5854,38,90.8,100,70.2,74.6,71.6
20160413230000,384.0,374.4,28.5366,38,83.2,100,70.3,74.6,71.6
20160413231500,384.0,361.6,27.561,38,91.1,100,70.3,74.6,71.6
20160413233000,384.0,348.8,26.5854,38,83.1,100,70.3,74.6,71.6
20160413234500,384.0,348.8,26.5854,38,88.1,100,70.3,74.6,71.6
20160414000000,384.0,348.8,26.5854,38,86.1,100,70.2,74.6,71.6
20160414001500,384.0,361.6,27.561,38,86.1,100,70.3,74.6,71.6
20160414003000,384.0,348.8,26.5854,38,89.7,100,70.4,74.6,71.6
20160414004500,384.0,361.6,27.561,38,84.4,100,70.3,74.6,71.6
20160414010000,384.0,339.2,25.8537,38,91.1,100,70.0,74.6,71.6
20160414011500,384.0,348.8,26.5854,38,83.2,100,70.1,74.6,71.6
20160414013000,384.0,361.6,27.561,38,89.9,100,70.1,74.6,71.6
20160414014500,384.0,348.8,26.5854,38,83.8,100,70.1,74.6,71.6
20160414020000,384.0,348.8,26.5854,38,87.0,100,70.1,74.6,71.6
20160414021500,384.0,348.8,26.5854,38,87.0,100,70.2,74.6,71.6
20160414023000,384.0,348.8,26.5854,38,85.6,100,70.2,74.6,71.6
20160414024500,384.0,361.6,27.561,38,86.9,100,70.2,74.6,71.6
20160414030000,384.0,339.2,25.8537,38,90.4,100,70.2,74.6,71.6
20160414031500,384.0,348.8,26.5854,38,83.4,100,70.2,74.6,71.6
20160414033000,384.0,361.6,27.561,38,90.7,100,70.2,74.6,71.6
20160414034500,384.0,361.6,27.561,38,83.2,100,70.1,74.6,71.6
20160414040000,384.0,374.4,28.5366,38,88.7,100,70.1,74.6,71.6
20160414041500,384.0,339.2,25.8537,38,84.9,100,70.0,74.6,71.6
20160414043000,384.0,348.8,26.5854,38,86.9,100,70.0,74.6,71.6
20160414044500,384.0,348.8,26.5854,38,87.9,100,70.0,74.6,71.6
20160414050000,384.0,361.6,27.561,38,84.8,100,70.0,74.6,71.6
20160414051500,384.0,361.6,27.561,38,90.4,100,70.0,74.6,71.6
20160414053000,384.0,361.6,27.561,38,83.9,100,70.0,74.6,71.6
20160414054500,384.0,361.6,27.561,38,89.9,100,70.0,74.6,71.6
20160414060000,384.0,348.8,26.5854,38,83.6,100,70.1,74.6,71.6
20160414061500,384.0,348.8,26.5854,38,89.9,100,70.2,74.6,71.6
20160414063000,384.0,374.4,28.5366,38,82.6,100,69.8,74.6,71.6
20160414064500,384.0,348.8,26.5854,38,90.5,100,69.8,74.6,71.6
20160414070000,384.0,361.6,27.561,38,83.2,100,70.0,74.6,71.6
20160414071500,384.0,361.6,27.561,38,88.2,100,69.9,74.6,71.6
20160414073000,384.0,374.4,28.5366,38,84.2,100,70.0,74.6,71.6
20160414074500,384.0,339.2,25.8537,38,86.9,100,69.9,74.6,71.6
20160414080000,384.0,348.8,26.5854,38,88.8,100,70.0,74.6,71.6
20160414081500,384.0,348.8,26.5854,38,86.2,100,70.2,74.6,71.6
20160414083000,384.0,348.8,26.5854,38,92.3,100,69.9,74.6,71.6
20160414084500,384.0,374.4,28.5366,38,85.0,100,70.2,74.6,71.6
20160414090000,384.0,361.6,27.561,38,90.5,100,70.7,74.6,71.6
20160414091500,384.0,387.2,29.5122,38,86.2,100,70.7,74.6,71.6
20160414093000,384.0,374.4,28.5366,38,83.7,100,70.8,74.6,71.6
20160414094500,384.0,361.6,27.561,38,89.3,100,71.0,74.6,71.6
20160414100000,384.0,361.6,27.561,38,85.6,100,70.8,74.6,71.6
20160414101500,384.0,361.6,27.561,38,91.7,100,70.3,74.6,71.6
20160414103000,384.0,374.4,28.5366,38,85.0,100,70.3,74.6,71.6
20160414104500,384.0,361.6,27.561,38,92.3,100,70.0,74.6,71.6
20160414110000,384.0,374.4,28.5366,38,86.9,100,70.1,74.6,71.6
20160414111500,384.0,374.4,28.5366,38,85.0,100,70.0,74.6,71.6
20160414113000,384.0,396.8,30.2439,38,91.1,100,70.1,74.6,71.6
20160414114500,384.0,361.6,27.561,38,85.0,100,70.6,74.6,71.6
20160414120000,384.0,361.6,27.561,38,91.1,100,70.4,74.6,71.6
20160414121500,384.0,374.4,28.5366,38,86.9,100,70.9,74.6,71.6
20160414123000,384.0,387.2,29.5122,38,84.9,100,70.7,74.6,71.6
20160414124500,384.0,387.2,29.5122,38,92.6,100,70.8,74.6,71.6
20160414130000,384.0,406.4,30.9756,38,86.9,100,70.2,74.6,71.6
20160414131500,384.0,406.4,30.9756,38,85.0,100,70.3,74.6,71.6
20160414133000,384.0,406.4,30.9756,38,83.8,100,70.4,74.6,71.6
20160414134500,384.0,396.8,30.2439,38,90.1,100,70.4,74.6,71.6
20160414140000,384.0,406.4,30.9756,38,88.7,100,70.8,74.6,71.6
20160414141500,384.0,396.8,30.2439,38,87.3,100,70.9,74.6,71.6
20160414143000,384.0,396.8,30.2439,38,88.7,100,70.8,74.6,71.6
20160414144500,384.0,406.4,30.9756,38,86.2,100,70.7,74.6,71.6
20160414150000,384.0,406.4,30.9756,38,84.4,100,70.7,74.6,71.6
20160414151500,384.0,396.8,30.2439,38,90.4,100,70.8,74.6,71.6
20160414153000,384.0,419.2,31.9512,38,83.3,100,70.6,74.6,71.6
20160414154500,384.0,406.4,30.9756,38,86.2,100,70.9,74.6,71.6
20160414160000,384.0,406.4,30.9756,38,85.0,100,71.3,74.6,71.6
20160414161500,384.0,406.4,30.9756,38,83.8,100,71.3,74.6,71.6
20160414163000,384.0,419.2,31.9512,38,91.7,100,71.2,74.6,71.6
20160414164500,384.0,406.4,30.9756,38,91.7,100,71.2,74.6,71.6
20160414170000,384.0,406.4,30.9756,38,86.2,100,70.9,74.6,71.6
20160414171500,384.0,396.8,30.2439,38,84.4,100,71.0,74.6,71.6
20160414173000,384.0,396.8,30.2439,38,84.4,100,71.0,74.6,71.6
20160414174500,384.0,406.4,30.9756,38,84.4,100,70.8,74.6,71.6
20160414180000,384.0,396.8,30.2439,38,91.0,100,70.9,74.6,71.6
20160414181500,384.0,387.2,29.5122,38,88.7,100,71.1,74.6,71.6
20160414183000,384.0,374.4,28.5366,38,84.4,100,70.9,74.6,71.6
20160414184500,384.0,387.2,29.5122,38,91.1,100,70.6,74.6,71.6
20160414190000,384.0,396.8,30.2439,38,84.2,100,70.6,74.6,71.6
20160414191500,384.0,396.8,30.2439,38,89.2,100,70.5,74.6,71.6
20160414193000,384.0,387.2,29.5122,38,89.2,100,70.5,74.6,71.6
20160414194500,384.0,387.2,29.5122,38,84.4,100,70.4,74.6,71.6
20160414200000,384.0,387.2,29.5122,38,89.8,100,70.5,74.6,71.6
20160414201500,384.0,396.8,30.2439,38,85.6,100,70.5,74.6,71.6
20160414203000,384.0,387.2,29.5122,38,85.6,100,70.3,74.6,71.6
20160414204500,384.0,396.8,30.2439,38,85.6,100,70.3,74.6,71.6
20160414210000,384.0,387.2,29.5122,38,88.2,100,70.4,74.6,71.6
20160414211500,384.0,387.2,29.5122,38,83.8,100,70.2,74.6,71.6
20160414213000,384.0,396.8,30.2439,38,89.9,100,70.3,74.6,71.6
20160414214500,384.0,387.2,29.5122,38,83.2,100,70.3,74.6,71.6
20160414220000,384.0,374.4,28.5366,38,86.9,100,70.3,74.6,71.6
20160414221500,384.0,374.4,28.5366,38,86.9,100,70.3,74.6,71.6
20160414223000,384.0,387.2,29.5122,38,84.4,100,70.2,74.6,71.6
20160414224500,384.0,361.6,27.561,38,90.4,100,70.2,74.6,71.6
20160414230000,384.0,374.4,28.5366,38,83.2,100,70.3,74.6,71.6
20160414231500,384.0,387.2,29.5122,38,88.7,100,70.0,74.6,71.6
20160414233000,384.0,374.4,28.5366,38,83.6,100,70.1,74.6,71.6
20160414234500,384.0,374.4,28.5366,38,86.2,100,70.2,74.6,71.6
20160415000000,384.0,387.2,29.5122,38,88.6,100,70.2,74.6,71.6
20160415001500,384.0,374.4,28.5366,38,84.4,100,70.0,74.6,71.6
20160415003000,384.0,374.4,28.5366,38,90.4,100,70.1,74.6,71.6
20160415004500,384.0,387.2,29.5122,38,83.2,100,70.1,74.6,71.6
20160415010000,384.0,396.8,30.2439,38,88.7,100,70.1,74.6,71.6
20160415011500,384.0,396.8,30.2439,38,84.3,100,70.1,74.6,71.6
20160415013000,384.0,387.2,29.5122,38,85.6,100,70.0,74.6,71.6
20160415014500,384.0,361.6,27.561,38,88.0,100,70.0,74.6,71.6
20160415020000,384.0,374.4,28.5366,38,84.4,100,70.1,74.6,71.6
20160415021500,384.0,374.4,28.5366,38,90.4,100,70.1,74.6,71.6
20160415023000,384.0,374.4,28.5366,38,83.2,100,70.1,74.6,71.6
20160415024500,384.0,374.4,28.5366,38,88.1,100,69.9,74.6,71.6
20160415030000,384.0,361.6,27.561,38,84.7,100,70.0,74.6,71.6
20160415031500,384.0,374.4,28.5366,38,84.7,100,70.0,74.6,71.6
20160415033000,384.0,361.6,27.561,38,89.2,100,70.0,74.6,71.6
20160415034500,384.0,387.2,29.5122,38,83.2,100,70.0,74.6,71.6
20160415040000,384.0,374.4,28.5366,38,90.5,100,70.1,74.6,71.6
20160415041500,384.0,387.2,29.5122,38,83.0,100,69.9,74.6,71.6
20160415043000,384.0,361.6,27.561,38,86.9,100,69.9,74.6,71.6
20160415044500,384.0,374.4,28.5366,38,85.6,100,69.9,74.6,71.6
20160415050000,384.0,361.6,27.561,38,85.6,100,70.0,74.6,71.6
20160415051500,384.0,374.4,28.5366,38,89.8,100,70.0,74.6,71.6
