PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415053000,384.0,374.4,28.5366,38,83.2,100,70.1,74.6,71.6
20160415054500,384.0,374.4,28.5366,38,89.9,100,70.0,74.6,71.6
20160415060000,384.0,387.2,29.5122,38,82.6,100,69.8,74.6,71.6
20160415061500,384.0,374.4,28.5366,38,88.7,100,69.9,74.6,71.6
20160415063000,384.0,361.6,27.561,38,84.3,100,70.0,74.6,71.6
20160415064500,384.0,374.4,28.5366,38,84.3,100,70.2,74.6,71.6
20160415070000,384.0,374.4,28.5366,38,88.0,100,69.9,74.6,71.6
20160415071500,384.0,361.6,27.561,38,85.0,100,69.8,74.6,71.6
20160415073000,384.0,374.4,28.5366,38,90.4,100,69.9,74.6,71.6
20160415074500,384.0,348.8,26.5854,38,85.2,100,69.9,74.6,71.6
20160415080000,384.0,348.8,26.5854,38,91.7,100,70.1,74.6,71.6
20160415081500,384.0,387.2,29.5122,38,85.0,100,69.9,74.6,71.6
20160415083000,384.0,374.4,28.5366,38,83.7,100,70.1,74.6,71.6
20160415084500,384.0,374.4,28.5366,38,86.2,100,69.9,74.6,71.6
20160415090000,384.0,374.4,28.5366,38,83.4,100,70.2,74.6,71.6
20160415091500,384.0,387.2,29.5122,38,88.1,100,70.0,74.6,71.6
20160415093000,384.0,387.2,29.5122,38,82.1,100,70.4,74.6,71.6
20160415094500,384.0,396.8,30.2439,38,87.9,100,70.3,74.6,71.6
20160415100000,384.0,387.2,29.5122,38,78.3,100,70.2,74.6,71.6
20160415101500,384.0,374.4,28.5366,38,91.1,100,69.9,74.6,71.6
20160415103000,384.0,387.2,29.5122,38,83.2,100,70.0,74.6,71.6
20160415104500,384.0,387.2,29.5122,38,91.1,100,70.0,74.6,71.6
20160415110000,384.0,348.8,26.5854,38,84.4,100,70.2,74.6,71.6
20160415111500,384.0,387.2,29.5122,38,77.3,100,70.5,74.6,71.6
20160415113000,384.0,374.4,28.5366,38,72.0,100,70.8,74.6,71.6
20160415114500,384.0,374.4,28.5366,38,91.6,100,70.4,74.6,71.6
20160415120000,384.0,387.2,29.5122,38,79.2,100,70.5,74.6,71.6
20160415121500,384.0,374.4,28.5366,38,86.8,100,70.6,74.6,71.6
20160415123000,384.0,361.6,27.561,38,80.2,100,70.8,74.6,71.6
20160415124500,384.0,387.2,29.5122,38,74.0,100,70.4,74.6,71.6
20160415130000,384.0,374.4,28.5366,38,68.7,100,70.0,74.6,71.6
20160415131500,384.0,387.2,29.5122,38,86.9,100,69.8,74.6,71.6
20160415133000,384.0,374.4,28.5366,38,82.4,100,70.8,74.6,71.6
20160415134500,384.0,406.4,30.9756,38,83.8,100,71.0,74.6,71.6
20160415140000,384.0,419.2,31.9512,38,90.4,100,71.2,74.6,71.6
20160415141500,384.0,419.2,31.9512,38,90.4,100,71.6,74.6,71.6
20160415143000,384.0,435.2,33.1707,38,85.6,100,71.7,74.6,71.6
20160415144500,384.0,406.4,30.9756,38,83.8,100,71.6,74.6,71.6
20160415150000,384.0,419.2,31.9512,38,83.8,100,71.2,74.6,71.6
20160415151500,384.0,406.4,30.9756,38,89.3,100,71.1,74.6,71.6
20160415153000,384.0,419.2,31.9512,38,85.0,100,71.0,74.6,71.6
20160415154500,384.0,406.4,30.9756,38,83.0,100,70.9,74.6,71.6
20160415160000,384.0,419.2,31.9512,38,90.4,100,71.1,74.6,71.6
20160415161500,384.0,406.4,30.9756,38,88.1,100,71.0,74.6,71.6
20160415163000,384.0,419.2,31.9512,38,84.4,100,70.9,74.6,71.6
20160415164500,384.0,419.2,31.9512,38,84.4,100,71.0,74.6,71.6
20160415170000,384.0,419.2,31.9512,38,82.6,100,71.0,74.6,71.6
20160415171500,384.0,419.2,31.9512,38,90.1,100,70.9,74.6,71.6
20160415173000,384.0,406.4,30.9756,38,86.2,100,70.7,74.6,71.6
20160415174500,384.0,387.2,29.5122,38,83.8,100,71.0,74.6,71.6
20160415180000,384.0,396.8,30.2439,38,91.1,100,71.3,74.6,71.6
20160415181500,384.0,406.4,30.9756,38,85.2,100,70.7,74.6,71.6
20160415183000,384.0,387.2,29.5122,38,83.2,100,71.0,74.6,71.6
20160415184500,384.0,387.2,29.5122,38,88.6,100,70.9,74.6,71.6
20160415190000,384.0,419.2,31.9512,38,85.6,100,70.5,74.6,71.6
20160415191500,384.0,406.4,30.9756,38,88.0,100,70.7,74.6,71.6
20160415193000,384.0,396.8,30.2439,38,85.6,100,70.8,74.6,71.6
20160415194500,384.0,396.8,30.2439,38,82.6,100,70.4,74.6,71.6
20160415200000,384.0,387.2,29.5122,38,88.2,100,70.5,74.6,71.6
20160415201500,384.0,406.4,30.9756,38,82.9,100,70.5,74.6,71.6
20160415203000,384.0,396.8,30.2439,38,89.3,100,70.5,74.6,71.6
20160415204500,384.0,396.8,30.2439,38,83.1,100,70.2,74.6,71.6
20160415210000,384.0,387.2,29.5122,38,86.1,100,70.3,74.6,71.6
20160415211500,384.0,374.4,28.5366,38,86.1,100,70.4,74.6,71.6
20160415213000,384.0,396.8,30.2439,38,84.8,100,70.2,74.6,71.6
20160415214500,384.0,387.2,29.5122,38,89.2,100,70.2,74.6,71.6
20160415220000,384.0,396.8,30.2439,38,83.8,100,70.3,74.6,71.6
20160415221500,384.0,396.8,30.2439,38,90.4,100,70.3,74.6,71.6
20160415223000,384.0,387.2,29.5122,38,82.6,100,70.1,74.6,71.6
20160415224500,384.0,387.2,29.5122,38,88.1,100,70.2,74.6,71.6
20160415230000,384.0,387.2,29.5122,38,84.9,100,70.3,74.6,71.6
20160415231500,384.0,374.4,28.5366,38,84.9,100,70.0,74.6,71.6
20160415233000,384.0,396.8,30.2439,38,86.8,100,70.0,74.6,71.6
20160415234500,384.0,396.8,30.2439,38,83.5,100,70.2,74.6,71.6
20160416000000,384.0,387.2,29.5122,38,89.3,100,70.3,74.6,71.6
20160416001500,384.0,374.4,28.5366,38,82.1,100,70.0,74.6,71.6
20160416003000,384.0,374.4,28.5366,38,87.5,100,70.1,74.6,71.6
20160416004500,384.0,406.4,30.9756,38,85.0,100,70.2,74.6,71.6
20160416010000,384.0,387.2,29.5122,38,85.0,100,70.3,74.6,71.6
20160416011500,384.0,323.2,24.6341,38,76.3,100,70.1,74.6,71.6
20160416013000,384.0,361.6,27.561,38,79.8,100,70.1,74.6,71.6
20160416014500,384.0,361.6,27.561,38,86.2,100,70.3,74.6,71.6
20160416020000,384.0,374.4,28.5366,38,83.2,100,70.3,74.6,71.6
20160416021500,384.0,361.6,27.561,38,89.9,100,70.3,74.6,71.6
20160416023000,384.0,339.2,25.8537,38,83.8,100,70.2,74.6,71.6
20160416024500,384.0,361.6,27.561,39,86.9,100,70.0,74.6,71.6
20160416030000,384.0,374.4,28.5366,39,86.9,100,70.0,74.6,71.6
20160416031500,384.0,348.8,26.5854,39,84.4,100,70.0,74.6,71.6
20160416033000,384.0,361.6,27.561,39,90.3,100,70.1,74.6,71.6
20160416034500,384.0,339.2,25.8537,39,83.5,100,70.2,74.6,71.6
20160416040000,384.0,348.8,26.5854,39,89.3,100,69.8,74.6,71.6
20160416041500,384.0,361.6,27.561,39,82.5,100,69.9,74.6,71.6
20160416043000,384.0,361.6,27.561,39,87.1,100,70.0,74.6,71.6
20160416044500,384.0,348.8,26.5854,39,85.6,100,70.0,74.6,71.6
20160416050000,384.0,348.8,26.5854,39,85.6,100,70.1,74.6,71.6
20160416051500,384.0,361.6,27.561,39,89.7,100,70.1,74.6,71.6
20160416053000,384.0,361.6,27.561,39,83.2,100,69.7,74.6,71.6
20160416054500,384.0,348.8,26.5854,39,91.1,100,69.9,74.6,71.6
20160416060000,384.0,361.6,27.561,39,82.6,100,70.2,74.6,71.6
20160416061500,384.0,387.2,29.5122,39,86.2,100,69.7,74.6,71.6
20160416063000,384.0,374.4,28.5366,39,83.1,100,69.5,74.6,71.6
20160416064500,384.0,396.8,30.2439,39,83.1,100,69.6,74.6,71.6
20160416070000,384.0,374.4,28.5366,39,87.4,100,69.5,74.6,71.6
20160416071500,384.0,387.2,29.5122,39,82.6,100,69.5,74.6,71.6
20160416073000,384.0,374.4,28.5366,39,89.2,100,69.8,74.6,71.6
20160416074500,384.0,374.4,28.5366,39,81.6,100,69.7,74.6,71.6
20160416080000,384.0,387.2,29.5122,39,87.5,100,69.8,74.6,71.6
20160416081500,384.0,387.2,29.5122,39,83.6,100,69.7,74.6,71.6
20160416083000,384.0,396.8,30.2439,39,83.6,100,69.7,74.6,71.6
20160416084500,384.0,374.4,28.5366,39,85.4,100,69.7,74.6,71.6
20160416090000,384.0,374.4,28.5366,39,83.2,100,69.7,74.6,71.6
20160416091500,384.0,374.4,28.5366,39,88.9,100,69.7,74.6,71.6
20160416093000,384.0,374.4,28.5366,39,82.6,100,69.7,74.6,71.6
20160416094500,384.0,374.4,28.5366,39,89.9,100,69.6,74.6,71.6
20160416100000,384.0,374.4,28.5366,39,82.5,100,69.6,74.6,71.6
20160416101500,384.0,374.4,28.5366,39,85.6,100,69.6,74.6,71.6
20160416103000,384.0,361.6,27.561,39,85.6,100,69.6,74.6,71.6
20160416104500,384.0,387.2,29.5122,39,83.8,100,70.1,74.6,71.6
20160416110000,384.0,374.4,28.5366,39,89.2,100,70.7,74.6,71.6
20160416111500,384.0,361.6,27.561,39,82.6,100,70.3,74.6,71.6
20160416113000,384.0,374.4,28.5366,39,88.5,100,70.1,74.6,71.6
20160416114500,384.0,348.8,26.5854,39,84.4,100,70.0,74.6,71.6
20160416120000,384.0,361.6,27.561,39,89.8,100,69.7,74.6,71.6
20160416121500,384.0,361.6,27.561,39,83.8,100,69.8,74.6,71.6
20160416123000,384.0,374.4,28.5366,39,91.1,100,69.9,74.6,71.6
20160416124500,384.0,387.2,29.5122,39,84.0,100,69.6,74.6,71.6
20160416130000,384.0,374.4,28.5366,39,89.8,100,69.2,74.6,71.6
20160416131500,384.0,387.2,29.5122,39,82.7,100,70.2,74.6,71.6
20160416133000,384.0,396.8,30.2439,39,86.1,100,70.0,74.6,71.6
20160416134500,384.0,361.6,27.561,39,84.9,100,70.3,74.6,71.6
20160416140000,384.0,374.4,28.5366,39,84.9,100,70.8,74.6,71.6
20160416141500,384.0,348.8,26.5854,39,88.6,100,71.2,74.6,71.6
20160416143000,384.0,387.2,29.5122,39,82.6,100,70.7,74.6,71.6
20160416144500,384.0,374.4,28.5366,39,89.3,100,70.7,74.6,71.6
20160416150000,384.0,374.4,28.5366,39,81.6,100,69.9,74.6,71.6
20160416151500,384.0,374.4,28.5366,39,85.6,100,70.1,74.6,71.6
20160416153000,384.0,348.8,26.5854,39,83.6,100,70.4,74.6,71.6
20160416154500,384.0,387.2,29.5122,39,83.6,100,69.8,74.6,71.6
20160416160000,384.0,374.4,28.5366,39,88.5,100,70.3,74.6,71.6
20160416161500,384.0,374.4,28.5366,39,83.2,100,69.8,74.6,71.6
20160416163000,384.0,387.2,29.5122,39,88.7,100,70.2,74.6,71.6
20160416164500,384.0,406.4,30.9756,39,81.7,100,69.8,74.6,71.6
20160416170000,384.0,361.6,27.561,39,85.8,100,70.2,74.6,71.6
20160416171500,384.0,374.4,28.5366,39,82.1,100,69.8,74.6,71.6
20160416173000,384.0,374.4,28.5366,39,84.6,100,70.6,74.6,71.6
20160416174500,384.0,361.6,27.561,39,87.4,100,70.4,74.6,71.6
20160416180000,384.0,361.6,27.561,39,83.8,100,70.7,74.6,71.6
20160416181500,384.0,361.6,27.561,39,88.6,100,70.1,74.6,71.6
20160416183000,384.0,374.4,28.5366,39,82.6,100,69.6,74.6,71.6
20160416184500,384.0,374.4,28.5366,39,88.6,100,69.3,74.6,71.6
20160416190000,384.0,396.8,30.2439,39,81.6,100,69.5,74.6,71.6
20160416191500,384.0,387.2,29.5122,39,86.9,100,69.3,74.6,71.6
20160416193000,384.0,396.8,30.2439,39,83.1,100,69.4,74.6,71.6
20160416194500,384.0,387.2,29.5122,39,84.4,100,69.3,74.6,71.6
20160416200000,384.0,374.4,28.5366,39,87.4,100,69.3,74.6,71.6
20160416201500,384.0,396.8,30.2439,39,82.6,100,69.3,74.6,71.6
20160416203000,384.0,396.8,30.2439,39,87.5,100,69.2,74.6,71.6
20160416204500,384.0,387.2,29.5122,39,81.5,100,69.3,74.6,71.6
20160416210000,384.0,387.2,29.5122,39,84.4,100,69.1,74.6,71.6
20160416211500,384.0,396.8,30.2439,39,85.6,100,69.2,74.6,71.6
20160416213000,384.0,396.8,30.2439,39,82.4,100,69.0,74.6,71.6
20160416214500,384.0,396.8,30.2439,39,88.6,100,69.0,74.6,71.6
20160416220000,384.0,387.2,29.5122,39,81.6,100,69.1,74.6,71.6
20160416221500,384.0,406.4,30.9756,39,86.2,100,68.9,74.6,71.6
20160416223000,384.0,396.8,30.2439,39,84.2,100,69.0,74.6,71.6
20160416224500,384.0,387.2,29.5122,39,83.2,100,68.9,74.6,71.6
20160416230000,384.0,396.8,30.2439,39,88.0,100,68.8,74.6,71.6
20160416231500,384.0,396.8,30.2439,39,82.1,100,68.9,74.6,71.6
20160416233000,384.0,387.2,29.5122,39,88.7,100,68.8,74.6,71.6
20160416234500,384.0,387.2,29.5122,39,81.4,100,68.9,74.6,71.6
20160417000000,384.0,387.2,29.5122,39,85.6,100,68.9,74.6,71.6
20160417001500,384.0,387.2,29.5122,39,84.2,100,68.8,74.6,71.6
20160417003000,384.0,387.2,29.5122,39,82.6,100,68.9,74.6,71.6
20160417004500,384.0,387.2,29.5122,39,88.6,100,68.8,74.6,71.6
20160417010000,384.0,387.2,29.5122,39,81.6,100,68.7,74.6,71.6
20160417011500,384.0,396.8,30.2439,39,88.1,100,68.9,74.6,71.6
20160417013000,384.0,374.4,28.5366,39,81.5,100,68.7,74.6,71.6
20160417014500,384.0,396.8,30.2439,39,83.5,100,68.8,74.6,71.6
20160417020000,384.0,387.2,29.5122,39,89.2,100,68.8,74.6,71.6
20160417021500,384.0,387.2,29.5122,39,82.4,100,68.7,74.6,71.6
20160417023000,384.0,396.8,30.2439,39,83.8,100,68.8,74.6,71.6
20160417024500,384.0,387.2,29.5122,39,86.2,100,68.7,74.6,71.6
20160417030000,384.0,396.8,30.2439,39,82.1,100,68.7,74.6,71.6
20160417031500,384.0,387.2,29.5122,39,87.6,100,68.7,74.6,71.6
20160417033000,384.0,396.8,30.2439,39,81.5,100,68.7,74.6,71.6
20160417034500,384.0,387.2,29.5122,39,83.9,100,68.8,74.6,71.6
20160417040000,384.0,374.4,28.5366,39,86.7,100,68.6,74.6,71.6
20160417041500,384.0,396.8,30.2439,39,82.1,100,68.7,74.6,71.6
20160417043000,384.0,396.8,30.2439,39,89.2,100,68.8,74.6,71.6
20160417044500,384.0,374.4,28.5366,39,81.1,100,68.6,74.6,71.6
20160417050000,384.0,387.2,29.5122,39,87.5,100,68.7,74.6,71.6
20160417051500,384.0,387.2,29.5122,39,82.2,100,68.7,74.6,71.6
20160417053000,384.0,387.2,29.5122,39,82.2,100,68.5,74.6,71.6
20160417054500,384.0,387.2,29.5122,39,88.1,100,68.6,74.6,71.6
20160417060000,384.0,387.2,29.5122,39,81.1,100,68.7,74.6,71.6
20160417061500,384.0,387.2,29.5122,39,86.3,100,68.9,74.6,71.6
20160417063000,384.0,374.4,28.5366,39,83.1,100,69.1,74.6,71.6
20160417064500,384.0,374.4,28.5366,39,84.4,100,69.2,74.6,71.6
20160417070000,384.0,387.2,29.5122,39,86.2,100,69.0,74.6,71.6
20160417071500,384.0,374.4,28.5366,39,82.6,100,69.2,74.6,71.6
20160417073000,384.0,361.6,27.561,39,89.3,100,69.5,74.6,71.6
20160417074500,384.0,361.6,27.561,39,81.6,100,69.2,74.6,71.6
20160417080000,384.0,361.6,27.561,39,86.9,100,69.2,74.6,71.6
20160417081500,384.0,387.2,29.5122,39,83.1,100,68.9,74.6,71.6
20160417083000,384.0,387.2,29.5122,39,83.1,100,68.9,74.6,71.6
20160417084500,384.0,374.4,28.5366,39,87.4,100,69.0,74.6,71.6
20160417090000,384.0,374.4,28.5366,39,82.6,100,69.7,74.6,71.6
20160417091500,384.0,387.2,29.5122,39,88.6,100,69.6,74.6,71.6
20160417093000,384.0,348.8,26.5854,39,82.6,100,70.3,74.6,71.6
20160417094500,384.0,348.8,26.5854,39,87.5,100,69.8,74.6,71.6
20160417100000,384.0,387.2,29.5122,39,84.9,100,69.8,74.6,71.6
20160417101500,384.0,348.8,26.5854,39,84.9,100,69.8,74.6,71.6
20160417103000,384.0,361.6,27.561,39,87.2,100,69.7,74.6,71.6
20160417104500,384.0,361.6,27.561,39,83.8,100,69.6,74.6,71.6
20160417110000,384.0,374.4,28.5366,39,89.2,100,69.5,74.6,71.6
20160417111500,384.0,374.4,28.5366,39,82.6,100,69.9,74.6,71.6
20160417113000,384.0,374.4,28.5366,39,87.5,100,70.2,74.6,71.6
20160417114500,384.0,361.6,27.561,39,85.6,100,70.2,74.6,71.6
20160417120000,384.0,361.6,27.561,39,85.6,100,70.4,74.6,71.6
20160417121500,384.0,387.2,29.5122,39,89.0,100,70.0,74.6,71.6
20160417123000,384.0,387.2,29.5122,39,83.8,100,70.1,74.6,71.6
20160417124500,384.0,361.6,27.561,39,91.1,100,69.3,74.6,71.6
20160417130000,384.0,406.4,30.9756,39,82.1,100,68.8,74.6,71.6
20160417131500,384.0,387.2,29.5122,39,88.1,100,69.4,74.6,71.6
20160417133000,384.0,396.8,30.2439,39,81.9,100,69.5,74.6,71.6
20160417134500,384.0,374.4,28.5366,39,86.1,100,69.3,74.6,71.6
20160417140000,384.0,374.4,28.5366,39,86.1,100,69.5,74.6,71.6
20160417141500,384.0,387.2,29.5122,39,83.8,100,70.1,74.6,71.6
20160417143000,384.0,374.4,28.5366,39,86.1,100,70.4,74.6,71.6
20160417144500,384.0,387.2,29.5122,39,86.1,100,70.4,74.6,71.6
20160417150000,384.0,387.2,29.5122,39,81.6,100,69.9,74.6,71.6
20160417151500,384.0,374.4,28.5366,39,86.7,100,70.3,74.6,71.6
20160417153000,384.0,387.2,29.5122,39,83.2,100,70.3,74.6,71.6
20160417154500,384.0,374.4,28.5366,39,85.5,100,70.1,74.6,71.6
20160417160000,384.0,387.2,29.5122,39,84.1,100,70.2,74.6,71.6
20160417161500,384.0,387.2,29.5122,39,86.8,100,70.0,74.6,71.6
20160417163000,384.0,374.4,28.5366,39,82.6,100,70.3,74.6,71.6
20160417164500,384.0,387.2,29.5122,39,88.6,100,70.0,74.6,71.6
20160417170000,384.0,374.4,28.5366,39,82.0,100,70.3,74.6,71.6
20160417171500,384.0,374.4,28.5366,39,86.2,100,70.1,74.6,71.6
20160417173000,384.0,374.4,28.5366,39,83.0,100,70.2,74.6,71.6
20160417174500,384.0,374.4,28.5366,39,85.0,100,70.4,74.6,71.6
20160417180000,384.0,361.6,27.561,39,87.9,100,70.3,74.6,71.6
20160417181500,384.0,361.6,27.561,39,84.8,100,70.5,74.6,71.6
20160417183000,384.0,387.2,29.5122,39,86.2,100,69.8,74.6,71.6
20160417184500,384.0,374.4,28.5366,39,83.8,100,69.6,74.6,71.6
20160417190000,384.0,387.2,29.5122,39,88.0,100,69.3,74.6,71.6
20160417191500,384.0,387.2,29.5122,39,82.7,100,69.6,74.6,71.6
20160417193000,384.0,387.2,29.5122,39,87.5,100,69.3,74.6,71.6
20160417194500,384.0,361.6,27.561,39,81.6,100,69.4,74.6,71.6
20160417200000,384.0,387.2,29.5122,39,85.0,100,69.3,74.6,71.6
20160417201500,384.0,396.8,30.2439,39,85.0,100,69.2,74.6,71.6
20160417203000,384.0,387.2,29.5122,39,83.2,100,69.3,74.6,71.6
20160417204500,384.0,387.2,29.5122,39,88.8,100,69.2,74.6,71.6
20160417210000,384.0,361.6,27.561,39,82.6,100,69.2,74.6,71.6
20160417211500,384.0,387.2,29.5122,39,88.7,100,69.1,74.6,71.6
20160417213000,384.0,374.4,28.5366,39,81.1,100,69.2,74.6,71.6
20160417214500,384.0,374.4,28.5366,39,86.2,100,69.0,74.6,71.6
20160417220000,384.0,374.4,28.5366,39,84.2,100,69.1,74.6,71.6
20160417221500,384.0,387.2,29.5122,39,84.2,100,68.9,74.6,71.6
20160417223000,384.0,387.2,29.5122,39,87.4,100,69.1,74.6,71.6
20160417224500,384.0,396.8,30.2439,39,82.1,100,68.9,74.6,71.6
20160417230000,384.0,374.4,28.5366,39,88.2,100,68.9,74.6,71.6
20160417231500,384.0,374.4,28.5366,39,81.6,100,69.0,74.6,71.6
20160417233000,384.0,374.4,28.5366,39,87.5,100,68.8,74.6,71.6
20160417234500,384.0,374.4,28.5366,39,83.8,100,68.9,74.6,71.6
20160418000000,384.0,387.2,29.5122,39,83.8,100,68.8,74.6,71.6
20160418001500,384.0,374.4,28.5366,39,87.4,100,68.8,74.6,71.6
20160418003000,384.0,361.6,27.561,39,82.6,100,68.9,74.6,71.6
20160418004500,384.0,387.2,29.5122,39,88.6,100,68.8,74.6,71.6
20160418010000,384.0,387.2,29.5122,39,81.6,100,68.9,74.6,71.6
20160418011500,384.0,387.2,29.5122,39,86.2,100,68.8,74.6,71.6
20160418013000,384.0,387.2,29.5122,39,83.9,100,68.8,74.6,71.6
20160418014500,384.0,374.4,28.5366,39,83.9,100,68.7,74.6,71.6
20160418020000,384.0,374.4,28.5366,39,88.5,100,68.8,74.6,71.6
20160418021500,384.0,374.4,28.5366,39,81.6,100,68.9,74.6,71.6
20160418023000,384.0,374.4,28.5366,39,88.3,100,68.7,74.6,71.6
20160418024500,384.0,387.2,29.5122,39,82.0,100,68.8,74.6,71.6
20160418030000,384.0,361.6,27.561,39,85.1,100,68.7,74.6,71.6
20160418031500,384.0,374.4,28.5366,39,85.1,100,68.7,74.6,71.6
20160418033000,384.0,374.4,28.5366,39,82.6,100,68.8,74.6,71.6
20160418034500,384.0,387.2,29.5122,39,89.1,100,68.6,74.6,71.6
20160418040000,384.0,374.4,28.5366,39,82.0,100,68.7,74.6,71.6
20160418041500,384.0,374.4,28.5366,39,86.2,100,68.6,74.6,71.6
20160418043000,384.0,374.4,28.5366,39,86.2,100,68.7,74.6,71.6
20160418044500,384.0,374.4,28.5366,39,82.4,100,68.8,74.6,71.6
20160418050000,384.0,374.4,28.5366,39,88.6,100,68.6,74.6,71.6
20160418051500,384.0,374.4,28.5366,39,81.1,100,68.7,74.6,71.6
20160418053000,384.0,387.2,29.5122,39,86.9,100,68.6,74.6,71.6
20160418054500,384.0,361.6,27.561,39,84.3,100,68.6,74.6,71.6
20160418060000,384.0,374.4,28.5366,39,83.2,100,68.6,74.6,71.6
20160418061500,384.0,374.4,28.5366,39,88.6,100,68.7,74.6,71.6
20160418063000,384.0,361.6,27.561,39,83.1,100,69.6,74.6,71.6
20160418064500,384.0,361.6,27.561,39,86.2,100,69.3,74.6,71.6
20160418070000,384.0,348.8,26.5854,39,86.2,100,69.5,74.6,71.6
20160418071500,384.0,348.8,26.5854,39,84.5,100,69.6,74.6,71.6
20160418073000,384.0,348.8,26.5854,39,86.8,100,70.1,74.6,71.6
20160418074500,384.0,348.8,26.5854,39,84.4,100,69.4,74.6,71.6
20160418080000,384.0,348.8,26.5854,39,89.8,100,69.6,74.6,71.6
20160418081500,384.0,374.4,28.5366,39,82.6,100,69.4,74.6,71.6
20160418083000,384.0,361.6,27.561,39,88.1,100,69.4,74.6,71.6
20160418084500,384.0,348.8,26.5854,39,84.2,100,69.4,74.6,71.6
20160418090000,384.0,339.2,25.8537,39,85.6,100,69.7,74.6,71.6
20160418091500,384.0,387.2,29.5122,39,85.6,100,69.6,74.6,71.6
20160418093000,384.0,361.6,27.561,39,83.4,100,69.7,74.6,71.6
20160418094500,384.0,396.8,30.2439,39,89.3,100,69.3,74.6,71.6
20160418100000,384.0,374.4,28.5366,39,82.6,100,69.5,74.6,71.6
20160418101500,384.0,374.4,28.5366,39,87.7,100,69.4,74.6,71.6
20160418103000,384.0,361.6,27.561,39,82.5,100,69.6,74.6,71.6
20160418104500,384.0,374.4,28.5366,39,85.7,100,69.4,74.6,71.6
20160418110000,384.0,361.6,27.561,39,85.7,100,69.4,74.6,71.6
20160418111500,384.0,361.6,27.561,39,84.4,100,69.6,74.6,71.6
20160418113000,384.0,361.6,27.561,39,91.1,100,70.0,74.6,71.6
20160418114500,384.0,374.4,28.5366,39,83.2,100,70.0,74.6,71.6
20160418120000,384.0,387.2,29.5122,39,87.5,100,70.4,74.6,71.6
20160418121500,384.0,374.4,28.5366,39,82.6,100,70.8,74.6,71.6
20160418123000,384.0,387.2,29.5122,39,85.9,100,70.3,74.6,71.6
20160418124500,384.0,387.2,29.5122,39,86.9,100,70.1,74.6,71.6
20160418130000,384.0,396.8,30.2439,39,83.2,100,69.8,74.6,71.6
20160418131500,384.0,406.4,30.9756,39,88.9,100,69.7,74.6,71.6
20160418133000,384.0,396.8,30.2439,39,83.1,100,69.7,74.6,71.6
20160418134500,384.0,406.4,30.9756,39,89.8,100,69.7,74.6,71.6
20160418140000,384.0,396.8,30.2439,39,88.9,100,69.8,74.6,71.6
20160418141500,384.0,374.4,28.5366,39,83.8,100,69.7,74.6,71.6
20160418143000,384.0,387.2,29.5122,39,82.5,100,69.7,74.6,71.6
20160418144500,384.0,396.8,30.2439,39,89.3,100,69.6,74.6,71.6
20160418150000,384.0,396.8,30.2439,39,83.4,100,69.8,74.6,71.6
20160418151500,384.0,396.8,30.2439,39,82.1,100,69.6,74.6,71.6
20160418153000,384.0,396.8,30.2439,39,89.2,100,69.7,74.6,71.6
20160418154500,384.0,387.2,29.5122,39,85.0,100,69.7,74.6,71.6
20160418160000,384.0,406.4,30.9756,39,82.1,100,69.8,74.6,71.6
20160418161500,384.0,387.2,29.5122,39,89.2,100,69.9,74.6,71.6
20160418163000,384.0,396.8,30.2439,39,84.1,100,70.3,74.6,71.6
20160418164500,384.0,396.8,30.2439,39,82.1,100,70.4,74.6,71.6
20160418170000,384.0,387.2,29.5122,39,88.1,100,70.3,74.6,71.6
20160418171500,384.0,387.2,29.5122,39,82.6,100,70.2,74.6,71.6
20160418173000,384.0,361.6,27.561,39,88.0,100,70.2,74.6,71.6
20160418174500,384.0,419.2,31.9512,39,83.2,100,70.1,74.6,71.6
20160418180000,384.0,406.4,30.9756,39,88.6,100,70.1,74.6,71.6
20160418181500,384.0,396.8,30.2439,39,81.6,100,70.0,74.6,71.6
20160418183000,384.0,396.8,30.2439,39,86.3,100,70.2,74.6,71.6
20160418184500,384.0,374.4,28.5366,39,84.8,100,70.3,74.6,71.6
20160418190000,384.0,387.2,29.5122,39,83.2,100,69.8,74.6,71.6
20160418191500,384.0,396.8,30.2439,39,88.6,100,70.0,74.6,71.6
20160418193000,384.0,387.2,29.5122,39,81.6,100,70.1,74.6,71.6
20160418194500,384.0,387.2,29.5122,39,86.9,100,70.0,74.6,71.6
20160418200000,384.0,374.4,28.5366,39,82.5,100,69.7,74.6,71.6
20160418201500,384.0,374.4,28.5366,39,83.8,100,69.8,74.6,71.6
20160418203000,384.0,387.2,29.5122,39,87.2,100,69.9,74.6,71.6
20160418204500,384.0,396.8,30.2439,39,82.6,100,69.6,74.6,71.6
20160418210000,384.0,374.4,28.5366,39,89.0,100,69.8,74.6,71.6
20160418211500,384.0,374.4,28.5366,39,81.9,100,69.8,74.6,71.6
20160418213000,384.0,374.4,28.5366,39,85.9,100,69.8,74.6,71.6
20160418214500,384.0,396.8,30.2439,39,84.3,100,69.6,74.6,71.6
20160418220000,384.0,361.6,27.561,39,83.2,100,69.6,74.6,71.6
20160418221500,384.0,387.2,29.5122,39,88.6,100,69.6,74.6,71.6
20160418223000,384.0,374.4,28.5366,39,81.8,100,69.7,74.6,71.6
20160418224500,384.0,374.4,28.5366,39,88.1,100,69.8,74.6,71.6
20160418230000,384.0,387.2,29.5122,39,81.5,100,69.4,74.6,71.6
20160418231500,384.0,348.8,26.5854,39,86.2,100,69.6,74.6,71.6
20160418233000,384.0,361.6,27.561,39,88.4,100,69.7,74.6,71.6
20160418234500,384.0,361.6,27.561,39,83.9,100,69.7,74.6,71.6
20160419000000,384.0,339.2,25.8537,39,89.9,100,69.7,74.6,71.6
20160419001500,384.0,361.6,27.561,39,83.7,100,69.7,74.6,71.6
20160419003000,384.0,361.6,27.561,39,86.2,100,69.3,74.6,71.6
20160419004500,384.0,348.8,26.5854,39,87.8,100,69.3,74.6,71.6
20160419010000,384.0,348.8,26.5854,39,83.8,100,69.5,74.6,71.6
20160419011500,384.0,361.6,27.561,39,90.4,100,69.6,74.6,71.6
20160419013000,384.0,348.8,26.5854,39,83.2,100,69.6,74.6,71.6
20160419014500,384.0,374.4,28.5366,39,87.5,100,69.2,74.6,71.6
20160419020000,384.0,374.4,28.5366,39,85.5,100,69.3,74.6,71.6
20160419021500,384.0,361.6,27.561,39,85.5,100,69.4,74.6,71.6
20160419023000,384.0,374.4,28.5366,39,89.4,100,69.7,74.6,71.6
20160419024500,384.0,361.6,27.561,39,83.2,100,69.7,74.6,71.6
20160419030000,384.0,361.6,27.561,39,89.9,100,69.2,74.6,71.6
20160419031500,384.0,361.6,27.561,39,83.7,100,69.4,74.6,71.6
20160419033000,384.0,348.8,26.5854,39,86.9,100,69.5,74.6,71.6
20160419034500,384.0,361.6,27.561,39,88.2,100,69.6,74.6,71.6
20160419040000,384.0,374.4,28.5366,39,84.5,100,69.7,74.6,71.6
20160419041500,384.0,348.8,26.5854,39,91.1,100,69.7,74.6,71.6
20160419043000,384.0,361.6,27.561,39,82.7,100,69.3,74.6,71.6
20160419044500,384.0,374.4,28.5366,39,89.9,100,69.4,74.6,71.6
20160419050000,384.0,374.4,28.5366,39,83.1,100,69.5,74.6,71.6
20160419051500,384.0,374.4,28.5366,39,87.5,100,69.6,74.6,71.6
20160419053000,384.0,361.6,27.561,39,87.5,100,69.7,74.6,71.6
20160419054500,384.0,374.4,28.5366,39,85.0,100,69.2,74.6,71.6
20160419060000,384.0,361.6,27.561,39,88.0,100,69.4,74.6,71.6
20160419061500,384.0,374.4,28.5366,39,84.4,100,69.3,74.6,71.6
20160419063000,384.0,374.4,28.5366,39,87.0,100,69.6,74.6,71.6
20160419064500,384.0,361.6,27.561,39,85.6,100,69.6,74.6,71.6
20160419070000,384.0,387.2,29.5122,39,85.6,100,70.3,74.6,71.6
20160419071500,384.0,348.8,26.5854,39,87.7,100,70.5,74.6,71.6
20160419073000,384.0,348.8,26.5854,39,87.7,100,70.8,74.6,71.6
20160419074500,384.0,348.8,26.5854,40,87.7,100,69.6,74.6,71.6
20160419080000,384.0,339.2,25.8537,40,92.9,100,69.8,74.6,71.6
20160419081500,384.0,339.2,25.8537,40,86.6,100,69.8,74.6,71.6
20160419083000,384.0,374.4,28.5366,41,94.2,100,69.6,74.6,71.6
20160419084500,384.0,374.4,28.5366,41,84.3,100,70.8,74.6,71.6
20160419090000,384.0,406.4,30.9756,41,85.6,100,70.2,74.6,71.6
20160419091500,384.0,406.4,30.9756,41,88.8,100,70.0,74.6,71.6
20160419093000,384.0,406.4,30.9756,41,85.6,100,70.1,74.6,71.6
20160419094500,384.0,348.8,26.5854,41,92.0,100,70.0,74.6,71.6
20160419100000,384.0,387.2,29.5122,41,84.6,100,70.3,74.6,71.6
20160419101500,384.0,374.4,28.5366,41,86.2,100,70.2,74.6,71.6
20160419103000,384.0,396.8,30.2439,41,91.8,100,70.2,74.6,71.6
20160419104500,384.0,374.4,28.5366,41,86.2,100,70.4,74.6,71.6
20160419110000,384.0,396.8,30.2439,41,86.2,100,71.1,74.6,71.6
20160419111500,384.0,348.8,26.5854,41,95.3,100,70.5,74.6,71.6
20160419113000,384.0,348.8,26.5854,41,91.1,100,69.9,74.6,71.6
20160419114500,384.0,339.2,25.8537,38,83.2,100,70.0,74.6,71.6
20160419120000,384.0,348.8,26.5854,38,86.8,100,70.2,74.6,71.6
20160419121500,384.0,339.2,25.8537,38,86.8,100,70.2,74.6,71.6
20160419123000,384.0,348.8,26.5854,38,83.8,100,69.8,74.6,71.6
20160419124500,384.0,348.8,26.5854,38,86.8,100,70.3,74.6,71.6
20160419130000,384.0,361.6,27.561,38,88.0,100,69.9,74.6,71.6
20160419131500,384.0,396.8,30.2439,38,89.3,100,70.3,74.6,71.6
20160419133000,384.0,396.8,30.2439,38,83.8,100,70.7,74.6,71.6
20160419134500,384.0,396.8,30.2439,38,82.5,100,70.7,74.6,71.6
20160419140000,384.0,374.4,28.5366,38,88.6,100,70.9,74.6,71.6
20160419141500,384.0,489.6,37.3171,42,50.7,0,68.3,68.0,62.5
20160419143000,384.0,457.6,34.878,41,50.7,0,67.9,68.0,62.5
20160419144500,384.0,406.4,30.9756,39,49.9,0,67.6,68.0,62.5
20160419150000,384.0,425.6,32.439,39,49.9,0,67.4,68.0,62.5
20160419151500,384.0,419.2,31.9512,39,49.9,0,67.2,68.0,62.5
20160419153000,384.0,425.6,32.439,39,49.9,0,67.2,68.0,62.5
20160419154500,384.0,425.6,32.439,39,49.9,0,66.7,68.0,62.5
20160419160000,384.0,425.6,32.439,39,49.9,0,66.7,68.0,62.5
20160419161500,384.0,425.6,32.439,39,49.9,0,66.1,68.0,62.5
20160419163000,384.0,425.6,32.439,39,49.9,0,66.2,68.0,62.5
20160419164500,384.0,419.2,31.9512,39,50.6,0,65.8,68.0,62.5
20160419170000,384.0,396.8,30.2439,39,50.6,0,65.7,68.0,62.4
20160419171500,384.0,406.4,30.9756,39,50.6,0,66.1,68.0,62.4
20160419173000,384.0,396.8,30.2439,39,50.6,0,65.5,68.0,62.4
20160419174500,384.0,396.8,30.2439,39,50.6,0,65.5,68.0,62.4
20160419180000,384.0,387.2,29.5122,39,49.9,0,65.4,68.0,62.4
20160419181500,384.0,387.2,29.5122,39,49.9,0,65.5,68.0,62.3
20160419183000,384.0,374.4,28.5366,39,49.9,0,65.2,68.0,62.1
20160419184500,384.0,374.4,28.5366,39,49.9,0,65.3,68.0,61.9
20160419190000,384.0,361.6,27.561,39,49.9,0,65.1,68.0,61.9
20160419191500,384.0,361.6,27.561,39,49.9,0,64.9,68.0,62.0
20160419193000,384.0,374.4,28.5366,39,49.9,0,65.0,68.0,61.9
20160419194500,384.0,348.8,26.5854,39,49.9,0,65.0,68.0,61.9
20160419200000,384.0,387.2,29.5122,39,49.9,0,64.9,68.0,61.9
20160419201500,384.0,374.4,28.5366,39,49.9,0,64.7,68.0,61.9
20160419203000,384.0,361.6,27.561,39,49.9,0,64.7,68.0,61.9
20160419204500,384.0,374.4,28.5366,39,49.9,0,64.5,68.0,61.9
20160419210000,384.0,374.4,28.5366,39,49.9,0,64.4,68.0,61.9
20160419211500,384.0,387.2,29.5122,39,49.9,0,64.4,68.0,61.9
20160419213000,384.0,387.2,29.5122,39,49.9,0,64.4,68.0,61.9
20160419214500,384.0,396.8,30.2439,39,49.9,0,64.5,68.0,61.9
20160419220000,384.0,374.4,28.5366,39,49.9,0,64.3,68.0,61.9
20160419221500,384.0,374.4,28.5366,39,49.9,0,64.2,68.0,61.9
20160419223000,384.0,387.2,29.5122,39,49.9,0,64.2,68.0,61.9
20160419224500,384.0,387.2,29.5122,39,49.9,0,64.2,68.0,61.9
20160419230000,384.0,396.8,30.2439,39,49.9,0,64.0,68.0,61.9
20160419231500,384.0,387.2,29.5122,39,49.9,0,64.2,68.0,61.9
20160419233000,384.0,406.4,30.9756,39,49.9,0,64.1,68.0,61.9
20160419234500,384.0,396.8,30.2439,39,49.9,0,64.1,68.0,61.9
20160420000000,384.0,387.2,29.5122,39,49.9,0,64.0,68.0,61.9
20160420001500,384.0,387.2,29.5122,39,49.9,0,63.9,68.0,61.9
20160420003000,384.0,374.4,28.5366,39,49.9,0,63.9,68.0,61.9
20160420004500,384.0,396.8,30.2439,39,49.9,0,63.8,68.0,61.9
20160420010000,384.0,406.4,30.9756,39,49.9,0,64.1,68.0,61.9
20160420011500,384.0,323.2,24.6341,38,49.9,0,64.7,68.0,61.9
20160420013000,384.0,339.2,25.8537,38,50.6,0,64.2,68.0,61.9
20160420014500,384.0,339.2,25.8537,38,49.9,0,64.1,68.0,61.9
20160420020000,384.0,348.8,26.5854,38,49.9,0,64.1,68.0,61.9
20160420021500,384.0,348.8,26.5854,38,49.9,0,64.0,68.0,61.9
20160420023000,384.0,339.2,25.8537,38,49.9,0,64.0,68.0,61.9
20160420024500,384.0,348.8,26.5854,38,49.9,0,64.0,68.0,61.9
20160420030000,384.0,361.6,27.561,38,49.9,0,64.0,68.0,61.9
20160420031500,384.0,348.8,26.5854,38,49.9,0,63.7,68.0,61.9
20160420033000,384.0,361.6,27.561,38,49.9,0,63.8,68.0,61.9
20160420034500,384.0,339.2,25.8537,38,49.9,0,63.7,68.0,61.9
20160420040000,384.0,374.4,28.5366,38,49.9,0,63.6,68.0,61.9
20160420041500,384.0,374.4,28.5366,38,49.9,0,63.6,68.0,61.9
20160420043000,384.0,374.4,28.5366,38,49.9,0,63.8,68.0,61.9
20160420044500,384.0,361.6,27.561,38,49.9,0,63.7,68.0,61.9
20160420050000,384.0,348.8,26.5854,38,49.9,0,63.7,68.0,61.9
20160420051500,384.0,348.8,26.5854,38,49.9,0,63.4,68.0,61.9
20160420053000,384.0,374.4,28.5366,38,49.9,0,63.5,68.0,61.9
20160420054500,384.0,374.4,28.5366,38,49.9,0,63.5,68.0,61.9
20160420060000,384.0,361.6,27.561,38,49.9,0,63.5,68.0,61.9
20160420061500,384.0,361.6,27.561,38,49.9,0,63.4,68.0,61.9
20160420063000,384.0,374.4,28.5366,38,49.9,0,63.3,68.0,61.9
20160420064500,384.0,361.6,27.561,38,71.9,100,63.9,71.3,68.3
20160420070000,384.0,361.6,27.561,38,86.2,100,65.7,71.3,68.3
20160420071500,384.0,361.6,27.561,38,88.2,100,66.1,71.3,68.3
20160420073000,384.0,348.8,26.5854,38,82.6,100,66.5,71.3,68.3
20160420074500,384.0,339.2,25.8537,38,89.2,100,67.4,71.1,68.1
20160420080000,384.0,361.6,27.561,38,86.3,100,67.9,70.9,67.9
20160420081500,384.0,374.4,28.5366,40,56.4,0,67.9,70.9,67.9
20160420083000,384.0,406.4,30.9756,40,52.2,100,66.8,70.9,67.9
20160420084500,384.0,374.4,28.5366,40,72.0,100,67.5,70.9,67.9
20160420090000,384.0,396.8,30.2439,40,70.2,100,67.4,70.9,67.9
20160420091500,384.0,396.8,30.2439,40,72.0,100,67.7,70.9,67.9
20160420093000,384.0,396.8,30.2439,40,72.0,100,68.1,70.9,67.9
20160420094500,384.0,406.4,30.9756,40,70.6,100,67.9,70.9,67.9
20160420100000,384.0,361.6,27.561,40,70.6,100,67.9,70.9,67.9
20160420101500,384.0,396.8,30.2439,40,70.6,100,67.9,70.9,67.9
20160420103000,384.0,361.6,27.561,40,70.6,100,67.9,70.9,67.9
20160420104500,384.0,361.6,27.561,40,70.6,100,67.9,70.9,67.9
20160420110000,384.0,387.2,29.5122,40,66.7,0,68.2,70.9,67.9
20160420111500,384.0,374.4,28.5366,40,51.5,0,68.2,70.9,67.9
20160420113000,384.0,374.4,28.5366,40,51.5,0,68.2,70.9,67.9
20160420114500,384.0,419.2,31.9512,40,50.3,0,68.3,70.9,67.9
20160420120000,384.0,396.8,30.2439,40,50.3,0,68.5,70.9,67.9
20160420121500,384.0,387.2,29.5122,40,50.3,0,68.3,70.9,67.9
20160420123000,384.0,374.4,28.5366,40,50.3,0,67.9,70.9,67.9
20160420124500,384.0,396.8,30.2439,40,50.3,0,67.7,70.9,67.9
20160420130000,384.0,387.2,29.5122,40,50.3,100,67.4,70.9,67.9
20160420131500,384.0,387.2,29.5122,40,51.0,100,67.4,70.9,67.9
20160420133000,384.0,425.6,32.439,40,51.0,100,67.2,70.9,67.9
20160420134500,384.0,396.8,30.2439,40,64.0,100,67.7,70.9,67.9
20160420140000,384.0,396.8,30.2439,40,64.0,100,67.9,70.9,67.9
20160420141500,384.0,406.4,30.9756,40,64.0,100,68.0,70.9,67.9
20160420143000,384.0,406.4,30.9756,40,59.8,0,68.1,70.9,67.9
20160420144500,384.0,406.4,30.9756,40,51.1,100,67.3,70.9,67.9
20160420150000,384.0,406.4,30.9756,40,52.7,100,66.9,70.9,67.9
20160420151500,384.0,406.4,30.9756,40,63.9,100,67.7,70.9,67.9
20160420153000,384.0,406.4,30.9756,40,59.2,100,67.4,70.9,67.9
20160420154500,384.0,419.2,31.9512,40,69.6,100,67.4,70.9,67.9
20160420160000,384.0,406.4,30.9756,40,69.6,100,67.9,70.9,67.9
20160420161500,384.0,406.4,30.9756,40,68.7,100,67.9,70.9,67.9
20160420163000,384.0,406.4,30.9756,40,69.7,100,67.8,70.9,67.9
20160420164500,384.0,419.2,31.9512,40,69.7,100,67.8,70.9,67.9
20160420170000,384.0,425.6,32.439,40,69.7,100,67.9,70.9,67.9
20160420171500,384.0,406.4,30.9756,40,70.5,100,67.8,70.9,67.9
20160420173000,384.0,419.2,31.9512,40,70.5,100,67.7,70.9,67.9
20160420174500,384.0,406.4,30.9756,40,69.1,100,67.6,70.9,67.9
20160420180000,384.0,396.8,30.2439,40,69.1,100,67.7,70.9,67.9
20160420181500,384.0,387.2,29.5122,40,69.1,100,68.0,70.9,67.9
20160420183000,384.0,387.2,29.5122,40,69.1,100,68.0,70.9,67.9
20160420184500,384.0,396.8,30.2439,40,70.1,100,67.7,70.9,67.9
20160420190000,384.0,396.8,30.2439,40,70.1,100,67.6,70.9,67.9
20160420191500,384.0,406.4,30.9756,40,70.1,100,67.7,70.9,67.9
20160420193000,384.0,406.4,30.9756,40,70.1,100,67.6,70.9,67.9
20160420194500,384.0,419.2,31.9512,40,71.1,100,67.5,70.9,67.9
20160420200000,384.0,419.2,31.9512,40,71.1,100,67.6,70.9,67.9
20160420201500,384.0,406.4,30.9756,40,71.1,100,67.6,70.9,67.9
20160420203000,384.0,406.4,30.9756,40,71.1,100,67.6,70.9,67.9
20160420204500,384.0,396.8,30.2439,40,71.1,100,67.6,70.9,67.9
20160420210000,384.0,419.2,31.9512,40,71.1,100,67.8,70.9,67.9
20160420211500,384.0,419.2,31.9512,40,72.4,100,67.7,70.9,67.9
20160420213000,384.0,406.4,30.9756,40,71.6,100,67.7,70.9,67.9
20160420214500,384.0,406.4,30.9756,40,71.6,100,67.7,70.9,67.9
20160420220000,384.0,387.2,29.5122,40,72.4,100,67.6,70.9,67.9
20160420221500,384.0,387.2,29.5122,40,71.6,100,67.7,70.9,67.9
20160420223000,384.0,396.8,30.2439,40,71.6,100,67.7,70.9,67.9
20160420224500,384.0,396.8,30.2439,40,72.4,100,67.6,70.9,67.9
20160420230000,384.0,396.8,30.2439,40,73.4,100,67.7,70.9,67.9
20160420231500,384.0,396.8,30.2439,40,72.5,100,67.8,70.9,67.9
20160420233000,384.0,396.8,30.2439,40,71.1,100,67.7,70.9,67.9
20160420234500,384.0,374.4,28.5366,40,72.4,100,67.6,70.9,67.9
20160421000000,384.0,419.2,31.9512,40,72.4,100,67.7,70.9,67.9
20160421001500,384.0,419.2,31.9512,40,71.1,100,67.6,70.9,67.9
20160421003000,384.0,396.8,30.2439,40,72.0,100,67.6,70.9,67.9
20160421004500,384.0,396.8,30.2439,40,72.0,100,67.6,70.9,67.9
20160421010000,384.0,406.4,30.9756,40,71.1,100,67.6,70.9,67.9
20160421011500,384.0,396.8,30.2439,40,73.4,100,67.6,70.9,67.9
20160421013000,384.0,387.2,29.5122,40,71.6,100,67.6,70.9,67.9
20160421014500,384.0,396.8,30.2439,40,73.4,100,67.6,70.9,67.9
20160421020000,384.0,387.2,29.5122,40,73.4,100,67.8,70.9,67.9
20160421021500,384.0,406.4,30.9756,40,72.5,100,68.1,70.9,67.9
20160421023000,384.0,387.2,29.5122,40,74.4,100,68.0,70.9,67.9
20160421024500,384.0,387.2,29.5122,40,73.0,100,67.9,70.9,67.9
20160421030000,384.0,396.8,30.2439,40,73.0,100,67.9,70.9,67.9
20160421031500,384.0,406.4,30.9756,40,74.0,100,67.8,70.9,67.9
20160421033000,384.0,406.4,30.9756,40,72.5,100,67.8,70.9,67.9
20160421034500,384.0,396.8,30.2439,40,74.4,100,67.8,70.9,67.9
20160421040000,384.0,396.8,30.2439,40,73.0,100,67.8,70.9,67.9
20160421041500,384.0,396.8,30.2439,40,73.0,100,67.7,70.9,67.9
20160421043000,384.0,396.8,30.2439,40,73.9,100,67.9,70.9,67.9
20160421044500,384.0,387.2,29.5122,40,72.5,100,67.9,70.9,67.9
20160421050000,384.0,387.2,29.5122,40,74.4,100,67.8,70.9,67.9
20160421051500,384.0,387.2,29.5122,40,72.5,100,67.9,70.9,67.9
20160421053000,384.0,406.4,30.9756,40,73.4,100,67.8,70.9,67.9
20160421054500,384.0,419.2,31.9512,40,72.5,100,67.8,70.9,67.9
20160421060000,384.0,406.4,30.9756,40,72.5,100,67.8,70.9,67.9
20160421061500,384.0,396.8,30.2439,40,72.5,100,67.8,70.9,67.9
20160421063000,384.0,406.4,30.9756,40,75.3,100,67.8,70.9,67.9
20160421064500,384.0,387.2,29.5122,40,72.5,100,68.1,70.9,67.9
20160421070000,384.0,396.8,30.2439,40,73.4,100,67.9,70.9,67.9
20160421071500,384.0,387.2,29.5122,40,73.4,100,68.1,70.9,67.9
20160421073000,384.0,361.6,27.561,40,73.4,100,68.2,70.9,67.9
20160421074500,384.0,374.4,28.5366,40,51.5,100,67.5,70.9,67.9
20160421080000,384.0,374.4,28.5366,40,50.3,100,67.5,70.9,67.9
20160421081500,384.0,387.2,29.5122,40,50.3,100,67.5,70.9,67.9
20160421083000,384.0,387.2,29.5122,40,50.3,100,67.9,70.9,67.9
20160421084500,384.0,396.8,30.2439,40,50.3,100,67.5,70.9,67.9
20160421090000,384.0,361.6,27.561,40,51.0,100,67.2,70.9,67.9
20160421091500,384.0,396.8,30.2439,40,68.1,100,67.5,70.9,67.9
20160421093000,384.0,387.2,29.5122,40,68.1,100,68.0,70.9,67.9
20160421094500,384.0,387.2,29.5122,40,68.1,100,67.7,70.9,67.9
20160421100000,384.0,361.6,27.561,40,68.1,100,67.9,70.9,67.9
20160421101500,384.0,387.2,29.5122,40,68.1,100,68.1,70.9,67.9
20160421103000,384.0,348.8,26.5854,40,68.1,100,68.0,70.9,67.9
20160421104500,384.0,396.8,30.2439,40,68.1,100,68.1,71.3,68.3
20160421110000,384.0,396.8,30.2439,41,55.2,0,68.9,71.3,68.3
20160421111500,384.0,387.2,29.5122,41,51.1,100,67.6,71.3,68.3
20160421113000,384.0,387.2,29.5122,41,51.1,100,68.4,71.3,68.3
20160421114500,384.0,396.8,30.2439,41,51.1,100,68.3,71.3,68.3
20160421120000,384.0,406.4,30.9756,41,50.5,0,68.9,71.3,68.3
20160421121500,384.0,419.2,31.9512,41,50.5,0,68.5,71.3,68.3
20160421123000,384.0,425.6,32.439,41,50.5,0,68.5,71.3,68.3
20160421124500,384.0,419.2,31.9512,40,50.5,100,67.9,71.3,68.3
20160421130000,384.0,419.2,31.9512,40,50.5,100,67.6,71.3,68.3
20160421131500,384.0,425.6,32.439,40,51.4,100,67.7,71.3,68.3
20160421133000,384.0,396.8,30.2439,40,56.7,100,67.7,71.3,68.3
20160421134500,384.0,406.4,30.9756,40,64.0,100,68.2,71.3,68.3
20160421140000,384.0,396.8,30.2439,40,64.0,0,68.6,71.3,68.3
20160421141500,384.0,396.8,30.2439,40,51.5,100,67.9,71.3,68.3
20160421143000,384.0,406.4,30.9756,40,51.5,100,67.7,71.3,68.3
20160421144500,384.0,396.8,30.2439,40,51.5,100,67.6,71.3,68.3
20160421150000,384.0,387.2,29.5122,40,64.0,100,67.8,71.3,68.3
20160421151500,384.0,396.8,30.2439,40,68.1,100,68.2,71.3,68.3
20160421153000,384.0,419.2,31.9512,40,68.1,100,68.3,71.3,68.3
20160421154500,384.0,419.2,31.9512,40,68.1,100,68.4,71.3,68.3
20160421160000,384.0,419.2,31.9512,40,53.5,0,68.1,71.3,68.3
20160421161500,384.0,406.4,30.9756,40,51.0,100,67.5,71.3,68.3
20160421163000,384.0,406.4,30.9756,40,67.2,100,67.6,71.3,68.3
20160421164500,384.0,387.2,29.5122,40,69.6,100,67.7,71.3,68.3
20160421170000,384.0,396.8,30.2439,40,70.5,100,67.9,71.3,68.3
20160421171500,384.0,396.8,30.2439,40,70.5,100,68.0,71.3,68.3
20160421173000,384.0,396.8,30.2439,40,70.5,100,68.0,71.3,68.3
20160421174500,384.0,406.4,30.9756,40,70.5,100,68.2,71.3,68.3
20160421180000,384.0,406.4,30.9756,40,69.2,100,68.1,71.3,68.3
20160421181500,384.0,387.2,29.5122,40,69.2,100,68.1,71.3,68.3
20160421183000,384.0,387.2,29.5122,40,70.1,100,68.1,71.3,68.3
20160421184500,384.0,374.4,28.5366,40,70.1,100,68.0,71.3,68.3
20160421190000,384.0,396.8,30.2439,40,72.9,100,67.9,71.3,68.3
20160421191500,384.0,396.8,30.2439,40,72.0,100,68.1,71.3,68.3
20160421193000,384.0,396.8,30.2439,40,72.0,100,68.1,71.3,68.3
20160421194500,384.0,396.8,30.2439,40,72.9,100,68.2,71.3,68.3
20160421200000,384.0,387.2,29.5122,40,71.6,100,68.1,71.3,68.3
20160421201500,384.0,396.8,30.2439,40,71.6,100,68.2,71.3,68.3
20160421203000,384.0,406.4,30.9756,40,72.9,100,68.1,71.3,68.3
20160421204500,384.0,374.4,28.5366,40,71.6,100,68.1,71.3,68.3
20160421210000,384.0,396.8,30.2439,40,71.6,100,68.1,71.3,68.3
20160421211500,384.0,396.8,30.2439,40,72.5,100,68.0,71.3,68.3
20160421213000,384.0,396.8,30.2439,40,71.6,100,68.1,71.3,68.3
20160421214500,384.0,396.8,30.2439,40,72.9,100,68.1,71.3,68.3
20160421220000,384.0,396.8,30.2439,40,72.0,100,68.2,71.3,68.3
20160421221500,384.0,406.4,30.9756,40,72.0,100,68.1,71.3,68.3
20160421223000,384.0,396.8,30.2439,40,72.0,100,68.1,71.3,68.3
20160421224500,384.0,396.8,30.2439,40,72.0,100,67.9,71.3,68.3
20160421230000,384.0,374.4,28.5366,40,74.3,100,68.1,71.3,68.3
20160421231500,384.0,396.8,30.2439,40,72.9,100,68.2,71.3,68.3
20160421233000,384.0,387.2,29.5122,40,74.4,100,68.1,71.3,68.3
20160421234500,384.0,387.2,29.5122,40,72.5,100,68.3,71.3,68.3
20160422000000,384.0,387.2,29.5122,40,74.4,100,68.3,71.3,68.3
20160422001500,384.0,396.8,30.2439,40,72.6,100,68.2,71.3,68.3
20160422003000,384.0,396.8,30.2439,40,74.4,100,68.2,71.3,68.3
20160422004500,384.0,396.8,30.2439,40,73.0,100,68.2,71.3,68.3
20160422010000,384.0,396.8,30.2439,40,73.0,100,68.1,71.3,68.3
20160422011500,384.0,396.8,30.2439,40,74.4,100,68.1,71.3,68.3
20160422013000,384.0,387.2,29.5122,40,72.5,100,68.2,71.3,68.3
20160422014500,384.0,396.8,30.2439,40,74.0,100,68.1,71.3,68.3
20160422020000,384.0,387.2,29.5122,40,73.0,100,68.1,71.3,68.3
20160422021500,384.0,387.2,29.5122,40,74.4,100,68.1,71.3,68.3
20160422023000,384.0,396.8,30.2439,40,72.8,100,68.1,71.3,68.3
20160422024500,384.0,406.4,30.9756,40,74.8,100,68.2,71.3,68.3
20160422030000,384.0,396.8,30.2439,40,73.5,100,68.2,71.3,68.3
20160422031500,384.0,387.2,29.5122,40,73.5,100,68.1,71.3,68.3
20160422033000,384.0,396.8,30.2439,40,73.5,100,68.1,71.3,68.3
20160422034500,384.0,396.8,30.2439,40,72.5,100,68.1,71.3,68.3
20160422040000,384.0,406.4,30.9756,40,74.4,100,68.1,71.3,68.3
20160422041500,384.0,406.4,30.9756,40,72.5,100,68.1,71.3,68.3
20160422043000,384.0,406.4,30.9756,40,74.8,100,68.1,71.3,68.3
20160422044500,384.0,396.8,30.2439,40,73.0,100,68.1,71.3,68.3
20160422050000,384.0,387.2,29.5122,40,73.9,100,68.2,71.3,68.3
20160422051500,384.0,396.8,30.2439,40,73.9,100,68.0,71.3,68.3
20160422053000,384.0,406.4,30.9756,40,73.9,100,68.0,71.3,68.3
20160422054500,384.0,396.8,30.2439,40,75.8,100,68.2,71.3,68.3
20160422060000,384.0,419.2,31.9512,40,74.4,100,68.2,71.3,68.3
20160422061500,384.0,396.8,30.2439,40,74.4,100,68.3,71.3,68.3
20160422063000,384.0,406.4,30.9756,40,73.4,100,68.5,71.3,68.3
20160422064500,384.0,387.2,29.5122,40,75.3,100,68.3,71.3,68.3
20160422070000,384.0,396.8,30.2439,40,74.0,100,68.2,71.3,68.3
20160422071500,384.0,374.4,28.5366,40,75.6,100,68.4,71.3,68.3
20160422073000,384.0,387.2,29.5122,40,52.7,100,67.7,71.3,68.3
20160422074500,384.0,348.8,26.5854,40,61.9,100,67.6,71.3,68.3
20160422080000,384.0,374.4,28.5366,40,52.3,100,67.9,71.3,68.3
20160422081500,384.0,361.6,27.561,40,53.5,100,67.9,71.3,68.3
20160422083000,384.0,396.8,30.2439,40,63.6,100,67.9,71.3,68.3
20160422084500,384.0,361.6,27.561,40,70.1,100,67.9,71.3,68.3
20160422090000,384.0,387.2,29.5122,40,70.1,100,68.6,71.3,68.3
20160422091500,384.0,374.4,28.5366,40,51.5,100,67.6,71.3,68.3
20160422093000,384.0,348.8,26.5854,40,68.6,100,67.6,71.3,68.3
20160422094500,384.0,374.4,28.5366,40,67.7,100,67.9,71.3,68.3
20160422100000,384.0,361.6,27.561,40,67.7,100,67.9,71.3,68.3
20160422101500,384.0,374.4,28.5366,40,69.2,100,68.2,71.3,68.3
20160422103000,384.0,348.8,26.5854,40,69.2,100,68.2,71.3,68.3
20160422104500,384.0,374.4,28.5366,40,70.1,100,68.4,71.3,68.3
20160422110000,384.0,374.4,28.5366,40,70.1,100,68.5,71.3,68.3
20160422111500,384.0,361.6,27.561,40,51.5,0,68.1,71.3,68.3
20160422113000,384.0,348.8,26.5854,40,51.5,0,68.1,71.3,68.3
20160422114500,384.0,374.4,28.5366,40,50.3,100,67.9,71.3,68.3
20160422120000,384.0,348.8,26.5854,40,50.3,100,68.5,71.3,68.3
20160422121500,384.0,361.6,27.561,40,50.3,0,68.4,71.3,68.3
20160422123000,384.0,361.6,27.561,40,50.3,100,68.0,71.3,68.3
20160422124500,384.0,348.8,26.5854,40,88.7,100,69.5,75.7,72.7
20160422130000,384.0,387.2,29.5122,40,88.7,100,69.8,75.7,72.7
20160422131500,384.0,406.4,30.9756,40,87.5,100,70.5,75.6,72.6
20160422133000,384.0,406.4,30.9756,40,82.4,100,70.8,75.5,72.5
20160422134500,384.0,406.4,30.9756,40,82.4,100,71.0,75.4,72.4
20160422140000,384.0,419.2,31.9512,40,81.1,100,71.1,75.4,72.4
20160422141500,384.0,425.6,32.439,40,81.1,100,70.3,75.4,72.4
20160422143000,384.0,419.2,31.9512,39,81.1,100,70.1,75.4,72.4
20160422144500,384.0,396.8,30.2439,39,81.1,100,69.9,75.4,72.4
20160422150000,384.0,406.4,30.9756,39,82.1,100,69.9,75.4,72.4
20160422151500,384.0,387.2,29.5122,39,81.1,100,69.9,75.4,72.4
20160422153000,384.0,419.2,31.9512,39,81.1,100,69.8,75.4,72.4
20160422154500,384.0,406.4,30.9756,39,81.1,100,69.8,75.4,72.4
20160422160000,384.0,396.8,30.2439,39,81.1,100,69.7,75.4,72.4
20160422161500,384.0,396.8,30.2439,39,81.1,100,69.9,75.4,72.4
20160422163000,384.0,396.8,30.2439,39,81.1,100,69.8,75.4,72.4
20160422164500,384.0,406.4,30.9756,39,83.1,100,69.7,75.4,72.4
20160422170000,384.0,406.4,30.9756,39,81.1,100,69.7,75.4,72.4
20160422171500,384.0,387.2,29.5122,39,81.1,100,69.6,75.4,72.4
20160422173000,384.0,396.8,30.2439,39,83.1,100,69.8,75.4,72.4
20160422174500,384.0,387.2,29.5122,39,83.1,100,69.8,75.4,72.4
20160422180000,384.0,361.6,27.561,39,84.1,100,70.0,75.4,72.4
20160422181500,384.0,387.2,29.5122,39,87.4,100,69.8,75.4,72.4
20160422183000,384.0,374.4,28.5366,39,88.6,100,70.2,75.4,72.4
20160422184500,384.0,374.4,28.5366,39,88.6,100,69.8,75.4,72.4
20160422190000,384.0,374.4,28.5366,39,85.0,100,69.6,75.4,72.4
20160422191500,384.0,396.8,30.2439,39,81.6,100,69.6,75.4,72.4
20160422193000,384.0,396.8,30.2439,39,83.5,100,69.6,75.4,72.4
20160422194500,384.0,374.4,28.5366,39,88.0,100,69.6,75.4,72.4
20160422200000,384.0,374.4,28.5366,39,82.2,100,69.4,75.4,72.4
20160422201500,384.0,387.2,29.5122,39,82.2,100,69.5,75.4,72.4
20160422203000,384.0,387.2,29.5122,39,82.2,100,69.3,75.4,72.4
20160422204500,384.0,387.2,29.5122,39,85.5,100,69.3,75.4,72.4
20160422210000,384.0,374.4,28.5366,39,85.5,100,69.2,75.4,72.4
20160422211500,384.0,396.8,30.2439,39,81.5,100,69.2,75.4,72.4
20160422213000,384.0,396.8,30.2439,39,88.0,100,69.2,75.4,72.4
20160422214500,384.0,387.2,29.5122,39,82.0,100,69.1,75.4,72.4
20160422220000,384.0,374.4,28.5366,39,84.2,100,69.2,75.4,72.4
20160422221500,384.0,374.4,28.5366,39,86.1,100,69.0,75.4,72.4
20160422223000,384.0,396.8,30.2439,39,81.1,100,69.1,75.4,72.4
20160422224500,384.0,374.4,28.5366,39,87.5,100,68.9,75.4,72.4
20160422230000,384.0,387.2,29.5122,39,82.6,100,68.9,75.4,72.4
20160422231500,384.0,374.4,28.5366,39,84.3,100,68.9,75.4,72.4
20160422233000,384.0,387.2,29.5122,39,85.2,100,68.8,75.4,72.4
20160422234500,384.0,396.8,30.2439,39,80.8,100,68.9,75.4,72.4
20160423000000,384.0,387.2,29.5122,39,87.5,100,68.7,75.4,72.4
20160423001500,384.0,361.6,27.561,39,81.6,100,68.9,75.4,72.4
20160423003000,384.0,396.8,30.2439,39,86.1,100,68.7,75.4,72.4
20160423004500,384.0,387.2,29.5122,39,84.4,100,68.7,75.4,72.4
20160423010000,384.0,361.6,27.561,39,81.4,100,68.8,75.4,72.4
20160423011500,384.0,339.2,25.8537,39,88.6,100,68.5,75.3,72.3
20160423013000,384.0,374.4,28.5366,39,82.6,100,68.7,75.3,72.3
20160423014500,384.0,361.6,27.561,39,84.9,100,68.7,75.3,72.3
20160423020000,384.0,348.8,26.5854,39,88.1,100,68.7,75.3,72.3
20160423021500,384.0,361.6,27.561,39,81.1,100,68.7,75.3,72.3
20160423023000,384.0,361.6,27.561,39,86.4,100,68.6,75.3,72.3
20160423024500,384.0,361.6,27.561,39,87.7,100,68.7,75.3,72.3
20160423030000,384.0,387.2,29.5122,39,81.1,100,68.7,75.3,72.3
20160423031500,384.0,361.6,27.561,39,87.8,100,68.6,75.3,72.3
20160423033000,384.0,374.4,28.5366,39,85.6,100,68.7,75.3,72.3
20160423034500,384.0,361.6,27.561,39,81.5,100,68.7,75.3,72.3
20160423040000,384.0,374.4,28.5366,39,88.6,100,68.6,75.3,72.3
20160423041500,384.0,361.6,27.561,39,81.8,100,68.7,75.3,72.3
20160423043000,384.0,361.6,27.561,39,85.5,100,68.6,75.3,72.3
20160423044500,384.0,374.4,28.5366,39,88.7,100,68.7,75.3,72.3
20160423050000,384.0,374.4,28.5366,39,81.1,100,68.7,75.3,72.3
20160423051500,384.0,348.8,26.5854,39,87.4,100,68.6,75.3,72.3
20160423053000,384.0,361.6,27.561,39,84.4,100,68.6,75.3,72.3
20160423054500,384.0,361.6,27.561,39,82.5,100,68.5,75.3,72.3
20160423060000,384.0,361.6,27.561,39,87.5,100,68.8,75.3,72.3
20160423061500,384.0,374.4,28.5366,39,81.2,100,69.0,75.3,72.3
20160423063000,384.0,374.4,28.5366,39,86.7,100,69.0,75.3,72.3
20160423064500,384.0,361.6,27.561,39,85.1,100,69.3,75.3,72.3
20160423070000,384.0,361.6,27.561,39,83.6,100,69.1,75.3,72.3
20160423071500,384.0,348.8,26.5854,39,88.6,100,69.2,75.3,72.3
20160423073000,384.0,374.4,28.5366,39,82.6,100,69.1,75.3,72.3
20160423074500,384.0,348.8,26.5854,39,82.6,100,69.2,75.3,72.3
