PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423080000,384.0,374.4,28.5366,39,87.5,100,69.1,75.3,72.3
20160423081500,384.0,361.6,27.561,39,81.6,100,69.5,75.3,72.3
20160423083000,384.0,361.6,27.561,39,87.4,100,69.2,75.3,72.3
20160423084500,384.0,361.6,27.561,39,84.4,100,69.3,75.3,72.3
20160423090000,384.0,374.4,28.5366,39,84.4,100,69.3,75.3,72.3
20160423091500,384.0,374.4,28.5366,39,87.5,100,69.4,75.3,72.3
20160423093000,384.0,339.2,25.8537,39,81.6,100,69.4,75.3,72.3
20160423094500,384.0,339.2,25.8537,39,88.6,100,69.4,75.3,72.3
20160423100000,384.0,361.6,27.561,39,84.4,100,69.7,75.3,72.3
20160423101500,384.0,339.2,25.8537,39,83.1,100,69.6,75.3,72.3
20160423103000,384.0,361.6,27.561,39,88.7,100,69.8,75.3,72.3
20160423104500,384.0,361.6,27.561,39,83.2,100,69.5,75.3,72.3
20160423110000,384.0,374.4,28.5366,39,83.2,100,69.6,75.3,72.3
20160423111500,384.0,361.6,27.561,39,87.4,100,69.6,75.3,72.3
20160423113000,384.0,374.4,28.5366,39,85.9,100,69.6,75.3,72.3
20160423114500,384.0,348.8,26.5854,39,82.1,100,69.6,75.3,72.3
20160423120000,384.0,374.4,28.5366,39,86.8,100,70.1,75.3,72.3
20160423121500,384.0,374.4,28.5366,39,86.8,100,70.4,75.3,72.3
20160423123000,384.0,387.2,29.5122,39,81.1,100,70.3,75.3,72.3
20160423124500,384.0,374.4,28.5366,39,88.0,100,70.0,75.3,72.3
20160423130000,384.0,406.4,30.9756,39,85.6,100,69.8,75.3,72.3
20160423131500,384.0,374.4,28.5366,39,83.2,100,70.3,75.2,72.2
20160423133000,384.0,396.8,30.2439,39,83.2,100,70.3,75.1,72.1
20160423134500,384.0,361.6,27.561,39,88.7,100,70.4,75.1,72.1
20160423140000,384.0,387.2,29.5122,39,81.9,100,70.0,75.1,72.1
20160423141500,384.0,374.4,28.5366,39,84.1,100,70.5,75.1,72.1
20160423143000,384.0,374.4,28.5366,39,88.1,100,70.0,75.0,72.0
20160423144500,384.0,374.4,28.5366,39,88.1,100,69.9,75.0,72.0
20160423150000,384.0,387.2,29.5122,39,86.2,100,69.8,75.0,72.0
20160423151500,384.0,374.4,28.5366,39,86.2,100,69.7,75.0,72.0
20160423153000,384.0,387.2,29.5122,39,88.0,100,69.7,75.0,72.0
20160423154500,384.0,406.4,30.9756,39,86.2,100,69.6,75.1,72.1
20160423160000,384.0,406.4,30.9756,39,81.1,100,69.6,75.0,72.0
20160423161500,384.0,387.2,29.5122,39,86.8,100,69.7,75.1,72.1
20160423163000,384.0,387.2,29.5122,39,83.9,100,70.0,75.1,72.1
20160423164500,384.0,361.6,27.561,39,85.0,100,70.1,75.2,72.2
20160423170000,384.0,361.6,27.561,39,87.3,100,69.6,75.0,72.0
20160423171500,384.0,361.6,27.561,39,82.9,100,69.9,75.1,72.1
20160423173000,384.0,374.4,28.5366,39,81.1,100,69.6,75.1,72.1
20160423174500,384.0,361.6,27.561,39,88.3,100,69.9,75.2,72.2
20160423180000,384.0,374.4,28.5366,39,82.8,100,69.6,75.1,72.1
20160423181500,384.0,374.4,28.5366,39,81.9,100,70.4,75.2,72.2
20160423183000,384.0,374.4,28.5366,39,81.9,100,69.8,75.1,72.1
20160423184500,384.0,387.2,29.5122,39,81.9,100,69.7,75.0,72.0
20160423190000,384.0,374.4,28.5366,39,81.9,100,69.9,75.0,72.0
20160423191500,384.0,387.2,29.5122,39,81.9,100,69.7,75.0,72.0
20160423193000,384.0,387.2,29.5122,39,83.1,100,70.0,75.1,72.1
20160423194500,384.0,396.8,30.2439,39,86.8,100,69.6,75.0,72.0
20160423200000,384.0,396.8,30.2439,39,86.8,100,69.8,75.1,72.1
20160423201500,384.0,387.2,29.5122,39,82.6,100,69.7,75.0,72.0
20160423203000,384.0,387.2,29.5122,39,81.1,100,69.7,75.0,72.0
20160423204500,384.0,361.6,27.561,39,85.3,100,69.8,75.0,72.0
20160423210000,384.0,387.2,29.5122,39,86.9,100,69.6,75.0,72.0
20160423211500,384.0,374.4,28.5366,39,81.6,100,69.7,75.0,72.0
20160423213000,384.0,374.4,28.5366,39,86.2,100,69.8,75.0,72.0
20160423214500,384.0,387.2,29.5122,39,84.4,100,69.7,75.0,72.0
20160423220000,384.0,387.2,29.5122,39,81.1,100,69.6,75.0,72.0
20160423221500,384.0,374.4,28.5366,39,85.3,100,69.7,75.0,72.0
20160423223000,384.0,374.4,28.5366,39,85.3,100,69.7,75.0,72.0
20160423224500,384.0,374.4,28.5366,39,81.1,100,69.6,75.0,72.0
20160423230000,384.0,374.4,28.5366,39,87.1,100,69.5,75.0,72.0
20160423231500,384.0,374.4,28.5366,39,83.8,100,69.6,75.0,72.0
20160423233000,384.0,387.2,29.5122,39,81.5,100,69.7,75.0,72.0
20160423234500,384.0,387.2,29.5122,39,87.2,100,69.4,75.0,72.0
20160424000000,384.0,374.4,28.5366,39,82.1,100,69.5,75.0,72.0
20160424001500,384.0,348.8,26.5854,39,84.9,100,69.6,75.0,72.0
20160424003000,384.0,374.4,28.5366,39,83.8,100,69.6,75.0,72.0
20160424004500,384.0,361.6,27.561,39,81.9,100,69.6,75.0,72.0
20160424010000,384.0,374.4,28.5366,39,87.5,100,69.3,75.0,72.0
20160424011500,384.0,387.2,29.5122,39,81.6,100,69.4,75.0,72.0
20160424013000,384.0,387.2,29.5122,39,83.1,100,69.8,75.0,72.0
20160424014500,384.0,374.4,28.5366,39,86.9,100,69.8,75.0,72.0
20160424020000,384.0,387.2,29.5122,39,80.7,100,69.8,75.0,72.0
20160424021500,384.0,361.6,27.561,39,87.3,100,69.7,75.0,72.0
20160424023000,384.0,374.4,28.5366,39,82.6,100,69.7,75.0,72.0
20160424024500,384.0,387.2,29.5122,39,80.7,100,69.6,75.0,72.0
20160424030000,384.0,387.2,29.5122,39,81.6,100,69.5,75.0,72.0
20160424031500,384.0,374.4,28.5366,39,81.6,100,69.6,75.0,72.0
20160424033000,384.0,374.4,28.5366,39,87.5,100,69.6,75.0,72.0
20160424034500,384.0,387.2,29.5122,39,82.1,100,69.7,75.0,72.0
20160424040000,384.0,396.8,30.2439,39,82.1,100,69.7,75.0,72.0
20160424041500,384.0,374.4,28.5366,39,86.9,100,69.7,75.0,72.0
20160424043000,384.0,387.2,29.5122,39,81.8,100,69.8,75.0,72.0
20160424044500,384.0,374.4,28.5366,39,85.1,100,69.7,75.0,72.0
20160424050000,384.0,387.2,29.5122,39,83.1,100,69.8,75.0,72.0
20160424051500,384.0,374.4,28.5366,39,80.7,100,69.7,75.0,72.0
20160424053000,384.0,374.4,28.5366,39,81.9,100,69.6,75.0,72.0
20160424054500,384.0,387.2,29.5122,39,89.3,100,69.4,75.0,72.0
20160424060000,384.0,374.4,28.5366,39,89.3,100,69.4,75.0,72.0
20160424061500,384.0,387.2,29.5122,39,87.8,100,69.5,75.0,72.0
20160424063000,384.0,374.4,28.5366,39,87.8,100,69.6,75.0,72.0
20160424064500,384.0,387.2,29.5122,39,87.8,100,69.5,75.0,72.0
20160424070000,384.0,387.2,29.5122,39,87.8,100,69.5,75.0,72.0
20160424071500,384.0,387.2,29.5122,39,85.5,100,69.7,75.0,72.0
20160424073000,384.0,374.4,28.5366,39,82.0,100,69.6,75.0,72.0
20160424074500,384.0,387.2,29.5122,39,87.4,100,69.5,75.0,72.0
20160424080000,384.0,387.2,29.5122,39,83.2,100,69.6,75.0,72.0
20160424081500,384.0,387.2,29.5122,39,81.1,100,69.6,75.0,72.0
20160424083000,384.0,361.6,27.561,39,84.3,100,69.6,75.0,72.0
20160424084500,384.0,374.4,28.5366,39,85.6,100,69.6,75.0,72.0
20160424090000,384.0,374.4,28.5366,39,81.1,100,69.4,75.0,72.0
20160424091500,384.0,361.6,27.561,39,87.4,100,69.8,75.0,72.0
20160424093000,384.0,387.2,29.5122,39,82.9,100,69.7,75.0,72.0
20160424094500,384.0,374.4,28.5366,39,82.9,100,69.8,75.0,72.0
20160424100000,384.0,374.4,28.5366,39,88.6,100,69.8,75.0,72.0
20160424101500,384.0,361.6,27.561,39,83.3,100,70.0,75.0,72.0
20160424103000,384.0,387.2,29.5122,39,83.3,100,70.4,75.0,72.0
20160424104500,384.0,374.4,28.5366,39,88.7,100,70.0,75.0,72.0
20160424110000,384.0,374.4,28.5366,39,81.9,100,69.9,75.0,72.0
20160424111500,384.0,406.4,30.9756,39,86.2,100,70.0,75.0,72.0
20160424113000,384.0,361.6,27.561,39,85.0,100,70.3,75.0,72.0
20160424114500,384.0,374.4,28.5366,39,82.9,100,70.6,75.0,72.0
20160424120000,384.0,361.6,27.561,39,89.9,100,71.1,75.0,72.0
20160424121500,384.0,387.2,29.5122,39,82.1,100,70.7,75.0,72.0
20160424123000,384.0,374.4,28.5366,39,84.8,100,70.3,75.0,72.0
20160424124500,384.0,396.8,30.2439,39,88.6,100,69.9,75.0,72.0
20160424130000,384.0,387.2,29.5122,39,88.6,100,69.8,75.0,72.0
20160424131500,384.0,396.8,30.2439,39,86.4,100,70.0,75.0,72.0
20160424133000,384.0,387.2,29.5122,39,82.8,100,70.5,75.0,72.0
20160424134500,384.0,406.4,30.9756,39,82.8,100,70.2,75.0,72.0
20160424140000,384.0,361.6,27.561,39,88.7,100,70.4,75.0,72.0
20160424141500,384.0,387.2,29.5122,39,82.1,100,70.2,75.0,72.0
20160424143000,384.0,374.4,28.5366,39,82.1,100,70.6,75.0,72.0
20160424144500,384.0,396.8,30.2439,39,86.5,100,70.1,75.0,72.0
20160424150000,384.0,396.8,30.2439,39,88.1,100,70.0,75.0,72.0
20160424151500,384.0,406.4,30.9756,39,85.5,100,69.9,75.0,72.0
20160424153000,384.0,396.8,30.2439,39,82.1,100,69.9,75.0,72.0
20160424154500,384.0,406.4,30.9756,39,82.1,100,70.0,75.0,72.0
20160424160000,384.0,387.2,29.5122,39,88.0,100,70.0,75.0,72.0
20160424161500,384.0,406.4,30.9756,39,88.0,100,70.0,75.0,72.0
20160424163000,384.0,387.2,29.5122,39,82.7,100,70.0,75.0,72.0
20160424164500,384.0,387.2,29.5122,39,88.0,100,70.0,75.0,72.0
20160424170000,384.0,374.4,28.5366,39,88.0,100,70.3,75.0,72.0
20160424171500,384.0,387.2,29.5122,39,82.4,100,69.9,75.0,72.0
20160424173000,384.0,361.6,27.561,39,87.8,100,70.2,75.0,72.0
20160424174500,384.0,374.4,28.5366,39,87.8,100,69.8,75.0,72.0
20160424180000,384.0,374.4,28.5366,39,83.6,100,70.0,75.0,72.0
20160424181500,384.0,361.6,27.561,39,89.2,100,69.9,75.0,72.0
20160424183000,384.0,361.6,27.561,39,89.2,100,70.0,75.0,72.0
20160424184500,384.0,361.6,27.561,39,83.8,100,69.8,75.0,72.0
20160424190000,384.0,387.2,29.5122,39,82.6,100,69.9,75.0,72.0
20160424191500,384.0,374.4,28.5366,39,85.6,100,69.8,75.0,72.0
20160424193000,384.0,374.4,28.5366,39,89.0,100,69.8,75.0,72.0
20160424194500,384.0,374.4,28.5366,39,85.2,100,69.8,75.0,72.0
20160424200000,384.0,387.2,29.5122,39,82.1,100,69.9,75.0,72.0
20160424201500,384.0,374.4,28.5366,39,82.1,100,70.1,75.0,72.0
20160424203000,384.0,374.4,28.5366,39,82.1,100,69.8,75.0,72.0
20160424204500,384.0,361.6,27.561,39,83.1,100,69.9,75.0,72.0
20160424210000,384.0,374.4,28.5366,39,88.9,100,70.0,75.0,72.0
20160424211500,384.0,374.4,28.5366,39,86.4,100,69.9,75.0,72.0
20160424213000,384.0,374.4,28.5366,39,82.5,100,69.9,75.0,72.0
20160424214500,384.0,361.6,27.561,39,82.5,100,70.0,75.0,72.0
20160424220000,384.0,374.4,28.5366,39,89.2,100,70.0,75.0,72.0
20160424221500,384.0,374.4,28.5366,39,83.9,100,69.8,75.0,72.0
20160424223000,384.0,374.4,28.5366,39,82.0,100,70.0,75.0,72.0
20160424224500,384.0,348.8,26.5854,39,88.6,100,70.0,75.0,72.0
20160424230000,384.0,374.4,28.5366,39,85.0,100,69.8,75.0,72.0
20160424231500,384.0,374.4,28.5366,39,81.3,100,70.0,75.0,72.0
20160424233000,384.0,387.2,29.5122,39,87.8,100,70.0,75.0,72.0
20160424234500,384.0,361.6,27.561,39,85.9,100,69.9,75.0,72.0
20160425000000,384.0,374.4,28.5366,39,81.1,100,69.8,75.0,72.0
20160425001500,384.0,387.2,29.5122,39,86.8,100,69.9,75.0,72.0
20160425003000,384.0,374.4,28.5366,39,85.6,100,70.0,75.0,72.0
20160425004500,384.0,361.6,27.561,39,81.6,100,69.9,75.0,72.0
20160425010000,384.0,387.2,29.5122,39,88.0,100,69.8,75.0,72.0
20160425011500,384.0,374.4,28.5366,39,83.2,100,69.9,75.0,72.0
20160425013000,384.0,361.6,27.561,39,83.2,100,69.9,75.0,72.0
20160425014500,384.0,348.8,26.5854,39,88.3,100,69.8,75.0,72.0
20160425020000,384.0,374.4,28.5366,39,81.2,100,69.8,75.0,72.0
20160425021500,384.0,361.6,27.561,39,87.9,100,69.8,75.0,72.0
20160425023000,384.0,387.2,29.5122,39,84.4,100,70.1,75.0,72.0
20160425024500,384.0,348.8,26.5854,39,82.0,100,69.8,75.0,72.0
20160425030000,384.0,361.6,27.561,39,88.1,100,69.8,75.0,72.0
20160425031500,384.0,387.2,29.5122,39,82.6,100,69.8,75.0,72.0
20160425033000,384.0,361.6,27.561,39,83.7,100,70.0,75.0,72.0
20160425034500,384.0,374.4,28.5366,39,88.1,100,69.9,75.0,72.0
20160425040000,384.0,374.4,28.5366,39,81.6,100,69.8,75.0,72.0
20160425041500,384.0,361.6,27.561,39,85.6,100,69.8,75.0,72.0
20160425043000,384.0,361.6,27.561,39,87.3,100,69.8,75.0,72.0
20160425044500,384.0,361.6,27.561,39,81.7,100,69.8,75.0,72.0
20160425050000,384.0,374.4,28.5366,39,86.7,100,69.9,75.0,72.0
20160425051500,384.0,361.6,27.561,39,85.7,100,69.9,75.0,72.0
20160425053000,384.0,374.4,28.5366,39,81.5,100,69.7,75.0,72.0
20160425054500,384.0,361.6,27.561,39,88.1,100,69.8,75.0,72.0
20160425060000,384.0,361.6,27.561,39,81.1,100,69.8,75.0,72.0
20160425061500,384.0,374.4,28.5366,39,85.8,100,69.8,75.0,72.0
20160425063000,384.0,361.6,27.561,39,82.0,100,69.7,75.0,72.0
20160425064500,384.0,374.4,28.5366,39,85.7,100,69.8,75.0,72.0
20160425070000,384.0,374.4,28.5366,39,81.1,100,69.8,75.0,72.0
20160425071500,384.0,348.8,26.5854,39,81.1,100,69.7,75.0,72.0
20160425073000,384.0,387.2,29.5122,39,88.0,100,69.9,75.0,72.0
20160425074500,384.0,396.8,30.2439,39,82.1,100,71.3,75.0,72.0
20160425080000,384.0,387.2,29.5122,39,82.1,100,72.1,75.0,72.0
20160425081500,384.0,374.4,28.5366,39,53.6,100,70.8,75.0,72.0
20160425083000,384.0,374.4,28.5366,39,72.5,100,70.9,75.0,72.0
20160425084500,384.0,374.4,28.5366,39,77.6,100,71.2,75.0,72.0
20160425090000,384.0,374.4,28.5366,39,77.6,100,71.7,75.0,72.0
20160425091500,384.0,387.2,29.5122,39,77.6,100,71.3,75.0,72.0
20160425093000,384.0,348.8,26.5854,39,84.9,100,71.3,75.0,72.0
20160425094500,384.0,374.4,28.5366,39,87.2,100,71.3,75.0,72.0
20160425100000,384.0,387.2,29.5122,39,86.2,100,71.7,75.0,72.0
20160425101500,384.0,348.8,26.5854,39,81.0,100,71.7,75.0,72.0
20160425103000,384.0,361.6,27.561,39,81.0,100,71.5,75.0,72.0
20160425104500,384.0,374.4,28.5366,39,81.0,100,71.9,75.0,72.0
20160425110000,384.0,374.4,28.5366,39,81.0,100,71.9,75.0,72.0
20160425111500,384.0,361.6,27.561,39,90.0,100,70.7,75.0,72.0
20160425113000,384.0,374.4,28.5366,39,83.7,100,71.2,75.0,72.0
20160425114500,384.0,374.4,28.5366,39,83.7,100,71.2,75.0,72.0
20160425120000,384.0,387.2,29.5122,39,88.5,100,71.4,75.0,72.0
20160425121500,384.0,406.4,30.9756,39,89.9,100,71.3,75.0,72.0
20160425123000,384.0,396.8,30.2439,39,82.6,100,71.1,75.0,72.0
20160425124500,384.0,419.2,31.9512,39,83.8,100,70.8,75.0,72.0
20160425130000,384.0,406.4,30.9756,39,89.2,100,70.5,75.0,72.0
20160425131500,384.0,419.2,31.9512,39,82.1,100,71.3,75.0,72.0
20160425133000,384.0,406.4,30.9756,39,85.0,100,70.8,75.0,72.0
20160425134500,384.0,425.6,32.439,39,86.1,100,70.8,75.0,72.0
20160425140000,384.0,425.6,32.439,39,82.6,100,71.3,75.0,72.0
20160425141500,384.0,419.2,31.9512,39,86.3,100,71.9,75.0,72.0
20160425143000,384.0,387.2,29.5122,39,82.6,100,71.7,75.0,72.0
20160425144500,384.0,396.8,30.2439,39,84.4,100,71.7,75.0,72.0
20160425150000,384.0,406.4,30.9756,39,85.6,100,71.4,75.0,72.0
20160425151500,384.0,406.4,30.9756,39,82.6,100,71.6,75.0,72.0
20160425153000,384.0,419.2,31.9512,39,87.6,100,71.7,75.0,72.0
20160425154500,384.0,406.4,30.9756,39,88.6,100,71.7,75.0,72.0
20160425160000,384.0,396.8,30.2439,39,82.1,100,71.7,75.0,72.0
20160425161500,384.0,419.2,31.9512,39,83.8,100,71.5,75.0,72.0
20160425163000,384.0,406.4,30.9756,39,86.5,100,71.5,75.0,72.0
20160425164500,384.0,419.2,31.9512,39,82.6,100,71.5,75.0,72.0
20160425170000,384.0,419.2,31.9512,39,88.6,100,71.7,75.0,72.0
20160425171500,384.0,406.4,30.9756,39,88.6,100,71.6,75.0,72.0
20160425173000,384.0,419.2,31.9512,39,81.4,100,71.7,75.0,72.0
20160425174500,384.0,419.2,31.9512,39,82.6,100,71.6,75.0,72.0
20160425180000,384.0,406.4,30.9756,39,88.7,100,71.7,75.0,72.0
20160425181500,384.0,406.4,30.9756,39,81.6,100,71.8,75.0,72.0
20160425183000,384.0,406.4,30.9756,39,85.5,100,71.2,75.0,72.0
20160425184500,384.0,419.2,31.9512,39,82.1,100,71.2,75.0,72.0
20160425190000,384.0,406.4,30.9756,39,83.3,100,71.2,75.0,72.0
20160425191500,384.0,406.4,30.9756,39,82.1,100,71.3,75.0,72.0
20160425193000,384.0,406.4,30.9756,39,83.1,100,71.0,75.0,72.0
20160425194500,384.0,406.4,30.9756,39,87.6,100,71.0,75.0,72.0
20160425200000,384.0,406.4,30.9756,39,83.2,100,70.9,75.0,72.0
20160425201500,384.0,396.8,30.2439,39,86.2,100,70.8,75.0,72.0
20160425203000,384.0,406.4,30.9756,39,82.1,100,70.9,75.0,72.0
20160425204500,384.0,406.4,30.9756,39,82.1,100,70.8,75.0,72.0
20160425210000,384.0,387.2,29.5122,39,86.2,100,70.8,75.0,72.0
20160425211500,384.0,387.2,29.5122,39,82.1,100,70.8,75.0,72.0
20160425213000,384.0,406.4,30.9756,39,82.1,100,70.7,75.0,72.0
20160425214500,384.0,396.8,30.2439,39,82.1,100,70.7,75.0,72.0
20160425220000,384.0,387.2,29.5122,39,82.1,100,70.8,75.0,72.0
20160425221500,384.0,406.4,30.9756,39,84.8,100,70.5,75.0,72.0
20160425223000,384.0,396.8,30.2439,39,82.1,100,70.6,75.0,72.0
20160425224500,384.0,387.2,29.5122,39,86.3,100,70.5,75.0,72.0
20160425230000,384.0,396.8,30.2439,39,87.5,100,70.4,75.0,72.0
20160425231500,384.0,387.2,29.5122,39,82.9,100,70.5,75.0,72.0
20160425233000,384.0,387.2,29.5122,39,82.0,100,70.5,75.0,72.0
20160425234500,384.0,374.4,28.5366,39,86.3,100,70.4,75.0,72.0
20160426000000,384.0,396.8,30.2439,39,88.9,100,70.4,75.0,72.0
20160426001500,384.0,374.4,28.5366,39,85.9,100,70.3,75.0,72.0
20160426003000,384.0,387.2,29.5122,39,83.2,100,70.4,75.0,72.0
20160426004500,384.0,374.4,28.5366,39,82.1,100,70.4,75.0,72.0
20160426010000,384.0,374.4,28.5366,39,87.3,100,70.4,75.0,72.0
20160426011500,384.0,374.4,28.5366,39,87.3,100,70.3,75.0,72.0
20160426013000,384.0,387.2,29.5122,39,82.9,100,70.3,75.0,72.0
20160426014500,384.0,374.4,28.5366,39,82.9,100,70.3,75.0,72.0
20160426020000,384.0,387.2,29.5122,39,89.2,100,70.2,75.0,72.0
20160426021500,384.0,374.4,28.5366,39,83.8,100,70.3,75.0,72.0
20160426023000,384.0,374.4,28.5366,39,83.8,100,70.2,75.0,72.0
20160426024500,384.0,361.6,27.561,39,88.1,100,70.3,75.0,72.0
20160426030000,384.0,374.4,28.5366,39,82.1,100,70.3,75.0,72.0
20160426031500,384.0,387.2,29.5122,39,85.6,100,70.2,75.0,72.0
20160426033000,384.0,374.4,28.5366,39,88.6,100,70.2,75.0,72.0
20160426034500,384.0,374.4,28.5366,39,83.2,100,70.2,75.0,72.0
20160426040000,384.0,387.2,29.5122,39,81.7,100,70.2,75.0,72.0
20160426041500,384.0,361.6,27.561,39,88.6,100,70.1,75.0,72.0
20160426043000,384.0,361.6,27.561,39,84.8,100,70.2,75.0,72.0
20160426044500,384.0,374.4,28.5366,39,81.6,100,70.2,75.0,72.0
20160426050000,384.0,361.6,27.561,39,88.6,100,70.0,75.0,72.0
20160426051500,384.0,361.6,27.561,39,84.7,100,70.1,75.0,72.0
20160426053000,384.0,374.4,28.5366,39,82.1,100,70.2,75.0,72.0
20160426054500,384.0,361.6,27.561,39,88.1,100,70.0,75.0,72.0
20160426060000,384.0,361.6,27.561,39,85.1,100,70.0,75.0,72.0
20160426061500,384.0,361.6,27.561,39,82.0,100,70.5,75.0,72.0
20160426063000,384.0,361.6,27.561,39,88.6,100,70.8,75.0,72.0
20160426064500,384.0,361.6,27.561,39,81.6,100,70.8,75.0,72.0
20160426070000,384.0,348.8,26.5854,39,82.5,100,70.7,75.0,72.0
20160426071500,384.0,348.8,26.5854,39,89.2,100,70.8,75.0,72.0
20160426073000,384.0,348.8,26.5854,39,87.0,100,70.8,75.0,72.0
20160426074500,384.0,348.8,26.5854,39,83.2,100,70.3,75.0,72.0
20160426080000,384.0,361.6,27.561,39,84.6,100,72.4,75.0,72.0
20160426081500,384.0,396.8,30.2439,40,51.9,100,71.0,75.0,72.0
20160426083000,384.0,387.2,29.5122,40,71.6,100,71.3,75.0,72.0
20160426084500,384.0,387.2,29.5122,40,69.7,100,71.5,75.0,72.0
20160426090000,384.0,396.8,30.2439,40,69.7,100,71.3,75.0,72.0
20160426091500,384.0,396.8,30.2439,40,71.1,100,71.2,75.0,72.0
20160426093000,384.0,396.8,30.2439,40,77.9,100,71.0,75.0,72.0
20160426094500,384.0,396.8,30.2439,40,73.5,100,71.0,75.0,72.0
20160426100000,384.0,396.8,30.2439,40,83.9,100,70.7,75.0,72.0
20160426101500,384.0,396.8,30.2439,40,75.9,100,70.8,75.0,72.0
20160426103000,384.0,387.2,29.5122,40,78.2,100,70.8,75.0,72.0
20160426104500,384.0,396.8,30.2439,40,72.5,100,70.7,75.0,72.0
20160426110000,384.0,387.2,29.5122,40,86.0,100,70.3,75.0,72.0
20160426111500,384.0,396.8,30.2439,40,75.9,100,71.2,75.0,72.0
20160426113000,384.0,387.2,29.5122,40,70.6,100,71.2,75.0,72.0
20160426114500,384.0,374.4,28.5366,40,78.3,100,71.4,75.0,72.0
20160426120000,384.0,361.6,27.561,40,72.5,100,72.3,75.0,72.0
20160426121500,384.0,387.2,29.5122,40,51.9,0,71.8,75.0,72.0
20160426123000,384.0,387.2,29.5122,40,51.9,100,70.7,75.0,72.0
20160426124500,384.0,374.4,28.5366,40,65.8,100,70.7,75.0,72.0
20160426130000,384.0,374.4,28.5366,40,82.5,100,70.3,75.0,72.0
20160426131500,384.0,396.8,30.2439,40,76.8,100,70.6,75.0,72.0
20160426133000,384.0,396.8,30.2439,40,73.5,100,71.1,75.0,72.0
20160426134500,384.0,396.8,30.2439,40,68.7,100,70.9,75.0,72.0
20160426140000,384.0,406.4,30.9756,40,75.9,100,71.4,75.0,72.0
20160426141500,384.0,419.2,31.9512,40,71.1,100,71.3,75.0,72.0
20160426143000,384.0,406.4,30.9756,40,66.8,100,70.9,75.0,72.0
20160426144500,384.0,419.2,31.9512,40,67.6,100,70.5,75.0,72.0
20160426150000,384.0,425.6,32.439,40,78.7,100,71.6,75.0,72.0
20160426151500,384.0,406.4,30.9756,40,73.5,100,71.7,75.0,72.0
20160426153000,384.0,419.2,31.9512,40,69.2,100,71.3,75.0,72.0
20160426154500,384.0,425.6,32.439,39,70.5,100,71.0,75.0,72.0
20160426160000,384.0,419.2,31.9512,39,73.4,100,71.6,75.0,72.0
20160426161500,384.0,406.4,30.9756,39,68.7,100,71.3,75.0,72.0
20160426163000,384.0,406.4,30.9756,39,64.4,100,70.8,75.0,72.0
20160426164500,384.0,406.4,30.9756,39,62.0,100,70.2,75.0,72.0
20160426170000,384.0,419.2,31.9512,39,60.0,100,69.7,75.0,72.0
20160426171500,384.0,406.4,30.9756,39,58.4,100,69.3,75.0,72.0
20160426173000,384.0,406.4,30.9756,39,57.2,100,68.8,75.0,72.0
20160426174500,384.0,396.8,30.2439,39,56.0,100,68.4,75.0,72.0
20160426180000,384.0,374.4,28.5366,39,55.4,100,68.7,75.0,72.0
20160426181500,384.0,396.8,30.2439,39,54.7,100,68.2,75.0,72.0
20160426183000,384.0,387.2,29.5122,39,54.7,100,67.5,75.0,72.0
20160426184500,384.0,396.8,30.2439,39,53.9,100,67.2,75.0,72.0
20160426190000,384.0,387.2,29.5122,39,53.9,100,67.1,75.0,72.0
20160426191500,384.0,387.2,29.5122,39,53.9,100,67.0,75.0,72.0
20160426193000,384.0,387.2,29.5122,39,53.1,100,66.7,75.0,72.0
20160426194500,384.0,406.4,30.9756,39,53.1,100,66.4,75.0,72.0
20160426200000,384.0,419.2,31.9512,39,53.1,100,66.2,75.0,72.0
20160426201500,384.0,396.8,30.2439,39,53.1,100,66.0,75.0,72.0
20160426203000,384.0,419.2,31.9512,39,53.1,100,65.9,75.0,72.0
20160426204500,384.0,419.2,31.9512,39,53.1,100,65.9,75.0,72.0
20160426210000,384.0,419.2,31.9512,39,53.1,100,65.6,75.0,72.0
20160426211500,384.0,406.4,30.9756,39,68.6,100,66.2,75.0,72.0
20160426213000,384.0,396.8,30.2439,39,83.7,100,67.4,75.0,72.0
20160426214500,384.0,396.8,30.2439,39,75.4,100,68.0,75.0,72.0
20160426220000,384.0,396.8,30.2439,39,83.7,100,68.1,75.0,72.0
20160426221500,384.0,387.2,29.5122,39,79.2,100,68.9,75.0,72.0
20160426223000,384.0,406.4,30.9756,39,79.2,100,68.9,75.0,72.0
20160426224500,384.0,419.2,31.9512,39,80.1,100,68.6,75.0,72.0
20160426230000,384.0,396.8,30.2439,39,79.2,100,68.7,75.0,72.0
20160426231500,384.0,387.2,29.5122,39,80.1,100,69.1,75.0,72.0
20160426233000,384.0,387.2,29.5122,39,80.1,100,69.2,75.0,72.0
20160426234500,384.0,374.4,28.5366,39,80.1,100,68.9,75.0,72.0
20160427000000,384.0,406.4,30.9756,39,73.9,100,69.1,75.0,72.0
20160427001500,384.0,406.4,30.9756,39,79.2,100,69.2,75.0,72.0
20160427003000,384.0,387.2,29.5122,39,80.7,100,69.3,75.0,72.0
20160427004500,384.0,396.8,30.2439,39,79.4,100,69.1,75.0,72.0
20160427010000,384.0,387.2,29.5122,39,79.4,100,69.5,75.0,72.0
20160427011500,384.0,339.2,25.8537,38,79.4,100,69.3,75.0,72.0
20160427013000,384.0,361.6,27.561,38,80.6,100,69.3,75.0,72.0
20160427014500,384.0,361.6,27.561,38,80.6,100,69.6,75.0,72.0
20160427020000,384.0,348.8,26.5854,38,82.0,100,69.4,75.0,72.0
20160427021500,384.0,348.8,26.5854,38,82.0,100,69.4,75.0,72.0
20160427023000,384.0,361.6,27.561,38,82.0,100,69.2,75.0,72.0
20160427024500,384.0,361.6,27.561,38,82.0,100,69.3,75.0,72.0
20160427030000,384.0,348.8,26.5854,38,82.0,100,69.4,75.0,72.0
20160427031500,384.0,348.8,26.5854,38,82.0,100,69.4,75.0,72.0
20160427033000,384.0,361.6,27.561,38,82.0,100,69.2,75.0,72.0
20160427034500,384.0,361.6,27.561,38,82.0,100,69.3,75.0,72.0
20160427040000,384.0,348.8,26.5854,38,85.1,100,69.4,75.0,72.0
20160427041500,384.0,348.8,26.5854,38,81.6,100,69.4,75.0,72.0
20160427043000,384.0,348.8,26.5854,38,81.6,100,69.3,75.0,72.0
20160427044500,384.0,348.8,26.5854,38,81.6,100,69.3,75.0,72.0
20160427050000,384.0,361.6,27.561,38,81.6,100,69.6,75.0,72.0
20160427051500,384.0,348.8,26.5854,38,75.9,100,69.3,75.0,72.0
20160427053000,384.0,361.6,27.561,38,83.2,100,69.3,75.0,72.0
20160427054500,384.0,348.8,26.5854,38,83.2,100,69.5,75.0,72.0
20160427060000,384.0,348.8,26.5854,38,82.0,100,69.7,75.0,72.0
20160427061500,384.0,348.8,26.5854,38,84.8,100,69.5,75.0,72.0
20160427063000,384.0,348.8,26.5854,38,81.5,100,69.6,75.0,72.0
20160427064500,384.0,361.6,27.561,38,81.5,100,69.4,75.0,72.0
20160427070000,384.0,348.8,26.5854,38,81.5,100,69.6,75.0,72.0
20160427071500,384.0,361.6,27.561,38,81.5,100,70.1,75.0,72.0
20160427073000,384.0,348.8,26.5854,38,81.5,100,70.2,75.0,72.0
20160427074500,384.0,339.2,25.8537,38,86.2,100,70.0,75.0,72.0
20160427080000,384.0,374.4,28.5366,38,82.0,100,70.8,75.0,72.0
20160427081500,384.0,348.8,26.5854,38,82.0,100,70.5,75.0,72.0
20160427083000,384.0,348.8,26.5854,38,79.2,100,70.3,75.0,72.0
20160427084500,384.0,361.6,27.561,38,81.6,100,70.5,75.0,72.0
20160427090000,384.0,374.4,28.5366,38,80.2,100,70.5,75.0,72.0
20160427091500,384.0,361.6,27.561,38,81.1,100,70.4,75.0,72.0
20160427093000,384.0,374.4,28.5366,38,81.1,100,70.5,75.0,72.0
20160427094500,384.0,387.2,29.5122,38,81.1,100,70.5,75.0,72.0
20160427100000,384.0,361.6,27.561,38,81.1,100,70.4,75.0,72.0
20160427101500,384.0,374.4,28.5366,38,81.1,100,69.7,75.0,72.0
20160427103000,384.0,361.6,27.561,38,85.8,100,70.3,75.0,72.0
20160427104500,384.0,374.4,28.5366,38,80.7,100,70.3,75.0,72.0
20160427110000,384.0,374.4,28.5366,38,80.7,100,70.3,75.0,72.0
20160427111500,384.0,361.6,27.561,38,81.6,100,69.9,75.0,72.0
20160427113000,384.0,348.8,26.5854,38,81.6,100,70.2,75.0,72.0
20160427114500,384.0,348.8,26.5854,38,81.6,100,70.2,75.0,72.0
20160427120000,384.0,361.6,27.561,38,82.5,100,70.4,75.0,72.0
20160427121500,384.0,348.8,26.5854,38,82.5,100,71.2,75.0,72.0
20160427123000,384.0,374.4,28.5366,38,82.5,100,70.7,75.0,72.0
20160427124500,384.0,374.4,28.5366,38,80.2,100,70.3,75.0,72.0
20160427130000,384.0,374.4,28.5366,38,81.1,100,70.0,75.0,72.0
20160427131500,384.0,374.4,28.5366,38,81.1,100,70.3,75.0,72.0
20160427133000,384.0,361.6,27.561,38,81.1,100,70.4,75.0,72.0
20160427134500,384.0,361.6,27.561,38,82.0,100,70.4,75.0,72.0
20160427140000,384.0,374.4,28.5366,38,80.7,100,70.5,75.0,72.0
20160427141500,384.0,374.4,28.5366,38,82.0,100,70.5,75.0,72.0
20160427143000,384.0,361.6,27.561,38,81.1,100,70.5,75.0,72.0
20160427144500,384.0,361.6,27.561,38,81.1,100,70.8,75.0,72.0
20160427150000,384.0,374.4,28.5366,38,81.1,100,70.5,75.0,72.0
20160427151500,384.0,361.6,27.561,38,81.1,100,70.7,75.0,72.0
20160427153000,384.0,374.4,28.5366,38,79.1,100,70.2,75.0,72.0
20160427154500,384.0,348.8,26.5854,38,81.5,100,70.2,75.0,72.0
20160427160000,384.0,374.4,28.5366,38,81.5,100,70.2,75.0,72.0
20160427161500,384.0,348.8,26.5854,38,81.5,100,70.5,75.0,72.0
20160427163000,384.0,361.6,27.561,38,81.5,100,70.3,75.0,72.0
20160427164500,384.0,374.4,28.5366,38,81.5,100,70.0,75.0,72.0
20160427170000,384.0,348.8,26.5854,38,81.5,100,70.2,75.0,72.0
20160427171500,384.0,361.6,27.561,38,80.6,100,70.1,75.0,72.0
20160427173000,384.0,374.4,28.5366,38,80.6,100,70.3,75.0,72.0
20160427174500,384.0,374.4,28.5366,38,80.6,100,70.0,75.0,72.0
20160427180000,384.0,374.4,28.5366,38,80.6,100,69.9,75.0,72.0
20160427181500,384.0,348.8,26.5854,38,80.6,100,70.2,75.0,72.0
20160427183000,384.0,387.2,29.5122,38,80.6,100,69.8,75.0,72.0
20160427184500,384.0,361.6,27.561,38,80.6,100,69.9,75.0,72.0
20160427190000,384.0,361.6,27.561,38,82.0,100,70.0,75.0,72.0
20160427191500,384.0,374.4,28.5366,38,80.7,100,69.7,75.0,72.0
20160427193000,384.0,348.8,26.5854,38,80.7,100,69.7,75.0,72.0
20160427194500,384.0,361.6,27.561,38,80.7,100,69.8,75.0,72.0
20160427200000,384.0,374.4,28.5366,38,80.7,100,69.6,75.0,72.0
20160427201500,384.0,374.4,28.5366,38,80.7,100,69.6,75.0,72.0
20160427203000,384.0,374.4,28.5366,38,80.7,100,69.7,75.0,72.0
20160427204500,384.0,374.4,28.5366,38,80.7,100,69.8,75.0,72.0
20160427210000,384.0,374.4,28.5366,38,80.7,100,69.5,75.0,72.0
20160427211500,384.0,374.4,28.5366,38,80.7,100,69.7,75.0,72.0
20160427213000,384.0,374.4,28.5366,38,80.7,100,69.7,75.0,72.0
20160427214500,384.0,361.6,27.561,38,80.7,100,69.5,75.0,72.0
20160427220000,384.0,361.6,27.561,38,80.7,100,69.6,75.0,72.0
20160427221500,384.0,374.4,28.5366,38,80.7,100,69.8,75.0,72.0
20160427223000,384.0,374.4,28.5366,38,80.7,100,69.7,75.0,72.0
20160427224500,384.0,361.6,27.561,38,80.7,100,69.4,75.0,72.0
20160427230000,384.0,361.6,27.561,38,80.7,100,69.6,75.0,72.0
20160427231500,384.0,374.4,28.5366,38,80.7,100,69.7,75.0,72.0
20160427233000,384.0,361.6,27.561,38,80.7,100,69.4,75.0,72.0
20160427234500,384.0,361.6,27.561,38,81.6,100,69.4,75.0,72.0
20160428000000,384.0,374.4,28.5366,38,80.7,100,69.5,75.0,72.0
20160428001500,384.0,361.6,27.561,38,80.7,100,69.7,75.0,72.0
20160428003000,384.0,361.6,27.561,38,80.7,100,69.3,75.0,72.0
20160428004500,384.0,361.6,27.561,38,81.7,100,69.5,75.0,72.0
20160428010000,384.0,374.4,28.5366,38,81.7,100,69.6,75.0,72.0
20160428011500,384.0,374.4,28.5366,38,81.7,100,69.5,75.0,72.0
20160428013000,384.0,361.6,27.561,38,81.7,100,69.3,75.0,72.0
20160428014500,384.0,374.4,28.5366,38,81.7,100,69.4,75.0,72.0
20160428020000,384.0,348.8,26.5854,38,80.7,100,69.6,75.0,72.0
20160428021500,384.0,361.6,27.561,38,80.7,100,69.3,75.0,72.0
20160428023000,384.0,374.4,28.5366,38,80.7,100,69.3,75.0,72.0
20160428024500,384.0,348.8,26.5854,38,80.7,100,69.7,75.0,72.0
20160428030000,384.0,361.6,27.561,38,80.7,100,69.3,75.0,72.0
20160428031500,384.0,374.4,28.5366,38,80.7,100,69.3,75.0,72.0
20160428033000,384.0,374.4,28.5366,38,80.7,100,69.4,75.0,72.0
20160428034500,384.0,361.6,27.561,38,81.6,100,69.7,75.0,72.0
20160428040000,384.0,374.4,28.5366,38,80.7,100,69.3,75.0,72.0
20160428041500,384.0,361.6,27.561,38,80.7,100,69.3,75.0,72.0
20160428043000,384.0,374.4,28.5366,38,80.7,100,69.4,75.0,72.0
20160428044500,384.0,361.6,27.561,38,80.7,100,69.5,75.0,72.0
20160428050000,384.0,348.8,26.5854,38,80.7,100,69.3,75.0,72.0
20160428051500,384.0,348.8,26.5854,38,80.7,100,69.3,75.0,72.0
20160428053000,384.0,361.6,27.561,38,80.7,100,69.4,75.0,72.0
20160428054500,384.0,361.6,27.561,38,80.7,100,69.3,75.0,72.0
20160428060000,384.0,361.6,27.561,38,80.7,100,69.4,75.0,72.0
20160428061500,384.0,361.6,27.561,38,80.7,100,69.3,75.0,72.0
20160428063000,384.0,361.6,27.561,38,80.7,100,69.7,75.0,72.0
20160428064500,384.0,361.6,27.561,38,80.7,100,70.0,75.0,72.0
20160428070000,384.0,348.8,26.5854,38,81.6,100,69.7,75.0,72.0
20160428071500,384.0,348.8,26.5854,38,81.6,100,69.8,75.0,72.0
20160428073000,384.0,348.8,26.5854,38,81.6,100,70.0,75.0,72.0
20160428074500,384.0,323.2,24.6341,38,82.5,100,69.8,75.0,72.0
20160428080000,384.0,361.6,27.561,39,82.5,100,70.5,75.0,72.0
20160428081500,384.0,361.6,27.561,39,82.5,100,70.5,75.0,72.0
20160428083000,384.0,339.2,25.8537,39,82.5,100,70.4,75.0,72.0
20160428084500,384.0,361.6,27.561,39,82.5,100,70.2,75.0,72.0
20160428090000,384.0,361.6,27.561,39,82.5,100,70.4,75.0,72.0
20160428091500,384.0,374.4,28.5366,39,81.1,100,70.2,75.0,72.0
20160428093000,384.0,396.8,30.2439,39,81.1,100,70.8,75.0,72.0
20160428094500,384.0,387.2,29.5122,39,81.1,100,71.5,75.0,72.0
20160428100000,384.0,374.4,28.5366,39,82.5,100,71.0,75.0,72.0
20160428101500,384.0,387.2,29.5122,39,81.6,100,71.0,75.0,72.0
20160428103000,384.0,374.4,28.5366,39,81.6,100,71.6,75.0,72.0
20160428104500,384.0,374.4,28.5366,39,80.7,100,71.3,75.0,72.0
20160428110000,384.0,361.6,27.561,39,83.1,100,70.8,75.0,72.0
20160428111500,384.0,348.8,26.5854,39,83.1,100,70.3,75.0,72.0
20160428113000,384.0,348.8,26.5854,39,84.4,100,70.3,75.0,72.0
20160428114500,384.0,361.6,27.561,39,78.3,100,69.9,75.0,72.0
20160428120000,384.0,464.0,35.3659,42,63.4,0,72.4,74.6,71.6
20160428121500,384.0,425.6,32.439,39,51.2,0,72.2,74.6,71.6
20160428123000,384.0,419.2,31.9512,39,51.2,100,71.3,74.6,71.6
20160428124500,384.0,406.4,30.9756,39,51.2,100,70.9,74.6,71.6
20160428130000,384.0,406.4,30.9756,39,51.2,100,71.2,74.6,71.6
20160428131500,384.0,387.2,29.5122,39,69.1,100,71.0,74.6,71.6
20160428133000,384.0,374.4,28.5366,39,70.1,100,71.2,74.6,71.6
20160428134500,384.0,387.2,29.5122,39,67.7,100,71.2,74.6,71.6
20160428140000,384.0,387.2,29.5122,39,68.7,100,71.6,74.6,71.6
20160428141500,384.0,387.2,29.5122,39,67.7,100,71.5,74.6,71.6
20160428143000,384.0,387.2,29.5122,39,71.4,100,71.7,74.6,71.6
20160428144500,384.0,406.4,30.9756,39,54.7,100,71.3,74.7,71.7
20160428150000,384.0,387.2,29.5122,39,61.5,100,70.5,74.7,71.7
20160428151500,384.0,387.2,29.5122,39,71.1,100,71.2,74.7,71.7
20160428153000,384.0,406.4,30.9756,39,71.1,100,70.9,74.7,71.7
20160428154500,384.0,387.2,29.5122,39,72.4,100,71.0,74.7,71.7
20160428160000,384.0,387.2,29.5122,39,69.2,100,70.9,74.7,71.7
20160428161500,384.0,396.8,30.2439,39,75.9,100,71.1,74.8,71.8
20160428163000,384.0,387.2,29.5122,39,78.3,100,71.4,74.7,71.7
20160428164500,384.0,361.6,27.561,39,77.4,100,71.6,74.7,71.7
20160428170000,384.0,396.8,30.2439,39,78.3,100,71.6,74.7,71.7
20160428171500,384.0,419.2,31.9512,39,80.6,100,71.1,74.7,71.7
20160428173000,384.0,406.4,30.9756,39,78.7,100,71.0,74.7,71.7
20160428174500,384.0,396.8,30.2439,39,80.2,100,71.0,74.7,71.7
20160428180000,384.0,396.8,30.2439,39,81.5,100,70.8,74.7,71.7
20160428181500,384.0,396.8,30.2439,39,81.5,100,71.3,74.7,71.7
20160428183000,384.0,374.4,28.5366,39,79.7,100,71.4,74.7,71.7
20160428184500,384.0,387.2,29.5122,39,79.7,100,70.9,74.7,71.7
20160428190000,384.0,387.2,29.5122,39,80.6,100,70.8,74.7,71.7
20160428191500,384.0,396.8,30.2439,39,82.0,100,70.5,74.7,71.7
20160428193000,384.0,396.8,30.2439,39,79.6,100,70.5,74.7,71.7
20160428194500,384.0,374.4,28.5366,39,84.4,100,70.5,74.7,71.7
20160428200000,384.0,406.4,30.9756,39,80.7,100,70.4,74.7,71.7
20160428201500,384.0,396.8,30.2439,39,78.7,100,70.3,74.7,71.7
20160428203000,384.0,396.8,30.2439,39,81.5,100,70.5,74.7,71.7
20160428204500,384.0,396.8,30.2439,39,82.5,100,70.5,74.7,71.7
20160428210000,384.0,387.2,29.5122,39,80.7,100,70.3,74.7,71.7
20160428211500,384.0,387.2,29.5122,39,82.0,100,70.3,74.7,71.7
20160428213000,384.0,419.2,31.9512,39,82.0,100,70.3,74.7,71.7
20160428214500,384.0,374.4,28.5366,39,82.0,100,70.2,74.7,71.7
20160428220000,384.0,374.4,28.5366,39,81.1,100,70.2,74.7,71.7
20160428221500,384.0,374.4,28.5366,39,82.1,100,70.3,74.7,71.7
20160428223000,384.0,387.2,29.5122,39,82.1,100,70.2,74.7,71.7
20160428224500,384.0,387.2,29.5122,39,81.1,100,70.1,74.8,71.8
20160428230000,384.0,396.8,30.2439,39,81.1,100,70.3,74.7,71.7
20160428231500,384.0,387.2,29.5122,39,82.0,100,70.0,74.7,71.7
20160428233000,384.0,387.2,29.5122,39,82.0,100,70.2,74.7,71.7
20160428234500,384.0,387.2,29.5122,39,82.0,100,70.2,74.7,71.7
20160429000000,384.0,387.2,29.5122,39,82.0,100,70.2,74.7,71.7
20160429001500,384.0,387.2,29.5122,39,82.0,100,70.2,74.8,71.8
20160429003000,384.0,396.8,30.2439,39,82.0,100,70.0,74.7,71.7
20160429004500,384.0,396.8,30.2439,39,81.1,100,70.2,74.7,71.7
20160429010000,384.0,387.2,29.5122,39,82.0,100,70.2,74.7,71.7
20160429011500,384.0,396.8,30.2439,39,82.0,100,70.2,74.7,71.7
20160429013000,384.0,387.2,29.5122,39,82.0,100,70.1,74.7,71.7
20160429014500,384.0,387.2,29.5122,39,82.0,100,70.1,74.7,71.7
20160429020000,384.0,374.4,28.5366,39,82.0,100,70.2,74.8,71.8
20160429021500,384.0,396.8,30.2439,39,82.0,100,70.0,74.7,71.7
20160429023000,384.0,396.8,30.2439,39,81.1,100,70.1,74.8,71.8
20160429024500,384.0,387.2,29.5122,39,83.1,100,70.3,74.8,71.8
20160429030000,384.0,387.2,29.5122,39,81.5,100,70.4,74.9,71.9
20160429031500,384.0,396.8,30.2439,39,81.5,100,70.1,74.7,71.7
20160429033000,384.0,387.2,29.5122,39,83.1,100,70.2,74.7,71.7
20160429034500,384.0,396.8,30.2439,39,82.1,100,70.2,74.7,71.7
20160429040000,384.0,396.8,30.2439,39,81.1,100,70.2,74.7,71.7
20160429041500,384.0,396.8,30.2439,39,81.1,100,70.0,74.7,71.7
20160429043000,384.0,396.8,30.2439,39,82.1,100,70.2,74.7,71.7
20160429044500,384.0,396.8,30.2439,39,81.1,100,70.3,74.7,71.7
20160429050000,384.0,374.4,28.5366,39,82.0,100,70.2,74.7,71.7
20160429051500,384.0,396.8,30.2439,39,82.0,100,70.1,74.7,71.7
20160429053000,384.0,396.8,30.2439,39,81.1,100,69.9,74.7,71.7
20160429054500,384.0,396.8,30.2439,39,81.1,100,70.0,74.7,71.7
20160429060000,384.0,374.4,28.5366,39,83.2,100,70.1,74.7,71.7
20160429061500,384.0,406.4,30.9756,39,81.5,100,69.9,74.7,71.7
20160429063000,384.0,387.2,29.5122,39,82.5,100,70.3,74.7,71.7
20160429064500,384.0,396.8,30.2439,39,81.1,100,69.9,74.7,71.7
20160429070000,384.0,396.8,30.2439,39,81.1,100,70.6,74.7,71.7
20160429071500,384.0,406.4,30.9756,39,81.1,100,70.0,74.7,71.7
20160429073000,384.0,419.2,31.9512,39,81.1,100,70.6,74.7,71.7
20160429074500,384.0,387.2,29.5122,39,82.0,100,70.4,74.7,71.7
20160429080000,384.0,348.8,26.5854,39,84.3,100,70.7,74.7,71.7
20160429081500,384.0,361.6,27.561,39,79.7,100,70.7,74.7,71.7
20160429083000,384.0,361.6,27.561,39,79.7,100,70.3,74.7,71.7
20160429084500,384.0,361.6,27.561,39,82.5,100,70.2,74.7,71.7
20160429090000,384.0,374.4,28.5366,39,79.7,100,70.3,74.7,71.7
20160429091500,384.0,396.8,30.2439,39,81.1,100,70.0,74.7,71.7
20160429093000,384.0,374.4,28.5366,39,78.8,100,70.5,74.7,71.7
20160429094500,384.0,387.2,29.5122,39,84.3,100,70.7,74.7,71.7
20160429100000,384.0,361.6,27.561,39,79.7,100,71.1,74.7,71.7
20160429101500,384.0,387.2,29.5122,39,80.6,100,70.5,74.7,71.7
20160429103000,384.0,374.4,28.5366,39,80.6,100,70.7,74.7,71.7
20160429104500,384.0,387.2,29.5122,39,75.4,100,70.8,74.7,71.7
20160429110000,384.0,396.8,30.2439,39,79.4,100,70.6,74.7,71.7
20160429111500,384.0,339.2,25.8537,39,82.6,100,70.7,74.7,71.7
20160429113000,384.0,457.6,34.878,39,75.9,100,71.7,74.7,71.7
20160429114500,384.0,361.6,27.561,38,75.9,100,72.1,74.7,71.7
20160429120000,384.0,339.2,25.8537,38,52.3,0,72.1,74.7,71.7
20160429121500,384.0,374.4,28.5366,39,51.1,0,72.3,74.7,71.7
20160429123000,384.0,374.4,28.5366,39,51.1,0,71.9,74.7,71.7
20160429124500,384.0,374.4,28.5366,39,51.1,0,71.7,74.7,71.7
20160429130000,384.0,387.2,29.5122,39,51.1,100,70.6,74.7,71.7
20160429131500,384.0,361.6,27.561,39,70.4,100,70.6,74.7,71.7
20160429133000,384.0,374.4,28.5366,39,70.4,100,71.2,74.7,71.7
20160429134500,384.0,374.4,28.5366,39,68.1,100,70.8,74.7,71.7
20160429140000,384.0,387.2,29.5122,39,76.1,100,70.8,74.7,71.7
20160429141500,384.0,387.2,29.5122,39,73.0,100,70.7,74.7,71.7
20160429143000,384.0,406.4,30.9756,39,82.6,100,70.6,74.7,71.7
20160429144500,384.0,396.8,30.2439,39,73.5,100,70.9,74.7,71.7
20160429150000,384.0,387.2,29.5122,39,86.8,100,70.6,74.7,71.7
20160429151500,384.0,396.8,30.2439,39,76.8,100,70.8,74.7,71.7
20160429153000,384.0,396.8,30.2439,39,76.8,100,70.5,74.7,71.7
20160429154500,384.0,396.8,30.2439,39,77.6,100,70.4,74.7,71.7
20160429160000,384.0,396.8,30.2439,39,78.7,100,70.4,74.7,71.7
20160429161500,384.0,374.4,28.5366,39,86.8,100,70.4,74.7,71.7
20160429163000,384.0,387.2,29.5122,39,78.0,100,70.6,74.7,71.7
20160429164500,384.0,396.8,30.2439,39,80.2,100,70.4,74.7,71.7
20160429170000,384.0,387.2,29.5122,39,81.5,100,70.6,74.7,71.7
20160429171500,384.0,406.4,30.9756,39,80.6,100,70.3,74.7,71.7
20160429173000,384.0,387.2,29.5122,39,80.6,100,70.3,74.7,71.7
20160429174500,384.0,396.8,30.2439,39,80.6,100,70.4,74.7,71.7
20160429180000,384.0,387.2,29.5122,39,80.6,100,70.2,74.7,71.7
20160429181500,384.0,374.4,28.5366,39,80.6,100,70.5,74.7,71.7
20160429183000,384.0,374.4,28.5366,39,80.6,100,70.2,74.7,71.7
20160429184500,384.0,361.6,27.561,39,80.6,100,70.3,74.7,71.7
20160429190000,384.0,374.4,28.5366,39,80.6,100,70.0,74.7,71.7
20160429191500,384.0,361.6,27.561,39,80.6,100,70.2,74.7,71.7
20160429193000,384.0,374.4,28.5366,39,80.6,100,70.2,74.7,71.7
20160429194500,384.0,361.6,27.561,39,80.6,100,70.1,74.7,71.7
20160429200000,384.0,361.6,27.561,39,81.5,100,70.2,74.7,71.7
20160429201500,384.0,361.6,27.561,39,81.5,100,70.1,74.7,71.7
20160429203000,384.0,374.4,28.5366,39,81.5,100,70.1,74.7,71.7
20160429204500,384.0,387.2,29.5122,39,81.5,100,70.0,74.7,71.7
20160429210000,384.0,374.4,28.5366,39,80.1,100,70.0,74.7,71.7
20160429211500,384.0,387.2,29.5122,39,80.1,100,70.1,74.7,71.7
20160429213000,384.0,374.4,28.5366,39,80.1,100,69.9,74.7,71.7
20160429214500,384.0,387.2,29.5122,39,80.1,100,70.0,74.7,71.7
20160429220000,384.0,374.4,28.5366,39,80.1,100,70.0,74.7,71.7
20160429221500,384.0,396.8,30.2439,39,80.1,100,69.9,74.7,71.7
20160429223000,384.0,387.2,29.5122,39,80.1,100,70.0,74.7,71.7
20160429224500,384.0,396.8,30.2439,39,80.1,100,69.8,74.7,71.7
20160429230000,384.0,396.8,30.2439,39,80.1,100,69.9,74.7,71.7
20160429231500,384.0,387.2,29.5122,39,80.1,100,70.0,74.7,71.7
20160429233000,384.0,387.2,29.5122,39,80.1,100,69.8,74.7,71.7
20160429234500,384.0,387.2,29.5122,39,80.1,100,69.9,74.7,71.7
20160430000000,384.0,396.8,30.2439,39,80.1,100,70.0,74.7,71.7
20160430001500,384.0,374.4,28.5366,39,80.1,100,69.8,74.7,71.7
20160430003000,384.0,387.2,29.5122,39,80.1,100,69.9,74.7,71.7
20160430004500,384.0,374.4,28.5366,39,80.1,100,69.9,74.7,71.7
20160430010000,384.0,387.2,29.5122,39,80.1,100,69.8,74.7,71.7
20160430011500,384.0,339.2,25.8537,39,73.0,100,69.8,74.6,71.6
20160430013000,384.0,348.8,26.5854,39,79.1,100,69.8,74.7,71.7
20160430014500,384.0,348.8,26.5854,39,79.1,100,69.9,74.7,71.7
20160430020000,384.0,339.2,25.8537,39,80.2,100,70.1,74.7,71.7
20160430021500,384.0,348.8,26.5854,39,81.3,100,69.8,74.7,71.7
20160430023000,384.0,361.6,27.561,39,81.3,100,69.9,74.7,71.7
20160430024500,384.0,339.2,25.8537,39,81.3,100,69.9,74.7,71.7
20160430030000,384.0,361.6,27.561,39,81.3,100,69.7,74.7,71.7
20160430031500,384.0,348.8,26.5854,39,81.3,100,69.8,74.7,71.7
20160430033000,384.0,339.2,25.8537,39,81.3,100,69.9,74.7,71.7
20160430034500,384.0,348.8,26.5854,39,81.3,100,69.7,74.7,71.7
20160430040000,384.0,348.8,26.5854,39,77.8,100,69.8,74.7,71.7
20160430041500,384.0,339.2,25.8537,39,80.7,100,69.8,74.7,71.7
20160430043000,384.0,374.4,28.5366,40,80.7,100,69.7,74.7,71.7
20160430044500,384.0,361.6,27.561,40,80.7,100,69.9,74.7,71.7
20160430050000,384.0,374.4,28.5366,40,80.7,100,70.1,74.7,71.7
20160430051500,384.0,387.2,29.5122,40,80.7,100,69.8,74.7,71.7
20160430053000,384.0,361.6,27.561,40,80.7,100,70.0,74.7,71.7
20160430054500,384.0,374.4,28.5366,40,80.7,100,70.0,74.7,71.7
20160430060000,384.0,348.8,26.5854,40,80.7,100,70.3,74.7,71.7
20160430061500,384.0,361.6,27.561,40,80.7,100,70.2,74.7,71.7
20160430063000,384.0,374.4,28.5366,40,80.7,100,70.0,74.7,71.7
20160430064500,384.0,361.6,27.561,40,80.7,100,69.8,74.7,71.7
20160430070000,384.0,361.6,27.561,40,80.7,100,69.9,74.7,71.7
20160430071500,384.0,374.4,28.5366,40,80.7,100,69.8,74.7,71.7
20160430073000,384.0,348.8,26.5854,40,80.7,100,70.3,74.7,71.7
20160430074500,384.0,374.4,28.5366,40,80.7,100,70.3,74.7,71.7
20160430080000,384.0,374.4,28.5366,40,80.7,100,70.5,74.7,71.7
20160430081500,384.0,396.8,30.2439,40,80.7,100,70.3,74.7,71.7
20160430083000,384.0,387.2,29.5122,40,79.7,100,70.5,74.7,71.7
20160430084500,384.0,406.4,30.9756,40,79.7,100,70.7,74.7,71.7
20160430090000,384.0,374.4,28.5366,40,79.7,100,71.2,74.7,71.7
20160430091500,384.0,396.8,30.2439,40,79.7,100,71.4,74.7,71.7
20160430093000,384.0,374.4,28.5366,40,79.7,100,71.4,74.7,71.7
20160430094500,384.0,396.8,30.2439,40,79.7,100,71.5,74.7,71.7
20160430100000,384.0,387.2,29.5122,40,78.2,100,71.0,74.7,71.7
20160430101500,384.0,387.2,29.5122,40,80.1,100,70.5,74.7,71.7
20160430103000,384.0,396.8,30.2439,40,79.2,100,70.4,74.7,71.7
20160430104500,384.0,374.4,28.5366,40,79.2,100,70.3,74.7,71.7
20160430110000,384.0,387.2,29.5122,40,79.2,100,70.7,74.7,71.7
20160430111500,384.0,387.2,29.5122,40,79.2,100,70.3,74.7,71.7
20160430113000,384.0,396.8,30.2439,40,79.2,100,70.8,74.7,71.7
20160430114500,384.0,374.4,28.5366,40,80.1,100,70.3,74.7,71.7
20160430120000,384.0,361.6,27.561,40,80.1,100,70.8,74.7,71.7
20160430121500,384.0,374.4,28.5366,40,80.1,100,70.3,74.7,71.7
20160430123000,384.0,396.8,30.2439,40,80.1,100,70.3,74.7,71.7
20160430124500,384.0,387.2,29.5122,40,80.1,100,70.1,74.7,71.7
20160430130000,384.0,396.8,30.2439,40,79.2,100,70.0,74.7,71.7
20160430131500,384.0,396.8,30.2439,40,79.2,100,70.5,74.7,71.7
20160430133000,384.0,374.4,28.5366,40,79.2,100,70.4,74.7,71.7
20160430134500,384.0,361.6,27.561,40,80.7,100,70.8,74.7,71.7
20160430140000,384.0,374.4,28.5366,40,80.7,100,70.7,74.7,71.7
20160430141500,384.0,374.4,28.5366,40,80.7,100,70.5,74.7,71.7
20160430143000,384.0,396.8,30.2439,40,79.6,100,70.6,74.7,71.7
20160430144500,384.0,387.2,29.5122,40,80.6,100,70.6,74.7,71.7
20160430150000,384.0,387.2,29.5122,40,79.7,100,70.7,74.7,71.7
20160430151500,384.0,387.2,29.5122,40,79.7,100,70.5,74.7,71.7
20160430153000,384.0,374.4,28.5366,40,79.7,100,70.7,74.7,71.7
20160430154500,384.0,387.2,29.5122,40,80.7,100,70.7,74.7,71.7
20160430160000,384.0,387.2,29.5122,40,80.7,100,70.5,74.7,71.7
20160430161500,384.0,387.2,29.5122,40,80.7,100,70.4,74.7,71.7
20160430163000,384.0,396.8,30.2439,40,80.7,100,70.3,74.7,71.7
20160430164500,384.0,396.8,30.2439,40,80.7,100,70.2,74.7,71.7
20160430170000,384.0,406.4,30.9756,40,79.1,100,70.1,74.7,71.7
20160430171500,384.0,396.8,30.2439,40,79.1,100,70.0,74.7,71.7
20160430173000,384.0,396.8,30.2439,40,79.1,100,70.0,74.7,71.7
20160430174500,384.0,396.8,30.2439,40,80.1,100,69.9,74.7,71.7
20160430180000,384.0,396.8,30.2439,40,79.2,100,69.9,74.7,71.7
20160430181500,384.0,396.8,30.2439,40,79.2,100,70.0,74.7,71.7
20160430183000,384.0,406.4,30.9756,40,79.2,100,69.8,74.7,71.7
20160430184500,384.0,419.2,31.9512,40,80.6,100,69.7,74.7,71.7
20160430190000,384.0,406.4,30.9756,40,79.6,100,69.7,74.7,71.7
20160430191500,384.0,406.4,30.9756,40,78.7,100,69.7,74.7,71.7
20160430193000,384.0,396.8,30.2439,40,78.7,100,69.6,74.7,71.7
20160430194500,384.0,406.4,30.9756,40,80.6,100,69.7,74.7,71.7
20160430200000,384.0,396.8,30.2439,40,80.6,100,69.8,74.7,71.7
20160430201500,384.0,396.8,30.2439,40,80.6,100,69.7,74.7,71.7
20160430203000,384.0,396.8,30.2439,40,80.6,100,69.7,74.7,71.7
20160430204500,384.0,406.4,30.9756,40,79.6,100,69.7,74.7,71.7
20160430210000,384.0,396.8,30.2439,40,79.6,100,69.6,74.7,71.7
20160430211500,384.0,396.8,30.2439,40,79.6,100,69.7,74.7,71.7
20160430213000,384.0,406.4,30.9756,40,79.6,100,69.6,74.7,71.7
20160430214500,384.0,425.6,32.439,40,79.6,100,69.6,74.7,71.7
20160430220000,384.0,406.4,30.9756,40,79.6,100,69.7,74.7,71.7
20160430221500,384.0,396.8,30.2439,40,79.6,100,69.6,74.7,71.7
20160430223000,384.0,396.8,30.2439,40,79.6,100,69.5,74.7,71.7
20160430224500,384.0,406.4,30.9756,40,79.6,100,69.8,74.7,71.7
20160430230000,384.0,406.4,30.9756,40,78.3,100,69.6,74.7,71.7
20160430231500,384.0,406.4,30.9756,40,78.3,100,69.4,74.7,71.7
20160430233000,384.0,406.4,30.9756,40,79.7,100,69.6,74.7,71.7
20160430234500,384.0,406.4,30.9756,40,79.7,100,69.6,74.7,71.7
20160501000000,384.0,396.8,30.2439,40,79.7,100,69.4,74.7,71.7
20160501001500,384.0,387.2,29.5122,40,79.7,100,69.6,74.7,71.7
20160501003000,384.0,406.4,30.9756,40,79.7,100,69.3,74.7,71.7
20160501004500,384.0,406.4,30.9756,40,79.7,100,69.4,74.7,71.7
20160501010000,384.0,406.4,30.9756,40,79.7,100,69.5,74.7,71.7
20160501011500,384.0,406.4,30.9756,40,80.6,100,69.5,74.7,71.7
20160501013000,384.0,396.8,30.2439,40,78.9,100,69.4,74.7,71.7
20160501014500,384.0,396.8,30.2439,40,78.9,100,69.6,74.7,71.7
20160501020000,384.0,406.4,30.9756,40,78.9,100,69.4,74.7,71.7
20160501021500,384.0,419.2,31.9512,40,80.2,100,69.3,74.7,71.7
20160501023000,384.0,406.4,30.9756,40,78.7,100,69.6,74.7,71.7
20160501024500,384.0,396.8,30.2439,40,80.1,100,69.4,74.7,71.7
20160501030000,384.0,396.8,30.2439,40,78.3,100,69.5,74.7,71.7
20160501031500,384.0,387.2,29.5122,40,80.6,100,69.5,74.7,71.7
20160501033000,384.0,419.2,31.9512,40,80.6,100,69.3,74.7,71.7
20160501034500,384.0,406.4,30.9756,40,80.6,100,69.3,74.7,71.7
20160501040000,384.0,406.4,30.9756,40,79.2,100,69.4,74.7,71.7
20160501041500,384.0,419.2,31.9512,40,79.2,100,69.4,74.7,71.7
20160501043000,384.0,396.8,30.2439,40,79.2,100,69.4,74.7,71.7
20160501044500,384.0,396.8,30.2439,40,79.2,100,69.4,74.7,71.7
20160501050000,384.0,406.4,30.9756,40,81.1,100,69.4,74.7,71.7
20160501051500,384.0,396.8,30.2439,40,81.1,100,69.3,74.7,71.7
20160501053000,384.0,396.8,30.2439,40,79.7,100,69.4,74.7,71.7
20160501054500,384.0,396.8,30.2439,40,79.7,100,69.4,74.7,71.7
20160501060000,384.0,387.2,29.5122,40,80.6,100,69.3,74.7,71.7
20160501061500,384.0,387.2,29.5122,40,79.7,100,69.4,74.7,71.7
20160501063000,384.0,374.4,28.5366,40,79.7,100,69.8,74.7,71.7
20160501064500,384.0,387.2,29.5122,40,80.6,100,69.7,74.7,71.7
20160501070000,384.0,374.4,28.5366,40,80.6,100,69.7,74.7,71.7
20160501071500,384.0,374.4,28.5366,40,80.6,100,69.7,74.7,71.7
20160501073000,384.0,387.2,29.5122,40,79.6,100,69.8,74.7,71.7
20160501074500,384.0,387.2,29.5122,40,81.1,100,69.8,74.7,71.7
20160501080000,384.0,374.4,28.5366,40,80.2,100,69.7,74.7,71.7
20160501081500,384.0,374.4,28.5366,40,80.2,100,70.4,74.7,71.7
20160501083000,384.0,387.2,29.5122,40,80.2,100,70.6,74.7,71.7
20160501084500,384.0,374.4,28.5366,40,79.2,100,70.4,74.7,71.7
20160501090000,384.0,361.6,27.561,40,79.2,100,70.4,74.7,71.7
20160501091500,384.0,361.6,27.561,40,80.2,100,70.9,74.7,71.7
20160501093000,384.0,396.8,30.2439,40,81.5,100,70.7,74.7,71.7
20160501094500,384.0,396.8,30.2439,40,79.6,100,70.6,74.7,71.7
