PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501100000,384.0,396.8,30.2439,40,79.6,100,70.4,74.7,71.7
20160501101500,384.0,387.2,29.5122,40,79.6,100,70.2,74.7,71.7
20160501103000,384.0,406.4,30.9756,40,78.7,100,70.0,74.7,71.7
20160501104500,384.0,396.8,30.2439,40,79.6,100,70.0,74.7,71.7
20160501110000,384.0,396.8,30.2439,40,79.6,100,70.2,74.7,71.7
20160501111500,384.0,374.4,28.5366,40,81.1,100,70.7,74.7,71.7
20160501113000,384.0,374.4,28.5366,40,81.1,100,70.5,74.7,71.7
20160501114500,384.0,374.4,28.5366,40,81.1,100,69.6,74.7,71.7
20160501120000,384.0,374.4,28.5366,40,80.1,100,69.5,74.7,71.7
20160501121500,384.0,374.4,28.5366,40,81.4,100,70.0,74.7,71.7
20160501123000,384.0,374.4,28.5366,40,81.4,100,70.0,74.7,71.7
20160501124500,384.0,374.4,28.5366,40,80.1,100,70.0,74.7,71.7
20160501130000,384.0,387.2,29.5122,40,81.4,100,69.9,74.7,71.7
20160501131500,384.0,396.8,30.2439,40,79.2,100,69.8,74.7,71.7
20160501133000,384.0,406.4,30.9756,40,79.2,100,70.6,74.7,71.7
20160501134500,384.0,387.2,29.5122,40,80.1,100,70.8,74.7,71.7
20160501140000,384.0,387.2,29.5122,40,81.1,100,70.4,74.7,71.7
20160501141500,384.0,406.4,30.9756,40,80.0,100,70.2,74.7,71.7
20160501143000,384.0,396.8,30.2439,40,80.0,100,70.3,74.7,71.7
20160501144500,384.0,406.4,30.9756,40,80.0,100,70.2,74.7,71.7
20160501150000,384.0,406.4,30.9756,40,80.0,100,69.9,74.7,71.7
20160501151500,384.0,425.6,32.439,40,80.0,100,69.6,74.7,71.7
20160501153000,384.0,396.8,30.2439,40,80.0,100,69.8,74.7,71.7
20160501154500,384.0,396.8,30.2439,40,81.5,100,69.9,74.7,71.7
20160501160000,384.0,419.2,31.9512,40,81.5,100,69.8,74.7,71.7
20160501161500,384.0,406.4,30.9756,40,79.7,100,69.6,74.7,71.7
20160501163000,384.0,387.2,29.5122,40,81.5,100,69.8,74.7,71.7
20160501164500,384.0,396.8,30.2439,40,81.5,100,69.6,74.7,71.7
20160501170000,384.0,396.8,30.2439,40,79.6,100,69.7,74.7,71.7
20160501171500,384.0,387.2,29.5122,40,79.6,100,69.7,74.7,71.7
20160501173000,384.0,396.8,30.2439,40,79.6,100,69.4,74.7,71.7
20160501174500,384.0,396.8,30.2439,40,79.6,100,69.5,74.7,71.7
20160501180000,384.0,374.4,28.5366,40,81.1,100,69.7,74.7,71.7
20160501181500,384.0,396.8,30.2439,40,81.1,100,69.6,74.7,71.7
20160501183000,384.0,387.2,29.5122,40,81.1,100,69.7,74.7,71.7
20160501184500,384.0,406.4,30.9756,40,79.7,100,69.4,74.7,71.7
20160501190000,384.0,387.2,29.5122,40,81.1,100,69.4,74.7,71.7
20160501191500,384.0,387.2,29.5122,40,79.7,100,69.3,74.7,71.7
20160501193000,384.0,396.8,30.2439,40,79.7,100,69.3,74.7,71.7
20160501194500,384.0,406.4,30.9756,40,79.7,100,69.2,74.7,71.7
20160501200000,384.0,396.8,30.2439,40,79.7,100,69.4,74.7,71.7
20160501201500,384.0,419.2,31.9512,40,79.7,100,69.4,74.7,71.7
20160501203000,384.0,406.4,30.9756,40,79.7,100,69.3,74.7,71.7
20160501204500,384.0,396.8,30.2439,40,81.5,100,69.3,74.7,71.7
20160501210000,384.0,419.2,31.9512,40,79.2,100,69.2,74.7,71.7
20160501211500,384.0,419.2,31.9512,40,80.7,100,69.2,74.7,71.7
20160501213000,384.0,406.4,30.9756,40,79.7,100,69.3,74.7,71.7
20160501214500,384.0,396.8,30.2439,40,83.1,100,69.2,74.7,71.7
20160501220000,384.0,406.4,30.9756,40,80.6,100,69.2,74.7,71.7
20160501221500,384.0,406.4,30.9756,40,79.6,100,69.2,74.7,71.7
20160501223000,384.0,406.4,30.9756,40,79.6,100,69.2,74.7,71.7
20160501224500,384.0,406.4,30.9756,40,79.6,100,69.1,74.7,71.7
20160501230000,384.0,396.8,30.2439,40,79.6,100,69.1,74.7,71.7
20160501231500,384.0,387.2,29.5122,40,79.6,100,69.2,74.7,71.7
20160501233000,384.0,406.4,30.9756,40,81.1,100,69.3,74.7,71.7
20160501234500,384.0,396.8,30.2439,40,81.1,100,69.2,74.7,71.7
20160502000000,384.0,419.2,31.9512,40,81.1,100,69.2,74.7,71.7
20160502001500,384.0,396.8,30.2439,40,79.7,100,69.1,74.7,71.7
20160502003000,384.0,425.6,32.439,40,78.7,100,69.1,74.7,71.7
20160502004500,384.0,406.4,30.9756,40,79.8,100,69.2,74.7,71.7
20160502010000,384.0,406.4,30.9756,40,78.7,100,69.1,74.7,71.7
20160502011500,384.0,406.4,30.9756,40,80.1,100,69.1,74.7,71.7
20160502013000,384.0,396.8,30.2439,40,85.6,100,69.2,74.7,71.7
20160502014500,384.0,406.4,30.9756,40,78.7,100,69.2,74.7,71.7
20160502020000,384.0,419.2,31.9512,40,79.6,100,69.1,74.7,71.7
20160502021500,384.0,396.8,30.2439,40,79.6,100,69.1,74.7,71.7
20160502023000,384.0,396.8,30.2439,40,79.6,100,69.1,74.7,71.7
20160502024500,384.0,406.4,30.9756,40,79.6,100,69.0,74.7,71.7
20160502030000,384.0,387.2,29.5122,40,78.8,100,69.0,74.7,71.7
20160502031500,384.0,396.8,30.2439,40,79.6,100,69.1,74.7,71.7
20160502033000,384.0,406.4,30.9756,40,79.6,100,69.1,74.7,71.7
20160502034500,384.0,396.8,30.2439,40,79.6,100,69.1,74.7,71.7
20160502040000,384.0,396.8,30.2439,40,79.6,100,69.2,74.7,71.7
20160502041500,384.0,396.8,30.2439,40,79.6,100,69.2,74.7,71.7
20160502043000,384.0,406.4,30.9756,40,82.0,100,69.1,74.7,71.7
20160502044500,384.0,406.4,30.9756,40,79.7,100,69.2,74.7,71.7
20160502050000,384.0,387.2,29.5122,40,79.7,100,69.5,74.7,71.7
20160502051500,384.0,406.4,30.9756,40,79.7,100,69.2,74.7,71.7
20160502053000,384.0,406.4,30.9756,40,79.7,100,69.1,74.7,71.7
20160502054500,384.0,396.8,30.2439,40,80.7,100,69.3,74.7,71.7
20160502060000,384.0,396.8,30.2439,40,79.7,100,69.2,74.7,71.7
20160502061500,384.0,419.2,31.9512,40,82.6,100,69.0,74.7,71.7
20160502063000,384.0,387.2,29.5122,40,80.1,100,69.2,74.7,71.7
20160502064500,384.0,406.4,30.9756,40,80.1,100,69.0,74.7,71.7
20160502070000,384.0,406.4,30.9756,40,86.2,100,69.3,74.7,71.7
20160502071500,384.0,419.2,31.9512,40,78.3,100,69.8,74.7,71.7
20160502073000,384.0,396.8,30.2439,40,80.6,100,69.4,74.7,71.7
20160502074500,384.0,396.8,30.2439,40,80.6,100,70.0,74.7,71.7
20160502080000,384.0,396.8,30.2439,40,80.6,100,70.4,74.7,71.7
20160502081500,384.0,396.8,30.2439,40,79.2,100,70.9,74.7,71.7
20160502083000,384.0,396.8,30.2439,40,79.2,100,71.1,74.7,71.7
20160502084500,384.0,406.4,30.9756,40,79.2,100,71.2,74.7,71.7
20160502090000,384.0,387.2,29.5122,40,79.2,100,71.2,74.7,71.7
20160502091500,384.0,387.2,29.5122,40,80.1,100,71.3,74.7,71.7
20160502093000,384.0,387.2,29.5122,40,80.1,100,71.3,74.7,71.7
20160502094500,384.0,387.2,29.5122,40,80.1,100,70.8,74.7,71.7
20160502100000,384.0,387.2,29.5122,40,79.2,100,71.1,74.7,71.7
20160502101500,384.0,387.2,29.5122,40,80.2,100,71.1,74.7,71.7
20160502103000,384.0,361.6,27.561,40,81.5,100,70.2,74.7,71.7
20160502104500,384.0,374.4,28.5366,40,81.5,100,69.7,74.7,71.7
20160502110000,384.0,374.4,28.5366,40,79.2,100,69.8,74.7,71.7
20160502111500,384.0,374.4,28.5366,40,81.5,100,71.1,74.7,71.7
20160502113000,384.0,374.4,28.5366,40,81.5,100,71.7,74.7,71.7
20160502114500,384.0,387.2,29.5122,40,56.0,0,71.4,74.7,71.7
20160502120000,384.0,396.8,30.2439,40,62.4,100,70.6,74.7,71.7
20160502121500,384.0,387.2,29.5122,40,55.2,100,71.3,74.7,71.7
20160502123000,384.0,387.2,29.5122,40,60.7,100,71.2,74.7,71.7
20160502124500,384.0,387.2,29.5122,40,66.3,100,71.3,74.7,71.7
20160502130000,384.0,374.4,28.5366,40,70.1,100,71.2,74.7,71.7
20160502131500,384.0,374.4,28.5366,40,70.1,100,71.2,74.7,71.7
20160502133000,384.0,374.4,28.5366,40,72.1,100,71.1,74.7,71.7
20160502134500,384.0,361.6,27.561,40,74.4,100,71.2,74.7,71.7
20160502140000,384.0,361.6,27.561,40,76.8,100,71.2,74.7,71.7
20160502141500,384.0,374.4,28.5366,40,76.8,100,71.3,74.7,71.7
20160502143000,384.0,374.4,28.5366,40,76.8,100,71.3,74.7,71.7
20160502144500,384.0,348.8,26.5854,40,76.8,100,71.4,74.7,71.7
20160502150000,384.0,374.4,28.5366,40,78.9,100,70.0,74.7,71.7
20160502151500,384.0,374.4,28.5366,40,78.9,100,70.0,74.7,71.7
20160502153000,384.0,374.4,28.5366,40,80.1,100,70.2,74.7,71.7
20160502154500,384.0,387.2,29.5122,40,80.1,100,71.1,74.7,71.7
20160502160000,384.0,387.2,29.5122,40,80.1,100,71.3,74.7,71.7
20160502161500,384.0,396.8,30.2439,40,80.1,100,71.3,74.7,71.7
20160502163000,384.0,396.8,30.2439,40,78.7,100,71.4,74.8,71.8
20160502164500,384.0,396.8,30.2439,40,78.7,100,71.2,74.7,71.7
20160502170000,384.0,396.8,30.2439,40,78.7,100,71.3,74.7,71.7
20160502171500,384.0,374.4,28.5366,40,78.7,100,71.1,74.7,71.7
20160502173000,384.0,396.8,30.2439,40,80.1,100,70.8,74.7,71.7
20160502174500,384.0,396.8,30.2439,40,79.1,100,70.8,74.7,71.7
20160502180000,384.0,406.4,30.9756,40,80.2,100,70.9,74.7,71.7
20160502181500,384.0,387.2,29.5122,40,80.2,100,70.9,74.7,71.7
20160502183000,384.0,387.2,29.5122,40,78.7,100,70.6,74.7,71.7
20160502184500,384.0,387.2,29.5122,40,80.1,100,70.5,74.7,71.7
20160502190000,384.0,374.4,28.5366,40,78.7,100,70.5,74.7,71.7
20160502191500,384.0,374.4,28.5366,40,78.7,100,70.3,74.7,71.7
20160502193000,384.0,387.2,29.5122,40,80.3,100,70.5,74.7,71.7
20160502194500,384.0,396.8,30.2439,40,80.3,100,70.3,74.7,71.7
20160502200000,384.0,396.8,30.2439,40,78.3,100,70.2,74.7,71.7
20160502201500,384.0,387.2,29.5122,40,79.1,100,70.3,74.7,71.7
20160502203000,384.0,396.8,30.2439,40,79.1,100,70.0,74.7,71.7
20160502204500,384.0,396.8,30.2439,40,79.1,100,70.1,74.7,71.7
20160502210000,384.0,387.2,29.5122,40,80.2,100,70.4,74.7,71.7
20160502211500,384.0,396.8,30.2439,40,80.2,100,70.0,74.7,71.7
20160502213000,384.0,387.2,29.5122,40,79.2,100,70.1,74.7,71.7
20160502214500,384.0,396.8,30.2439,40,79.2,100,70.2,74.7,71.7
20160502220000,384.0,396.8,30.2439,40,79.2,100,69.8,74.7,71.7
20160502221500,384.0,374.4,28.5366,40,79.2,100,70.0,74.7,71.7
20160502223000,384.0,387.2,29.5122,40,80.3,100,70.1,74.7,71.7
20160502224500,384.0,396.8,30.2439,40,80.3,100,69.8,74.7,71.7
20160502230000,384.0,387.2,29.5122,40,80.3,100,69.9,74.7,71.7
20160502231500,384.0,387.2,29.5122,40,78.7,100,70.0,74.7,71.7
20160502233000,384.0,396.8,30.2439,40,80.5,100,69.9,74.7,71.7
20160502234500,384.0,406.4,30.9756,40,80.5,100,70.1,74.7,71.7
20160503000000,384.0,396.8,30.2439,40,80.5,100,70.0,74.7,71.7
20160503001500,384.0,396.8,30.2439,40,80.5,100,69.8,74.7,71.7
20160503003000,384.0,374.4,28.5366,40,80.5,100,70.0,74.7,71.7
20160503004500,384.0,387.2,29.5122,40,79.6,100,69.8,74.7,71.7
20160503010000,384.0,387.2,29.5122,40,79.6,100,69.9,74.7,71.7
20160503011500,384.0,396.8,30.2439,40,79.6,100,70.0,74.7,71.7
20160503013000,384.0,374.4,28.5366,40,80.7,100,69.8,74.7,71.7
20160503014500,384.0,387.2,29.5122,40,79.7,100,69.8,74.7,71.7
20160503020000,384.0,396.8,30.2439,40,79.7,100,69.9,74.7,71.7
20160503021500,384.0,374.4,28.5366,40,80.6,100,69.7,74.7,71.7
20160503023000,384.0,361.6,27.561,40,80.6,100,69.8,74.7,71.7
20160503024500,384.0,396.8,30.2439,40,80.6,100,69.8,74.7,71.7
20160503030000,384.0,387.2,29.5122,40,80.6,100,69.8,74.7,71.7
20160503031500,384.0,387.2,29.5122,40,80.6,100,69.8,74.7,71.7
20160503033000,384.0,374.4,28.5366,40,80.6,100,70.0,74.7,71.7
20160503034500,384.0,374.4,28.5366,40,80.6,100,69.8,74.7,71.7
20160503040000,384.0,374.4,28.5366,40,80.6,100,69.8,74.7,71.7
20160503041500,384.0,387.2,29.5122,40,80.6,100,69.7,74.7,71.7
20160503043000,384.0,374.4,28.5366,40,80.6,100,69.7,74.7,71.7
20160503044500,384.0,374.4,28.5366,40,81.8,100,69.8,74.7,71.7
20160503050000,384.0,387.2,29.5122,40,79.6,100,69.8,74.7,71.7
20160503051500,384.0,387.2,29.5122,40,80.7,100,69.7,74.7,71.7
20160503053000,384.0,387.2,29.5122,40,80.7,100,69.7,74.7,71.7
20160503054500,384.0,374.4,28.5366,40,79.4,100,69.5,74.7,71.7
20160503060000,384.0,374.4,28.5366,40,82.5,100,69.2,74.7,71.7
20160503061500,384.0,374.4,28.5366,40,81.3,100,69.2,74.7,71.7
20160503063000,384.0,374.4,28.5366,40,82.5,100,69.9,74.7,71.7
20160503064500,384.0,387.2,29.5122,40,79.2,100,69.8,74.7,71.7
20160503070000,384.0,387.2,29.5122,40,79.2,100,70.5,74.7,71.7
20160503071500,384.0,374.4,28.5366,40,80.2,100,70.7,74.7,71.7
20160503073000,384.0,374.4,28.5366,40,80.2,100,70.7,74.7,71.7
20160503074500,384.0,339.2,25.8537,40,82.5,100,70.1,74.7,71.7
20160503080000,384.0,348.8,26.5854,40,81.1,100,70.2,74.7,71.7
20160503081500,384.0,374.4,28.5366,40,82.0,100,70.1,74.7,71.7
20160503083000,384.0,348.8,26.5854,40,90.4,100,70.2,74.7,71.7
20160503084500,384.0,387.2,29.5122,40,86.8,100,70.0,74.7,71.7
20160503090000,384.0,348.8,26.5854,40,81.9,100,69.7,74.7,71.7
20160503091500,384.0,396.8,30.2439,40,85.1,100,69.6,74.7,71.7
20160503093000,384.0,387.2,29.5122,40,88.6,100,69.6,74.7,71.7
20160503094500,384.0,396.8,30.2439,40,82.4,100,69.6,74.7,71.7
20160503100000,384.0,361.6,27.561,40,82.4,100,69.8,74.7,71.7
20160503101500,384.0,387.2,29.5122,40,82.4,100,69.3,74.7,71.7
20160503103000,384.0,396.8,30.2439,40,87.9,100,69.8,74.7,71.7
20160503104500,384.0,387.2,29.5122,40,87.9,100,69.6,74.7,71.7
20160503110000,384.0,396.8,30.2439,40,81.9,100,69.8,74.7,71.7
20160503111500,384.0,361.6,27.561,40,81.9,100,70.1,74.7,71.7
20160503113000,384.0,374.4,28.5366,40,86.0,100,69.9,74.7,71.7
20160503114500,384.0,387.2,29.5122,40,89.8,100,70.1,74.7,71.7
20160503120000,384.0,374.4,28.5366,40,89.8,100,70.9,74.7,71.7
20160503121500,384.0,374.4,28.5366,40,89.8,100,70.8,74.7,71.7
20160503123000,384.0,387.2,29.5122,40,87.2,100,71.2,74.7,71.7
20160503124500,384.0,396.8,30.2439,40,89.8,100,70.5,74.7,71.7
20160503130000,384.0,396.8,30.2439,40,85.7,100,70.3,74.7,71.7
20160503131500,384.0,419.2,31.9512,40,81.1,100,70.7,74.7,71.7
20160503133000,384.0,425.6,32.439,40,85.5,100,70.2,74.7,71.7
20160503134500,384.0,419.2,31.9512,40,83.0,100,70.3,74.7,71.7
20160503140000,384.0,406.4,30.9756,40,83.0,100,70.2,74.7,71.7
20160503141500,384.0,419.2,31.9512,40,88.6,100,71.2,74.7,71.7
20160503143000,384.0,406.4,30.9756,40,88.6,100,71.3,74.7,71.7
20160503144500,384.0,419.2,31.9512,40,88.6,100,71.2,74.7,71.7
20160503150000,384.0,419.2,31.9512,40,88.6,100,71.4,74.7,71.7
20160503151500,384.0,406.4,30.9756,39,83.7,100,71.6,74.7,71.7
20160503153000,384.0,406.4,30.9756,39,81.1,100,71.3,74.7,71.7
20160503154500,384.0,406.4,30.9756,39,82.4,100,71.4,74.7,71.7
20160503160000,384.0,419.2,31.9512,39,88.0,100,71.4,74.7,71.7
20160503161500,384.0,396.8,30.2439,39,89.2,100,71.6,74.7,71.7
20160503163000,384.0,406.4,30.9756,39,87.4,100,71.2,74.7,71.7
20160503164500,384.0,406.4,30.9756,39,81.6,100,71.3,74.7,71.7
20160503170000,384.0,406.4,30.9756,39,81.6,100,71.6,74.7,71.7
20160503171500,384.0,419.2,31.9512,39,81.6,100,71.5,74.7,71.7
20160503173000,384.0,406.4,30.9756,39,81.6,100,71.3,74.7,71.7
20160503174500,384.0,406.4,30.9756,39,86.7,100,71.3,74.7,71.7
20160503180000,384.0,387.2,29.5122,39,86.7,100,71.1,74.7,71.7
20160503181500,384.0,387.2,29.5122,39,83.7,100,71.2,74.7,71.7
20160503183000,384.0,396.8,30.2439,39,83.7,100,71.2,74.7,71.7
20160503184500,384.0,387.2,29.5122,39,82.0,100,70.9,74.7,71.7
20160503190000,384.0,396.8,30.2439,39,86.7,100,70.8,74.7,71.7
20160503191500,384.0,387.2,29.5122,39,83.8,100,70.8,74.7,71.7
20160503193000,384.0,396.8,30.2439,39,81.6,100,70.8,74.7,71.7
20160503194500,384.0,406.4,30.9756,39,85.5,100,70.6,74.7,71.7
20160503200000,384.0,396.8,30.2439,39,85.5,100,70.6,74.7,71.7
20160503201500,384.0,396.8,30.2439,39,81.6,100,70.5,74.7,71.7
20160503203000,384.0,387.2,29.5122,39,87.9,100,70.5,74.7,71.7
20160503204500,384.0,374.4,28.5366,39,81.1,100,70.4,74.7,71.7
20160503210000,384.0,361.6,27.561,39,84.7,100,70.3,74.7,71.7
20160503211500,384.0,374.4,28.5366,39,86.3,100,70.3,74.7,71.7
20160503213000,384.0,374.4,28.5366,39,82.0,100,70.4,74.7,71.7
20160503214500,384.0,374.4,28.5366,39,86.9,100,70.3,74.7,71.7
20160503220000,384.0,387.2,29.5122,39,82.1,100,70.2,74.7,71.7
20160503221500,384.0,387.2,29.5122,39,86.7,100,70.2,74.7,71.7
20160503223000,384.0,396.8,30.2439,39,85.4,100,70.2,74.7,71.7
20160503224500,384.0,387.2,29.5122,39,83.5,100,70.1,74.7,71.7
20160503230000,384.0,387.2,29.5122,39,88.6,100,70.3,74.7,71.7
20160503231500,384.0,387.2,29.5122,39,82.1,100,70.2,74.7,71.7
20160503233000,384.0,374.4,28.5366,39,86.3,100,70.3,74.7,71.7
20160503234500,384.0,361.6,27.561,39,86.3,100,70.2,74.7,71.7
20160504000000,384.0,387.2,29.5122,39,82.8,100,70.2,74.7,71.7
20160504001500,384.0,374.4,28.5366,39,84.9,100,70.2,74.7,71.7
20160504003000,384.0,396.8,30.2439,39,88.0,100,70.2,74.7,71.7
20160504004500,384.0,361.6,27.561,39,81.4,100,70.1,74.7,71.7
20160504010000,384.0,374.4,28.5366,39,87.4,100,70.2,74.7,71.7
20160504011500,384.0,348.8,26.5854,37,77.8,100,69.9,74.6,71.6
20160504013000,384.0,348.8,26.5854,37,82.6,100,70.0,74.7,71.7
20160504014500,384.0,348.8,26.5854,37,89.8,100,69.9,74.7,71.7
20160504020000,384.0,374.4,28.5366,38,84.4,100,69.8,74.7,71.7
20160504021500,384.0,339.2,25.8537,38,84.4,100,69.9,74.7,71.7
20160504023000,384.0,361.6,27.561,38,87.9,100,70.0,74.7,71.7
20160504024500,384.0,361.6,27.561,38,91.1,100,69.8,74.7,71.7
20160504030000,384.0,374.4,28.5366,38,91.1,100,69.9,74.7,71.7
20160504031500,384.0,361.6,27.561,38,91.1,100,70.0,74.7,71.7
20160504033000,384.0,361.6,27.561,38,85.6,100,69.8,74.7,71.7
20160504034500,384.0,361.6,27.561,38,86.8,100,69.9,74.7,71.7
20160504040000,384.0,348.8,26.5854,38,89.4,100,69.9,74.7,71.7
20160504041500,384.0,361.6,27.561,38,84.4,100,69.9,74.7,71.7
20160504043000,384.0,348.8,26.5854,38,89.1,100,69.9,74.7,71.7
20160504044500,384.0,348.8,26.5854,38,89.1,100,70.0,74.7,71.7
20160504050000,384.0,361.6,27.561,38,84.6,100,69.9,74.7,71.7
20160504051500,384.0,361.6,27.561,38,88.7,100,69.8,74.7,71.7
20160504053000,384.0,348.8,26.5854,38,91.1,100,69.8,74.7,71.7
20160504054500,384.0,361.6,27.561,38,86.8,100,69.9,74.7,71.7
20160504060000,384.0,348.8,26.5854,38,90.4,100,69.8,74.7,71.7
20160504061500,384.0,348.8,26.5854,38,93.0,100,69.8,74.7,71.7
20160504063000,384.0,361.6,27.561,38,87.4,100,69.7,74.7,71.7
20160504064500,384.0,374.4,28.5366,38,87.4,100,69.9,74.7,71.7
20160504070000,384.0,348.8,26.5854,38,91.7,100,70.2,74.7,71.7
20160504071500,384.0,361.6,27.561,38,84.0,100,70.3,74.7,71.7
20160504073000,384.0,348.8,26.5854,38,91.7,100,70.3,74.7,71.7
20160504074500,384.0,361.6,27.561,38,85.6,100,70.7,74.7,71.7
20160504080000,384.0,348.8,26.5854,38,87.8,100,70.8,74.7,71.7
20160504081500,384.0,348.8,26.5854,38,83.8,100,71.2,74.7,71.7
20160504083000,384.0,348.8,26.5854,38,89.8,100,71.3,74.7,71.7
20160504084500,384.0,361.6,27.561,38,85.0,100,71.5,74.7,71.7
20160504090000,384.0,361.6,27.561,38,86.8,100,71.1,74.7,71.7
20160504091500,384.0,348.8,26.5854,38,88.1,100,71.0,74.7,71.7
20160504093000,384.0,374.4,28.5366,38,84.9,100,71.0,74.7,71.7
20160504094500,384.0,348.8,26.5854,38,90.4,100,70.7,74.7,71.7
20160504100000,384.0,374.4,28.5366,38,85.0,100,70.7,74.7,71.7
20160504101500,384.0,374.4,28.5366,38,87.8,100,70.5,74.7,71.7
20160504103000,384.0,374.4,28.5366,38,87.8,100,70.5,74.7,71.7
20160504104500,384.0,387.2,29.5122,38,82.6,100,70.3,74.7,71.7
20160504110000,384.0,374.4,28.5366,38,89.2,100,70.5,74.7,71.7
20160504111500,384.0,361.6,27.561,38,91.6,100,71.1,74.7,71.7
20160504113000,384.0,348.8,26.5854,38,84.4,100,71.2,74.7,71.7
20160504114500,384.0,348.8,26.5854,38,86.7,100,70.7,74.7,71.7
20160504120000,384.0,361.6,27.561,38,90.4,100,70.9,74.7,71.7
20160504121500,384.0,387.2,29.5122,38,88.9,100,70.9,74.7,71.7
20160504123000,384.0,374.4,28.5366,38,84.4,100,71.3,74.7,71.7
20160504124500,384.0,361.6,27.561,38,87.8,100,71.2,74.7,71.7
20160504130000,384.0,419.2,31.9512,38,88.8,100,70.7,74.7,71.7
20160504131500,384.0,396.8,30.2439,38,83.8,100,71.2,74.7,71.7
20160504133000,384.0,387.2,29.5122,38,89.2,100,71.3,74.7,71.7
20160504134500,384.0,396.8,30.2439,38,85.7,100,71.3,74.7,71.7
20160504140000,384.0,387.2,29.5122,38,85.7,100,71.4,74.7,71.7
20160504141500,384.0,406.4,30.9756,38,89.3,100,71.1,74.7,71.7
20160504143000,384.0,387.2,29.5122,38,84.0,100,71.1,74.7,71.7
20160504144500,384.0,406.4,30.9756,38,86.7,100,71.0,74.7,71.7
20160504150000,384.0,396.8,30.2439,38,88.1,100,71.2,74.7,71.7
20160504151500,384.0,374.4,28.5366,38,83.2,100,71.0,74.7,71.7
20160504153000,384.0,396.8,30.2439,38,87.8,100,70.9,74.7,71.7
20160504154500,384.0,374.4,28.5366,38,90.4,100,70.7,74.7,71.7
20160504160000,384.0,396.8,30.2439,38,89.2,100,70.6,74.7,71.7
20160504161500,384.0,374.4,28.5366,38,87.4,100,70.8,74.7,71.7
20160504163000,384.0,387.2,29.5122,38,85.0,100,70.7,74.7,71.7
20160504164500,384.0,387.2,29.5122,38,83.6,100,70.5,74.7,71.7
20160504170000,384.0,387.2,29.5122,38,88.8,100,70.3,74.7,71.7
20160504171500,384.0,387.2,29.5122,38,85.9,100,70.3,74.7,71.7
20160504173000,384.0,387.2,29.5122,38,83.7,100,70.2,74.7,71.7
20160504174500,384.0,374.4,28.5366,38,89.8,100,70.0,74.7,71.7
20160504180000,384.0,396.8,30.2439,38,86.9,100,69.9,74.7,71.7
20160504181500,384.0,361.6,27.561,38,84.4,100,69.8,74.7,71.7
20160504183000,384.0,374.4,28.5366,38,85.6,100,69.9,74.7,71.7
20160504184500,384.0,374.4,28.5366,38,89.6,100,69.7,74.7,71.7
20160504190000,384.0,387.2,29.5122,38,85.0,100,69.7,74.7,71.7
20160504191500,384.0,348.8,26.5854,38,83.7,100,69.7,74.7,71.7
20160504193000,384.0,387.2,29.5122,38,89.2,100,69.6,74.7,71.7
20160504194500,384.0,387.2,29.5122,38,86.2,100,69.7,74.7,71.7
20160504200000,384.0,374.4,28.5366,38,86.2,100,69.6,74.7,71.7
20160504201500,384.0,387.2,29.5122,38,88.7,100,69.6,74.7,71.7
20160504203000,384.0,387.2,29.5122,38,84.4,100,69.5,74.7,71.7
20160504204500,384.0,374.4,28.5366,38,87.7,100,69.5,74.7,71.7
20160504210000,384.0,374.4,28.5366,38,86.2,100,69.4,74.7,71.7
20160504211500,384.0,374.4,28.5366,38,84.3,100,69.4,74.7,71.7
20160504213000,384.0,361.6,27.561,38,89.2,100,69.4,74.7,71.7
20160504214500,384.0,387.2,29.5122,38,83.2,100,69.3,74.7,71.7
20160504220000,384.0,374.4,28.5366,38,89.2,100,69.3,74.7,71.7
20160504221500,384.0,387.2,29.5122,38,83.8,100,69.3,74.7,71.7
20160504223000,384.0,374.4,28.5366,38,88.0,100,69.2,74.7,71.7
20160504224500,384.0,361.6,27.561,38,86.2,100,69.3,74.7,71.7
20160504230000,384.0,387.2,29.5122,38,84.3,100,69.2,74.7,71.7
20160504231500,384.0,361.6,27.561,38,89.3,100,69.2,74.7,71.7
20160504233000,384.0,374.4,28.5366,38,82.7,100,69.2,74.7,71.7
20160504234500,384.0,374.4,28.5366,38,88.6,100,69.2,74.7,71.7
20160505000000,384.0,387.2,29.5122,38,85.7,100,69.2,74.7,71.7
20160505001500,384.0,387.2,29.5122,38,85.7,100,69.2,74.7,71.7
20160505003000,384.0,361.6,27.561,38,88.8,100,69.1,74.7,71.7
20160505004500,384.0,361.6,27.561,38,83.1,100,69.1,74.7,71.7
20160505010000,384.0,387.2,29.5122,38,89.2,100,69.0,74.7,71.7
20160505011500,384.0,396.8,30.2439,38,84.4,100,69.0,74.7,71.7
20160505013000,384.0,374.4,28.5366,38,86.3,100,68.9,74.7,71.7
20160505014500,384.0,374.4,28.5366,38,86.3,100,69.0,74.7,71.7
20160505020000,384.0,374.4,28.5366,38,84.0,100,69.0,74.7,71.7
20160505021500,384.0,387.2,29.5122,38,88.7,100,68.9,74.7,71.7
20160505023000,384.0,387.2,29.5122,38,82.6,100,69.0,74.7,71.7
20160505024500,384.0,361.6,27.561,38,89.3,100,68.8,74.7,71.7
20160505030000,384.0,374.4,28.5366,38,83.2,100,68.9,74.7,71.7
20160505031500,384.0,374.4,28.5366,38,87.6,100,68.9,74.7,71.7
20160505033000,384.0,387.2,29.5122,38,85.8,100,68.8,74.7,71.7
20160505034500,384.0,387.2,29.5122,38,84.9,100,68.9,74.7,71.7
20160505040000,384.0,374.4,28.5366,38,89.8,100,68.8,74.7,71.7
20160505041500,384.0,387.2,29.5122,38,83.2,100,68.8,74.7,71.7
20160505043000,384.0,374.4,28.5366,38,88.6,100,68.8,74.7,71.7
20160505044500,384.0,387.2,29.5122,38,88.6,100,68.7,74.7,71.7
20160505050000,384.0,387.2,29.5122,38,83.2,100,68.8,74.7,71.7
20160505051500,384.0,387.2,29.5122,38,86.1,100,68.7,74.7,71.7
20160505053000,384.0,374.4,28.5366,38,82.9,100,68.7,74.7,71.7
20160505054500,384.0,387.2,29.5122,38,87.2,100,68.8,74.7,71.7
20160505060000,384.0,387.2,29.5122,38,90.4,100,68.8,74.7,71.7
20160505061500,384.0,374.4,28.5366,38,88.0,100,68.8,74.7,71.7
20160505063000,384.0,374.4,28.5366,38,83.2,100,69.3,74.7,71.7
20160505064500,384.0,374.4,28.5366,38,87.6,100,69.3,74.7,71.7
20160505070000,384.0,361.6,27.561,38,90.4,100,69.6,74.7,71.7
20160505071500,384.0,361.6,27.561,38,83.7,100,69.9,74.7,71.7
20160505073000,384.0,374.4,28.5366,38,89.2,100,70.1,74.7,71.7
20160505074500,384.0,361.6,27.561,38,86.2,100,69.9,74.7,71.7
20160505080000,384.0,361.6,27.561,38,87.6,100,70.5,74.7,71.7
20160505081500,384.0,348.8,26.5854,38,88.7,100,71.0,74.7,71.7
20160505083000,384.0,374.4,28.5366,38,83.7,100,70.7,74.7,71.7
20160505084500,384.0,361.6,27.561,38,90.4,100,70.7,74.7,71.7
20160505090000,384.0,387.2,29.5122,38,84.4,100,70.2,74.7,71.7
20160505091500,384.0,374.4,28.5366,38,87.3,100,69.5,74.7,71.7
20160505093000,384.0,361.6,27.561,38,88.7,100,69.5,74.7,71.7
20160505094500,384.0,348.8,26.5854,38,85.0,100,69.7,74.7,71.7
20160505100000,384.0,348.8,26.5854,38,85.0,100,69.8,74.7,71.7
20160505101500,384.0,348.8,26.5854,38,89.9,100,69.7,74.7,71.7
20160505103000,384.0,348.8,26.5854,38,85.0,100,69.6,74.7,71.7
20160505104500,384.0,348.8,26.5854,38,88.6,100,69.4,74.7,71.7
20160505110000,384.0,361.6,27.561,38,88.6,100,69.5,74.7,71.7
20160505111500,384.0,361.6,27.561,38,85.6,100,69.6,74.7,71.7
20160505113000,384.0,361.6,27.561,38,90.0,100,69.8,74.7,71.7
20160505114500,384.0,374.4,28.5366,38,85.0,100,69.8,74.7,71.7
20160505120000,384.0,348.8,26.5854,38,87.4,100,71.1,74.7,71.7
20160505121500,384.0,374.4,28.5366,38,90.5,100,71.2,74.7,71.7
20160505123000,384.0,374.4,28.5366,38,86.2,100,70.4,74.7,71.7
20160505124500,384.0,374.4,28.5366,38,84.9,100,70.1,74.7,71.7
20160505130000,384.0,348.8,26.5854,38,90.6,100,69.9,74.7,71.7
20160505131500,384.0,396.8,30.2439,38,88.0,100,70.3,74.7,71.7
20160505133000,384.0,387.2,29.5122,38,86.4,100,70.3,74.7,71.7
20160505134500,384.0,387.2,29.5122,38,83.8,100,70.3,74.7,71.7
20160505140000,384.0,387.2,29.5122,38,83.8,100,70.2,74.7,71.7
20160505141500,384.0,387.2,29.5122,38,87.9,100,70.3,74.7,71.7
20160505143000,384.0,396.8,30.2439,38,89.3,100,70.1,74.7,71.7
20160505144500,384.0,387.2,29.5122,38,83.2,100,70.2,74.7,71.7
20160505150000,384.0,396.8,30.2439,38,88.0,100,70.3,74.7,71.7
20160505151500,384.0,387.2,29.5122,38,87.1,100,70.3,74.7,71.7
20160505153000,384.0,396.8,30.2439,38,83.2,100,70.3,74.7,71.7
20160505154500,384.0,396.8,30.2439,38,83.2,100,70.3,74.7,71.7
20160505160000,384.0,387.2,29.5122,38,86.6,100,70.2,74.7,71.7
20160505161500,384.0,387.2,29.5122,38,89.8,100,70.3,74.7,71.7
20160505163000,384.0,396.8,30.2439,38,85.0,100,70.2,74.7,71.7
20160505164500,384.0,387.2,29.5122,38,85.0,100,70.1,74.7,71.7
20160505170000,384.0,387.2,29.5122,38,89.2,100,70.0,74.7,71.7
20160505171500,384.0,387.2,29.5122,38,84.4,100,70.0,74.7,71.7
20160505173000,384.0,387.2,29.5122,38,83.2,100,69.9,74.7,71.7
20160505174500,384.0,387.2,29.5122,38,85.6,100,69.8,74.7,71.7
20160505180000,384.0,396.8,30.2439,38,88.6,100,69.9,74.7,71.7
20160505181500,384.0,374.4,28.5366,38,86.3,100,70.3,74.7,71.7
20160505183000,384.0,361.6,27.561,38,83.7,100,70.2,74.7,71.7
20160505184500,384.0,387.2,29.5122,38,89.8,100,70.2,74.7,71.7
20160505190000,384.0,374.4,28.5366,38,84.7,100,69.9,74.7,71.7
20160505191500,384.0,374.4,28.5366,38,87.4,100,69.9,74.7,71.7
20160505193000,384.0,387.2,29.5122,38,87.4,100,69.9,74.7,71.7
20160505194500,384.0,387.2,29.5122,38,83.2,100,69.8,74.7,71.7
20160505200000,384.0,396.8,30.2439,38,88.0,100,69.9,74.7,71.7
20160505201500,384.0,387.2,29.5122,38,88.0,100,69.7,74.7,71.7
20160505203000,384.0,406.4,30.9756,38,83.2,100,70.0,74.7,71.7
20160505204500,384.0,387.2,29.5122,38,86.8,100,69.8,74.7,71.7
20160505210000,384.0,374.4,28.5366,38,86.8,100,69.9,74.7,71.7
20160505211500,384.0,374.4,28.5366,38,83.7,100,69.7,74.7,71.7
20160505213000,384.0,361.6,27.561,38,89.8,100,69.9,74.7,71.7
20160505214500,384.0,361.6,27.561,38,84.4,100,69.7,74.7,71.7
20160505220000,384.0,374.4,28.5366,38,85.9,100,69.8,74.7,71.7
20160505221500,384.0,387.2,29.5122,38,88.1,100,69.7,74.7,71.7
20160505223000,384.0,374.4,28.5366,38,83.2,100,69.8,74.7,71.7
20160505224500,384.0,361.6,27.561,38,89.3,100,69.6,74.7,71.7
20160505230000,384.0,374.4,28.5366,38,84.6,100,69.8,74.7,71.7
20160505231500,384.0,374.4,28.5366,38,85.5,100,69.6,74.7,71.7
20160505233000,384.0,374.4,28.5366,38,89.3,100,69.8,74.7,71.7
20160505234500,384.0,387.2,29.5122,38,83.7,100,69.6,74.7,71.7
20160506000000,384.0,361.6,27.561,38,89.2,100,69.7,74.7,71.7
20160506001500,384.0,374.4,28.5366,38,86.3,100,69.5,74.7,71.7
20160506003000,384.0,374.4,28.5366,38,84.1,100,69.6,74.7,71.7
20160506004500,384.0,361.6,27.561,38,89.3,100,69.6,74.7,71.7
20160506010000,384.0,361.6,27.561,38,83.2,100,69.5,74.7,71.7
20160506011500,384.0,387.2,29.5122,38,89.2,100,69.8,74.7,71.7
20160506013000,384.0,387.2,29.5122,38,84.4,100,69.6,74.7,71.7
20160506014500,384.0,374.4,28.5366,38,85.4,100,69.8,74.7,71.7
20160506020000,384.0,374.4,28.5366,38,89.8,100,69.5,74.7,71.7
20160506021500,384.0,374.4,28.5366,38,83.8,100,69.7,74.7,71.7
20160506023000,384.0,374.4,28.5366,38,83.8,100,69.6,74.7,71.7
20160506024500,384.0,387.2,29.5122,38,83.8,100,69.5,74.7,71.7
20160506030000,384.0,374.4,28.5366,38,84.7,100,69.6,74.7,71.7
20160506031500,384.0,361.6,27.561,38,89.8,100,69.6,74.7,71.7
20160506033000,384.0,374.4,28.5366,38,88.4,100,69.7,74.7,71.7
20160506034500,384.0,387.2,29.5122,38,91.1,100,69.7,74.7,71.7
20160506040000,384.0,387.2,29.5122,38,86.3,100,69.5,74.7,71.7
20160506041500,384.0,374.4,28.5366,38,84.4,100,69.6,74.7,71.7
20160506043000,384.0,348.8,26.5854,38,89.3,100,69.6,74.7,71.7
20160506044500,384.0,374.4,28.5366,38,91.7,100,69.5,74.7,71.7
20160506050000,384.0,374.4,28.5366,38,87.5,100,69.4,74.7,71.7
20160506051500,384.0,387.2,29.5122,38,83.2,100,69.7,74.7,71.7
20160506053000,384.0,361.6,27.561,38,85.6,100,69.6,74.7,71.7
20160506054500,384.0,361.6,27.561,38,87.6,100,69.4,74.7,71.7
20160506060000,384.0,374.4,28.5366,38,89.3,100,69.6,74.7,71.7
20160506061500,384.0,374.4,28.5366,38,91.7,100,69.4,74.7,71.7
20160506063000,384.0,374.4,28.5366,38,87.4,100,69.4,74.7,71.7
20160506064500,384.0,387.2,29.5122,38,83.8,100,69.7,74.7,71.7
20160506070000,384.0,387.2,29.5122,38,89.9,100,69.7,74.7,71.7
20160506071500,384.0,361.6,27.561,38,89.9,100,70.4,74.7,71.7
20160506073000,384.0,387.2,29.5122,38,83.2,100,70.4,74.7,71.7
20160506074500,384.0,374.4,28.5366,38,84.4,100,70.7,74.7,71.7
20160506080000,384.0,361.6,27.561,38,84.4,100,70.1,74.7,71.7
20160506081500,384.0,374.4,28.5366,38,84.4,100,70.2,74.7,71.7
20160506083000,384.0,361.6,27.561,38,84.4,100,69.6,74.7,71.7
20160506084500,384.0,374.4,28.5366,38,84.4,100,69.6,74.7,71.7
20160506090000,384.0,374.4,28.5366,38,84.4,100,69.3,74.7,71.7
20160506091500,384.0,387.2,29.5122,38,84.4,100,69.0,74.7,71.7
20160506093000,384.0,374.4,28.5366,38,88.4,100,69.0,74.7,71.7
20160506094500,384.0,374.4,28.5366,38,89.8,100,68.8,74.7,71.7
20160506100000,384.0,374.4,28.5366,38,85.0,100,68.6,74.7,71.7
20160506101500,384.0,387.2,29.5122,38,85.0,100,68.6,74.7,71.7
20160506103000,384.0,387.2,29.5122,38,89.2,100,68.6,74.7,71.7
20160506104500,384.0,396.8,30.2439,38,83.8,100,68.8,74.7,71.7
20160506110000,384.0,361.6,27.561,38,89.8,100,68.7,74.7,71.7
20160506111500,384.0,361.6,27.561,38,87.4,100,69.3,74.7,71.7
20160506113000,384.0,348.8,26.5854,38,84.9,100,69.4,74.7,71.7
20160506114500,384.0,361.6,27.561,38,89.8,100,69.7,74.7,71.7
20160506120000,384.0,374.4,28.5366,38,86.9,100,70.5,74.7,71.7
20160506121500,384.0,361.6,27.561,38,83.8,100,70.7,74.7,71.7
20160506123000,384.0,361.6,27.561,38,87.0,100,71.4,74.7,71.7
20160506124500,384.0,361.6,27.561,38,90.8,100,71.0,74.7,71.7
20160506130000,384.0,361.6,27.561,38,90.8,100,70.3,74.7,71.7
20160506131500,384.0,406.4,30.9756,38,86.9,100,70.1,74.7,71.7
20160506133000,384.0,396.8,30.2439,38,83.6,100,70.3,74.7,71.7
20160506134500,384.0,406.4,30.9756,38,86.7,100,70.4,74.7,71.7
20160506140000,384.0,396.8,30.2439,38,89.2,100,70.5,74.7,71.7
20160506141500,384.0,396.8,30.2439,38,86.9,100,69.9,74.7,71.7
20160506143000,384.0,387.2,29.5122,38,83.2,100,69.9,74.7,71.7
20160506144500,384.0,406.4,30.9756,38,89.8,100,70.0,74.7,71.7
20160506150000,384.0,406.4,30.9756,38,85.1,100,70.0,74.7,71.7
20160506151500,384.0,396.8,30.2439,38,85.1,100,70.1,74.7,71.7
20160506153000,384.0,396.8,30.2439,38,88.7,100,70.2,74.7,71.7
20160506154500,384.0,406.4,30.9756,38,83.2,100,70.2,74.7,71.7
20160506160000,384.0,406.4,30.9756,38,89.4,100,70.3,74.7,71.7
20160506161500,384.0,406.4,30.9756,38,84.4,100,70.7,74.7,71.7
20160506163000,384.0,406.4,30.9756,38,84.4,100,70.8,74.7,71.7
20160506164500,384.0,406.4,30.9756,38,89.2,100,71.0,74.7,71.7
20160506170000,384.0,406.4,30.9756,38,84.0,100,70.9,74.8,71.8
20160506171500,384.0,419.2,31.9512,38,86.8,100,70.7,74.9,71.9
20160506173000,384.0,396.8,30.2439,38,88.8,100,71.1,74.8,71.8
20160506174500,384.0,419.2,31.9512,38,85.0,100,70.7,74.7,71.7
20160506180000,384.0,419.2,31.9512,38,83.2,100,70.2,74.8,71.8
20160506181500,384.0,406.4,30.9756,38,88.6,100,70.2,74.7,71.7
20160506183000,384.0,406.4,30.9756,38,88.6,100,70.2,74.7,71.7
20160506184500,384.0,406.4,30.9756,38,86.2,100,70.6,74.7,71.7
20160506190000,384.0,406.4,30.9756,38,83.8,100,70.2,74.7,71.7
20160506191500,384.0,396.8,30.2439,38,86.0,100,70.1,74.7,71.7
20160506193000,384.0,396.8,30.2439,38,89.9,100,70.0,74.7,71.7
20160506194500,384.0,396.8,30.2439,38,86.2,100,69.9,74.8,71.8
20160506200000,384.0,419.2,31.9512,38,83.7,100,69.8,74.8,71.8
20160506201500,384.0,396.8,30.2439,38,89.8,100,69.8,74.7,71.7
20160506203000,384.0,396.8,30.2439,38,84.3,100,69.7,74.8,71.8
20160506204500,384.0,396.8,30.2439,38,86.8,100,69.6,74.7,71.7
20160506210000,384.0,396.8,30.2439,38,86.8,100,69.6,74.7,71.7
20160506211500,384.0,387.2,29.5122,38,83.7,100,69.5,74.7,71.7
20160506213000,384.0,387.2,29.5122,38,89.3,100,69.4,74.7,71.7
20160506214500,384.0,374.4,28.5366,38,84.4,100,69.3,74.7,71.7
20160506220000,384.0,396.8,30.2439,38,88.0,100,69.3,74.7,71.7
20160506221500,384.0,396.8,30.2439,38,86.3,100,69.4,74.7,71.7
20160506223000,384.0,387.2,29.5122,38,83.7,100,69.3,74.7,71.7
20160506224500,384.0,374.4,28.5366,38,89.3,100,69.3,74.7,71.7
20160506230000,384.0,374.4,28.5366,38,83.2,100,69.3,74.7,71.7
20160506231500,384.0,396.8,30.2439,38,86.2,100,69.2,74.7,71.7
20160506233000,384.0,387.2,29.5122,38,88.8,100,69.2,74.7,71.7
20160506234500,384.0,374.4,28.5366,38,86.2,100,69.2,74.7,71.7
20160507000000,384.0,396.8,30.2439,38,84.7,100,69.1,74.7,71.7
20160507001500,384.0,374.4,28.5366,38,83.8,100,69.1,74.7,71.7
20160507003000,384.0,387.2,29.5122,38,85.6,100,69.1,74.7,71.7
20160507004500,384.0,387.2,29.5122,38,89.8,100,69.1,74.7,71.7
20160507010000,384.0,387.2,29.5122,38,85.9,100,69.1,74.7,71.7
20160507011500,384.0,339.2,25.8537,39,85.9,100,68.9,74.7,71.7
20160507013000,384.0,348.8,26.5854,39,83.1,100,69.1,74.7,71.7
20160507014500,384.0,348.8,26.5854,39,88.6,100,68.9,74.7,71.7
20160507020000,384.0,348.8,26.5854,39,91.1,100,68.9,74.7,71.7
20160507021500,384.0,348.8,26.5854,39,91.1,100,68.9,74.7,71.7
20160507023000,384.0,374.4,28.5366,39,83.7,100,68.9,74.7,71.7
20160507024500,384.0,339.2,25.8537,39,85.0,100,68.9,74.7,71.7
20160507030000,384.0,348.8,26.5854,39,91.3,100,68.9,74.7,71.7
20160507031500,384.0,361.6,27.561,39,88.0,100,68.9,74.8,71.8
20160507033000,384.0,361.6,27.561,39,83.2,100,68.9,74.8,71.8
20160507034500,384.0,339.2,25.8537,39,89.5,100,68.8,74.8,71.8
20160507040000,384.0,348.8,26.5854,39,89.5,100,68.9,74.8,71.8
20160507041500,384.0,348.8,26.5854,39,82.8,100,68.8,74.9,71.9
20160507043000,384.0,339.2,25.8537,39,86.3,100,68.8,74.9,71.9
20160507044500,384.0,361.6,27.561,39,89.9,100,68.7,74.9,71.9
20160507050000,384.0,348.8,26.5854,39,91.7,100,68.8,75.0,72.0
20160507051500,384.0,348.8,26.5854,39,88.6,100,68.7,74.9,71.9
20160507053000,384.0,348.8,26.5854,39,83.2,100,68.8,74.9,71.9
20160507054500,384.0,361.6,27.561,39,91.7,100,68.7,74.9,71.9
20160507060000,384.0,348.8,26.5854,39,86.1,100,69.6,75.0,72.0
20160507061500,384.0,387.2,29.5122,39,84.4,100,69.1,75.0,72.0
20160507063000,384.0,361.6,27.561,39,90.4,100,69.6,74.9,71.9
20160507064500,384.0,387.2,29.5122,39,82.9,100,69.5,74.9,71.9
20160507070000,384.0,361.6,27.561,39,86.2,100,69.5,74.8,71.8
20160507071500,384.0,361.6,27.561,39,90.4,100,69.6,74.8,71.8
20160507073000,384.0,348.8,26.5854,39,86.0,100,69.6,74.8,71.8
20160507074500,384.0,374.4,28.5366,39,86.0,100,69.7,74.8,71.8
20160507080000,384.0,339.2,25.8537,39,92.1,100,69.8,74.8,71.8
20160507081500,384.0,374.4,28.5366,39,86.9,100,69.4,74.8,71.8
20160507083000,384.0,361.6,27.561,39,83.2,100,69.1,74.9,71.9
20160507084500,384.0,361.6,27.561,39,89.3,100,69.3,75.0,72.0
20160507090000,384.0,348.8,26.5854,39,89.3,100,69.2,74.9,71.9
20160507091500,384.0,361.6,27.561,39,82.0,100,69.2,74.8,71.8
20160507093000,384.0,374.4,28.5366,39,85.0,100,69.2,74.7,71.7
20160507094500,384.0,361.6,27.561,39,90.1,100,69.1,74.7,71.7
20160507100000,384.0,361.6,27.561,39,91.1,100,69.2,74.7,71.7
20160507101500,384.0,348.8,26.5854,39,88.0,100,69.2,74.7,71.7
20160507103000,384.0,361.6,27.561,39,82.7,100,69.2,74.7,71.7
20160507104500,384.0,348.8,26.5854,39,82.7,100,69.2,74.7,71.7
20160507110000,384.0,339.2,25.8537,39,86.9,100,69.3,74.7,71.7
20160507111500,384.0,374.4,28.5366,39,84.4,100,69.3,74.7,71.7
20160507113000,384.0,387.2,29.5122,39,86.4,100,69.3,74.7,71.7
20160507114500,384.0,339.2,25.8537,39,89.8,100,69.3,74.7,71.7
20160507120000,384.0,361.6,27.561,39,87.7,100,69.1,74.7,71.7
20160507121500,384.0,339.2,25.8537,39,85.6,100,68.8,74.7,71.7
20160507123000,384.0,361.6,27.561,39,82.6,100,68.8,74.7,71.7
20160507124500,384.0,361.6,27.561,39,82.6,100,68.7,74.7,71.7
20160507130000,384.0,361.6,27.561,39,83.8,100,69.0,74.7,71.7
20160507131500,384.0,387.2,29.5122,39,86.0,100,69.2,74.8,71.8
20160507133000,384.0,374.4,28.5366,39,87.1,100,69.2,74.7,71.7
20160507134500,384.0,387.2,29.5122,39,85.7,100,69.1,75.0,72.0
20160507140000,384.0,387.2,29.5122,39,83.8,100,69.2,74.8,71.8
20160507141500,384.0,374.4,28.5366,39,82.1,100,69.3,74.8,71.8
20160507143000,384.0,374.4,28.5366,39,84.9,100,69.3,74.9,71.9
20160507144500,384.0,374.4,28.5366,39,87.5,100,69.3,74.8,71.8
20160507150000,384.0,361.6,27.561,39,81.6,100,69.2,74.8,71.8
20160507151500,384.0,361.6,27.561,39,85.6,100,69.2,74.7,71.7
20160507153000,384.0,374.4,28.5366,39,87.5,100,69.2,74.7,71.7
20160507154500,384.0,374.4,28.5366,39,83.2,100,69.2,74.7,71.7
20160507160000,384.0,374.4,28.5366,39,81.6,100,69.2,74.7,71.7
20160507161500,384.0,374.4,28.5366,39,84.9,100,69.2,74.7,71.7
20160507163000,384.0,374.4,28.5366,39,88.6,100,69.2,74.7,71.7
20160507164500,384.0,361.6,27.561,39,83.2,100,69.3,74.7,71.7
20160507170000,384.0,361.6,27.561,39,84.6,100,69.3,74.7,71.7
20160507171500,384.0,361.6,27.561,39,88.6,100,69.4,74.7,71.7
20160507173000,384.0,361.6,27.561,39,85.0,100,69.4,74.7,71.7
20160507174500,384.0,361.6,27.561,39,82.4,100,69.3,74.7,71.7
20160507180000,384.0,374.4,28.5366,39,83.6,100,69.3,74.7,71.7
20160507181500,384.0,361.6,27.561,39,88.3,100,69.3,74.7,71.7
20160507183000,384.0,361.6,27.561,39,84.6,100,69.4,74.7,71.7
20160507184500,384.0,374.4,28.5366,39,82.1,100,69.4,74.8,71.8
20160507190000,384.0,387.2,29.5122,39,86.1,100,69.4,74.7,71.7
20160507191500,384.0,374.4,28.5366,39,86.1,100,69.4,74.7,71.7
20160507193000,384.0,374.4,28.5366,39,82.1,100,69.4,74.7,71.7
20160507194500,384.0,361.6,27.561,39,83.0,100,69.3,74.7,71.7
20160507200000,384.0,387.2,29.5122,39,88.0,100,69.3,74.7,71.7
20160507201500,384.0,374.4,28.5366,39,83.3,100,69.2,74.7,71.7
20160507203000,384.0,387.2,29.5122,39,82.0,100,69.2,74.7,71.7
20160507204500,384.0,348.8,26.5854,39,88.4,100,69.1,74.7,71.7
20160507210000,384.0,361.6,27.561,39,83.8,100,69.1,74.7,71.7
20160507211500,384.0,374.4,28.5366,39,82.9,100,69.1,74.7,71.7
20160507213000,384.0,361.6,27.561,39,87.5,100,69.0,74.7,71.7
20160507214500,384.0,374.4,28.5366,39,82.1,100,68.9,74.7,71.7
20160507220000,384.0,361.6,27.561,39,82.1,100,68.9,74.7,71.7
20160507221500,384.0,361.6,27.561,39,87.5,100,68.8,74.7,71.7
20160507223000,384.0,374.4,28.5366,39,82.1,100,68.9,74.7,71.7
20160507224500,384.0,387.2,29.5122,39,83.8,100,68.9,74.7,71.7
20160507230000,384.0,387.2,29.5122,39,88.6,100,68.8,74.8,71.8
20160507231500,384.0,374.4,28.5366,39,84.4,100,68.8,74.7,71.7
20160507233000,384.0,374.4,28.5366,39,83.2,100,68.7,74.7,71.7
20160507234500,384.0,374.4,28.5366,39,83.2,100,68.8,74.7,71.7
20160508000000,384.0,361.6,27.561,39,83.2,100,68.7,74.7,71.7
20160508001500,384.0,374.4,28.5366,39,88.0,100,68.7,74.7,71.7
20160508003000,384.0,361.6,27.561,39,86.9,100,68.6,74.7,71.7
20160508004500,384.0,387.2,29.5122,39,81.7,100,68.7,74.7,71.7
20160508010000,384.0,374.4,28.5366,39,81.7,100,68.6,75.0,72.0
20160508011500,384.0,374.4,28.5366,39,84.5,100,68.7,74.9,71.9
20160508013000,384.0,361.6,27.561,39,86.2,100,68.7,74.9,71.9
20160508014500,384.0,374.4,28.5366,39,85.2,100,68.6,75.0,72.0
20160508020000,384.0,387.2,29.5122,39,82.0,100,68.6,75.0,72.0
20160508021500,384.0,387.2,29.5122,39,82.9,100,68.6,74.9,71.9
20160508023000,384.0,361.6,27.561,39,84.2,100,68.6,74.9,71.9
20160508024500,384.0,374.4,28.5366,39,85.6,100,68.6,74.9,71.9
20160508030000,384.0,374.4,28.5366,39,83.7,100,68.6,74.9,71.9
20160508031500,384.0,374.4,28.5366,39,82.0,100,68.6,74.9,71.9
20160508033000,384.0,361.6,27.561,39,86.2,100,68.6,74.8,71.8
20160508034500,384.0,387.2,29.5122,39,89.9,100,68.5,74.8,71.8
20160508040000,384.0,396.8,30.2439,39,87.4,100,68.6,74.8,71.8
20160508041500,384.0,387.2,29.5122,39,82.9,100,68.4,74.8,71.8
20160508043000,384.0,374.4,28.5366,39,81.6,100,68.5,74.9,71.9
20160508044500,384.0,396.8,30.2439,39,85.7,100,68.5,74.8,71.8
20160508050000,384.0,387.2,29.5122,39,88.9,100,68.4,74.8,71.8
20160508051500,384.0,374.4,28.5366,39,86.2,100,68.4,74.8,71.8
20160508053000,384.0,387.2,29.5122,39,82.0,100,68.4,74.9,71.9
20160508054500,384.0,387.2,29.5122,39,86.2,100,68.4,74.7,71.7
20160508060000,384.0,374.4,28.5366,39,90.4,100,68.4,74.7,71.7
20160508061500,384.0,374.4,28.5366,39,83.7,100,68.4,74.7,71.7
20160508063000,384.0,374.4,28.5366,39,82.6,100,68.4,74.7,71.7
20160508064500,384.0,374.4,28.5366,39,88.1,100,68.4,74.7,71.7
20160508070000,384.0,387.2,29.5122,39,89.2,100,68.6,74.7,71.7
20160508071500,384.0,361.6,27.561,39,83.7,100,68.6,74.7,71.7
20160508073000,384.0,374.4,28.5366,39,83.7,100,68.6,74.7,71.7
20160508074500,384.0,348.8,26.5854,39,83.7,100,68.8,74.8,71.8
20160508080000,384.0,374.4,28.5366,39,84.9,100,68.6,74.7,71.7
20160508081500,384.0,374.4,28.5366,39,88.0,100,68.7,74.7,71.7
20160508083000,384.0,387.2,29.5122,39,84.5,100,68.7,74.7,71.7
20160508084500,384.0,361.6,27.561,39,82.4,100,68.7,74.7,71.7
20160508090000,384.0,348.8,26.5854,39,84.4,100,68.7,74.7,71.7
20160508091500,384.0,361.6,27.561,39,89.3,100,68.7,74.7,71.7
20160508093000,384.0,361.6,27.561,39,87.0,100,68.8,74.7,71.7
20160508094500,384.0,348.8,26.5854,39,87.0,100,69.1,74.7,71.7
20160508100000,384.0,339.2,25.8537,39,89.8,100,69.1,74.7,71.7
20160508101500,384.0,374.4,28.5366,39,82.1,100,68.9,74.7,71.7
20160508103000,384.0,361.6,27.561,39,85.3,100,69.0,74.7,71.7
20160508104500,384.0,374.4,28.5366,39,86.9,100,68.9,74.7,71.7
20160508110000,384.0,348.8,26.5854,39,82.6,100,68.9,74.7,71.7
20160508111500,384.0,387.2,29.5122,39,88.2,100,68.8,74.7,71.7
20160508113000,384.0,348.8,26.5854,39,92.2,100,69.9,74.9,71.9
20160508114500,384.0,348.8,26.5854,39,88.7,100,69.5,74.8,71.8
20160508120000,384.0,348.8,26.5854,39,83.8,100,70.0,74.8,71.8
20160508121500,384.0,361.6,27.561,39,84.9,100,69.3,74.7,71.7
20160508123000,384.0,348.8,26.5854,39,89.3,100,69.4,74.7,71.7
20160508124500,384.0,348.8,26.5854,39,83.8,100,68.7,74.8,71.8
20160508130000,384.0,348.8,26.5854,39,83.8,100,69.1,74.7,71.7
20160508131500,384.0,387.2,29.5122,39,87.4,100,69.3,74.7,71.7
20160508133000,384.0,348.8,26.5854,39,87.4,100,70.0,74.7,71.7
20160508134500,384.0,387.2,29.5122,39,81.6,100,70.2,74.7,71.7
20160508140000,384.0,374.4,28.5366,39,87.4,100,69.7,74.7,71.7
20160508141500,384.0,374.4,28.5366,39,85.1,100,69.7,74.7,71.7
20160508143000,384.0,361.6,27.561,39,81.6,100,69.6,74.7,71.7
20160508144500,384.0,374.4,28.5366,39,88.0,100,69.4,74.7,71.7
20160508150000,384.0,387.2,29.5122,39,84.5,100,69.6,74.7,71.7
20160508151500,384.0,374.4,28.5366,39,81.6,100,69.3,74.7,71.7
20160508153000,384.0,361.6,27.561,39,86.2,100,69.8,74.7,71.7
20160508154500,384.0,361.6,27.561,39,88.0,100,69.4,74.8,71.8
20160508160000,384.0,361.6,27.561,39,84.4,100,69.5,74.7,71.7
20160508161500,384.0,374.4,28.5366,39,82.1,100,69.6,74.7,71.7
20160508163000,384.0,387.2,29.5122,39,87.2,100,69.3,74.9,71.9
20160508164500,384.0,374.4,28.5366,39,84.4,100,69.6,74.9,71.9
20160508170000,384.0,374.4,28.5366,39,82.1,100,69.3,74.9,71.9
20160508171500,384.0,348.8,26.5854,39,89.2,100,69.3,74.8,71.8
20160508173000,384.0,361.6,27.561,39,82.6,100,69.8,74.8,71.8
20160508174500,384.0,348.8,26.5854,39,84.3,100,69.6,74.8,71.8
20160508180000,384.0,348.8,26.5854,39,88.7,100,69.8,74.9,71.9
20160508181500,384.0,361.6,27.561,39,84.5,100,69.4,74.9,71.9
20160508183000,384.0,374.4,28.5366,39,83.1,100,69.7,74.9,71.9
20160508184500,384.0,374.4,28.5366,39,88.7,100,69.4,74.8,71.8
20160508190000,384.0,361.6,27.561,39,85.0,100,69.7,75.0,72.0
20160508191500,384.0,374.4,28.5366,39,87.5,100,69.3,75.0,72.0
20160508193000,384.0,374.4,28.5366,39,84.4,100,69.5,75.0,72.0
20160508194500,384.0,374.4,28.5366,39,81.5,100,69.3,75.0,72.0
20160508200000,384.0,374.4,28.5366,39,87.9,100,69.4,75.0,72.0
20160508201500,384.0,387.2,29.5122,39,84.8,100,69.6,75.0,72.0
20160508203000,384.0,374.4,28.5366,39,81.6,100,69.3,75.0,72.0
20160508204500,384.0,361.6,27.561,39,88.0,100,69.6,74.9,71.9
20160508210000,384.0,374.4,28.5366,39,83.3,100,69.4,74.9,71.9
20160508211500,384.0,361.6,27.561,39,81.6,100,69.5,74.9,71.9
20160508213000,384.0,361.6,27.561,39,86.8,100,69.6,74.9,71.9
20160508214500,384.0,361.6,27.561,39,84.5,100,69.3,74.9,71.9
20160508220000,384.0,361.6,27.561,39,82.0,100,69.4,74.8,71.8
20160508221500,384.0,361.6,27.561,39,87.5,100,69.5,74.9,71.9
20160508223000,384.0,361.6,27.561,39,81.6,100,69.6,75.0,72.0
20160508224500,384.0,348.8,26.5854,39,88.0,100,69.3,75.0,72.0
20160508230000,384.0,361.6,27.561,39,83.2,100,69.4,74.9,71.9
20160508231500,384.0,361.6,27.561,39,83.2,100,69.3,75.0,72.0
20160508233000,384.0,374.4,28.5366,39,86.9,100,69.3,74.9,71.9
20160508234500,384.0,361.6,27.561,39,81.8,100,69.3,74.8,71.8
20160509000000,384.0,387.2,29.5122,39,84.9,100,69.2,74.8,71.8
20160509001500,384.0,361.6,27.561,39,88.1,100,69.3,74.9,71.9
20160509003000,384.0,361.6,27.561,39,83.2,100,69.4,74.9,71.9
20160509004500,384.0,361.6,27.561,39,83.2,100,69.2,74.8,71.8
20160509010000,384.0,374.4,28.5366,39,87.5,100,69.4,74.8,71.8
20160509011500,384.0,387.2,29.5122,39,82.1,100,69.7,74.9,71.9
20160509013000,384.0,361.6,27.561,39,86.5,100,69.3,74.8,71.8
20160509014500,384.0,361.6,27.561,39,83.2,100,69.6,74.7,71.7
20160509020000,384.0,361.6,27.561,39,83.2,100,69.4,74.8,71.8
20160509021500,384.0,361.6,27.561,39,86.3,100,69.3,74.8,71.8
20160509023000,384.0,361.6,27.561,39,82.1,100,69.4,74.7,71.7
20160509024500,384.0,374.4,28.5366,39,82.1,100,69.5,74.9,71.9
20160509030000,384.0,361.6,27.561,39,82.1,100,69.2,74.7,71.7
20160509031500,384.0,387.2,29.5122,39,82.1,100,69.3,74.7,71.7
20160509033000,384.0,387.2,29.5122,39,83.7,100,69.4,74.7,71.7
20160509034500,384.0,361.6,27.561,39,88.6,100,69.6,74.8,71.8
20160509040000,384.0,374.4,28.5366,39,83.2,100,69.3,74.8,71.8
20160509041500,384.0,374.4,28.5366,39,83.2,100,69.4,74.8,71.8
20160509043000,384.0,361.6,27.561,39,87.5,100,69.5,74.8,71.8
20160509044500,384.0,374.4,28.5366,39,81.6,100,69.6,74.8,71.8
20160509050000,384.0,361.6,27.561,39,84.9,100,69.6,74.8,71.8
20160509051500,384.0,374.4,28.5366,39,88.1,100,69.3,74.7,71.7
20160509053000,384.0,374.4,28.5366,39,88.1,100,69.3,74.7,71.7
20160509054500,384.0,361.6,27.561,39,89.2,100,69.4,74.7,71.7
20160509060000,384.0,374.4,28.5366,39,89.2,100,69.4,74.7,71.7
20160509061500,384.0,348.8,26.5854,39,81.5,100,69.3,74.8,71.8
20160509063000,384.0,374.4,28.5366,39,82.6,100,69.3,74.8,71.8
20160509064500,384.0,374.4,28.5366,39,89.3,100,69.5,75.0,72.0
20160509070000,384.0,361.6,27.561,39,85.0,100,70.0,74.9,71.9
20160509071500,384.0,374.4,28.5366,39,85.0,100,70.1,75.0,72.0
20160509073000,384.0,348.8,26.5854,39,88.1,100,69.2,75.0,72.0
20160509074500,384.0,790.4,60.2439,51,49.9,0,67.2,68.0,57.6
20160509080000,384.0,425.6,32.439,41,49.9,0,67.2,68.0,57.6
20160509081500,384.0,502.4,38.2927,43,49.9,0,67.7,68.0,57.6
20160509083000,384.0,464.0,35.3659,41,49.9,0,67.6,68.0,57.6
20160509084500,384.0,387.2,29.5122,39,49.9,0,67.1,68.0,57.6
20160509090000,384.0,396.8,30.2439,39,49.9,0,66.9,68.0,57.6
20160509091500,384.0,406.4,30.9756,39,49.9,0,66.7,68.0,57.6
20160509093000,384.0,425.6,32.439,39,49.9,0,66.7,68.0,57.6
20160509094500,384.0,387.2,29.5122,39,49.9,0,66.7,68.0,57.6
20160509100000,384.0,374.4,28.5366,39,50.6,0,66.6,68.0,57.6
20160509101500,384.0,374.4,28.5366,39,50.6,0,66.3,68.0,57.6
20160509103000,384.0,419.2,31.9512,39,49.9,0,66.0,68.0,57.6
20160509104500,384.0,396.8,30.2439,39,49.9,0,65.7,68.0,57.6
20160509110000,384.0,406.4,30.9756,39,49.9,0,65.6,68.0,57.6
20160509111500,384.0,396.8,30.2439,39,49.9,0,65.7,68.0,57.6
20160509113000,384.0,387.2,29.5122,39,49.9,0,66.4,68.0,57.6
20160509114500,384.0,374.4,28.5366,39,49.9,0,66.6,68.0,57.6
20160509120000,384.0,374.4,28.5366,39,49.9,0,66.6,68.0,57.6
