PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509121500,384.0,476.8,36.3415,43,49.9,0,67.2,68.0,57.6
20160509123000,384.0,406.4,30.9756,39,49.9,0,67.0,68.0,57.6
20160509124500,384.0,419.2,31.9512,39,49.9,0,67.0,68.0,57.6
20160509130000,384.0,406.4,30.9756,39,49.9,0,66.6,68.0,57.6
20160509131500,384.0,419.2,31.9512,39,49.9,0,66.5,68.0,57.6
20160509133000,384.0,387.2,29.5122,39,49.9,0,66.4,68.0,57.6
20160509134500,384.0,387.2,29.5122,39,49.9,0,65.9,68.0,57.6
20160509140000,384.0,406.4,30.9756,39,49.9,0,65.8,68.0,57.6
20160509141500,384.0,665.6,50.7317,48,49.9,0,67.4,68.0,57.6
20160509143000,384.0,435.2,33.1707,40,49.9,0,66.9,68.0,57.6
20160509144500,384.0,406.4,30.9756,40,49.9,0,67.2,68.0,57.6
20160509150000,384.0,425.6,32.439,40,49.9,0,66.7,68.0,57.6
20160509151500,384.0,419.2,31.9512,40,49.9,0,66.6,68.0,57.6
20160509153000,384.0,406.4,30.9756,39,50.6,0,66.2,68.0,57.6
20160509154500,384.0,396.8,30.2439,39,50.6,0,66.2,68.0,57.6
20160509160000,384.0,387.2,29.5122,39,50.6,0,66.3,68.0,57.6
20160509161500,384.0,374.4,28.5366,39,50.6,0,66.4,68.0,57.6
20160509163000,384.0,387.2,29.5122,39,50.6,0,66.1,68.0,57.6
20160509164500,384.0,374.4,28.5366,39,50.6,0,65.8,68.0,57.6
20160509170000,384.0,387.2,29.5122,39,49.9,0,65.7,68.0,57.6
20160509171500,384.0,374.4,28.5366,39,49.9,0,65.6,68.0,57.6
20160509173000,384.0,374.4,28.5366,39,49.9,0,65.3,68.0,57.6
20160509174500,384.0,361.6,27.561,39,49.9,0,65.1,68.0,57.6
20160509180000,384.0,374.4,28.5366,39,49.9,0,65.3,68.0,57.6
20160509181500,384.0,387.2,29.5122,39,49.9,0,65.4,68.0,57.6
20160509183000,384.0,396.8,30.2439,39,49.9,0,65.3,68.0,57.6
20160509184500,384.0,387.2,29.5122,39,49.9,0,65.5,68.0,57.6
20160509190000,384.0,387.2,29.5122,39,49.9,0,65.5,68.0,57.6
20160509191500,384.0,396.8,30.2439,39,49.9,0,65.5,68.0,57.6
20160509193000,384.0,396.8,30.2439,39,49.9,0,65.6,68.0,57.6
20160509194500,384.0,396.8,30.2439,39,50.6,0,65.6,68.0,57.6
20160509200000,384.0,396.8,30.2439,39,49.9,0,65.1,68.0,57.6
20160509201500,384.0,406.4,30.9756,39,49.9,0,65.0,68.0,57.6
20160509203000,384.0,425.6,32.439,39,49.9,0,64.8,68.0,57.6
20160509204500,384.0,419.2,31.9512,39,49.9,0,64.7,68.0,57.6
20160509210000,384.0,419.2,31.9512,39,49.9,0,64.6,68.0,57.6
20160509211500,384.0,425.6,32.439,39,49.9,0,64.4,68.0,57.6
20160509213000,384.0,419.2,31.9512,39,49.9,0,64.4,68.0,57.6
20160509214500,384.0,425.6,32.439,39,49.9,0,64.3,68.0,57.6
20160509220000,384.0,425.6,32.439,39,49.9,0,64.3,68.0,57.6
20160509221500,384.0,425.6,32.439,39,49.9,0,64.2,68.0,57.6
20160509223000,384.0,419.2,31.9512,39,49.9,0,64.2,68.0,57.6
20160509224500,384.0,396.8,30.2439,39,50.4,0,64.2,68.0,57.6
20160509230000,384.0,406.4,30.9756,39,50.4,0,64.2,68.0,57.6
20160509231500,384.0,406.4,30.9756,39,50.4,0,64.1,68.0,57.6
20160509233000,384.0,396.8,30.2439,39,50.4,0,64.1,68.0,57.6
20160509234500,384.0,406.4,30.9756,39,50.4,0,64.0,68.0,57.6
20160510000000,384.0,396.8,30.2439,39,50.4,0,64.0,68.0,57.6
20160510001500,384.0,406.4,30.9756,39,50.4,0,64.0,68.0,57.6
20160510003000,384.0,406.4,30.9756,39,50.4,0,64.0,68.0,57.6
20160510004500,384.0,396.8,30.2439,39,50.4,0,64.0,68.0,57.6
20160510010000,384.0,387.2,29.5122,39,50.4,0,64.0,68.0,57.6
20160510011500,384.0,406.4,30.9756,39,50.4,0,63.9,68.0,57.6
20160510013000,384.0,419.2,31.9512,39,50.4,0,63.8,68.0,57.6
20160510014500,384.0,396.8,30.2439,39,49.8,0,63.8,68.0,57.6
20160510020000,384.0,419.2,31.9512,39,49.8,0,63.8,68.0,57.6
20160510021500,384.0,406.4,30.9756,39,49.8,0,63.8,68.0,57.6
20160510023000,384.0,396.8,30.2439,39,49.8,0,63.8,68.0,57.6
20160510024500,384.0,396.8,30.2439,39,49.8,0,63.8,68.0,57.6
20160510030000,384.0,406.4,30.9756,39,49.8,0,63.7,68.0,57.6
20160510031500,384.0,396.8,30.2439,39,49.8,0,63.8,68.0,57.6
20160510033000,384.0,406.4,30.9756,39,49.8,0,63.7,68.0,57.6
20160510034500,384.0,419.2,31.9512,39,49.8,0,63.6,68.0,57.6
20160510040000,384.0,396.8,30.2439,39,49.8,0,63.6,68.0,57.6
20160510041500,384.0,396.8,30.2439,39,49.8,0,63.6,68.0,57.6
20160510043000,384.0,396.8,30.2439,39,49.8,0,63.6,68.0,57.6
20160510044500,384.0,406.4,30.9756,39,49.8,0,63.6,68.0,57.6
20160510050000,384.0,406.4,30.9756,39,49.8,0,63.7,68.0,57.6
20160510051500,384.0,406.4,30.9756,39,49.8,0,63.7,68.0,57.6
20160510053000,384.0,387.2,29.5122,39,49.8,0,63.6,68.0,57.6
20160510054500,384.0,406.4,30.9756,39,49.8,0,63.6,68.0,57.6
20160510060000,384.0,406.4,30.9756,39,49.8,0,63.5,68.0,57.6
20160510061500,384.0,406.4,30.9756,39,49.8,0,63.6,68.0,57.6
20160510063000,384.0,406.4,30.9756,39,49.8,0,63.6,68.0,57.6
20160510064500,384.0,406.4,30.9756,39,49.8,0,63.7,68.0,57.6
20160510070000,384.0,406.4,30.9756,39,49.8,0,64.1,68.0,57.6
20160510071500,384.0,396.8,30.2439,39,49.8,0,64.5,68.0,57.6
20160510073000,384.0,396.8,30.2439,39,50.3,100,64.5,75.3,72.3
20160510074500,384.0,419.2,31.9512,39,88.3,100,66.0,75.3,72.3
20160510080000,384.0,396.8,30.2439,39,89.2,100,67.6,75.3,72.3
20160510081500,384.0,387.2,29.5122,39,85.6,100,67.1,75.3,72.3
20160510083000,384.0,374.4,28.5366,39,82.1,100,67.6,75.3,72.3
20160510084500,384.0,374.4,28.5366,39,80.6,100,68.1,75.3,72.3
20160510090000,384.0,348.8,26.5854,39,77.3,100,68.1,75.3,72.3
20160510091500,384.0,361.6,27.561,39,81.1,100,68.3,75.3,72.3
20160510093000,384.0,348.8,26.5854,39,78.7,100,68.8,75.3,72.3
20160510094500,384.0,361.6,27.561,39,85.6,100,68.8,75.3,72.3
20160510100000,384.0,348.8,26.5854,39,74.9,100,69.2,75.3,72.3
20160510101500,384.0,339.2,25.8537,39,69.7,100,68.8,75.3,72.3
20160510103000,384.0,339.2,25.8537,39,88.0,100,69.1,75.3,72.3
20160510104500,384.0,339.2,25.8537,39,76.4,100,68.6,75.1,72.1
20160510110000,384.0,348.8,26.5854,39,71.1,100,68.7,75.1,72.1
20160510111500,384.0,348.8,26.5854,39,86.2,100,70.2,75.0,72.0
20160510113000,384.0,348.8,26.5854,39,77.8,100,70.9,75.0,72.0
20160510114500,384.0,348.8,26.5854,39,72.5,100,71.3,75.0,72.0
20160510120000,384.0,348.8,26.5854,39,78.4,100,70.9,75.0,72.0
20160510121500,384.0,348.8,26.5854,39,75.9,100,70.2,75.0,72.0
20160510123000,384.0,348.8,26.5854,39,80.2,100,70.7,75.0,72.0
20160510124500,384.0,348.8,26.5854,39,83.7,100,69.9,75.0,72.0
20160510130000,384.0,374.4,28.5366,39,78.0,100,69.3,75.0,72.0
20160510131500,384.0,387.2,29.5122,39,78.0,100,69.6,75.0,72.0
20160510133000,384.0,361.6,27.561,39,78.0,100,69.7,75.0,72.0
20160510134500,384.0,374.4,28.5366,39,74.0,100,69.5,75.0,72.0
20160510140000,384.0,387.2,29.5122,39,80.7,100,69.6,75.0,72.0
20160510141500,384.0,396.8,30.2439,39,79.1,100,69.8,75.0,72.0
20160510143000,384.0,396.8,30.2439,39,77.8,100,69.9,75.0,72.0
20160510144500,384.0,396.8,30.2439,39,76.8,100,69.8,75.0,72.0
20160510150000,384.0,387.2,29.5122,39,80.4,100,70.0,75.0,72.0
20160510151500,384.0,396.8,30.2439,39,77.8,100,69.9,75.0,72.0
20160510153000,384.0,387.2,29.5122,39,80.7,100,69.9,75.0,72.0
20160510154500,384.0,406.4,30.9756,39,80.7,100,69.8,75.0,72.0
20160510160000,384.0,396.8,30.2439,39,80.7,100,69.9,75.0,72.0
20160510161500,384.0,396.8,30.2439,39,79.5,100,69.9,75.0,72.0
20160510163000,384.0,406.4,30.9756,39,79.5,100,69.8,75.0,72.0
20160510164500,384.0,406.4,30.9756,39,79.5,100,70.2,75.0,72.0
20160510170000,384.0,396.8,30.2439,39,79.5,100,70.0,75.0,72.0
20160510171500,384.0,387.2,29.5122,39,79.5,100,70.0,75.0,72.0
20160510173000,384.0,387.2,29.5122,39,80.6,100,69.8,75.0,72.0
20160510174500,384.0,361.6,27.561,39,79.6,100,69.9,75.0,72.0
20160510180000,384.0,374.4,28.5366,39,80.7,100,70.1,75.0,72.0
20160510181500,384.0,374.4,28.5366,39,80.7,100,69.9,75.0,72.0
20160510183000,384.0,374.4,28.5366,39,80.7,100,70.4,75.0,72.0
20160510184500,384.0,396.8,30.2439,39,80.7,100,69.6,75.0,72.0
20160510190000,384.0,387.2,29.5122,39,79.5,100,69.6,75.0,72.0
20160510191500,384.0,374.4,28.5366,39,79.5,100,69.6,75.0,72.0
20160510193000,384.0,387.2,29.5122,39,79.5,100,69.7,75.0,72.0
20160510194500,384.0,361.6,27.561,39,79.5,100,70.1,75.0,72.0
20160510200000,384.0,374.4,28.5366,39,79.5,100,69.7,75.0,72.0
20160510201500,384.0,374.4,28.5366,39,79.5,100,69.4,75.0,72.0
20160510203000,384.0,387.2,29.5122,39,79.5,100,69.3,75.0,72.0
20160510204500,384.0,374.4,28.5366,39,79.5,100,69.3,75.0,72.0
20160510210000,384.0,374.4,28.5366,39,79.5,100,69.1,75.0,72.0
20160510211500,384.0,361.6,27.561,39,79.5,100,69.1,75.0,72.0
20160510213000,384.0,361.6,27.561,39,79.5,100,68.9,75.0,72.0
20160510214500,384.0,361.6,27.561,39,79.5,100,68.9,75.0,72.0
20160510220000,384.0,348.8,26.5854,39,79.5,100,68.7,75.0,72.0
20160510221500,384.0,361.6,27.561,39,79.5,100,68.7,75.0,72.0
20160510223000,384.0,361.6,27.561,39,79.5,100,68.6,75.0,72.0
20160510224500,384.0,374.4,28.5366,39,79.5,100,68.7,75.0,72.0
20160510230000,384.0,374.4,28.5366,39,79.5,100,68.6,75.0,72.0
20160510231500,384.0,361.6,27.561,39,79.5,100,68.6,75.0,72.0
20160510233000,384.0,361.6,27.561,39,79.5,100,68.5,75.0,72.0
20160510234500,384.0,374.4,28.5366,39,79.5,100,68.5,75.0,72.0
20160511000000,384.0,374.4,28.5366,39,79.5,100,68.4,75.0,72.0
20160511001500,384.0,374.4,28.5366,39,79.5,100,68.5,75.0,72.0
20160511003000,384.0,374.4,28.5366,39,79.5,100,68.3,75.0,72.0
20160511004500,384.0,374.4,28.5366,39,80.6,100,68.4,75.0,72.0
20160511010000,384.0,361.6,27.561,39,79.7,100,68.4,75.0,72.0
20160511011500,384.0,339.2,25.8537,39,79.7,100,68.3,75.0,72.0
20160511013000,384.0,323.2,24.6341,39,79.7,100,68.3,75.0,72.0
20160511014500,384.0,348.8,26.5854,39,79.7,100,68.2,75.0,72.0
20160511020000,384.0,348.8,26.5854,39,79.7,100,68.3,75.0,72.0
20160511021500,384.0,339.2,25.8537,39,79.7,100,68.2,75.0,72.0
20160511023000,384.0,348.8,26.5854,39,79.7,100,68.2,75.0,72.0
20160511024500,384.0,323.2,24.6341,39,81.0,100,68.2,75.0,72.0
20160511030000,384.0,339.2,25.8537,39,79.7,100,68.2,75.0,72.0
20160511031500,384.0,348.8,26.5854,39,80.6,100,68.2,75.0,72.0
20160511033000,384.0,348.8,26.5854,39,80.6,100,68.1,75.0,72.0
20160511034500,384.0,339.2,25.8537,39,80.6,100,68.2,75.0,72.0
20160511040000,384.0,323.2,24.6341,39,80.6,100,68.1,75.0,72.0
20160511041500,384.0,348.8,26.5854,39,80.6,100,68.1,75.0,72.0
20160511043000,384.0,348.8,26.5854,39,80.6,100,68.1,75.0,72.0
20160511044500,384.0,374.4,28.5366,40,76.4,100,68.0,75.0,72.0
20160511050000,384.0,396.8,30.2439,40,80.1,100,68.1,75.0,72.0
20160511051500,384.0,387.2,29.5122,40,78.7,100,68.1,75.0,72.0
20160511053000,384.0,374.4,28.5366,40,78.7,100,68.2,75.0,72.0
20160511054500,384.0,361.6,27.561,40,78.7,100,67.9,75.0,72.0
20160511060000,384.0,374.4,28.5366,40,80.2,100,68.0,75.0,72.0
20160511061500,384.0,374.4,28.5366,40,80.2,100,68.2,75.0,72.0
20160511063000,384.0,374.4,28.5366,40,80.2,100,68.4,75.0,72.0
20160511064500,384.0,374.4,28.5366,40,80.2,100,68.4,75.0,72.0
20160511070000,384.0,374.4,28.5366,40,80.2,100,68.4,75.0,72.0
20160511071500,384.0,361.6,27.561,40,80.2,100,68.7,75.0,72.0
20160511073000,384.0,361.6,27.561,40,79.0,100,68.7,75.0,72.0
20160511074500,384.0,361.6,27.561,40,79.0,100,68.9,75.0,72.0
20160511080000,384.0,361.6,27.561,40,79.0,100,68.9,75.0,72.0
20160511081500,384.0,374.4,28.5366,40,79.0,100,69.1,75.0,72.0
20160511083000,384.0,361.6,27.561,40,80.7,100,68.7,75.0,72.0
20160511084500,384.0,374.4,28.5366,40,79.7,100,68.3,75.0,72.0
20160511090000,384.0,387.2,29.5122,40,79.7,100,68.4,75.0,72.0
20160511091500,384.0,361.6,27.561,40,74.4,100,68.3,75.0,72.0
20160511093000,384.0,387.2,29.5122,40,73.4,100,68.1,75.0,72.0
20160511094500,384.0,339.2,25.8537,40,73.4,100,67.8,75.0,72.0
20160511100000,384.0,361.6,27.561,40,73.4,100,67.7,75.0,72.0
20160511101500,384.0,348.8,26.5854,40,74.8,100,68.1,75.0,72.0
20160511103000,384.0,374.4,28.5366,40,74.8,100,68.8,75.0,72.0
20160511104500,384.0,361.6,27.561,40,75.6,100,68.4,75.0,72.0
20160511110000,384.0,374.4,28.5366,40,80.2,100,68.3,75.0,72.0
20160511111500,384.0,361.6,27.561,40,75.4,100,68.7,75.0,72.0
20160511113000,384.0,348.8,26.5854,40,76.8,100,68.6,75.0,72.0
20160511114500,384.0,361.6,27.561,40,77.8,100,69.1,75.0,72.0
20160511120000,384.0,348.8,26.5854,40,77.8,100,69.1,75.0,72.0
20160511121500,384.0,396.8,30.2439,41,78.7,100,70.0,75.0,72.0
20160511123000,384.0,374.4,28.5366,41,76.9,100,70.2,75.0,72.0
20160511124500,384.0,406.4,30.9756,41,76.9,100,70.3,75.0,72.0
20160511130000,384.0,406.4,30.9756,41,76.9,100,70.3,75.0,72.0
20160511131500,384.0,406.4,30.9756,41,78.2,100,70.2,75.0,72.0
20160511133000,384.0,425.6,32.439,41,72.0,100,69.9,75.0,72.0
20160511134500,384.0,419.2,31.9512,41,73.5,100,69.9,75.0,72.0
20160511140000,384.0,396.8,30.2439,41,80.7,100,69.7,75.0,72.0
20160511141500,384.0,387.2,29.5122,41,77.3,100,69.1,75.0,72.0
20160511143000,384.0,396.8,30.2439,41,78.7,100,68.8,75.0,72.0
20160511144500,384.0,396.8,30.2439,41,84.4,100,68.8,75.0,72.0
20160511150000,384.0,419.2,31.9512,41,75.4,100,68.7,75.0,72.0
20160511151500,384.0,396.8,30.2439,41,75.4,100,69.3,75.0,72.0
20160511153000,384.0,387.2,29.5122,41,71.1,100,69.4,75.0,72.0
20160511154500,384.0,387.2,29.5122,41,72.3,100,69.3,75.0,72.0
20160511160000,384.0,387.2,29.5122,41,72.3,100,69.6,75.0,72.0
20160511161500,384.0,387.2,29.5122,41,82.6,100,69.8,75.0,72.0
20160511163000,384.0,396.8,30.2439,41,76.3,100,69.8,75.0,72.0
20160511164500,384.0,406.4,30.9756,41,79.1,100,69.7,75.0,72.0
20160511170000,384.0,419.2,31.9512,41,78.1,100,69.7,75.0,72.0
20160511171500,384.0,387.2,29.5122,41,79.2,100,69.3,75.0,72.0
20160511173000,384.0,396.8,30.2439,41,75.4,100,68.6,75.0,72.0
20160511174500,384.0,396.8,30.2439,41,77.8,100,68.5,75.0,72.0
20160511180000,384.0,396.8,30.2439,41,77.8,100,68.3,75.0,72.0
20160511181500,384.0,387.2,29.5122,41,76.8,100,68.3,75.0,72.0
20160511183000,384.0,419.2,31.9512,41,74.4,100,68.2,75.0,72.0
20160511184500,384.0,406.4,30.9756,41,83.8,100,68.2,75.0,72.0
20160511190000,384.0,406.4,30.9756,41,78.3,100,68.2,75.0,72.0
20160511191500,384.0,425.6,32.439,41,78.3,100,68.2,75.0,72.0
20160511193000,384.0,406.4,30.9756,41,78.3,100,68.2,75.0,72.0
20160511194500,384.0,406.4,30.9756,41,78.3,100,68.2,75.0,72.0
20160511200000,384.0,419.2,31.9512,41,78.3,100,68.6,75.0,72.0
20160511201500,384.0,406.4,30.9756,41,77.2,100,68.8,75.0,72.0
20160511203000,384.0,419.2,31.9512,41,78.7,100,68.9,75.0,72.0
20160511204500,384.0,419.2,31.9512,41,78.7,100,69.0,75.0,72.0
20160511210000,384.0,396.8,30.2439,41,78.7,100,68.9,75.0,72.0
20160511211500,384.0,396.8,30.2439,41,79.6,100,68.9,75.0,72.0
20160511213000,384.0,396.8,30.2439,41,78.7,100,68.9,75.0,72.0
20160511214500,384.0,406.4,30.9756,41,78.7,100,69.1,75.0,72.0
20160511220000,384.0,406.4,30.9756,41,78.7,100,68.9,75.0,72.0
20160511221500,384.0,419.2,31.9512,41,78.7,100,68.9,75.0,72.0
20160511223000,384.0,406.4,30.9756,41,78.7,100,68.8,75.0,72.0
20160511224500,384.0,419.2,31.9512,41,78.7,100,68.9,75.0,72.0
20160511230000,384.0,406.4,30.9756,41,78.7,100,68.8,75.0,72.0
20160511231500,384.0,396.8,30.2439,41,78.7,100,68.9,75.0,72.0
20160511233000,384.0,406.4,30.9756,41,77.8,100,68.8,75.0,72.0
20160511234500,384.0,396.8,30.2439,41,78.7,100,68.7,75.0,72.0
20160512000000,384.0,406.4,30.9756,41,78.7,100,68.7,75.0,72.0
20160512001500,384.0,396.8,30.2439,41,78.7,100,68.6,75.0,72.0
20160512003000,384.0,419.2,31.9512,41,78.7,100,68.8,75.0,72.0
20160512004500,384.0,419.2,31.9512,41,78.7,100,68.6,75.0,72.0
20160512010000,384.0,396.8,30.2439,41,78.7,100,68.7,75.0,72.0
20160512011500,384.0,406.4,30.9756,41,78.7,100,68.6,75.0,72.0
20160512013000,384.0,425.6,32.439,41,78.7,100,68.6,75.0,72.0
20160512014500,384.0,419.2,31.9512,41,77.8,100,68.5,75.0,72.0
20160512020000,384.0,419.2,31.9512,41,79.1,100,68.5,75.0,72.0
20160512021500,384.0,396.8,30.2439,41,83.7,100,68.5,75.0,72.0
20160512023000,384.0,396.8,30.2439,41,79.6,100,68.6,75.0,72.0
20160512024500,384.0,419.2,31.9512,41,78.7,100,68.7,75.0,72.0
20160512030000,384.0,406.4,30.9756,41,78.7,100,68.4,75.0,72.0
20160512031500,384.0,406.4,30.9756,41,78.7,100,68.6,75.0,72.0
20160512033000,384.0,406.4,30.9756,41,79.6,100,68.4,75.0,72.0
20160512034500,384.0,406.4,30.9756,41,78.7,100,68.6,75.0,72.0
20160512040000,384.0,406.4,30.9756,41,79.6,100,68.4,75.0,72.0
20160512041500,384.0,419.2,31.9512,41,79.6,100,68.4,75.0,72.0
20160512043000,384.0,419.2,31.9512,41,78.7,100,68.4,75.0,72.0
20160512044500,384.0,419.2,31.9512,41,76.9,100,68.5,75.0,72.0
20160512050000,384.0,419.2,31.9512,41,79.7,100,68.2,75.0,72.0
20160512051500,384.0,419.2,31.9512,41,78.6,100,68.3,75.0,72.0
20160512053000,384.0,419.2,31.9512,41,80.1,100,68.4,75.0,72.0
20160512054500,384.0,396.8,30.2439,41,80.1,100,68.3,75.0,72.0
20160512060000,384.0,406.4,30.9756,41,79.1,100,68.3,75.0,72.0
20160512061500,384.0,406.4,30.9756,41,79.1,100,68.5,75.0,72.0
20160512063000,384.0,406.4,30.9756,41,79.1,100,68.2,75.0,72.0
20160512064500,384.0,396.8,30.2439,41,79.1,100,68.3,75.0,72.0
20160512070000,384.0,425.6,32.439,41,79.1,100,68.3,75.0,72.0
20160512071500,384.0,396.8,30.2439,41,79.1,100,68.7,75.0,72.0
20160512073000,384.0,406.4,30.9756,41,79.1,100,69.1,75.0,72.0
20160512074500,384.0,374.4,28.5366,41,80.6,100,68.7,75.0,72.0
20160512080000,384.0,361.6,27.561,41,80.6,100,68.8,75.0,72.0
20160512081500,384.0,387.2,29.5122,41,79.6,100,69.6,75.0,72.0
20160512083000,384.0,396.8,30.2439,41,79.6,100,68.8,75.0,72.0
20160512084500,384.0,396.8,30.2439,41,79.6,100,68.7,74.9,71.9
20160512090000,384.0,396.8,30.2439,41,79.6,100,68.9,74.9,71.9
20160512091500,384.0,374.4,28.5366,41,77.8,100,68.9,74.9,71.9
20160512093000,384.0,387.2,29.5122,41,73.5,100,68.5,74.9,71.9
20160512094500,384.0,361.6,27.561,41,72.0,100,68.7,74.9,71.9
20160512100000,384.0,406.4,30.9756,41,69.6,100,68.1,74.9,71.9
20160512101500,384.0,374.4,28.5366,41,69.6,100,68.4,75.0,72.0
20160512103000,384.0,396.8,30.2439,41,68.9,100,68.3,74.9,71.9
20160512104500,384.0,361.6,27.561,41,69.6,100,68.2,74.9,71.9
20160512110000,384.0,406.4,30.9756,41,69.6,100,68.3,74.9,71.9
20160512111500,384.0,387.2,29.5122,41,71.1,100,68.4,75.0,72.0
20160512113000,384.0,361.6,27.561,41,71.1,100,68.5,75.0,72.0
20160512114500,384.0,348.8,26.5854,41,72.0,100,68.9,75.0,72.0
20160512120000,384.0,374.4,28.5366,41,72.0,100,69.1,75.0,72.0
20160512121500,384.0,374.4,28.5366,41,72.9,100,69.8,75.0,72.0
20160512123000,384.0,348.8,26.5854,41,72.9,100,70.0,75.0,72.0
20160512124500,384.0,361.6,27.561,41,72.9,100,70.0,75.0,72.0
20160512130000,384.0,361.6,27.561,41,72.9,100,70.2,75.0,72.0
20160512131500,384.0,419.2,31.9512,41,72.9,100,70.6,75.0,72.0
20160512133000,384.0,387.2,29.5122,41,72.9,100,70.5,75.0,72.0
20160512134500,384.0,406.4,30.9756,41,71.1,100,70.1,75.0,72.0
20160512140000,384.0,396.8,30.2439,41,76.8,100,69.7,75.0,72.0
20160512141500,384.0,419.2,31.9512,41,70.1,100,68.8,75.0,72.0
20160512143000,384.0,396.8,30.2439,41,67.5,100,68.8,75.0,72.0
20160512144500,384.0,387.2,29.5122,41,70.6,100,68.6,75.0,72.0
20160512150000,384.0,396.8,30.2439,41,68.2,100,68.7,75.0,72.0
20160512151500,384.0,374.4,28.5366,41,72.0,100,68.6,75.0,72.0
20160512153000,384.0,396.8,30.2439,41,67.3,100,68.7,75.0,72.0
20160512154500,384.0,374.4,28.5366,41,63.3,100,68.4,75.0,72.0
20160512160000,384.0,396.8,30.2439,41,66.3,100,68.2,75.0,72.0
20160512161500,384.0,396.8,30.2439,41,63.2,100,68.0,75.0,72.0
20160512163000,384.0,387.2,29.5122,41,72.0,100,68.4,75.0,72.0
20160512164500,384.0,361.6,27.561,41,66.8,100,68.6,75.0,72.0
20160512170000,384.0,387.2,29.5122,41,68.2,100,68.3,75.0,72.0
20160512171500,384.0,387.2,29.5122,41,70.8,100,68.2,75.0,72.0
20160512173000,384.0,387.2,29.5122,41,70.8,100,68.3,75.0,72.0
20160512174500,384.0,374.4,28.5366,41,70.8,100,68.2,75.0,72.0
20160512180000,384.0,396.8,30.2439,41,70.8,100,68.2,75.0,72.0
20160512181500,384.0,374.4,28.5366,41,71.6,100,68.2,75.0,72.0
20160512183000,384.0,387.2,29.5122,41,71.6,100,68.3,75.0,72.0
20160512184500,384.0,396.8,30.2439,41,71.6,100,68.1,75.0,72.0
20160512190000,384.0,374.4,28.5366,41,72.4,100,68.3,75.0,72.0
20160512191500,384.0,396.8,30.2439,41,71.5,100,68.1,75.0,72.0
20160512193000,384.0,387.2,29.5122,41,71.5,100,68.1,75.0,72.0
20160512194500,384.0,406.4,30.9756,41,72.9,100,68.1,75.0,72.0
20160512200000,384.0,396.8,30.2439,41,72.9,100,68.2,75.0,72.0
20160512201500,384.0,396.8,30.2439,41,70.8,100,68.2,75.0,72.0
20160512203000,384.0,406.4,30.9756,41,72.9,100,68.1,75.0,72.0
20160512204500,384.0,406.4,30.9756,41,72.9,100,68.3,75.0,72.0
20160512210000,384.0,419.2,31.9512,41,72.9,100,68.2,75.0,72.0
20160512211500,384.0,406.4,30.9756,41,72.9,100,68.2,75.0,72.0
20160512213000,384.0,419.2,31.9512,41,72.9,100,68.1,75.0,72.0
20160512214500,384.0,406.4,30.9756,41,73.9,100,68.1,75.0,72.0
20160512220000,384.0,419.2,31.9512,41,73.9,100,68.1,75.0,72.0
20160512221500,384.0,396.8,30.2439,41,73.9,100,68.2,75.0,72.0
20160512223000,384.0,406.4,30.9756,41,73.9,100,68.2,75.0,72.0
20160512224500,384.0,396.8,30.2439,41,74.9,100,68.2,75.0,72.0
20160512230000,384.0,406.4,30.9756,41,74.9,100,68.2,75.0,72.0
20160512231500,384.0,396.8,30.2439,41,74.9,100,68.2,75.0,72.0
20160512233000,384.0,387.2,29.5122,41,74.9,100,68.2,75.0,72.0
20160512234500,384.0,406.4,30.9756,41,74.9,100,68.4,75.0,72.0
20160513000000,384.0,396.8,30.2439,41,74.9,100,68.3,75.0,72.0
20160513001500,384.0,406.4,30.9756,41,74.9,100,68.4,74.9,71.9
20160513003000,384.0,374.4,28.5366,41,75.7,100,68.6,75.0,72.0
20160513004500,384.0,387.2,29.5122,41,75.7,100,68.3,75.0,72.0
20160513010000,384.0,387.2,29.5122,41,77.3,100,68.4,75.0,72.0
20160513011500,384.0,396.8,30.2439,41,77.3,100,68.3,75.0,72.0
20160513013000,384.0,387.2,29.5122,41,77.3,100,68.5,75.0,72.0
20160513014500,384.0,396.8,30.2439,41,77.3,100,68.6,75.0,72.0
20160513020000,384.0,396.8,30.2439,41,77.3,100,68.4,75.0,72.0
20160513021500,384.0,387.2,29.5122,41,77.3,100,68.5,75.0,72.0
20160513023000,384.0,374.4,28.5366,41,77.3,100,68.4,75.0,72.0
20160513024500,384.0,406.4,30.9756,41,76.4,100,68.4,75.0,72.0
20160513030000,384.0,396.8,30.2439,41,77.2,100,68.9,75.0,72.0
20160513031500,384.0,396.8,30.2439,41,77.2,100,68.6,75.0,72.0
20160513033000,384.0,396.8,30.2439,41,77.2,100,68.5,75.0,72.0
20160513034500,384.0,387.2,29.5122,41,78.2,100,68.6,75.0,72.0
20160513040000,384.0,396.8,30.2439,41,78.2,100,68.4,75.0,72.0
20160513041500,384.0,374.4,28.5366,41,78.2,100,68.5,75.0,72.0
20160513043000,384.0,387.2,29.5122,41,77.2,100,68.7,75.0,72.0
20160513044500,384.0,374.4,28.5366,41,77.2,100,68.4,75.0,72.0
20160513050000,384.0,396.8,30.2439,41,78.3,100,68.4,75.0,72.0
20160513051500,384.0,387.2,29.5122,41,78.3,100,68.6,75.0,72.0
20160513053000,384.0,396.8,30.2439,41,77.3,100,68.4,75.0,72.0
20160513054500,384.0,406.4,30.9756,41,78.7,100,68.5,75.0,72.0
20160513060000,384.0,387.2,29.5122,41,78.7,100,68.6,75.0,72.0
20160513061500,384.0,387.2,29.5122,41,78.7,100,68.4,75.0,72.0
20160513063000,384.0,396.8,30.2439,41,78.7,100,69.0,75.0,72.0
20160513064500,384.0,387.2,29.5122,41,78.7,100,68.6,75.0,72.0
20160513070000,384.0,387.2,29.5122,41,78.7,100,69.3,75.0,72.0
20160513071500,384.0,374.4,28.5366,41,78.7,100,69.2,75.0,72.0
20160513073000,384.0,361.6,27.561,41,77.8,100,69.3,74.9,71.9
20160513074500,384.0,361.6,27.561,41,77.8,100,69.1,75.0,72.0
20160513080000,384.0,361.6,27.561,41,76.7,100,69.0,75.0,72.0
20160513081500,384.0,361.6,27.561,41,75.9,100,69.0,74.9,71.9
20160513083000,384.0,387.2,29.5122,41,75.9,100,68.7,74.9,71.9
20160513084500,384.0,396.8,30.2439,41,74.4,100,68.4,74.9,71.9
20160513090000,384.0,361.6,27.561,41,75.8,100,68.4,74.9,71.9
20160513091500,384.0,374.4,28.5366,41,75.8,100,68.9,74.9,71.9
20160513093000,384.0,374.4,28.5366,41,74.4,100,69.3,75.0,72.0
20160513094500,384.0,374.4,28.5366,41,75.3,100,69.4,75.0,72.0
20160513100000,384.0,387.2,29.5122,41,74.2,100,69.3,75.0,72.0
20160513101500,384.0,348.8,26.5854,41,74.2,100,69.0,75.0,72.0
20160513103000,384.0,396.8,30.2439,41,74.2,100,69.0,75.0,72.0
20160513104500,384.0,361.6,27.561,41,75.4,100,68.7,74.9,71.9
20160513110000,384.0,361.6,27.561,41,75.4,100,68.7,75.0,72.0
20160513111500,384.0,387.2,29.5122,41,75.4,100,68.8,74.9,71.9
20160513113000,384.0,406.4,30.9756,41,74.0,100,68.9,74.9,71.9
20160513114500,384.0,387.2,29.5122,41,75.8,100,69.2,75.0,72.0
20160513120000,384.0,374.4,28.5366,41,75.8,100,70.1,74.9,71.9
20160513121500,384.0,361.6,27.561,41,76.8,100,71.3,75.0,72.0
20160513123000,384.0,387.2,29.5122,41,74.9,100,70.8,75.0,72.0
20160513124500,384.0,348.8,26.5854,41,76.8,100,70.3,75.0,72.0
20160513130000,384.0,374.4,28.5366,41,76.8,100,69.6,75.0,72.0
20160513131500,384.0,374.4,28.5366,41,77.7,100,70.2,75.0,72.0
20160513133000,384.0,406.4,30.9756,41,72.5,100,70.2,75.0,72.0
20160513134500,384.0,396.8,30.2439,41,69.7,100,69.8,75.0,72.0
20160513140000,384.0,419.2,31.9512,41,68.6,100,69.4,75.0,72.0
20160513141500,384.0,387.2,29.5122,41,75.4,100,69.8,74.9,71.9
20160513143000,384.0,406.4,30.9756,41,70.6,100,69.9,75.0,72.0
20160513144500,384.0,406.4,30.9756,41,74.0,100,69.6,75.0,72.0
20160513150000,384.0,396.8,30.2439,41,69.7,100,69.8,75.0,72.0
20160513151500,384.0,387.2,29.5122,41,81.5,100,69.8,75.0,72.0
20160513153000,384.0,406.4,30.9756,41,72.0,100,70.1,75.0,72.0
20160513154500,384.0,419.2,31.9512,41,70.5,100,69.7,75.0,72.0
20160513160000,384.0,396.8,30.2439,41,76.4,100,70.1,75.0,72.0
20160513161500,384.0,406.4,30.9756,41,76.4,100,69.9,74.9,71.9
20160513163000,384.0,387.2,29.5122,41,76.4,100,69.8,75.0,72.0
20160513164500,384.0,396.8,30.2439,41,76.4,100,69.4,75.0,72.0
20160513170000,384.0,387.2,29.5122,41,76.4,100,69.6,75.0,72.0
20160513171500,384.0,387.2,29.5122,41,70.0,100,69.4,75.0,72.0
20160513173000,384.0,387.2,29.5122,41,74.4,100,70.0,74.9,71.9
20160513174500,384.0,396.8,30.2439,41,75.3,100,70.5,75.0,72.0
20160513180000,384.0,396.8,30.2439,41,75.3,100,69.7,74.9,71.9
20160513181500,384.0,374.4,28.5366,41,76.4,100,69.8,75.0,72.0
20160513183000,384.0,396.8,30.2439,41,76.4,100,69.6,74.9,71.9
20160513184500,384.0,374.4,28.5366,41,76.4,100,69.7,75.0,72.0
20160513190000,384.0,387.2,29.5122,41,76.4,100,69.4,74.9,71.9
20160513191500,384.0,387.2,29.5122,41,76.4,100,69.5,75.0,72.0
20160513193000,384.0,387.2,29.5122,41,76.4,100,69.8,74.9,71.9
20160513194500,384.0,387.2,29.5122,41,76.4,100,69.3,74.8,71.8
20160513200000,384.0,396.8,30.2439,41,76.4,100,69.4,74.9,71.9
20160513201500,384.0,361.6,27.561,41,77.7,100,69.5,74.9,71.9
20160513203000,384.0,387.2,29.5122,41,76.3,100,69.1,74.8,71.8
20160513204500,384.0,396.8,30.2439,41,77.7,100,69.6,74.8,71.8
20160513210000,384.0,406.4,30.9756,41,77.7,100,69.4,74.8,71.8
20160513211500,384.0,396.8,30.2439,41,76.8,100,69.1,74.8,71.8
20160513213000,384.0,396.8,30.2439,41,76.8,100,69.4,74.8,71.8
20160513214500,384.0,387.2,29.5122,41,77.7,100,69.3,74.9,71.9
20160513220000,384.0,387.2,29.5122,41,77.7,100,69.1,74.8,71.8
20160513221500,384.0,396.8,30.2439,41,77.7,100,69.2,74.8,71.8
20160513223000,384.0,387.2,29.5122,41,77.7,100,69.1,74.8,71.8
20160513224500,384.0,396.8,30.2439,41,77.7,100,69.2,74.8,71.8
20160513230000,384.0,406.4,30.9756,41,77.7,100,69.0,74.8,71.8
20160513231500,384.0,396.8,30.2439,41,77.7,100,69.3,74.8,71.8
20160513233000,384.0,406.4,30.9756,41,77.7,100,69.2,74.7,71.7
20160513234500,384.0,406.4,30.9756,41,77.7,100,68.9,74.7,71.7
20160514000000,384.0,396.8,30.2439,41,77.7,100,69.1,74.7,71.7
20160514001500,384.0,387.2,29.5122,41,77.7,100,69.0,74.7,71.7
20160514003000,384.0,419.2,31.9512,41,77.7,100,69.1,74.7,71.7
20160514004500,384.0,396.8,30.2439,41,77.7,100,69.4,74.7,71.7
20160514010000,384.0,396.8,30.2439,41,78.5,100,68.9,74.7,71.7
20160514011500,384.0,348.8,26.5854,38,78.5,100,68.9,74.7,71.7
20160514013000,384.0,361.6,27.561,38,78.5,100,68.9,74.7,71.7
20160514014500,384.0,361.6,27.561,38,79.6,100,68.9,74.7,71.7
20160514020000,384.0,361.6,27.561,38,79.6,100,69.5,74.7,71.7
20160514021500,384.0,348.8,26.5854,38,79.6,100,69.8,74.7,71.7
20160514023000,384.0,339.2,25.8537,38,80.7,100,69.2,74.7,71.7
20160514024500,384.0,339.2,25.8537,38,80.7,100,69.1,74.7,71.7
20160514030000,384.0,339.2,25.8537,38,80.7,100,69.4,74.7,71.7
20160514031500,384.0,323.2,24.6341,38,80.7,100,69.2,74.7,71.7
20160514033000,384.0,339.2,25.8537,38,80.7,100,69.2,74.7,71.7
20160514034500,384.0,348.8,26.5854,38,80.7,100,69.2,74.7,71.7
20160514040000,384.0,348.8,26.5854,38,80.7,100,69.5,74.7,71.7
20160514041500,384.0,361.6,27.561,38,80.7,100,69.3,74.7,71.7
20160514043000,384.0,339.2,25.8537,38,80.7,100,69.1,74.7,71.7
20160514044500,384.0,348.8,26.5854,38,80.7,100,69.1,74.7,71.7
20160514050000,384.0,339.2,25.8537,38,80.7,100,69.1,74.7,71.7
20160514051500,384.0,348.8,26.5854,38,80.7,100,69.3,74.7,71.7
20160514053000,384.0,348.8,26.5854,38,80.7,100,69.6,74.7,71.7
20160514054500,384.0,339.2,25.8537,38,80.7,100,69.5,74.7,71.7
20160514060000,384.0,348.8,26.5854,38,80.7,100,69.4,74.7,71.7
20160514061500,384.0,339.2,25.8537,38,80.7,100,69.4,74.8,71.8
20160514063000,384.0,348.8,26.5854,39,80.7,100,69.4,74.7,71.7
20160514064500,384.0,361.6,27.561,39,80.7,100,69.1,74.7,71.7
20160514070000,384.0,348.8,26.5854,39,80.7,100,69.2,74.7,71.7
20160514071500,384.0,339.2,25.8537,39,80.7,100,69.1,74.7,71.7
20160514073000,384.0,361.6,27.561,39,79.7,100,69.1,74.7,71.7
20160514074500,384.0,361.6,27.561,39,79.7,100,69.2,74.7,71.7
20160514080000,384.0,348.8,26.5854,39,78.7,100,68.9,74.7,71.7
20160514081500,384.0,348.8,26.5854,39,78.7,100,69.2,74.7,71.7
20160514083000,384.0,339.2,25.8537,39,78.7,100,69.2,74.8,71.8
20160514084500,384.0,348.8,26.5854,39,78.7,100,69.3,74.7,71.7
20160514090000,384.0,361.6,27.561,39,78.7,100,69.1,74.7,71.7
20160514091500,384.0,361.6,27.561,39,77.3,100,68.9,74.8,71.8
20160514093000,384.0,361.6,27.561,39,78.2,100,68.9,74.8,71.8
20160514094500,384.0,339.2,25.8537,39,77.3,100,68.9,74.7,71.7
20160514100000,384.0,348.8,26.5854,39,77.3,100,68.9,74.7,71.7
20160514101500,384.0,361.6,27.561,39,78.1,100,68.8,74.8,71.8
20160514103000,384.0,361.6,27.561,39,78.1,100,68.7,74.8,71.8
20160514104500,384.0,348.8,26.5854,39,77.3,100,68.7,74.8,71.8
20160514110000,384.0,374.4,28.5366,39,77.3,100,68.9,74.8,71.8
20160514111500,384.0,361.6,27.561,39,76.4,100,69.6,74.8,71.8
20160514113000,384.0,361.6,27.561,39,76.4,100,69.5,74.8,71.8
20160514114500,384.0,339.2,25.8537,39,77.7,100,69.1,74.7,71.7
20160514120000,384.0,374.4,28.5366,39,75.9,100,68.9,74.7,71.7
20160514121500,384.0,387.2,29.5122,39,78.2,100,68.9,74.7,71.7
20160514123000,384.0,387.2,29.5122,39,81.0,100,68.7,74.7,71.7
20160514124500,384.0,361.6,27.561,39,76.8,100,69.1,74.7,71.7
20160514130000,384.0,396.8,30.2439,39,76.8,100,68.9,74.7,71.7
20160514131500,384.0,374.4,28.5366,39,78.1,100,69.1,74.7,71.7
20160514133000,384.0,396.8,30.2439,39,76.8,100,69.1,74.7,71.7
20160514134500,384.0,387.2,29.5122,39,76.8,100,69.9,74.7,71.7
20160514140000,384.0,374.4,28.5366,39,76.8,100,70.0,74.7,71.7
20160514141500,384.0,387.2,29.5122,39,77.7,100,69.7,74.7,71.7
20160514143000,384.0,374.4,28.5366,39,75.4,100,69.9,74.7,71.7
20160514144500,384.0,374.4,28.5366,39,81.5,100,69.4,74.7,71.7
20160514150000,384.0,374.4,28.5366,39,80.1,100,69.3,74.7,71.7
20160514151500,384.0,374.4,28.5366,39,76.4,100,70.1,74.7,71.7
20160514153000,384.0,374.4,28.5366,39,77.3,100,69.3,74.7,71.7
20160514154500,384.0,374.4,28.5366,39,77.3,100,69.2,74.7,71.7
20160514160000,384.0,361.6,27.561,39,77.3,100,69.6,74.7,71.7
20160514161500,384.0,387.2,29.5122,39,77.3,100,69.1,74.7,71.7
20160514163000,384.0,361.6,27.561,39,77.3,100,70.2,74.7,71.7
20160514164500,384.0,374.4,28.5366,39,77.3,100,69.2,74.7,71.7
20160514170000,384.0,348.8,26.5854,39,77.3,100,70.0,74.7,71.7
20160514171500,384.0,374.4,28.5366,39,77.3,100,69.4,74.7,71.7
20160514173000,384.0,374.4,28.5366,39,77.3,100,69.3,74.7,71.7
20160514174500,384.0,387.2,29.5122,39,77.3,100,69.1,74.7,71.7
20160514180000,384.0,361.6,27.561,39,77.3,100,69.3,74.7,71.7
20160514181500,384.0,374.4,28.5366,39,77.3,100,69.2,74.7,71.7
20160514183000,384.0,374.4,28.5366,39,77.3,100,69.0,74.7,71.7
20160514184500,384.0,387.2,29.5122,39,77.3,100,69.2,74.7,71.7
20160514190000,384.0,387.2,29.5122,39,77.3,100,69.0,74.7,71.7
20160514191500,384.0,387.2,29.5122,39,77.3,100,69.1,74.7,71.7
20160514193000,384.0,374.4,28.5366,39,77.3,100,69.1,74.7,71.7
20160514194500,384.0,374.4,28.5366,39,77.3,100,69.1,74.7,71.7
20160514200000,384.0,374.4,28.5366,39,77.3,100,69.2,74.7,71.7
20160514201500,384.0,387.2,29.5122,39,78.2,100,69.1,74.7,71.7
20160514203000,384.0,374.4,28.5366,39,78.2,100,69.2,74.7,71.7
20160514204500,384.0,387.2,29.5122,39,78.2,100,69.0,74.7,71.7
20160514210000,384.0,374.4,28.5366,39,78.2,100,69.1,74.7,71.7
20160514211500,384.0,374.4,28.5366,39,78.2,100,69.0,74.7,71.7
20160514213000,384.0,361.6,27.561,39,78.2,100,69.2,74.7,71.7
20160514214500,384.0,387.2,29.5122,39,78.2,100,69.0,74.7,71.7
20160514220000,384.0,374.4,28.5366,39,79.0,100,69.1,74.7,71.7
20160514221500,384.0,387.2,29.5122,39,79.0,100,69.1,74.7,71.7
20160514223000,384.0,361.6,27.561,39,79.0,100,69.1,74.7,71.7
20160514224500,384.0,374.4,28.5366,39,79.0,100,69.1,74.7,71.7
20160514230000,384.0,387.2,29.5122,39,79.0,100,69.0,74.7,71.7
20160514231500,384.0,374.4,28.5366,39,79.0,100,69.0,74.7,71.7
20160514233000,384.0,374.4,28.5366,39,79.0,100,68.9,74.7,71.7
20160514234500,384.0,374.4,28.5366,39,79.0,100,69.2,74.7,71.7
20160515000000,384.0,387.2,29.5122,39,79.0,100,68.9,74.7,71.7
20160515001500,384.0,387.2,29.5122,39,79.0,100,69.2,74.7,71.7
20160515003000,384.0,387.2,29.5122,39,79.0,100,68.9,74.7,71.7
20160515004500,384.0,387.2,29.5122,39,79.0,100,69.1,74.7,71.7
20160515010000,384.0,387.2,29.5122,39,79.0,100,68.9,74.7,71.7
20160515011500,384.0,374.4,28.5366,39,79.0,100,68.9,74.7,71.7
20160515013000,384.0,374.4,28.5366,39,79.0,100,68.9,74.7,71.7
20160515014500,384.0,387.2,29.5122,39,79.0,100,68.8,74.7,71.7
20160515020000,384.0,374.4,28.5366,39,79.0,100,69.0,74.7,71.7
20160515021500,384.0,374.4,28.5366,39,79.0,100,68.8,74.7,71.7
20160515023000,384.0,387.2,29.5122,39,80.0,100,69.1,74.7,71.7
20160515024500,384.0,374.4,28.5366,39,80.0,100,69.0,74.7,71.7
20160515030000,384.0,374.4,28.5366,39,80.0,100,68.9,74.7,71.7
20160515031500,384.0,374.4,28.5366,39,80.0,100,69.1,74.7,71.7
20160515033000,384.0,374.4,28.5366,39,80.0,100,68.9,74.7,71.7
20160515034500,384.0,374.4,28.5366,39,80.0,100,68.9,74.7,71.7
20160515040000,384.0,339.2,25.8537,39,80.0,100,69.1,74.7,71.7
20160515041500,384.0,348.8,26.5854,39,81.1,100,68.8,74.7,71.7
20160515043000,384.0,348.8,26.5854,39,81.1,100,69.0,74.7,71.7
20160515044500,384.0,339.2,25.8537,39,81.1,100,69.2,74.7,71.7
20160515050000,384.0,348.8,26.5854,39,81.1,100,68.8,74.7,71.7
20160515051500,384.0,339.2,25.8537,39,81.1,100,68.9,74.7,71.7
20160515053000,384.0,348.8,26.5854,39,81.1,100,68.8,74.7,71.7
20160515054500,384.0,348.8,26.5854,39,81.1,100,68.9,74.7,71.7
20160515060000,384.0,339.2,25.8537,39,81.1,100,69.2,74.7,71.7
20160515061500,384.0,361.6,27.561,39,81.1,100,68.9,74.7,71.7
20160515063000,384.0,348.8,26.5854,39,82.0,100,68.9,74.7,71.7
20160515064500,384.0,339.2,25.8537,39,81.1,100,68.9,74.7,71.7
20160515070000,384.0,339.2,25.8537,39,81.1,100,69.2,74.7,71.7
20160515071500,384.0,348.8,26.5854,39,81.1,100,68.9,74.7,71.7
20160515073000,384.0,323.2,24.6341,39,81.1,100,69.1,74.7,71.7
20160515074500,384.0,348.8,26.5854,39,81.1,100,68.9,74.7,71.7
20160515080000,384.0,348.8,26.5854,39,81.1,100,69.1,74.7,71.7
20160515081500,384.0,339.2,25.8537,39,80.2,100,69.0,74.7,71.7
20160515083000,384.0,348.8,26.5854,39,80.2,100,68.9,74.7,71.7
20160515084500,384.0,348.8,26.5854,39,80.2,100,68.9,74.7,71.7
20160515090000,384.0,361.6,27.561,39,79.2,100,68.9,74.7,71.7
20160515091500,384.0,348.8,26.5854,39,80.2,100,68.9,74.7,71.7
20160515093000,384.0,374.4,28.5366,39,79.3,100,68.9,74.7,71.7
20160515094500,384.0,339.2,25.8537,39,79.3,100,69.7,74.7,71.7
20160515100000,384.0,339.2,25.8537,39,79.3,100,69.1,74.7,71.7
20160515101500,384.0,361.6,27.561,39,80.1,100,69.2,74.7,71.7
20160515103000,384.0,361.6,27.561,39,79.2,100,69.0,74.7,71.7
20160515104500,384.0,361.6,27.561,39,80.6,100,68.9,74.7,71.7
20160515110000,384.0,361.6,27.561,39,79.6,100,68.9,74.7,71.7
20160515111500,384.0,348.8,26.5854,39,80.6,100,69.4,74.7,71.7
20160515113000,384.0,339.2,25.8537,39,79.1,100,69.2,74.7,71.7
20160515114500,384.0,348.8,26.5854,40,80.6,100,69.9,74.7,71.7
20160515120000,384.0,339.2,25.8537,40,80.6,100,69.6,74.7,71.7
20160515121500,384.0,339.2,25.8537,40,79.6,100,70.2,74.7,71.7
20160515123000,384.0,361.6,27.561,40,79.6,100,69.7,74.7,71.7
20160515124500,384.0,361.6,27.561,40,79.6,100,69.5,74.7,71.7
20160515130000,384.0,396.8,30.2439,40,79.6,100,69.6,74.7,71.7
20160515131500,384.0,374.4,28.5366,40,79.6,100,70.0,74.7,71.7
20160515133000,384.0,396.8,30.2439,40,78.7,100,70.3,74.7,71.7
20160515134500,384.0,374.4,28.5366,40,78.7,100,69.8,74.7,71.7
20160515140000,384.0,374.4,28.5366,40,80.1,100,69.9,74.7,71.7
20160515141500,384.0,339.2,25.8537,40,80.1,100,70.5,74.7,71.7
20160515143000,384.0,374.4,28.5366,40,79.1,100,69.9,74.7,71.7
20160515144500,384.0,348.8,26.5854,40,80.1,100,69.7,74.7,71.7
20160515150000,384.0,374.4,28.5366,40,79.2,100,69.4,74.7,71.7
20160515151500,384.0,361.6,27.561,40,79.2,100,69.3,74.7,71.7
20160515153000,384.0,361.6,27.561,40,79.2,100,69.2,74.7,71.7
20160515154500,384.0,387.2,29.5122,40,79.2,100,69.1,74.7,71.7
20160515160000,384.0,374.4,28.5366,40,79.2,100,69.2,74.7,71.7
20160515161500,384.0,396.8,30.2439,40,78.3,100,69.0,74.7,71.7
20160515163000,384.0,387.2,29.5122,40,79.1,100,69.1,74.7,71.7
20160515164500,384.0,396.8,30.2439,40,79.1,100,68.9,74.7,71.7
20160515170000,384.0,374.4,28.5366,40,77.8,100,69.0,74.7,71.7
20160515171500,384.0,387.2,29.5122,40,77.8,100,69.0,74.7,71.7
20160515173000,384.0,374.4,28.5366,40,78.7,100,69.0,74.7,71.7
20160515174500,384.0,374.4,28.5366,40,78.7,100,69.3,74.7,71.7
20160515180000,384.0,387.2,29.5122,40,79.7,100,69.1,74.7,71.7
20160515181500,384.0,396.8,30.2439,40,79.7,100,69.0,74.7,71.7
20160515183000,384.0,396.8,30.2439,40,79.7,100,68.7,74.7,71.7
20160515184500,384.0,387.2,29.5122,40,79.7,100,68.9,74.7,71.7
20160515190000,384.0,387.2,29.5122,40,79.7,100,68.7,74.7,71.7
20160515191500,384.0,374.4,28.5366,40,79.7,100,68.9,74.7,71.7
20160515193000,384.0,387.2,29.5122,40,80.6,100,68.7,74.7,71.7
20160515194500,384.0,387.2,29.5122,40,80.6,100,68.8,74.7,71.7
20160515200000,384.0,396.8,30.2439,40,79.6,100,68.7,74.7,71.7
20160515201500,384.0,387.2,29.5122,40,80.6,100,68.7,74.7,71.7
20160515203000,384.0,387.2,29.5122,40,80.6,100,68.7,74.7,71.7
20160515204500,384.0,396.8,30.2439,40,79.7,100,68.7,74.7,71.7
20160515210000,384.0,374.4,28.5366,40,79.7,100,68.7,74.7,71.7
20160515211500,384.0,374.4,28.5366,40,79.7,100,68.6,74.7,71.7
20160515213000,384.0,396.8,30.2439,40,80.6,100,68.7,74.7,71.7
20160515214500,384.0,396.8,30.2439,40,80.6,100,68.5,74.7,71.7
20160515220000,384.0,374.4,28.5366,40,80.6,100,68.6,74.7,71.7
20160515221500,384.0,387.2,29.5122,40,80.6,100,68.4,74.7,71.7
20160515223000,384.0,387.2,29.5122,40,80.6,100,68.6,74.7,71.7
20160515224500,384.0,387.2,29.5122,40,79.2,100,68.4,74.7,71.7
20160515230000,384.0,396.8,30.2439,40,81.1,100,68.6,74.7,71.7
20160515231500,384.0,374.4,28.5366,40,81.1,100,68.4,74.7,71.7
20160515233000,384.0,396.8,30.2439,40,80.2,100,68.6,74.7,71.7
20160515234500,384.0,396.8,30.2439,40,80.2,100,68.4,74.7,71.7
20160516000000,384.0,396.8,30.2439,40,80.2,100,68.5,74.7,71.7
20160516001500,384.0,396.8,30.2439,40,80.2,100,68.4,74.7,71.7
20160516003000,384.0,406.4,30.9756,40,80.2,100,68.4,74.7,71.7
20160516004500,384.0,387.2,29.5122,40,80.2,100,68.3,74.7,71.7
20160516010000,384.0,387.2,29.5122,40,81.5,100,68.4,74.7,71.7
20160516011500,384.0,396.8,30.2439,40,80.6,100,68.4,74.7,71.7
20160516013000,384.0,396.8,30.2439,40,80.6,100,68.5,74.7,71.7
20160516014500,384.0,387.2,29.5122,40,79.7,100,68.4,74.7,71.7
20160516020000,384.0,396.8,30.2439,40,81.1,100,68.4,74.7,71.7
20160516021500,384.0,396.8,30.2439,40,80.2,100,68.3,74.7,71.7
20160516023000,384.0,406.4,30.9756,40,81.1,100,68.4,74.7,71.7
20160516024500,384.0,387.2,29.5122,40,80.2,100,68.3,74.7,71.7
20160516030000,384.0,396.8,30.2439,40,81.5,100,68.4,74.7,71.7
20160516031500,384.0,406.4,30.9756,40,81.5,100,68.3,74.7,71.7
20160516033000,384.0,396.8,30.2439,40,80.6,100,68.4,74.7,71.7
20160516034500,384.0,396.8,30.2439,40,80.6,100,68.2,74.7,71.7
20160516040000,384.0,406.4,30.9756,40,80.6,100,68.3,74.7,71.7
20160516041500,384.0,406.4,30.9756,40,79.7,100,68.1,74.7,71.7
20160516043000,384.0,406.4,30.9756,40,81.1,100,68.3,74.7,71.7
20160516044500,384.0,406.4,30.9756,40,82.0,100,68.2,74.7,71.7
20160516050000,384.0,406.4,30.9756,40,80.7,100,68.2,74.7,71.7
20160516051500,384.0,396.8,30.2439,40,80.7,100,68.2,74.7,71.7
20160516053000,384.0,396.8,30.2439,40,80.7,100,68.2,74.7,71.7
20160516054500,384.0,396.8,30.2439,40,80.7,100,68.2,74.7,71.7
20160516060000,384.0,406.4,30.9756,40,81.8,100,68.2,74.7,71.7
20160516061500,384.0,396.8,30.2439,40,80.8,100,68.3,74.7,71.7
20160516063000,384.0,396.8,30.2439,40,80.8,100,68.3,74.7,71.7
20160516064500,384.0,419.2,31.9512,40,80.8,100,68.3,74.7,71.7
20160516070000,384.0,387.2,29.5122,40,80.8,100,68.4,74.7,71.7
20160516071500,384.0,396.8,30.2439,40,80.8,100,68.5,74.7,71.7
20160516073000,384.0,406.4,30.9756,40,80.8,100,69.2,74.7,71.7
20160516074500,384.0,387.2,29.5122,40,80.8,100,69.2,74.7,71.7
20160516080000,384.0,374.4,28.5366,40,80.8,100,69.6,74.7,71.7
20160516081500,384.0,374.4,28.5366,40,80.8,100,70.3,74.7,71.7
20160516083000,384.0,361.6,27.561,40,80.8,100,70.2,74.7,71.7
20160516084500,384.0,348.8,26.5854,40,88.0,100,70.3,74.7,71.7
20160516090000,384.0,374.4,28.5366,40,81.1,100,70.1,74.7,71.7
20160516091500,384.0,361.6,27.561,40,82.1,100,70.2,74.7,71.7
20160516093000,384.0,387.2,29.5122,40,82.1,100,70.5,74.7,71.7
20160516094500,384.0,374.4,28.5366,40,81.1,100,70.3,74.7,71.7
20160516100000,384.0,361.6,27.561,40,81.1,100,70.5,74.7,71.7
20160516101500,384.0,361.6,27.561,40,81.1,100,70.5,74.7,71.7
20160516103000,384.0,361.6,27.561,40,80.1,100,69.9,74.7,71.7
20160516104500,384.0,348.8,26.5854,40,81.5,100,70.3,74.7,71.7
20160516110000,384.0,361.6,27.561,40,81.5,100,70.2,74.7,71.7
20160516111500,384.0,339.2,25.8537,40,81.5,100,70.1,74.7,71.7
20160516113000,384.0,339.2,25.8537,40,81.5,100,70.2,74.7,71.7
20160516114500,384.0,339.2,25.8537,40,83.6,100,70.3,74.7,71.7
20160516120000,384.0,361.6,27.561,40,83.6,100,70.9,74.7,71.7
20160516121500,384.0,339.2,25.8537,40,83.6,100,71.0,74.7,71.7
20160516123000,384.0,361.6,27.561,40,81.1,100,70.8,74.7,71.7
20160516124500,384.0,374.4,28.5366,40,81.1,100,70.6,74.7,71.7
20160516130000,384.0,387.2,29.5122,40,81.1,100,70.4,74.7,71.7
20160516131500,384.0,396.8,30.2439,40,80.1,100,71.2,74.7,71.7
20160516133000,384.0,406.4,30.9756,40,80.1,100,71.1,74.7,71.7
20160516134500,384.0,396.8,30.2439,40,80.1,100,70.7,74.7,71.7
20160516140000,384.0,396.8,30.2439,40,80.1,100,70.7,74.7,71.7
20160516141500,384.0,387.2,29.5122,40,81.1,100,70.7,74.7,71.7
20160516143000,384.0,396.8,30.2439,40,81.1,100,70.7,74.7,71.7
20160516144500,384.0,387.2,29.5122,40,81.1,100,70.9,74.7,71.7
20160516150000,384.0,387.2,29.5122,40,80.2,100,70.8,74.7,71.7
20160516151500,384.0,387.2,29.5122,40,80.2,100,71.0,74.7,71.7
20160516153000,384.0,406.4,30.9756,40,81.1,100,71.1,74.7,71.7
20160516154500,384.0,396.8,30.2439,40,81.1,100,70.2,74.7,71.7
20160516160000,384.0,406.4,30.9756,40,81.1,100,70.7,74.7,71.7
20160516161500,384.0,406.4,30.9756,40,81.1,100,70.7,74.7,71.7
20160516163000,384.0,396.8,30.2439,40,81.1,100,70.4,74.7,71.7
20160516164500,384.0,396.8,30.2439,40,81.1,100,70.3,74.7,71.7
20160516170000,384.0,387.2,29.5122,40,81.1,100,69.9,74.7,71.7
20160516171500,384.0,406.4,30.9756,40,81.1,100,69.8,74.7,71.7
20160516173000,384.0,396.8,30.2439,40,78.3,100,70.0,74.7,71.7
20160516174500,384.0,396.8,30.2439,40,80.6,100,70.0,74.7,71.7
20160516180000,384.0,396.8,30.2439,40,80.6,100,69.9,74.7,71.7
20160516181500,384.0,374.4,28.5366,40,81.5,100,69.9,74.7,71.7
20160516183000,384.0,396.8,30.2439,40,80.2,100,69.8,74.7,71.7
20160516184500,384.0,387.2,29.5122,40,80.2,100,69.8,74.7,71.7
20160516190000,384.0,396.8,30.2439,40,80.2,100,70.0,74.7,71.7
20160516191500,384.0,396.8,30.2439,40,80.2,100,69.8,74.7,71.7
20160516193000,384.0,406.4,30.9756,40,80.2,100,69.7,74.7,71.7
20160516194500,384.0,396.8,30.2439,40,81.1,100,69.8,74.7,71.7
20160516200000,384.0,406.4,30.9756,40,80.2,100,69.7,74.7,71.7
20160516201500,384.0,406.4,30.9756,40,80.2,100,69.7,74.7,71.7
20160516203000,384.0,406.4,30.9756,40,80.2,100,69.6,74.7,71.7
20160516204500,384.0,406.4,30.9756,40,80.2,100,69.4,74.7,71.7
20160516210000,384.0,396.8,30.2439,40,80.2,100,69.4,74.7,71.7
20160516211500,384.0,406.4,30.9756,40,78.7,100,69.6,74.7,71.7
20160516213000,384.0,396.8,30.2439,40,79.8,100,69.3,74.7,71.7
20160516214500,384.0,396.8,30.2439,40,80.6,100,69.2,74.7,71.7
20160516220000,384.0,419.2,31.9512,40,80.6,100,69.1,74.7,71.7
20160516221500,384.0,396.8,30.2439,40,80.6,100,69.1,74.7,71.7
20160516223000,384.0,419.2,31.9512,40,80.6,100,69.2,74.7,71.7
20160516224500,384.0,406.4,30.9756,40,80.6,100,69.1,74.7,71.7
20160516230000,384.0,406.4,30.9756,40,80.6,100,68.9,74.7,71.7
20160516231500,384.0,406.4,30.9756,40,80.6,100,68.8,74.7,71.7
20160516233000,384.0,396.8,30.2439,40,81.6,100,68.8,74.7,71.7
20160516234500,384.0,387.2,29.5122,40,81.6,100,68.7,74.7,71.7
20160517000000,384.0,406.4,30.9756,40,81.6,100,68.7,74.7,71.7
20160517001500,384.0,406.4,30.9756,40,81.6,100,68.6,74.7,71.7
20160517003000,384.0,406.4,30.9756,40,80.6,100,68.9,74.7,71.7
20160517004500,384.0,396.8,30.2439,40,81.5,100,68.9,74.7,71.7
20160517010000,384.0,419.2,31.9512,40,81.5,100,68.7,74.7,71.7
20160517011500,384.0,406.4,30.9756,40,81.5,100,68.6,74.7,71.7
20160517013000,384.0,406.4,30.9756,40,80.2,100,68.6,74.7,71.7
20160517014500,384.0,406.4,30.9756,40,81.1,100,68.5,74.7,71.7
20160517020000,384.0,419.2,31.9512,40,79.7,100,68.6,74.7,71.7
20160517021500,384.0,419.2,31.9512,40,81.6,100,68.5,74.7,71.7
20160517023000,384.0,419.2,31.9512,40,80.7,100,68.5,74.7,71.7
20160517024500,384.0,419.2,31.9512,40,80.7,100,68.4,74.7,71.7
20160517030000,384.0,406.4,30.9756,40,80.7,100,68.4,74.7,71.7
20160517031500,384.0,419.2,31.9512,40,80.7,100,68.3,74.7,71.7
20160517033000,384.0,419.2,31.9512,40,80.7,100,68.3,74.7,71.7
20160517034500,384.0,419.2,31.9512,40,79.7,100,68.3,74.7,71.7
20160517040000,384.0,406.4,30.9756,40,81.1,100,68.3,74.7,71.7
20160517041500,384.0,419.2,31.9512,40,81.1,100,68.3,74.7,71.7
20160517043000,384.0,406.4,30.9756,40,81.1,100,68.2,74.7,71.7
20160517044500,384.0,406.4,30.9756,40,79.6,100,68.2,74.7,71.7
20160517050000,384.0,406.4,30.9756,40,79.6,100,68.6,74.7,71.7
20160517051500,384.0,419.2,31.9512,40,80.6,100,68.6,74.7,71.7
20160517053000,384.0,419.2,31.9512,40,80.6,100,68.6,74.7,71.7
20160517054500,384.0,419.2,31.9512,40,79.7,100,68.5,74.7,71.7
20160517060000,384.0,419.2,31.9512,40,81.1,100,68.4,74.7,71.7
20160517061500,384.0,419.2,31.9512,40,80.2,100,68.4,74.7,71.7
20160517063000,384.0,406.4,30.9756,40,80.2,100,68.3,74.7,71.7
20160517064500,384.0,406.4,30.9756,40,80.2,100,68.5,74.7,71.7
20160517070000,384.0,406.4,30.9756,40,80.2,100,68.6,74.7,71.7
20160517071500,384.0,406.4,30.9756,40,80.2,100,68.9,74.7,71.7
20160517073000,384.0,406.4,30.9756,40,80.2,100,68.7,74.7,71.7
20160517074500,384.0,396.8,30.2439,40,81.6,100,69.0,74.7,71.7
20160517080000,384.0,396.8,30.2439,40,80.7,100,69.6,74.7,71.7
20160517081500,384.0,406.4,30.9756,40,80.7,100,69.9,74.7,71.7
20160517083000,384.0,374.4,28.5366,40,80.7,100,69.8,74.7,71.7
20160517084500,384.0,374.4,28.5366,40,92.9,100,70.0,74.7,71.7
20160517090000,384.0,387.2,29.5122,40,89.4,100,69.4,74.7,71.7
20160517091500,384.0,387.2,29.5122,40,89.4,100,70.1,74.7,71.7
20160517093000,384.0,387.2,29.5122,40,88.2,100,70.3,74.7,71.7
20160517094500,384.0,374.4,28.5366,40,89.2,100,70.5,74.7,71.7
20160517100000,384.0,387.2,29.5122,40,85.6,100,70.6,74.7,71.7
20160517101500,384.0,374.4,28.5366,40,85.6,100,70.5,74.7,71.7
20160517103000,384.0,396.8,30.2439,40,87.3,100,69.7,74.7,71.7
20160517104500,384.0,387.2,29.5122,40,87.3,100,69.8,74.7,71.7
20160517110000,384.0,396.8,30.2439,40,85.0,100,70.4,74.7,71.7
20160517111500,384.0,348.8,26.5854,40,87.8,100,70.4,74.7,71.7
20160517113000,384.0,361.6,27.561,40,87.8,100,70.2,74.7,71.7
20160517114500,384.0,348.8,26.5854,40,95.9,100,70.8,74.7,71.7
20160517120000,384.0,419.2,31.9512,40,91.2,100,71.1,74.7,71.7
20160517121500,384.0,396.8,30.2439,38,55.9,0,71.6,74.7,71.7
20160517123000,384.0,387.2,29.5122,38,51.9,100,71.0,74.7,71.7
20160517124500,384.0,374.4,28.5366,38,52.6,100,71.2,74.7,71.7
20160517130000,384.0,374.4,28.5366,38,53.5,100,71.2,74.7,71.7
20160517131500,384.0,361.6,27.561,38,60.8,100,71.5,74.7,71.7
20160517133000,384.0,374.4,28.5366,38,73.0,100,71.2,74.7,71.7
20160517134500,384.0,361.6,27.561,38,76.3,100,70.9,74.7,71.7
20160517140000,384.0,361.6,27.561,38,77.9,100,71.1,74.7,71.7
20160517141500,384.0,361.6,27.561,38,81.6,100,71.0,74.7,71.7
20160517143000,384.0,361.6,27.561,38,87.5,100,70.9,74.7,71.7
