PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517144500,384.0,374.4,28.5366,38,85.0,100,70.9,74.7,71.7
20160517150000,384.0,387.2,29.5122,38,81.6,100,71.0,74.7,71.7
20160517151500,384.0,387.2,29.5122,38,90.4,100,71.0,74.7,71.7
20160517153000,384.0,396.8,30.2439,38,82.6,100,71.5,74.7,71.7
20160517154500,384.0,387.2,29.5122,38,89.8,100,71.4,74.7,71.7
20160517160000,384.0,387.2,29.5122,38,88.0,100,71.4,74.7,71.7
20160517161500,384.0,374.4,28.5366,38,81.6,100,71.3,74.7,71.7
20160517163000,384.0,387.2,29.5122,38,87.1,100,71.2,74.7,71.7
20160517164500,384.0,387.2,29.5122,38,85.8,100,71.0,74.7,71.7
20160517170000,384.0,374.4,28.5366,38,83.7,100,71.0,74.7,71.7
20160517171500,384.0,374.4,28.5366,38,83.7,100,70.7,74.7,71.7
20160517173000,384.0,387.2,29.5122,38,85.6,100,70.8,74.7,71.7
20160517174500,384.0,374.4,28.5366,38,89.1,100,71.6,74.7,71.7
20160517180000,384.0,374.4,28.5366,38,86.1,100,70.7,74.7,71.7
20160517181500,384.0,406.4,30.9756,38,82.6,100,71.1,74.7,71.7
20160517183000,384.0,396.8,30.2439,38,82.6,100,70.5,74.7,71.7
20160517184500,384.0,396.8,30.2439,38,85.6,100,71.0,74.7,71.7
20160517190000,384.0,406.4,30.9756,38,83.3,100,70.5,74.7,71.7
20160517191500,384.0,387.2,29.5122,38,86.9,100,70.8,74.7,71.7
20160517193000,384.0,387.2,29.5122,38,88.6,100,70.4,74.7,71.7
20160517194500,384.0,387.2,29.5122,38,82.5,100,70.5,74.7,71.7
20160517200000,384.0,387.2,29.5122,38,82.5,100,70.7,74.7,71.7
20160517201500,384.0,396.8,30.2439,38,82.5,100,70.3,74.7,71.7
20160517203000,384.0,396.8,30.2439,38,85.2,100,70.5,74.7,71.7
20160517204500,384.0,396.8,30.2439,38,83.2,100,70.5,74.7,71.7
20160517210000,384.0,374.4,28.5366,38,85.7,100,70.3,74.7,71.7
20160517211500,384.0,406.4,30.9756,38,83.2,100,70.5,74.7,71.7
20160517213000,384.0,396.8,30.2439,38,83.2,100,70.3,74.7,71.7
20160517214500,384.0,387.2,29.5122,38,84.4,100,70.4,74.7,71.7
20160517220000,384.0,374.4,28.5366,38,82.2,100,70.5,74.7,71.7
20160517221500,384.0,387.2,29.5122,38,82.2,100,70.2,74.7,71.7
20160517223000,384.0,387.2,29.5122,38,87.8,100,70.3,74.7,71.7
20160517224500,384.0,396.8,30.2439,38,84.2,100,70.4,74.7,71.7
20160517230000,384.0,387.2,29.5122,38,88.7,100,70.2,74.7,71.7
20160517231500,384.0,396.8,30.2439,38,84.4,100,70.2,74.7,71.7
20160517233000,384.0,374.4,28.5366,38,82.6,100,70.3,74.7,71.7
20160517234500,384.0,396.8,30.2439,38,85.9,100,70.2,74.7,71.7
20160518000000,384.0,387.2,29.5122,38,88.2,100,70.1,74.7,71.7
20160518001500,384.0,396.8,30.2439,38,83.3,100,70.5,74.7,71.7
20160518003000,384.0,387.2,29.5122,38,83.3,100,70.4,74.7,71.7
20160518004500,384.0,374.4,28.5366,38,83.3,100,70.2,74.7,71.7
20160518010000,384.0,387.2,29.5122,38,85.4,100,70.3,74.7,71.7
20160518011500,384.0,339.2,25.8537,37,71.5,100,70.2,74.6,71.6
20160518013000,384.0,348.8,26.5854,37,78.7,100,70.2,74.6,71.6
20160518014500,384.0,339.2,25.8537,37,87.3,100,70.4,74.6,71.6
20160518020000,384.0,348.8,26.5854,37,88.6,100,70.6,74.6,71.6
20160518021500,384.0,339.2,25.8537,37,85.0,100,70.1,74.6,71.6
20160518023000,384.0,348.8,26.5854,37,87.6,100,70.2,74.6,71.6
20160518024500,384.0,339.2,25.8537,37,87.6,100,70.3,74.6,71.6
20160518030000,384.0,361.6,27.561,37,84.9,100,70.0,74.6,71.6
20160518031500,384.0,348.8,26.5854,37,90.6,100,70.2,74.6,71.6
20160518033000,384.0,348.8,26.5854,37,85.0,100,70.3,74.6,71.6
20160518034500,384.0,339.2,25.8537,37,87.1,100,70.2,74.6,71.6
20160518040000,384.0,361.6,27.561,37,89.5,100,70.0,74.6,71.6
20160518041500,384.0,348.8,26.5854,37,89.5,100,70.2,74.6,71.6
20160518043000,384.0,339.2,25.8537,37,84.5,100,70.2,74.6,71.6
20160518044500,384.0,348.8,26.5854,37,90.3,100,70.2,74.6,71.6
20160518050000,384.0,339.2,25.8537,37,86.2,100,70.2,74.6,71.6
20160518051500,384.0,348.8,26.5854,37,86.2,100,70.2,74.6,71.6
20160518053000,384.0,339.2,25.8537,37,88.1,100,70.1,74.6,71.6
20160518054500,384.0,348.8,26.5854,37,90.7,100,70.1,74.6,71.6
20160518060000,384.0,339.2,25.8537,37,85.0,100,70.2,74.6,71.6
20160518061500,384.0,339.2,25.8537,37,90.4,100,70.0,74.6,71.6
20160518063000,384.0,339.2,25.8537,37,90.4,100,70.2,74.6,71.6
20160518064500,384.0,339.2,25.8537,37,86.2,100,70.2,74.6,71.6
20160518070000,384.0,348.8,26.5854,37,84.4,100,70.2,74.6,71.6
20160518071500,384.0,339.2,25.8537,37,90.4,100,70.2,74.6,71.6
20160518073000,384.0,348.8,26.5854,37,88.7,100,70.2,74.6,71.6
20160518074500,384.0,374.4,28.5366,38,84.4,100,69.6,74.6,71.6
20160518080000,384.0,361.6,27.561,38,84.4,100,69.9,74.6,71.6
20160518081500,384.0,361.6,27.561,38,84.4,100,69.6,74.6,71.6
20160518083000,384.0,361.6,27.561,38,88.9,100,69.5,74.6,71.6
20160518084500,384.0,396.8,30.2439,38,87.9,100,70.1,74.6,71.6
20160518090000,384.0,387.2,29.5122,38,89.9,100,70.3,74.6,71.6
20160518091500,384.0,361.6,27.561,38,87.8,100,70.2,74.6,71.6
20160518093000,384.0,374.4,28.5366,38,87.8,100,70.1,74.6,71.6
20160518094500,384.0,374.4,28.5366,38,90.4,100,70.0,74.6,71.6
20160518100000,384.0,374.4,28.5366,38,83.7,100,70.0,74.6,71.6
20160518101500,384.0,374.4,28.5366,38,83.7,100,69.7,74.6,71.6
20160518103000,384.0,361.6,27.561,38,86.3,100,69.8,74.6,71.6
20160518104500,384.0,387.2,29.5122,38,90.4,100,69.7,74.6,71.6
20160518110000,384.0,374.4,28.5366,38,83.7,100,69.9,74.6,71.6
20160518111500,384.0,361.6,27.561,38,85.6,100,69.8,74.6,71.6
20160518113000,384.0,396.8,30.2439,38,91.1,100,70.5,74.6,71.6
20160518114500,384.0,361.6,27.561,38,84.4,100,70.4,74.6,71.6
20160518120000,384.0,396.8,30.2439,38,85.6,100,70.2,74.6,71.6
20160518121500,384.0,387.2,29.5122,38,90.1,100,70.0,74.6,71.6
20160518123000,384.0,396.8,30.2439,38,91.1,100,70.3,74.6,71.6
20160518124500,384.0,406.4,30.9756,38,88.8,100,69.9,74.6,71.6
20160518130000,384.0,387.2,29.5122,38,83.8,100,69.8,74.6,71.6
20160518131500,384.0,406.4,30.9756,38,83.8,100,70.2,74.6,71.6
20160518133000,384.0,406.4,30.9756,38,87.5,100,70.5,74.6,71.6
20160518134500,384.0,396.8,30.2439,38,89.3,100,70.7,74.6,71.6
20160518140000,384.0,396.8,30.2439,38,85.0,100,70.9,74.6,71.6
20160518141500,384.0,396.8,30.2439,38,83.8,100,71.2,74.6,71.6
20160518143000,384.0,419.2,31.9512,38,83.8,100,70.7,74.6,71.6
20160518144500,384.0,406.4,30.9756,38,85.6,100,70.4,74.6,71.6
20160518150000,384.0,396.8,30.2439,38,90.5,100,70.6,74.6,71.6
20160518151500,384.0,406.4,30.9756,38,83.7,100,70.5,74.6,71.6
20160518153000,384.0,406.4,30.9756,38,83.7,100,70.5,74.6,71.6
20160518154500,384.0,406.4,30.9756,38,83.7,100,70.3,74.6,71.6
20160518160000,384.0,396.8,30.2439,38,87.2,100,70.5,74.6,71.6
20160518161500,384.0,406.4,30.9756,38,89.3,100,70.4,74.6,71.6
20160518163000,384.0,396.8,30.2439,38,87.5,100,70.2,74.6,71.6
20160518164500,384.0,419.2,31.9512,38,83.2,100,70.2,74.6,71.6
20160518170000,384.0,396.8,30.2439,38,83.2,100,70.1,74.6,71.6
20160518171500,384.0,406.4,30.9756,38,83.2,100,69.8,74.6,71.6
20160518173000,384.0,396.8,30.2439,38,85.6,100,70.0,74.6,71.6
20160518174500,384.0,406.4,30.9756,38,89.2,100,70.1,74.6,71.6
20160518180000,384.0,406.4,30.9756,38,86.2,100,70.2,74.6,71.6
20160518181500,384.0,396.8,30.2439,38,83.2,100,70.1,74.6,71.6
20160518183000,384.0,361.6,27.561,38,85.0,100,70.3,74.6,71.6
20160518184500,384.0,387.2,29.5122,38,88.7,100,70.0,74.6,71.6
20160518190000,384.0,396.8,30.2439,38,88.7,100,69.9,74.6,71.6
20160518191500,384.0,387.2,29.5122,38,82.6,100,70.0,74.6,71.6
20160518193000,384.0,406.4,30.9756,38,83.8,100,69.9,74.6,71.6
20160518194500,384.0,374.4,28.5366,38,86.9,100,70.0,74.6,71.6
20160518200000,384.0,387.2,29.5122,38,88.9,100,69.8,74.6,71.6
20160518201500,384.0,406.4,30.9756,38,87.5,100,69.9,74.6,71.6
20160518203000,384.0,396.8,30.2439,38,89.8,100,70.0,74.6,71.6
20160518204500,384.0,387.2,29.5122,38,86.8,100,69.8,74.6,71.6
20160518210000,384.0,387.2,29.5122,38,82.6,100,69.9,74.6,71.6
20160518211500,384.0,387.2,29.5122,38,83.8,100,69.9,74.6,71.6
20160518213000,384.0,387.2,29.5122,38,83.8,100,69.9,74.6,71.6
20160518214500,384.0,396.8,30.2439,38,83.8,100,70.0,74.6,71.6
20160518220000,384.0,374.4,28.5366,38,83.8,100,69.8,74.6,71.6
20160518221500,384.0,374.4,28.5366,38,84.7,100,69.9,74.6,71.6
20160518223000,384.0,374.4,28.5366,38,86.8,100,69.9,74.6,71.6
20160518224500,384.0,387.2,29.5122,38,84.4,100,69.8,74.6,71.6
20160518230000,384.0,374.4,28.5366,38,82.6,100,69.8,74.6,71.6
20160518231500,384.0,387.2,29.5122,38,85.2,100,69.9,74.6,71.6
20160518233000,384.0,387.2,29.5122,38,82.1,100,69.8,74.6,71.6
20160518234500,384.0,387.2,29.5122,38,86.8,100,69.8,74.6,71.6
20160519000000,384.0,387.2,29.5122,38,88.8,100,69.8,74.6,71.6
20160519001500,384.0,374.4,28.5366,38,85.1,100,69.7,74.6,71.6
20160519003000,384.0,374.4,28.5366,38,83.2,100,69.9,74.6,71.6
20160519004500,384.0,396.8,30.2439,38,86.8,100,69.7,74.6,71.6
20160519010000,384.0,374.4,28.5366,38,89.8,100,69.8,74.6,71.6
20160519011500,384.0,387.2,29.5122,38,85.0,100,69.9,74.6,71.6
20160519013000,384.0,374.4,28.5366,38,82.6,100,69.7,74.6,71.6
20160519014500,384.0,387.2,29.5122,38,88.5,100,69.8,74.6,71.6
20160519020000,384.0,361.6,27.561,38,87.4,100,69.8,74.6,71.6
20160519021500,384.0,374.4,28.5366,38,82.6,100,69.6,74.6,71.6
20160519023000,384.0,374.4,28.5366,38,87.8,100,69.8,74.6,71.6
20160519024500,384.0,387.2,29.5122,38,86.9,100,69.8,74.6,71.6
20160519030000,384.0,387.2,29.5122,38,82.6,100,69.7,74.6,71.6
20160519031500,384.0,374.4,28.5366,38,89.2,100,69.8,74.6,71.6
20160519033000,384.0,374.4,28.5366,38,85.6,100,69.8,74.6,71.6
20160519034500,384.0,374.4,28.5366,38,83.3,100,69.7,74.6,71.6
20160519040000,384.0,374.4,28.5366,38,88.7,100,69.8,74.6,71.6
20160519041500,384.0,361.6,27.561,38,83.2,100,69.7,74.6,71.6
20160519043000,384.0,374.4,28.5366,38,89.2,100,69.6,74.6,71.6
20160519044500,384.0,361.6,27.561,38,86.4,100,69.7,74.6,71.6
20160519050000,384.0,361.6,27.561,38,87.3,100,69.7,74.6,71.6
20160519051500,384.0,348.8,26.5854,38,88.9,100,69.7,74.6,71.6
20160519053000,384.0,374.4,28.5366,38,83.2,100,69.6,74.6,71.6
20160519054500,384.0,374.4,28.5366,38,88.6,100,69.7,74.6,71.6
20160519060000,384.0,374.4,28.5366,38,85.0,100,69.7,74.6,71.6
20160519061500,384.0,374.4,28.5366,38,85.0,100,69.6,74.6,71.6
20160519063000,384.0,374.4,28.5366,38,88.1,100,69.3,74.6,71.6
20160519064500,384.0,374.4,28.5366,38,83.1,100,69.1,74.6,71.6
20160519070000,384.0,361.6,27.561,38,86.7,100,69.4,74.6,71.6
20160519071500,384.0,361.6,27.561,38,90.4,100,69.6,74.6,71.6
20160519073000,384.0,348.8,26.5854,38,85.6,100,69.7,74.6,71.6
20160519074500,384.0,348.8,26.5854,38,85.6,100,69.5,74.6,71.6
20160519080000,384.0,339.2,25.8537,38,90.6,100,69.7,74.6,71.6
20160519081500,384.0,348.8,26.5854,38,87.6,100,70.1,74.6,71.6
20160519083000,384.0,361.6,27.561,38,84.3,100,70.2,74.6,71.6
20160519084500,384.0,374.4,28.5366,38,90.5,100,69.8,74.6,71.6
20160519090000,384.0,348.8,26.5854,38,87.5,100,69.7,74.6,71.6
20160519091500,384.0,387.2,29.5122,38,84.4,100,70.0,74.6,71.6
20160519093000,384.0,361.6,27.561,38,84.4,100,70.2,74.6,71.6
20160519094500,384.0,374.4,28.5366,38,86.9,100,70.3,74.6,71.6
20160519100000,384.0,361.6,27.561,38,85.6,100,70.2,74.6,71.6
20160519101500,384.0,374.4,28.5366,38,84.4,100,70.1,74.6,71.6
20160519103000,384.0,374.4,28.5366,38,87.5,100,70.0,74.6,71.6
20160519104500,384.0,348.8,26.5854,38,89.2,100,70.0,74.6,71.6
20160519110000,384.0,361.6,27.561,38,83.8,100,69.9,74.6,71.6
20160519111500,384.0,348.8,26.5854,38,86.2,100,69.7,74.6,71.6
20160519113000,384.0,361.6,27.561,38,90.6,100,69.8,74.6,71.6
20160519114500,384.0,374.4,28.5366,38,84.8,100,70.8,74.6,71.6
20160519120000,384.0,387.2,29.5122,38,84.8,100,71.0,74.6,71.6
20160519121500,384.0,374.4,28.5366,38,90.5,100,71.0,74.6,71.6
20160519123000,384.0,406.4,30.9756,38,84.4,100,71.2,74.6,71.6
20160519124500,384.0,387.2,29.5122,38,86.9,100,71.3,74.6,71.6
20160519130000,384.0,406.4,30.9756,38,86.9,100,70.8,74.6,71.6
20160519131500,384.0,406.4,30.9756,38,83.8,100,71.0,74.6,71.6
20160519133000,384.0,419.2,31.9512,38,85.0,100,70.3,74.6,71.6
20160519134500,384.0,406.4,30.9756,38,88.7,100,70.2,74.6,71.6
20160519140000,384.0,419.2,31.9512,38,83.5,100,70.0,74.6,71.6
20160519141500,384.0,419.2,31.9512,38,84.6,100,70.3,74.6,71.6
20160519143000,384.0,406.4,30.9756,38,88.6,100,70.4,74.6,71.6
20160519144500,384.0,419.2,31.9512,38,83.8,100,70.1,74.6,71.6
20160519150000,384.0,406.4,30.9756,38,86.6,100,70.3,74.6,71.6
20160519151500,384.0,406.4,30.9756,37,82.6,100,70.7,74.6,71.6
20160519153000,384.0,406.4,30.9756,37,85.0,100,70.7,74.6,71.6
20160519154500,384.0,419.2,31.9512,37,89.2,100,70.5,74.6,71.6
20160519160000,384.0,406.4,30.9756,37,83.2,100,71.1,74.6,71.6
20160519161500,384.0,406.4,30.9756,37,87.5,100,71.3,74.6,71.6
20160519163000,384.0,419.2,31.9512,37,83.7,100,71.3,74.6,71.6
20160519164500,384.0,406.4,30.9756,37,83.7,100,71.0,74.6,71.6
20160519170000,384.0,406.4,30.9756,37,90.4,100,70.9,74.6,71.6
20160519171500,384.0,419.2,31.9512,37,83.2,100,70.7,74.6,71.6
20160519173000,384.0,406.4,30.9756,37,85.0,100,70.2,74.6,71.6
20160519174500,384.0,425.6,32.439,37,85.0,100,70.2,74.6,71.6
20160519180000,384.0,406.4,30.9756,37,87.9,100,70.1,74.6,71.6
20160519181500,384.0,419.2,31.9512,37,83.3,100,70.3,74.6,71.6
20160519183000,384.0,419.2,31.9512,37,87.5,100,70.2,74.6,71.6
20160519184500,384.0,396.8,30.2439,37,87.5,100,70.1,74.6,71.6
20160519190000,384.0,396.8,30.2439,37,83.8,100,69.8,74.6,71.6
20160519191500,384.0,396.8,30.2439,37,85.1,100,69.9,74.6,71.6
20160519193000,384.0,396.8,30.2439,37,89.8,100,69.7,74.6,71.6
20160519194500,384.0,387.2,29.5122,37,89.8,100,69.8,74.6,71.6
20160519200000,384.0,396.8,30.2439,37,83.2,100,69.6,74.6,71.6
20160519201500,384.0,396.8,30.2439,37,84.4,100,69.6,74.6,71.6
20160519203000,384.0,387.2,29.5122,37,89.8,100,69.3,74.6,71.6
20160519204500,384.0,396.8,30.2439,37,83.4,100,69.5,74.6,71.6
20160519210000,384.0,396.8,30.2439,37,84.4,100,69.4,74.6,71.6
20160519211500,384.0,396.8,30.2439,37,87.1,100,69.4,74.6,71.6
20160519213000,384.0,387.2,29.5122,37,89.2,100,69.3,74.6,71.6
20160519214500,384.0,406.4,30.9756,37,86.6,100,69.2,74.6,71.6
20160519220000,384.0,387.2,29.5122,37,89.2,100,69.2,74.6,71.6
20160519221500,384.0,396.8,30.2439,37,89.2,100,69.3,74.6,71.6
20160519223000,384.0,387.2,29.5122,37,89.2,100,69.2,74.6,71.6
20160519224500,384.0,396.8,30.2439,37,90.4,100,69.3,74.6,71.6
20160519230000,384.0,396.8,30.2439,37,89.3,100,69.2,74.6,71.6
20160519231500,384.0,396.8,30.2439,37,84.5,100,69.3,74.6,71.6
20160519233000,384.0,387.2,29.5122,37,84.5,100,69.2,74.6,71.6
20160519234500,384.0,387.2,29.5122,37,90.4,100,69.3,74.6,71.6
20160520000000,384.0,387.2,29.5122,37,85.2,100,69.1,74.6,71.6
20160520001500,384.0,387.2,29.5122,37,83.7,100,69.1,74.6,71.6
20160520003000,384.0,387.2,29.5122,37,84.6,100,68.8,74.6,71.6
20160520004500,384.0,374.4,28.5366,37,88.5,100,69.0,74.6,71.6
20160520010000,384.0,374.4,28.5366,37,87.5,100,68.9,74.6,71.6
20160520011500,384.0,387.2,29.5122,37,83.2,100,69.0,74.6,71.6
20160520013000,384.0,387.2,29.5122,37,88.6,100,68.9,74.6,71.6
20160520014500,384.0,396.8,30.2439,37,87.5,100,68.9,74.6,71.6
20160520020000,384.0,374.4,28.5366,37,83.8,100,68.8,74.6,71.6
20160520021500,384.0,387.2,29.5122,37,88.6,100,68.8,74.6,71.6
20160520023000,384.0,396.8,30.2439,37,88.6,100,68.8,74.6,71.6
20160520024500,384.0,387.2,29.5122,37,83.2,100,68.8,74.6,71.6
20160520030000,384.0,374.4,28.5366,37,90.0,100,68.7,74.6,71.6
20160520031500,384.0,374.4,28.5366,37,85.6,100,68.7,74.6,71.6
20160520033000,384.0,396.8,30.2439,37,84.3,100,68.6,74.6,71.6
20160520034500,384.0,387.2,29.5122,37,90.4,100,68.6,74.6,71.6
20160520040000,384.0,361.6,27.561,37,84.7,100,68.6,74.6,71.6
20160520041500,384.0,374.4,28.5366,37,86.0,100,68.6,74.6,71.6
20160520043000,384.0,374.4,28.5366,37,86.9,100,68.7,74.6,71.6
20160520044500,384.0,387.2,29.5122,37,83.2,100,68.6,74.6,71.6
20160520050000,384.0,361.6,27.561,37,89.3,100,68.6,74.6,71.6
20160520051500,384.0,374.4,28.5366,37,83.8,100,68.6,74.6,71.6
20160520053000,384.0,374.4,28.5366,37,88.3,100,68.6,74.6,71.6
20160520054500,384.0,361.6,27.561,37,88.3,100,68.5,74.6,71.6
20160520060000,384.0,374.4,28.5366,37,84.3,100,68.5,74.6,71.6
20160520061500,384.0,374.4,28.5366,37,88.6,100,68.6,74.6,71.6
20160520063000,384.0,348.8,26.5854,37,87.5,100,69.0,74.6,71.6
20160520064500,384.0,361.6,27.561,37,85.0,100,69.2,74.6,71.6
20160520070000,384.0,348.8,26.5854,37,87.7,100,69.4,74.6,71.6
20160520071500,384.0,348.8,26.5854,37,90.4,100,69.3,74.6,71.6
20160520073000,384.0,339.2,25.8537,37,88.6,100,69.3,74.6,71.6
20160520074500,384.0,339.2,25.8537,37,88.6,100,69.3,74.6,71.6
20160520080000,384.0,348.8,26.5854,37,85.6,100,69.2,74.6,71.6
20160520081500,384.0,348.8,26.5854,37,90.4,100,69.2,74.6,71.6
20160520083000,384.0,361.6,27.561,37,91.7,100,69.0,74.6,71.6
20160520084500,384.0,374.4,28.5366,37,86.9,100,69.2,74.6,71.6
20160520090000,384.0,339.2,25.8537,37,89.0,100,69.4,74.6,71.6
20160520091500,384.0,387.2,29.5122,37,89.0,100,69.1,74.6,71.6
20160520093000,384.0,387.2,29.5122,37,83.7,100,69.1,74.6,71.6
20160520094500,384.0,387.2,29.5122,37,86.8,100,69.2,74.6,71.6
20160520100000,384.0,361.6,27.561,37,84.4,100,69.1,74.6,71.6
20160520101500,384.0,374.4,28.5366,37,86.1,100,68.9,74.6,71.6
20160520103000,384.0,374.4,28.5366,37,87.0,100,69.2,74.6,71.6
20160520104500,384.0,361.6,27.561,37,89.0,100,68.9,74.6,71.6
20160520110000,384.0,348.8,26.5854,37,91.9,100,69.2,74.6,71.6
20160520111500,384.0,339.2,25.8537,37,87.3,100,69.3,74.6,71.6
20160520113000,384.0,339.2,25.8537,37,86.2,100,70.5,74.6,71.6
20160520114500,384.0,361.6,27.561,37,88.2,100,71.0,74.6,71.6
20160520120000,384.0,374.4,28.5366,37,88.2,100,71.2,74.6,71.6
20160520121500,384.0,361.6,27.561,37,85.0,100,71.2,74.6,71.6
20160520123000,384.0,348.8,26.5854,37,85.0,100,71.5,74.6,71.6
20160520124500,384.0,361.6,27.561,37,87.5,100,71.3,74.6,71.6
20160520130000,384.0,374.4,28.5366,37,91.7,100,70.7,74.6,71.6
20160520131500,384.0,396.8,30.2439,37,84.1,100,70.8,74.6,71.6
20160520133000,384.0,374.4,28.5366,37,84.1,100,70.3,74.6,71.6
20160520134500,384.0,396.8,30.2439,37,89.9,100,70.7,74.6,71.6
20160520140000,384.0,387.2,29.5122,37,84.4,100,70.5,74.6,71.6
20160520141500,384.0,374.4,28.5366,37,81.6,100,70.3,74.6,71.6
20160520143000,384.0,396.8,30.2439,37,80.2,100,70.2,74.6,71.6
20160520144500,384.0,396.8,30.2439,37,80.2,100,70.3,74.6,71.6
20160520150000,384.0,387.2,29.5122,37,74.4,100,70.1,74.6,71.6
20160520151500,384.0,396.8,30.2439,37,70.1,100,70.1,74.6,71.6
20160520153000,384.0,374.4,28.5366,37,92.3,100,70.1,74.6,71.6
20160520154500,384.0,374.4,28.5366,37,83.7,100,70.4,74.6,71.6
20160520160000,384.0,374.4,28.5366,37,87.5,100,70.6,74.6,71.6
20160520161500,384.0,387.2,29.5122,37,87.5,100,70.5,74.6,71.6
20160520163000,384.0,396.8,30.2439,37,83.2,100,70.5,74.6,71.6
20160520164500,384.0,387.2,29.5122,37,83.2,100,70.8,74.6,71.6
20160520170000,384.0,387.2,29.5122,37,83.2,100,70.7,74.6,71.6
20160520171500,384.0,387.2,29.5122,37,83.2,100,70.7,74.6,71.6
20160520173000,384.0,396.8,30.2439,37,83.2,100,70.3,74.6,71.6
20160520174500,384.0,396.8,30.2439,37,86.2,100,70.3,74.6,71.6
20160520180000,384.0,374.4,28.5366,37,87.1,100,70.2,74.6,71.6
20160520181500,384.0,387.2,29.5122,37,89.8,100,70.3,74.6,71.6
20160520183000,384.0,374.4,28.5366,37,89.8,100,70.3,74.6,71.6
20160520184500,384.0,387.2,29.5122,37,84.3,100,70.2,74.6,71.6
20160520190000,384.0,387.2,29.5122,37,84.3,100,70.0,74.6,71.6
20160520191500,384.0,387.2,29.5122,37,84.3,100,70.2,74.6,71.6
20160520193000,384.0,374.4,28.5366,37,85.6,100,70.0,74.6,71.6
20160520194500,384.0,374.4,28.5366,37,85.6,100,70.0,74.6,71.6
20160520200000,384.0,374.4,28.5366,37,89.9,100,69.9,74.6,71.6
20160520201500,384.0,387.2,29.5122,37,86.2,100,69.9,74.6,71.6
20160520203000,384.0,387.2,29.5122,37,89.4,100,69.8,74.6,71.6
20160520204500,384.0,374.4,28.5366,37,88.1,100,69.7,74.6,71.6
20160520210000,384.0,374.4,28.5366,37,88.1,100,69.7,74.6,71.6
20160520211500,384.0,374.4,28.5366,37,84.6,100,69.6,74.6,71.6
20160520213000,384.0,361.6,27.561,37,84.6,100,69.5,74.6,71.6
20160520214500,384.0,374.4,28.5366,37,84.6,100,69.4,74.6,71.6
20160520220000,384.0,374.4,28.5366,37,85.6,100,69.4,74.6,71.6
20160520221500,384.0,374.4,28.5366,37,86.9,100,69.3,74.6,71.6
20160520223000,384.0,387.2,29.5122,37,85.6,100,69.3,74.6,71.6
20160520224500,384.0,374.4,28.5366,37,84.4,100,69.3,74.6,71.6
20160520230000,384.0,361.6,27.561,37,86.2,100,69.3,74.6,71.6
20160520231500,384.0,374.4,28.5366,37,90.4,100,69.2,74.6,71.6
20160520233000,384.0,361.6,27.561,37,85.6,100,69.2,74.6,71.6
20160520234500,384.0,361.6,27.561,37,83.8,100,69.1,74.6,71.6
20160521000000,384.0,361.6,27.561,37,89.1,100,69.1,74.6,71.6
20160521001500,384.0,361.6,27.561,37,90.5,100,69.1,74.6,71.6
20160521003000,384.0,361.6,27.561,37,85.0,100,69.2,74.6,71.6
20160521004500,384.0,374.4,28.5366,37,85.0,100,69.1,74.6,71.6
20160521010000,384.0,361.6,27.561,37,90.5,100,69.1,74.6,71.6
20160521011500,384.0,323.2,24.6341,37,90.5,100,68.9,74.6,71.6
20160521013000,384.0,323.2,24.6341,37,89.2,100,68.9,74.6,71.6
20160521014500,384.0,348.8,26.5854,37,84.9,100,68.9,74.6,71.6
20160521020000,384.0,348.8,26.5854,37,86.8,100,68.9,74.6,71.6
20160521021500,384.0,348.8,26.5854,37,92.9,100,68.9,74.6,71.6
20160521023000,384.0,348.8,26.5854,37,91.1,100,68.9,74.6,71.6
20160521024500,384.0,339.2,25.8537,37,86.9,100,68.8,74.6,71.6
20160521030000,384.0,361.6,27.561,37,84.9,100,68.7,74.6,71.6
20160521031500,384.0,339.2,25.8537,37,91.1,100,68.8,74.6,71.6
20160521033000,384.0,348.8,26.5854,37,86.9,100,68.7,74.6,71.6
20160521034500,384.0,348.8,26.5854,37,85.0,100,68.7,74.6,71.6
20160521040000,384.0,348.8,26.5854,37,90.6,100,68.7,74.6,71.6
20160521041500,384.0,348.8,26.5854,37,89.3,100,68.7,74.6,71.6
20160521043000,384.0,348.8,26.5854,37,85.0,100,68.6,74.6,71.6
20160521044500,384.0,348.8,26.5854,37,89.0,100,68.6,74.6,71.6
20160521050000,384.0,339.2,25.8537,37,89.0,100,68.7,74.6,71.6
20160521051500,384.0,339.2,25.8537,37,84.9,100,68.6,74.6,71.6
20160521053000,384.0,339.2,25.8537,37,90.8,100,68.6,74.6,71.6
20160521054500,384.0,348.8,26.5854,37,87.6,100,68.8,74.6,71.6
20160521060000,384.0,348.8,26.5854,37,84.4,100,69.3,74.6,71.6
20160521061500,384.0,339.2,25.8537,37,91.1,100,69.6,74.6,71.6
20160521063000,384.0,348.8,26.5854,37,88.7,100,69.4,74.6,71.6
20160521064500,384.0,339.2,25.8537,37,85.0,100,69.4,74.6,71.6
20160521070000,384.0,339.2,25.8537,37,90.3,100,69.5,74.6,71.6
20160521071500,384.0,339.2,25.8537,37,88.9,100,69.6,74.6,71.6
20160521073000,384.0,339.2,25.8537,37,84.9,100,69.7,74.6,71.6
20160521074500,384.0,348.8,26.5854,38,91.1,100,69.7,74.6,71.6
20160521080000,384.0,361.6,27.561,38,88.2,100,70.0,74.6,71.6
20160521081500,384.0,348.8,26.5854,38,84.9,100,69.8,74.6,71.6
20160521083000,384.0,361.6,27.561,38,90.4,100,69.8,74.6,71.6
20160521084500,384.0,374.4,28.5366,38,85.5,100,69.7,74.6,71.6
20160521090000,384.0,374.4,28.5366,38,88.5,100,69.6,74.6,71.6
20160521091500,384.0,387.2,29.5122,38,88.5,100,69.6,74.6,71.6
20160521093000,384.0,374.4,28.5366,38,85.7,100,69.6,74.6,71.6
20160521094500,384.0,361.6,27.561,38,85.7,100,69.4,74.6,71.6
20160521100000,384.0,387.2,29.5122,38,89.4,100,69.5,74.6,71.6
20160521101500,384.0,374.4,28.5366,38,87.5,100,69.8,74.6,71.6
20160521103000,384.0,374.4,28.5366,38,84.4,100,69.7,74.6,71.6
20160521104500,384.0,374.4,28.5366,38,87.9,100,69.8,74.6,71.6
20160521110000,384.0,396.8,30.2439,38,90.5,100,70.1,74.6,71.6
20160521111500,384.0,396.8,30.2439,38,85.2,100,70.7,74.6,71.6
20160521113000,384.0,387.2,29.5122,38,83.8,100,71.3,74.6,71.6
20160521114500,384.0,396.8,30.2439,38,85.0,100,69.8,74.6,71.6
20160521120000,384.0,396.8,30.2439,38,85.0,100,69.6,74.6,71.6
20160521121500,384.0,374.4,28.5366,38,85.0,100,69.9,74.6,71.6
20160521123000,384.0,396.8,30.2439,38,81.1,100,69.4,74.6,71.6
20160521124500,384.0,396.8,30.2439,38,86.9,100,69.5,74.6,71.6
20160521130000,384.0,396.8,30.2439,38,88.0,100,69.3,74.6,71.6
20160521131500,384.0,396.8,30.2439,38,90.4,100,69.8,74.6,71.6
20160521133000,384.0,396.8,30.2439,38,87.5,100,70.4,74.6,71.6
20160521134500,384.0,406.4,30.9756,38,83.8,100,70.1,74.6,71.6
20160521140000,384.0,406.4,30.9756,38,83.8,100,70.1,74.6,71.6
20160521141500,384.0,406.4,30.9756,38,89.8,100,70.0,74.6,71.6
20160521143000,384.0,396.8,30.2439,38,83.8,100,70.2,74.6,71.6
20160521144500,384.0,387.2,29.5122,38,82.4,100,70.3,74.6,71.6
20160521150000,384.0,406.4,30.9756,38,84.4,100,70.5,74.6,71.6
20160521151500,384.0,406.4,30.9756,38,77.8,100,70.7,74.6,71.6
20160521153000,384.0,406.4,30.9756,38,89.3,100,70.3,74.6,71.6
20160521154500,384.0,406.4,30.9756,38,85.7,100,70.3,74.6,71.6
20160521160000,384.0,419.2,31.9512,38,83.2,100,70.3,74.6,71.6
20160521161500,384.0,419.2,31.9512,38,84.4,100,70.3,74.6,71.6
20160521163000,384.0,406.4,30.9756,38,87.4,100,70.4,74.6,71.6
20160521164500,384.0,406.4,30.9756,38,89.2,100,70.8,74.6,71.6
20160521170000,384.0,406.4,30.9756,38,86.0,100,70.5,74.6,71.6
20160521171500,384.0,396.8,30.2439,38,82.6,100,70.4,74.6,71.6
20160521173000,384.0,419.2,31.9512,38,84.4,100,70.1,74.6,71.6
20160521174500,384.0,406.4,30.9756,38,84.4,100,70.3,74.6,71.6
20160521180000,384.0,396.8,30.2439,38,90.4,100,70.5,74.6,71.6
20160521181500,384.0,406.4,30.9756,38,85.2,100,70.2,74.6,71.6
20160521183000,384.0,387.2,29.5122,38,85.2,100,70.7,74.6,71.6
20160521184500,384.0,387.2,29.5122,38,85.2,100,70.1,74.6,71.6
20160521190000,384.0,387.2,29.5122,38,88.1,100,70.2,74.6,71.6
20160521191500,384.0,396.8,30.2439,38,89.2,100,70.0,74.6,71.6
20160521193000,384.0,396.8,30.2439,38,82.6,100,70.0,74.6,71.6
20160521194500,384.0,396.8,30.2439,38,86.9,100,70.0,74.6,71.6
20160521200000,384.0,396.8,30.2439,38,85.7,100,69.8,74.6,71.6
20160521201500,384.0,387.2,29.5122,38,89.3,100,70.1,74.6,71.6
20160521203000,384.0,396.8,30.2439,38,88.4,100,69.8,74.6,71.6
20160521204500,384.0,374.4,28.5366,38,83.2,100,70.1,74.6,71.6
20160521210000,384.0,387.2,29.5122,38,83.2,100,69.8,74.6,71.6
20160521211500,384.0,396.8,30.2439,38,88.7,100,69.9,74.6,71.6
20160521213000,384.0,387.2,29.5122,38,89.8,100,69.8,74.6,71.6
20160521214500,384.0,387.2,29.5122,38,89.8,100,69.9,74.6,71.6
20160521220000,384.0,374.4,28.5366,38,87.9,100,70.0,74.6,71.6
20160521221500,384.0,387.2,29.5122,38,82.8,100,69.8,74.6,71.6
20160521223000,384.0,387.2,29.5122,38,83.8,100,70.0,74.6,71.6
20160521224500,384.0,387.2,29.5122,38,83.8,100,69.8,74.6,71.6
20160521230000,384.0,374.4,28.5366,38,83.8,100,69.9,74.6,71.6
20160521231500,384.0,387.2,29.5122,38,84.9,100,69.9,74.6,71.6
20160521233000,384.0,387.2,29.5122,38,84.9,100,69.8,74.6,71.6
20160521234500,384.0,374.4,28.5366,38,89.8,100,69.9,74.6,71.6
20160522000000,384.0,387.2,29.5122,38,89.8,100,69.7,74.6,71.6
20160522001500,384.0,374.4,28.5366,38,88.1,100,69.9,74.6,71.6
20160522003000,384.0,387.2,29.5122,38,84.4,100,69.7,74.6,71.6
20160522004500,384.0,387.2,29.5122,38,84.4,100,69.7,74.6,71.6
20160522010000,384.0,387.2,29.5122,38,89.9,100,69.9,74.6,71.6
20160522011500,384.0,374.4,28.5366,38,89.9,100,69.7,74.6,71.6
20160522013000,384.0,374.4,28.5366,38,86.3,100,69.9,74.6,71.6
20160522014500,384.0,374.4,28.5366,38,89.4,100,69.7,74.6,71.6
20160522020000,384.0,374.4,28.5366,38,89.4,100,69.7,74.6,71.6
20160522021500,384.0,374.4,28.5366,38,86.9,100,69.8,74.6,71.6
20160522023000,384.0,387.2,29.5122,38,83.5,100,69.6,74.6,71.6
20160522024500,384.0,387.2,29.5122,38,83.5,100,69.8,74.6,71.6
20160522030000,384.0,387.2,29.5122,38,89.8,100,69.6,74.6,71.6
20160522031500,384.0,374.4,28.5366,38,86.4,100,69.8,74.6,71.6
20160522033000,384.0,374.4,28.5366,38,85.5,100,69.8,74.6,71.6
20160522034500,384.0,374.4,28.5366,38,84.3,100,69.7,74.6,71.6
20160522040000,384.0,374.4,28.5366,38,84.3,100,69.8,74.6,71.6
20160522041500,384.0,374.4,28.5366,38,89.8,100,69.6,74.6,71.6
20160522043000,384.0,374.4,28.5366,38,87.5,100,69.7,74.6,71.6
20160522044500,384.0,374.4,28.5366,38,83.8,100,69.8,74.6,71.6
20160522050000,384.0,374.4,28.5366,38,85.2,100,69.6,74.6,71.6
20160522051500,384.0,387.2,29.5122,38,90.4,100,69.8,74.6,71.6
20160522053000,384.0,361.6,27.561,38,87.5,100,69.6,74.6,71.6
20160522054500,384.0,374.4,28.5366,38,83.7,100,69.6,74.6,71.6
20160522060000,384.0,361.6,27.561,38,90.0,100,69.7,74.6,71.6
20160522061500,384.0,374.4,28.5366,38,85.1,100,69.7,74.6,71.6
20160522063000,384.0,361.6,27.561,38,85.1,100,69.7,74.6,71.6
20160522064500,384.0,374.4,28.5366,38,89.3,100,69.7,74.6,71.6
20160522070000,384.0,361.6,27.561,38,85.0,100,69.9,74.6,71.6
20160522071500,384.0,374.4,28.5366,38,83.8,100,69.9,74.6,71.6
20160522073000,384.0,361.6,27.561,38,87.9,100,70.2,74.6,71.6
20160522074500,384.0,361.6,27.561,38,87.9,100,70.3,74.6,71.6
20160522080000,384.0,387.2,29.5122,38,89.2,100,70.2,74.6,71.6
20160522081500,384.0,374.4,28.5366,38,89.2,100,70.2,74.6,71.6
20160522083000,384.0,348.8,26.5854,38,85.0,100,69.9,74.6,71.6
20160522084500,384.0,374.4,28.5366,38,87.3,100,69.8,74.6,71.6
20160522090000,384.0,387.2,29.5122,38,87.3,100,69.9,74.6,71.6
20160522091500,384.0,387.2,29.5122,38,83.0,100,69.9,74.6,71.6
20160522093000,384.0,387.2,29.5122,38,89.5,100,70.0,74.6,71.6
20160522094500,384.0,374.4,28.5366,38,86.3,100,70.0,74.6,71.6
20160522100000,384.0,387.2,29.5122,38,85.0,100,69.9,74.6,71.6
20160522101500,384.0,361.6,27.561,38,83.8,100,70.0,74.6,71.6
20160522103000,384.0,361.6,27.561,38,89.2,100,70.2,74.6,71.6
20160522104500,384.0,387.2,29.5122,38,85.2,100,70.2,74.6,71.6
20160522110000,384.0,374.4,28.5366,38,84.1,100,70.4,74.6,71.6
20160522111500,384.0,374.4,28.5366,38,90.4,100,70.2,74.6,71.6
20160522113000,384.0,387.2,29.5122,38,88.1,100,70.3,74.6,71.6
20160522114500,384.0,361.6,27.561,38,86.2,100,69.9,74.6,71.6
20160522120000,384.0,361.6,27.561,38,84.8,100,69.9,74.6,71.6
20160522121500,384.0,374.4,28.5366,38,84.8,100,70.0,74.6,71.6
20160522123000,384.0,361.6,27.561,38,84.8,100,70.0,74.6,71.6
20160522124500,384.0,374.4,28.5366,38,87.2,100,70.0,74.6,71.6
20160522130000,384.0,361.6,27.561,38,83.9,100,69.8,74.6,71.6
20160522131500,384.0,374.4,28.5366,38,86.1,100,70.2,74.6,71.6
20160522133000,384.0,387.2,29.5122,38,89.2,100,70.8,74.6,71.6
20160522134500,384.0,396.8,30.2439,38,86.9,100,70.8,74.6,71.6
20160522140000,384.0,374.4,28.5366,38,86.0,100,70.5,74.6,71.6
20160522141500,384.0,374.4,28.5366,38,85.0,100,70.5,74.6,71.6
20160522143000,384.0,374.4,28.5366,38,84.0,100,70.4,74.6,71.6
20160522144500,384.0,387.2,29.5122,38,84.0,100,70.4,74.6,71.6
20160522150000,384.0,387.2,29.5122,38,85.6,100,70.2,74.6,71.6
20160522151500,384.0,396.8,30.2439,38,90.4,100,70.2,74.6,71.6
20160522153000,384.0,396.8,30.2439,38,86.2,100,70.2,74.6,71.6
20160522154500,384.0,387.2,29.5122,38,86.2,100,70.1,74.6,71.6
20160522160000,384.0,396.8,30.2439,38,86.2,100,70.2,74.6,71.6
20160522161500,384.0,396.8,30.2439,38,86.2,100,70.2,74.6,71.6
20160522163000,384.0,406.4,30.9756,38,87.5,100,70.5,74.6,71.6
20160522164500,384.0,396.8,30.2439,38,88.7,100,70.5,74.6,71.6
20160522170000,384.0,406.4,30.9756,38,88.7,100,70.4,74.6,71.6
20160522171500,384.0,396.8,30.2439,38,86.9,100,70.1,74.6,71.6
20160522173000,384.0,387.2,29.5122,38,88.3,100,70.7,74.6,71.6
20160522174500,384.0,387.2,29.5122,38,88.3,100,70.2,74.6,71.6
20160522180000,384.0,396.8,30.2439,38,83.7,100,69.9,74.6,71.6
20160522181500,384.0,387.2,29.5122,38,86.4,100,70.0,74.6,71.6
20160522183000,384.0,387.2,29.5122,38,88.8,100,70.1,74.6,71.6
20160522184500,384.0,387.2,29.5122,38,88.8,100,70.0,74.6,71.6
20160522190000,384.0,387.2,29.5122,38,89.8,100,69.8,74.6,71.6
20160522191500,384.0,374.4,28.5366,38,89.8,100,69.9,74.6,71.6
20160522193000,384.0,396.8,30.2439,38,88.7,100,69.7,74.6,71.6
20160522194500,384.0,374.4,28.5366,38,85.5,100,69.8,74.6,71.6
20160522200000,384.0,374.4,28.5366,38,83.9,100,69.8,74.6,71.6
20160522201500,384.0,387.2,29.5122,38,83.9,100,69.8,74.6,71.6
20160522203000,384.0,374.4,28.5366,38,87.4,100,69.9,74.6,71.6
20160522204500,384.0,387.2,29.5122,38,86.0,100,69.7,74.6,71.6
20160522210000,384.0,374.4,28.5366,38,89.2,100,69.8,74.6,71.6
20160522211500,384.0,387.2,29.5122,38,85.5,100,69.7,74.6,71.6
20160522213000,384.0,387.2,29.5122,38,88.7,100,69.8,74.6,71.6
20160522214500,384.0,387.2,29.5122,38,88.7,100,69.6,74.6,71.6
20160522220000,384.0,387.2,29.5122,38,83.8,100,69.7,74.6,71.6
20160522221500,384.0,387.2,29.5122,38,83.8,100,69.7,74.6,71.6
20160522223000,384.0,387.2,29.5122,38,88.6,100,69.7,74.6,71.6
20160522224500,384.0,361.6,27.561,38,87.5,100,69.8,74.6,71.6
20160522230000,384.0,387.2,29.5122,38,83.2,100,69.6,74.6,71.6
20160522231500,384.0,387.2,29.5122,38,84.3,100,69.7,74.6,71.6
20160522233000,384.0,387.2,29.5122,38,89.2,100,69.6,74.6,71.6
20160522234500,384.0,374.4,28.5366,38,84.4,100,69.7,74.6,71.6
20160523000000,384.0,374.4,28.5366,38,85.6,100,69.7,74.6,71.6
20160523001500,384.0,374.4,28.5366,38,89.8,100,69.6,74.6,71.6
20160523003000,384.0,374.4,28.5366,38,89.8,100,69.7,74.6,71.6
20160523004500,384.0,374.4,28.5366,38,83.2,100,69.5,74.6,71.6
20160523010000,384.0,374.4,28.5366,38,86.2,100,69.6,74.6,71.6
20160523011500,384.0,374.4,28.5366,38,89.3,100,69.6,74.6,71.6
20160523013000,384.0,387.2,29.5122,38,85.0,100,69.6,74.6,71.6
20160523014500,384.0,374.4,28.5366,38,85.0,100,69.6,74.6,71.6
20160523020000,384.0,387.2,29.5122,38,85.9,100,69.5,74.6,71.6
20160523021500,384.0,374.4,28.5366,38,83.2,100,69.6,74.6,71.6
20160523023000,384.0,387.2,29.5122,38,88.6,100,69.4,74.6,71.6
20160523024500,384.0,387.2,29.5122,38,83.8,100,69.6,74.6,71.6
20160523030000,384.0,374.4,28.5366,38,86.2,100,69.6,74.6,71.6
20160523031500,384.0,387.2,29.5122,38,87.6,100,69.4,74.6,71.6
20160523033000,384.0,374.4,28.5366,38,83.8,100,69.5,74.6,71.6
20160523034500,384.0,396.8,30.2439,38,89.6,100,69.4,74.6,71.6
20160523040000,384.0,374.4,28.5366,38,86.2,100,69.4,74.6,71.6
20160523041500,384.0,374.4,28.5366,38,84.8,100,69.5,74.6,71.6
20160523043000,384.0,374.4,28.5366,38,89.2,100,69.3,74.6,71.6
20160523044500,384.0,387.2,29.5122,38,83.2,100,69.4,74.6,71.6
20160523050000,384.0,387.2,29.5122,38,89.8,100,69.5,74.6,71.6
20160523051500,384.0,374.4,28.5366,38,84.4,100,69.3,74.6,71.6
20160523053000,384.0,374.4,28.5366,38,85.4,100,69.4,74.6,71.6
20160523054500,384.0,374.4,28.5366,38,88.1,100,69.3,74.6,71.6
20160523060000,384.0,387.2,29.5122,38,83.1,100,69.5,74.6,71.6
20160523061500,384.0,387.2,29.5122,38,88.7,100,69.5,74.6,71.6
20160523063000,384.0,396.8,30.2439,38,83.8,100,69.4,74.6,71.6
20160523064500,384.0,374.4,28.5366,38,87.4,100,69.4,74.6,71.6
20160523070000,384.0,374.4,28.5366,38,87.4,100,69.4,74.6,71.6
20160523071500,384.0,374.4,28.5366,38,83.5,100,69.6,74.6,71.6
20160523073000,384.0,361.6,27.561,38,89.8,100,69.6,74.6,71.6
20160523074500,384.0,361.6,27.561,38,86.9,100,69.3,74.6,71.6
20160523080000,384.0,348.8,26.5854,38,86.9,100,69.7,74.6,71.6
20160523081500,384.0,361.6,27.561,38,85.0,100,69.7,74.6,71.6
20160523083000,384.0,361.6,27.561,38,85.0,100,69.6,74.6,71.6
20160523084500,384.0,348.8,26.5854,38,86.7,100,69.2,74.6,71.6
20160523090000,384.0,348.8,26.5854,38,85.1,100,69.7,74.6,71.6
20160523091500,384.0,374.4,28.5366,38,86.0,100,69.9,74.6,71.6
20160523093000,384.0,387.2,29.5122,38,83.8,100,69.9,74.6,71.6
20160523094500,384.0,374.4,28.5366,38,83.8,100,69.9,74.6,71.6
20160523100000,384.0,374.4,28.5366,38,85.0,100,70.0,74.6,71.6
20160523101500,384.0,339.2,25.8537,38,86.9,100,70.0,74.6,71.6
20160523103000,384.0,339.2,25.8537,38,88.7,100,70.0,74.6,71.6
20160523104500,384.0,348.8,26.5854,38,91.7,100,70.2,74.6,71.6
20160523110000,384.0,339.2,25.8537,38,91.7,100,70.1,74.6,71.6
20160523111500,384.0,339.2,25.8537,38,87.0,100,70.4,74.6,71.6
20160523113000,384.0,348.8,26.5854,38,88.7,100,70.5,74.6,71.6
20160523114500,384.0,348.8,26.5854,38,91.7,100,71.2,74.6,71.6
20160523120000,384.0,374.4,28.5366,38,92.8,100,71.7,74.6,71.6
20160523121500,384.0,339.2,25.8537,38,54.7,0,71.9,74.6,71.6
20160523123000,384.0,361.6,27.561,38,52.3,100,70.8,74.6,71.6
20160523124500,384.0,339.2,25.8537,38,70.1,100,70.5,74.6,71.6
20160523130000,384.0,361.6,27.561,39,80.6,100,70.3,74.6,71.6
20160523131500,384.0,387.2,29.5122,39,84.5,100,70.0,74.6,71.6
20160523133000,384.0,361.6,27.561,39,89.9,100,70.1,74.6,71.6
20160523134500,384.0,374.4,28.5366,39,87.2,100,70.0,74.6,71.6
20160523140000,384.0,396.8,30.2439,39,85.0,100,70.1,74.6,71.6
20160523141500,384.0,387.2,29.5122,39,87.5,100,70.1,74.6,71.6
20160523143000,384.0,406.4,30.9756,39,83.8,100,70.2,74.6,71.6
20160523144500,384.0,419.2,31.9512,39,89.9,100,70.2,74.6,71.6
20160523150000,384.0,406.4,30.9756,39,85.2,100,70.3,74.6,71.6
20160523151500,384.0,406.4,30.9756,39,86.2,100,70.4,74.6,71.6
20160523153000,384.0,406.4,30.9756,39,84.8,100,70.3,74.6,71.6
20160523154500,384.0,419.2,31.9512,39,85.7,100,70.5,74.6,71.6
20160523160000,384.0,396.8,30.2439,39,84.3,100,70.5,74.6,71.6
20160523161500,384.0,419.2,31.9512,39,86.2,100,70.7,74.6,71.6
20160523163000,384.0,406.4,30.9756,39,90.4,100,70.6,74.6,71.6
20160523164500,384.0,425.6,32.439,39,83.8,100,70.6,74.6,71.6
20160523170000,384.0,419.2,31.9512,39,90.4,100,70.7,74.6,71.6
20160523171500,384.0,419.2,31.9512,39,83.8,100,70.7,74.6,71.6
20160523173000,384.0,419.2,31.9512,39,86.9,100,70.7,74.6,71.6
20160523174500,384.0,419.2,31.9512,39,86.9,100,70.7,74.6,71.6
20160523180000,384.0,419.2,31.9512,39,85.6,100,70.6,74.6,71.6
20160523181500,384.0,396.8,30.2439,39,90.5,100,70.7,74.6,71.6
20160523183000,384.0,419.2,31.9512,39,84.3,100,70.8,74.6,71.6
20160523184500,384.0,406.4,30.9756,39,85.6,100,70.4,74.6,71.6
20160523190000,384.0,406.4,30.9756,39,90.4,100,70.5,74.6,71.6
20160523191500,384.0,425.6,32.439,39,83.7,100,70.5,74.6,71.6
20160523193000,384.0,419.2,31.9512,39,83.7,100,70.5,74.6,71.6
20160523194500,384.0,419.2,31.9512,39,89.8,100,70.4,74.6,71.6
20160523200000,384.0,425.6,32.439,39,83.2,100,70.3,74.6,71.6
20160523201500,384.0,396.8,30.2439,39,83.2,100,70.3,74.6,71.6
20160523203000,384.0,406.4,30.9756,39,86.2,100,70.2,74.6,71.6
20160523204500,384.0,396.8,30.2439,39,85.0,100,70.3,74.6,71.6
20160523210000,384.0,419.2,31.9512,39,85.0,100,70.1,74.6,71.6
20160523211500,384.0,396.8,30.2439,39,86.9,100,70.2,74.6,71.6
20160523213000,384.0,406.4,30.9756,39,88.7,100,70.0,74.6,71.6
20160523214500,384.0,406.4,30.9756,39,87.4,100,70.0,74.6,71.6
20160523220000,384.0,406.4,30.9756,39,87.4,100,69.9,74.6,71.6
20160523221500,384.0,396.8,30.2439,39,83.1,100,70.0,74.6,71.6
20160523223000,384.0,396.8,30.2439,39,84.3,100,69.8,74.6,71.6
20160523224500,384.0,387.2,29.5122,39,82.6,100,69.8,74.6,71.6
20160523230000,384.0,396.8,30.2439,39,82.6,100,69.7,74.6,71.6
20160523231500,384.0,406.4,30.9756,39,82.6,100,69.8,74.6,71.6
20160523233000,384.0,406.4,30.9756,39,82.6,100,69.7,74.6,71.6
20160523234500,384.0,387.2,29.5122,39,85.6,100,69.7,74.6,71.6
20160524000000,384.0,387.2,29.5122,39,89.2,100,69.7,74.6,71.6
20160524001500,384.0,387.2,29.5122,39,86.2,100,69.6,74.6,71.6
20160524003000,384.0,396.8,30.2439,39,84.4,100,69.8,74.6,71.6
20160524004500,384.0,396.8,30.2439,39,84.4,100,69.6,74.6,71.6
20160524010000,384.0,387.2,29.5122,39,84.4,100,69.8,74.6,71.6
20160524011500,384.0,406.4,30.9756,39,89.2,100,69.6,74.6,71.6
20160524013000,384.0,396.8,30.2439,39,89.2,100,69.6,74.6,71.6
20160524014500,384.0,406.4,30.9756,39,83.9,100,69.7,74.6,71.6
20160524020000,384.0,406.4,30.9756,39,83.9,100,69.6,74.6,71.6
20160524021500,384.0,396.8,30.2439,39,88.6,100,69.7,74.6,71.6
20160524023000,384.0,406.4,30.9756,39,88.6,100,69.5,74.6,71.6
20160524024500,384.0,396.8,30.2439,39,83.2,100,69.6,74.6,71.6
20160524030000,384.0,387.2,29.5122,39,85.6,100,69.5,74.6,71.6
20160524031500,384.0,396.8,30.2439,39,89.0,100,69.6,74.6,71.6
20160524033000,384.0,396.8,30.2439,39,83.8,100,69.4,74.6,71.6
20160524034500,384.0,396.8,30.2439,39,85.6,100,69.5,74.6,71.6
20160524040000,384.0,419.2,31.9512,39,89.8,100,69.5,74.6,71.6
20160524041500,384.0,406.4,30.9756,39,85.6,100,69.4,74.6,71.6
20160524043000,384.0,396.8,30.2439,39,83.2,100,69.5,74.6,71.6
20160524044500,384.0,406.4,30.9756,39,88.1,100,69.3,74.6,71.6
20160524050000,384.0,396.8,30.2439,39,88.1,100,69.4,74.6,71.6
20160524051500,384.0,406.4,30.9756,39,84.4,100,69.4,74.6,71.6
20160524053000,384.0,396.8,30.2439,39,85.7,100,69.3,74.6,71.6
20160524054500,384.0,396.8,30.2439,39,87.0,100,69.4,74.6,71.6
20160524060000,384.0,387.2,29.5122,39,82.8,100,69.3,74.6,71.6
20160524061500,384.0,396.8,30.2439,39,88.0,100,69.4,74.6,71.6
20160524063000,384.0,387.2,29.5122,39,88.0,100,69.5,74.6,71.6
20160524064500,384.0,387.2,29.5122,39,84.4,100,69.4,74.6,71.6
20160524070000,384.0,387.2,29.5122,39,84.4,100,69.6,74.6,71.6
20160524071500,384.0,396.8,30.2439,39,89.2,100,69.8,74.6,71.6
20160524073000,384.0,387.2,29.5122,39,89.2,100,70.1,74.6,71.6
20160524074500,384.0,348.8,26.5854,39,85.0,100,70.1,74.6,71.6
20160524080000,384.0,348.8,26.5854,39,85.0,100,70.0,74.6,71.6
20160524081500,384.0,348.8,26.5854,39,86.9,100,69.7,74.6,71.6
20160524083000,384.0,339.2,25.8537,39,88.7,100,69.8,74.6,71.6
20160524084500,384.0,348.8,26.5854,39,84.4,100,69.5,74.6,71.6
20160524090000,384.0,361.6,27.561,39,78.8,100,69.7,74.6,71.6
20160524091500,384.0,361.6,27.561,39,72.9,100,69.8,74.6,71.6
20160524093000,384.0,387.2,29.5122,39,68.2,100,69.6,74.6,71.6
20160524094500,384.0,374.4,28.5366,39,64.9,100,69.6,74.6,71.6
20160524100000,384.0,374.4,28.5366,39,62.8,100,69.5,74.6,71.6
20160524101500,384.0,387.2,29.5122,39,60.8,100,69.1,74.6,71.6
20160524103000,384.0,374.4,28.5366,39,59.6,100,68.9,74.6,71.6
20160524104500,384.0,374.4,28.5366,39,58.4,100,68.8,74.6,71.6
20160524110000,384.0,339.2,25.8537,39,58.4,100,69.1,74.6,71.6
20160524111500,384.0,348.8,26.5854,39,60.0,100,69.5,74.6,71.6
20160524113000,384.0,339.2,25.8537,39,58.4,100,69.8,74.6,71.6
20160524114500,384.0,361.6,27.561,39,58.4,100,69.8,74.6,71.6
20160524120000,384.0,348.8,26.5854,39,57.6,100,69.6,74.6,71.6
20160524121500,384.0,361.6,27.561,39,57.6,100,69.9,74.6,71.6
20160524123000,384.0,348.8,26.5854,39,62.8,100,70.0,74.6,71.6
20160524124500,384.0,348.8,26.5854,39,60.0,100,69.7,74.6,71.6
20160524130000,384.0,361.6,27.561,39,58.3,100,69.3,74.6,71.6
20160524131500,384.0,361.6,27.561,39,61.3,100,69.4,74.6,71.6
20160524133000,384.0,374.4,28.5366,39,73.5,100,69.4,74.6,71.6
20160524134500,384.0,387.2,29.5122,39,68.2,100,69.5,74.6,71.6
20160524140000,384.0,387.2,29.5122,39,64.5,100,69.6,74.6,71.6
20160524141500,384.0,396.8,30.2439,39,62.8,100,69.4,74.6,71.6
20160524143000,384.0,387.2,29.5122,39,73.9,100,69.7,74.6,71.6
20160524144500,384.0,396.8,30.2439,39,65.8,100,69.8,74.6,71.6
20160524150000,384.0,396.8,30.2439,39,62.8,100,69.7,74.6,71.6
20160524151500,384.0,387.2,29.5122,39,70.9,100,69.9,74.6,71.6
20160524153000,384.0,387.2,29.5122,39,64.9,100,69.9,74.6,71.6
20160524154500,384.0,406.4,30.9756,39,62.7,100,69.7,74.6,71.6
20160524160000,384.0,406.4,30.9756,39,66.3,100,69.5,74.6,71.6
20160524161500,384.0,406.4,30.9756,39,63.2,100,68.9,74.6,71.6
20160524163000,384.0,406.4,30.9756,39,73.1,100,69.2,74.6,71.6
20160524164500,384.0,396.8,30.2439,39,65.3,100,68.9,74.6,71.6
20160524170000,384.0,396.8,30.2439,39,67.7,100,68.8,74.6,71.6
20160524171500,384.0,361.6,27.561,40,70.5,100,69.0,74.6,71.6
20160524173000,384.0,419.2,31.9512,40,69.2,100,69.0,74.6,71.6
20160524174500,384.0,406.4,30.9756,40,69.2,100,69.1,74.6,71.6
20160524180000,384.0,419.2,31.9512,40,69.2,100,69.0,74.6,71.6
20160524181500,384.0,396.8,30.2439,40,69.2,100,69.0,74.6,71.6
20160524183000,384.0,419.2,31.9512,40,69.2,100,68.8,74.6,71.6
20160524184500,384.0,406.4,30.9756,40,69.2,100,68.7,74.6,71.6
20160524190000,384.0,425.6,32.439,40,69.2,100,68.7,74.6,71.6
20160524191500,384.0,425.6,32.439,40,69.2,100,68.6,74.6,71.6
20160524193000,384.0,396.8,30.2439,39,69.2,100,68.6,74.6,71.6
20160524194500,384.0,419.2,31.9512,39,69.2,100,68.6,74.6,71.6
20160524200000,384.0,419.2,31.9512,39,69.2,100,68.5,74.6,71.6
20160524201500,384.0,425.6,32.439,39,69.2,100,68.6,74.6,71.6
20160524203000,384.0,419.2,31.9512,39,68.2,100,68.4,74.6,71.6
20160524204500,384.0,419.2,31.9512,39,69.1,100,68.3,74.6,71.6
20160524210000,384.0,406.4,30.9756,39,69.1,100,68.3,74.6,71.6
20160524211500,384.0,419.2,31.9512,39,69.1,100,68.2,74.6,71.6
20160524213000,384.0,406.4,30.9756,39,69.1,100,68.1,74.6,71.6
20160524214500,384.0,406.4,30.9756,39,68.2,100,68.0,74.6,71.6
20160524220000,384.0,419.2,31.9512,39,68.2,100,68.1,74.6,71.6
20160524221500,384.0,425.6,32.439,39,68.2,100,67.9,74.6,71.6
20160524223000,384.0,425.6,32.439,39,68.2,100,67.9,74.6,71.6
20160524224500,384.0,419.2,31.9512,39,68.2,100,67.8,74.6,71.6
20160524230000,384.0,419.2,31.9512,39,68.2,100,67.9,74.6,71.6
20160524231500,384.0,406.4,30.9756,39,68.2,100,67.9,74.6,71.6
20160524233000,384.0,406.4,30.9756,39,68.2,100,67.8,74.6,71.6
20160524234500,384.0,419.2,31.9512,39,68.2,100,67.7,74.6,71.6
20160525000000,384.0,419.2,31.9512,39,68.2,100,67.7,74.6,71.6
20160525001500,384.0,406.4,30.9756,39,68.2,100,67.7,74.6,71.6
20160525003000,384.0,419.2,31.9512,39,68.2,100,67.7,74.6,71.6
20160525004500,384.0,406.4,30.9756,39,68.2,100,67.6,74.6,71.6
20160525010000,384.0,396.8,30.2439,39,68.2,100,67.6,74.6,71.6
20160525011500,384.0,339.2,25.8537,38,69.1,100,67.8,74.6,71.6
20160525013000,384.0,348.8,26.5854,39,69.1,100,67.7,74.6,71.6
20160525014500,384.0,348.8,26.5854,39,69.1,100,67.7,74.6,71.6
20160525020000,384.0,348.8,26.5854,39,69.1,100,67.6,74.6,71.6
20160525021500,384.0,339.2,25.8537,39,69.1,100,67.6,74.6,71.6
20160525023000,384.0,339.2,25.8537,39,69.1,100,67.5,74.6,71.6
20160525024500,384.0,348.8,26.5854,39,69.1,100,67.6,74.6,71.6
20160525030000,384.0,348.8,26.5854,39,69.1,100,67.5,74.6,71.6
20160525031500,384.0,348.8,26.5854,39,69.1,100,67.4,74.6,71.6
20160525033000,384.0,348.8,26.5854,39,69.1,100,67.4,74.6,71.6
20160525034500,384.0,348.8,26.5854,39,69.1,100,67.4,74.6,71.6
20160525040000,384.0,348.8,26.5854,39,69.1,100,67.4,74.6,71.6
20160525041500,384.0,339.2,25.8537,39,69.1,100,67.3,74.6,71.6
20160525043000,384.0,348.8,26.5854,39,69.1,100,67.3,74.6,71.6
20160525044500,384.0,361.6,27.561,39,69.1,100,67.3,74.6,71.6
20160525050000,384.0,361.6,27.561,39,69.1,100,67.3,74.6,71.6
20160525051500,384.0,339.2,25.8537,39,69.1,100,67.6,74.6,71.6
20160525053000,384.0,361.6,27.561,39,69.1,100,67.6,74.6,71.6
20160525054500,384.0,361.6,27.561,39,69.1,100,67.4,74.6,71.6
20160525060000,384.0,348.8,26.5854,39,69.1,100,67.4,74.6,71.6
20160525061500,384.0,348.8,26.5854,39,69.1,100,67.2,74.6,71.6
20160525063000,384.0,374.4,28.5366,39,86.3,100,67.8,74.6,71.6
20160525064500,384.0,361.6,27.561,39,87.6,100,68.2,74.6,71.6
20160525070000,384.0,348.8,26.5854,39,91.8,100,68.2,74.6,71.6
20160525071500,384.0,339.2,25.8537,39,84.4,100,68.3,74.6,71.6
20160525073000,384.0,348.8,26.5854,39,86.2,100,68.2,74.6,71.6
20160525074500,384.0,348.8,26.5854,39,91.1,100,68.4,74.6,71.6
20160525080000,384.0,339.2,25.8537,39,85.6,100,69.5,74.6,71.6
20160525081500,384.0,348.8,26.5854,40,87.5,100,69.6,74.6,71.6
20160525083000,384.0,348.8,26.5854,40,92.4,100,69.5,74.6,71.6
20160525084500,384.0,361.6,27.561,40,87.3,100,69.6,74.6,71.6
20160525090000,384.0,361.6,27.561,40,87.3,100,69.3,74.6,71.6
20160525091500,384.0,361.6,27.561,40,88.6,100,69.1,74.6,71.6
20160525093000,384.0,374.4,28.5366,40,88.6,100,69.8,74.6,71.6
20160525094500,384.0,361.6,27.561,40,85.6,100,69.6,74.6,71.6
20160525100000,384.0,361.6,27.561,40,92.4,100,69.7,74.6,71.6
20160525101500,384.0,348.8,26.5854,40,86.2,100,70.5,74.6,71.6
20160525103000,384.0,374.4,28.5366,40,91.7,100,70.5,74.6,71.6
20160525104500,384.0,361.6,27.561,40,85.6,100,70.3,74.6,71.6
20160525110000,384.0,387.2,29.5122,40,85.6,100,70.1,74.6,71.6
20160525111500,384.0,339.2,25.8537,40,85.6,100,70.5,74.6,71.6
20160525113000,384.0,348.8,26.5854,40,92.3,100,70.5,74.6,71.6
20160525114500,384.0,361.6,27.561,40,87.5,100,70.0,74.6,71.6
20160525120000,384.0,374.4,28.5366,38,80.4,100,70.2,74.6,71.6
20160525121500,384.0,374.4,28.5366,38,86.9,100,70.6,74.6,71.6
20160525123000,384.0,361.6,27.561,38,79.7,100,70.3,74.6,71.6
20160525124500,384.0,374.4,28.5366,38,79.7,100,70.2,74.6,71.6
20160525130000,384.0,374.4,28.5366,38,83.6,100,69.8,74.6,71.6
20160525131500,384.0,387.2,29.5122,38,85.0,100,69.7,74.6,71.6
20160525133000,384.0,406.4,30.9756,38,82.1,100,70.6,74.6,71.6
20160525134500,384.0,387.2,29.5122,38,80.2,100,71.3,74.6,71.6
20160525140000,384.0,387.2,29.5122,38,85.6,100,71.0,74.6,71.6
20160525141500,384.0,396.8,30.2439,38,81.6,100,71.4,74.6,71.6
20160525143000,384.0,374.4,28.5366,38,89.8,100,71.3,74.6,71.6
20160525144500,384.0,387.2,29.5122,38,79.7,100,71.3,74.6,71.6
20160525150000,384.0,387.2,29.5122,38,79.7,100,71.0,74.6,71.6
20160525151500,384.0,387.2,29.5122,38,87.9,100,71.0,74.6,71.6
20160525153000,384.0,387.2,29.5122,38,80.2,100,70.9,74.6,71.6
20160525154500,384.0,374.4,28.5366,38,81.5,100,70.7,74.6,71.6
20160525160000,384.0,374.4,28.5366,38,85.6,100,70.7,74.6,71.6
20160525161500,384.0,374.4,28.5366,38,85.6,100,70.6,74.6,71.6
