PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525163000,384.0,374.4,28.5366,38,87.0,100,71.2,74.6,71.6
20160525164500,384.0,387.2,29.5122,38,84.3,100,71.2,74.6,71.6
20160525170000,384.0,374.4,28.5366,38,91.6,100,70.9,74.6,71.6
20160525171500,384.0,374.4,28.5366,38,84.4,100,70.5,74.6,71.6
20160525173000,384.0,387.2,29.5122,38,91.1,100,70.5,74.6,71.6
20160525174500,384.0,361.6,27.561,38,86.2,100,70.6,74.6,71.6
20160525180000,384.0,387.2,29.5122,38,90.4,100,70.2,74.6,71.6
20160525181500,384.0,387.2,29.5122,38,85.6,100,70.0,74.6,71.6
20160525183000,384.0,361.6,27.561,38,88.6,100,70.1,74.6,71.6
20160525184500,384.0,374.4,28.5366,38,85.6,100,69.9,74.6,71.6
20160525190000,384.0,374.4,28.5366,38,89.3,100,69.7,74.6,71.6
20160525191500,384.0,396.8,30.2439,38,83.8,100,69.6,74.6,71.6
20160525193000,384.0,396.8,30.2439,38,89.3,100,69.5,74.6,71.6
20160525194500,384.0,374.4,28.5366,38,82.6,100,69.4,74.6,71.6
20160525200000,384.0,374.4,28.5366,38,88.9,100,69.3,74.6,71.6
20160525201500,384.0,387.2,29.5122,38,83.8,100,69.2,74.6,71.6
20160525203000,384.0,387.2,29.5122,38,86.5,100,69.1,74.6,71.6
20160525204500,384.0,361.6,27.561,38,84.4,100,68.9,74.6,71.6
20160525210000,384.0,361.6,27.561,38,86.9,100,68.9,74.6,71.6
20160525211500,384.0,374.4,28.5366,38,83.2,100,68.8,74.6,71.6
20160525213000,384.0,361.6,27.561,38,88.0,100,68.7,74.6,71.6
20160525214500,384.0,374.4,28.5366,38,83.8,100,68.7,74.6,71.6
20160525220000,384.0,361.6,27.561,38,87.3,100,68.7,74.6,71.6
20160525221500,384.0,348.8,26.5854,38,84.0,100,68.6,74.6,71.6
20160525223000,384.0,387.2,29.5122,38,86.1,100,68.6,74.6,71.6
20160525224500,384.0,374.4,28.5366,38,83.8,100,68.4,74.6,71.6
20160525230000,384.0,361.6,27.561,38,89.2,100,68.3,74.6,71.6
20160525231500,384.0,361.6,27.561,38,82.6,100,68.3,74.6,71.6
20160525233000,384.0,361.6,27.561,38,86.2,100,68.3,74.6,71.6
20160525234500,384.0,361.6,27.561,38,88.0,100,68.3,74.6,71.6
20160526000000,384.0,361.6,27.561,38,83.2,100,68.2,74.6,71.6
20160526001500,384.0,361.6,27.561,38,88.9,100,68.2,74.6,71.6
20160526003000,384.0,374.4,28.5366,38,82.6,100,68.2,74.6,71.6
20160526004500,384.0,361.6,27.561,38,87.5,100,68.2,74.6,71.6
20160526010000,384.0,361.6,27.561,38,86.2,100,68.0,74.6,71.6
20160526011500,384.0,361.6,27.561,38,83.2,100,67.9,74.6,71.6
20160526013000,384.0,361.6,27.561,38,88.1,100,68.0,74.6,71.6
20160526014500,384.0,374.4,28.5366,38,86.2,100,67.9,74.6,71.6
20160526020000,384.0,361.6,27.561,38,82.6,100,67.9,74.6,71.6
20160526021500,384.0,374.4,28.5366,38,85.6,100,67.8,74.6,71.6
20160526023000,384.0,361.6,27.561,38,89.2,100,67.8,74.6,71.6
20160526024500,384.0,361.6,27.561,38,83.8,100,67.8,74.6,71.6
20160526030000,384.0,374.4,28.5366,38,83.8,100,67.7,74.6,71.6
20160526031500,384.0,348.8,26.5854,38,86.8,100,67.8,74.6,71.6
20160526033000,384.0,361.6,27.561,38,88.6,100,67.8,74.6,71.6
20160526034500,384.0,348.8,26.5854,38,82.1,100,67.7,74.6,71.6
20160526040000,384.0,361.6,27.561,38,86.2,100,67.7,74.6,71.6
20160526041500,384.0,361.6,27.561,38,89.4,100,67.7,74.6,71.6
20160526043000,384.0,374.4,28.5366,38,86.7,100,67.6,74.6,71.6
20160526044500,384.0,374.4,28.5366,38,83.1,100,67.6,74.6,71.6
20160526050000,384.0,374.4,28.5366,38,83.1,100,67.6,74.6,71.6
20160526051500,384.0,361.6,27.561,38,83.1,100,67.5,74.6,71.6
20160526053000,384.0,361.6,27.561,38,84.4,100,67.5,74.6,71.6
20160526054500,384.0,348.8,26.5854,38,86.4,100,67.6,74.6,71.6
20160526060000,384.0,348.8,26.5854,38,86.4,100,68.1,74.6,71.6
20160526061500,384.0,361.6,27.561,38,86.4,100,69.1,74.6,71.6
20160526063000,384.0,348.8,26.5854,38,87.5,100,68.6,74.6,71.6
20160526064500,384.0,339.2,25.8537,38,89.8,100,68.7,74.6,71.6
20160526070000,384.0,348.8,26.5854,38,83.9,100,68.7,74.6,71.6
20160526071500,384.0,348.8,26.5854,38,86.0,100,68.6,74.6,71.6
20160526073000,384.0,348.8,26.5854,38,83.5,100,68.7,74.6,71.6
20160526074500,384.0,339.2,25.8537,38,88.7,100,68.6,74.6,71.6
20160526080000,384.0,348.8,26.5854,39,83.2,100,68.7,74.6,71.6
20160526081500,384.0,361.6,27.561,39,89.8,100,69.3,74.6,71.6
20160526083000,384.0,361.6,27.561,39,83.8,100,69.1,74.6,71.6
20160526084500,384.0,387.2,29.5122,39,85.5,100,69.5,74.6,71.6
20160526090000,384.0,361.6,27.561,39,85.5,100,69.1,74.6,71.6
20160526091500,384.0,374.4,28.5366,39,83.1,100,68.9,74.6,71.6
20160526093000,384.0,361.6,27.561,39,87.5,100,69.1,74.6,71.6
20160526094500,384.0,361.6,27.561,39,84.4,100,68.7,74.6,71.6
20160526100000,384.0,374.4,28.5366,39,88.6,100,68.6,74.6,71.6
20160526101500,384.0,361.6,27.561,39,84.4,100,68.6,74.6,71.6
20160526103000,384.0,361.6,27.561,39,84.4,100,68.7,74.6,71.6
20160526104500,384.0,361.6,27.561,39,86.2,100,68.8,74.6,71.6
20160526110000,384.0,387.2,29.5122,39,56.8,100,69.1,74.6,71.6
20160526111500,384.0,361.6,27.561,39,53.5,100,69.0,74.6,71.6
20160526113000,384.0,387.2,29.5122,39,52.3,100,68.3,74.6,71.6
20160526114500,384.0,361.6,27.561,39,52.3,100,68.6,74.6,71.6
20160526120000,384.0,374.4,28.5366,39,51.4,100,68.5,74.6,71.6
20160526121500,384.0,387.2,29.5122,39,51.4,100,68.7,74.6,71.6
20160526123000,384.0,361.6,27.561,39,50.7,100,68.4,74.6,71.6
20160526124500,384.0,387.2,29.5122,39,50.7,100,68.2,74.6,71.6
20160526130000,384.0,396.8,30.2439,39,50.7,100,67.9,74.6,71.6
20160526131500,384.0,396.8,30.2439,39,50.7,100,67.7,74.6,71.6
20160526133000,384.0,387.2,29.5122,39,50.7,100,67.4,74.6,71.6
20160526134500,384.0,396.8,30.2439,39,50.7,100,67.4,74.6,71.6
20160526140000,384.0,396.8,30.2439,39,50.7,100,67.1,74.6,71.6
20160526141500,384.0,387.2,29.5122,39,50.7,100,67.6,74.6,71.6
20160526143000,384.0,396.8,30.2439,39,50.7,100,67.4,74.6,71.6
20160526144500,384.0,396.8,30.2439,39,50.7,100,67.2,74.6,71.6
20160526150000,384.0,396.8,30.2439,39,50.7,100,66.9,74.7,71.7
20160526151500,384.0,396.8,30.2439,39,50.7,100,66.9,74.7,71.7
20160526153000,384.0,387.2,29.5122,39,50.7,100,66.7,74.7,71.7
20160526154500,384.0,387.2,29.5122,39,50.7,100,66.4,74.7,71.7
20160526160000,384.0,396.8,30.2439,39,50.7,100,66.5,74.7,71.7
20160526161500,384.0,406.4,30.9756,39,50.7,100,66.3,74.7,71.7
20160526163000,384.0,396.8,30.2439,39,50.7,100,66.5,74.7,71.7
20160526164500,384.0,396.8,30.2439,39,50.7,100,66.0,74.7,71.7
20160526170000,384.0,396.8,30.2439,39,50.7,100,66.0,74.7,71.7
20160526171500,384.0,387.2,29.5122,39,50.7,100,65.5,74.7,71.7
20160526173000,384.0,387.2,29.5122,39,50.7,100,65.5,74.7,71.7
20160526174500,384.0,396.8,30.2439,39,50.7,100,65.9,74.7,71.7
20160526180000,384.0,396.8,30.2439,39,50.7,100,65.4,74.7,71.7
20160526181500,384.0,396.8,30.2439,39,50.7,100,65.2,74.7,71.7
20160526183000,384.0,387.2,29.5122,39,50.7,100,65.0,74.7,71.7
20160526184500,384.0,419.2,31.9512,39,50.7,100,64.8,74.7,71.7
20160526190000,384.0,406.4,30.9756,39,50.0,100,64.7,74.7,71.7
20160526191500,384.0,419.2,31.9512,39,50.0,100,64.6,74.7,71.7
20160526193000,384.0,425.6,32.439,39,50.0,100,64.4,74.7,71.7
20160526194500,384.0,419.2,31.9512,39,50.0,100,64.2,74.7,71.7
20160526200000,384.0,419.2,31.9512,38,50.0,100,64.1,74.7,71.7
20160526201500,384.0,406.4,30.9756,38,50.0,100,64.1,74.7,71.7
20160526203000,384.0,419.2,31.9512,38,50.0,100,64.0,74.7,71.7
20160526204500,384.0,406.4,30.9756,38,50.0,100,64.0,74.7,71.7
20160526210000,384.0,419.2,31.9512,38,50.0,100,63.8,74.7,71.7
20160526211500,384.0,419.2,31.9512,38,50.0,100,63.7,74.7,71.7
20160526213000,384.0,425.6,32.439,38,50.0,100,63.6,74.7,71.7
20160526214500,384.0,419.2,31.9512,38,50.0,100,63.5,74.7,71.7
20160526220000,384.0,406.4,30.9756,38,50.0,100,63.6,74.7,71.7
20160526221500,384.0,419.2,31.9512,38,50.0,100,63.5,74.7,71.7
20160526223000,384.0,406.4,30.9756,38,50.0,100,63.3,74.7,71.7
20160526224500,384.0,419.2,31.9512,38,50.0,100,63.5,74.7,71.7
20160526230000,384.0,396.8,30.2439,38,50.0,100,63.3,74.7,71.7
20160526231500,384.0,419.2,31.9512,38,49.5,100,63.2,74.7,71.7
20160526233000,384.0,406.4,30.9756,38,49.5,100,63.3,74.7,71.7
20160526234500,384.0,425.6,32.439,38,49.5,100,63.1,74.7,71.7
20160527000000,384.0,419.2,31.9512,38,49.5,100,63.1,74.7,71.7
20160527001500,384.0,406.4,30.9756,38,49.5,100,63.1,74.7,71.7
20160527003000,384.0,419.2,31.9512,38,49.5,100,63.0,74.7,71.7
20160527004500,384.0,419.2,31.9512,38,49.5,100,63.0,74.7,71.7
20160527010000,384.0,419.2,31.9512,38,49.5,100,62.8,74.7,71.7
20160527011500,384.0,406.4,30.9756,38,49.5,100,62.8,74.7,71.7
20160527013000,384.0,425.6,32.439,38,49.5,100,62.7,74.7,71.7
20160527014500,384.0,419.2,31.9512,38,49.5,100,62.7,74.7,71.7
20160527020000,384.0,419.2,31.9512,38,49.5,100,62.6,74.7,71.7
20160527021500,384.0,419.2,31.9512,38,49.5,100,62.8,74.7,71.7
20160527023000,384.0,419.2,31.9512,38,49.5,100,62.8,74.7,71.7
20160527024500,384.0,406.4,30.9756,38,49.5,100,62.7,74.7,71.7
20160527030000,384.0,419.2,31.9512,38,49.5,100,62.6,74.7,71.7
20160527031500,384.0,419.2,31.9512,38,49.5,100,62.5,74.7,71.7
20160527033000,384.0,419.2,31.9512,38,49.5,100,62.5,74.7,71.7
20160527034500,384.0,419.2,31.9512,38,49.5,100,62.4,74.7,71.7
20160527040000,384.0,419.2,31.9512,38,49.5,100,62.4,74.7,71.7
20160527041500,384.0,419.2,31.9512,38,49.5,100,62.4,74.7,71.7
20160527043000,384.0,425.6,32.439,38,49.5,100,62.3,74.7,71.7
20160527044500,384.0,419.2,31.9512,38,49.5,100,62.4,74.7,71.7
20160527050000,384.0,425.6,32.439,38,49.5,100,62.3,74.7,71.7
20160527051500,384.0,406.4,30.9756,38,49.5,100,62.3,74.7,71.7
20160527053000,384.0,419.2,31.9512,38,49.5,100,62.2,74.7,71.7
20160527054500,384.0,406.4,30.9756,38,49.5,100,62.2,74.7,71.7
20160527060000,384.0,406.4,30.9756,38,49.5,100,62.3,74.7,71.7
20160527061500,384.0,419.2,31.9512,38,49.5,100,62.2,74.7,71.7
20160527063000,384.0,419.2,31.9512,38,49.5,100,62.1,74.7,71.7
20160527064500,384.0,419.2,31.9512,38,49.5,100,62.1,74.7,71.7
20160527070000,384.0,406.4,30.9756,38,49.5,100,62.1,74.7,71.7
20160527071500,384.0,396.8,30.2439,38,49.5,100,62.5,74.7,71.7
20160527073000,384.0,419.2,31.9512,38,68.6,100,63.5,74.7,71.7
20160527074500,384.0,387.2,29.5122,38,78.7,100,64.6,74.7,71.7
20160527080000,384.0,406.4,30.9756,38,85.6,100,66.7,74.7,71.7
20160527081500,384.0,396.8,30.2439,38,85.6,100,67.1,74.7,71.7
20160527083000,384.0,387.2,29.5122,38,87.3,100,66.9,74.7,71.7
20160527084500,384.0,396.8,30.2439,38,87.3,100,67.3,74.7,71.7
20160527090000,384.0,374.4,28.5366,38,85.0,100,67.0,74.7,71.7
20160527091500,384.0,396.8,30.2439,38,85.0,100,67.5,74.7,71.7
20160527093000,384.0,374.4,28.5366,38,86.2,100,67.8,74.7,71.7
20160527094500,384.0,387.2,29.5122,38,84.9,100,67.8,74.7,71.7
20160527100000,384.0,374.4,28.5366,38,90.4,100,67.9,74.7,71.7
20160527101500,384.0,387.2,29.5122,38,86.2,100,68.0,74.7,71.7
20160527103000,384.0,348.8,26.5854,38,91.1,100,68.1,74.7,71.7
20160527104500,384.0,374.4,28.5366,38,89.3,100,68.1,74.7,71.7
20160527110000,384.0,361.6,27.561,38,87.5,100,68.4,74.7,71.7
20160527111500,384.0,339.2,25.8537,38,86.2,100,68.9,74.7,71.7
20160527113000,384.0,348.8,26.5854,38,86.2,100,69.9,74.7,71.7
20160527114500,384.0,339.2,25.8537,38,90.8,100,70.8,74.7,71.7
20160527120000,384.0,348.8,26.5854,38,89.8,100,71.2,74.7,71.7
20160527121500,384.0,361.6,27.561,38,87.6,100,70.6,74.7,71.7
20160527123000,384.0,374.4,28.5366,38,92.3,100,70.0,74.7,71.7
20160527124500,384.0,374.4,28.5366,38,87.9,100,69.5,74.7,71.7
20160527130000,384.0,374.4,28.5366,38,86.3,100,69.2,74.7,71.7
20160527131500,384.0,387.2,29.5122,38,89.9,100,69.0,74.7,71.7
20160527133000,384.0,374.4,28.5366,38,84.9,100,69.1,74.7,71.7
20160527134500,384.0,374.4,28.5366,38,87.5,100,69.0,74.7,71.7
20160527140000,384.0,361.6,27.561,38,89.2,100,69.1,74.7,71.7
20160527141500,384.0,396.8,30.2439,38,86.2,100,69.5,74.7,71.7
20160527143000,384.0,396.8,30.2439,38,91.1,100,69.7,74.7,71.7
20160527144500,384.0,374.4,28.5366,38,85.6,100,69.9,74.7,71.7
20160527150000,384.0,387.2,29.5122,38,91.6,100,69.7,74.7,71.7
20160527151500,384.0,387.2,29.5122,38,85.0,100,69.7,74.7,71.7
20160527153000,384.0,387.2,29.5122,38,89.2,100,69.6,74.7,71.7
20160527154500,384.0,396.8,30.2439,38,86.2,100,69.7,74.7,71.7
20160527160000,384.0,387.2,29.5122,38,86.2,100,69.6,74.7,71.7
20160527161500,384.0,374.4,28.5366,38,91.1,100,69.6,74.7,71.7
20160527163000,384.0,374.4,28.5366,38,86.2,100,69.6,74.7,71.7
20160527164500,384.0,374.4,28.5366,38,91.1,100,69.7,74.7,71.7
20160527170000,384.0,406.4,30.9756,38,84.4,100,69.8,74.7,71.7
20160527171500,384.0,396.8,30.2439,38,87.4,100,70.0,74.7,71.7
20160527173000,384.0,374.4,28.5366,38,91.2,100,69.6,74.7,71.7
20160527174500,384.0,387.2,29.5122,38,91.2,100,69.5,74.7,71.7
20160527180000,384.0,387.2,29.5122,38,86.8,100,69.4,74.7,71.7
20160527181500,384.0,387.2,29.5122,38,85.6,100,69.3,74.7,71.7
20160527183000,384.0,374.4,28.5366,38,89.3,100,69.8,74.7,71.7
20160527184500,384.0,387.2,29.5122,38,89.3,100,69.4,74.7,71.7
20160527190000,384.0,374.4,28.5366,38,84.4,100,69.2,74.7,71.7
20160527191500,384.0,387.2,29.5122,38,88.1,100,69.3,74.7,71.7
20160527193000,384.0,387.2,29.5122,38,89.0,100,69.2,74.7,71.7
20160527194500,384.0,374.4,28.5366,38,85.0,100,69.2,74.7,71.7
20160527200000,384.0,387.2,29.5122,38,85.0,100,69.2,74.7,71.7
20160527201500,384.0,387.2,29.5122,38,89.9,100,69.1,74.7,71.7
20160527203000,384.0,361.6,27.561,38,88.0,100,69.2,74.7,71.7
20160527204500,384.0,361.6,27.561,38,85.6,100,69.0,74.7,71.7
20160527210000,384.0,374.4,28.5366,38,90.8,100,69.2,74.7,71.7
20160527211500,384.0,387.2,29.5122,38,90.8,100,69.0,74.7,71.7
20160527213000,384.0,387.2,29.5122,38,89.7,100,69.2,74.7,71.7
20160527214500,384.0,374.4,28.5366,38,88.6,100,69.1,74.7,71.7
20160527220000,384.0,374.4,28.5366,38,88.6,100,69.1,74.7,71.7
20160527221500,384.0,387.2,29.5122,38,88.6,100,69.1,74.7,71.7
20160527223000,384.0,374.4,28.5366,38,86.2,100,68.9,74.7,71.7
20160527224500,384.0,387.2,29.5122,38,84.4,100,68.9,74.7,71.7
20160527230000,384.0,374.4,28.5366,38,84.4,100,68.9,74.7,71.7
20160527231500,384.0,374.4,28.5366,38,84.4,100,68.8,74.7,71.7
20160527233000,384.0,374.4,28.5366,38,85.6,100,69.0,74.7,71.7
20160527234500,384.0,374.4,28.5366,38,85.6,100,68.8,74.7,71.7
20160528000000,384.0,361.6,27.561,38,87.5,100,68.9,74.7,71.7
20160528001500,384.0,374.4,28.5366,38,87.5,100,68.8,74.7,71.7
20160528003000,384.0,374.4,28.5366,38,87.5,100,69.0,74.7,71.7
20160528004500,384.0,361.6,27.561,38,87.5,100,68.9,74.7,71.7
20160528010000,384.0,374.4,28.5366,38,87.5,100,68.9,74.7,71.7
20160528011500,384.0,339.2,25.8537,38,88.7,100,68.8,74.6,71.6
20160528013000,384.0,339.2,25.8537,38,90.8,100,68.7,74.6,71.6
20160528014500,384.0,339.2,25.8537,38,90.8,100,68.8,74.6,71.6
20160528020000,384.0,348.8,26.5854,38,89.2,100,68.7,74.6,71.6
20160528021500,384.0,348.8,26.5854,38,90.5,100,68.9,74.6,71.6
20160528023000,384.0,339.2,25.8537,38,90.5,100,68.7,74.6,71.6
20160528024500,384.0,348.8,26.5854,38,91.7,100,68.9,74.6,71.6
20160528030000,384.0,348.8,26.5854,38,91.7,100,68.8,74.6,71.6
20160528031500,384.0,339.2,25.8537,38,91.7,100,68.9,74.6,71.6
20160528033000,384.0,361.6,27.561,38,91.7,100,68.7,74.6,71.6
20160528034500,384.0,348.8,26.5854,38,91.7,100,68.8,74.6,71.6
20160528040000,384.0,361.6,27.561,38,91.7,100,68.7,74.6,71.6
20160528041500,384.0,348.8,26.5854,38,90.5,100,68.7,74.6,71.6
20160528043000,384.0,348.8,26.5854,38,90.5,100,68.7,74.6,71.6
20160528044500,384.0,348.8,26.5854,38,90.5,100,68.7,74.6,71.6
20160528050000,384.0,348.8,26.5854,38,90.5,100,68.8,74.6,71.6
20160528051500,384.0,348.8,26.5854,38,89.3,100,68.6,74.6,71.6
20160528053000,384.0,348.8,26.5854,38,90.5,100,68.8,74.6,71.6
20160528054500,384.0,348.8,26.5854,38,90.5,100,68.7,74.6,71.6
20160528060000,384.0,348.8,26.5854,38,90.5,100,68.9,74.6,71.6
20160528061500,384.0,348.8,26.5854,38,91.7,100,69.4,74.6,71.6
20160528063000,384.0,348.8,26.5854,38,90.4,100,69.6,74.6,71.6
20160528064500,384.0,339.2,25.8537,38,90.4,100,69.5,74.6,71.6
20160528070000,384.0,323.2,24.6341,38,89.3,100,69.3,74.6,71.6
20160528071500,384.0,348.8,26.5854,38,88.0,100,69.2,74.6,71.6
20160528073000,384.0,323.2,24.6341,38,86.2,100,69.2,74.6,71.6
20160528074500,384.0,339.2,25.8537,38,86.2,100,69.1,74.6,71.6
20160528080000,384.0,374.4,28.5366,38,86.2,100,69.2,74.6,71.6
20160528081500,384.0,361.6,27.561,38,86.2,100,69.3,74.6,71.6
20160528083000,384.0,387.2,29.5122,38,87.1,100,69.2,74.6,71.6
20160528084500,384.0,387.2,29.5122,38,87.1,100,69.0,74.6,71.6
20160528090000,384.0,348.8,26.5854,38,91.1,100,68.8,74.6,71.6
20160528091500,384.0,374.4,28.5366,38,88.7,100,68.8,74.6,71.6
20160528093000,384.0,374.4,28.5366,38,84.4,100,69.4,74.6,71.6
20160528094500,384.0,374.4,28.5366,38,84.4,100,69.4,74.6,71.6
20160528100000,384.0,361.6,27.561,38,86.3,100,69.3,74.6,71.6
20160528101500,384.0,387.2,29.5122,38,88.1,100,69.1,74.6,71.6
20160528103000,384.0,374.4,28.5366,38,90.5,100,69.1,74.6,71.6
20160528104500,384.0,374.4,28.5366,38,90.5,100,69.0,74.6,71.6
20160528110000,384.0,387.2,29.5122,38,85.0,100,69.1,74.6,71.6
20160528111500,384.0,396.8,30.2439,38,85.0,100,69.1,74.6,71.6
20160528113000,384.0,387.2,29.5122,38,87.5,100,69.1,74.6,71.6
20160528114500,384.0,396.8,30.2439,38,89.8,100,69.1,74.6,71.6
20160528120000,384.0,361.6,27.561,38,86.2,100,69.2,74.6,71.6
20160528121500,384.0,374.4,28.5366,38,86.2,100,69.0,74.6,71.6
20160528123000,384.0,374.4,28.5366,38,91.7,100,69.2,74.6,71.6
20160528124500,384.0,374.4,28.5366,38,86.2,100,69.0,74.6,71.6
20160528130000,384.0,387.2,29.5122,38,88.2,100,68.8,74.6,71.6
20160528131500,384.0,396.8,30.2439,38,91.7,100,69.5,74.6,71.6
20160528133000,384.0,396.8,30.2439,38,84.5,100,69.5,74.6,71.6
20160528134500,384.0,396.8,30.2439,38,82.1,100,69.8,74.6,71.6
20160528140000,384.0,387.2,29.5122,38,89.7,100,69.6,74.6,71.6
20160528141500,384.0,387.2,29.5122,38,84.9,100,69.4,74.6,71.6
20160528143000,384.0,387.2,29.5122,38,89.9,100,69.4,74.6,71.6
20160528144500,384.0,387.2,29.5122,38,83.8,100,69.3,74.6,71.6
20160528150000,384.0,387.2,29.5122,38,88.1,100,69.6,74.6,71.6
20160528151500,384.0,387.2,29.5122,38,86.8,100,69.6,74.6,71.6
20160528153000,384.0,387.2,29.5122,38,86.8,100,69.5,74.6,71.6
20160528154500,384.0,374.4,28.5366,38,84.2,100,69.4,74.6,71.6
20160528160000,384.0,374.4,28.5366,38,86.2,100,69.3,74.6,71.6
20160528161500,384.0,396.8,30.2439,38,91.1,100,69.4,74.6,71.6
20160528163000,384.0,396.8,30.2439,38,85.6,100,69.3,74.6,71.6
20160528164500,384.0,387.2,29.5122,38,89.2,100,69.3,74.6,71.6
20160528170000,384.0,387.2,29.5122,38,86.2,100,69.3,74.6,71.6
20160528171500,384.0,396.8,30.2439,38,91.1,100,69.2,74.6,71.6
20160528173000,384.0,374.4,28.5366,38,85.6,100,69.2,74.6,71.6
20160528174500,384.0,374.4,28.5366,38,91.0,100,69.2,74.6,71.6
20160528180000,384.0,374.4,28.5366,38,86.9,100,69.2,74.6,71.6
20160528181500,384.0,361.6,27.561,38,85.6,100,69.3,74.6,71.6
20160528183000,384.0,387.2,29.5122,38,87.9,100,69.6,74.6,71.6
20160528184500,384.0,374.4,28.5366,38,84.3,100,69.4,74.6,71.6
20160528190000,384.0,387.2,29.5122,38,88.7,100,69.4,74.6,71.6
20160528191500,384.0,374.4,28.5366,38,85.0,100,69.3,74.6,71.6
20160528193000,384.0,374.4,28.5366,38,89.3,100,69.5,74.6,71.6
20160528194500,384.0,374.4,28.5366,38,84.4,100,69.3,74.6,71.6
20160528200000,384.0,361.6,27.561,38,86.9,100,69.3,74.6,71.6
20160528201500,384.0,374.4,28.5366,38,88.0,100,69.1,74.6,71.6
20160528203000,384.0,374.4,28.5366,38,86.2,100,69.1,74.6,71.6
20160528204500,384.0,374.4,28.5366,38,90.4,100,69.1,74.6,71.6
20160528210000,384.0,361.6,27.561,38,85.0,100,69.0,74.6,71.6
20160528211500,384.0,387.2,29.5122,38,90.5,100,68.9,74.6,71.6
20160528213000,384.0,361.6,27.561,38,84.4,100,68.9,74.6,71.6
20160528214500,384.0,374.4,28.5366,38,88.8,100,68.8,74.6,71.6
20160528220000,384.0,374.4,28.5366,38,87.4,100,68.8,74.6,71.6
20160528221500,384.0,374.4,28.5366,38,85.0,100,68.8,74.6,71.6
20160528223000,384.0,374.4,28.5366,38,88.7,100,68.7,74.6,71.6
20160528224500,384.0,387.2,29.5122,38,88.7,100,68.7,74.6,71.6
20160528230000,384.0,396.8,30.2439,38,86.2,100,68.7,74.6,71.6
20160528231500,384.0,374.4,28.5366,38,90.4,100,68.7,74.6,71.6
20160528233000,384.0,387.2,29.5122,38,85.5,100,68.6,74.6,71.6
20160528234500,384.0,374.4,28.5366,38,85.5,100,68.6,74.6,71.6
20160529000000,384.0,374.4,28.5366,38,90.4,100,68.6,74.6,71.6
20160529001500,384.0,396.8,30.2439,38,88.6,100,68.5,74.6,71.6
20160529003000,384.0,361.6,27.561,38,83.8,100,68.5,74.6,71.6
20160529004500,384.0,387.2,29.5122,38,85.9,100,68.4,74.6,71.6
20160529010000,384.0,374.4,28.5366,38,88.8,100,68.4,74.6,71.6
20160529011500,384.0,396.8,30.2439,38,88.8,100,68.3,74.6,71.6
20160529013000,384.0,387.2,29.5122,38,86.2,100,68.4,74.6,71.6
20160529014500,384.0,387.2,29.5122,38,84.9,100,68.4,74.6,71.6
20160529020000,384.0,387.2,29.5122,38,84.9,100,68.6,74.6,71.6
20160529021500,384.0,387.2,29.5122,38,84.9,100,68.6,74.6,71.6
20160529023000,384.0,374.4,28.5366,38,86.2,100,68.4,74.6,71.6
20160529024500,384.0,387.2,29.5122,38,86.2,100,68.4,74.6,71.6
20160529030000,384.0,387.2,29.5122,38,85.0,100,68.3,74.6,71.6
20160529031500,384.0,374.4,28.5366,38,85.0,100,68.3,74.6,71.6
20160529033000,384.0,387.2,29.5122,38,85.0,100,68.4,74.6,71.6
20160529034500,384.0,387.2,29.5122,38,86.0,100,68.3,74.6,71.6
20160529040000,384.0,387.2,29.5122,38,88.1,100,68.2,74.6,71.6
20160529041500,384.0,374.4,28.5366,38,89.3,100,68.2,74.6,71.6
20160529043000,384.0,387.2,29.5122,38,89.3,100,68.2,74.6,71.6
20160529044500,384.0,396.8,30.2439,38,89.3,100,68.2,74.6,71.6
20160529050000,384.0,387.2,29.5122,38,90.5,100,68.2,74.6,71.6
20160529051500,384.0,387.2,29.5122,38,90.5,100,68.1,74.6,71.6
20160529053000,384.0,387.2,29.5122,38,88.5,100,68.1,74.6,71.6
20160529054500,384.0,396.8,30.2439,38,88.5,100,68.4,74.6,71.6
20160529060000,384.0,396.8,30.2439,38,88.5,100,68.5,74.6,71.6
20160529061500,384.0,396.8,30.2439,38,90.4,100,68.6,74.6,71.6
20160529063000,384.0,396.8,30.2439,38,90.4,100,68.6,74.6,71.6
20160529064500,384.0,387.2,29.5122,38,90.4,100,68.5,74.6,71.6
20160529070000,384.0,387.2,29.5122,38,90.4,100,68.4,74.6,71.6
20160529071500,384.0,387.2,29.5122,38,90.4,100,68.4,74.6,71.6
20160529073000,384.0,387.2,29.5122,38,90.4,100,68.4,74.6,71.6
20160529074500,384.0,387.2,29.5122,38,90.4,100,68.4,74.6,71.6
20160529080000,384.0,396.8,30.2439,38,90.4,100,68.4,74.6,71.6
20160529081500,384.0,387.2,29.5122,38,90.4,100,68.4,74.6,71.6
20160529083000,384.0,387.2,29.5122,38,88.7,100,68.4,74.6,71.6
20160529084500,384.0,387.2,29.5122,38,88.7,100,68.6,74.6,71.6
20160529090000,384.0,387.2,29.5122,38,85.0,100,68.7,74.6,71.6
20160529091500,384.0,387.2,29.5122,38,87.5,100,68.9,74.6,71.6
20160529093000,384.0,361.6,27.561,38,91.7,100,68.8,74.6,71.6
20160529094500,384.0,396.8,30.2439,38,84.4,100,69.0,74.6,71.6
20160529100000,384.0,374.4,28.5366,38,88.7,100,69.1,74.6,71.6
20160529101500,384.0,374.4,28.5366,38,91.1,100,69.2,74.6,71.6
20160529103000,384.0,374.4,28.5366,38,85.0,100,69.5,74.6,71.6
20160529104500,384.0,387.2,29.5122,38,86.9,100,69.3,74.6,71.6
20160529110000,384.0,387.2,29.5122,38,91.5,100,69.3,74.6,71.6
20160529111500,384.0,396.8,30.2439,38,85.0,100,69.5,74.6,71.6
20160529113000,384.0,387.2,29.5122,38,87.5,100,70.7,74.6,71.6
20160529114500,384.0,374.4,28.5366,38,91.1,100,70.5,74.6,71.6
20160529120000,384.0,387.2,29.5122,38,91.1,100,70.3,74.6,71.6
20160529121500,384.0,396.8,30.2439,38,89.5,100,70.8,74.6,71.6
20160529123000,384.0,406.4,30.9756,38,85.0,100,70.5,74.6,71.6
20160529124500,384.0,419.2,31.9512,38,89.9,100,69.5,74.6,71.6
20160529130000,384.0,419.2,31.9512,38,83.8,100,69.3,74.6,71.6
20160529131500,384.0,396.8,30.2439,38,89.3,100,69.5,74.6,71.6
20160529133000,384.0,396.8,30.2439,38,84.9,100,69.8,74.6,71.6
20160529134500,384.0,406.4,30.9756,38,87.4,100,70.0,74.6,71.6
20160529140000,384.0,419.2,31.9512,38,87.4,100,70.1,74.6,71.6
20160529141500,384.0,406.4,30.9756,38,87.4,100,69.7,74.6,71.6
20160529143000,384.0,419.2,31.9512,38,88.6,100,69.7,74.6,71.6
20160529144500,384.0,406.4,30.9756,38,85.6,100,69.6,74.6,71.6
20160529150000,384.0,406.4,30.9756,38,90.4,100,69.7,74.6,71.6
20160529151500,384.0,406.4,30.9756,38,84.5,100,69.6,74.6,71.6
20160529153000,384.0,396.8,30.2439,38,88.8,100,69.8,74.6,71.6
20160529154500,384.0,406.4,30.9756,38,84.4,100,69.7,74.6,71.6
20160529160000,384.0,387.2,29.5122,38,90.5,100,69.6,74.6,71.6
20160529161500,384.0,406.4,30.9756,38,90.5,100,69.5,74.6,71.6
20160529163000,384.0,396.8,30.2439,38,85.6,100,69.6,74.6,71.6
20160529164500,384.0,387.2,29.5122,38,89.4,100,69.4,74.6,71.6
20160529170000,384.0,396.8,30.2439,38,85.6,100,69.4,74.6,71.6
20160529171500,384.0,387.2,29.5122,38,87.4,100,69.5,74.6,71.6
20160529173000,384.0,396.8,30.2439,38,89.9,100,69.3,74.6,71.6
20160529174500,384.0,387.2,29.5122,38,85.0,100,69.4,74.6,71.6
20160529180000,384.0,387.2,29.5122,38,90.2,100,69.3,74.6,71.6
20160529181500,384.0,374.4,28.5366,38,87.5,100,69.3,74.6,71.6
20160529183000,384.0,374.4,28.5366,38,85.6,100,70.0,74.6,71.6
20160529184500,384.0,374.4,28.5366,38,91.7,100,69.6,74.6,71.6
20160529190000,384.0,374.4,28.5366,38,86.9,100,69.5,74.6,71.6
20160529191500,384.0,387.2,29.5122,38,84.4,100,69.3,74.6,71.6
20160529193000,384.0,374.4,28.5366,38,89.9,100,69.3,74.6,71.6
20160529194500,384.0,396.8,30.2439,38,84.4,100,69.2,74.6,71.6
20160529200000,384.0,387.2,29.5122,38,90.4,100,69.4,74.6,71.6
20160529201500,384.0,396.8,30.2439,38,85.8,100,69.2,74.6,71.6
20160529203000,384.0,374.4,28.5366,38,85.8,100,69.5,74.6,71.6
20160529204500,384.0,387.2,29.5122,38,88.6,100,69.2,74.6,71.6
20160529210000,384.0,387.2,29.5122,38,83.8,100,69.3,74.6,71.6
20160529211500,384.0,387.2,29.5122,38,91.1,100,69.2,74.6,71.6
20160529213000,384.0,374.4,28.5366,38,86.2,100,69.3,74.6,71.6
20160529214500,384.0,387.2,29.5122,38,86.2,100,69.2,74.6,71.6
20160529220000,384.0,374.4,28.5366,38,88.1,100,69.2,74.6,71.6
20160529221500,384.0,387.2,29.5122,38,84.1,100,69.1,74.6,71.6
20160529223000,384.0,396.8,30.2439,38,89.3,100,69.1,74.6,71.6
20160529224500,384.0,387.2,29.5122,38,84.9,100,69.1,74.6,71.6
20160529230000,384.0,396.8,30.2439,38,88.6,100,69.1,74.6,71.6
20160529231500,384.0,396.8,30.2439,38,83.8,100,69.0,74.6,71.6
20160529233000,384.0,387.2,29.5122,38,89.2,100,68.9,74.6,71.6
20160529234500,384.0,387.2,29.5122,38,83.8,100,69.0,74.6,71.6
20160530000000,384.0,396.8,30.2439,38,87.6,100,68.9,74.6,71.6
20160530001500,384.0,387.2,29.5122,38,91.1,100,68.9,74.6,71.6
20160530003000,384.0,374.4,28.5366,38,84.3,100,68.8,74.6,71.6
20160530004500,384.0,374.4,28.5366,38,88.1,100,68.8,74.6,71.6
20160530010000,384.0,387.2,29.5122,38,88.1,100,68.8,74.6,71.6
20160530011500,384.0,374.4,28.5366,38,84.0,100,68.8,74.6,71.6
20160530013000,384.0,374.4,28.5366,38,88.1,100,68.8,74.6,71.6
20160530014500,384.0,387.2,29.5122,38,86.0,100,68.7,74.6,71.6
20160530020000,384.0,387.2,29.5122,38,86.0,100,68.8,74.6,71.6
20160530021500,384.0,387.2,29.5122,38,89.3,100,68.7,74.6,71.6
20160530023000,384.0,387.2,29.5122,38,90.6,100,68.7,74.6,71.6
20160530024500,384.0,374.4,28.5366,38,87.2,100,68.6,74.6,71.6
20160530030000,384.0,387.2,29.5122,38,85.5,100,68.7,74.6,71.6
20160530031500,384.0,387.2,29.5122,38,83.8,100,68.6,74.6,71.6
20160530033000,384.0,396.8,30.2439,38,85.6,100,68.6,74.6,71.6
20160530034500,384.0,396.8,30.2439,38,89.9,100,68.5,74.6,71.6
20160530040000,384.0,387.2,29.5122,38,89.9,100,68.6,74.6,71.6
20160530041500,384.0,396.8,30.2439,38,88.0,100,68.6,74.6,71.6
20160530043000,384.0,387.2,29.5122,38,88.0,100,68.5,74.6,71.6
20160530044500,384.0,374.4,28.5366,38,85.6,100,68.7,74.6,71.6
20160530050000,384.0,396.8,30.2439,38,85.6,100,68.5,74.6,71.6
20160530051500,384.0,396.8,30.2439,38,84.4,100,68.6,74.6,71.6
20160530053000,384.0,374.4,28.5366,38,84.4,100,68.4,74.6,71.6
20160530054500,384.0,396.8,30.2439,38,84.4,100,68.6,74.6,71.6
20160530060000,384.0,387.2,29.5122,38,84.4,100,68.4,74.6,71.6
20160530061500,384.0,396.8,30.2439,38,84.4,100,68.4,74.6,71.6
20160530063000,384.0,396.8,30.2439,38,75.9,100,68.5,74.6,71.6
20160530064500,384.0,396.8,30.2439,38,69.7,100,68.2,74.6,71.6
20160530070000,384.0,419.2,31.9512,38,65.8,100,68.1,74.6,71.6
20160530071500,384.0,396.8,30.2439,38,66.8,100,68.3,74.6,71.6
20160530073000,384.0,406.4,30.9756,38,62.8,100,67.8,74.6,71.6
20160530074500,384.0,396.8,30.2439,38,66.8,100,67.8,74.6,71.6
20160530080000,384.0,387.2,29.5122,38,62.8,100,68.0,74.6,71.6
20160530081500,384.0,374.4,28.5366,38,60.8,100,68.3,74.6,71.6
20160530083000,384.0,387.2,29.5122,38,73.4,100,68.1,74.6,71.6
20160530084500,384.0,419.2,31.9512,38,65.8,100,68.5,74.6,71.6
20160530090000,384.0,387.2,29.5122,38,80.6,100,68.6,74.6,71.6
20160530091500,384.0,361.6,27.561,38,85.6,100,68.8,74.6,71.6
20160530093000,384.0,374.4,28.5366,38,86.9,100,68.5,74.6,71.6
20160530094500,384.0,396.8,30.2439,38,90.0,100,69.3,74.6,71.6
20160530100000,384.0,374.4,28.5366,38,87.4,100,69.4,74.6,71.6
20160530101500,384.0,387.2,29.5122,38,84.4,100,69.3,74.6,71.6
20160530103000,384.0,374.4,28.5366,38,86.5,100,69.1,74.6,71.6
20160530104500,384.0,387.2,29.5122,38,90.0,100,69.7,74.6,71.6
20160530110000,384.0,348.8,26.5854,38,88.6,100,69.7,74.6,71.6
20160530111500,384.0,374.4,28.5366,38,86.9,100,69.8,74.6,71.6
20160530113000,384.0,374.4,28.5366,38,84.4,100,69.7,74.6,71.6
20160530114500,384.0,387.2,29.5122,38,89.4,100,69.3,74.6,71.6
20160530120000,384.0,387.2,29.5122,38,91.6,100,69.4,74.6,71.6
20160530121500,384.0,396.8,30.2439,38,84.4,100,69.4,74.6,71.6
20160530123000,384.0,406.4,30.9756,38,86.2,100,69.9,74.6,71.6
20160530124500,384.0,419.2,31.9512,38,90.5,100,70.5,74.6,71.6
20160530130000,384.0,419.2,31.9512,38,90.5,100,70.3,74.6,71.6
20160530131500,384.0,419.2,31.9512,38,85.6,100,70.4,74.6,71.6
20160530133000,384.0,406.4,30.9756,38,87.7,100,71.0,74.6,71.6
20160530134500,384.0,396.8,30.2439,38,91.7,100,71.1,74.6,71.6
20160530140000,384.0,406.4,30.9756,38,91.7,100,71.1,74.6,71.6
20160530141500,384.0,396.8,30.2439,38,85.0,100,71.3,74.6,71.6
20160530143000,384.0,406.4,30.9756,38,83.9,100,70.9,74.6,71.6
20160530144500,384.0,406.4,30.9756,38,85.6,100,70.7,74.6,71.6
20160530150000,384.0,396.8,30.2439,38,83.6,100,70.7,74.6,71.6
20160530151500,384.0,406.4,30.9756,38,83.6,100,70.4,74.6,71.6
20160530153000,384.0,406.4,30.9756,38,87.4,100,70.6,74.6,71.6
20160530154500,384.0,387.2,29.5122,38,81.7,100,70.7,74.6,71.6
20160530160000,384.0,396.8,30.2439,38,81.7,100,70.4,74.6,71.6
20160530161500,384.0,387.2,29.5122,38,89.9,100,70.4,74.6,71.6
20160530163000,384.0,419.2,31.9512,38,81.6,100,70.5,74.6,71.6
20160530164500,384.0,387.2,29.5122,38,80.2,100,70.3,74.6,71.6
20160530170000,384.0,406.4,30.9756,38,89.5,100,70.3,74.6,71.6
20160530171500,384.0,406.4,30.9756,38,89.5,100,70.2,74.6,71.6
20160530173000,384.0,406.4,30.9756,38,85.6,100,70.2,74.6,71.6
20160530174500,384.0,406.4,30.9756,38,90.7,100,70.0,74.6,71.6
20160530180000,384.0,396.8,30.2439,38,85.9,100,70.3,74.6,71.6
20160530181500,384.0,406.4,30.9756,38,91.1,100,70.3,74.6,71.6
20160530183000,384.0,406.4,30.9756,38,84.4,100,70.0,74.6,71.6
20160530184500,384.0,406.4,30.9756,38,87.6,100,70.1,74.6,71.6
20160530190000,384.0,396.8,30.2439,38,87.6,100,70.0,74.6,71.6
20160530191500,384.0,406.4,30.9756,38,85.0,100,70.0,74.6,71.6
20160530193000,384.0,396.8,30.2439,38,89.2,100,69.9,74.6,71.6
20160530194500,384.0,406.4,30.9756,38,86.2,100,70.0,74.6,71.6
20160530200000,384.0,406.4,30.9756,38,85.0,100,69.8,74.6,71.6
20160530201500,384.0,396.8,30.2439,38,89.0,100,69.9,74.6,71.6
20160530203000,384.0,396.8,30.2439,38,89.0,100,69.7,74.6,71.6
20160530204500,384.0,396.8,30.2439,38,84.1,100,69.8,74.6,71.6
20160530210000,384.0,396.8,30.2439,38,89.9,100,69.6,74.6,71.6
20160530211500,384.0,406.4,30.9756,38,84.9,100,69.6,74.6,71.6
20160530213000,384.0,387.2,29.5122,38,84.9,100,69.5,74.6,71.6
20160530214500,384.0,396.8,30.2439,38,88.7,100,69.5,74.6,71.6
20160530220000,384.0,387.2,29.5122,38,89.8,100,69.4,74.6,71.6
20160530221500,384.0,387.2,29.5122,38,84.9,100,69.4,74.6,71.6
20160530223000,384.0,396.8,30.2439,38,84.9,100,69.4,74.6,71.6
20160530224500,384.0,396.8,30.2439,38,89.9,100,69.4,74.6,71.6
20160530230000,384.0,387.2,29.5122,38,88.0,100,69.4,74.6,71.6
20160530231500,384.0,387.2,29.5122,38,84.5,100,69.2,74.6,71.6
20160530233000,384.0,387.2,29.5122,38,86.2,100,69.3,74.6,71.6
20160530234500,384.0,387.2,29.5122,38,89.9,100,69.1,74.6,71.6
20160531000000,384.0,387.2,29.5122,38,91.0,100,69.2,74.6,71.6
20160531001500,384.0,387.2,29.5122,38,86.2,100,69.1,74.6,71.6
20160531003000,384.0,387.2,29.5122,38,84.4,100,69.2,74.6,71.6
20160531004500,384.0,374.4,28.5366,38,86.9,100,69.1,74.6,71.6
20160531010000,384.0,387.2,29.5122,38,89.3,100,69.1,74.6,71.6
20160531011500,384.0,396.8,30.2439,38,89.3,100,68.9,74.6,71.6
20160531013000,384.0,387.2,29.5122,38,90.4,100,69.0,74.6,71.6
20160531014500,384.0,374.4,28.5366,38,86.2,100,68.9,74.6,71.6
20160531020000,384.0,387.2,29.5122,38,83.8,100,68.9,74.6,71.6
20160531021500,384.0,387.2,29.5122,38,86.9,100,68.8,74.6,71.6
20160531023000,384.0,374.4,28.5366,38,88.1,100,68.9,74.6,71.6
20160531024500,384.0,396.8,30.2439,38,88.1,100,68.7,74.6,71.6
20160531030000,384.0,387.2,29.5122,38,88.1,100,68.8,74.6,71.6
20160531031500,384.0,374.4,28.5366,38,88.1,100,68.7,74.6,71.6
20160531033000,384.0,396.8,30.2439,38,88.1,100,68.7,74.6,71.6
20160531034500,384.0,406.4,30.9756,38,89.3,100,68.6,74.6,71.6
20160531040000,384.0,387.2,29.5122,38,90.4,100,68.8,74.6,71.6
20160531041500,384.0,387.2,29.5122,38,90.4,100,68.9,74.6,71.6
20160531043000,384.0,387.2,29.5122,38,90.4,100,68.7,74.6,71.6
20160531044500,384.0,387.2,29.5122,38,89.2,100,68.8,74.6,71.6
20160531050000,384.0,396.8,30.2439,38,89.2,100,68.7,74.6,71.6
20160531051500,384.0,374.4,28.5366,38,88.0,100,68.8,74.6,71.6
20160531053000,384.0,387.2,29.5122,38,87.0,100,68.7,74.6,71.6
20160531054500,384.0,387.2,29.5122,38,86.0,100,69.1,74.6,71.6
20160531060000,384.0,396.8,30.2439,38,86.0,100,69.3,74.6,71.6
20160531061500,384.0,374.4,28.5366,38,85.0,100,69.1,74.6,71.6
20160531063000,384.0,387.2,29.5122,38,85.0,100,69.0,74.6,71.6
20160531064500,384.0,374.4,28.5366,38,86.9,100,69.2,74.6,71.6
20160531070000,384.0,387.2,29.5122,38,90.0,100,69.3,74.6,71.6
20160531071500,384.0,387.2,29.5122,38,90.0,100,69.2,74.6,71.6
20160531073000,384.0,387.2,29.5122,38,91.2,100,69.6,74.6,71.6
20160531074500,384.0,387.2,29.5122,38,91.2,100,70.7,74.6,71.6
20160531080000,384.0,387.2,29.5122,38,87.8,100,71.8,74.6,71.6
20160531081500,384.0,396.8,30.2439,38,52.7,0,71.5,74.6,71.6
20160531083000,384.0,361.6,27.561,38,51.1,100,70.7,74.6,71.6
20160531084500,384.0,361.6,27.561,38,73.9,100,70.5,74.6,71.6
20160531090000,384.0,374.4,28.5366,38,76.4,100,71.0,74.6,71.6
20160531091500,384.0,361.6,27.561,38,75.6,100,71.0,74.6,71.6
20160531093000,384.0,361.6,27.561,38,79.1,100,71.0,74.6,71.6
20160531094500,384.0,374.4,28.5366,38,83.8,100,71.0,74.6,71.6
20160531100000,384.0,348.8,26.5854,38,85.6,100,70.8,74.6,71.6
20160531101500,384.0,374.4,28.5366,38,84.4,100,70.7,74.6,71.6
20160531103000,384.0,361.6,27.561,38,89.2,100,70.4,74.6,71.6
20160531104500,384.0,361.6,27.561,38,89.2,100,70.3,74.6,71.6
20160531110000,384.0,374.4,28.5366,38,88.0,100,70.9,74.6,71.6
20160531111500,384.0,396.8,30.2439,39,61.6,0,72.5,74.6,71.6
20160531113000,384.0,406.4,30.9756,39,52.7,0,72.0,74.6,71.6
20160531114500,384.0,396.8,30.2439,39,52.7,0,72.0,74.6,71.6
20160531120000,384.0,406.4,30.9756,39,51.9,0,72.3,74.6,71.6
20160531121500,384.0,387.2,29.5122,39,51.9,0,72.5,74.6,71.6
20160531123000,384.0,396.8,30.2439,39,51.9,0,71.9,74.6,71.6
20160531124500,384.0,387.2,29.5122,39,51.9,0,71.6,74.6,71.6
20160531130000,384.0,387.2,29.5122,39,51.9,0,71.5,74.6,71.6
20160531131500,384.0,387.2,29.5122,39,51.3,100,71.0,74.6,71.6
20160531133000,384.0,387.2,29.5122,39,64.8,100,70.6,74.6,71.6
20160531134500,384.0,374.4,28.5366,39,63.6,100,71.4,74.6,71.6
20160531140000,384.0,374.4,28.5366,39,62.4,100,71.2,74.6,71.6
20160531141500,384.0,374.4,28.5366,39,65.3,100,71.2,74.6,71.6
20160531143000,384.0,374.4,28.5366,39,67.3,100,71.3,74.6,71.6
20160531144500,384.0,387.2,29.5122,39,67.3,100,71.4,74.6,71.6
20160531150000,384.0,374.4,28.5366,39,67.3,100,71.7,74.6,71.6
20160531151500,384.0,387.2,29.5122,39,67.3,100,71.5,74.6,71.6
20160531153000,384.0,387.2,29.5122,39,67.3,100,71.3,74.6,71.6
20160531154500,384.0,406.4,30.9756,39,71.1,100,71.2,74.6,71.6
20160531160000,384.0,387.2,29.5122,39,75.3,100,71.2,74.6,71.6
20160531161500,384.0,396.8,30.2439,39,76.3,100,71.5,74.6,71.6
20160531163000,384.0,419.2,31.9512,39,55.2,100,71.2,74.6,71.6
20160531164500,384.0,406.4,30.9756,39,72.4,100,70.3,74.6,71.6
20160531170000,384.0,387.2,29.5122,39,74.9,100,70.7,74.6,71.6
20160531171500,384.0,396.8,30.2439,39,80.7,100,70.5,74.6,71.6
20160531173000,384.0,396.8,30.2439,39,84.4,100,70.7,74.6,71.6
20160531174500,384.0,406.4,30.9756,39,86.5,100,70.5,74.6,71.6
20160531180000,384.0,406.4,30.9756,39,89.2,100,70.5,74.6,71.6
20160531181500,384.0,396.8,30.2439,39,88.0,100,70.9,74.6,71.6
20160531183000,384.0,396.8,30.2439,39,92.4,100,70.8,74.6,71.6
20160531184500,384.0,374.4,28.5366,39,89.3,100,70.8,74.6,71.6
20160531190000,384.0,406.4,30.9756,39,89.3,100,70.5,74.6,71.6
20160531191500,384.0,396.8,30.2439,39,86.9,100,70.8,74.6,71.6
20160531193000,384.0,396.8,30.2439,39,86.9,100,70.5,74.6,71.6
20160531194500,384.0,406.4,30.9756,39,86.9,100,70.6,74.6,71.6
20160531200000,384.0,419.2,31.9512,39,86.9,100,70.5,74.6,71.6
20160531201500,384.0,406.4,30.9756,39,86.9,100,70.5,74.6,71.6
20160531203000,384.0,406.4,30.9756,39,91.2,100,70.5,74.6,71.6
20160531204500,384.0,396.8,30.2439,39,88.7,100,70.4,74.6,71.6
20160531210000,384.0,396.8,30.2439,39,85.6,100,70.6,74.6,71.6
20160531211500,384.0,396.8,30.2439,39,86.6,100,70.3,74.6,71.6
20160531213000,384.0,387.2,29.5122,39,90.4,100,70.4,74.6,71.6
20160531214500,384.0,387.2,29.5122,39,86.9,100,70.1,74.6,71.6
20160531220000,384.0,406.4,30.9756,39,86.9,100,70.3,74.6,71.6
20160531221500,384.0,419.2,31.9512,39,86.9,100,70.1,74.6,71.6
20160531223000,384.0,406.4,30.9756,39,89.9,100,70.3,74.6,71.6
20160531224500,384.0,396.8,30.2439,39,86.9,100,70.3,74.6,71.6
20160531230000,384.0,387.2,29.5122,39,85.0,100,70.2,74.6,71.6
20160531231500,384.0,396.8,30.2439,39,89.1,100,70.3,74.6,71.6
20160531233000,384.0,396.8,30.2439,39,89.1,100,70.0,74.6,71.6
20160531234500,384.0,387.2,29.5122,39,89.1,100,70.1,74.6,71.6
20160601000000,384.0,406.4,30.9756,39,86.2,100,69.9,74.6,71.6
20160601001500,384.0,396.8,30.2439,39,89.6,100,70.1,74.6,71.6
20160601003000,384.0,396.8,30.2439,39,86.3,100,69.9,74.6,71.6
20160601004500,384.0,396.8,30.2439,39,86.3,100,70.0,74.6,71.6
20160601010000,384.0,396.8,30.2439,39,90.4,100,69.9,74.6,71.6
20160601011500,384.0,323.2,24.6341,37,81.5,100,69.9,74.6,71.6
20160601013000,384.0,361.6,27.561,38,85.6,100,70.0,74.6,71.6
20160601014500,384.0,323.2,24.6341,38,86.9,100,69.9,74.6,71.6
20160601020000,384.0,348.8,26.5854,38,88.1,100,70.0,74.6,71.6
20160601021500,384.0,348.8,26.5854,38,92.2,100,69.9,74.6,71.6
20160601023000,384.0,348.8,26.5854,38,90.5,100,70.0,74.6,71.6
20160601024500,384.0,348.8,26.5854,38,89.5,100,69.8,74.6,71.6
20160601030000,384.0,348.8,26.5854,38,92.3,100,70.0,74.6,71.6
20160601031500,384.0,348.8,26.5854,38,86.7,100,69.8,74.6,71.6
20160601033000,384.0,348.8,26.5854,38,93.5,100,70.0,74.6,71.6
20160601034500,384.0,361.6,27.561,38,88.0,100,69.8,74.6,71.6
20160601040000,384.0,361.6,27.561,38,88.0,100,69.9,74.6,71.6
20160601041500,384.0,361.6,27.561,38,91.1,100,69.8,74.6,71.6
20160601043000,384.0,361.6,27.561,38,87.4,100,70.0,74.6,71.6
20160601044500,384.0,361.6,27.561,38,89.7,100,69.9,74.6,71.6
20160601050000,384.0,348.8,26.5854,38,87.5,100,69.9,74.6,71.6
20160601051500,384.0,361.6,27.561,38,90.3,100,70.0,74.6,71.6
20160601053000,384.0,348.8,26.5854,38,90.3,100,69.8,74.6,71.6
20160601054500,384.0,348.8,26.5854,38,88.0,100,70.0,74.6,71.6
20160601060000,384.0,348.8,26.5854,38,90.5,100,70.1,74.6,71.6
20160601061500,384.0,348.8,26.5854,38,87.3,100,70.4,74.6,71.6
20160601063000,384.0,348.8,26.5854,38,87.3,100,71.3,74.6,71.6
20160601064500,384.0,348.8,26.5854,38,90.5,100,71.0,74.6,71.6
20160601070000,384.0,361.6,27.561,38,86.9,100,71.0,74.6,71.6
20160601071500,384.0,361.6,27.561,38,92.9,100,71.9,74.6,71.6
20160601073000,384.0,361.6,27.561,38,54.3,100,71.0,74.6,71.6
20160601074500,384.0,361.6,27.561,38,57.5,100,70.7,74.6,71.6
20160601080000,384.0,361.6,27.561,38,58.8,100,71.4,74.6,71.6
20160601081500,384.0,348.8,26.5854,38,56.8,100,71.5,74.6,71.6
20160601083000,384.0,361.6,27.561,38,67.7,100,71.4,74.6,71.6
20160601084500,384.0,361.6,27.561,38,67.7,100,71.2,74.6,71.6
20160601090000,384.0,339.2,25.8537,38,78.7,100,70.5,74.6,71.6
20160601091500,384.0,387.2,29.5122,39,80.5,100,71.0,74.6,71.6
20160601093000,384.0,396.8,30.2439,39,80.5,100,70.9,74.6,71.6
20160601094500,384.0,396.8,30.2439,39,83.1,100,71.0,74.6,71.6
20160601100000,384.0,374.4,28.5366,39,80.2,100,70.7,74.6,71.6
20160601101500,384.0,396.8,30.2439,39,75.9,100,70.1,74.6,71.6
20160601103000,384.0,387.2,29.5122,39,71.1,100,70.0,74.6,71.6
20160601104500,384.0,387.2,29.5122,39,67.3,100,69.7,74.6,71.6
20160601110000,384.0,406.4,30.9756,39,63.6,100,69.6,74.6,71.6
20160601111500,384.0,396.8,30.2439,39,61.6,100,70.2,74.6,71.6
20160601113000,384.0,387.2,29.5122,39,59.6,100,70.0,74.6,71.6
20160601114500,384.0,387.2,29.5122,39,58.0,100,69.8,74.6,71.6
20160601120000,384.0,387.2,29.5122,39,56.8,100,69.8,74.6,71.6
20160601121500,384.0,374.4,28.5366,39,56.0,100,69.6,74.6,71.6
20160601123000,384.0,387.2,29.5122,39,56.0,100,69.7,74.6,71.6
20160601124500,384.0,387.2,29.5122,39,55.1,100,69.3,74.6,71.6
20160601130000,384.0,406.4,30.9756,39,55.1,100,68.7,74.6,71.6
20160601131500,384.0,406.4,30.9756,39,54.3,100,68.7,74.6,71.6
20160601133000,384.0,387.2,29.5122,39,54.3,100,68.4,74.6,71.6
20160601134500,384.0,396.8,30.2439,39,54.3,100,67.9,74.6,71.6
20160601140000,384.0,406.4,30.9756,39,54.3,100,68.0,74.6,71.6
20160601141500,384.0,419.2,31.9512,39,59.5,100,68.2,74.6,71.6
20160601143000,384.0,406.4,30.9756,39,81.5,100,68.7,74.6,71.6
20160601144500,384.0,396.8,30.2439,39,86.8,100,69.1,74.6,71.6
20160601150000,384.0,387.2,29.5122,39,91.1,100,69.4,74.6,71.6
20160601151500,384.0,406.4,30.9756,39,87.5,100,69.4,74.6,71.6
20160601153000,384.0,396.8,30.2439,39,86.2,100,69.5,74.6,71.6
20160601154500,384.0,396.8,30.2439,39,92.3,100,69.3,74.6,71.6
20160601160000,384.0,396.8,30.2439,39,86.3,100,69.2,74.6,71.6
20160601161500,384.0,396.8,30.2439,39,91.1,100,69.2,74.6,71.6
20160601163000,384.0,406.4,30.9756,39,87.3,100,69.2,74.6,71.6
20160601164500,384.0,396.8,30.2439,39,87.3,100,69.7,74.6,71.6
20160601170000,384.0,396.8,30.2439,39,91.7,100,69.3,74.6,71.6
20160601171500,384.0,396.8,30.2439,39,87.4,100,70.2,74.6,71.6
20160601173000,384.0,406.4,30.9756,39,87.4,100,69.7,74.6,71.6
20160601174500,384.0,396.8,30.2439,39,88.8,100,70.1,74.6,71.6
20160601180000,384.0,406.4,30.9756,39,87.9,100,69.7,74.6,71.6
20160601181500,384.0,387.2,29.5122,39,90.9,100,70.3,74.6,71.6
20160601183000,384.0,396.8,30.2439,39,87.9,100,69.8,74.6,71.6
20160601184500,384.0,387.2,29.5122,39,90.0,100,69.9,74.6,71.6
20160601190000,384.0,406.4,30.9756,39,85.7,100,69.6,74.6,71.6
20160601191500,384.0,406.4,30.9756,39,91.8,100,69.6,74.6,71.6
20160601193000,384.0,396.8,30.2439,39,87.5,100,69.6,74.6,71.6
20160601194500,384.0,406.4,30.9756,39,86.2,100,69.5,74.6,71.6
20160601200000,384.0,406.4,30.9756,39,86.2,100,69.6,74.6,71.6
20160601201500,384.0,387.2,29.5122,39,90.5,100,69.5,74.6,71.6
20160601203000,384.0,396.8,30.2439,39,85.0,100,69.5,74.6,71.6
20160601204500,384.0,396.8,30.2439,39,91.1,100,69.5,74.6,71.6
20160601210000,384.0,374.4,28.5366,39,88.1,100,69.4,74.6,71.6
20160601211500,384.0,374.4,28.5366,39,86.2,100,69.5,74.6,71.6
20160601213000,384.0,396.8,30.2439,39,91.1,100,69.4,74.6,71.6
20160601214500,384.0,387.2,29.5122,39,85.6,100,69.5,74.6,71.6
20160601220000,384.0,387.2,29.5122,39,91.1,100,69.3,74.6,71.6
20160601221500,384.0,387.2,29.5122,39,88.1,100,69.4,74.6,71.6
20160601223000,384.0,396.8,30.2439,39,88.1,100,69.4,74.6,71.6
20160601224500,384.0,374.4,28.5366,39,90.5,100,69.4,74.6,71.6
20160601230000,384.0,374.4,28.5366,39,86.2,100,69.4,74.6,71.6
20160601231500,384.0,387.2,29.5122,39,91.7,100,69.3,74.6,71.6
20160601233000,384.0,374.4,28.5366,39,85.6,100,69.4,74.6,71.6
20160601234500,384.0,374.4,28.5366,39,91.7,100,69.3,74.6,71.6
20160602000000,384.0,387.2,29.5122,39,87.5,100,69.4,74.6,71.6
20160602001500,384.0,387.2,29.5122,39,91.6,100,69.2,74.6,71.6
20160602003000,384.0,374.4,28.5366,39,87.8,100,69.3,74.6,71.6
20160602004500,384.0,396.8,30.2439,39,89.1,100,69.2,74.6,71.6
20160602010000,384.0,387.2,29.5122,39,89.1,100,69.3,74.6,71.6
20160602011500,384.0,387.2,29.5122,39,88.0,100,69.2,74.6,71.6
20160602013000,384.0,361.6,27.561,39,90.5,100,69.4,74.6,71.6
20160602014500,384.0,387.2,29.5122,39,86.8,100,69.2,74.6,71.6
20160602020000,384.0,396.8,30.2439,39,91.1,100,69.3,74.6,71.6
20160602021500,384.0,396.8,30.2439,39,85.6,100,69.2,74.6,71.6
20160602023000,384.0,396.8,30.2439,39,91.7,100,69.4,74.6,71.6
20160602024500,384.0,374.4,28.5366,39,87.5,100,69.3,74.6,71.6
20160602030000,384.0,387.2,29.5122,39,89.5,100,69.3,74.6,71.6
20160602031500,384.0,406.4,30.9756,39,87.7,100,69.3,74.6,71.6
20160602033000,384.0,387.2,29.5122,39,88.6,100,69.2,74.6,71.6
20160602034500,384.0,374.4,28.5366,39,88.6,100,69.3,74.6,71.6
20160602040000,384.0,396.8,30.2439,39,88.6,100,69.2,74.6,71.6
20160602041500,384.0,396.8,30.2439,39,87.7,100,69.2,74.6,71.6
20160602043000,384.0,387.2,29.5122,39,87.7,100,69.2,74.6,71.6
20160602044500,384.0,387.2,29.5122,39,89.3,100,69.2,74.6,71.6
20160602050000,384.0,374.4,28.5366,39,87.4,100,69.2,74.6,71.6
20160602051500,384.0,387.2,29.5122,39,90.5,100,69.3,74.6,71.6
20160602053000,384.0,374.4,28.5366,39,85.6,100,69.2,74.6,71.6
20160602054500,384.0,387.2,29.5122,39,90.5,100,69.2,74.6,71.6
20160602060000,384.0,396.8,30.2439,39,86.7,100,69.2,74.6,71.6
20160602061500,384.0,387.2,29.5122,39,91.1,100,69.2,74.6,71.6
20160602063000,384.0,374.4,28.5366,39,85.6,100,69.3,74.6,71.6
20160602064500,384.0,374.4,28.5366,39,91.7,100,69.4,74.6,71.6
20160602070000,384.0,387.2,29.5122,39,87.4,100,69.7,76.7,73.7
20160602071500,384.0,387.2,29.5122,39,91.5,100,69.9,76.7,73.7
20160602073000,384.0,396.8,30.2439,39,87.5,100,69.7,76.7,73.7
20160602074500,384.0,396.8,30.2439,39,87.5,100,69.3,76.7,73.7
20160602080000,384.0,348.8,26.5854,39,87.5,100,70.0,76.7,73.7
20160602081500,384.0,374.4,28.5366,39,87.5,100,70.5,76.7,73.7
20160602083000,384.0,387.2,29.5122,39,92.0,100,69.8,76.7,73.7
20160602084500,384.0,419.2,31.9512,39,87.5,100,70.2,76.7,73.7
20160602090000,384.0,387.2,29.5122,39,87.5,100,70.0,76.7,73.7
20160602091500,384.0,387.2,29.5122,39,87.5,100,70.0,76.7,73.7
20160602093000,384.0,387.2,29.5122,39,87.5,100,69.9,76.7,73.7
20160602094500,384.0,419.2,31.9512,39,87.5,100,70.3,76.7,73.7
20160602100000,384.0,396.8,30.2439,39,87.5,100,70.0,76.8,73.8
20160602101500,384.0,396.8,30.2439,39,87.5,100,70.2,76.8,73.8
20160602103000,384.0,396.8,30.2439,39,86.2,100,69.8,76.8,73.8
20160602104500,384.0,387.2,29.5122,39,86.2,100,70.0,76.8,73.8
20160602110000,384.0,374.4,28.5366,39,89.3,100,70.1,76.9,73.9
20160602111500,384.0,396.8,30.2439,39,88.1,100,69.8,77.1,74.1
20160602113000,384.0,406.4,30.9756,39,88.1,100,70.3,77.1,74.1
20160602114500,384.0,406.4,30.9756,39,88.1,100,70.5,77.1,74.1
20160602120000,384.0,348.8,26.5854,39,90.4,100,71.6,77.1,74.1
20160602121500,384.0,374.4,28.5366,39,93.6,100,72.2,77.1,74.1
20160602123000,384.0,374.4,28.5366,39,96.3,100,71.9,77.1,74.1
20160602124500,384.0,396.8,30.2439,39,96.3,100,71.3,77.1,74.1
20160602130000,384.0,374.4,28.5366,39,94.1,100,70.9,77.1,74.1
20160602131500,384.0,396.8,30.2439,39,89.3,100,71.0,77.1,74.1
20160602133000,384.0,387.2,29.5122,39,94.5,100,71.0,77.1,74.1
20160602134500,384.0,406.4,30.9756,39,92.6,100,70.9,77.1,74.1
20160602140000,384.0,406.4,30.9756,39,88.1,100,71.1,77.1,74.1
20160602141500,384.0,396.8,30.2439,39,90.0,100,71.5,77.1,74.1
20160602143000,384.0,406.4,30.9756,39,94.4,100,71.2,77.1,74.1
20160602144500,384.0,406.4,30.9756,39,88.7,100,71.2,77.1,74.1
20160602150000,384.0,396.8,30.2439,39,90.5,100,71.3,77.1,74.1
20160602151500,384.0,396.8,30.2439,39,90.5,100,71.4,77.1,74.1
20160602153000,384.0,406.4,30.9756,39,95.3,100,71.4,77.1,74.1
20160602154500,384.0,406.4,30.9756,39,94.1,100,71.3,77.1,74.1
20160602160000,384.0,425.6,32.439,39,88.7,100,71.3,77.1,74.1
20160602161500,384.0,396.8,30.2439,39,94.2,100,71.3,77.1,74.1
20160602163000,384.0,419.2,31.9512,39,94.2,100,71.4,77.1,74.1
20160602164500,384.0,396.8,30.2439,39,94.2,100,71.4,77.1,74.1
20160602170000,384.0,419.2,31.9512,39,89.6,100,71.2,77.1,74.1
20160602171500,384.0,406.4,30.9756,39,88.1,100,71.1,77.1,74.1
20160602173000,384.0,396.8,30.2439,39,88.1,100,71.0,77.1,74.1
20160602174500,384.0,396.8,30.2439,39,88.1,100,71.2,77.1,74.1
20160602180000,384.0,419.2,31.9512,39,89.3,100,70.9,77.1,74.1
