PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602181500,384.0,396.8,30.2439,39,91.2,100,70.8,77.1,74.1
20160602183000,384.0,406.4,30.9756,39,93.0,100,70.8,77.1,74.1
20160602184500,384.0,406.4,30.9756,39,91.7,100,70.4,77.1,74.1
20160602190000,384.0,406.4,30.9756,39,91.7,100,70.3,77.1,74.1
20160602191500,384.0,419.2,31.9512,39,87.5,100,70.3,77.1,74.1
20160602193000,384.0,406.4,30.9756,39,87.5,100,70.3,77.1,74.1
20160602194500,384.0,406.4,30.9756,39,87.5,100,70.3,77.1,74.1
20160602200000,384.0,419.2,31.9512,39,87.5,100,70.2,77.1,74.1
20160602201500,384.0,419.2,31.9512,39,87.5,100,70.1,77.1,74.1
20160602203000,384.0,396.8,30.2439,39,87.5,100,70.1,77.1,74.1
20160602204500,384.0,406.4,30.9756,39,89.8,100,70.0,77.1,74.1
20160602210000,384.0,406.4,30.9756,39,91.7,100,70.0,77.1,74.1
20160602211500,384.0,396.8,30.2439,39,88.1,100,70.0,77.1,74.1
20160602213000,384.0,406.4,30.9756,39,89.2,100,69.8,77.1,74.1
20160602214500,384.0,387.2,29.5122,39,93.0,100,69.9,77.1,74.1
20160602220000,384.0,387.2,29.5122,39,88.1,100,69.7,77.1,74.1
20160602221500,384.0,387.2,29.5122,39,90.4,100,69.8,77.1,74.1
20160602223000,384.0,387.2,29.5122,39,92.4,100,69.7,77.1,74.1
20160602224500,384.0,396.8,30.2439,39,87.4,100,69.8,77.1,74.1
20160602230000,384.0,387.2,29.5122,39,93.0,100,69.6,77.1,74.1
20160602231500,384.0,387.2,29.5122,39,88.3,100,69.7,77.1,74.1
20160602233000,384.0,387.2,29.5122,39,88.3,100,69.6,77.1,74.1
20160602234500,384.0,387.2,29.5122,39,92.9,100,69.6,77.1,74.1
20160603000000,384.0,387.2,29.5122,39,87.8,100,69.5,77.1,74.1
20160603001500,384.0,374.4,28.5366,39,91.6,100,69.6,77.1,74.1
20160603003000,384.0,387.2,29.5122,39,89.9,100,69.4,77.1,74.1
20160603004500,384.0,387.2,29.5122,39,87.2,100,69.5,77.1,74.1
20160603010000,384.0,387.2,29.5122,39,92.9,100,69.3,77.1,74.1
20160603011500,384.0,396.8,30.2439,39,87.5,100,69.4,77.1,74.1
20160603013000,384.0,374.4,28.5366,39,89.8,100,69.3,77.1,74.1
20160603014500,384.0,387.2,29.5122,39,91.8,100,69.4,77.1,74.1
20160603020000,384.0,387.2,29.5122,39,87.5,100,69.2,77.1,74.1
20160603021500,384.0,374.4,28.5366,39,92.9,100,69.4,77.1,74.1
20160603023000,384.0,374.4,28.5366,39,88.7,100,69.3,77.1,74.1
20160603024500,384.0,374.4,28.5366,39,88.7,100,69.4,77.1,74.1
20160603030000,384.0,387.2,29.5122,39,92.4,100,69.2,77.1,74.1
20160603031500,384.0,387.2,29.5122,39,88.0,100,69.3,77.1,74.1
20160603033000,384.0,387.2,29.5122,39,90.5,100,69.2,77.1,74.1
20160603034500,384.0,387.2,29.5122,39,92.8,100,69.3,77.1,74.1
20160603040000,384.0,374.4,28.5366,39,87.5,100,69.2,77.1,74.1
20160603041500,384.0,374.4,28.5366,39,90.9,100,69.3,77.1,74.1
20160603043000,384.0,387.2,29.5122,39,90.9,100,69.2,77.1,74.1
20160603044500,384.0,361.6,27.561,39,86.9,100,69.2,77.1,74.1
20160603050000,384.0,361.6,27.561,39,92.9,100,69.2,77.1,74.1
20160603051500,384.0,387.2,29.5122,39,89.9,100,69.2,77.1,74.1
20160603053000,384.0,374.4,28.5366,39,87.4,100,69.2,77.1,74.1
20160603054500,384.0,361.6,27.561,39,93.5,100,69.2,77.1,74.1
20160603060000,384.0,374.4,28.5366,39,88.7,100,69.3,77.1,74.1
20160603061500,384.0,387.2,29.5122,39,90.9,100,69.5,77.1,74.1
20160603063000,384.0,374.4,28.5366,39,90.9,100,69.6,77.1,74.1
20160603064500,384.0,387.2,29.5122,39,87.5,100,69.6,77.1,74.1
20160603070000,384.0,361.6,27.561,39,92.8,100,69.7,77.1,74.1
20160603071500,384.0,374.4,28.5366,39,92.8,100,69.7,77.1,74.1
20160603073000,384.0,348.8,26.5854,39,91.7,100,69.6,77.1,74.1
20160603074500,384.0,339.2,25.8537,39,91.7,100,69.7,77.1,74.1
20160603080000,384.0,339.2,25.8537,39,90.5,100,69.7,77.1,74.1
20160603081500,384.0,339.2,25.8537,39,92.1,100,69.6,77.1,74.1
20160603083000,384.0,348.8,26.5854,39,97.2,100,69.6,77.1,74.1
20160603084500,384.0,339.2,25.8537,39,97.2,100,69.4,77.1,74.1
20160603090000,384.0,323.2,24.6341,39,97.2,100,69.4,77.1,74.1
20160603091500,384.0,387.2,29.5122,39,88.8,100,69.6,77.1,74.1
20160603093000,384.0,396.8,30.2439,39,88.8,100,69.8,77.1,74.1
20160603094500,384.0,396.8,30.2439,39,88.8,100,69.8,77.1,74.1
20160603100000,384.0,387.2,29.5122,39,90.4,100,69.6,77.1,74.1
20160603101500,384.0,396.8,30.2439,39,87.5,100,69.8,77.1,74.1
20160603103000,384.0,387.2,29.5122,39,89.3,100,69.8,77.1,74.1
20160603104500,384.0,374.4,28.5366,39,95.4,100,69.8,77.1,74.1
20160603110000,384.0,396.8,30.2439,39,87.5,100,69.8,77.1,74.1
20160603111500,384.0,361.6,27.561,39,91.7,100,70.0,77.1,74.1
20160603113000,384.0,361.6,27.561,39,95.8,100,71.1,77.1,74.1
20160603114500,384.0,374.4,28.5366,39,91.1,100,72.5,77.1,74.1
20160603120000,384.0,374.4,28.5366,39,92.4,100,72.6,77.1,74.1
20160603121500,384.0,374.4,28.5366,39,92.4,100,72.5,77.1,74.1
20160603123000,384.0,387.2,29.5122,39,94.5,100,73.3,77.1,74.1
20160603124500,384.0,361.6,27.561,35,89.8,100,72.4,77.1,74.1
20160603130000,384.0,348.8,26.5854,35,94.3,100,71.7,77.1,74.1
20160603131500,384.0,396.8,30.2439,35,93.0,100,72.6,77.1,74.1
20160603133000,384.0,361.6,27.561,35,94.3,100,71.4,77.1,74.1
20160603134500,384.0,374.4,28.5366,35,92.4,100,71.0,77.1,74.1
20160603140000,384.0,374.4,28.5366,35,90.0,100,71.0,77.1,74.1
20160603141500,384.0,396.8,30.2439,35,93.0,100,71.1,77.1,74.1
20160603143000,384.0,374.4,28.5366,35,91.9,100,71.2,77.1,74.1
20160603144500,384.0,396.8,30.2439,35,92.9,100,71.0,77.1,74.1
20160603150000,384.0,374.4,28.5366,35,92.9,100,71.5,77.1,74.1
20160603151500,384.0,387.2,29.5122,35,94.7,100,71.6,77.1,74.1
20160603153000,384.0,396.8,30.2439,35,93.0,100,71.3,77.1,74.1
20160603154500,384.0,387.2,29.5122,35,91.7,100,71.2,77.1,74.1
20160603160000,384.0,396.8,30.2439,35,94.9,100,71.3,77.1,74.1
20160603161500,384.0,374.4,28.5366,35,94.9,100,71.1,77.1,74.1
20160603163000,384.0,374.4,28.5366,35,92.5,100,71.0,77.1,74.1
20160603164500,384.0,387.2,29.5122,35,90.1,100,70.9,77.1,74.1
20160603170000,384.0,374.4,28.5366,35,90.1,100,71.1,77.1,74.1
20160603171500,384.0,361.6,27.561,35,90.1,100,71.1,77.1,74.1
20160603173000,384.0,348.8,26.5854,35,96.6,100,71.3,77.1,74.1
20160603174500,384.0,361.6,27.561,35,96.6,100,71.4,77.1,74.1
20160603180000,384.0,374.4,28.5366,35,91.1,100,71.0,77.1,74.1
20160603181500,384.0,361.6,27.561,35,88.7,100,71.0,77.1,74.1
20160603183000,384.0,387.2,29.5122,35,93.5,100,70.9,77.1,74.1
20160603184500,384.0,387.2,29.5122,35,93.5,100,70.7,77.1,74.1
20160603190000,384.0,374.4,28.5366,35,91.1,100,70.7,77.1,74.1
20160603191500,384.0,374.4,28.5366,35,89.4,100,70.9,77.1,74.1
20160603193000,384.0,387.2,29.5122,35,93.2,100,70.8,77.1,74.1
20160603194500,384.0,361.6,27.561,35,93.2,100,70.8,77.1,74.1
20160603200000,384.0,361.6,27.561,35,89.1,100,70.8,77.1,74.1
20160603201500,384.0,361.6,27.561,35,94.1,100,70.8,77.1,74.1
20160603203000,384.0,374.4,28.5366,35,88.1,100,70.8,77.1,74.1
20160603204500,384.0,361.6,27.561,35,94.7,100,70.7,77.1,74.1
20160603210000,384.0,361.6,27.561,35,89.3,100,70.7,77.1,74.1
20160603211500,384.0,348.8,26.5854,35,92.1,100,70.7,77.1,74.1
20160603213000,384.0,374.4,28.5366,35,92.1,100,70.7,77.1,74.1
20160603214500,384.0,374.4,28.5366,35,89.2,100,70.7,77.1,74.1
20160603220000,384.0,374.4,28.5366,35,94.7,100,70.5,77.1,74.1
20160603221500,384.0,348.8,26.5854,35,89.9,100,70.6,77.1,74.1
20160603223000,384.0,361.6,27.561,35,93.3,100,70.4,77.1,74.1
20160603224500,384.0,374.4,28.5366,35,91.2,100,70.5,77.1,74.1
20160603230000,384.0,361.6,27.561,35,89.9,100,70.4,77.1,74.1
20160603231500,384.0,361.6,27.561,35,89.9,100,70.4,77.1,74.1
20160603233000,384.0,348.8,26.5854,35,89.9,100,70.4,77.1,74.1
20160603234500,384.0,374.4,28.5366,35,93.0,100,70.3,77.1,74.1
20160604000000,384.0,361.6,27.561,35,89.2,100,70.4,77.1,74.1
20160604001500,384.0,361.6,27.561,35,92.9,100,70.3,77.1,74.1
20160604003000,384.0,361.6,27.561,35,87.5,100,70.3,77.1,74.1
20160604004500,384.0,361.6,27.561,35,94.2,100,70.3,77.1,74.1
20160604010000,384.0,361.6,27.561,35,88.7,100,70.2,77.1,74.1
20160604011500,384.0,323.2,24.6341,37,93.5,100,70.2,77.1,74.1
20160604013000,384.0,348.8,26.5854,38,92.4,100,70.3,77.1,74.1
20160604014500,384.0,339.2,25.8537,38,90.5,100,70.5,77.1,74.1
20160604020000,384.0,348.8,26.5854,38,87.9,100,70.3,77.1,74.1
20160604021500,384.0,348.8,26.5854,38,93.5,100,70.4,77.1,74.1
20160604023000,384.0,361.6,27.561,38,87.5,100,70.2,77.1,74.1
20160604024500,384.0,348.8,26.5854,38,93.3,100,70.3,77.1,74.1
20160604030000,384.0,348.8,26.5854,38,88.1,100,70.2,77.1,74.1
20160604031500,384.0,339.2,25.8537,38,92.1,100,70.2,77.1,74.1
20160604033000,384.0,348.8,26.5854,38,89.9,100,70.3,77.1,74.1
20160604034500,384.0,361.6,27.561,38,86.9,100,70.2,77.1,74.1
20160604040000,384.0,348.8,26.5854,38,93.5,100,70.2,77.1,74.1
20160604041500,384.0,361.6,27.561,38,87.8,100,70.1,77.1,74.1
20160604043000,384.0,339.2,25.8537,38,93.6,100,70.2,77.1,74.1
20160604044500,384.0,339.2,25.8537,38,88.7,100,70.2,77.1,74.1
20160604050000,384.0,339.2,25.8537,38,90.8,100,70.2,77.1,74.1
20160604051500,384.0,361.6,27.561,38,90.8,100,70.2,77.1,74.1
20160604053000,384.0,348.8,26.5854,38,88.6,100,70.1,77.1,74.1
20160604054500,384.0,348.8,26.5854,38,93.0,100,70.2,77.1,74.1
20160604060000,384.0,348.8,26.5854,38,86.9,100,70.1,77.1,74.1
20160604061500,384.0,323.2,24.6341,38,93.5,100,70.1,77.1,74.1
20160604063000,384.0,339.2,25.8537,38,87.5,100,70.3,77.1,74.1
20160604064500,384.0,348.8,26.5854,38,92.4,100,70.3,77.1,74.1
20160604070000,384.0,339.2,25.8537,38,90.0,100,70.3,77.1,74.1
20160604071500,384.0,361.6,27.561,38,88.6,100,70.4,77.1,74.1
20160604073000,384.0,361.6,27.561,38,91.0,100,70.3,77.1,74.1
20160604074500,384.0,361.6,27.561,38,86.3,100,70.5,77.1,74.1
20160604080000,384.0,348.8,26.5854,38,92.9,100,70.5,77.1,74.1
20160604081500,384.0,361.6,27.561,38,88.1,100,70.5,77.1,74.1
20160604083000,384.0,361.6,27.561,38,89.6,100,70.4,77.1,74.1
20160604084500,384.0,361.6,27.561,38,91.7,100,70.4,77.1,74.1
20160604090000,384.0,348.8,26.5854,38,87.4,100,70.4,77.1,74.1
20160604091500,384.0,361.6,27.561,38,92.9,100,70.4,77.1,74.1
20160604093000,384.0,374.4,28.5366,38,88.7,100,70.4,77.1,74.1
20160604094500,384.0,348.8,26.5854,38,87.4,100,70.4,77.1,74.1
20160604100000,384.0,361.6,27.561,38,93.5,100,70.4,77.1,74.1
20160604101500,384.0,361.6,27.561,38,90.0,100,70.5,77.1,74.1
20160604103000,384.0,361.6,27.561,38,86.9,100,70.4,77.1,74.1
20160604104500,384.0,361.6,27.561,38,93.5,100,70.6,77.1,74.1
20160604110000,384.0,348.8,26.5854,38,89.9,100,70.6,77.1,74.1
20160604111500,384.0,374.4,28.5366,38,86.2,100,70.7,77.1,74.1
20160604113000,384.0,361.6,27.561,38,92.9,100,71.0,77.1,74.1
20160604114500,384.0,348.8,26.5854,38,88.1,100,71.3,77.1,74.1
20160604120000,384.0,348.8,26.5854,38,89.8,100,70.4,77.1,74.1
20160604121500,384.0,361.6,27.561,38,93.6,100,70.2,77.1,74.1
20160604123000,384.0,348.8,26.5854,38,88.7,100,70.0,77.1,74.1
20160604124500,384.0,374.4,28.5366,38,88.7,100,69.8,77.1,74.1
20160604130000,384.0,374.4,28.5366,38,91.7,100,69.9,77.1,74.1
20160604131500,384.0,361.6,27.561,38,85.0,100,69.8,77.1,74.1
20160604133000,384.0,361.6,27.561,38,92.3,100,70.2,77.1,74.1
20160604134500,384.0,361.6,27.561,38,85.5,100,70.1,77.1,74.1
20160604140000,384.0,361.6,27.561,38,92.8,100,70.2,77.1,74.1
20160604141500,384.0,374.4,28.5366,38,85.6,100,70.3,77.1,74.1
20160604143000,384.0,339.2,25.8537,38,92.9,100,70.7,77.1,74.1
20160604144500,384.0,374.4,28.5366,38,86.2,100,70.2,77.1,74.1
20160604150000,384.0,348.8,26.5854,38,91.7,100,70.3,77.1,74.1
20160604151500,384.0,374.4,28.5366,38,85.6,100,70.2,77.1,74.1
20160604153000,384.0,374.4,28.5366,38,91.7,100,70.3,77.1,74.1
20160604154500,384.0,374.4,28.5366,38,85.4,100,70.2,77.1,74.1
20160604160000,384.0,361.6,27.561,38,92.3,100,70.4,77.1,74.1
20160604161500,384.0,361.6,27.561,38,86.3,100,70.3,77.1,74.1
20160604163000,384.0,374.4,28.5366,38,91.7,100,70.3,77.1,74.1
20160604164500,384.0,348.8,26.5854,38,85.6,100,70.3,77.1,74.1
20160604170000,384.0,374.4,28.5366,38,91.8,100,70.4,77.1,74.1
20160604171500,384.0,374.4,28.5366,38,85.6,100,70.3,77.1,74.1
20160604173000,384.0,361.6,27.561,38,92.3,100,70.3,77.1,74.1
20160604174500,384.0,374.4,28.5366,38,85.4,100,70.3,77.1,74.1
20160604180000,384.0,374.4,28.5366,38,91.7,100,70.2,77.1,74.1
20160604181500,384.0,361.6,27.561,38,85.6,100,70.3,77.1,74.1
20160604183000,384.0,361.6,27.561,38,90.6,100,70.3,77.1,74.1
20160604184500,384.0,374.4,28.5366,38,86.2,100,70.2,77.1,74.1
20160604190000,384.0,374.4,28.5366,38,90.6,100,70.3,77.1,74.1
20160604191500,384.0,361.6,27.561,38,86.2,100,70.2,77.1,74.1
20160604193000,384.0,361.6,27.561,38,90.7,100,70.2,77.1,74.1
20160604194500,384.0,387.2,29.5122,38,86.2,100,70.1,77.1,74.1
20160604200000,384.0,374.4,28.5366,38,91.7,100,70.0,77.1,74.1
20160604201500,384.0,374.4,28.5366,38,85.6,100,70.0,77.1,74.1
20160604203000,384.0,374.4,28.5366,38,92.9,100,70.0,77.1,74.1
20160604204500,384.0,374.4,28.5366,38,86.2,100,70.0,77.1,74.1
20160604210000,384.0,387.2,29.5122,38,91.7,100,69.9,77.1,74.1
20160604211500,384.0,374.4,28.5366,38,85.9,100,69.8,77.1,74.1
20160604213000,384.0,361.6,27.561,38,92.3,100,69.9,77.1,74.1
20160604214500,384.0,361.6,27.561,38,85.3,100,69.9,77.1,74.1
20160604220000,384.0,361.6,27.561,38,91.9,100,69.9,77.1,74.1
20160604221500,384.0,361.6,27.561,38,85.6,100,70.0,77.1,74.1
20160604223000,384.0,361.6,27.561,38,90.8,100,69.8,77.1,74.1
20160604224500,384.0,374.4,28.5366,38,86.2,100,69.8,77.1,74.1
20160604230000,384.0,374.4,28.5366,38,91.7,100,69.8,77.1,74.1
20160604231500,384.0,374.4,28.5366,38,86.2,100,69.7,77.1,74.1
20160604233000,384.0,361.6,27.561,38,92.3,100,69.8,77.1,74.1
20160604234500,384.0,361.6,27.561,38,86.2,100,69.8,77.1,74.1
20160605000000,384.0,361.6,27.561,38,92.3,100,69.7,77.1,74.1
20160605001500,384.0,348.8,26.5854,38,85.7,100,69.8,77.1,74.1
20160605003000,384.0,348.8,26.5854,38,92.3,100,69.7,77.1,74.1
20160605004500,384.0,361.6,27.561,38,86.2,100,69.8,77.1,74.1
20160605010000,384.0,361.6,27.561,38,92.6,100,69.8,77.1,74.1
20160605011500,384.0,361.6,27.561,38,86.2,100,69.7,77.1,74.1
20160605013000,384.0,348.8,26.5854,38,92.3,100,69.8,77.1,74.1
20160605014500,384.0,348.8,26.5854,38,86.2,100,69.7,77.1,74.1
20160605020000,384.0,348.8,26.5854,38,91.1,100,69.7,77.1,74.1
20160605021500,384.0,361.6,27.561,38,87.3,100,69.8,77.1,74.1
20160605023000,384.0,361.6,27.561,38,89.6,100,69.7,77.1,74.1
20160605024500,384.0,339.2,25.8537,38,87.4,100,69.8,77.1,74.1
20160605030000,384.0,361.6,27.561,38,91.1,100,69.7,77.1,74.1
20160605031500,384.0,361.6,27.561,38,86.2,100,69.7,77.1,74.1
20160605033000,384.0,361.6,27.561,38,90.5,100,69.7,77.1,74.1
20160605034500,384.0,348.8,26.5854,38,88.0,100,69.6,77.1,74.1
20160605040000,384.0,348.8,26.5854,38,88.0,100,69.7,77.1,74.1
20160605041500,384.0,361.6,27.561,38,88.0,100,69.7,77.1,74.1
20160605043000,384.0,361.6,27.561,38,89.9,100,69.7,77.1,74.1
20160605044500,384.0,361.6,27.561,38,89.9,100,69.8,77.1,74.1
20160605050000,384.0,348.8,26.5854,38,88.2,100,69.6,77.1,74.1
20160605051500,384.0,348.8,26.5854,38,89.5,100,69.7,77.1,74.1
20160605053000,384.0,348.8,26.5854,38,89.5,100,69.6,77.1,74.1
20160605054500,384.0,339.2,25.8537,38,89.5,100,69.6,77.1,74.1
20160605060000,384.0,348.8,26.5854,38,89.5,100,69.7,77.1,74.1
20160605061500,384.0,361.6,27.561,38,89.5,100,70.2,77.1,74.1
20160605063000,384.0,361.6,27.561,38,87.1,100,70.3,77.1,74.1
20160605064500,384.0,339.2,25.8537,38,92.8,100,70.5,77.1,74.1
20160605070000,384.0,348.8,26.5854,38,86.3,100,70.7,77.1,74.1
20160605071500,384.0,348.8,26.5854,38,93.5,100,70.8,77.1,74.1
20160605073000,384.0,348.8,26.5854,38,86.9,100,70.9,77.1,74.1
20160605074500,384.0,348.8,26.5854,38,93.5,100,71.0,77.1,74.1
20160605080000,384.0,339.2,25.8537,38,86.9,100,71.1,77.1,74.1
20160605081500,384.0,339.2,25.8537,38,93.5,100,71.3,77.1,74.1
20160605083000,384.0,348.8,26.5854,38,86.9,100,71.3,77.1,74.1
20160605084500,384.0,361.6,27.561,38,93.5,100,71.3,77.1,74.1
20160605090000,384.0,348.8,26.5854,38,87.1,100,71.3,77.1,74.1
20160605091500,384.0,361.6,27.561,38,94.1,100,71.4,77.1,74.1
20160605093000,384.0,361.6,27.561,38,87.5,100,71.5,77.1,74.1
20160605094500,384.0,374.4,28.5366,38,93.5,100,71.4,77.1,74.1
20160605100000,384.0,361.6,27.561,38,86.2,100,71.7,77.1,74.1
20160605101500,384.0,361.6,27.561,38,93.2,100,71.7,77.1,74.1
20160605103000,384.0,387.2,29.5122,38,86.9,100,71.7,77.1,74.1
20160605104500,384.0,374.4,28.5366,38,93.9,100,71.9,77.1,74.1
20160605110000,384.0,374.4,28.5366,38,88.7,100,72.1,77.1,74.1
20160605111500,384.0,374.4,28.5366,38,88.7,100,72.3,77.1,74.1
20160605113000,384.0,374.4,28.5366,38,93.6,100,72.9,77.1,74.1
20160605114500,384.0,374.4,28.5366,38,88.2,100,71.6,77.1,74.1
20160605120000,384.0,361.6,27.561,38,90.4,100,71.6,77.1,74.1
20160605121500,384.0,374.4,28.5366,38,93.6,100,71.4,77.1,74.1
20160605123000,384.0,374.4,28.5366,38,89.3,100,71.2,77.1,74.1
20160605124500,384.0,374.4,28.5366,38,87.5,100,71.6,77.1,74.1
20160605130000,384.0,374.4,28.5366,38,89.0,100,71.3,77.1,74.1
20160605131500,384.0,387.2,29.5122,38,93.5,100,71.0,77.1,74.1
20160605133000,384.0,387.2,29.5122,38,89.6,100,69.9,77.1,74.1
20160605134500,384.0,374.4,28.5366,38,86.9,100,69.9,77.1,74.1
20160605140000,384.0,387.2,29.5122,38,90.3,100,70.8,77.1,74.1
20160605141500,384.0,387.2,29.5122,38,92.8,100,70.5,77.1,74.1
20160605143000,384.0,387.2,29.5122,38,89.3,100,70.5,77.1,74.1
20160605144500,384.0,387.2,29.5122,38,86.2,100,71.1,77.1,74.1
20160605150000,384.0,387.2,29.5122,38,86.2,100,70.8,77.1,74.1
20160605151500,384.0,374.4,28.5366,38,92.9,100,70.9,77.1,74.1
20160605153000,384.0,374.4,28.5366,38,88.1,100,70.8,77.1,74.1
20160605154500,384.0,387.2,29.5122,38,86.2,100,71.1,77.1,74.1
20160605160000,384.0,396.8,30.2439,38,92.3,100,71.0,77.1,74.1
20160605161500,384.0,387.2,29.5122,38,92.3,100,71.0,77.1,74.1
20160605163000,384.0,374.4,28.5366,38,90.6,100,71.0,77.1,74.1
20160605164500,384.0,387.2,29.5122,38,87.5,100,70.9,77.1,74.1
20160605170000,384.0,387.2,29.5122,38,86.4,100,70.8,77.1,74.1
20160605171500,384.0,374.4,28.5366,38,91.7,100,70.8,77.1,74.1
20160605173000,384.0,374.4,28.5366,38,91.7,100,70.8,77.1,74.1
20160605174500,384.0,387.2,29.5122,38,87.5,100,70.9,77.1,74.1
20160605180000,384.0,374.4,28.5366,38,86.5,100,70.9,77.1,74.1
20160605181500,384.0,361.6,27.561,38,86.5,100,71.0,77.1,74.1
20160605183000,384.0,361.6,27.561,38,89.8,100,71.0,77.1,74.1
20160605184500,384.0,348.8,26.5854,38,94.1,100,70.9,77.1,74.1
20160605190000,384.0,361.6,27.561,38,94.1,100,70.9,77.1,74.1
20160605191500,384.0,374.4,28.5366,38,90.5,100,71.0,77.1,74.1
20160605193000,384.0,387.2,29.5122,38,88.1,100,71.1,77.1,74.1
20160605194500,384.0,374.4,28.5366,38,86.8,100,71.1,77.1,74.1
20160605200000,384.0,387.2,29.5122,38,86.8,100,71.0,77.1,74.1
20160605201500,384.0,374.4,28.5366,38,92.3,100,71.0,77.1,74.1
20160605203000,384.0,361.6,27.561,38,92.3,100,71.0,77.1,74.1
20160605204500,384.0,374.4,28.5366,38,88.1,100,70.9,77.1,74.1
20160605210000,384.0,374.4,28.5366,38,86.9,100,70.9,77.1,74.1
20160605211500,384.0,387.2,29.5122,38,88.7,100,70.8,77.1,74.1
20160605213000,384.0,361.6,27.561,38,92.3,100,70.8,77.1,74.1
20160605214500,384.0,361.6,27.561,38,91.1,100,70.7,77.1,74.1
20160605220000,384.0,387.2,29.5122,38,87.5,100,70.7,77.1,74.1
20160605221500,384.0,374.4,28.5366,38,86.2,100,70.7,77.1,74.1
20160605223000,384.0,374.4,28.5366,38,91.6,100,70.5,77.1,74.1
20160605224500,384.0,374.4,28.5366,38,90.3,100,70.7,77.1,74.1
20160605230000,384.0,374.4,28.5366,38,86.2,100,70.6,77.1,74.1
20160605231500,384.0,387.2,29.5122,38,92.2,100,70.5,77.1,74.1
20160605233000,384.0,374.4,28.5366,38,88.7,100,70.5,77.1,74.1
20160605234500,384.0,361.6,27.561,38,88.7,100,70.5,77.1,74.1
20160606000000,384.0,387.2,29.5122,38,90.5,100,70.5,77.1,74.1
20160606001500,384.0,387.2,29.5122,38,86.2,100,70.4,77.1,74.1
20160606003000,384.0,374.4,28.5366,38,92.9,100,70.4,77.1,74.1
20160606004500,384.0,374.4,28.5366,38,88.1,100,70.4,77.1,74.1
20160606010000,384.0,339.2,25.8537,38,89.6,100,70.3,77.1,74.1
20160606011500,384.0,387.2,29.5122,38,90.6,100,70.3,77.1,74.1
20160606013000,384.0,374.4,28.5366,38,86.2,100,70.5,77.1,74.1
20160606014500,384.0,361.6,27.561,38,92.4,100,70.4,77.1,74.1
20160606020000,384.0,348.8,26.5854,38,86.2,100,70.5,77.1,74.1
20160606021500,384.0,361.6,27.561,38,92.2,100,70.4,77.1,74.1
20160606023000,384.0,348.8,26.5854,38,87.5,100,70.4,77.1,74.1
20160606024500,384.0,374.4,28.5366,38,90.4,100,70.4,77.1,74.1
20160606030000,384.0,374.4,28.5366,38,90.4,100,70.3,77.1,74.1
20160606031500,384.0,374.4,28.5366,38,87.4,100,70.4,77.1,74.1
20160606033000,384.0,348.8,26.5854,38,93.0,100,70.3,77.1,74.1
20160606034500,384.0,361.6,27.561,38,86.2,100,70.3,77.1,74.1
20160606040000,384.0,361.6,27.561,38,92.9,100,70.3,77.1,74.1
20160606041500,384.0,361.6,27.561,38,88.7,100,70.3,77.1,74.1
20160606043000,384.0,348.8,26.5854,38,88.7,100,70.4,77.1,74.1
20160606044500,384.0,361.6,27.561,38,91.7,100,70.3,77.1,74.1
20160606050000,384.0,361.6,27.561,38,85.6,100,70.3,77.1,74.1
20160606051500,384.0,361.6,27.561,38,92.9,100,70.3,77.1,74.1
20160606053000,384.0,348.8,26.5854,38,86.2,100,70.2,77.1,74.1
20160606054500,384.0,361.6,27.561,38,92.3,100,70.3,77.1,74.1
20160606060000,384.0,348.8,26.5854,38,87.3,100,70.2,77.1,74.1
20160606061500,384.0,361.6,27.561,38,87.3,100,70.8,77.1,74.1
20160606063000,384.0,348.8,26.5854,38,92.4,100,71.0,77.1,74.1
20160606064500,384.0,339.2,25.8537,38,86.9,100,71.2,77.1,74.1
20160606070000,384.0,339.2,25.8537,39,93.5,100,71.4,77.1,74.1
20160606071500,384.0,361.6,27.561,39,88.1,100,71.4,77.1,74.1
20160606073000,384.0,361.6,27.561,39,88.1,100,71.2,77.1,74.1
20160606074500,384.0,374.4,28.5366,39,93.5,100,70.9,77.1,74.1
20160606080000,384.0,374.4,28.5366,39,89.3,100,71.2,77.1,74.1
20160606081500,384.0,361.6,27.561,39,86.8,100,71.1,77.1,74.1
20160606083000,384.0,374.4,28.5366,39,92.3,100,70.7,77.1,74.1
20160606084500,384.0,406.4,30.9756,39,88.1,100,70.7,77.1,74.1
20160606090000,384.0,406.4,30.9756,39,85.6,100,71.2,77.1,74.1
20160606091500,384.0,387.2,29.5122,39,89.8,100,70.7,77.1,74.1
20160606093000,384.0,387.2,29.5122,39,92.3,100,70.7,77.1,74.1
20160606094500,384.0,419.2,31.9512,39,92.3,100,70.6,77.1,74.1
20160606100000,384.0,387.2,29.5122,39,92.3,100,71.3,77.1,74.1
20160606101500,384.0,396.8,30.2439,39,85.0,100,71.0,77.1,74.1
20160606103000,384.0,387.2,29.5122,39,88.0,100,71.0,77.1,74.1
20160606104500,384.0,406.4,30.9756,39,89.8,100,70.9,77.1,74.1
20160606110000,384.0,374.4,28.5366,39,91.6,100,71.0,77.1,74.1
20160606111500,384.0,361.6,27.561,39,91.6,100,70.9,77.1,74.1
20160606113000,384.0,374.4,28.5366,39,93.4,100,70.9,77.1,74.1
20160606114500,384.0,374.4,28.5366,39,93.4,100,70.7,77.1,74.1
20160606120000,384.0,374.4,28.5366,39,90.5,100,70.9,77.1,74.1
20160606121500,384.0,387.2,29.5122,39,88.7,100,71.2,77.1,74.1
20160606123000,384.0,387.2,29.5122,39,88.7,100,71.8,77.1,74.1
20160606124500,384.0,396.8,30.2439,39,91.0,100,71.5,77.1,74.1
20160606130000,384.0,396.8,30.2439,39,86.9,100,72.7,77.1,74.1
20160606131500,384.0,483.2,36.8293,41,51.9,0,71.6,73.6,70.6
20160606133000,384.0,396.8,30.2439,39,51.9,0,71.6,73.6,70.6
20160606134500,384.0,387.2,29.5122,39,51.9,0,71.2,73.6,70.6
20160606140000,384.0,387.2,29.5122,39,51.9,0,70.9,73.6,70.6
20160606141500,384.0,396.8,30.2439,39,51.9,0,70.5,73.6,70.6
20160606143000,384.0,406.4,30.9756,39,51.9,100,70.4,73.6,70.6
20160606144500,384.0,396.8,30.2439,39,51.9,100,70.3,73.6,70.6
20160606150000,384.0,387.2,29.5122,39,51.9,100,69.8,73.6,70.6
20160606151500,384.0,361.6,27.561,39,55.1,100,69.9,73.6,70.6
20160606153000,384.0,374.4,28.5366,39,67.7,100,70.3,73.6,70.6
20160606154500,384.0,396.8,30.2439,39,67.7,100,70.8,73.6,70.6
20160606160000,384.0,396.8,30.2439,39,53.5,0,70.7,73.6,70.6
20160606161500,384.0,387.2,29.5122,39,52.3,100,70.3,73.6,70.6
20160606163000,384.0,387.2,29.5122,39,52.3,100,70.2,73.6,70.6
20160606164500,384.0,396.8,30.2439,39,52.3,100,70.0,73.6,70.6
20160606170000,384.0,374.4,28.5366,39,53.1,100,70.0,73.6,70.6
20160606171500,384.0,374.4,28.5366,39,73.9,100,69.8,73.6,70.6
20160606173000,384.0,374.4,28.5366,39,75.4,100,70.1,73.6,70.6
20160606174500,384.0,374.4,28.5366,39,76.6,100,70.2,73.6,70.6
20160606180000,384.0,387.2,29.5122,39,76.6,100,70.4,73.6,70.6
20160606181500,384.0,387.2,29.5122,39,57.2,100,70.0,73.6,70.6
20160606183000,384.0,387.2,29.5122,39,73.5,100,69.5,73.6,70.6
20160606184500,384.0,396.8,30.2439,39,74.4,100,69.9,73.6,70.6
20160606190000,384.0,387.2,29.5122,39,75.9,100,70.1,73.6,70.6
20160606191500,384.0,396.8,30.2439,39,74.9,100,70.2,73.6,70.6
20160606193000,384.0,396.8,30.2439,39,75.9,100,70.2,73.6,70.6
20160606194500,384.0,387.2,29.5122,39,75.9,100,70.3,73.6,70.6
20160606200000,384.0,374.4,28.5366,39,75.9,100,70.4,73.6,70.6
20160606201500,384.0,387.2,29.5122,39,78.3,100,70.3,73.6,70.6
20160606203000,384.0,374.4,28.5366,39,78.3,100,70.3,73.6,70.6
20160606204500,384.0,361.6,27.561,39,79.1,100,70.2,73.6,70.6
20160606210000,384.0,361.6,27.561,39,80.8,100,70.3,73.6,70.6
20160606211500,384.0,374.4,28.5366,39,82.5,100,70.1,73.6,70.6
20160606213000,384.0,374.4,28.5366,39,84.9,100,70.3,73.6,70.6
20160606214500,384.0,374.4,28.5366,39,83.8,100,70.2,73.6,70.6
20160606220000,384.0,374.4,28.5366,39,83.8,100,70.2,73.6,70.6
20160606221500,384.0,374.4,28.5366,39,83.8,100,70.2,73.6,70.6
20160606223000,384.0,387.2,29.5122,39,85.0,100,70.3,73.6,70.6
20160606224500,384.0,361.6,27.561,39,85.0,100,70.2,73.6,70.6
20160606230000,384.0,374.4,28.5366,39,85.0,100,70.2,73.6,70.6
20160606231500,384.0,374.4,28.5366,39,83.2,100,70.2,73.6,70.6
20160606233000,384.0,374.4,28.5366,39,87.5,100,70.2,73.6,70.6
20160606234500,384.0,374.4,28.5366,39,89.8,100,70.2,73.6,70.6
20160607000000,384.0,374.4,28.5366,39,87.3,100,70.2,73.6,70.6
20160607001500,384.0,387.2,29.5122,39,85.1,100,70.2,73.6,70.6
20160607003000,384.0,374.4,28.5366,39,85.1,100,70.2,73.6,70.6
20160607004500,384.0,374.4,28.5366,39,86.2,100,70.2,73.6,70.6
20160607010000,384.0,387.2,29.5122,39,89.4,100,70.1,73.6,70.6
20160607011500,384.0,374.4,28.5366,39,92.4,100,70.1,73.6,70.6
20160607013000,384.0,361.6,27.561,39,88.9,100,70.1,73.6,70.6
20160607014500,384.0,361.6,27.561,39,85.9,100,70.2,73.6,70.6
20160607020000,384.0,374.4,28.5366,39,88.9,100,70.0,73.6,70.6
20160607021500,384.0,361.6,27.561,39,90.6,100,70.2,73.6,70.6
20160607023000,384.0,374.4,28.5366,39,85.6,100,70.1,73.6,70.6
20160607024500,384.0,374.4,28.5366,39,85.6,100,70.2,73.6,70.6
20160607030000,384.0,387.2,29.5122,39,91.7,100,70.0,73.6,70.6
20160607031500,384.0,374.4,28.5366,39,88.7,100,70.2,73.6,70.6
20160607033000,384.0,374.4,28.5366,39,85.0,100,70.2,73.6,70.6
20160607034500,384.0,374.4,28.5366,39,90.3,100,70.3,73.6,70.6
20160607040000,384.0,387.2,29.5122,39,88.1,100,70.2,73.6,70.6
20160607041500,384.0,374.4,28.5366,39,85.3,100,70.2,73.6,70.6
20160607043000,384.0,374.4,28.5366,39,91.7,100,70.2,73.6,70.6
20160607044500,384.0,396.8,30.2439,39,86.9,100,70.2,73.6,70.6
20160607050000,384.0,348.8,26.5854,39,86.9,100,70.3,73.6,70.6
20160607051500,384.0,374.4,28.5366,39,91.7,100,70.2,73.6,70.6
20160607053000,384.0,374.4,28.5366,39,87.5,100,70.2,73.6,70.6
20160607054500,384.0,374.4,28.5366,39,84.9,100,70.0,73.6,70.6
20160607060000,384.0,361.6,27.561,39,92.3,100,70.2,73.6,70.6
20160607061500,384.0,374.4,28.5366,39,86.2,100,70.0,73.6,70.6
20160607063000,384.0,374.4,28.5366,39,88.0,100,70.1,73.6,70.6
20160607064500,384.0,374.4,28.5366,39,90.5,100,70.0,73.6,70.6
20160607070000,384.0,361.6,27.561,39,86.9,100,70.1,73.6,70.6
20160607071500,384.0,374.4,28.5366,39,85.0,100,70.0,73.6,70.6
20160607073000,384.0,348.8,26.5854,39,92.5,100,70.2,73.6,70.6
20160607074500,384.0,387.2,29.5122,39,92.5,100,70.3,73.6,70.6
20160607080000,384.0,361.6,27.561,39,90.8,100,70.2,73.6,70.6
20160607081500,384.0,374.4,28.5366,39,87.5,100,69.9,73.6,70.6
20160607083000,384.0,374.4,28.5366,39,86.2,100,69.7,73.6,70.6
20160607084500,384.0,387.2,29.5122,39,84.9,100,69.8,73.6,70.6
20160607090000,384.0,374.4,28.5366,39,84.9,100,70.2,73.6,70.6
20160607091500,384.0,361.6,27.561,39,81.1,100,70.4,73.6,70.6
20160607093000,384.0,374.4,28.5366,39,76.8,100,70.5,73.6,70.6
20160607094500,384.0,374.4,28.5366,39,77.7,100,70.5,73.6,70.6
20160607100000,384.0,361.6,27.561,39,73.4,100,70.3,73.6,70.6
20160607101500,384.0,339.2,25.8537,39,71.1,100,70.9,73.6,70.6
20160607103000,384.0,339.2,25.8537,40,52.7,100,69.8,73.6,70.6
20160607104500,384.0,339.2,25.8537,40,66.2,100,69.6,73.6,70.6
20160607110000,384.0,348.8,26.5854,40,68.7,100,70.3,73.6,70.6
20160607111500,384.0,361.6,27.561,41,66.8,100,70.5,73.6,70.6
20160607113000,384.0,339.2,25.8537,42,57.6,0,70.8,73.6,70.6
20160607114500,384.0,361.6,27.561,42,52.3,0,70.5,73.6,70.6
20160607120000,384.0,348.8,26.5854,42,52.3,0,70.8,73.6,70.6
20160607121500,384.0,361.6,27.561,42,51.7,0,71.2,73.6,70.6
20160607123000,384.0,339.2,25.8537,42,51.7,0,72.2,73.6,70.6
20160607124500,384.0,374.4,28.5366,42,51.7,0,70.8,73.6,70.6
20160607130000,384.0,361.6,27.561,42,51.7,100,69.9,73.6,70.6
20160607131500,384.0,339.2,25.8537,40,53.9,100,69.7,73.6,70.6
20160607133000,384.0,348.8,26.5854,41,68.9,100,69.8,73.6,70.6
20160607134500,384.0,348.8,26.5854,41,65.8,100,70.2,73.6,70.6
20160607140000,384.0,406.4,30.9756,41,65.8,100,70.2,73.6,70.6
20160607141500,384.0,387.2,29.5122,41,69.2,100,70.3,73.6,70.6
20160607143000,384.0,425.6,32.439,41,67.3,100,70.4,73.6,70.6
20160607144500,384.0,425.6,32.439,40,72.9,100,70.8,73.6,70.6
20160607150000,384.0,425.6,32.439,40,62.0,0,70.9,73.6,70.6
20160607151500,384.0,406.4,30.9756,40,52.7,100,70.2,73.6,70.6
20160607153000,384.0,406.4,30.9756,39,52.7,100,69.9,73.6,70.6
20160607154500,384.0,387.2,29.5122,39,55.5,100,69.8,73.6,70.6
20160607160000,384.0,361.6,27.561,40,65.8,100,70.2,73.6,70.6
20160607161500,384.0,361.6,27.561,40,67.2,100,70.5,73.6,70.6
20160607163000,384.0,374.4,28.5366,40,68.2,100,70.6,73.6,70.6
20160607164500,384.0,374.4,28.5366,40,65.5,100,70.5,73.6,70.6
20160607170000,384.0,406.4,30.9756,40,67.3,100,70.3,73.6,70.6
20160607171500,384.0,396.8,30.2439,40,67.3,100,70.5,73.6,70.6
20160607173000,384.0,419.2,31.9512,40,67.3,100,70.4,73.6,70.6
20160607174500,384.0,425.6,32.439,40,67.3,100,70.4,73.6,70.6
20160607180000,384.0,396.8,30.2439,40,67.3,100,70.5,73.6,70.6
20160607181500,384.0,419.2,31.9512,40,68.7,100,70.3,73.6,70.6
20160607183000,384.0,396.8,30.2439,40,72.0,100,70.0,73.6,70.6
20160607184500,384.0,396.8,30.2439,40,72.9,100,70.5,73.6,70.6
20160607190000,384.0,406.4,30.9756,40,70.6,100,70.4,73.6,70.6
20160607191500,384.0,396.8,30.2439,40,72.9,100,70.5,73.6,70.6
20160607193000,384.0,419.2,31.9512,40,72.9,100,70.5,73.6,70.6
20160607194500,384.0,425.6,32.439,40,72.9,100,70.4,73.6,70.6
20160607200000,384.0,396.8,30.2439,40,72.9,100,70.4,73.6,70.6
20160607201500,384.0,361.6,27.561,40,73.9,100,70.5,73.6,70.6
20160607203000,384.0,361.6,27.561,40,73.9,100,70.3,73.6,70.6
20160607204500,384.0,361.6,27.561,40,71.5,100,70.3,73.6,70.6
20160607210000,384.0,374.4,28.5366,40,74.4,100,70.2,73.6,70.6
20160607211500,384.0,361.6,27.561,40,74.4,100,70.3,73.6,70.6
20160607213000,384.0,374.4,28.5366,40,74.4,100,70.3,73.6,70.6
20160607214500,384.0,361.6,27.561,40,74.4,100,70.3,73.6,70.6
20160607220000,384.0,361.6,27.561,40,77.3,100,70.2,73.6,70.6
20160607221500,384.0,361.6,27.561,40,77.3,100,70.3,73.6,70.6
20160607223000,384.0,361.6,27.561,40,78.3,100,70.2,73.6,70.6
20160607224500,384.0,361.6,27.561,40,79.7,100,70.3,73.6,70.6
20160607230000,384.0,361.6,27.561,40,79.7,100,70.2,73.6,70.6
20160607231500,384.0,374.4,28.5366,40,81.5,100,70.2,73.5,70.5
20160607233000,384.0,374.4,28.5366,40,81.5,100,70.2,73.5,70.5
20160607234500,384.0,387.2,29.5122,40,81.5,100,70.2,73.5,70.5
20160608000000,384.0,387.2,29.5122,40,81.5,100,70.2,73.5,70.5
20160608001500,384.0,374.4,28.5366,40,83.3,100,70.1,73.5,70.5
20160608003000,384.0,361.6,27.561,40,83.3,100,70.2,73.5,70.5
20160608004500,384.0,361.6,27.561,40,82.1,100,70.0,73.5,70.5
20160608010000,384.0,374.4,28.5366,40,82.1,100,70.1,73.5,70.5
20160608011500,384.0,339.2,25.8537,37,58.4,100,69.7,73.5,70.5
20160608013000,384.0,323.2,24.6341,37,75.8,100,69.6,73.5,70.5
20160608014500,384.0,339.2,25.8537,37,77.3,100,69.7,73.5,70.5
20160608020000,384.0,339.2,25.8537,37,79.1,100,69.8,73.5,70.5
20160608021500,384.0,339.2,25.8537,37,81.5,100,69.8,73.5,70.5
20160608023000,384.0,339.2,25.8537,37,84.4,100,69.8,73.5,70.5
20160608024500,384.0,361.6,27.561,38,84.4,100,69.8,73.5,70.5
20160608030000,384.0,348.8,26.5854,38,84.4,100,69.8,73.4,70.4
20160608031500,384.0,348.8,26.5854,38,84.4,100,69.9,73.4,70.4
20160608033000,384.0,339.2,25.8537,38,84.4,100,69.8,73.4,70.4
20160608034500,384.0,361.6,27.561,38,84.4,100,69.9,73.4,70.4
20160608040000,384.0,361.6,27.561,38,84.4,100,69.8,73.4,70.4
20160608041500,384.0,361.6,27.561,38,85.5,100,69.8,73.3,70.3
20160608054500,384.0,348.8,26.5854,38,85.0,100,70.0,73.5,70.5
20160608060000,384.0,361.6,27.561,38,85.0,100,70.1,73.5,70.5
20160608061500,384.0,361.6,27.561,38,85.0,100,70.1,73.5,70.5
20160608063000,384.0,361.6,27.561,38,85.0,100,70.2,73.5,70.5
20160608064500,384.0,348.8,26.5854,38,86.2,100,70.6,73.5,70.5
20160608070000,384.0,361.6,27.561,38,86.2,100,70.6,73.5,70.5
20160608071500,384.0,361.6,27.561,38,86.2,100,70.7,73.5,70.5
20160608073000,384.0,348.8,26.5854,38,86.2,100,70.6,73.5,70.5
20160608074500,384.0,374.4,28.5366,38,85.0,100,70.5,73.4,70.4
20160608080000,384.0,374.4,28.5366,38,85.0,100,70.5,73.4,70.4
20160608081500,384.0,361.6,27.561,38,53.5,0,70.7,73.3,70.3
20160608083000,384.0,374.4,28.5366,38,51.9,0,70.2,73.3,70.3
20160608084500,384.0,361.6,27.561,38,51.9,0,70.0,73.2,70.2
20160608090000,384.0,361.6,27.561,38,51.9,100,69.8,73.2,70.2
20160608091500,384.0,387.2,29.5122,38,51.9,100,69.8,73.2,70.2
20160608093000,384.0,387.2,29.5122,38,53.1,100,69.7,73.2,70.2
20160608094500,384.0,374.4,28.5366,38,59.8,100,69.5,73.2,70.2
20160608100000,384.0,374.4,28.5366,38,69.6,100,70.0,73.2,70.2
20160608101500,384.0,361.6,27.561,38,70.4,100,70.1,73.2,70.2
20160608103000,384.0,361.6,27.561,38,70.4,100,70.3,73.2,70.2
20160608104500,384.0,361.6,27.561,38,70.4,100,70.3,73.2,70.2
20160608110000,384.0,361.6,27.561,38,59.4,0,70.5,73.2,70.2
20160608111500,384.0,348.8,26.5854,38,53.1,0,70.5,73.2,70.2
20160608113000,384.0,348.8,26.5854,38,53.1,0,70.5,73.2,70.2
20160608114500,384.0,361.6,27.561,38,52.2,0,70.4,73.2,70.2
20160608120000,384.0,361.6,27.561,38,52.2,0,70.4,73.2,70.2
20160608121500,384.0,348.8,26.5854,38,52.2,0,70.7,73.2,70.2
20160608123000,384.0,348.8,26.5854,38,52.2,0,70.7,73.2,70.2
20160608124500,384.0,374.4,28.5366,38,52.2,0,70.3,73.2,70.2
20160608130000,384.0,374.4,28.5366,38,51.5,0,70.0,73.2,70.2
20160608131500,384.0,387.2,29.5122,38,51.5,100,69.8,73.2,70.2
20160608133000,384.0,387.2,29.5122,38,51.5,100,69.9,73.2,70.2
20160608134500,384.0,387.2,29.5122,38,52.2,100,69.8,73.2,70.2
20160608140000,384.0,396.8,30.2439,38,52.2,100,70.0,73.2,70.2
20160608141500,384.0,387.2,29.5122,38,52.2,100,69.9,73.2,70.2
20160608143000,384.0,396.8,30.2439,38,53.1,100,69.9,73.2,70.2
20160608144500,384.0,419.2,31.9512,38,53.1,100,70.0,73.2,70.2
20160608150000,384.0,419.2,31.9512,38,53.1,100,70.0,73.2,70.2
20160608151500,384.0,406.4,30.9756,38,53.1,100,70.1,73.2,70.2
20160608153000,384.0,419.2,31.9512,38,53.1,100,70.0,73.2,70.2
20160608154500,384.0,374.4,28.5366,38,53.1,100,70.0,73.2,70.2
20160608160000,384.0,374.4,28.5366,38,53.1,100,70.0,73.2,70.2
20160608161500,384.0,396.8,30.2439,38,53.1,100,70.0,73.2,70.2
20160608163000,384.0,387.2,29.5122,38,53.1,100,70.0,73.2,70.2
20160608164500,384.0,396.8,30.2439,38,53.1,100,70.1,73.2,70.2
20160608170000,384.0,406.4,30.9756,38,53.1,100,70.2,73.2,70.2
20160608171500,384.0,396.8,30.2439,38,56.3,100,69.7,73.2,70.2
20160608173000,384.0,406.4,30.9756,38,65.8,100,69.9,73.2,70.2
20160608174500,384.0,419.2,31.9512,38,69.6,100,70.0,73.2,70.2
20160608180000,384.0,396.8,30.2439,38,69.6,100,70.0,73.2,70.2
20160608181500,384.0,387.2,29.5122,38,72.0,100,69.7,73.2,70.2
20160608183000,384.0,396.8,30.2439,38,72.9,100,70.2,73.2,70.2
20160608184500,384.0,396.8,30.2439,38,72.9,100,70.1,73.2,70.2
20160608190000,384.0,406.4,30.9756,38,72.9,100,69.9,73.2,70.2
20160608191500,384.0,396.8,30.2439,38,72.9,100,69.8,73.2,70.2
20160608193000,384.0,406.4,30.9756,38,73.9,100,70.0,73.2,70.2
20160608194500,384.0,396.8,30.2439,38,73.9,100,69.9,73.2,70.2
20160608200000,384.0,387.2,29.5122,38,73.9,100,69.9,73.2,70.2
20160608201500,384.0,396.8,30.2439,38,73.9,100,69.9,73.2,70.2
20160608203000,384.0,396.8,30.2439,38,71.5,100,69.9,73.2,70.2
20160608204500,384.0,396.8,30.2439,38,72.9,100,69.9,73.2,70.2
20160608210000,384.0,396.8,30.2439,38,74.0,100,70.0,73.2,70.2
20160608211500,384.0,396.8,30.2439,38,74.0,100,69.9,73.2,70.2
20160608213000,384.0,396.8,30.2439,38,74.0,100,70.0,73.2,70.2
20160608214500,384.0,374.4,28.5366,38,74.9,100,69.8,73.2,70.2
20160608220000,384.0,406.4,30.9756,38,76.3,100,70.0,73.2,70.2
20160608221500,384.0,396.8,30.2439,38,76.3,100,69.9,73.2,70.2
20160608223000,384.0,387.2,29.5122,38,76.3,100,69.9,73.2,70.2
20160608224500,384.0,387.2,29.5122,38,76.3,100,69.9,73.2,70.2
20160608230000,384.0,387.2,29.5122,38,76.3,100,69.9,73.2,70.2
20160608231500,384.0,396.8,30.2439,38,77.3,100,69.9,73.2,70.2
20160608233000,384.0,387.2,29.5122,38,77.3,100,70.0,73.2,70.2
20160608234500,384.0,406.4,30.9756,38,77.3,100,69.9,73.2,70.2
20160609000000,384.0,406.4,30.9756,38,78.7,100,69.9,73.2,70.2
20160609001500,384.0,406.4,30.9756,38,79.6,100,69.8,73.2,70.2
20160609003000,384.0,406.4,30.9756,38,80.7,100,69.8,73.2,70.2
20160609004500,384.0,406.4,30.9756,38,80.7,100,69.8,73.2,70.2
20160609010000,384.0,396.8,30.2439,38,82.5,100,69.7,73.2,70.2
20160609011500,384.0,396.8,30.2439,38,82.5,100,69.8,73.2,70.2
20160609013000,384.0,396.8,30.2439,38,82.5,100,69.7,73.2,70.2
20160609014500,384.0,396.8,30.2439,38,82.5,100,69.8,73.2,70.2
20160609020000,384.0,396.8,30.2439,38,82.5,100,69.8,73.2,70.2
20160609021500,384.0,387.2,29.5122,38,82.5,100,69.8,73.2,70.2
20160609023000,384.0,406.4,30.9756,38,82.5,100,69.8,73.2,70.2
20160609024500,384.0,387.2,29.5122,38,82.5,100,69.8,73.2,70.2
20160609030000,384.0,387.2,29.5122,38,82.5,100,69.8,73.2,70.2
20160609031500,384.0,396.8,30.2439,38,82.5,100,69.8,73.2,70.2
20160609033000,384.0,406.4,30.9756,38,83.8,100,69.8,73.2,70.2
20160609034500,384.0,396.8,30.2439,38,83.8,100,69.8,73.2,70.2
20160609040000,384.0,396.8,30.2439,38,84.9,100,69.8,73.2,70.2
20160609041500,384.0,387.2,29.5122,38,84.9,100,69.8,73.2,70.2
20160609043000,384.0,396.8,30.2439,38,83.8,100,69.8,73.2,70.2
20160609044500,384.0,374.4,28.5366,38,84.9,100,69.8,73.2,70.2
20160609050000,384.0,387.2,29.5122,38,84.9,100,69.8,73.2,70.2
20160609051500,384.0,387.2,29.5122,38,84.9,100,69.9,73.2,70.2
20160609053000,384.0,387.2,29.5122,38,84.9,100,69.8,73.2,70.2
20160609054500,384.0,387.2,29.5122,38,84.9,100,69.8,73.2,70.2
20160609060000,384.0,387.2,29.5122,38,83.8,100,69.9,73.2,70.2
20160609061500,384.0,361.6,27.561,38,83.8,100,69.9,73.2,70.2
20160609063000,384.0,387.2,29.5122,38,83.8,100,69.9,73.2,70.2
20160609064500,384.0,374.4,28.5366,38,84.9,100,69.9,73.2,70.2
20160609070000,384.0,374.4,28.5366,38,84.9,100,70.0,73.2,70.2
20160609071500,384.0,374.4,28.5366,38,84.9,100,70.3,73.2,70.2
20160609073000,384.0,374.4,28.5366,38,62.8,0,70.5,73.2,70.2
20160609074500,384.0,387.2,29.5122,38,52.5,0,70.2,73.2,70.2
20160609080000,384.0,374.4,28.5366,38,51.9,0,70.1,73.2,70.2
20160609081500,384.0,361.6,27.561,38,51.9,100,69.8,73.2,70.2
20160609083000,384.0,374.4,28.5366,38,51.9,100,69.8,73.2,70.2
20160609084500,384.0,387.2,29.5122,38,51.9,100,69.5,73.2,70.2
20160609090000,384.0,396.8,30.2439,38,53.1,100,69.6,73.2,70.2
20160609091500,384.0,374.4,28.5366,38,63.6,100,69.7,73.2,70.2
20160609093000,384.0,387.2,29.5122,38,67.2,100,69.9,73.2,70.2
20160609094500,384.0,361.6,27.561,38,67.2,100,70.1,73.2,70.2
20160609100000,384.0,396.8,30.2439,38,67.2,100,70.2,73.2,70.2
20160609101500,384.0,374.4,28.5366,38,66.3,100,70.3,73.2,70.2
20160609103000,384.0,387.2,29.5122,38,66.3,100,70.1,73.2,70.2
20160609104500,384.0,374.4,28.5366,38,68.2,100,70.3,73.2,70.2
20160609110000,384.0,387.2,29.5122,38,61.6,0,70.5,73.2,70.2
20160609111500,384.0,361.6,27.561,38,53.1,100,69.8,73.2,70.2
20160609113000,384.0,361.6,27.561,38,51.9,100,70.5,73.2,70.2
20160609114500,384.0,374.4,28.5366,38,51.9,0,70.8,73.2,70.2
20160609120000,384.0,396.8,30.2439,38,51.9,0,70.5,73.2,70.2
20160609121500,384.0,374.4,28.5366,38,51.9,0,70.5,73.2,70.2
20160609123000,384.0,361.6,27.561,38,51.9,0,70.5,73.2,70.2
20160609124500,384.0,374.4,28.5366,38,51.9,0,70.2,73.2,70.2
20160609130000,384.0,361.6,27.561,38,51.9,0,70.1,73.2,70.2
20160609131500,384.0,396.8,30.2439,38,51.9,0,70.2,73.2,70.2
20160609133000,384.0,396.8,30.2439,38,51.9,100,69.9,73.2,70.2
20160609134500,384.0,387.2,29.5122,38,51.9,100,69.6,73.2,70.2
20160609140000,384.0,387.2,29.5122,38,51.9,100,69.8,73.2,70.2
20160609141500,384.0,406.4,30.9756,38,51.9,100,69.9,73.2,70.2
20160609143000,384.0,396.8,30.2439,38,52.6,100,69.9,73.2,70.2
20160609144500,384.0,387.2,29.5122,38,52.6,100,69.8,73.2,70.2
20160609150000,384.0,396.8,30.2439,38,52.6,100,69.8,73.2,70.2
20160609151500,384.0,396.8,30.2439,38,58.3,100,69.8,73.2,70.2
20160609153000,384.0,396.8,30.2439,38,65.3,100,70.0,73.2,70.2
20160609154500,384.0,396.8,30.2439,38,65.3,100,70.1,73.2,70.2
20160609160000,384.0,348.8,26.5854,38,66.7,100,70.2,73.2,70.2
20160609161500,384.0,348.8,26.5854,38,66.7,100,70.3,73.2,70.2
20160609163000,384.0,361.6,27.561,38,56.8,0,70.5,73.2,70.2
20160609164500,384.0,374.4,28.5366,38,52.3,0,70.1,73.2,70.2
20160609170000,384.0,387.2,29.5122,38,52.3,100,68.8,73.2,70.2
20160609171500,384.0,396.8,30.2439,38,72.9,100,69.5,73.2,70.2
20160609173000,384.0,396.8,30.2439,38,72.9,100,69.7,73.2,70.2
20160609174500,384.0,396.8,30.2439,38,73.9,100,70.0,73.2,70.2
20160609180000,384.0,374.4,28.5366,38,73.9,100,69.8,73.2,70.2
20160609181500,384.0,387.2,29.5122,38,73.9,100,70.0,73.2,70.2
20160609183000,384.0,387.2,29.5122,38,73.9,100,70.0,73.2,70.2
20160609184500,384.0,387.2,29.5122,38,73.9,100,70.0,73.2,70.2
20160609190000,384.0,387.2,29.5122,38,73.9,100,69.8,73.2,70.2
20160609191500,384.0,387.2,29.5122,38,73.9,100,69.9,73.2,70.2
20160609193000,384.0,387.2,29.5122,38,75.8,100,69.8,73.2,70.2
20160609194500,384.0,396.8,30.2439,38,75.8,100,69.9,73.2,70.2
20160609200000,384.0,374.4,28.5366,38,77.2,100,69.9,73.2,70.2
20160609201500,384.0,361.6,27.561,38,77.2,100,70.0,73.2,70.2
20160609203000,384.0,374.4,28.5366,38,78.2,100,69.8,73.2,70.2
20160609204500,384.0,374.4,28.5366,38,78.2,100,69.9,73.2,70.2
20160609210000,384.0,387.2,29.5122,38,79.2,100,69.8,73.2,70.2
20160609211500,384.0,387.2,29.5122,38,79.2,100,70.0,73.2,70.2
20160609213000,384.0,374.4,28.5366,38,80.6,100,69.8,73.2,70.2
20160609214500,384.0,374.4,28.5366,38,80.6,100,69.9,73.2,70.2
20160609220000,384.0,387.2,29.5122,38,82.0,100,69.7,73.2,70.2
20160609221500,384.0,387.2,29.5122,38,82.0,100,69.9,73.2,70.2
20160609223000,384.0,396.8,30.2439,38,82.0,100,69.8,73.2,70.2
20160609224500,384.0,374.4,28.5366,38,82.0,100,69.9,73.2,70.2
20160609230000,384.0,374.4,28.5366,38,82.0,100,69.8,73.2,70.2
20160609231500,384.0,387.2,29.5122,38,82.0,100,69.8,73.2,70.2
20160609233000,384.0,387.2,29.5122,38,82.0,100,69.7,73.2,70.2
20160609234500,384.0,387.2,29.5122,38,83.1,100,69.8,73.2,70.2
20160610000000,384.0,374.4,28.5366,38,83.1,100,69.8,73.2,70.2
20160610001500,384.0,387.2,29.5122,38,83.1,100,69.8,73.2,70.2
20160610003000,384.0,374.4,28.5366,38,83.1,100,69.8,73.2,70.2
20160610004500,384.0,387.2,29.5122,38,83.1,100,69.7,73.2,70.2
20160610010000,384.0,374.4,28.5366,38,84.3,100,69.8,73.2,70.2
20160610011500,384.0,396.8,30.2439,38,84.3,100,69.7,73.2,70.2
20160610013000,384.0,387.2,29.5122,38,84.3,100,69.8,73.2,70.2
20160610014500,384.0,374.4,28.5366,38,84.3,100,69.7,73.2,70.2
20160610020000,384.0,374.4,28.5366,38,84.3,100,69.8,73.2,70.2
20160610021500,384.0,396.8,30.2439,38,84.3,100,69.7,73.2,70.2
20160610023000,384.0,396.8,30.2439,38,84.3,100,69.8,73.2,70.2
20160610024500,384.0,361.6,27.561,38,84.3,100,69.8,73.2,70.2
20160610030000,384.0,387.2,29.5122,38,84.3,100,69.6,73.2,70.2
20160610031500,384.0,387.2,29.5122,38,84.3,100,69.7,73.2,70.2
20160610033000,384.0,396.8,30.2439,38,84.3,100,69.6,73.2,70.2
20160610034500,384.0,387.2,29.5122,38,84.3,100,69.7,73.2,70.2
20160610040000,384.0,387.2,29.5122,38,84.3,100,69.7,73.2,70.2
20160610041500,384.0,387.2,29.5122,38,84.3,100,69.6,73.2,70.2
20160610043000,384.0,374.4,28.5366,38,84.3,100,69.7,73.2,70.2
20160610044500,384.0,396.8,30.2439,38,84.3,100,69.6,73.2,70.2
20160610050000,384.0,396.8,30.2439,38,84.3,100,69.7,73.2,70.2
20160610051500,384.0,396.8,30.2439,38,84.3,100,69.6,73.2,70.2
20160610053000,384.0,374.4,28.5366,38,84.3,100,69.6,73.2,70.2
20160610054500,384.0,387.2,29.5122,38,84.3,100,69.6,73.2,70.2
20160610060000,384.0,387.2,29.5122,38,84.3,100,69.6,73.2,70.2
20160610061500,384.0,387.2,29.5122,38,84.3,100,69.8,73.2,70.2
20160610063000,384.0,387.2,29.5122,38,84.3,100,69.8,73.2,70.2
20160610064500,384.0,361.6,27.561,38,84.3,100,69.8,73.2,70.2
20160610070000,384.0,374.4,28.5366,38,84.3,100,70.0,73.2,70.2
20160610071500,384.0,374.4,28.5366,38,84.3,100,69.9,73.2,70.2
20160610073000,384.0,374.4,28.5366,38,85.6,100,70.0,73.2,70.2
20160610074500,384.0,387.2,29.5122,38,85.6,100,68.9,73.2,70.2
20160610080000,384.0,374.4,28.5366,38,82.8,100,70.3,73.2,70.2
20160610081500,384.0,387.2,29.5122,38,54.7,0,70.3,73.2,70.2
20160610083000,384.0,374.4,28.5366,38,52.6,100,68.9,73.2,70.2
20160610084500,384.0,374.4,28.5366,38,72.5,100,69.8,73.2,70.2
20160610090000,384.0,396.8,30.2439,38,62.0,100,70.0,73.2,70.2
20160610091500,384.0,374.4,28.5366,38,62.0,100,69.7,73.2,70.2
20160610093000,384.0,396.8,30.2439,38,74.4,100,69.2,73.2,70.2
20160610094500,384.0,374.4,28.5366,38,78.2,100,69.4,73.2,70.2
20160610100000,384.0,374.4,28.5366,38,80.7,100,70.0,73.2,70.2
20160610101500,384.0,374.4,28.5366,38,80.7,100,70.1,73.2,70.2
20160610103000,384.0,374.4,28.5366,38,78.8,0,70.5,73.2,70.2
20160610104500,384.0,387.2,29.5122,38,52.7,100,69.4,73.2,70.2
20160610110000,384.0,396.8,30.2439,38,57.5,100,69.3,73.2,70.2
20160610111500,384.0,361.6,27.561,38,64.0,0,70.6,73.2,70.2
20160610113000,384.0,361.6,27.561,38,52.7,0,70.2,73.2,70.2
20160610114500,384.0,348.8,26.5854,38,52.7,0,70.9,73.2,70.2
20160610120000,384.0,361.6,27.561,38,52.7,0,71.2,73.2,70.2
20160610121500,384.0,374.4,28.5366,38,51.9,0,70.2,73.2,70.2
20160610123000,384.0,361.6,27.561,38,51.9,0,71.0,73.2,70.2
20160610124500,384.0,396.8,30.2439,38,51.9,0,70.8,73.2,70.2
20160610130000,384.0,396.8,30.2439,38,51.9,0,70.0,73.2,70.2
20160610131500,384.0,387.2,29.5122,38,51.9,100,69.8,73.2,70.2
20160610133000,384.0,374.4,28.5366,38,51.9,100,69.6,73.2,70.2
20160610134500,384.0,387.2,29.5122,38,53.1,100,69.6,73.2,70.2
20160610140000,384.0,396.8,30.2439,38,60.7,100,69.6,73.2,70.2
20160610141500,384.0,374.4,28.5366,38,67.2,100,69.7,73.2,70.2
20160610143000,384.0,374.4,28.5366,38,72.4,100,69.8,73.2,70.2
20160610144500,384.0,396.8,30.2439,38,72.4,100,70.0,73.2,70.2
20160610150000,384.0,419.2,31.9512,38,72.4,100,70.1,73.2,70.2
20160610151500,384.0,406.4,30.9756,38,53.5,0,70.2,73.2,70.2
20160610153000,384.0,396.8,30.2439,38,52.3,100,69.8,73.2,70.2
20160610154500,384.0,406.4,30.9756,38,52.3,100,69.5,73.2,70.2
20160610160000,384.0,406.4,30.9756,38,53.9,100,69.4,73.2,70.2
20160610161500,384.0,406.4,30.9756,38,67.5,100,69.6,73.2,70.2
20160610163000,384.0,406.4,30.9756,38,72.9,100,69.7,73.2,70.2
20160610164500,384.0,406.4,30.9756,38,72.9,100,69.7,73.2,70.2
20160610170000,384.0,396.8,30.2439,38,75.3,100,69.6,73.2,70.2
20160610171500,384.0,387.2,29.5122,38,77.7,100,69.6,73.2,70.2
20160610173000,384.0,396.8,30.2439,38,82.3,100,69.5,73.2,70.2
20160610174500,384.0,406.4,30.9756,38,82.3,100,69.7,73.2,70.2
20160610180000,384.0,406.4,30.9756,38,84.9,100,69.7,73.2,70.2
20160610181500,384.0,406.4,30.9756,38,84.9,100,70.6,73.2,70.2
20160610183000,384.0,419.2,31.9512,39,53.9,100,69.6,73.2,70.2
20160610184500,384.0,406.4,30.9756,39,66.8,100,69.2,73.2,70.2
20160610190000,384.0,406.4,30.9756,39,70.1,100,69.8,73.2,70.2
20160610191500,384.0,396.8,30.2439,39,70.1,100,69.9,73.2,70.2
20160610193000,384.0,387.2,29.5122,39,71.5,100,69.7,73.2,70.2
20160610194500,384.0,374.4,28.5366,39,73.0,100,70.0,73.2,70.2
20160610200000,384.0,387.2,29.5122,39,73.0,100,69.7,73.2,70.2
20160610201500,384.0,374.4,28.5366,39,74.4,100,70.1,73.2,70.2
20160610203000,384.0,374.4,28.5366,39,74.4,100,69.8,73.2,70.2
20160610204500,384.0,374.4,28.5366,39,74.4,100,69.9,73.2,70.2
20160610210000,384.0,387.2,29.5122,39,74.4,100,69.9,73.2,70.2
20160610211500,384.0,374.4,28.5366,39,75.8,100,69.8,73.2,70.2
20160610213000,384.0,374.4,28.5366,39,76.7,100,70.0,73.2,70.2
20160610214500,384.0,396.8,30.2439,39,77.7,100,69.7,73.2,70.2
