PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610220000,384.0,387.2,29.5122,39,78.7,100,70.0,73.2,70.2
20160610221500,384.0,387.2,29.5122,39,78.7,100,69.7,73.2,70.2
20160610223000,384.0,374.4,28.5366,39,81.1,100,69.7,73.2,70.2
20160610224500,384.0,396.8,30.2439,39,81.1,100,69.9,73.2,70.2
20160610230000,384.0,396.8,30.2439,39,83.1,100,69.6,73.2,70.2
20160610231500,384.0,387.2,29.5122,39,83.1,100,69.9,73.2,70.2
20160610233000,384.0,374.4,28.5366,39,82.1,100,69.6,73.2,70.2
20160610234500,384.0,387.2,29.5122,39,82.1,100,69.7,73.2,70.2
20160611000000,384.0,387.2,29.5122,39,83.1,100,69.7,73.2,70.2
20160611001500,384.0,387.2,29.5122,39,84.3,100,69.6,73.2,70.2
20160611003000,384.0,374.4,28.5366,39,84.3,100,70.1,73.2,70.2
20160611004500,384.0,387.2,29.5122,39,84.3,100,69.7,73.2,70.2
20160611010000,384.0,374.4,28.5366,39,84.3,100,69.8,73.2,70.2
20160611011500,384.0,339.2,25.8537,38,58.4,100,69.5,73.2,70.2
20160611013000,384.0,348.8,26.5854,38,72.9,100,69.0,73.2,70.2
20160611014500,384.0,348.8,26.5854,38,76.3,100,69.3,73.2,70.2
20160611020000,384.0,361.6,27.561,38,77.8,100,69.8,73.2,70.2
20160611021500,384.0,361.6,27.561,38,81.5,100,69.3,73.2,70.2
20160611023000,384.0,339.2,25.8537,38,83.1,100,69.6,73.2,70.2
20160611024500,384.0,339.2,25.8537,38,84.4,100,69.4,73.2,70.2
20160611030000,384.0,348.8,26.5854,38,84.4,100,69.4,73.2,70.2
20160611031500,384.0,323.2,24.6341,39,84.4,100,69.6,73.2,70.2
20160611033000,384.0,348.8,26.5854,39,85.6,100,69.3,73.2,70.2
20160611034500,384.0,361.6,27.561,39,85.6,100,69.5,73.2,70.2
20160611040000,384.0,339.2,25.8537,39,85.6,100,69.7,73.2,70.2
20160611041500,384.0,348.8,26.5854,39,85.6,100,69.4,73.2,70.2
20160611043000,384.0,348.8,26.5854,39,85.6,100,69.5,73.2,70.2
20160611044500,384.0,348.8,26.5854,39,85.6,100,69.6,73.2,70.2
20160611050000,384.0,361.6,27.561,39,85.6,100,69.3,73.2,70.2
20160611051500,384.0,348.8,26.5854,39,85.6,100,69.5,73.2,70.2
20160611053000,384.0,361.6,27.561,39,85.6,100,69.8,73.2,70.2
20160611054500,384.0,348.8,26.5854,39,85.6,100,69.5,73.2,70.2
20160611060000,384.0,361.6,27.561,39,85.6,100,69.3,73.2,70.2
20160611061500,384.0,348.8,26.5854,39,85.6,100,69.2,73.2,70.2
20160611063000,384.0,348.8,26.5854,39,85.6,100,69.3,73.2,70.2
20160611064500,384.0,339.2,25.8537,39,85.6,100,69.3,73.2,70.2
20160611070000,384.0,339.2,25.8537,39,85.6,100,69.5,73.2,70.2
20160611071500,384.0,348.8,26.5854,39,85.6,100,69.8,73.2,70.2
20160611073000,384.0,348.8,26.5854,39,86.8,100,69.7,73.2,70.2
20160611074500,384.0,339.2,25.8537,39,86.8,100,69.7,73.2,70.2
20160611080000,384.0,348.8,26.5854,39,86.8,100,69.7,73.2,70.2
20160611081500,384.0,348.8,26.5854,39,86.8,100,69.7,73.2,70.2
20160611083000,384.0,361.6,27.561,39,86.8,100,69.7,73.2,70.2
20160611084500,384.0,361.6,27.561,39,86.8,100,69.8,73.2,70.2
20160611090000,384.0,361.6,27.561,39,86.8,100,69.8,73.2,70.2
20160611091500,384.0,387.2,29.5122,39,86.8,100,69.9,73.2,70.2
20160611093000,384.0,387.2,29.5122,39,86.8,100,70.0,73.2,70.2
20160611094500,384.0,387.2,29.5122,39,85.6,100,70.2,73.2,70.2
20160611100000,384.0,374.4,28.5366,39,83.8,100,70.2,73.2,70.2
20160611101500,384.0,361.6,27.561,39,82.6,100,70.3,73.2,70.2
20160611103000,384.0,387.2,29.5122,39,86.3,100,70.2,73.2,70.2
20160611104500,384.0,374.4,28.5366,39,79.7,100,69.4,73.2,70.2
20160611110000,384.0,387.2,29.5122,39,81.1,100,69.4,73.2,70.2
20160611111500,384.0,348.8,26.5854,39,87.4,100,70.0,73.2,70.2
20160611113000,384.0,348.8,26.5854,39,79.2,100,70.2,73.2,70.2
20160611114500,384.0,339.2,25.8537,39,61.2,0,70.8,73.2,70.2
20160611120000,384.0,348.8,26.5854,39,53.9,0,70.2,73.2,70.2
20160611121500,384.0,348.8,26.5854,39,53.1,0,70.0,73.2,70.2
20160611123000,384.0,348.8,26.5854,39,53.1,100,69.8,73.2,70.2
20160611124500,384.0,361.6,27.561,39,52.3,100,69.6,73.2,70.2
20160611130000,384.0,374.4,28.5366,39,53.5,100,69.5,73.2,70.2
20160611131500,384.0,387.2,29.5122,39,69.1,100,69.7,73.2,70.2
20160611133000,384.0,361.6,27.561,39,68.2,100,69.8,73.2,70.2
20160611134500,384.0,374.4,28.5366,39,69.7,100,69.9,73.2,70.2
20160611140000,384.0,374.4,28.5366,39,73.4,100,69.8,73.2,70.2
20160611141500,384.0,374.4,28.5366,39,72.5,100,69.8,73.2,70.2
20160611143000,384.0,374.4,28.5366,39,70.6,100,69.7,73.2,70.2
20160611144500,384.0,374.4,28.5366,39,74.9,100,69.7,73.2,70.2
20160611150000,384.0,387.2,29.5122,39,71.6,100,69.8,73.2,70.2
20160611151500,384.0,396.8,30.2439,39,76.8,100,69.8,73.2,70.2
20160611153000,384.0,387.2,29.5122,39,78.7,100,69.7,73.2,70.2
20160611154500,384.0,387.2,29.5122,39,80.7,100,69.7,73.2,70.2
20160611160000,384.0,396.8,30.2439,39,80.7,100,69.8,73.2,70.2
20160611161500,384.0,406.4,30.9756,39,83.1,100,69.8,73.2,70.2
20160611163000,384.0,406.4,30.9756,39,84.9,100,69.8,73.2,70.2
20160611164500,384.0,406.4,30.9756,39,84.9,100,69.8,73.2,70.2
20160611170000,384.0,406.4,30.9756,39,84.9,100,69.9,73.2,70.2
20160611171500,384.0,579.2,44.1463,45,56.9,0,70.8,73.2,70.2
20160611173000,384.0,419.2,31.9512,39,52.7,100,69.6,73.2,70.2
20160611174500,384.0,419.2,31.9512,39,53.5,100,69.3,73.2,70.2
20160611180000,384.0,396.8,30.2439,39,70.5,100,69.9,73.2,70.2
20160611181500,384.0,387.2,29.5122,39,70.5,100,70.1,73.2,70.2
20160611183000,384.0,396.8,30.2439,39,70.5,100,69.9,73.2,70.2
20160611184500,384.0,387.2,29.5122,39,70.5,100,69.9,73.2,70.2
20160611190000,384.0,374.4,28.5366,39,70.5,100,70.0,73.2,70.2
20160611191500,384.0,387.2,29.5122,39,70.5,100,70.0,73.2,70.2
20160611193000,384.0,387.2,29.5122,39,70.5,100,70.0,73.2,70.2
20160611194500,384.0,387.2,29.5122,39,70.5,100,69.7,73.2,70.2
20160611200000,384.0,374.4,28.5366,39,73.0,100,69.9,73.2,70.2
20160611201500,384.0,396.8,30.2439,39,73.0,100,69.8,73.2,70.2
20160611203000,384.0,374.4,28.5366,39,73.0,100,70.0,73.2,70.2
20160611204500,384.0,361.6,27.561,39,73.0,100,70.0,73.2,70.2
20160611210000,384.0,387.2,29.5122,39,74.4,100,69.8,73.2,70.2
20160611211500,384.0,361.6,27.561,39,74.4,100,70.0,73.2,70.2
20160611213000,384.0,374.4,28.5366,39,74.4,100,69.8,73.2,70.2
20160611214500,384.0,361.6,27.561,39,75.8,100,69.9,73.2,70.2
20160611220000,384.0,361.6,27.561,39,75.8,100,69.8,73.2,70.2
20160611221500,384.0,374.4,28.5366,39,77.7,100,69.8,73.2,70.2
20160611223000,384.0,361.6,27.561,39,77.7,100,70.0,73.2,70.2
20160611224500,384.0,374.4,28.5366,39,78.7,100,69.7,73.2,70.2
20160611230000,384.0,374.4,28.5366,39,79.9,100,70.0,73.2,70.2
20160611231500,384.0,361.6,27.561,39,79.9,100,70.2,73.2,70.2
20160611233000,384.0,361.6,27.561,39,80.9,100,69.7,73.2,70.2
20160611234500,384.0,361.6,27.561,39,82.0,100,69.9,73.2,70.2
20160612000000,384.0,361.6,27.561,39,82.0,100,70.0,73.2,70.2
20160612001500,384.0,361.6,27.561,39,82.0,100,69.7,73.2,70.2
20160612003000,384.0,361.6,27.561,39,83.2,100,69.9,73.2,70.2
20160612004500,384.0,374.4,28.5366,39,83.2,100,69.7,73.2,70.2
20160612010000,384.0,348.8,26.5854,39,83.2,100,69.8,73.2,70.2
20160612011500,384.0,361.6,27.561,39,83.2,100,70.0,73.2,70.2
20160612013000,384.0,361.6,27.561,39,83.2,100,69.7,73.2,70.2
20160612014500,384.0,361.6,27.561,39,83.2,100,70.0,73.2,70.2
20160612020000,384.0,374.4,28.5366,39,83.2,100,69.8,73.2,70.2
20160612021500,384.0,374.4,28.5366,39,83.2,100,69.8,73.2,70.2
20160612023000,384.0,361.6,27.561,39,83.2,100,69.9,73.2,70.2
20160612024500,384.0,361.6,27.561,39,84.3,100,69.7,73.2,70.2
20160612030000,384.0,361.6,27.561,39,84.3,100,69.8,73.2,70.2
20160612031500,384.0,348.8,26.5854,39,84.3,100,69.8,73.2,70.2
20160612033000,384.0,361.6,27.561,39,84.3,100,69.7,73.2,70.2
20160612034500,384.0,361.6,27.561,39,84.3,100,69.8,73.2,70.2
20160612040000,384.0,374.4,28.5366,39,85.6,100,69.8,73.2,70.2
20160612041500,384.0,348.8,26.5854,39,85.6,100,69.7,73.2,70.2
20160612043000,384.0,361.6,27.561,39,85.6,100,69.8,73.2,70.2
20160612044500,384.0,361.6,27.561,39,84.4,100,69.7,73.2,70.2
20160612050000,384.0,361.6,27.561,39,84.4,100,69.8,73.2,70.2
20160612051500,384.0,339.2,25.8537,39,84.4,100,69.9,73.2,70.2
20160612053000,384.0,348.8,26.5854,39,84.4,100,69.7,73.2,70.2
20160612054500,384.0,361.6,27.561,39,84.4,100,69.8,73.2,70.2
20160612060000,384.0,348.8,26.5854,39,84.4,100,70.2,73.2,70.2
20160612061500,384.0,361.6,27.561,39,85.6,100,69.8,73.2,70.2
20160612063000,384.0,348.8,26.5854,39,85.6,100,69.6,73.2,70.2
20160612064500,384.0,361.6,27.561,39,85.6,100,69.6,73.2,70.2
20160612070000,384.0,348.8,26.5854,39,85.6,100,69.7,73.2,70.2
20160612071500,384.0,361.6,27.561,39,85.6,100,70.0,73.2,70.2
20160612073000,384.0,361.6,27.561,39,85.6,100,69.9,73.2,70.2
20160612074500,384.0,361.6,27.561,39,85.6,100,70.0,73.2,70.2
20160612080000,384.0,374.4,28.5366,39,85.6,100,70.0,73.2,70.2
20160612081500,384.0,374.4,28.5366,39,85.6,100,69.6,73.2,70.2
20160612083000,384.0,387.2,29.5122,39,85.6,100,69.5,73.2,70.2
20160612084500,384.0,361.6,27.561,39,85.6,100,69.6,73.2,70.2
20160612090000,384.0,374.4,28.5366,39,85.6,100,69.6,73.2,70.2
20160612091500,384.0,361.6,27.561,39,85.6,100,69.6,73.2,70.2
20160612093000,384.0,387.2,29.5122,39,85.6,100,69.7,73.2,70.2
20160612094500,384.0,374.4,28.5366,39,86.8,100,69.8,73.2,70.2
20160612100000,384.0,374.4,28.5366,39,85.6,100,69.8,73.2,70.2
20160612101500,384.0,374.4,28.5366,39,82.6,100,69.8,73.2,70.2
20160612103000,384.0,387.2,29.5122,39,83.8,100,69.7,73.2,70.2
20160612104500,384.0,387.2,29.5122,39,79.7,100,69.9,73.2,70.2
20160612110000,384.0,396.8,30.2439,39,84.3,100,70.0,73.2,70.2
20160612111500,384.0,387.2,29.5122,39,81.1,100,70.3,73.2,70.2
20160612113000,384.0,396.8,30.2439,39,55.6,0,70.8,73.2,70.2
20160612114500,384.0,339.2,25.8537,39,52.7,0,70.5,73.2,70.2
20160612120000,384.0,361.6,27.561,40,52.7,0,70.5,73.2,70.2
20160612121500,384.0,361.6,27.561,40,52.7,0,70.6,73.2,70.2
20160612123000,384.0,348.8,26.5854,40,52.7,0,70.4,73.2,70.2
20160612124500,384.0,361.6,27.561,40,51.9,0,70.1,73.2,70.2
20160612130000,384.0,396.8,30.2439,40,51.9,0,70.2,73.2,70.2
20160612131500,384.0,396.8,30.2439,40,51.9,100,69.4,73.2,70.2
20160612133000,384.0,396.8,30.2439,40,53.5,100,69.7,73.2,70.2
20160612134500,384.0,387.2,29.5122,40,53.5,100,69.6,73.2,70.2
20160612140000,384.0,396.8,30.2439,40,65.8,100,69.6,73.2,70.2
20160612141500,384.0,419.2,31.9512,40,72.0,100,69.8,73.2,70.2
20160612143000,384.0,387.2,29.5122,40,73.9,100,69.7,73.2,70.2
20160612144500,384.0,396.8,30.2439,40,56.9,0,70.2,73.2,70.2
20160612150000,384.0,396.8,30.2439,40,52.6,100,69.3,73.2,70.2
20160612151500,384.0,387.2,29.5122,40,69.7,100,69.9,73.2,70.2
20160612153000,384.0,396.8,30.2439,40,71.0,100,69.3,73.2,70.2
20160612154500,384.0,387.2,29.5122,40,73.9,100,69.8,73.2,70.2
20160612160000,384.0,387.2,29.5122,40,73.9,100,70.0,73.2,70.2
20160612161500,384.0,406.4,30.9756,40,73.9,100,69.8,73.2,70.2
20160612163000,384.0,387.2,29.5122,40,73.9,100,69.8,73.2,70.2
20160612164500,384.0,387.2,29.5122,40,73.9,100,69.8,73.2,70.2
20160612170000,384.0,374.4,28.5366,40,74.9,100,69.9,73.2,70.2
20160612171500,384.0,396.8,30.2439,40,77.2,100,69.8,73.2,70.2
20160612173000,384.0,387.2,29.5122,40,77.2,100,70.0,73.2,70.2
20160612174500,384.0,387.2,29.5122,40,77.2,100,70.0,73.2,70.2
20160612180000,384.0,374.4,28.5366,40,76.4,100,70.1,73.2,70.2
20160612181500,384.0,396.8,30.2439,40,77.3,100,70.1,73.2,70.2
20160612183000,384.0,396.8,30.2439,40,77.3,100,70.1,73.2,70.2
20160612184500,384.0,387.2,29.5122,40,77.3,100,69.8,73.2,70.2
20160612190000,384.0,406.4,30.9756,40,78.8,100,69.8,73.2,70.2
20160612191500,384.0,396.8,30.2439,40,78.8,100,69.8,73.2,70.2
20160612193000,384.0,396.8,30.2439,40,80.9,100,69.7,73.2,70.2
20160612194500,384.0,396.8,30.2439,40,80.9,100,69.8,73.2,70.2
20160612200000,384.0,396.8,30.2439,40,83.1,100,69.7,73.2,70.2
20160612201500,384.0,396.8,30.2439,40,83.1,100,70.0,73.2,70.2
20160612203000,384.0,406.4,30.9756,40,83.1,100,69.6,73.2,70.2
20160612204500,384.0,406.4,30.9756,40,82.1,100,69.8,73.2,70.2
20160612210000,384.0,387.2,29.5122,40,83.1,100,69.8,73.2,70.2
20160612211500,384.0,387.2,29.5122,40,83.1,100,69.8,73.2,70.2
20160612213000,384.0,387.2,29.5122,40,83.1,100,69.8,73.2,70.2
20160612214500,384.0,396.8,30.2439,40,83.1,100,69.7,73.2,70.2
20160612220000,384.0,406.4,30.9756,40,83.1,100,69.9,73.2,70.2
20160612221500,384.0,387.2,29.5122,40,83.1,100,69.8,73.2,70.2
20160612223000,384.0,374.4,28.5366,40,85.0,100,69.7,73.2,70.2
20160612224500,384.0,387.2,29.5122,40,85.0,100,69.9,73.2,70.2
20160612230000,384.0,387.2,29.5122,40,85.0,100,70.0,73.2,70.2
20160612231500,384.0,374.4,28.5366,40,85.0,100,69.7,73.2,70.2
20160612233000,384.0,374.4,28.5366,40,85.0,100,69.9,73.2,70.2
20160612234500,384.0,387.2,29.5122,40,85.0,100,69.9,73.2,70.2
20160613000000,384.0,387.2,29.5122,40,85.0,100,69.7,73.2,70.2
20160613001500,384.0,387.2,29.5122,40,85.0,100,69.8,73.2,70.2
20160613003000,384.0,374.4,28.5366,40,85.0,100,69.8,73.2,70.2
20160613004500,384.0,374.4,28.5366,40,85.0,100,69.6,73.2,70.2
20160613010000,384.0,374.4,28.5366,40,85.0,100,69.8,73.2,70.2
20160613011500,384.0,387.2,29.5122,40,85.0,100,69.8,73.2,70.2
20160613013000,384.0,387.2,29.5122,40,85.0,100,69.6,73.2,70.2
20160613014500,384.0,387.2,29.5122,40,85.0,100,69.7,73.2,70.2
20160613020000,384.0,387.2,29.5122,40,86.2,100,69.8,73.2,70.2
20160613021500,384.0,374.4,28.5366,40,84.3,100,69.7,73.2,70.2
20160613023000,384.0,387.2,29.5122,40,84.3,100,69.8,73.2,70.2
20160613024500,384.0,396.8,30.2439,40,84.3,100,69.7,73.2,70.2
20160613030000,384.0,374.4,28.5366,40,84.3,100,69.7,73.2,70.2
20160613031500,384.0,387.2,29.5122,40,86.2,100,69.8,73.2,70.2
20160613033000,384.0,374.4,28.5366,40,86.2,100,69.6,73.2,70.2
20160613034500,384.0,374.4,28.5366,40,84.4,100,69.7,73.2,70.2
20160613040000,384.0,374.4,28.5366,40,85.6,100,70.0,73.2,70.2
20160613041500,384.0,374.4,28.5366,40,85.6,100,69.7,73.2,70.2
20160613043000,384.0,374.4,28.5366,40,85.6,100,69.8,73.2,70.2
20160613044500,384.0,387.2,29.5122,40,85.6,100,69.8,73.2,70.2
20160613050000,384.0,374.4,28.5366,40,84.4,100,69.7,73.2,70.2
20160613051500,384.0,387.2,29.5122,40,85.5,100,69.7,73.2,70.2
20160613053000,384.0,374.4,28.5366,40,85.5,100,69.9,73.2,70.2
20160613054500,384.0,406.4,30.9756,40,85.5,100,69.6,73.2,70.2
20160613060000,384.0,374.4,28.5366,40,85.5,100,69.8,73.2,70.2
20160613061500,384.0,361.6,27.561,40,84.4,100,69.6,73.2,70.2
20160613063000,384.0,374.4,28.5366,40,85.6,100,69.7,73.2,70.2
20160613064500,384.0,374.4,28.5366,40,85.6,100,69.5,73.2,70.2
20160613070000,384.0,361.6,27.561,40,85.6,100,69.7,73.2,70.2
20160613071500,384.0,387.2,29.5122,40,85.6,100,69.8,73.2,70.2
20160613073000,384.0,387.2,29.5122,40,85.6,100,69.8,73.2,70.2
20160613074500,384.0,374.4,28.5366,40,85.6,100,69.9,73.2,70.2
20160613080000,384.0,374.4,28.5366,40,70.6,0,70.7,73.2,70.2
20160613081500,384.0,361.6,27.561,40,53.1,0,70.1,73.2,70.2
20160613083000,384.0,348.8,26.5854,40,51.9,100,69.6,73.2,70.2
20160613084500,384.0,361.6,27.561,40,53.5,100,69.3,73.2,70.2
20160613090000,384.0,348.8,26.5854,40,70.1,100,69.6,73.2,70.2
20160613091500,384.0,348.8,26.5854,40,73.4,100,69.1,73.2,70.2
20160613093000,384.0,348.8,26.5854,40,78.3,100,69.2,73.2,70.2
20160613094500,384.0,361.6,27.561,40,75.9,100,69.5,73.2,70.2
20160613100000,384.0,348.8,26.5854,40,81.4,100,70.1,73.2,70.2
20160613101500,384.0,374.4,28.5366,40,77.2,100,70.1,73.2,70.2
20160613103000,384.0,348.8,26.5854,40,78.7,100,70.2,73.2,70.2
20160613104500,384.0,339.2,25.8537,40,81.1,100,70.2,73.2,70.2
20160613110000,384.0,361.6,27.561,40,76.4,100,69.8,73.2,70.2
20160613111500,384.0,361.6,27.561,40,65.4,0,70.6,73.2,70.2
20160613113000,384.0,348.8,26.5854,41,52.7,0,70.9,73.2,70.2
20160613114500,384.0,374.4,28.5366,41,51.5,0,70.5,73.2,70.2
20160613120000,384.0,374.4,28.5366,41,51.5,0,70.4,73.2,70.2
20160613121500,384.0,348.8,26.5854,41,51.5,0,70.2,73.2,70.2
20160613123000,384.0,361.6,27.561,41,51.5,0,70.7,73.2,70.2
20160613124500,384.0,348.8,26.5854,41,51.5,0,70.1,73.2,70.2
20160613130000,384.0,361.6,27.561,41,51.5,0,70.4,73.2,70.2
20160613131500,384.0,396.8,30.2439,41,51.5,0,70.0,73.2,70.2
20160613133000,384.0,387.2,29.5122,41,51.5,100,69.6,73.2,70.2
20160613134500,384.0,396.8,30.2439,41,60.3,100,69.3,73.2,70.2
20160613140000,384.0,396.8,30.2439,41,71.5,100,69.8,73.2,70.2
20160613141500,384.0,406.4,30.9756,41,71.5,100,70.2,73.2,70.2
20160613143000,384.0,396.8,30.2439,41,70.5,100,69.9,73.2,70.2
20160613144500,384.0,419.2,31.9512,41,68.4,100,69.9,73.2,70.2
20160613150000,384.0,396.8,30.2439,41,68.4,100,70.2,73.2,70.2
20160613151500,384.0,419.2,31.9512,41,71.5,100,69.8,73.2,70.2
20160613153000,384.0,406.4,30.9756,41,68.2,100,70.0,73.2,70.2
20160613154500,384.0,406.4,30.9756,41,68.2,100,69.7,73.2,70.2
20160613160000,384.0,406.4,30.9756,41,71.1,100,70.0,73.2,70.2
20160613161500,384.0,406.4,30.9756,41,67.7,100,69.7,73.2,70.2
20160613163000,384.0,419.2,31.9512,41,74.8,100,69.6,73.2,70.2
20160613164500,384.0,425.6,32.439,41,71.6,100,69.5,73.2,70.2
20160613170000,384.0,435.2,33.1707,41,81.2,100,69.5,73.2,70.2
20160613171500,384.0,419.2,31.9512,40,76.8,100,69.5,73.2,70.2
20160613173000,384.0,396.8,30.2439,40,88.6,100,69.7,73.2,70.2
20160613174500,384.0,406.4,30.9756,40,78.3,100,69.6,73.2,70.2
20160613180000,384.0,387.2,29.5122,40,87.4,100,69.7,73.2,70.2
20160613181500,384.0,387.2,29.5122,40,81.1,100,69.5,73.2,70.2
20160613183000,384.0,374.4,28.5366,40,81.1,100,69.7,73.2,70.2
20160613184500,384.0,361.6,27.561,40,81.1,100,69.6,73.2,70.2
20160613190000,384.0,387.2,29.5122,40,93.0,100,69.7,73.2,70.2
20160613191500,384.0,387.2,29.5122,40,83.0,100,69.6,73.2,70.2
20160613193000,384.0,387.2,29.5122,40,85.6,100,69.7,73.2,70.2
20160613194500,384.0,396.8,30.2439,40,80.2,100,69.6,73.2,70.2
20160613200000,384.0,396.8,30.2439,40,90.4,100,69.7,73.2,70.2
20160613201500,384.0,396.8,30.2439,40,78.7,100,69.6,73.2,70.2
20160613203000,384.0,396.8,30.2439,40,84.4,100,69.7,73.2,70.2
20160613204500,384.0,406.4,30.9756,40,84.4,100,69.5,73.2,70.2
20160613210000,384.0,406.4,30.9756,40,83.1,100,69.6,73.2,70.2
20160613211500,384.0,387.2,29.5122,40,83.1,100,69.4,73.2,70.2
20160613213000,384.0,396.8,30.2439,40,85.6,100,69.6,73.2,70.2
20160613214500,384.0,396.8,30.2439,40,85.6,100,69.4,73.2,70.2
20160613220000,384.0,406.4,30.9756,40,84.3,100,69.6,73.2,70.2
20160613221500,384.0,396.8,30.2439,40,84.3,100,69.4,73.2,70.2
20160613223000,384.0,406.4,30.9756,40,84.3,100,69.5,73.2,70.2
20160613224500,384.0,406.4,30.9756,40,84.3,100,69.4,73.2,70.2
20160613230000,384.0,406.4,30.9756,40,84.3,100,69.5,73.2,70.2
20160613231500,384.0,406.4,30.9756,40,84.3,100,69.4,73.2,70.2
20160613233000,384.0,387.2,29.5122,40,84.3,100,69.4,73.2,70.2
20160613234500,384.0,406.4,30.9756,40,84.3,100,69.3,73.2,70.2
20160614000000,384.0,396.8,30.2439,40,84.3,100,69.4,73.2,70.2
20160614001500,384.0,396.8,30.2439,40,84.3,100,69.2,73.2,70.2
20160614003000,384.0,396.8,30.2439,40,85.6,100,69.3,73.2,70.2
20160614004500,384.0,406.4,30.9756,40,85.6,100,69.1,73.2,70.2
20160614010000,384.0,406.4,30.9756,40,84.3,100,69.2,73.2,70.2
20160614011500,384.0,406.4,30.9756,40,85.6,100,69.1,73.2,70.2
20160614013000,384.0,406.4,30.9756,40,85.6,100,69.2,73.2,70.2
20160614014500,384.0,396.8,30.2439,40,84.5,100,69.1,73.2,70.2
20160614020000,384.0,406.4,30.9756,40,84.5,100,69.1,73.2,70.2
20160614021500,384.0,406.4,30.9756,40,84.5,100,69.1,73.2,70.2
20160614023000,384.0,396.8,30.2439,40,84.5,100,69.1,73.2,70.2
20160614024500,384.0,396.8,30.2439,40,85.6,100,68.9,73.2,70.2
20160614030000,384.0,396.8,30.2439,40,85.6,100,69.1,73.2,70.2
20160614031500,384.0,419.2,31.9512,40,84.4,100,68.9,73.2,70.2
20160614033000,384.0,406.4,30.9756,40,85.6,100,69.0,73.2,70.2
20160614034500,384.0,396.8,30.2439,40,85.6,100,69.0,73.2,70.2
20160614040000,384.0,406.4,30.9756,40,85.6,100,68.9,73.2,70.2
20160614041500,384.0,396.8,30.2439,40,85.6,100,69.0,73.2,70.2
20160614043000,384.0,406.4,30.9756,40,85.6,100,68.9,73.2,70.2
20160614044500,384.0,406.4,30.9756,40,84.4,100,69.1,73.2,70.2
20160614050000,384.0,406.4,30.9756,40,85.6,100,68.9,73.2,70.2
20160614051500,384.0,406.4,30.9756,40,85.6,100,69.0,73.2,70.2
20160614053000,384.0,396.8,30.2439,40,85.6,100,68.9,73.2,70.2
20160614054500,384.0,419.2,31.9512,40,85.6,100,69.1,73.2,70.2
20160614060000,384.0,396.8,30.2439,40,85.6,100,69.2,73.2,70.2
20160614061500,384.0,396.8,30.2439,40,85.6,100,69.3,73.2,70.2
20160614063000,384.0,396.8,30.2439,40,85.6,100,69.5,73.2,70.2
20160614064500,384.0,396.8,30.2439,40,84.4,100,69.6,73.2,70.2
20160614070000,384.0,406.4,30.9756,40,85.6,100,69.6,73.2,70.2
20160614071500,384.0,387.2,29.5122,40,85.6,100,69.7,73.2,70.2
20160614073000,384.0,387.2,29.5122,40,87.5,100,69.8,73.2,70.2
20160614074500,384.0,361.6,27.561,40,87.5,100,70.2,73.2,70.2
20160614080000,384.0,361.6,27.561,40,55.6,0,70.5,73.2,70.2
20160614081500,384.0,387.2,29.5122,40,52.3,0,70.2,73.2,70.2
20160614083000,384.0,374.4,28.5366,40,52.3,100,69.8,73.2,70.2
20160614084500,384.0,361.6,27.561,40,52.3,100,69.5,73.2,70.2
20160614090000,384.0,348.8,26.5854,40,69.6,100,69.3,73.2,70.2
20160614091500,384.0,374.4,28.5366,40,76.4,100,69.8,73.2,70.2
20160614093000,384.0,374.4,28.5366,40,76.4,100,69.8,73.2,70.2
20160614094500,384.0,387.2,29.5122,40,74.8,100,69.8,73.2,70.2
20160614100000,384.0,396.8,30.2439,40,77.7,100,70.0,73.2,70.2
20160614101500,384.0,387.2,29.5122,40,76.4,100,70.2,73.2,70.2
20160614103000,384.0,361.6,27.561,38,55.5,0,70.4,73.2,70.2
20160614104500,384.0,361.6,27.561,38,52.6,100,69.7,73.2,70.2
20160614110000,384.0,339.2,25.8537,38,52.6,100,69.5,73.2,70.2
20160614111500,384.0,339.2,25.8537,40,53.9,100,70.1,73.2,70.2
20160614113000,384.0,348.8,26.5854,40,53.1,0,70.5,73.2,70.2
20160614114500,384.0,339.2,25.8537,40,52.3,0,70.0,73.2,70.2
20160614120000,384.0,339.2,25.8537,40,52.3,100,69.9,73.2,70.2
20160614121500,384.0,348.8,26.5854,40,52.3,100,69.8,73.2,70.2
20160614123000,384.0,361.6,27.561,40,52.3,100,69.7,73.2,70.2
20160614124500,384.0,374.4,28.5366,40,52.3,100,69.6,73.2,70.2
20160614130000,384.0,374.4,28.5366,40,53.9,100,69.4,73.2,70.2
20160614131500,384.0,361.6,27.561,40,71.5,100,69.8,73.2,70.2
20160614133000,384.0,361.6,27.561,40,73.0,100,69.8,73.2,70.2
20160614134500,384.0,406.4,30.9756,40,75.4,100,69.8,73.2,70.2
20160614140000,384.0,419.2,31.9512,40,72.5,100,70.3,73.2,70.2
20160614141500,384.0,419.2,31.9512,39,73.5,100,70.3,73.2,70.2
20160614143000,384.0,406.4,30.9756,39,74.8,100,70.3,73.2,70.2
20160614144500,384.0,406.4,30.9756,39,70.6,100,70.2,73.2,70.2
20160614150000,384.0,396.8,30.2439,39,74.8,100,70.2,73.2,70.2
20160614151500,384.0,396.8,30.2439,39,75.7,100,70.2,73.2,70.2
20160614153000,384.0,396.8,30.2439,39,73.5,100,70.2,73.2,70.2
20160614154500,384.0,406.4,30.9756,39,75.8,100,70.1,73.2,70.2
20160614160000,384.0,406.4,30.9756,39,75.8,100,70.0,73.2,70.2
20160614161500,384.0,396.8,30.2439,39,76.8,100,70.2,73.2,70.2
20160614163000,384.0,396.8,30.2439,39,76.8,100,70.3,73.2,70.2
20160614164500,384.0,396.8,30.2439,39,75.4,100,70.3,73.2,70.2
20160614170000,384.0,374.4,28.5366,39,77.2,100,70.1,73.2,70.2
20160614171500,384.0,374.4,28.5366,39,77.2,100,70.2,73.2,70.2
20160614173000,384.0,374.4,28.5366,39,77.2,100,70.2,73.2,70.2
20160614174500,384.0,374.4,28.5366,39,77.2,100,70.3,73.2,70.2
20160614180000,384.0,361.6,27.561,39,77.2,100,70.2,73.2,70.2
20160614181500,384.0,361.6,27.561,39,76.4,100,70.0,73.2,70.2
20160614183000,384.0,374.4,28.5366,39,76.4,100,69.8,73.2,70.2
20160614184500,384.0,387.2,29.5122,39,76.4,100,69.8,73.2,70.2
20160614190000,384.0,374.4,28.5366,39,76.4,100,69.7,73.2,70.2
20160614191500,384.0,361.6,27.561,39,81.1,100,69.7,73.2,70.2
20160614193000,384.0,387.2,29.5122,39,83.1,100,69.6,73.2,70.2
20160614194500,384.0,374.4,28.5366,39,84.4,100,69.7,73.2,70.2
20160614200000,384.0,374.4,28.5366,39,86.2,100,69.6,73.2,70.2
20160614201500,384.0,348.8,26.5854,39,92.4,100,69.6,73.2,70.2
20160614203000,384.0,374.4,28.5366,39,88.2,100,69.6,73.2,70.2
20160614204500,384.0,361.6,27.561,39,85.6,100,69.5,73.2,70.2
20160614210000,384.0,361.6,27.561,39,92.2,100,69.4,73.2,70.2
20160614211500,384.0,387.2,29.5122,39,94.6,100,69.4,73.2,70.2
20160614213000,384.0,348.8,26.5854,39,92.5,100,69.5,73.2,70.2
20160614214500,384.0,361.6,27.561,39,88.1,100,69.4,73.2,70.2
20160614220000,384.0,361.6,27.561,39,86.9,100,69.4,73.2,70.2
20160614221500,384.0,374.4,28.5366,39,88.6,100,69.3,73.2,70.2
20160614223000,384.0,361.6,27.561,39,93.5,100,69.3,73.2,70.2
20160614224500,384.0,361.6,27.561,39,91.9,100,69.3,73.2,70.2
20160614230000,384.0,374.4,28.5366,39,88.1,100,69.3,73.2,70.2
20160614231500,384.0,387.2,29.5122,39,88.1,100,69.2,73.2,70.2
20160614233000,384.0,374.4,28.5366,39,93.5,100,69.2,73.2,70.2
20160614234500,384.0,387.2,29.5122,39,90.5,100,69.2,73.2,70.2
20160615000000,384.0,374.4,28.5366,39,87.5,100,69.2,73.2,70.2
20160615001500,384.0,361.6,27.561,39,87.5,100,69.1,73.2,70.2
20160615003000,384.0,361.6,27.561,39,93.4,100,69.1,73.2,70.2
20160615004500,384.0,348.8,26.5854,39,90.5,100,69.1,73.2,70.2
20160615010000,384.0,374.4,28.5366,39,86.9,100,69.1,73.2,70.2
20160615011500,384.0,323.2,24.6341,37,72.9,100,68.9,73.2,70.2
20160615013000,384.0,348.8,26.5854,37,80.6,100,68.9,73.2,70.2
20160615014500,384.0,348.8,26.5854,37,89.8,100,68.8,73.2,70.2
20160615020000,384.0,348.8,26.5854,37,91.9,100,68.8,73.2,70.2
20160615021500,384.0,348.8,26.5854,37,89.9,100,68.8,73.2,70.2
20160615023000,384.0,339.2,25.8537,37,90.8,100,68.9,73.2,70.2
20160615024500,384.0,348.8,26.5854,37,94.7,100,68.8,73.2,70.2
20160615030000,384.0,348.8,26.5854,37,91.1,100,68.9,73.2,70.2
20160615031500,384.0,339.2,25.8537,37,89.3,100,68.8,73.2,70.2
20160615033000,384.0,348.8,26.5854,37,94.6,100,68.9,73.2,70.2
20160615034500,384.0,339.2,25.8537,37,93.0,100,68.8,73.2,70.2
20160615040000,384.0,348.8,26.5854,37,88.1,100,68.9,73.2,70.2
20160615041500,384.0,348.8,26.5854,37,90.5,100,68.8,73.2,70.2
20160615043000,384.0,339.2,25.8537,37,92.3,100,68.9,73.2,70.2
20160615044500,384.0,348.8,26.5854,37,88.1,100,68.8,73.2,70.2
20160615050000,384.0,348.8,26.5854,37,94.1,100,68.8,73.2,70.2
20160615051500,384.0,348.8,26.5854,37,91.1,100,68.8,73.2,70.2
20160615053000,384.0,348.8,26.5854,37,88.7,100,68.8,73.2,70.2
20160615054500,384.0,361.6,27.561,37,91.4,100,68.9,73.2,70.2
20160615060000,384.0,348.8,26.5854,37,93.0,100,68.8,73.2,70.2
20160615061500,384.0,348.8,26.5854,37,88.7,100,68.9,73.2,70.2
20160615063000,384.0,348.8,26.5854,37,92.3,100,68.8,73.2,70.2
20160615064500,384.0,348.8,26.5854,37,92.3,100,68.9,73.2,70.2
20160615070000,384.0,348.8,26.5854,37,88.7,100,69.0,73.2,70.2
20160615071500,384.0,348.8,26.5854,37,92.7,100,69.1,73.2,70.2
20160615073000,384.0,374.4,28.5366,37,94.2,100,69.1,73.2,70.2
20160615074500,384.0,374.4,28.5366,37,93.0,100,69.5,73.2,70.2
20160615080000,384.0,374.4,28.5366,37,93.0,100,69.9,73.2,70.2
20160615081500,384.0,374.4,28.5366,37,90.5,100,70.3,73.2,70.2
20160615083000,384.0,374.4,28.5366,37,88.7,100,69.8,73.2,70.2
20160615084500,384.0,387.2,29.5122,37,88.7,100,69.8,73.2,70.2
20160615090000,384.0,374.4,28.5366,37,92.9,100,69.8,73.2,70.2
20160615091500,384.0,387.2,29.5122,37,86.9,100,69.7,73.2,70.2
20160615093000,384.0,374.4,28.5366,37,88.7,100,69.7,73.2,70.2
20160615094500,384.0,374.4,28.5366,37,88.7,100,69.4,73.2,70.2
20160615100000,384.0,387.2,29.5122,37,87.5,100,69.4,73.2,70.2
20160615101500,384.0,374.4,28.5366,37,88.7,100,69.7,73.2,70.2
20160615103000,384.0,374.4,28.5366,37,92.8,100,69.7,73.2,70.2
20160615104500,384.0,374.4,28.5366,37,88.7,100,69.5,73.2,70.2
20160615110000,384.0,387.2,29.5122,37,94.7,100,70.0,73.2,70.2
20160615111500,384.0,374.4,28.5366,37,84.2,0,70.6,73.2,70.2
20160615113000,384.0,374.4,28.5366,37,54.3,0,70.3,73.2,70.2
20160615114500,384.0,361.6,27.561,37,52.7,100,69.8,73.2,70.2
20160615120000,384.0,374.4,28.5366,37,52.7,100,69.6,73.2,70.2
20160615121500,384.0,348.8,26.5854,37,53.5,100,69.6,73.2,70.2
20160615123000,384.0,361.6,27.561,37,53.5,100,70.3,73.2,70.2
20160615124500,384.0,348.8,26.5854,37,52.7,0,70.0,73.2,70.2
20160615130000,384.0,348.8,26.5854,37,52.7,100,69.3,73.2,70.2
20160615131500,384.0,348.8,26.5854,37,68.3,100,69.4,73.2,70.2
20160615133000,384.0,374.4,28.5366,37,71.6,100,69.7,73.2,70.2
20160615134500,384.0,348.8,26.5854,37,69.7,100,69.8,73.2,70.2
20160615140000,384.0,348.8,26.5854,37,72.0,100,70.0,73.2,70.2
20160615141500,384.0,348.8,26.5854,37,70.1,100,70.0,73.2,70.2
20160615143000,384.0,361.6,27.561,37,76.3,100,69.9,73.2,70.2
20160615144500,384.0,361.6,27.561,37,77.3,100,70.2,73.2,70.2
20160615150000,384.0,387.2,29.5122,38,55.6,100,69.9,73.2,70.2
20160615151500,384.0,396.8,30.2439,38,52.7,100,69.6,73.2,70.2
20160615153000,384.0,387.2,29.5122,38,53.5,100,69.5,73.2,70.2
20160615154500,384.0,387.2,29.5122,38,63.6,100,69.3,73.2,70.2
20160615160000,384.0,387.2,29.5122,38,74.9,100,69.8,73.2,70.2
20160615161500,384.0,387.2,29.5122,38,74.9,100,69.8,73.2,70.2
20160615163000,384.0,396.8,30.2439,38,75.8,100,69.8,73.2,70.2
20160615164500,384.0,396.8,30.2439,38,75.8,100,69.9,73.2,70.2
20160615170000,384.0,396.8,30.2439,38,77.8,100,69.8,73.2,70.2
20160615171500,384.0,387.2,29.5122,38,78.7,100,70.0,73.2,70.2
20160615173000,384.0,387.2,29.5122,38,78.7,100,70.0,73.2,70.2
20160615174500,384.0,387.2,29.5122,38,77.7,100,70.1,73.2,70.2
20160615180000,384.0,387.2,29.5122,38,77.7,100,70.1,73.2,70.2
20160615181500,384.0,396.8,30.2439,38,80.6,100,69.7,73.2,70.2
20160615183000,384.0,396.8,30.2439,38,79.2,100,69.9,73.2,70.2
20160615184500,384.0,396.8,30.2439,38,81.1,100,69.7,73.2,70.2
20160615190000,384.0,387.2,29.5122,38,83.8,100,69.8,73.2,70.2
20160615191500,384.0,387.2,29.5122,38,85.6,100,69.8,73.2,70.2
20160615193000,384.0,387.2,29.5122,38,85.6,100,69.8,73.2,70.2
20160615194500,384.0,396.8,30.2439,38,83.2,100,69.8,73.2,70.2
20160615200000,384.0,374.4,28.5366,38,86.5,100,69.8,73.2,70.2
20160615201500,384.0,387.2,29.5122,38,91.1,100,69.8,73.2,70.2
20160615203000,384.0,387.2,29.5122,38,89.9,100,69.7,73.2,70.2
20160615204500,384.0,374.4,28.5366,38,88.0,100,69.7,73.2,70.2
20160615210000,384.0,374.4,28.5366,38,84.6,100,69.6,73.2,70.2
20160615211500,384.0,374.4,28.5366,38,87.5,100,69.6,73.2,70.2
20160615213000,384.0,374.4,28.5366,38,92.3,100,69.6,73.2,70.2
20160615214500,384.0,374.4,28.5366,38,91.0,100,69.5,73.2,70.2
20160615220000,384.0,387.2,29.5122,38,87.5,100,69.6,73.2,70.2
20160615221500,384.0,361.6,27.561,38,88.6,100,69.4,73.2,70.2
20160615223000,384.0,374.4,28.5366,38,92.9,100,69.4,73.2,70.2
20160615224500,384.0,387.2,29.5122,38,92.9,100,69.3,73.2,70.2
20160615230000,384.0,387.2,29.5122,38,89.9,100,69.4,73.2,70.2
20160615231500,384.0,361.6,27.561,38,86.9,100,69.3,73.2,70.2
20160615233000,384.0,374.4,28.5366,38,90.5,100,69.3,73.2,70.2
20160615234500,384.0,361.6,27.561,38,91.7,100,69.2,73.2,70.2
20160616000000,384.0,387.2,29.5122,38,87.5,100,69.2,73.2,70.2
20160616001500,384.0,374.4,28.5366,38,86.2,100,69.1,73.2,70.2
20160616003000,384.0,387.2,29.5122,38,86.2,100,69.2,73.2,70.2
20160616004500,384.0,374.4,28.5366,38,92.0,100,69.1,73.2,70.2
20160616010000,384.0,374.4,28.5366,38,89.9,100,69.1,73.2,70.2
20160616011500,384.0,374.4,28.5366,38,86.9,100,69.0,73.2,70.2
20160616013000,384.0,387.2,29.5122,38,90.1,100,69.1,73.2,70.2
20160616014500,384.0,374.4,28.5366,38,90.1,100,68.9,73.2,70.2
20160616020000,384.0,374.4,28.5366,38,86.2,100,68.9,73.2,70.2
20160616021500,384.0,374.4,28.5366,38,90.4,100,68.9,73.2,70.2
20160616023000,384.0,374.4,28.5366,38,88.9,100,68.8,73.2,70.2
20160616024500,384.0,374.4,28.5366,38,88.9,100,68.9,73.2,70.2
20160616030000,384.0,374.4,28.5366,38,91.7,100,68.8,73.2,70.2
20160616031500,384.0,361.6,27.561,38,86.9,100,68.8,73.2,70.2
20160616033000,384.0,374.4,28.5366,38,90.4,100,68.8,73.2,70.2
20160616034500,384.0,387.2,29.5122,38,88.7,100,68.8,73.2,70.2
20160616040000,384.0,374.4,28.5366,38,88.7,100,68.8,73.2,70.2
20160616041500,384.0,374.4,28.5366,38,90.5,100,68.7,73.2,70.2
20160616043000,384.0,387.2,29.5122,38,86.7,100,68.8,73.2,70.2
20160616044500,384.0,387.2,29.5122,38,91.7,100,68.7,73.2,70.2
20160616050000,384.0,387.2,29.5122,38,88.7,100,68.7,73.2,70.2
20160616051500,384.0,374.4,28.5366,38,87.4,100,68.6,73.2,70.2
20160616053000,384.0,387.2,29.5122,38,91.1,100,68.7,73.2,70.2
20160616054500,384.0,374.4,28.5366,38,86.9,100,68.6,73.2,70.2
20160616060000,384.0,374.4,28.5366,38,92.3,100,68.6,73.2,70.2
20160616061500,384.0,387.2,29.5122,38,86.9,100,68.7,73.2,70.2
20160616063000,384.0,374.4,28.5366,38,91.6,100,68.7,73.2,70.2
20160616064500,384.0,374.4,28.5366,38,87.0,100,68.7,73.2,70.2
20160616070000,384.0,396.8,30.2439,38,89.9,100,68.8,73.2,70.2
20160616071500,384.0,387.2,29.5122,38,91.1,100,68.8,73.2,70.2
20160616073000,384.0,387.2,29.5122,38,92.9,100,69.2,73.2,70.2
20160616074500,384.0,374.4,28.5366,38,91.6,100,69.6,73.2,70.2
20160616080000,384.0,387.2,29.5122,38,86.2,100,70.1,73.2,70.2
20160616081500,384.0,387.2,29.5122,38,58.8,0,70.8,73.2,70.2
20160616083000,384.0,374.4,28.5366,38,53.1,0,70.3,73.2,70.2
20160616084500,384.0,387.2,29.5122,38,51.9,100,69.4,73.2,70.2
20160616090000,384.0,361.6,27.561,38,67.7,100,69.1,73.2,70.2
20160616091500,384.0,374.4,28.5366,38,76.8,100,69.4,73.2,70.2
20160616093000,384.0,387.2,29.5122,38,76.8,100,69.6,73.2,70.2
20160616094500,384.0,374.4,28.5366,38,76.8,100,69.7,73.2,70.2
20160616100000,384.0,374.4,28.5366,38,77.8,100,70.1,73.2,70.2
20160616101500,384.0,396.8,30.2439,38,79.7,100,70.2,73.2,70.2
20160616103000,384.0,387.2,29.5122,38,75.4,100,70.3,73.2,70.2
20160616104500,384.0,396.8,30.2439,38,81.1,100,70.3,73.2,70.2
20160616110000,384.0,419.2,31.9512,38,54.1,0,71.4,73.2,70.2
20160616111500,384.0,374.4,28.5366,38,52.7,100,69.8,73.2,70.2
20160616113000,384.0,396.8,30.2439,38,52.7,100,70.4,73.2,70.2
20160616114500,384.0,374.4,28.5366,38,52.7,100,70.5,73.2,70.2
20160616120000,384.0,374.4,28.5366,38,52.7,0,70.8,73.2,70.2
20160616121500,384.0,374.4,28.5366,38,52.7,0,70.5,73.2,70.2
20160616123000,384.0,396.8,30.2439,38,52.7,0,70.2,73.2,70.2
20160616124500,384.0,396.8,30.2439,38,52.7,100,70.0,73.2,70.2
20160616130000,384.0,387.2,29.5122,38,52.7,100,69.6,73.2,70.2
20160616131500,384.0,396.8,30.2439,38,53.5,100,69.5,73.2,70.2
20160616133000,384.0,406.4,30.9756,38,61.5,100,69.7,73.2,70.2
20160616134500,384.0,396.8,30.2439,38,61.5,100,69.9,73.2,70.2
20160616140000,384.0,396.8,30.2439,38,62.8,100,70.1,73.2,70.2
20160616141500,384.0,419.2,31.9512,38,62.8,0,70.5,73.2,70.2
20160616143000,384.0,396.8,30.2439,38,53.1,0,70.0,73.2,70.2
20160616144500,384.0,406.4,30.9756,38,52.3,100,69.8,73.2,70.2
20160616150000,384.0,406.4,30.9756,38,53.1,100,69.2,73.2,70.2
20160616151500,384.0,396.8,30.2439,38,70.1,100,69.7,73.2,70.2
20160616153000,384.0,425.6,32.439,38,66.3,100,70.3,73.2,70.2
20160616154500,384.0,419.2,31.9512,38,55.2,0,70.4,73.2,70.2
20160616160000,384.0,419.2,31.9512,38,52.7,100,69.7,73.2,70.2
20160616161500,384.0,419.2,31.9512,38,53.5,100,69.6,73.2,70.2
20160616163000,384.0,419.2,31.9512,38,53.5,100,69.7,73.2,70.2
20160616164500,384.0,396.8,30.2439,38,53.5,100,69.8,73.2,70.2
20160616170000,384.0,406.4,30.9756,38,54.3,100,69.6,73.2,70.2
20160616171500,384.0,396.8,30.2439,38,76.3,100,69.7,73.2,70.2
20160616173000,384.0,406.4,30.9756,38,75.3,100,69.9,73.2,70.2
20160616174500,384.0,387.2,29.5122,38,75.3,100,69.8,73.2,70.2
20160616180000,384.0,396.8,30.2439,38,75.3,100,70.0,73.2,70.2
20160616181500,384.0,396.8,30.2439,38,76.7,100,70.1,73.2,70.2
20160616183000,384.0,396.8,30.2439,38,75.9,100,70.0,73.2,70.2
20160616184500,384.0,396.8,30.2439,38,75.9,100,69.8,73.2,70.2
20160616190000,384.0,396.8,30.2439,38,77.2,100,69.8,73.2,70.2
20160616191500,384.0,387.2,29.5122,38,79.2,100,69.8,73.2,70.2
20160616193000,384.0,387.2,29.5122,38,81.6,100,69.7,73.2,70.2
20160616194500,384.0,374.4,28.5366,38,83.1,100,69.8,73.2,70.2
20160616200000,384.0,361.6,27.561,38,82.1,100,69.7,73.2,70.2
20160616201500,384.0,387.2,29.5122,38,84.5,100,69.8,73.2,70.2
20160616203000,384.0,374.4,28.5366,38,89.2,100,69.7,73.2,70.2
20160616204500,384.0,374.4,28.5366,38,84.9,100,69.8,73.2,70.2
20160616210000,384.0,387.2,29.5122,38,86.2,100,69.7,73.2,70.2
20160616211500,384.0,374.4,28.5366,38,89.2,100,69.8,73.2,70.2
20160616213000,384.0,361.6,27.561,38,84.3,100,69.7,73.2,70.2
20160616214500,384.0,361.6,27.561,38,84.3,100,69.7,73.2,70.2
20160616220000,384.0,374.4,28.5366,38,87.5,100,69.7,73.2,70.2
20160616221500,384.0,374.4,28.5366,38,91.1,100,69.6,73.2,70.2
20160616223000,384.0,361.6,27.561,38,86.8,100,69.7,73.2,70.2
20160616224500,384.0,361.6,27.561,38,86.8,100,69.7,73.2,70.2
20160616230000,384.0,387.2,29.5122,38,92.4,100,69.5,73.2,70.2
20160616231500,384.0,387.2,29.5122,38,88.0,100,69.6,73.2,70.2
20160616233000,384.0,374.4,28.5366,38,85.6,100,69.5,73.2,70.2
20160616234500,384.0,361.6,27.561,38,89.3,100,69.6,73.2,70.2
20160617000000,384.0,361.6,27.561,38,90.3,100,69.6,73.2,70.2
20160617001500,384.0,374.4,28.5366,38,85.6,100,69.5,73.2,70.2
20160617003000,384.0,361.6,27.561,38,87.5,100,69.5,73.2,70.2
20160617004500,384.0,361.6,27.561,38,91.2,100,69.4,73.2,70.2
20160617010000,384.0,374.4,28.5366,38,88.4,100,69.4,73.2,70.2
20160617011500,384.0,361.6,27.561,38,85.6,100,69.4,73.2,70.2
20160617013000,384.0,374.4,28.5366,38,86.9,100,69.3,73.2,70.2
20160617014500,384.0,361.6,27.561,38,91.1,100,69.4,73.2,70.2
20160617020000,384.0,361.6,27.561,38,89.5,100,69.2,73.2,70.2
20160617021500,384.0,374.4,28.5366,38,85.0,100,69.3,73.2,70.2
20160617023000,384.0,361.6,27.561,38,86.5,100,69.2,73.2,70.2
20160617024500,384.0,348.8,26.5854,38,90.5,100,69.2,73.2,70.2
20160617030000,384.0,374.4,28.5366,38,90.5,100,69.2,73.2,70.2
20160617031500,384.0,374.4,28.5366,38,85.8,100,69.2,73.2,70.2
20160617033000,384.0,361.6,27.561,38,86.9,100,69.2,73.2,70.2
20160617034500,384.0,374.4,28.5366,38,90.1,100,69.2,73.2,70.2
20160617040000,384.0,361.6,27.561,38,91.6,100,69.2,73.2,70.2
20160617041500,384.0,348.8,26.5854,38,85.6,100,69.2,73.2,70.2
20160617043000,384.0,361.6,27.561,38,85.6,100,69.2,73.2,70.2
20160617044500,384.0,361.6,27.561,38,89.9,100,69.2,73.2,70.2
20160617050000,384.0,361.6,27.561,38,92.9,100,69.2,73.2,70.2
20160617051500,384.0,374.4,28.5366,38,86.1,100,69.1,73.2,70.2
20160617053000,384.0,348.8,26.5854,38,86.1,100,69.1,73.2,70.2
20160617054500,384.0,374.4,28.5366,38,87.5,100,69.1,73.2,70.2
20160617060000,384.0,348.8,26.5854,38,91.9,100,69.1,73.2,70.2
20160617061500,384.0,361.6,27.561,38,87.9,100,69.3,73.2,70.2
20160617063000,384.0,374.4,28.5366,38,86.2,100,69.2,73.2,70.2
20160617064500,384.0,361.6,27.561,38,88.7,100,69.2,73.2,70.2
20160617070000,384.0,361.6,27.561,38,92.9,100,69.2,73.2,70.2
20160617071500,384.0,361.6,27.561,38,86.9,100,69.2,73.2,70.2
20160617073000,384.0,348.8,26.5854,38,88.7,100,69.5,73.2,70.2
20160617074500,384.0,387.2,29.5122,38,88.7,100,69.9,73.2,70.2
20160617080000,384.0,374.4,28.5366,38,85.0,100,70.0,73.2,70.2
20160617081500,384.0,387.2,29.5122,38,88.1,100,70.1,73.2,70.2
20160617083000,384.0,387.2,29.5122,38,59.2,0,70.8,73.2,70.2
20160617084500,384.0,396.8,30.2439,38,52.7,0,69.9,73.2,70.2
20160617090000,384.0,396.8,30.2439,38,59.5,100,69.0,73.2,70.2
20160617091500,384.0,374.4,28.5366,38,65.8,100,69.9,73.2,70.2
20160617093000,384.0,374.4,28.5366,38,56.4,100,69.8,73.2,70.2
20160617094500,384.0,374.4,28.5366,38,71.2,100,69.6,73.2,70.2
20160617100000,384.0,361.6,27.561,38,72.5,100,70.0,73.2,70.2
20160617101500,384.0,361.6,27.561,38,74.0,100,70.1,73.2,70.2
20160617103000,384.0,387.2,29.5122,38,71.1,100,70.3,73.2,70.2
20160617104500,384.0,396.8,30.2439,38,59.6,0,70.3,73.2,70.2
20160617110000,384.0,387.2,29.5122,38,53.5,100,69.5,73.2,70.2
20160617111500,384.0,361.6,27.561,38,53.5,100,70.2,73.2,70.2
20160617113000,384.0,361.6,27.561,38,53.5,0,71.1,73.2,70.2
20160617114500,384.0,374.4,28.5366,38,53.5,0,71.6,73.2,70.2
20160617120000,384.0,396.8,30.2439,39,52.9,0,72.2,73.2,70.2
20160617121500,384.0,387.2,29.5122,39,52.9,0,71.9,73.2,70.2
20160617123000,384.0,419.2,31.9512,40,52.3,0,72.1,73.2,70.2
20160617124500,384.0,406.4,30.9756,39,52.3,0,71.4,73.2,70.2
20160617130000,384.0,419.2,31.9512,38,52.3,0,71.3,73.2,70.2
20160617131500,384.0,419.2,31.9512,38,52.3,0,71.0,73.2,70.2
20160617133000,384.0,406.4,30.9756,38,52.3,0,70.6,73.2,70.2
20160617134500,384.0,406.4,30.9756,38,52.3,0,70.4,73.2,70.2
20160617140000,384.0,406.4,30.9756,38,52.3,0,70.3,73.2,70.2
20160617141500,384.0,396.8,30.2439,38,52.3,100,69.7,73.2,70.2
20160617143000,384.0,396.8,30.2439,38,53.5,100,69.2,73.2,70.2
20160617144500,384.0,396.8,30.2439,38,71.5,100,69.7,73.2,70.2
20160617150000,384.0,396.8,30.2439,38,73.5,100,70.4,73.2,70.2
20160617151500,384.0,435.2,33.1707,38,54.4,0,70.3,73.2,70.2
20160617153000,384.0,425.6,32.439,38,53.1,100,69.7,73.2,70.2
20160617154500,384.0,406.4,30.9756,38,54.3,100,69.3,73.2,70.2
20160617160000,384.0,406.4,30.9756,38,69.1,100,69.6,73.2,70.2
20160617161500,384.0,419.2,31.9512,38,72.4,100,69.9,73.2,70.2
20160617163000,384.0,419.2,31.9512,38,72.4,100,70.2,73.2,70.2
20160617164500,384.0,419.2,31.9512,38,72.4,100,70.3,73.2,70.2
20160617170000,384.0,425.6,32.439,38,74.0,100,70.3,73.2,70.2
20160617171500,384.0,406.4,30.9756,37,54.7,100,70.2,73.2,70.2
20160617173000,384.0,406.4,30.9756,37,53.1,100,69.8,73.2,70.2
20160617174500,384.0,406.4,30.9756,37,64.7,100,69.2,73.2,70.2
20160617180000,384.0,396.8,30.2439,37,63.2,100,69.9,73.2,70.2
20160617181500,384.0,387.2,29.5122,37,62.0,100,69.7,73.2,70.2
20160617183000,384.0,374.4,28.5366,37,71.5,100,69.9,73.2,70.2
20160617184500,384.0,387.2,29.5122,37,71.5,100,70.0,73.2,70.2
20160617190000,384.0,374.4,28.5366,37,71.5,100,69.9,73.2,70.2
20160617191500,384.0,374.4,28.5366,37,72.5,100,70.1,73.2,70.2
20160617193000,384.0,361.6,27.561,37,72.5,100,70.0,73.2,70.2
20160617194500,384.0,387.2,29.5122,37,72.5,100,70.0,73.2,70.2
20160617200000,384.0,387.2,29.5122,37,71.6,100,69.9,73.2,70.2
20160617201500,384.0,374.4,28.5366,37,73.6,100,69.9,73.2,70.2
20160617203000,384.0,374.4,28.5366,37,74.8,100,70.2,73.2,70.2
20160617204500,384.0,396.8,30.2439,37,74.8,100,69.8,73.2,70.2
20160617210000,384.0,374.4,28.5366,37,74.8,100,70.0,73.2,70.2
20160617211500,384.0,374.4,28.5366,37,74.8,100,69.8,73.2,70.2
20160617213000,384.0,361.6,27.561,37,75.8,100,69.9,73.2,70.2
20160617214500,384.0,361.6,27.561,37,75.8,100,69.8,73.2,70.2
20160617220000,384.0,361.6,27.561,37,76.8,100,69.8,73.2,70.2
20160617221500,384.0,374.4,28.5366,37,76.8,100,70.0,73.2,70.2
20160617223000,384.0,374.4,28.5366,37,76.8,100,69.8,73.2,70.2
20160617224500,384.0,387.2,29.5122,37,79.2,100,69.8,73.2,70.2
20160617230000,384.0,387.2,29.5122,37,81.1,100,69.7,73.2,70.2
20160617231500,384.0,374.4,28.5366,37,83.7,100,69.8,73.2,70.2
20160617233000,384.0,374.4,28.5366,37,82.0,100,69.8,73.2,70.2
20160617234500,384.0,348.8,26.5854,37,83.7,100,69.8,73.2,70.2
20160618000000,384.0,348.8,26.5854,37,84.9,100,69.8,73.2,70.2
20160618001500,384.0,361.6,27.561,37,87.3,100,69.8,73.2,70.2
20160618003000,384.0,348.8,26.5854,37,89.2,100,69.9,73.2,70.2
20160618004500,384.0,361.6,27.561,37,86.7,100,69.8,73.2,70.2
20160618010000,384.0,374.4,28.5366,37,85.6,100,69.9,73.2,70.2
20160618011500,384.0,348.8,26.5854,38,59.6,100,69.5,73.2,70.2
20160618013000,384.0,361.6,27.561,38,71.5,100,69.3,73.2,70.2
20160618014500,384.0,348.8,26.5854,38,75.4,100,69.7,73.2,70.2
20160618020000,384.0,361.6,27.561,38,75.4,100,69.6,73.2,70.2
20160618021500,384.0,348.8,26.5854,38,77.3,100,69.6,73.2,70.2
20160618023000,384.0,348.8,26.5854,38,79.7,100,69.5,73.2,70.2
20160618024500,384.0,348.8,26.5854,38,83.1,100,69.6,73.2,70.2
20160618030000,384.0,348.8,26.5854,39,86.8,100,69.6,73.2,70.2
20160618031500,384.0,348.8,26.5854,39,85.6,100,69.7,73.2,70.2
20160618033000,384.0,348.8,26.5854,39,90.6,100,69.8,73.2,70.2
20160618034500,384.0,348.8,26.5854,39,90.6,100,69.6,73.2,70.2
20160618040000,384.0,339.2,25.8537,39,89.2,100,69.7,73.2,70.2
20160618041500,384.0,348.8,26.5854,39,91.1,100,69.7,73.2,70.2
20160618043000,384.0,339.2,25.8537,39,91.1,100,69.8,73.2,70.2
20160618044500,384.0,348.8,26.5854,39,89.0,100,69.9,73.2,70.2
20160618050000,384.0,348.8,26.5854,39,85.7,100,69.7,73.2,70.2
20160618051500,384.0,348.8,26.5854,39,87.4,100,69.9,73.2,70.2
20160618053000,384.0,348.8,26.5854,39,91.2,100,69.7,73.2,70.2
20160618054500,384.0,348.8,26.5854,39,89.3,100,69.8,73.2,70.2
20160618060000,384.0,348.8,26.5854,39,87.5,100,69.8,73.2,70.2
20160618061500,384.0,348.8,26.5854,39,90.4,100,70.0,73.2,70.2
20160618063000,384.0,361.6,27.561,39,93.9,100,69.9,73.2,70.2
20160618064500,384.0,348.8,26.5854,39,88.7,100,69.9,73.2,70.2
20160618070000,384.0,348.8,26.5854,39,93.3,100,70.0,73.2,70.2
20160618071500,384.0,361.6,27.561,39,93.3,100,70.0,73.2,70.2
20160618073000,384.0,361.6,27.561,39,93.3,100,70.2,73.2,70.2
20160618074500,384.0,361.6,27.561,39,95.9,100,70.3,73.2,70.2
20160618080000,384.0,361.6,27.561,39,95.9,100,70.3,73.2,70.2
20160618081500,384.0,348.8,26.5854,39,94.1,100,70.3,73.2,70.2
20160618083000,384.0,361.6,27.561,39,94.1,100,70.4,73.2,70.2
20160618084500,384.0,374.4,28.5366,39,60.8,0,70.4,73.2,70.2
20160618090000,384.0,339.2,25.8537,39,53.9,100,69.0,73.2,70.2
20160618091500,384.0,361.6,27.561,39,72.9,100,69.6,73.2,70.2
20160618093000,384.0,348.8,26.5854,39,74.4,100,69.7,73.2,70.2
20160618094500,384.0,339.2,25.8537,39,74.4,100,69.7,73.2,70.2
20160618100000,384.0,348.8,26.5854,39,76.8,100,69.7,73.2,70.2
20160618101500,384.0,339.2,25.8537,39,80.2,100,69.3,73.2,70.2
20160618103000,384.0,348.8,26.5854,39,86.2,100,69.1,73.2,70.2
20160618104500,384.0,361.6,27.561,39,83.8,100,69.2,73.2,70.2
20160618110000,384.0,348.8,26.5854,39,91.1,100,69.6,73.2,70.2
20160618111500,384.0,361.6,27.561,39,85.0,100,69.7,73.2,70.2
20160618113000,384.0,339.2,25.8537,39,92.4,100,69.6,73.2,70.2
20160618114500,384.0,348.8,26.5854,39,82.1,100,69.3,73.2,70.2
20160618120000,384.0,323.2,24.6341,39,94.8,100,69.5,73.2,70.2
20160618121500,384.0,348.8,26.5854,39,94.8,100,69.3,73.2,70.2
20160618123000,384.0,348.8,26.5854,40,91.8,100,69.5,73.2,70.2
20160618124500,384.0,348.8,26.5854,40,93.0,100,69.0,73.2,70.2
20160618130000,384.0,387.2,29.5122,40,91.1,100,69.2,73.2,70.2
20160618131500,384.0,374.4,28.5366,40,91.1,100,69.6,73.2,70.2
20160618133000,384.0,387.2,29.5122,40,88.7,100,69.7,73.2,70.2
20160618134500,384.0,396.8,30.2439,40,88.7,100,69.6,73.2,70.2
20160618140000,384.0,387.2,29.5122,40,94.7,100,69.7,73.2,70.2
20160618141500,384.0,396.8,30.2439,40,94.7,100,69.7,73.2,70.2
20160618143000,384.0,396.8,30.2439,40,91.0,100,69.7,73.2,70.2
20160618144500,384.0,387.2,29.5122,40,89.8,100,69.8,73.2,70.2
20160618150000,384.0,374.4,28.5366,40,88.7,100,69.8,73.2,70.2
20160618151500,384.0,374.4,28.5366,40,90.0,100,69.8,73.2,70.2
20160618153000,384.0,387.2,29.5122,40,94.2,100,69.8,73.2,70.2
20160618154500,384.0,374.4,28.5366,40,94.2,100,69.8,73.2,70.2
20160618160000,384.0,387.2,29.5122,40,87.5,100,69.7,73.2,70.2
20160618161500,384.0,374.4,28.5366,40,87.5,100,69.7,73.2,70.2
20160618163000,384.0,374.4,28.5366,40,94.7,100,69.7,73.2,70.2
20160618164500,384.0,387.2,29.5122,40,86.9,100,69.3,73.2,70.2
20160618170000,384.0,396.8,30.2439,40,88.1,100,69.2,73.2,70.2
20160618171500,384.0,396.8,30.2439,40,92.9,100,69.3,73.2,70.2
20160618173000,384.0,406.4,30.9756,40,85.6,100,69.3,73.2,70.2
20160618174500,384.0,396.8,30.2439,40,85.6,100,69.5,73.2,70.2
20160618180000,384.0,396.8,30.2439,40,89.3,100,69.4,73.2,70.2
20160618181500,384.0,387.2,29.5122,40,94.1,100,69.4,73.2,70.2
20160618183000,384.0,396.8,30.2439,40,88.5,100,69.3,73.2,70.2
20160618184500,384.0,387.2,29.5122,40,86.1,100,69.3,73.2,70.2
20160618190000,384.0,396.8,30.2439,40,85.1,100,69.3,73.2,70.2
20160618191500,384.0,374.4,28.5366,40,86.9,100,69.2,73.2,70.2
20160618193000,384.0,406.4,30.9756,40,88.7,100,69.2,73.2,70.2
20160618194500,384.0,406.4,30.9756,40,93.5,100,69.1,73.2,70.2
20160618200000,384.0,396.8,30.2439,40,86.2,100,69.2,73.2,70.2
20160618201500,384.0,387.2,29.5122,40,86.2,100,69.1,73.2,70.2
20160618203000,384.0,387.2,29.5122,40,88.1,100,69.0,73.2,70.2
20160618204500,384.0,396.8,30.2439,40,90.6,100,69.0,73.2,70.2
20160618210000,384.0,396.8,30.2439,40,93.0,100,68.9,73.2,70.2
20160618211500,384.0,396.8,30.2439,40,90.7,100,69.0,73.2,70.2
20160618213000,384.0,387.2,29.5122,40,90.7,100,68.9,73.2,70.2
20160618214500,384.0,396.8,30.2439,40,86.9,100,68.9,73.2,70.2
20160618220000,384.0,396.8,30.2439,40,86.9,100,68.8,73.2,70.2
20160618221500,384.0,387.2,29.5122,40,86.9,100,68.8,73.2,70.2
20160618223000,384.0,406.4,30.9756,40,91.0,100,68.7,73.2,70.2
20160618224500,384.0,396.8,30.2439,40,93.5,100,68.7,73.2,70.2
20160618230000,384.0,396.8,30.2439,40,93.5,100,68.7,73.2,70.2
20160618231500,384.0,387.2,29.5122,40,92.5,100,68.6,73.2,70.2
20160618233000,384.0,387.2,29.5122,40,90.8,100,68.7,73.2,70.2
20160618234500,384.0,396.8,30.2439,40,87.9,100,68.6,73.1,70.1
20160619000000,384.0,387.2,29.5122,40,87.9,100,68.7,73.1,70.1
20160619001500,384.0,396.8,30.2439,40,86.7,100,68.6,73.1,70.1
