PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619003000,384.0,406.4,30.9756,40,85.6,100,68.6,73.1,70.1
20160619004500,384.0,396.8,30.2439,40,86.9,100,68.6,73.1,70.1
20160619010000,384.0,406.4,30.9756,40,88.1,100,68.6,73.1,70.1
20160619011500,384.0,396.8,30.2439,40,93.5,100,68.6,73.1,70.1
20160619013000,384.0,396.8,30.2439,40,91.6,100,68.5,73.1,70.1
20160619014500,384.0,387.2,29.5122,40,87.3,100,68.5,73.1,70.1
20160619020000,384.0,396.8,30.2439,40,84.4,100,68.4,73.1,70.1
20160619021500,384.0,406.4,30.9756,40,86.6,100,68.5,73.1,70.1
20160619023000,384.0,396.8,30.2439,40,88.1,100,68.4,73.1,70.1
20160619024500,384.0,396.8,30.2439,40,91.7,100,68.4,73.1,70.1
20160619030000,384.0,406.4,30.9756,40,93.5,100,68.3,73.1,70.1
20160619031500,384.0,406.4,30.9756,40,91.2,100,68.4,73.1,70.1
20160619033000,384.0,396.8,30.2439,40,87.8,100,68.3,73.1,70.1
20160619034500,384.0,406.4,30.9756,40,85.6,100,68.3,73.1,70.1
20160619040000,384.0,396.8,30.2439,40,85.6,100,68.3,73.1,70.1
20160619041500,384.0,396.8,30.2439,40,86.7,100,68.2,73.1,70.1
20160619043000,384.0,396.8,30.2439,40,88.5,100,68.2,73.1,70.1
20160619044500,384.0,406.4,30.9756,40,87.6,100,68.2,73.1,70.1
20160619050000,384.0,396.8,30.2439,40,85.7,100,68.2,73.1,70.1
20160619051500,384.0,374.4,28.5366,40,85.7,100,68.2,73.1,70.1
20160619053000,384.0,406.4,30.9756,40,85.7,100,68.2,73.1,70.1
20160619054500,384.0,406.4,30.9756,40,85.7,100,68.1,73.1,70.1
20160619060000,384.0,406.4,30.9756,40,85.7,100,68.2,73.1,70.1
20160619061500,384.0,419.2,31.9512,40,86.9,100,68.4,73.1,70.1
20160619063000,384.0,396.8,30.2439,40,86.9,100,68.3,73.1,70.1
20160619064500,384.0,396.8,30.2439,40,86.9,100,68.4,73.1,70.1
20160619070000,384.0,387.2,29.5122,40,86.9,100,68.3,73.1,70.1
20160619071500,384.0,387.2,29.5122,40,85.6,100,68.3,73.1,70.1
20160619073000,384.0,387.2,29.5122,40,85.6,100,68.3,73.1,70.1
20160619074500,384.0,387.2,29.5122,40,88.7,100,68.3,73.1,70.1
20160619080000,384.0,387.2,29.5122,40,90.5,100,68.2,73.1,70.1
20160619081500,384.0,387.2,29.5122,40,94.1,100,68.3,73.1,70.1
20160619083000,384.0,387.2,29.5122,40,90.6,100,68.4,73.1,70.1
20160619084500,384.0,361.6,27.561,40,87.5,100,68.7,73.1,70.1
20160619090000,384.0,387.2,29.5122,40,87.5,100,68.8,73.1,70.1
20160619091500,384.0,361.6,27.561,40,89.9,100,69.0,73.1,70.1
20160619093000,384.0,374.4,28.5366,40,87.9,100,69.2,73.1,70.1
20160619094500,384.0,387.2,29.5122,40,87.9,100,69.2,73.1,70.1
20160619100000,384.0,374.4,28.5366,40,87.9,100,69.3,73.1,70.1
20160619101500,384.0,361.6,27.561,40,91.7,100,69.2,73.1,70.1
20160619103000,384.0,406.4,30.9756,40,84.4,100,69.1,73.1,70.1
20160619104500,384.0,387.2,29.5122,40,90.5,100,69.2,73.1,70.1
20160619110000,384.0,387.2,29.5122,40,83.7,100,69.2,73.1,70.1
20160619111500,384.0,374.4,28.5366,40,89.3,100,69.2,73.1,70.1
20160619113000,384.0,361.6,27.561,40,82.4,100,69.9,73.1,70.1
20160619114500,384.0,339.2,25.8537,41,58.4,0,70.1,73.1,70.1
20160619120000,384.0,396.8,30.2439,41,53.1,100,69.1,73.1,70.1
20160619121500,384.0,387.2,29.5122,41,72.8,100,69.5,73.1,70.1
20160619123000,384.0,374.4,28.5366,41,77.1,100,69.3,73.1,70.1
20160619124500,384.0,374.4,28.5366,41,80.7,100,69.2,73.1,70.1
20160619130000,384.0,374.4,28.5366,41,89.9,100,68.7,73.1,70.1
20160619131500,384.0,387.2,29.5122,41,92.8,100,68.7,73.1,70.1
20160619133000,384.0,419.2,31.9512,41,88.4,100,69.4,73.1,70.1
20160619134500,384.0,374.4,28.5366,41,89.7,100,69.1,73.1,70.1
20160619140000,384.0,425.6,32.439,41,79.9,100,69.1,73.1,70.1
20160619141500,384.0,406.4,30.9756,41,81.5,100,69.2,73.1,70.1
20160619143000,384.0,425.6,32.439,41,83.8,100,69.4,73.1,70.1
20160619144500,384.0,406.4,30.9756,40,78.3,100,69.1,73.1,70.1
20160619150000,384.0,419.2,31.9512,40,85.0,100,69.0,73.1,70.1
20160619151500,384.0,396.8,30.2439,40,91.7,100,69.0,73.1,70.1
20160619153000,384.0,419.2,31.9512,40,83.8,100,68.9,73.1,70.1
20160619154500,384.0,406.4,30.9756,40,83.8,100,69.3,73.1,70.1
20160619160000,384.0,387.2,29.5122,40,87.1,100,69.3,73.1,70.1
20160619161500,384.0,396.8,30.2439,40,93.0,100,69.3,73.1,70.1
20160619163000,384.0,387.2,29.5122,40,93.0,100,69.3,73.1,70.1
20160619164500,384.0,387.2,29.5122,40,88.0,100,69.3,73.1,70.1
20160619170000,384.0,387.2,29.5122,40,85.0,100,69.3,73.1,70.1
20160619171500,384.0,396.8,30.2439,40,85.0,100,69.1,73.1,70.1
20160619173000,384.0,396.8,30.2439,40,85.0,100,69.1,73.1,70.1
20160619174500,384.0,406.4,30.9756,40,85.0,100,69.2,73.1,70.1
20160619180000,384.0,396.8,30.2439,40,86.9,100,69.4,73.1,70.1
20160619181500,384.0,396.8,30.2439,40,86.9,100,69.2,73.1,70.1
20160619183000,384.0,406.4,30.9756,40,86.9,100,68.9,73.1,70.1
20160619184500,384.0,406.4,30.9756,40,86.9,100,68.8,73.1,70.1
20160619190000,384.0,419.2,31.9512,40,85.7,100,68.8,73.1,70.1
20160619191500,384.0,425.6,32.439,40,85.7,100,68.7,73.1,70.1
20160619193000,384.0,419.2,31.9512,40,85.7,100,68.6,73.1,70.1
20160619194500,384.0,406.4,30.9756,40,86.9,100,68.7,73.1,70.1
20160619200000,384.0,425.6,32.439,40,86.9,100,68.5,73.1,70.1
20160619201500,384.0,406.4,30.9756,40,86.9,100,68.5,73.1,70.1
20160619203000,384.0,406.4,30.9756,40,92.3,100,68.5,73.1,70.1
20160619204500,384.0,406.4,30.9756,40,88.7,100,68.4,73.1,70.1
20160619210000,384.0,425.6,32.439,40,85.6,100,68.4,73.1,70.1
20160619211500,384.0,406.4,30.9756,40,90.4,100,68.4,73.1,70.1
20160619213000,384.0,419.2,31.9512,40,88.1,100,68.4,73.1,70.1
20160619214500,384.0,396.8,30.2439,40,86.2,100,68.4,73.1,70.1
20160619220000,384.0,419.2,31.9512,40,91.1,100,68.3,73.1,70.1
20160619221500,384.0,419.2,31.9512,40,85.6,100,68.3,73.1,70.1
20160619223000,384.0,419.2,31.9512,40,92.3,100,68.2,73.1,70.1
20160619224500,384.0,396.8,30.2439,40,85.6,100,68.2,73.1,70.1
20160619230000,384.0,406.4,30.9756,40,86.7,100,68.2,73.1,70.1
20160619231500,384.0,425.6,32.439,40,92.3,100,68.2,73.1,70.1
20160619233000,384.0,419.2,31.9512,40,85.6,100,68.2,73.1,70.1
20160619234500,384.0,419.2,31.9512,40,91.0,100,68.2,73.1,70.1
20160620000000,384.0,419.2,31.9512,40,84.4,100,68.1,73.1,70.1
20160620001500,384.0,425.6,32.439,40,91.1,100,68.1,73.1,70.1
20160620003000,384.0,406.4,30.9756,40,86.2,100,68.1,73.1,70.1
20160620004500,384.0,406.4,30.9756,40,86.2,100,68.1,73.1,70.1
20160620010000,384.0,419.2,31.9512,40,84.8,100,68.1,73.1,70.1
20160620011500,384.0,425.6,32.439,40,91.7,100,67.9,73.1,70.1
20160620013000,384.0,419.2,31.9512,40,87.0,100,68.1,73.1,70.1
20160620014500,384.0,396.8,30.2439,39,88.0,100,68.0,73.1,70.1
20160620020000,384.0,406.4,30.9756,39,88.0,100,68.0,73.1,70.1
20160620021500,384.0,406.4,30.9756,39,86.2,100,68.0,73.1,70.1
20160620023000,384.0,406.4,30.9756,39,89.9,100,67.9,73.1,70.1
20160620024500,384.0,406.4,30.9756,39,85.5,100,68.0,73.1,70.1
20160620030000,384.0,406.4,30.9756,39,90.4,100,67.9,73.1,70.1
20160620031500,384.0,406.4,30.9756,39,85.6,100,67.9,73.1,70.1
20160620033000,384.0,406.4,30.9756,39,91.7,100,67.9,73.1,70.1
20160620034500,384.0,396.8,30.2439,39,85.6,100,67.9,73.1,70.1
20160620040000,384.0,406.4,30.9756,39,91.6,100,67.9,73.1,70.1
20160620041500,384.0,419.2,31.9512,39,86.2,100,67.8,73.1,70.1
20160620043000,384.0,396.8,30.2439,39,91.5,100,67.9,73.1,70.1
20160620044500,384.0,406.4,30.9756,39,85.7,100,67.8,73.1,70.1
20160620050000,384.0,406.4,30.9756,39,91.1,100,67.8,73.1,70.1
20160620051500,384.0,406.4,30.9756,39,86.2,100,67.8,73.1,70.1
20160620053000,384.0,406.4,30.9756,39,90.4,100,67.7,73.1,70.1
20160620054500,384.0,406.4,30.9756,39,87.5,100,67.8,73.1,70.1
20160620060000,384.0,406.4,30.9756,39,87.5,100,67.7,73.1,70.1
20160620061500,384.0,406.4,30.9756,39,89.4,100,67.7,73.1,70.1
20160620063000,384.0,406.4,30.9756,39,85.6,100,67.9,73.0,70.0
20160620064500,384.0,406.4,30.9756,39,90.5,100,67.9,73.1,70.1
20160620070000,384.0,387.2,29.5122,39,85.0,100,67.8,73.1,70.1
20160620071500,384.0,374.4,28.5366,39,91.7,100,67.9,73.1,70.1
20160620073000,384.0,396.8,30.2439,39,90.6,100,68.0,73.1,70.1
20160620074500,384.0,396.8,30.2439,39,92.7,100,68.4,73.1,70.1
20160620080000,384.0,361.6,27.561,39,94.1,100,68.8,73.1,70.1
20160620081500,384.0,374.4,28.5366,39,94.1,100,69.0,73.1,70.1
20160620083000,384.0,374.4,28.5366,39,94.1,100,69.1,73.1,70.1
20160620084500,384.0,374.4,28.5366,39,94.1,100,69.2,73.1,70.1
20160620090000,384.0,348.8,26.5854,39,96.0,100,69.2,73.1,70.1
20160620091500,384.0,387.2,29.5122,39,87.0,100,69.3,73.1,70.1
20160620093000,384.0,387.2,29.5122,39,89.9,100,69.0,73.1,70.1
20160620094500,384.0,387.2,29.5122,39,93.5,100,69.1,72.9,69.9
20160620100000,384.0,374.4,28.5366,39,88.5,100,69.6,73.1,70.1
20160620101500,384.0,387.2,29.5122,39,88.5,100,69.7,73.1,70.1
20160620103000,384.0,396.8,30.2439,39,94.2,100,69.8,73.1,70.1
20160620104500,384.0,387.2,29.5122,39,94.2,100,69.6,73.1,70.1
20160620110000,384.0,387.2,29.5122,39,92.4,100,70.0,73.1,70.1
20160620111500,384.0,361.6,27.561,39,61.2,100,70.0,69.4,66.4
20160620113000,384.0,656.0,50.0,49,51.0,0,68.5,69.4,66.4
20160620114500,384.0,435.2,33.1707,41,51.8,0,68.6,69.4,66.4
20160620120000,384.0,406.4,30.9756,41,51.8,0,68.6,69.4,66.4
20160620121500,384.0,406.4,30.9756,41,51.8,0,68.7,69.4,66.4
20160620123000,384.0,406.4,30.9756,41,51.8,0,68.9,69.4,66.4
20160620124500,384.0,406.4,30.9756,41,51.8,0,68.7,69.4,66.4
20160620130000,384.0,425.6,32.439,40,51.8,0,68.3,69.4,66.4
20160620131500,384.0,396.8,30.2439,40,51.8,0,68.2,69.4,66.4
20160620133000,384.0,419.2,31.9512,40,51.8,0,68.1,69.4,66.4
20160620134500,384.0,425.6,32.439,40,51.8,0,67.9,69.4,66.4
20160620140000,384.0,425.6,32.439,39,51.8,0,68.0,69.4,66.4
20160620141500,384.0,396.8,30.2439,39,51.8,0,67.9,69.4,66.4
20160620143000,384.0,396.8,30.2439,39,51.8,0,67.8,69.4,66.4
20160620144500,384.0,419.2,31.9512,39,51.8,0,67.9,69.4,66.4
20160620150000,384.0,419.2,31.9512,39,51.8,0,67.9,69.4,66.4
20160620151500,384.0,396.8,30.2439,39,51.8,0,67.7,69.4,66.4
20160620153000,384.0,406.4,30.9756,39,51.8,0,67.4,69.4,66.4
20160620154500,384.0,387.2,29.5122,39,51.8,0,67.2,69.4,66.4
20160620160000,384.0,387.2,29.5122,39,51.8,0,66.8,69.4,66.4
20160620161500,384.0,396.8,30.2439,39,51.8,0,66.7,69.4,66.4
20160620163000,384.0,396.8,30.2439,39,51.8,0,66.7,69.4,66.4
20160620164500,384.0,374.4,28.5366,39,51.8,0,67.0,69.4,66.4
20160620170000,384.0,374.4,28.5366,39,51.8,0,66.5,69.4,66.4
20160620171500,384.0,374.4,28.5366,39,51.8,100,66.1,69.4,66.4
20160620173000,384.0,374.4,28.5366,39,51.8,100,66.0,69.4,66.4
20160620174500,384.0,387.2,29.5122,39,51.8,100,66.1,69.4,66.4
20160620180000,384.0,387.2,29.5122,39,51.8,100,66.1,69.4,66.4
20160620181500,384.0,374.4,28.5366,39,51.8,100,66.0,69.4,66.4
20160620183000,384.0,374.4,28.5366,39,51.8,100,66.0,69.4,66.4
20160620184500,384.0,374.4,28.5366,39,51.8,100,66.0,69.4,66.4
20160620190000,384.0,361.6,27.561,39,55.8,100,66.0,69.4,66.4
20160620191500,384.0,374.4,28.5366,39,58.3,100,66.2,69.4,66.4
20160620193000,384.0,374.4,28.5366,39,59.5,100,66.2,69.4,66.4
20160620194500,384.0,387.2,29.5122,39,59.5,100,66.4,69.4,66.4
20160620200000,384.0,387.2,29.5122,39,59.5,100,66.3,69.4,66.4
20160620201500,384.0,419.2,31.9512,39,59.5,100,66.3,69.4,66.4
20160620203000,384.0,406.4,30.9756,39,59.5,100,66.2,69.4,66.4
20160620204500,384.0,435.2,33.1707,39,59.5,100,66.0,69.4,66.4
20160620210000,384.0,406.4,30.9756,39,64.4,100,66.4,69.4,66.4
20160620211500,384.0,406.4,30.9756,39,64.4,100,66.4,69.4,66.4
20160620213000,384.0,435.2,33.1707,39,64.4,100,66.4,69.4,66.4
20160620214500,384.0,425.6,32.439,39,64.4,100,66.4,69.4,66.4
20160620220000,384.0,419.2,31.9512,39,64.4,100,66.4,69.4,66.4
20160620221500,384.0,419.2,31.9512,39,64.4,100,66.5,69.4,66.4
20160620223000,384.0,419.2,31.9512,39,64.4,100,66.4,69.4,66.4
20160620224500,384.0,406.4,30.9756,39,64.4,100,66.4,69.4,66.4
20160620230000,384.0,419.2,31.9512,39,64.4,100,66.5,69.4,66.4
20160620231500,384.0,419.2,31.9512,39,64.4,100,66.6,69.4,66.4
20160620233000,384.0,406.4,30.9756,39,64.4,100,66.6,69.4,66.4
20160620234500,384.0,419.2,31.9512,39,64.4,100,66.5,69.4,66.4
20160621000000,384.0,406.4,30.9756,39,64.4,100,66.4,69.4,66.4
20160621001500,384.0,419.2,31.9512,39,64.4,100,66.4,69.4,66.4
20160621003000,384.0,425.6,32.439,39,64.4,100,66.3,69.4,66.4
20160621004500,384.0,406.4,30.9756,39,64.4,100,66.3,69.4,66.4
20160621010000,384.0,425.6,32.439,39,64.4,100,66.2,69.4,66.4
20160621011500,384.0,425.6,32.439,39,64.4,100,66.2,69.4,66.4
20160621013000,384.0,419.2,31.9512,38,64.4,100,66.1,69.4,66.4
20160621014500,384.0,406.4,30.9756,38,65.1,100,66.3,69.4,66.4
20160621020000,384.0,396.8,30.2439,38,65.1,100,66.5,69.4,66.4
20160621021500,384.0,419.2,31.9512,38,65.1,100,66.5,69.4,66.4
20160621023000,384.0,406.4,30.9756,38,65.1,100,66.3,69.4,66.4
20160621024500,384.0,406.4,30.9756,38,65.1,100,66.4,69.4,66.4
20160621030000,384.0,387.2,29.5122,38,65.1,100,66.4,69.4,66.4
20160621031500,384.0,387.2,29.5122,38,65.1,100,66.4,69.4,66.4
20160621033000,384.0,396.8,30.2439,38,65.1,100,66.4,69.4,66.4
20160621034500,384.0,396.8,30.2439,38,65.1,100,66.3,69.4,66.4
20160621040000,384.0,396.8,30.2439,38,65.1,100,66.3,69.4,66.4
20160621041500,384.0,396.8,30.2439,38,65.1,100,66.2,69.4,66.4
20160621043000,384.0,406.4,30.9756,38,65.1,100,66.2,69.4,66.4
20160621044500,384.0,396.8,30.2439,38,65.1,100,66.2,69.4,66.4
20160621050000,384.0,406.4,30.9756,38,65.1,100,66.2,69.4,66.4
20160621051500,384.0,406.4,30.9756,38,65.1,100,66.2,69.4,66.4
20160621053000,384.0,406.4,30.9756,38,65.1,100,66.1,69.4,66.4
20160621054500,384.0,406.4,30.9756,38,65.1,100,66.1,69.4,66.4
20160621060000,384.0,419.2,31.9512,38,69.6,100,66.2,69.4,66.4
20160621061500,384.0,387.2,29.5122,38,69.6,100,66.4,69.4,66.4
20160621063000,384.0,406.4,30.9756,38,69.6,100,66.4,69.4,66.4
20160621064500,384.0,387.2,29.5122,38,69.6,100,66.4,69.4,66.4
20160621070000,384.0,387.2,29.5122,38,69.6,100,66.4,69.4,66.4
20160621071500,384.0,387.2,29.5122,38,69.6,100,66.4,69.4,66.4
20160621073000,384.0,387.2,29.5122,38,60.8,0,66.9,69.4,66.4
20160621074500,384.0,361.6,27.561,38,52.7,0,66.4,69.4,66.4
20160621080000,384.0,374.4,28.5366,38,52.7,0,66.8,69.4,66.4
20160621081500,384.0,387.2,29.5122,38,52.7,0,66.7,69.4,66.4
20160621083000,384.0,374.4,28.5366,38,51.5,0,66.5,69.4,66.4
20160621084500,384.0,396.8,30.2439,38,51.5,0,66.4,69.4,66.4
20160621090000,384.0,387.2,29.5122,38,51.5,0,66.2,69.4,66.4
20160621091500,384.0,396.8,30.2439,38,51.5,0,66.4,69.4,66.4
20160621093000,384.0,396.8,30.2439,38,51.5,0,66.5,69.4,66.4
20160621094500,384.0,374.4,28.5366,38,51.5,0,66.6,69.4,66.4
20160621100000,384.0,396.8,30.2439,38,51.5,0,66.6,69.4,66.4
20160621101500,384.0,387.2,29.5122,38,51.5,0,66.4,69.4,66.4
20160621103000,384.0,387.2,29.5122,38,51.5,100,65.9,69.4,66.4
20160621104500,384.0,396.8,30.2439,38,52.2,100,66.0,69.4,66.4
20160621110000,384.0,374.4,28.5366,38,53.1,100,66.2,69.4,66.4
20160621111500,384.0,387.2,29.5122,38,53.1,100,66.5,69.4,66.4
20160621113000,384.0,396.8,30.2439,39,52.3,0,67.3,69.4,66.4
20160621114500,384.0,387.2,29.5122,39,52.3,0,68.0,69.4,66.4
20160621120000,384.0,361.6,27.561,39,52.3,0,68.1,69.4,66.4
20160621121500,384.0,406.4,30.9756,39,52.3,0,68.3,69.4,66.4
20160621123000,384.0,374.4,28.5366,39,52.3,0,67.9,69.4,66.4
20160621124500,384.0,729.6,55.6098,49,51.5,0,69.3,69.4,66.4
20160621130000,384.0,745.6,56.8293,49,51.5,0,69.1,69.4,66.4
20160621131500,384.0,572.8,43.6585,44,51.5,0,69.1,69.4,66.4
20160621133000,384.0,547.2,41.7073,44,51.5,0,69.0,69.4,66.4
20160621134500,384.0,396.8,30.2439,39,51.5,0,68.8,69.4,66.4
20160621140000,384.0,419.2,31.9512,39,51.5,0,68.6,69.4,66.4
20160621141500,384.0,419.2,31.9512,39,51.5,0,68.5,69.4,66.4
20160621143000,384.0,387.2,29.5122,39,51.5,0,68.3,69.4,66.4
20160621144500,384.0,396.8,30.2439,39,51.5,0,68.2,69.4,66.4
20160621150000,384.0,406.4,30.9756,39,52.2,0,68.1,69.4,66.4
20160621151500,384.0,396.8,30.2439,39,52.2,0,68.0,69.4,66.4
20160621153000,384.0,396.8,30.2439,39,52.2,0,67.9,69.4,66.4
20160621154500,384.0,396.8,30.2439,39,52.2,0,67.7,69.4,66.4
20160621160000,384.0,396.8,30.2439,39,52.2,0,67.7,69.4,66.4
20160621161500,384.0,406.4,30.9756,39,52.2,0,67.7,69.4,66.4
20160621163000,384.0,406.4,30.9756,39,52.2,0,67.7,69.4,66.4
20160621164500,384.0,406.4,30.9756,39,52.2,0,67.1,69.4,66.4
20160621170000,384.0,396.8,30.2439,39,52.2,0,67.2,69.4,66.4
20160621171500,384.0,396.8,30.2439,39,52.2,0,66.8,69.4,66.4
20160621173000,384.0,396.8,30.2439,39,51.6,0,66.8,69.4,66.4
20160621174500,384.0,396.8,30.2439,39,51.6,0,67.2,69.4,66.4
20160621180000,384.0,396.8,30.2439,39,51.6,0,66.7,69.4,66.4
20160621181500,384.0,406.4,30.9756,39,51.6,0,66.2,69.4,66.4
20160621183000,384.0,406.4,30.9756,39,51.6,100,65.8,69.4,66.4
20160621184500,384.0,406.4,30.9756,39,51.6,100,65.7,69.4,66.4
20160621190000,384.0,406.4,30.9756,39,55.9,100,65.7,69.4,66.4
20160621191500,384.0,406.4,30.9756,39,65.8,0,66.7,69.4,66.4
20160621193000,384.0,406.4,30.9756,39,52.4,100,66.0,69.4,66.4
20160621194500,384.0,406.4,30.9756,39,52.4,100,65.6,69.4,66.4
20160621200000,384.0,419.2,31.9512,39,63.9,100,65.7,69.4,66.4
20160621201500,384.0,419.2,31.9512,39,69.2,100,66.5,69.4,66.4
20160621203000,384.0,406.4,30.9756,39,55.2,0,66.2,69.4,66.4
20160621204500,384.0,419.2,31.9512,39,52.3,100,65.4,69.4,66.4
20160621210000,384.0,419.2,31.9512,39,67.7,100,66.0,69.4,66.4
20160621211500,384.0,406.4,30.9756,39,61.3,100,66.1,69.4,66.4
20160621213000,384.0,425.6,32.439,39,61.3,100,65.9,69.4,66.4
20160621214500,384.0,406.4,30.9756,39,66.2,100,66.1,69.4,66.4
20160621220000,384.0,419.2,31.9512,39,66.2,100,66.2,69.4,66.4
20160621221500,384.0,406.4,30.9756,39,66.2,100,66.4,69.4,66.4
20160621223000,384.0,419.2,31.9512,39,66.2,100,66.5,69.4,66.4
20160621224500,384.0,406.4,30.9756,39,66.2,100,66.4,69.4,66.4
20160621230000,384.0,425.6,32.439,39,66.2,100,66.3,69.4,66.4
20160621231500,384.0,419.2,31.9512,39,66.2,100,66.3,69.4,66.4
20160621233000,384.0,419.2,31.9512,39,66.2,100,66.3,69.4,66.4
20160621234500,384.0,406.4,30.9756,39,66.2,100,66.2,69.4,66.4
20160622000000,384.0,419.2,31.9512,39,66.2,100,66.2,69.4,66.4
20160622001500,384.0,419.2,31.9512,39,66.2,100,66.3,69.4,66.4
20160622003000,384.0,419.2,31.9512,39,66.2,100,66.2,69.4,66.4
20160622004500,384.0,419.2,31.9512,39,66.2,100,66.2,69.4,66.4
20160622010000,384.0,419.2,31.9512,39,66.2,100,66.1,69.4,66.4
20160622011500,384.0,323.2,24.6341,37,55.6,100,66.2,69.5,66.5
20160622013000,384.0,348.8,26.5854,38,53.5,100,65.4,69.5,66.5
20160622014500,384.0,339.2,25.8537,38,70.6,100,66.2,69.5,66.5
20160622020000,384.0,348.8,26.5854,38,63.6,100,66.1,69.5,66.5
20160622021500,384.0,339.2,25.8537,38,68.1,100,66.0,69.5,66.5
20160622023000,384.0,339.2,25.8537,38,72.0,100,66.4,69.5,66.5
20160622024500,384.0,339.2,25.8537,38,72.9,100,66.4,69.5,66.5
20160622030000,384.0,339.2,25.8537,38,72.0,100,66.6,69.5,66.5
20160622031500,384.0,339.2,25.8537,38,59.6,0,66.8,69.5,66.5
20160622033000,384.0,361.6,27.561,38,53.1,100,65.5,69.5,66.5
20160622034500,384.0,361.6,27.561,38,70.5,100,65.9,69.5,66.5
20160622040000,384.0,361.6,27.561,38,70.5,100,66.2,69.5,66.5
20160622041500,384.0,361.6,27.561,38,67.9,100,66.2,69.5,66.5
20160622043000,384.0,348.8,26.5854,38,67.9,100,66.4,69.5,66.5
20160622044500,384.0,361.6,27.561,38,67.9,100,66.2,69.5,66.5
20160622050000,384.0,348.8,26.5854,38,67.9,100,66.2,69.5,66.5
20160622051500,384.0,348.8,26.5854,38,67.2,100,66.2,69.5,66.5
20160622053000,384.0,361.6,27.561,38,68.1,100,66.1,69.5,66.5
20160622054500,384.0,361.6,27.561,38,71.5,100,66.3,69.5,66.5
20160622060000,384.0,361.6,27.561,38,71.5,100,66.3,69.5,66.5
20160622061500,384.0,361.6,27.561,38,70.6,100,66.2,69.5,66.5
20160622063000,384.0,374.4,28.5366,38,72.0,100,66.2,69.5,66.5
20160622064500,384.0,361.6,27.561,38,72.8,100,66.3,69.5,66.5
20160622070000,384.0,361.6,27.561,38,72.8,100,66.4,69.5,66.5
20160622071500,384.0,361.6,27.561,38,72.8,100,66.6,69.5,66.5
20160622073000,384.0,361.6,27.561,38,60.0,0,66.9,69.5,66.5
20160622074500,384.0,348.8,26.5854,38,52.7,0,66.9,69.5,66.5
20160622080000,384.0,339.2,25.8537,38,52.7,0,67.7,69.5,66.5
20160622081500,384.0,348.8,26.5854,38,51.9,0,67.2,69.5,66.5
20160622083000,384.0,348.8,26.5854,38,51.9,0,67.0,69.5,66.5
20160622084500,384.0,361.6,27.561,39,51.9,0,67.0,69.5,66.5
20160622090000,384.0,361.6,27.561,39,51.9,0,66.7,69.5,66.5
20160622091500,384.0,396.8,30.2439,39,51.9,0,66.8,69.5,66.5
20160622093000,384.0,374.4,28.5366,39,51.9,0,66.8,69.5,66.5
20160622094500,384.0,361.6,27.561,39,51.9,0,66.7,69.5,66.5
20160622100000,384.0,374.4,28.5366,39,51.9,0,66.7,69.5,66.5
20160622101500,384.0,339.2,25.8537,39,51.9,0,66.4,69.5,66.5
20160622103000,384.0,348.8,26.5854,39,51.9,0,66.5,69.5,66.5
20160622104500,384.0,348.8,26.5854,39,51.9,0,66.5,69.5,66.5
20160622110000,384.0,387.2,29.5122,39,51.9,0,66.8,69.5,66.5
20160622111500,384.0,374.4,28.5366,39,51.9,0,67.4,69.5,66.5
20160622113000,384.0,396.8,30.2439,40,51.9,0,68.2,69.5,66.5
20160622114500,384.0,406.4,30.9756,40,51.9,0,68.5,69.5,66.5
20160622120000,384.0,406.4,30.9756,40,51.9,0,68.4,69.5,66.5
20160622121500,384.0,396.8,30.2439,40,51.9,0,68.5,69.5,66.5
20160622123000,384.0,396.8,30.2439,40,51.9,0,68.1,69.5,66.5
20160622124500,384.0,419.2,31.9512,40,51.9,0,67.7,69.5,66.5
20160622130000,384.0,435.2,33.1707,40,51.9,0,67.7,69.5,66.5
20160622131500,384.0,406.4,30.9756,40,51.9,0,67.7,69.5,66.5
20160622133000,384.0,425.6,32.439,40,51.9,0,67.9,69.5,66.5
20160622134500,384.0,406.4,30.9756,40,51.9,0,67.7,69.5,66.5
20160622140000,384.0,419.2,31.9512,40,51.9,0,67.6,69.5,66.5
20160622141500,384.0,387.2,29.5122,40,51.9,0,67.6,69.5,66.5
20160622143000,384.0,396.8,30.2439,40,51.9,0,67.6,69.5,66.5
20160622144500,384.0,419.2,31.9512,40,51.9,0,67.5,69.5,66.5
20160622150000,384.0,419.2,31.9512,40,51.9,0,67.5,69.5,66.5
20160622151500,384.0,406.4,30.9756,40,51.9,0,67.7,69.5,66.5
20160622153000,384.0,406.4,30.9756,40,51.9,0,67.6,69.5,66.5
20160622154500,384.0,419.2,31.9512,40,51.9,0,67.6,69.5,66.5
20160622160000,384.0,406.4,30.9756,40,51.9,0,67.3,69.5,66.5
20160622161500,384.0,406.4,30.9756,40,51.9,0,67.5,69.5,66.5
20160622163000,384.0,419.2,31.9512,40,51.9,0,67.1,69.5,66.5
20160622164500,384.0,406.4,30.9756,40,51.3,0,67.1,69.5,66.5
20160622170000,384.0,396.8,30.2439,40,51.3,0,67.2,69.5,66.5
20160622171500,384.0,396.8,30.2439,40,51.3,0,67.3,69.5,66.5
20160622173000,384.0,406.4,30.9756,40,51.3,0,67.2,69.5,66.5
20160622174500,384.0,396.8,30.2439,40,51.3,0,67.2,69.5,66.5
20160622180000,384.0,396.8,30.2439,40,51.3,0,66.7,69.5,66.5
20160622181500,384.0,406.4,30.9756,40,51.3,100,65.8,69.5,66.5
20160622183000,384.0,419.2,31.9512,40,52.7,100,65.6,69.5,66.5
20160622184500,384.0,419.2,31.9512,40,68.6,100,66.2,69.5,66.5
20160622190000,384.0,406.4,30.9756,40,54.0,0,66.2,69.5,66.5
20160622191500,384.0,406.4,30.9756,40,52.6,100,65.6,69.5,66.5
20160622193000,384.0,406.4,30.9756,40,67.2,100,66.1,69.5,66.5
20160622194500,384.0,425.6,32.439,40,60.4,100,66.1,69.5,66.5
20160622200000,384.0,425.6,32.439,40,64.0,100,66.1,69.5,66.5
20160622201500,384.0,396.8,30.2439,39,65.4,100,66.3,69.5,66.5
20160622203000,384.0,387.2,29.5122,39,65.4,100,66.4,69.5,66.5
20160622204500,384.0,387.2,29.5122,39,65.4,100,66.6,69.5,66.5
20160622210000,384.0,387.2,29.5122,39,65.4,100,66.6,69.5,66.5
20160622211500,384.0,387.2,29.5122,39,65.4,100,66.6,69.5,66.5
20160622213000,384.0,387.2,29.5122,39,66.2,100,66.5,69.5,66.5
20160622214500,384.0,374.4,28.5366,39,66.2,100,66.6,69.5,66.5
20160622220000,384.0,387.2,29.5122,39,66.2,100,66.5,69.5,66.5
20160622221500,384.0,374.4,28.5366,39,66.2,100,66.4,69.5,66.5
20160622223000,384.0,387.2,29.5122,39,66.2,100,66.4,69.5,66.5
20160622224500,384.0,374.4,28.5366,39,66.2,100,66.4,69.5,66.5
20160622230000,384.0,387.2,29.5122,39,65.5,100,66.3,69.5,66.5
20160622231500,384.0,387.2,29.5122,39,65.5,100,66.3,69.5,66.5
20160622233000,384.0,396.8,30.2439,39,65.5,100,66.4,69.5,66.5
20160622234500,384.0,387.2,29.5122,39,65.5,100,66.4,69.5,66.5
20160623000000,384.0,387.2,29.5122,39,66.2,100,66.6,69.5,66.5
20160623001500,384.0,374.4,28.5366,39,66.2,100,66.4,69.5,66.5
20160623003000,384.0,387.2,29.5122,39,66.2,100,66.3,69.5,66.5
20160623004500,384.0,374.4,28.5366,39,66.2,100,66.4,69.5,66.5
20160623010000,384.0,374.4,28.5366,39,66.2,100,66.3,69.5,66.5
20160623011500,384.0,387.2,29.5122,39,66.2,100,66.2,69.5,66.5
20160623013000,384.0,387.2,29.5122,39,66.2,100,66.2,69.5,66.5
20160623014500,384.0,396.8,30.2439,39,69.6,100,66.2,69.5,66.5
20160623020000,384.0,387.2,29.5122,39,69.6,100,66.3,69.5,66.5
20160623021500,384.0,387.2,29.5122,39,69.6,100,66.4,69.5,66.5
20160623023000,384.0,387.2,29.5122,39,69.6,100,66.4,69.5,66.5
20160623024500,384.0,374.4,28.5366,39,69.6,100,66.4,69.5,66.5
20160623030000,384.0,387.2,29.5122,39,69.6,100,66.3,69.5,66.5
20160623031500,384.0,387.2,29.5122,39,69.6,100,66.5,69.5,66.5
20160623033000,384.0,387.2,29.5122,39,69.6,100,66.5,69.5,66.5
20160623034500,384.0,374.4,28.5366,39,69.6,100,66.4,69.5,66.5
20160623040000,384.0,396.8,30.2439,39,69.6,100,66.3,69.5,66.5
20160623041500,384.0,387.2,29.5122,39,69.6,100,66.5,69.5,66.5
20160623043000,384.0,387.2,29.5122,39,69.6,100,66.4,69.5,66.5
20160623044500,384.0,374.4,28.5366,39,69.6,100,66.3,69.5,66.5
20160623050000,384.0,387.2,29.5122,39,69.6,100,66.3,69.5,66.5
20160623051500,384.0,387.2,29.5122,39,69.6,100,66.3,69.5,66.5
20160623053000,384.0,387.2,29.5122,39,69.6,100,66.3,69.5,66.5
20160623054500,384.0,396.8,30.2439,39,69.6,100,66.4,69.5,66.5
20160623060000,384.0,396.8,30.2439,39,69.6,100,66.3,69.5,66.5
20160623061500,384.0,396.8,30.2439,39,69.6,100,66.2,69.5,66.5
20160623063000,384.0,387.2,29.5122,39,73.0,100,66.1,69.5,66.5
20160623064500,384.0,374.4,28.5366,39,73.9,100,66.2,69.5,66.5
20160623070000,384.0,374.4,28.5366,39,73.9,100,66.3,69.5,66.5
20160623071500,384.0,361.6,27.561,39,73.9,100,66.4,69.5,66.5
20160623073000,384.0,348.8,26.5854,39,73.9,100,66.5,69.5,66.5
20160623074500,384.0,339.2,25.8537,40,56.4,0,67.0,69.5,66.5
20160623080000,384.0,361.6,27.561,40,52.2,0,67.3,69.5,66.5
20160623081500,384.0,348.8,26.5854,41,52.2,0,67.7,69.5,66.5
20160623083000,384.0,374.4,28.5366,41,52.2,0,67.2,69.5,66.5
20160623084500,384.0,387.2,29.5122,41,51.5,0,66.8,69.5,66.5
20160623090000,384.0,387.2,29.5122,41,51.5,0,66.9,69.5,66.5
20160623091500,384.0,387.2,29.5122,41,51.5,0,66.9,69.5,66.5
20160623093000,384.0,396.8,30.2439,41,85.0,100,67.6,75.0,72.0
20160623094500,384.0,396.8,30.2439,41,91.1,100,67.9,75.0,72.0
20160623100000,384.0,396.8,30.2439,41,89.3,100,68.0,75.0,72.0
20160623101500,384.0,387.2,29.5122,41,89.3,100,68.3,75.0,72.0
20160623103000,384.0,374.4,28.5366,41,89.3,100,68.3,75.0,72.0
20160623104500,384.0,406.4,30.9756,41,84.4,100,68.3,75.0,72.0
20160623110000,384.0,361.6,27.561,41,86.9,100,68.6,75.0,72.0
20160623111500,384.0,348.8,26.5854,41,93.5,100,68.8,75.0,72.0
20160623113000,384.0,339.2,25.8537,41,89.9,100,69.6,75.0,72.0
20160623114500,384.0,348.8,26.5854,41,89.9,100,69.7,75.0,72.0
20160623120000,384.0,348.8,26.5854,41,86.9,100,69.8,75.0,72.0
20160623121500,384.0,348.8,26.5854,41,93.6,100,69.8,75.0,72.0
20160623123000,384.0,348.8,26.5854,41,95.9,100,70.0,75.0,72.0
20160623124500,384.0,361.6,27.561,41,85.6,100,69.8,75.0,72.0
20160623130000,384.0,348.8,26.5854,41,88.6,100,69.5,75.0,72.0
20160623131500,384.0,396.8,30.2439,41,88.6,100,69.2,75.0,72.0
20160623133000,384.0,425.6,32.439,41,85.5,100,69.6,75.0,72.0
20160623134500,384.0,406.4,30.9756,41,84.4,100,69.6,75.0,72.0
20160623140000,384.0,425.6,32.439,41,91.3,100,69.8,75.0,72.0
20160623141500,384.0,419.2,31.9512,40,89.8,100,70.0,75.0,72.0
20160623143000,384.0,435.2,33.1707,40,81.6,100,70.1,75.0,72.0
20160623144500,384.0,419.2,31.9512,40,89.3,100,70.4,75.0,72.0
20160623150000,384.0,435.2,33.1707,40,83.8,100,70.8,75.0,72.0
20160623151500,384.0,435.2,33.1707,40,82.1,100,70.8,75.0,72.0
20160623153000,384.0,348.8,26.5854,35,83.2,100,70.9,75.0,72.0
20160623154500,384.0,361.6,27.561,35,93.9,100,70.8,75.0,72.0
20160623160000,384.0,348.8,26.5854,35,85.0,100,70.6,75.0,72.0
20160623161500,384.0,339.2,25.8537,35,85.0,100,70.5,75.0,72.0
20160623163000,384.0,339.2,25.8537,36,86.2,100,70.5,75.0,72.0
20160623164500,384.0,348.8,26.5854,36,79.6,100,70.5,75.0,72.0
20160623170000,384.0,348.8,26.5854,36,94.2,100,69.8,75.0,72.0
20160623171500,384.0,323.2,24.6341,36,89.0,100,69.8,75.0,72.0
20160623173000,384.0,339.2,25.8537,36,93.5,100,70.0,75.0,72.0
20160623174500,384.0,339.2,25.8537,36,88.7,100,70.0,75.0,72.0
20160623180000,384.0,339.2,25.8537,36,88.7,100,69.9,75.0,72.0
20160623181500,384.0,339.2,25.8537,36,90.4,100,69.9,75.0,72.0
20160623183000,384.0,361.6,27.561,37,91.7,100,70.3,75.0,72.0
20160623184500,384.0,361.6,27.561,37,90.5,100,70.0,75.0,72.0
20160623190000,384.0,348.8,26.5854,37,93.6,100,70.0,75.0,72.0
20160623191500,384.0,361.6,27.561,37,93.6,100,70.0,75.0,72.0
20160623193000,384.0,348.8,26.5854,37,89.8,100,70.0,75.0,72.0
20160623194500,384.0,361.6,27.561,37,87.5,100,69.9,75.0,72.0
20160623200000,384.0,348.8,26.5854,37,87.5,100,69.9,75.0,72.0
20160623201500,384.0,348.8,26.5854,37,89.9,100,69.9,75.0,72.0
20160623203000,384.0,361.6,27.561,37,93.2,100,69.8,75.0,72.0
20160623204500,384.0,348.8,26.5854,37,91.1,100,69.9,75.0,72.0
20160623210000,384.0,348.8,26.5854,37,89.7,100,69.7,75.0,72.0
20160623211500,384.0,348.8,26.5854,37,94.1,100,69.8,75.0,72.0
20160623213000,384.0,348.8,26.5854,37,94.1,100,69.6,75.0,72.0
20160623214500,384.0,339.2,25.8537,37,92.7,100,69.7,75.0,72.0
20160623220000,384.0,348.8,26.5854,37,86.9,100,69.6,75.0,72.0
20160623221500,384.0,348.8,26.5854,37,86.9,100,69.5,75.0,72.0
20160623223000,384.0,348.8,26.5854,37,91.0,100,69.6,75.0,72.0
20160623224500,384.0,348.8,26.5854,37,91.0,100,69.4,75.0,72.0
20160623230000,384.0,339.2,25.8537,37,92.9,100,69.6,75.0,72.0
20160623231500,384.0,339.2,25.8537,37,92.9,100,69.3,75.0,72.0
20160623233000,384.0,339.2,25.8537,37,92.9,100,69.4,75.0,72.0
20160623234500,384.0,339.2,25.8537,37,90.7,100,69.2,75.0,72.0
20160624000000,384.0,339.2,25.8537,37,93.1,100,69.2,75.0,72.0
20160624001500,384.0,348.8,26.5854,37,91.7,100,69.2,75.0,72.0
20160624003000,384.0,361.6,27.561,37,88.7,100,69.1,75.0,72.0
20160624004500,384.0,339.2,25.8537,37,88.7,100,69.3,75.0,72.0
20160624010000,384.0,348.8,26.5854,37,92.0,100,69.1,75.0,72.0
20160624011500,384.0,339.2,25.8537,37,93.5,100,69.2,75.0,72.0
20160624013000,384.0,339.2,25.8537,37,93.5,100,69.1,75.0,72.0
20160624014500,384.0,348.8,26.5854,38,93.5,100,69.1,75.0,72.0
20160624020000,384.0,348.8,26.5854,38,90.7,100,69.1,75.0,72.0
20160624021500,384.0,323.2,24.6341,38,88.7,100,69.0,75.0,72.0
20160624023000,384.0,348.8,26.5854,38,87.5,100,69.1,75.0,72.0
20160624024500,384.0,348.8,26.5854,38,91.7,100,68.9,75.0,72.0
20160624030000,384.0,361.6,27.561,38,89.9,100,69.0,75.0,72.0
20160624031500,384.0,339.2,25.8537,38,87.5,100,68.9,75.0,72.0
20160624033000,384.0,361.6,27.561,38,87.5,100,68.9,75.0,72.0
20160624034500,384.0,339.2,25.8537,38,93.0,100,69.0,75.0,72.0
20160624040000,384.0,348.8,26.5854,38,88.9,100,68.8,75.0,72.0
20160624041500,384.0,339.2,25.8537,38,86.9,100,69.0,75.0,72.0
20160624043000,384.0,339.2,25.8537,38,91.7,100,68.8,75.0,72.0
20160624044500,384.0,339.2,25.8537,38,88.7,100,68.9,75.0,72.0
20160624050000,384.0,339.2,25.8537,38,88.7,100,68.9,75.0,72.0
20160624051500,384.0,361.6,27.561,38,91.1,100,68.8,75.0,72.0
20160624053000,384.0,339.2,25.8537,38,86.9,100,68.9,75.0,72.0
20160624054500,384.0,348.8,26.5854,38,86.9,100,68.7,75.0,72.0
20160624060000,384.0,361.6,27.561,38,92.3,100,68.8,75.0,72.0
20160624061500,384.0,361.6,27.561,38,86.9,100,68.5,75.0,72.0
20160624063000,384.0,323.2,24.6341,38,89.6,100,68.5,75.0,72.0
20160624064500,384.0,348.8,26.5854,38,91.2,100,68.5,75.0,72.0
20160624070000,384.0,339.2,25.8537,38,88.1,100,68.4,75.0,72.0
20160624071500,384.0,348.8,26.5854,38,89.9,100,68.6,75.0,72.0
20160624073000,384.0,348.8,26.5854,39,87.5,100,68.9,75.0,72.0
20160624074500,384.0,361.6,27.561,39,88.7,100,69.2,75.0,72.0
20160624080000,384.0,348.8,26.5854,39,91.1,100,69.7,75.0,72.0
20160624081500,384.0,361.6,27.561,39,91.1,100,70.3,75.0,72.0
20160624083000,384.0,361.6,27.561,39,86.9,100,69.9,75.0,72.0
20160624084500,384.0,374.4,28.5366,39,89.9,100,69.8,75.0,72.0
20160624090000,384.0,387.2,29.5122,39,92.8,100,69.6,75.0,72.0
20160624091500,384.0,387.2,29.5122,39,85.6,100,69.7,75.0,72.0
20160624093000,384.0,396.8,30.2439,39,86.9,100,70.2,75.0,72.0
20160624094500,384.0,396.8,30.2439,39,91.7,100,70.3,75.0,72.0
20160624100000,384.0,374.4,28.5366,39,86.9,100,70.5,75.0,72.0
20160624101500,384.0,406.4,30.9756,39,88.1,100,70.4,75.0,72.0
20160624103000,384.0,396.8,30.2439,39,86.2,100,70.4,75.0,72.0
20160624104500,384.0,396.8,30.2439,39,91.8,100,70.3,75.0,72.0
20160624110000,384.0,396.8,30.2439,39,86.2,100,70.4,75.0,72.0
20160624111500,384.0,387.2,29.5122,39,81.6,100,70.0,75.0,72.0
20160624113000,384.0,374.4,28.5366,39,87.8,100,71.2,75.0,72.0
20160624114500,384.0,374.4,28.5366,39,87.8,100,71.1,75.0,72.0
20160624120000,384.0,396.8,30.2439,39,91.1,100,71.7,75.0,72.0
20160624121500,384.0,374.4,28.5366,39,93.5,100,71.9,75.0,72.0
20160624123000,384.0,396.8,30.2439,39,60.0,100,72.1,75.0,72.0
20160624124500,384.0,387.2,29.5122,39,72.9,100,70.6,75.0,72.0
20160624130000,384.0,387.2,29.5122,39,88.6,100,70.2,75.0,72.0
20160624131500,384.0,396.8,30.2439,39,84.8,100,70.2,75.0,72.0
20160624133000,384.0,406.4,30.9756,39,89.9,100,70.3,75.0,72.0
20160624134500,384.0,419.2,31.9512,39,91.4,100,70.4,75.0,72.0
20160624140000,384.0,406.4,30.9756,39,88.3,100,70.6,75.0,72.0
20160624141500,384.0,425.6,32.439,39,86.9,100,70.7,75.0,72.0
20160624143000,384.0,406.4,30.9756,39,84.2,100,70.9,75.0,72.0
20160624144500,384.0,419.2,31.9512,39,88.1,100,70.7,75.0,72.0
20160624150000,384.0,425.6,32.439,39,84.4,100,70.7,75.0,72.0
20160624151500,384.0,435.2,33.1707,39,87.5,100,71.1,75.0,72.0
20160624153000,384.0,425.6,32.439,39,84.3,100,70.2,75.0,72.0
20160624154500,384.0,419.2,31.9512,39,82.5,100,70.2,75.0,72.0
20160624160000,384.0,419.2,31.9512,39,90.6,100,70.3,75.0,72.0
20160624161500,384.0,419.2,31.9512,39,85.0,100,70.3,75.0,72.0
20160624163000,384.0,419.2,31.9512,39,89.2,100,70.3,75.0,72.0
20160624164500,384.0,406.4,30.9756,39,85.6,100,70.3,75.0,72.0
20160624170000,384.0,406.4,30.9756,39,91.6,100,70.4,75.0,72.0
20160624171500,384.0,406.4,30.9756,39,85.6,100,70.3,75.0,72.0
20160624173000,384.0,406.4,30.9756,39,91.8,100,70.3,75.0,72.0
20160624174500,384.0,419.2,31.9512,39,81.6,100,70.3,75.0,72.0
20160624180000,384.0,419.2,31.9512,39,87.6,100,70.4,75.0,72.0
20160624181500,384.0,406.4,30.9756,39,86.7,100,70.4,75.0,72.0
20160624183000,384.0,406.4,30.9756,39,85.0,100,70.3,75.0,72.0
20160624184500,384.0,406.4,30.9756,39,88.1,100,70.3,75.0,72.0
20160624190000,384.0,406.4,30.9756,39,89.2,100,70.3,75.0,72.0
20160624191500,384.0,396.8,30.2439,39,86.9,100,70.3,75.0,72.0
20160624193000,384.0,419.2,31.9512,39,90.0,100,70.2,75.0,72.0
20160624194500,384.0,396.8,30.2439,39,90.0,100,70.2,75.0,72.0
20160624200000,384.0,396.8,30.2439,39,85.0,100,70.2,75.0,72.0
20160624201500,384.0,406.4,30.9756,39,86.8,100,70.1,75.0,72.0
20160624203000,384.0,406.4,30.9756,39,91.1,100,70.0,75.0,72.0
20160624204500,384.0,406.4,30.9756,39,86.2,100,70.0,75.0,72.0
20160624210000,384.0,387.2,29.5122,39,86.2,100,70.0,75.0,72.0
20160624211500,384.0,396.8,30.2439,39,88.7,100,69.9,75.0,72.0
20160624213000,384.0,374.4,28.5366,39,91.1,100,69.8,75.0,72.0
20160624214500,384.0,406.4,30.9756,39,85.0,100,69.8,75.0,72.0
20160624220000,384.0,396.8,30.2439,39,86.9,100,69.8,75.0,72.0
20160624221500,384.0,387.2,29.5122,39,91.1,100,69.7,75.0,72.0
20160624223000,384.0,406.4,30.9756,39,89.2,100,69.7,75.0,72.0
20160624224500,384.0,374.4,28.5366,39,85.0,100,69.6,75.0,72.0
20160624230000,384.0,396.8,30.2439,39,86.9,100,69.6,75.0,72.0
20160624231500,384.0,396.8,30.2439,39,91.1,100,69.6,75.0,72.0
20160624233000,384.0,396.8,30.2439,39,88.0,100,69.5,75.0,72.0
20160624234500,384.0,419.2,31.9512,39,85.6,100,69.5,75.0,72.0
20160625000000,384.0,396.8,30.2439,39,86.9,100,69.4,75.0,72.0
20160625001500,384.0,374.4,28.5366,39,90.5,100,69.4,75.0,72.0
20160625003000,384.0,396.8,30.2439,39,90.5,100,69.4,75.0,72.0
20160625004500,384.0,396.8,30.2439,39,87.9,100,69.3,75.0,72.0
20160625010000,384.0,387.2,29.5122,39,86.2,100,69.4,75.0,72.0
20160625011500,384.0,339.2,25.8537,38,91.1,100,69.1,75.0,72.0
20160625013000,384.0,348.8,26.5854,38,88.5,100,69.0,75.0,72.0
20160625014500,384.0,339.2,25.8537,38,86.4,100,68.9,75.0,72.0
20160625020000,384.0,348.8,26.5854,38,88.7,100,68.8,75.0,72.0
20160625021500,384.0,348.8,26.5854,38,92.3,100,68.8,75.0,72.0
20160625023000,384.0,339.2,25.8537,38,87.4,100,68.7,75.0,72.0
20160625024500,384.0,348.8,26.5854,38,85.6,100,68.7,75.0,72.0
20160625030000,384.0,348.8,26.5854,38,87.1,100,68.6,75.0,72.0
20160625031500,384.0,348.8,26.5854,38,90.5,100,68.7,75.0,72.0
20160625033000,384.0,348.8,26.5854,38,92.8,100,68.5,75.0,72.0
20160625034500,384.0,339.2,25.8537,38,87.3,100,68.6,75.0,72.0
20160625040000,384.0,339.2,25.8537,38,86.2,100,68.4,75.0,72.0
20160625041500,384.0,339.2,25.8537,38,87.5,100,68.4,75.0,72.0
20160625043000,384.0,339.2,25.8537,38,91.2,100,68.4,75.0,72.0
20160625044500,384.0,348.8,26.5854,39,91.2,100,68.4,75.0,72.0
20160625050000,384.0,361.6,27.561,39,87.9,100,68.4,75.0,72.0
20160625051500,384.0,348.8,26.5854,39,84.9,100,68.4,75.0,72.0
20160625053000,384.0,361.6,27.561,39,84.9,100,68.4,75.0,72.0
20160625054500,384.0,361.6,27.561,39,86.9,100,68.2,75.0,72.0
20160625060000,384.0,387.2,29.5122,39,90.5,100,68.3,75.0,72.0
20160625061500,384.0,361.6,27.561,39,90.5,100,68.2,75.0,72.0
20160625063000,384.0,348.8,26.5854,39,87.4,100,68.2,75.0,72.0
20160625064500,384.0,374.4,28.5366,39,84.4,100,68.2,75.0,72.0
20160625070000,384.0,374.4,28.5366,39,86.0,100,68.4,75.0,72.0
20160625071500,384.0,348.8,26.5854,39,88.7,100,68.3,75.0,72.0
20160625073000,384.0,348.8,26.5854,39,90.5,100,68.4,75.0,72.0
20160625074500,384.0,361.6,27.561,39,82.5,100,68.4,75.0,72.0
20160625080000,384.0,348.8,26.5854,39,85.1,100,68.4,75.0,72.0
20160625081500,384.0,374.4,28.5366,39,88.2,100,68.7,75.0,72.0
20160625083000,384.0,348.8,26.5854,39,84.4,100,68.7,75.0,72.0
20160625084500,384.0,348.8,26.5854,39,88.5,100,68.9,75.0,72.0
20160625090000,384.0,361.6,27.561,39,91.0,100,69.1,75.0,72.0
20160625091500,384.0,374.4,28.5366,39,85.6,100,68.9,75.0,72.0
20160625093000,384.0,387.2,29.5122,39,87.5,100,68.9,75.0,72.0
20160625094500,384.0,387.2,29.5122,39,83.7,100,69.0,75.0,72.0
20160625100000,384.0,396.8,30.2439,39,88.1,100,69.0,75.0,72.0
20160625101500,384.0,396.8,30.2439,39,85.0,100,69.1,75.0,72.0
20160625103000,384.0,387.2,29.5122,39,88.7,100,69.2,75.0,72.0
20160625104500,384.0,387.2,29.5122,39,80.7,100,69.4,75.0,72.0
20160625110000,384.0,387.2,29.5122,39,88.2,100,69.6,75.0,72.0
20160625111500,384.0,374.4,28.5366,39,86.2,100,69.7,75.0,72.0
20160625113000,384.0,387.2,29.5122,39,79.7,100,69.7,75.0,72.0
20160625114500,384.0,361.6,27.561,39,77.1,100,69.4,75.0,72.0
20160625120000,384.0,361.6,27.561,39,82.6,100,69.4,75.0,72.0
20160625121500,384.0,348.8,26.5854,39,77.3,100,69.3,75.0,72.0
20160625123000,384.0,374.4,28.5366,39,83.0,100,69.2,75.0,72.0
20160625124500,384.0,374.4,28.5366,39,83.0,100,69.4,75.0,72.0
20160625130000,384.0,361.6,27.561,39,77.8,100,68.6,75.0,72.0
20160625131500,384.0,396.8,30.2439,39,82.1,100,70.0,75.0,72.0
20160625133000,384.0,387.2,29.5122,39,84.4,100,69.3,75.0,72.0
20160625134500,384.0,374.4,28.5366,39,87.5,100,70.0,75.0,72.0
20160625140000,384.0,387.2,29.5122,39,91.7,100,69.8,75.0,72.0
20160625141500,384.0,361.6,27.561,39,85.6,100,70.2,75.0,72.0
20160625143000,384.0,387.2,29.5122,39,87.2,100,70.2,75.0,72.0
20160625144500,384.0,348.8,26.5854,39,86.2,100,70.4,75.0,72.0
20160625150000,384.0,374.4,28.5366,39,89.0,100,70.0,75.0,72.0
20160625151500,384.0,374.4,28.5366,39,88.1,100,70.3,74.9,71.9
20160625153000,384.0,387.2,29.5122,39,86.2,100,69.8,74.9,71.9
20160625154500,384.0,374.4,28.5366,39,86.2,100,70.2,75.0,72.0
20160625160000,384.0,396.8,30.2439,39,86.2,100,69.8,75.0,72.0
20160625161500,384.0,374.4,28.5366,39,86.2,100,70.2,75.0,72.0
20160625163000,384.0,374.4,28.5366,39,87.5,100,69.8,75.0,72.0
20160625164500,384.0,374.4,28.5366,39,87.5,100,69.8,75.0,72.0
20160625170000,384.0,374.4,28.5366,39,86.2,100,69.8,75.0,72.0
20160625171500,384.0,361.6,27.561,39,86.2,100,69.8,75.0,72.0
20160625173000,384.0,361.6,27.561,39,86.2,100,69.9,75.0,72.0
20160625174500,384.0,361.6,27.561,39,86.2,100,70.0,75.0,72.0
20160625180000,384.0,348.8,26.5854,39,88.7,100,69.9,75.0,72.0
20160625181500,384.0,348.8,26.5854,39,91.7,100,70.0,75.0,72.0
20160625183000,384.0,387.2,29.5122,39,91.7,100,69.9,75.0,72.0
20160625184500,384.0,374.4,28.5366,39,86.2,100,70.1,75.0,72.0
20160625190000,384.0,361.6,27.561,39,85.0,100,69.8,75.0,72.0
20160625191500,384.0,387.2,29.5122,39,85.0,100,70.2,75.0,72.0
20160625193000,384.0,374.4,28.5366,39,86.2,100,69.8,75.0,72.0
20160625194500,384.0,374.4,28.5366,39,90.7,100,70.2,75.0,72.0
20160625200000,384.0,361.6,27.561,39,92.3,100,69.9,75.0,72.0
20160625201500,384.0,396.8,30.2439,39,91.0,100,69.9,75.0,72.0
20160625203000,384.0,387.2,29.5122,39,91.0,100,70.0,75.0,72.0
20160625204500,384.0,374.4,28.5366,39,88.3,100,69.8,75.0,72.0
20160625210000,384.0,361.6,27.561,39,88.3,100,70.1,75.0,72.0
20160625211500,384.0,361.6,27.561,39,88.3,100,69.8,75.0,72.0
20160625213000,384.0,361.6,27.561,39,86.9,100,70.0,75.0,72.0
20160625214500,384.0,374.4,28.5366,39,86.9,100,69.8,75.0,72.0
20160625220000,384.0,348.8,26.5854,39,91.7,100,69.8,75.0,72.0
20160625221500,384.0,361.6,27.561,39,89.2,100,70.0,75.0,72.0
20160625223000,384.0,361.6,27.561,39,91.9,100,69.7,75.0,72.0
20160625224500,384.0,348.8,26.5854,39,91.9,100,70.0,75.0,72.0
20160625230000,384.0,374.4,28.5366,39,88.7,100,69.7,75.0,72.0
20160625231500,384.0,361.6,27.561,39,86.2,100,69.8,75.0,72.0
20160625233000,384.0,361.6,27.561,39,86.2,100,70.0,75.0,72.0
20160625234500,384.0,374.4,28.5366,39,85.0,100,69.7,75.0,72.0
20160626000000,384.0,374.4,28.5366,39,86.8,100,69.8,75.0,72.0
20160626001500,384.0,361.6,27.561,39,90.6,100,69.6,75.0,72.0
20160626003000,384.0,374.4,28.5366,39,92.3,100,69.7,75.0,72.0
20160626004500,384.0,339.2,25.8537,39,88.5,100,69.9,75.0,72.0
20160626010000,384.0,361.6,27.561,39,85.1,100,69.6,75.0,72.0
20160626011500,384.0,361.6,27.561,39,89.0,100,69.7,75.0,72.0
20160626013000,384.0,348.8,26.5854,39,91.1,100,69.6,75.0,72.0
20160626014500,384.0,348.8,26.5854,39,87.1,100,69.7,75.0,72.0
20160626020000,384.0,361.6,27.561,39,85.6,100,69.8,75.0,72.0
20160626021500,384.0,374.4,28.5366,39,85.6,100,69.6,75.0,72.0
20160626023000,384.0,361.6,27.561,39,89.8,100,69.6,75.0,72.0
20160626024500,384.0,348.8,26.5854,39,91.8,100,69.8,75.0,72.0
20160626030000,384.0,374.4,28.5366,39,87.5,100,69.6,75.0,72.0
20160626031500,384.0,361.6,27.561,39,86.1,100,69.7,75.0,72.0
20160626033000,384.0,374.4,28.5366,39,91.8,100,69.7,75.0,72.0
20160626034500,384.0,361.6,27.561,39,86.9,100,69.6,75.0,72.0
20160626040000,384.0,348.8,26.5854,39,85.6,100,69.7,75.0,72.0
20160626041500,384.0,374.4,28.5366,39,87.3,100,69.4,75.0,72.0
20160626043000,384.0,361.6,27.561,39,91.7,100,69.6,75.0,72.0
20160626044500,384.0,374.4,28.5366,39,87.3,100,69.7,75.0,72.0
20160626050000,384.0,361.6,27.561,39,86.2,100,69.4,75.0,72.0
20160626051500,384.0,361.6,27.561,39,91.1,100,69.6,75.0,72.0
20160626053000,384.0,361.6,27.561,39,85.0,100,69.5,75.0,72.0
20160626054500,384.0,348.8,26.5854,39,89.8,100,69.4,75.0,72.0
20160626060000,384.0,361.6,27.561,39,87.3,100,69.7,75.0,72.0
20160626061500,384.0,348.8,26.5854,39,85.6,100,69.7,75.0,72.0
20160626063000,384.0,361.6,27.561,39,91.1,100,69.6,75.0,72.0
20160626064500,384.0,361.6,27.561,39,86.1,100,69.7,75.0,72.0
20160626070000,384.0,348.8,26.5854,39,86.1,100,69.7,75.0,72.0
20160626071500,384.0,361.6,27.561,39,92.3,100,69.7,75.0,72.0
20160626073000,384.0,339.2,25.8537,39,88.1,100,69.7,75.0,72.0
20160626074500,384.0,348.8,26.5854,39,86.2,100,69.7,75.0,72.0
20160626080000,384.0,348.8,26.5854,39,91.7,100,69.8,75.0,72.0
20160626081500,384.0,374.4,28.5366,39,88.1,100,70.0,75.0,72.0
20160626083000,384.0,374.4,28.5366,39,86.2,100,70.2,75.0,72.0
20160626084500,384.0,374.4,28.5366,39,86.2,100,70.0,75.0,72.0
20160626090000,384.0,374.4,28.5366,39,86.2,100,70.2,75.0,72.0
20160626091500,384.0,374.4,28.5366,39,86.2,100,70.2,75.0,72.0
20160626093000,384.0,387.2,29.5122,39,89.2,100,70.2,75.0,72.0
20160626094500,384.0,374.4,28.5366,39,91.6,100,70.2,75.0,72.0
20160626100000,384.0,374.4,28.5366,39,84.4,100,70.1,75.0,72.0
20160626101500,384.0,374.4,28.5366,39,90.5,100,70.2,75.0,72.0
20160626103000,384.0,387.2,29.5122,39,91.8,100,70.3,75.0,72.0
20160626104500,384.0,387.2,29.5122,39,86.7,100,70.2,75.0,72.0
20160626110000,384.0,387.2,29.5122,39,88.7,100,70.2,75.0,72.0
20160626111500,384.0,387.2,29.5122,39,80.6,100,70.3,75.0,72.0
20160626113000,384.0,374.4,28.5366,39,80.6,100,70.3,75.0,72.0
20160626114500,384.0,361.6,27.561,39,82.6,100,70.9,75.0,72.0
20160626120000,384.0,361.6,27.561,39,77.8,100,70.3,75.0,72.0
20160626121500,384.0,361.6,27.561,39,83.8,100,70.2,75.0,72.0
20160626123000,384.0,387.2,29.5122,39,82.1,100,70.2,75.0,72.0
20160626124500,384.0,396.8,30.2439,39,90.7,100,70.2,75.0,72.0
20160626130000,384.0,374.4,28.5366,39,91.7,100,69.9,75.0,72.0
20160626131500,384.0,374.4,28.5366,39,86.2,100,69.8,75.0,72.0
20160626133000,384.0,374.4,28.5366,39,90.4,100,69.3,75.0,72.0
20160626134500,384.0,387.2,29.5122,39,87.9,100,69.4,75.0,72.0
20160626140000,384.0,387.2,29.5122,39,83.8,100,69.7,75.0,72.0
20160626141500,384.0,361.6,27.561,39,87.2,100,70.0,75.0,72.0
20160626143000,384.0,396.8,30.2439,39,85.6,100,70.4,75.0,72.0
20160626144500,384.0,374.4,28.5366,39,83.8,100,70.5,75.0,72.0
20160626150000,384.0,374.4,28.5366,39,89.3,100,70.3,75.0,72.0
20160626151500,384.0,387.2,29.5122,39,79.6,100,70.2,75.0,72.0
20160626153000,384.0,374.4,28.5366,39,85.6,100,70.2,75.0,72.0
20160626154500,384.0,374.4,28.5366,39,79.2,100,70.2,75.0,72.0
20160626160000,384.0,374.4,28.5366,39,88.7,100,70.1,75.0,72.0
20160626161500,384.0,396.8,30.2439,39,85.6,100,70.2,75.0,72.0
20160626163000,384.0,387.2,29.5122,39,83.4,100,70.4,75.0,72.0
20160626164500,384.0,419.2,31.9512,39,91.1,100,70.5,75.0,72.0
20160626170000,384.0,396.8,30.2439,39,86.9,100,70.7,75.0,72.0
20160626171500,384.0,396.8,30.2439,39,85.0,100,70.7,75.0,72.0
20160626173000,384.0,406.4,30.9756,39,85.9,100,70.8,75.0,72.0
20160626174500,384.0,406.4,30.9756,39,92.3,100,70.8,75.0,72.0
20160626180000,384.0,406.4,30.9756,39,89.0,100,70.9,75.0,72.0
20160626181500,384.0,396.8,30.2439,39,84.4,100,71.0,75.0,72.0
20160626183000,384.0,396.8,30.2439,39,91.6,100,70.3,75.0,72.0
20160626184500,384.0,406.4,30.9756,39,84.4,100,70.2,75.0,72.0
20160626190000,384.0,406.4,30.9756,39,87.2,100,70.3,75.0,72.0
20160626191500,384.0,396.8,30.2439,39,87.2,100,70.3,75.0,72.0
20160626193000,384.0,396.8,30.2439,39,88.7,100,70.4,75.0,72.0
20160626194500,384.0,396.8,30.2439,39,88.7,100,70.3,75.0,72.0
20160626200000,384.0,374.4,28.5366,39,85.0,100,70.3,75.0,72.0
20160626201500,384.0,374.4,28.5366,39,89.7,100,70.3,75.0,72.0
20160626203000,384.0,387.2,29.5122,39,85.0,100,70.4,74.9,71.9
20160626204500,384.0,374.4,28.5366,39,85.0,100,70.3,75.0,72.0
20160626210000,384.0,348.8,26.5854,39,89.3,100,70.3,74.9,71.9
20160626211500,384.0,374.4,28.5366,39,91.8,100,70.1,75.0,72.0
20160626213000,384.0,361.6,27.561,39,85.6,100,70.3,75.0,72.0
20160626214500,384.0,361.6,27.561,39,87.5,100,70.2,75.0,72.0
20160626220000,384.0,361.6,27.561,39,92.3,100,70.2,74.9,71.9
20160626221500,384.0,361.6,27.561,39,86.0,100,70.0,75.0,72.0
20160626223000,384.0,339.2,25.8537,39,87.5,100,70.1,74.9,71.9
20160626224500,384.0,348.8,26.5854,39,92.4,100,70.0,74.8,71.8
20160626230000,384.0,361.6,27.561,39,85.6,100,70.0,74.7,71.7
20160626231500,384.0,348.8,26.5854,39,86.9,100,69.9,74.9,71.9
20160626233000,384.0,361.6,27.561,39,90.0,100,70.0,74.8,71.8
20160626234500,384.0,348.8,26.5854,39,92.3,100,69.8,75.0,72.0
20160627000000,384.0,361.6,27.561,39,87.2,100,69.9,75.0,72.0
20160627001500,384.0,361.6,27.561,39,85.6,100,69.8,75.0,72.0
20160627003000,384.0,339.2,25.8537,39,87.5,100,69.9,75.0,72.0
20160627004500,384.0,361.6,27.561,39,91.8,100,69.8,75.0,72.0
20160627010000,384.0,348.8,26.5854,39,86.1,100,69.9,75.0,72.0
20160627011500,384.0,348.8,26.5854,39,86.1,100,69.7,75.0,72.0
20160627013000,384.0,348.8,26.5854,39,88.7,100,69.8,75.0,72.0
20160627014500,384.0,348.8,26.5854,39,88.7,100,69.7,75.0,72.0
20160627020000,384.0,361.6,27.561,39,86.6,100,69.7,75.0,72.0
20160627021500,384.0,361.6,27.561,39,91.6,100,69.8,75.0,72.0
20160627023000,384.0,348.8,26.5854,39,85.6,100,69.6,75.0,72.0
20160627024500,384.0,361.6,27.561,39,89.9,100,69.7,75.0,72.0
20160627030000,384.0,348.8,26.5854,39,88.2,100,69.6,75.0,72.0
20160627031500,384.0,361.6,27.561,39,91.7,100,69.7,75.0,72.0
