PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627033000,384.0,374.4,28.5366,39,87.4,100,69.6,75.0,72.0
20160627034500,384.0,361.6,27.561,39,85.0,100,69.6,75.0,72.0
20160627040000,384.0,348.8,26.5854,39,91.1,100,69.6,75.0,72.0
20160627041500,384.0,348.8,26.5854,39,92.9,100,69.6,75.0,72.0
20160627043000,384.0,348.8,26.5854,39,86.6,100,69.7,75.0,72.0
20160627044500,384.0,348.8,26.5854,39,86.6,100,69.5,75.0,72.0
20160627050000,384.0,374.4,28.5366,39,92.3,100,69.6,75.0,72.0
20160627051500,384.0,361.6,27.561,39,84.3,100,69.5,75.0,72.0
20160627053000,384.0,374.4,28.5366,39,85.6,100,69.5,75.0,72.0
20160627054500,384.0,374.4,28.5366,39,86.9,100,69.5,75.0,72.0
20160627060000,384.0,348.8,26.5854,39,89.3,100,69.4,75.0,72.0
20160627061500,384.0,361.6,27.561,39,90.6,100,69.3,75.0,72.0
20160627063000,384.0,348.8,26.5854,39,91.7,100,69.3,75.0,72.0
20160627064500,384.0,361.6,27.561,39,86.6,100,69.3,75.0,72.0
20160627070000,384.0,348.8,26.5854,40,86.6,100,69.3,75.0,72.0
20160627071500,384.0,339.2,25.8537,40,88.9,100,69.6,75.0,72.0
20160627073000,384.0,339.2,25.8537,40,91.7,100,69.7,75.0,72.0
20160627074500,384.0,339.2,25.8537,40,94.1,100,70.0,75.0,72.0
20160627080000,384.0,361.6,27.561,41,87.5,100,70.1,75.0,72.0
20160627081500,384.0,348.8,26.5854,41,89.9,100,70.0,75.0,72.0
20160627083000,384.0,374.4,28.5366,39,86.1,100,69.6,75.0,72.0
20160627084500,384.0,361.6,27.561,39,89.3,100,69.5,75.0,72.0
20160627090000,384.0,387.2,29.5122,41,86.2,100,69.7,75.0,72.0
20160627091500,384.0,425.6,32.439,41,87.4,100,69.8,75.0,72.0
20160627093000,384.0,425.6,32.439,40,83.8,100,69.6,75.0,72.0
20160627094500,384.0,396.8,30.2439,40,88.0,100,69.8,75.0,72.0
20160627100000,384.0,396.8,30.2439,40,85.6,100,69.9,75.0,72.0
20160627101500,384.0,361.6,27.561,40,84.4,100,70.1,75.0,72.0
20160627103000,384.0,396.8,30.2439,40,91.7,100,70.1,75.0,72.0
20160627104500,384.0,374.4,28.5366,40,87.5,100,70.2,75.0,72.0
20160627110000,384.0,374.4,28.5366,40,85.0,100,70.3,75.0,72.0
20160627111500,384.0,396.8,30.2439,40,90.3,100,70.1,75.0,72.0
20160627113000,384.0,396.8,30.2439,40,84.4,100,70.7,75.0,72.0
20160627114500,384.0,406.4,30.9756,40,91.1,100,71.3,75.0,72.0
20160627120000,384.0,348.8,26.5854,40,89.9,100,72.1,75.0,72.0
20160627121500,384.0,374.4,28.5366,40,89.9,100,72.2,75.0,72.0
20160627123000,384.0,387.2,29.5122,40,56.0,0,71.9,75.0,72.0
20160627124500,384.0,387.2,29.5122,40,53.5,100,71.1,75.0,72.0
20160627130000,384.0,361.6,27.561,40,70.5,100,71.2,75.0,72.0
20160627131500,384.0,406.4,30.9756,40,72.0,100,71.3,75.0,72.0
20160627133000,384.0,419.2,31.9512,40,74.9,100,71.4,75.0,72.0
20160627134500,384.0,419.2,31.9512,40,76.8,100,71.2,75.0,72.0
20160627140000,384.0,387.2,29.5122,39,86.9,100,71.2,75.0,72.0
20160627141500,384.0,406.4,30.9756,39,86.9,100,71.3,75.0,72.0
20160627143000,384.0,396.8,30.2439,39,83.8,100,71.6,75.0,72.0
20160627144500,384.0,419.2,31.9512,39,79.2,100,71.7,75.0,72.0
20160627150000,384.0,425.6,32.439,39,87.4,100,71.6,75.0,72.0
20160627151500,384.0,419.2,31.9512,39,82.6,100,71.9,75.0,72.0
20160627153000,384.0,419.2,31.9512,39,81.1,100,71.8,75.0,72.0
20160627154500,384.0,425.6,32.439,39,82.5,100,71.8,75.0,72.0
20160627160000,384.0,419.2,31.9512,39,79.1,100,71.9,75.0,72.0
20160627161500,384.0,406.4,30.9756,39,89.8,100,71.9,75.0,72.0
20160627163000,384.0,406.4,30.9756,39,84.4,100,72.1,75.0,72.0
20160627164500,384.0,406.4,30.9756,39,83.1,100,72.2,75.0,72.0
20160627170000,384.0,419.2,31.9512,38,86.2,100,71.7,75.0,72.0
20160627171500,384.0,406.4,30.9756,38,83.2,100,71.3,75.0,72.0
20160627173000,384.0,406.4,30.9756,38,87.4,100,71.4,75.0,72.0
20160627174500,384.0,406.4,30.9756,38,87.4,100,71.4,75.0,72.0
20160627180000,384.0,406.4,30.9756,38,84.8,100,71.2,75.0,72.0
20160627181500,384.0,406.4,30.9756,38,86.9,100,71.2,75.0,72.0
20160627183000,384.0,396.8,30.2439,38,91.1,100,71.0,75.0,72.0
20160627184500,384.0,396.8,30.2439,38,84.4,100,70.9,75.0,72.0
20160627190000,384.0,396.8,30.2439,38,85.6,100,70.9,75.0,72.0
20160627191500,384.0,396.8,30.2439,38,91.1,100,70.9,75.0,72.0
20160627193000,384.0,387.2,29.5122,38,84.9,100,70.9,75.0,72.0
20160627194500,384.0,396.8,30.2439,38,84.9,100,70.8,75.0,72.0
20160627200000,384.0,387.2,29.5122,38,90.5,100,70.8,75.0,72.0
20160627201500,384.0,396.8,30.2439,38,89.2,100,70.7,75.0,72.0
20160627203000,384.0,387.2,29.5122,38,85.0,100,70.5,75.0,72.0
20160627204500,384.0,396.8,30.2439,38,85.0,100,70.5,75.0,72.0
20160627210000,384.0,374.4,28.5366,38,85.0,100,70.4,75.0,72.0
20160627211500,384.0,374.4,28.5366,38,85.0,100,70.4,75.0,72.0
20160627213000,384.0,396.8,30.2439,38,85.0,100,70.3,75.0,72.0
20160627214500,384.0,374.4,28.5366,38,85.0,100,70.3,75.0,72.0
20160627220000,384.0,387.2,29.5122,38,85.0,100,70.1,75.0,72.0
20160627221500,384.0,374.4,28.5366,38,85.0,100,70.2,75.0,72.0
20160627223000,384.0,396.8,30.2439,38,85.0,100,70.0,75.0,72.0
20160627224500,384.0,387.2,29.5122,38,87.5,100,70.1,75.0,72.0
20160627230000,384.0,387.2,29.5122,38,91.1,100,69.8,75.0,72.0
20160627231500,384.0,374.4,28.5366,38,88.2,100,69.9,75.0,72.0
20160627233000,384.0,361.6,27.561,38,90.4,100,69.8,75.0,72.0
20160627234500,384.0,361.6,27.561,38,90.4,100,69.9,75.0,72.0
20160628000000,384.0,374.4,28.5366,38,90.4,100,69.7,75.0,72.0
20160628001500,384.0,361.6,27.561,38,90.4,100,69.8,75.0,72.0
20160628003000,384.0,374.4,28.5366,38,90.4,100,69.7,75.0,72.0
20160628004500,384.0,361.6,27.561,38,89.0,100,69.7,75.0,72.0
20160628010000,384.0,348.8,26.5854,38,85.6,100,69.6,75.0,72.0
20160628011500,384.0,374.4,28.5366,38,85.6,100,69.7,75.0,72.0
20160628013000,384.0,361.6,27.561,38,85.6,100,69.6,75.0,72.0
20160628014500,384.0,361.6,27.561,38,87.4,100,69.6,75.0,72.0
20160628020000,384.0,361.6,27.561,38,89.2,100,69.6,75.0,72.0
20160628021500,384.0,348.8,26.5854,38,91.1,100,69.6,75.0,72.0
20160628023000,384.0,361.6,27.561,38,91.1,100,69.5,75.0,72.0
20160628024500,384.0,361.6,27.561,38,88.9,100,69.6,75.0,72.0
20160628030000,384.0,374.4,28.5366,38,86.9,100,69.5,75.0,72.0
20160628031500,384.0,374.4,28.5366,38,85.1,100,69.6,75.0,72.0
20160628033000,384.0,361.6,27.561,38,88.0,100,69.4,75.0,72.0
20160628034500,384.0,361.6,27.561,38,91.7,100,69.5,75.0,72.0
20160628040000,384.0,361.6,27.561,38,86.9,100,69.4,75.0,72.0
20160628041500,384.0,361.6,27.561,38,86.9,100,69.4,75.0,72.0
20160628043000,384.0,374.4,28.5366,38,90.5,100,69.3,75.0,72.0
20160628044500,384.0,374.4,28.5366,38,86.2,100,69.3,75.0,72.0
20160628050000,384.0,348.8,26.5854,38,85.0,100,69.3,75.0,72.0
20160628051500,384.0,361.6,27.561,38,85.0,100,69.3,75.0,72.0
20160628053000,384.0,361.6,27.561,38,90.4,100,69.3,75.0,72.0
20160628054500,384.0,361.6,27.561,38,89.0,100,69.3,75.0,72.0
20160628060000,384.0,348.8,26.5854,38,85.1,100,69.2,75.0,72.0
20160628061500,384.0,361.6,27.561,38,86.8,100,69.1,75.0,72.0
20160628063000,384.0,374.4,28.5366,38,88.0,100,69.1,75.0,72.0
20160628064500,384.0,348.8,26.5854,38,86.2,100,69.1,75.0,72.0
20160628070000,384.0,387.2,29.5122,39,87.4,100,69.5,75.0,72.0
20160628071500,384.0,374.4,28.5366,39,87.4,100,69.2,75.0,72.0
20160628073000,384.0,361.6,27.561,39,85.8,100,69.2,75.0,72.0
20160628074500,384.0,361.6,27.561,39,91.7,100,68.7,75.0,72.0
20160628080000,384.0,361.6,27.561,39,91.7,100,69.4,75.0,72.0
20160628081500,384.0,361.6,27.561,39,91.7,100,69.3,75.0,72.0
20160628083000,384.0,374.4,28.5366,39,86.9,100,69.2,75.0,72.0
20160628084500,384.0,374.4,28.5366,39,90.4,100,69.3,75.0,72.0
20160628090000,384.0,348.8,26.5854,39,85.6,100,69.8,75.0,72.0
20160628091500,384.0,374.4,28.5366,39,86.9,100,69.4,75.0,72.0
20160628093000,384.0,361.6,27.561,39,85.0,100,69.4,74.8,71.8
20160628094500,384.0,374.4,28.5366,39,90.0,100,70.0,75.0,72.0
20160628100000,384.0,396.8,30.2439,39,88.3,100,70.2,75.0,72.0
20160628101500,384.0,374.4,28.5366,39,86.2,100,70.4,75.0,72.0
20160628103000,384.0,374.4,28.5366,39,84.4,100,70.6,75.0,72.0
20160628104500,384.0,387.2,29.5122,39,88.7,100,70.6,75.0,72.0
20160628110000,384.0,361.6,27.561,39,88.7,100,70.7,75.0,72.0
20160628111500,384.0,348.8,26.5854,39,88.7,100,70.9,75.0,72.0
20160628113000,384.0,361.6,27.561,39,86.2,100,71.2,75.0,72.0
20160628114500,384.0,361.6,27.561,39,90.4,100,71.0,75.0,72.0
20160628120000,384.0,387.2,29.5122,39,83.2,100,71.0,75.0,72.0
20160628121500,384.0,374.4,28.5366,39,78.9,100,71.2,75.0,72.0
20160628123000,384.0,348.8,26.5854,39,75.9,100,71.8,75.0,72.0
20160628124500,384.0,361.6,27.561,39,72.5,100,71.1,75.0,72.0
20160628130000,384.0,348.8,26.5854,39,89.3,100,71.0,75.0,72.0
20160628131500,384.0,361.6,27.561,39,89.3,100,70.8,75.0,72.0
20160628133000,384.0,387.2,29.5122,39,85.0,100,70.9,75.0,72.0
20160628134500,384.0,406.4,30.9756,39,90.4,100,70.9,75.0,72.0
20160628140000,384.0,396.8,30.2439,39,83.8,100,71.1,75.0,72.0
20160628141500,384.0,406.4,30.9756,39,85.2,100,71.0,75.0,72.0
20160628143000,384.0,406.4,30.9756,39,88.0,100,71.0,75.0,72.0
20160628144500,384.0,406.4,30.9756,39,90.5,100,70.8,75.0,72.0
20160628150000,384.0,387.2,29.5122,39,89.2,100,70.8,75.0,72.0
20160628151500,384.0,419.2,31.9512,39,83.8,100,70.8,75.0,72.0
20160628153000,384.0,374.4,28.5366,39,85.6,100,71.2,75.0,72.0
20160628154500,384.0,374.4,28.5366,39,91.1,100,71.3,75.0,72.0
20160628160000,384.0,396.8,30.2439,39,87.9,100,71.2,75.0,72.0
20160628161500,384.0,396.8,30.2439,39,84.7,100,71.4,75.0,72.0
20160628163000,384.0,387.2,29.5122,39,88.1,100,71.4,75.0,72.0
20160628164500,384.0,396.8,30.2439,39,86.8,100,71.5,75.0,72.0
20160628170000,384.0,387.2,29.5122,39,85.0,100,71.4,75.0,72.0
20160628171500,384.0,387.2,29.5122,39,89.4,100,71.3,75.0,72.0
20160628173000,384.0,396.8,30.2439,39,86.5,100,70.5,75.0,72.0
20160628174500,384.0,419.2,31.9512,39,84.2,100,70.5,75.0,72.0
20160628180000,384.0,387.2,29.5122,39,86.9,100,70.6,75.0,72.0
20160628181500,384.0,387.2,29.5122,39,89.8,100,70.5,75.0,72.0
20160628183000,384.0,406.4,30.9756,39,83.8,100,70.6,75.0,72.0
20160628184500,384.0,396.8,30.2439,39,83.8,100,70.3,75.0,72.0
20160628190000,384.0,396.8,30.2439,39,85.6,100,70.3,75.0,72.0
20160628191500,384.0,396.8,30.2439,39,88.0,100,70.2,75.0,72.0
20160628193000,384.0,396.8,30.2439,39,91.0,100,70.2,75.0,72.0
20160628194500,384.0,387.2,29.5122,39,88.6,100,70.1,75.0,72.0
20160628200000,384.0,387.2,29.5122,39,85.0,100,70.2,75.0,72.0
20160628201500,384.0,374.4,28.5366,39,86.2,100,70.0,75.0,72.0
20160628203000,384.0,374.4,28.5366,39,84.4,100,70.1,75.0,72.0
20160628204500,384.0,387.2,29.5122,39,88.4,100,69.9,75.0,72.0
20160628210000,384.0,387.2,29.5122,39,88.4,100,70.0,75.0,72.0
20160628211500,384.0,361.6,27.561,39,83.8,100,69.9,75.0,72.0
20160628213000,384.0,374.4,28.5366,39,83.8,100,69.9,75.0,72.0
20160628214500,384.0,374.4,28.5366,39,86.2,100,69.8,75.0,72.0
20160628220000,384.0,361.6,27.561,39,90.2,100,69.8,75.0,72.0
20160628221500,384.0,374.4,28.5366,39,90.2,100,69.8,75.0,72.0
20160628223000,384.0,374.4,28.5366,39,90.2,100,69.7,75.0,72.0
20160628224500,384.0,374.4,28.5366,39,88.6,100,69.8,75.0,72.0
20160628230000,384.0,374.4,28.5366,39,85.1,100,69.7,75.0,72.0
20160628231500,384.0,374.4,28.5366,39,91.7,100,69.7,75.0,72.0
20160628233000,384.0,374.4,28.5366,39,86.1,100,69.6,75.0,72.0
20160628234500,384.0,374.4,28.5366,39,83.8,100,69.7,75.0,72.0
20160629000000,384.0,387.2,29.5122,39,83.8,100,69.6,75.0,72.0
20160629001500,384.0,374.4,28.5366,39,86.2,100,69.6,75.0,72.0
20160629003000,384.0,361.6,27.561,39,88.3,100,69.5,75.0,72.0
20160629004500,384.0,361.6,27.561,39,89.4,100,69.5,75.0,72.0
20160629010000,384.0,374.4,28.5366,39,90.4,100,69.4,75.0,72.0
20160629011500,384.0,348.8,26.5854,38,83.7,100,69.4,75.0,72.0
20160629013000,384.0,348.8,26.5854,38,85.6,100,69.4,75.0,72.0
20160629014500,384.0,361.6,27.561,39,86.9,100,69.3,75.0,72.0
20160629020000,384.0,361.6,27.561,39,89.3,100,69.4,75.0,72.0
20160629021500,384.0,361.6,27.561,39,91.7,100,69.3,75.0,72.0
20160629023000,384.0,374.4,28.5366,39,83.8,100,69.4,75.0,72.0
20160629024500,384.0,339.2,25.8537,39,86.0,100,69.3,75.0,72.0
20160629030000,384.0,374.4,28.5366,39,86.9,100,69.4,75.0,72.0
20160629031500,384.0,361.6,27.561,39,86.9,100,69.3,75.0,72.0
20160629033000,384.0,348.8,26.5854,39,86.9,100,69.4,75.0,72.0
20160629034500,384.0,348.8,26.5854,39,88.1,100,69.3,75.0,72.0
20160629040000,384.0,387.2,29.5122,39,90.0,100,69.3,75.0,72.0
20160629041500,384.0,361.6,27.561,39,92.3,100,69.3,75.0,72.0
20160629043000,384.0,374.4,28.5366,39,89.2,100,69.3,75.0,72.0
20160629044500,384.0,374.4,28.5366,39,84.9,100,69.3,75.0,72.0
20160629050000,384.0,348.8,26.5854,39,84.9,100,69.2,75.0,72.0
20160629051500,384.0,374.4,28.5366,39,84.9,100,69.3,75.0,72.0
20160629053000,384.0,374.4,28.5366,39,84.9,100,69.2,75.0,72.0
20160629054500,384.0,387.2,29.5122,39,84.9,100,69.3,75.0,72.0
20160629060000,384.0,374.4,28.5366,39,84.9,100,69.2,75.0,72.0
20160629061500,384.0,396.8,30.2439,39,82.6,100,69.2,75.0,72.0
20160629063000,384.0,361.6,27.561,39,80.7,100,69.3,75.0,72.0
20160629064500,384.0,374.4,28.5366,39,82.2,100,69.2,75.0,72.0
20160629070000,384.0,361.6,27.561,39,82.2,100,69.1,75.0,72.0
20160629071500,384.0,348.8,26.5854,39,83.7,100,69.1,75.0,72.0
20160629073000,384.0,387.2,29.5122,39,81.6,100,69.4,75.0,72.0
20160629074500,384.0,348.8,26.5854,39,83.8,100,69.4,75.0,72.0
20160629080000,384.0,361.6,27.561,39,83.8,100,69.5,75.0,72.0
20160629081500,384.0,348.8,26.5854,39,83.8,100,69.3,75.0,72.0
20160629083000,384.0,361.6,27.561,39,82.5,100,69.4,75.0,72.0
20160629084500,384.0,348.8,26.5854,39,82.5,100,69.5,75.0,72.0
20160629090000,384.0,361.6,27.561,39,81.1,100,69.6,75.0,72.0
20160629091500,384.0,361.6,27.561,39,81.1,100,69.4,75.0,72.0
20160629093000,384.0,374.4,28.5366,39,81.1,100,69.6,75.0,72.0
20160629094500,384.0,348.8,26.5854,39,81.1,100,69.7,75.0,72.0
20160629100000,384.0,339.2,25.8537,39,81.1,100,69.8,75.0,72.0
20160629101500,384.0,348.8,26.5854,39,81.1,100,69.8,75.0,72.0
20160629103000,384.0,361.6,27.561,39,81.1,100,69.8,75.0,72.0
20160629104500,384.0,361.6,27.561,39,79.1,100,69.9,75.0,72.0
20160629110000,384.0,361.6,27.561,39,77.8,100,69.9,75.0,72.0
20160629111500,384.0,339.2,25.8537,40,80.1,100,69.4,75.0,72.0
20160629113000,384.0,435.2,33.1707,40,81.1,100,70.0,75.0,72.0
20160629114500,384.0,339.2,25.8537,39,79.6,100,70.2,75.0,72.0
20160629120000,384.0,348.8,26.5854,39,80.6,100,71.8,75.0,72.0
20160629121500,384.0,348.8,26.5854,39,62.2,0,72.1,75.0,72.0
20160629123000,384.0,419.2,31.9512,42,53.1,100,70.7,75.0,72.0
20160629124500,384.0,406.4,30.9756,42,70.5,100,70.7,75.0,72.0
20160629130000,384.0,406.4,30.9756,42,75.3,100,70.7,75.0,72.0
20160629131500,384.0,396.8,30.2439,41,77.7,100,71.0,75.0,72.0
20160629133000,384.0,396.8,30.2439,41,76.9,100,71.0,75.0,72.0
20160629134500,384.0,419.2,31.9512,41,78.7,100,70.3,75.0,72.0
20160629140000,384.0,419.2,31.9512,41,78.7,100,70.3,75.0,72.0
20160629141500,384.0,425.6,32.439,40,78.7,100,70.6,75.0,72.0
20160629143000,384.0,387.2,29.5122,39,77.8,100,71.0,75.0,72.0
20160629144500,384.0,425.6,32.439,39,77.8,100,71.0,75.0,72.0
20160629150000,384.0,406.4,30.9756,38,78.7,100,71.0,75.0,72.0
20160629151500,384.0,396.8,30.2439,38,78.7,100,70.9,75.0,72.0
20160629153000,384.0,396.8,30.2439,38,78.7,100,71.0,75.0,72.0
20160629154500,384.0,374.4,28.5366,38,80.2,100,71.1,75.0,72.0
20160629160000,384.0,374.4,28.5366,38,80.2,100,71.1,75.0,72.0
20160629161500,384.0,361.6,27.561,38,80.2,100,71.1,75.0,72.0
20160629163000,384.0,374.4,28.5366,38,80.2,100,71.0,75.0,72.0
20160629164500,384.0,361.6,27.561,38,81.5,100,70.9,75.0,72.0
20160629170000,384.0,348.8,26.5854,38,81.5,100,71.0,75.0,72.0
20160629171500,384.0,361.6,27.561,38,81.5,100,71.0,75.0,72.0
20160629173000,384.0,361.6,27.561,38,81.5,100,70.6,75.0,72.0
20160629174500,384.0,361.6,27.561,38,81.5,100,70.5,75.0,72.0
20160629180000,384.0,361.6,27.561,38,81.5,100,70.5,75.0,72.0
20160629181500,384.0,361.6,27.561,38,81.5,100,70.7,75.0,72.0
20160629183000,384.0,361.6,27.561,38,81.5,100,70.3,75.0,72.0
20160629184500,384.0,361.6,27.561,38,81.5,100,70.3,75.0,72.0
20160629190000,384.0,348.8,26.5854,38,81.5,100,70.2,75.0,72.0
20160629191500,384.0,348.8,26.5854,38,81.5,100,70.2,75.0,72.0
20160629193000,384.0,348.8,26.5854,38,81.5,100,70.2,75.0,72.0
20160629194500,384.0,361.6,27.561,38,81.5,100,70.2,75.0,72.0
20160629200000,384.0,374.4,28.5366,38,81.5,100,70.1,75.0,72.0
20160629201500,384.0,361.6,27.561,38,81.5,100,70.1,75.0,72.0
20160629203000,384.0,348.8,26.5854,38,81.5,100,70.0,75.0,72.0
20160629204500,384.0,348.8,26.5854,38,81.5,100,70.0,75.0,72.0
20160629210000,384.0,348.8,26.5854,38,81.5,100,69.9,75.0,72.0
20160629211500,384.0,361.6,27.561,38,81.5,100,69.9,75.0,72.0
20160629213000,384.0,348.8,26.5854,38,81.5,100,69.8,75.0,72.0
20160629214500,384.0,361.6,27.561,38,80.2,100,69.8,75.0,72.0
20160629220000,384.0,348.8,26.5854,38,80.2,100,69.7,75.0,72.0
20160629221500,384.0,361.6,27.561,38,81.5,100,69.7,75.0,72.0
20160629223000,384.0,361.6,27.561,38,77.3,100,69.6,75.0,72.0
20160629224500,384.0,361.6,27.561,38,73.5,100,69.7,75.0,72.0
20160629230000,384.0,374.4,28.5366,38,72.0,100,69.5,75.0,72.0
20160629231500,384.0,361.6,27.561,38,70.4,100,69.3,75.0,72.0
20160629233000,384.0,348.8,26.5854,38,70.4,100,69.3,75.0,72.0
20160629234500,384.0,361.6,27.561,38,69.2,100,69.0,75.0,72.0
20160630000000,384.0,374.4,28.5366,38,69.2,100,68.9,75.0,72.0
20160630001500,384.0,361.6,27.561,38,69.2,100,68.7,75.0,72.0
20160630003000,384.0,361.6,27.561,38,69.2,100,68.6,75.0,72.0
20160630004500,384.0,374.4,28.5366,38,69.2,100,68.6,75.0,72.0
20160630010000,384.0,361.6,27.561,38,68.1,100,68.6,75.0,72.0
20160630011500,384.0,361.6,27.561,38,68.1,100,68.5,75.0,72.0
20160630013000,384.0,361.6,27.561,38,67.2,100,68.3,75.0,72.0
20160630014500,384.0,374.4,28.5366,38,67.2,100,68.2,75.0,72.0
20160630020000,384.0,387.2,29.5122,38,67.2,100,68.1,75.0,72.0
20160630021500,384.0,374.4,28.5366,38,67.2,100,68.1,75.0,72.0
20160630023000,384.0,361.6,27.561,38,67.2,100,68.1,75.0,72.0
20160630024500,384.0,387.2,29.5122,38,67.2,100,68.1,75.0,72.0
20160630030000,384.0,387.2,29.5122,38,67.9,100,68.0,75.0,72.0
20160630031500,384.0,361.6,27.561,38,67.9,100,67.9,75.0,72.0
20160630033000,384.0,374.4,28.5366,38,67.9,100,67.8,75.0,72.0
20160630034500,384.0,374.4,28.5366,38,67.9,100,67.8,75.0,72.0
20160630040000,384.0,361.6,27.561,38,67.9,100,67.7,75.0,72.0
20160630041500,384.0,374.4,28.5366,38,67.9,100,67.7,75.0,72.0
20160630043000,384.0,374.4,28.5366,38,67.9,100,67.8,75.0,72.0
20160630044500,384.0,361.6,27.561,38,66.8,100,67.7,75.0,72.0
20160630050000,384.0,361.6,27.561,38,66.8,100,67.7,75.0,72.0
20160630051500,384.0,374.4,28.5366,38,66.8,100,67.6,75.0,72.0
20160630053000,384.0,361.6,27.561,38,67.6,100,67.6,75.0,72.0
20160630054500,384.0,374.4,28.5366,38,67.6,100,67.7,75.0,72.0
20160630060000,384.0,374.4,28.5366,38,67.6,100,67.7,75.0,72.0
20160630061500,384.0,374.4,28.5366,38,83.1,100,67.5,75.0,72.0
20160630063000,384.0,361.6,27.561,38,91.1,100,67.6,75.0,72.0
20160630064500,384.0,361.6,27.561,38,89.3,100,67.6,75.0,72.0
20160630070000,384.0,374.4,28.5366,38,87.0,100,67.7,75.0,72.0
20160630071500,384.0,361.6,27.561,38,87.0,100,67.8,75.0,72.0
20160630073000,384.0,339.2,25.8537,38,91.7,100,67.9,75.0,72.0
20160630074500,384.0,339.2,25.8537,38,91.7,100,68.5,75.0,72.0
20160630080000,384.0,374.4,28.5366,38,86.2,100,69.0,75.0,72.0
20160630081500,384.0,348.8,26.5854,38,91.8,100,68.8,75.0,72.0
20160630083000,384.0,339.2,25.8537,38,93.5,100,69.3,75.0,72.0
20160630084500,384.0,361.6,27.561,38,86.2,100,69.7,75.0,72.0
20160630090000,384.0,387.2,29.5122,38,86.2,100,69.7,75.0,72.0
20160630091500,384.0,387.2,29.5122,38,86.2,100,69.6,75.0,72.0
20160630093000,384.0,374.4,28.5366,38,86.2,100,69.7,75.0,72.0
20160630094500,384.0,387.2,29.5122,38,88.7,100,69.8,75.0,72.0
20160630100000,384.0,361.6,27.561,38,92.3,100,70.0,75.0,72.0
20160630101500,384.0,387.2,29.5122,38,87.8,100,70.0,75.0,72.0
20160630103000,384.0,387.2,29.5122,38,86.3,100,70.1,75.0,72.0
20160630104500,384.0,374.4,28.5366,38,86.3,100,70.3,75.0,72.0
20160630110000,384.0,374.4,28.5366,38,88.0,100,70.3,75.0,72.0
20160630111500,384.0,374.4,28.5366,38,93.5,100,70.0,75.0,72.0
20160630113000,384.0,361.6,27.561,38,86.4,100,69.8,75.0,72.0
20160630114500,384.0,361.6,27.561,38,87.6,100,69.9,75.0,72.0
20160630120000,384.0,374.4,28.5366,38,92.4,100,70.4,75.0,72.0
20160630121500,384.0,361.6,27.561,38,87.4,100,70.5,75.0,72.0
20160630123000,384.0,374.4,28.5366,38,88.7,100,70.9,75.0,72.0
20160630124500,384.0,374.4,28.5366,38,91.1,100,71.4,75.0,72.0
20160630130000,384.0,374.4,28.5366,38,88.1,100,70.7,75.0,72.0
20160630131500,384.0,396.8,30.2439,38,92.3,100,70.9,75.0,72.0
20160630133000,384.0,406.4,30.9756,38,85.6,100,71.2,75.0,72.0
20160630134500,384.0,396.8,30.2439,38,86.9,100,71.3,75.0,72.0
20160630140000,384.0,396.8,30.2439,38,91.7,100,71.5,75.0,72.0
20160630141500,384.0,396.8,30.2439,38,85.9,100,71.7,75.0,72.0
20160630143000,384.0,406.4,30.9756,38,86.9,100,71.9,75.0,72.0
20160630144500,384.0,396.8,30.2439,38,92.3,100,71.8,75.0,72.0
20160630150000,384.0,406.4,30.9756,38,86.2,100,71.8,75.0,72.0
20160630151500,384.0,406.4,30.9756,38,86.2,100,71.9,75.0,72.0
20160630153000,384.0,419.2,31.9512,38,92.4,100,71.9,75.0,72.0
20160630154500,384.0,419.2,31.9512,38,85.6,100,71.8,75.0,72.0
20160630160000,384.0,419.2,31.9512,38,88.1,100,71.8,75.0,72.0
20160630161500,384.0,419.2,31.9512,38,85.6,100,71.9,75.0,72.0
20160630163000,384.0,396.8,30.2439,38,85.6,100,71.7,75.0,72.0
20160630164500,384.0,396.8,30.2439,38,86.9,100,71.7,75.0,72.0
20160630170000,384.0,396.8,30.2439,38,86.9,100,71.7,75.0,72.0
20160630171500,384.0,406.4,30.9756,38,92.9,100,71.6,75.0,72.0
20160630173000,384.0,396.8,30.2439,38,85.6,100,71.6,75.0,72.0
20160630174500,384.0,406.4,30.9756,38,85.6,100,71.6,75.0,72.0
20160630180000,384.0,396.8,30.2439,38,91.1,100,71.4,75.0,72.0
20160630181500,384.0,396.8,30.2439,38,87.9,100,71.0,75.0,72.0
20160630183000,384.0,406.4,30.9756,38,86.2,100,71.0,75.0,72.0
20160630184500,384.0,396.8,30.2439,38,91.7,100,70.9,75.0,72.0
20160630190000,384.0,419.2,31.9512,38,85.6,100,70.8,75.0,72.0
20160630191500,384.0,406.4,30.9756,38,86.9,100,71.0,75.0,72.0
20160630193000,384.0,406.4,30.9756,38,90.4,100,71.0,75.0,72.0
20160630194500,384.0,396.8,30.2439,38,85.0,100,71.1,75.0,72.0
20160630200000,384.0,387.2,29.5122,38,86.9,100,70.9,75.0,72.0
20160630201500,384.0,406.4,30.9756,38,89.1,100,70.9,75.0,72.0
20160630203000,384.0,396.8,30.2439,38,91.7,100,70.9,75.0,72.0
20160630204500,384.0,396.8,30.2439,38,85.0,100,70.8,75.0,72.0
20160630210000,384.0,396.8,30.2439,38,86.9,100,70.9,75.0,72.0
20160630211500,384.0,406.4,30.9756,38,90.5,100,70.7,75.0,72.0
20160630213000,384.0,396.8,30.2439,38,90.5,100,70.8,75.0,72.0
20160630214500,384.0,396.8,30.2439,38,90.5,100,70.7,75.0,72.0
20160630220000,384.0,387.2,29.5122,38,89.3,100,70.7,75.0,72.0
20160630221500,384.0,396.8,30.2439,38,91.7,100,70.6,75.0,72.0
20160630223000,384.0,396.8,30.2439,38,84.9,100,70.6,75.0,72.0
20160630224500,384.0,406.4,30.9756,38,86.2,100,70.6,75.0,72.0
20160630230000,384.0,396.8,30.2439,38,91.1,100,70.4,75.0,72.0
20160630231500,384.0,387.2,29.5122,38,89.8,100,70.5,75.0,72.0
20160630233000,384.0,374.4,28.5366,38,91.1,100,70.4,75.0,72.0
20160630234500,384.0,374.4,28.5366,38,91.1,100,70.4,75.0,72.0
20160701000000,384.0,387.2,29.5122,38,89.2,100,70.4,75.0,72.0
20160701001500,384.0,396.8,30.2439,38,86.9,100,70.3,75.0,72.0
20160701003000,384.0,406.4,30.9756,38,88.2,100,70.3,75.0,72.0
20160701004500,384.0,374.4,28.5366,38,91.1,100,70.2,75.0,72.0
20160701010000,384.0,396.8,30.2439,38,91.1,100,70.3,75.0,72.0
20160701011500,384.0,387.2,29.5122,38,91.1,100,70.2,75.0,72.0
20160701013000,384.0,387.2,29.5122,38,91.1,100,70.2,75.0,72.0
20160701014500,384.0,387.2,29.5122,38,91.1,100,70.1,75.0,72.0
20160701020000,384.0,374.4,28.5366,38,91.1,100,70.1,75.0,72.0
20160701021500,384.0,374.4,28.5366,38,91.1,100,70.1,75.0,72.0
20160701023000,384.0,387.2,29.5122,38,89.3,100,70.0,75.0,72.0
20160701024500,384.0,396.8,30.2439,38,85.6,100,70.1,75.0,72.0
20160701030000,384.0,396.8,30.2439,38,85.6,100,70.0,75.0,72.0
20160701031500,384.0,374.4,28.5366,38,85.6,100,70.0,75.0,72.0
20160701033000,384.0,387.2,29.5122,38,88.6,100,69.9,75.0,72.0
20160701034500,384.0,387.2,29.5122,38,91.1,100,70.0,75.0,72.0
20160701040000,384.0,374.4,28.5366,38,89.9,100,69.9,75.0,72.0
20160701041500,384.0,374.4,28.5366,38,87.7,100,70.0,75.0,72.0
20160701043000,384.0,387.2,29.5122,38,86.2,100,69.8,75.0,72.0
20160701044500,384.0,387.2,29.5122,38,86.2,100,69.9,75.0,72.0
20160701050000,384.0,374.4,28.5366,38,86.2,100,69.8,75.0,72.0
20160701051500,384.0,361.6,27.561,38,86.2,100,69.8,75.0,72.0
20160701053000,384.0,387.2,29.5122,38,91.1,100,69.8,75.0,72.0
20160701054500,384.0,374.4,28.5366,38,88.6,100,69.8,75.0,72.0
20160701060000,384.0,387.2,29.5122,38,85.0,100,69.8,75.0,72.0
20160701061500,384.0,374.4,28.5366,38,91.7,100,69.7,75.0,72.0
20160701063000,384.0,374.4,28.5366,38,85.0,100,69.6,75.0,72.0
20160701064500,384.0,374.4,28.5366,38,82.6,100,69.6,75.0,72.0
20160701070000,384.0,361.6,27.561,38,84.3,100,69.5,75.0,72.0
20160701071500,384.0,361.6,27.561,38,91.7,100,69.5,75.0,72.0
20160701073000,384.0,339.2,25.8537,38,86.2,100,69.7,75.0,72.0
20160701074500,384.0,348.8,26.5854,38,84.3,100,69.9,75.0,72.0
20160701080000,384.0,374.4,28.5366,38,92.9,100,69.8,75.0,72.0
20160701081500,384.0,361.6,27.561,38,86.9,100,69.7,75.0,72.0
20160701083000,384.0,361.6,27.561,38,84.4,100,69.6,75.0,72.0
20160701084500,384.0,387.2,29.5122,38,89.2,100,70.2,75.0,72.0
20160701090000,384.0,387.2,29.5122,38,89.2,100,70.3,75.0,72.0
20160701091500,384.0,361.6,27.561,38,85.0,100,70.2,75.0,72.0
20160701093000,384.0,339.2,25.8537,38,86.9,100,70.1,75.0,72.0
20160701094500,384.0,374.4,28.5366,38,89.3,100,70.2,75.0,72.0
20160701100000,384.0,374.4,28.5366,38,85.6,100,69.9,75.0,72.0
20160701101500,384.0,348.8,26.5854,38,85.6,100,69.8,75.0,72.0
20160701103000,384.0,361.6,27.561,38,84.4,100,69.9,75.0,72.0
20160701104500,384.0,374.4,28.5366,38,91.1,100,69.8,75.0,72.0
20160701110000,384.0,374.4,28.5366,38,86.9,100,70.0,75.0,72.0
20160701111500,384.0,361.6,27.561,38,85.6,100,70.1,75.0,72.0
20160701113000,384.0,361.6,27.561,38,92.3,100,71.1,75.0,72.0
20160701114500,384.0,361.6,27.561,38,80.7,100,71.0,75.0,72.0
20160701120000,384.0,361.6,27.561,38,91.6,100,71.2,75.0,72.0
20160701121500,384.0,348.8,26.5854,38,85.6,100,71.9,75.0,72.0
20160701123000,384.0,374.4,28.5366,38,56.8,0,71.9,75.0,72.0
20160701124500,384.0,361.6,27.561,38,52.6,100,70.9,75.0,72.0
20160701130000,384.0,361.6,27.561,38,74.8,100,70.3,75.0,72.0
20160701131500,384.0,374.4,28.5366,38,79.4,100,70.5,75.0,72.0
20160701133000,384.0,387.2,29.5122,38,78.2,100,70.7,75.0,72.0
20160701134500,384.0,387.2,29.5122,38,91.6,100,70.5,75.0,72.0
20160701140000,384.0,374.4,28.5366,38,86.2,100,71.0,75.0,72.0
20160701141500,384.0,374.4,28.5366,38,90.5,100,71.1,75.0,72.0
20160701143000,384.0,396.8,30.2439,38,85.6,100,71.3,75.0,72.0
20160701144500,384.0,406.4,30.9756,38,83.2,100,71.3,75.0,72.0
20160701150000,384.0,406.4,30.9756,38,86.6,100,71.0,75.0,72.0
20160701151500,384.0,419.2,31.9512,38,91.7,100,71.1,75.0,72.0
20160701153000,384.0,435.2,33.1707,38,85.7,100,71.3,75.0,72.0
20160701154500,384.0,425.6,32.439,38,83.8,100,71.5,75.0,72.0
20160701160000,384.0,425.6,32.439,38,82.6,100,71.4,75.0,72.0
20160701161500,384.0,425.6,32.439,38,91.1,100,71.4,75.0,72.0
20160701163000,384.0,419.2,31.9512,38,85.6,100,71.5,75.0,72.0
20160701164500,384.0,419.2,31.9512,38,83.7,100,71.4,75.0,72.0
20160701170000,384.0,406.4,30.9756,38,83.7,100,71.4,75.0,72.0
20160701171500,384.0,419.2,31.9512,38,92.3,100,71.4,75.0,72.0
20160701173000,384.0,419.2,31.9512,38,88.1,100,70.8,75.0,72.0
20160701174500,384.0,406.4,30.9756,38,85.0,100,70.7,75.0,72.0
20160701180000,384.0,396.8,30.2439,38,83.8,100,70.8,75.0,72.0
20160701181500,384.0,396.8,30.2439,38,92.3,100,70.9,75.0,72.0
20160701183000,384.0,396.8,30.2439,38,89.3,100,70.9,75.0,72.0
20160701184500,384.0,387.2,29.5122,38,85.6,100,70.7,75.0,72.0
20160701190000,384.0,396.8,30.2439,38,83.8,100,70.7,75.0,72.0
20160701191500,384.0,387.2,29.5122,38,83.8,100,70.7,75.0,72.0
20160701193000,384.0,387.2,29.5122,38,89.3,100,70.7,75.0,72.0
20160701194500,384.0,406.4,30.9756,38,85.0,100,70.7,75.0,72.0
20160701200000,384.0,387.2,29.5122,38,83.8,100,70.6,75.0,72.0
20160701201500,384.0,396.8,30.2439,38,89.0,100,70.5,75.0,72.0
20160701203000,384.0,396.8,30.2439,38,89.9,100,70.5,75.0,72.0
20160701204500,384.0,387.2,29.5122,38,85.0,100,70.5,75.0,72.0
20160701210000,384.0,396.8,30.2439,38,83.2,100,70.5,75.0,72.0
20160701211500,384.0,387.2,29.5122,38,88.3,100,70.5,75.0,72.0
20160701213000,384.0,396.8,30.2439,38,88.3,100,70.5,75.0,72.0
20160701214500,384.0,396.8,30.2439,38,84.4,100,70.4,75.0,72.0
20160701220000,384.0,387.2,29.5122,38,82.6,100,70.5,75.0,72.0
20160701221500,384.0,374.4,28.5366,38,89.1,100,70.3,75.0,72.0
20160701223000,384.0,374.4,28.5366,38,87.5,100,70.4,75.0,72.0
20160701224500,384.0,387.2,29.5122,38,84.0,100,70.3,75.0,72.0
20160701230000,384.0,396.8,30.2439,38,82.6,100,70.3,75.0,72.0
20160701231500,384.0,374.4,28.5366,38,91.4,100,70.3,75.0,72.0
20160701233000,384.0,374.4,28.5366,38,89.5,100,70.2,75.0,72.0
20160701234500,384.0,361.6,27.561,38,84.5,100,70.3,75.0,72.0
20160702000000,384.0,374.4,28.5366,38,82.6,100,70.2,75.0,72.0
20160702001500,384.0,374.4,28.5366,38,86.7,100,70.3,75.0,72.0
20160702003000,384.0,387.2,29.5122,38,86.7,100,70.1,75.0,72.0
20160702004500,384.0,374.4,28.5366,38,83.7,100,70.2,75.0,72.0
20160702010000,384.0,361.6,27.561,38,84.9,100,70.2,75.0,72.0
20160702011500,384.0,323.2,24.6341,37,79.6,100,70.0,75.0,72.0
20160702013000,384.0,348.8,26.5854,37,85.4,100,70.1,75.0,72.0
20160702014500,384.0,361.6,27.561,37,87.4,100,70.0,75.0,72.0
20160702020000,384.0,339.2,25.8537,37,90.6,100,70.1,75.0,72.0
20160702021500,384.0,361.6,27.561,37,85.0,100,70.0,75.0,72.0
20160702023000,384.0,361.6,27.561,37,83.0,100,70.0,75.0,72.0
20160702024500,384.0,348.8,26.5854,37,92.3,100,70.0,75.0,72.0
20160702030000,384.0,348.8,26.5854,37,88.9,100,69.9,75.0,72.0
20160702031500,384.0,348.8,26.5854,37,85.0,100,70.0,75.0,72.0
20160702033000,384.0,348.8,26.5854,37,82.6,100,69.8,75.0,72.0
20160702034500,384.0,348.8,26.5854,37,92.9,100,69.9,75.0,72.0
20160702040000,384.0,348.8,26.5854,37,88.7,100,70.0,75.0,72.0
20160702041500,384.0,339.2,25.8537,38,85.0,100,69.8,75.0,72.0
20160702043000,384.0,348.8,26.5854,38,83.2,100,69.9,75.0,72.0
20160702044500,384.0,348.8,26.5854,38,91.7,100,69.9,75.0,72.0
20160702050000,384.0,348.8,26.5854,38,86.9,100,69.8,75.0,72.0
20160702051500,384.0,348.8,26.5854,38,84.4,100,69.9,75.0,72.0
20160702053000,384.0,361.6,27.561,38,84.4,100,69.8,75.0,72.0
20160702054500,384.0,348.8,26.5854,38,92.9,100,69.9,75.0,72.0
20160702060000,384.0,348.8,26.5854,38,87.0,100,69.9,75.0,72.0
20160702061500,384.0,339.2,25.8537,38,91.8,100,69.8,75.0,72.0
20160702063000,384.0,339.2,25.8537,38,88.7,100,69.8,75.0,72.0
20160702064500,384.0,323.2,24.6341,38,88.7,100,69.8,75.0,72.0
20160702070000,384.0,339.2,25.8537,38,94.1,100,69.8,75.0,72.0
20160702071500,384.0,348.8,26.5854,38,91.3,100,69.8,75.0,72.0
20160702073000,384.0,339.2,25.8537,38,92.4,100,69.8,75.0,72.0
20160702074500,384.0,361.6,27.561,38,89.9,100,69.9,75.0,72.0
20160702080000,384.0,348.8,26.5854,38,88.7,100,69.9,75.0,72.0
20160702081500,384.0,339.2,25.8537,38,92.1,100,70.0,75.0,72.0
20160702083000,384.0,348.8,26.5854,38,94.7,100,70.2,75.0,72.0
20160702084500,384.0,348.8,26.5854,38,93.6,100,70.2,75.0,72.0
20160702090000,384.0,348.8,26.5854,38,90.5,100,70.4,75.0,72.0
20160702091500,384.0,374.4,28.5366,38,88.1,100,70.7,75.0,72.0
20160702093000,384.0,374.4,28.5366,38,84.2,100,70.5,75.0,72.0
20160702094500,384.0,361.6,27.561,38,88.6,100,70.5,75.0,72.0
20160702100000,384.0,361.6,27.561,38,90.0,100,70.5,75.0,72.0
20160702101500,384.0,361.6,27.561,38,82.6,100,70.7,75.0,72.0
20160702103000,384.0,348.8,26.5854,38,82.6,100,70.7,75.0,72.0
20160702104500,384.0,348.8,26.5854,38,94.9,100,70.5,75.0,72.0
20160702110000,384.0,339.2,25.8537,38,86.9,100,70.5,75.0,72.0
20160702111500,384.0,339.2,25.8537,38,94.7,100,70.6,75.0,72.0
20160702113000,384.0,310.4,23.6585,38,91.7,100,70.4,75.0,72.0
20160702114500,384.0,387.2,29.5122,37,92.9,100,70.0,75.0,72.0
20160702120000,384.0,361.6,27.561,37,88.6,100,70.2,75.0,72.0
20160702121500,384.0,374.4,28.5366,37,89.8,100,70.3,75.0,72.0
20160702123000,384.0,339.2,25.8537,37,88.0,100,70.0,75.0,72.0
20160702124500,384.0,339.2,25.8537,37,86.3,100,69.7,75.0,72.0
20160702130000,384.0,348.8,26.5854,37,86.3,100,69.6,75.0,72.0
20160702131500,384.0,374.4,28.5366,37,82.6,100,69.7,75.0,72.0
20160702133000,384.0,387.2,29.5122,37,91.7,100,69.7,75.0,72.0
20160702134500,384.0,361.6,27.561,37,85.2,100,69.9,75.0,72.0
20160702140000,384.0,406.4,30.9756,37,85.2,100,70.2,75.0,72.0
20160702141500,384.0,396.8,30.2439,37,80.6,100,70.6,75.0,72.0
20160702143000,384.0,419.2,31.9512,37,80.6,100,70.7,75.0,72.0
20160702144500,384.0,406.4,30.9756,37,87.6,100,70.8,75.0,72.0
20160702150000,384.0,406.4,30.9756,37,78.8,100,70.8,75.0,72.0
20160702151500,384.0,396.8,30.2439,37,85.1,100,70.8,75.0,72.0
20160702153000,384.0,374.4,28.5366,37,78.7,100,70.9,75.0,72.0
20160702154500,384.0,387.2,29.5122,37,82.6,100,70.9,75.0,72.0
20160702160000,384.0,396.8,30.2439,37,86.6,100,70.9,75.0,72.0
20160702161500,384.0,387.2,29.5122,37,88.1,100,71.1,75.0,72.0
20160702163000,384.0,387.2,29.5122,37,92.5,100,71.2,75.0,72.0
20160702164500,384.0,396.8,30.2439,37,88.1,100,71.3,75.0,72.0
20160702170000,384.0,387.2,29.5122,37,86.2,100,70.8,75.0,72.0
20160702171500,384.0,374.4,28.5366,37,80.7,100,70.7,75.0,72.0
20160702173000,384.0,374.4,28.5366,37,88.0,100,70.8,75.0,72.0
20160702174500,384.0,374.4,28.5366,37,88.0,100,71.0,75.0,72.0
20160702180000,384.0,387.2,29.5122,37,91.6,100,70.8,75.0,72.0
20160702181500,384.0,396.8,30.2439,37,86.9,100,70.9,75.0,72.0
20160702183000,384.0,387.2,29.5122,37,86.9,100,70.8,75.0,72.0
20160702184500,384.0,387.2,29.5122,37,88.0,100,70.8,75.0,72.0
20160702190000,384.0,387.2,29.5122,37,89.3,100,70.8,75.0,72.0
20160702191500,384.0,387.2,29.5122,37,92.2,100,70.7,75.0,72.0
20160702193000,384.0,387.2,29.5122,37,92.2,100,70.8,75.0,72.0
20160702194500,384.0,387.2,29.5122,37,87.9,100,70.7,75.0,72.0
20160702200000,384.0,387.2,29.5122,37,87.9,100,70.6,75.0,72.0
20160702201500,384.0,387.2,29.5122,37,92.6,100,70.5,75.0,72.0
20160702203000,384.0,387.2,29.5122,37,85.6,100,70.5,75.0,72.0
20160702204500,384.0,387.2,29.5122,37,88.2,100,70.5,75.0,72.0
20160702210000,384.0,387.2,29.5122,37,89.3,100,70.4,75.0,72.0
20160702211500,384.0,387.2,29.5122,37,90.8,100,70.4,75.0,72.0
20160702213000,384.0,387.2,29.5122,37,90.8,100,70.3,75.0,72.0
20160702214500,384.0,387.2,29.5122,37,90.8,100,70.3,75.0,72.0
20160702220000,384.0,374.4,28.5366,37,87.4,100,70.3,75.0,72.0
20160702221500,384.0,387.2,29.5122,37,91.0,100,70.3,75.0,72.0
20160702223000,384.0,396.8,30.2439,37,91.0,100,70.3,75.0,72.0
20160702224500,384.0,374.4,28.5366,37,92.4,100,70.2,75.0,72.0
20160702230000,384.0,387.2,29.5122,37,92.4,100,70.1,75.0,72.0
20160702231500,384.0,374.4,28.5366,37,92.4,100,70.0,75.0,72.0
20160702233000,384.0,374.4,28.5366,37,92.4,100,70.0,75.0,72.0
20160702234500,384.0,387.2,29.5122,37,89.9,100,69.9,75.0,72.0
20160703000000,384.0,387.2,29.5122,37,88.1,100,69.9,75.0,72.0
20160703001500,384.0,387.2,29.5122,37,91.7,100,69.8,75.0,72.0
20160703003000,384.0,387.2,29.5122,37,90.5,100,69.8,75.0,72.0
20160703004500,384.0,387.2,29.5122,37,88.7,100,69.8,75.0,72.0
20160703010000,384.0,387.2,29.5122,37,90.6,100,69.8,75.0,72.0
20160703011500,384.0,374.4,28.5366,37,90.6,100,69.8,75.0,72.0
20160703013000,384.0,374.4,28.5366,37,90.6,100,69.7,75.0,72.0
20160703014500,384.0,374.4,28.5366,37,92.4,100,69.7,75.0,72.0
20160703020000,384.0,374.4,28.5366,37,90.6,100,69.7,75.0,72.0
20160703021500,384.0,374.4,28.5366,37,87.5,100,69.7,75.0,72.0
20160703023000,384.0,361.6,27.561,37,87.5,100,69.7,75.0,72.0
20160703024500,384.0,374.4,28.5366,37,91.7,100,69.6,75.0,72.0
20160703030000,384.0,387.2,29.5122,37,91.7,100,69.6,75.0,72.0
20160703031500,384.0,361.6,27.561,37,88.5,100,69.7,75.0,72.0
20160703033000,384.0,361.6,27.561,37,86.3,100,69.7,75.0,72.0
20160703034500,384.0,361.6,27.561,37,86.3,100,69.6,75.0,72.0
20160703040000,384.0,361.6,27.561,37,92.3,100,69.6,75.0,72.0
20160703041500,384.0,374.4,28.5366,37,88.8,100,69.6,75.0,72.0
20160703043000,384.0,374.4,28.5366,37,86.8,100,69.5,75.0,72.0
20160703044500,384.0,361.6,27.561,37,91.7,100,69.5,75.0,72.0
20160703050000,384.0,374.4,28.5366,37,91.7,100,69.4,75.0,72.0
20160703051500,384.0,361.6,27.561,37,88.9,100,69.4,75.0,72.0
20160703053000,384.0,374.4,28.5366,37,86.3,100,69.4,75.0,72.0
20160703054500,384.0,374.4,28.5366,37,91.7,100,69.3,75.0,72.0
20160703060000,384.0,374.4,28.5366,37,91.7,100,69.3,75.0,72.0
20160703061500,384.0,374.4,28.5366,37,86.2,100,69.3,75.0,72.0
20160703063000,384.0,387.2,29.5122,37,82.6,100,69.6,75.0,72.0
20160703064500,384.0,361.6,27.561,37,90.2,100,69.7,75.0,72.0
20160703070000,384.0,374.4,28.5366,37,90.2,100,69.7,75.0,72.0
20160703071500,384.0,348.8,26.5854,37,85.6,100,69.7,75.0,72.0
20160703073000,384.0,361.6,27.561,37,83.8,100,69.7,75.0,72.0
20160703074500,384.0,361.6,27.561,37,91.1,100,69.8,75.0,72.0
20160703080000,384.0,361.6,27.561,37,89.3,100,70.0,75.0,72.0
20160703081500,384.0,361.6,27.561,37,86.0,100,70.2,75.0,72.0
20160703083000,384.0,361.6,27.561,37,83.8,100,70.2,75.0,72.0
20160703084500,384.0,361.6,27.561,37,84.9,100,70.2,75.0,72.0
20160703090000,384.0,387.2,29.5122,37,92.9,100,70.2,75.0,72.0
20160703091500,384.0,396.8,30.2439,37,86.9,100,70.3,75.0,72.0
20160703093000,384.0,374.4,28.5366,37,83.8,100,70.3,75.0,72.0
20160703094500,384.0,348.8,26.5854,37,83.8,100,70.2,75.0,72.0
20160703100000,384.0,374.4,28.5366,37,82.6,100,70.2,75.0,72.0
20160703101500,384.0,361.6,27.561,37,81.1,100,70.2,75.0,72.0
20160703103000,384.0,361.6,27.561,37,85.2,100,70.2,75.0,72.0
20160703104500,384.0,387.2,29.5122,37,92.3,100,70.3,75.0,72.0
20160703110000,384.0,348.8,26.5854,37,86.2,100,70.4,75.0,72.0
20160703111500,384.0,374.4,28.5366,37,84.6,100,70.5,75.0,72.0
20160703113000,384.0,348.8,26.5854,37,91.7,100,70.6,75.0,72.0
20160703114500,384.0,361.6,27.561,37,81.6,100,70.3,75.0,72.0
20160703120000,384.0,361.6,27.561,37,76.8,100,70.4,75.0,72.0
20160703121500,384.0,374.4,28.5366,37,89.9,100,70.2,75.0,72.0
20160703123000,384.0,361.6,27.561,37,84.4,100,69.9,75.0,72.0
20160703124500,384.0,374.4,28.5366,37,83.2,100,69.7,75.0,72.0
20160703130000,384.0,361.6,27.561,37,89.0,100,69.8,75.0,72.0
20160703131500,384.0,396.8,30.2439,37,90.6,100,69.6,75.0,72.0
20160703133000,384.0,396.8,30.2439,37,86.2,100,70.3,75.0,72.0
20160703134500,384.0,396.8,30.2439,37,84.4,100,70.5,75.0,72.0
20160703140000,384.0,387.2,29.5122,37,85.6,100,70.2,75.0,72.0
20160703141500,384.0,387.2,29.5122,37,92.3,100,70.4,75.0,72.0
20160703143000,384.0,374.4,28.5366,37,91.1,100,70.4,75.0,72.0
20160703144500,384.0,361.6,27.561,37,86.2,100,70.8,75.0,72.0
20160703150000,384.0,374.4,28.5366,37,85.0,100,70.8,75.0,72.0
20160703151500,384.0,387.2,29.5122,37,83.9,100,70.8,75.0,72.0
20160703153000,384.0,387.2,29.5122,37,93.5,100,70.8,75.0,72.0
20160703154500,384.0,374.4,28.5366,37,91.1,100,71.0,75.0,72.0
20160703160000,384.0,387.2,29.5122,37,89.3,100,71.0,75.0,72.0
20160703161500,384.0,387.2,29.5122,37,85.6,100,71.0,75.0,72.0
20160703163000,384.0,396.8,30.2439,37,83.8,100,71.0,75.0,72.0
20160703164500,384.0,387.2,29.5122,37,87.5,100,71.0,75.0,72.0
20160703170000,384.0,396.8,30.2439,37,89.3,100,71.1,75.0,72.0
20160703171500,384.0,396.8,30.2439,37,89.3,100,70.8,75.0,72.0
20160703173000,384.0,396.8,30.2439,37,86.2,100,70.7,75.0,72.0
20160703174500,384.0,396.8,30.2439,37,84.4,100,70.6,75.0,72.0
20160703180000,384.0,396.8,30.2439,37,86.2,100,70.7,75.0,72.0
20160703181500,384.0,374.4,28.5366,37,84.9,100,70.7,75.0,72.0
20160703183000,384.0,387.2,29.5122,37,82.6,100,70.5,75.0,72.0
20160703184500,384.0,387.2,29.5122,37,86.2,100,70.6,75.0,72.0
20160703190000,384.0,387.2,29.5122,37,86.2,100,70.6,75.0,72.0
20160703191500,384.0,387.2,29.5122,37,84.4,100,70.7,75.0,72.0
20160703193000,384.0,374.4,28.5366,37,89.7,100,70.7,75.0,72.0
20160703194500,384.0,387.2,29.5122,37,88.7,100,70.7,75.0,72.0
20160703200000,384.0,387.2,29.5122,37,85.2,100,70.7,75.0,72.0
20160703201500,384.0,374.4,28.5366,37,83.3,100,70.5,75.0,72.0
20160703203000,384.0,374.4,28.5366,37,85.8,100,70.6,75.0,72.0
20160703204500,384.0,396.8,30.2439,37,91.8,100,70.5,75.0,72.0
20160703210000,384.0,387.2,29.5122,37,86.3,100,70.6,75.0,72.0
20160703211500,384.0,374.4,28.5366,37,83.8,100,70.4,75.0,72.0
20160703213000,384.0,374.4,28.5366,37,85.9,100,70.4,75.0,72.0
20160703214500,384.0,387.2,29.5122,37,92.3,100,70.3,75.0,72.0
20160703220000,384.0,387.2,29.5122,37,85.6,100,70.3,75.0,72.0
20160703221500,384.0,387.2,29.5122,37,83.8,100,70.3,75.0,72.0
20160703223000,384.0,374.4,28.5366,37,91.1,100,70.3,75.0,72.0
20160703224500,384.0,387.2,29.5122,37,88.7,100,70.2,75.0,72.0
20160703230000,384.0,387.2,29.5122,37,84.5,100,70.2,75.0,72.0
20160703231500,384.0,387.2,29.5122,37,85.6,100,70.2,75.0,72.0
20160703233000,384.0,387.2,29.5122,37,92.4,100,70.0,75.0,72.0
20160703234500,384.0,387.2,29.5122,37,86.2,100,70.2,75.0,72.0
20160704000000,384.0,374.4,28.5366,37,84.4,100,70.0,75.0,72.0
20160704001500,384.0,374.4,28.5366,37,83.1,100,70.0,75.0,72.0
20160704003000,384.0,387.2,29.5122,37,90.4,100,69.9,75.0,72.0
20160704004500,384.0,374.4,28.5366,37,87.7,100,70.0,75.0,72.0
20160704010000,384.0,374.4,28.5366,37,84.4,100,69.8,75.0,72.0
20160704011500,384.0,374.4,28.5366,37,82.6,100,69.9,75.0,72.0
20160704013000,384.0,361.6,27.561,37,90.6,100,69.8,75.0,72.0
20160704014500,384.0,374.4,28.5366,37,88.7,100,69.9,75.0,72.0
20160704020000,384.0,374.4,28.5366,37,84.4,100,69.8,75.0,72.0
20160704021500,384.0,361.6,27.561,37,82.6,100,69.8,75.0,72.0
20160704023000,384.0,374.4,28.5366,37,82.6,100,69.7,75.0,72.0
20160704024500,384.0,361.6,27.561,37,91.1,100,69.8,75.0,72.0
20160704030000,384.0,374.4,28.5366,37,85.6,100,69.7,75.0,72.0
20160704031500,384.0,374.4,28.5366,37,83.8,100,69.8,75.0,72.0
20160704033000,384.0,374.4,28.5366,37,83.8,100,69.6,75.0,72.0
20160704034500,384.0,361.6,27.561,37,91.8,100,69.7,75.0,72.0
20160704040000,384.0,374.4,28.5366,37,87.1,100,69.5,75.0,72.0
20160704041500,384.0,348.8,26.5854,37,84.4,100,69.6,75.0,72.0
20160704043000,384.0,361.6,27.561,37,83.2,100,69.6,75.0,72.0
20160704044500,384.0,374.4,28.5366,37,88.1,100,69.6,75.0,72.0
20160704050000,384.0,361.6,27.561,37,89.3,100,69.5,75.0,72.0
20160704051500,384.0,361.6,27.561,37,84.4,100,69.6,75.0,72.0
20160704053000,384.0,361.6,27.561,37,82.2,100,69.5,75.0,72.0
20160704054500,384.0,374.4,28.5366,37,91.4,100,69.5,75.0,72.0
20160704060000,384.0,361.6,27.561,37,88.1,100,69.4,75.0,72.0
20160704061500,384.0,361.6,27.561,37,84.4,100,69.6,75.0,72.0
20160704063000,384.0,374.4,28.5366,37,91.7,100,69.6,75.0,72.0
20160704064500,384.0,374.4,28.5366,37,91.7,100,69.5,75.0,72.0
20160704070000,384.0,361.6,27.561,37,89.9,100,69.5,75.0,72.0
20160704071500,384.0,387.2,29.5122,37,87.2,100,69.5,75.0,72.0
20160704073000,384.0,361.6,27.561,37,87.2,100,69.6,75.0,72.0
20160704074500,384.0,361.6,27.561,37,91.5,100,69.9,75.0,72.0
20160704080000,384.0,348.8,26.5854,37,86.9,100,69.8,75.0,72.0
20160704081500,384.0,374.4,28.5366,37,87.9,100,69.9,75.0,72.0
20160704083000,384.0,374.4,28.5366,37,88.8,100,69.6,75.0,72.0
20160704084500,384.0,374.4,28.5366,37,88.8,100,70.2,75.0,72.0
20160704090000,384.0,374.4,28.5366,37,88.8,100,70.3,75.0,72.0
20160704091500,384.0,387.2,29.5122,37,91.1,100,70.5,75.0,72.0
20160704093000,384.0,374.4,28.5366,37,92.9,100,70.5,75.0,72.0
20160704094500,384.0,387.2,29.5122,37,84.4,100,70.5,75.0,72.0
20160704100000,384.0,361.6,27.561,37,82.6,100,70.4,75.0,72.0
20160704101500,384.0,374.4,28.5366,37,81.6,100,70.4,75.0,72.0
20160704103000,384.0,374.4,28.5366,37,85.0,100,70.6,75.0,72.0
20160704104500,384.0,374.4,28.5366,37,91.7,100,70.5,75.0,72.0
20160704110000,384.0,361.6,27.561,37,80.2,100,70.5,75.0,72.0
20160704111500,384.0,361.6,27.561,37,86.2,100,70.0,75.0,72.0
20160704113000,384.0,348.8,26.5854,37,90.1,100,69.9,75.0,72.0
20160704114500,384.0,374.4,28.5366,37,81.6,100,69.8,75.0,72.0
20160704120000,384.0,361.6,27.561,37,87.0,100,70.2,75.0,72.0
20160704121500,384.0,374.4,28.5366,37,78.7,100,69.9,75.0,72.0
20160704123000,384.0,361.6,27.561,37,92.4,100,70.0,75.0,72.0
20160704124500,384.0,361.6,27.561,37,83.1,100,69.7,75.0,72.0
20160704130000,384.0,348.8,26.5854,37,86.2,100,70.2,75.0,72.0
20160704131500,384.0,387.2,29.5122,37,92.3,100,70.0,75.0,72.0
20160704133000,384.0,374.4,28.5366,37,86.2,100,70.4,75.0,72.0
20160704134500,384.0,387.2,29.5122,37,86.2,100,70.3,75.0,72.0
20160704140000,384.0,361.6,27.561,37,82.6,100,70.2,75.0,72.0
20160704141500,384.0,374.4,28.5366,37,82.6,100,70.4,75.0,72.0
20160704143000,384.0,361.6,27.561,37,82.6,100,70.7,75.0,72.0
20160704144500,384.0,396.8,30.2439,37,88.8,100,70.5,75.0,72.0
20160704150000,384.0,396.8,30.2439,37,87.5,100,70.5,75.0,72.0
20160704151500,384.0,374.4,28.5366,37,92.9,100,70.3,75.0,72.0
20160704153000,384.0,387.2,29.5122,37,85.6,100,70.6,75.0,72.0
20160704154500,384.0,387.2,29.5122,37,83.8,100,70.5,75.0,72.0
20160704160000,384.0,374.4,28.5366,37,85.5,100,70.4,75.0,72.0
20160704161500,384.0,387.2,29.5122,37,87.5,100,70.3,75.0,72.0
20160704163000,384.0,387.2,29.5122,37,89.5,100,70.3,75.0,72.0
20160704164500,384.0,387.2,29.5122,37,92.4,100,70.4,75.0,72.0
20160704170000,384.0,387.2,29.5122,37,85.6,100,70.5,75.0,72.0
20160704171500,384.0,374.4,28.5366,37,88.1,100,70.6,75.0,72.0
20160704173000,384.0,387.2,29.5122,37,92.9,100,70.5,75.0,72.0
20160704174500,384.0,396.8,30.2439,37,86.2,100,70.3,75.0,72.0
20160704180000,384.0,374.4,28.5366,37,86.2,100,70.5,75.0,72.0
20160704181500,384.0,387.2,29.5122,37,86.2,100,70.3,75.0,72.0
20160704183000,384.0,387.2,29.5122,37,92.2,100,70.3,75.0,72.0
20160704184500,384.0,387.2,29.5122,37,88.2,100,70.4,75.0,72.0
20160704190000,384.0,387.2,29.5122,37,86.2,100,70.5,75.0,72.0
20160704191500,384.0,361.6,27.561,37,89.9,100,70.3,75.0,72.0
20160704193000,384.0,361.6,27.561,37,88.6,100,70.4,75.0,72.0
20160704194500,384.0,361.6,27.561,37,87.5,100,70.3,75.0,72.0
20160704200000,384.0,374.4,28.5366,37,90.6,100,70.3,75.0,72.0
20160704201500,384.0,361.6,27.561,37,92.3,100,70.3,75.0,72.0
20160704203000,384.0,374.4,28.5366,37,89.6,100,70.2,75.0,72.0
20160704204500,384.0,374.4,28.5366,37,87.5,100,70.3,75.0,72.0
20160704210000,384.0,361.6,27.561,37,89.3,100,70.2,75.0,72.0
20160704211500,384.0,374.4,28.5366,37,88.1,100,70.2,75.0,72.0
20160704213000,384.0,361.6,27.561,37,89.3,100,70.2,75.0,72.0
20160704214500,384.0,374.4,28.5366,37,91.2,100,70.1,75.0,72.0
20160704220000,384.0,374.4,28.5366,37,86.9,100,70.2,75.0,72.0
20160704221500,384.0,374.4,28.5366,37,86.9,100,70.1,75.0,72.0
20160704223000,384.0,374.4,28.5366,37,91.1,100,70.1,75.0,72.0
20160704224500,384.0,374.4,28.5366,37,92.4,100,70.1,75.0,72.0
20160704230000,384.0,348.8,26.5854,37,92.4,100,70.0,75.0,72.0
20160704231500,384.0,374.4,28.5366,37,92.4,100,70.0,75.0,72.0
20160704233000,384.0,348.8,26.5854,37,90.0,100,69.8,75.0,72.0
20160704234500,384.0,361.6,27.561,37,92.1,100,69.8,75.0,72.0
20160705000000,384.0,374.4,28.5366,37,89.4,100,69.9,75.0,72.0
20160705001500,384.0,374.4,28.5366,37,91.1,100,69.8,75.0,72.0
20160705003000,384.0,361.6,27.561,37,89.5,100,69.8,75.0,72.0
20160705004500,384.0,361.6,27.561,37,90.9,100,69.8,75.0,72.0
20160705010000,384.0,361.6,27.561,37,92.2,100,69.8,75.0,72.0
20160705011500,384.0,361.6,27.561,37,91.2,100,69.8,75.0,72.0
20160705013000,384.0,361.6,27.561,37,91.2,100,69.7,75.0,72.0
20160705014500,384.0,361.6,27.561,37,92.9,100,69.7,75.0,72.0
20160705020000,384.0,361.6,27.561,37,91.7,100,69.6,75.0,72.0
20160705021500,384.0,361.6,27.561,37,92.9,100,69.7,75.0,72.0
20160705023000,384.0,339.2,25.8537,37,92.9,100,69.6,75.0,72.0
20160705024500,384.0,348.8,26.5854,37,91.0,100,69.7,75.0,72.0
20160705030000,384.0,348.8,26.5854,37,86.9,100,69.6,75.0,72.0
20160705031500,384.0,339.2,25.8537,37,88.7,100,69.6,75.0,72.0
20160705033000,384.0,339.2,25.8537,37,92.9,100,69.6,75.0,72.0
20160705034500,384.0,339.2,25.8537,37,92.9,100,69.5,75.0,72.0
20160705040000,384.0,323.2,24.6341,37,90.6,100,69.6,75.0,72.0
20160705041500,384.0,348.8,26.5854,37,90.6,100,69.4,75.0,72.0
20160705043000,384.0,339.2,25.8537,37,92.1,100,69.6,75.0,72.0
20160705044500,384.0,348.8,26.5854,37,89.3,100,69.4,75.0,72.0
20160705050000,384.0,339.2,25.8537,37,87.5,100,69.5,75.0,72.0
20160705051500,384.0,323.2,24.6341,37,91.7,100,69.4,75.0,72.0
20160705053000,384.0,361.6,27.561,38,91.7,100,69.3,75.0,72.0
