PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160705054500,384.0,339.2,25.8537,38,90.1,100,69.4,75.0,72.0
20160705060000,384.0,348.8,26.5854,38,92.9,100,69.3,75.0,72.0
20160705061500,384.0,348.8,26.5854,38,92.9,100,69.6,75.0,72.0
20160705063000,384.0,339.2,25.8537,38,88.5,100,69.5,75.0,72.0
20160705064500,384.0,348.8,26.5854,38,91.7,100,69.5,75.0,72.0
20160705070000,384.0,348.8,26.5854,38,87.5,100,69.5,75.0,72.0
20160705071500,384.0,339.2,25.8537,38,85.6,100,69.6,75.0,72.0
20160705073000,384.0,323.2,24.6341,38,86.7,100,69.7,75.0,72.0
20160705074500,384.0,348.8,26.5854,39,92.4,100,70.1,75.0,72.0
20160705080000,384.0,339.2,25.8537,39,88.7,100,70.3,75.0,72.0
20160705081500,384.0,361.6,27.561,40,91.1,100,69.8,75.0,72.0
20160705083000,384.0,361.6,27.561,40,94.8,100,69.8,75.0,72.0
20160705084500,384.0,361.6,27.561,40,89.3,100,70.0,75.0,72.0
20160705090000,384.0,396.8,30.2439,38,83.8,100,69.7,75.0,72.0
20160705091500,384.0,361.6,27.561,38,83.8,100,69.5,75.0,72.0
20160705093000,384.0,374.4,28.5366,38,88.0,100,69.8,75.0,72.0
20160705094500,384.0,374.4,28.5366,38,80.2,100,70.0,75.0,72.0
20160705100000,384.0,387.2,29.5122,38,83.2,100,70.2,75.0,72.0
20160705101500,384.0,387.2,29.5122,38,83.2,100,70.3,75.0,72.0
20160705103000,384.0,387.2,29.5122,38,83.2,100,70.3,75.0,72.0
20160705104500,384.0,374.4,28.5366,38,79.2,100,70.3,75.0,72.0
20160705110000,384.0,361.6,27.561,38,90.8,100,70.3,75.0,72.0
20160705111500,384.0,339.2,25.8537,38,81.2,100,71.1,75.0,72.0
20160705113000,384.0,348.8,26.5854,40,81.2,100,70.9,75.0,72.0
20160705114500,384.0,339.2,25.8537,40,93.6,100,70.8,75.0,72.0
20160705120000,384.0,348.8,26.5854,40,83.2,100,70.8,75.0,72.0
20160705121500,384.0,348.8,26.5854,40,85.2,100,71.6,75.0,72.0
20160705123000,384.0,348.8,26.5854,40,85.2,100,71.3,75.0,72.0
20160705124500,384.0,387.2,29.5122,40,88.3,100,70.7,75.0,72.0
20160705130000,384.0,374.4,28.5366,40,83.2,100,70.4,75.0,72.0
20160705131500,384.0,406.4,30.9756,40,86.2,100,70.7,75.0,72.0
20160705133000,384.0,406.4,30.9756,40,84.4,100,70.8,75.0,72.0
20160705134500,384.0,406.4,30.9756,39,82.5,100,70.9,75.0,72.0
20160705140000,384.0,396.8,30.2439,39,87.1,100,71.0,75.0,72.0
20160705141500,384.0,419.2,31.9512,39,80.2,100,71.2,75.0,72.0
20160705143000,384.0,419.2,31.9512,39,90.9,100,71.2,75.0,72.0
20160705144500,384.0,406.4,30.9756,39,89.3,100,71.4,75.0,72.0
20160705150000,384.0,396.8,30.2439,39,80.3,100,71.4,75.0,72.0
20160705151500,384.0,396.8,30.2439,39,81.6,100,71.4,75.0,72.0
20160705153000,384.0,396.8,30.2439,39,83.4,100,71.4,75.0,72.0
20160705154500,384.0,406.4,30.9756,39,86.7,100,71.3,75.0,72.0
20160705160000,384.0,374.4,28.5366,39,91.0,100,71.4,75.0,72.0
20160705161500,384.0,396.8,30.2439,39,88.1,100,71.3,75.0,72.0
20160705163000,384.0,387.2,29.5122,39,85.6,100,71.3,75.0,72.0
20160705164500,384.0,387.2,29.5122,39,85.6,100,71.5,75.0,72.0
20160705170000,384.0,396.8,30.2439,39,92.3,100,71.5,75.0,72.0
20160705171500,384.0,374.4,28.5366,39,88.7,100,71.5,75.0,72.0
20160705173000,384.0,361.6,27.561,39,88.7,100,71.6,75.0,72.0
20160705174500,384.0,374.4,28.5366,39,87.5,100,71.3,75.0,72.0
20160705180000,384.0,361.6,27.561,39,94.0,100,70.6,75.0,72.0
20160705181500,384.0,387.2,29.5122,39,88.1,100,70.5,75.0,72.0
20160705183000,384.0,396.8,30.2439,39,85.6,100,70.7,75.0,72.0
20160705184500,384.0,396.8,30.2439,39,88.0,100,70.7,75.0,72.0
20160705190000,384.0,406.4,30.9756,39,88.0,100,70.7,75.0,72.0
20160705191500,384.0,396.8,30.2439,39,84.4,100,70.8,75.0,72.0
20160705193000,384.0,396.8,30.2439,39,85.7,100,70.7,75.0,72.0
20160705194500,384.0,406.4,30.9756,39,88.9,100,70.7,75.0,72.0
20160705200000,384.0,425.6,32.439,39,84.4,100,70.8,75.0,72.0
20160705201500,384.0,406.4,30.9756,39,82.1,100,70.7,75.0,72.0
20160705203000,384.0,419.2,31.9512,39,89.4,100,70.8,75.0,72.0
20160705204500,384.0,406.4,30.9756,39,84.4,100,70.6,75.0,72.0
20160705210000,384.0,406.4,30.9756,39,84.4,100,70.5,75.0,72.0
20160705211500,384.0,406.4,30.9756,39,88.7,100,70.5,75.0,72.0
20160705213000,384.0,419.2,31.9512,39,83.9,100,70.4,75.0,72.0
20160705214500,384.0,406.4,30.9756,39,82.6,100,70.5,75.0,72.0
20160705220000,384.0,396.8,30.2439,39,89.2,100,70.3,75.0,72.0
20160705221500,384.0,419.2,31.9512,39,85.7,100,70.5,75.0,72.0
20160705223000,384.0,419.2,31.9512,39,83.2,100,70.3,75.0,72.0
20160705224500,384.0,406.4,30.9756,39,89.9,100,70.3,75.0,72.0
20160705230000,384.0,406.4,30.9756,39,84.3,100,70.2,75.0,72.0
20160705231500,384.0,387.2,29.5122,39,82.5,100,70.2,75.0,72.0
20160705233000,384.0,419.2,31.9512,39,91.1,100,70.1,75.0,72.0
20160705234500,384.0,406.4,30.9756,39,85.6,100,70.1,75.0,72.0
20160706000000,384.0,406.4,30.9756,39,83.2,100,70.0,75.0,72.0
20160706001500,384.0,419.2,31.9512,39,84.3,100,70.0,75.0,72.0
20160706003000,384.0,406.4,30.9756,39,89.3,100,69.9,75.0,72.0
20160706004500,384.0,419.2,31.9512,39,83.8,100,70.0,75.0,72.0
20160706010000,1600.0,0.0,0.0,0,81.6,100,69.8,75.0,72.0
20160706011500,384.0,339.2,25.8537,40,84.4,100,69.8,75.0,72.0
20160706013000,384.0,339.2,25.8537,40,89.3,100,69.7,75.0,72.0
20160706014500,384.0,361.6,27.561,40,85.0,100,69.8,75.0,72.0
20160706020000,384.0,374.4,28.5366,40,90.7,100,69.6,75.0,72.0
20160706021500,384.0,374.4,28.5366,40,88.1,100,69.7,75.0,72.0
20160706023000,384.0,374.4,28.5366,40,83.2,100,69.6,75.0,72.0
20160706024500,384.0,348.8,26.5854,40,83.2,100,69.7,75.0,72.0
20160706030000,384.0,361.6,27.561,40,87.8,100,69.6,75.0,72.0
20160706031500,384.0,374.4,28.5366,40,91.1,100,69.6,75.0,72.0
20160706033000,384.0,374.4,28.5366,40,85.3,100,69.5,75.0,72.0
20160706034500,384.0,361.6,27.561,40,83.8,100,69.6,75.0,72.0
20160706040000,384.0,361.6,27.561,40,83.8,100,69.5,75.0,72.0
20160706041500,384.0,361.6,27.561,40,82.5,100,69.6,75.0,72.0
20160706043000,384.0,348.8,26.5854,40,91.7,100,69.5,75.0,72.0
20160706044500,384.0,419.2,31.9512,41,87.4,100,69.6,75.0,72.0
20160706050000,384.0,396.8,30.2439,41,91.7,100,69.6,75.0,72.0
20160706051500,384.0,406.4,30.9756,41,85.0,100,69.6,75.0,72.0
20160706053000,384.0,406.4,30.9756,41,83.8,100,69.6,75.0,72.0
20160706054500,384.0,406.4,30.9756,41,90.4,100,69.6,75.0,72.0
20160706060000,384.0,396.8,30.2439,41,84.3,100,69.6,75.0,72.0
20160706061500,384.0,396.8,30.2439,41,85.6,100,69.4,75.0,72.0
20160706063000,384.0,387.2,29.5122,41,91.1,100,69.3,75.0,72.0
20160706064500,384.0,361.6,27.561,41,89.9,100,69.3,75.0,72.0
20160706070000,384.0,387.2,29.5122,41,89.9,100,69.4,75.0,72.0
20160706071500,384.0,361.6,27.561,41,86.0,100,69.6,75.0,72.0
20160706073000,384.0,396.8,30.2439,41,88.1,100,69.6,75.0,72.0
20160706074500,384.0,374.4,28.5366,41,88.1,100,69.5,75.0,72.0
20160706080000,384.0,374.4,28.5366,41,88.1,100,69.7,75.0,72.0
20160706081500,384.0,387.2,29.5122,41,88.1,100,69.2,75.0,72.0
20160706083000,384.0,425.6,32.439,41,91.9,100,69.5,75.0,72.0
20160706084500,384.0,425.6,32.439,41,79.3,100,70.1,75.0,72.0
20160706090000,384.0,419.2,31.9512,41,82.6,100,70.3,75.0,72.0
20160706091500,384.0,374.4,28.5366,41,79.6,100,70.2,75.0,72.0
20160706093000,384.0,387.2,29.5122,41,90.4,100,70.2,75.0,72.0
20160706094500,384.0,396.8,30.2439,41,81.5,100,69.9,75.0,72.0
20160706100000,384.0,396.8,30.2439,41,78.7,100,70.0,75.0,72.0
20160706101500,384.0,387.2,29.5122,41,87.5,100,70.0,75.0,72.0
20160706103000,384.0,406.4,30.9756,41,79.7,100,70.0,75.0,72.0
20160706104500,384.0,406.4,30.9756,41,76.4,100,69.9,75.0,72.0
20160706110000,384.0,406.4,30.9756,41,88.6,100,70.0,75.0,72.0
20160706111500,384.0,361.6,27.561,41,79.6,100,70.6,75.0,72.0
20160706113000,384.0,374.4,28.5366,41,74.9,100,70.0,75.0,72.0
20160706114500,384.0,374.4,28.5366,41,81.6,100,70.2,75.0,72.0
20160706120000,384.0,387.2,29.5122,41,77.8,100,70.1,75.0,72.0
20160706121500,384.0,374.4,28.5366,41,82.6,100,70.6,75.0,72.0
20160706123000,384.0,374.4,28.5366,41,78.7,100,70.6,75.0,72.0
20160706124500,384.0,374.4,28.5366,41,80.7,100,70.4,75.0,72.0
20160706130000,384.0,387.2,29.5122,41,76.8,100,70.0,75.0,72.0
20160706131500,384.0,406.4,30.9756,41,79.7,100,70.5,75.0,72.0
20160706133000,384.0,396.8,30.2439,41,76.4,100,70.5,75.0,72.0
20160706134500,384.0,387.2,29.5122,41,79.2,100,70.5,75.0,72.0
20160706140000,384.0,396.8,30.2439,41,77.3,100,70.5,75.0,72.0
20160706141500,384.0,406.4,30.9756,41,75.9,100,70.7,75.0,72.0
20160706143000,384.0,387.2,29.5122,41,72.0,100,70.7,75.0,72.0
20160706144500,384.0,374.4,28.5366,41,80.7,100,70.8,75.0,72.0
20160706150000,384.0,361.6,27.561,41,77.3,100,70.8,75.0,72.0
20160706151500,384.0,406.4,30.9756,41,74.4,100,70.6,75.0,72.0
20160706153000,384.0,374.4,28.5366,41,84.3,100,70.5,75.0,72.0
20160706154500,384.0,396.8,30.2439,41,78.7,100,70.8,75.0,72.0
20160706160000,384.0,387.2,29.5122,41,75.5,100,70.8,75.0,72.0
20160706161500,384.0,374.4,28.5366,41,82.1,100,70.9,75.0,72.0
20160706163000,384.0,387.2,29.5122,41,83.7,100,71.0,75.0,72.0
20160706164500,384.0,374.4,28.5366,41,78.7,100,71.0,75.0,72.0
20160706170000,384.0,374.4,28.5366,41,85.0,100,71.0,75.0,72.0
20160706171500,384.0,374.4,28.5366,41,91.4,100,71.2,75.0,72.0
20160706173000,384.0,374.4,28.5366,41,84.4,100,71.2,75.0,72.0
20160706174500,384.0,396.8,30.2439,41,88.7,100,71.1,75.0,72.0
20160706180000,384.0,374.4,28.5366,41,86.2,100,71.0,75.0,72.0
20160706181500,384.0,387.2,29.5122,41,86.2,100,70.8,75.0,72.0
20160706183000,384.0,387.2,29.5122,41,89.7,100,70.7,75.0,72.0
20160706184500,384.0,406.4,30.9756,41,84.9,100,70.5,75.0,72.0
20160706190000,384.0,374.4,28.5366,41,89.7,100,70.5,75.0,72.0
20160706191500,384.0,387.2,29.5122,41,87.1,100,70.5,75.0,72.0
20160706193000,384.0,387.2,29.5122,41,86.1,100,70.5,75.0,72.0
20160706194500,384.0,396.8,30.2439,41,84.4,100,70.5,75.0,72.0
20160706200000,384.0,374.4,28.5366,41,90.5,100,70.4,75.0,72.0
20160706201500,384.0,374.4,28.5366,41,84.9,100,70.5,75.0,72.0
20160706203000,384.0,387.2,29.5122,41,84.9,100,70.5,75.0,72.0
20160706204500,384.0,406.4,30.9756,41,84.9,100,70.4,75.0,72.0
20160706210000,384.0,387.2,29.5122,41,86.2,100,70.5,75.0,72.0
20160706211500,384.0,396.8,30.2439,41,86.2,100,70.3,75.0,72.0
20160706213000,384.0,387.2,29.5122,41,90.4,100,70.4,75.0,72.0
20160706214500,384.0,387.2,29.5122,41,83.8,100,70.3,75.0,72.0
20160706220000,384.0,406.4,30.9756,41,83.8,100,70.4,75.0,72.0
20160706221500,384.0,387.2,29.5122,41,83.8,100,70.2,75.0,72.0
20160706223000,384.0,406.4,30.9756,41,86.2,100,70.2,75.0,72.0
20160706224500,384.0,406.4,30.9756,41,88.7,100,70.2,75.0,72.0
20160706230000,384.0,387.2,29.5122,41,88.7,100,70.1,75.0,72.0
20160706231500,384.0,406.4,30.9756,41,91.1,100,70.2,75.0,72.0
20160706233000,384.0,387.2,29.5122,41,91.1,100,70.0,75.0,72.0
20160706234500,384.0,387.2,29.5122,41,86.9,100,70.2,75.0,72.0
20160707000000,384.0,387.2,29.5122,41,85.0,100,70.0,75.0,72.0
20160707001500,384.0,396.8,30.2439,41,86.3,100,70.2,75.0,72.0
20160707003000,384.0,374.4,28.5366,41,86.3,100,70.0,75.0,72.0
20160707004500,384.0,387.2,29.5122,41,85.0,100,70.0,75.0,72.0
20160707010000,384.0,406.4,30.9756,41,85.0,100,69.9,75.0,72.0
20160707011500,384.0,387.2,29.5122,41,88.1,100,69.9,75.0,72.0
20160707013000,384.0,396.8,30.2439,41,85.0,100,70.0,75.0,72.0
20160707014500,384.0,387.2,29.5122,41,85.0,100,69.9,75.0,72.0
20160707020000,384.0,387.2,29.5122,41,85.0,100,70.0,75.0,72.0
20160707021500,384.0,374.4,28.5366,41,85.0,100,69.8,75.0,72.0
20160707023000,384.0,374.4,28.5366,41,86.2,100,69.8,75.0,72.0
20160707024500,384.0,406.4,30.9756,41,85.0,100,69.9,75.0,72.0
20160707030000,384.0,396.8,30.2439,41,85.0,100,69.7,75.0,72.0
20160707031500,384.0,387.2,29.5122,41,83.8,100,69.8,75.0,72.0
20160707033000,384.0,387.2,29.5122,41,86.2,100,69.7,75.0,72.0
20160707034500,384.0,396.8,30.2439,41,88.6,100,69.8,75.0,72.0
20160707040000,384.0,387.2,29.5122,41,88.6,100,69.7,75.0,72.0
20160707041500,384.0,387.2,29.5122,41,91.7,100,69.8,75.0,72.0
20160707043000,384.0,396.8,30.2439,41,85.7,100,69.8,75.0,72.0
20160707044500,384.0,387.2,29.5122,41,83.2,100,69.7,75.0,72.0
20160707050000,384.0,374.4,28.5366,41,83.2,100,69.8,75.0,72.0
20160707051500,384.0,387.2,29.5122,41,92.3,100,69.7,75.0,72.0
20160707053000,384.0,387.2,29.5122,41,85.3,100,69.7,75.0,72.0
20160707054500,384.0,361.6,27.561,41,82.1,100,69.8,75.0,72.0
20160707060000,384.0,387.2,29.5122,41,84.3,100,69.6,75.0,72.0
20160707061500,384.0,387.2,29.5122,41,91.7,100,69.5,75.0,72.0
20160707063000,384.0,361.6,27.561,41,83.8,100,69.4,75.0,72.0
20160707064500,384.0,374.4,28.5366,41,83.8,100,69.4,75.0,72.0
20160707070000,384.0,339.2,25.8537,41,83.8,100,69.6,75.0,72.0
20160707071500,384.0,348.8,26.5854,41,91.8,100,69.8,75.0,72.0
20160707073000,384.0,361.6,27.561,41,86.4,100,69.9,75.0,72.0
20160707074500,384.0,361.6,27.561,41,87.4,100,69.6,75.0,72.0
20160707080000,384.0,361.6,27.561,41,87.4,100,69.7,75.0,72.0
20160707081500,384.0,361.6,27.561,41,91.1,100,69.7,75.0,72.0
20160707083000,384.0,387.2,29.5122,41,85.0,100,70.4,75.0,72.0
20160707084500,384.0,374.4,28.5366,41,85.0,100,71.2,75.0,72.0
20160707090000,384.0,396.8,30.2439,41,92.4,100,70.5,75.0,72.0
20160707091500,384.0,396.8,30.2439,41,84.4,100,70.5,75.0,72.0
20160707093000,384.0,396.8,30.2439,41,82.6,100,70.8,75.0,72.0
20160707094500,384.0,387.2,29.5122,41,82.6,100,70.4,75.0,72.0
20160707100000,384.0,374.4,28.5366,41,87.6,100,70.0,75.0,72.0
20160707101500,384.0,406.4,30.9756,41,83.8,100,69.9,75.0,72.0
20160707103000,384.0,387.2,29.5122,41,79.7,100,69.7,75.0,72.0
20160707104500,384.0,406.4,30.9756,41,75.4,100,69.8,75.0,72.0
20160707110000,384.0,387.2,29.5122,41,80.2,100,70.1,75.0,72.0
20160707111500,384.0,361.6,27.561,41,78.7,100,69.8,75.0,72.0
20160707113000,384.0,361.6,27.561,41,75.5,100,70.0,75.0,72.0
20160707114500,384.0,361.6,27.561,41,72.0,100,70.2,75.0,72.0
20160707120000,384.0,396.8,30.2439,41,91.7,100,70.3,75.0,72.0
20160707121500,384.0,396.8,30.2439,41,80.7,100,70.4,75.0,72.0
20160707123000,384.0,406.4,30.9756,41,76.2,100,70.5,75.0,72.0
20160707124500,384.0,419.2,31.9512,41,72.5,100,71.2,75.0,72.0
20160707130000,384.0,406.4,30.9756,41,77.4,100,70.2,75.0,72.0
20160707131500,384.0,406.4,30.9756,41,78.7,100,70.3,75.0,72.0
20160707133000,384.0,374.4,28.5366,41,76.3,100,70.5,75.0,72.0
20160707134500,384.0,387.2,29.5122,41,79.2,100,70.7,75.0,72.0
20160707140000,384.0,396.8,30.2439,41,76.8,100,70.7,75.0,72.0
20160707141500,384.0,387.2,29.5122,41,74.0,100,70.7,75.0,72.0
20160707143000,384.0,406.4,30.9756,41,70.6,100,70.7,75.0,72.0
20160707144500,384.0,396.8,30.2439,41,68.2,100,70.6,75.0,72.0
20160707150000,384.0,374.4,28.5366,41,90.4,100,70.5,75.0,72.0
20160707151500,384.0,387.2,29.5122,41,79.1,100,70.7,75.0,72.0
20160707153000,384.0,396.8,30.2439,41,74.9,100,70.7,75.0,72.0
20160707154500,384.0,396.8,30.2439,41,72.8,100,70.4,75.0,72.0
20160707160000,384.0,396.8,30.2439,41,86.9,100,70.4,75.0,72.0
20160707161500,384.0,387.2,29.5122,41,83.8,100,70.2,75.0,72.0
20160707163000,384.0,406.4,30.9756,41,91.1,100,70.0,75.0,72.0
20160707164500,384.0,419.2,31.9512,41,85.2,100,70.2,75.0,72.0
20160707170000,384.0,396.8,30.2439,41,83.6,100,70.3,75.0,72.0
20160707171500,384.0,406.4,30.9756,41,82.6,100,70.3,75.0,72.0
20160707173000,384.0,406.4,30.9756,41,88.7,100,70.2,75.0,72.0
20160707174500,384.0,387.2,29.5122,41,85.0,100,70.2,75.0,72.0
20160707180000,384.0,396.8,30.2439,41,83.8,100,70.2,75.0,72.0
20160707181500,384.0,396.8,30.2439,41,81.6,100,70.1,75.0,72.0
20160707183000,384.0,406.4,30.9756,41,89.3,100,70.2,75.0,72.0
20160707184500,384.0,396.8,30.2439,41,86.2,100,70.2,75.0,72.0
20160707190000,384.0,387.2,29.5122,41,80.2,100,70.2,75.0,72.0
20160707191500,384.0,387.2,29.5122,41,87.8,100,70.2,75.0,72.0
20160707193000,384.0,387.2,29.5122,41,87.8,100,70.2,75.0,72.0
20160707194500,384.0,396.8,30.2439,41,83.8,100,70.2,75.0,72.0
20160707200000,384.0,396.8,30.2439,41,82.6,100,70.1,75.0,72.0
20160707201500,384.0,387.2,29.5122,41,86.1,100,70.1,75.0,72.0
20160707203000,384.0,396.8,30.2439,41,88.3,100,70.0,75.0,72.0
20160707204500,384.0,396.8,30.2439,41,83.9,100,70.1,75.0,72.0
20160707210000,384.0,387.2,29.5122,41,82.6,100,69.9,75.0,72.0
20160707211500,384.0,396.8,30.2439,41,88.0,100,70.0,75.0,72.0
20160707213000,384.0,387.2,29.5122,41,88.0,100,69.8,75.0,72.0
20160707214500,384.0,374.4,28.5366,41,82.6,100,69.9,75.0,72.0
20160707220000,384.0,374.4,28.5366,41,82.6,100,69.8,75.0,72.0
20160707221500,384.0,396.8,30.2439,41,91.7,100,69.8,75.0,72.0
20160707223000,384.0,396.8,30.2439,41,84.4,100,69.7,75.0,72.0
20160707224500,384.0,387.2,29.5122,41,82.6,100,69.7,75.0,72.0
20160707230000,384.0,387.2,29.5122,41,87.9,100,69.7,75.0,72.0
20160707231500,384.0,396.8,30.2439,41,84.4,100,69.6,75.0,72.0
20160707233000,384.0,396.8,30.2439,41,81.6,100,69.7,75.0,72.0
20160707234500,384.0,387.2,29.5122,41,85.4,100,69.6,75.0,72.0
20160708000000,384.0,387.2,29.5122,41,89.3,100,69.6,75.0,72.0
20160708001500,384.0,387.2,29.5122,41,83.8,100,69.5,75.0,72.0
20160708003000,384.0,396.8,30.2439,41,81.6,100,69.6,75.0,72.0
20160708004500,384.0,387.2,29.5122,41,90.4,100,69.5,75.0,72.0
20160708010000,384.0,396.8,30.2439,41,84.4,100,69.4,75.0,72.0
20160708011500,384.0,387.2,29.5122,41,82.1,100,69.4,75.0,72.0
20160708013000,384.0,374.4,28.5366,41,85.7,100,69.3,75.0,72.0
20160708014500,384.0,387.2,29.5122,41,88.7,100,69.3,75.0,72.0
20160708020000,384.0,396.8,30.2439,41,83.8,100,69.3,75.0,72.0
20160708021500,384.0,374.4,28.5366,41,83.8,100,69.3,75.0,72.0
20160708023000,384.0,396.8,30.2439,41,86.9,100,69.3,75.0,72.0
20160708024500,384.0,406.4,30.9756,41,81.9,100,69.3,75.0,72.0
20160708030000,384.0,387.2,29.5122,41,86.1,100,69.2,75.0,72.0
20160708031500,384.0,387.2,29.5122,41,87.5,100,69.3,75.0,72.0
20160708033000,384.0,396.8,30.2439,41,83.8,100,69.1,74.9,71.9
20160708034500,384.0,396.8,30.2439,41,83.8,100,69.2,75.0,72.0
20160708040000,384.0,396.8,30.2439,41,91.7,100,69.1,75.0,72.0
20160708041500,384.0,406.4,30.9756,41,86.2,100,69.2,75.0,72.0
20160708043000,384.0,387.2,29.5122,41,83.2,100,69.1,75.0,72.0
20160708044500,384.0,396.8,30.2439,41,81.6,100,69.2,75.0,72.0
20160708050000,384.0,387.2,29.5122,41,89.3,100,69.1,75.0,72.0
20160708051500,384.0,374.4,28.5366,41,91.7,100,69.1,75.0,72.0
20160708053000,384.0,396.8,30.2439,41,89.3,100,69.1,75.0,72.0
20160708054500,384.0,387.2,29.5122,41,89.3,100,69.0,75.0,72.0
20160708060000,384.0,396.8,30.2439,41,90.5,100,69.1,75.0,72.0
20160708061500,384.0,387.2,29.5122,41,88.7,100,69.3,75.0,72.0
20160708063000,384.0,396.8,30.2439,41,85.0,100,69.3,75.0,72.0
20160708064500,384.0,387.2,29.5122,41,85.0,100,69.3,75.0,72.0
20160708070000,384.0,374.4,28.5366,41,87.7,100,69.3,75.0,72.0
20160708071500,384.0,361.6,27.561,41,92.3,100,69.4,75.0,72.0
20160708073000,384.0,361.6,27.561,41,85.6,100,69.6,75.0,72.0
20160708074500,384.0,348.8,26.5854,41,89.3,100,69.9,75.0,72.0
20160708080000,384.0,348.8,26.5854,41,89.3,100,69.8,75.0,72.0
20160708081500,384.0,361.6,27.561,41,88.1,100,69.7,75.0,72.0
20160708083000,384.0,361.6,27.561,41,92.0,100,69.7,75.0,72.0
20160708084500,384.0,387.2,29.5122,41,85.6,100,69.9,75.0,72.0
20160708090000,384.0,374.4,28.5366,41,87.5,100,69.8,75.0,72.0
20160708091500,384.0,406.4,30.9756,41,86.2,100,69.8,75.0,72.0
20160708093000,384.0,374.4,28.5366,41,88.8,100,69.8,75.0,72.0
20160708094500,384.0,361.6,27.561,41,81.6,100,70.0,75.0,72.0
20160708100000,384.0,387.2,29.5122,41,86.7,100,70.0,75.0,72.0
20160708101500,384.0,387.2,29.5122,41,84.4,100,70.1,75.0,72.0
20160708103000,384.0,387.2,29.5122,41,90.7,100,70.2,75.0,72.0
20160708104500,384.0,348.8,26.5854,41,85.9,100,70.2,75.0,72.0
20160708110000,384.0,361.6,27.561,41,89.4,100,70.3,75.0,72.0
20160708111500,384.0,361.6,27.561,41,85.7,100,70.0,75.0,72.0
20160708113000,384.0,374.4,28.5366,41,80.7,100,71.7,75.0,72.0
20160708114500,384.0,361.6,27.561,41,57.6,0,72.5,75.0,72.0
20160708120000,384.0,374.4,28.5366,41,52.7,0,71.9,75.0,72.0
20160708121500,384.0,387.2,29.5122,41,52.7,100,71.5,75.0,72.0
20160708123000,384.0,374.4,28.5366,41,65.3,100,71.2,75.0,72.0
20160708124500,384.0,374.4,28.5366,41,66.2,100,71.3,75.0,72.0
20160708130000,384.0,374.4,28.5366,41,66.2,100,71.1,75.0,72.0
20160708131500,384.0,406.4,30.9756,41,66.2,100,71.0,75.0,72.0
20160708133000,384.0,387.2,29.5122,41,84.4,100,71.0,75.0,72.0
20160708134500,384.0,323.2,24.6341,41,84.4,100,70.8,75.0,72.0
20160708140000,384.0,339.2,25.8537,41,94.7,100,70.9,75.0,72.0
20160708141500,384.0,361.6,27.561,41,83.2,100,71.0,75.0,72.0
20160708143000,384.0,361.6,27.561,41,79.7,100,70.7,75.0,72.0
20160708144500,384.0,361.6,27.561,41,82.6,100,71.0,75.0,72.0
20160708150000,384.0,374.4,28.5366,41,78.7,100,71.1,75.0,72.0
20160708151500,384.0,361.6,27.561,41,81.1,100,71.2,75.0,72.0
20160708153000,384.0,361.6,27.561,41,77.8,100,70.7,75.0,72.0
20160708154500,384.0,387.2,29.5122,41,81.7,100,70.8,75.0,72.0
20160708160000,384.0,406.4,30.9756,41,92.3,100,71.0,75.0,72.0
20160708161500,384.0,406.4,30.9756,41,86.2,100,71.0,75.0,72.0
20160708163000,384.0,396.8,30.2439,41,90.6,100,71.0,75.0,72.0
20160708164500,384.0,387.2,29.5122,41,90.6,100,71.2,75.0,72.0
20160708170000,384.0,396.8,30.2439,41,88.0,100,71.2,75.0,72.0
20160708171500,384.0,396.8,30.2439,41,93.0,100,70.8,75.0,72.0
20160708173000,384.0,435.2,33.1707,41,85.6,100,70.7,75.0,72.0
20160708174500,384.0,387.2,29.5122,41,89.5,100,70.8,75.0,72.0
20160708180000,384.0,396.8,30.2439,41,89.5,100,70.5,75.0,72.0
20160708181500,384.0,396.8,30.2439,41,83.8,100,70.8,75.0,72.0
20160708183000,384.0,425.6,32.439,41,89.9,100,70.5,75.0,72.0
20160708184500,384.0,425.6,32.439,41,88.4,100,70.4,75.0,72.0
20160708190000,384.0,419.2,31.9512,41,90.9,100,70.3,75.0,72.0
20160708191500,384.0,406.4,30.9756,41,83.8,100,70.2,75.0,72.0
20160708193000,384.0,406.4,30.9756,41,86.8,100,70.2,75.0,72.0
20160708194500,384.0,406.4,30.9756,41,90.1,100,70.1,75.0,72.0
20160708200000,384.0,406.4,30.9756,41,85.6,100,70.0,75.0,72.0
20160708201500,384.0,387.2,29.5122,41,87.5,100,70.0,75.0,72.0
20160708203000,384.0,396.8,30.2439,41,91.7,100,69.9,75.0,72.0
20160708204500,384.0,406.4,30.9756,41,90.4,100,69.9,75.0,72.0
20160708210000,384.0,396.8,30.2439,41,84.4,100,69.8,75.0,72.0
20160708211500,384.0,387.2,29.5122,41,85.6,100,69.7,75.0,72.0
20160708213000,384.0,406.4,30.9756,41,90.5,100,69.7,75.0,72.0
20160708214500,384.0,387.2,29.5122,41,86.8,100,69.7,75.0,72.0
20160708220000,384.0,396.8,30.2439,41,84.4,100,69.6,75.0,72.0
20160708221500,384.0,361.6,27.561,41,86.2,100,69.6,75.0,72.0
20160708223000,384.0,387.2,29.5122,41,86.2,100,69.6,75.0,72.0
20160708224500,384.0,406.4,30.9756,41,89.4,100,69.6,75.0,72.0
20160708230000,384.0,396.8,30.2439,41,87.5,100,69.4,75.0,72.0
20160708231500,384.0,374.4,28.5366,41,91.7,100,69.4,75.0,72.0
20160708233000,384.0,387.2,29.5122,41,84.6,100,69.4,75.0,72.0
20160708234500,384.0,374.4,28.5366,41,85.6,100,69.3,75.0,72.0
20160709000000,384.0,396.8,30.2439,41,83.8,100,69.2,75.0,72.0
20160709001500,384.0,374.4,28.5366,41,85.0,100,69.1,75.0,72.0
20160709003000,384.0,387.2,29.5122,41,85.0,100,69.1,75.0,72.0
20160709004500,384.0,387.2,29.5122,41,85.0,100,69.2,75.0,72.0
20160709010000,384.0,396.8,30.2439,41,85.0,100,69.1,75.0,72.0
20160709011500,384.0,323.2,24.6341,37,88.1,100,69.0,75.0,72.0
20160709013000,384.0,339.2,25.8537,37,92.5,100,68.9,75.0,72.0
20160709014500,384.0,348.8,26.5854,37,90.4,100,68.9,75.0,72.0
20160709020000,384.0,348.8,26.5854,37,88.1,100,68.9,75.0,72.0
20160709021500,384.0,348.8,26.5854,37,88.1,100,68.8,75.0,72.0
20160709023000,384.0,339.2,25.8537,37,89.6,100,68.9,75.0,72.0
20160709024500,384.0,348.8,26.5854,37,88.1,100,68.8,75.0,72.0
20160709030000,384.0,348.8,26.5854,37,88.1,100,68.8,75.0,72.0
20160709031500,384.0,348.8,26.5854,37,88.1,100,68.7,75.0,72.0
20160709033000,384.0,348.8,26.5854,37,89.2,100,68.8,75.0,72.0
20160709034500,384.0,339.2,25.8537,37,92.1,100,68.7,75.0,72.0
20160709040000,384.0,323.2,24.6341,37,94.1,100,68.8,75.0,72.0
20160709041500,384.0,339.2,25.8537,37,91.7,100,68.7,75.0,72.0
20160709043000,384.0,339.2,25.8537,37,92.7,100,68.7,75.0,72.0
20160709044500,384.0,339.2,25.8537,37,92.7,100,68.6,75.0,72.0
20160709050000,384.0,348.8,26.5854,37,88.7,100,68.6,75.0,72.0
20160709051500,384.0,339.2,25.8537,37,85.6,100,68.7,75.0,72.0
20160709053000,384.0,339.2,25.8537,37,86.8,100,68.5,75.0,72.0
20160709054500,384.0,339.2,25.8537,37,93.7,100,68.5,75.0,72.0
20160709060000,384.0,348.8,26.5854,37,88.1,100,68.7,75.0,72.0
20160709061500,384.0,348.8,26.5854,37,85.0,100,68.9,75.0,72.0
20160709063000,384.0,339.2,25.8537,37,92.9,100,69.0,75.0,72.0
20160709064500,384.0,361.6,27.561,38,86.9,100,69.1,75.0,72.0
20160709070000,384.0,361.6,27.561,38,84.4,100,69.1,75.0,72.0
20160709071500,384.0,348.8,26.5854,38,89.2,100,69.1,75.0,72.0
20160709073000,384.0,361.6,27.561,38,93.3,100,69.2,75.0,72.0
20160709074500,384.0,361.6,27.561,38,88.7,100,69.2,75.0,72.0
20160709080000,384.0,339.2,25.8537,38,86.2,100,69.3,75.0,72.0
20160709081500,384.0,361.6,27.561,38,86.2,100,69.5,75.0,72.0
20160709083000,384.0,348.8,26.5854,38,95.5,100,69.6,75.0,72.0
20160709084500,384.0,348.8,26.5854,38,90.7,100,69.7,75.0,72.0
20160709090000,384.0,348.8,26.5854,38,88.1,100,69.9,75.0,72.0
20160709091500,384.0,361.6,27.561,38,86.3,100,70.3,75.0,72.0
20160709093000,384.0,361.6,27.561,38,86.3,100,70.4,75.0,72.0
20160709094500,384.0,361.6,27.561,38,86.3,100,70.5,75.0,72.0
20160709100000,384.0,361.6,27.561,38,85.0,100,70.5,75.0,72.0
20160709101500,384.0,361.6,27.561,38,90.2,100,70.5,75.0,72.0
20160709103000,384.0,361.6,27.561,38,86.2,100,70.5,75.0,72.0
20160709104500,384.0,374.4,28.5366,38,86.2,100,70.7,75.0,72.0
20160709110000,384.0,361.6,27.561,38,83.8,100,70.7,75.0,72.0
20160709111500,384.0,374.4,28.5366,38,78.7,100,70.7,75.0,72.0
20160709113000,384.0,374.4,28.5366,38,75.3,100,71.2,75.0,72.0
20160709114500,384.0,339.2,25.8537,38,84.4,100,70.5,75.0,72.0
20160709120000,384.0,323.2,24.6341,38,80.7,100,70.1,75.0,72.0
20160709121500,384.0,339.2,25.8537,38,96.7,100,70.2,75.0,72.0
20160709123000,384.0,374.4,28.5366,38,81.1,100,69.7,75.0,72.0
20160709124500,384.0,348.8,26.5854,38,86.9,100,69.7,75.0,72.0
20160709130000,384.0,374.4,28.5366,38,85.6,100,69.3,75.0,72.0
20160709131500,384.0,361.6,27.561,38,81.1,100,69.2,75.0,72.0
20160709133000,384.0,387.2,29.5122,38,76.1,100,69.9,75.0,72.0
20160709134500,384.0,374.4,28.5366,38,82.6,100,70.3,75.0,72.0
20160709140000,384.0,374.4,28.5366,38,90.5,100,70.0,75.0,72.0
20160709141500,384.0,396.8,30.2439,38,80.2,100,69.9,75.0,72.0
20160709143000,384.0,406.4,30.9756,38,82.6,100,69.8,75.0,72.0
20160709144500,384.0,387.2,29.5122,38,82.6,100,70.0,75.0,72.0
20160709150000,384.0,396.8,30.2439,38,82.6,100,69.9,75.0,72.0
20160709151500,384.0,387.2,29.5122,38,88.1,100,70.0,75.0,72.0
20160709153000,384.0,387.2,29.5122,38,83.2,100,70.0,75.0,72.0
20160709154500,384.0,387.2,29.5122,38,81.1,100,70.0,75.0,72.0
20160709160000,384.0,396.8,30.2439,38,92.9,100,69.9,75.0,72.0
20160709161500,384.0,387.2,29.5122,38,90.0,100,69.9,75.0,72.0
20160709163000,384.0,387.2,29.5122,38,86.9,100,69.9,75.0,72.0
20160709164500,384.0,387.2,29.5122,38,91.6,100,69.9,75.0,72.0
20160709170000,384.0,387.2,29.5122,38,87.5,100,69.9,75.0,72.0
20160709171500,384.0,387.2,29.5122,38,85.6,100,69.9,75.0,72.0
20160709173000,384.0,387.2,29.5122,38,85.6,100,70.2,75.0,72.0
20160709174500,384.0,361.6,27.561,38,92.9,100,70.2,75.0,72.0
20160709180000,384.0,387.2,29.5122,38,87.5,100,70.2,75.0,72.0
20160709181500,384.0,374.4,28.5366,38,85.0,100,70.4,75.0,72.0
20160709183000,384.0,374.4,28.5366,38,93.5,100,70.2,75.0,72.0
20160709184500,384.0,374.4,28.5366,38,87.8,100,70.2,75.0,72.0
20160709190000,384.0,374.4,28.5366,38,85.6,100,70.1,75.0,72.0
20160709191500,384.0,374.4,28.5366,38,89.1,100,70.1,75.0,72.0
20160709193000,384.0,374.4,28.5366,38,90.5,100,70.1,75.0,72.0
20160709194500,384.0,374.4,28.5366,38,86.9,100,70.0,75.0,72.0
20160709200000,384.0,374.4,28.5366,38,85.6,100,70.0,75.0,72.0
20160709201500,384.0,387.2,29.5122,38,91.3,100,69.9,75.0,72.0
20160709203000,384.0,387.2,29.5122,38,86.9,100,70.0,75.0,72.0
20160709204500,384.0,374.4,28.5366,38,85.0,100,69.9,75.0,72.0
20160709210000,384.0,387.2,29.5122,38,93.0,100,69.9,75.0,72.0
20160709211500,384.0,374.4,28.5366,38,88.7,100,69.9,75.0,72.0
20160709213000,384.0,387.2,29.5122,38,85.0,100,69.8,75.0,72.0
20160709214500,384.0,387.2,29.5122,38,86.7,100,69.8,75.0,72.0
20160709220000,384.0,361.6,27.561,38,92.4,100,69.8,75.0,72.0
20160709221500,384.0,361.6,27.561,38,87.5,100,69.8,75.0,72.0
20160709223000,384.0,374.4,28.5366,38,85.6,100,69.7,75.0,72.0
20160709224500,384.0,361.6,27.561,38,90.1,100,69.7,75.0,72.0
20160709230000,384.0,361.6,27.561,38,91.2,100,69.7,75.0,72.0
20160709231500,384.0,374.4,28.5366,38,86.4,100,69.7,75.0,72.0
20160709233000,384.0,374.4,28.5366,38,84.4,100,69.7,75.0,72.0
20160709234500,384.0,374.4,28.5366,38,90.3,100,69.7,75.0,72.0
20160710000000,384.0,361.6,27.561,38,90.3,100,69.6,75.0,72.0
20160710001500,384.0,361.6,27.561,38,86.2,100,69.7,75.0,72.0
20160710003000,384.0,374.4,28.5366,38,84.9,100,69.6,75.0,72.0
20160710004500,384.0,361.6,27.561,38,93.5,100,69.6,75.0,72.0
20160710010000,384.0,374.4,28.5366,38,89.9,100,69.6,75.0,72.0
20160710011500,384.0,387.2,29.5122,38,86.1,100,69.5,75.0,72.0
20160710013000,384.0,348.8,26.5854,38,83.8,100,69.5,75.0,72.0
20160710014500,384.0,374.4,28.5366,38,88.0,100,69.5,75.0,72.0
20160710020000,384.0,361.6,27.561,38,89.9,100,69.4,75.0,72.0
20160710021500,384.0,361.6,27.561,38,86.2,100,69.5,75.0,72.0
20160710023000,384.0,374.4,28.5366,38,83.8,100,69.4,75.0,72.0
20160710024500,384.0,387.2,29.5122,38,92.2,100,69.5,75.0,72.0
20160710030000,384.0,374.4,28.5366,38,88.1,100,69.3,75.0,72.0
20160710031500,384.0,361.6,27.561,38,83.8,100,69.4,75.0,72.0
20160710033000,384.0,387.2,29.5122,38,88.0,100,69.3,75.0,72.0
20160710034500,384.0,387.2,29.5122,38,88.0,100,69.4,75.0,72.0
20160710040000,384.0,374.4,28.5366,38,84.5,100,69.3,75.0,72.0
20160710041500,384.0,374.4,28.5366,38,84.5,100,69.3,75.0,72.0
20160710043000,384.0,361.6,27.561,38,92.4,100,69.3,75.0,72.0
20160710044500,384.0,374.4,28.5366,38,85.0,100,69.2,75.0,72.0
20160710050000,384.0,374.4,28.5366,38,91.2,100,69.3,75.0,72.0
20160710051500,384.0,374.4,28.5366,38,88.7,100,69.2,75.0,72.0
20160710053000,384.0,374.4,28.5366,38,88.7,100,69.3,75.0,72.0
20160710054500,384.0,374.4,28.5366,38,87.5,100,69.2,75.0,72.0
20160710060000,384.0,361.6,27.561,38,87.5,100,69.3,75.0,72.0
20160710061500,384.0,374.4,28.5366,38,92.9,100,69.2,75.0,72.0
20160710063000,384.0,374.4,28.5366,38,89.2,100,69.3,75.0,72.0
20160710064500,384.0,374.4,28.5366,38,86.9,100,69.2,75.0,72.0
20160710070000,384.0,374.4,28.5366,38,90.8,100,69.3,75.0,72.0
20160710071500,384.0,374.4,28.5366,38,92.4,100,69.2,75.0,72.0
20160710073000,384.0,361.6,27.561,38,91.1,100,69.3,75.0,72.0
20160710074500,384.0,374.4,28.5366,38,89.3,100,69.3,75.0,72.0
20160710080000,384.0,361.6,27.561,38,87.5,100,69.4,75.0,72.0
20160710081500,384.0,361.6,27.561,38,90.3,100,69.3,75.0,72.0
20160710083000,384.0,348.8,26.5854,38,93.4,100,69.3,75.0,72.0
20160710084500,384.0,361.6,27.561,38,90.5,100,69.4,75.0,72.0
20160710090000,384.0,348.8,26.5854,38,93.0,100,69.3,75.0,72.0
20160710091500,384.0,361.6,27.561,38,93.0,100,69.4,75.0,72.0
20160710093000,384.0,348.8,26.5854,38,94.8,100,69.6,75.0,72.0
20160710094500,384.0,361.6,27.561,38,93.5,100,69.5,75.0,72.0
20160710100000,384.0,361.6,27.561,38,91.1,100,69.5,75.0,72.0
20160710101500,384.0,348.8,26.5854,38,88.1,100,69.3,75.0,72.0
20160710103000,384.0,348.8,26.5854,38,91.0,100,69.5,75.0,72.0
20160710104500,384.0,374.4,28.5366,38,93.0,100,69.3,75.0,72.0
20160710110000,384.0,348.8,26.5854,38,93.0,100,69.4,75.0,72.0
20160710111500,384.0,361.6,27.561,38,89.4,100,69.4,75.0,72.0
20160710113000,384.0,374.4,28.5366,38,87.5,100,70.7,75.0,72.0
20160710114500,384.0,339.2,25.8537,39,91.1,100,70.1,75.0,72.0
20160710120000,384.0,374.4,28.5366,39,95.9,100,69.7,75.0,72.0
20160710121500,384.0,348.8,26.5854,39,93.6,100,69.7,75.0,72.0
20160710123000,384.0,374.4,28.5366,39,89.9,100,70.5,75.0,72.0
20160710124500,384.0,387.2,29.5122,39,88.7,100,70.4,75.0,72.0
20160710130000,384.0,387.2,29.5122,39,89.9,100,70.0,75.0,72.0
20160710131500,384.0,387.2,29.5122,39,93.6,100,69.7,75.0,72.0
20160710133000,384.0,419.2,31.9512,39,89.6,100,69.8,75.0,72.0
20160710134500,384.0,406.4,30.9756,39,85.8,100,69.8,75.0,72.0
20160710140000,384.0,387.2,29.5122,39,92.9,100,69.8,75.0,72.0
20160710141500,384.0,396.8,30.2439,39,90.3,100,70.5,75.0,72.0
20160710143000,384.0,396.8,30.2439,39,92.6,100,70.0,75.0,72.0
20160710144500,384.0,387.2,29.5122,39,89.8,100,70.1,75.0,72.0
20160710150000,384.0,387.2,29.5122,39,93.6,100,70.0,75.0,72.0
20160710151500,384.0,396.8,30.2439,39,93.6,100,69.8,75.0,72.0
20160710153000,384.0,396.8,30.2439,39,87.4,100,69.7,75.0,72.0
20160710154500,384.0,406.4,30.9756,39,91.5,100,69.6,75.0,72.0
20160710160000,384.0,406.4,30.9756,39,88.6,100,69.7,75.0,72.0
20160710161500,384.0,396.8,30.2439,39,85.6,100,69.6,75.0,72.0
20160710163000,384.0,406.4,30.9756,39,85.6,100,69.7,75.0,72.0
20160710164500,384.0,406.4,30.9756,39,85.6,100,69.6,75.0,72.0
20160710170000,384.0,406.4,30.9756,39,88.1,100,69.6,75.0,72.0
20160710171500,384.0,419.2,31.9512,39,91.1,100,69.6,75.0,72.0
20160710173000,384.0,396.8,30.2439,39,91.1,100,69.6,75.0,72.0
20160710174500,384.0,419.2,31.9512,39,86.7,100,69.5,75.0,72.0
20160710180000,384.0,419.2,31.9512,39,86.7,100,69.6,75.0,72.0
20160710181500,384.0,396.8,30.2439,39,86.7,100,69.6,75.0,72.0
20160710183000,384.0,396.8,30.2439,39,89.3,100,69.7,75.0,72.0
20160710184500,384.0,419.2,31.9512,39,89.3,100,69.5,75.0,72.0
20160710190000,384.0,419.2,31.9512,39,88.1,100,69.6,75.0,72.0
20160710191500,384.0,419.2,31.9512,39,91.7,100,69.4,75.0,72.0
20160710193000,384.0,419.2,31.9512,39,91.7,100,69.5,75.0,72.0
20160710194500,384.0,419.2,31.9512,39,89.8,100,69.3,75.0,72.0
20160710200000,384.0,406.4,30.9756,39,86.2,100,69.4,75.0,72.0
20160710201500,384.0,406.4,30.9756,39,87.3,100,69.2,75.0,72.0
20160710203000,384.0,396.8,30.2439,39,89.3,100,69.3,75.0,72.0
20160710204500,384.0,406.4,30.9756,39,87.6,100,69.2,75.0,72.0
20160710210000,384.0,406.4,30.9756,39,87.6,100,69.3,75.0,72.0
20160710211500,384.0,406.4,30.9756,39,89.6,100,69.2,75.0,72.0
20160710213000,384.0,419.2,31.9512,39,91.3,100,69.2,75.0,72.0
20160710214500,384.0,406.4,30.9756,39,89.1,100,69.1,75.0,72.0
20160710220000,384.0,406.4,30.9756,39,89.1,100,69.2,75.0,72.0
20160710221500,384.0,406.4,30.9756,39,87.5,100,69.0,75.0,72.0
20160710223000,384.0,406.4,30.9756,39,86.2,100,69.1,75.0,72.0
20160710224500,384.0,419.2,31.9512,39,87.4,100,69.1,75.0,72.0
20160710230000,384.0,406.4,30.9756,39,91.7,100,69.1,75.0,72.0
20160710231500,384.0,406.4,30.9756,39,91.7,100,69.1,75.0,72.0
20160710233000,384.0,406.4,30.9756,39,90.2,100,69.1,75.0,72.0
20160710234500,384.0,396.8,30.2439,39,91.7,100,69.1,74.9,71.9
20160711000000,384.0,419.2,31.9512,39,91.7,100,69.0,75.0,72.0
20160711001500,384.0,419.2,31.9512,39,88.5,100,69.1,75.0,72.0
20160711003000,384.0,419.2,31.9512,39,86.9,100,68.9,75.0,72.0
20160711004500,384.0,406.4,30.9756,39,85.8,100,69.1,75.0,72.0
20160711010000,384.0,419.2,31.9512,39,85.8,100,68.9,75.0,72.0
20160711011500,384.0,396.8,30.2439,39,88.0,100,68.9,75.0,72.0
20160711013000,384.0,419.2,31.9512,39,92.9,100,68.9,75.0,72.0
20160711014500,384.0,396.8,30.2439,39,89.3,100,68.8,75.0,72.0
20160711020000,384.0,406.4,30.9756,39,86.2,100,68.9,75.0,72.0
20160711021500,384.0,419.2,31.9512,39,86.2,100,68.8,75.0,72.0
20160711023000,384.0,396.8,30.2439,39,88.6,100,68.9,75.0,72.0
20160711024500,384.0,396.8,30.2439,39,91.7,100,68.7,75.0,72.0
20160711030000,384.0,406.4,30.9756,39,91.7,100,68.8,75.0,72.0
20160711031500,384.0,406.4,30.9756,39,88.1,100,68.7,75.0,72.0
20160711033000,384.0,406.4,30.9756,39,86.2,100,68.7,75.0,72.0
20160711034500,384.0,406.4,30.9756,39,87.3,100,68.7,75.0,72.0
20160711040000,384.0,406.4,30.9756,39,92.3,100,68.7,75.0,72.0
20160711041500,384.0,406.4,30.9756,39,88.1,100,68.9,75.0,72.0
20160711043000,384.0,419.2,31.9512,39,88.1,100,68.7,75.0,72.0
20160711044500,384.0,406.4,30.9756,39,91.4,100,68.8,75.0,72.0
20160711050000,384.0,406.4,30.9756,39,85.6,100,68.7,75.0,72.0
20160711051500,384.0,419.2,31.9512,39,93.0,100,68.8,75.0,72.0
20160711053000,384.0,406.4,30.9756,39,85.6,100,68.7,75.0,72.0
20160711054500,384.0,406.4,30.9756,39,83.2,100,68.7,75.0,72.0
20160711060000,384.0,419.2,31.9512,39,91.0,100,68.7,75.0,72.0
20160711061500,384.0,406.4,30.9756,39,87.6,100,68.7,75.0,72.0
20160711063000,384.0,406.4,30.9756,39,83.2,100,68.7,75.0,72.0
20160711064500,384.0,406.4,30.9756,39,87.1,100,68.6,75.0,72.0
20160711070000,384.0,419.2,31.9512,39,90.5,100,68.7,75.0,72.0
20160711071500,384.0,396.8,30.2439,39,86.2,100,68.8,75.0,72.0
20160711073000,384.0,406.4,30.9756,39,83.8,100,68.9,75.0,72.0
20160711074500,384.0,374.4,28.5366,39,86.2,100,69.1,75.0,72.0
20160711080000,384.0,361.6,27.561,39,95.0,100,69.1,75.0,72.0
20160711081500,384.0,361.6,27.561,39,88.1,100,69.3,75.0,72.0
20160711083000,384.0,374.4,28.5366,39,86.2,100,68.9,75.0,72.0
20160711084500,384.0,361.6,27.561,39,86.2,100,68.7,75.0,72.0
20160711090000,384.0,396.8,30.2439,39,86.2,100,68.7,75.0,72.0
20160711091500,384.0,396.8,30.2439,39,91.8,100,69.1,75.0,72.0
20160711093000,384.0,387.2,29.5122,39,86.0,100,68.9,75.0,72.0
20160711094500,384.0,374.4,28.5366,39,94.2,100,69.1,75.0,72.0
20160711100000,384.0,374.4,28.5366,39,89.3,100,69.3,75.0,72.0
20160711101500,384.0,348.8,26.5854,39,89.3,100,69.4,75.0,72.0
20160711103000,384.0,348.8,26.5854,39,96.5,100,69.3,75.0,72.0
20160711104500,384.0,348.8,26.5854,39,86.8,100,69.4,75.0,72.0
20160711110000,384.0,361.6,27.561,39,86.8,100,69.5,75.0,72.0
20160711111500,384.0,339.2,25.8537,40,88.7,100,69.7,75.0,72.0
20160711113000,384.0,348.8,26.5854,40,83.8,100,69.5,75.0,72.0
20160711114500,384.0,323.2,24.6341,40,92.9,100,69.9,75.0,72.0
20160711120000,384.0,339.2,25.8537,40,89.9,100,70.4,75.0,72.0
20160711121500,384.0,396.8,30.2439,37,80.7,100,70.8,75.0,72.0
20160711123000,384.0,361.6,27.561,37,77.3,100,70.8,75.0,72.0
20160711124500,384.0,348.8,26.5854,37,93.1,100,70.3,75.0,72.0
20160711130000,384.0,361.6,27.561,37,80.8,100,70.3,75.0,72.0
20160711131500,384.0,361.6,27.561,37,83.0,100,70.0,75.0,72.0
20160711133000,384.0,396.8,30.2439,37,82.1,100,69.7,75.0,72.0
20160711134500,384.0,396.8,30.2439,37,78.3,100,70.1,75.0,72.0
20160711140000,384.0,419.2,31.9512,37,74.0,100,70.2,75.0,72.0
20160711141500,384.0,406.399994,30.975609,37,79.699997,100,70.5,75.0,72.0
20160711143000,384.0,406.399994,30.975609,37,83.300003,100,70.699997,75.0,72.0
20160711144500,384.0,396.799988,30.243902,37,88.599998,100,70.800003,75.0,72.0
20160711150000,384.0,419.200012,31.95122,37,88.599998,100,70.699997,75.0,72.0
20160711151500,384.0,396.799988,30.243902,37,85.599998,100,70.900002,75.0,72.0
20160711153000,384.0,419.200012,31.95122,37,85.599998,100,70.900002,75.0,72.0
20160711154500,384.0,387.200012,29.512196,37,93.099998,100,70.800003,75.0,72.0
20160711160000,384.0,387.200012,29.512196,37,88.099998,100,70.800003,75.0,72.0
20160711161500,384.0,396.799988,30.243902,37,85.0,100,70.900002,75.0,72.0
20160711163000,384.0,396.799988,30.243902,37,91.599998,100,70.800003,75.0,72.0
20160711164500,384.0,387.200012,29.512196,37,91.599998,100,70.800003,75.0,72.0
20160711170000,384.0,387.200012,29.512196,37,86.900002,100,70.699997,75.0,72.0
20160711171500,384.0,387.200012,29.512196,37,88.0,100,70.199997,75.0,72.0
20160711173000,384.0,396.799988,30.243902,37,91.099998,100,70.199997,75.0,72.0
20160711174500,384.0,387.200012,29.512196,37,86.199997,100,70.099998,75.0,72.0
20160711180000,384.0,387.200012,29.512196,37,84.400002,100,70.0,75.0,72.0
20160711181500,384.0,387.200012,29.512196,37,90.5,100,70.199997,75.0,72.0
20160711183000,384.0,396.799988,30.243902,37,90.5,100,70.0,75.0,72.0
20160711184500,384.0,387.200012,29.512196,37,85.599998,100,70.199997,75.0,72.0
20160711190000,384.0,396.799988,30.243902,37,82.599998,100,70.199997,75.0,72.0
20160711191500,384.0,387.200012,29.512196,37,88.900002,100,70.300003,75.0,72.0
20160711193000,384.0,396.799988,30.243902,37,91.099998,100,70.199997,75.0,72.0
20160711194500,384.0,387.200012,29.512196,37,85.599998,100,70.199997,75.0,72.0
20160711200000,384.0,387.200012,29.512196,37,83.800003,100,70.199997,75.0,72.0
20160711201500,384.0,374.399994,28.536585,37,90.800003,100,70.099998,75.0,72.0
20160711203000,384.0,387.200012,29.512196,37,89.300003,100,70.199997,75.0,72.0
20160711204500,384.0,361.600006,27.560976,37,85.599998,100,70.0,75.0,72.0
20160711210000,384.0,374.399994,28.536585,37,83.800003,100,70.099998,75.0,72.0
20160711211500,384.0,361.600006,27.560976,37,92.599998,100,70.0,75.0,72.0
20160711213000,384.0,348.799988,26.585365,37,90.699997,100,70.0,75.0,72.0
20160711214500,384.0,348.799988,26.585365,37,86.199997,100,70.0,75.0,72.0
20160711220000,384.0,361.600006,27.560976,37,84.400002,100,69.900002,75.0,72.0
20160711221500,384.0,348.799988,26.585365,37,93.300003,100,70.0,75.0,72.0
20160711223000,384.0,361.600006,27.560976,37,90.5,100,69.800003,75.0,72.0
20160711224500,384.0,361.600006,27.560976,37,85.800003,100,69.900002,75.0,72.0
20160711230000,384.0,361.600006,27.560976,37,83.599998,100,69.800003,75.0,72.0
20160711231500,384.0,348.799988,26.585365,37,91.099998,100,69.800003,75.0,72.0
20160711233000,384.0,361.600006,27.560976,37,89.300003,100,69.699997,75.0,72.0
20160711234500,384.0,348.799988,26.585365,37,85.599998,100,69.800003,75.0,72.0
20160712000000,384.0,374.399994,28.536585,37,84.400002,100,69.800003,75.0,72.0
20160712001500,384.0,361.600006,27.560976,37,87.400002,100,69.699997,75.0,72.0
20160712003000,384.0,361.600006,27.560976,37,89.900002,100,69.800003,75.0,72.0
20160712004500,384.0,374.399994,28.536585,37,85.599998,100,69.699997,75.0,72.0
20160712010000,384.0,374.399994,28.536585,37,82.599998,100,69.699997,75.0,72.0
20160712011500,384.0,387.200012,29.512196,37,92.300003,100,69.599998,75.0,72.0
20160712013000,384.0,361.600006,27.560976,37,86.900002,100,69.599998,75.0,72.0
20160712014500,384.0,387.200012,29.512196,37,83.800003,100,69.599998,75.0,72.0
20160712020000,384.0,374.399994,28.536585,37,84.900002,100,69.599998,75.0,72.0
20160712021500,384.0,361.600006,27.560976,37,92.900002,100,69.599998,75.0,72.0
20160712023000,384.0,374.399994,28.536585,37,86.199997,100,69.599998,75.0,72.0
20160712024500,384.0,387.200012,29.512196,37,83.199997,100,69.599998,75.0,72.0
20160712030000,384.0,374.399994,28.536585,37,90.800003,100,69.5,75.0,72.0
20160712031500,384.0,387.200012,29.512196,37,90.800003,100,69.599998,75.0,72.0
20160712033000,384.0,387.200012,29.512196,37,86.0,100,69.400002,75.0,72.0
20160712034500,384.0,387.200012,29.512196,37,83.800003,100,69.5,75.0,72.0
20160712040000,384.0,374.399994,28.536585,37,86.699997,100,69.400002,75.0,72.0
20160712041500,384.0,374.399994,28.536585,37,91.5,100,69.400002,75.0,72.0
20160712043000,384.0,374.399994,28.536585,37,85.0,100,69.5,75.0,72.0
20160712044500,384.0,387.200012,29.512196,37,85.0,100,69.300003,75.0,72.0
20160712050000,384.0,374.399994,28.536585,37,89.5,100,69.5,75.0,72.0
20160712051500,384.0,387.200012,29.512196,37,86.199997,100,69.5,75.0,72.0
20160712053000,384.0,387.200012,29.512196,37,91.699997,100,69.400002,75.0,72.0
20160712054500,384.0,374.399994,28.536585,37,91.699997,100,69.400002,75.0,72.0
20160712060000,384.0,361.600006,27.560976,37,87.5,100,69.300003,75.0,72.0
20160712061500,384.0,374.399994,28.536585,37,87.5,100,69.5,75.0,72.0
20160712063000,384.0,387.200012,29.512196,37,92.199997,100,69.400002,75.0,72.0
20160712064500,384.0,387.200012,29.512196,37,86.900002,100,69.300003,75.0,72.0
20160712070000,384.0,387.200012,29.512196,37,86.900002,100,69.300003,75.0,72.0
20160712071500,384.0,387.200012,29.512196,37,88.099998,100,69.300003,75.0,72.0
20160712073000,384.0,361.600006,27.560976,37,89.900002,100,69.5,75.0,72.0
20160712074500,384.0,374.399994,28.536585,37,89.900002,100,69.699997,75.0,72.0
20160712080000,384.0,374.399994,28.536585,37,89.900002,100,69.699997,75.0,72.0
20160712081500,384.0,374.399994,28.536585,37,87.5,100,69.800003,75.0,72.0
20160712083000,384.0,374.399994,28.536585,37,89.900002,100,69.599998,75.0,72.0
20160712084500,384.0,387.200012,29.512196,37,85.599998,100,69.099998,75.0,72.0
20160712090000,384.0,387.200012,29.512196,37,85.599998,100,69.5,75.0,72.0
20160712091500,384.0,396.799988,30.243902,37,85.599998,100,69.699997,75.0,72.0
20160712093000,384.0,396.799988,30.243902,37,86.900002,100,69.800003,75.0,72.0
20160712094500,384.0,387.200012,29.512196,37,91.699997,100,69.699997,75.0,72.0
20160712100000,384.0,387.200012,29.512196,37,87.900002,100,69.900002,75.0,72.0
20160712101500,384.0,387.200012,29.512196,37,85.199997,100,70.0,75.0,72.0
20160712103000,384.0,374.399994,28.536585,37,83.199997,100,70.199997,75.0,72.0
20160712104500,384.0,374.399994,28.536585,37,86.900002,100,70.199997,75.0,72.0
20160712110000,384.0,361.600006,27.560976,37,81.300003,100,70.0,75.0,72.0
20160712111500,384.0,361.600006,27.560976,37,86.0,100,70.400002,75.0,72.0
20160712113000,384.0,387.200012,29.512196,37,87.5,100,70.400002,75.0,72.0
20160712114500,384.0,374.399994,28.536585,37,93.0,100,70.800003,75.0,72.0
20160712120000,384.0,396.799988,30.243902,37,87.800003,100,71.300003,75.0,72.0
20160712121500,384.0,387.200012,29.512196,37,88.800003,100,71.5,75.0,72.0
20160712123000,384.0,374.399994,28.536585,37,93.5,100,71.800003,75.0,72.0
20160712124500,384.0,387.200012,29.512196,37,85.0,100,71.800003,75.0,72.0
20160712130000,384.0,396.799988,30.243902,37,80.199997,100,71.0,75.0,72.0
20160712131500,384.0,425.600006,32.439025,37,85.300003,100,70.900002,75.0,72.0
20160712133000,384.0,419.200012,31.95122,37,78.699997,100,70.900002,75.0,72.0
20160712134500,384.0,419.200012,31.95122,37,82.5,100,70.900002,75.0,72.0
20160712140000,384.0,419.200012,31.95122,37,82.5,100,71.099998,75.0,72.0
20160712141500,384.0,425.600006,32.439025,37,78.300003,100,71.0,75.0,72.0
20160712143000,384.0,419.200012,31.95122,37,74.900002,100,71.099998,75.0,72.0
20160712144500,384.0,406.399994,30.975609,37,92.900002,100,71.0,75.0,72.0
20160712150000,384.0,396.799988,30.243902,37,80.699997,100,71.300003,75.0,72.0
20160712151500,384.0,419.200012,31.95122,37,75.900002,100,71.0,75.0,72.0
20160712153000,384.0,406.399994,30.975609,37,72.5,100,71.599998,75.0,72.0
20160712154500,384.0,419.200012,31.95122,37,69.199997,100,71.400002,75.0,72.0
20160712160000,384.0,419.200012,31.95122,37,86.199997,100,71.599998,75.0,72.0
20160712161500,384.0,425.600006,32.439025,37,80.199997,100,71.699997,75.0,72.0
20160712163000,384.0,406.399994,30.975609,37,77.300003,100,71.5,75.0,72.0
20160712164500,384.0,419.200012,31.95122,37,74.0,100,71.199997,75.0,72.0
20160712170000,384.0,406.399994,30.975609,37,92.900002,100,71.099998,75.0,72.0
20160712171500,384.0,425.600006,32.439025,37,79.699997,100,70.5,75.0,72.0
20160712173000,384.0,419.200012,31.95122,37,85.300003,100,70.5,75.0,72.0
20160712174500,384.0,406.399994,30.975609,37,85.300003,100,70.400002,75.0,72.0
20160712180000,384.0,406.399994,30.975609,37,87.300003,100,70.599998,75.0,72.0
20160712181500,384.0,396.799988,30.243902,37,85.599998,100,70.800003,75.0,72.0
20160712183000,384.0,406.399994,30.975609,37,86.599998,100,70.800003,75.0,72.0
20160712184500,384.0,396.799988,30.243902,37,86.599998,100,70.699997,75.0,72.0
20160712190000,384.0,396.799988,30.243902,37,90.5,100,70.800003,75.0,72.0
20160712191500,384.0,419.200012,31.95122,37,89.199997,100,70.800003,75.0,72.0
20160712193000,384.0,396.799988,30.243902,37,85.599998,100,70.800003,75.0,72.0
20160712194500,384.0,419.200012,31.95122,37,88.099998,100,70.800003,75.0,72.0
20160712200000,384.0,387.200012,29.512196,37,91.099998,100,70.699997,75.0,72.0
20160712201500,384.0,396.799988,30.243902,37,85.0,100,70.699997,75.0,72.0
20160712203000,384.0,406.399994,30.975609,37,87.5,100,70.599998,75.0,72.0
20160712204500,384.0,406.399994,30.975609,37,91.099998,100,70.699997,75.0,72.0
20160712210000,384.0,387.200012,29.512196,37,85.0,100,70.5,75.0,72.0
20160712211500,384.0,396.799988,30.243902,37,85.0,100,70.5,75.0,72.0
20160712213000,384.0,406.399994,30.975609,37,86.900002,100,70.5,75.0,72.0
20160712214500,384.0,396.799988,30.243902,37,91.199997,100,70.400002,75.0,72.0
20160712220000,384.0,396.799988,30.243902,37,89.300003,100,70.400002,75.0,72.0
20160712221500,384.0,396.799988,30.243902,37,91.099998,100,70.300003,75.0,72.0
20160712223000,384.0,419.200012,31.95122,37,87.400002,100,70.300003,75.0,72.0
20160712224500,384.0,406.399994,30.975609,37,91.699997,100,70.300003,75.0,72.0
20160712230000,384.0,396.799988,30.243902,37,89.800003,100,70.199997,75.0,72.0
20160712231500,384.0,396.799988,30.243902,37,85.0,100,70.199997,75.0,72.0
