PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712233000,384.0,387.200012,29.512196,37,85.0,100,70.199997,75.0,72.0
20160712234500,384.0,396.799988,30.243902,37,86.900002,100,70.199997,75.0,72.0
20160713000000,384.0,396.799988,30.243902,37,91.099998,100,70.099998,75.0,72.0
20160713001500,384.0,396.799988,30.243902,37,87.400002,100,70.099998,75.0,72.0
20160713003000,384.0,387.200012,29.512196,37,89.699997,100,70.0,75.0,72.0
20160713004500,384.0,387.200012,29.512196,37,90.900002,100,70.0,75.0,72.0
20160713010000,384.0,387.200012,29.512196,37,90.900002,100,70.0,75.0,72.0
20160713011500,384.0,339.200012,25.853659,37,82.300003,100,69.800003,75.0,72.0
20160713013000,384.0,348.799988,26.585365,38,85.0,100,69.900002,75.0,72.0
20160713014500,384.0,348.799988,26.585365,38,87.900002,100,69.800003,75.0,72.0
20160713020000,384.0,348.799988,26.585365,38,92.400002,100,69.800003,75.0,72.0
20160713021500,384.0,348.799988,26.585365,38,91.099998,100,69.800003,75.0,72.0
20160713023000,384.0,339.200012,25.853659,38,87.0,100,69.800003,75.0,72.0
20160713024500,384.0,339.200012,25.853659,38,90.900002,100,69.800003,75.0,72.0
20160713030000,384.0,374.399994,28.536585,38,92.0,100,69.699997,75.0,72.0
20160713031500,384.0,348.799988,26.585365,38,89.400002,100,69.699997,75.0,72.0
20160713033000,384.0,361.600006,27.560976,38,90.800003,100,69.699997,75.0,72.0
20160713034500,384.0,361.600006,27.560976,38,90.800003,100,69.699997,75.0,72.0
20160713040000,384.0,361.600006,27.560976,38,87.5,100,69.599998,75.0,72.0
20160713041500,384.0,374.399994,28.536585,38,87.5,100,69.699997,75.0,72.0
20160713043000,384.0,361.600006,27.560976,38,86.199997,100,69.599998,75.0,72.0
20160713044500,384.0,361.600006,27.560976,38,87.199997,100,69.699997,75.0,72.0
20160713050000,384.0,361.600006,27.560976,38,91.800003,100,69.599998,75.0,72.0
20160713051500,384.0,361.600006,27.560976,38,85.0,100,69.599998,75.0,72.0
20160713053000,384.0,348.799988,26.585365,38,82.599998,100,69.599998,75.0,72.0
20160713054500,384.0,361.600006,27.560976,38,91.099998,100,69.5,75.0,72.0
20160713060000,384.0,361.600006,27.560976,38,85.800003,100,69.599998,75.0,72.0
20160713061500,384.0,348.799988,26.585365,38,83.199997,100,69.400002,75.0,72.0
20160713063000,384.0,361.600006,27.560976,38,84.800003,100,69.300003,75.0,72.0
20160713064500,384.0,348.799988,26.585365,38,93.0,100,69.400002,75.0,72.0
20160713070000,384.0,348.799988,26.585365,38,85.599998,100,69.300003,75.0,72.0
20160713071500,384.0,361.600006,27.560976,38,83.800003,100,69.400002,75.0,72.0
20160713073000,384.0,361.600006,27.560976,38,83.800003,100,69.400002,75.0,72.0
20160713074500,384.0,361.600006,27.560976,38,93.0,100,69.800003,75.0,72.0
20160713080000,384.0,374.399994,28.536585,38,86.400002,100,70.0,75.0,72.0
20160713081500,384.0,361.600006,27.560976,38,85.0,100,69.800003,75.0,72.0
20160713083000,384.0,374.399994,28.536585,38,89.800003,100,69.699997,75.0,72.0
20160713084500,384.0,396.799988,30.243902,38,88.099998,100,68.900002,75.0,72.0
20160713090000,384.0,374.399994,28.536585,38,84.400002,100,69.599998,75.0,72.0
20160713091500,384.0,387.200012,29.512196,38,88.199997,100,69.699997,75.0,72.0
20160713093000,384.0,396.799988,30.243902,38,80.099998,100,69.800003,75.0,72.0
20160713094500,384.0,387.200012,29.512196,38,82.599998,100,69.400002,75.0,72.0
20160713100000,384.0,387.200012,29.512196,38,82.599998,100,69.800003,75.0,72.0
20160713101500,384.0,374.399994,28.536585,38,79.599998,100,70.099998,75.0,72.0
20160713103000,384.0,361.600006,27.560976,38,83.099998,100,70.300003,75.0,72.0
20160713104500,384.0,374.399994,28.536585,38,81.300003,100,70.199997,75.0,72.0
20160713110000,384.0,396.799988,30.243902,38,76.400002,100,70.0,75.0,72.0
20160713111500,384.0,396.799988,30.243902,38,90.900002,100,70.400002,75.0,72.0
20160713113000,384.0,387.200012,29.512196,38,82.099998,100,71.300003,75.0,72.0
20160713114500,384.0,396.799988,30.243902,38,77.300003,100,70.699997,75.0,72.0
20160713120000,384.0,374.399994,28.536585,38,81.599998,100,70.900002,75.0,72.0
20160713121500,384.0,387.200012,29.512196,38,83.199997,100,71.400002,75.0,72.0
20160713123000,384.0,396.799988,30.243902,38,78.800003,100,71.199997,75.0,72.0
20160713124500,384.0,387.200012,29.512196,38,80.699997,100,71.0,75.0,72.0
20160713130000,384.0,396.799988,30.243902,38,75.900002,100,70.699997,75.0,72.0
20160713131500,384.0,396.799988,30.243902,38,81.599998,100,70.5,75.0,72.0
20160713133000,384.0,374.399994,28.536585,38,77.300003,100,70.199997,75.0,72.0
20160713134500,384.0,396.799988,30.243902,38,73.0,100,71.300003,75.0,72.0
20160713140000,384.0,396.799988,30.243902,38,70.099998,100,71.300003,75.0,72.0
20160713141500,384.0,396.799988,30.243902,38,66.800003,100,71.300003,75.0,72.0
20160713143000,384.0,396.799988,30.243902,38,64.400002,100,71.300003,75.0,72.0
20160713144500,384.0,396.799988,30.243902,38,84.300003,100,71.199997,75.0,72.0
20160713150000,384.0,396.799988,30.243902,38,82.5,100,71.699997,75.0,72.0
20160713151500,384.0,406.399994,30.975609,38,77.699997,100,71.699997,75.0,72.0
20160713153000,384.0,419.200012,31.95122,38,73.5,100,71.599998,75.0,72.0
20160713154500,384.0,406.399994,30.975609,38,70.099998,100,71.5,75.0,72.0
20160713160000,384.0,406.399994,30.975609,38,83.199997,100,71.599998,75.0,72.0
20160713161500,384.0,425.600006,32.439025,38,78.300003,100,71.800003,75.0,72.0
20160713163000,384.0,419.200012,31.95122,38,74.400002,100,71.699997,75.0,72.0
20160713164500,384.0,419.200012,31.95122,38,86.900002,100,71.800003,75.0,72.0
20160713170000,384.0,406.399994,30.975609,38,78.300003,100,71.800003,75.0,72.0
20160713171500,384.0,406.399994,30.975609,38,80.300003,0,72.300003,75.0,72.0
20160713173000,384.0,419.200012,31.95122,38,53.099998,100,70.900002,75.0,72.0
20160713174500,384.0,387.200012,29.512196,38,73.900002,100,70.800003,75.0,72.0
20160713180000,384.0,396.799988,30.243902,38,78.199997,100,71.199997,75.0,72.0
20160713181500,384.0,396.799988,30.243902,38,83.800003,100,71.599998,75.0,72.0
20160713183000,384.0,387.200012,29.512196,38,81.099998,100,71.800003,75.0,72.0
20160713184500,384.0,387.200012,29.512196,38,86.800003,100,71.0,75.0,72.0
20160713190000,384.0,387.200012,29.512196,38,85.099998,100,71.5,75.0,72.0
20160713191500,384.0,387.200012,29.512196,38,83.800003,100,70.800003,75.0,72.0
20160713193000,384.0,387.200012,29.512196,38,83.800003,100,71.099998,75.0,72.0
20160713194500,384.0,387.200012,29.512196,38,82.599998,100,70.800003,75.0,72.0
20160713200000,384.0,387.200012,29.512196,38,82.599998,100,70.800003,75.0,72.0
20160713201500,384.0,387.200012,29.512196,38,90.5,100,71.0,75.0,72.0
20160713203000,384.0,374.399994,28.536585,38,90.5,100,70.599998,75.0,72.0
20160713204500,384.0,396.799988,30.243902,38,89.300003,100,70.800003,75.0,72.0
20160713210000,384.0,374.399994,28.536585,38,84.599998,100,70.699997,75.0,72.0
20160713211500,384.0,374.399994,28.536585,38,83.199997,100,70.599998,75.0,72.0
20160713213000,384.0,374.399994,28.536585,38,88.5,100,70.699997,75.0,72.0
20160713214500,384.0,374.399994,28.536585,38,85.0,100,70.800003,75.0,72.0
20160713220000,384.0,387.200012,29.512196,38,85.0,100,70.400002,75.0,72.0
20160713221500,384.0,387.200012,29.512196,38,88.699997,100,70.5,75.0,72.0
20160713223000,384.0,374.399994,28.536585,38,84.400002,100,70.5,75.0,72.0
20160713224500,384.0,374.399994,28.536585,38,82.599998,100,70.800003,75.0,72.0
20160713230000,384.0,374.399994,28.536585,38,91.099998,100,70.400002,75.0,72.0
20160713231500,384.0,361.600006,27.560976,38,88.599998,100,70.5,75.0,72.0
20160713233000,384.0,348.799988,26.585365,38,85.599998,100,70.599998,75.0,72.0
20160713234500,384.0,361.600006,27.560976,38,86.699997,100,70.300003,75.0,72.0
20160714000000,384.0,339.200012,25.853659,38,92.400002,100,70.300003,75.0,72.0
20160714001500,384.0,339.200012,25.853659,38,86.199997,100,70.5,75.0,72.0
20160714003000,384.0,348.799988,26.585365,38,83.800003,100,70.199997,75.0,72.0
20160714004500,384.0,339.200012,25.853659,38,85.800003,100,70.300003,75.0,72.0
20160714010000,384.0,348.799988,26.585365,38,94.099998,100,70.300003,75.0,72.0
20160714011500,384.0,361.600006,27.560976,38,87.5,100,70.099998,75.0,72.0
20160714013000,384.0,339.200012,25.853659,38,84.400002,100,70.199997,75.0,72.0
20160714014500,384.0,348.799988,26.585365,38,84.400002,100,70.300003,75.0,72.0
20160714020000,384.0,348.799988,26.585365,38,93.5,100,70.300003,75.0,72.0
20160714021500,384.0,361.600006,27.560976,38,89.300003,100,70.300003,75.0,72.0
20160714023000,384.0,361.600006,27.560976,38,85.599998,100,70.099998,75.0,72.0
20160714024500,384.0,361.600006,27.560976,38,83.800003,100,70.199997,75.0,72.0
20160714030000,384.0,339.200012,25.853659,38,92.599998,100,70.300003,75.0,72.0
20160714031500,384.0,348.799988,26.585365,38,88.099998,100,70.0,75.0,72.0
20160714033000,384.0,348.799988,26.585365,38,85.0,100,70.199997,75.0,72.0
20160714034500,384.0,348.799988,26.585365,38,86.599998,100,70.199997,75.0,72.0
20160714040000,384.0,348.799988,26.585365,38,93.599998,100,70.199997,75.0,72.0
20160714041500,384.0,323.200012,24.634147,38,86.199997,100,70.300003,75.0,72.0
20160714043000,384.0,348.799988,26.585365,38,83.800003,100,70.0,75.0,72.0
20160714044500,384.0,339.200012,25.853659,38,87.900002,100,70.099998,75.0,72.0
20160714050000,384.0,339.200012,25.853659,38,93.599998,100,70.199997,75.0,72.0
20160714051500,384.0,323.200012,24.634147,38,93.599998,100,70.199997,75.0,72.0
20160714053000,384.0,339.200012,25.853659,38,88.099998,100,70.300003,75.0,72.0
20160714054500,384.0,348.799988,26.585365,39,88.099998,100,70.300003,75.0,72.0
20160714060000,384.0,361.600006,27.560976,39,92.800003,100,70.0,75.0,72.0
20160714061500,384.0,348.799988,26.585365,39,92.800003,100,69.800003,75.0,72.0
20160714063000,384.0,361.600006,27.560976,39,87.199997,100,69.699997,75.0,72.0
20160714064500,384.0,339.200012,25.853659,39,87.199997,100,69.599998,75.0,72.0
20160714070000,384.0,348.799988,26.585365,39,91.599998,100,69.699997,75.0,72.0
20160714071500,384.0,339.200012,25.853659,39,94.5,100,69.699997,75.0,72.0
20160714073000,384.0,348.799988,26.585365,39,91.099998,100,69.800003,75.0,72.0
20160714074500,384.0,339.200012,25.853659,39,89.900002,100,69.900002,75.0,72.0
20160714080000,384.0,339.200012,25.853659,39,89.900002,100,69.900002,75.0,72.0
20160714081500,384.0,339.200012,25.853659,39,89.900002,100,70.0,75.0,72.0
20160714083000,384.0,361.600006,27.560976,38,86.900002,100,69.400002,75.0,72.0
20160714084500,384.0,361.600006,27.560976,38,88.699997,100,70.300003,75.0,72.0
20160714090000,384.0,339.200012,25.853659,38,92.400002,100,70.300003,75.0,72.0
20160714091500,384.0,374.399994,28.536585,39,92.400002,100,70.599998,75.0,72.0
20160714093000,384.0,374.399994,28.536585,39,92.400002,100,70.800003,75.0,72.0
20160714094500,384.0,361.600006,27.560976,39,89.599998,100,70.699997,75.0,72.0
20160714100000,384.0,387.200012,29.512196,39,86.199997,100,70.900002,75.0,72.0
20160714101500,384.0,374.399994,28.536585,39,86.199997,100,71.199997,75.0,72.0
20160714103000,384.0,374.399994,28.536585,39,83.800003,100,71.300003,75.0,72.0
20160714104500,384.0,374.399994,28.536585,39,78.300003,100,71.599998,75.0,72.0
20160714110000,384.0,387.200012,29.512196,39,92.900002,100,71.300003,75.0,72.0
20160714111500,384.0,348.799988,26.585365,39,83.800003,100,70.5,75.0,72.0
20160714113000,384.0,348.799988,26.585365,39,78.300003,100,70.5,75.0,72.0
20160714114500,384.0,339.200012,25.853659,39,73.5,100,70.199997,75.0,72.0
20160714120000,384.0,339.200012,25.853659,39,93.5,100,70.300003,75.0,72.0
20160714121500,384.0,339.200012,25.853659,39,85.599998,100,70.5,75.0,72.0
20160714123000,384.0,348.799988,26.585365,40,87.5,100,70.699997,75.0,72.0
20160714124500,384.0,374.399994,28.536585,40,88.599998,100,70.900002,75.0,72.0
20160714130000,384.0,361.600006,27.560976,40,88.599998,100,70.400002,75.0,72.0
20160714131500,384.0,374.399994,28.536585,40,88.599998,100,70.599998,75.0,72.0
20160714133000,384.0,406.399994,30.975609,40,93.599998,100,71.599998,75.0,72.0
20160714134500,384.0,396.799988,30.243902,40,89.5,100,71.800003,75.0,72.0
20160714140000,384.0,406.399994,30.975609,40,86.900002,100,72.099998,75.0,72.0
20160714141500,384.0,396.799988,30.243902,40,72.5,0,72.199997,75.0,72.0
20160714143000,384.0,419.200012,31.95122,40,52.700001,100,71.300003,75.0,72.0
20160714144500,384.0,406.399994,30.975609,40,70.099998,100,70.800003,75.0,72.0
20160714150000,384.0,396.799988,30.243902,40,76.400002,100,71.199997,75.0,72.0
20160714151500,384.0,396.799988,30.243902,40,78.699997,100,71.300003,75.0,72.0
20160714153000,384.0,406.399994,30.975609,40,81.599998,100,71.400002,75.0,72.0
20160714154500,384.0,396.799988,30.243902,40,82.5,100,71.599998,75.0,72.0
20160714160000,384.0,396.799988,30.243902,40,82.5,100,71.599998,75.0,72.0
20160714161500,384.0,396.799988,30.243902,40,88.699997,100,70.699997,75.0,72.0
20160714163000,384.0,406.399994,30.975609,40,87.599998,100,71.400002,75.0,72.0
20160714164500,384.0,406.399994,30.975609,40,89.300003,100,71.5,75.0,72.0
20160714170000,384.0,425.600006,32.439025,40,89.300003,100,70.699997,75.0,72.0
20160714171500,384.0,419.200012,31.95122,40,85.599998,100,70.5,75.0,72.0
20160714173000,384.0,425.600006,32.439025,40,85.599998,100,70.599998,75.0,72.0
20160714174500,384.0,419.200012,31.95122,40,86.900002,100,70.5,75.0,72.0
20160714180000,384.0,425.600006,32.439025,40,85.599998,100,70.300003,75.0,72.0
20160714181500,384.0,425.600006,32.439025,40,85.599998,100,70.400002,75.0,72.0
20160714183000,384.0,425.600006,32.439025,40,89.300003,100,70.300003,75.0,72.0
20160714184500,384.0,406.399994,30.975609,40,89.300003,100,70.199997,75.0,72.0
20160714190000,384.0,406.399994,30.975609,40,91.699997,100,70.199997,75.0,72.0
20160714191500,384.0,419.200012,31.95122,40,87.099998,100,70.099998,75.0,72.0
20160714193000,384.0,406.399994,30.975609,40,90.5,100,70.0,75.0,72.0
20160714194500,384.0,419.200012,31.95122,40,87.300003,100,70.0,75.0,72.0
20160714200000,384.0,425.600006,32.439025,40,85.0,100,69.900002,75.0,72.0
20160714201500,384.0,419.200012,31.95122,40,85.0,100,69.900002,75.0,72.0
20160714203000,384.0,406.399994,30.975609,40,86.300003,100,69.699997,75.0,72.0
20160714204500,384.0,396.799988,30.243902,40,85.0,100,69.800003,75.0,72.0
20160714210000,384.0,406.399994,30.975609,40,85.0,100,69.699997,75.0,72.0
20160714211500,384.0,406.399994,30.975609,40,90.099998,100,69.699997,75.0,72.0
20160714213000,384.0,419.200012,31.95122,40,91.300003,100,69.599998,75.0,72.0
20160714214500,384.0,406.399994,30.975609,40,86.900002,100,69.5,75.0,72.0
20160714220000,384.0,406.399994,30.975609,40,85.0,100,69.599998,75.0,72.0
20160714221500,384.0,406.399994,30.975609,40,85.0,100,69.400002,75.0,72.0
20160714223000,384.0,406.399994,30.975609,40,87.800003,100,69.400002,75.0,72.0
20160714224500,384.0,406.399994,30.975609,40,91.099998,100,69.300003,75.0,72.0
20160714230000,384.0,425.600006,32.439025,40,91.099998,100,69.300003,75.0,72.0
20160714231500,384.0,419.200012,31.95122,40,87.599998,100,69.300003,75.0,72.0
20160714233000,384.0,425.600006,32.439025,40,85.900002,100,69.300003,75.0,72.0
20160714234500,384.0,419.200012,31.95122,40,85.0,100,69.199997,75.0,72.0
20160715000000,384.0,419.200012,31.95122,40,90.400002,100,69.199997,75.0,72.0
20160715001500,384.0,406.399994,30.975609,40,89.300003,100,69.199997,75.0,72.0
20160715003000,384.0,406.399994,30.975609,40,86.199997,100,69.199997,75.0,72.0
20160715004500,384.0,406.399994,30.975609,40,85.199997,100,69.199997,75.0,72.0
20160715010000,384.0,406.399994,30.975609,39,85.199997,100,69.099998,75.0,72.0
20160715011500,384.0,419.200012,31.95122,39,91.099998,100,69.099998,75.0,72.0
20160715013000,384.0,406.399994,30.975609,39,89.900002,100,69.0,75.0,72.0
20160715014500,384.0,396.799988,30.243902,39,85.0,100,69.0,75.0,72.0
20160715020000,384.0,419.200012,31.95122,39,91.0,100,69.0,75.0,72.0
20160715021500,384.0,419.200012,31.95122,39,88.099998,100,68.900002,75.0,72.0
20160715023000,384.0,396.799988,30.243902,39,85.599998,100,69.0,75.0,72.0
20160715024500,384.0,406.399994,30.975609,39,91.199997,100,68.900002,75.0,72.0
20160715030000,384.0,406.399994,30.975609,39,86.199997,100,69.099998,75.0,72.0
20160715031500,384.0,406.399994,30.975609,39,86.199997,100,69.0,75.0,72.0
20160715033000,384.0,406.399994,30.975609,39,90.5,100,68.900002,75.0,72.0
20160715034500,384.0,396.799988,30.243902,39,85.599998,100,68.900002,75.0,72.0
20160715040000,384.0,406.399994,30.975609,39,88.400002,100,68.900002,75.0,72.0
20160715041500,384.0,419.200012,31.95122,39,90.199997,100,68.900002,75.0,72.0
20160715043000,384.0,396.799988,30.243902,39,85.0,100,68.900002,75.0,72.0
20160715044500,384.0,406.399994,30.975609,39,91.099998,100,68.800003,75.0,72.0
20160715050000,384.0,396.799988,30.243902,39,88.300003,100,68.900002,75.0,72.0
20160715051500,384.0,406.399994,30.975609,39,92.400002,100,68.800003,75.0,72.0
20160715053000,384.0,406.399994,30.975609,39,86.199997,100,68.900002,75.0,72.0
20160715054500,384.0,387.200012,29.512196,39,83.199997,100,68.800003,75.0,72.0
20160715060000,384.0,419.200012,31.95122,39,81.5,100,68.800003,75.0,72.0
20160715061500,384.0,396.799988,30.243902,39,91.099998,100,68.800003,75.0,72.0
20160715063000,384.0,396.799988,30.243902,39,84.0,100,68.800003,75.0,72.0
20160715064500,384.0,419.200012,31.95122,39,82.099998,100,68.900002,75.0,72.0
20160715070000,384.0,387.200012,29.512196,39,86.199997,100,69.0,75.0,72.0
20160715071500,384.0,387.200012,29.512196,39,92.099998,100,69.099998,75.0,72.0
20160715073000,384.0,374.399994,28.536585,39,85.0,100,69.199997,75.0,72.0
20160715074500,384.0,387.200012,29.512196,39,86.199997,100,69.599998,75.0,72.0
20160715080000,384.0,387.200012,29.512196,39,90.199997,100,69.699997,75.0,72.0
20160715081500,384.0,374.399994,28.536585,39,84.599998,100,70.199997,75.0,72.0
20160715083000,384.0,387.200012,29.512196,39,83.099998,100,69.199997,75.0,72.0
20160715084500,384.0,396.799988,30.243902,39,89.699997,100,68.5,75.0,72.0
20160715090000,384.0,406.399994,30.975609,39,85.300003,100,68.400002,75.0,72.0
20160715091500,384.0,387.200012,29.512196,39,84.400002,100,68.400002,75.0,72.0
20160715093000,384.0,396.799988,30.243902,39,84.400002,100,68.699997,75.0,72.0
20160715094500,384.0,396.799988,30.243902,39,87.599998,100,69.599998,75.0,72.0
20160715100000,384.0,396.799988,30.243902,39,85.099998,100,70.0,75.0,72.0
20160715101500,384.0,396.799988,30.243902,39,84.0,100,69.699997,75.0,72.0
20160715103000,384.0,387.200012,29.512196,39,84.0,100,69.800003,75.0,72.0
20160715104500,384.0,396.799988,30.243902,39,84.0,100,70.300003,75.0,72.0
20160715110000,384.0,406.399994,30.975609,39,82.900002,100,70.5,75.0,72.0
20160715111500,384.0,387.200012,29.512196,39,88.099998,100,70.099998,75.0,72.0
20160715113000,384.0,406.399994,30.975609,39,84.400002,100,71.300003,75.0,72.0
20160715114500,384.0,396.799988,30.243902,39,83.199997,100,71.400002,75.0,72.0
20160715120000,384.0,406.399994,30.975609,39,89.599998,100,71.400002,75.0,72.0
20160715121500,384.0,396.799988,30.243902,39,84.400002,100,71.0,75.0,72.0
20160715123000,384.0,406.399994,30.975609,39,82.599998,100,71.300003,75.0,72.0
20160715124500,384.0,387.200012,29.512196,39,89.900002,100,71.699997,75.0,72.0
20160715130000,384.0,396.799988,30.243902,39,84.400002,100,70.900002,75.0,72.0
20160715131500,384.0,419.200012,31.95122,39,82.099998,100,71.699997,75.0,72.0
20160715133000,384.0,419.200012,31.95122,39,86.900002,100,71.900002,75.0,72.0
20160715134500,384.0,419.200012,31.95122,39,83.199997,100,71.900002,75.0,72.0
20160715140000,384.0,396.799988,30.243902,39,81.5,100,71.900002,75.0,72.0
20160715141500,384.0,406.399994,30.975609,39,92.300003,100,71.599998,75.0,72.0
20160715143000,384.0,419.200012,31.95122,39,86.900002,100,71.5,75.0,72.0
20160715144500,384.0,419.200012,31.95122,39,83.199997,100,71.599998,75.0,72.0
20160715150000,384.0,396.799988,30.243902,39,82.099998,100,71.599998,75.0,72.0
20160715151500,384.0,419.200012,31.95122,39,90.400002,100,71.400002,75.0,72.0
20160715153000,384.0,406.399994,30.975609,39,85.0,100,71.300003,75.0,72.0
20160715154500,384.0,425.600006,32.439025,39,82.599998,100,71.199997,75.0,72.0
20160715160000,384.0,425.600006,32.439025,39,91.599998,100,71.099998,75.0,72.0
20160715161500,384.0,425.600006,32.439025,39,87.099998,100,71.199997,75.0,72.0
20160715163000,384.0,419.200012,31.95122,39,83.800003,100,71.400002,75.0,72.0
20160715164500,384.0,396.799988,30.243902,39,82.599998,100,71.5,75.0,72.0
20160715170000,384.0,419.200012,31.95122,39,88.0,100,71.400002,75.0,72.0
20160715171500,384.0,419.200012,31.95122,39,90.599998,100,71.400002,75.0,72.0
20160715173000,384.0,396.799988,30.243902,39,83.800003,100,71.199997,75.0,72.0
20160715174500,384.0,396.799988,30.243902,39,81.699997,100,71.400002,75.0,72.0
20160715180000,384.0,419.200012,31.95122,39,84.599998,100,71.599998,75.0,72.0
20160715181500,384.0,419.200012,31.95122,39,88.099998,100,71.400002,75.0,72.0
20160715183000,384.0,419.200012,31.95122,39,83.5,100,71.400002,75.0,72.0
20160715184500,384.0,396.799988,30.243902,39,82.099998,100,71.599998,75.0,72.0
20160715190000,384.0,406.399994,30.975609,39,85.5,100,71.300003,75.0,72.0
20160715191500,384.0,419.200012,31.95122,39,89.300003,100,71.5,75.0,72.0
20160715193000,384.0,419.200012,31.95122,39,83.800003,100,71.099998,75.0,72.0
20160715194500,384.0,406.399994,30.975609,39,81.599998,100,71.300003,75.0,72.0
20160715200000,384.0,396.799988,30.243902,39,90.099998,100,71.0,75.0,72.0
20160715201500,384.0,406.399994,30.975609,39,85.0,100,71.199997,75.0,72.0
20160715203000,384.0,396.799988,30.243902,39,82.599998,100,70.900002,75.0,72.0
20160715204500,384.0,406.399994,30.975609,39,91.599998,100,71.099998,75.0,72.0
20160715210000,384.0,419.200012,31.95122,39,82.599998,100,70.800003,75.0,72.0
20160715211500,384.0,419.200012,31.95122,39,81.5,100,71.0,75.0,72.0
20160715213000,384.0,406.399994,30.975609,39,89.199997,100,70.800003,75.0,72.0
20160715214500,384.0,406.399994,30.975609,39,89.199997,100,70.900002,75.0,72.0
20160715220000,384.0,387.200012,29.512196,39,83.699997,100,70.800003,75.0,72.0
20160715221500,384.0,396.799988,30.243902,39,82.099998,100,70.800003,75.0,72.0
20160715223000,384.0,419.200012,31.95122,39,85.0,100,71.0,75.0,72.0
20160715224500,384.0,406.399994,30.975609,39,88.900002,100,70.699997,75.0,72.0
20160715230000,384.0,419.200012,31.95122,39,83.199997,100,70.800003,75.0,72.0
20160715231500,384.0,406.399994,30.975609,39,81.5,100,70.699997,75.0,72.0
20160715233000,384.0,406.399994,30.975609,39,88.5,100,70.699997,75.0,72.0
20160715234500,384.0,396.799988,30.243902,39,89.900002,100,70.599998,75.0,72.0
20160716000000,384.0,406.399994,30.975609,39,83.199997,100,70.699997,75.0,72.0
20160716001500,384.0,419.200012,31.95122,39,81.599998,100,70.699997,75.0,72.0
20160716003000,384.0,406.399994,30.975609,39,86.599998,100,70.599998,75.0,72.0
20160716004500,384.0,396.799988,30.243902,39,85.599998,100,70.699997,75.0,72.0
20160716010000,384.0,387.200012,29.512196,39,81.599998,100,70.5,75.0,72.0
20160716011500,384.0,339.200012,25.853659,37,78.5,100,70.5,75.0,72.0
20160716013000,384.0,339.200012,25.853659,37,86.800003,100,70.400002,75.0,72.0
20160716014500,384.0,348.799988,26.585365,37,83.800003,100,70.400002,75.0,72.0
20160716020000,384.0,348.799988,26.585365,37,83.800003,100,70.400002,75.0,72.0
20160716021500,384.0,361.600006,27.560976,37,94.699997,100,70.5,75.0,72.0
20160716023000,384.0,361.600006,27.560976,37,87.5,100,70.5,75.0,72.0
20160716024500,384.0,339.200012,25.853659,37,83.800003,100,70.300003,75.0,72.0
20160716030000,384.0,348.799988,26.585365,37,92.800003,100,70.400002,75.0,72.0
20160716031500,384.0,339.200012,25.853659,37,86.599998,100,70.400002,75.0,72.0
20160716033000,384.0,348.799988,26.585365,37,83.400002,100,70.5,75.0,72.0
20160716034500,384.0,348.799988,26.585365,37,94.099998,100,70.5,75.0,72.0
20160716040000,384.0,339.200012,25.853659,37,85.800003,100,70.300003,75.0,72.0
20160716041500,384.0,348.799988,26.585365,37,83.199997,100,70.5,75.0,72.0
20160716043000,384.0,348.799988,26.585365,37,93.599998,100,70.400002,75.0,72.0
20160716044500,384.0,361.600006,27.560976,37,84.5,100,70.400002,75.0,72.0
20160716050000,384.0,348.799988,26.585365,37,91.599998,100,70.5,75.0,72.0
20160716051500,384.0,361.600006,27.560976,37,85.800003,100,70.400002,75.0,72.0
20160716053000,384.0,348.799988,26.585365,37,93.5,100,70.5,75.0,72.0
20160716054500,384.0,361.600006,27.560976,37,87.5,100,70.400002,75.0,72.0
20160716060000,384.0,339.200012,25.853659,37,90.300003,100,70.400002,75.0,72.0
20160716061500,384.0,348.799988,26.585365,37,91.800003,100,70.5,75.0,72.0
20160716063000,384.0,348.799988,26.585365,37,88.099998,100,70.400002,75.0,72.0
20160716064500,384.0,361.600006,27.560976,37,88.099998,100,70.599998,75.0,72.0
20160716070000,384.0,361.600006,27.560976,37,93.099998,100,70.5,75.0,72.0
20160716071500,384.0,348.799988,26.585365,37,87.5,100,70.599998,75.0,72.0
20160716073000,384.0,348.799988,26.585365,37,88.599998,100,70.5,75.0,72.0
20160716074500,384.0,348.799988,26.585365,37,91.599998,100,70.5,75.0,72.0
20160716080000,384.0,361.600006,27.560976,37,86.900002,100,70.900002,75.0,72.0
20160716081500,384.0,348.799988,26.585365,37,91.699997,100,71.0,75.0,72.0
20160716083000,384.0,348.799988,26.585365,37,94.199997,100,71.099998,75.0,72.0
20160716084500,384.0,361.600006,27.560976,37,92.400002,100,71.199997,75.0,72.0
20160716090000,384.0,374.399994,28.536585,37,89.900002,100,71.300003,75.0,72.0
20160716091500,384.0,374.399994,28.536585,37,83.199997,100,71.300003,75.0,72.0
20160716093000,384.0,387.200012,29.512196,37,91.199997,100,71.400002,75.0,72.0
20160716094500,384.0,387.200012,29.512196,37,91.199997,100,71.599998,75.0,72.0
20160716100000,384.0,387.200012,29.512196,37,86.199997,100,71.599998,75.0,72.0
20160716101500,384.0,387.200012,29.512196,37,85.0,100,71.699997,75.0,72.0
20160716103000,384.0,387.200012,29.512196,37,78.300003,100,71.699997,75.0,72.0
20160716104500,384.0,387.200012,29.512196,37,81.599998,100,71.699997,75.0,72.0
20160716110000,384.0,374.399994,28.536585,37,90.400002,100,71.800003,75.0,72.0
20160716111500,384.0,387.200012,29.512196,37,85.0,100,71.800003,75.0,72.0
20160716113000,384.0,374.399994,28.536585,37,88.099998,100,71.900002,75.0,72.0
20160716114500,384.0,374.399994,28.536585,37,86.5,100,71.5,75.0,72.0
20160716120000,384.0,396.799988,30.243902,37,91.099998,100,71.199997,75.0,72.0
20160716121500,384.0,374.399994,28.536585,37,94.099998,100,70.900002,75.0,72.0
20160716123000,384.0,396.799988,30.243902,37,91.800003,100,70.5,75.0,72.0
20160716124500,384.0,406.399994,30.975609,37,91.800003,100,70.5,75.0,72.0
20160716130000,384.0,396.799988,30.243902,37,86.800003,100,70.400002,75.0,72.0
20160716131500,384.0,406.399994,30.975609,37,86.800003,100,71.5,75.0,72.0
20160716133000,384.0,406.399994,30.975609,37,91.699997,100,72.099998,75.0,72.0
20160716134500,384.0,419.200012,31.95122,37,93.0,100,72.199997,75.0,72.0
20160716140000,384.0,406.399994,30.975609,37,89.900002,100,71.900002,75.0,72.0
20160716141500,384.0,406.399994,30.975609,37,89.900002,100,72.099998,75.0,72.0
20160716143000,384.0,396.799988,30.243902,37,68.800003,0,72.599998,75.0,72.0
20160716144500,384.0,387.200012,29.512196,37,57.299999,100,70.5,75.0,72.0
20160716150000,384.0,387.200012,29.512196,37,76.800003,100,71.199997,75.0,72.0
20160716151500,384.0,387.200012,29.512196,37,77.699997,100,71.199997,75.0,72.0
20160716153000,384.0,374.399994,28.536585,37,82.5,100,71.300003,75.0,72.0
20160716154500,384.0,361.600006,27.560976,37,85.599998,100,71.099998,75.0,72.0
20160716160000,384.0,361.600006,27.560976,37,88.599998,100,71.300003,75.0,72.0
20160716161500,384.0,361.600006,27.560976,37,86.0,100,71.5,75.0,72.0
20160716163000,384.0,361.600006,27.560976,37,84.400002,100,71.300003,75.0,72.0
20160716164500,384.0,361.600006,27.560976,37,90.699997,100,71.400002,75.0,72.0
20160716170000,384.0,374.399994,28.536585,37,91.699997,100,71.199997,75.0,72.0
20160716171500,384.0,387.200012,29.512196,37,89.400002,100,71.599998,75.0,72.0
20160716173000,384.0,361.600006,27.560976,37,86.900002,100,71.300003,75.0,72.0
20160716174500,384.0,374.399994,28.536585,37,86.900002,100,71.5,75.0,72.0
20160716180000,384.0,361.600006,27.560976,37,86.900002,100,71.300003,75.0,72.0
20160716181500,384.0,374.399994,28.536585,37,88.400002,100,71.400002,75.0,72.0
20160716183000,384.0,361.600006,27.560976,37,90.400002,100,71.300003,75.0,72.0
20160716184500,384.0,374.399994,28.536585,37,89.199997,100,71.300003,75.0,72.0
20160716190000,384.0,374.399994,28.536585,37,93.5,100,71.199997,75.0,72.0
20160716191500,384.0,361.600006,27.560976,37,92.400002,100,71.099998,75.0,72.0
20160716193000,384.0,374.399994,28.536585,37,90.5,100,71.199997,75.0,72.0
20160716194500,384.0,374.399994,28.536585,37,87.5,100,71.0,75.0,72.0
20160716200000,384.0,374.399994,28.536585,37,86.199997,100,71.199997,75.0,72.0
20160716201500,384.0,374.399994,28.536585,37,86.199997,100,70.900002,75.0,72.0
20160716203000,384.0,374.399994,28.536585,37,92.300003,100,71.099998,75.0,72.0
20160716204500,384.0,361.600006,27.560976,37,89.300003,100,70.900002,75.0,72.0
20160716210000,384.0,361.600006,27.560976,37,86.900002,100,71.0,75.0,72.0
20160716211500,384.0,374.399994,28.536585,37,86.900002,100,70.900002,75.0,72.0
20160716213000,384.0,361.600006,27.560976,37,86.900002,100,70.900002,75.0,72.0
20160716214500,384.0,361.600006,27.560976,37,93.0,100,71.0,75.0,72.0
20160716220000,384.0,361.600006,27.560976,37,87.900002,100,70.900002,75.0,72.0
20160716221500,384.0,361.600006,27.560976,37,86.199997,100,71.0,75.0,72.0
20160716223000,384.0,374.399994,28.536585,37,91.0,100,70.900002,75.0,72.0
20160716224500,384.0,361.600006,27.560976,37,91.0,100,70.800003,75.0,72.0
20160716230000,384.0,374.399994,28.536585,37,86.900002,100,70.900002,75.0,72.0
20160716231500,384.0,361.600006,27.560976,37,86.900002,100,70.699997,75.0,72.0
20160716233000,384.0,374.399994,28.536585,37,92.900002,100,70.900002,75.0,72.0
20160716234500,384.0,374.399994,28.536585,37,87.5,100,70.699997,75.0,72.0
20160717000000,384.0,374.399994,28.536585,37,87.5,100,70.800003,75.0,72.0
20160717001500,384.0,374.399994,28.536585,37,92.900002,100,70.800003,75.0,72.0
20160717003000,384.0,361.600006,27.560976,37,85.599998,100,70.699997,75.0,72.0
20160717004500,384.0,361.600006,27.560976,37,90.800003,100,70.800003,75.0,72.0
20160717010000,384.0,374.399994,28.536585,37,88.099998,100,70.599998,75.0,72.0
20160717011500,384.0,374.399994,28.536585,37,86.800003,100,70.800003,75.0,72.0
20160717013000,384.0,361.600006,27.560976,37,90.5,100,70.699997,75.0,72.0
20160717014500,384.0,361.600006,27.560976,37,85.599998,100,70.699997,75.0,72.0
20160717020000,384.0,374.399994,28.536585,37,91.900002,100,70.699997,75.0,72.0
20160717021500,384.0,374.399994,28.536585,37,87.5,100,70.5,75.0,72.0
20160717023000,384.0,348.799988,26.585365,37,87.5,100,70.699997,75.0,72.0
20160717024500,384.0,361.600006,27.560976,37,91.699997,100,70.599998,75.0,72.0
20160717030000,384.0,361.600006,27.560976,37,85.599998,100,70.5,75.0,72.0
20160717031500,384.0,361.600006,27.560976,37,91.699997,100,70.699997,75.0,72.0
20160717033000,384.0,361.600006,27.560976,37,86.400002,100,70.5,75.0,72.0
20160717034500,384.0,361.600006,27.560976,37,89.900002,100,70.599998,75.0,72.0
20160717040000,384.0,348.799988,26.585365,37,86.800003,100,70.5,75.0,72.0
20160717041500,384.0,361.600006,27.560976,37,90.5,100,70.699997,75.0,72.0
20160717043000,384.0,361.600006,27.560976,37,86.800003,100,70.699997,75.0,72.0
20160717044500,384.0,361.600006,27.560976,37,90.5,100,70.5,75.0,72.0
20160717050000,384.0,374.399994,28.536585,37,87.900002,100,70.599998,75.0,72.0
20160717051500,384.0,374.399994,28.536585,37,87.900002,100,70.5,75.0,72.0
20160717053000,384.0,374.399994,28.536585,37,82.5,100,70.5,75.0,72.0
20160717054500,384.0,361.600006,27.560976,37,92.900002,100,70.599998,75.0,72.0
20160717060000,384.0,374.399994,28.536585,37,83.300003,100,70.400002,75.0,72.0
20160717061500,384.0,361.600006,27.560976,37,88.0,100,70.5,75.0,72.0
20160717063000,384.0,361.600006,27.560976,37,85.599998,100,70.400002,75.0,72.0
20160717064500,384.0,361.600006,27.560976,37,83.699997,100,70.599998,75.0,72.0
20160717070000,384.0,374.399994,28.536585,37,89.900002,100,70.400002,75.0,72.0
20160717071500,384.0,361.600006,27.560976,37,83.300003,100,70.699997,75.0,72.0
20160717073000,384.0,361.600006,27.560976,37,89.300003,100,70.5,75.0,72.0
20160717074500,384.0,374.399994,28.536585,37,86.199997,100,70.699997,75.0,72.0
20160717080000,384.0,374.399994,28.536585,37,82.599998,100,70.900002,75.0,72.0
20160717081500,384.0,348.799988,26.585365,37,92.599998,100,70.900002,75.0,72.0
20160717083000,384.0,374.399994,28.536585,37,84.400002,100,71.0,75.0,72.0
20160717084500,384.0,374.399994,28.536585,37,87.0,100,71.0,75.0,72.0
20160717090000,384.0,374.399994,28.536585,37,92.0,100,70.699997,75.0,72.0
20160717091500,384.0,361.600006,27.560976,37,86.900002,100,71.0,75.0,72.0
20160717093000,384.0,387.200012,29.512196,37,84.400002,100,71.199997,75.0,72.0
20160717094500,384.0,387.200012,29.512196,37,82.099998,100,71.300003,75.0,72.0
20160717100000,384.0,396.799988,30.243902,37,93.5,100,71.300003,75.0,72.0
20160717101500,384.0,396.799988,30.243902,37,86.900002,100,71.400002,75.0,72.0
20160717103000,384.0,374.399994,28.536585,37,86.900002,100,71.699997,75.0,72.0
20160717104500,384.0,374.399994,28.536585,37,88.099998,100,71.699997,75.0,72.0
20160717110000,384.0,387.200012,29.512196,37,83.800003,100,71.699997,75.0,72.0
20160717111500,384.0,406.399994,30.975609,37,88.5,100,71.599998,75.0,72.0
20160717113000,384.0,374.399994,28.536585,37,88.5,100,72.300003,75.0,72.0
20160717114500,384.0,374.399994,28.536585,37,54.799999,100,70.900002,75.0,72.0
20160717120000,384.0,361.600006,27.560976,37,77.800003,100,70.599998,75.0,72.0
20160717121500,384.0,361.600006,27.560976,37,80.699997,100,71.300003,75.0,72.0
20160717123000,384.0,361.600006,27.560976,37,89.199997,100,71.099998,75.0,72.0
20160717124500,384.0,396.799988,30.243902,37,79.800003,0,72.400002,75.0,72.0
20160717130000,384.0,387.200012,29.512196,37,53.5,100,71.300003,75.0,72.0
20160717131500,384.0,387.200012,29.512196,37,67.699997,100,71.0,75.0,72.0
20160717133000,384.0,361.600006,27.560976,37,71.900002,100,71.5,75.0,72.0
20160717134500,384.0,387.200012,29.512196,37,73.400002,100,71.699997,75.0,72.0
20160717140000,384.0,374.399994,28.536585,37,73.400002,100,71.599998,75.0,72.0
20160717141500,384.0,374.399994,28.536585,37,73.400002,100,71.599998,75.0,72.0
20160717143000,384.0,361.600006,27.560976,37,75.800003,100,71.599998,75.0,72.0
20160717144500,384.0,374.399994,28.536585,37,79.099998,100,71.5,75.0,72.0
20160717150000,384.0,374.399994,28.536585,37,76.800003,100,71.599998,75.0,72.0
20160717151500,384.0,361.600006,27.560976,37,76.800003,100,71.699997,75.0,72.0
20160717153000,384.0,361.600006,27.560976,37,79.599998,100,71.699997,75.0,72.0
20160717154500,384.0,374.399994,28.536585,37,79.599998,100,71.699997,75.0,72.0
20160717160000,384.0,361.600006,27.560976,37,79.599998,100,71.599998,75.0,72.0
20160717161500,384.0,374.399994,28.536585,37,79.599998,100,71.599998,75.0,72.0
20160717163000,384.0,374.399994,28.536585,37,79.599998,100,71.599998,75.0,72.0
20160717164500,384.0,374.399994,28.536585,37,79.599998,100,71.599998,75.0,72.0
20160717170000,384.0,374.399994,28.536585,37,84.300003,100,71.599998,75.0,72.0
20160717171500,384.0,387.200012,29.512196,37,78.699997,100,71.599998,75.0,72.0
20160717173000,384.0,387.200012,29.512196,37,82.099998,100,71.599998,75.0,72.0
20160717174500,384.0,361.600006,27.560976,37,91.099998,100,71.599998,75.0,72.0
20160717180000,384.0,374.399994,28.536585,37,91.099998,100,71.300003,75.0,72.0
20160717181500,384.0,374.399994,28.536585,37,86.900002,100,71.599998,75.0,72.0
20160717183000,384.0,374.399994,28.536585,37,85.0,100,71.800003,75.0,72.0
20160717184500,384.0,374.399994,28.536585,37,82.699997,100,71.300003,75.0,72.0
20160717190000,384.0,374.399994,28.536585,37,82.699997,100,71.5,75.0,72.0
20160717191500,384.0,348.799988,26.585365,37,86.800003,100,71.400002,75.0,72.0
20160717193000,384.0,339.200012,25.853659,37,92.400002,100,71.300003,75.0,72.0
20160717194500,384.0,348.799988,26.585365,37,87.5,100,71.5,75.0,72.0
20160717200000,384.0,348.799988,26.585365,37,85.599998,100,71.199997,75.0,72.0
20160717201500,384.0,348.799988,26.585365,37,89.599998,100,71.300003,75.0,72.0
20160717203000,384.0,348.799988,26.585365,37,93.599998,100,71.099998,75.0,72.0
20160717204500,384.0,348.799988,26.585365,37,87.5,100,71.0,75.0,72.0
20160717210000,384.0,348.799988,26.585365,37,85.0,100,71.199997,75.0,72.0
20160717211500,384.0,339.200012,25.853659,37,86.800003,100,71.0,75.0,72.0
20160717213000,384.0,348.799988,26.585365,37,93.5,100,71.199997,75.0,72.0
20160717214500,384.0,348.799988,26.585365,37,87.5,100,71.0,75.0,72.0
20160717220000,384.0,339.200012,25.853659,37,84.400002,100,71.0,75.0,72.0
20160717221500,384.0,348.799988,26.585365,37,88.5,100,71.099998,75.0,72.0
20160717223000,384.0,348.799988,26.585365,37,92.900002,100,70.900002,75.0,72.0
20160717224500,384.0,339.200012,25.853659,37,86.199997,100,71.0,75.0,72.0
20160717230000,384.0,348.799988,26.585365,37,83.800003,100,70.900002,75.0,72.0
20160717231500,384.0,348.799988,26.585365,37,93.199997,100,70.900002,75.0,72.0
20160717233000,384.0,348.799988,26.585365,37,91.599998,100,71.0,75.0,72.0
20160717234500,384.0,361.600006,27.560976,37,86.199997,100,70.800003,75.0,72.0
20160718000000,384.0,348.799988,26.585365,37,83.800003,100,70.800003,75.0,72.0
20160718001500,384.0,348.799988,26.585365,37,94.699997,100,70.800003,75.0,72.0
20160718003000,384.0,339.200012,25.853659,37,86.199997,100,70.800003,75.0,72.0
20160718004500,384.0,339.200012,25.853659,37,84.599998,100,70.900002,75.0,72.0
20160718010000,384.0,339.200012,25.853659,37,93.0,100,70.699997,75.0,72.0
20160718011500,384.0,339.200012,25.853659,37,85.599998,100,70.800003,75.0,72.0
20160718013000,384.0,339.200012,25.853659,37,83.699997,100,70.800003,75.0,72.0
20160718014500,384.0,339.200012,25.853659,37,91.599998,100,70.699997,75.0,72.0
20160718020000,384.0,339.200012,25.853659,37,89.900002,100,70.699997,75.0,72.0
20160718021500,384.0,348.799988,26.585365,37,85.099998,100,70.599998,75.0,72.0
20160718023000,384.0,339.200012,25.853659,37,85.099998,100,70.699997,75.0,72.0
20160718024500,384.0,339.200012,25.853659,37,94.199997,100,70.800003,75.0,72.0
20160718030000,384.0,348.799988,26.585365,37,86.199997,100,70.599998,75.0,72.0
20160718031500,384.0,339.200012,25.853659,37,86.199997,100,70.699997,75.0,72.0
20160718033000,384.0,339.200012,25.853659,37,91.099998,100,70.699997,75.0,72.0
20160718034500,384.0,348.799988,26.585365,38,83.800003,100,70.599998,75.0,72.0
20160718040000,384.0,361.600006,27.560976,38,84.699997,100,70.699997,75.0,72.0
20160718041500,384.0,361.600006,27.560976,38,94.099998,100,70.5,75.0,72.0
20160718043000,384.0,348.799988,26.585365,38,87.5,100,70.5,75.0,72.0
20160718044500,384.0,348.799988,26.585365,38,83.800003,100,70.699997,75.0,72.0
20160718050000,384.0,339.200012,25.853659,38,91.0,100,70.5,75.0,72.0
20160718051500,384.0,361.600006,27.560976,38,87.5,100,70.699997,75.0,72.0
20160718053000,384.0,361.600006,27.560976,38,85.599998,100,70.5,75.0,72.0
20160718054500,384.0,348.799988,26.585365,38,92.599998,100,70.599998,75.0,72.0
20160718060000,384.0,339.200012,25.853659,38,86.800003,100,70.699997,75.0,72.0
20160718061500,384.0,348.799988,26.585365,38,93.5,100,70.900002,75.0,72.0
20160718063000,384.0,339.200012,25.853659,38,88.099998,100,71.0,75.0,72.0
20160718064500,384.0,339.200012,25.853659,38,88.099998,100,71.0,75.0,72.0
20160718070000,384.0,348.799988,26.585365,38,88.099998,100,71.0,75.0,72.0
20160718071500,384.0,361.600006,27.560976,38,89.300003,100,71.0,75.0,72.0
20160718073000,384.0,348.799988,26.585365,38,89.300003,100,70.900002,75.0,72.0
20160718074500,384.0,348.799988,26.585365,38,89.300003,100,70.699997,75.0,72.0
20160718080000,384.0,348.799988,26.585365,38,90.5,100,70.400002,75.0,72.0
20160718081500,384.0,361.600006,27.560976,38,91.800003,100,70.199997,75.0,72.0
20160718083000,384.0,361.600006,27.560976,38,91.800003,100,70.300003,75.0,72.0
20160718084500,384.0,374.399994,28.536585,38,88.099998,100,70.199997,75.0,72.0
20160718090000,384.0,374.399994,28.536585,38,89.900002,100,70.400002,75.0,72.0
20160718091500,384.0,374.399994,28.536585,38,83.199997,100,70.699997,75.0,72.0
20160718093000,384.0,348.799988,26.585365,38,84.400002,100,70.800003,75.0,72.0
20160718094500,384.0,361.600006,27.560976,38,92.400002,100,70.5,75.0,72.0
20160718100000,384.0,374.399994,28.536585,38,88.099998,100,70.5,75.0,72.0
20160718101500,384.0,374.399994,28.536585,38,84.400002,100,71.0,75.0,72.0
20160718103000,384.0,374.399994,28.536585,38,80.199997,100,70.800003,75.0,72.0
20160718104500,384.0,374.399994,28.536585,38,90.300003,100,70.800003,75.0,72.0
20160718110000,384.0,374.399994,28.536585,38,82.400002,100,70.800003,75.0,72.0
20160718111500,384.0,361.600006,27.560976,38,92.300003,100,70.599998,75.0,72.0
20160718113000,384.0,339.200012,25.853659,38,84.400002,100,70.699997,75.0,72.0
20160718114500,384.0,348.799988,26.585365,38,88.099998,100,70.699997,75.0,72.0
20160718120000,384.0,361.600006,27.560976,38,82.099998,100,70.599998,75.0,72.0
20160718121500,384.0,348.799988,26.585365,38,78.300003,100,70.800003,75.0,72.0
20160718123000,384.0,361.600006,27.560976,38,93.5,100,71.0,75.0,72.0
20160718124500,384.0,361.600006,27.560976,38,91.199997,100,72.099998,75.0,72.0
20160718130000,384.0,348.799988,26.585365,38,96.599998,100,71.699997,75.0,72.0
20160718131500,384.0,406.399994,30.975609,38,61.200001,0,72.800003,75.0,72.0
20160718133000,384.0,419.200012,31.95122,38,53.099998,100,71.699997,75.0,72.0
20160718134500,384.0,396.799988,30.243902,38,53.099998,100,71.400002,75.0,72.0
20160718140000,384.0,387.200012,29.512196,38,66.699997,100,71.300003,75.0,72.0
20160718141500,384.0,387.200012,29.512196,38,65.800003,100,71.900002,75.0,72.0
20160718143000,384.0,396.799988,30.243902,38,63.599998,100,71.900002,75.0,72.0
20160718144500,384.0,396.799988,30.243902,38,62.799999,100,71.900002,75.0,72.0
20160718150000,384.0,387.200012,29.512196,38,64.0,100,71.800003,75.0,72.0
20160718151500,384.0,387.200012,29.512196,38,64.0,100,71.699997,75.0,72.0
20160718153000,384.0,387.200012,29.512196,38,63.200001,100,71.599998,75.0,72.0
20160718154500,384.0,387.200012,29.512196,38,67.699997,100,71.599998,75.0,72.0
20160718160000,384.0,387.200012,29.512196,38,72.0,100,71.699997,75.0,72.0
20160718161500,384.0,387.200012,29.512196,38,72.0,100,71.900002,75.0,72.0
20160718163000,384.0,374.399994,28.536585,38,76.400002,100,71.300003,75.0,72.0
20160718164500,384.0,387.200012,29.512196,38,77.300003,100,71.400002,75.0,72.0
20160718170000,384.0,374.399994,28.536585,38,80.699997,100,71.400002,75.0,72.0
20160718171500,384.0,387.200012,29.512196,38,83.199997,100,71.300003,75.0,72.0
20160718173000,384.0,387.200012,29.512196,38,84.5,100,71.300003,75.0,72.0
20160718174500,384.0,387.200012,29.512196,38,86.199997,100,71.699997,75.0,72.0
20160718180000,384.0,374.399994,28.536585,38,89.900002,100,72.0,75.0,72.0
20160718181500,384.0,374.399994,28.536585,38,91.699997,100,72.099998,75.0,72.0
20160718183000,384.0,374.399994,28.536585,38,85.599998,100,71.900002,75.0,72.0
20160718184500,384.0,374.399994,28.536585,38,89.699997,100,71.800003,75.0,72.0
20160718190000,384.0,396.799988,30.243902,38,86.199997,100,71.800003,75.0,72.0
20160718191500,384.0,374.399994,28.536585,38,85.0,100,71.900002,75.0,72.0
20160718193000,384.0,374.399994,28.536585,38,89.300003,100,71.800003,75.0,72.0
20160718194500,384.0,374.399994,28.536585,38,90.400002,100,71.699997,75.0,72.0
20160718200000,384.0,374.399994,28.536585,38,88.0,100,71.599998,75.0,72.0
20160718201500,384.0,374.399994,28.536585,38,88.0,100,71.599998,75.0,72.0
20160718203000,384.0,361.600006,27.560976,38,84.400002,100,71.599998,75.0,72.0
20160718204500,384.0,374.399994,28.536585,38,85.599998,100,71.400002,75.0,72.0
20160718210000,384.0,374.399994,28.536585,38,85.599998,100,71.300003,75.0,72.0
20160718211500,384.0,374.399994,28.536585,38,89.099998,100,71.300003,75.0,72.0
20160718213000,384.0,374.399994,28.536585,38,89.099998,100,71.300003,75.0,72.0
20160718214500,384.0,361.600006,27.560976,38,86.699997,100,71.300003,75.0,72.0
20160718220000,384.0,374.399994,28.536585,38,86.699997,100,71.300003,75.0,72.0
20160718221500,384.0,361.600006,27.560976,38,90.599998,100,71.199997,75.0,72.0
20160718223000,384.0,361.600006,27.560976,38,91.800003,100,71.199997,75.0,72.0
20160718224500,384.0,361.600006,27.560976,38,88.099998,100,71.199997,75.0,72.0
20160718230000,384.0,361.600006,27.560976,38,86.400002,100,71.199997,75.0,72.0
20160718231500,384.0,361.600006,27.560976,38,88.5,100,71.099998,75.0,72.0
20160718233000,384.0,361.600006,27.560976,38,90.099998,100,71.199997,75.0,72.0
20160718234500,384.0,374.399994,28.536585,38,93.5,100,71.0,75.0,72.0
20160719000000,384.0,374.399994,28.536585,38,93.5,100,71.0,75.0,72.0
20160719001500,384.0,361.600006,27.560976,38,88.800003,100,70.900002,75.0,72.0
20160719003000,384.0,361.600006,27.560976,38,86.900002,100,71.0,75.0,72.0
20160719004500,384.0,361.600006,27.560976,38,93.400002,100,71.0,75.0,72.0
20160719010000,384.0,361.600006,27.560976,38,91.099998,100,70.900002,75.0,72.0
20160719011500,384.0,387.200012,29.512196,38,88.400002,100,70.900002,75.0,72.0
20160719013000,384.0,361.600006,27.560976,38,88.400002,100,70.900002,75.0,72.0
20160719014500,384.0,361.600006,27.560976,38,87.5,100,71.0,75.0,72.0
20160719020000,384.0,374.399994,28.536585,38,87.5,100,70.900002,75.0,72.0
20160719021500,384.0,361.600006,27.560976,38,93.5,100,70.900002,75.0,72.0
20160719023000,384.0,361.600006,27.560976,38,88.800003,100,70.800003,75.0,72.0
20160719024500,384.0,374.399994,28.536585,38,86.900002,100,70.900002,75.0,72.0
20160719030000,384.0,361.600006,27.560976,38,93.5,100,70.800003,75.0,72.0
20160719031500,384.0,374.399994,28.536585,38,88.699997,100,70.800003,75.0,72.0
20160719033000,384.0,374.399994,28.536585,38,86.800003,100,70.800003,75.0,72.0
20160719034500,384.0,374.399994,28.536585,38,91.0,100,70.800003,75.0,72.0
20160719040000,384.0,374.399994,28.536585,38,93.0,100,70.900002,75.0,72.0
20160719041500,384.0,361.600006,27.560976,38,90.5,100,70.900002,75.0,72.0
20160719043000,384.0,361.600006,27.560976,38,87.5,100,70.800003,75.0,72.0
20160719044500,384.0,374.399994,28.536585,38,91.900002,100,70.800003,75.0,72.0
20160719050000,384.0,374.399994,28.536585,38,89.0,100,70.800003,75.0,72.0
20160719051500,384.0,374.399994,28.536585,38,87.900002,100,70.800003,75.0,72.0
20160719053000,384.0,361.600006,27.560976,38,84.900002,100,70.800003,75.0,72.0
20160719054500,384.0,361.600006,27.560976,38,93.400002,100,70.699997,75.0,72.0
20160719060000,384.0,374.399994,28.536585,38,88.699997,100,70.800003,75.0,72.0
20160719061500,384.0,374.399994,28.536585,38,85.0,100,70.900002,75.0,72.0
20160719063000,384.0,361.600006,27.560976,38,85.0,100,71.0,75.0,72.0
20160719064500,384.0,361.600006,27.560976,38,94.099998,100,71.099998,75.0,72.0
20160719070000,384.0,348.799988,26.585365,38,88.699997,100,71.400002,75.0,72.0
20160719071500,384.0,348.799988,26.585365,38,85.699997,100,71.599998,75.0,72.0
20160719073000,384.0,348.799988,26.585365,38,88.199997,100,71.699997,75.0,72.0
20160719074500,384.0,348.799988,26.585365,38,93.5,100,71.400002,75.0,72.0
20160719080000,384.0,339.200012,25.853659,38,89.0,100,71.5,75.0,72.0
20160719081500,384.0,348.799988,26.585365,38,87.5,100,72.0,75.0,72.0
20160719083000,384.0,348.799988,26.585365,38,95.300003,100,71.300003,75.0,72.0
20160719084500,384.0,361.600006,27.560976,38,93.5,100,71.099998,75.0,72.0
20160719090000,384.0,387.200012,29.512196,38,89.300003,100,71.0,75.0,72.0
20160719091500,384.0,361.600006,27.560976,38,86.199997,100,71.0,75.0,72.0
20160719093000,384.0,374.399994,28.536585,38,82.199997,100,71.699997,75.0,72.0
20160719094500,384.0,387.200012,29.512196,38,82.199997,100,72.0,75.0,72.0
20160719100000,384.0,396.799988,30.243902,38,88.599998,100,72.099998,75.0,72.0
20160719101500,384.0,396.799988,30.243902,38,94.199997,100,72.199997,75.0,72.0
20160719103000,384.0,419.200012,31.95122,38,55.599998,0,71.900002,75.0,72.0
20160719104500,384.0,387.200012,29.512196,38,53.400002,100,70.900002,75.0,72.0
20160719110000,384.0,374.399994,28.536585,38,70.5,100,71.300003,75.0,72.0
