PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719111500,384.0,348.799988,26.585365,38,73.400002,100,71.400002,75.0,72.0
20160719113000,384.0,339.200012,25.853659,38,72.0,100,72.099998,75.0,72.0
20160719114500,384.0,339.200012,25.853659,39,74.0,100,71.699997,75.0,72.0
20160719120000,384.0,348.799988,26.585365,39,60.5,0,72.400002,75.0,72.0
20160719121500,384.0,348.799988,26.585365,39,53.099998,0,72.400002,75.0,72.0
20160719123000,384.0,348.799988,26.585365,39,52.299999,100,71.300003,75.0,72.0
20160719124500,384.0,348.799988,26.585365,39,57.900002,100,71.0,75.0,72.0
20160719130000,384.0,361.600006,27.560976,39,79.699997,100,70.800003,75.0,72.0
20160719131500,384.0,361.600006,27.560976,39,80.699997,100,71.099998,75.0,72.0
20160719133000,384.0,374.399994,28.536585,39,80.699997,100,71.599998,75.0,72.0
20160719134500,384.0,387.200012,29.512196,39,80.699997,100,71.900002,75.0,72.0
20160719140000,384.0,387.200012,29.512196,39,72.400002,0,72.300003,75.0,72.0
20160719141500,384.0,387.200012,29.512196,39,53.5,100,71.599998,75.0,72.0
20160719143000,384.0,406.399994,30.975609,39,53.5,100,71.300003,75.0,72.0
20160719144500,384.0,387.200012,29.512196,39,69.099998,100,71.300003,75.0,72.0
20160719150000,384.0,396.799988,30.243902,39,71.0,100,71.699997,75.0,72.0
20160719151500,384.0,374.399994,28.536585,39,72.0,100,72.0,75.0,72.0
20160719153000,384.0,396.799988,30.243902,39,72.0,100,72.099998,75.0,72.0
20160719154500,384.0,396.799988,30.243902,39,71.099998,100,72.099998,75.0,72.0
20160719160000,384.0,406.399994,30.975609,39,71.099998,100,72.199997,75.0,72.0
20160719161500,384.0,406.399994,30.975609,39,72.099998,100,72.199997,75.0,72.0
20160719163000,384.0,406.399994,30.975609,39,54.299999,0,72.0,75.0,72.0
20160719164500,384.0,419.200012,31.95122,39,52.700001,100,71.599998,75.0,72.0
20160719170000,384.0,396.799988,30.243902,39,52.700001,100,71.400002,75.0,72.0
20160719171500,384.0,374.399994,28.536585,39,70.400002,100,70.900002,75.0,72.0
20160719173000,384.0,374.399994,28.536585,39,74.900002,100,71.300003,75.0,72.0
20160719174500,384.0,348.799988,26.585365,39,78.699997,100,71.300003,75.0,72.0
20160719180000,384.0,361.600006,27.560976,39,80.699997,100,71.400002,75.0,72.0
20160719181500,384.0,348.799988,26.585365,39,81.800003,100,71.400002,75.0,72.0
20160719183000,384.0,387.200012,29.512196,39,86.900002,100,71.099998,75.0,72.0
20160719184500,384.0,387.200012,29.512196,39,84.400002,100,71.199997,75.0,72.0
20160719190000,384.0,387.200012,29.512196,39,84.400002,100,71.199997,75.0,72.0
20160719191500,384.0,387.200012,29.512196,39,91.099998,100,71.199997,75.0,72.0
20160719193000,384.0,387.200012,29.512196,39,86.900002,100,71.199997,75.0,72.0
20160719194500,384.0,374.399994,28.536585,39,85.0,100,71.199997,75.0,72.0
20160719200000,384.0,387.200012,29.512196,39,89.099998,100,71.099998,75.0,72.0
20160719201500,384.0,396.799988,30.243902,39,89.099998,100,71.0,75.0,72.0
20160719203000,384.0,387.200012,29.512196,39,85.0,100,71.0,75.0,72.0
20160719204500,384.0,387.200012,29.512196,39,83.800003,100,71.0,75.0,72.0
20160719210000,384.0,387.200012,29.512196,39,92.0,100,70.800003,75.0,72.0
20160719211500,384.0,406.399994,30.975609,39,89.400002,100,70.699997,75.0,72.0
20160719213000,384.0,387.200012,29.512196,39,85.400002,100,70.699997,75.0,72.0
20160719214500,384.0,396.799988,30.243902,39,83.800003,100,70.699997,75.0,72.0
20160719220000,384.0,396.799988,30.243902,39,83.800003,100,70.599998,75.0,72.0
20160719221500,384.0,396.799988,30.243902,39,93.5,100,70.5,75.0,72.0
20160719223000,384.0,396.799988,30.243902,39,89.599998,100,70.5,75.0,72.0
20160719224500,384.0,387.200012,29.512196,39,85.599998,100,70.400002,75.0,72.0
20160719230000,384.0,396.799988,30.243902,39,88.0,100,70.400002,75.0,72.0
20160719231500,384.0,387.200012,29.512196,39,88.0,100,70.300003,75.0,72.0
20160719233000,384.0,387.200012,29.512196,39,83.900002,100,70.300003,75.0,72.0
20160719234500,384.0,396.799988,30.243902,39,82.5,100,70.300003,75.0,72.0
20160720000000,384.0,387.200012,29.512196,39,90.300003,100,70.199997,75.0,72.0
20160720001500,384.0,396.799988,30.243902,39,90.300003,100,70.199997,75.0,72.0
20160720003000,384.0,387.200012,29.512196,39,90.300003,100,70.099998,75.0,72.0
20160720004500,384.0,396.799988,30.243902,39,84.400002,100,70.0,75.0,72.0
20160720010000,384.0,406.399994,30.975609,39,92.900002,100,70.0,75.0,72.0
20160720011500,384.0,339.200012,25.853659,38,80.199997,100,69.900002,75.0,72.0
20160720013000,384.0,361.600006,27.560976,38,83.800003,100,69.900002,75.0,72.0
20160720014500,384.0,348.799988,26.585365,38,90.400002,100,69.800003,75.0,72.0
20160720020000,384.0,361.600006,27.560976,38,91.699997,100,69.800003,75.0,72.0
20160720021500,384.0,348.799988,26.585365,38,86.199997,100,69.800003,75.0,72.0
20160720023000,384.0,361.600006,27.560976,38,86.199997,100,69.900002,75.0,72.0
20160720024500,384.0,361.600006,27.560976,38,94.099998,100,69.800003,75.0,72.0
20160720030000,384.0,361.600006,27.560976,38,89.900002,100,69.800003,75.0,72.0
20160720031500,384.0,348.799988,26.585365,38,86.900002,100,69.800003,75.0,72.0
20160720033000,384.0,348.799988,26.585365,38,84.300003,100,69.699997,75.0,72.0
20160720034500,384.0,339.200012,25.853659,38,94.099998,100,69.699997,75.0,72.0
20160720040000,384.0,348.799988,26.585365,38,87.5,100,69.699997,75.0,72.0
20160720041500,384.0,339.200012,25.853659,38,84.400002,100,69.699997,75.0,72.0
20160720043000,384.0,361.600006,27.560976,38,86.199997,100,69.599998,75.0,72.0
20160720044500,384.0,361.600006,27.560976,38,93.5,100,69.599998,75.0,72.0
20160720050000,384.0,348.799988,26.585365,38,88.099998,100,69.599998,75.0,72.0
20160720051500,384.0,361.600006,27.560976,38,85.599998,100,69.599998,75.0,72.0
20160720053000,384.0,339.200012,25.853659,38,90.099998,100,69.599998,75.0,72.0
20160720054500,384.0,348.799988,26.585365,38,91.5,100,69.599998,75.0,72.0
20160720060000,384.0,361.600006,27.560976,38,91.5,100,69.599998,75.0,72.0
20160720061500,384.0,339.200012,25.853659,38,89.300003,100,69.5,75.0,72.0
20160720063000,384.0,339.200012,25.853659,38,88.400002,100,69.5,75.0,72.0
20160720064500,384.0,339.200012,25.853659,38,90.5,100,69.599998,75.0,72.0
20160720070000,384.0,348.799988,26.585365,38,88.699997,100,69.599998,75.0,72.0
20160720071500,384.0,339.200012,25.853659,38,88.699997,100,69.699997,75.0,72.0
20160720073000,384.0,339.200012,25.853659,38,88.699997,100,69.699997,75.0,72.0
20160720074500,384.0,339.200012,25.853659,39,88.699997,100,69.699997,75.0,72.0
20160720080000,384.0,339.200012,25.853659,39,89.900002,100,70.0,75.0,72.0
20160720081500,384.0,361.600006,27.560976,39,93.599998,100,70.0,75.0,72.0
20160720083000,384.0,348.799988,26.585365,39,92.199997,100,70.099998,75.0,72.0
20160720084500,384.0,374.399994,28.536585,39,89.300003,100,70.099998,75.0,72.0
20160720090000,384.0,348.799988,26.585365,39,96.699997,100,70.599998,75.0,72.0
20160720091500,384.0,406.399994,30.975609,39,88.699997,100,70.599998,75.0,72.0
20160720093000,384.0,387.200012,29.512196,39,85.599998,100,70.5,75.0,72.0
20160720094500,384.0,387.200012,29.512196,39,89.900002,100,70.599998,75.0,72.0
20160720100000,384.0,348.799988,26.585365,39,95.900002,100,70.800003,75.0,72.0
20160720101500,384.0,374.399994,28.536585,39,86.900002,100,70.800003,75.0,72.0
20160720103000,384.0,374.399994,28.536585,39,85.400002,100,70.800003,75.0,72.0
20160720104500,384.0,387.200012,29.512196,39,81.099998,100,71.099998,75.0,72.0
20160720110000,384.0,374.399994,28.536585,39,85.0,100,71.300003,75.0,72.0
20160720111500,384.0,348.799988,26.585365,39,81.599998,100,71.099998,75.0,72.0
20160720113000,384.0,348.799988,26.585365,39,86.199997,100,71.300003,75.0,72.0
20160720114500,384.0,361.600006,27.560976,39,80.199997,100,70.699997,75.0,72.0
20160720120000,384.0,361.600006,27.560976,39,76.400002,100,70.699997,75.0,72.0
20160720121500,384.0,348.799988,26.585365,39,84.400002,100,71.0,75.0,72.0
20160720123000,384.0,348.799988,26.585365,39,80.699997,100,70.699997,75.0,72.0
20160720124500,384.0,374.399994,28.536585,39,76.800003,100,70.699997,75.0,72.0
20160720130000,384.0,374.399994,28.536585,39,94.300003,100,70.300003,75.0,72.0
20160720131500,384.0,387.200012,29.512196,39,86.199997,100,70.300003,75.0,72.0
20160720133000,384.0,406.399994,30.975609,39,81.099998,100,70.599998,75.0,72.0
20160720134500,384.0,396.799988,30.243902,39,78.300003,100,70.900002,75.0,72.0
20160720140000,384.0,396.799988,30.243902,39,88.199997,100,71.699997,75.0,72.0
20160720141500,384.0,406.399994,30.975609,39,92.199997,100,72.199997,75.0,72.0
20160720143000,384.0,406.399994,30.975609,39,54.299999,0,71.699997,75.0,72.0
20160720144500,384.0,406.399994,30.975609,39,55.099998,100,70.900002,75.0,72.0
20160720150000,384.0,387.200012,29.512196,39,73.300003,100,71.199997,75.0,72.0
20160720151500,384.0,387.200012,29.512196,39,77.699997,100,71.300003,75.0,72.0
20160720153000,384.0,387.200012,29.512196,39,76.300003,100,71.300003,75.0,72.0
20160720154500,384.0,387.200012,29.512196,39,81.599998,100,71.699997,75.0,72.0
20160720160000,384.0,406.399994,30.975609,39,80.599998,100,71.900002,75.0,72.0
20160720161500,384.0,406.399994,30.975609,39,80.599998,100,72.0,75.0,72.0
20160720163000,384.0,419.200012,31.95122,39,83.099998,100,72.199997,75.0,72.0
20160720164500,384.0,406.399994,30.975609,39,81.599998,100,72.199997,75.0,72.0
20160720170000,384.0,396.799988,30.243902,39,54.299999,100,71.599998,75.0,72.0
20160720171500,384.0,396.799988,30.243902,39,71.0,100,70.800003,75.0,72.0
20160720173000,384.0,374.399994,28.536585,39,75.400002,100,71.099998,75.0,72.0
20160720174500,384.0,387.200012,29.512196,39,80.699997,100,71.199997,75.0,72.0
20160720180000,384.0,361.600006,27.560976,39,88.0,100,71.400002,75.0,72.0
20160720181500,384.0,387.200012,29.512196,39,81.599998,100,71.699997,75.0,72.0
20160720183000,384.0,406.399994,30.975609,39,81.599998,100,71.699997,75.0,72.0
20160720184500,384.0,406.399994,30.975609,39,79.699997,100,71.599998,75.0,72.0
20160720190000,384.0,419.200012,31.95122,39,85.599998,100,71.5,75.0,72.0
20160720191500,384.0,396.799988,30.243902,39,81.099998,100,71.5,75.0,72.0
20160720193000,384.0,406.399994,30.975609,39,81.099998,100,71.5,75.0,72.0
20160720194500,384.0,396.799988,30.243902,39,77.300003,100,71.400002,75.0,72.0
20160720200000,384.0,406.399994,30.975609,39,85.599998,100,71.300003,75.0,72.0
20160720201500,384.0,406.399994,30.975609,39,86.900002,100,71.300003,75.0,72.0
20160720203000,384.0,387.200012,29.512196,39,92.300003,100,71.199997,75.0,72.0
20160720204500,384.0,387.200012,29.512196,39,86.900002,100,71.199997,75.0,72.0
20160720210000,384.0,406.399994,30.975609,39,91.900002,100,71.199997,75.0,72.0
20160720211500,384.0,396.799988,30.243902,39,85.400002,100,71.199997,75.0,72.0
20160720213000,384.0,374.399994,28.536585,39,85.400002,100,71.099998,75.0,72.0
20160720214500,384.0,406.399994,30.975609,39,86.900002,100,71.0,75.0,72.0
20160720220000,384.0,387.200012,29.512196,39,88.099998,100,71.0,75.0,72.0
20160720221500,384.0,396.799988,30.243902,39,90.300003,100,71.0,75.0,72.0
20160720223000,384.0,406.399994,30.975609,39,85.599998,100,70.900002,75.0,72.0
20160720224500,384.0,406.399994,30.975609,39,85.599998,100,70.900002,75.0,72.0
20160720230000,384.0,387.200012,29.512196,39,85.599998,100,70.800003,75.0,72.0
20160720231500,384.0,406.399994,30.975609,39,86.900002,100,70.800003,75.0,72.0
20160720233000,384.0,387.200012,29.512196,39,92.400002,100,70.900002,75.0,72.0
20160720234500,384.0,406.399994,30.975609,39,85.0,100,70.800003,75.0,72.0
20160721000000,384.0,387.200012,29.512196,39,85.0,100,70.800003,75.0,72.0
20160721001500,384.0,396.799988,30.243902,39,85.0,100,70.699997,75.0,72.0
20160721003000,384.0,406.399994,30.975609,39,86.699997,100,70.699997,75.0,72.0
20160721004500,384.0,396.799988,30.243902,39,86.699997,100,70.599998,75.0,72.0
20160721010000,384.0,396.799988,30.243902,39,86.699997,100,70.699997,75.0,72.0
20160721011500,384.0,396.799988,30.243902,39,85.199997,100,70.699997,75.0,72.0
20160721013000,384.0,387.200012,29.512196,39,86.199997,100,70.699997,75.0,72.0
20160721014500,384.0,387.200012,29.512196,39,89.900002,100,70.699997,75.0,72.0
20160721020000,384.0,387.200012,29.512196,39,92.900002,100,70.599998,75.0,72.0
20160721021500,384.0,387.200012,29.512196,39,88.599998,100,70.5,75.0,72.0
20160721023000,384.0,406.399994,30.975609,39,88.599998,100,70.599998,75.0,72.0
20160721024500,384.0,387.200012,29.512196,39,86.699997,100,70.5,75.0,72.0
20160721030000,384.0,406.399994,30.975609,39,89.800003,100,70.5,75.0,72.0
20160721031500,384.0,387.200012,29.512196,39,92.300003,100,70.400002,75.0,72.0
20160721033000,384.0,396.799988,30.243902,39,91.099998,100,70.400002,75.0,72.0
20160721034500,384.0,396.799988,30.243902,39,91.099998,100,70.400002,75.0,72.0
20160721040000,384.0,396.799988,30.243902,39,89.900002,100,70.400002,75.0,72.0
20160721041500,384.0,396.799988,30.243902,39,89.900002,100,70.400002,75.0,72.0
20160721043000,384.0,396.799988,30.243902,39,92.800003,100,70.300003,75.0,72.0
20160721044500,384.0,406.399994,30.975609,39,92.800003,100,70.300003,75.0,72.0
20160721050000,384.0,396.799988,30.243902,39,88.800003,100,70.300003,75.0,72.0
20160721051500,384.0,387.200012,29.512196,39,86.900002,100,70.400002,75.0,72.0
20160721053000,384.0,396.799988,30.243902,39,85.599998,100,70.300003,75.0,72.0
20160721054500,384.0,396.799988,30.243902,39,90.5,100,70.300003,75.0,72.0
20160721060000,384.0,406.399994,30.975609,39,90.5,100,70.199997,75.0,72.0
20160721061500,384.0,396.799988,30.243902,39,85.599998,100,70.199997,75.0,72.0
20160721063000,384.0,396.799988,30.243902,39,83.5,100,70.199997,75.0,72.0
20160721064500,384.0,387.200012,29.512196,39,92.300003,100,70.0,75.0,72.0
20160721070000,384.0,387.200012,29.512196,39,83.800003,100,69.900002,75.0,72.0
20160721071500,384.0,374.399994,28.536585,39,88.0,100,69.599998,75.0,72.0
20160721073000,384.0,374.399994,28.536585,39,85.0,100,70.0,75.0,72.0
20160721074500,384.0,361.600006,27.560976,39,94.099998,100,69.800003,75.0,72.0
20160721080000,384.0,348.799988,26.585365,39,91.099998,100,70.099998,75.0,72.0
20160721081500,384.0,339.200012,25.853659,39,91.099998,100,69.900002,75.0,72.0
20160721083000,384.0,339.200012,25.853659,39,94.099998,100,70.199997,75.0,72.0
20160721084500,384.0,339.200012,25.853659,39,95.400002,100,70.400002,75.0,72.0
20160721090000,384.0,419.200012,31.95122,38,85.599998,100,70.300003,75.0,72.0
20160721091500,384.0,387.200012,29.512196,38,88.099998,100,70.199997,75.0,72.0
20160721093000,384.0,374.399994,28.536585,38,86.699997,100,70.599998,75.0,72.0
20160721094500,384.0,396.799988,30.243902,38,86.699997,100,71.0,75.0,72.0
20160721100000,384.0,396.799988,30.243902,38,91.599998,100,70.800003,75.0,72.0
20160721101500,384.0,396.799988,30.243902,38,86.199997,100,70.5,75.0,72.0
20160721103000,384.0,396.799988,30.243902,38,82.599998,100,70.699997,75.0,72.0
20160721104500,384.0,387.200012,29.512196,38,78.699997,100,70.5,75.0,72.0
20160721110000,384.0,387.200012,29.512196,38,83.199997,100,70.400002,75.0,72.0
20160721111500,384.0,348.799988,26.585365,38,79.199997,100,70.400002,75.0,72.0
20160721113000,384.0,339.200012,25.853659,38,92.599998,100,70.400002,75.0,72.0
20160721114500,384.0,348.799988,26.585365,38,81.099998,100,70.5,75.0,72.0
20160721120000,384.0,348.799988,26.585365,38,77.300003,100,70.699997,75.0,72.0
20160721121500,384.0,361.600006,27.560976,38,85.099998,100,70.900002,75.0,72.0
20160721123000,384.0,361.600006,27.560976,38,81.099998,100,71.199997,75.0,72.0
20160721124500,384.0,348.799988,26.585365,38,77.800003,100,71.400002,75.0,72.0
20160721130000,384.0,361.600006,27.560976,38,77.800003,100,71.0,75.0,72.0
20160721131500,384.0,387.200012,29.512196,38,80.699997,100,71.599998,75.0,72.0
20160721133000,384.0,396.799988,30.243902,38,77.599998,100,71.099998,75.0,72.0
20160721134500,384.0,396.799988,30.243902,38,74.400002,100,71.0,75.0,72.0
20160721140000,384.0,387.200012,29.512196,38,71.599998,100,71.0,75.0,72.0
20160721141500,384.0,406.399994,30.975609,38,85.0,100,70.800003,75.0,72.0
20160721143000,384.0,396.799988,30.243902,38,79.699997,100,71.0,75.0,72.0
20160721144500,384.0,419.200012,31.95122,38,76.400002,100,70.800003,75.0,72.0
20160721150000,384.0,419.200012,31.95122,38,73.0,100,70.900002,75.0,72.0
20160721151500,384.0,419.200012,31.95122,38,88.0,100,70.900002,75.0,72.0
20160721153000,384.0,419.200012,31.95122,38,80.599998,100,70.900002,75.0,72.0
20160721154500,384.0,419.200012,31.95122,38,77.300003,100,71.0,75.0,72.0
20160721160000,384.0,406.399994,30.975609,38,85.599998,100,71.0,75.0,72.0
20160721161500,384.0,406.399994,30.975609,38,84.400002,100,71.199997,75.0,72.0
20160721163000,384.0,406.399994,30.975609,38,80.199997,100,71.099998,75.0,72.0
20160721164500,384.0,406.399994,30.975609,38,82.599998,100,71.199997,75.0,72.0
20160721170000,384.0,396.799988,30.243902,38,85.0,100,71.199997,75.0,72.0
20160721171500,384.0,396.799988,30.243902,38,87.5,100,71.199997,75.0,72.0
20160721173000,384.0,396.799988,30.243902,38,93.0,100,71.400002,75.0,72.0
20160721174500,384.0,396.799988,30.243902,38,86.199997,100,71.699997,75.0,72.0
20160721180000,384.0,419.200012,31.95122,38,88.099998,100,71.5,75.0,72.0
20160721181500,384.0,396.799988,30.243902,38,92.300003,100,71.599998,75.0,72.0
20160721183000,384.0,387.200012,29.512196,38,85.599998,100,71.300003,75.0,72.0
20160721184500,384.0,396.799988,30.243902,38,88.099998,100,71.300003,75.0,72.0
20160721190000,384.0,396.799988,30.243902,38,91.300003,100,71.199997,75.0,72.0
20160721191500,384.0,396.799988,30.243902,38,89.099998,100,71.199997,75.0,72.0
20160721193000,384.0,387.200012,29.512196,38,85.0,100,71.099998,75.0,72.0
20160721194500,384.0,387.200012,29.512196,38,86.199997,100,71.0,75.0,72.0
20160721200000,384.0,396.799988,30.243902,38,87.599998,100,71.0,75.0,72.0
20160721201500,384.0,387.200012,29.512196,38,90.0,100,70.800003,75.0,72.0
20160721203000,384.0,387.200012,29.512196,38,91.099998,100,70.900002,75.0,72.0
20160721204500,384.0,387.200012,29.512196,38,91.099998,100,70.699997,75.0,72.0
20160721210000,384.0,387.200012,29.512196,38,86.199997,100,70.699997,75.0,72.0
20160721211500,384.0,387.200012,29.512196,38,86.199997,100,70.599998,75.0,72.0
20160721213000,384.0,387.200012,29.512196,38,91.099998,100,70.5,75.0,72.0
20160721214500,384.0,387.200012,29.512196,38,91.099998,100,70.699997,75.0,72.0
20160721220000,384.0,387.200012,29.512196,38,90.0,100,70.5,75.0,72.0
20160721221500,384.0,396.799988,30.243902,38,88.599998,100,70.5,75.0,72.0
20160721223000,384.0,374.399994,28.536585,38,86.199997,100,70.300003,75.0,72.0
20160721224500,384.0,387.200012,29.512196,38,86.199997,100,70.400002,75.0,72.0
20160721230000,384.0,374.399994,28.536585,38,86.199997,100,70.300003,75.0,72.0
20160721231500,384.0,387.200012,29.512196,38,87.5,100,70.199997,75.0,72.0
20160721233000,384.0,374.399994,28.536585,38,92.300003,100,70.199997,75.0,72.0
20160721234500,384.0,387.200012,29.512196,38,92.300003,100,70.099998,75.0,72.0
20160722000000,384.0,387.200012,29.512196,38,86.099998,100,70.199997,75.0,72.0
20160722001500,384.0,361.600006,27.560976,38,87.300003,100,70.0,75.0,72.0
20160722003000,384.0,374.399994,28.536585,38,91.699997,100,70.0,75.0,72.0
20160722004500,384.0,387.200012,29.512196,38,91.699997,100,70.0,75.0,72.0
20160722010000,384.0,361.600006,27.560976,38,91.699997,100,70.0,75.0,72.0
20160722011500,384.0,361.600006,27.560976,38,88.199997,100,69.900002,75.0,72.0
20160722013000,384.0,374.399994,28.536585,38,85.599998,100,69.900002,75.0,72.0
20160722014500,384.0,374.399994,28.536585,38,87.400002,100,69.800003,75.0,72.0
20160722020000,384.0,396.799988,30.243902,38,92.300003,100,69.800003,75.0,72.0
20160722021500,384.0,374.399994,28.536585,38,91.099998,100,69.800003,75.0,72.0
20160722023000,384.0,374.399994,28.536585,38,89.300003,100,69.800003,75.0,72.0
20160722024500,384.0,396.799988,30.243902,38,86.900002,100,69.699997,75.0,72.0
20160722030000,384.0,374.399994,28.536585,38,85.699997,100,69.800003,75.0,72.0
20160722031500,384.0,374.399994,28.536585,38,91.699997,100,69.699997,75.0,72.0
20160722033000,384.0,374.399994,28.536585,38,88.099998,100,69.699997,75.0,72.0
20160722034500,384.0,387.200012,29.512196,38,86.199997,100,69.699997,75.0,72.0
20160722040000,384.0,387.200012,29.512196,38,86.199997,100,69.699997,75.0,72.0
20160722041500,384.0,387.200012,29.512196,38,86.199997,100,69.599998,75.0,72.0
20160722043000,384.0,387.200012,29.512196,38,86.199997,100,69.599998,75.0,72.0
20160722044500,384.0,387.200012,29.512196,38,88.199997,100,69.599998,75.0,72.0
20160722050000,384.0,374.399994,28.536585,38,91.699997,100,69.599998,75.0,72.0
20160722051500,384.0,374.399994,28.536585,38,90.5,100,69.599998,75.0,72.0
20160722053000,384.0,387.200012,29.512196,38,86.199997,100,69.5,75.0,72.0
20160722054500,384.0,374.399994,28.536585,38,89.199997,100,69.5,75.0,72.0
20160722060000,384.0,387.200012,29.512196,38,90.5,100,69.400002,75.0,72.0
20160722061500,384.0,374.399994,28.536585,38,86.199997,100,69.300003,75.0,72.0
20160722063000,384.0,374.399994,28.536585,38,88.599998,100,69.099998,75.0,72.0
20160722064500,384.0,374.399994,28.536585,38,92.300003,100,69.099998,75.0,72.0
20160722070000,384.0,361.600006,27.560976,38,92.300003,100,69.099998,75.0,72.0
20160722071500,384.0,374.399994,28.536585,38,90.5,100,69.099998,75.0,72.0
20160722073000,384.0,374.399994,28.536585,38,88.699997,100,69.199997,75.0,72.0
20160722074500,384.0,361.600006,27.560976,38,86.900002,100,69.400002,75.0,72.0
20160722080000,384.0,361.600006,27.560976,38,86.900002,100,69.699997,75.0,72.0
20160722081500,384.0,361.600006,27.560976,38,86.900002,100,70.0,75.0,72.0
20160722083000,384.0,374.399994,28.536585,38,86.900002,100,70.0,75.0,72.0
20160722084500,384.0,406.399994,30.975609,38,86.900002,100,69.699997,75.0,72.0
20160722090000,384.0,387.200012,29.512196,38,86.900002,100,69.800003,75.0,72.0
20160722091500,384.0,361.600006,27.560976,38,91.099998,100,69.900002,75.0,72.0
20160722093000,384.0,387.200012,29.512196,38,86.199997,100,70.0,75.0,72.0
20160722094500,384.0,374.399994,28.536585,38,86.199997,100,69.900002,75.0,72.0
20160722100000,384.0,396.799988,30.243902,38,86.199997,100,69.900002,75.0,72.0
20160722101500,384.0,387.200012,29.512196,38,87.5,100,70.5,75.0,72.0
20160722103000,384.0,406.399994,30.975609,38,81.099998,100,70.800003,75.0,72.0
20160722104500,384.0,396.799988,30.243902,38,83.900002,100,70.900002,75.0,72.0
20160722110000,384.0,387.200012,29.512196,38,78.699997,100,71.0,75.0,72.0
20160722111500,384.0,361.600006,27.560976,38,82.099998,100,71.300003,75.0,72.0
20160722113000,384.0,374.399994,28.536585,38,78.099998,100,72.0,75.0,72.0
20160722114500,384.0,374.399994,28.536585,38,82.599998,100,71.900002,75.0,72.0
20160722120000,384.0,374.399994,28.536585,38,58.799999,0,72.599998,75.0,72.0
20160722121500,384.0,374.399994,28.536585,39,52.599998,0,72.199997,75.0,72.0
20160722123000,384.0,387.200012,29.512196,39,52.599998,100,71.300003,75.0,72.0
20160722124500,384.0,361.600006,27.560976,39,63.200001,100,71.0,75.0,72.0
20160722130000,384.0,374.399994,28.536585,39,75.900002,100,71.099998,75.0,72.0
20160722131500,384.0,387.200012,29.512196,39,82.099998,100,70.699997,75.0,72.0
20160722133000,384.0,406.399994,30.975609,39,82.099998,100,70.800003,75.0,72.0
20160722134500,384.0,387.200012,29.512196,39,80.699997,100,70.900002,75.0,72.0
20160722140000,384.0,396.799988,30.243902,39,82.300003,100,70.900002,75.0,72.0
20160722141500,384.0,396.799988,30.243902,39,87.800003,100,70.900002,75.0,72.0
20160722143000,384.0,387.200012,29.512196,39,81.099998,100,70.900002,75.0,72.0
20160722144500,384.0,406.399994,30.975609,39,83.199997,100,70.699997,75.0,72.0
20160722150000,384.0,406.399994,30.975609,39,82.0,100,70.699997,75.0,72.0
20160722151500,384.0,419.200012,31.95122,39,82.0,100,70.5,75.0,72.0
20160722153000,384.0,406.399994,30.975609,39,78.300003,100,70.5,75.0,72.0
20160722154500,384.0,406.399994,30.975609,39,80.900002,100,70.400002,75.0,72.0
20160722160000,384.0,419.200012,31.95122,39,91.099998,100,70.5,75.0,72.0
20160722161500,384.0,419.200012,31.95122,39,91.099998,100,70.5,75.0,72.0
20160722163000,384.0,425.600006,32.439025,39,86.199997,100,70.599998,75.0,72.0
20160722164500,384.0,419.200012,31.95122,39,84.400002,100,70.699997,75.0,72.0
20160722170000,384.0,435.200012,33.170733,39,86.900002,100,70.800003,75.0,72.0
20160722171500,384.0,419.200012,31.95122,39,83.800003,100,70.800003,75.0,72.0
20160722173000,384.0,419.200012,31.95122,38,89.699997,100,70.400002,75.0,72.0
20160722174500,384.0,419.200012,31.95122,38,84.400002,100,70.699997,75.0,72.0
20160722180000,384.0,406.399994,30.975609,38,91.099998,100,70.800003,75.0,72.0
20160722181500,384.0,406.399994,30.975609,38,83.800003,100,70.599998,75.0,72.0
20160722183000,384.0,406.399994,30.975609,38,90.400002,100,70.699997,75.0,72.0
20160722184500,384.0,406.399994,30.975609,38,84.400002,100,70.699997,75.0,72.0
20160722190000,384.0,396.799988,30.243902,38,92.0,100,70.699997,75.0,72.0
20160722191500,384.0,387.200012,29.512196,38,85.599998,100,70.699997,75.0,72.0
20160722193000,384.0,406.399994,30.975609,38,85.599998,100,70.599998,75.0,72.0
20160722194500,384.0,374.399994,28.536585,38,85.599998,100,70.5,75.0,72.0
20160722200000,384.0,374.399994,28.536585,38,90.5,100,70.5,75.0,72.0
20160722201500,384.0,374.399994,28.536585,38,87.300003,100,70.5,75.0,72.0
20160722203000,384.0,396.799988,30.243902,38,90.0,100,70.5,75.0,72.0
20160722204500,384.0,387.200012,29.512196,38,85.599998,100,70.400002,75.0,72.0
20160722210000,384.0,387.200012,29.512196,38,85.599998,100,70.400002,75.0,72.0
20160722211500,384.0,396.799988,30.243902,38,83.199997,100,70.300003,75.0,72.0
20160722213000,384.0,361.600006,27.560976,38,91.0,100,70.300003,75.0,72.0
20160722214500,384.0,374.399994,28.536585,38,87.300003,100,70.300003,75.0,72.0
20160722220000,384.0,387.200012,29.512196,38,89.5,100,70.300003,75.0,72.0
20160722221500,384.0,387.200012,29.512196,38,86.199997,100,70.199997,75.0,72.0
20160722223000,384.0,396.799988,30.243902,38,85.0,100,70.199997,75.0,72.0
20160722224500,384.0,387.200012,29.512196,38,88.699997,100,70.199997,75.0,72.0
20160722230000,384.0,387.200012,29.512196,38,88.699997,100,70.199997,75.0,72.0
20160722231500,384.0,387.200012,29.512196,38,83.800003,100,70.199997,75.0,72.0
20160722233000,384.0,374.399994,28.536585,38,85.0,100,70.099998,75.0,72.0
20160722234500,384.0,387.200012,29.512196,38,86.900002,100,70.099998,75.0,72.0
20160723000000,384.0,396.799988,30.243902,38,89.300003,100,70.099998,75.0,72.0
20160723001500,384.0,387.200012,29.512196,38,89.300003,100,70.099998,75.0,72.0
20160723003000,384.0,387.200012,29.512196,38,84.900002,100,70.199997,75.0,72.0
20160723004500,384.0,387.200012,29.512196,38,83.800003,100,70.099998,75.0,72.0
20160723010000,384.0,387.200012,29.512196,38,83.800003,100,70.199997,75.0,72.0
20160723011500,384.0,339.200012,25.853659,38,79.699997,100,70.099998,75.0,72.0
20160723013000,384.0,339.200012,25.853659,38,88.699997,100,70.0,75.0,72.0
20160723014500,384.0,348.799988,26.585365,38,91.599998,100,70.0,75.0,72.0
20160723020000,384.0,361.600006,27.560976,38,85.0,100,70.0,75.0,72.0
20160723021500,384.0,348.799988,26.585365,38,86.199997,100,70.0,75.0,72.0
20160723023000,384.0,348.799988,26.585365,38,91.900002,100,69.900002,75.0,72.0
20160723024500,384.0,361.600006,27.560976,38,86.300003,100,69.900002,75.0,72.0
20160723030000,384.0,361.600006,27.560976,38,84.5,100,69.900002,75.0,72.0
20160723031500,384.0,348.799988,26.585365,38,85.599998,100,69.900002,75.0,72.0
20160723033000,384.0,339.200012,25.853659,38,86.900002,100,69.900002,75.0,72.0
20160723034500,384.0,374.399994,28.536585,38,88.699997,100,69.900002,75.0,72.0
20160723040000,384.0,348.799988,26.585365,38,91.300003,100,69.900002,75.0,72.0
20160723041500,384.0,374.399994,28.536585,38,91.300003,100,69.900002,75.0,72.0
20160723043000,384.0,348.799988,26.585365,38,89.599998,100,69.900002,75.0,72.0
20160723044500,384.0,348.799988,26.585365,38,87.099998,100,69.900002,75.0,72.0
20160723050000,384.0,361.600006,27.560976,38,86.199997,100,69.800003,75.0,72.0
20160723051500,384.0,361.600006,27.560976,38,84.400002,100,69.800003,75.0,72.0
20160723053000,384.0,361.600006,27.560976,38,84.400002,100,69.800003,75.0,72.0
20160723054500,384.0,339.200012,25.853659,38,87.5,100,69.800003,75.0,72.0
20160723060000,384.0,361.600006,27.560976,38,91.099998,100,69.800003,75.0,72.0
20160723061500,384.0,361.600006,27.560976,38,88.599998,100,69.900002,75.0,72.0
20160723063000,384.0,361.600006,27.560976,38,85.599998,100,69.900002,75.0,72.0
20160723064500,384.0,387.200012,29.512196,38,84.400002,100,69.800003,75.0,72.0
20160723070000,384.0,339.200012,25.853659,38,85.300003,100,69.699997,75.0,72.0
20160723071500,384.0,348.799988,26.585365,38,86.900002,100,69.699997,75.0,72.0
20160723073000,384.0,361.600006,27.560976,38,88.699997,100,69.699997,75.0,72.0
20160723074500,384.0,374.399994,28.536585,38,83.699997,100,69.699997,75.0,72.0
20160723080000,384.0,361.600006,27.560976,38,87.5,100,69.699997,75.0,72.0
20160723081500,384.0,374.399994,28.536585,38,82.599998,100,69.699997,75.0,72.0
20160723083000,384.0,361.600006,27.560976,38,89.199997,100,69.599998,75.0,72.0
20160723084500,384.0,374.399994,28.536585,38,83.800003,100,69.699997,75.0,72.0
20160723090000,384.0,361.600006,27.560976,38,83.800003,100,69.800003,75.0,72.0
20160723091500,384.0,374.399994,28.536585,38,91.099998,100,69.800003,75.0,72.0
20160723093000,384.0,374.399994,28.536585,38,91.099998,100,69.699997,75.0,72.0
20160723094500,384.0,374.399994,28.536585,38,89.900002,100,69.800003,75.0,72.0
20160723100000,384.0,387.200012,29.512196,38,89.900002,100,69.800003,75.0,72.0
20160723101500,384.0,387.200012,29.512196,38,83.199997,100,69.900002,75.0,72.0
20160723103000,384.0,387.200012,29.512196,38,82.099998,100,70.0,75.0,72.0
20160723104500,384.0,374.399994,28.536585,38,90.0,100,70.0,75.0,72.0
20160723110000,384.0,374.399994,28.536585,38,85.0,100,70.099998,75.0,72.0
20160723111500,384.0,374.399994,28.536585,38,87.5,100,70.199997,75.0,72.0
20160723113000,384.0,374.399994,28.536585,38,90.5,100,70.099998,75.0,72.0
20160723114500,384.0,348.799988,26.585365,38,85.599998,100,69.900002,75.0,72.0
20160723120000,384.0,348.799988,26.585365,38,85.599998,100,69.800003,75.0,72.0
20160723121500,384.0,361.600006,27.560976,38,86.900002,100,69.800003,75.0,72.0
20160723123000,384.0,361.600006,27.560976,38,89.199997,100,69.699997,75.0,72.0
20160723124500,384.0,361.600006,27.560976,38,89.199997,100,69.400002,75.0,72.0
20160723130000,384.0,361.600006,27.560976,38,89.199997,100,69.300003,75.0,72.0
20160723131500,384.0,374.399994,28.536585,38,87.599998,100,69.300003,75.0,72.0
20160723133000,384.0,396.799988,30.243902,38,91.099998,100,70.199997,75.0,72.0
20160723134500,384.0,374.399994,28.536585,38,85.0,100,70.099998,75.0,72.0
20160723140000,384.0,374.399994,28.536585,38,85.0,100,70.099998,75.0,72.0
20160723141500,384.0,374.399994,28.536585,38,85.0,100,70.0,75.0,72.0
20160723143000,384.0,387.200012,29.512196,38,89.400002,100,70.0,75.0,72.0
20160723144500,384.0,374.399994,28.536585,38,83.199997,100,70.0,75.0,72.0
20160723150000,384.0,387.200012,29.512196,38,82.099998,100,69.900002,75.0,72.0
20160723151500,384.0,387.200012,29.512196,38,88.300003,100,69.900002,75.0,72.0
20160723153000,384.0,387.200012,29.512196,38,82.5,100,70.0,75.0,72.0
20160723154500,384.0,387.200012,29.512196,38,80.699997,100,69.900002,75.0,72.0
20160723160000,384.0,387.200012,29.512196,38,82.099998,100,69.800003,75.0,72.0
20160723161500,384.0,387.200012,29.512196,38,88.0,100,69.800003,75.0,72.0
20160723163000,384.0,387.200012,29.512196,38,78.699997,100,69.699997,75.0,72.0
20160723164500,384.0,387.200012,29.512196,38,74.400002,100,69.800003,75.0,72.0
20160723170000,384.0,406.399994,30.975609,38,89.0,100,69.699997,75.0,72.0
20160723171500,384.0,396.799988,30.243902,38,78.699997,100,69.699997,75.0,72.0
20160723173000,384.0,387.200012,29.512196,38,73.900002,100,69.699997,75.0,72.0
20160723174500,384.0,406.399994,30.975609,38,80.699997,100,69.599998,75.0,72.0
20160723180000,384.0,387.200012,29.512196,38,90.800003,100,69.599998,75.0,72.0
20160723181500,384.0,396.799988,30.243902,38,84.400002,100,69.699997,75.0,72.0
20160723183000,384.0,387.200012,29.512196,38,84.400002,100,69.699997,75.0,72.0
20160723184500,384.0,374.399994,28.536585,38,86.900002,100,69.800003,75.0,72.0
20160723190000,384.0,387.200012,29.512196,38,90.5,100,69.800003,75.0,72.0
20160723191500,384.0,374.399994,28.536585,38,87.699997,100,69.699997,75.0,72.0
20160723193000,384.0,396.799988,30.243902,38,84.300003,100,69.699997,75.0,72.0
20160723194500,384.0,374.399994,28.536585,38,84.300003,100,69.800003,75.0,72.0
20160723200000,384.0,374.399994,28.536585,38,86.900002,100,69.800003,75.0,72.0
20160723201500,384.0,361.600006,27.560976,38,90.400002,100,69.699997,75.0,72.0
20160723203000,384.0,387.200012,29.512196,38,85.5,100,69.699997,75.0,72.0
20160723204500,384.0,374.399994,28.536585,38,84.300003,100,69.699997,75.0,72.0
20160723210000,384.0,387.200012,29.512196,38,84.300003,100,69.699997,75.0,72.0
20160723211500,384.0,387.200012,29.512196,38,84.300003,100,69.699997,75.0,72.0
20160723213000,384.0,374.399994,28.536585,38,86.099998,100,69.699997,75.0,72.0
20160723214500,384.0,374.399994,28.536585,38,88.300003,100,69.699997,75.0,72.0
20160723220000,384.0,374.399994,28.536585,38,89.199997,100,69.699997,75.0,72.0
20160723221500,384.0,374.399994,28.536585,38,87.300003,100,69.699997,75.0,72.0
20160723223000,384.0,387.200012,29.512196,38,87.300003,100,69.699997,75.0,72.0
20160723224500,384.0,374.399994,28.536585,38,90.900002,100,69.599998,75.0,72.0
20160723230000,384.0,374.399994,28.536585,38,90.900002,100,69.599998,75.0,72.0
20160723231500,384.0,374.399994,28.536585,38,90.900002,100,69.599998,75.0,72.0
20160723233000,384.0,387.200012,29.512196,38,90.900002,100,69.599998,75.0,72.0
20160723234500,384.0,361.600006,27.560976,38,85.5,100,69.599998,75.0,72.0
20160724000000,384.0,387.200012,29.512196,38,84.400002,100,69.599998,75.0,72.0
20160724001500,384.0,387.200012,29.512196,38,84.400002,100,69.599998,75.0,72.0
20160724003000,384.0,374.399994,28.536585,38,84.400002,100,69.5,75.0,72.0
20160724004500,384.0,374.399994,28.536585,38,84.400002,100,69.5,75.0,72.0
20160724010000,384.0,387.200012,29.512196,38,84.400002,100,69.400002,75.0,72.0
20160724011500,384.0,387.200012,29.512196,38,86.099998,100,69.5,75.0,72.0
20160724013000,384.0,387.200012,29.512196,38,88.400002,100,69.400002,75.0,72.0
20160724014500,384.0,374.399994,28.536585,38,89.300003,100,69.400002,75.0,72.0
20160724020000,384.0,374.399994,28.536585,38,91.099998,100,69.400002,75.0,72.0
20160724021500,384.0,374.399994,28.536585,38,88.699997,100,69.400002,75.0,72.0
20160724023000,384.0,374.399994,28.536585,38,85.800003,100,69.400002,75.0,72.0
20160724024500,384.0,387.200012,29.512196,38,84.400002,100,69.400002,75.0,72.0
20160724030000,384.0,387.200012,29.512196,38,84.400002,100,69.400002,75.0,72.0
20160724031500,384.0,396.799988,30.243902,38,86.0,100,69.400002,75.0,72.0
20160724033000,384.0,387.200012,29.512196,38,86.0,100,69.300003,75.0,72.0
20160724034500,384.0,374.399994,28.536585,38,90.400002,100,69.300003,75.0,72.0
20160724040000,384.0,396.799988,30.243902,38,90.400002,100,69.300003,75.0,72.0
20160724041500,384.0,387.200012,29.512196,38,86.199997,100,69.300003,75.0,72.0
20160724043000,384.0,396.799988,30.243902,38,86.199997,100,69.300003,75.0,72.0
20160724044500,384.0,374.399994,28.536585,38,90.400002,100,69.199997,75.0,72.0
20160724050000,384.0,387.200012,29.512196,38,88.400002,100,69.300003,75.0,72.0
20160724051500,384.0,387.200012,29.512196,38,85.0,100,69.199997,75.0,72.0
20160724053000,384.0,374.399994,28.536585,38,87.300003,100,69.300003,75.0,72.0
20160724054500,384.0,387.200012,29.512196,38,91.099998,100,69.199997,75.0,72.0
20160724060000,384.0,406.399994,30.975609,38,87.0,100,69.199997,75.0,72.0
20160724061500,384.0,387.200012,29.512196,38,84.800003,100,69.199997,75.0,72.0
20160724063000,384.0,387.200012,29.512196,38,89.800003,100,69.300003,75.0,72.0
20160724064500,384.0,374.399994,28.536585,38,88.300003,100,69.400002,75.0,72.0
20160724070000,384.0,387.200012,29.512196,38,86.900002,100,68.800003,75.0,72.0
20160724071500,384.0,361.600006,27.560976,38,85.0,100,68.699997,75.0,72.0
20160724073000,384.0,361.600006,27.560976,38,89.800003,100,68.699997,75.0,72.0
20160724074500,384.0,348.799988,26.585365,38,89.800003,100,68.699997,75.0,72.0
20160724080000,384.0,339.200012,25.853659,38,86.900002,100,68.800003,75.0,72.0
20160724081500,384.0,348.799988,26.585365,38,86.900002,100,69.099998,75.0,72.0
20160724083000,384.0,339.200012,25.853659,38,90.900002,100,69.300003,75.0,72.0
20160724084500,384.0,361.600006,27.560976,38,83.800003,100,69.599998,75.0,72.0
20160724090000,384.0,348.799988,26.585365,38,82.099998,100,69.599998,75.0,72.0
20160724091500,384.0,374.399994,28.536585,38,89.599998,100,69.599998,75.0,72.0
20160724093000,384.0,361.600006,27.560976,38,88.300003,100,69.699997,75.0,72.0
20160724094500,384.0,374.399994,28.536585,38,82.099998,100,69.800003,75.0,72.0
20160724100000,384.0,387.200012,29.512196,38,91.099998,100,69.800003,75.0,72.0
20160724101500,384.0,348.799988,26.585365,38,87.5,100,70.0,75.0,72.0
20160724103000,384.0,387.200012,29.512196,38,80.699997,100,69.900002,75.0,72.0
20160724104500,384.0,374.399994,28.536585,38,77.199997,100,69.900002,75.0,72.0
20160724110000,384.0,374.399994,28.536585,38,78.699997,100,70.0,75.0,72.0
20160724111500,384.0,339.200012,25.853659,38,75.900002,100,70.199997,75.0,72.0
20160724113000,384.0,361.600006,27.560976,38,89.199997,100,70.800003,75.0,72.0
20160724114500,384.0,348.799988,26.585365,38,80.199997,100,70.699997,75.0,72.0
20160724120000,384.0,374.399994,28.536585,39,82.099998,100,70.699997,75.0,72.0
20160724121500,384.0,387.200012,29.512196,39,82.099998,100,70.800003,75.0,72.0
20160724123000,384.0,361.600006,27.560976,39,82.099998,100,70.699997,75.0,72.0
20160724124500,384.0,387.200012,29.512196,39,81.0,100,70.300003,75.0,72.0
20160724130000,384.0,374.399994,28.536585,39,81.0,100,70.099998,75.0,72.0
20160724131500,384.0,406.399994,30.975609,39,74.900002,100,70.300003,75.0,72.0
20160724133000,384.0,387.200012,29.512196,39,91.199997,100,70.400002,75.0,72.0
20160724134500,384.0,396.799988,30.243902,39,78.699997,100,70.300003,75.0,72.0
20160724140000,384.0,396.799988,30.243902,39,74.400002,100,70.400002,75.0,72.0
20160724141500,384.0,406.399994,30.975609,39,85.199997,100,70.5,75.0,72.0
20160724143000,384.0,361.600006,27.560976,39,77.800003,100,70.400002,75.0,72.0
20160724144500,384.0,361.600006,27.560976,39,74.0,100,70.300003,75.0,72.0
20160724150000,384.0,374.399994,28.536585,39,81.599998,100,70.300003,75.0,72.0
20160724151500,384.0,387.200012,29.512196,39,77.5,100,70.300003,75.0,72.0
20160724153000,384.0,387.200012,29.512196,39,80.099998,100,70.199997,75.0,72.0
20160724154500,384.0,387.200012,29.512196,39,91.699997,100,70.300003,75.0,72.0
20160724160000,384.0,396.799988,30.243902,39,84.400002,100,70.400002,75.0,72.0
20160724161500,384.0,396.799988,30.243902,39,91.0,100,70.400002,75.0,72.0
20160724163000,384.0,396.799988,30.243902,39,85.0,100,70.5,75.0,72.0
20160724164500,384.0,396.799988,30.243902,39,89.300003,100,70.5,75.0,72.0
20160724170000,384.0,387.200012,29.512196,39,85.0,100,70.5,75.0,72.0
20160724171500,384.0,387.200012,29.512196,39,90.199997,100,70.5,75.0,72.0
20160724173000,384.0,396.799988,30.243902,39,85.599998,100,70.5,75.0,72.0
20160724174500,384.0,406.399994,30.975609,39,90.800003,100,70.5,75.0,72.0
20160724180000,384.0,374.399994,28.536585,39,83.800003,100,70.5,75.0,72.0
20160724181500,384.0,374.399994,28.536585,39,86.199997,100,70.5,75.0,72.0
20160724183000,384.0,374.399994,28.536585,39,89.199997,100,70.5,75.0,72.0
20160724184500,384.0,396.799988,30.243902,39,84.400002,100,70.5,75.0,72.0
20160724190000,384.0,396.799988,30.243902,39,87.5,100,70.400002,75.0,72.0
20160724191500,384.0,406.399994,30.975609,39,86.300003,100,70.300003,75.0,72.0
20160724193000,384.0,406.399994,30.975609,39,84.199997,100,70.300003,75.0,72.0
20160724194500,384.0,396.799988,30.243902,39,87.400002,100,70.300003,75.0,72.0
20160724200000,384.0,419.200012,31.95122,39,88.900002,100,70.199997,75.0,72.0
20160724201500,384.0,396.799988,30.243902,39,84.400002,100,70.199997,75.0,72.0
20160724203000,384.0,374.399994,28.536585,39,86.199997,100,70.199997,75.0,72.0
20160724204500,384.0,374.399994,28.536585,39,86.199997,100,70.199997,75.0,72.0
20160724210000,384.0,396.799988,30.243902,39,88.699997,100,70.199997,75.0,72.0
20160724211500,384.0,387.200012,29.512196,39,88.699997,100,70.199997,75.0,72.0
20160724213000,384.0,374.399994,28.536585,39,83.800003,100,70.099998,75.0,72.0
20160724214500,384.0,374.399994,28.536585,39,86.900002,100,70.0,75.0,72.0
20160724220000,384.0,387.200012,29.512196,39,91.099998,100,70.0,75.0,72.0
20160724221500,384.0,396.799988,30.243902,39,83.5,100,70.0,75.0,72.0
20160724223000,384.0,387.200012,29.512196,39,85.599998,100,70.099998,75.0,72.0
20160724224500,384.0,387.200012,29.512196,39,90.599998,100,70.0,75.0,72.0
20160724230000,384.0,387.200012,29.512196,39,82.599998,100,70.0,75.0,72.0
20160724231500,384.0,374.399994,28.536585,39,89.300003,100,70.0,75.0,72.0
20160724233000,384.0,387.200012,29.512196,39,84.400002,100,70.0,75.0,72.0
20160724234500,384.0,374.399994,28.536585,39,89.900002,100,70.0,75.0,72.0
20160725000000,384.0,387.200012,29.512196,39,86.300003,100,70.0,75.0,72.0
20160725001500,384.0,374.399994,28.536585,39,85.099998,100,70.0,75.0,72.0
20160725003000,384.0,374.399994,28.536585,39,90.5,100,70.0,75.0,72.0
20160725004500,384.0,396.799988,30.243902,39,88.599998,100,69.900002,75.0,72.0
20160725010000,384.0,374.399994,28.536585,39,83.5,100,70.0,75.0,72.0
20160725011500,384.0,396.799988,30.243902,39,90.400002,100,70.0,75.0,72.0
20160725013000,384.0,387.200012,29.512196,39,85.0,100,70.0,75.0,72.0
20160725014500,384.0,387.200012,29.512196,39,90.5,100,70.0,75.0,72.0
20160725020000,384.0,374.399994,28.536585,39,90.5,100,69.900002,75.0,72.0
20160725021500,384.0,387.200012,29.512196,39,83.800003,100,69.900002,75.0,72.0
20160725023000,384.0,387.200012,29.512196,39,85.599998,100,69.900002,75.0,72.0
20160725024500,384.0,387.200012,29.512196,39,89.300003,100,69.900002,75.0,72.0
20160725030000,384.0,374.399994,28.536585,39,90.400002,100,69.900002,75.0,72.0
20160725031500,384.0,374.399994,28.536585,39,85.599998,100,69.900002,75.0,72.0
20160725033000,384.0,396.799988,30.243902,39,83.699997,100,69.800003,75.0,72.0
20160725034500,384.0,374.399994,28.536585,39,83.699997,100,69.800003,75.0,72.0
20160725040000,384.0,374.399994,28.536585,39,83.699997,100,69.800003,75.0,72.0
20160725041500,384.0,396.799988,30.243902,39,88.5,100,69.900002,75.0,72.0
20160725043000,384.0,387.200012,29.512196,39,88.5,100,69.900002,75.0,72.0
20160725044500,384.0,387.200012,29.512196,39,83.800003,100,69.900002,75.0,72.0
20160725050000,384.0,374.399994,28.536585,39,85.599998,100,69.900002,75.0,72.0
20160725051500,384.0,387.200012,29.512196,39,87.5,100,69.900002,75.0,72.0
20160725053000,384.0,374.399994,28.536585,39,90.0,100,69.900002,75.0,72.0
20160725054500,384.0,387.200012,29.512196,39,91.0,100,69.900002,75.0,72.0
20160725060000,384.0,361.600006,27.560976,39,82.099998,100,69.699997,75.0,72.0
20160725061500,384.0,361.600006,27.560976,39,89.900002,100,69.300003,75.0,72.0
20160725063000,384.0,374.399994,28.536585,39,85.400002,100,69.300003,75.0,72.0
20160725064500,384.0,374.399994,28.536585,39,84.400002,100,69.5,75.0,72.0
20160725070000,384.0,348.799988,26.585365,39,87.5,100,69.0,75.0,72.0
20160725071500,384.0,361.600006,27.560976,39,91.699997,100,69.099998,75.0,72.0
20160725073000,384.0,387.200012,29.512196,39,87.5,100,69.5,75.0,72.0
20160725074500,384.0,374.399994,28.536585,39,84.400002,100,69.400002,75.0,72.0
20160725080000,384.0,374.399994,28.536585,39,86.800003,100,69.0,75.0,72.0
20160725081500,384.0,374.399994,28.536585,39,89.099998,100,69.699997,75.0,72.0
20160725083000,384.0,361.600006,27.560976,39,89.099998,100,69.800003,75.0,72.0
20160725084500,384.0,361.600006,27.560976,39,85.0,100,69.699997,75.0,72.0
20160725090000,384.0,323.200012,24.634147,39,91.599998,100,69.800003,75.0,72.0
20160725091500,384.0,387.200012,29.512196,39,83.800003,100,69.800003,75.0,72.0
20160725093000,384.0,406.399994,30.975609,39,85.0,100,70.0,75.0,72.0
20160725094500,384.0,396.799988,30.243902,39,87.599998,100,70.199997,75.0,72.0
20160725100000,384.0,406.399994,30.975609,39,83.800003,100,70.199997,75.0,72.0
20160725101500,384.0,406.399994,30.975609,39,91.0,100,70.300003,75.0,72.0
20160725103000,384.0,387.200012,29.512196,39,82.599998,100,70.400002,75.0,72.0
20160725104500,384.0,387.200012,29.512196,39,85.599998,100,70.5,75.0,72.0
20160725110000,384.0,387.200012,29.512196,39,83.599998,100,70.599998,75.0,72.0
20160725111500,384.0,374.399994,28.536585,39,89.900002,100,70.199997,75.0,72.0
20160725113000,384.0,387.200012,29.512196,39,81.599998,100,70.099998,75.0,72.0
20160725114500,384.0,387.200012,29.512196,39,77.300003,100,70.400002,75.0,72.0
20160725120000,384.0,361.600006,27.560976,39,91.099998,100,70.800003,75.0,72.0
20160725121500,384.0,374.399994,28.536585,39,89.900002,100,70.900002,75.0,72.0
20160725123000,384.0,374.399994,28.536585,39,85.599998,100,71.099998,75.0,72.0
20160725124500,384.0,406.399994,30.975609,39,84.400002,100,71.199997,75.0,72.0
20160725130000,384.0,425.600006,32.439025,39,80.199997,100,70.900002,75.0,72.0
20160725131500,384.0,419.200012,31.95122,39,75.900002,100,70.800003,75.0,72.0
20160725133000,384.0,419.200012,31.95122,39,72.0,100,70.599998,75.0,72.0
20160725134500,384.0,406.399994,30.975609,39,68.699997,100,70.800003,75.0,72.0
20160725140000,384.0,387.200012,29.512196,39,89.900002,100,71.099998,75.0,72.0
20160725141500,384.0,361.600006,27.560976,39,88.5,100,71.599998,75.0,72.0
20160725143000,384.0,387.200012,29.512196,39,83.199997,100,71.599998,75.0,72.0
20160725144500,384.0,406.399994,30.975609,39,78.699997,100,71.099998,75.0,72.0
20160725150000,384.0,396.799988,30.243902,39,74.900002,100,71.0,75.0,72.0
20160725151500,384.0,425.600006,32.439025,39,81.099998,100,71.0,75.0,72.0
20160725153000,384.0,387.200012,29.512196,39,84.0,100,71.099998,75.0,72.0
20160725154500,384.0,406.399994,30.975609,39,88.5,100,71.0,75.0,72.0
20160725160000,384.0,419.200012,31.95122,39,87.5,100,71.199997,75.0,72.0
20160725161500,384.0,419.200012,31.95122,39,84.900002,100,71.599998,75.0,72.0
20160725163000,384.0,419.200012,31.95122,39,86.0,100,71.599998,75.0,72.0
20160725164500,384.0,419.200012,31.95122,39,80.199997,100,71.400002,75.0,72.0
20160725170000,384.0,419.200012,31.95122,39,89.800003,100,71.0,75.0,72.0
20160725171500,384.0,406.399994,30.975609,39,91.099998,100,70.800003,75.0,72.0
20160725173000,384.0,406.399994,30.975609,39,84.900002,100,70.699997,75.0,72.0
20160725174500,384.0,387.200012,29.512196,39,86.199997,100,70.599998,75.0,72.0
20160725180000,384.0,396.799988,30.243902,39,87.5,100,70.599998,75.0,72.0
20160725181500,384.0,406.399994,30.975609,39,89.699997,100,70.699997,75.0,72.0
20160725183000,384.0,396.799988,30.243902,39,89.699997,100,70.699997,75.0,72.0
20160725184500,384.0,406.399994,30.975609,39,84.900002,100,70.5,75.0,72.0
20160725190000,384.0,419.200012,31.95122,39,84.900002,100,70.400002,75.0,72.0
20160725191500,384.0,396.799988,30.243902,39,84.900002,100,70.400002,75.0,72.0
20160725193000,384.0,387.200012,29.512196,39,88.099998,100,70.400002,75.0,72.0
20160725194500,384.0,387.200012,29.512196,39,88.099998,100,70.300003,75.0,72.0
20160725200000,384.0,396.799988,30.243902,39,89.300003,100,70.5,75.0,72.0
20160725201500,384.0,396.799988,30.243902,39,89.300003,100,70.300003,75.0,72.0
20160725203000,384.0,396.799988,30.243902,39,86.900002,100,70.400002,75.0,72.0
20160725204500,384.0,387.200012,29.512196,39,91.0,100,70.300003,75.0,72.0
20160725210000,384.0,374.399994,28.536585,39,85.599998,100,70.300003,75.0,72.0
20160725211500,384.0,361.600006,27.560976,39,85.599998,100,70.199997,75.0,72.0
20160725213000,384.0,348.799988,26.585365,39,86.900002,100,70.199997,75.0,72.0
20160725214500,384.0,361.600006,27.560976,39,86.900002,100,70.0,75.0,72.0
20160725220000,384.0,361.600006,27.560976,39,86.900002,100,70.099998,75.0,72.0
20160725221500,384.0,361.600006,27.560976,39,86.900002,100,70.0,75.0,72.0
20160725223000,384.0,387.200012,29.512196,39,88.099998,100,70.0,75.0,72.0
