PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725224500,384.0,387.200012,29.512196,39,91.699997,100,69.900002,75.0,72.0
20160725230000,384.0,361.600006,27.560976,39,90.599998,100,70.0,75.0,72.0
20160725231500,384.0,361.600006,27.560976,39,91.699997,100,69.800003,75.0,72.0
20160725233000,384.0,348.799988,26.585365,39,88.099998,100,69.900002,75.0,72.0
20160725234500,384.0,361.600006,27.560976,39,85.599998,100,69.900002,75.0,72.0
20160726000000,384.0,387.200012,29.512196,39,86.800003,100,69.800003,75.0,72.0
20160726001500,384.0,348.799988,26.585365,39,92.199997,100,69.900002,75.0,72.0
20160726003000,384.0,387.200012,29.512196,39,89.400002,100,69.800003,75.0,72.0
20160726004500,384.0,361.600006,27.560976,39,86.199997,100,69.800003,75.0,72.0
20160726010000,384.0,361.600006,27.560976,39,86.199997,100,69.699997,75.0,72.0
20160726011500,384.0,374.399994,28.536585,39,91.699997,100,69.699997,75.0,72.0
20160726013000,384.0,361.600006,27.560976,39,90.5,100,69.699997,75.0,72.0
20160726014500,384.0,361.600006,27.560976,39,87.5,100,69.699997,75.0,72.0
20160726020000,384.0,361.600006,27.560976,39,85.599998,100,69.699997,75.0,72.0
20160726021500,384.0,361.600006,27.560976,39,89.800003,100,69.699997,75.0,72.0
20160726023000,384.0,361.600006,27.560976,39,91.099998,100,69.599998,75.0,72.0
20160726024500,384.0,348.799988,26.585365,39,88.099998,100,69.599998,75.0,72.0
20160726030000,384.0,361.600006,27.560976,39,86.199997,100,69.599998,75.0,72.0
20160726031500,384.0,361.600006,27.560976,39,86.199997,100,69.599998,75.0,72.0
20160726033000,384.0,361.600006,27.560976,39,91.699997,100,69.599998,75.0,72.0
20160726034500,384.0,361.600006,27.560976,39,86.199997,100,69.599998,75.0,72.0
20160726040000,384.0,361.600006,27.560976,39,86.199997,100,69.599998,75.0,72.0
20160726041500,384.0,374.399994,28.536585,39,91.0,100,69.5,75.0,72.0
20160726043000,384.0,361.600006,27.560976,39,92.300003,100,69.599998,75.0,72.0
20160726044500,384.0,374.399994,28.536585,39,88.099998,100,69.400002,75.0,72.0
20160726050000,384.0,374.399994,28.536585,39,86.5,100,69.5,75.0,72.0
20160726051500,384.0,361.600006,27.560976,39,86.5,100,69.5,75.0,72.0
20160726053000,384.0,361.600006,27.560976,39,88.5,100,69.400002,75.0,72.0
20160726054500,384.0,361.600006,27.560976,39,92.300003,100,69.599998,75.0,72.0
20160726060000,384.0,348.799988,26.585365,39,90.5,100,69.400002,75.0,72.0
20160726061500,384.0,374.399994,28.536585,39,89.300003,100,69.400002,75.0,72.0
20160726063000,384.0,348.799988,26.585365,39,86.900002,100,69.099998,75.0,72.0
20160726064500,384.0,361.600006,27.560976,39,86.900002,100,69.099998,75.0,72.0
20160726070000,384.0,339.200012,25.853659,39,88.699997,100,69.099998,75.0,72.0
20160726071500,384.0,339.200012,25.853659,39,89.900002,100,69.099998,75.0,72.0
20160726073000,384.0,323.200012,24.634147,39,88.599998,100,69.099998,75.0,72.0
20160726074500,384.0,361.600006,27.560976,41,91.199997,100,69.599998,75.0,72.0
20160726080000,384.0,406.399994,30.975609,38,91.199997,100,69.599998,75.0,72.0
20160726081500,384.0,348.799988,26.585365,38,89.199997,100,69.400002,75.0,72.0
20160726083000,384.0,348.799988,26.585365,38,86.199997,100,69.5,75.0,72.0
20160726084500,384.0,348.799988,26.585365,39,87.099998,100,69.300003,75.0,72.0
20160726090000,384.0,361.600006,27.560976,39,88.900002,100,69.599998,75.0,72.0
20160726091500,384.0,387.200012,29.512196,40,84.599998,100,69.300003,75.0,72.0
20160726093000,384.0,406.399994,30.975609,40,86.300003,100,69.400002,75.0,72.0
20160726094500,384.0,387.200012,29.512196,40,84.0,100,69.599998,75.0,72.0
20160726100000,384.0,387.200012,29.512196,40,88.699997,100,69.599998,75.0,72.0
20160726101500,384.0,396.799988,30.243902,40,84.400002,100,69.699997,75.0,72.0
20160726103000,384.0,406.399994,30.975609,40,89.199997,100,69.699997,75.0,72.0
20160726104500,384.0,419.200012,31.95122,40,89.199997,100,69.599998,75.0,72.0
20160726110000,384.0,406.399994,30.975609,40,84.400002,100,69.800003,75.0,72.0
20160726111500,384.0,339.200012,25.853659,40,94.400002,100,70.699997,75.0,72.0
20160726113000,384.0,348.799988,26.585365,40,84.300003,100,70.0,75.0,72.0
20160726114500,384.0,348.799988,26.585365,40,79.699997,100,70.5,75.0,72.0
20160726120000,384.0,339.200012,25.853659,40,95.199997,100,71.300003,75.0,72.0
20160726121500,384.0,361.600006,27.560976,40,89.300003,100,71.199997,75.0,72.0
20160726123000,384.0,348.799988,26.585365,40,86.900002,100,70.699997,75.0,72.0
20160726124500,384.0,348.799988,26.585365,40,94.199997,100,71.300003,75.0,72.0
20160726130000,384.0,374.399994,28.536585,40,84.900002,100,70.5,75.0,72.0
20160726131500,384.0,374.399994,28.536585,40,88.099998,100,70.5,75.0,72.0
20160726133000,384.0,419.200012,31.95122,40,83.800003,100,71.099998,75.0,72.0
20160726134500,384.0,396.799988,30.243902,40,89.199997,100,71.199997,75.0,72.0
20160726140000,384.0,419.200012,31.95122,39,82.800003,100,71.199997,75.0,72.0
20160726141500,384.0,419.200012,31.95122,39,87.699997,100,71.300003,75.0,72.0
20160726143000,384.0,406.399994,30.975609,39,85.599998,100,71.599998,75.0,72.0
20160726144500,384.0,419.200012,31.95122,39,83.699997,100,71.599998,75.0,72.0
20160726150000,384.0,419.200012,31.95122,39,81.099998,100,71.5,75.0,72.0
20160726151500,384.0,387.200012,29.512196,39,87.699997,100,71.199997,75.0,72.0
20160726153000,384.0,361.600006,27.560976,39,87.699997,100,70.699997,75.0,72.0
20160726154500,384.0,374.399994,28.536585,39,92.900002,100,70.699997,75.0,72.0
20160726160000,384.0,387.200012,29.512196,39,88.099998,100,70.699997,75.0,72.0
20160726161500,384.0,374.399994,28.536585,39,91.800003,100,70.800003,75.0,72.0
20160726163000,384.0,374.399994,28.536585,39,87.099998,100,70.800003,75.0,72.0
20160726164500,384.0,374.399994,28.536585,39,88.300003,100,70.699997,75.0,72.0
20160726170000,384.0,406.399994,30.975609,39,91.599998,100,70.699997,75.0,72.0
20160726171500,384.0,419.200012,31.95122,39,83.800003,100,71.0,75.0,72.0
20160726173000,384.0,406.399994,30.975609,39,89.199997,100,71.0,75.0,72.0
20160726174500,384.0,396.799988,30.243902,39,85.599998,100,70.900002,75.0,72.0
20160726180000,384.0,387.200012,29.512196,39,91.099998,100,70.699997,75.0,72.0
20160726181500,384.0,406.399994,30.975609,39,83.199997,100,70.699997,75.0,72.0
20160726183000,384.0,406.399994,30.975609,39,85.599998,100,70.300003,75.0,72.0
20160726184500,384.0,419.200012,31.95122,39,83.199997,100,70.199997,75.0,72.0
20160726190000,384.0,425.600006,32.439025,39,83.199997,100,70.0,75.0,72.0
20160726191500,384.0,425.600006,32.439025,39,88.699997,100,70.099998,75.0,72.0
20160726193000,384.0,396.799988,30.243902,39,83.800003,100,70.0,75.0,72.0
20160726194500,384.0,406.399994,30.975609,39,85.699997,100,70.099998,75.0,72.0
20160726200000,384.0,387.200012,29.512196,39,83.199997,100,70.0,75.0,72.0
20160726201500,384.0,396.799988,30.243902,39,86.199997,100,70.0,75.0,72.0
20160726203000,384.0,387.200012,29.512196,39,81.599998,100,70.0,75.0,72.0
20160726204500,384.0,396.799988,30.243902,39,88.0,100,70.0,75.0,72.0
20160726210000,384.0,387.200012,29.512196,39,79.199997,100,70.0,75.0,72.0
20160726211500,384.0,387.200012,29.512196,39,80.699997,100,69.900002,75.0,72.0
20160726213000,384.0,406.399994,30.975609,39,88.199997,100,70.0,75.0,72.0
20160726214500,384.0,406.399994,30.975609,39,88.199997,100,69.800003,75.0,72.0
20160726220000,384.0,396.799988,30.243902,39,83.199997,100,69.800003,75.0,72.0
20160726221500,384.0,396.799988,30.243902,39,83.199997,100,69.699997,75.0,72.0
20160726223000,384.0,387.200012,29.512196,39,86.0,100,69.800003,75.0,72.0
20160726224500,384.0,396.799988,30.243902,39,89.300003,100,69.699997,75.0,72.0
20160726230000,384.0,387.200012,29.512196,39,86.0,100,69.699997,75.0,72.0
20160726231500,384.0,396.799988,30.243902,39,83.199997,100,69.699997,75.0,72.0
20160726233000,384.0,396.799988,30.243902,39,84.900002,100,69.599998,75.0,72.0
20160726234500,384.0,387.200012,29.512196,39,88.699997,100,69.599998,75.0,72.0
20160727000000,384.0,396.799988,30.243902,39,81.599998,100,69.599998,75.0,72.0
20160727001500,384.0,406.399994,30.975609,39,90.699997,100,69.699997,75.0,72.0
20160727003000,384.0,396.799988,30.243902,39,84.199997,100,69.5,75.0,72.0
20160727004500,384.0,396.799988,30.243902,39,82.599998,100,69.5,75.0,72.0
20160727010000,384.0,396.799988,30.243902,39,82.599998,100,69.5,75.0,72.0
20160727011500,384.0,348.799988,26.585365,38,86.900002,100,69.400002,75.0,72.0
20160727013000,384.0,348.799988,26.585365,38,91.699997,100,69.5,75.0,72.0
20160727014500,384.0,348.799988,26.585365,38,86.199997,100,69.400002,75.0,72.0
20160727020000,384.0,361.600006,27.560976,38,86.199997,100,69.5,75.0,72.0
20160727021500,384.0,361.600006,27.560976,38,92.699997,100,69.300003,75.0,72.0
20160727023000,384.0,348.799988,26.585365,38,87.5,100,69.400002,75.0,72.0
20160727024500,384.0,323.200012,24.634147,38,91.099998,100,69.300003,75.0,72.0
20160727030000,384.0,339.200012,25.853659,38,92.300003,100,69.400002,75.0,72.0
20160727031500,384.0,323.200012,24.634147,38,92.300003,100,69.400002,75.0,72.0
20160727033000,384.0,339.200012,25.853659,38,89.800003,100,69.300003,75.0,72.0
20160727034500,384.0,348.799988,26.585365,38,84.800003,100,69.400002,75.0,72.0
20160727040000,384.0,348.799988,26.585365,38,88.800003,100,69.300003,75.0,72.0
20160727041500,384.0,339.200012,25.853659,38,92.900002,100,69.300003,75.0,72.0
20160727043000,384.0,339.200012,25.853659,38,85.5,100,69.400002,75.0,72.0
20160727044500,384.0,339.200012,25.853659,38,85.5,100,69.300003,75.0,72.0
20160727050000,384.0,348.799988,26.585365,38,85.5,100,69.400002,75.0,72.0
20160727051500,384.0,339.200012,25.853659,38,83.099998,100,69.300003,75.0,72.0
20160727053000,384.0,339.200012,25.853659,38,88.0,100,69.400002,75.0,72.0
20160727054500,384.0,339.200012,25.853659,38,83.800003,100,69.400002,75.0,72.0
20160727060000,384.0,339.200012,25.853659,38,87.900002,100,69.300003,75.0,72.0
20160727061500,384.0,323.200012,24.634147,38,83.099998,100,69.400002,75.0,72.0
20160727063000,384.0,348.799988,26.585365,38,84.400002,100,69.300003,75.0,72.0
20160727064500,384.0,348.799988,26.585365,38,90.900002,100,69.400002,75.0,72.0
20160727070000,384.0,339.200012,25.853659,38,87.400002,100,69.5,75.0,72.0
20160727071500,384.0,348.799988,26.585365,38,85.0,100,69.5,75.0,72.0
20160727073000,384.0,348.799988,26.585365,38,85.0,100,69.199997,75.0,72.0
20160727074500,384.0,339.200012,25.853659,38,86.199997,100,69.300003,75.0,72.0
20160727080000,384.0,348.799988,26.585365,38,89.400002,100,69.199997,75.0,72.0
20160727081500,384.0,348.799988,26.585365,38,92.300003,100,69.900002,75.0,72.0
20160727083000,384.0,361.600006,27.560976,38,88.0,100,69.800003,75.0,72.0
20160727084500,384.0,374.399994,28.536585,38,84.900002,100,69.900002,75.0,72.0
20160727090000,384.0,339.200012,25.853659,38,86.300003,100,69.699997,75.0,72.0
20160727091500,384.0,374.399994,28.536585,38,86.300003,100,69.300003,75.0,72.0
20160727093000,384.0,361.600006,27.560976,38,87.300003,100,69.199997,75.0,72.0
20160727094500,384.0,348.799988,26.585365,38,86.199997,100,69.400002,75.0,72.0
20160727100000,384.0,374.399994,28.536585,38,84.400002,100,69.599998,75.0,72.0
20160727101500,384.0,374.399994,28.536585,38,86.800003,100,69.699997,75.0,72.0
20160727103000,384.0,396.799988,30.243902,38,91.099998,100,69.599998,75.0,72.0
20160727104500,384.0,361.600006,27.560976,38,87.0,100,69.699997,75.0,72.0
20160727110000,384.0,387.200012,29.512196,38,87.0,100,69.599998,75.0,72.0
20160727111500,384.0,348.799988,26.585365,38,91.199997,100,69.800003,75.0,72.0
20160727113000,384.0,361.600006,27.560976,38,87.5,100,69.699997,75.0,72.0
20160727114500,384.0,348.799988,26.585365,38,87.5,100,70.0,75.0,72.0
20160727120000,384.0,361.600006,27.560976,38,91.300003,100,70.0,75.0,72.0
20160727121500,384.0,348.799988,26.585365,38,91.300003,100,70.099998,75.0,72.0
20160727123000,384.0,361.600006,27.560976,38,87.5,100,69.900002,75.0,72.0
20160727124500,384.0,361.600006,27.560976,38,85.599998,100,69.900002,75.0,72.0
20160727130000,384.0,387.200012,29.512196,38,85.599998,100,69.599998,75.0,72.0
20160727131500,384.0,374.399994,28.536585,38,90.400002,100,70.0,75.0,72.0
20160727133000,384.0,387.200012,29.512196,38,87.5,100,70.300003,75.0,72.0
20160727134500,384.0,387.200012,29.512196,38,85.0,100,70.5,75.0,72.0
20160727140000,384.0,374.399994,28.536585,38,87.900002,100,70.5,75.0,72.0
20160727141500,384.0,374.399994,28.536585,38,91.699997,100,70.900002,75.0,72.0
20160727143000,384.0,396.799988,30.243902,38,90.0,100,71.199997,75.0,72.0
20160727144500,384.0,374.399994,28.536585,38,90.0,100,71.199997,75.0,72.0
20160727150000,384.0,387.200012,29.512196,38,90.0,100,71.300003,75.0,72.0
20160727151500,384.0,396.799988,30.243902,38,90.0,100,71.300003,75.0,72.0
20160727153000,384.0,374.399994,28.536585,38,91.099998,100,71.099998,75.0,72.0
20160727154500,384.0,387.200012,29.512196,38,91.099998,100,71.0,75.0,72.0
20160727160000,384.0,396.799988,30.243902,38,88.099998,100,71.0,75.0,72.0
20160727161500,384.0,374.399994,28.536585,38,85.5,100,70.900002,75.0,72.0
20160727163000,384.0,374.399994,28.536585,38,85.5,100,70.599998,75.0,72.0
20160727164500,384.0,374.399994,28.536585,38,86.800003,100,70.699997,75.0,72.0
20160727170000,384.0,387.200012,29.512196,38,90.599998,100,70.5,75.0,72.0
20160727171500,384.0,387.200012,29.512196,38,86.199997,100,70.400002,75.0,72.0
20160727173000,384.0,387.200012,29.512196,38,86.199997,100,70.199997,75.0,72.0
20160727174500,384.0,387.200012,29.512196,38,90.800003,100,70.300003,75.0,72.0
20160727180000,384.0,387.200012,29.512196,38,90.800003,100,70.300003,75.0,72.0
20160727181500,384.0,374.399994,28.536585,38,89.300003,100,70.300003,75.0,72.0
20160727183000,384.0,374.399994,28.536585,38,86.900002,100,70.099998,75.0,72.0
20160727184500,384.0,361.600006,27.560976,38,84.400002,100,69.900002,75.0,72.0
20160727190000,384.0,387.200012,29.512196,38,85.599998,100,69.900002,75.0,72.0
20160727191500,384.0,387.200012,29.512196,38,91.699997,100,69.900002,75.0,72.0
20160727193000,384.0,374.399994,28.536585,38,86.400002,100,70.0,75.0,72.0
20160727194500,384.0,374.399994,28.536585,38,85.0,100,69.800003,75.0,72.0
20160727200000,384.0,374.399994,28.536585,38,85.0,100,70.0,75.0,72.0
20160727201500,384.0,396.799988,30.243902,38,90.900002,100,69.900002,75.0,72.0
20160727203000,384.0,361.600006,27.560976,38,89.300003,100,69.900002,75.0,72.0
20160727204500,384.0,374.399994,28.536585,38,86.199997,100,69.900002,75.0,72.0
20160727210000,384.0,361.600006,27.560976,38,84.400002,100,69.900002,75.0,72.0
20160727211500,384.0,396.799988,30.243902,38,90.400002,100,69.800003,75.0,72.0
20160727213000,384.0,374.399994,28.536585,38,89.300003,100,69.800003,75.0,72.0
20160727214500,384.0,396.799988,30.243902,38,85.0,100,69.800003,75.0,72.0
20160727220000,384.0,387.200012,29.512196,38,85.0,100,69.800003,75.0,72.0
20160727221500,384.0,387.200012,29.512196,38,90.400002,100,69.699997,75.0,72.0
20160727223000,384.0,374.399994,28.536585,38,86.199997,100,69.800003,75.0,72.0
20160727224500,384.0,374.399994,28.536585,38,86.199997,100,69.699997,75.0,72.0
20160727230000,384.0,374.399994,28.536585,38,90.5,100,69.699997,75.0,72.0
20160727231500,384.0,387.200012,29.512196,38,85.199997,100,69.599998,75.0,72.0
20160727233000,384.0,387.200012,29.512196,38,85.199997,100,69.699997,75.0,72.0
20160727234500,384.0,387.200012,29.512196,38,90.400002,100,69.599998,75.0,72.0
20160728000000,384.0,387.200012,29.512196,38,87.5,100,69.599998,75.0,72.0
20160728001500,384.0,387.200012,29.512196,38,84.400002,100,69.599998,75.0,72.0
20160728003000,384.0,387.200012,29.512196,38,90.400002,100,69.599998,75.0,72.0
20160728004500,384.0,374.399994,28.536585,38,86.900002,100,69.599998,75.0,72.0
20160728010000,384.0,387.200012,29.512196,38,85.599998,100,69.5,75.0,72.0
20160728011500,384.0,374.399994,28.536585,38,90.400002,100,69.599998,75.0,72.0
20160728013000,384.0,387.200012,29.512196,38,85.0,100,69.400002,75.0,72.0
20160728014500,384.0,374.399994,28.536585,38,88.699997,100,69.5,75.0,72.0
20160728020000,384.0,387.200012,29.512196,38,88.699997,100,69.400002,75.0,72.0
20160728021500,384.0,374.399994,28.536585,38,84.199997,100,69.5,75.0,72.0
20160728023000,384.0,374.399994,28.536585,38,90.5,100,69.5,75.0,72.0
20160728024500,384.0,387.200012,29.512196,38,85.0,100,69.400002,75.0,72.0
20160728030000,384.0,387.200012,29.512196,38,88.599998,100,69.5,75.0,72.0
20160728031500,384.0,387.200012,29.512196,38,88.599998,100,69.400002,75.0,72.0
20160728033000,384.0,374.399994,28.536585,38,85.199997,100,69.5,75.0,72.0
20160728034500,384.0,387.200012,29.512196,38,89.900002,100,69.300003,75.0,72.0
20160728040000,384.0,387.200012,29.512196,38,84.599998,100,69.400002,75.0,72.0
20160728041500,384.0,387.200012,29.512196,38,90.5,100,69.400002,75.0,72.0
20160728043000,384.0,387.200012,29.512196,38,85.0,100,69.300003,75.0,72.0
20160728044500,384.0,387.200012,29.512196,38,86.699997,100,69.400002,75.0,72.0
20160728050000,384.0,387.200012,29.512196,38,88.099998,100,69.300003,75.0,72.0
20160728051500,384.0,374.399994,28.536585,38,84.900002,100,69.400002,75.0,72.0
20160728053000,384.0,387.200012,29.512196,38,90.099998,100,69.300003,75.0,72.0
20160728054500,384.0,396.799988,30.243902,38,84.400002,100,69.300003,75.0,72.0
20160728060000,384.0,374.399994,28.536585,38,89.800003,100,69.400002,75.0,72.0
20160728061500,384.0,374.399994,28.536585,38,87.199997,100,69.300003,75.0,72.0
20160728063000,384.0,396.799988,30.243902,38,84.900002,100,69.300003,75.0,72.0
20160728064500,384.0,374.399994,28.536585,38,91.400002,100,69.300003,75.0,72.0
20160728070000,384.0,374.399994,28.536585,38,86.199997,100,69.300003,75.0,72.0
20160728071500,384.0,348.799988,26.585365,38,87.900002,100,69.599998,75.0,72.0
20160728073000,384.0,348.799988,26.585365,38,91.099998,100,69.099998,75.0,72.0
20160728074500,384.0,348.799988,26.585365,38,85.599998,100,69.099998,75.0,72.0
20160728080000,384.0,348.799988,26.585365,38,87.400002,100,69.800003,75.0,72.0
20160728081500,384.0,361.600006,27.560976,38,85.599998,100,70.400002,75.0,72.0
20160728083000,384.0,374.399994,28.536585,38,91.5,100,70.099998,75.0,72.0
20160728084500,384.0,387.200012,29.512196,38,86.199997,100,70.199997,75.0,72.0
20160728090000,384.0,374.399994,28.536585,38,88.5,100,69.900002,75.0,72.0
20160728091500,384.0,387.200012,29.512196,38,80.699997,100,70.0,75.0,72.0
20160728093000,384.0,374.399994,28.536585,38,84.400002,100,70.300003,75.0,72.0
20160728094500,384.0,396.799988,30.243902,38,89.800003,100,70.300003,75.0,72.0
20160728100000,384.0,406.399994,30.975609,38,85.099998,100,70.400002,75.0,72.0
20160728101500,384.0,396.799988,30.243902,38,82.599998,100,70.599998,75.0,72.0
20160728103000,384.0,396.799988,30.243902,38,78.300003,100,70.599998,75.0,72.0
20160728104500,384.0,396.799988,30.243902,38,75.400002,100,70.5,75.0,72.0
20160728110000,384.0,374.399994,28.536585,38,80.199997,100,70.5,75.0,72.0
20160728111500,384.0,361.600006,27.560976,38,77.300003,100,70.099998,75.0,72.0
20160728113000,384.0,361.600006,27.560976,38,73.0,100,69.900002,75.0,72.0
20160728114500,384.0,348.799988,26.585365,38,92.800003,100,70.300003,75.0,72.0
20160728120000,384.0,387.200012,29.512196,38,86.900002,100,71.0,75.0,72.0
20160728121500,384.0,374.399994,28.536585,38,85.0,100,71.0,75.0,72.0
20160728123000,384.0,387.200012,29.512196,38,80.199997,100,71.699997,75.0,72.0
20160728124500,384.0,387.200012,29.512196,38,76.400002,100,71.300003,75.0,72.0
20160728130000,384.0,387.200012,29.512196,38,73.0,100,70.699997,75.0,72.0
20160728131500,384.0,361.600006,27.560976,38,69.699997,100,70.5,75.0,72.0
20160728133000,384.0,374.399994,28.536585,38,70.599998,100,70.199997,75.0,72.0
20160728134500,384.0,387.200012,29.512196,38,87.400002,100,70.199997,75.0,72.0
20160728140000,384.0,396.799988,30.243902,38,80.5,100,70.400002,75.0,72.0
20160728141500,384.0,374.399994,28.536585,38,76.400002,100,71.099998,75.0,72.0
20160728143000,384.0,396.799988,30.243902,38,73.300003,100,71.300003,75.0,72.0
20160728144500,384.0,396.799988,30.243902,38,71.099998,100,71.099998,75.0,72.0
20160728150000,384.0,387.200012,29.512196,38,68.699997,100,71.0,75.0,72.0
20160728151500,384.0,387.200012,29.512196,38,66.800003,100,71.0,75.0,72.0
20160728153000,384.0,387.200012,29.512196,38,76.5,100,70.900002,75.0,72.0
20160728154500,384.0,419.200012,31.95122,38,82.099998,100,71.199997,75.0,72.0
20160728160000,384.0,396.799988,30.243902,38,89.900002,100,71.199997,75.0,72.0
20160728161500,384.0,406.399994,30.975609,38,86.199997,100,71.300003,75.0,72.0
20160728163000,384.0,419.200012,31.95122,38,84.900002,100,71.400002,75.0,72.0
20160728164500,384.0,419.200012,31.95122,38,87.5,100,71.400002,75.0,72.0
20160728170000,384.0,425.600006,32.439025,38,86.199997,100,71.300003,75.0,72.0
20160728171500,384.0,406.399994,30.975609,38,83.800003,100,70.800003,75.0,72.0
20160728173000,384.0,406.399994,30.975609,38,84.900002,100,70.699997,75.0,72.0
20160728174500,384.0,406.399994,30.975609,38,89.900002,100,70.800003,75.0,72.0
20160728180000,384.0,387.200012,29.512196,38,84.400002,100,70.800003,75.0,72.0
20160728181500,384.0,374.399994,28.536585,38,91.699997,100,70.900002,75.0,72.0
20160728183000,384.0,396.799988,30.243902,38,85.0,100,70.900002,75.0,72.0
20160728184500,384.0,374.399994,28.536585,38,91.699997,100,70.800003,75.0,72.0
20160728190000,384.0,361.600006,27.560976,38,84.400002,100,70.800003,75.0,72.0
20160728191500,384.0,374.399994,28.536585,38,86.900002,100,70.800003,75.0,72.0
20160728193000,384.0,387.200012,29.512196,38,85.0,100,70.800003,75.0,72.0
20160728194500,384.0,387.200012,29.512196,38,91.099998,100,70.800003,75.0,72.0
20160728200000,384.0,374.399994,28.536585,38,85.0,100,70.800003,75.0,72.0
20160728201500,384.0,374.399994,28.536585,38,89.400002,100,70.699997,75.0,72.0
20160728203000,384.0,387.200012,29.512196,38,84.800003,100,70.699997,75.0,72.0
20160728204500,384.0,387.200012,29.512196,38,86.199997,100,70.599998,75.0,72.0
20160728210000,384.0,387.200012,29.512196,38,91.099998,100,70.5,75.0,72.0
20160728211500,384.0,387.200012,29.512196,38,83.800003,100,70.5,75.0,72.0
20160728213000,384.0,374.399994,28.536585,38,85.599998,100,70.5,75.0,72.0
20160728214500,384.0,348.799988,26.585365,38,91.699997,100,70.400002,75.0,72.0
20160728220000,384.0,361.600006,27.560976,38,85.599998,100,70.400002,75.0,72.0
20160728221500,384.0,339.200012,25.853659,38,92.300003,100,70.300003,75.0,72.0
20160728223000,384.0,348.799988,26.585365,38,86.199997,100,70.300003,75.0,72.0
20160728224500,384.0,348.799988,26.585365,38,87.5,100,70.300003,75.0,72.0
20160728230000,384.0,361.600006,27.560976,38,91.800003,100,70.300003,75.0,72.0
20160728231500,384.0,348.799988,26.585365,38,86.800003,100,70.300003,75.0,72.0
20160728233000,384.0,348.799988,26.585365,38,85.900002,100,70.199997,75.0,72.0
20160728234500,384.0,348.799988,26.585365,38,87.699997,100,70.199997,75.0,72.0
20160729000000,384.0,339.200012,25.853659,38,91.800003,100,70.199997,75.0,72.0
20160729001500,384.0,348.799988,26.585365,38,89.199997,100,70.099998,75.0,72.0
20160729003000,384.0,339.200012,25.853659,38,85.599998,100,70.099998,75.0,72.0
20160729004500,384.0,348.799988,26.585365,38,85.599998,100,70.199997,75.0,72.0
20160729010000,384.0,374.399994,28.536585,38,87.5,100,70.199997,75.0,72.0
20160729011500,384.0,348.799988,26.585365,38,91.699997,100,70.099998,75.0,72.0
20160729013000,384.0,339.200012,25.853659,38,89.800003,100,70.199997,75.0,72.0
20160729014500,384.0,339.200012,25.853659,38,87.0,100,70.099998,75.0,72.0
20160729020000,384.0,348.799988,26.585365,38,85.0,100,70.099998,75.0,72.0
20160729021500,384.0,339.200012,25.853659,38,85.0,100,70.099998,75.0,72.0
20160729023000,384.0,348.799988,26.585365,38,85.0,100,70.0,75.0,72.0
20160729024500,384.0,339.200012,25.853659,38,85.0,100,70.0,75.0,72.0
20160729030000,384.0,348.799988,26.585365,38,85.0,100,70.0,75.0,72.0
20160729031500,384.0,348.799988,26.585365,38,86.900002,100,69.900002,75.0,72.0
20160729033000,384.0,339.200012,25.853659,38,89.900002,100,70.0,75.0,72.0
20160729034500,384.0,339.200012,25.853659,38,92.300003,100,69.900002,75.0,72.0
20160729040000,384.0,348.799988,26.585365,38,91.099998,100,69.900002,75.0,72.0
20160729041500,384.0,339.200012,25.853659,38,87.800003,100,69.800003,75.0,72.0
20160729043000,384.0,348.799988,26.585365,38,86.800003,100,69.800003,75.0,72.0
20160729044500,384.0,348.799988,26.585365,38,84.900002,100,69.900002,75.0,72.0
20160729050000,384.0,348.799988,26.585365,38,84.900002,100,69.800003,75.0,72.0
20160729051500,384.0,339.200012,25.853659,38,84.900002,100,69.800003,75.0,72.0
20160729053000,384.0,348.799988,26.585365,38,84.900002,100,69.800003,75.0,72.0
20160729054500,384.0,339.200012,25.853659,38,84.900002,100,69.900002,75.0,72.0
20160729060000,384.0,348.799988,26.585365,38,84.900002,100,69.800003,75.0,72.0
20160729061500,384.0,348.799988,26.585365,38,86.199997,100,70.0,75.0,72.0
20160729063000,384.0,339.200012,25.853659,38,90.5,100,70.0,75.0,72.0
20160729064500,384.0,339.200012,25.853659,38,92.199997,100,69.900002,75.0,72.0
20160729070000,384.0,339.200012,25.853659,38,88.0,100,69.699997,75.0,72.0
20160729071500,384.0,323.200012,24.634147,38,88.0,100,69.599998,75.0,72.0
20160729073000,384.0,348.799988,26.585365,38,84.900002,100,69.699997,75.0,72.0
20160729074500,384.0,339.200012,25.853659,39,88.800003,100,69.800003,75.0,72.0
20160729080000,384.0,348.799988,26.585365,40,93.400002,100,69.300003,75.0,72.0
20160729081500,384.0,361.600006,27.560976,38,91.099998,100,69.599998,75.0,72.0
20160729083000,384.0,374.399994,28.536585,38,86.199997,100,69.599998,75.0,72.0
20160729084500,384.0,374.399994,28.536585,38,86.199997,100,69.699997,75.0,72.0
20160729090000,384.0,339.200012,25.853659,39,86.199997,100,69.699997,75.0,72.0
20160729091500,384.0,396.799988,30.243902,40,90.099998,100,69.599998,75.0,72.0
20160729093000,384.0,406.399994,30.975609,40,83.900002,100,69.699997,75.0,72.0
20160729094500,384.0,406.399994,30.975609,40,85.300003,100,69.699997,75.0,72.0
20160729100000,384.0,396.799988,30.243902,40,85.300003,100,69.699997,75.0,72.0
20160729101500,384.0,387.200012,29.512196,40,85.300003,100,69.699997,75.0,72.0
20160729103000,384.0,374.399994,28.536585,40,86.900002,100,69.599998,75.0,72.0
20160729104500,384.0,361.600006,27.560976,40,86.900002,100,69.599998,75.0,72.0
20160729110000,384.0,374.399994,28.536585,40,82.099998,100,69.599998,75.0,72.0
20160729111500,384.0,361.600006,27.560976,40,80.199997,100,69.900002,75.0,72.0
20160729113000,384.0,339.200012,25.853659,40,76.400002,100,70.400002,75.0,72.0
20160729114500,384.0,348.799988,26.585365,40,83.199997,100,70.599998,75.0,72.0
20160729120000,384.0,348.799988,26.585365,40,79.699997,100,71.0,75.0,72.0
20160729121500,384.0,361.600006,27.560976,40,83.800003,100,71.900002,75.0,72.0
20160729123000,384.0,361.600006,27.560976,40,80.699997,100,71.800003,75.0,72.0
20160729124500,384.0,374.399994,28.536585,40,77.800003,100,70.900002,75.0,72.0
20160729130000,384.0,374.399994,28.536585,40,74.900002,100,70.5,75.0,72.0
20160729131500,384.0,406.399994,30.975609,40,89.699997,100,71.199997,75.0,72.0
20160729133000,384.0,396.799988,30.243902,40,88.099998,100,71.199997,75.0,72.0
20160729134500,384.0,419.200012,31.95122,40,82.599998,100,70.800003,75.0,72.0
20160729140000,384.0,425.600006,32.439025,40,78.800003,100,70.699997,75.0,72.0
20160729141500,384.0,419.200012,31.95122,40,75.900002,100,70.699997,75.0,72.0
20160729143000,384.0,419.200012,31.95122,40,72.0,100,70.599998,75.0,72.0
20160729144500,384.0,419.200012,31.95122,40,93.5,100,70.699997,75.0,72.0
20160729150000,384.0,425.600006,32.439025,40,79.099998,100,70.900002,75.0,72.0
20160729151500,384.0,425.600006,32.439025,40,83.199997,100,71.0,75.0,72.0
20160729153000,384.0,396.799988,30.243902,39,84.400002,100,71.099998,75.0,72.0
20160729154500,384.0,435.200012,33.170733,39,87.5,100,71.199997,75.0,72.0
20160729160000,384.0,425.600006,32.439025,38,89.800003,100,71.099998,75.0,72.0
20160729161500,384.0,419.200012,31.95122,38,85.0,100,71.099998,75.0,72.0
20160729163000,384.0,406.399994,30.975609,38,90.400002,100,71.199997,75.0,72.0
20160729164500,384.0,406.399994,30.975609,38,85.300003,100,71.199997,75.0,72.0
20160729170000,384.0,435.200012,33.170733,38,87.0,100,70.5,75.0,72.0
20160729171500,384.0,419.200012,31.95122,38,86.099998,100,70.599998,75.0,72.0
20160729173000,384.0,406.399994,30.975609,38,87.5,100,70.400002,75.0,72.0
20160729174500,384.0,406.399994,30.975609,38,85.0,100,70.400002,75.0,72.0
20160729180000,384.0,406.399994,30.975609,38,91.099998,100,70.400002,75.0,72.0
20160729181500,384.0,387.200012,29.512196,38,85.599998,100,70.5,75.0,72.0
20160729183000,384.0,406.399994,30.975609,38,83.800003,100,70.300003,75.0,72.0
20160729184500,384.0,396.799988,30.243902,38,83.800003,100,70.300003,75.0,72.0
20160729190000,384.0,387.200012,29.512196,38,90.5,100,70.300003,75.0,72.0
20160729191500,384.0,396.799988,30.243902,38,84.400002,100,70.300003,75.0,72.0
20160729193000,384.0,374.399994,28.536585,38,85.599998,100,70.400002,75.0,72.0
20160729194500,384.0,374.399994,28.536585,38,91.099998,100,70.199997,75.0,72.0
20160729200000,384.0,374.399994,28.536585,38,85.0,100,70.300003,75.0,72.0
20160729201500,384.0,374.399994,28.536585,38,87.5,100,70.199997,75.0,72.0
20160729203000,384.0,387.200012,29.512196,38,91.099998,100,70.300003,75.0,72.0
20160729204500,384.0,387.200012,29.512196,38,87.900002,100,70.199997,75.0,72.0
20160729210000,384.0,387.200012,29.512196,38,84.400002,100,70.199997,75.0,72.0
20160729211500,384.0,387.200012,29.512196,38,85.300003,100,70.199997,75.0,72.0
20160729213000,384.0,374.399994,28.536585,38,89.300003,100,70.099998,75.0,72.0
20160729214500,384.0,374.399994,28.536585,38,86.199997,100,70.099998,75.0,72.0
20160729220000,384.0,387.200012,29.512196,38,84.5,100,70.0,75.0,72.0
20160729221500,384.0,361.600006,27.560976,38,84.5,100,70.099998,75.0,72.0
20160729223000,384.0,361.600006,27.560976,38,86.900002,100,69.900002,75.0,72.0
20160729224500,384.0,361.600006,27.560976,38,89.800003,100,70.0,75.0,72.0
20160729230000,384.0,387.200012,29.512196,38,91.5,100,69.900002,75.0,72.0
20160729231500,384.0,374.399994,28.536585,38,86.800003,100,70.0,75.0,72.0
20160729233000,384.0,374.399994,28.536585,38,84.900002,100,69.900002,75.0,72.0
20160729234500,384.0,387.200012,29.512196,38,86.900002,100,69.900002,75.0,72.0
20160730000000,384.0,387.200012,29.512196,38,90.5,100,69.800003,75.0,72.0
20160730001500,384.0,361.600006,27.560976,38,90.5,100,69.800003,75.0,72.0
20160730003000,384.0,374.399994,28.536585,38,84.900002,100,69.800003,75.0,72.0
20160730004500,384.0,387.200012,29.512196,38,84.900002,100,69.800003,75.0,72.0
20160730010000,384.0,361.600006,27.560976,38,84.900002,100,69.699997,75.0,72.0
20160730011500,384.0,348.799988,26.585365,37,83.099998,100,69.699997,75.0,72.0
20160730013000,384.0,348.799988,26.585365,37,91.099998,100,69.699997,75.0,72.0
20160730014500,384.0,348.799988,26.585365,37,88.199997,100,69.599998,75.0,72.0
20160730020000,384.0,374.399994,28.536585,37,86.900002,100,69.699997,75.0,72.0
20160730021500,384.0,361.600006,27.560976,37,86.900002,100,69.699997,75.0,72.0
20160730023000,384.0,361.600006,27.560976,37,86.900002,100,69.599998,75.0,72.0
20160730024500,384.0,348.799988,26.585365,37,86.900002,100,69.599998,75.0,72.0
20160730030000,384.0,361.600006,27.560976,37,86.900002,100,69.599998,75.0,72.0
20160730031500,384.0,361.600006,27.560976,37,86.900002,100,69.599998,75.0,72.0
20160730033000,384.0,348.799988,26.585365,37,86.900002,100,69.599998,75.0,72.0
20160730034500,384.0,348.799988,26.585365,37,88.699997,100,69.599998,75.0,72.0
20160730040000,384.0,348.799988,26.585365,37,92.300003,100,69.599998,75.0,72.0
20160730041500,384.0,361.600006,27.560976,37,90.5,100,69.699997,75.0,72.0
20160730043000,384.0,348.799988,26.585365,37,86.900002,100,69.5,75.0,72.0
20160730044500,384.0,339.200012,25.853659,37,86.900002,100,69.599998,75.0,72.0
20160730050000,384.0,348.799988,26.585365,37,90.300003,100,69.400002,75.0,72.0
20160730051500,384.0,348.799988,26.585365,37,92.699997,100,69.599998,75.0,72.0
20160730053000,384.0,361.600006,27.560976,37,89.300003,100,69.5,75.0,72.0
20160730054500,384.0,339.200012,25.853659,37,86.900002,100,69.599998,75.0,72.0
20160730060000,384.0,348.799988,26.585365,37,88.0,100,69.5,75.0,72.0
20160730061500,384.0,348.799988,26.585365,37,91.199997,100,69.699997,75.0,72.0
20160730063000,384.0,348.799988,26.585365,37,92.5,100,69.599998,75.0,72.0
20160730064500,384.0,339.200012,25.853659,37,92.5,100,69.599998,75.0,72.0
20160730070000,384.0,361.600006,27.560976,37,88.300003,100,69.699997,75.0,72.0
20160730071500,384.0,348.799988,26.585365,37,86.900002,100,69.699997,75.0,72.0
20160730073000,384.0,348.799988,26.585365,37,90.800003,100,69.699997,75.0,72.0
20160730074500,384.0,361.600006,27.560976,37,93.0,100,69.800003,75.0,72.0
20160730080000,384.0,361.600006,27.560976,37,90.599998,100,69.800003,75.0,72.0
20160730081500,384.0,374.399994,28.536585,37,90.599998,100,69.300003,75.0,72.0
20160730083000,384.0,361.600006,27.560976,37,90.599998,100,69.599998,75.0,72.0
20160730084500,384.0,361.600006,27.560976,37,92.300003,100,69.599998,75.0,72.0
20160730090000,384.0,361.600006,27.560976,37,85.599998,100,69.599998,75.0,72.0
20160730091500,384.0,361.600006,27.560976,37,92.099998,100,69.699997,75.0,72.0
20160730093000,384.0,339.200012,25.853659,37,84.199997,100,69.599998,75.0,72.0
20160730094500,384.0,361.600006,27.560976,37,80.5,100,69.900002,75.0,72.0
20160730100000,384.0,348.799988,26.585365,37,85.699997,100,70.0,75.0,72.0
20160730101500,384.0,361.600006,27.560976,37,84.400002,100,69.900002,75.0,72.0
20160730103000,384.0,374.399994,28.536585,37,82.599998,100,70.0,75.0,72.0
20160730104500,384.0,387.200012,29.512196,37,78.300003,100,70.099998,75.0,72.0
20160730110000,384.0,374.399994,28.536585,37,86.199997,100,70.099998,75.0,72.0
20160730111500,384.0,374.399994,28.536585,37,79.199997,100,70.099998,75.0,72.0
20160730113000,384.0,374.399994,28.536585,37,84.400002,100,70.099998,75.0,72.0
20160730114500,384.0,348.799988,26.585365,37,92.300003,100,70.400002,75.0,72.0
20160730120000,384.0,387.200012,29.512196,37,88.5,100,70.5,75.0,72.0
20160730121500,384.0,374.399994,28.536585,37,86.900002,100,70.699997,75.0,72.0
20160730123000,384.0,374.399994,28.536585,37,81.099998,100,71.0,75.0,72.0
20160730124500,384.0,387.200012,29.512196,37,76.400002,100,71.099998,75.0,72.0
20160730130000,384.0,387.200012,29.512196,37,89.300003,100,71.0,75.0,72.0
20160730131500,384.0,374.399994,28.536585,37,79.300003,100,71.0,75.0,72.0
20160730133000,384.0,406.399994,30.975609,37,74.400002,100,71.0,75.0,72.0
20160730134500,384.0,387.200012,29.512196,37,90.400002,100,70.900002,75.0,72.0
20160730140000,384.0,387.200012,29.512196,37,81.099998,100,70.900002,75.0,72.0
20160730141500,384.0,387.200012,29.512196,37,76.400002,100,70.800003,75.0,72.0
20160730143000,384.0,387.200012,29.512196,37,72.0,100,70.800003,75.0,72.0
20160730144500,384.0,387.200012,29.512196,37,68.699997,100,70.5,75.0,72.0
20160730150000,384.0,387.200012,29.512196,37,83.099998,100,70.5,75.0,72.0
20160730151500,384.0,374.399994,28.536585,37,83.099998,100,70.599998,75.0,72.0
20160730153000,384.0,374.399994,28.536585,37,77.300003,100,70.5,75.0,72.0
20160730154500,384.0,374.399994,28.536585,37,85.300003,100,70.5,75.0,72.0
20160730160000,384.0,374.399994,28.536585,37,87.900002,100,70.5,75.0,72.0
20160730161500,384.0,387.200012,29.512196,37,84.400002,100,70.5,75.0,72.0
20160730163000,384.0,387.200012,29.512196,37,86.900002,100,70.099998,75.0,72.0
20160730164500,384.0,387.200012,29.512196,37,86.900002,100,70.099998,75.0,72.0
20160730170000,384.0,387.200012,29.512196,37,86.900002,100,70.0,75.0,72.0
20160730171500,384.0,374.399994,28.536585,37,92.0,100,70.300003,75.0,72.0
20160730173000,384.0,374.399994,28.536585,37,86.900002,100,70.0,75.0,72.0
20160730174500,384.0,374.399994,28.536585,37,83.800003,100,70.099998,75.0,72.0
20160730180000,384.0,374.399994,28.536585,37,86.199997,100,69.900002,75.0,72.0
20160730181500,384.0,361.600006,27.560976,37,91.599998,100,69.900002,75.0,72.0
20160730183000,384.0,374.399994,28.536585,37,87.5,100,69.699997,75.0,72.0
20160730184500,384.0,374.399994,28.536585,37,85.0,100,69.5,75.0,72.0
20160730190000,384.0,387.200012,29.512196,37,88.699997,100,69.300003,75.0,72.0
20160730191500,384.0,374.399994,28.536585,37,85.0,100,69.300003,75.0,72.0
20160730193000,384.0,374.399994,28.536585,37,91.099998,100,69.199997,75.0,72.0
20160730194500,384.0,387.200012,29.512196,37,85.0,100,69.199997,75.0,72.0
20160730200000,384.0,387.200012,29.512196,37,92.300003,100,69.099998,75.0,72.0
20160730201500,384.0,387.200012,29.512196,37,89.900002,100,69.0,75.0,72.0
20160730203000,384.0,374.399994,28.536585,37,85.0,100,68.900002,75.0,72.0
20160730204500,384.0,374.399994,28.536585,37,86.400002,100,68.900002,75.0,72.0
20160730210000,384.0,361.600006,27.560976,37,84.400002,100,68.800003,75.0,72.0
20160730211500,384.0,374.399994,28.536585,37,88.699997,100,68.800003,75.0,72.0
20160730213000,384.0,361.600006,27.560976,37,85.599998,100,68.800003,75.0,72.0
20160730214500,384.0,361.600006,27.560976,37,91.699997,100,68.699997,75.0,72.0
20160730220000,384.0,361.600006,27.560976,37,85.0,100,68.699997,75.0,72.0
20160730221500,384.0,374.399994,28.536585,37,86.199997,100,68.599998,75.0,72.0
20160730223000,384.0,374.399994,28.536585,37,89.099998,100,68.599998,75.0,72.0
20160730224500,384.0,374.399994,28.536585,37,87.400002,100,68.599998,75.0,72.0
20160730230000,384.0,374.399994,28.536585,37,89.400002,100,68.5,75.0,72.0
20160730231500,384.0,374.399994,28.536585,37,89.400002,100,68.400002,75.0,72.0
20160730233000,384.0,374.399994,28.536585,37,84.900002,100,68.400002,75.0,72.0
20160730234500,384.0,374.399994,28.536585,37,84.900002,100,68.400002,75.0,72.0
20160731000000,384.0,374.399994,28.536585,37,84.900002,100,68.300003,75.0,72.0
20160731001500,384.0,361.600006,27.560976,37,90.5,100,68.300003,75.0,72.0
20160731003000,384.0,374.399994,28.536585,37,83.199997,100,68.199997,75.0,72.0
20160731004500,384.0,361.600006,27.560976,37,86.900002,100,68.199997,75.0,72.0
20160731010000,384.0,374.399994,28.536585,37,92.900002,100,68.199997,75.0,72.0
20160731011500,384.0,374.399994,28.536585,37,86.699997,100,68.199997,75.0,72.0
20160731013000,384.0,374.399994,28.536585,37,84.400002,100,68.099998,75.0,72.0
20160731014500,384.0,374.399994,28.536585,37,84.400002,100,68.099998,75.0,72.0
20160731020000,384.0,387.200012,29.512196,37,86.5,100,68.099998,75.0,72.0
20160731021500,384.0,374.399994,28.536585,37,90.0,100,68.099998,75.0,72.0
20160731023000,384.0,374.399994,28.536585,37,90.0,100,68.099998,75.0,72.0
20160731024500,384.0,374.399994,28.536585,37,84.900002,100,68.099998,75.0,72.0
20160731030000,384.0,387.200012,29.512196,37,84.900002,100,68.099998,75.0,72.0
20160731031500,384.0,387.200012,29.512196,37,84.900002,100,68.099998,75.0,72.0
20160731033000,384.0,361.600006,27.560976,37,86.0,100,68.099998,75.0,72.0
20160731034500,384.0,361.600006,27.560976,37,87.599998,100,68.099998,75.0,72.0
20160731040000,384.0,374.399994,28.536585,37,88.699997,100,68.099998,75.0,72.0
20160731041500,384.0,387.200012,29.512196,37,85.199997,100,68.099998,75.0,72.0
20160731043000,384.0,374.399994,28.536585,37,85.199997,100,68.099998,75.0,72.0
20160731044500,384.0,374.399994,28.536585,37,85.199997,100,68.0,75.0,72.0
20160731050000,384.0,387.200012,29.512196,37,88.400002,100,68.0,75.0,72.0
20160731051500,384.0,387.200012,29.512196,37,90.400002,100,67.900002,75.0,72.0
20160731053000,384.0,387.200012,29.512196,37,83.800003,100,67.900002,75.0,72.0
20160731054500,384.0,361.600006,27.560976,37,86.900002,100,67.900002,75.0,72.0
20160731060000,384.0,374.399994,28.536585,37,89.5,100,67.900002,75.0,72.0
20160731061500,384.0,374.399994,28.536585,37,91.699997,100,67.900002,75.0,72.0
20160731063000,384.0,387.200012,29.512196,37,91.699997,100,67.900002,75.0,72.0
20160731064500,384.0,374.399994,28.536585,37,90.300003,100,68.199997,75.0,72.0
20160731070000,384.0,374.399994,28.536585,37,86.5,100,68.300003,75.0,72.0
20160731071500,384.0,374.399994,28.536585,37,85.0,100,68.300003,75.0,72.0
20160731073000,384.0,374.399994,28.536585,37,85.0,100,68.400002,75.0,72.0
20160731074500,384.0,374.399994,28.536585,37,87.5,100,68.400002,75.0,72.0
20160731080000,384.0,348.799988,26.585365,37,91.699997,100,68.5,75.0,72.0
20160731081500,384.0,361.600006,27.560976,37,87.5,100,68.599998,75.0,72.0
20160731083000,384.0,374.399994,28.536585,37,92.300003,100,68.599998,75.0,72.0
20160731084500,384.0,348.799988,26.585365,37,86.199997,100,68.599998,75.0,72.0
20160731090000,384.0,361.600006,27.560976,37,91.900002,100,68.599998,75.0,72.0
20160731091500,384.0,361.600006,27.560976,37,83.800003,100,68.900002,75.0,72.0
20160731093000,384.0,348.799988,26.585365,37,92.300003,100,68.900002,75.0,72.0
20160731094500,384.0,361.600006,27.560976,37,92.300003,100,69.0,75.0,72.0
20160731100000,384.0,361.600006,27.560976,37,89.900002,100,68.900002,75.0,72.0
20160731101500,384.0,374.399994,28.536585,37,94.099998,100,68.900002,75.0,72.0
20160731103000,384.0,374.399994,28.536585,37,83.800003,100,69.099998,75.0,72.0
20160731104500,384.0,361.600006,27.560976,37,78.300003,100,69.199997,75.0,72.0
20160731110000,384.0,361.600006,27.560976,37,82.5,100,69.199997,75.0,72.0
20160731111500,384.0,374.399994,28.536585,37,82.5,100,69.199997,75.0,72.0
20160731113000,384.0,374.399994,28.536585,37,76.800003,100,69.599998,75.0,72.0
20160731114500,384.0,361.600006,27.560976,37,73.0,100,69.900002,75.0,72.0
20160731120000,384.0,361.600006,27.560976,37,79.199997,100,70.0,75.0,72.0
20160731121500,384.0,387.200012,29.512196,37,83.800003,100,69.800003,75.0,72.0
20160731123000,384.0,374.399994,28.536585,37,78.699997,100,69.800003,75.0,72.0
20160731124500,384.0,374.399994,28.536585,37,85.699997,100,69.800003,75.0,72.0
20160731130000,384.0,387.200012,29.512196,37,78.699997,100,69.699997,75.0,72.0
20160731131500,384.0,374.399994,28.536585,37,86.5,100,69.800003,75.0,72.0
20160731133000,384.0,396.799988,30.243902,37,83.199997,100,69.900002,75.0,72.0
20160731134500,384.0,396.799988,30.243902,37,91.0,100,69.900002,75.0,72.0
20160731140000,384.0,387.200012,29.512196,37,91.0,100,70.0,75.0,72.0
20160731141500,384.0,387.200012,29.512196,37,91.0,100,70.0,75.0,72.0
20160731143000,384.0,361.600006,27.560976,37,93.0,100,69.800003,75.0,72.0
20160731144500,384.0,348.799988,26.585365,37,93.0,100,69.900002,75.0,72.0
20160731150000,384.0,348.799988,26.585365,37,93.0,100,69.800003,75.0,72.0
20160731151500,384.0,374.399994,28.536585,37,90.5,100,69.699997,75.0,72.0
20160731153000,384.0,361.600006,27.560976,37,90.5,100,69.800003,75.0,72.0
20160731154500,384.0,348.799988,26.585365,37,89.300003,100,69.800003,75.0,72.0
20160731160000,384.0,361.600006,27.560976,37,89.300003,100,69.800003,75.0,72.0
20160731161500,384.0,361.600006,27.560976,37,89.300003,100,69.800003,75.0,72.0
20160731163000,384.0,348.799988,26.585365,37,94.099998,100,69.800003,75.0,72.0
20160731164500,384.0,348.799988,26.585365,37,90.699997,100,69.900002,75.0,72.0
20160731170000,384.0,361.600006,27.560976,37,87.5,100,69.800003,75.0,72.0
20160731171500,384.0,374.399994,28.536585,37,87.5,100,69.800003,75.0,72.0
20160731173000,384.0,348.799988,26.585365,37,86.199997,100,69.800003,75.0,72.0
20160731174500,384.0,374.399994,28.536585,37,89.199997,100,69.800003,75.0,72.0
20160731180000,384.0,361.600006,27.560976,37,92.900002,100,70.0,75.0,72.0
20160731181500,384.0,361.600006,27.560976,37,90.199997,100,69.699997,75.0,72.0
20160731183000,384.0,361.600006,27.560976,37,86.900002,100,69.699997,75.0,72.0
20160731184500,384.0,361.600006,27.560976,37,88.599998,100,69.599998,75.0,72.0
20160731190000,384.0,374.399994,28.536585,37,92.900002,100,69.599998,75.0,72.0
20160731191500,384.0,361.600006,27.560976,37,87.5,100,69.599998,75.0,72.0
20160731193000,384.0,348.799988,26.585365,37,87.5,100,69.5,75.0,72.0
20160731194500,384.0,361.600006,27.560976,37,88.699997,100,69.5,75.0,72.0
20160731200000,384.0,361.600006,27.560976,37,89.900002,100,69.400002,75.0,72.0
20160731201500,384.0,348.799988,26.585365,37,87.5,100,69.5,75.0,72.0
20160731203000,384.0,348.799988,26.585365,37,92.0,100,69.300003,75.0,72.0
20160731204500,384.0,339.200012,25.853659,37,93.0,100,69.400002,75.0,72.0
20160731210000,384.0,361.600006,27.560976,37,89.300003,100,69.300003,75.0,72.0
20160731211500,384.0,348.799988,26.585365,37,87.300003,100,69.300003,75.0,72.0
20160731213000,384.0,374.399994,28.536585,37,90.800003,100,69.199997,75.0,72.0
20160731214500,384.0,361.600006,27.560976,37,92.5,100,69.199997,75.0,72.0
20160731220000,384.0,348.799988,26.585365,37,91.5,100,69.199997,75.0,72.0
20160731221500,384.0,348.799988,26.585365,37,91.5,100,69.199997,75.0,72.0
20160731223000,384.0,348.799988,26.585365,37,89.300003,100,69.099998,75.0,72.0
20160731224500,384.0,348.799988,26.585365,37,87.5,100,69.099998,75.0,72.0
20160731230000,384.0,348.799988,26.585365,37,87.5,100,69.099998,75.0,72.0
20160731231500,384.0,374.399994,28.536585,37,93.0,100,69.099998,75.0,72.0
20160731233000,384.0,361.600006,27.560976,37,89.900002,100,69.099998,75.0,72.0
20160731234500,384.0,361.600006,27.560976,37,87.5,100,69.099998,75.0,72.0
20160801000000,384.0,348.799988,26.585365,37,89.800003,100,69.0,75.0,72.0
20160801001500,384.0,348.799988,26.585365,37,93.0,100,69.099998,75.0,72.0
20160801003000,384.0,361.600006,27.560976,37,87.900002,100,69.0,75.0,72.0
20160801004500,384.0,348.799988,26.585365,37,89.800003,100,69.0,75.0,72.0
20160801010000,384.0,348.799988,26.585365,37,93.5,100,68.900002,75.0,72.0
20160801011500,384.0,361.600006,27.560976,37,88.800003,100,68.900002,75.0,72.0
20160801013000,384.0,348.799988,26.585365,37,86.900002,100,68.900002,75.0,72.0
20160801014500,384.0,348.799988,26.585365,37,89.199997,100,68.900002,75.0,72.0
20160801020000,384.0,361.600006,27.560976,37,93.0,100,68.900002,75.0,72.0
20160801021500,384.0,348.799988,26.585365,37,88.099998,100,68.900002,75.0,72.0
20160801023000,384.0,361.600006,27.560976,37,88.099998,100,68.900002,75.0,72.0
20160801024500,384.0,348.799988,26.585365,37,93.5,100,68.900002,75.0,72.0
20160801030000,384.0,348.799988,26.585365,37,89.400002,100,68.800003,75.0,72.0
20160801031500,384.0,339.200012,25.853659,37,86.800003,100,68.900002,75.0,72.0
20160801033000,384.0,348.799988,26.585365,37,88.599998,100,68.699997,75.0,72.0
20160801034500,384.0,361.600006,27.560976,37,92.800003,100,68.900002,75.0,72.0
20160801040000,384.0,348.799988,26.585365,37,89.300003,100,68.800003,75.0,72.0
20160801041500,384.0,348.799988,26.585365,37,87.400002,100,68.900002,75.0,72.0
20160801043000,384.0,348.799988,26.585365,37,92.300003,100,68.800003,75.0,72.0
20160801044500,384.0,361.600006,27.560976,37,87.599998,100,68.800003,75.0,72.0
20160801050000,384.0,348.799988,26.585365,37,91.699997,100,68.800003,75.0,72.0
20160801051500,384.0,361.600006,27.560976,37,89.800003,100,68.800003,75.0,72.0
20160801053000,384.0,348.799988,26.585365,37,86.800003,100,68.800003,75.0,72.0
20160801054500,384.0,339.200012,25.853659,37,89.099998,100,68.699997,75.0,72.0
20160801060000,384.0,339.200012,25.853659,37,92.300003,100,68.699997,75.0,72.0
20160801061500,384.0,348.799988,26.585365,37,89.300003,100,68.699997,75.0,72.0
20160801063000,384.0,361.600006,27.560976,37,87.900002,100,68.699997,75.0,72.0
20160801064500,384.0,348.799988,26.585365,37,92.900002,100,68.699997,75.0,72.0
20160801070000,384.0,348.799988,26.585365,37,89.099998,100,68.699997,75.0,72.0
20160801071500,384.0,361.600006,27.560976,37,87.5,100,68.699997,75.0,72.0
20160801073000,384.0,348.799988,26.585365,37,91.099998,100,68.599998,75.0,72.0
20160801074500,384.0,348.799988,26.585365,37,91.099998,100,68.900002,75.0,72.0
20160801080000,384.0,348.799988,26.585365,37,91.099998,100,69.400002,75.0,72.0
20160801081500,384.0,339.200012,25.853659,37,91.099998,100,69.199997,75.0,72.0
20160801083000,384.0,348.799988,26.585365,37,92.800003,100,70.099998,75.0,72.0
20160801084500,384.0,348.799988,26.585365,37,90.5,100,69.800003,75.0,72.0
20160801090000,384.0,339.200012,25.853659,39,87.900002,100,69.699997,75.0,72.0
20160801091500,384.0,406.399994,30.975609,39,83.199997,100,69.0,75.0,72.0
20160801093000,384.0,419.200012,31.95122,39,85.699997,100,68.699997,75.0,72.0
20160801094500,384.0,396.799988,30.243902,39,85.699997,100,68.900002,75.0,72.0
20160801100000,384.0,387.200012,29.512196,39,85.699997,100,68.900002,75.0,72.0
20160801101500,384.0,387.200012,29.512196,39,83.800003,100,68.900002,75.0,72.0
