PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801103000,384.0,396.799988,30.243902,39,92.300003,100,68.900002,75.0,72.0
20160801104500,384.0,387.200012,29.512196,39,87.5,100,68.800003,75.0,72.0
20160801110000,384.0,374.399994,28.536585,39,85.0,100,68.699997,75.0,72.0
20160801111500,384.0,374.399994,28.536585,39,86.199997,100,69.099998,75.0,72.0
20160801113000,384.0,348.799988,26.585365,39,86.199997,100,68.900002,75.0,72.0
20160801114500,384.0,339.200012,25.853659,39,90.699997,100,68.900002,75.0,72.0
20160801120000,384.0,348.799988,26.585365,39,88.400002,100,69.699997,75.0,72.0
20160801121500,384.0,374.399994,28.536585,40,89.300003,100,70.199997,75.0,72.0
20160801123000,384.0,374.399994,28.536585,40,89.300003,100,70.5,75.0,72.0
20160801124500,384.0,387.200012,29.512196,40,90.5,100,70.400002,75.0,72.0
20160801130000,384.0,374.399994,28.536585,40,87.5,100,70.099998,75.0,72.0
20160801131500,384.0,387.200012,29.512196,40,93.0,100,70.5,75.0,72.0
20160801133000,384.0,406.399994,30.975609,40,86.199997,100,70.800003,75.0,72.0
20160801134500,384.0,387.200012,29.512196,40,92.300003,100,70.300003,75.0,72.0
20160801140000,384.0,396.799988,30.243902,40,88.699997,100,70.699997,75.0,72.0
20160801141500,384.0,419.200012,31.95122,40,85.599998,100,70.900002,75.0,72.0
20160801143000,384.0,406.399994,30.975609,40,88.699997,100,71.0,75.0,72.0
20160801144500,384.0,425.600006,32.439025,40,81.599998,100,70.900002,75.0,72.0
20160801150000,384.0,419.200012,31.95122,40,76.800003,100,70.900002,75.0,72.0
20160801151500,384.0,396.799988,30.243902,40,91.099998,100,70.800003,75.0,72.0
20160801153000,384.0,419.200012,31.95122,40,80.199997,100,70.599998,75.0,72.0
20160801154500,384.0,406.399994,30.975609,40,76.400002,100,70.599998,75.0,72.0
20160801160000,384.0,425.600006,32.439025,40,82.099998,100,70.699997,75.0,72.0
20160801161500,384.0,406.399994,30.975609,40,90.5,100,70.800003,75.0,72.0
20160801163000,384.0,419.200012,31.95122,40,84.400002,100,70.900002,75.0,72.0
20160801164500,384.0,425.600006,32.439025,40,88.599998,100,70.5,75.0,72.0
20160801170000,384.0,419.200012,31.95122,40,85.0,100,70.300003,75.0,72.0
20160801171500,384.0,406.399994,30.975609,40,90.5,100,70.5,75.0,72.0
20160801173000,384.0,396.799988,30.243902,40,82.599998,100,70.699997,75.0,72.0
20160801174500,384.0,419.200012,31.95122,40,79.099998,100,70.699997,75.0,72.0
20160801180000,384.0,406.399994,30.975609,40,85.599998,100,70.5,75.0,72.0
20160801181500,384.0,396.799988,30.243902,40,86.800003,100,70.599998,75.0,72.0
20160801183000,384.0,419.200012,31.95122,40,88.699997,100,70.5,75.0,72.0
20160801184500,384.0,406.399994,30.975609,40,85.599998,100,70.400002,75.0,72.0
20160801190000,384.0,406.399994,30.975609,40,91.699997,100,70.5,75.0,72.0
20160801191500,384.0,406.399994,30.975609,40,85.599998,100,70.5,75.0,72.0
20160801193000,384.0,406.399994,30.975609,40,84.300003,100,70.599998,75.0,72.0
20160801194500,384.0,419.200012,31.95122,40,88.0,100,70.599998,75.0,72.0
20160801200000,384.0,425.600006,32.439025,40,83.800003,100,70.599998,75.0,72.0
20160801201500,384.0,419.200012,31.95122,40,86.5,100,70.5,75.0,72.0
20160801203000,384.0,419.200012,31.95122,40,84.900002,100,70.5,75.0,72.0
20160801204500,384.0,419.200012,31.95122,40,87.5,100,70.5,75.0,72.0
20160801210000,384.0,396.799988,30.243902,40,90.5,100,70.5,75.0,72.0
20160801211500,384.0,425.600006,32.439025,40,88.0,100,70.5,75.0,72.0
20160801213000,384.0,419.200012,31.95122,40,84.400002,100,70.5,75.0,72.0
20160801214500,384.0,425.600006,32.439025,40,86.199997,100,70.5,75.0,72.0
20160801220000,384.0,419.200012,31.95122,40,92.300003,100,70.5,75.0,72.0
20160801221500,384.0,419.200012,31.95122,40,85.0,100,70.5,75.0,72.0
20160801223000,384.0,419.200012,31.95122,40,89.300003,100,70.5,75.0,72.0
20160801224500,384.0,425.600006,32.439025,40,89.300003,100,70.400002,75.0,72.0
20160801230000,384.0,406.399994,30.975609,40,84.400002,100,70.5,75.0,72.0
20160801231500,384.0,396.799988,30.243902,40,89.900002,100,70.400002,75.0,72.0
20160801233000,384.0,419.200012,31.95122,40,88.800003,100,70.400002,75.0,72.0
20160801234500,384.0,419.200012,31.95122,40,88.800003,100,70.400002,75.0,72.0
20160802000000,384.0,425.600006,32.439025,40,84.400002,100,70.400002,75.0,72.0
20160802001500,384.0,406.399994,30.975609,40,86.199997,100,70.400002,75.0,72.0
20160802003000,384.0,406.399994,30.975609,40,87.5,100,70.300003,75.0,72.0
20160802004500,384.0,396.799988,30.243902,40,89.900002,100,70.300003,75.0,72.0
20160802010000,384.0,419.200012,31.95122,40,91.099998,100,70.300003,75.0,72.0
20160802011500,384.0,406.399994,30.975609,40,86.099998,100,70.300003,75.0,72.0
20160802013000,384.0,396.799988,30.243902,40,86.099998,100,70.300003,75.0,72.0
20160802014500,384.0,406.399994,30.975609,40,84.400002,100,70.300003,75.0,72.0
20160802020000,384.0,406.399994,30.975609,40,85.599998,100,70.300003,75.0,72.0
20160802021500,384.0,419.200012,31.95122,40,85.599998,100,70.300003,75.0,72.0
20160802023000,384.0,396.799988,30.243902,40,89.300003,100,70.300003,75.0,72.0
20160802024500,384.0,406.399994,30.975609,40,90.5,100,70.300003,75.0,72.0
20160802030000,384.0,406.399994,30.975609,40,89.5,100,70.300003,75.0,72.0
20160802031500,384.0,406.399994,30.975609,40,86.699997,100,70.300003,75.0,72.0
20160802033000,384.0,406.399994,30.975609,40,84.300003,100,70.300003,75.0,72.0
20160802034500,384.0,406.399994,30.975609,40,84.300003,100,70.400002,75.0,72.0
20160802040000,384.0,396.799988,30.243902,40,84.300003,100,70.300003,75.0,72.0
20160802041500,384.0,396.799988,30.243902,40,88.699997,100,70.300003,75.0,72.0
20160802043000,384.0,406.399994,30.975609,40,91.699997,100,70.300003,75.0,72.0
20160802044500,384.0,419.200012,31.95122,40,89.800003,100,70.300003,75.0,72.0
20160802050000,384.0,419.200012,31.95122,40,86.800003,100,70.400002,75.0,72.0
20160802051500,384.0,425.600006,32.439025,40,85.099998,100,70.300003,75.0,72.0
20160802053000,384.0,396.799988,30.243902,40,87.5,100,70.300003,75.0,72.0
20160802054500,384.0,419.200012,31.95122,40,87.5,100,70.300003,75.0,72.0
20160802060000,384.0,406.399994,30.975609,40,83.599998,100,70.300003,75.0,72.0
20160802061500,384.0,406.399994,30.975609,40,86.199997,100,70.599998,75.0,72.0
20160802063000,384.0,406.399994,30.975609,40,88.599998,100,70.699997,75.0,72.0
20160802064500,384.0,387.200012,29.512196,40,85.599998,100,70.699997,75.0,72.0
20160802070000,384.0,374.399994,28.536585,40,90.5,100,70.699997,75.0,72.0
20160802071500,384.0,374.399994,28.536585,40,94.599998,100,70.800003,75.0,72.0
20160802073000,384.0,374.399994,28.536585,40,87.5,100,70.699997,75.0,72.0
20160802074500,384.0,361.600006,27.560976,40,90.5,100,70.699997,75.0,72.0
20160802080000,384.0,348.799988,26.585365,40,86.900002,100,70.900002,75.0,72.0
20160802081500,384.0,348.799988,26.585365,40,90.5,100,70.900002,75.0,72.0
20160802083000,384.0,348.799988,26.585365,40,89.300003,100,70.900002,75.0,72.0
20160802084500,384.0,374.399994,28.536585,40,94.699997,100,71.0,75.0,72.0
20160802090000,384.0,387.200012,29.512196,40,87.5,100,71.199997,75.0,72.0
20160802091500,384.0,396.799988,30.243902,40,85.599998,100,71.199997,75.0,72.0
20160802093000,384.0,406.399994,30.975609,40,85.599998,100,71.5,75.0,72.0
20160802094500,384.0,419.200012,31.95122,40,81.599998,100,71.599998,75.0,72.0
20160802100000,384.0,396.799988,30.243902,40,88.099998,100,71.400002,75.0,72.0
20160802101500,384.0,396.799988,30.243902,40,93.0,100,70.800003,75.0,72.0
20160802103000,384.0,396.799988,30.243902,40,89.300003,100,71.0,75.0,72.0
20160802104500,384.0,406.399994,30.975609,40,87.5,100,70.800003,75.0,72.0
20160802110000,384.0,406.399994,30.975609,40,92.300003,100,70.5,75.0,72.0
20160802111500,384.0,374.399994,28.536585,40,86.199997,100,70.699997,75.0,72.0
20160802113000,384.0,361.600006,27.560976,40,81.599998,100,70.599998,75.0,72.0
20160802114500,384.0,374.399994,28.536585,40,78.599998,100,72.199997,75.0,72.0
20160802120000,384.0,374.399994,28.536585,40,55.599998,0,72.400002,75.0,72.0
20160802121500,384.0,361.600006,27.560976,40,54.299999,0,71.800003,75.0,72.0
20160802123000,384.0,361.600006,27.560976,40,54.299999,100,71.099998,75.0,72.0
20160802124500,384.0,348.799988,26.585365,40,55.900002,100,71.300003,75.0,72.0
20160802130000,384.0,348.799988,26.585365,40,74.900002,100,71.099998,75.0,72.0
20160802131500,384.0,374.399994,28.536585,40,80.699997,100,71.0,75.0,72.0
20160802133000,384.0,374.399994,28.536585,40,80.699997,100,71.0,75.0,72.0
20160802134500,384.0,396.799988,30.243902,40,77.800003,100,70.800003,75.0,72.0
20160802140000,384.0,396.799988,30.243902,40,74.0,100,71.300003,75.0,72.0
20160802141500,384.0,396.799988,30.243902,40,86.300003,100,71.0,75.0,72.0
20160802143000,384.0,419.200012,31.95122,40,90.099998,100,71.0,75.0,72.0
20160802144500,384.0,396.799988,30.243902,40,90.099998,100,71.199997,75.0,72.0
20160802150000,384.0,419.200012,31.95122,39,90.099998,100,71.800003,75.0,72.0
20160802151500,384.0,425.600006,32.439025,39,87.5,100,72.199997,75.0,72.0
20160802153000,384.0,425.600006,32.439025,39,58.0,0,72.300003,75.0,72.0
20160802154500,384.0,419.200012,31.95122,39,53.900002,100,71.300003,75.0,72.0
20160802160000,384.0,396.799988,30.243902,39,70.099998,100,70.900002,75.0,72.0
20160802161500,384.0,387.200012,29.512196,39,76.400002,100,71.300003,75.0,72.0
20160802163000,384.0,396.799988,30.243902,39,76.400002,100,71.5,75.0,72.0
20160802164500,384.0,396.799988,30.243902,39,79.199997,100,71.599998,75.0,72.0
20160802170000,384.0,396.799988,30.243902,39,77.599998,100,71.599998,75.0,72.0
20160802171500,384.0,396.799988,30.243902,39,79.599998,100,71.5,75.0,72.0
20160802173000,384.0,396.799988,30.243902,39,81.5,100,71.599998,75.0,72.0
20160802174500,384.0,406.399994,30.975609,39,81.5,100,71.599998,75.0,72.0
20160802180000,384.0,396.799988,30.243902,39,81.5,100,71.800003,75.0,72.0
20160802181500,384.0,387.200012,29.512196,39,81.5,100,71.699997,75.0,72.0
20160802183000,384.0,387.200012,29.512196,39,83.800003,100,71.300003,75.0,72.0
20160802184500,384.0,406.399994,30.975609,39,88.400002,100,71.0,75.0,72.0
20160802190000,384.0,406.399994,30.975609,39,85.0,100,71.0,75.0,72.0
20160802191500,384.0,406.399994,30.975609,39,88.699997,100,71.0,75.0,72.0
20160802193000,384.0,419.200012,31.95122,39,86.599998,100,71.0,75.0,72.0
20160802194500,384.0,419.200012,31.95122,39,86.599998,100,71.0,75.0,72.0
20160802200000,384.0,419.200012,31.95122,39,91.699997,100,71.0,75.0,72.0
20160802201500,384.0,419.200012,31.95122,39,85.0,100,71.0,75.0,72.0
20160802203000,384.0,419.200012,31.95122,39,87.599998,100,71.0,75.0,72.0
20160802204500,384.0,419.200012,31.95122,39,89.800003,100,71.0,75.0,72.0
20160802210000,384.0,406.399994,30.975609,39,85.0,100,70.900002,75.0,72.0
20160802211500,384.0,419.200012,31.95122,39,85.0,100,70.900002,75.0,72.0
20160802213000,384.0,419.200012,31.95122,39,89.300003,100,70.900002,75.0,72.0
20160802214500,384.0,406.399994,30.975609,39,87.599998,100,70.800003,75.0,72.0
20160802220000,384.0,406.399994,30.975609,39,85.0,100,70.800003,75.0,72.0
20160802221500,384.0,406.399994,30.975609,39,85.0,100,70.699997,75.0,72.0
20160802223000,384.0,406.399994,30.975609,39,86.199997,100,70.800003,75.0,72.0
20160802224500,384.0,406.399994,30.975609,39,88.699997,100,70.699997,75.0,72.0
20160802230000,384.0,406.399994,30.975609,39,86.099998,100,70.699997,75.0,72.0
20160802231500,384.0,419.200012,31.95122,39,86.099998,100,70.5,75.0,72.0
20160802233000,384.0,406.399994,30.975609,39,88.099998,100,70.599998,75.0,72.0
20160802234500,384.0,396.799988,30.243902,39,88.099998,100,70.400002,75.0,72.0
20160803000000,384.0,406.399994,30.975609,39,88.099998,100,70.5,75.0,72.0
20160803001500,384.0,406.399994,30.975609,39,88.099998,100,70.400002,75.0,72.0
20160803003000,384.0,406.399994,30.975609,39,85.0,100,70.400002,75.0,72.0
20160803004500,384.0,396.799988,30.243902,39,85.0,100,70.300003,75.0,72.0
20160803010000,384.0,406.399994,30.975609,39,85.0,100,70.400002,75.0,72.0
20160803011500,384.0,323.200012,24.634147,36,79.599998,100,70.300003,75.0,72.0
20160803013000,384.0,348.799988,26.585365,37,90.400002,100,70.300003,75.0,72.0
20160803014500,384.0,348.799988,26.585365,37,87.900002,100,70.199997,75.0,72.0
20160803020000,384.0,361.600006,27.560976,37,87.900002,100,70.300003,75.0,72.0
20160803021500,384.0,374.399994,28.536585,37,91.099998,100,70.199997,75.0,72.0
20160803023000,384.0,361.600006,27.560976,37,91.099998,100,70.300003,75.0,72.0
20160803024500,384.0,374.399994,28.536585,37,89.300003,100,70.099998,75.0,72.0
20160803030000,384.0,361.600006,27.560976,37,87.5,100,70.300003,75.0,72.0
20160803031500,384.0,374.399994,28.536585,37,87.5,100,70.099998,75.0,72.0
20160803033000,384.0,348.799988,26.585365,37,87.5,100,70.199997,75.0,72.0
20160803034500,384.0,361.600006,27.560976,37,87.5,100,70.099998,75.0,72.0
20160803040000,384.0,361.600006,27.560976,37,87.5,100,70.199997,75.0,72.0
20160803041500,384.0,361.600006,27.560976,37,90.400002,100,70.099998,75.0,72.0
20160803043000,384.0,361.600006,27.560976,37,93.0,100,70.199997,75.0,72.0
20160803044500,384.0,348.799988,26.585365,37,90.599998,100,70.0,75.0,72.0
20160803050000,384.0,348.799988,26.585365,37,90.599998,100,70.099998,75.0,72.0
20160803051500,384.0,361.600006,27.560976,37,89.300003,100,70.099998,75.0,72.0
20160803053000,384.0,374.399994,28.536585,37,88.099998,100,70.0,75.0,72.0
20160803054500,384.0,361.600006,27.560976,37,88.099998,100,70.0,75.0,72.0
20160803060000,384.0,361.600006,27.560976,37,87.099998,100,70.0,75.0,72.0
20160803061500,384.0,348.799988,26.585365,37,86.199997,100,70.300003,75.0,72.0
20160803063000,384.0,361.600006,27.560976,37,87.5,100,70.5,75.0,72.0
20160803064500,384.0,361.600006,27.560976,37,87.5,100,70.699997,75.0,72.0
20160803070000,384.0,348.799988,26.585365,37,90.099998,100,70.699997,75.0,72.0
20160803071500,384.0,800.0,60.97561,50,51.0,0,68.800003,68.0,59.799999
20160803073000,384.0,608.0,46.341463,45,51.0,0,68.199997,68.0,59.799999
20160803074500,384.0,608.0,46.341463,45,51.0,0,68.099998,68.0,64.300003
20160803080000,384.0,774.400024,59.024392,53,51.0,0,68.400002,68.0,64.5
20160803081500,384.0,857.599976,65.365852,56,51.0,0,68.199997,68.0,64.699997
20160803083000,384.0,809.599976,61.707315,54,51.0,0,67.699997,68.0,64.800003
20160803084500,384.0,723.200012,55.121952,50,51.0,0,67.5,68.0,64.400002
20160803090000,384.0,649.599976,49.512193,47,51.0,0,67.800003,68.0,64.300003
20160803091500,384.0,419.200012,31.95122,38,51.0,0,67.099998,68.0,64.300003
20160803093000,384.0,396.799988,30.243902,37,51.0,0,67.199997,68.0,64.300003
20160803094500,384.0,489.600006,37.317074,41,52.599998,0,67.800003,68.0,64.300003
20160803100000,384.0,419.200012,31.95122,39,53.900002,0,67.699997,68.0,64.300003
20160803101500,384.0,419.200012,31.95122,37,51.0,0,67.300003,68.0,64.300003
20160803103000,384.0,419.200012,31.95122,37,51.0,0,66.900002,68.0,64.300003
20160803104500,384.0,419.200012,31.95122,37,51.0,0,66.5,68.0,64.300003
20160803110000,384.0,406.399994,30.975609,37,89.300003,100,67.800003,72.699997,69.699997
20160803111500,384.0,387.200012,29.512196,37,90.400002,100,69.300003,72.699997,69.699997
20160803113000,384.0,361.600006,27.560976,37,88.699997,100,69.599998,72.699997,69.699997
20160803114500,384.0,348.799988,26.585365,37,58.0,0,70.5,72.699997,69.699997
20160803120000,384.0,374.399994,28.536585,38,52.700001,0,70.800003,72.699997,69.699997
20160803121500,384.0,361.600006,27.560976,38,51.799999,0,70.400002,72.699997,69.699997
20160803123000,384.0,387.200012,29.512196,38,51.799999,0,70.199997,72.699997,69.699997
20160803124500,384.0,406.399994,30.975609,38,51.799999,0,69.5,72.699997,69.699997
20160803130000,384.0,406.399994,30.975609,38,52.599998,100,69.300003,72.699997,69.699997
20160803131500,384.0,419.200012,31.95122,38,52.599998,100,69.300003,72.699997,69.699997
20160803133000,384.0,406.399994,30.975609,38,53.900002,100,69.0,72.699997,69.699997
20160803134500,384.0,419.200012,31.95122,38,63.599998,100,69.0,72.699997,69.699997
20160803140000,384.0,419.200012,31.95122,38,67.699997,100,69.5,72.699997,69.699997
20160803141500,384.0,425.600006,32.439025,38,67.699997,100,69.699997,72.699997,69.699997
20160803143000,384.0,406.399994,30.975609,38,67.699997,100,69.900002,72.699997,69.699997
20160803144500,384.0,419.200012,31.95122,38,53.900002,0,69.699997,72.699997,69.699997
20160803150000,384.0,419.200012,31.95122,38,52.299999,100,69.099998,72.699997,69.699997
20160803151500,384.0,396.799988,30.243902,38,53.099998,100,69.0,72.699997,69.699997
20160803153000,384.0,396.799988,30.243902,38,63.200001,100,69.099998,72.699997,69.699997
20160803154500,384.0,396.799988,30.243902,38,67.300003,100,69.599998,72.699997,69.699997
20160803160000,384.0,387.200012,29.512196,38,67.300003,100,69.800003,72.699997,69.699997
20160803161500,384.0,374.399994,28.536585,38,65.800003,100,70.0,72.699997,69.699997
20160803163000,384.0,374.399994,28.536585,38,52.700001,0,69.5,72.699997,69.699997
20160803164500,384.0,374.399994,28.536585,38,52.700001,100,69.099998,72.699997,69.699997
20160803170000,384.0,387.200012,29.512196,38,59.799999,100,68.699997,72.699997,69.699997
20160803171500,384.0,374.399994,28.536585,38,72.400002,100,69.400002,72.699997,69.699997
20160803173000,384.0,374.399994,28.536585,38,74.400002,100,69.699997,72.699997,69.699997
20160803174500,384.0,374.399994,28.536585,38,73.5,100,69.800003,72.699997,69.699997
20160803180000,384.0,374.399994,28.536585,38,63.299999,0,70.0,72.699997,69.699997
20160803181500,384.0,374.399994,28.536585,38,53.099998,100,68.900002,72.699997,69.699997
20160803183000,384.0,361.600006,27.560976,38,69.599998,100,68.699997,72.699997,69.699997
20160803184500,384.0,361.600006,27.560976,38,74.800003,100,69.199997,72.699997,69.699997
20160803190000,384.0,387.200012,29.512196,38,74.800003,100,69.400002,72.699997,69.699997
20160803191500,384.0,387.200012,29.512196,38,72.699997,100,69.400002,72.699997,69.699997
20160803193000,384.0,396.799988,30.243902,38,71.699997,100,69.5,72.699997,69.699997
20160803194500,384.0,396.799988,30.243902,38,72.900002,100,69.400002,72.699997,69.699997
20160803200000,384.0,396.799988,30.243902,38,75.300003,100,69.400002,72.699997,69.699997
20160803201500,384.0,406.399994,30.975609,38,73.599998,100,69.599998,72.699997,69.699997
20160803203000,384.0,387.200012,29.512196,38,72.0,100,69.400002,72.699997,69.699997
20160803204500,384.0,406.399994,30.975609,38,72.900002,100,69.400002,72.699997,69.699997
20160803210000,384.0,396.799988,30.243902,38,75.0,100,69.5,72.699997,69.699997
20160803211500,384.0,406.399994,30.975609,38,73.0,100,69.5,72.699997,69.699997
20160803213000,384.0,396.799988,30.243902,38,71.599998,100,69.400002,72.699997,69.699997
20160803214500,384.0,396.799988,30.243902,38,72.900002,100,69.400002,72.699997,69.699997
20160803220000,384.0,406.399994,30.975609,38,76.300003,100,69.400002,72.699997,69.699997
20160803221500,384.0,406.399994,30.975609,38,76.300003,100,69.400002,72.699997,69.699997
20160803223000,384.0,406.399994,30.975609,38,74.099998,100,69.400002,72.699997,69.699997
20160803224500,384.0,406.399994,30.975609,38,74.099998,100,69.400002,72.699997,69.699997
20160803230000,384.0,396.799988,30.243902,38,77.199997,100,69.400002,72.699997,69.699997
20160803231500,384.0,396.799988,30.243902,38,75.900002,100,69.599998,72.699997,69.699997
20160803233000,384.0,406.399994,30.975609,38,74.0,100,69.400002,72.699997,69.699997
20160803234500,384.0,406.399994,30.975609,38,74.0,100,69.5,72.699997,69.699997
20160804000000,384.0,396.799988,30.243902,38,76.699997,100,69.300003,72.699997,69.699997
20160804001500,384.0,396.799988,30.243902,38,78.199997,100,69.5,72.699997,69.699997
20160804003000,384.0,406.399994,30.975609,38,76.400002,100,69.300003,72.699997,69.699997
20160804004500,384.0,396.799988,30.243902,38,79.900002,100,69.400002,72.699997,69.699997
20160804010000,384.0,396.799988,30.243902,38,79.900002,100,69.300003,72.699997,69.699997
20160804011500,384.0,406.399994,30.975609,38,78.300003,100,69.300003,72.699997,69.699997
20160804013000,384.0,387.200012,29.512196,38,86.199997,100,69.199997,72.699997,69.699997
20160804014500,384.0,396.799988,30.243902,38,80.699997,100,69.400002,72.699997,69.699997
20160804020000,384.0,396.799988,30.243902,38,83.699997,100,69.300003,72.699997,69.699997
20160804021500,384.0,387.200012,29.512196,38,82.599998,100,69.400002,72.699997,69.699997
20160804023000,384.0,396.799988,30.243902,38,80.199997,100,69.400002,72.599998,69.599998
20160804024500,384.0,387.200012,29.512196,38,87.199997,100,69.300003,72.699997,69.699997
20160804030000,384.0,396.799988,30.243902,38,82.599998,100,69.5,72.400002,69.400002
20160804031500,384.0,387.200012,29.512196,38,81.099998,100,69.300003,72.599998,69.599998
20160804033000,384.0,387.200012,29.512196,38,86.900002,100,69.5,72.5,69.5
20160804034500,384.0,396.799988,30.243902,38,81.099998,100,69.400002,72.599998,69.599998
20160804040000,384.0,387.200012,29.512196,38,90.400002,100,69.5,72.5,69.5
20160804041500,384.0,396.799988,30.243902,38,82.599998,100,69.400002,72.400002,69.400002
20160804043000,384.0,406.399994,30.975609,38,87.900002,100,69.400002,72.300003,69.300003
20160804044500,384.0,396.799988,30.243902,38,83.199997,100,69.400002,72.400002,69.400002
20160804050000,384.0,396.799988,30.243902,38,85.599998,100,69.5,72.300003,69.300003
20160804051500,384.0,396.799988,30.243902,38,83.199997,100,69.400002,72.400002,69.400002
20160804053000,384.0,396.799988,30.243902,38,84.900002,100,69.400002,72.300003,69.300003
20160804054500,384.0,396.799988,30.243902,38,88.699997,100,69.400002,72.300003,69.300003
20160804060000,384.0,374.399994,28.536585,38,83.800003,100,69.400002,72.400002,69.400002
20160804061500,384.0,396.799988,30.243902,38,53.900002,0,69.5,72.400002,69.400002
20160804063000,384.0,396.799988,30.243902,38,52.200001,100,69.099998,72.400002,69.400002
20160804064500,384.0,396.799988,30.243902,38,52.200001,100,68.699997,72.5,69.5
20160804070000,384.0,387.200012,29.512196,38,65.300003,100,68.599998,72.300003,69.300003
20160804071500,384.0,387.200012,29.512196,38,70.5,100,69.099998,72.5,69.5
20160804073000,384.0,396.799988,30.243902,38,72.0,100,69.300003,72.5,69.5
20160804074500,384.0,396.799988,30.243902,38,72.0,100,69.5,72.5,69.5
20160804080000,384.0,396.799988,30.243902,38,70.099998,100,69.599998,72.400002,69.400002
20160804081500,384.0,396.799988,30.243902,38,54.299999,0,69.800003,72.400002,69.400002
20160804083000,384.0,396.799988,30.243902,38,52.700001,0,69.5,72.400002,69.400002
20160804084500,384.0,387.200012,29.512196,38,52.700001,100,68.800003,72.300003,69.300003
20160804090000,384.0,419.200012,31.95122,38,52.700001,100,68.599998,72.300003,69.300003
20160804091500,384.0,396.799988,30.243902,38,68.599998,100,68.599998,72.300003,69.300003
20160804093000,384.0,406.399994,30.975609,38,71.099998,100,69.099998,72.300003,69.300003
20160804094500,384.0,374.399994,28.536585,38,72.400002,100,69.300003,72.300003,69.300003
20160804100000,384.0,396.799988,30.243902,38,57.599998,0,69.5,72.400002,69.400002
20160804101500,384.0,387.200012,29.512196,38,53.099998,100,68.699997,72.300003,69.300003
20160804103000,384.0,387.200012,29.512196,38,56.299999,100,68.400002,72.300003,69.300003
20160804104500,384.0,396.799988,30.243902,38,63.599998,100,68.900002,72.300003,69.300003
20160804110000,384.0,396.799988,30.243902,38,63.599998,100,69.099998,72.300003,69.300003
20160804111500,384.0,374.399994,28.536585,38,62.400002,100,69.300003,72.300003,69.300003
20160804113000,384.0,361.600006,27.560976,38,54.299999,0,69.599998,72.300003,69.300003
20160804114500,384.0,374.399994,28.536585,38,52.700001,0,69.599998,72.300003,69.300003
20160804120000,384.0,396.799988,30.243902,38,52.700001,0,70.699997,72.300003,69.300003
20160804121500,384.0,387.200012,29.512196,38,52.700001,0,70.699997,72.300003,69.300003
20160804123000,384.0,396.799988,30.243902,38,52.700001,0,70.599998,72.300003,69.300003
20160804124500,384.0,387.200012,29.512196,38,52.700001,0,70.300003,72.300003,69.300003
20160804130000,384.0,387.200012,29.512196,38,52.700001,0,69.400002,72.300003,69.300003
20160804131500,384.0,387.200012,29.512196,38,52.700001,0,69.199997,72.300003,69.300003
20160804133000,384.0,406.399994,30.975609,38,52.0,0,69.199997,72.300003,69.300003
20160804134500,384.0,396.799988,30.243902,38,52.0,0,69.099998,72.300003,69.300003
20160804140000,384.0,406.399994,30.975609,38,52.0,0,69.099998,72.300003,69.300003
20160804141500,384.0,387.200012,29.512196,38,52.0,0,69.400002,72.300003,69.300003
20160804143000,384.0,406.399994,30.975609,38,52.0,0,69.5,72.300003,69.300003
20160804144500,384.0,387.200012,29.512196,38,52.0,0,69.400002,72.300003,69.300003
20160804150000,384.0,406.399994,30.975609,38,52.0,0,69.5,72.300003,69.300003
20160804151500,384.0,396.799988,30.243902,38,52.599998,0,69.199997,72.300003,69.300003
20160804153000,384.0,396.799988,30.243902,38,52.599998,100,68.699997,72.300003,69.300003
20160804154500,384.0,396.799988,30.243902,38,52.599998,100,68.800003,72.300003,69.300003
20160804160000,384.0,396.799988,30.243902,38,63.900002,100,68.5,72.300003,69.300003
20160804161500,384.0,396.799988,30.243902,38,67.800003,100,69.199997,72.300003,69.300003
20160804163000,384.0,396.799988,30.243902,38,65.800003,100,69.5,72.300003,69.300003
20160804164500,384.0,406.399994,30.975609,38,53.900002,0,69.5,72.300003,69.300003
20160804170000,384.0,419.200012,31.95122,38,52.299999,100,68.199997,72.300003,69.300003
20160804171500,384.0,406.399994,30.975609,38,70.099998,100,68.699997,72.300003,69.300003
20160804173000,384.0,406.399994,30.975609,38,67.300003,100,69.099998,72.300003,69.300003
20160804174500,384.0,419.200012,31.95122,38,68.199997,100,68.800003,72.300003,69.300003
20160804180000,384.0,396.799988,30.243902,38,71.099998,100,69.0,72.300003,69.300003
20160804181500,384.0,396.799988,30.243902,38,72.400002,100,69.199997,72.300003,69.300003
20160804183000,384.0,419.200012,31.95122,38,69.199997,100,69.099998,72.300003,69.300003
20160804184500,384.0,419.200012,31.95122,38,72.0,100,69.099998,72.300003,69.300003
20160804190000,384.0,406.399994,30.975609,38,69.199997,100,69.099998,72.300003,69.300003
20160804191500,384.0,406.399994,30.975609,38,69.199997,100,69.099998,72.300003,69.300003
20160804193000,384.0,396.799988,30.243902,38,70.099998,100,69.099998,72.300003,69.300003
20160804194500,384.0,406.399994,30.975609,38,70.099998,100,69.099998,72.300003,69.300003
20160804200000,384.0,419.200012,31.95122,38,70.099998,100,69.0,72.300003,69.300003
20160804201500,384.0,396.799988,30.243902,38,70.099998,100,69.0,72.300003,69.300003
20160804203000,384.0,419.200012,31.95122,38,70.099998,100,69.0,72.300003,69.300003
20160804204500,384.0,419.200012,31.95122,38,73.099998,100,69.199997,72.300003,69.300003
20160804210000,384.0,425.600006,32.439025,38,73.099998,100,69.199997,72.300003,69.300003
20160804211500,384.0,419.200012,31.95122,38,74.900002,100,69.199997,72.300003,69.300003
20160804213000,384.0,419.200012,31.95122,38,74.900002,100,69.099998,72.300003,69.300003
20160804214500,384.0,419.200012,31.95122,38,74.900002,100,69.099998,72.300003,69.300003
20160804220000,384.0,419.200012,31.95122,38,75.800003,100,69.099998,72.300003,69.300003
20160804221500,384.0,419.200012,31.95122,38,74.900002,100,69.099998,72.300003,69.300003
20160804223000,384.0,419.200012,31.95122,38,74.0,100,69.099998,72.300003,69.300003
20160804224500,384.0,419.200012,31.95122,38,73.0,100,69.0,72.300003,69.300003
20160804230000,384.0,419.200012,31.95122,38,72.099998,100,69.0,72.300003,69.300003
20160804231500,384.0,425.600006,32.439025,38,72.099998,100,68.900002,72.300003,69.300003
20160804233000,384.0,425.600006,32.439025,38,73.400002,100,69.0,72.300003,69.300003
20160804234500,384.0,419.200012,31.95122,38,74.800003,100,69.0,72.300003,69.300003
20160805000000,384.0,425.600006,32.439025,38,76.300003,100,69.099998,72.300003,69.300003
20160805001500,384.0,419.200012,31.95122,38,76.300003,100,69.099998,72.300003,69.300003
20160805003000,384.0,425.600006,32.439025,38,75.400002,100,69.099998,72.300003,69.300003
20160805004500,384.0,419.200012,31.95122,38,74.0,100,69.0,72.300003,69.300003
20160805010000,384.0,419.200012,31.95122,38,74.0,100,69.099998,72.300003,69.300003
20160805011500,384.0,396.799988,30.243902,38,77.199997,100,69.0,72.300003,69.300003
20160805013000,384.0,425.600006,32.439025,38,77.199997,100,69.099998,72.300003,69.300003
20160805014500,384.0,425.600006,32.439025,38,75.400002,100,68.900002,72.300003,69.300003
20160805020000,384.0,396.799988,30.243902,38,75.400002,100,69.099998,72.300003,69.300003
20160805021500,384.0,406.399994,30.975609,38,80.099998,100,68.900002,72.300003,69.300003
20160805023000,384.0,406.399994,30.975609,38,79.199997,100,69.099998,72.300003,69.300003
20160805024500,384.0,419.200012,31.95122,38,77.699997,100,68.900002,72.300003,69.300003
20160805030000,384.0,406.399994,30.975609,38,77.699997,100,69.099998,72.300003,69.300003
20160805031500,384.0,419.200012,31.95122,38,83.099998,100,68.900002,72.300003,69.300003
20160805033000,384.0,425.600006,32.439025,38,79.699997,100,69.099998,72.300003,69.300003
20160805034500,384.0,396.799988,30.243902,38,77.699997,100,68.900002,72.300003,69.300003
20160805040000,384.0,419.200012,31.95122,38,85.599998,100,69.099998,72.300003,69.300003
20160805041500,384.0,419.200012,31.95122,38,80.199997,100,68.900002,72.300003,69.300003
20160805043000,384.0,396.799988,30.243902,38,79.099998,100,69.099998,72.300003,69.300003
20160805044500,384.0,406.399994,30.975609,38,86.199997,100,69.0,72.300003,69.300003
20160805050000,384.0,419.200012,31.95122,38,81.099998,100,69.0,72.300003,69.300003
20160805051500,384.0,396.799988,30.243902,38,79.599998,100,69.099998,72.300003,69.300003
20160805053000,384.0,406.399994,30.975609,38,87.5,100,69.099998,72.300003,69.300003
20160805054500,384.0,406.399994,30.975609,38,81.099998,100,69.199997,72.300003,69.300003
20160805060000,384.0,406.399994,30.975609,38,78.800003,100,69.099998,72.300003,69.300003
20160805061500,384.0,406.399994,30.975609,38,78.800003,100,69.199997,72.300003,69.300003
20160805063000,384.0,406.399994,30.975609,38,84.300003,100,69.400002,72.300003,69.300003
20160805064500,384.0,419.200012,31.95122,38,70.699997,0,69.599998,72.300003,69.300003
20160805070000,384.0,396.799988,30.243902,38,53.099998,0,69.300003,72.300003,69.300003
20160805071500,384.0,396.799988,30.243902,38,51.900002,0,69.099998,72.300003,69.300003
20160805073000,384.0,387.200012,29.512196,38,51.900002,100,68.900002,72.300003,69.300003
20160805074500,384.0,387.200012,29.512196,38,52.599998,100,68.599998,72.300003,69.300003
20160805080000,384.0,396.799988,30.243902,38,53.5,100,68.699997,72.300003,69.300003
20160805081500,384.0,396.799988,30.243902,38,53.5,100,69.400002,72.300003,69.300003
20160805083000,384.0,396.799988,30.243902,38,52.299999,0,69.599998,72.300003,69.300003
20160805084500,384.0,387.200012,29.512196,38,52.299999,0,69.400002,72.300003,69.300003
20160805090000,384.0,396.799988,30.243902,38,52.299999,100,69.0,72.300003,69.300003
20160805091500,384.0,396.799988,30.243902,38,52.299999,100,68.800003,72.300003,69.300003
20160805093000,384.0,396.799988,30.243902,38,53.5,100,68.5,72.300003,69.300003
20160805094500,384.0,396.799988,30.243902,38,71.5,100,68.599998,72.300003,69.300003
20160805100000,384.0,406.399994,30.975609,38,71.5,100,69.099998,72.300003,69.300003
20160805101500,384.0,396.799988,30.243902,38,71.5,100,69.199997,72.300003,69.300003
20160805103000,384.0,419.200012,31.95122,38,71.5,100,69.400002,72.300003,69.300003
20160805104500,384.0,387.200012,29.512196,38,74.0,100,69.300003,72.300003,69.300003
20160805110000,384.0,406.399994,30.975609,38,74.0,100,69.300003,72.300003,69.300003
20160805111500,384.0,396.799988,30.243902,38,58.900002,0,69.599998,72.300003,69.300003
20160805113000,384.0,396.799988,30.243902,38,53.5,0,69.199997,72.300003,69.300003
20160805114500,384.0,396.799988,30.243902,38,52.700001,0,69.800003,72.300003,69.300003
20160805120000,384.0,361.600006,27.560976,38,52.700001,0,70.099998,72.300003,69.300003
20160805121500,384.0,387.200012,29.512196,38,51.900002,0,70.300003,72.300003,69.300003
20160805123000,384.0,387.200012,29.512196,38,51.900002,0,70.400002,72.300003,69.300003
20160805124500,384.0,387.200012,29.512196,39,51.900002,0,70.599998,72.300003,69.300003
20160805130000,384.0,387.200012,29.512196,39,51.900002,0,69.599998,72.300003,69.300003
20160805131500,384.0,396.799988,30.243902,39,51.900002,0,69.199997,72.300003,69.300003
20160805133000,384.0,425.600006,32.439025,39,51.900002,0,69.099998,72.300003,69.300003
20160805134500,384.0,387.200012,29.512196,38,51.900002,0,69.099998,72.300003,69.300003
20160805140000,384.0,406.399994,30.975609,38,51.900002,100,69.0,72.300003,69.300003
20160805141500,384.0,406.399994,30.975609,38,51.900002,100,68.699997,72.300003,69.300003
20160805143000,384.0,406.399994,30.975609,38,53.5,100,68.699997,72.300003,69.300003
20160805144500,384.0,396.799988,30.243902,38,58.700001,100,68.800003,72.300003,69.300003
20160805150000,384.0,406.399994,30.975609,38,62.799999,100,69.199997,72.300003,69.300003
20160805151500,384.0,406.399994,30.975609,38,62.799999,100,69.400002,72.300003,69.300003
20160805153000,384.0,425.600006,32.439025,38,62.0,100,69.5,72.300003,69.300003
20160805154500,384.0,419.200012,31.95122,38,61.200001,100,69.300003,72.300003,69.300003
20160805160000,384.0,406.399994,30.975609,38,61.200001,100,68.900002,72.300003,69.300003
20160805161500,384.0,387.200012,29.512196,38,66.699997,100,69.0,72.300003,69.300003
20160805173000,384.0,387.200012,29.512196,38,70.099998,100,68.699997,72.300003,69.300003
20160805174500,384.0,387.200012,29.512196,38,72.900002,100,69.0,72.300003,69.300003
20160805180000,384.0,374.399994,28.536585,38,72.900002,100,69.199997,72.300003,69.300003
20160805181500,384.0,361.600006,27.560976,38,70.599998,100,69.199997,72.300003,69.300003
20160805183000,384.0,374.399994,28.536585,38,72.900002,100,69.300003,72.300003,69.300003
20160805184500,384.0,374.399994,28.536585,38,71.099998,100,69.099998,72.300003,69.300003
20160805190000,384.0,387.200012,29.512196,38,71.099998,100,69.199997,72.300003,69.300003
20160805191500,384.0,396.799988,30.243902,38,72.099998,100,69.099998,72.300003,69.300003
20160805193000,384.0,396.799988,30.243902,38,70.599998,100,69.099998,72.300003,69.300003
20160805194500,384.0,396.799988,30.243902,38,70.599998,100,68.900002,72.300003,69.300003
20160805200000,384.0,396.799988,30.243902,38,71.599998,100,69.0,72.300003,69.300003
20160805201500,384.0,406.399994,30.975609,38,70.099998,100,68.900002,72.300003,69.300003
20160805203000,384.0,396.799988,30.243902,38,71.599998,100,69.0,72.300003,69.300003
20160805204500,384.0,396.799988,30.243902,38,72.5,100,69.0,72.300003,69.300003
20160805210000,384.0,406.399994,30.975609,38,72.5,100,69.099998,72.300003,69.300003
20160805211500,384.0,406.399994,30.975609,38,73.5,100,69.099998,72.300003,69.300003
20160805213000,384.0,396.799988,30.243902,38,73.5,100,69.099998,72.300003,69.300003
20160805214500,384.0,387.200012,29.512196,38,73.5,100,69.199997,72.300003,69.300003
20160805220000,384.0,396.799988,30.243902,38,73.5,100,69.199997,72.300003,69.300003
20160805221500,384.0,396.799988,30.243902,38,73.5,100,69.199997,72.300003,69.300003
20160805223000,384.0,406.399994,30.975609,38,71.599998,100,69.099998,72.300003,69.300003
20160805224500,384.0,396.799988,30.243902,38,74.0,100,69.099998,72.300003,69.300003
20160805230000,384.0,387.200012,29.512196,38,74.0,100,69.0,72.300003,69.300003
20160805231500,384.0,387.200012,29.512196,38,74.0,100,69.099998,72.300003,69.300003
20160805233000,384.0,406.399994,30.975609,38,74.0,100,69.0,72.300003,69.300003
20160805234500,384.0,406.399994,30.975609,38,71.599998,100,69.0,72.300003,69.300003
20160806000000,384.0,406.399994,30.975609,38,74.400002,100,69.099998,72.300003,69.300003
20160806001500,384.0,396.799988,30.243902,38,71.599998,100,69.099998,72.300003,69.300003
20160806003000,384.0,387.200012,29.512196,38,74.0,100,69.099998,72.300003,69.300003
20160806004500,384.0,406.399994,30.975609,38,72.400002,100,69.099998,72.300003,69.300003
20160806010000,384.0,419.200012,31.95122,38,72.400002,100,69.099998,72.300003,69.300003
20160806011500,384.0,323.200012,24.634147,37,56.400002,100,68.800003,72.300003,69.300003
20160806013000,384.0,348.799988,26.585365,37,68.099998,100,68.199997,72.300003,69.300003
20160806014500,384.0,348.799988,26.585365,37,72.900002,100,68.800003,72.300003,69.300003
20160806020000,384.0,310.399994,23.658536,37,75.5,100,69.0,72.300003,69.300003
20160806021500,384.0,339.200012,25.853659,37,73.0,100,68.900002,72.300003,69.300003
20160806023000,384.0,348.799988,26.585365,37,74.900002,100,68.900002,72.300003,69.300003
20160806024500,384.0,339.200012,25.853659,37,74.900002,100,69.099998,72.300003,69.300003
20160806030000,384.0,339.200012,25.853659,37,73.0,100,69.0,72.300003,69.300003
20160806031500,384.0,323.200012,24.634147,37,76.300003,100,69.099998,72.300003,69.300003
20160806033000,384.0,323.200012,24.634147,37,73.5,100,69.099998,72.300003,69.300003
20160806034500,384.0,348.799988,26.585365,37,73.5,100,69.099998,72.300003,69.300003
20160806040000,384.0,361.600006,27.560976,37,75.800003,100,69.099998,72.300003,69.300003
20160806041500,384.0,361.600006,27.560976,37,73.0,100,69.099998,72.300003,69.300003
20160806043000,384.0,361.600006,27.560976,37,75.400002,100,69.099998,72.300003,69.300003
20160806044500,384.0,361.600006,27.560976,37,73.400002,100,69.0,72.300003,69.300003
20160806050000,384.0,361.600006,27.560976,37,74.400002,100,69.199997,72.300003,69.300003
20160806051500,384.0,361.600006,27.560976,37,75.800003,100,69.199997,72.300003,69.300003
20160806053000,384.0,348.799988,26.585365,37,73.5,100,69.199997,72.300003,69.300003
20160806054500,384.0,348.799988,26.585365,37,76.300003,100,69.199997,72.300003,69.300003
20160806060000,384.0,374.399994,28.536585,37,74.400002,100,69.099998,72.300003,69.300003
20160806061500,384.0,348.799988,26.585365,37,72.5,100,69.300003,72.300003,69.300003
20160806063000,384.0,348.799988,26.585365,37,76.300003,100,69.300003,72.300003,69.300003
20160806064500,384.0,339.200012,25.853659,37,73.5,100,69.300003,72.300003,69.300003
20160806070000,384.0,348.799988,26.585365,37,75.099998,100,69.300003,72.300003,69.300003
20160806071500,384.0,348.799988,26.585365,37,76.300003,100,69.400002,72.300003,69.300003
20160806073000,384.0,348.799988,26.585365,37,73.400002,100,69.5,72.300003,69.300003
20160806074500,384.0,361.600006,27.560976,37,57.599998,0,69.5,72.300003,69.300003
20160806080000,384.0,348.799988,26.585365,37,52.700001,100,69.0,72.300003,69.300003
20160806081500,384.0,348.799988,26.585365,37,52.700001,100,69.099998,72.300003,69.300003
20160806083000,384.0,348.799988,26.585365,37,52.700001,100,69.300003,72.300003,69.300003
20160806084500,384.0,348.799988,26.585365,37,52.700001,100,69.300003,72.300003,69.300003
20160806090000,384.0,348.799988,26.585365,37,52.700001,100,69.300003,72.300003,69.300003
20160806091500,384.0,348.799988,26.585365,37,52.700001,100,68.900002,72.300003,69.300003
20160806093000,384.0,348.799988,26.585365,37,52.700001,100,68.400002,72.300003,69.300003
20160806094500,384.0,361.600006,27.560976,37,72.0,100,68.699997,72.300003,69.300003
20160806100000,384.0,348.799988,26.585365,37,72.0,100,69.0,72.300003,69.300003
20160806101500,384.0,348.799988,26.585365,37,70.099998,100,69.199997,72.300003,69.300003
20160806103000,384.0,374.399994,28.536585,37,67.699997,100,69.400002,72.300003,69.300003
20160806104500,384.0,348.799988,26.585365,37,71.099998,100,69.5,72.300003,69.300003
20160806110000,384.0,361.600006,27.560976,37,68.199997,100,69.300003,72.300003,69.300003
20160806111500,384.0,361.600006,27.560976,37,72.900002,100,69.300003,72.300003,69.300003
20160806113000,384.0,348.799988,26.585365,37,55.599998,0,69.800003,72.300003,69.300003
20160806114500,384.0,348.799988,26.585365,37,53.099998,0,69.699997,72.300003,69.300003
20160806120000,384.0,361.600006,27.560976,37,53.099998,0,69.900002,72.300003,69.300003
20160806121500,384.0,339.200012,25.853659,38,53.099998,0,70.599998,72.300003,69.300003
20160806123000,384.0,361.600006,27.560976,38,53.099998,0,70.699997,72.300003,69.300003
20160806124500,384.0,387.200012,29.512196,39,53.099998,0,71.0,72.300003,69.300003
20160806130000,384.0,387.200012,29.512196,39,53.099998,0,69.800003,72.300003,69.300003
20160806131500,384.0,396.799988,30.243902,39,52.299999,0,69.5,72.300003,69.300003
20160806133000,384.0,406.399994,30.975609,39,52.299999,0,69.300003,72.300003,69.300003
20160806134500,384.0,396.799988,30.243902,39,52.299999,100,68.900002,72.300003,69.300003
20160806140000,384.0,419.200012,31.95122,39,52.299999,100,68.800003,72.300003,69.300003
20160806141500,384.0,419.200012,31.95122,39,52.299999,100,68.599998,72.300003,69.300003
20160806143000,384.0,419.200012,31.95122,39,68.099998,100,68.599998,72.300003,69.300003
20160806144500,384.0,406.399994,30.975609,39,66.300003,100,69.099998,72.300003,69.300003
20160806150000,384.0,396.799988,30.243902,39,64.400002,100,69.400002,72.300003,69.300003
20160806151500,384.0,406.399994,30.975609,39,61.299999,0,69.699997,72.300003,69.300003
20160806153000,384.0,419.200012,31.95122,39,53.099998,100,68.800003,72.300003,69.300003
20160806154500,384.0,425.600006,32.439025,39,54.700001,100,68.199997,72.300003,69.300003
20160806160000,384.0,406.399994,30.975609,39,70.099998,100,68.699997,72.300003,69.300003
20160806161500,384.0,419.200012,31.95122,39,65.800003,100,68.900002,72.300003,69.300003
20160806163000,384.0,406.399994,30.975609,39,73.0,100,69.099998,72.300003,69.300003
20160806164500,384.0,406.399994,30.975609,39,69.199997,100,69.400002,72.300003,69.300003
20160806170000,384.0,419.200012,31.95122,39,66.300003,100,69.300003,72.300003,69.300003
20160806171500,384.0,419.200012,31.95122,39,64.0,100,69.199997,72.300003,69.300003
20160806173000,384.0,419.200012,31.95122,39,72.400002,100,69.300003,72.300003,69.300003
20160806174500,384.0,419.200012,31.95122,39,68.699997,100,69.400002,72.300003,69.300003
20160806180000,384.0,406.399994,30.975609,39,68.699997,100,69.300003,72.300003,69.300003
20160806181500,384.0,419.200012,31.95122,39,72.400002,100,69.300003,72.300003,69.300003
20160806183000,384.0,406.399994,30.975609,39,69.199997,100,69.300003,72.300003,69.300003
20160806184500,384.0,419.200012,31.95122,39,69.199997,100,69.300003,72.300003,69.300003
20160806190000,384.0,419.200012,31.95122,39,69.199997,100,69.199997,72.300003,69.300003
20160806191500,384.0,406.399994,30.975609,39,69.199997,100,69.199997,72.300003,69.300003
20160806193000,384.0,406.399994,30.975609,39,71.599998,100,69.099998,72.300003,69.300003
20160806194500,384.0,419.200012,31.95122,39,71.599998,100,69.099998,72.300003,69.300003
20160806200000,384.0,419.200012,31.95122,39,71.599998,100,69.0,72.300003,69.300003
20160806201500,384.0,419.200012,31.95122,39,71.599998,100,68.900002,72.300003,69.300003
20160806203000,384.0,419.200012,31.95122,39,71.599998,100,69.0,72.300003,69.300003
20160806204500,384.0,419.200012,31.95122,39,73.0,100,69.099998,72.300003,69.300003
20160806210000,384.0,425.600006,32.439025,39,73.0,100,69.0,72.300003,69.300003
20160806211500,384.0,419.200012,31.95122,39,73.0,100,69.0,72.300003,69.300003
20160806213000,384.0,406.399994,30.975609,39,73.0,100,69.099998,72.300003,69.300003
20160806214500,384.0,406.399994,30.975609,39,72.0,100,69.0,72.300003,69.300003
20160806220000,384.0,406.399994,30.975609,39,72.0,100,69.0,72.300003,69.300003
20160806221500,384.0,419.200012,31.95122,39,73.5,100,69.0,72.300003,69.300003
20160806223000,384.0,419.200012,31.95122,39,74.400002,100,68.900002,72.300003,69.300003
20160806224500,384.0,419.200012,31.95122,39,75.900002,100,68.699997,72.300003,69.300003
20160806230000,384.0,419.200012,31.95122,39,86.0,100,68.599998,72.300003,69.300003
20160806231500,384.0,425.600006,32.439025,39,82.099998,100,68.599998,72.300003,69.300003
20160806233000,384.0,425.600006,32.439025,39,79.199997,100,68.699997,72.300003,69.300003
20160806234500,384.0,406.399994,30.975609,39,79.199997,100,68.599998,72.300003,69.300003
20160807000000,384.0,419.200012,31.95122,39,82.599998,100,68.599998,72.300003,69.300003
20160807001500,384.0,419.200012,31.95122,39,91.099998,100,68.599998,72.300003,69.300003
20160807003000,384.0,419.200012,31.95122,39,85.599998,100,68.699997,72.300003,69.300003
20160807004500,384.0,419.200012,31.95122,39,81.099998,100,68.599998,72.300003,69.300003
20160807010000,384.0,419.200012,31.95122,39,81.099998,100,68.599998,72.300003,69.300003
20160807011500,384.0,419.200012,31.95122,39,80.199997,100,68.5,72.300003,69.300003
20160807013000,384.0,419.200012,31.95122,39,88.599998,100,68.599998,72.300003,69.300003
20160807014500,384.0,425.600006,32.439025,39,85.599998,100,68.5,72.300003,69.300003
20160807020000,384.0,406.399994,30.975609,39,80.699997,100,68.599998,72.300003,69.300003
20160807021500,384.0,419.200012,31.95122,39,83.5,100,68.5,72.300003,69.300003
20160807023000,384.0,419.200012,31.95122,39,88.699997,100,68.400002,72.300003,69.300003
20160807024500,384.0,419.200012,31.95122,39,81.599998,100,68.400002,72.300003,69.300003
20160807030000,384.0,425.600006,32.439025,39,81.599998,100,68.400002,72.300003,69.300003
20160807031500,384.0,419.200012,31.95122,39,89.300003,100,68.400002,72.300003,69.300003
20160807033000,384.0,419.200012,31.95122,39,82.099998,100,68.400002,72.300003,69.300003
20160807034500,384.0,406.399994,30.975609,39,80.199997,100,68.400002,72.300003,69.300003
20160807040000,384.0,419.200012,31.95122,39,91.0,100,68.300003,72.300003,69.300003
20160807041500,384.0,406.399994,30.975609,39,82.599998,100,68.400002,72.300003,69.300003
20160807043000,384.0,406.399994,30.975609,39,80.599998,100,68.300003,72.300003,69.300003
20160807044500,384.0,419.200012,31.95122,39,90.099998,100,68.400002,72.300003,69.300003
20160807050000,384.0,419.200012,31.95122,39,82.599998,100,68.300003,72.300003,69.300003
20160807051500,384.0,419.200012,31.95122,39,79.699997,100,68.400002,72.300003,69.300003
20160807053000,384.0,406.399994,30.975609,39,82.900002,100,68.300003,72.300003,69.300003
20160807054500,384.0,425.600006,32.439025,39,83.900002,100,68.400002,72.300003,69.300003
20160807060000,384.0,419.200012,31.95122,39,79.599998,100,68.400002,72.300003,69.300003
20160807061500,384.0,419.200012,31.95122,39,89.199997,100,68.400002,72.300003,69.300003
20160807063000,384.0,425.600006,32.439025,39,82.599998,100,68.699997,72.300003,69.300003
20160807064500,384.0,419.200012,31.95122,39,79.699997,100,69.0,72.300003,69.300003
20160807070000,384.0,419.200012,31.95122,39,79.699997,100,69.099998,72.300003,69.300003
20160807071500,384.0,419.200012,31.95122,39,89.300003,100,69.199997,72.300003,69.300003
20160807073000,384.0,419.200012,31.95122,39,84.400002,100,69.300003,72.300003,69.300003
20160807074500,384.0,419.200012,31.95122,39,54.299999,100,68.400002,72.300003,69.300003
20160807080000,384.0,419.200012,31.95122,39,73.400002,100,68.400002,72.300003,69.300003
20160807081500,384.0,419.200012,31.95122,39,74.400002,100,68.599998,72.300003,69.300003
20160807083000,384.0,419.200012,31.95122,39,74.400002,100,68.900002,72.300003,69.300003
20160807084500,384.0,419.200012,31.95122,39,73.5,100,69.099998,72.300003,69.300003
20160807090000,384.0,387.200012,29.512196,39,73.5,100,69.199997,72.300003,69.300003
20160807091500,384.0,406.399994,30.975609,39,72.5,100,69.300003,72.300003,69.300003
20160807093000,384.0,406.399994,30.975609,39,72.5,100,69.400002,72.300003,69.300003
20160807094500,384.0,406.399994,30.975609,39,72.5,100,69.400002,72.300003,69.300003
20160807100000,384.0,396.799988,30.243902,39,72.5,100,69.5,72.300003,69.300003
20160807101500,384.0,406.399994,30.975609,39,54.700001,0,69.099998,72.300003,69.300003
20160807103000,384.0,396.799988,30.243902,39,66.699997,100,68.0,72.300003,69.300003
20160807104500,384.0,425.600006,32.439025,39,69.199997,100,68.300003,72.300003,69.300003
20160807110000,384.0,396.799988,30.243902,39,78.800003,100,68.400002,72.300003,69.300003
20160807111500,384.0,396.799988,30.243902,39,74.900002,100,68.599998,72.300003,69.300003
20160807113000,384.0,396.799988,30.243902,39,71.099998,100,68.900002,72.300003,69.300003
20160807114500,384.0,387.200012,29.512196,39,86.800003,100,69.099998,72.300003,69.300003
