PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807120000,384.0,406.399994,30.975609,39,84.900002,100,69.099998,72.300003,69.300003
20160807121500,384.0,387.200012,29.512196,39,78.300003,100,69.800003,72.300003,69.300003
20160807123000,384.0,419.200012,31.95122,39,52.700001,0,69.400002,72.300003,69.300003
20160807124500,384.0,419.200012,31.95122,39,51.799999,0,70.0,72.300003,69.300003
20160807130000,384.0,425.600006,32.439025,39,51.799999,0,69.699997,72.300003,69.300003
20160807131500,384.0,406.399994,30.975609,38,51.799999,100,68.800003,72.300003,69.300003
20160807133000,384.0,425.600006,32.439025,38,51.799999,100,68.699997,72.300003,69.300003
20160807134500,384.0,406.399994,30.975609,38,68.599998,100,68.400002,72.300003,69.300003
20160807140000,384.0,406.399994,30.975609,38,73.900002,100,68.900002,72.300003,69.300003
20160807141500,384.0,406.399994,30.975609,38,75.0,100,68.599998,72.300003,69.300003
20160807143000,384.0,387.200012,29.512196,38,75.0,100,68.599998,72.300003,69.300003
20160807144500,384.0,396.799988,30.243902,38,78.699997,100,68.5,72.300003,69.300003
20160807150000,384.0,387.200012,29.512196,38,83.400002,100,68.599998,72.300003,69.300003
20160807151500,384.0,396.799988,30.243902,38,86.599998,100,68.5,72.300003,69.300003
20160807153000,384.0,406.399994,30.975609,38,80.199997,100,68.599998,72.300003,69.300003
20160807154500,384.0,396.799988,30.243902,38,79.199997,100,68.5,72.300003,69.300003
20160807160000,384.0,396.799988,30.243902,38,87.400002,100,68.400002,72.300003,69.300003
20160807161500,384.0,396.799988,30.243902,38,85.0,100,68.400002,72.300003,69.300003
20160807163000,384.0,396.799988,30.243902,38,81.699997,100,68.5,72.300003,69.300003
20160807164500,384.0,396.799988,30.243902,38,81.699997,100,68.599998,72.300003,69.300003
20160807170000,384.0,396.799988,30.243902,38,88.800003,100,68.5,72.300003,69.300003
20160807171500,384.0,396.799988,30.243902,38,81.699997,100,68.400002,72.300003,69.300003
20160807173000,384.0,396.799988,30.243902,38,81.699997,100,68.599998,72.300003,69.300003
20160807174500,384.0,387.200012,29.512196,38,87.5,100,68.599998,72.300003,69.300003
20160807180000,384.0,406.399994,30.975609,38,80.699997,100,68.599998,72.300003,69.300003
20160807181500,384.0,374.399994,28.536585,38,89.800003,100,68.599998,72.300003,69.300003
20160807183000,384.0,387.200012,29.512196,38,82.099998,100,68.599998,72.300003,69.300003
20160807184500,384.0,396.799988,30.243902,38,80.199997,100,68.400002,72.300003,69.300003
20160807190000,384.0,387.200012,29.512196,38,88.099998,100,68.599998,72.300003,69.300003
20160807191500,384.0,396.799988,30.243902,38,80.699997,100,68.400002,72.300003,69.300003
20160807193000,384.0,406.399994,30.975609,38,89.199997,100,68.5,72.300003,69.300003
20160807194500,384.0,406.399994,30.975609,38,82.099998,100,68.400002,72.300003,69.300003
20160807200000,384.0,396.799988,30.243902,38,82.099998,100,68.400002,72.300003,69.300003
20160807201500,384.0,406.399994,30.975609,38,88.699997,100,68.599998,72.300003,69.300003
20160807203000,384.0,396.799988,30.243902,38,82.599998,100,68.5,72.300003,69.300003
20160807204500,384.0,406.399994,30.975609,38,80.599998,100,68.400002,72.300003,69.300003
20160807210000,384.0,396.799988,30.243902,38,89.300003,100,68.400002,72.300003,69.300003
20160807211500,384.0,406.399994,30.975609,38,81.599998,100,68.400002,72.300003,69.300003
20160807213000,384.0,396.799988,30.243902,38,88.699997,100,68.5,72.300003,69.300003
20160807214500,384.0,396.799988,30.243902,38,81.599998,100,68.5,72.300003,69.300003
20160807220000,384.0,396.799988,30.243902,38,89.199997,100,68.400002,72.300003,69.300003
20160807221500,384.0,396.799988,30.243902,38,82.599998,100,68.400002,72.300003,69.300003
20160807223000,384.0,396.799988,30.243902,38,80.699997,100,68.400002,72.300003,69.300003
20160807224500,384.0,396.799988,30.243902,38,88.699997,100,68.400002,72.300003,69.300003
20160807230000,384.0,406.399994,30.975609,38,82.099998,100,68.400002,72.300003,69.300003
20160807231500,384.0,396.799988,30.243902,38,84.599998,100,68.400002,72.300003,69.300003
20160807233000,384.0,387.200012,29.512196,38,84.599998,100,68.400002,72.300003,69.300003
20160807234500,384.0,387.200012,29.512196,38,84.599998,100,68.400002,72.300003,69.300003
20160808000000,384.0,396.799988,30.243902,38,84.599998,100,68.400002,72.300003,69.300003
20160808001500,384.0,406.399994,30.975609,38,85.5,100,68.5,72.300003,69.300003
20160808003000,384.0,396.799988,30.243902,38,82.099998,100,68.400002,72.300003,69.300003
20160808004500,384.0,396.799988,30.243902,38,88.599998,100,68.400002,72.300003,69.300003
20160808010000,384.0,406.399994,30.975609,38,81.599998,100,68.400002,72.300003,69.300003
20160808011500,384.0,406.399994,30.975609,38,89.300003,100,68.400002,72.300003,69.300003
20160808013000,384.0,419.200012,31.95122,38,80.699997,100,68.400002,72.300003,69.300003
20160808014500,384.0,406.399994,30.975609,38,88.699997,100,68.300003,72.300003,69.300003
20160808020000,384.0,387.200012,29.512196,38,81.5,100,68.199997,72.300003,69.300003
20160808021500,384.0,396.799988,30.243902,38,89.900002,100,68.300003,72.300003,69.300003
20160808023000,384.0,396.799988,30.243902,38,81.099998,100,68.300003,72.300003,69.300003
20160808024500,384.0,387.200012,29.512196,38,89.199997,100,68.300003,72.300003,69.300003
20160808030000,384.0,396.799988,30.243902,38,81.599998,100,68.300003,72.300003,69.300003
20160808031500,384.0,396.799988,30.243902,38,89.300003,100,68.300003,72.300003,69.300003
20160808033000,384.0,396.799988,30.243902,38,81.0,100,68.300003,72.300003,69.300003
20160808034500,384.0,406.399994,30.975609,38,84.400002,100,68.300003,72.300003,69.300003
20160808040000,384.0,396.799988,30.243902,38,84.400002,100,68.400002,72.300003,69.300003
20160808041500,384.0,396.799988,30.243902,38,82.199997,100,68.300003,72.300003,69.300003
20160808043000,384.0,396.799988,30.243902,38,89.199997,100,68.300003,72.300003,69.300003
20160808044500,384.0,396.799988,30.243902,38,81.099998,100,68.199997,72.300003,69.300003
20160808050000,384.0,396.799988,30.243902,38,89.199997,100,68.300003,72.300003,69.300003
20160808051500,384.0,406.399994,30.975609,38,81.099998,100,68.300003,72.300003,69.300003
20160808053000,384.0,406.399994,30.975609,38,88.099998,100,68.300003,72.300003,69.300003
20160808054500,384.0,396.799988,30.243902,38,81.199997,100,68.400002,72.300003,69.300003
20160808060000,384.0,387.200012,29.512196,38,85.0,100,68.400002,72.300003,69.300003
20160808061500,384.0,396.799988,30.243902,38,81.099998,100,68.400002,72.300003,69.300003
20160808063000,384.0,387.200012,29.512196,38,86.199997,100,68.599998,72.300003,69.300003
20160808064500,384.0,396.799988,30.243902,38,82.0,100,68.599998,72.300003,69.300003
20160808070000,384.0,387.200012,29.512196,38,83.800003,100,68.699997,72.300003,69.300003
20160808071500,384.0,387.200012,29.512196,38,82.699997,100,68.699997,72.300003,69.300003
20160808073000,384.0,374.399994,28.536585,38,88.099998,100,68.699997,72.300003,69.300003
20160808074500,384.0,374.399994,28.536585,38,81.599998,100,68.900002,72.300003,69.300003
20160808080000,384.0,387.200012,29.512196,38,88.599998,100,68.5,72.300003,69.300003
20160808081500,384.0,396.799988,30.243902,38,83.800003,100,68.199997,72.300003,69.300003
20160808083000,384.0,387.200012,29.512196,38,81.099998,100,68.199997,72.300003,69.300003
20160808084500,384.0,387.200012,29.512196,38,81.099998,100,68.199997,72.300003,69.300003
20160808090000,384.0,387.200012,29.512196,38,84.900002,100,68.199997,72.300003,69.300003
20160808091500,384.0,396.799988,30.243902,38,84.900002,100,68.099998,72.300003,69.300003
20160808093000,384.0,396.799988,30.243902,38,89.199997,100,68.099998,72.300003,69.300003
20160808094500,384.0,406.399994,30.975609,38,85.0,100,67.900002,72.300003,69.300003
20160808100000,384.0,387.200012,29.512196,38,83.199997,100,67.900002,72.300003,69.300003
20160808101500,384.0,374.399994,28.536585,38,82.099998,100,68.0,72.300003,69.300003
20160808103000,384.0,374.399994,28.536585,38,81.099998,100,68.0,72.300003,69.300003
20160808104500,384.0,387.200012,29.512196,38,81.099998,100,68.0,72.300003,69.300003
20160808110000,384.0,387.200012,29.512196,38,81.099998,100,68.099998,72.300003,69.300003
20160808111500,384.0,387.200012,29.512196,38,81.099998,100,68.599998,72.300003,69.300003
20160808113000,384.0,374.399994,28.536585,38,81.099998,100,68.800003,72.300003,69.300003
20160808114500,384.0,374.399994,28.536585,38,81.099998,100,68.900002,72.300003,69.300003
20160808120000,384.0,387.200012,29.512196,38,86.099998,100,69.099998,72.300003,69.300003
20160808121500,384.0,406.399994,30.975609,39,71.800003,0,70.099998,72.300003,69.300003
20160808123000,384.0,396.799988,30.243902,39,53.099998,0,70.400002,72.300003,69.300003
20160808124500,384.0,406.399994,30.975609,39,51.900002,0,70.199997,72.300003,69.300003
20160808130000,384.0,406.399994,30.975609,39,51.900002,0,70.0,72.300003,69.300003
20160808131500,384.0,419.200012,31.95122,39,51.900002,0,69.900002,72.300003,69.300003
20160808133000,384.0,419.200012,31.95122,39,51.900002,100,68.900002,72.300003,69.300003
20160808134500,384.0,419.200012,31.95122,39,51.900002,100,68.699997,72.300003,69.300003
20160808140000,384.0,419.200012,31.95122,39,55.099998,100,68.5,72.300003,69.300003
20160808141500,384.0,419.200012,31.95122,39,65.800003,100,68.800003,72.300003,69.300003
20160808143000,384.0,406.399994,30.975609,39,64.900002,100,68.900002,72.300003,69.300003
20160808144500,384.0,396.799988,30.243902,39,64.900002,100,69.099998,72.300003,69.300003
20160808150000,384.0,406.399994,30.975609,39,64.0,100,69.0,72.300003,69.300003
20160808151500,384.0,396.799988,30.243902,39,64.0,100,69.0,72.300003,69.300003
20160808153000,384.0,406.399994,30.975609,39,71.099998,100,69.599998,72.300003,69.300003
20160808154500,384.0,406.399994,30.975609,39,53.099998,100,68.800003,72.300003,69.300003
20160808160000,384.0,419.200012,31.95122,39,53.099998,100,68.400002,72.300003,69.300003
20160808161500,384.0,406.399994,30.975609,39,69.599998,100,68.800003,72.300003,69.300003
20160808163000,384.0,406.399994,30.975609,39,66.800003,100,69.099998,72.300003,69.300003
20160808164500,384.0,396.799988,30.243902,39,68.5,100,68.699997,72.300003,69.300003
20160808170000,384.0,406.399994,30.975609,39,69.5,100,68.900002,72.300003,69.300003
20160808171500,384.0,406.399994,30.975609,39,72.699997,100,69.0,72.300003,69.300003
20160808173000,384.0,419.200012,31.95122,39,74.400002,100,69.099998,72.300003,69.300003
20160808174500,384.0,406.399994,30.975609,39,71.199997,100,69.300003,72.300003,69.300003
20160808180000,384.0,374.399994,28.536585,39,54.700001,100,68.699997,72.300003,69.300003
20160808181500,384.0,406.399994,30.975609,39,66.699997,100,68.099998,72.300003,69.300003
20160808183000,384.0,396.799988,30.243902,39,69.599998,100,68.800003,72.300003,69.300003
20160808184500,384.0,406.399994,30.975609,39,68.699997,100,69.099998,72.300003,69.300003
20160808190000,384.0,396.799988,30.243902,39,68.699997,100,69.199997,72.300003,69.300003
20160808191500,384.0,406.399994,30.975609,39,68.699997,100,68.900002,72.300003,69.300003
20160808193000,384.0,406.399994,30.975609,39,69.699997,100,68.900002,72.300003,69.300003
20160808194500,384.0,396.799988,30.243902,39,70.900002,100,68.900002,72.300003,69.300003
20160808200000,384.0,419.200012,31.95122,39,70.900002,100,68.900002,72.300003,69.300003
20160808201500,384.0,419.200012,31.95122,39,71.900002,100,68.900002,72.300003,69.300003
20160808203000,384.0,406.399994,30.975609,39,71.900002,100,68.900002,72.300003,69.300003
20160808204500,384.0,419.200012,31.95122,39,72.900002,100,69.099998,72.300003,69.300003
20160808210000,384.0,425.600006,32.439025,39,74.800003,100,68.900002,72.300003,69.300003
20160808211500,384.0,396.799988,30.243902,39,77.0,100,69.0,72.300003,69.300003
20160808213000,384.0,396.799988,30.243902,39,75.900002,100,69.0,72.300003,69.300003
20160808214500,384.0,419.200012,31.95122,39,75.900002,100,69.0,72.300003,69.300003
20160808220000,384.0,419.200012,31.95122,39,77.900002,100,69.0,72.300003,69.300003
20160808221500,384.0,419.200012,31.95122,39,76.800003,100,68.900002,72.300003,69.300003
20160808223000,384.0,396.799988,30.243902,39,75.0,100,69.0,72.300003,69.300003
20160808224500,384.0,425.600006,32.439025,39,77.599998,100,68.900002,72.300003,69.300003
20160808230000,384.0,406.399994,30.975609,39,79.900002,100,69.0,72.300003,69.300003
20160808231500,384.0,419.200012,31.95122,39,81.099998,100,68.900002,72.300003,69.300003
20160808233000,384.0,406.399994,30.975609,39,79.699997,100,69.0,72.300003,69.300003
20160808234500,384.0,406.399994,30.975609,39,78.199997,100,68.900002,72.300003,69.300003
20160809000000,384.0,406.399994,30.975609,39,78.199997,100,69.0,72.300003,69.300003
20160809001500,384.0,406.399994,30.975609,39,81.099998,100,69.0,72.300003,69.300003
20160809003000,384.0,396.799988,30.243902,39,85.0,100,69.099998,72.300003,69.300003
20160809004500,384.0,419.200012,31.95122,39,79.699997,100,69.0,72.300003,69.300003
20160809010000,384.0,396.799988,30.243902,39,78.699997,100,69.099998,72.300003,69.300003
20160809011500,384.0,406.399994,30.975609,39,82.900002,100,68.900002,72.300003,69.300003
20160809013000,384.0,406.399994,30.975609,39,83.800003,100,69.099998,72.300003,69.300003
20160809014500,384.0,419.200012,31.95122,39,79.699997,100,68.900002,72.300003,69.300003
20160809020000,384.0,406.399994,30.975609,39,78.699997,100,69.099998,72.300003,69.300003
20160809021500,384.0,406.399994,30.975609,39,86.199997,100,69.0,72.300003,69.300003
20160809023000,384.0,419.200012,31.95122,39,81.900002,100,69.099998,72.300003,69.300003
20160809024500,384.0,425.600006,32.439025,39,78.699997,100,68.900002,72.300003,69.300003
20160809030000,384.0,406.399994,30.975609,39,78.699997,100,69.0,72.300003,69.300003
20160809031500,384.0,406.399994,30.975609,39,86.800003,100,69.0,72.300003,69.300003
20160809033000,384.0,396.799988,30.243902,39,81.300003,100,69.0,72.300003,69.300003
20160809034500,384.0,406.399994,30.975609,39,78.699997,100,69.099998,72.300003,69.300003
20160809040000,384.0,406.399994,30.975609,39,78.699997,100,68.900002,72.300003,69.300003
20160809041500,384.0,419.200012,31.95122,39,79.599998,100,69.099998,72.300003,69.300003
20160809043000,384.0,419.200012,31.95122,39,87.400002,100,68.900002,72.300003,69.300003
20160809044500,384.0,396.799988,30.243902,39,83.300003,100,69.099998,72.300003,69.300003
20160809050000,384.0,406.399994,30.975609,39,80.199997,100,68.900002,72.300003,69.300003
20160809051500,384.0,396.799988,30.243902,39,83.900002,100,69.099998,72.300003,69.300003
20160809053000,384.0,406.399994,30.975609,39,88.099998,100,68.900002,72.300003,69.300003
20160809054500,384.0,396.799988,30.243902,39,83.900002,100,69.099998,72.300003,69.300003
20160809060000,384.0,406.399994,30.975609,39,80.300003,100,69.0,72.300003,69.300003
20160809061500,384.0,396.799988,30.243902,39,79.199997,100,69.099998,72.300003,69.300003
20160809063000,384.0,396.799988,30.243902,39,79.199997,100,68.900002,72.300003,69.300003
20160809064500,384.0,406.399994,30.975609,39,89.199997,100,69.0,72.300003,69.300003
20160809070000,384.0,374.399994,28.536585,39,86.099998,100,69.099998,72.300003,69.300003
20160809071500,384.0,406.399994,30.975609,39,81.599998,100,69.099998,72.300003,69.300003
20160809073000,384.0,396.799988,30.243902,39,81.599998,100,69.300003,72.300003,69.300003
20160809074500,384.0,387.200012,29.512196,39,81.599998,100,69.5,72.300003,69.300003
20160809080000,384.0,387.200012,29.512196,39,56.799999,0,69.400002,72.300003,69.300003
20160809081500,384.0,396.799988,30.243902,39,51.900002,100,69.0,72.300003,69.300003
20160809083000,384.0,406.399994,30.975609,39,51.900002,100,68.599998,72.300003,69.300003
20160809084500,384.0,406.399994,30.975609,39,61.900002,100,68.5,72.300003,69.300003
20160809090000,384.0,374.399994,28.536585,39,70.099998,100,68.599998,72.300003,69.300003
20160809091500,384.0,396.799988,30.243902,39,74.800003,100,68.599998,72.300003,69.300003
20160809093000,384.0,396.799988,30.243902,39,74.800003,100,68.699997,72.300003,69.300003
20160809094500,384.0,396.799988,30.243902,39,80.099998,100,68.599998,72.300003,69.300003
20160809100000,384.0,406.399994,30.975609,39,80.099998,100,68.699997,72.300003,69.300003
20160809101500,384.0,406.399994,30.975609,39,78.800003,100,68.699997,72.300003,69.300003
20160809103000,384.0,419.200012,31.95122,39,80.199997,100,68.900002,72.300003,69.300003
20160809104500,384.0,406.399994,30.975609,39,76.800003,100,69.199997,72.300003,69.300003
20160809110000,384.0,406.399994,30.975609,39,55.200001,100,69.0,72.300003,69.300003
20160809111500,384.0,396.799988,30.243902,39,53.099998,100,68.599998,72.300003,69.300003
20160809113000,384.0,396.799988,30.243902,39,62.400002,100,68.599998,72.300003,69.300003
20160809114500,384.0,387.200012,29.512196,39,65.300003,100,69.0,72.300003,69.300003
20160809120000,384.0,396.799988,30.243902,39,64.0,100,69.300003,72.300003,69.300003
20160809121500,384.0,374.399994,28.536585,39,59.200001,0,69.599998,72.300003,69.300003
20160809123000,384.0,374.399994,28.536585,39,52.700001,0,69.199997,72.300003,69.300003
20160809124500,384.0,406.399994,30.975609,39,52.700001,100,68.800003,72.300003,69.300003
20160809130000,384.0,339.200012,25.853659,39,52.700001,100,68.599998,72.300003,69.300003
20160809131500,384.0,374.399994,28.536585,38,63.799999,100,68.699997,72.300003,69.300003
20160809133000,384.0,387.200012,29.512196,38,64.800003,100,69.099998,72.300003,69.300003
20160809134500,384.0,387.200012,29.512196,38,64.800003,100,69.300003,72.300003,69.300003
20160809140000,384.0,396.799988,30.243902,38,62.799999,100,69.400002,72.300003,69.300003
20160809141500,384.0,396.799988,30.243902,38,61.599998,100,69.199997,72.300003,69.300003
20160809143000,384.0,406.399994,30.975609,38,64.800003,100,69.199997,72.300003,69.300003
20160809144500,384.0,374.399994,28.536585,38,64.800003,100,69.5,72.300003,69.300003
20160809150000,384.0,396.799988,30.243902,38,52.700001,100,68.900002,72.300003,69.300003
20160809151500,384.0,396.799988,30.243902,38,52.700001,100,68.599998,72.300003,69.300003
20160809153000,384.0,387.200012,29.512196,38,53.5,100,68.599998,72.300003,69.300003
20160809154500,384.0,396.799988,30.243902,38,65.800003,100,68.800003,72.300003,69.300003
20160809160000,384.0,396.799988,30.243902,38,70.0,100,69.099998,72.300003,69.300003
20160809161500,384.0,387.200012,29.512196,38,70.0,100,69.199997,72.300003,69.300003
20160809163000,384.0,396.799988,30.243902,38,67.300003,100,69.300003,72.300003,69.300003
20160809164500,384.0,387.200012,29.512196,38,68.300003,100,69.099998,72.300003,69.300003
20160809170000,384.0,374.399994,28.536585,38,70.099998,100,69.0,72.300003,69.300003
20160809171500,384.0,374.399994,28.536585,38,70.099998,100,69.099998,72.300003,69.300003
20160809173000,384.0,361.600006,27.560976,38,70.099998,100,69.300003,72.300003,69.300003
20160809174500,384.0,348.799988,26.585365,38,70.099998,100,69.300003,72.300003,69.300003
20160809180000,384.0,374.399994,28.536585,38,70.099998,100,69.400002,72.300003,69.300003
20160809181500,384.0,361.600006,27.560976,38,70.099998,100,69.199997,72.300003,69.300003
20160809183000,384.0,374.399994,28.536585,38,70.099998,100,69.099998,72.300003,69.300003
20160809184500,384.0,361.600006,27.560976,38,71.099998,100,68.900002,72.300003,69.300003
20160809190000,384.0,361.600006,27.560976,38,71.099998,100,69.099998,72.300003,69.300003
20160809191500,384.0,361.600006,27.560976,38,72.300003,100,69.099998,72.300003,69.300003
20160809193000,384.0,361.600006,27.560976,38,73.599998,100,69.0,72.300003,69.300003
20160809194500,384.0,374.399994,28.536585,38,73.599998,100,69.099998,72.300003,69.300003
20160809200000,384.0,374.399994,28.536585,38,73.599998,100,68.900002,72.300003,69.300003
20160809201500,384.0,348.799988,26.585365,38,73.599998,100,69.099998,72.300003,69.300003
20160809203000,384.0,348.799988,26.585365,38,73.599998,100,68.900002,72.300003,69.300003
20160809204500,384.0,361.600006,27.560976,38,73.599998,100,69.0,72.300003,69.300003
20160809210000,384.0,374.399994,28.536585,38,76.300003,100,68.800003,72.300003,69.300003
20160809211500,384.0,374.399994,28.536585,38,77.800003,100,69.0,72.300003,69.300003
20160809213000,384.0,374.399994,28.536585,38,76.800003,100,68.900002,72.300003,69.300003
20160809214500,384.0,387.200012,29.512196,38,76.800003,100,69.0,72.300003,69.300003
20160809220000,384.0,387.200012,29.512196,38,77.800003,100,68.900002,72.300003,69.300003
20160809221500,384.0,387.200012,29.512196,38,81.099998,100,68.900002,72.300003,69.300003
20160809223000,384.0,374.399994,28.536585,38,83.5,100,68.800003,72.300003,69.300003
20160809224500,384.0,374.399994,28.536585,38,81.599998,100,68.800003,72.300003,69.300003
20160809230000,384.0,387.200012,29.512196,38,81.599998,100,68.800003,72.300003,69.300003
20160809231500,384.0,387.200012,29.512196,38,79.199997,100,68.800003,72.300003,69.300003
20160809233000,384.0,374.399994,28.536585,38,84.900002,100,68.900002,72.300003,69.300003
20160809234500,384.0,374.399994,28.536585,38,86.099998,100,68.699997,72.300003,69.300003
20160810000000,384.0,361.600006,27.560976,38,83.199997,100,68.800003,72.300003,69.300003
20160810001500,384.0,374.399994,28.536585,38,81.099998,100,68.699997,72.300003,69.300003
20160810003000,384.0,361.600006,27.560976,38,81.099998,100,68.699997,72.300003,69.300003
20160810004500,384.0,348.799988,26.585365,38,89.800003,100,68.699997,72.199997,69.199997
20160810010000,384.0,361.600006,27.560976,38,85.900002,100,68.699997,72.199997,69.199997
20160810011500,384.0,419.200012,31.95122,39,56.400002,100,68.199997,72.300003,69.300003
20160810013000,384.0,419.200012,31.95122,39,72.0,100,68.199997,72.300003,69.300003
20160810014500,384.0,419.200012,31.95122,39,74.099998,100,68.5,72.300003,69.300003
20160810020000,384.0,406.399994,30.975609,38,74.099998,100,68.5,72.300003,69.300003
20160810021500,384.0,396.799988,30.243902,38,83.599998,100,68.599998,72.300003,69.300003
20160810023000,384.0,396.799988,30.243902,38,82.599998,100,68.400002,72.300003,69.300003
20160810024500,384.0,406.399994,30.975609,38,79.699997,100,68.599998,72.300003,69.300003
20160810030000,384.0,396.799988,30.243902,38,82.0,100,68.400002,72.300003,69.300003
20160810031500,384.0,406.399994,30.975609,38,83.199997,100,68.599998,72.300003,69.300003
20160810033000,384.0,396.799988,30.243902,38,80.199997,100,68.400002,72.300003,69.300003
20160810034500,384.0,419.200012,31.95122,38,88.099998,100,68.599998,72.300003,69.300003
20160810040000,384.0,406.399994,30.975609,38,83.199997,100,68.5,72.300003,69.300003
20160810041500,384.0,396.799988,30.243902,38,80.199997,100,68.599998,72.300003,69.300003
20160810054500,384.0,396.799988,30.243902,38,85.599998,100,68.699997,72.300003,69.300003
20160810060000,384.0,406.399994,30.975609,38,81.599998,100,68.599998,72.300003,69.300003
20160810061500,384.0,406.399994,30.975609,38,80.199997,100,68.599998,72.300003,69.300003
20160810063000,384.0,396.799988,30.243902,38,88.0,100,68.599998,72.300003,69.300003
20160810064500,384.0,406.399994,30.975609,38,82.199997,100,68.599998,72.300003,69.300003
20160810070000,384.0,387.200012,29.512196,38,81.0,100,68.599998,72.300003,69.300003
20160810071500,384.0,396.799988,30.243902,38,89.300003,100,68.699997,72.300003,69.300003
20160810073000,384.0,374.399994,28.536585,38,83.199997,100,68.900002,72.300003,69.300003
20160810074500,384.0,387.200012,29.512196,38,81.599998,100,69.300003,72.300003,69.300003
20160810080000,384.0,396.799988,30.243902,38,80.099998,100,69.400002,72.300003,69.300003
20160810081500,384.0,406.399994,30.975609,38,54.799999,100,68.800003,72.300003,69.300003
20160810083000,384.0,396.799988,30.243902,38,67.5,100,68.099998,72.300003,69.300003
20160810084500,384.0,374.399994,28.536585,38,72.400002,100,68.400002,72.300003,69.300003
20160810090000,384.0,419.200012,31.95122,38,74.800003,100,68.400002,72.300003,69.300003
20160810091500,384.0,396.799988,30.243902,38,74.800003,100,69.199997,72.300003,69.300003
20160810093000,384.0,396.799988,30.243902,38,74.800003,100,69.099998,72.300003,69.300003
20160810094500,384.0,387.200012,29.512196,38,74.800003,100,69.199997,72.300003,69.300003
20160810100000,384.0,374.399994,28.536585,38,75.800003,100,69.199997,72.300003,69.300003
20160810101500,384.0,374.399994,28.536585,38,75.800003,100,69.199997,72.300003,69.300003
20160810103000,384.0,396.799988,30.243902,38,75.800003,100,69.300003,72.300003,69.300003
20160810104500,384.0,387.200012,29.512196,38,73.5,100,69.5,72.300003,69.300003
20160810110000,384.0,406.399994,30.975609,38,71.0,100,69.400002,72.300003,69.300003
20160810111500,384.0,396.799988,30.243902,38,66.400002,0,69.5,72.300003,69.300003
20160810113000,384.0,374.399994,28.536585,38,53.099998,0,69.199997,72.300003,69.300003
20160810114500,384.0,387.200012,29.512196,38,52.299999,100,69.0,72.300003,69.300003
20160810120000,384.0,374.399994,28.536585,38,52.299999,100,68.800003,72.300003,69.300003
20160810121500,384.0,374.399994,28.536585,38,52.299999,100,69.199997,72.300003,69.300003
20160810123000,384.0,387.200012,29.512196,38,52.299999,100,69.300003,72.300003,69.300003
20160810124500,384.0,374.399994,28.536585,38,52.299999,100,69.099998,72.300003,69.300003
20160810130000,384.0,374.399994,28.536585,38,53.099998,100,68.599998,72.300003,69.300003
20160810131500,384.0,387.200012,29.512196,38,55.900002,100,68.800003,72.300003,69.300003
20160810133000,384.0,374.399994,28.536585,38,57.099998,100,68.900002,72.300003,69.300003
20160810134500,384.0,396.799988,30.243902,38,65.800003,100,69.099998,72.300003,69.300003
20160810140000,384.0,396.799988,30.243902,38,65.800003,100,69.199997,72.300003,69.300003
20160810141500,384.0,406.399994,30.975609,38,65.800003,100,69.199997,72.300003,69.300003
20160810143000,384.0,406.399994,30.975609,38,65.800003,100,69.199997,72.300003,69.300003
20160810144500,384.0,406.399994,30.975609,38,65.800003,100,69.300003,72.300003,69.300003
20160810150000,384.0,396.799988,30.243902,38,64.900002,100,69.300003,72.300003,69.300003
20160810151500,384.0,396.799988,30.243902,38,64.900002,100,69.199997,72.300003,69.300003
20160810153000,384.0,387.200012,29.512196,38,68.699997,100,68.5,72.300003,69.300003
20160810154500,384.0,396.799988,30.243902,38,74.400002,100,68.800003,72.300003,69.300003
20160810160000,384.0,387.200012,29.512196,38,73.400002,100,69.400002,72.300003,69.300003
20160810161500,384.0,374.399994,28.536585,38,76.800003,100,69.300003,72.300003,69.300003
20160810163000,384.0,387.200012,29.512196,38,76.800003,100,69.300003,72.300003,69.300003
20160810164500,384.0,387.200012,29.512196,38,75.099998,100,69.300003,72.300003,69.300003
20160810170000,384.0,406.399994,30.975609,38,73.5,100,69.300003,72.300003,69.300003
20160810171500,384.0,406.399994,30.975609,38,73.5,100,69.0,72.300003,69.300003
20160810173000,384.0,406.399994,30.975609,38,76.800003,100,68.900002,72.300003,69.300003
20160810174500,384.0,406.399994,30.975609,38,75.400002,100,69.099998,72.300003,69.300003
20160810180000,384.0,396.799988,30.243902,38,73.5,100,69.099998,72.300003,69.300003
20160810181500,384.0,406.399994,30.975609,38,75.699997,100,69.099998,72.300003,69.300003
20160810183000,384.0,419.200012,31.95122,38,76.800003,100,68.900002,72.300003,69.300003
20160810184500,384.0,425.600006,32.439025,38,74.400002,100,69.0,72.300003,69.300003
20160810190000,384.0,406.399994,30.975609,38,81.099998,100,69.0,72.300003,69.300003
20160810191500,384.0,406.399994,30.975609,38,77.800003,100,69.0,72.300003,69.300003
20160810193000,384.0,396.799988,30.243902,38,77.800003,100,69.0,72.300003,69.300003
20160810194500,384.0,406.399994,30.975609,38,81.400002,100,69.300003,72.300003,69.300003
20160810200000,384.0,396.799988,30.243902,38,83.099998,100,68.900002,72.300003,69.300003
20160810201500,384.0,396.799988,30.243902,38,80.699997,100,69.199997,72.300003,69.300003
20160810203000,384.0,396.799988,30.243902,38,78.300003,100,68.900002,72.300003,69.300003
20160810204500,384.0,396.799988,30.243902,38,86.199997,100,69.099998,72.300003,69.300003
20160810210000,384.0,406.399994,30.975609,38,80.699997,100,68.900002,72.300003,69.300003
20160810211500,384.0,406.399994,30.975609,38,79.199997,100,69.0,72.300003,69.300003
20160810213000,384.0,387.200012,29.512196,38,86.900002,100,68.900002,72.300003,69.300003
20160810214500,384.0,396.799988,30.243902,38,80.699997,100,69.0,72.300003,69.300003
20160810220000,384.0,387.200012,29.512196,38,84.900002,100,68.900002,72.300003,69.300003
20160810221500,384.0,396.799988,30.243902,38,82.099998,100,69.0,72.300003,69.300003
20160810223000,384.0,387.200012,29.512196,38,79.599998,100,69.099998,72.300003,69.300003
20160810224500,384.0,396.799988,30.243902,38,84.400002,100,68.900002,72.300003,69.300003
20160810230000,384.0,387.200012,29.512196,38,79.699997,100,69.0,72.300003,69.300003
20160810231500,384.0,406.399994,30.975609,38,86.699997,100,69.0,72.300003,69.300003
20160810233000,384.0,387.200012,29.512196,38,81.099998,100,69.099998,72.300003,69.300003
20160810234500,384.0,387.200012,29.512196,38,81.099998,100,69.099998,72.300003,69.300003
20160811000000,384.0,374.399994,28.536585,38,86.400002,100,68.900002,72.300003,69.300003
20160811001500,384.0,374.399994,28.536585,38,80.699997,100,69.099998,72.300003,69.300003
20160811003000,384.0,387.200012,29.512196,38,84.199997,100,68.900002,72.300003,69.300003
20160811004500,384.0,387.200012,29.512196,38,82.599998,100,69.099998,72.300003,69.300003
20160811010000,384.0,387.200012,29.512196,38,81.099998,100,68.900002,72.300003,69.300003
20160811011500,384.0,374.399994,28.536585,38,83.199997,100,69.099998,72.300003,69.300003
20160811013000,384.0,374.399994,28.536585,38,81.900002,100,68.900002,72.300003,69.300003
20160811014500,384.0,396.799988,30.243902,38,84.400002,100,69.0,72.300003,69.300003
20160811020000,384.0,396.799988,30.243902,38,84.400002,100,68.900002,72.300003,69.300003
20160811021500,384.0,396.799988,30.243902,38,82.099998,100,69.099998,72.300003,69.300003
20160811023000,384.0,374.399994,28.536585,38,82.099998,100,69.0,72.300003,69.300003
20160811024500,384.0,387.200012,29.512196,38,85.0,100,69.0,72.300003,69.300003
20160811030000,384.0,387.200012,29.512196,38,81.099998,100,68.900002,72.300003,69.300003
20160811031500,384.0,387.200012,29.512196,38,89.800003,100,69.0,72.300003,69.300003
20160811033000,384.0,387.200012,29.512196,38,82.099998,100,68.900002,72.300003,69.300003
20160811034500,384.0,387.200012,29.512196,38,86.300003,100,68.900002,72.300003,69.300003
20160811040000,384.0,396.799988,30.243902,38,82.599998,100,69.099998,72.300003,69.300003
20160811041500,384.0,387.200012,29.512196,38,84.099998,100,68.900002,72.300003,69.300003
20160811043000,384.0,387.200012,29.512196,38,84.099998,100,69.0,72.300003,69.300003
20160811044500,384.0,374.399994,28.536585,38,80.199997,100,68.900002,72.300003,69.300003
20160811050000,384.0,374.399994,28.536585,38,89.199997,100,69.0,72.300003,69.300003
20160811051500,384.0,374.399994,28.536585,38,83.199997,100,68.900002,72.300003,69.300003
20160811053000,384.0,374.399994,28.536585,38,80.699997,100,69.0,72.300003,69.300003
20160811054500,384.0,406.399994,30.975609,38,86.0,100,68.900002,72.300003,69.300003
20160811060000,384.0,387.200012,29.512196,38,88.5,100,68.900002,72.300003,69.300003
20160811061500,384.0,387.200012,29.512196,38,86.199997,100,69.199997,72.300003,69.300003
20160811063000,384.0,387.200012,29.512196,38,81.599998,100,69.300003,72.300003,69.300003
20160811064500,384.0,361.600006,27.560976,38,81.599998,100,69.5,72.300003,69.300003
20160811070000,384.0,374.399994,28.536585,38,81.599998,100,69.5,72.300003,69.300003
20160811071500,384.0,374.399994,28.536585,38,55.599998,0,69.599998,72.300003,69.300003
20160811073000,384.0,361.600006,27.560976,38,52.200001,100,68.800003,72.300003,69.300003
20160811074500,384.0,361.600006,27.560976,38,53.900002,100,68.5,72.300003,69.300003
20160811080000,384.0,361.600006,27.560976,38,62.400002,100,68.900002,72.300003,69.300003
20160811081500,384.0,374.399994,28.536585,38,62.400002,100,69.099998,72.300003,69.300003
20160811083000,384.0,361.600006,27.560976,38,62.400002,100,69.0,72.300003,69.300003
20160811084500,384.0,396.799988,30.243902,38,67.0,100,68.800003,72.300003,69.300003
20160811090000,384.0,361.600006,27.560976,38,70.5,100,68.900002,72.300003,69.300003
20160811091500,384.0,396.799988,30.243902,38,70.5,100,69.199997,72.300003,69.300003
20160811093000,384.0,374.399994,28.536585,38,70.5,100,69.199997,72.300003,69.300003
20160811094500,384.0,361.600006,27.560976,38,70.5,100,69.5,72.300003,69.300003
20160811100000,384.0,374.399994,28.536585,38,71.599998,100,69.5,72.300003,69.300003
20160811101500,384.0,387.200012,29.512196,38,53.099998,0,69.199997,72.300003,69.300003
20160811103000,384.0,387.200012,29.512196,38,53.099998,100,68.5,72.300003,69.300003
20160811104500,384.0,396.799988,30.243902,38,56.299999,100,68.599998,72.300003,69.300003
20160811110000,384.0,374.399994,28.536585,38,69.099998,100,68.699997,72.300003,69.300003
20160811111500,384.0,348.799988,26.585365,38,69.099998,100,69.199997,72.300003,69.300003
20160811113000,384.0,348.799988,26.585365,38,69.099998,100,69.5,72.300003,69.300003
20160811114500,384.0,374.399994,28.536585,38,52.700001,100,69.0,72.300003,69.300003
20160811120000,384.0,339.200012,25.853659,38,51.900002,100,69.0,72.300003,69.300003
20160811121500,384.0,374.399994,28.536585,38,51.900002,100,69.099998,72.300003,69.300003
20160811123000,384.0,361.600006,27.560976,38,51.900002,100,68.699997,72.300003,69.300003
20160811124500,384.0,387.200012,29.512196,38,53.0,100,68.699997,72.300003,69.300003
20160811130000,384.0,374.399994,28.536585,38,60.700001,100,68.900002,72.300003,69.300003
20160811131500,384.0,387.200012,29.512196,38,60.700001,100,69.300003,72.300003,69.300003
20160811133000,384.0,361.600006,27.560976,38,61.599998,100,69.300003,72.300003,69.300003
20160811134500,384.0,348.799988,26.585365,38,61.599998,100,69.400002,72.300003,69.300003
20160811140000,384.0,339.200012,25.853659,38,61.599998,100,69.400002,72.300003,69.300003
20160811141500,384.0,348.799988,26.585365,38,61.599998,100,69.300003,72.300003,69.300003
20160811143000,384.0,339.200012,25.853659,38,61.599998,100,69.400002,72.300003,69.300003
20160811144500,384.0,374.399994,28.536585,38,61.599998,100,69.400002,72.300003,69.300003
20160811150000,384.0,348.799988,26.585365,38,61.599998,100,69.400002,72.300003,69.300003
20160811151500,384.0,348.799988,26.585365,38,61.599998,100,69.300003,72.300003,69.300003
20160811153000,384.0,361.600006,27.560976,38,61.599998,100,69.300003,72.300003,69.300003
20160811154500,384.0,339.200012,25.853659,38,62.400002,100,69.300003,72.300003,69.300003
20160811160000,384.0,348.799988,26.585365,38,62.400002,100,69.099998,72.300003,69.300003
20160811161500,384.0,361.600006,27.560976,38,62.400002,100,69.199997,72.300003,69.300003
20160811163000,384.0,348.799988,26.585365,38,61.599998,100,69.199997,72.300003,69.300003
20160811164500,384.0,348.799988,26.585365,38,61.599998,100,69.199997,72.300003,69.300003
20160811170000,384.0,348.799988,26.585365,38,70.5,100,68.699997,72.300003,69.300003
20160811171500,384.0,339.200012,25.853659,38,73.400002,100,68.900002,72.300003,69.300003
20160811173000,384.0,348.799988,26.585365,38,72.0,100,69.0,72.300003,69.300003
20160811174500,384.0,348.799988,26.585365,38,72.0,100,69.0,72.300003,69.300003
20160811180000,384.0,361.600006,27.560976,38,72.0,100,68.800003,72.300003,69.300003
20160811181500,384.0,348.799988,26.585365,38,75.900002,100,69.199997,72.300003,69.300003
20160811183000,384.0,361.600006,27.560976,38,73.5,100,69.099998,72.300003,69.300003
20160811184500,384.0,361.600006,27.560976,38,73.5,100,69.099998,72.300003,69.300003
20160811190000,384.0,361.600006,27.560976,38,75.400002,100,69.099998,72.300003,69.300003
20160811191500,384.0,348.799988,26.585365,38,72.5,100,69.0,72.300003,69.300003
20160811193000,384.0,361.600006,27.560976,38,72.5,100,69.099998,72.300003,69.300003
20160811194500,384.0,361.600006,27.560976,38,72.5,100,69.099998,72.300003,69.300003
20160811200000,384.0,348.799988,26.585365,38,73.400002,100,69.0,72.300003,69.300003
20160811201500,384.0,348.799988,26.585365,38,72.400002,100,68.900002,72.300003,69.300003
20160811203000,384.0,387.200012,29.512196,38,73.699997,100,69.0,72.300003,69.300003
20160811204500,384.0,361.600006,27.560976,38,77.099998,100,69.099998,72.300003,69.300003
20160811210000,384.0,361.600006,27.560976,38,77.099998,100,69.099998,72.300003,69.300003
20160811211500,384.0,374.399994,28.536585,38,78.099998,100,69.099998,72.300003,69.300003
20160811213000,384.0,374.399994,28.536585,38,75.900002,100,69.099998,72.300003,69.300003
20160811214500,384.0,374.399994,28.536585,38,74.0,100,69.099998,72.300003,69.300003
20160811220000,384.0,374.399994,28.536585,38,74.0,100,69.0,72.300003,69.300003
20160811221500,384.0,361.600006,27.560976,38,74.0,100,69.099998,72.300003,69.300003
20160811223000,384.0,374.399994,28.536585,38,74.0,100,69.0,72.300003,69.300003
20160811224500,384.0,361.600006,27.560976,38,74.900002,100,69.199997,72.300003,69.300003
20160811230000,384.0,374.399994,28.536585,38,74.900002,100,69.099998,72.300003,69.300003
20160811231500,384.0,374.399994,28.536585,38,74.900002,100,69.099998,72.300003,69.300003
20160811233000,384.0,374.399994,28.536585,38,73.900002,100,69.099998,72.300003,69.300003
20160811234500,384.0,348.799988,26.585365,38,73.900002,100,69.0,72.300003,69.300003
20160812000000,384.0,374.399994,28.536585,38,75.300003,100,69.199997,72.300003,69.300003
20160812001500,384.0,361.600006,27.560976,38,74.400002,100,69.0,72.300003,69.300003
20160812003000,384.0,348.799988,26.585365,38,74.400002,100,69.199997,72.300003,69.300003
20160812004500,384.0,374.399994,28.536585,38,80.099998,100,68.900002,72.300003,69.300003
20160812010000,384.0,361.600006,27.560976,38,79.199997,100,69.199997,72.300003,69.300003
20160812011500,384.0,348.799988,26.585365,38,78.400002,100,69.099998,72.300003,69.300003
20160812013000,384.0,361.600006,27.560976,38,76.800003,100,69.199997,72.300003,69.300003
20160812014500,384.0,361.600006,27.560976,38,76.800003,100,69.199997,72.300003,69.300003
20160812020000,384.0,361.600006,27.560976,38,78.199997,100,69.199997,72.300003,69.300003
20160812021500,384.0,361.600006,27.560976,38,79.099998,100,69.300003,72.300003,69.300003
20160812023000,384.0,348.799988,26.585365,38,80.599998,100,69.099998,72.300003,69.300003
20160812024500,384.0,348.799988,26.585365,38,77.800003,100,69.400002,72.300003,69.300003
20160812030000,384.0,348.799988,26.585365,38,75.900002,100,69.099998,72.300003,69.300003
20160812031500,384.0,348.799988,26.585365,38,75.900002,100,69.199997,72.300003,69.300003
20160812033000,384.0,361.600006,27.560976,38,80.099998,100,69.099998,72.300003,69.300003
20160812034500,384.0,348.799988,26.585365,38,78.699997,100,69.099998,72.300003,69.300003
20160812040000,384.0,348.799988,26.585365,38,78.699997,100,69.199997,72.300003,69.300003
20160812041500,384.0,348.799988,26.585365,38,77.300003,100,69.199997,72.300003,69.300003
20160812043000,384.0,348.799988,26.585365,38,77.300003,100,69.199997,72.300003,69.300003
20160812044500,384.0,348.799988,26.585365,38,75.900002,100,69.099998,72.300003,69.300003
20160812050000,384.0,348.799988,26.585365,38,80.300003,100,69.199997,72.300003,69.300003
20160812051500,384.0,339.200012,25.853659,38,76.400002,100,69.0,72.300003,69.300003
20160812053000,384.0,339.200012,25.853659,38,80.199997,100,69.300003,72.300003,69.300003
20160812054500,384.0,361.600006,27.560976,38,75.900002,100,69.099998,72.300003,69.300003
20160812060000,384.0,361.600006,27.560976,38,80.599998,100,69.300003,72.300003,69.300003
20160812061500,384.0,348.799988,26.585365,38,78.699997,100,69.400002,72.300003,69.300003
20160812063000,384.0,361.600006,27.560976,38,55.599998,0,69.5,72.300003,69.300003
20160812064500,384.0,361.600006,27.560976,38,52.299999,100,68.699997,72.300003,69.300003
20160812070000,384.0,361.600006,27.560976,38,64.300003,100,68.199997,72.300003,69.300003
20160812071500,384.0,348.799988,26.585365,38,71.199997,100,68.900002,72.300003,69.300003
20160812073000,384.0,361.600006,27.560976,38,73.400002,100,68.900002,72.300003,69.300003
20160812074500,384.0,339.200012,25.853659,39,72.0,100,68.900002,72.300003,69.300003
20160812080000,384.0,339.200012,25.853659,39,72.0,100,69.199997,72.300003,69.300003
20160812081500,384.0,374.399994,28.536585,39,72.0,100,69.199997,72.300003,69.300003
20160812083000,384.0,361.600006,27.560976,39,72.0,100,69.099998,72.300003,69.300003
20160812084500,384.0,374.399994,28.536585,39,72.900002,100,68.800003,72.300003,69.300003
20160812090000,384.0,374.399994,28.536585,39,74.0,100,68.800003,72.300003,69.300003
20160812091500,384.0,374.399994,28.536585,39,79.099998,100,68.599998,72.300003,69.300003
20160812093000,384.0,374.399994,28.536585,39,83.800003,100,68.599998,72.300003,69.300003
20160812094500,384.0,348.799988,26.585365,39,81.599998,100,68.599998,72.300003,69.300003
20160812100000,384.0,348.799988,26.585365,39,89.300003,100,68.5,72.300003,69.300003
20160812101500,384.0,361.600006,27.560976,39,82.599998,100,68.5,72.300003,69.300003
20160812103000,384.0,361.600006,27.560976,39,87.699997,100,68.800003,72.300003,69.300003
20160812104500,384.0,374.399994,28.536585,39,83.800003,100,69.199997,72.300003,69.300003
20160812110000,384.0,361.600006,27.560976,39,87.199997,100,69.199997,72.300003,69.300003
20160812111500,384.0,348.799988,26.585365,40,87.199997,100,69.099998,72.300003,69.300003
20160812113000,384.0,348.799988,26.585365,40,90.0,100,69.199997,72.300003,69.300003
20160812114500,384.0,374.399994,28.536585,41,86.199997,100,69.599998,72.300003,69.300003
20160812120000,384.0,348.799988,26.585365,41,53.099998,0,69.699997,72.300003,69.300003
20160812121500,384.0,361.600006,27.560976,41,52.299999,0,69.699997,72.300003,69.300003
20160812123000,384.0,361.600006,27.560976,41,52.299999,0,69.699997,72.300003,69.300003
20160812124500,384.0,374.399994,28.536585,41,52.299999,100,69.0,72.300003,69.300003
20160812130000,384.0,406.399994,30.975609,41,52.299999,100,68.400002,72.300003,69.300003
20160812131500,384.0,406.399994,30.975609,41,68.800003,100,68.699997,72.300003,69.300003
20160812133000,384.0,396.799988,30.243902,41,66.800003,100,69.099998,72.300003,69.300003
20160812134500,384.0,406.399994,30.975609,41,66.800003,100,68.699997,72.300003,69.300003
20160812140000,384.0,425.600006,32.439025,41,71.5,100,69.099998,72.300003,69.300003
20160812141500,384.0,419.200012,31.95122,41,71.5,100,69.300003,72.300003,69.300003
20160812143000,384.0,406.399994,30.975609,41,73.400002,100,69.300003,72.300003,69.300003
20160812144500,384.0,396.799988,30.243902,40,71.5,100,69.300003,72.300003,69.300003
20160812150000,384.0,396.799988,30.243902,40,74.400002,100,69.300003,72.300003,69.300003
20160812151500,384.0,419.200012,31.95122,40,72.0,100,69.300003,72.300003,69.300003
20160812153000,384.0,419.200012,31.95122,40,72.0,100,69.199997,72.300003,69.300003
20160812154500,384.0,406.399994,30.975609,40,72.0,100,69.400002,72.300003,69.300003
20160812160000,384.0,419.200012,31.95122,40,70.599998,100,69.099998,72.300003,69.300003
20160812161500,384.0,419.200012,31.95122,40,72.900002,100,68.900002,72.300003,69.300003
20160812163000,384.0,419.200012,31.95122,40,72.099998,100,68.900002,72.300003,69.300003
20160812164500,384.0,419.200012,31.95122,40,74.099998,100,69.0,72.300003,69.300003
20160812170000,384.0,406.399994,30.975609,40,74.099998,100,68.900002,72.300003,69.300003
20160812171500,384.0,419.200012,31.95122,40,74.099998,100,68.900002,72.300003,69.300003
20160812173000,384.0,419.200012,31.95122,40,77.300003,100,69.0,72.300003,69.300003
20160812174500,384.0,419.200012,31.95122,40,75.300003,100,69.099998,72.300003,69.300003
20160812180000,384.0,406.399994,30.975609,40,74.400002,100,69.099998,72.300003,69.300003
20160812181500,384.0,406.399994,30.975609,40,76.800003,100,69.099998,72.300003,69.300003
20160812183000,384.0,419.200012,31.95122,40,76.800003,100,69.0,72.300003,69.300003
20160812184500,384.0,425.600006,32.439025,40,75.300003,100,69.199997,72.300003,69.300003
20160812190000,384.0,419.200012,31.95122,39,77.300003,100,69.099998,72.300003,69.300003
20160812191500,384.0,406.399994,30.975609,39,77.300003,100,69.099998,72.300003,69.300003
20160812193000,384.0,419.200012,31.95122,39,74.400002,100,69.099998,72.300003,69.300003
20160812194500,384.0,406.399994,30.975609,39,78.5,100,69.099998,72.300003,69.300003
20160812200000,384.0,406.399994,30.975609,39,74.800003,100,69.199997,72.300003,69.300003
20160812201500,384.0,425.600006,32.439025,39,77.300003,100,69.099998,72.300003,69.300003
20160812203000,384.0,396.799988,30.243902,39,75.599998,100,69.099998,72.300003,69.300003
20160812204500,384.0,387.200012,29.512196,39,75.599998,100,69.099998,72.300003,69.300003
20160812210000,384.0,406.399994,30.975609,39,78.300003,100,69.099998,72.300003,69.300003
20160812211500,384.0,396.799988,30.243902,39,74.800003,100,69.099998,72.300003,69.300003
20160812213000,384.0,396.799988,30.243902,39,75.900002,100,69.199997,72.300003,69.300003
20160812214500,384.0,406.399994,30.975609,39,78.300003,100,69.099998,72.300003,69.300003
20160812220000,384.0,374.399994,28.536585,39,74.699997,100,69.099998,72.300003,69.300003
20160812221500,384.0,419.200012,31.95122,39,76.400002,100,69.099998,72.300003,69.300003
20160812223000,384.0,406.399994,30.975609,39,78.199997,100,69.099998,72.300003,69.300003
20160812224500,384.0,396.799988,30.243902,39,74.599998,100,69.099998,72.300003,69.300003
20160812230000,384.0,419.200012,31.95122,39,78.300003,100,69.099998,72.300003,69.300003
20160812231500,384.0,406.399994,30.975609,39,74.900002,100,69.099998,72.300003,69.300003
20160812233000,384.0,406.399994,30.975609,39,76.800003,100,69.099998,72.300003,69.300003
20160812234500,384.0,396.799988,30.243902,39,78.699997,100,69.099998,72.300003,69.300003
20160813000000,384.0,406.399994,30.975609,39,74.900002,100,69.0,72.300003,69.300003
20160813001500,384.0,396.799988,30.243902,39,77.400002,100,69.099998,72.300003,69.300003
20160813003000,384.0,387.200012,29.512196,39,76.300003,100,69.0,72.300003,69.300003
20160813004500,384.0,419.200012,31.95122,39,76.300003,100,69.300003,72.300003,69.300003
20160813010000,384.0,419.200012,31.95122,39,79.0,100,69.099998,72.300003,69.300003
20160813011500,384.0,348.799988,26.585365,38,57.599998,100,68.699997,72.300003,69.300003
20160813013000,384.0,348.799988,26.585365,38,74.400002,100,68.199997,72.300003,69.300003
20160813014500,384.0,339.200012,25.853659,38,75.900002,100,68.599998,72.300003,69.300003
20160813020000,384.0,361.600006,27.560976,38,74.900002,100,68.800003,72.300003,69.300003
20160813021500,384.0,361.600006,27.560976,38,78.5,100,68.800003,72.300003,69.300003
20160813023000,384.0,348.799988,26.585365,38,81.699997,100,68.699997,72.300003,69.300003
20160813024500,384.0,348.799988,26.585365,38,78.699997,100,68.900002,72.300003,69.300003
20160813030000,384.0,348.799988,26.585365,38,85.599998,100,68.800003,72.300003,69.300003
20160813031500,384.0,323.200012,24.634147,38,82.0,100,69.0,72.300003,69.300003
20160813033000,384.0,339.200012,25.853659,38,82.0,100,68.900002,72.300003,69.300003
20160813034500,384.0,323.200012,24.634147,38,88.599998,100,69.0,72.300003,69.300003
20160813040000,384.0,348.799988,26.585365,38,81.599998,100,69.0,72.300003,69.300003
20160813041500,384.0,348.799988,26.585365,38,85.0,100,69.099998,72.300003,69.300003
20160813043000,384.0,348.799988,26.585365,38,89.099998,100,69.099998,72.300003,69.300003
20160813044500,384.0,348.799988,26.585365,38,80.900002,100,69.099998,72.300003,69.300003
20160813050000,384.0,348.799988,26.585365,38,83.599998,100,69.199997,72.300003,69.300003
20160813051500,384.0,339.200012,25.853659,38,90.400002,100,69.099998,72.300003,69.300003
20160813053000,384.0,348.799988,26.585365,38,88.300003,100,69.199997,72.300003,69.300003
20160813054500,384.0,361.600006,27.560976,38,84.0,100,69.300003,72.300003,69.300003
20160813060000,384.0,361.600006,27.560976,38,81.099998,100,69.400002,72.300003,69.300003
20160813061500,384.0,361.600006,27.560976,38,62.5,0,69.599998,72.300003,69.300003
20160813063000,384.0,361.600006,27.560976,39,52.700001,0,69.300003,72.300003,69.300003
