PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813064500,384.0,361.600006,27.560976,39,51.900002,0,69.099998,72.300003,69.300003
20160813070000,384.0,348.799988,26.585365,39,51.900002,100,68.599998,72.300003,69.300003
20160813071500,384.0,361.600006,27.560976,39,70.099998,100,68.400002,72.300003,69.300003
20160813073000,384.0,361.600006,27.560976,39,71.0,100,68.800003,72.300003,69.300003
20160813074500,384.0,361.600006,27.560976,39,72.5,100,69.099998,72.300003,69.300003
20160813080000,384.0,348.799988,26.585365,39,72.5,100,69.099998,72.300003,69.300003
20160813081500,384.0,348.799988,26.585365,39,71.099998,100,69.199997,72.300003,69.300003
20160813083000,384.0,348.799988,26.585365,39,71.099998,100,69.300003,72.300003,69.300003
20160813084500,384.0,348.799988,26.585365,39,71.099998,100,69.300003,72.300003,69.300003
20160813090000,384.0,323.200012,24.634147,39,72.400002,100,69.300003,72.300003,69.300003
20160813091500,384.0,361.600006,27.560976,39,70.5,100,69.400002,72.300003,69.300003
20160813093000,384.0,348.799988,26.585365,39,73.900002,100,69.400002,72.300003,69.300003
20160813094500,384.0,387.200012,29.512196,39,73.099998,100,69.300003,72.300003,69.300003
20160813100000,384.0,374.399994,28.536585,39,73.099998,100,69.300003,72.300003,69.300003
20160813101500,384.0,361.600006,27.560976,39,71.900002,100,69.300003,72.300003,69.300003
20160813103000,384.0,348.799988,26.585365,39,73.5,100,69.400002,72.300003,69.300003
20160813104500,384.0,348.799988,26.585365,39,70.599998,100,69.400002,72.300003,69.300003
20160813110000,384.0,339.200012,25.853659,39,70.599998,100,69.400002,72.300003,69.300003
20160813111500,384.0,348.799988,26.585365,39,70.599998,100,69.400002,72.300003,69.300003
20160813113000,384.0,323.200012,24.634147,39,70.599998,100,69.199997,72.300003,69.300003
20160813114500,384.0,361.600006,27.560976,39,70.599998,100,69.300003,72.300003,69.300003
20160813120000,384.0,339.200012,25.853659,39,72.0,100,69.300003,72.300003,69.300003
20160813121500,384.0,339.200012,25.853659,39,73.800003,100,69.300003,72.300003,69.300003
20160813123000,384.0,348.799988,26.585365,39,73.800003,100,69.300003,72.300003,69.300003
20160813124500,384.0,348.799988,26.585365,39,73.800003,100,69.300003,72.300003,69.300003
20160813130000,384.0,361.600006,27.560976,39,71.099998,100,69.300003,72.300003,69.300003
20160813131500,384.0,348.799988,26.585365,39,70.099998,100,69.300003,72.300003,69.300003
20160813133000,384.0,374.399994,28.536585,39,72.900002,100,69.300003,72.300003,69.300003
20160813134500,384.0,396.799988,30.243902,39,69.699997,100,69.400002,72.300003,69.300003
20160813140000,384.0,387.200012,29.512196,39,69.699997,100,69.300003,72.300003,69.300003
20160813141500,384.0,374.399994,28.536585,39,69.699997,100,69.300003,72.300003,69.300003
20160813143000,384.0,374.399994,28.536585,39,72.400002,100,69.300003,72.300003,69.300003
20160813144500,384.0,387.200012,29.512196,39,72.400002,100,69.300003,72.300003,69.300003
20160813150000,384.0,374.399994,28.536585,39,70.599998,100,69.300003,72.300003,69.300003
20160813151500,384.0,396.799988,30.243902,39,69.699997,100,69.199997,72.300003,69.300003
20160813153000,384.0,396.799988,30.243902,39,70.5,100,69.199997,72.300003,69.300003
20160813154500,384.0,374.399994,28.536585,39,70.5,100,69.099998,72.300003,69.300003
20160813160000,384.0,387.200012,29.512196,39,72.5,100,69.0,72.300003,69.300003
20160813161500,384.0,387.200012,29.512196,39,72.5,100,69.0,72.300003,69.300003
20160813163000,384.0,387.200012,29.512196,39,71.599998,100,68.900002,72.300003,69.300003
20160813164500,384.0,387.200012,29.512196,39,71.599998,100,69.0,72.300003,69.300003
20160813170000,384.0,374.399994,28.536585,39,71.599998,100,69.0,72.300003,69.300003
20160813171500,384.0,387.200012,29.512196,39,71.599998,100,68.800003,72.300003,69.300003
20160813173000,384.0,396.799988,30.243902,39,79.599998,100,68.800003,72.300003,69.300003
20160813174500,384.0,396.799988,30.243902,39,76.800003,100,69.099998,72.300003,69.300003
20160813180000,384.0,406.399994,30.975609,39,75.400002,100,68.900002,72.300003,69.300003
20160813181500,384.0,396.799988,30.243902,39,75.400002,100,69.099998,72.300003,69.300003
20160813183000,384.0,406.399994,30.975609,39,75.400002,100,69.0,72.300003,69.300003
20160813184500,384.0,406.399994,30.975609,39,76.300003,100,69.0,72.300003,69.300003
20160813190000,384.0,419.200012,31.95122,39,81.099998,100,68.800003,72.300003,69.300003
20160813191500,384.0,396.799988,30.243902,39,88.199997,100,68.900002,72.300003,69.300003
20160813193000,384.0,406.399994,30.975609,39,85.699997,100,68.800003,72.300003,69.300003
20160813194500,384.0,406.399994,30.975609,39,83.199997,100,68.900002,72.300003,69.300003
20160813200000,384.0,396.799988,30.243902,39,80.699997,100,68.900002,72.300003,69.300003
20160813201500,384.0,396.799988,30.243902,39,79.699997,100,68.900002,72.300003,69.300003
20160813203000,384.0,406.399994,30.975609,39,78.699997,100,69.0,72.300003,69.300003
20160813204500,384.0,396.799988,30.243902,39,80.099998,100,68.900002,72.300003,69.300003
20160813210000,384.0,406.399994,30.975609,39,82.400002,100,69.099998,72.300003,69.300003
20160813211500,384.0,396.799988,30.243902,39,86.699997,100,68.900002,72.300003,69.300003
20160813213000,384.0,419.200012,31.95122,39,89.900002,100,69.099998,72.300003,69.300003
20160813214500,384.0,387.200012,29.512196,39,85.0,100,68.900002,72.300003,69.300003
20160813220000,384.0,396.799988,30.243902,39,81.699997,100,69.0,72.300003,69.300003
20160813221500,384.0,396.799988,30.243902,39,80.699997,100,68.900002,72.300003,69.300003
20160813223000,384.0,396.799988,30.243902,39,79.699997,100,69.0,72.300003,69.300003
20160813224500,384.0,396.799988,30.243902,39,80.599998,100,68.900002,72.300003,69.300003
20160813230000,384.0,396.799988,30.243902,39,89.800003,100,69.0,72.300003,69.300003
20160813231500,384.0,387.200012,29.512196,39,89.800003,100,69.0,72.300003,69.300003
20160813233000,384.0,387.200012,29.512196,39,85.900002,100,68.900002,72.300003,69.300003
20160813234500,384.0,387.200012,29.512196,39,82.599998,100,69.0,72.300003,69.300003
20160814000000,384.0,396.799988,30.243902,39,81.099998,100,68.900002,72.300003,69.300003
20160814001500,384.0,387.200012,29.512196,39,79.699997,100,69.0,72.300003,69.300003
20160814003000,384.0,406.399994,30.975609,39,82.599998,100,68.900002,72.300003,69.300003
20160814004500,384.0,396.799988,30.243902,39,91.800003,100,69.0,72.300003,69.300003
20160814010000,384.0,387.200012,29.512196,39,90.0,100,68.900002,72.300003,69.300003
20160814011500,384.0,396.799988,30.243902,39,83.800003,100,68.900002,72.300003,69.300003
20160814013000,384.0,396.799988,30.243902,39,82.199997,100,68.900002,72.300003,69.300003
20160814014500,384.0,396.799988,30.243902,39,80.800003,100,69.0,72.300003,69.300003
20160814020000,384.0,396.799988,30.243902,39,79.800003,100,69.099998,72.300003,69.300003
20160814021500,384.0,374.399994,28.536585,39,84.900002,100,68.900002,72.300003,69.300003
20160814023000,384.0,387.200012,29.512196,39,92.699997,100,69.099998,72.300003,69.300003
20160814024500,384.0,396.799988,30.243902,39,84.400002,100,69.0,72.300003,69.300003
20160814030000,384.0,396.799988,30.243902,39,81.099998,100,69.099998,72.300003,69.300003
20160814031500,384.0,387.200012,29.512196,39,79.699997,100,69.0,72.300003,69.300003
20160814033000,384.0,396.799988,30.243902,39,81.0,100,69.0,72.300003,69.300003
20160814034500,384.0,396.799988,30.243902,39,86.699997,100,69.099998,72.300003,69.300003
20160814040000,384.0,387.200012,29.512196,39,82.599998,100,68.900002,72.300003,69.300003
20160814041500,384.0,396.799988,30.243902,39,80.699997,100,69.0,72.300003,69.300003
20160814043000,384.0,387.200012,29.512196,39,79.699997,100,68.900002,72.300003,69.300003
20160814044500,384.0,396.799988,30.243902,39,81.599998,100,69.099998,72.300003,69.300003
20160814050000,384.0,406.399994,30.975609,39,92.300003,100,68.900002,72.300003,69.300003
20160814051500,384.0,387.200012,29.512196,39,86.199997,100,69.099998,72.300003,69.300003
20160814053000,384.0,406.399994,30.975609,39,81.099998,100,68.900002,72.300003,69.300003
20160814054500,384.0,387.200012,29.512196,39,85.699997,100,69.0,72.300003,69.300003
20160814060000,384.0,396.799988,30.243902,39,87.900002,100,69.199997,72.300003,69.300003
20160814061500,384.0,387.200012,29.512196,39,83.300003,100,69.300003,72.300003,69.300003
20160814063000,384.0,387.200012,29.512196,39,83.300003,100,69.300003,72.300003,69.300003
20160814064500,384.0,406.399994,30.975609,39,82.099998,100,69.400002,72.300003,69.300003
20160814070000,384.0,387.200012,29.512196,39,89.900002,100,69.5,72.300003,69.300003
20160814071500,384.0,387.200012,29.512196,39,66.400002,0,69.599998,72.300003,69.300003
20160814073000,384.0,374.399994,28.536585,39,52.599998,0,69.099998,72.300003,69.300003
20160814074500,384.0,374.399994,28.536585,39,52.599998,100,68.400002,72.300003,69.300003
20160814080000,384.0,374.399994,28.536585,39,70.5,100,68.5,72.300003,69.300003
20160814081500,384.0,361.600006,27.560976,39,70.5,100,68.900002,72.300003,69.300003
20160814083000,384.0,361.600006,27.560976,39,72.400002,100,69.099998,72.300003,69.300003
20160814084500,384.0,339.200012,25.853659,39,72.400002,100,69.199997,72.300003,69.300003
20160814090000,384.0,339.200012,25.853659,39,73.400002,100,69.199997,72.300003,69.300003
20160814091500,384.0,348.799988,26.585365,39,71.5,100,69.300003,72.300003,69.300003
20160814093000,384.0,361.600006,27.560976,39,71.5,100,69.300003,72.300003,69.300003
20160814094500,384.0,374.399994,28.536585,39,71.5,100,69.300003,72.300003,69.300003
20160814100000,384.0,361.600006,27.560976,39,70.599998,100,69.099998,72.300003,69.300003
20160814101500,384.0,348.799988,26.585365,39,72.900002,100,69.300003,72.300003,69.300003
20160814103000,384.0,348.799988,26.585365,39,71.0,100,69.300003,72.300003,69.300003
20160814104500,384.0,348.799988,26.585365,39,72.900002,100,69.099998,72.300003,69.300003
20160814110000,384.0,348.799988,26.585365,39,71.099998,100,69.099998,72.300003,69.300003
20160814111500,384.0,339.200012,25.853659,39,72.5,100,69.400002,72.300003,69.300003
20160814113000,384.0,348.799988,26.585365,39,54.099998,0,69.0,72.300003,69.300003
20160814114500,384.0,323.200012,24.634147,39,53.5,100,68.300003,72.300003,69.300003
20160814120000,384.0,374.399994,28.536585,40,67.199997,100,68.900002,72.300003,69.300003
20160814121500,384.0,374.399994,28.536585,40,61.200001,100,69.300003,72.300003,69.300003
20160814123000,384.0,361.600006,27.560976,40,61.200001,100,69.0,72.300003,69.300003
20160814124500,384.0,387.200012,29.512196,40,64.0,100,68.800003,72.300003,69.300003
20160814130000,384.0,396.799988,30.243902,40,68.099998,100,69.0,72.300003,69.300003
20160814131500,384.0,396.799988,30.243902,40,69.099998,100,69.300003,72.300003,69.300003
20160814133000,384.0,406.399994,30.975609,40,69.099998,100,69.300003,72.300003,69.300003
20160814134500,384.0,396.799988,30.243902,40,69.099998,100,69.099998,72.300003,69.300003
20160814140000,384.0,419.200012,31.95122,40,67.300003,100,69.0,72.300003,69.300003
20160814141500,384.0,396.799988,30.243902,40,73.400002,100,68.900002,72.300003,69.300003
20160814143000,384.0,396.799988,30.243902,40,73.400002,100,69.0,72.300003,69.300003
20160814144500,384.0,406.399994,30.975609,40,73.400002,100,69.300003,72.300003,69.300003
20160814150000,384.0,396.799988,30.243902,40,70.699997,100,69.199997,72.300003,69.300003
20160814151500,384.0,406.399994,30.975609,40,72.400002,100,69.099998,72.300003,69.300003
20160814153000,384.0,396.799988,30.243902,40,72.400002,100,69.199997,72.300003,69.300003
20160814154500,384.0,396.799988,30.243902,40,71.599998,100,69.199997,72.300003,69.300003
20160814160000,384.0,406.399994,30.975609,40,73.800003,100,69.0,72.300003,69.300003
20160814161500,384.0,406.399994,30.975609,40,72.5,100,69.0,72.300003,69.300003
20160814163000,384.0,396.799988,30.243902,40,71.599998,100,68.900002,72.300003,69.300003
20160814164500,384.0,406.399994,30.975609,40,75.400002,100,69.0,72.300003,69.300003
20160814170000,384.0,406.399994,30.975609,40,73.0,100,69.099998,72.300003,69.300003
20160814171500,384.0,396.799988,30.243902,40,77.699997,100,69.0,72.300003,69.300003
20160814173000,384.0,406.399994,30.975609,40,74.400002,100,69.099998,72.300003,69.300003
20160814174500,384.0,396.799988,30.243902,40,77.300003,100,69.099998,72.300003,69.300003
20160814180000,384.0,419.200012,31.95122,40,74.900002,100,69.199997,72.300003,69.300003
20160814181500,384.0,396.799988,30.243902,40,78.199997,100,69.400002,72.300003,69.300003
20160814183000,384.0,396.799988,30.243902,40,75.900002,100,69.199997,72.300003,69.300003
20160814184500,384.0,406.399994,30.975609,40,75.900002,100,69.099998,72.300003,69.300003
20160814190000,384.0,406.399994,30.975609,40,75.900002,100,69.0,72.300003,69.300003
20160814191500,384.0,419.200012,31.95122,39,77.699997,100,69.0,72.300003,69.300003
20160814193000,384.0,419.200012,31.95122,39,76.800003,100,69.099998,72.300003,69.300003
20160814194500,384.0,406.399994,30.975609,39,76.800003,100,69.099998,72.300003,69.300003
20160814200000,384.0,425.600006,32.439025,39,77.800003,100,69.199997,72.300003,69.300003
20160814201500,384.0,406.399994,30.975609,39,78.699997,100,69.099998,72.300003,69.300003
20160814203000,384.0,419.200012,31.95122,39,75.900002,100,69.099998,72.300003,69.300003
20160814204500,384.0,419.200012,31.95122,39,78.699997,100,69.199997,72.300003,69.300003
20160814210000,384.0,406.399994,30.975609,39,78.699997,100,69.099998,72.300003,69.300003
20160814211500,384.0,419.200012,31.95122,39,77.300003,100,69.199997,72.300003,69.300003
20160814213000,384.0,396.799988,30.243902,39,79.599998,100,69.099998,72.300003,69.300003
20160814214500,384.0,419.200012,31.95122,39,75.0,100,69.099998,72.300003,69.300003
20160814220000,384.0,419.200012,31.95122,39,78.800003,100,68.900002,72.300003,69.300003
20160814221500,384.0,406.399994,30.975609,39,81.0,100,69.199997,72.300003,69.300003
20160814223000,384.0,419.200012,31.95122,39,77.800003,100,68.900002,72.300003,69.300003
20160814224500,384.0,406.399994,30.975609,39,83.599998,100,69.099998,72.300003,69.300003
20160814230000,384.0,406.399994,30.975609,39,77.900002,100,68.900002,72.300003,69.300003
20160814231500,384.0,406.399994,30.975609,39,82.099998,100,69.0,72.300003,69.300003
20160814233000,384.0,419.200012,31.95122,39,82.099998,100,68.900002,72.300003,69.300003
20160814234500,384.0,396.799988,30.243902,39,79.699997,100,68.900002,72.300003,69.300003
20160815000000,384.0,419.200012,31.95122,39,87.400002,100,68.900002,72.300003,69.300003
20160815001500,384.0,396.799988,30.243902,39,79.699997,100,68.900002,72.300003,69.300003
20160815003000,384.0,406.399994,30.975609,39,88.0,100,68.900002,72.300003,69.300003
20160815004500,384.0,406.399994,30.975609,39,79.199997,100,68.900002,72.300003,69.300003
20160815010000,384.0,396.799988,30.243902,39,81.599998,100,69.099998,72.300003,69.300003
20160815011500,384.0,396.799988,30.243902,39,88.0,100,68.900002,72.300003,69.300003
20160815013000,384.0,406.399994,30.975609,39,84.300003,100,69.099998,72.300003,69.300003
20160815014500,384.0,406.399994,30.975609,39,79.699997,100,68.900002,72.300003,69.300003
20160815020000,384.0,406.399994,30.975609,39,85.0,100,69.0,72.300003,69.300003
20160815021500,384.0,406.399994,30.975609,39,81.900002,100,68.900002,72.300003,69.300003
20160815023000,384.0,406.399994,30.975609,39,81.900002,100,69.0,72.300003,69.300003
20160815024500,384.0,396.799988,30.243902,39,88.0,100,68.900002,72.300003,69.300003
20160815030000,384.0,419.200012,31.95122,39,81.5,100,69.0,72.300003,69.300003
20160815031500,384.0,406.399994,30.975609,39,81.5,100,69.099998,72.300003,69.300003
20160815033000,384.0,406.399994,30.975609,39,87.900002,100,68.900002,72.300003,69.300003
20160815034500,384.0,406.399994,30.975609,39,80.699997,100,69.0,72.300003,69.300003
20160815040000,384.0,406.399994,30.975609,39,85.699997,100,68.900002,72.300003,69.300003
20160815041500,384.0,406.399994,30.975609,39,84.300003,100,69.099998,72.300003,69.300003
20160815043000,384.0,406.399994,30.975609,39,82.599998,100,68.900002,72.300003,69.300003
20160815044500,384.0,419.200012,31.95122,39,90.5,100,69.099998,72.300003,69.300003
20160815050000,384.0,396.799988,30.243902,39,81.400002,100,68.900002,72.300003,69.300003
20160815051500,384.0,396.799988,30.243902,39,80.199997,100,69.0,72.300003,69.300003
20160815053000,384.0,406.399994,30.975609,39,81.099998,100,68.900002,72.300003,69.300003
20160815054500,384.0,406.399994,30.975609,39,79.300003,100,69.0,72.300003,69.300003
20160815060000,384.0,396.799988,30.243902,39,85.0,100,68.900002,72.300003,69.300003
20160815061500,384.0,406.399994,30.975609,39,85.0,100,69.0,72.300003,69.300003
20160815063000,384.0,419.200012,31.95122,39,81.099998,100,68.900002,72.300003,69.300003
20160815064500,384.0,406.399994,30.975609,39,80.199997,100,69.099998,72.300003,69.300003
20160815070000,384.0,396.799988,30.243902,39,80.199997,100,69.199997,72.300003,69.300003
20160815071500,384.0,396.799988,30.243902,39,80.199997,100,68.900002,72.300003,69.300003
20160815073000,384.0,374.399994,28.536585,39,85.199997,100,68.900002,72.300003,69.300003
20160815074500,384.0,374.399994,28.536585,39,82.300003,100,69.099998,72.300003,69.300003
20160815080000,384.0,387.200012,29.512196,39,82.300003,100,69.0,72.300003,69.300003
20160815081500,384.0,361.600006,27.560976,39,90.599998,100,69.099998,72.300003,69.300003
20160815083000,384.0,348.799988,26.585365,39,90.599998,100,68.800003,72.300003,69.300003
20160815084500,384.0,374.399994,28.536585,39,90.599998,100,69.099998,72.300003,69.300003
20160815090000,384.0,406.399994,30.975609,39,85.599998,100,69.300003,72.300003,69.300003
20160815091500,384.0,396.799988,30.243902,39,88.900002,100,69.300003,72.300003,69.300003
20160815093000,384.0,387.200012,29.512196,39,86.0,100,69.099998,72.300003,69.300003
20160815094500,384.0,387.200012,29.512196,39,80.599998,100,69.5,72.300003,69.300003
20160815100000,384.0,396.799988,30.243902,39,55.200001,0,69.400002,72.300003,69.300003
20160815101500,384.0,419.200012,31.95122,39,52.700001,100,69.0,72.300003,69.300003
20160815103000,384.0,396.799988,30.243902,39,52.700001,100,68.300003,72.300003,69.300003
20160815104500,384.0,374.399994,28.536585,39,66.199997,100,68.699997,72.300003,69.300003
20160815110000,384.0,396.799988,30.243902,39,67.699997,100,69.099998,72.300003,69.300003
20160815111500,384.0,339.200012,25.853659,39,68.599998,100,69.199997,72.300003,69.300003
20160815113000,384.0,361.600006,27.560976,39,66.300003,100,69.199997,72.300003,69.300003
20160815114500,384.0,348.799988,26.585365,39,64.900002,100,69.300003,72.300003,69.300003
20160815120000,384.0,348.799988,26.585365,39,57.599998,0,69.699997,72.300003,69.300003
20160815121500,384.0,348.799988,26.585365,39,53.099998,0,69.900002,72.300003,69.300003
20160815123000,384.0,348.799988,26.585365,39,52.299999,0,69.599998,72.300003,69.300003
20160815124500,384.0,374.399994,28.536585,40,52.299999,0,69.099998,72.300003,69.300003
20160815130000,384.0,348.799988,26.585365,40,52.299999,100,68.699997,72.300003,69.300003
20160815131500,384.0,374.399994,28.536585,40,53.099998,100,68.599998,72.300003,69.300003
20160815133000,384.0,396.799988,30.243902,40,67.199997,100,68.800003,72.300003,69.300003
20160815134500,384.0,387.200012,29.512196,40,65.800003,100,69.400002,72.300003,69.300003
20160815140000,384.0,419.200012,31.95122,40,56.400002,0,69.400002,72.300003,69.300003
20160815141500,384.0,425.600006,32.439025,40,52.400002,100,68.800003,72.300003,69.300003
20160815143000,384.0,406.399994,30.975609,40,53.299999,100,68.400002,72.300003,69.300003
20160815144500,384.0,406.399994,30.975609,40,68.099998,100,68.900002,72.300003,69.300003
20160815150000,384.0,419.200012,31.95122,40,68.099998,100,68.900002,72.300003,69.300003
20160815151500,384.0,419.200012,31.95122,40,68.099998,100,69.0,72.300003,69.300003
20160815153000,384.0,406.399994,30.975609,40,68.099998,100,69.5,72.300003,69.300003
20160815154500,384.0,406.399994,30.975609,40,53.099998,100,68.599998,72.300003,69.300003
20160815160000,384.0,406.399994,30.975609,40,63.0,100,68.300003,72.300003,69.300003
20160815161500,384.0,419.200012,31.95122,40,70.599998,100,68.699997,72.300003,69.300003
20160815163000,384.0,396.799988,30.243902,40,73.400002,100,68.900002,72.300003,69.300003
20160815164500,384.0,419.200012,31.95122,40,73.400002,100,69.099998,72.300003,69.300003
20160815170000,384.0,406.399994,30.975609,40,72.0,100,69.300003,72.300003,69.300003
20160815171500,384.0,406.399994,30.975609,40,72.0,100,69.199997,72.300003,69.300003
20160815173000,384.0,419.200012,31.95122,40,70.599998,100,69.199997,72.300003,69.300003
20160815174500,384.0,419.200012,31.95122,40,70.599998,100,69.300003,72.300003,69.300003
20160815180000,384.0,419.200012,31.95122,40,70.599998,100,69.300003,72.300003,69.300003
20160815181500,384.0,419.200012,31.95122,40,70.599998,100,69.300003,72.300003,69.300003
20160815183000,384.0,425.600006,32.439025,40,72.0,100,69.199997,72.300003,69.300003
20160815184500,384.0,425.600006,32.439025,40,72.0,100,69.099998,72.300003,69.300003
20160815190000,384.0,425.600006,32.439025,40,71.099998,100,69.099998,72.300003,69.300003
20160815191500,384.0,425.600006,32.439025,40,72.0,100,69.0,72.300003,69.300003
20160815193000,384.0,425.600006,32.439025,40,70.900002,100,69.099998,72.300003,69.300003
20160815194500,384.0,425.600006,32.439025,40,70.900002,100,69.0,72.300003,69.300003
20160815200000,384.0,425.600006,32.439025,40,70.099998,100,69.0,72.300003,69.300003
20160815201500,384.0,406.399994,30.975609,39,73.900002,100,69.0,72.300003,69.300003
20160815203000,384.0,419.200012,31.95122,39,73.900002,100,69.099998,72.300003,69.300003
20160815204500,384.0,396.799988,30.243902,39,73.900002,100,69.099998,72.300003,69.300003
20160815210000,384.0,406.399994,30.975609,39,75.400002,100,68.900002,72.300003,69.300003
20160815211500,384.0,419.200012,31.95122,39,75.400002,100,69.099998,72.300003,69.300003
20160815213000,384.0,419.200012,31.95122,39,72.5,100,69.0,72.300003,69.300003
20160815214500,384.0,419.200012,31.95122,39,72.5,100,69.099998,72.300003,69.300003
20160815220000,384.0,406.399994,30.975609,39,75.800003,100,69.0,72.300003,69.300003
20160815221500,384.0,406.399994,30.975609,39,75.800003,100,69.199997,72.300003,69.300003
20160815223000,384.0,419.200012,31.95122,39,73.0,100,69.099998,72.300003,69.300003
20160815224500,384.0,406.399994,30.975609,39,76.800003,100,69.300003,72.300003,69.300003
20160815230000,384.0,396.799988,30.243902,39,74.900002,100,69.199997,72.300003,69.300003
20160815231500,384.0,406.399994,30.975609,39,73.300003,100,69.199997,72.300003,69.300003
20160815233000,384.0,406.399994,30.975609,39,73.300003,100,69.099998,72.300003,69.300003
20160815234500,384.0,406.399994,30.975609,39,73.300003,100,69.199997,72.300003,69.300003
20160816000000,384.0,406.399994,30.975609,39,75.300003,100,69.099998,72.300003,69.300003
20160816001500,384.0,419.200012,31.95122,39,76.800003,100,69.199997,72.300003,69.300003
20160816003000,384.0,406.399994,30.975609,39,74.400002,100,69.199997,72.300003,69.300003
20160816004500,384.0,406.399994,30.975609,39,73.5,100,69.099998,72.300003,69.300003
20160816010000,384.0,425.600006,32.439025,39,74.800003,100,69.0,72.300003,69.300003
20160816011500,384.0,419.200012,31.95122,39,75.800003,100,69.0,72.300003,69.300003
20160816013000,384.0,406.399994,30.975609,39,79.599998,100,69.0,72.300003,69.300003
20160816014500,384.0,406.399994,30.975609,39,79.599998,100,69.099998,72.300003,69.300003
20160816020000,384.0,406.399994,30.975609,39,78.699997,100,69.0,72.300003,69.300003
20160816021500,384.0,419.200012,31.95122,39,76.400002,100,69.199997,72.300003,69.300003
20160816023000,384.0,406.399994,30.975609,39,76.400002,100,69.0,72.300003,69.300003
20160816024500,384.0,406.399994,30.975609,39,75.300003,100,69.199997,72.300003,69.300003
20160816030000,384.0,419.200012,31.95122,39,76.300003,100,69.0,72.300003,69.300003
20160816031500,384.0,406.399994,30.975609,39,77.199997,100,69.199997,72.300003,69.300003
20160816033000,384.0,425.600006,32.439025,39,81.5,100,68.900002,72.300003,69.300003
20160816034500,384.0,406.399994,30.975609,39,86.199997,100,69.199997,72.300003,69.300003
20160816040000,384.0,406.399994,30.975609,39,81.599998,100,69.099998,72.300003,69.300003
20160816041500,384.0,406.399994,30.975609,39,78.300003,100,69.199997,72.300003,69.300003
20160816043000,384.0,406.399994,30.975609,39,76.800003,100,69.099998,72.300003,69.300003
20160816044500,384.0,406.399994,30.975609,39,76.800003,100,69.199997,72.300003,69.300003
20160816050000,384.0,406.399994,30.975609,39,80.099998,100,69.0,72.300003,69.300003
20160816051500,384.0,406.399994,30.975609,39,80.099998,100,69.099998,72.300003,69.300003
20160816053000,384.0,406.399994,30.975609,39,78.199997,100,69.0,72.300003,69.300003
20160816054500,384.0,396.799988,30.243902,39,81.300003,100,69.099998,72.300003,69.300003
20160816060000,384.0,419.200012,31.95122,39,81.300003,100,69.099998,72.300003,69.300003
20160816061500,384.0,406.399994,30.975609,39,77.300003,100,69.099998,72.300003,69.300003
20160816063000,384.0,406.399994,30.975609,39,83.699997,100,69.099998,72.300003,69.300003
20160816064500,384.0,396.799988,30.243902,39,83.699997,100,69.099998,72.300003,69.300003
20160816070000,384.0,406.399994,30.975609,39,78.300003,100,69.199997,72.300003,69.300003
20160816071500,384.0,406.399994,30.975609,39,85.599998,100,69.300003,72.300003,69.300003
20160816073000,384.0,406.399994,30.975609,39,79.699997,100,69.400002,72.300003,69.300003
20160816074500,384.0,361.600006,27.560976,39,79.699997,100,69.400002,72.300003,69.300003
20160816080000,384.0,348.799988,26.585365,39,58.799999,0,69.699997,72.300003,69.300003
20160816081500,384.0,361.600006,27.560976,39,52.700001,0,69.5,72.300003,69.300003
20160816083000,384.0,361.600006,27.560976,39,52.700001,0,69.099998,72.300003,69.300003
20160816084500,384.0,348.799988,26.585365,39,52.700001,100,68.599998,72.300003,69.300003
20160816090000,384.0,361.600006,27.560976,39,71.5,100,68.300003,72.300003,69.300003
20160816091500,384.0,374.399994,28.536585,39,71.5,100,68.699997,72.300003,69.300003
20160816093000,384.0,361.600006,27.560976,39,76.199997,100,69.099998,72.300003,69.300003
20160816094500,384.0,374.399994,28.536585,39,76.199997,100,69.400002,72.300003,69.300003
20160816100000,384.0,361.600006,27.560976,39,73.900002,100,69.400002,72.300003,69.300003
20160816101500,384.0,361.600006,27.560976,39,55.599998,100,68.900002,72.300003,69.300003
20160816103000,384.0,348.799988,26.585365,39,69.099998,100,68.400002,72.300003,69.300003
20160816104500,384.0,348.799988,26.585365,39,71.599998,100,69.0,72.300003,69.300003
20160816110000,384.0,361.600006,27.560976,39,67.199997,100,69.0,72.300003,69.300003
20160816111500,384.0,339.200012,25.853659,39,67.199997,100,69.099998,72.300003,69.300003
20160816113000,384.0,348.799988,26.585365,40,67.199997,100,69.300003,72.300003,69.300003
20160816114500,384.0,361.600006,27.560976,40,67.199997,100,69.300003,72.300003,69.300003
20160816120000,384.0,348.799988,26.585365,40,59.599998,0,69.599998,72.300003,69.300003
20160816121500,384.0,348.799988,26.585365,40,53.5,0,70.0,72.300003,69.300003
20160816123000,384.0,339.200012,25.853659,40,53.5,0,70.099998,72.300003,69.300003
20160816124500,384.0,348.799988,26.585365,40,52.299999,0,69.900002,72.300003,69.300003
20160816130000,384.0,348.799988,26.585365,40,52.299999,0,69.300003,72.300003,69.300003
20160816131500,384.0,387.200012,29.512196,40,52.299999,0,69.099998,72.300003,69.300003
20160816133000,384.0,396.799988,30.243902,40,52.299999,100,68.800003,72.300003,69.300003
20160816134500,384.0,396.799988,30.243902,40,52.299999,100,68.599998,72.300003,69.300003
20160816140000,384.0,406.399994,30.975609,40,52.299999,100,69.5,72.300003,69.300003
20160816141500,384.0,396.799988,30.243902,40,52.299999,0,69.900002,72.300003,69.300003
20160816143000,384.0,374.399994,28.536585,40,52.299999,0,69.900002,72.300003,69.300003
20160816144500,384.0,406.399994,30.975609,40,52.299999,100,68.900002,72.300003,69.300003
20160816150000,384.0,406.399994,30.975609,40,52.299999,100,68.699997,72.300003,69.300003
20160816151500,384.0,419.200012,31.95122,40,60.900002,100,68.099998,72.300003,69.300003
20160816153000,384.0,406.399994,30.975609,40,71.0,100,68.699997,72.300003,69.300003
20160816154500,384.0,406.399994,30.975609,40,71.0,100,68.900002,72.300003,69.300003
20160816160000,384.0,406.399994,30.975609,40,71.0,100,69.099998,72.300003,69.300003
20160816161500,384.0,406.399994,30.975609,40,72.400002,100,69.099998,72.300003,69.300003
20160816163000,384.0,406.399994,30.975609,40,70.5,100,69.0,72.300003,69.300003
20160816164500,384.0,406.399994,30.975609,40,72.0,100,69.099998,72.300003,69.300003
20160816170000,384.0,396.799988,30.243902,40,73.0,100,69.099998,72.300003,69.300003
20160816171500,384.0,406.399994,30.975609,40,71.599998,100,69.099998,72.300003,69.300003
20160816173000,384.0,406.399994,30.975609,40,71.599998,100,69.099998,72.300003,69.300003
20160816174500,384.0,406.399994,30.975609,40,71.599998,100,69.199997,72.300003,69.300003
20160816180000,384.0,419.200012,31.95122,40,74.199997,100,69.099998,72.300003,69.300003
20160816181500,384.0,419.200012,31.95122,40,71.599998,100,68.900002,72.300003,69.300003
20160816183000,384.0,396.799988,30.243902,40,71.599998,100,68.900002,72.300003,69.300003
20160816184500,384.0,396.799988,30.243902,40,73.900002,100,68.900002,72.300003,69.300003
20160816190000,384.0,406.399994,30.975609,40,73.900002,100,69.099998,72.300003,69.300003
20160816191500,384.0,406.399994,30.975609,40,73.900002,100,68.900002,72.300003,69.300003
20160816193000,384.0,419.200012,31.95122,40,77.900002,100,69.099998,72.300003,69.300003
20160816194500,384.0,406.399994,30.975609,40,75.0,100,69.0,72.300003,69.300003
20160816200000,384.0,419.200012,31.95122,40,73.5,100,69.199997,72.300003,69.300003
20160816201500,384.0,406.399994,30.975609,40,77.699997,100,69.099998,72.300003,69.300003
20160816203000,384.0,425.600006,32.439025,40,77.699997,100,69.300003,72.300003,69.300003
20160816204500,384.0,419.200012,31.95122,40,74.400002,100,69.300003,72.300003,69.300003
20160816210000,384.0,419.200012,31.95122,40,73.599998,100,69.099998,72.300003,69.300003
20160816211500,384.0,419.200012,31.95122,40,78.300003,100,69.199997,72.300003,69.300003
20160816213000,384.0,425.600006,32.439025,40,74.900002,100,69.0,72.300003,69.300003
20160816214500,384.0,425.600006,32.439025,40,74.0,100,69.099998,72.300003,69.300003
20160816220000,384.0,419.200012,31.95122,40,77.699997,100,69.199997,72.300003,69.300003
20160816221500,384.0,396.799988,30.243902,39,74.400002,100,69.099998,72.300003,69.300003
20160816223000,384.0,396.799988,30.243902,39,77.099998,100,69.199997,72.300003,69.300003
20160816224500,384.0,406.399994,30.975609,39,75.400002,100,69.199997,72.300003,69.300003
20160816230000,384.0,396.799988,30.243902,39,76.800003,100,69.099998,72.300003,69.300003
20160816231500,384.0,387.200012,29.512196,39,75.199997,100,69.300003,72.300003,69.300003
20160816233000,384.0,396.799988,30.243902,39,78.699997,100,69.199997,72.300003,69.300003
20160816234500,384.0,406.399994,30.975609,39,74.900002,100,69.099998,72.300003,69.300003
20160817000000,384.0,387.200012,29.512196,39,79.199997,100,69.199997,72.300003,69.300003
20160817001500,384.0,406.399994,30.975609,39,75.400002,100,69.0,72.300003,69.300003
20160817003000,384.0,396.799988,30.243902,39,79.099998,100,69.199997,72.300003,69.300003
20160817004500,384.0,406.399994,30.975609,39,76.400002,100,69.099998,72.300003,69.300003
20160817010000,384.0,387.200012,29.512196,39,79.300003,100,69.0,72.300003,69.300003
20160817011500,384.0,323.200012,24.634147,36,58.900002,100,68.900002,72.300003,69.300003
20160817013000,384.0,339.200012,25.853659,37,63.900002,100,68.0,72.300003,69.300003
20160817014500,384.0,348.799988,26.585365,37,74.400002,100,68.599998,72.300003,69.300003
20160817020000,384.0,339.200012,25.853659,37,77.199997,100,68.900002,72.300003,69.300003
20160817021500,384.0,339.200012,25.853659,37,77.199997,100,68.599998,72.300003,69.300003
20160817023000,384.0,348.799988,26.585365,37,83.699997,100,68.800003,72.300003,69.300003
20160817024500,384.0,339.200012,25.853659,37,78.699997,100,69.0,72.300003,69.300003
20160817030000,384.0,339.200012,25.853659,37,82.800003,100,68.800003,72.300003,69.300003
20160817031500,384.0,348.799988,26.585365,37,84.300003,100,69.0,72.300003,69.300003
20160817033000,384.0,339.200012,25.853659,37,81.699997,100,69.099998,72.300003,69.300003
20160817034500,384.0,323.200012,24.634147,37,88.0,100,68.900002,72.300003,69.300003
20160817040000,384.0,339.200012,25.853659,37,81.099998,100,69.199997,72.300003,69.300003
20160817041500,384.0,361.600006,27.560976,37,88.099998,100,69.199997,72.300003,69.300003
20160817043000,384.0,348.799988,26.585365,37,81.099998,100,69.0,72.300003,69.300003
20160817044500,384.0,323.200012,24.634147,37,89.900002,100,69.199997,72.300003,69.300003
20160817050000,384.0,348.799988,26.585365,37,81.900002,100,69.199997,72.300003,69.300003
20160817051500,384.0,339.200012,25.853659,37,81.900002,100,69.099998,72.300003,69.300003
20160817053000,384.0,348.799988,26.585365,37,89.300003,100,69.300003,72.300003,69.300003
20160817054500,384.0,348.799988,26.585365,37,81.800003,100,69.300003,72.300003,69.300003
20160817060000,384.0,348.799988,26.585365,37,80.199997,100,69.199997,72.300003,69.300003
20160817061500,384.0,348.799988,26.585365,37,80.199997,100,69.5,72.300003,69.300003
20160817063000,384.0,339.200012,25.853659,37,54.700001,0,69.5,72.300003,69.300003
20160817064500,384.0,339.200012,25.853659,37,52.700001,0,69.199997,72.300003,69.300003
20160817070000,384.0,361.600006,27.560976,37,52.700001,0,69.199997,72.300003,69.300003
20160817071500,384.0,339.200012,25.853659,37,52.700001,100,68.900002,72.300003,69.300003
20160817073000,384.0,348.799988,26.585365,37,52.700001,100,68.599998,72.300003,69.300003
20160817074500,384.0,339.200012,25.853659,37,55.799999,100,68.5,72.300003,69.300003
20160817080000,384.0,339.200012,25.853659,37,69.699997,100,68.900002,72.300003,69.300003
20160817081500,384.0,339.200012,25.853659,38,68.900002,0,69.599998,72.300003,69.300003
20160817083000,384.0,348.799988,26.585365,38,53.900002,100,69.099998,72.300003,69.300003
20160817084500,384.0,323.200012,24.634147,38,53.099998,100,68.900002,72.300003,69.300003
20160817090000,384.0,361.600006,27.560976,38,53.099998,100,68.699997,72.300003,69.300003
20160817091500,384.0,374.399994,28.536585,38,55.099998,100,68.400002,72.300003,69.300003
20160817093000,384.0,361.600006,27.560976,38,69.699997,100,68.800003,72.300003,69.300003
20160817094500,384.0,374.399994,28.536585,38,74.0,100,69.0,72.300003,69.300003
20160817100000,384.0,361.600006,27.560976,38,74.0,100,69.099998,72.300003,69.300003
20160817101500,384.0,348.799988,26.585365,38,75.599998,100,69.199997,72.300003,69.300003
20160817103000,384.0,361.600006,27.560976,38,74.400002,100,69.199997,72.300003,69.300003
20160817104500,384.0,374.399994,28.536585,38,71.599998,100,69.199997,72.300003,69.300003
20160817110000,384.0,361.600006,27.560976,38,69.199997,100,69.400002,72.300003,69.300003
20160817111500,384.0,361.600006,27.560976,38,57.299999,0,70.0,72.300003,69.300003
20160817113000,384.0,374.399994,28.536585,39,53.099998,0,69.300003,72.300003,69.300003
20160817114500,384.0,348.799988,26.585365,39,53.099998,100,69.0,72.300003,69.300003
20160817120000,384.0,361.600006,27.560976,39,52.299999,100,68.900002,72.300003,69.300003
20160817121500,384.0,348.799988,26.585365,39,52.299999,100,68.800003,72.300003,69.300003
20160817123000,384.0,374.399994,28.536585,39,53.099998,100,68.900002,72.300003,69.300003
20160817124500,384.0,374.399994,28.536585,39,53.900002,100,68.699997,72.300003,69.300003
20160817130000,384.0,348.799988,26.585365,39,60.299999,100,68.699997,72.300003,69.300003
20160817131500,384.0,348.799988,26.585365,39,70.400002,100,69.400002,72.300003,69.300003
20160817133000,384.0,396.799988,30.243902,39,54.700001,0,69.300003,72.300003,69.300003
20160817134500,384.0,396.799988,30.243902,39,52.5,100,68.699997,72.300003,69.300003
20160817140000,384.0,406.399994,30.975609,39,53.099998,100,68.300003,72.300003,69.300003
20160817141500,384.0,387.200012,29.512196,39,72.900002,100,68.900002,72.300003,69.300003
20160817143000,384.0,387.200012,29.512196,39,71.0,100,69.199997,72.300003,69.300003
20160817144500,384.0,406.399994,30.975609,39,78.199997,100,69.099998,82.0,76.0
20160817150000,384.0,406.399994,30.975609,39,83.199997,100,69.800003,82.0,76.0
20160817151500,384.0,419.200012,31.95122,39,85.099998,100,70.099998,82.0,76.0
20160817153000,384.0,435.200012,33.170733,39,83.800003,100,70.099998,82.0,76.0
20160817154500,384.0,435.200012,33.170733,38,82.599998,100,69.599998,82.0,76.0
20160817160000,384.0,419.200012,31.95122,38,81.699997,100,69.099998,82.0,76.0
20160817161500,384.0,435.200012,33.170733,38,81.699997,100,70.099998,82.0,76.0
20160817163000,384.0,425.600006,32.439025,38,85.0,100,70.099998,82.0,76.0
20160817164500,384.0,419.200012,31.95122,38,92.900002,100,70.099998,82.0,76.0
20160817170000,384.0,425.600006,32.439025,38,90.5,100,70.099998,82.0,76.0
20160817171500,384.0,419.200012,31.95122,38,89.300003,100,70.5,82.0,76.0
20160817173000,384.0,425.600006,32.439025,38,86.400002,100,70.5,82.0,76.0
20160817174500,384.0,406.399994,30.975609,38,89.900002,100,70.5,82.0,76.0
20160817180000,384.0,425.600006,32.439025,38,88.699997,100,70.699997,82.0,76.0
20160817181500,384.0,419.200012,31.95122,38,85.099998,100,70.5,82.0,76.0
20160817183000,384.0,419.200012,31.95122,38,82.099998,100,70.099998,82.0,76.0
20160817184500,384.0,419.200012,31.95122,38,83.099998,100,70.0,82.0,76.0
20160817190000,384.0,406.399994,30.975609,38,91.400002,100,70.099998,82.0,76.0
20160817191500,384.0,406.399994,30.975609,38,89.900002,100,70.0,82.0,76.0
20160817193000,384.0,419.200012,31.95122,38,83.800003,100,70.099998,82.0,76.0
20160817194500,384.0,425.600006,32.439025,38,81.800003,100,70.099998,82.0,76.0
20160817200000,384.0,419.200012,31.95122,38,81.800003,100,70.099998,82.0,76.0
20160817201500,384.0,419.200012,31.95122,38,89.099998,100,70.099998,82.0,76.0
20160817203000,384.0,406.399994,30.975609,38,89.099998,100,70.099998,82.0,76.0
20160817204500,384.0,419.200012,31.95122,38,82.599998,100,70.099998,82.0,76.0
20160817210000,384.0,419.200012,31.95122,38,84.099998,100,70.0,82.0,76.0
20160817211500,384.0,406.399994,30.975609,38,89.5,100,70.099998,82.0,76.0
20160817213000,384.0,406.399994,30.975609,38,82.599998,100,69.900002,82.0,76.0
20160817214500,384.0,406.399994,30.975609,38,82.599998,100,70.0,82.0,76.0
20160817220000,384.0,419.200012,31.95122,38,81.5,100,69.900002,82.0,76.0
20160817221500,384.0,406.399994,30.975609,38,91.099998,100,70.0,82.0,76.0
20160817223000,384.0,406.399994,30.975609,38,85.599998,100,69.800003,82.0,76.0
20160817224500,384.0,419.200012,31.95122,38,81.599998,100,70.0,82.0,76.0
20160817230000,384.0,406.399994,30.975609,38,91.699997,100,69.800003,82.0,76.0
20160817231500,384.0,396.799988,30.243902,38,83.199997,100,70.0,82.0,76.0
20160817233000,384.0,406.399994,30.975609,38,90.400002,100,69.800003,82.0,76.0
20160817234500,384.0,406.399994,30.975609,38,86.900002,100,70.0,82.0,76.0
20160818000000,384.0,406.399994,30.975609,38,82.599998,100,69.800003,82.0,76.0
20160818001500,384.0,419.200012,31.95122,38,88.5,100,70.0,82.0,76.0
20160818003000,384.0,396.799988,30.243902,38,88.5,100,69.800003,82.0,76.0
20160818004500,384.0,406.399994,30.975609,38,81.699997,100,70.0,82.0,76.0
20160818010000,384.0,396.799988,30.243902,38,91.900002,100,69.800003,82.0,76.0
20160818011500,384.0,396.799988,30.243902,38,82.099998,100,69.900002,82.0,76.0
20160818013000,384.0,396.799988,30.243902,38,92.900002,100,69.900002,82.0,76.0
20160818014500,384.0,387.200012,29.512196,38,85.0,100,70.0,82.0,76.0
20160818020000,384.0,387.200012,29.512196,38,82.099998,100,70.099998,82.0,76.0
20160818021500,384.0,387.200012,29.512196,38,91.699997,100,69.900002,82.0,76.0
20160818023000,384.0,396.799988,30.243902,38,83.800003,100,70.099998,82.0,76.0
20160818024500,384.0,387.200012,29.512196,38,88.599998,100,69.800003,82.0,76.0
20160818030000,384.0,396.799988,30.243902,38,86.199997,100,70.0,82.0,76.0
20160818031500,384.0,374.399994,28.536585,38,82.599998,100,69.800003,82.0,76.0
20160818033000,384.0,387.200012,29.512196,38,90.199997,100,69.900002,82.0,76.0
20160818034500,384.0,387.200012,29.512196,38,83.199997,100,69.900002,82.0,76.0
20160818040000,384.0,387.200012,29.512196,38,91.199997,100,69.900002,82.0,76.0
20160818041500,384.0,374.399994,28.536585,38,86.199997,100,70.0,82.0,76.0
20160818043000,384.0,387.200012,29.512196,38,83.199997,100,69.800003,82.0,76.0
20160818044500,384.0,387.200012,29.512196,38,88.0,100,70.0,82.0,76.0
20160818050000,384.0,396.799988,30.243902,38,92.400002,100,69.800003,82.0,76.0
20160818051500,384.0,387.200012,29.512196,38,83.0,100,69.900002,82.0,76.0
20160818053000,384.0,396.799988,30.243902,38,87.0,100,69.800003,82.0,76.0
20160818054500,384.0,387.200012,29.512196,38,87.0,100,69.800003,82.0,76.0
20160818060000,384.0,396.799988,30.243902,38,85.599998,100,69.800003,82.0,76.0
20160818061500,384.0,387.200012,29.512196,38,89.699997,100,70.400002,82.0,76.0
20160818063000,384.0,374.399994,28.536585,38,86.199997,100,70.5,82.0,76.0
20160818064500,384.0,374.399994,28.536585,38,91.300003,100,70.599998,82.0,76.0
20160818070000,384.0,387.200012,29.512196,38,85.599998,100,70.699997,82.0,76.0
20160818071500,384.0,387.200012,29.512196,38,91.900002,100,70.800003,82.0,76.0
20160818073000,384.0,374.399994,28.536585,38,89.300003,100,70.800003,82.0,76.0
20160818074500,384.0,361.600006,27.560976,38,85.0,100,70.099998,82.0,76.0
20160818080000,384.0,348.799988,26.585365,38,95.599998,100,70.699997,82.0,76.0
20160818081500,384.0,361.600006,27.560976,38,89.5,100,70.300003,82.0,76.0
20160818083000,384.0,348.799988,26.585365,38,86.900002,100,70.5,82.0,76.0
20160818084500,384.0,374.399994,28.536585,38,95.099998,100,70.199997,82.0,76.0
20160818090000,384.0,361.600006,27.560976,38,91.699997,100,70.400002,82.0,76.0
20160818091500,384.0,396.799988,30.243902,38,85.0,100,70.099998,82.0,76.0
20160818093000,384.0,374.399994,28.536585,38,85.0,100,70.0,82.0,76.0
20160818094500,384.0,396.799988,30.243902,38,82.599998,100,70.0,82.0,76.0
20160818100000,384.0,374.399994,28.536585,38,93.099998,100,69.900002,82.0,76.0
20160818101500,384.0,387.200012,29.512196,38,89.900002,100,69.800003,82.0,76.0
20160818103000,384.0,361.600006,27.560976,38,83.699997,100,69.699997,82.0,76.0
20160818104500,384.0,387.200012,29.512196,38,83.699997,100,69.699997,82.0,76.0
20160818110000,384.0,396.799988,30.243902,38,88.400002,100,70.0,82.0,76.0
20160818111500,384.0,387.200012,29.512196,38,87.400002,100,70.199997,82.0,76.0
20160818113000,384.0,361.600006,27.560976,38,95.900002,100,70.300003,82.0,76.0
20160818114500,384.0,374.399994,28.536585,38,89.300003,100,70.5,82.0,76.0
20160818120000,384.0,374.399994,28.536585,38,89.300003,100,70.400002,82.0,76.0
20160818121500,384.0,374.399994,28.536585,38,95.599998,100,70.400002,82.0,76.0
20160818123000,384.0,374.399994,28.536585,38,93.400002,100,70.599998,82.0,76.0
20160818124500,384.0,396.799988,30.243902,38,89.300003,100,70.300003,82.0,76.0
20160818130000,384.0,374.399994,28.536585,38,94.699997,100,70.400002,82.0,76.0
20160818131500,384.0,419.200012,31.95122,38,87.800003,100,71.400002,82.0,76.0
20160818133000,384.0,419.200012,31.95122,38,83.5,100,71.599998,82.0,76.0
20160818134500,384.0,419.200012,31.95122,38,92.0,100,71.699997,82.0,76.0
20160818140000,384.0,419.200012,31.95122,38,92.0,100,71.599998,82.0,76.0
20160818141500,384.0,425.600006,32.439025,38,88.699997,100,71.400002,82.0,76.0
20160818143000,384.0,419.200012,31.95122,38,92.400002,100,71.400002,82.0,76.0
20160818144500,384.0,419.200012,31.95122,38,83.800003,100,71.400002,82.0,76.0
20160818150000,384.0,419.200012,31.95122,38,82.5,100,71.599998,82.0,76.0
20160818151500,384.0,419.200012,31.95122,38,91.199997,100,71.599998,82.0,76.0
20160818153000,384.0,425.600006,32.439025,38,83.800003,100,71.599998,82.0,76.0
20160818154500,384.0,419.200012,31.95122,38,82.5,100,71.699997,82.0,76.0
20160818160000,384.0,406.399994,30.975609,38,93.0,100,71.800003,82.0,76.0
20160818161500,384.0,396.799988,30.243902,38,85.800003,100,71.5,82.0,76.0
20160818163000,384.0,396.799988,30.243902,38,83.199997,100,71.300003,82.0,76.0
20160818164500,384.0,396.799988,30.243902,38,93.0,100,71.300003,82.0,76.0
20160818170000,384.0,419.200012,31.95122,38,85.0,100,71.300003,82.0,76.0
20160818171500,384.0,406.399994,30.975609,38,85.0,100,71.199997,82.0,76.0
20160818173000,384.0,396.799988,30.243902,38,88.699997,100,71.099998,82.0,76.0
20160818174500,384.0,406.399994,30.975609,38,83.199997,100,71.199997,82.0,76.0
20160818180000,384.0,406.399994,30.975609,38,91.0,100,70.800003,82.0,76.0
20160818181500,384.0,419.200012,31.95122,38,86.199997,100,70.300003,82.0,76.0
20160818183000,384.0,406.399994,30.975609,38,82.099998,100,70.300003,82.0,76.0
20160818184500,384.0,419.200012,31.95122,38,92.0,100,70.199997,82.0,76.0
20160818190000,384.0,406.399994,30.975609,38,83.800003,100,70.199997,82.0,76.0
20160818191500,384.0,396.799988,30.243902,38,84.900002,100,70.0,82.0,76.0
20160818193000,384.0,406.399994,30.975609,38,86.400002,100,70.199997,82.0,76.0
20160818194500,384.0,406.399994,30.975609,38,82.300003,100,70.0,82.0,76.0
20160818200000,384.0,419.200012,31.95122,38,88.199997,100,70.099998,82.0,76.0
20160818201500,384.0,396.799988,30.243902,38,82.099998,100,69.900002,82.0,76.0
20160818203000,384.0,396.799988,30.243902,38,89.400002,100,70.099998,82.0,76.0
20160818204500,384.0,419.200012,31.95122,38,82.599998,100,69.900002,82.0,76.0
20160818210000,384.0,396.799988,30.243902,38,88.099998,100,69.900002,82.0,76.0
20160818211500,384.0,419.200012,31.95122,38,82.099998,100,70.0,82.0,76.0
20160818213000,384.0,419.200012,31.95122,38,86.400002,100,69.800003,82.0,76.0
20160818214500,384.0,396.799988,30.243902,38,87.900002,100,70.0,82.0,76.0
20160818220000,384.0,396.799988,30.243902,38,84.400002,100,69.800003,82.0,76.0
20160818221500,384.0,396.799988,30.243902,38,89.800003,100,70.0,82.0,76.0
20160818223000,384.0,396.799988,30.243902,38,83.800003,100,69.800003,82.0,76.0
20160818224500,384.0,406.399994,30.975609,38,89.800003,100,69.800003,82.0,76.0
20160818230000,384.0,396.799988,30.243902,38,83.199997,100,69.800003,82.0,76.0
20160818231500,384.0,406.399994,30.975609,38,90.099998,100,69.800003,82.0,76.0
20160818233000,384.0,406.399994,30.975609,38,82.099998,100,69.900002,82.0,76.0
20160818234500,384.0,396.799988,30.243902,38,85.900002,100,69.699997,82.0,76.0
20160819000000,384.0,396.799988,30.243902,38,88.599998,100,69.800003,82.0,76.0
20160819001500,384.0,406.399994,30.975609,38,84.400002,100,69.599998,82.0,76.0
20160819003000,384.0,406.399994,30.975609,38,91.599998,100,69.800003,82.0,76.0
20160819004500,384.0,406.399994,30.975609,38,83.800003,100,69.699997,82.0,76.0
20160819010000,384.0,396.799988,30.243902,38,91.699997,100,69.699997,82.0,76.0
20160819011500,384.0,387.200012,29.512196,38,83.199997,100,69.599998,82.0,76.0
20160819013000,384.0,387.200012,29.512196,38,92.0,100,69.699997,82.0,76.0
20160819014500,384.0,406.399994,30.975609,38,82.099998,100,69.599998,82.0,76.0
20160819020000,384.0,387.200012,29.512196,38,86.300003,100,69.699997,82.0,76.0
20160819021500,384.0,406.399994,30.975609,38,87.400002,100,69.599998,82.0,76.0
20160819023000,384.0,396.799988,30.243902,38,83.900002,100,69.699997,82.0,76.0
20160819024500,384.0,406.399994,30.975609,38,92.900002,100,69.800003,82.0,76.0
20160819030000,384.0,396.799988,30.243902,38,82.599998,100,69.599998,82.0,76.0
20160819031500,384.0,396.799988,30.243902,38,91.599998,100,69.800003,82.0,76.0
20160819033000,384.0,406.399994,30.975609,38,82.5,100,69.599998,82.0,76.0
20160819034500,384.0,396.799988,30.243902,38,86.199997,100,69.699997,82.0,76.0
20160819040000,384.0,396.799988,30.243902,38,90.199997,100,69.599998,82.0,76.0
20160819041500,384.0,396.799988,30.243902,38,83.199997,100,69.599998,82.0,76.0
20160819043000,384.0,396.799988,30.243902,38,91.099998,100,69.599998,82.0,76.0
20160819044500,384.0,396.799988,30.243902,38,82.099998,100,69.599998,82.0,76.0
