PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819050000,384.0,396.799988,30.243902,38,91.099998,100,69.599998,82.0,76.0
20160819051500,384.0,387.200012,29.512196,38,92.300003,100,69.5,82.0,76.0
20160819053000,384.0,387.200012,29.512196,38,85.0,100,69.699997,82.0,76.0
20160819054500,384.0,396.799988,30.243902,38,82.900002,100,69.5,82.0,76.0
20160819060000,384.0,387.200012,29.512196,38,82.900002,100,69.599998,82.0,76.0
20160819061500,384.0,387.200012,29.512196,38,81.099998,100,70.0,82.0,76.0
20160819063000,384.0,387.200012,29.512196,38,81.099998,100,70.099998,82.0,76.0
20160819064500,384.0,387.200012,29.512196,38,93.300003,100,70.099998,82.0,76.0
20160819070000,384.0,374.399994,28.536585,38,95.400002,100,70.199997,82.0,76.0
20160819071500,384.0,374.399994,28.536585,38,89.400002,100,70.199997,82.0,76.0
20160819073000,384.0,361.600006,27.560976,38,84.599998,100,70.300003,82.0,76.0
20160819074500,384.0,361.600006,27.560976,38,84.599998,100,70.5,82.0,76.0
20160819080000,384.0,348.799988,26.585365,38,86.699997,100,70.300003,82.0,76.0
20160819081500,384.0,361.600006,27.560976,38,84.800003,100,70.099998,82.0,76.0
20160819083000,384.0,348.799988,26.585365,38,88.599998,100,69.900002,82.0,76.0
20160819084500,384.0,348.799988,26.585365,38,86.800003,100,70.0,82.0,76.0
20160819090000,384.0,374.399994,28.536585,38,85.0,100,70.099998,82.0,76.0
20160819091500,384.0,374.399994,28.536585,38,77.300003,100,69.900002,82.0,76.0
20160819093000,384.0,387.200012,29.512196,38,73.0,100,69.800003,82.0,76.0
20160819094500,384.0,396.799988,30.243902,38,68.199997,100,69.599998,82.0,76.0
20160819100000,384.0,396.799988,30.243902,38,65.300003,100,69.400002,82.0,76.0
20160819101500,384.0,396.799988,30.243902,38,62.400002,100,69.199997,82.0,76.0
20160819103000,384.0,361.600006,27.560976,38,61.200001,100,68.599998,82.0,76.0
20160819104500,384.0,374.399994,28.536585,38,60.0,100,68.5,82.0,76.0
20160819110000,384.0,361.600006,27.560976,38,58.799999,100,68.400002,82.0,76.0
20160819111500,384.0,339.200012,25.853659,38,58.799999,100,68.599998,82.0,76.0
20160819113000,384.0,339.200012,25.853659,38,77.800003,100,69.5,82.0,76.0
20160819114500,384.0,348.799988,26.585365,39,94.0,100,70.800003,82.0,76.0
20160819120000,384.0,339.200012,25.853659,39,88.099998,100,71.599998,82.0,76.0
20160819121500,384.0,348.799988,26.585365,39,88.099998,100,72.099998,82.0,76.0
20160819123000,384.0,361.600006,27.560976,39,88.099998,100,71.0,82.0,76.0
20160819124500,384.0,361.600006,27.560976,39,89.300003,100,70.5,82.0,76.0
20160819130000,384.0,374.399994,28.536585,39,82.099998,100,70.0,82.0,76.0
20160819131500,384.0,361.600006,27.560976,39,94.400002,100,69.900002,82.0,76.0
20160819133000,384.0,387.200012,29.512196,39,84.300003,100,70.0,82.0,76.0
20160819134500,384.0,406.399994,30.975609,39,77.800003,100,70.0,82.0,76.0
20160819140000,384.0,406.399994,30.975609,39,91.099998,100,70.400002,82.0,76.0
20160819141500,384.0,406.399994,30.975609,39,83.800003,100,70.5,82.0,76.0
20160819143000,384.0,396.799988,30.243902,39,85.0,100,70.5,82.0,76.0
20160819144500,384.0,419.200012,31.95122,39,86.900002,100,70.599998,82.0,76.0
20160819150000,384.0,396.799988,30.243902,39,85.599998,100,70.5,82.0,76.0
20160819151500,384.0,406.399994,30.975609,39,88.199997,100,70.5,82.0,76.0
20160819153000,384.0,406.399994,30.975609,39,94.699997,100,70.5,82.0,76.0
20160819154500,384.0,419.200012,31.95122,39,93.0,100,70.5,82.0,76.0
20160819160000,384.0,406.399994,30.975609,39,89.900002,100,70.699997,82.0,76.0
20160819161500,384.0,425.600006,32.439025,39,88.099998,100,70.699997,82.0,76.0
20160819163000,384.0,419.200012,31.95122,39,88.099998,100,70.699997,82.0,76.0
20160819164500,384.0,425.600006,32.439025,39,88.099998,100,70.699997,82.0,76.0
20160819170000,384.0,419.200012,31.95122,39,86.199997,100,70.5,82.0,76.0
20160819171500,384.0,419.200012,31.95122,39,84.800003,100,70.400002,82.0,76.0
20160819173000,384.0,425.600006,32.439025,39,86.199997,100,70.300003,82.0,76.0
20160819174500,384.0,425.600006,32.439025,39,90.599998,100,70.199997,82.0,76.0
20160819180000,384.0,419.200012,31.95122,39,86.199997,100,70.099998,82.0,76.0
20160819181500,384.0,406.399994,30.975609,39,86.199997,100,70.0,82.0,76.0
20160819183000,384.0,419.200012,31.95122,39,88.199997,100,70.099998,82.0,76.0
20160819184500,384.0,425.600006,32.439025,39,89.300003,100,70.0,82.0,76.0
20160819190000,384.0,425.600006,32.439025,39,86.699997,100,69.900002,82.0,76.0
20160819191500,384.0,425.600006,32.439025,39,85.0,100,69.900002,82.0,76.0
20160819193000,384.0,425.600006,32.439025,39,82.099998,100,69.800003,82.0,76.0
20160819194500,384.0,419.200012,31.95122,38,81.099998,100,69.800003,82.0,76.0
20160819200000,384.0,406.399994,30.975609,38,81.099998,100,69.900002,82.0,76.0
20160819201500,384.0,406.399994,30.975609,38,90.400002,100,69.900002,82.0,76.0
20160819203000,384.0,406.399994,30.975609,38,87.5,100,69.900002,82.0,76.0
20160819204500,384.0,406.399994,30.975609,38,85.0,100,70.0,82.0,76.0
20160819210000,384.0,406.399994,30.975609,38,83.199997,100,69.800003,82.0,76.0
20160819211500,384.0,419.200012,31.95122,38,82.099998,100,70.0,82.0,76.0
20160819213000,384.0,396.799988,30.243902,38,82.099998,100,69.800003,82.0,76.0
20160819214500,384.0,419.200012,31.95122,38,87.400002,100,70.0,82.0,76.0
20160819220000,384.0,396.799988,30.243902,38,93.5,100,69.800003,82.0,76.0
20160819221500,384.0,419.200012,31.95122,38,88.699997,100,69.900002,82.0,76.0
20160819223000,384.0,425.600006,32.439025,38,83.199997,100,69.699997,82.0,76.0
20160819224500,384.0,406.399994,30.975609,38,84.099998,100,69.900002,82.0,76.0
20160819230000,384.0,406.399994,30.975609,38,90.099998,100,69.699997,82.0,76.0
20160819231500,384.0,396.799988,30.243902,38,83.199997,100,69.800003,82.0,76.0
20160819233000,384.0,406.399994,30.975609,38,87.5,100,69.699997,82.0,76.0
20160819234500,384.0,406.399994,30.975609,38,87.5,100,69.800003,82.0,76.0
20160820000000,384.0,396.799988,30.243902,38,82.099998,100,69.699997,82.0,76.0
20160820001500,384.0,396.799988,30.243902,38,82.099998,100,69.800003,82.0,76.0
20160820003000,384.0,396.799988,30.243902,38,91.099998,100,69.699997,82.0,76.0
20160820004500,384.0,387.200012,29.512196,38,83.800003,100,69.699997,82.0,76.0
20160820010000,384.0,387.200012,29.512196,38,88.0,100,69.699997,82.0,76.0
20160820011500,384.0,348.799988,26.585365,40,88.0,100,69.800003,82.0,76.0
20160820013000,384.0,361.600006,27.560976,40,84.400002,100,69.599998,82.0,76.0
20160820014500,384.0,339.200012,25.853659,40,83.199997,100,69.699997,82.0,76.0
20160820020000,384.0,361.600006,27.560976,40,82.099998,100,69.599998,82.0,76.0
20160820021500,384.0,348.799988,26.585365,40,89.199997,100,69.599998,82.0,76.0
20160820023000,384.0,339.200012,25.853659,40,89.199997,100,69.599998,82.0,76.0
20160820024500,384.0,348.799988,26.585365,40,82.099998,100,69.699997,82.0,76.0
20160820030000,384.0,339.200012,25.853659,40,93.0,100,69.599998,82.0,76.0
20160820031500,384.0,348.799988,26.585365,40,82.599998,100,69.699997,82.0,76.0
20160820033000,384.0,361.600006,27.560976,40,92.199997,100,69.5,82.0,76.0
20160820034500,384.0,339.200012,25.853659,40,85.5,100,69.699997,82.0,76.0
20160820040000,384.0,348.799988,26.585365,40,81.599998,100,69.400002,82.0,76.0
20160820041500,384.0,348.799988,26.585365,40,92.099998,100,69.599998,82.0,76.0
20160820043000,384.0,339.200012,25.853659,40,83.800003,100,69.400002,82.0,76.0
20160820044500,384.0,348.799988,26.585365,40,91.099998,100,69.599998,82.0,76.0
20160820050000,384.0,348.799988,26.585365,40,86.199997,100,69.5,82.0,76.0
20160820051500,384.0,348.799988,26.585365,40,84.099998,100,69.599998,82.0,76.0
20160820053000,384.0,348.799988,26.585365,40,85.199997,100,69.400002,82.0,76.0
20160820054500,384.0,374.399994,28.536585,40,88.300003,100,69.5,82.0,76.0
20160820060000,384.0,348.799988,26.585365,40,85.599998,100,69.400002,82.0,76.0
20160820061500,384.0,348.799988,26.585365,40,84.199997,100,69.699997,82.0,76.0
20160820063000,384.0,348.799988,26.585365,40,84.199997,100,69.5,82.0,76.0
20160820064500,384.0,361.600006,27.560976,40,89.599998,100,69.599998,82.0,76.0
20160820070000,384.0,339.200012,25.853659,40,83.800003,100,69.599998,82.0,76.0
20160820071500,384.0,348.799988,26.585365,41,92.300003,100,69.599998,82.0,76.0
20160820073000,384.0,339.200012,25.853659,41,83.199997,100,69.599998,82.0,76.0
20160820074500,384.0,339.200012,25.853659,41,89.199997,100,70.199997,82.0,76.0
20160820080000,384.0,339.200012,25.853659,41,92.300003,100,70.300003,82.0,76.0
20160820081500,384.0,348.799988,26.585365,42,84.599998,100,70.300003,82.0,76.0
20160820083000,384.0,348.799988,26.585365,42,92.599998,100,70.300003,82.0,76.0
20160820084500,384.0,374.399994,28.536585,42,87.5,100,70.5,82.0,76.0
20160820090000,384.0,374.399994,28.536585,42,83.199997,100,70.5,82.0,76.0
20160820091500,384.0,374.399994,28.536585,42,92.599998,100,70.900002,82.0,76.0
20160820093000,384.0,361.600006,27.560976,42,85.599998,100,70.800003,82.0,76.0
20160820094500,384.0,361.600006,27.560976,42,83.800003,100,70.800003,82.0,76.0
20160820100000,384.0,361.600006,27.560976,42,96.400002,100,70.800003,82.0,76.0
20160820101500,384.0,374.399994,28.536585,42,95.199997,100,70.800003,82.0,76.0
20160820103000,384.0,374.399994,28.536585,42,88.099998,100,71.0,82.0,76.0
20160820104500,384.0,406.399994,30.975609,42,83.199997,100,71.199997,82.0,76.0
20160820110000,384.0,361.600006,27.560976,42,84.400002,100,71.199997,82.0,76.0
20160820111500,384.0,387.200012,29.512196,42,82.099998,100,71.0,82.0,76.0
20160820113000,384.0,374.399994,28.536585,42,77.300003,100,71.0,82.0,76.0
20160820114500,384.0,361.600006,27.560976,42,73.0,100,70.400002,82.0,76.0
20160820120000,384.0,339.200012,25.853659,42,96.300003,100,70.400002,82.0,76.0
20160820121500,384.0,361.600006,27.560976,42,89.300003,100,70.300003,82.0,76.0
20160820123000,384.0,361.600006,27.560976,42,81.099998,100,70.199997,82.0,76.0
20160820124500,384.0,348.799988,26.585365,42,76.400002,100,69.800003,82.0,76.0
20160820130000,384.0,348.799988,26.585365,42,85.300003,100,70.0,82.0,76.0
20160820131500,384.0,387.200012,29.512196,42,83.800003,100,70.5,82.0,76.0
20160820133000,384.0,361.600006,27.560976,42,79.699997,100,70.0,82.0,76.0
20160820134500,384.0,387.200012,29.512196,42,73.5,100,70.199997,82.0,76.0
20160820140000,384.0,374.399994,28.536585,42,80.199997,100,70.300003,82.0,76.0
20160820141500,384.0,406.399994,30.975609,42,74.900002,100,70.300003,82.0,76.0
20160820143000,384.0,396.799988,30.243902,42,90.599998,100,70.0,82.0,76.0
20160820144500,384.0,396.799988,30.243902,42,84.900002,100,70.0,82.0,76.0
20160820150000,384.0,374.399994,28.536585,42,94.0,100,69.900002,82.0,76.0
20160820151500,384.0,396.799988,30.243902,42,87.5,100,69.900002,82.0,76.0
20160820153000,384.0,396.799988,30.243902,42,84.0,100,69.900002,82.0,76.0
20160820154500,384.0,425.600006,32.439025,42,81.199997,100,69.800003,82.0,76.0
20160820160000,384.0,374.399994,28.536585,42,82.5,100,69.900002,82.0,76.0
20160820161500,384.0,396.799988,30.243902,42,92.199997,100,69.800003,82.0,76.0
20160820163000,384.0,387.200012,29.512196,42,86.300003,100,70.0,82.0,76.0
20160820164500,384.0,425.600006,32.439025,42,82.699997,100,69.800003,82.0,76.0
20160820170000,384.0,419.200012,31.95122,42,81.099998,100,69.699997,82.0,76.0
20160820171500,384.0,406.399994,30.975609,42,86.400002,100,69.800003,82.0,76.0
20160820173000,384.0,419.200012,31.95122,42,89.300003,100,69.699997,82.0,76.0
20160820174500,384.0,387.200012,29.512196,42,83.800003,100,70.0,82.0,76.0
20160820180000,384.0,406.399994,30.975609,42,80.699997,100,70.0,82.0,76.0
20160820181500,384.0,396.799988,30.243902,42,91.400002,100,69.900002,82.0,76.0
20160820183000,384.0,387.200012,29.512196,42,87.300003,100,69.900002,82.0,76.0
20160820184500,384.0,406.399994,30.975609,42,84.400002,100,69.800003,82.0,76.0
20160820190000,384.0,396.799988,30.243902,42,80.900002,100,69.800003,82.0,76.0
20160820191500,384.0,396.799988,30.243902,42,86.699997,100,69.800003,82.0,76.0
20160820193000,384.0,419.200012,31.95122,42,91.300003,100,69.699997,82.0,76.0
20160820194500,384.0,396.799988,30.243902,42,84.400002,100,69.699997,82.0,76.0
20160820200000,384.0,406.399994,30.975609,42,81.599998,100,69.699997,82.0,76.0
20160820201500,384.0,396.799988,30.243902,42,80.699997,100,69.599998,82.0,76.0
20160820203000,384.0,396.799988,30.243902,42,88.5,100,69.599998,82.0,76.0
20160820204500,384.0,406.399994,30.975609,42,87.5,100,69.599998,82.0,76.0
20160820210000,384.0,396.799988,30.243902,42,81.099998,100,69.699997,82.0,76.0
20160820211500,384.0,387.200012,29.512196,42,91.699997,100,69.599998,82.0,76.0
20160820213000,384.0,396.799988,30.243902,42,84.199997,100,69.599998,82.0,76.0
20160820214500,384.0,406.399994,30.975609,42,81.099998,100,69.599998,82.0,76.0
20160820220000,384.0,396.799988,30.243902,42,83.699997,100,69.599998,82.0,76.0
20160820221500,384.0,406.399994,30.975609,42,91.699997,100,69.5,82.0,76.0
20160820223000,384.0,396.799988,30.243902,42,84.400002,100,69.599998,82.0,76.0
20160820224500,384.0,419.200012,31.95122,42,80.699997,100,69.400002,82.0,76.0
20160820230000,384.0,406.399994,30.975609,42,91.0,100,69.599998,82.0,76.0
20160820231500,384.0,396.799988,30.243902,42,84.0,100,69.400002,82.0,76.0
20160820233000,384.0,396.799988,30.243902,42,81.099998,100,69.300003,82.0,76.0
20160820234500,384.0,406.399994,30.975609,42,90.300003,100,69.400002,82.0,76.0
20160821000000,384.0,406.399994,30.975609,42,82.699997,100,69.400002,82.0,76.0
20160821001500,384.0,396.799988,30.243902,42,87.5,100,69.400002,82.0,76.0
20160821003000,384.0,406.399994,30.975609,42,84.400002,100,69.300003,82.0,76.0
20160821004500,384.0,396.799988,30.243902,42,81.5,100,69.300003,82.0,76.0
20160821010000,384.0,396.799988,30.243902,42,88.099998,100,69.199997,82.0,76.0
20160821011500,384.0,406.399994,30.975609,42,81.599998,100,69.300003,82.0,76.0
20160821013000,384.0,406.399994,30.975609,42,89.900002,100,69.300003,82.0,76.0
20160821014500,384.0,406.399994,30.975609,42,83.199997,100,69.300003,82.0,76.0
20160821020000,384.0,406.399994,30.975609,42,87.300003,100,69.199997,82.0,76.0
20160821021500,384.0,406.399994,30.975609,42,83.199997,100,69.199997,82.0,76.0
20160821023000,384.0,406.399994,30.975609,42,83.199997,100,69.199997,82.0,76.0
20160821024500,384.0,406.399994,30.975609,42,85.199997,100,69.199997,82.0,76.0
20160821030000,384.0,387.200012,29.512196,42,81.5,100,69.199997,82.0,76.0
20160821031500,384.0,396.799988,30.243902,42,88.800003,100,69.099998,82.0,76.0
20160821033000,384.0,396.799988,30.243902,42,81.099998,100,69.099998,82.0,76.0
20160821034500,384.0,396.799988,30.243902,42,91.099998,100,69.099998,82.0,76.0
20160821040000,384.0,406.399994,30.975609,42,82.0,100,69.099998,82.0,76.0
20160821041500,384.0,406.399994,30.975609,42,91.699997,100,68.900002,82.0,76.0
20160821043000,384.0,387.200012,29.512196,42,81.099998,100,69.099998,82.0,76.0
20160821044500,384.0,396.799988,30.243902,42,91.5,100,68.900002,82.0,76.0
20160821050000,384.0,406.399994,30.975609,42,82.400002,100,69.0,82.0,76.0
20160821051500,384.0,406.399994,30.975609,42,80.199997,100,68.900002,82.0,76.0
20160821053000,384.0,396.799988,30.243902,42,91.099998,100,69.099998,82.0,76.0
20160821054500,384.0,419.200012,31.95122,42,81.599998,100,69.099998,82.0,76.0
20160821060000,384.0,396.799988,30.243902,42,86.099998,100,69.099998,82.0,76.0
20160821061500,384.0,419.200012,31.95122,42,87.400002,100,69.400002,82.0,76.0
20160821063000,384.0,387.200012,29.512196,42,82.099998,100,69.800003,82.0,76.0
20160821064500,384.0,406.399994,30.975609,42,80.599998,100,70.0,82.0,76.0
20160821070000,384.0,387.200012,29.512196,42,91.699997,100,70.0,82.0,76.0
20160821071500,384.0,387.200012,29.512196,42,83.199997,100,69.900002,82.0,76.0
20160821073000,384.0,361.600006,27.560976,42,86.0,100,69.900002,82.0,76.0
20160821074500,384.0,374.399994,28.536585,42,88.699997,100,70.0,82.0,76.0
20160821080000,384.0,387.200012,29.512196,42,85.599998,100,70.199997,82.0,76.0
20160821081500,384.0,387.200012,29.512196,42,82.599998,100,70.199997,82.0,76.0
20160821083000,384.0,387.200012,29.512196,42,81.5,100,70.199997,82.0,76.0
20160821084500,384.0,374.399994,28.536585,42,81.5,100,70.300003,82.0,76.0
20160821090000,384.0,374.399994,28.536585,42,82.599998,100,70.300003,82.0,76.0
20160821091500,384.0,396.799988,30.243902,42,81.599998,100,70.400002,82.0,76.0
20160821093000,384.0,396.799988,30.243902,42,94.099998,100,70.400002,82.0,76.0
20160821094500,384.0,396.799988,30.243902,42,86.199997,100,70.5,82.0,76.0
20160821100000,384.0,387.200012,29.512196,42,83.800003,100,70.5,82.0,76.0
20160821101500,384.0,387.200012,29.512196,42,82.599998,100,70.699997,82.0,76.0
20160821103000,384.0,406.399994,30.975609,42,82.599998,100,70.599998,82.0,76.0
20160821104500,384.0,396.799988,30.243902,42,81.400002,100,70.599998,82.0,76.0
20160821110000,384.0,387.200012,29.512196,42,81.400002,100,70.699997,82.0,76.0
20160821111500,384.0,396.799988,30.243902,42,80.5,100,71.0,82.0,76.0
20160821113000,384.0,361.600006,27.560976,42,91.099998,100,70.800003,82.0,76.0
20160821114500,384.0,348.799988,26.585365,42,91.099998,100,70.300003,82.0,76.0
20160821120000,384.0,348.799988,26.585365,42,84.300003,100,70.900002,82.0,76.0
20160821121500,384.0,348.799988,26.585365,42,84.300003,100,70.699997,82.0,76.0
20160821123000,384.0,374.399994,28.536585,42,84.300003,100,71.099998,82.0,76.0
20160821124500,384.0,374.399994,28.536585,42,89.699997,100,70.800003,82.0,76.0
20160821130000,384.0,396.799988,30.243902,42,80.199997,100,71.0,82.0,76.0
20160821131500,384.0,425.600006,32.439025,42,93.5,100,71.0,82.0,76.0
20160821133000,384.0,419.200012,31.95122,42,80.599998,100,71.099998,82.0,76.0
20160821134500,384.0,406.399994,30.975609,42,74.0,100,71.099998,82.0,76.0
20160821140000,384.0,396.799988,30.243902,42,82.599998,100,71.099998,82.0,76.0
20160821141500,384.0,419.200012,31.95122,42,85.0,100,71.0,82.0,76.0
20160821143000,384.0,425.600006,32.439025,42,78.699997,100,70.800003,82.0,76.0
20160821144500,384.0,406.399994,30.975609,41,74.400002,100,70.800003,82.0,76.0
20160821150000,384.0,396.799988,30.243902,41,78.400002,100,70.599998,82.0,76.0
20160821151500,384.0,406.399994,30.975609,41,78.400002,100,70.5,82.0,76.0
20160821153000,384.0,425.600006,32.439025,41,80.099998,100,70.5,82.0,76.0
20160821154500,384.0,435.200012,33.170733,41,86.099998,100,70.5,82.0,76.0
20160821160000,384.0,425.600006,32.439025,41,91.699997,100,70.599998,82.0,76.0
20160821161500,384.0,406.399994,30.975609,41,88.099998,100,70.5,82.0,76.0
20160821163000,384.0,419.200012,31.95122,41,83.199997,100,70.5,82.0,76.0
20160821164500,384.0,387.200012,29.512196,41,82.099998,100,70.599998,82.0,76.0
20160821170000,384.0,361.600006,27.560976,41,82.099998,100,70.699997,82.0,76.0
20160821171500,384.0,374.399994,28.536585,41,91.900002,100,70.900002,82.0,76.0
20160821173000,384.0,374.399994,28.536585,41,91.900002,100,70.599998,82.0,76.0
20160821174500,384.0,361.600006,27.560976,41,89.400002,100,70.699997,82.0,76.0
20160821180000,384.0,374.399994,28.536585,41,86.199997,100,70.5,82.0,76.0
20160821181500,384.0,387.200012,29.512196,41,83.800003,100,70.5,82.0,76.0
20160821183000,384.0,374.399994,28.536585,41,82.099998,100,70.5,82.0,76.0
20160821184500,384.0,387.200012,29.512196,41,80.699997,100,70.300003,82.0,76.0
20160821190000,384.0,396.799988,30.243902,41,80.699997,100,70.300003,82.0,76.0
20160821191500,384.0,396.799988,30.243902,41,82.5,100,70.400002,82.0,76.0
20160821193000,384.0,396.799988,30.243902,41,88.0,100,70.300003,82.0,76.0
20160821194500,384.0,406.399994,30.975609,41,92.800003,100,70.300003,82.0,76.0
20160821200000,384.0,396.799988,30.243902,41,85.099998,100,70.300003,82.0,76.0
20160821201500,384.0,406.399994,30.975609,41,82.599998,100,70.300003,82.0,76.0
20160821203000,384.0,406.399994,30.975609,41,81.599998,100,70.300003,82.0,76.0
20160821204500,384.0,387.200012,29.512196,41,80.199997,100,70.300003,82.0,76.0
20160821210000,384.0,396.799988,30.243902,41,82.0,100,70.5,82.0,76.0
20160821211500,384.0,396.799988,30.243902,41,91.699997,100,70.300003,82.0,76.0
20160821213000,384.0,396.799988,30.243902,41,86.199997,100,70.199997,82.0,76.0
20160821214500,384.0,396.799988,30.243902,41,82.099998,100,70.199997,82.0,76.0
20160821220000,384.0,396.799988,30.243902,41,80.699997,100,70.099998,82.0,76.0
20160821221500,384.0,387.200012,29.512196,41,79.199997,100,70.099998,82.0,76.0
20160821223000,384.0,396.799988,30.243902,41,79.199997,100,70.099998,82.0,76.0
20160821224500,384.0,406.399994,30.975609,41,86.099998,100,70.0,82.0,76.0
20160821230000,384.0,396.799988,30.243902,41,84.400002,100,70.0,82.0,76.0
20160821231500,384.0,396.799988,30.243902,41,80.300003,100,70.199997,82.0,76.0
20160821233000,384.0,396.799988,30.243902,41,80.300003,100,70.0,82.0,76.0
20160821234500,384.0,396.799988,30.243902,41,90.599998,100,70.0,82.0,76.0
20160822000000,384.0,387.200012,29.512196,41,81.599998,100,70.0,82.0,76.0
20160822001500,384.0,396.799988,30.243902,41,81.599998,100,69.900002,82.0,76.0
20160822003000,384.0,387.200012,29.512196,41,81.599998,100,69.900002,82.0,76.0
20160822004500,384.0,406.399994,30.975609,41,89.300003,100,69.900002,82.0,76.0
20160822010000,384.0,406.399994,30.975609,41,81.599998,100,69.900002,82.0,76.0
20160822011500,384.0,396.799988,30.243902,41,84.099998,100,70.199997,82.0,76.0
20160822013000,384.0,396.799988,30.243902,41,84.099998,100,69.900002,82.0,76.0
20160822014500,384.0,374.399994,28.536585,41,80.599998,100,69.900002,82.0,76.0
20160822020000,384.0,406.399994,30.975609,41,91.099998,100,69.900002,82.0,76.0
20160822021500,384.0,396.799988,30.243902,41,82.599998,100,69.900002,82.0,76.0
20160822023000,384.0,396.799988,30.243902,41,80.199997,100,69.900002,82.0,76.0
20160822024500,384.0,396.799988,30.243902,41,88.900002,100,69.900002,82.0,76.0
20160822030000,384.0,396.799988,30.243902,41,82.0,100,70.0,82.0,76.0
20160822031500,384.0,396.799988,30.243902,41,86.300003,100,70.300003,82.0,76.0
20160822033000,384.0,396.799988,30.243902,41,84.400002,100,70.0,82.0,76.0
20160822034500,384.0,406.399994,30.975609,41,80.699997,100,70.0,82.0,76.0
20160822040000,384.0,396.799988,30.243902,41,80.699997,100,70.0,82.0,76.0
20160822041500,384.0,406.399994,30.975609,41,87.900002,100,69.900002,82.0,76.0
20160822043000,384.0,396.799988,30.243902,41,80.699997,100,70.0,82.0,76.0
20160822044500,384.0,387.200012,29.512196,41,91.699997,100,69.900002,82.0,76.0
20160822050000,384.0,387.200012,29.512196,41,85.0,100,69.900002,82.0,76.0
20160822051500,384.0,406.399994,30.975609,41,81.599998,100,69.800003,82.0,76.0
20160822053000,384.0,406.399994,30.975609,41,84.900002,100,70.0,82.0,76.0
20160822054500,384.0,406.399994,30.975609,41,82.300003,100,69.800003,82.0,76.0
20160822060000,384.0,396.799988,30.243902,41,81.099998,100,69.800003,82.0,76.0
20160822061500,384.0,406.399994,30.975609,41,84.699997,100,69.800003,82.0,76.0
20160822063000,384.0,396.799988,30.243902,41,80.199997,100,69.800003,82.0,76.0
20160822064500,384.0,419.200012,31.95122,41,90.5,100,69.800003,82.0,76.0
20160822070000,384.0,406.399994,30.975609,41,80.699997,100,69.800003,82.0,76.0
20160822071500,384.0,374.399994,28.536585,41,88.900002,100,69.800003,82.0,76.0
20160822073000,384.0,387.200012,29.512196,41,81.5,100,69.699997,82.0,76.0
20160822074500,384.0,339.200012,25.853659,41,92.5,100,69.599998,82.0,76.0
20160822080000,384.0,348.799988,26.585365,41,84.400002,100,69.900002,82.0,76.0
20160822081500,384.0,361.600006,27.560976,41,84.400002,100,69.5,82.0,76.0
20160822083000,384.0,348.799988,26.585365,41,90.599998,100,69.199997,82.0,76.0
20160822084500,384.0,361.600006,27.560976,41,85.599998,100,69.400002,82.0,76.0
20160822090000,384.0,374.399994,28.536585,41,83.199997,100,69.199997,82.0,76.0
20160822091500,384.0,374.399994,28.536585,41,86.800003,100,69.099998,82.0,76.0
20160822093000,384.0,396.799988,30.243902,41,89.900002,100,69.199997,82.0,76.0
20160822094500,384.0,387.200012,29.512196,41,85.0,100,69.699997,82.0,76.0
20160822100000,384.0,374.399994,28.536585,41,81.599998,100,69.900002,82.0,76.0
20160822101500,384.0,361.600006,27.560976,41,86.0,100,69.900002,82.0,76.0
20160822103000,384.0,361.600006,27.560976,41,92.300003,100,69.800003,82.0,76.0
20160822104500,384.0,348.799988,26.585365,41,93.599998,100,69.900002,82.0,76.0
20160822110000,384.0,348.799988,26.585365,41,88.099998,100,70.099998,82.0,76.0
20160822111500,384.0,323.200012,24.634147,41,86.900002,100,70.599998,82.0,76.0
20160822113000,384.0,348.799988,26.585365,42,85.599998,100,70.800003,82.0,76.0
20160822114500,384.0,339.200012,25.853659,39,81.5,100,71.199997,82.0,76.0
20160822120000,384.0,361.600006,27.560976,40,89.099998,100,70.699997,82.0,76.0
20160822121500,384.0,361.600006,27.560976,40,88.099998,100,70.800003,82.0,76.0
20160822123000,384.0,374.399994,28.536585,40,85.0,100,70.699997,82.0,76.0
20160822124500,384.0,374.399994,28.536585,40,82.599998,100,70.599998,82.0,76.0
20160822130000,384.0,374.399994,28.536585,40,81.099998,100,70.300003,82.0,76.0
20160822131500,384.0,396.799988,30.243902,40,84.300003,100,70.699997,82.0,76.0
20160822133000,384.0,406.399994,30.975609,40,89.300003,100,71.0,82.0,76.0
20160822134500,384.0,387.200012,29.512196,40,83.199997,100,71.300003,82.0,76.0
20160822140000,384.0,406.399994,30.975609,40,80.699997,100,71.699997,82.0,76.0
20160822141500,384.0,387.200012,29.512196,40,89.099998,100,71.699997,82.0,76.0
20160822143000,384.0,406.399994,30.975609,40,82.599998,100,72.0,82.0,76.0
20160822144500,384.0,406.399994,30.975609,40,80.599998,100,72.0,82.0,76.0
20160822150000,384.0,406.399994,30.975609,40,89.900002,100,71.400002,82.0,76.0
20160822151500,384.0,374.399994,28.536585,40,82.800003,100,71.300003,82.0,76.0
20160822153000,384.0,396.799988,30.243902,40,80.699997,100,71.400002,82.0,76.0
20160822154500,384.0,396.799988,30.243902,40,89.199997,100,71.699997,82.0,76.0
20160822160000,384.0,419.200012,31.95122,40,83.800003,100,71.699997,82.0,76.0
20160822161500,384.0,406.399994,30.975609,40,80.699997,100,71.599998,82.0,76.0
20160822163000,384.0,406.399994,30.975609,40,80.699997,100,71.5,82.0,76.0
20160822164500,384.0,387.200012,29.512196,40,89.199997,100,71.5,82.0,76.0
20160822170000,384.0,406.399994,30.975609,40,82.599998,100,71.599998,82.0,76.0
20160822171500,384.0,387.200012,29.512196,40,80.699997,100,71.699997,82.0,76.0
20160822173000,384.0,387.200012,29.512196,40,86.599998,100,71.599998,82.0,76.0
20160822174500,384.0,361.600006,27.560976,40,89.300003,100,71.5,82.0,76.0
20160822180000,384.0,361.600006,27.560976,40,82.699997,100,71.199997,82.0,76.0
20160822181500,384.0,374.399994,28.536585,40,81.099998,100,71.300003,82.0,76.0
20160822183000,384.0,387.200012,29.512196,40,91.300003,100,71.199997,82.0,76.0
20160822184500,384.0,387.200012,29.512196,40,85.199997,100,71.300003,82.0,76.0
20160822190000,384.0,361.600006,27.560976,40,81.900002,100,71.199997,82.0,76.0
20160822191500,384.0,361.600006,27.560976,40,88.599998,100,71.0,82.0,76.0
20160822193000,384.0,374.399994,28.536585,40,90.0,100,71.099998,82.0,76.0
20160822194500,384.0,361.600006,27.560976,40,82.599998,100,71.199997,82.0,76.0
20160822200000,384.0,361.600006,27.560976,40,82.599998,100,71.0,82.0,76.0
20160822201500,384.0,374.399994,28.536585,40,85.599998,100,71.099998,82.0,76.0
20160822203000,384.0,374.399994,28.536585,40,82.199997,100,71.0,82.0,76.0
20160822204500,384.0,396.799988,30.243902,40,86.300003,100,71.099998,82.0,76.0
20160822210000,384.0,361.600006,27.560976,40,81.099998,100,71.0,82.0,76.0
20160822211500,384.0,374.399994,28.536585,40,90.5,100,71.0,82.0,76.0
20160822213000,384.0,361.600006,27.560976,40,81.599998,100,70.900002,82.0,76.0
20160822214500,384.0,374.399994,28.536585,40,91.699997,100,70.900002,82.0,76.0
20160822220000,384.0,387.200012,29.512196,40,80.199997,100,70.800003,82.0,76.0
20160822221500,384.0,396.799988,30.243902,40,87.5,100,70.800003,82.0,76.0
20160822223000,384.0,396.799988,30.243902,40,81.800003,100,70.699997,82.0,76.0
20160822224500,384.0,396.799988,30.243902,40,82.699997,100,70.800003,82.0,76.0
20160822230000,384.0,406.399994,30.975609,40,82.699997,100,70.699997,82.0,76.0
20160822231500,384.0,387.200012,29.512196,40,82.699997,100,70.800003,82.0,76.0
20160822233000,384.0,396.799988,30.243902,40,82.699997,100,70.699997,82.0,76.0
20160822234500,384.0,396.799988,30.243902,40,83.599998,100,70.699997,82.0,76.0
20160823000000,384.0,374.399994,28.536585,40,82.300003,100,70.699997,82.0,76.0
20160823001500,384.0,396.799988,30.243902,40,82.300003,100,70.699997,82.0,76.0
20160823003000,384.0,396.799988,30.243902,40,84.300003,100,70.800003,82.0,76.0
20160823004500,384.0,396.799988,30.243902,40,82.099998,100,70.800003,82.0,76.0
20160823010000,384.0,406.399994,30.975609,40,82.099998,100,70.599998,82.0,76.0
20160823011500,384.0,387.200012,29.512196,40,82.099998,100,70.699997,82.0,76.0
20160823013000,384.0,387.200012,29.512196,40,86.599998,100,70.5,82.0,76.0
20160823014500,384.0,396.799988,30.243902,40,81.599998,100,70.599998,82.0,76.0
20160823020000,384.0,387.200012,29.512196,40,86.099998,100,70.599998,82.0,76.0
20160823021500,384.0,406.399994,30.975609,40,81.099998,100,70.599998,82.0,76.0
20160823023000,384.0,396.799988,30.243902,40,89.800003,100,70.5,82.0,76.0
20160823024500,384.0,396.799988,30.243902,40,79.900002,100,70.599998,82.0,76.0
20160823030000,384.0,374.399994,28.536585,40,89.599998,100,70.599998,82.0,76.0
20160823031500,384.0,396.799988,30.243902,40,79.5,100,70.599998,82.0,76.0
20160823033000,384.0,374.399994,28.536585,40,85.199997,100,70.5,82.0,76.0
20160823034500,384.0,406.399994,30.975609,40,85.199997,100,70.599998,82.0,76.0
20160823040000,384.0,387.200012,29.512196,40,80.199997,100,70.5,82.0,76.0
20160823041500,384.0,396.799988,30.243902,40,87.5,100,70.5,82.0,76.0
20160823043000,384.0,387.200012,29.512196,40,80.099998,100,70.5,82.0,76.0
20160823044500,384.0,387.200012,29.512196,40,85.300003,100,70.5,82.0,76.0
20160823050000,384.0,406.399994,30.975609,40,80.099998,100,70.5,82.0,76.0
20160823051500,384.0,387.200012,29.512196,40,86.300003,100,70.5,82.0,76.0
20160823053000,384.0,387.200012,29.512196,40,79.599998,100,70.5,82.0,76.0
20160823054500,384.0,396.799988,30.243902,40,79.599998,100,71.0,82.0,76.0
20160823060000,384.0,374.399994,28.536585,40,89.300003,100,71.199997,82.0,76.0
20160823061500,384.0,387.200012,29.512196,40,83.599998,100,71.400002,82.0,76.0
20160823063000,384.0,387.200012,29.512196,40,80.699997,100,71.300003,82.0,76.0
20160823064500,384.0,387.200012,29.512196,40,79.5,100,71.400002,82.0,76.0
20160823070000,384.0,361.600006,27.560976,40,79.5,100,71.599998,82.0,76.0
20160823071500,384.0,348.799988,26.585365,40,79.5,100,71.199997,82.0,76.0
20160823073000,384.0,374.399994,28.536585,40,85.5,100,70.900002,82.0,76.0
20160823074500,384.0,361.600006,27.560976,40,80.199997,100,71.0,82.0,76.0
20160823080000,384.0,361.600006,27.560976,40,80.199997,100,70.800003,82.0,76.0
20160823081500,384.0,348.799988,26.585365,40,81.099998,100,70.099998,82.0,76.0
20160823083000,384.0,323.200012,24.634147,39,79.800003,100,70.800003,82.0,76.0
20160823084500,384.0,374.399994,28.536585,40,84.599998,100,71.300003,82.0,76.0
20160823090000,384.0,374.399994,28.536585,40,81.599998,100,71.300003,82.0,76.0
20160823091500,384.0,348.799988,26.585365,40,81.599998,100,70.5,82.0,76.0
20160823093000,384.0,387.200012,29.512196,40,80.199997,100,70.099998,82.0,76.0
20160823094500,384.0,387.200012,29.512196,40,80.199997,100,70.699997,82.0,76.0
20160823100000,384.0,396.799988,30.243902,40,80.199997,100,71.300003,82.0,76.0
20160823101500,384.0,374.399994,28.536585,40,81.099998,100,71.099998,82.0,76.0
20160823103000,384.0,387.200012,29.512196,40,81.099998,100,71.400002,82.0,76.0
20160823104500,384.0,361.600006,27.560976,40,86.199997,100,71.0,82.0,76.0
20160823110000,384.0,387.200012,29.512196,40,89.199997,100,71.0,82.0,76.0
20160823111500,384.0,374.399994,28.536585,40,86.900002,100,70.599998,82.0,76.0
20160823113000,384.0,374.399994,28.536585,40,83.800003,100,70.5,82.0,76.0
20160823114500,384.0,374.399994,28.536585,40,82.599998,100,70.800003,82.0,76.0
20160823120000,384.0,374.399994,28.536585,40,81.599998,100,72.0,82.0,76.0
20160823121500,384.0,374.399994,28.536585,40,80.699997,100,72.099998,82.0,76.0
20160823123000,384.0,387.200012,29.512196,40,80.699997,100,71.900002,82.0,76.0
20160823124500,384.0,387.200012,29.512196,40,80.699997,100,71.300003,82.0,76.0
20160823130000,384.0,374.399994,28.536585,40,80.699997,100,71.0,82.0,76.0
20160823131500,384.0,406.399994,30.975609,40,80.699997,100,71.599998,82.0,76.0
20160823133000,384.0,396.799988,30.243902,40,80.699997,100,72.199997,82.0,76.0
20160823134500,384.0,419.200012,31.95122,40,82.0,100,72.099998,82.0,76.0
20160823140000,384.0,396.799988,30.243902,40,81.0,100,72.199997,82.0,76.0
20160823141500,384.0,406.399994,30.975609,40,81.0,100,72.099998,82.0,76.0
20160823143000,384.0,387.200012,29.512196,40,79.699997,100,72.400002,82.0,76.0
20160823144500,384.0,396.799988,30.243902,40,81.099998,100,72.400002,82.0,76.0
20160823150000,384.0,396.799988,30.243902,40,85.0,100,72.300003,82.0,76.0
20160823151500,384.0,387.200012,29.512196,40,83.699997,100,72.300003,82.0,76.0
20160823153000,384.0,419.200012,31.95122,40,88.099998,100,72.400002,82.0,76.0
20160823154500,384.0,406.399994,30.975609,40,88.099998,100,72.5,82.0,76.0
20160823160000,384.0,374.399994,28.536585,40,88.099998,100,72.400002,82.0,76.0
20160823161500,384.0,406.399994,30.975609,40,83.199997,100,72.599998,82.0,76.0
20160823163000,384.0,406.399994,30.975609,40,88.599998,100,72.5,82.0,76.0
20160823164500,384.0,396.799988,30.243902,40,85.599998,100,72.199997,82.0,76.0
20160823170000,384.0,419.200012,31.95122,40,85.599998,100,72.099998,82.0,76.0
20160823171500,384.0,406.399994,30.975609,40,84.699997,100,72.0,82.0,76.0
20160823173000,384.0,374.399994,28.536585,40,87.5,100,71.699997,82.0,76.0
20160823174500,384.0,387.200012,29.512196,40,86.199997,100,71.599998,82.0,76.0
20160823180000,384.0,387.200012,29.512196,40,85.199997,100,71.599998,82.0,76.0
20160823181500,384.0,387.200012,29.512196,40,82.099998,100,71.599998,82.0,76.0
20160823183000,384.0,406.399994,30.975609,40,82.099998,100,71.599998,82.0,76.0
20160823184500,384.0,406.399994,30.975609,40,81.099998,100,71.0,82.0,76.0
20160823190000,384.0,406.399994,30.975609,40,79.699997,100,70.900002,82.0,76.0
20160823191500,384.0,406.399994,30.975609,40,79.699997,100,70.800003,82.0,76.0
20160823193000,384.0,396.799988,30.243902,40,79.699997,100,70.900002,82.0,76.0
20160823194500,384.0,374.399994,28.536585,40,78.300003,100,70.699997,82.0,76.0
20160823200000,384.0,361.600006,27.560976,40,81.5,100,70.900002,82.0,76.0
20160823201500,384.0,396.799988,30.243902,40,84.400002,100,70.699997,82.0,76.0
20160823203000,384.0,396.799988,30.243902,40,81.400002,100,70.699997,82.0,76.0
20160823204500,384.0,374.399994,28.536585,40,80.199997,100,70.699997,82.0,76.0
20160823210000,384.0,387.200012,29.512196,40,79.199997,100,70.699997,82.0,76.0
20160823211500,384.0,374.399994,28.536585,40,82.5,100,70.5,82.0,76.0
20160823213000,384.0,374.399994,28.536585,40,88.699997,100,70.599998,82.0,76.0
20160823214500,384.0,396.799988,30.243902,40,86.199997,100,70.5,82.0,76.0
20160823220000,384.0,374.399994,28.536585,40,82.099998,100,70.5,82.0,76.0
20160823221500,384.0,406.399994,30.975609,40,80.199997,100,70.400002,82.0,76.0
20160823223000,384.0,387.200012,29.512196,40,79.199997,100,70.5,82.0,76.0
20160823224500,384.0,396.799988,30.243902,40,83.099998,100,70.300003,82.0,76.0
20160823230000,384.0,374.399994,28.536585,40,88.800003,100,70.400002,82.0,76.0
20160823231500,384.0,406.399994,30.975609,40,81.599998,100,70.300003,82.0,76.0
20160823233000,384.0,396.799988,30.243902,40,79.800003,100,70.300003,82.0,76.0
20160823234500,384.0,396.799988,30.243902,40,79.800003,100,70.199997,82.0,76.0
20160824000000,384.0,374.399994,28.536585,40,79.800003,100,70.300003,82.0,76.0
20160824001500,384.0,396.799988,30.243902,40,78.699997,100,70.300003,82.0,76.0
20160824003000,384.0,387.200012,29.512196,40,88.0,100,70.300003,82.0,76.0
20160824004500,384.0,396.799988,30.243902,40,82.099998,100,70.099998,82.0,76.0
20160824010000,384.0,406.399994,30.975609,40,78.900002,100,70.199997,82.0,76.0
20160824011500,384.0,348.799988,26.585365,40,88.599998,100,70.199997,82.0,76.0
20160824013000,384.0,348.799988,26.585365,40,88.599998,100,70.099998,82.0,76.0
20160824014500,384.0,374.399994,28.536585,40,86.199997,100,70.199997,82.0,76.0
20160824020000,384.0,361.600006,27.560976,40,81.5,100,70.0,82.0,76.0
20160824021500,384.0,361.600006,27.560976,40,80.400002,100,70.199997,82.0,76.0
20160824023000,384.0,361.600006,27.560976,40,88.599998,100,69.900002,82.0,76.0
20160824024500,384.0,348.799988,26.585365,40,81.599998,100,70.099998,82.0,76.0
20160824030000,384.0,348.799988,26.585365,40,82.599998,100,69.900002,82.0,76.0
20160824031500,384.0,348.799988,26.585365,40,89.099998,100,70.0,82.0,76.0
20160824033000,384.0,348.799988,26.585365,40,84.699997,100,70.0,82.0,76.0
20160824034500,384.0,374.399994,28.536585,40,79.699997,100,69.900002,82.0,76.0
20160824040000,384.0,348.799988,26.585365,40,88.199997,100,70.0,82.0,76.0
20160824041500,384.0,361.600006,27.560976,40,83.099998,100,69.900002,82.0,76.0
20160824043000,384.0,348.799988,26.585365,40,79.699997,100,70.0,82.0,76.0
20160824044500,384.0,339.200012,25.853659,40,89.199997,100,69.900002,82.0,76.0
20160824050000,384.0,348.799988,26.585365,40,82.599998,100,70.099998,82.0,76.0
20160824051500,384.0,374.399994,28.536585,40,82.599998,100,70.0,82.0,76.0
20160824053000,384.0,348.799988,26.585365,40,80.599998,100,70.0,82.0,76.0
20160824054500,384.0,361.600006,27.560976,40,83.199997,100,70.0,82.0,76.0
20160824060000,384.0,348.799988,26.585365,40,83.199997,100,70.0,82.0,76.0
20160824061500,384.0,348.799988,26.585365,40,85.0,100,70.5,82.0,76.0
20160824063000,384.0,339.200012,25.853659,40,81.599998,100,70.599998,82.0,76.0
20160824064500,384.0,348.799988,26.585365,40,84.400002,100,70.599998,82.0,76.0
20160824070000,384.0,374.399994,28.536585,40,85.5,100,70.400002,82.0,76.0
20160824071500,384.0,396.799988,30.243902,40,82.599998,100,70.5,82.0,76.0
20160824073000,384.0,374.399994,28.536585,40,79.699997,100,70.699997,82.0,76.0
20160824074500,384.0,361.600006,27.560976,40,88.699997,100,70.199997,82.0,76.0
20160824080000,384.0,387.200012,29.512196,40,81.099998,100,69.900002,82.0,76.0
20160824081500,384.0,387.200012,29.512196,40,80.199997,100,70.0,82.0,76.0
20160824083000,384.0,361.600006,27.560976,40,87.099998,100,69.800003,82.0,76.0
20160824084500,384.0,374.399994,28.536585,40,83.800003,100,69.800003,82.0,76.0
20160824090000,384.0,406.399994,30.975609,40,80.099998,100,70.099998,82.0,76.0
20160824091500,384.0,374.399994,28.536585,40,86.900002,100,70.5,82.0,76.0
20160824093000,384.0,419.200012,31.95122,40,80.800003,100,71.099998,82.0,76.0
20160824094500,384.0,396.799988,30.243902,40,80.800003,100,70.699997,82.0,76.0
20160824100000,384.0,396.799988,30.243902,40,80.800003,100,70.900002,82.0,76.0
20160824101500,384.0,374.399994,28.536585,40,86.900002,100,71.0,82.0,76.0
20160824103000,384.0,425.600006,32.439025,40,81.599998,100,71.300003,82.0,76.0
20160824104500,384.0,419.200012,31.95122,40,79.699997,100,71.900002,82.0,76.0
20160824110000,384.0,374.399994,28.536585,40,80.900002,100,71.199997,82.0,76.0
20160824111500,384.0,374.399994,28.536585,40,89.199997,100,71.300003,82.0,76.0
20160824113000,384.0,396.799988,30.243902,40,86.900002,100,72.199997,82.0,76.0
20160824114500,384.0,387.200012,29.512196,40,81.599998,100,72.300003,82.0,76.0
20160824120000,384.0,406.399994,30.975609,40,80.400002,100,72.900002,82.0,76.0
20160824121500,384.0,396.799988,30.243902,40,80.400002,100,72.699997,82.0,76.0
20160824123000,384.0,396.799988,30.243902,40,78.699997,100,72.300003,82.0,76.0
20160824124500,384.0,374.399994,28.536585,40,81.099998,100,71.099998,82.0,76.0
20160824130000,384.0,387.200012,29.512196,40,81.099998,100,70.900002,82.0,76.0
20160824131500,384.0,406.399994,30.975609,40,79.699997,100,71.900002,82.0,76.0
20160824133000,384.0,419.200012,31.95122,40,79.699997,100,72.300003,82.0,76.0
20160824134500,384.0,396.799988,30.243902,40,81.5,100,72.199997,82.0,76.0
20160824140000,384.0,396.799988,30.243902,40,88.699997,100,72.0,82.0,76.0
20160824141500,384.0,406.399994,30.975609,40,84.400002,100,72.099998,82.0,76.0
20160824143000,384.0,406.399994,30.975609,40,84.400002,100,71.900002,82.0,76.0
20160824144500,384.0,406.399994,30.975609,40,81.599998,100,71.699997,82.0,76.0
20160824150000,384.0,406.399994,30.975609,40,80.199997,100,71.699997,82.0,76.0
20160824151500,384.0,419.200012,31.95122,40,79.199997,100,71.599998,82.0,76.0
20160824153000,384.0,396.799988,30.243902,40,79.199997,100,71.5,82.0,76.0
20160824154500,384.0,396.799988,30.243902,40,85.5,100,71.599998,82.0,76.0
20160824160000,384.0,419.200012,31.95122,40,87.699997,100,71.900002,82.0,76.0
20160824161500,384.0,406.399994,30.975609,40,83.199997,100,71.0,82.0,76.0
20160824163000,384.0,406.399994,30.975609,40,81.599998,100,71.400002,82.0,76.0
20160824164500,384.0,419.200012,31.95122,40,80.699997,100,71.699997,82.0,76.0
20160824170000,384.0,419.200012,31.95122,40,79.699997,100,71.599998,82.0,76.0
20160824171500,384.0,396.799988,30.243902,40,83.699997,100,71.400002,82.0,76.0
20160824173000,384.0,396.799988,30.243902,40,88.099998,100,71.300003,82.0,76.0
20160824174500,384.0,396.799988,30.243902,40,81.599998,100,71.199997,82.0,76.0
20160824180000,384.0,396.799988,30.243902,40,80.199997,100,71.099998,82.0,76.0
20160824181500,384.0,396.799988,30.243902,40,80.199997,100,71.199997,82.0,76.0
20160824183000,384.0,406.399994,30.975609,40,88.199997,100,70.699997,82.0,76.0
20160824184500,384.0,435.200012,33.170733,40,84.900002,100,70.699997,82.0,76.0
20160824190000,384.0,406.399994,30.975609,40,81.099998,100,70.5,82.0,76.0
20160824191500,384.0,406.399994,30.975609,40,79.699997,100,70.599998,82.0,76.0
20160824193000,384.0,419.200012,31.95122,40,78.699997,100,70.699997,82.0,76.0
20160824194500,384.0,406.399994,30.975609,40,86.800003,100,70.599998,82.0,76.0
20160824200000,384.0,419.200012,31.95122,40,82.599998,100,70.5,82.0,76.0
20160824201500,384.0,425.600006,32.439025,40,79.199997,100,70.5,82.0,76.0
20160824203000,384.0,419.200012,31.95122,40,84.800003,100,70.5,82.0,76.0
20160824204500,384.0,406.399994,30.975609,40,84.800003,100,70.400002,82.0,76.0
20160824210000,384.0,406.399994,30.975609,40,81.099998,100,70.300003,82.0,76.0
20160824211500,384.0,419.200012,31.95122,40,79.300003,100,70.300003,82.0,76.0
20160824213000,384.0,396.799988,30.243902,40,86.0,100,70.199997,82.0,76.0
20160824214500,384.0,419.200012,31.95122,40,83.800003,100,70.199997,82.0,76.0
20160824220000,384.0,406.399994,30.975609,40,79.199997,100,70.099998,82.0,76.0
20160824221500,384.0,396.799988,30.243902,40,87.5,100,70.099998,82.0,76.0
20160824223000,384.0,419.200012,31.95122,40,80.199997,100,70.0,82.0,76.0
20160824224500,384.0,396.799988,30.243902,40,78.699997,100,70.0,82.0,76.0
20160824230000,384.0,396.799988,30.243902,40,86.199997,100,70.0,82.0,76.0
20160824231500,384.0,396.799988,30.243902,40,82.099998,100,69.900002,82.0,76.0
20160824233000,384.0,406.399994,30.975609,40,79.199997,100,70.0,82.0,76.0
20160824234500,384.0,396.799988,30.243902,40,88.0,100,69.900002,82.0,76.0
20160825000000,384.0,396.799988,30.243902,40,82.099998,100,70.0,82.0,76.0
20160825001500,384.0,406.399994,30.975609,40,80.099998,100,69.800003,82.0,76.0
20160825003000,384.0,396.799988,30.243902,40,86.900002,100,69.900002,82.0,76.0
20160825004500,384.0,396.799988,30.243902,40,80.099998,100,69.800003,82.0,76.0
20160825010000,384.0,406.399994,30.975609,40,88.0,100,69.800003,82.0,76.0
20160825011500,384.0,406.399994,30.975609,40,80.199997,100,69.699997,82.0,76.0
20160825013000,384.0,396.799988,30.243902,40,87.400002,100,69.800003,82.0,76.0
20160825014500,384.0,387.200012,29.512196,40,80.699997,100,69.699997,82.0,76.0
20160825020000,384.0,387.200012,29.512196,40,87.699997,100,69.800003,82.0,76.0
20160825021500,384.0,396.799988,30.243902,40,81.599998,100,69.599998,82.0,76.0
20160825023000,384.0,406.399994,30.975609,40,83.0,100,69.800003,82.0,76.0
20160825024500,384.0,387.200012,29.512196,40,81.699997,100,69.599998,82.0,76.0
20160825030000,384.0,419.200012,31.95122,40,80.300003,100,69.699997,82.0,76.0
20160825031500,384.0,406.399994,30.975609,40,83.199997,100,69.599998,82.0,76.0
20160825033000,384.0,396.799988,30.243902,40,79.199997,100,69.599998,82.0,76.0
20160825034500,384.0,396.799988,30.243902,40,84.400002,100,69.599998,82.0,76.0
20160825040000,384.0,406.399994,30.975609,40,80.599998,100,69.5,82.0,76.0
20160825041500,384.0,406.399994,30.975609,40,83.900002,100,69.599998,82.0,76.0
20160825043000,384.0,387.200012,29.512196,40,81.099998,100,69.5,82.0,76.0
20160825044500,384.0,396.799988,30.243902,40,82.099998,100,69.599998,82.0,76.0
20160825050000,384.0,396.799988,30.243902,40,82.099998,100,69.400002,82.0,76.0
20160825051500,384.0,396.799988,30.243902,40,85.699997,100,69.5,82.0,76.0
20160825053000,384.0,406.399994,30.975609,40,80.199997,100,69.5,82.0,76.0
20160825054500,384.0,387.200012,29.512196,40,78.300003,100,69.400002,82.0,76.0
20160825060000,384.0,406.399994,30.975609,40,88.599998,100,69.800003,82.0,76.0
20160825061500,384.0,396.799988,30.243902,40,88.599998,100,69.599998,82.0,76.0
20160825063000,384.0,387.200012,29.512196,40,82.099998,100,69.800003,82.0,76.0
20160825064500,384.0,374.399994,28.536585,40,79.699997,100,70.0,82.0,76.0
20160825070000,384.0,387.200012,29.512196,40,79.699997,100,69.900002,82.0,76.0
20160825071500,384.0,387.200012,29.512196,40,87.800003,100,70.0,82.0,76.0
20160825073000,384.0,374.399994,28.536585,40,84.800003,100,69.699997,82.0,76.0
20160825074500,384.0,361.600006,27.560976,40,80.699997,100,69.599998,82.0,76.0
20160825080000,384.0,374.399994,28.536585,40,79.699997,100,69.199997,82.0,76.0
20160825081500,384.0,361.600006,27.560976,40,85.400002,100,69.699997,82.0,76.0
20160825083000,384.0,387.200012,29.512196,40,85.400002,100,69.5,82.0,76.0
20160825084500,384.0,387.200012,29.512196,40,81.099998,100,69.900002,82.0,76.0
20160825090000,384.0,396.799988,30.243902,40,81.099998,100,70.099998,82.0,76.0
20160825091500,384.0,374.399994,28.536585,40,84.400002,100,70.0,82.0,76.0
20160825093000,384.0,406.399994,30.975609,40,80.199997,100,70.0,82.0,76.0
20160825094500,384.0,387.200012,29.512196,40,80.199997,100,70.0,82.0,76.0
20160825100000,384.0,406.399994,30.975609,40,80.199997,100,69.900002,82.0,76.0
20160825101500,384.0,374.399994,28.536585,40,80.199997,100,69.900002,82.0,76.0
20160825103000,384.0,387.200012,29.512196,40,83.800003,100,71.199997,82.0,76.0
20160825104500,384.0,374.399994,28.536585,40,90.199997,100,70.900002,82.0,76.0
20160825110000,384.0,406.399994,30.975609,40,86.199997,100,70.300003,82.0,76.0
20160825111500,384.0,374.399994,28.536585,40,79.699997,100,70.300003,82.0,76.0
20160825113000,384.0,361.600006,27.560976,40,80.699997,100,70.900002,82.0,76.0
20160825114500,384.0,374.399994,28.536585,40,78.300003,100,71.0,82.0,76.0
20160825120000,384.0,374.399994,28.536585,40,80.699997,100,71.300003,82.0,76.0
20160825121500,384.0,374.399994,28.536585,40,80.699997,100,70.699997,82.0,76.0
20160825123000,384.0,374.399994,28.536585,40,85.699997,100,70.900002,82.0,76.0
20160825124500,384.0,406.399994,30.975609,40,82.400002,100,70.800003,82.0,76.0
20160825130000,384.0,406.399994,30.975609,40,85.599998,100,70.400002,82.0,76.0
20160825131500,384.0,419.200012,31.95122,40,82.599998,100,70.599998,82.0,76.0
20160825133000,384.0,387.200012,29.512196,40,81.099998,100,71.300003,82.0,76.0
20160825134500,384.0,387.200012,29.512196,40,80.199997,100,71.0,82.0,76.0
20160825140000,384.0,396.799988,30.243902,40,78.699997,100,70.800003,82.0,76.0
20160825141500,384.0,396.799988,30.243902,40,78.699997,100,70.900002,82.0,76.0
20160825143000,384.0,406.399994,30.975609,40,81.099998,100,71.0,82.0,76.0
20160825144500,384.0,387.200012,29.512196,40,87.599998,100,71.0,82.0,76.0
20160825150000,384.0,387.200012,29.512196,40,85.599998,100,71.0,82.0,76.0
20160825151500,384.0,387.200012,29.512196,40,82.099998,100,70.900002,82.0,76.0
20160825153000,384.0,387.200012,29.512196,40,80.800003,100,70.900002,82.0,76.0
20160825154500,384.0,339.200012,25.853659,40,80.800003,100,70.800003,82.0,76.0
20160825160000,384.0,361.600006,27.560976,40,82.5,100,70.699997,82.0,76.0
20160825161500,384.0,396.799988,30.243902,40,87.800003,100,70.800003,82.0,76.0
