PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825163000,384.0,396.799988,30.243902,40,82.699997,100,70.699997,82.0,76.0
20160825164500,384.0,406.399994,30.975609,40,79.699997,100,70.599998,82.0,76.0
20160825170000,384.0,387.200012,29.512196,40,82.5,100,70.5,82.0,76.0
20160825171500,384.0,406.399994,30.975609,40,84.400002,100,70.599998,82.0,76.0
20160825173000,384.0,406.399994,30.975609,40,81.099998,100,70.5,82.0,76.0
20160825174500,384.0,396.799988,30.243902,40,78.800003,100,70.5,82.0,76.0
20160825180000,384.0,396.799988,30.243902,40,79.599998,100,70.599998,82.0,76.0
20160825181500,384.0,406.399994,30.975609,40,88.599998,100,70.400002,82.0,76.0
20160825183000,384.0,406.399994,30.975609,40,84.400002,100,70.0,82.0,76.0
20160825184500,384.0,396.799988,30.243902,40,80.400002,100,70.0,82.0,76.0
20160825190000,384.0,396.799988,30.243902,40,82.0,100,69.900002,82.0,76.0
20160825191500,384.0,396.799988,30.243902,40,85.0,100,70.0,82.0,76.0
20160825193000,384.0,419.200012,31.95122,40,79.199997,100,69.800003,82.0,76.0
20160825194500,384.0,396.799988,30.243902,40,85.800003,100,70.0,82.0,76.0
20160825200000,384.0,396.799988,30.243902,40,85.800003,100,69.800003,82.0,76.0
20160825201500,384.0,406.399994,30.975609,40,81.099998,100,69.800003,82.0,76.0
20160825203000,384.0,406.399994,30.975609,40,79.199997,100,69.699997,82.0,76.0
20160825204500,384.0,387.200012,29.512196,40,86.199997,100,69.900002,82.0,76.0
20160825210000,384.0,374.399994,28.536585,40,81.0,100,69.599998,82.0,76.0
20160825211500,384.0,387.200012,29.512196,40,78.699997,100,69.699997,82.0,76.0
20160825213000,384.0,387.200012,29.512196,40,88.0,100,69.599998,82.0,76.0
20160825214500,384.0,387.200012,29.512196,40,81.099998,100,69.5,82.0,76.0
20160825220000,384.0,396.799988,30.243902,40,80.099998,100,69.599998,82.0,76.0
20160825221500,384.0,396.799988,30.243902,40,86.900002,100,69.400002,82.0,76.0
20160825223000,384.0,396.799988,30.243902,40,79.199997,100,69.5,82.0,76.0
20160825224500,384.0,396.799988,30.243902,40,88.0,100,69.300003,82.0,76.0
20160825230000,384.0,396.799988,30.243902,40,81.599998,100,69.400002,82.0,76.0
20160825231500,384.0,406.399994,30.975609,40,81.599998,100,69.300003,82.0,76.0
20160825233000,384.0,374.399994,28.536585,40,83.199997,100,69.300003,82.0,76.0
20160825234500,384.0,387.200012,29.512196,40,79.199997,100,69.300003,82.0,76.0
20160826000000,384.0,396.799988,30.243902,40,87.800003,100,69.199997,82.0,76.0
20160826001500,384.0,406.399994,30.975609,40,80.400002,100,69.300003,82.0,76.0
20160826003000,384.0,406.399994,30.975609,40,85.900002,100,69.199997,82.0,76.0
20160826004500,384.0,396.799988,30.243902,40,82.099998,100,69.5,82.0,76.0
20160826010000,384.0,406.399994,30.975609,40,80.099998,100,69.300003,82.0,76.0
20160826011500,384.0,406.399994,30.975609,40,86.900002,100,69.300003,82.0,76.0
20160826013000,384.0,396.799988,30.243902,40,79.800003,100,69.199997,82.0,76.0
20160826014500,384.0,387.200012,29.512196,40,84.900002,100,69.199997,82.0,76.0
20160826020000,384.0,387.200012,29.512196,40,82.800003,100,69.300003,82.0,76.0
20160826021500,384.0,396.799988,30.243902,40,79.199997,100,69.199997,82.0,76.0
20160826023000,384.0,406.399994,30.975609,40,86.900002,100,69.300003,82.0,76.0
20160826024500,384.0,387.200012,29.512196,40,78.699997,100,69.099998,82.0,76.0
20160826030000,384.0,396.799988,30.243902,40,79.599998,100,69.199997,82.0,76.0
20160826031500,384.0,396.799988,30.243902,40,82.099998,100,69.199997,82.0,76.0
20160826033000,384.0,406.399994,30.975609,40,79.699997,100,69.099998,82.0,76.0
20160826034500,384.0,396.799988,30.243902,40,83.699997,100,69.400002,82.0,76.0
20160826040000,384.0,396.799988,30.243902,40,83.699997,100,69.099998,82.0,76.0
20160826041500,384.0,396.799988,30.243902,40,80.199997,100,69.099998,82.0,76.0
20160826043000,384.0,396.799988,30.243902,40,83.400002,100,69.099998,82.0,76.0
20160826044500,384.0,406.399994,30.975609,40,83.400002,100,69.0,82.0,76.0
20160826050000,384.0,396.799988,30.243902,40,79.599998,100,69.099998,82.0,76.0
20160826051500,384.0,406.399994,30.975609,40,82.0,100,68.900002,82.0,76.0
20160826053000,384.0,396.799988,30.243902,40,80.199997,100,69.099998,82.0,76.0
20160826054500,384.0,406.399994,30.975609,40,87.300003,100,69.099998,82.0,76.0
20160826060000,384.0,396.799988,30.243902,40,79.599998,100,68.900002,82.0,76.0
20160826061500,384.0,374.399994,28.536585,40,83.900002,100,68.900002,82.0,76.0
20160826063000,384.0,374.399994,28.536585,40,80.599998,100,69.0,82.0,76.0
20160826064500,384.0,348.799988,26.585365,40,84.400002,100,68.900002,82.0,76.0
20160826070000,384.0,348.799988,26.585365,40,80.199997,100,69.0,82.0,76.0
20160826071500,384.0,348.799988,26.585365,40,88.900002,100,69.199997,82.0,76.0
20160826073000,384.0,374.399994,28.536585,40,81.0,100,69.599998,82.0,76.0
20160826074500,384.0,361.600006,27.560976,40,89.300003,100,69.400002,82.0,76.0
20160826080000,384.0,361.600006,27.560976,40,83.800003,100,70.0,82.0,76.0
20160826081500,384.0,387.200012,29.512196,40,80.699997,100,70.0,82.0,76.0
20160826083000,384.0,374.399994,28.536585,40,89.199997,100,69.800003,82.0,76.0
20160826084500,384.0,348.799988,26.585365,40,83.800003,100,69.599998,82.0,76.0
20160826090000,384.0,361.600006,27.560976,40,80.699997,100,68.900002,82.0,76.0
20160826091500,384.0,396.799988,30.243902,40,86.800003,100,69.5,82.0,76.0
20160826093000,384.0,396.799988,30.243902,40,83.900002,100,69.699997,82.0,76.0
20160826094500,384.0,374.399994,28.536585,40,80.400002,100,69.599998,82.0,76.0
20160826100000,384.0,387.200012,29.512196,40,84.800003,100,70.0,82.0,76.0
20160826101500,384.0,406.399994,30.975609,40,88.099998,100,70.400002,82.0,76.0
20160826103000,384.0,387.200012,29.512196,40,82.400002,100,70.300003,82.0,76.0
20160826104500,384.0,396.799988,30.243902,40,80.699997,100,70.300003,82.0,76.0
20160826110000,384.0,361.600006,27.560976,40,82.400002,100,70.0,82.0,76.0
20160826111500,384.0,361.600006,27.560976,40,89.800003,100,69.900002,82.0,76.0
20160826113000,384.0,387.200012,29.512196,40,83.199997,100,70.400002,82.0,76.0
20160826114500,384.0,374.399994,28.536585,40,80.699997,100,70.699997,82.0,76.0
20160826120000,384.0,387.200012,29.512196,40,80.699997,100,71.199997,82.0,76.0
20160826121500,384.0,374.399994,28.536585,40,80.699997,100,71.599998,82.0,76.0
20160826123000,384.0,387.200012,29.512196,40,88.0,100,71.599998,82.0,76.0
20160826124500,384.0,374.399994,28.536585,40,85.199997,100,71.5,82.0,76.0
20160826130000,384.0,361.600006,27.560976,40,80.699997,100,70.800003,82.0,76.0
20160826131500,384.0,387.200012,29.512196,40,86.400002,100,70.300003,82.0,76.0
20160826133000,384.0,419.200012,31.95122,40,81.599998,100,70.199997,82.0,76.0
20160826134500,384.0,396.799988,30.243902,40,79.599998,100,70.400002,82.0,76.0
20160826140000,384.0,419.200012,31.95122,40,88.099998,100,70.300003,82.0,76.0
20160826141500,384.0,387.200012,29.512196,40,82.099998,100,70.5,82.0,76.0
20160826143000,384.0,406.399994,30.975609,40,79.199997,100,70.5,82.0,76.0
20160826144500,384.0,396.799988,30.243902,40,79.199997,100,70.699997,82.0,76.0
20160826150000,384.0,387.200012,29.512196,40,80.099998,100,70.699997,82.0,76.0
20160826151500,384.0,396.799988,30.243902,40,87.400002,100,69.599998,82.0,76.0
20160826153000,384.0,419.200012,31.95122,40,88.300003,100,69.400002,82.0,76.0
20160826154500,384.0,396.799988,30.243902,40,78.599998,100,69.300003,82.0,76.0
20160826160000,384.0,396.799988,30.243902,40,78.599998,100,69.300003,82.0,76.0
20160826161500,384.0,374.399994,28.536585,40,86.900002,100,69.900002,82.0,76.0
20160826163000,384.0,387.200012,29.512196,40,89.300003,100,69.800003,82.0,76.0
20160826164500,384.0,396.799988,30.243902,40,77.300003,100,69.900002,82.0,76.0
20160826170000,384.0,396.799988,30.243902,40,78.699997,100,69.800003,82.0,76.0
20160826171500,384.0,406.399994,30.975609,40,82.0,100,69.5,82.0,76.0
20160826173000,384.0,396.799988,30.243902,40,83.900002,100,69.5,82.0,76.0
20160826174500,384.0,419.200012,31.95122,40,86.199997,100,69.300003,82.0,76.0
20160826180000,384.0,396.799988,30.243902,40,85.199997,100,69.300003,82.0,76.0
20160826181500,384.0,406.399994,30.975609,40,80.599998,100,69.300003,82.0,76.0
20160826183000,384.0,406.399994,30.975609,40,80.599998,100,69.400002,82.0,76.0
20160826184500,384.0,406.399994,30.975609,40,84.800003,100,69.300003,82.0,76.0
20160826190000,384.0,419.200012,31.95122,40,79.699997,100,69.300003,82.0,76.0
20160826191500,384.0,419.200012,31.95122,40,82.0,100,69.199997,82.0,76.0
20160826193000,384.0,396.799988,30.243902,40,84.0,100,69.199997,82.0,76.0
20160826194500,384.0,425.600006,32.439025,40,80.099998,100,69.099998,82.0,76.0
20160826200000,384.0,419.200012,31.95122,40,82.0,100,69.099998,82.0,76.0
20160826201500,384.0,425.600006,32.439025,40,83.800003,100,69.099998,82.0,76.0
20160826203000,384.0,406.399994,30.975609,40,80.199997,100,69.099998,82.0,76.0
20160826204500,384.0,396.799988,30.243902,40,80.199997,100,69.099998,82.0,76.0
20160826210000,384.0,387.200012,29.512196,40,86.400002,100,69.199997,82.0,76.0
20160826211500,384.0,419.200012,31.95122,40,80.699997,100,69.099998,82.0,76.0
20160826213000,384.0,396.799988,30.243902,40,79.199997,100,69.099998,82.0,76.0
20160826214500,384.0,406.399994,30.975609,40,85.599998,100,69.0,82.0,76.0
20160826220000,384.0,406.399994,30.975609,40,80.199997,100,69.099998,82.0,76.0
20160826221500,384.0,419.200012,31.95122,40,80.199997,100,69.0,82.0,76.0
20160826223000,384.0,419.200012,31.95122,40,83.199997,100,69.099998,82.0,76.0
20160826224500,384.0,396.799988,30.243902,40,78.800003,100,69.099998,82.0,76.0
20160826230000,384.0,406.399994,30.975609,40,88.0,100,68.900002,82.0,76.0
20160826231500,384.0,406.399994,30.975609,40,79.699997,100,68.900002,82.0,76.0
20160826233000,384.0,419.200012,31.95122,40,86.800003,100,69.0,82.0,76.0
20160826234500,384.0,406.399994,30.975609,40,81.099998,100,68.900002,82.0,76.0
20160827000000,384.0,396.799988,30.243902,40,81.099998,100,69.0,82.0,76.0
20160827001500,384.0,396.799988,30.243902,40,83.099998,100,68.900002,82.0,76.0
20160827003000,384.0,396.799988,30.243902,40,79.599998,100,68.900002,82.0,76.0
20160827004500,384.0,406.399994,30.975609,40,83.800003,100,68.900002,82.0,76.0
20160827010000,384.0,419.200012,31.95122,40,78.800003,100,68.900002,82.0,76.0
20160827011500,384.0,339.200012,25.853659,37,91.099998,100,68.800003,82.0,76.0
20160827013000,384.0,348.799988,26.585365,38,83.800003,100,68.900002,82.0,76.0
20160827014500,384.0,339.200012,25.853659,38,81.099998,100,68.800003,82.0,76.0
20160827020000,384.0,323.200012,24.634147,38,89.900002,100,68.900002,82.0,76.0
20160827021500,384.0,348.799988,26.585365,38,82.199997,100,68.800003,82.0,76.0
20160827023000,384.0,339.200012,25.853659,38,88.599998,100,68.900002,82.0,76.0
20160827024500,384.0,348.799988,26.585365,38,82.599998,100,68.800003,82.0,76.0
20160827030000,384.0,339.200012,25.853659,38,90.400002,100,68.800003,82.0,76.0
20160827031500,384.0,339.200012,25.853659,38,82.099998,100,68.800003,82.0,76.0
20160827033000,384.0,339.200012,25.853659,38,86.900002,100,68.900002,82.0,76.0
20160827034500,384.0,361.600006,27.560976,38,82.800003,100,68.800003,82.0,76.0
20160827040000,384.0,361.600006,27.560976,38,83.800003,100,68.800003,82.0,76.0
20160827041500,384.0,361.600006,27.560976,38,86.599998,100,68.800003,82.0,76.0
20160827043000,384.0,361.600006,27.560976,38,84.400002,100,68.800003,82.0,76.0
20160827044500,384.0,361.600006,27.560976,38,81.5,100,68.900002,82.0,76.0
20160827050000,384.0,348.799988,26.585365,38,85.0,100,68.699997,82.0,76.0
20160827051500,384.0,348.799988,26.585365,38,82.400002,100,68.800003,82.0,76.0
20160827053000,384.0,361.600006,27.560976,38,89.300003,100,68.699997,82.0,76.0
20160827054500,384.0,339.200012,25.853659,38,82.099998,100,68.699997,82.0,76.0
20160827060000,384.0,339.200012,25.853659,38,82.099998,100,68.699997,82.0,76.0
20160827061500,384.0,361.600006,27.560976,38,81.099998,100,68.599998,82.0,76.0
20160827063000,384.0,348.799988,26.585365,38,91.699997,100,68.400002,82.0,76.0
20160827064500,384.0,361.600006,27.560976,38,85.199997,100,68.300003,82.0,76.0
20160827070000,384.0,348.799988,26.585365,38,80.699997,100,68.300003,82.0,76.0
20160827071500,384.0,361.600006,27.560976,38,89.800003,100,68.300003,82.0,76.0
20160827073000,384.0,348.799988,26.585365,38,82.599998,100,68.5,82.0,76.0
20160827074500,384.0,361.600006,27.560976,38,85.5,100,68.599998,82.0,76.0
20160827080000,384.0,348.799988,26.585365,38,87.099998,100,68.5,82.0,76.0
20160827081500,384.0,361.600006,27.560976,38,81.099998,100,68.699997,82.0,76.0
20160827083000,384.0,348.799988,26.585365,38,81.099998,100,69.300003,82.0,76.0
20160827084500,384.0,348.799988,26.585365,38,81.099998,100,69.5,82.0,76.0
20160827090000,384.0,348.799988,26.585365,39,89.800003,100,69.599998,82.0,76.0
20160827091500,384.0,339.200012,25.853659,39,93.5,100,69.599998,82.0,76.0
20160827093000,384.0,348.799988,26.585365,39,90.599998,100,69.599998,82.0,76.0
20160827094500,384.0,348.799988,26.585365,39,86.900002,100,69.599998,82.0,76.0
20160827100000,384.0,348.799988,26.585365,39,82.099998,100,69.599998,82.0,76.0
20160827101500,384.0,339.200012,25.853659,40,91.699997,100,69.599998,82.0,76.0
20160827103000,384.0,339.200012,25.853659,40,93.0,100,69.599998,82.0,76.0
20160827104500,384.0,339.200012,25.853659,40,89.900002,100,69.699997,82.0,76.0
20160827110000,384.0,348.799988,26.585365,40,82.599998,100,69.599998,82.0,76.0
20160827111500,384.0,361.600006,27.560976,40,81.099998,100,69.900002,82.0,76.0
20160827113000,384.0,348.799988,26.585365,40,80.199997,100,70.5,82.0,76.0
20160827114500,384.0,323.200012,24.634147,40,90.599998,100,69.599998,82.0,76.0
20160827120000,384.0,339.200012,25.853659,40,93.5,100,69.800003,82.0,76.0
20160827121500,384.0,348.799988,26.585365,40,93.5,100,69.599998,82.0,76.0
20160827123000,384.0,361.600006,27.560976,40,85.0,100,69.699997,82.0,76.0
20160827124500,384.0,374.399994,28.536585,40,83.5,100,69.400002,82.0,76.0
20160827130000,384.0,374.399994,28.536585,40,82.099998,100,69.599998,82.0,76.0
20160827131500,384.0,387.200012,29.512196,40,94.099998,100,70.300003,82.0,76.0
20160827133000,384.0,396.799988,30.243902,40,80.199997,100,70.5,82.0,76.0
20160827134500,384.0,406.399994,30.975609,40,88.699997,100,70.699997,82.0,76.0
20160827140000,384.0,387.200012,29.512196,40,87.300003,100,70.699997,82.0,76.0
20160827141500,384.0,406.399994,30.975609,40,80.699997,100,70.699997,82.0,76.0
20160827143000,384.0,396.799988,30.243902,40,80.699997,100,70.5,82.0,76.0
20160827144500,384.0,396.799988,30.243902,40,80.699997,100,70.5,82.0,76.0
20160827150000,384.0,387.200012,29.512196,40,88.0,100,70.300003,82.0,76.0
20160827151500,384.0,374.399994,28.536585,40,86.800003,100,70.199997,82.0,76.0
20160827153000,384.0,396.799988,30.243902,40,89.199997,100,70.099998,82.0,76.0
20160827154500,384.0,387.200012,29.512196,40,84.400002,100,70.0,82.0,76.0
20160827160000,384.0,387.200012,29.512196,40,86.199997,100,70.0,82.0,76.0
20160827161500,384.0,396.799988,30.243902,40,82.599998,100,69.900002,82.0,76.0
20160827163000,384.0,396.799988,30.243902,40,81.099998,100,69.900002,82.0,76.0
20160827164500,384.0,406.399994,30.975609,40,81.099998,100,69.800003,82.0,76.0
20160827170000,384.0,387.200012,29.512196,40,82.099998,100,69.800003,82.0,76.0
20160827171500,384.0,387.200012,29.512196,40,82.099998,100,69.800003,82.0,76.0
20160827173000,384.0,396.799988,30.243902,40,80.699997,100,69.900002,82.0,76.0
20160827174500,384.0,396.799988,30.243902,40,80.699997,100,69.800003,82.0,76.0
20160827180000,384.0,387.200012,29.512196,40,80.699997,100,69.800003,82.0,76.0
20160827181500,384.0,396.799988,30.243902,40,80.699997,100,69.599998,82.0,76.0
20160827183000,384.0,406.399994,30.975609,40,80.699997,100,69.599998,82.0,76.0
20160827184500,384.0,396.799988,30.243902,40,80.699997,100,69.400002,82.0,76.0
20160827190000,384.0,396.799988,30.243902,40,86.5,100,69.599998,82.0,76.0
20160827191500,384.0,396.799988,30.243902,40,79.699997,100,69.5,82.0,76.0
20160827193000,384.0,406.399994,30.975609,40,87.800003,100,69.599998,82.0,76.0
20160827194500,384.0,419.200012,31.95122,40,84.400002,100,69.5,82.0,76.0
20160827200000,384.0,396.799988,30.243902,40,81.099998,100,69.599998,82.0,76.0
20160827201500,384.0,387.200012,29.512196,40,82.699997,100,69.599998,82.0,76.0
20160827203000,384.0,406.399994,30.975609,40,89.300003,100,69.400002,82.0,76.0
20160827204500,384.0,406.399994,30.975609,40,83.900002,100,69.599998,82.0,76.0
20160827210000,384.0,406.399994,30.975609,40,81.599998,100,69.400002,82.0,76.0
20160827211500,384.0,396.799988,30.243902,40,80.199997,100,69.599998,82.0,76.0
20160827213000,384.0,406.399994,30.975609,40,80.199997,100,69.400002,82.0,76.0
20160827214500,384.0,396.799988,30.243902,40,82.5,100,69.599998,82.0,76.0
20160827220000,384.0,396.799988,30.243902,40,84.599998,100,69.300003,82.0,76.0
20160827221500,384.0,406.399994,30.975609,40,90.599998,100,69.5,82.0,76.0
20160827223000,384.0,406.399994,30.975609,40,82.599998,100,69.300003,82.0,76.0
20160827224500,384.0,406.399994,30.975609,40,81.099998,100,69.400002,82.0,76.0
20160827230000,384.0,396.799988,30.243902,40,83.099998,100,69.400002,82.0,76.0
20160827231500,384.0,387.200012,29.512196,40,85.300003,100,69.400002,82.0,76.0
20160827233000,384.0,419.200012,31.95122,40,80.699997,100,69.300003,82.0,76.0
20160827234500,384.0,406.399994,30.975609,40,92.900002,100,69.300003,82.0,76.0
20160828000000,384.0,406.399994,30.975609,40,87.800003,100,69.300003,82.0,76.0
20160828001500,384.0,406.399994,30.975609,40,80.699997,100,69.400002,82.0,76.0
20160828003000,384.0,387.200012,29.512196,40,86.800003,100,69.300003,82.0,76.0
20160828004500,384.0,396.799988,30.243902,40,89.199997,100,69.300003,82.0,76.0
20160828010000,384.0,387.200012,29.512196,40,84.400002,100,69.300003,82.0,76.0
20160828011500,384.0,396.799988,30.243902,40,80.699997,100,69.300003,82.0,76.0
20160828013000,384.0,387.200012,29.512196,40,82.099998,100,69.199997,82.0,76.0
20160828014500,384.0,396.799988,30.243902,40,89.800003,100,69.400002,82.0,76.0
20160828020000,384.0,419.200012,31.95122,40,88.800003,100,69.199997,82.0,76.0
20160828021500,384.0,406.399994,30.975609,40,82.599998,100,69.300003,82.0,76.0
20160828023000,384.0,396.799988,30.243902,40,82.599998,100,69.199997,82.0,76.0
20160828024500,384.0,387.200012,29.512196,40,82.599998,100,69.199997,82.0,76.0
20160828030000,384.0,406.399994,30.975609,40,87.699997,100,69.199997,82.0,76.0
20160828031500,384.0,406.399994,30.975609,40,86.199997,100,69.199997,82.0,76.0
20160828033000,384.0,387.200012,29.512196,40,81.5,100,69.199997,82.0,76.0
20160828034500,384.0,387.200012,29.512196,40,89.099998,100,69.099998,82.0,76.0
20160828040000,384.0,406.399994,30.975609,40,80.699997,100,69.300003,82.0,76.0
20160828041500,384.0,396.799988,30.243902,40,79.699997,100,69.199997,82.0,76.0
20160828043000,384.0,396.799988,30.243902,40,82.0,100,69.199997,82.0,76.0
20160828044500,384.0,396.799988,30.243902,40,89.199997,100,69.199997,82.0,76.0
20160828050000,384.0,406.399994,30.975609,40,83.800003,100,69.199997,82.0,76.0
20160828051500,384.0,396.799988,30.243902,40,83.800003,100,69.199997,82.0,76.0
20160828053000,384.0,396.799988,30.243902,40,81.599998,100,69.099998,82.0,76.0
20160828054500,384.0,396.799988,30.243902,40,89.300003,100,69.199997,82.0,76.0
20160828060000,384.0,396.799988,30.243902,40,80.599998,100,69.099998,82.0,76.0
20160828061500,384.0,387.200012,29.512196,40,85.0,100,69.199997,82.0,76.0
20160828063000,384.0,396.799988,30.243902,40,89.0,100,69.099998,82.0,76.0
20160828064500,384.0,396.799988,30.243902,40,81.099998,100,69.199997,82.0,76.0
20160828070000,384.0,406.399994,30.975609,40,89.900002,100,69.199997,82.0,76.0
20160828071500,384.0,387.200012,29.512196,40,81.5,100,69.099998,82.0,76.0
20160828073000,384.0,387.200012,29.512196,40,85.300003,100,69.199997,82.0,76.0
20160828074500,384.0,396.799988,30.243902,40,84.0,100,69.199997,82.0,76.0
20160828080000,384.0,396.799988,30.243902,40,81.300003,100,69.199997,82.0,76.0
20160828081500,384.0,374.399994,28.536585,40,89.300003,100,69.199997,82.0,76.0
20160828083000,384.0,387.200012,29.512196,40,80.699997,100,69.300003,82.0,76.0
20160828084500,384.0,374.399994,28.536585,40,88.699997,100,69.300003,82.0,76.0
20160828090000,384.0,374.399994,28.536585,40,83.300003,100,69.300003,82.0,76.0
20160828091500,384.0,396.799988,30.243902,40,85.0,100,69.400002,82.0,76.0
20160828093000,384.0,374.399994,28.536585,40,88.599998,100,69.300003,82.0,76.0
20160828094500,384.0,374.399994,28.536585,40,83.199997,100,69.400002,82.0,76.0
20160828100000,384.0,387.200012,29.512196,40,91.099998,100,69.300003,82.0,76.0
20160828101500,384.0,387.200012,29.512196,40,82.5,100,69.300003,82.0,76.0
20160828103000,384.0,387.200012,29.512196,40,80.699997,100,69.199997,82.0,76.0
20160828104500,384.0,396.799988,30.243902,40,79.699997,100,69.300003,82.0,76.0
20160828110000,384.0,374.399994,28.536585,40,94.099998,100,69.300003,82.0,76.0
20160828111500,384.0,361.600006,27.560976,40,82.400002,100,69.300003,82.0,76.0
20160828113000,384.0,348.799988,26.585365,40,88.699997,100,70.300003,82.0,76.0
20160828114500,384.0,348.799988,26.585365,40,79.199997,100,71.0,82.0,76.0
20160828120000,384.0,361.600006,27.560976,40,94.900002,100,70.699997,82.0,76.0
20160828121500,384.0,348.799988,26.585365,40,80.199997,100,70.300003,82.0,76.0
20160828123000,384.0,361.600006,27.560976,40,82.099998,100,70.699997,82.0,76.0
20160828124500,384.0,374.399994,28.536585,40,90.5,100,70.300003,82.0,76.0
20160828130000,384.0,387.200012,29.512196,40,79.699997,100,70.400002,82.0,76.0
20160828131500,384.0,374.399994,28.536585,40,88.599998,100,70.699997,82.0,76.0
20160828133000,384.0,374.399994,28.536585,40,82.599998,100,70.099998,82.0,76.0
20160828134500,384.0,387.200012,29.512196,40,83.900002,100,70.300003,82.0,76.0
20160828140000,384.0,387.200012,29.512196,40,82.599998,100,70.300003,82.0,76.0
20160828141500,384.0,374.399994,28.536585,40,89.5,100,70.300003,82.0,76.0
20160828143000,384.0,374.399994,28.536585,40,91.099998,100,70.0,82.0,76.0
20160828144500,384.0,387.200012,29.512196,40,80.199997,100,69.800003,82.0,76.0
20160828150000,384.0,387.200012,29.512196,40,81.099998,100,69.800003,82.0,76.0
20160828151500,384.0,374.399994,28.536585,40,83.800003,100,69.699997,82.0,76.0
20160828153000,384.0,374.399994,28.536585,40,83.800003,100,69.599998,82.0,76.0
20160828154500,384.0,387.200012,29.512196,40,89.0,100,69.599998,82.0,76.0
20160828160000,384.0,396.799988,30.243902,40,85.699997,100,69.599998,82.0,76.0
20160828161500,384.0,361.600006,27.560976,40,90.400002,100,69.699997,82.0,76.0
20160828163000,384.0,374.399994,28.536585,40,80.099998,100,69.599998,82.0,76.0
20160828164500,384.0,387.200012,29.512196,40,80.099998,100,69.599998,82.0,76.0
20160828170000,384.0,374.399994,28.536585,40,85.300003,100,69.599998,82.0,76.0
20160828171500,384.0,387.200012,29.512196,40,86.300003,100,69.599998,82.0,76.0
20160828173000,384.0,387.200012,29.512196,40,82.599998,100,69.699997,82.0,76.0
20160828174500,384.0,374.399994,28.536585,40,81.099998,100,69.599998,82.0,76.0
20160828180000,384.0,361.600006,27.560976,40,91.0,100,69.699997,82.0,76.0
20160828181500,384.0,374.399994,28.536585,40,86.199997,100,69.699997,82.0,76.0
20160828183000,384.0,374.399994,28.536585,40,82.099998,100,69.699997,82.0,76.0
20160828184500,384.0,374.399994,28.536585,40,88.5,100,69.5,82.0,76.0
20160828190000,384.0,348.799988,26.585365,40,85.099998,100,69.599998,82.0,76.0
20160828191500,384.0,387.200012,29.512196,40,81.599998,100,69.5,82.0,76.0
20160828193000,384.0,396.799988,30.243902,40,87.300003,100,69.5,82.0,76.0
20160828194500,384.0,387.200012,29.512196,40,84.0,100,69.599998,82.0,76.0
20160828200000,384.0,387.200012,29.512196,40,82.0,100,69.5,82.0,76.0
20160828201500,384.0,396.799988,30.243902,40,85.599998,100,69.599998,82.0,76.0
20160828203000,384.0,387.200012,29.512196,40,81.400002,100,69.599998,82.0,76.0
20160828204500,384.0,374.399994,28.536585,40,90.800003,100,69.599998,82.0,76.0
20160828210000,384.0,396.799988,30.243902,40,83.199997,100,69.400002,82.0,76.0
20160828211500,384.0,387.200012,29.512196,40,80.699997,100,69.599998,82.0,76.0
20160828213000,384.0,396.799988,30.243902,40,88.599998,100,69.5,82.0,76.0
20160828214500,384.0,387.200012,29.512196,40,81.599998,100,69.599998,82.0,76.0
20160828220000,384.0,387.200012,29.512196,40,89.800003,100,69.400002,82.0,76.0
20160828221500,384.0,387.200012,29.512196,40,83.199997,100,69.599998,82.0,76.0
20160828223000,384.0,387.200012,29.512196,40,86.099998,100,69.400002,82.0,76.0
20160828224500,384.0,387.200012,29.512196,40,84.900002,100,69.5,82.0,76.0
20160828230000,384.0,396.799988,30.243902,40,84.900002,100,69.300003,82.0,76.0
20160828231500,384.0,387.200012,29.512196,40,84.900002,100,69.400002,82.0,76.0
20160828233000,384.0,387.200012,29.512196,40,87.300003,100,69.400002,82.0,76.0
20160828234500,384.0,396.799988,30.243902,40,82.599998,100,69.400002,82.0,76.0
20160829000000,384.0,406.399994,30.975609,40,90.099998,100,69.300003,82.0,76.0
20160829001500,384.0,396.799988,30.243902,40,81.099998,100,69.400002,82.0,76.0
20160829003000,384.0,374.399994,28.536585,40,88.599998,100,69.300003,82.0,76.0
20160829004500,384.0,396.799988,30.243902,40,81.599998,100,69.400002,82.0,76.0
20160829010000,384.0,387.200012,29.512196,40,88.699997,100,69.300003,82.0,76.0
20160829011500,384.0,387.200012,29.512196,40,81.099998,100,69.400002,82.0,76.0
20160829013000,384.0,387.200012,29.512196,40,85.800003,100,69.199997,82.0,76.0
20160829014500,384.0,374.399994,28.536585,40,86.800003,100,69.400002,82.0,76.0
20160829020000,384.0,406.399994,30.975609,40,82.099998,100,69.199997,82.0,76.0
20160829021500,384.0,374.399994,28.536585,40,89.900002,100,69.300003,82.0,76.0
20160829023000,384.0,387.200012,29.512196,40,81.099998,100,69.300003,82.0,76.0
20160829024500,384.0,396.799988,30.243902,40,86.900002,100,69.400002,82.0,76.0
20160829030000,384.0,406.399994,30.975609,40,84.300003,100,69.300003,82.0,76.0
20160829031500,384.0,387.200012,29.512196,40,82.400002,100,69.300003,82.0,76.0
20160829033000,384.0,387.200012,29.512196,40,89.900002,100,69.300003,82.0,76.0
20160829034500,384.0,396.799988,30.243902,40,82.300003,100,69.300003,82.0,76.0
20160829040000,384.0,396.799988,30.243902,40,83.800003,100,69.400002,82.0,76.0
20160829041500,384.0,387.200012,29.512196,40,89.099998,100,69.199997,82.0,76.0
20160829043000,384.0,387.200012,29.512196,40,81.699997,100,69.400002,82.0,76.0
20160829044500,384.0,387.200012,29.512196,40,89.599998,100,69.199997,82.0,76.0
20160829050000,384.0,406.399994,30.975609,40,81.099998,100,69.300003,82.0,76.0
20160829051500,384.0,396.799988,30.243902,40,84.300003,100,69.199997,82.0,76.0
20160829053000,384.0,387.200012,29.512196,40,81.400002,100,69.300003,82.0,76.0
20160829054500,384.0,396.799988,30.243902,40,81.400002,100,69.300003,82.0,76.0
20160829060000,384.0,387.200012,29.512196,40,80.199997,100,69.099998,82.0,76.0
20160829061500,384.0,387.200012,29.512196,40,88.599998,100,69.099998,82.0,76.0
20160829063000,384.0,374.399994,28.536585,40,82.900002,100,69.199997,82.0,76.0
20160829064500,384.0,387.200012,29.512196,40,88.199997,100,69.400002,82.0,76.0
20160829070000,384.0,387.200012,29.512196,40,85.599998,100,69.599998,82.0,76.0
20160829071500,384.0,361.600006,27.560976,40,81.599998,100,69.800003,82.0,76.0
20160829073000,384.0,374.399994,28.536585,40,81.599998,100,69.699997,82.0,76.0
20160829074500,384.0,361.600006,27.560976,40,90.5,100,69.900002,82.0,76.0
20160829080000,384.0,348.799988,26.585365,40,85.800003,100,70.5,82.0,76.0
20160829081500,384.0,374.399994,28.536585,40,82.099998,100,70.800003,82.0,76.0
20160829083000,384.0,387.200012,29.512196,40,81.099998,100,70.400002,82.0,76.0
20160829084500,384.0,361.600006,27.560976,40,88.5,100,70.900002,82.0,76.0
20160829090000,384.0,387.200012,29.512196,40,84.400002,100,70.300003,82.0,76.0
20160829091500,384.0,374.399994,28.536585,40,88.400002,100,70.699997,82.0,76.0
20160829093000,384.0,374.399994,28.536585,40,82.0,100,71.0,82.0,76.0
20160829094500,384.0,374.399994,28.536585,40,82.0,100,70.900002,82.0,76.0
20160829100000,384.0,387.200012,29.512196,40,84.900002,100,71.099998,82.0,76.0
20160829101500,384.0,374.399994,28.536585,40,91.699997,100,70.800003,82.0,76.0
20160829103000,384.0,387.200012,29.512196,40,89.900002,100,71.099998,82.0,76.0
20160829104500,384.0,387.200012,29.512196,40,85.0,100,71.199997,82.0,76.0
20160829110000,384.0,387.200012,29.512196,40,83.199997,100,71.099998,82.0,76.0
20160829111500,384.0,387.200012,29.512196,40,83.199997,100,70.800003,82.0,76.0
20160829113000,384.0,348.799988,26.585365,40,83.199997,100,71.300003,82.0,76.0
20160829114500,384.0,348.799988,26.585365,40,84.400002,100,71.199997,82.0,76.0
20160829120000,384.0,348.799988,26.585365,40,84.400002,100,71.0,82.0,76.0
20160829121500,384.0,374.399994,28.536585,40,84.400002,100,71.900002,82.0,76.0
20160829123000,384.0,361.600006,27.560976,40,84.400002,100,71.599998,82.0,76.0
20160829124500,384.0,361.600006,27.560976,40,82.099998,100,71.699997,82.0,76.0
20160829130000,384.0,387.200012,29.512196,40,91.0,100,71.199997,82.0,76.0
20160829131500,384.0,406.399994,30.975609,40,88.699997,100,71.699997,82.0,76.0
20160829133000,384.0,396.799988,30.243902,40,82.599998,100,71.800003,82.0,76.0
20160829134500,384.0,406.399994,30.975609,40,81.5,100,71.900002,82.0,76.0
20160829140000,384.0,396.799988,30.243902,40,84.900002,100,71.699997,82.0,76.0
20160829141500,384.0,396.799988,30.243902,40,90.400002,100,71.699997,82.0,76.0
20160829143000,384.0,396.799988,30.243902,40,88.0,100,71.5,82.0,76.0
20160829144500,384.0,387.200012,29.512196,40,83.199997,100,71.300003,82.0,76.0
20160829150000,384.0,396.799988,30.243902,40,81.599998,100,71.300003,82.0,76.0
20160829151500,384.0,396.799988,30.243902,40,86.400002,100,71.0,82.0,76.0
20160829153000,384.0,387.200012,29.512196,40,89.300003,100,71.0,82.0,76.0
20160829154500,384.0,406.399994,30.975609,40,84.400002,100,71.099998,82.0,76.0
20160829160000,384.0,396.799988,30.243902,40,81.599998,100,71.300003,82.0,76.0
20160829161500,384.0,396.799988,30.243902,40,83.300003,100,71.300003,82.0,76.0
20160829163000,384.0,396.799988,30.243902,40,90.599998,100,71.400002,82.0,76.0
20160829164500,384.0,396.799988,30.243902,40,86.900002,100,71.0,82.0,76.0
20160829170000,384.0,396.799988,30.243902,40,82.199997,100,71.0,82.0,76.0
20160829171500,384.0,396.799988,30.243902,40,82.199997,100,70.800003,82.0,76.0
20160829173000,384.0,374.399994,28.536585,40,89.300003,100,71.0,82.0,76.0
20160829174500,384.0,374.399994,28.536585,40,82.599998,100,71.300003,82.0,76.0
20160829180000,384.0,396.799988,30.243902,40,81.099998,100,71.199997,82.0,76.0
20160829181500,384.0,233.600006,17.804879,2,91.099998,100,70.800003,82.0,76.0
20160829183000,384.0,339.200012,25.853659,38,89.900002,100,70.800003,82.0,76.0
20160829184500,384.0,361.600006,27.560976,38,82.0,100,70.400002,82.0,76.0
20160829190000,384.0,348.799988,26.585365,38,91.099998,100,70.599998,82.0,76.0
20160829191500,384.0,348.799988,26.585365,38,84.0,100,70.300003,82.0,76.0
20160829193000,384.0,339.200012,25.853659,38,82.099998,100,70.400002,82.0,76.0
20160829194500,384.0,348.799988,26.585365,38,91.900002,100,70.300003,82.0,76.0
20160829200000,384.0,323.200012,24.634147,38,86.199997,100,70.5,82.0,76.0
20160829201500,384.0,348.799988,26.585365,38,82.099998,100,70.199997,82.0,76.0
20160829203000,384.0,339.200012,25.853659,38,89.199997,100,70.400002,82.0,76.0
20160829204500,384.0,339.200012,25.853659,38,85.0,100,70.300003,82.0,76.0
20160829210000,384.0,348.799988,26.585365,38,83.599998,100,70.300003,82.0,76.0
20160829211500,384.0,348.799988,26.585365,38,88.699997,100,70.199997,82.0,76.0
20160829213000,384.0,348.799988,26.585365,38,82.099998,100,70.300003,82.0,76.0
20160829214500,384.0,339.200012,25.853659,38,91.699997,100,70.199997,82.0,76.0
20160829220000,384.0,348.799988,26.585365,38,85.0,100,70.300003,82.0,76.0
20160829221500,384.0,348.799988,26.585365,38,83.5,100,70.199997,82.0,76.0
20160829223000,384.0,348.799988,26.585365,38,89.599998,100,70.199997,82.0,76.0
20160829224500,384.0,348.799988,26.585365,38,82.0,100,70.099998,82.0,76.0
20160829230000,384.0,348.799988,26.585365,38,93.599998,100,70.199997,82.0,76.0
20160829231500,384.0,339.200012,25.853659,38,87.5,100,70.099998,82.0,76.0
20160829233000,384.0,348.799988,26.585365,38,82.0,100,70.199997,82.0,76.0
20160829234500,384.0,339.200012,25.853659,38,89.5,100,70.099998,82.0,76.0
20160830000000,384.0,361.600006,27.560976,38,83.800003,100,70.099998,82.0,76.0
20160830001500,384.0,361.600006,27.560976,38,83.800003,100,70.099998,82.0,76.0
20160830003000,384.0,348.799988,26.585365,38,83.800003,100,70.099998,82.0,76.0
20160830004500,384.0,348.799988,26.585365,38,81.5,100,70.099998,82.0,76.0
20160830010000,384.0,339.200012,25.853659,38,90.800003,100,70.0,82.0,76.0
20160830011500,384.0,323.200012,24.634147,38,85.0,100,70.199997,82.0,76.0
20160830013000,384.0,348.799988,26.585365,38,81.599998,100,70.0,82.0,76.0
20160830014500,384.0,348.799988,26.585365,38,81.599998,100,70.099998,82.0,76.0
20160830020000,384.0,339.200012,25.853659,38,90.400002,100,69.900002,82.0,76.0
20160830021500,384.0,361.600006,27.560976,38,86.900002,100,70.0,82.0,76.0
20160830023000,384.0,348.799988,26.585365,38,81.099998,100,70.0,82.0,76.0
20160830024500,384.0,348.799988,26.585365,38,86.800003,100,70.0,82.0,76.0
20160830030000,384.0,348.799988,26.585365,38,91.699997,100,70.0,82.0,76.0
20160830031500,384.0,348.799988,26.585365,38,84.400002,100,70.0,82.0,76.0
20160830033000,384.0,339.200012,25.853659,38,81.400002,100,70.0,82.0,76.0
20160830034500,384.0,348.799988,26.585365,38,81.400002,100,69.900002,82.0,76.0
20160830040000,384.0,348.799988,26.585365,38,92.5,100,70.0,82.0,76.0
20160830041500,384.0,339.200012,25.853659,38,91.199997,100,69.900002,82.0,76.0
20160830043000,384.0,348.799988,26.585365,38,83.800003,100,70.099998,82.0,76.0
20160830044500,384.0,348.799988,26.585365,38,81.099998,100,70.0,82.0,76.0
20160830050000,384.0,339.200012,25.853659,38,82.0,100,69.900002,82.0,76.0
20160830051500,384.0,348.799988,26.585365,38,88.900002,100,70.0,82.0,76.0
20160830053000,384.0,348.799988,26.585365,38,82.099998,100,69.900002,82.0,76.0
20160830054500,384.0,339.200012,25.853659,38,91.699997,100,70.0,82.0,76.0
20160830060000,384.0,361.600006,27.560976,39,82.599998,100,70.0,82.0,76.0
20160830061500,384.0,348.799988,26.585365,39,91.0,100,70.400002,82.0,76.0
20160830063000,384.0,361.600006,27.560976,39,91.0,100,70.5,82.0,76.0
20160830064500,384.0,348.799988,26.585365,39,82.099998,100,70.699997,82.0,76.0
20160830070000,384.0,339.200012,25.853659,39,91.199997,100,70.699997,82.0,76.0
20160830071500,384.0,348.799988,26.585365,39,83.800003,100,70.800003,82.0,76.0
20160830073000,384.0,339.200012,25.853659,39,92.599998,100,70.800003,82.0,76.0
20160830074500,384.0,339.200012,25.853659,39,87.5,100,71.0,82.0,76.0
20160830080000,384.0,339.200012,25.853659,39,84.400002,100,70.699997,82.0,76.0
20160830081500,384.0,374.399994,28.536585,39,82.5,100,71.0,82.0,76.0
20160830083000,384.0,348.799988,26.585365,39,91.699997,100,71.400002,82.0,76.0
20160830084500,384.0,361.600006,27.560976,39,84.400002,100,71.300003,82.0,76.0
20160830090000,384.0,339.200012,25.853659,39,83.199997,100,71.400002,82.0,76.0
20160830091500,384.0,348.799988,26.585365,39,92.900002,100,71.300003,82.0,76.0
20160830093000,384.0,348.799988,26.585365,39,90.599998,100,71.5,82.0,76.0
20160830094500,384.0,387.200012,29.512196,39,89.099998,100,71.599998,82.0,76.0
20160830100000,384.0,374.399994,28.536585,39,89.099998,100,71.699997,82.0,76.0
20160830101500,384.0,361.600006,27.560976,39,85.0,100,71.5,82.0,76.0
20160830103000,384.0,361.600006,27.560976,39,85.0,100,71.599998,82.0,76.0
20160830104500,384.0,374.399994,28.536585,39,85.0,100,71.400002,82.0,76.0
20160830110000,384.0,374.399994,28.536585,39,87.5,100,71.599998,82.0,76.0
20160830111500,384.0,348.799988,26.585365,39,91.599998,100,71.800003,82.0,76.0
20160830113000,384.0,323.200012,24.634147,39,95.900002,100,71.699997,82.0,76.0
20160830114500,384.0,374.399994,28.536585,40,86.0,100,71.900002,82.0,76.0
20160830120000,384.0,361.600006,27.560976,40,85.0,100,72.199997,82.0,76.0
20160830121500,384.0,348.799988,26.585365,40,85.0,100,71.800003,82.0,76.0
20160830123000,384.0,374.399994,28.536585,40,79.699997,100,71.699997,82.0,76.0
20160830124500,384.0,348.799988,26.585365,40,85.0,100,72.099998,82.0,76.0
20160830130000,384.0,361.600006,27.560976,40,80.699997,100,71.900002,82.0,76.0
20160830131500,384.0,387.200012,29.512196,40,75.400002,100,71.5,82.0,76.0
20160830133000,384.0,396.799988,30.243902,40,95.300003,100,71.199997,82.0,76.0
20160830134500,384.0,396.799988,30.243902,40,83.800003,100,70.900002,82.0,76.0
20160830140000,384.0,374.399994,28.536585,40,78.699997,100,70.800003,82.0,76.0
20160830141500,384.0,406.399994,30.975609,40,74.900002,100,71.0,82.0,76.0
20160830143000,384.0,396.799988,30.243902,40,71.900002,100,70.900002,82.0,76.0
20160830144500,384.0,396.799988,30.243902,40,69.199997,100,71.300003,82.0,76.0
20160830150000,384.0,387.200012,29.512196,40,94.099998,100,71.099998,82.0,76.0
20160830151500,384.0,396.799988,30.243902,40,86.199997,100,71.199997,82.0,76.0
20160830153000,384.0,396.799988,30.243902,40,82.900002,100,71.199997,82.0,76.0
20160830154500,384.0,425.600006,32.439025,40,81.599998,100,71.599998,82.0,76.0
20160830160000,384.0,425.600006,32.439025,40,81.599998,100,72.0,82.0,76.0
20160830161500,384.0,425.600006,32.439025,40,81.599998,100,72.199997,82.0,76.0
20160830163000,384.0,406.399994,30.975609,40,82.599998,100,71.599998,82.0,76.0
20160830164500,384.0,406.399994,30.975609,40,82.599998,100,71.599998,82.0,76.0
20160830170000,384.0,419.200012,31.95122,40,82.599998,100,71.800003,82.0,76.0
20160830171500,384.0,419.200012,31.95122,40,82.599998,100,71.900002,82.0,76.0
20160830173000,384.0,396.799988,30.243902,40,82.599998,100,71.800003,82.0,76.0
20160830174500,384.0,406.399994,30.975609,40,82.599998,100,71.300003,82.0,76.0
20160830180000,384.0,406.399994,30.975609,40,82.599998,100,71.300003,82.0,76.0
20160830181500,384.0,419.200012,31.95122,40,82.599998,100,71.0,82.0,76.0
20160830183000,384.0,425.600006,32.439025,40,82.599998,100,70.800003,82.0,76.0
20160830184500,384.0,419.200012,31.95122,40,87.800003,100,70.800003,82.0,76.0
20160830190000,384.0,425.600006,32.439025,40,91.699997,100,70.699997,82.0,76.0
20160830191500,384.0,425.600006,32.439025,40,89.300003,100,70.800003,82.0,76.0
20160830193000,384.0,419.200012,31.95122,40,85.0,100,70.800003,82.0,76.0
20160830194500,384.0,425.600006,32.439025,40,83.199997,100,70.800003,82.0,76.0
20160830200000,384.0,425.600006,32.439025,40,81.099998,100,70.800003,82.0,76.0
20160830201500,384.0,419.200012,31.95122,40,81.099998,100,70.800003,82.0,76.0
20160830203000,384.0,419.200012,31.95122,40,81.099998,100,70.800003,82.0,76.0
20160830204500,384.0,425.600006,32.439025,40,81.099998,100,70.699997,82.0,76.0
20160830210000,384.0,396.799988,30.243902,40,85.699997,100,70.800003,82.0,76.0
20160830211500,384.0,406.399994,30.975609,40,91.099998,100,70.5,82.0,76.0
20160830213000,384.0,406.399994,30.975609,40,86.199997,100,70.699997,82.0,76.0
20160830214500,384.0,419.200012,31.95122,40,83.199997,100,70.699997,82.0,76.0
20160830220000,384.0,396.799988,30.243902,40,81.599998,100,70.699997,82.0,76.0
20160830221500,384.0,406.399994,30.975609,40,81.599998,100,70.5,82.0,76.0
20160830223000,384.0,406.399994,30.975609,40,84.300003,100,70.5,82.0,76.0
20160830224500,384.0,419.200012,31.95122,40,88.900002,100,70.699997,82.0,76.0
20160830230000,384.0,396.799988,30.243902,40,83.800003,100,70.5,82.0,76.0
20160830231500,384.0,396.799988,30.243902,40,82.5,100,70.699997,82.0,76.0
20160830233000,384.0,406.399994,30.975609,40,81.099998,100,70.400002,82.0,76.0
20160830234500,384.0,406.399994,30.975609,40,82.300003,100,70.5,82.0,76.0
20160831000000,384.0,396.799988,30.243902,40,88.699997,100,70.300003,82.0,76.0
20160831001500,384.0,406.399994,30.975609,40,81.599998,100,70.400002,82.0,76.0
20160831003000,384.0,419.200012,31.95122,40,85.199997,100,70.5,82.0,76.0
20160831004500,384.0,406.399994,30.975609,40,85.199997,100,70.300003,82.0,76.0
20160831010000,384.0,396.799988,30.243902,40,81.099998,100,70.5,82.0,76.0
20160831011500,384.0,348.799988,26.585365,39,82.599998,100,70.099998,82.0,76.0
20160831013000,384.0,348.799988,26.585365,39,91.699997,100,70.199997,82.0,76.0
20160831014500,384.0,374.399994,28.536585,39,85.800003,100,70.300003,82.0,76.0
20160831020000,384.0,361.600006,27.560976,39,81.599998,100,70.300003,82.0,76.0
20160831021500,384.0,348.799988,26.585365,39,81.599998,100,70.300003,82.0,76.0
20160831023000,384.0,348.799988,26.585365,39,91.699997,100,70.300003,82.0,76.0
20160831024500,384.0,361.600006,27.560976,39,83.199997,100,70.300003,82.0,76.0
20160831030000,384.0,348.799988,26.585365,39,89.0,100,70.300003,82.0,76.0
20160831031500,384.0,361.600006,27.560976,39,82.599998,100,70.199997,82.0,76.0
20160831033000,384.0,348.799988,26.585365,39,91.699997,100,70.400002,82.0,76.0
20160831034500,384.0,348.799988,26.585365,39,83.199997,100,70.400002,82.0,76.0
20160831040000,384.0,374.399994,28.536585,39,83.199997,100,70.199997,82.0,76.0
20160831041500,384.0,348.799988,26.585365,39,85.099998,100,70.300003,82.0,76.0
20160831043000,384.0,339.200012,25.853659,39,83.0,100,70.300003,82.0,76.0
20160831044500,384.0,348.799988,26.585365,39,84.400002,100,70.300003,82.0,76.0
20160831050000,384.0,339.200012,25.853659,39,85.5,100,70.400002,82.0,76.0
20160831051500,384.0,348.799988,26.585365,39,84.400002,100,70.199997,82.0,76.0
20160831053000,384.0,348.799988,26.585365,39,82.099998,100,70.300003,82.0,76.0
20160831054500,384.0,339.200012,25.853659,39,81.099998,100,70.300003,82.0,76.0
20160831060000,384.0,374.399994,28.536585,39,91.699997,100,70.800003,82.0,76.0
20160831061500,384.0,361.600006,27.560976,39,84.400002,100,71.0,82.0,76.0
20160831063000,384.0,633.599976,48.292681,48,51.400002,0,68.699997,68.0,53.0
20160831064500,384.0,489.600006,37.317074,43,51.400002,0,68.099998,68.0,53.0
20160831070000,384.0,425.600006,32.439025,40,51.400002,0,67.5,68.0,53.0
20160831071500,384.0,396.799988,30.243902,40,51.400002,0,67.099998,68.0,53.0
20160831073000,384.0,502.399994,38.292682,45,51.400002,0,67.699997,68.0,53.0
20160831074500,384.0,406.399994,30.975609,41,51.400002,0,67.199997,68.0,53.0
20160831080000,384.0,547.200012,41.707318,47,51.400002,0,67.599998,68.0,53.0
20160831081500,384.0,435.200012,33.170733,42,51.400002,0,67.599998,68.0,53.0
20160831083000,384.0,419.200012,31.95122,42,51.400002,0,67.099998,68.0,53.0
20160831084500,384.0,435.200012,33.170733,42,51.400002,0,67.199997,68.0,53.0
20160831090000,384.0,406.399994,30.975609,41,52.200001,0,67.199997,68.0,53.0
20160831091500,384.0,435.200012,33.170733,41,52.200001,0,67.099998,68.0,53.0
20160831093000,384.0,406.399994,30.975609,41,52.200001,0,67.099998,68.0,53.0
20160831094500,384.0,406.399994,30.975609,41,52.200001,100,66.900002,72.699997,69.699997
20160831100000,384.0,387.200012,29.512196,41,92.599998,100,68.0,72.699997,69.699997
20160831101500,384.0,387.200012,29.512196,41,81.099998,100,69.0,72.699997,69.699997
20160831103000,384.0,374.399994,28.536585,41,82.900002,100,69.599998,72.699997,69.699997
20160831104500,384.0,396.799988,30.243902,41,82.900002,100,69.900002,72.699997,69.699997
20160831110000,384.0,387.200012,29.512196,41,53.5,100,68.900002,72.699997,69.699997
20160831111500,384.0,374.399994,28.536585,41,53.5,100,69.400002,72.699997,69.699997
20160831113000,384.0,323.200012,24.634147,41,53.5,100,69.199997,72.699997,69.699997
20160831114500,384.0,348.799988,26.585365,41,53.5,100,69.099998,72.699997,69.699997
20160831120000,384.0,361.600006,27.560976,41,57.200001,100,69.699997,72.699997,69.699997
20160831121500,384.0,339.200012,25.853659,41,53.5,0,70.400002,72.699997,69.699997
20160831123000,384.0,396.799988,30.243902,43,52.700001,0,69.900002,72.699997,69.699997
20160831124500,384.0,374.399994,28.536585,43,52.700001,100,69.0,72.699997,69.699997
20160831130000,384.0,387.200012,29.512196,43,53.5,100,68.800003,72.699997,69.699997
20160831131500,384.0,419.200012,31.95122,43,70.599998,100,69.400002,72.699997,69.699997
20160831133000,384.0,419.200012,31.95122,43,64.900002,100,69.599998,72.699997,69.699997
20160831134500,384.0,419.200012,31.95122,42,62.799999,100,69.400002,72.699997,69.699997
20160831140000,384.0,435.200012,33.170733,42,61.599998,100,69.400002,72.699997,69.699997
20160831141500,384.0,406.399994,30.975609,41,65.800003,100,69.599998,72.699997,69.699997
20160831143000,384.0,406.399994,30.975609,41,64.400002,100,69.699997,72.699997,69.699997
20160831144500,384.0,716.799988,54.634145,50,51.5,0,68.099998,68.0,61.900002
20160831150000,384.0,572.799988,43.658536,44,51.5,0,67.5,68.0,61.900002
20160831151500,384.0,502.399994,38.292682,42,51.5,0,67.599998,68.0,61.900002
20160831153000,384.0,483.200012,36.829269,42,51.5,0,67.699997,68.0,61.900002
20160831154500,384.0,419.200012,31.95122,41,51.5,0,67.699997,68.0,61.900002
20160831160000,384.0,425.600006,32.439025,41,52.200001,0,67.900002,68.0,61.900002
20160831161500,384.0,396.799988,30.243902,41,52.200001,0,67.300003,68.0,61.900002
20160831163000,384.0,396.799988,30.243902,40,52.200001,0,66.900002,68.0,61.900002
20160831164500,384.0,396.799988,30.243902,40,52.200001,0,67.199997,68.0,61.900002
20160831170000,384.0,396.799988,30.243902,40,52.200001,0,66.800003,68.0,61.900002
20160831171500,384.0,406.399994,30.975609,40,52.200001,0,66.599998,68.0,61.900002
20160831173000,384.0,406.399994,30.975609,40,52.200001,0,66.599998,68.0,61.900002
20160831174500,384.0,396.799988,30.243902,40,52.200001,0,66.400002,68.0,61.900002
20160831180000,384.0,396.799988,30.243902,40,52.200001,0,66.300003,68.0,61.900002
20160831181500,384.0,419.200012,31.95122,40,52.200001,0,66.300003,68.0,61.900002
20160831183000,384.0,396.799988,30.243902,40,52.200001,0,66.199997,68.0,61.900002
20160831184500,384.0,396.799988,30.243902,40,52.200001,0,66.199997,68.0,61.900002
20160831190000,384.0,387.200012,29.512196,40,52.200001,0,66.099998,68.0,61.900002
20160831191500,384.0,419.200012,31.95122,40,51.5,0,65.800003,68.0,61.900002
20160831193000,384.0,396.799988,30.243902,40,51.5,0,65.699997,68.0,61.900002
20160831194500,384.0,396.799988,30.243902,40,51.5,0,65.699997,68.0,61.900002
20160831200000,384.0,396.799988,30.243902,40,51.5,0,65.5,68.0,61.900002
20160831201500,384.0,419.200012,31.95122,40,51.5,0,65.400002,68.0,61.900002
20160831203000,384.0,419.200012,31.95122,40,51.5,0,65.5,68.0,61.900002
20160831204500,384.0,419.200012,31.95122,40,51.5,0,65.400002,68.0,61.900002
20160831210000,384.0,406.399994,30.975609,40,51.5,0,65.199997,68.0,61.900002
20160831211500,384.0,419.200012,31.95122,40,51.5,0,65.199997,68.0,61.900002
20160831213000,384.0,396.799988,30.243902,40,51.5,0,65.300003,68.0,61.900002
20160831214500,384.0,406.399994,30.975609,40,51.5,0,65.199997,68.0,61.900002
20160831220000,384.0,396.799988,30.243902,40,51.5,0,65.099998,68.0,61.900002
20160831221500,384.0,387.200012,29.512196,40,51.5,0,65.099998,68.0,61.900002
20160831223000,384.0,396.799988,30.243902,40,51.5,0,65.099998,68.0,61.900002
20160831224500,384.0,387.200012,29.512196,40,51.5,0,65.099998,68.0,61.900002
20160831230000,384.0,406.399994,30.975609,40,51.5,0,65.199997,68.0,61.900002
20160831231500,384.0,387.200012,29.512196,40,51.5,0,65.099998,68.0,61.900002
20160831233000,384.0,387.200012,29.512196,40,51.5,0,65.0,68.0,61.900002
20160831234500,384.0,396.799988,30.243902,40,51.5,0,65.0,68.0,61.900002
20160901000000,384.0,406.399994,30.975609,40,51.5,0,64.900002,68.0,61.900002
20160901001500,384.0,396.799988,30.243902,40,51.5,0,64.800003,68.0,61.900002
20160901003000,384.0,406.399994,30.975609,40,51.5,0,64.800003,68.0,61.900002
20160901004500,384.0,396.799988,30.243902,40,51.5,0,64.699997,68.0,61.900002
20160901010000,384.0,406.399994,30.975609,40,51.5,0,64.699997,68.0,61.900002
20160901011500,384.0,406.399994,30.975609,40,51.5,0,64.699997,68.0,61.900002
20160901013000,384.0,419.200012,31.95122,40,51.5,0,64.599998,68.0,61.900002
20160901014500,384.0,406.399994,30.975609,40,51.5,0,64.599998,68.0,61.900002
20160901020000,384.0,419.200012,31.95122,40,51.5,0,64.599998,68.0,61.900002
20160901021500,384.0,406.399994,30.975609,40,51.5,0,64.400002,68.0,61.900002
20160901023000,384.0,396.799988,30.243902,40,51.5,0,64.400002,68.0,61.900002
