PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901024500,384.0,419.200012,31.95122,40,51.5,0,64.400002,68.0,61.900002
20160901030000,384.0,406.399994,30.975609,40,51.5,0,64.300003,68.0,61.900002
20160901031500,384.0,419.200012,31.95122,40,51.5,0,64.199997,68.0,61.900002
20160901033000,384.0,406.399994,30.975609,40,51.5,0,64.199997,68.0,61.900002
20160901034500,384.0,406.399994,30.975609,40,51.5,0,64.199997,68.0,61.900002
20160901040000,384.0,406.399994,30.975609,40,51.5,0,64.199997,68.0,61.900002
20160901041500,384.0,396.799988,30.243902,40,51.5,0,64.099998,68.0,61.900002
20160901043000,384.0,419.200012,31.95122,40,51.5,0,64.099998,68.0,61.900002
20160901044500,384.0,419.200012,31.95122,40,51.5,0,64.0,68.0,61.900002
20160901050000,384.0,406.399994,30.975609,40,51.5,0,64.099998,68.0,61.900002
20160901051500,384.0,419.200012,31.95122,40,51.5,0,64.099998,68.0,61.900002
20160901053000,384.0,419.200012,31.95122,40,51.5,0,64.0,68.0,61.900002
20160901054500,384.0,396.799988,30.243902,40,51.5,0,64.199997,68.0,61.900002
20160901060000,384.0,406.399994,30.975609,40,51.5,0,64.0,68.0,61.900002
20160901061500,384.0,406.399994,30.975609,40,51.5,0,64.199997,68.0,61.900002
20160901063000,384.0,419.200012,31.95122,40,51.5,0,64.300003,68.0,61.900002
20160901064500,384.0,419.200012,31.95122,40,51.5,0,64.300003,68.0,61.900002
20160901070000,384.0,419.200012,31.95122,40,51.5,0,64.400002,68.0,61.900002
20160901071500,384.0,419.200012,31.95122,40,51.5,0,64.400002,68.0,61.900002
20160901073000,384.0,406.399994,30.975609,40,51.5,0,64.900002,68.0,61.900002
20160901074500,384.0,419.200012,31.95122,40,51.5,0,65.199997,68.0,61.900002
20160901080000,384.0,406.399994,30.975609,40,51.5,0,65.599998,68.0,61.900002
20160901081500,384.0,406.399994,30.975609,40,51.5,0,65.900002,68.0,61.900002
20160901083000,384.0,419.200012,31.95122,40,51.5,0,65.699997,68.0,61.900002
20160901084500,384.0,396.799988,30.243902,40,51.5,0,66.199997,68.0,61.900002
20160901090000,384.0,406.399994,30.975609,40,52.200001,0,66.199997,68.0,61.900002
20160901091500,384.0,419.200012,31.95122,39,52.200001,0,65.800003,68.0,61.900002
20160901093000,384.0,425.600006,32.439025,39,52.200001,0,65.900002,68.0,61.900002
20160901094500,384.0,396.799988,30.243902,39,52.200001,0,66.0,68.0,61.900002
20160901100000,384.0,425.600006,32.439025,39,52.200001,0,66.199997,68.0,61.900002
20160901101500,384.0,387.200012,29.512196,39,52.200001,0,66.099998,68.0,61.900002
20160901103000,384.0,387.200012,29.512196,39,52.200001,0,66.199997,68.0,61.900002
20160901104500,384.0,396.799988,30.243902,39,52.200001,0,66.099998,68.0,61.900002
20160901110000,384.0,406.399994,30.975609,39,52.200001,0,66.099998,68.0,61.900002
20160901111500,384.0,387.200012,29.512196,39,52.200001,0,66.300003,68.0,61.900002
20160901113000,384.0,419.200012,31.95122,39,52.200001,0,66.599998,68.0,61.900002
20160901114500,384.0,387.200012,29.512196,39,52.200001,0,66.800003,68.0,61.900002
20160901120000,384.0,387.200012,29.512196,39,52.200001,0,66.900002,68.0,61.900002
20160901121500,384.0,483.200012,36.829269,43,52.200001,0,67.599998,68.0,61.900002
20160901123000,384.0,518.400024,39.512197,44,52.200001,0,67.699997,68.0,61.900002
20160901124500,384.0,540.799988,41.219511,44,52.200001,0,67.599998,68.0,61.900002
20160901130000,384.0,406.399994,30.975609,40,51.599998,0,67.400002,68.0,61.900002
20160901131500,384.0,406.399994,30.975609,40,51.599998,0,67.0,68.0,61.900002
20160901133000,384.0,419.200012,31.95122,40,51.599998,0,67.400002,68.0,61.900002
20160901134500,384.0,396.799988,30.243902,40,51.599998,0,67.400002,68.0,61.900002
20160901140000,384.0,419.200012,31.95122,40,51.599998,0,67.400002,68.0,61.900002
20160901141500,384.0,406.399994,30.975609,40,52.200001,0,67.300003,68.0,61.900002
20160901143000,384.0,419.200012,31.95122,40,52.200001,0,67.400002,68.0,61.900002
20160901144500,384.0,419.200012,31.95122,40,52.200001,0,67.5,68.0,61.900002
20160901150000,384.0,419.200012,31.95122,40,52.200001,0,67.199997,68.0,61.900002
20160901151500,384.0,425.600006,32.439025,40,52.200001,0,66.599998,68.0,61.900002
20160901153000,384.0,419.200012,31.95122,40,52.200001,0,66.900002,68.0,61.900002
20160901154500,384.0,406.399994,30.975609,40,52.200001,0,66.800003,68.0,61.900002
20160901160000,384.0,419.200012,31.95122,40,52.200001,0,66.900002,68.0,61.900002
20160901161500,384.0,419.200012,31.95122,40,52.200001,0,66.599998,68.0,61.900002
20160901163000,384.0,419.200012,31.95122,40,52.200001,0,66.400002,68.0,61.900002
20160901164500,384.0,406.399994,30.975609,40,52.200001,0,66.099998,68.0,61.900002
20160901170000,384.0,406.399994,30.975609,40,52.200001,0,65.800003,68.0,61.900002
20160901171500,384.0,406.399994,30.975609,40,52.200001,0,65.599998,68.0,61.900002
20160901173000,384.0,425.600006,32.439025,40,52.200001,0,65.5,68.0,61.799999
20160901174500,384.0,419.200012,31.95122,40,51.5,0,65.400002,68.0,61.799999
20160901180000,384.0,419.200012,31.95122,40,51.5,0,65.400002,68.0,61.799999
20160901181500,384.0,419.200012,31.95122,40,51.5,0,65.300003,68.0,61.799999
20160901183000,384.0,406.399994,30.975609,40,51.5,0,65.199997,68.0,61.799999
20160901184500,384.0,425.600006,32.439025,40,51.5,0,65.199997,68.0,61.799999
20160901190000,384.0,406.399994,30.975609,39,51.5,0,65.099998,68.0,61.799999
20160901191500,384.0,406.399994,30.975609,39,51.5,0,65.0,68.0,61.799999
20160901193000,384.0,406.399994,30.975609,39,51.5,0,65.0,68.0,61.799999
20160901194500,384.0,406.399994,30.975609,39,51.5,0,64.900002,68.0,61.799999
20160901200000,384.0,419.200012,31.95122,39,51.5,0,64.800003,68.0,61.799999
20160901201500,384.0,419.200012,31.95122,39,51.5,0,64.699997,68.0,61.799999
20160901203000,384.0,406.399994,30.975609,39,51.5,0,64.699997,68.0,61.799999
20160901204500,384.0,419.200012,31.95122,39,51.5,0,64.599998,68.0,61.799999
20160901210000,384.0,387.200012,29.512196,39,51.5,0,64.400002,68.0,61.799999
20160901211500,384.0,406.399994,30.975609,39,51.5,0,64.400002,68.0,61.799999
20160901213000,384.0,406.399994,30.975609,39,51.5,0,64.400002,68.0,61.799999
20160901214500,384.0,396.799988,30.243902,39,51.5,0,64.300003,68.0,61.799999
20160901220000,384.0,419.200012,31.95122,39,51.5,0,64.199997,68.0,61.799999
20160901221500,384.0,406.399994,30.975609,39,51.5,0,64.199997,68.0,61.799999
20160901223000,384.0,419.200012,31.95122,39,51.5,0,64.199997,68.0,61.799999
20160901224500,384.0,406.399994,30.975609,39,51.5,0,64.099998,68.0,61.799999
20160901230000,384.0,435.200012,33.170733,39,51.5,0,64.199997,68.0,61.799999
20160901231500,384.0,419.200012,31.95122,39,51.5,0,64.199997,68.0,61.799999
20160901233000,384.0,396.799988,30.243902,39,51.5,0,64.099998,68.0,61.799999
20160901234500,384.0,419.200012,31.95122,39,51.5,0,63.900002,68.0,61.799999
20160902000000,384.0,406.399994,30.975609,39,51.5,0,63.900002,68.0,61.799999
20160902001500,384.0,406.399994,30.975609,39,51.5,0,63.900002,68.0,61.799999
20160902003000,384.0,419.200012,31.95122,39,51.5,0,64.099998,68.0,61.799999
20160902004500,384.0,406.399994,30.975609,39,51.5,0,64.099998,68.0,61.799999
20160902010000,384.0,396.799988,30.243902,39,51.5,0,63.900002,68.0,61.799999
20160902011500,384.0,419.200012,31.95122,39,51.5,0,63.900002,68.0,61.700001
20160902013000,384.0,419.200012,31.95122,39,51.5,0,63.799999,68.0,61.799999
20160902014500,384.0,419.200012,31.95122,39,51.5,0,63.799999,68.0,61.700001
20160902020000,384.0,419.200012,31.95122,39,51.5,0,63.700001,68.0,61.700001
20160902021500,384.0,419.200012,31.95122,39,51.5,0,63.599998,68.0,61.700001
20160902023000,384.0,406.399994,30.975609,39,51.5,0,63.700001,68.0,61.799999
20160902024500,384.0,419.200012,31.95122,39,51.5,0,63.700001,68.0,61.700001
20160902030000,384.0,419.200012,31.95122,39,51.5,0,63.700001,68.0,61.700001
20160902031500,384.0,419.200012,31.95122,39,51.5,0,63.599998,68.0,61.700001
20160902033000,384.0,419.200012,31.95122,39,51.5,0,63.599998,68.0,61.599998
20160902034500,384.0,425.600006,32.439025,39,51.5,0,63.5,68.0,61.599998
20160902040000,384.0,406.399994,30.975609,39,51.5,0,63.5,68.0,61.599998
20160902041500,384.0,406.399994,30.975609,39,51.5,0,63.400002,68.0,61.599998
20160902043000,384.0,419.200012,31.95122,39,51.5,0,63.5,68.0,61.700001
20160902044500,384.0,425.600006,32.439025,39,51.5,0,63.5,68.0,61.599998
20160902050000,384.0,425.600006,32.439025,39,51.5,0,63.400002,68.0,61.599998
20160902051500,384.0,406.399994,30.975609,39,51.5,0,63.400002,68.0,61.599998
20160902053000,384.0,406.399994,30.975609,39,51.5,0,63.400002,68.0,61.599998
20160902054500,384.0,419.200012,31.95122,39,51.5,0,63.400002,68.0,61.599998
20160902060000,384.0,425.600006,32.439025,39,51.5,0,63.299999,68.0,61.599998
20160902061500,384.0,425.600006,32.439025,39,51.5,0,63.599998,68.0,61.599998
20160902063000,384.0,425.600006,32.439025,39,51.5,0,63.599998,68.0,61.5
20160902064500,384.0,406.399994,30.975609,39,51.5,0,63.799999,68.0,61.400002
20160902070000,384.0,419.200012,31.95122,39,51.5,0,63.900002,68.0,61.5
20160902071500,384.0,396.799988,30.243902,39,76.300003,100,64.199997,74.300003,71.300003
20160902073000,384.0,396.799988,30.243902,39,86.699997,100,65.400002,74.300003,71.300003
20160902074500,384.0,387.200012,29.512196,39,88.699997,100,66.400002,74.300003,71.300003
20160902080000,384.0,387.200012,29.512196,39,82.099998,100,67.199997,74.300003,71.300003
20160902081500,384.0,374.399994,28.536585,39,81.099998,100,68.599998,74.300003,71.300003
20160902083000,384.0,387.200012,29.512196,39,81.099998,100,68.400002,74.300003,71.300003
20160902084500,384.0,387.200012,29.512196,39,81.099998,100,68.800003,74.300003,71.300003
20160902090000,384.0,396.799988,30.243902,39,81.099998,100,68.800003,74.300003,71.300003
20160902091500,384.0,374.399994,28.536585,39,81.099998,100,69.199997,74.300003,71.300003
20160902093000,384.0,387.200012,29.512196,39,82.099998,100,69.400002,74.300003,71.300003
20160902094500,384.0,361.600006,27.560976,39,82.099998,100,69.599998,74.300003,71.300003
20160902100000,384.0,387.200012,29.512196,39,80.699997,100,69.5,74.300003,71.300003
20160902101500,384.0,374.399994,28.536585,39,80.699997,100,69.0,74.300003,71.300003
20160902103000,384.0,361.600006,27.560976,39,82.099998,100,68.900002,74.300003,71.300003
20160902104500,384.0,387.200012,29.512196,39,91.900002,100,68.900002,74.300003,71.300003
20160902110000,384.0,387.200012,29.512196,39,89.900002,100,68.900002,74.300003,71.300003
20160902111500,384.0,361.600006,27.560976,39,80.699997,100,69.099998,74.300003,71.300003
20160902113000,384.0,374.399994,28.536585,39,82.900002,100,69.400002,74.300003,71.300003
20160902114500,384.0,361.600006,27.560976,39,79.199997,100,70.800003,74.300003,71.300003
20160902120000,384.0,361.600006,27.560976,39,81.599998,100,70.900002,74.300003,71.300003
20160902121500,384.0,387.200012,29.512196,40,54.700001,0,71.5,74.300003,71.300003
20160902123000,384.0,387.200012,29.512196,40,52.299999,100,70.900002,74.300003,71.300003
20160902124500,384.0,374.399994,28.536585,40,72.0,100,70.099998,74.300003,71.300003
20160902130000,384.0,419.200012,31.95122,40,73.400002,100,70.0,74.300003,71.300003
20160902131500,384.0,419.200012,31.95122,40,72.5,100,70.300003,74.300003,71.300003
20160902133000,384.0,396.799988,30.243902,40,69.699997,100,69.699997,74.300003,71.300003
20160902134500,384.0,419.200012,31.95122,40,67.699997,100,69.699997,74.300003,71.300003
20160902140000,384.0,419.200012,31.95122,40,85.599998,100,69.699997,74.300003,71.300003
20160902141500,384.0,406.399994,30.975609,40,81.599998,100,70.199997,74.300003,71.300003
20160902143000,384.0,406.399994,30.975609,40,77.800003,100,70.400002,74.300003,71.300003
20160902144500,384.0,406.399994,30.975609,40,74.400002,100,70.699997,74.300003,71.300003
20160902150000,384.0,425.600006,32.439025,40,71.199997,100,70.400002,74.300003,71.300003
20160902151500,384.0,419.200012,31.95122,40,68.699997,100,70.300003,74.300003,71.300003
20160902153000,384.0,396.799988,30.243902,40,65.800003,100,70.0,74.300003,71.300003
20160902154500,384.0,396.799988,30.243902,40,76.099998,100,69.900002,74.300003,71.300003
20160902160000,384.0,396.799988,30.243902,40,83.800003,100,70.300003,74.300003,71.300003
20160902161500,384.0,406.399994,30.975609,40,81.099998,100,70.699997,74.300003,71.300003
20160902163000,384.0,419.200012,31.95122,40,81.099998,100,71.300003,74.300003,71.300003
20160902164500,384.0,419.200012,31.95122,40,81.099998,100,71.300003,74.300003,71.300003
20160902170000,384.0,425.600006,32.439025,39,83.199997,100,71.5,74.300003,71.300003
20160902171500,384.0,406.399994,30.975609,39,89.800003,100,71.199997,74.300003,71.300003
20160902173000,384.0,387.200012,29.512196,39,89.800003,100,71.400002,74.300003,71.300003
20160902174500,384.0,396.799988,30.243902,39,85.599998,100,70.900002,74.300003,71.300003
20160902180000,384.0,406.399994,30.975609,39,86.900002,100,71.0,74.300003,71.300003
20160902181500,384.0,406.399994,30.975609,39,87.900002,100,70.800003,74.300003,71.300003
20160902183000,384.0,419.200012,31.95122,39,87.900002,100,70.300003,74.300003,71.300003
20160902184500,384.0,406.399994,30.975609,39,91.099998,100,70.199997,74.300003,71.300003
20160902190000,384.0,406.399994,30.975609,39,91.099998,100,70.099998,74.300003,71.300003
20160902191500,384.0,406.399994,30.975609,39,89.900002,100,70.199997,74.300003,71.300003
20160902193000,384.0,406.399994,30.975609,39,84.400002,100,70.199997,74.300003,71.300003
20160902194500,384.0,396.799988,30.243902,39,82.099998,100,70.199997,74.300003,71.300003
20160902200000,384.0,387.200012,29.512196,39,82.099998,100,70.099998,74.300003,71.300003
20160902201500,384.0,396.799988,30.243902,39,82.099998,100,70.099998,74.300003,71.300003
20160902203000,384.0,387.200012,29.512196,39,81.099998,100,70.0,74.300003,71.300003
20160902204500,384.0,396.799988,30.243902,39,81.099998,100,70.0,74.300003,71.300003
20160902210000,384.0,396.799988,30.243902,39,81.099998,100,69.900002,74.300003,71.300003
20160902211500,384.0,387.200012,29.512196,39,81.099998,100,69.900002,74.300003,71.300003
20160902213000,384.0,396.799988,30.243902,39,90.400002,100,69.800003,74.300003,71.300003
20160902214500,384.0,387.200012,29.512196,39,88.699997,100,69.800003,74.300003,71.300003
20160902220000,384.0,374.399994,28.536585,39,83.800003,100,69.699997,74.300003,71.300003
20160902221500,384.0,387.200012,29.512196,39,81.199997,100,69.699997,74.300003,71.300003
20160902223000,384.0,374.399994,28.536585,39,80.199997,100,69.699997,74.300003,71.300003
20160902224500,384.0,374.399994,28.536585,39,82.400002,100,69.699997,74.300003,71.300003
20160902230000,384.0,387.200012,29.512196,39,91.0,100,69.599998,74.300003,71.300003
20160902231500,384.0,374.399994,28.536585,39,86.199997,100,69.699997,74.300003,71.300003
20160902233000,384.0,387.200012,29.512196,39,81.599998,100,69.599998,74.300003,71.300003
20160902234500,384.0,374.399994,28.536585,39,80.599998,100,69.599998,74.300003,71.300003
20160903000000,384.0,387.200012,29.512196,39,89.199997,100,69.300003,74.300003,71.300003
20160903001500,384.0,374.399994,28.536585,39,89.199997,100,69.599998,74.300003,71.300003
20160903003000,384.0,387.200012,29.512196,39,83.199997,100,69.300003,74.300003,71.300003
20160903004500,384.0,361.600006,27.560976,39,81.0,100,69.400002,74.300003,71.300003
20160903010000,1600.0,0.0,0.0,0,80.099998,100,69.199997,74.300003,71.300003
20160903011500,384.0,348.799988,26.585365,39,76.800003,100,69.400002,74.300003,71.300003
20160903013000,384.0,348.799988,26.585365,39,81.0,100,69.199997,74.300003,71.300003
20160903014500,384.0,348.799988,26.585365,39,90.5,100,69.5,74.300003,71.300003
20160903020000,384.0,339.200012,25.853659,39,83.699997,100,69.300003,74.300003,71.300003
20160903021500,384.0,339.200012,25.853659,39,81.099998,100,69.300003,74.300003,71.300003
20160903023000,384.0,361.600006,27.560976,39,81.099998,100,69.099998,74.300003,71.300003
20160903024500,384.0,339.200012,25.853659,39,90.400002,100,69.300003,74.300003,71.300003
20160903030000,384.0,339.200012,25.853659,39,84.400002,100,69.199997,74.300003,71.300003
20160903031500,384.0,348.799988,26.585365,39,81.099998,100,69.400002,74.300003,71.300003
20160903033000,384.0,348.799988,26.585365,39,89.199997,100,69.199997,74.300003,71.300003
20160903034500,384.0,348.799988,26.585365,39,83.800003,100,69.300003,74.300003,71.300003
20160903040000,384.0,323.200012,24.634147,39,81.0,100,69.199997,74.300003,71.300003
20160903041500,384.0,348.799988,26.585365,39,93.5,100,69.300003,74.300003,71.300003
20160903043000,384.0,348.799988,26.585365,39,90.5,100,69.099998,74.300003,71.300003
20160903044500,384.0,339.200012,25.853659,39,82.599998,100,69.300003,74.300003,71.300003
20160903050000,384.0,348.799988,26.585365,40,80.699997,100,69.199997,74.300003,71.300003
20160903051500,384.0,348.799988,26.585365,40,91.099998,100,69.099998,74.300003,71.300003
20160903053000,384.0,361.600006,27.560976,40,90.099998,100,69.099998,74.300003,71.300003
20160903054500,384.0,361.600006,27.560976,40,87.699997,100,69.599998,74.300003,71.300003
20160903060000,384.0,361.600006,27.560976,40,81.800003,100,69.800003,74.300003,71.300003
20160903061500,384.0,374.399994,28.536585,40,85.0,100,69.900002,74.300003,71.300003
20160903063000,384.0,361.600006,27.560976,40,81.199997,100,69.900002,74.300003,71.300003
20160903064500,384.0,374.399994,28.536585,40,85.900002,100,70.099998,74.300003,71.300003
20160903070000,384.0,361.600006,27.560976,40,83.099998,100,70.300003,74.300003,71.300003
20160903071500,384.0,348.799988,26.585365,40,84.400002,100,70.400002,74.300003,71.300003
20160903073000,384.0,361.600006,27.560976,40,86.0,100,70.699997,74.300003,71.300003
20160903074500,384.0,361.600006,27.560976,40,82.599998,100,70.699997,74.300003,71.300003
20160903080000,384.0,374.399994,28.536585,40,86.099998,100,70.800003,74.300003,71.300003
20160903081500,384.0,361.600006,27.560976,40,85.0,100,70.5,74.300003,71.300003
20160903083000,384.0,348.799988,26.585365,40,81.099998,100,70.199997,74.300003,71.300003
20160903084500,384.0,348.799988,26.585365,40,91.099998,100,70.0,74.300003,71.300003
20160903090000,384.0,361.600006,27.560976,40,82.099998,100,70.0,74.300003,71.300003
20160903091500,384.0,387.200012,29.512196,40,88.599998,100,69.800003,74.300003,71.300003
20160903093000,384.0,361.600006,27.560976,40,81.599998,100,70.0,74.300003,71.300003
20160903094500,384.0,396.799988,30.243902,40,85.599998,100,70.300003,74.300003,71.300003
20160903100000,384.0,374.399994,28.536585,40,84.400002,100,70.099998,74.300003,71.300003
20160903101500,384.0,374.399994,28.536585,40,81.0,100,70.0,74.300003,71.300003
20160903103000,384.0,374.399994,28.536585,40,79.5,100,70.0,74.300003,71.300003
20160903104500,384.0,396.799988,30.243902,40,88.0,100,69.800003,74.300003,71.300003
20160903110000,384.0,374.399994,28.536585,40,85.0,100,70.0,74.300003,71.300003
20160903111500,384.0,396.799988,30.243902,40,77.300003,100,69.800003,74.300003,71.300003
20160903113000,384.0,387.200012,29.512196,40,86.5,100,70.599998,74.300003,71.300003
20160903114500,384.0,348.799988,26.585365,40,79.199997,100,69.900002,74.300003,71.300003
20160903120000,384.0,361.600006,27.560976,40,88.699997,100,69.800003,74.300003,71.300003
20160903121500,384.0,387.200012,29.512196,40,82.099998,100,69.699997,74.300003,71.300003
20160903123000,384.0,348.799988,26.585365,40,91.099998,100,69.699997,74.300003,71.300003
20160903124500,384.0,387.200012,29.512196,40,78.699997,100,69.300003,74.300003,71.300003
20160903130000,384.0,406.399994,30.975609,40,84.5,100,69.5,74.300003,71.300003
20160903131500,384.0,396.799988,30.243902,40,80.699997,100,69.400002,74.300003,71.300003
20160903133000,384.0,396.799988,30.243902,40,79.699997,100,69.599998,74.300003,71.300003
20160903134500,384.0,406.399994,30.975609,40,79.699997,100,69.599998,74.300003,71.300003
20160903140000,384.0,387.200012,29.512196,40,82.400002,100,69.599998,74.300003,71.300003
20160903141500,384.0,396.799988,30.243902,40,79.699997,100,69.699997,74.300003,71.300003
20160903143000,384.0,387.200012,29.512196,40,79.699997,100,70.199997,74.300003,71.300003
20160903144500,384.0,406.399994,30.975609,40,75.900002,100,70.699997,74.300003,71.300003
20160903150000,384.0,406.399994,30.975609,40,89.199997,100,70.400002,74.300003,71.300003
20160903151500,384.0,406.399994,30.975609,40,79.199997,100,70.400002,74.300003,71.300003
20160903153000,384.0,406.399994,30.975609,40,74.900002,100,70.5,74.300003,71.300003
20160903154500,384.0,406.399994,30.975609,40,87.599998,100,70.5,74.300003,71.300003
20160903160000,384.0,406.399994,30.975609,40,81.599998,100,70.900002,74.300003,71.300003
20160903161500,384.0,406.399994,30.975609,40,83.800003,100,71.0,74.300003,71.300003
20160903163000,384.0,419.200012,31.95122,40,80.199997,100,70.800003,74.300003,71.300003
20160903164500,384.0,396.799988,30.243902,40,81.800003,100,70.800003,74.300003,71.300003
20160903170000,384.0,406.399994,30.975609,40,89.300003,100,70.300003,74.300003,71.300003
20160903171500,384.0,406.399994,30.975609,40,82.099998,100,70.099998,74.300003,71.300003
20160903173000,384.0,406.399994,30.975609,40,80.199997,100,70.099998,74.300003,71.300003
20160903174500,384.0,396.799988,30.243902,40,82.5,100,70.099998,74.300003,71.300003
20160903180000,384.0,396.799988,30.243902,40,88.699997,100,70.300003,74.300003,71.300003
20160903181500,384.0,387.200012,29.512196,40,82.099998,100,70.199997,74.300003,71.300003
20160903183000,384.0,374.399994,28.536585,40,86.099998,100,70.099998,74.300003,71.300003
20160903184500,384.0,374.399994,28.536585,40,84.400002,100,70.0,74.300003,71.300003
20160903190000,384.0,387.200012,29.512196,40,80.699997,100,69.900002,74.300003,71.300003
20160903191500,384.0,387.200012,29.512196,40,83.5,100,69.800003,74.300003,71.300003
20160903193000,384.0,387.200012,29.512196,40,86.699997,100,69.900002,74.300003,71.300003
20160903194500,384.0,396.799988,30.243902,40,80.199997,100,69.800003,74.300003,71.300003
20160903200000,384.0,374.399994,28.536585,40,89.800003,100,69.800003,74.300003,71.300003
20160903201500,384.0,406.399994,30.975609,40,82.099998,100,69.800003,74.300003,71.300003
20160903203000,384.0,387.200012,29.512196,40,79.699997,100,69.800003,74.300003,71.300003
20160903204500,384.0,374.399994,28.536585,40,88.0,100,69.699997,74.300003,71.300003
20160903210000,384.0,387.200012,29.512196,40,83.199997,100,69.800003,74.300003,71.300003
20160903211500,384.0,396.799988,30.243902,40,79.800003,100,69.699997,74.300003,71.300003
20160903213000,384.0,361.600006,27.560976,40,85.599998,100,69.699997,74.300003,71.300003
20160903214500,384.0,387.200012,29.512196,40,80.199997,100,69.5,74.300003,71.300003
20160903220000,384.0,387.200012,29.512196,40,89.400002,100,69.599998,74.300003,71.300003
20160903221500,384.0,387.200012,29.512196,40,81.099998,100,69.400002,74.300003,71.300003
20160903223000,384.0,387.200012,29.512196,40,84.5,100,69.599998,74.300003,71.300003
20160903224500,384.0,387.200012,29.512196,40,84.5,100,69.400002,74.300003,71.300003
20160903230000,384.0,387.200012,29.512196,40,80.199997,100,69.400002,74.300003,71.300003
20160903231500,384.0,387.200012,29.512196,40,89.300003,100,69.400002,74.300003,71.300003
20160903233000,384.0,374.399994,28.536585,40,81.099998,100,69.400002,74.300003,71.300003
20160903234500,384.0,387.200012,29.512196,40,88.400002,100,69.400002,74.300003,71.300003
20160904000000,384.0,387.200012,29.512196,40,82.599998,100,69.300003,74.300003,71.300003
20160904001500,384.0,387.200012,29.512196,40,82.599998,100,69.300003,74.300003,71.300003
20160904003000,384.0,396.799988,30.243902,40,83.800003,100,69.300003,74.300003,71.300003
20160904004500,384.0,374.399994,28.536585,40,81.5,100,69.300003,74.300003,71.300003
20160904010000,384.0,374.399994,28.536585,40,84.400002,100,69.199997,74.300003,71.300003
20160904011500,384.0,387.200012,29.512196,40,80.400002,100,69.300003,74.300003,71.300003
20160904013000,384.0,387.200012,29.512196,40,84.5,100,69.199997,74.300003,71.300003
20160904014500,384.0,374.399994,28.536585,40,82.5,100,69.300003,74.300003,71.300003
20160904020000,384.0,374.399994,28.536585,40,82.5,100,69.099998,74.300003,71.300003
20160904021500,384.0,387.200012,29.512196,40,87.0,100,69.199997,74.300003,71.300003
20160904023000,384.0,361.600006,27.560976,40,82.099998,100,69.0,74.300003,71.300003
20160904024500,384.0,374.399994,28.536585,40,90.400002,100,69.199997,74.300003,71.300003
20160904030000,384.0,374.399994,28.536585,40,81.099998,100,69.099998,74.300003,71.300003
20160904031500,384.0,374.399994,28.536585,40,89.400002,100,69.099998,74.300003,71.300003
20160904033000,384.0,374.399994,28.536585,40,80.699997,100,69.300003,74.300003,71.300003
20160904034500,384.0,361.600006,27.560976,40,89.300003,100,69.199997,74.300003,71.300003
20160904040000,384.0,387.200012,29.512196,40,80.199997,100,69.199997,74.300003,71.300003
20160904041500,384.0,374.399994,28.536585,40,85.300003,100,69.099998,74.300003,71.300003
20160904043000,384.0,374.399994,28.536585,40,81.5,100,69.199997,74.300003,71.300003
20160904044500,384.0,361.600006,27.560976,40,84.400002,100,69.099998,74.300003,71.300003
20160904050000,384.0,361.600006,27.560976,40,84.400002,100,69.199997,74.199997,71.199997
20160904051500,384.0,361.600006,27.560976,40,83.199997,100,69.099998,74.300003,71.300003
20160904053000,384.0,348.799988,26.585365,40,83.199997,100,69.199997,74.300003,71.300003
20160904054500,384.0,361.600006,27.560976,40,90.5,100,69.099998,74.199997,71.199997
20160904060000,384.0,361.600006,27.560976,40,83.800003,100,69.199997,74.300003,71.300003
20160904061500,384.0,374.399994,28.536585,40,81.099998,100,69.099998,74.199997,71.199997
20160904063000,384.0,361.600006,27.560976,40,79.800003,100,69.599998,74.300003,71.300003
20160904064500,384.0,361.600006,27.560976,40,79.800003,100,69.800003,74.300003,71.300003
20160904070000,384.0,348.799988,26.585365,40,81.099998,100,69.900002,74.300003,71.300003
20160904071500,384.0,348.799988,26.585365,40,88.699997,100,70.0,74.300003,71.300003
20160904073000,384.0,348.799988,26.585365,40,85.5,100,70.099998,74.300003,71.300003
20160904074500,384.0,348.799988,26.585365,40,83.900002,100,70.199997,74.300003,71.300003
20160904080000,384.0,348.799988,26.585365,40,85.699997,100,70.599998,74.300003,71.300003
20160904081500,384.0,361.600006,27.560976,40,82.099998,100,70.599998,74.300003,71.300003
20160904083000,384.0,374.399994,28.536585,40,82.099998,100,70.300003,74.300003,71.300003
20160904084500,384.0,374.399994,28.536585,40,81.099998,100,70.300003,74.300003,71.300003
20160904090000,384.0,348.799988,26.585365,40,81.099998,100,70.099998,74.300003,71.300003
20160904091500,384.0,387.200012,29.512196,40,81.099998,100,70.0,74.300003,71.300003
20160904093000,384.0,374.399994,28.536585,40,82.599998,100,70.0,74.300003,71.300003
20160904094500,384.0,348.799988,26.585365,40,89.300003,100,70.0,74.300003,71.300003
20160904100000,384.0,396.799988,30.243902,40,83.199997,100,70.400002,74.300003,71.300003
20160904101500,384.0,396.799988,30.243902,40,80.199997,100,70.699997,74.300003,71.300003
20160904103000,384.0,374.399994,28.536585,40,80.199997,100,70.599998,74.300003,71.300003
20160904104500,384.0,396.799988,30.243902,40,80.199997,100,70.5,74.300003,71.300003
20160904110000,384.0,387.200012,29.512196,40,86.900002,100,71.0,74.300003,71.300003
20160904111500,384.0,361.600006,27.560976,40,85.099998,100,70.699997,74.300003,71.300003
20160904113000,384.0,361.600006,27.560976,40,93.0,100,70.099998,74.300003,71.300003
20160904114500,384.0,374.399994,28.536585,40,78.699997,100,70.0,74.300003,71.300003
20160904120000,384.0,361.600006,27.560976,40,83.099998,100,69.900002,74.300003,71.300003
20160904121500,384.0,339.200012,25.853659,40,86.199997,100,70.0,74.300003,71.300003
20160904123000,384.0,396.799988,30.243902,40,86.199997,100,69.900002,74.300003,71.300003
20160904124500,384.0,396.799988,30.243902,40,88.0,100,70.0,74.300003,71.300003
20160904130000,384.0,387.200012,29.512196,40,91.599998,100,70.0,74.300003,71.300003
20160904131500,384.0,406.399994,30.975609,40,91.599998,100,69.800003,74.300003,71.300003
20160904133000,384.0,419.200012,31.95122,40,80.099998,100,70.5,74.300003,71.300003
20160904134500,384.0,406.399994,30.975609,40,80.099998,100,70.599998,74.300003,71.300003
20160904140000,384.0,387.200012,29.512196,40,80.099998,100,70.400002,74.300003,71.300003
20160904141500,384.0,406.399994,30.975609,40,89.300003,100,70.5,74.300003,71.300003
20160904143000,384.0,387.200012,29.512196,40,78.300003,100,70.699997,74.300003,71.300003
20160904144500,384.0,419.200012,31.95122,40,80.199997,100,71.300003,74.300003,71.300003
20160904150000,384.0,387.200012,29.512196,40,82.099998,100,71.5,74.300003,71.300003
20160904151500,384.0,387.200012,29.512196,40,53.900002,100,70.0,74.300003,71.300003
20160904153000,384.0,396.799988,30.243902,40,72.400002,100,70.199997,74.300003,71.300003
20160904154500,384.0,387.200012,29.512196,40,74.400002,100,70.5,74.300003,71.300003
20160904160000,384.0,387.200012,29.512196,40,77.199997,100,70.5,74.300003,71.300003
20160904161500,384.0,387.200012,29.512196,40,80.5,100,70.900002,74.300003,71.300003
20160904163000,384.0,396.799988,30.243902,40,77.699997,100,71.0,74.300003,71.300003
20160904164500,384.0,396.799988,30.243902,40,78.699997,100,70.900002,74.300003,71.300003
20160904170000,384.0,419.200012,31.95122,40,83.0,100,70.300003,74.300003,71.300003
20160904171500,384.0,396.799988,30.243902,40,89.800003,100,70.099998,74.199997,71.199997
20160904173000,384.0,396.799988,30.243902,40,86.900002,100,70.300003,74.199997,71.199997
20160904174500,384.0,396.799988,30.243902,40,82.099998,100,70.5,74.099998,71.099998
20160904180000,384.0,387.200012,29.512196,40,80.699997,100,70.400002,74.0,71.0
20160904181500,384.0,396.799988,30.243902,40,80.699997,100,70.300003,74.0,71.0
20160904183000,384.0,374.399994,28.536585,40,84.300003,100,70.199997,74.099998,71.099998
20160904184500,384.0,387.200012,29.512196,40,89.900002,100,70.099998,74.0,71.0
20160904190000,384.0,396.799988,30.243902,40,83.599998,100,70.0,74.0,71.0
20160904191500,384.0,387.200012,29.512196,40,81.599998,100,70.0,74.0,71.0
20160904193000,384.0,396.799988,30.243902,40,80.699997,100,70.0,74.0,71.0
20160904194500,384.0,387.200012,29.512196,40,80.699997,100,70.0,74.0,71.0
20160904200000,384.0,396.799988,30.243902,40,83.699997,100,69.900002,74.0,71.0
20160904201500,384.0,374.399994,28.536585,40,87.599998,100,69.800003,74.0,71.0
20160904203000,384.0,396.799988,30.243902,40,91.699997,100,69.800003,74.0,71.0
20160904204500,384.0,374.399994,28.536585,40,85.599998,100,69.800003,74.0,71.0
20160904210000,384.0,387.200012,29.512196,40,82.5,100,69.699997,74.0,71.0
20160904211500,384.0,387.200012,29.512196,40,80.699997,100,69.699997,74.0,71.0
20160904213000,384.0,339.200012,25.853659,40,80.699997,100,69.699997,74.0,71.0
20160904214500,384.0,374.399994,28.536585,40,88.5,100,69.699997,74.0,71.0
20160904220000,384.0,374.399994,28.536585,40,91.099998,100,69.599998,74.0,71.0
20160904221500,384.0,348.799988,26.585365,40,88.300003,100,69.800003,74.0,71.0
20160904223000,384.0,374.399994,28.536585,40,85.0,100,69.599998,74.0,71.0
20160904224500,384.0,348.799988,26.585365,40,82.599998,100,69.699997,74.0,71.0
20160904230000,384.0,348.799988,26.585365,40,81.199997,100,69.5,74.0,71.0
20160904231500,384.0,361.600006,27.560976,40,89.199997,100,69.599998,74.0,71.0
20160904233000,384.0,361.600006,27.560976,40,87.099998,100,69.400002,74.0,71.0
20160904234500,384.0,339.200012,25.853659,40,83.199997,100,69.5,74.0,71.0
20160905000000,384.0,361.600006,27.560976,40,81.5,100,69.300003,74.0,71.0
20160905001500,384.0,348.799988,26.585365,40,89.800003,100,69.400002,74.0,71.0
20160905003000,384.0,374.399994,28.536585,40,91.099998,100,69.400002,74.0,71.0
20160905004500,384.0,348.799988,26.585365,40,85.099998,100,69.300003,74.0,71.0
20160905010000,384.0,348.799988,26.585365,40,81.599998,100,69.300003,74.0,71.0
20160905011500,384.0,348.799988,26.585365,40,89.199997,100,69.300003,74.0,71.0
20160905013000,384.0,348.799988,26.585365,40,88.099998,100,69.300003,74.0,71.0
20160905014500,384.0,361.600006,27.560976,40,82.599998,100,69.300003,74.0,71.0
20160905020000,384.0,348.799988,26.585365,40,90.300003,100,69.199997,74.0,71.0
20160905021500,384.0,339.200012,25.853659,40,86.300003,100,69.300003,74.0,71.0
20160905023000,384.0,348.799988,26.585365,40,82.099998,100,69.300003,74.0,71.0
20160905024500,384.0,339.200012,25.853659,40,87.300003,100,69.300003,74.0,71.0
20160905030000,384.0,348.799988,26.585365,40,91.699997,100,69.199997,74.0,71.0
20160905031500,384.0,348.799988,26.585365,40,85.599998,100,69.199997,74.0,71.0
20160905033000,384.0,361.600006,27.560976,40,83.800003,100,69.199997,74.0,71.0
20160905034500,384.0,348.799988,26.585365,40,81.599998,100,69.199997,74.0,71.0
20160905040000,384.0,348.799988,26.585365,40,90.400002,100,69.199997,74.0,71.0
20160905041500,384.0,348.799988,26.585365,40,85.099998,100,69.099998,74.0,71.0
20160905043000,384.0,348.799988,26.585365,40,82.099998,100,69.199997,74.0,71.0
20160905044500,384.0,348.799988,26.585365,40,91.900002,100,69.199997,74.0,71.0
20160905050000,384.0,361.600006,27.560976,40,84.400002,100,69.199997,74.0,71.0
20160905051500,384.0,348.799988,26.585365,40,82.400002,100,69.300003,74.0,71.0
20160905053000,384.0,339.200012,25.853659,40,91.099998,100,69.300003,74.0,71.0
20160905054500,384.0,348.799988,26.585365,40,83.699997,100,69.199997,74.0,71.0
20160905060000,384.0,339.200012,25.853659,40,83.699997,100,69.199997,74.0,71.0
20160905061500,384.0,339.200012,25.853659,40,86.400002,100,69.199997,74.0,71.0
20160905063000,384.0,339.200012,25.853659,40,84.099998,100,69.599998,74.0,71.0
20160905064500,384.0,348.799988,26.585365,40,84.099998,100,69.800003,74.0,71.0
20160905070000,384.0,348.799988,26.585365,41,86.900002,100,69.800003,74.0,71.0
20160905071500,384.0,374.399994,28.536585,41,82.0,100,70.0,74.0,71.0
20160905073000,384.0,374.399994,28.536585,41,89.300003,100,70.099998,74.0,71.0
20160905074500,384.0,348.799988,26.585365,41,82.599998,100,70.099998,74.0,71.0
20160905080000,384.0,348.799988,26.585365,41,93.5,100,70.300003,74.0,71.0
20160905081500,384.0,361.600006,27.560976,41,86.199997,100,70.5,74.0,71.0
20160905083000,384.0,361.600006,27.560976,41,86.199997,100,70.300003,74.0,71.0
20160905084500,384.0,361.600006,27.560976,41,86.199997,100,70.400002,74.0,71.0
20160905090000,384.0,348.799988,26.585365,41,82.599998,100,70.800003,74.0,71.0
20160905091500,384.0,361.600006,27.560976,41,91.300003,100,70.800003,74.0,71.0
20160905093000,384.0,339.200012,25.853659,41,85.099998,100,71.0,74.0,71.0
20160905094500,384.0,374.399994,28.536585,41,70.0,0,71.199997,74.0,71.0
20160905100000,384.0,339.200012,25.853659,41,62.299999,100,69.800003,74.099998,71.099998
20160905101500,384.0,348.799988,26.585365,41,76.099998,100,70.199997,74.0,71.0
20160905103000,384.0,323.200012,24.634147,41,77.800003,100,70.5,74.0,71.0
20160905104500,384.0,339.200012,25.853659,41,76.800003,100,70.400002,74.0,71.0
20160905110000,384.0,348.799988,26.585365,42,77.800003,100,70.300003,74.0,71.0
20160905111500,384.0,348.799988,26.585365,42,84.900002,100,70.5,74.0,71.0
20160905113000,384.0,348.799988,26.585365,42,84.0,100,71.0,74.0,71.0
20160905114500,384.0,348.799988,26.585365,42,58.0,0,71.0,74.0,71.0
20160905120000,384.0,387.200012,29.512196,42,52.299999,100,70.199997,74.0,71.0
20160905121500,384.0,396.799988,30.243902,42,70.5,100,70.099998,74.0,71.0
20160905123000,384.0,396.799988,30.243902,42,72.5,100,70.300003,74.0,71.0
20160905124500,384.0,361.600006,27.560976,42,78.0,100,70.5,74.0,71.0
20160905130000,384.0,387.200012,29.512196,42,76.400002,100,70.5,74.0,71.0
20160905131500,384.0,396.799988,30.243902,42,86.199997,100,69.599998,74.0,71.0
20160905133000,384.0,387.200012,29.512196,42,81.099998,100,70.300003,74.0,71.0
20160905134500,384.0,419.200012,31.95122,42,89.300003,100,70.699997,74.0,71.0
20160905140000,384.0,406.399994,30.975609,42,81.599998,100,71.099998,74.0,71.0
20160905141500,384.0,396.799988,30.243902,42,86.199997,100,71.199997,74.099998,71.099998
20160905143000,384.0,419.200012,31.95122,42,82.900002,100,71.199997,74.099998,71.099998
20160905144500,384.0,406.399994,30.975609,42,53.5,100,69.699997,74.099998,71.099998
20160905150000,384.0,406.399994,30.975609,42,73.5,100,70.0,74.0,71.0
20160905151500,384.0,419.200012,31.95122,42,81.900002,100,70.199997,74.0,71.0
20160905153000,384.0,396.799988,30.243902,42,79.199997,100,70.300003,74.0,71.0
20160905154500,384.0,396.799988,30.243902,42,82.300003,100,70.300003,74.0,71.0
20160905160000,384.0,387.200012,29.512196,42,85.0,100,70.5,74.0,71.0
20160905161500,384.0,396.799988,30.243902,42,81.099998,100,70.699997,74.099998,71.099998
20160905163000,384.0,406.399994,30.975609,42,82.699997,100,70.699997,74.099998,71.099998
20160905164500,384.0,406.399994,30.975609,42,84.400002,100,70.800003,74.0,71.0
20160905170000,384.0,406.399994,30.975609,42,80.599998,100,70.400002,74.0,71.0
20160905171500,384.0,406.399994,30.975609,42,89.900002,100,70.099998,74.0,71.0
20160905173000,384.0,396.799988,30.243902,42,82.099998,100,70.099998,74.0,71.0
20160905174500,384.0,387.200012,29.512196,42,89.599998,100,70.0,74.0,71.0
20160905180000,384.0,396.799988,30.243902,42,86.400002,100,70.400002,74.0,71.0
20160905181500,384.0,374.399994,28.536585,42,81.599998,100,70.0,74.0,71.0
20160905183000,384.0,406.399994,30.975609,42,92.400002,100,69.900002,74.0,71.0
20160905184500,384.0,419.200012,31.95122,42,81.599998,100,69.900002,74.0,71.0
20160905190000,384.0,396.799988,30.243902,42,92.300003,100,69.900002,74.0,71.0
20160905191500,384.0,425.600006,32.439025,42,81.900002,100,70.0,74.0,71.0
20160905193000,384.0,396.799988,30.243902,42,91.099998,100,69.900002,74.0,71.0
20160905194500,384.0,419.200012,31.95122,42,82.099998,100,70.0,74.0,71.0
20160905200000,384.0,419.200012,31.95122,42,92.300003,100,69.800003,74.0,71.0
20160905201500,384.0,406.399994,30.975609,42,82.099998,100,69.800003,74.0,71.0
20160905203000,384.0,406.399994,30.975609,42,90.400002,100,69.699997,74.0,71.0
20160905204500,384.0,406.399994,30.975609,42,82.599998,100,69.800003,74.0,71.0
20160905210000,384.0,419.200012,31.95122,42,89.199997,100,69.599998,74.0,71.0
20160905211500,384.0,419.200012,31.95122,42,82.099998,100,69.699997,74.0,71.0
20160905213000,384.0,406.399994,30.975609,42,89.900002,100,69.699997,74.0,71.0
20160905214500,384.0,396.799988,30.243902,42,82.099998,100,69.699997,74.0,71.0
20160905220000,384.0,396.799988,30.243902,42,91.699997,100,69.5,74.0,71.0
20160905221500,384.0,406.399994,30.975609,42,80.699997,100,69.599998,74.0,71.0
20160905223000,384.0,406.399994,30.975609,42,87.5,100,69.599998,74.0,71.0
20160905224500,384.0,396.799988,30.243902,42,85.300003,100,69.5,74.0,71.0
20160905230000,384.0,419.200012,31.95122,42,82.099998,100,69.5,74.0,71.0
20160905231500,384.0,419.200012,31.95122,42,91.099998,100,69.5,74.0,71.0
20160905233000,384.0,406.399994,30.975609,42,82.599998,100,69.400002,74.0,71.0
20160905234500,384.0,406.399994,30.975609,42,82.599998,100,69.400002,74.0,71.0
20160906000000,384.0,419.200012,31.95122,42,88.0,100,69.5,74.0,71.0
20160906001500,384.0,419.200012,31.95122,42,82.599998,100,69.400002,74.0,71.0
20160906003000,384.0,396.799988,30.243902,42,91.699997,100,69.400002,74.0,71.0
20160906004500,384.0,419.200012,31.95122,42,80.699997,100,69.300003,74.0,71.0
20160906010000,384.0,406.399994,30.975609,42,86.800003,100,69.400002,74.0,71.0
20160906011500,384.0,419.200012,31.95122,42,86.800003,100,69.300003,74.0,71.0
20160906013000,384.0,419.200012,31.95122,42,82.900002,100,69.400002,74.0,71.0
20160906014500,384.0,406.399994,30.975609,42,92.0,100,69.300003,74.0,71.0
20160906020000,384.0,396.799988,30.243902,42,82.800003,100,69.400002,74.0,71.0
20160906021500,384.0,406.399994,30.975609,42,90.400002,100,69.300003,74.0,71.0
20160906023000,384.0,425.600006,32.439025,42,81.099998,100,69.400002,74.0,71.0
20160906024500,384.0,396.799988,30.243902,42,91.199997,100,69.300003,74.0,71.0
20160906030000,384.0,406.399994,30.975609,42,81.0,100,69.400002,74.0,71.0
20160906031500,384.0,406.399994,30.975609,42,83.800003,100,69.300003,74.0,71.0
20160906033000,384.0,396.799988,30.243902,42,88.099998,100,69.300003,74.0,71.0
20160906034500,384.0,406.399994,30.975609,42,81.699997,100,69.400002,74.0,71.0
20160906040000,384.0,425.600006,32.439025,42,89.300003,100,69.300003,74.0,71.0
20160906041500,384.0,419.200012,31.95122,42,82.5,100,69.400002,74.0,71.0
20160906043000,384.0,406.399994,30.975609,42,82.5,100,69.199997,74.0,71.0
20160906044500,384.0,406.399994,30.975609,42,91.800003,100,69.300003,74.0,71.0
20160906050000,384.0,419.200012,31.95122,42,81.599998,100,69.199997,74.0,71.0
20160906051500,384.0,387.200012,29.512196,42,83.800003,100,69.300003,74.0,71.0
20160906053000,384.0,406.399994,30.975609,42,89.199997,100,69.199997,74.0,71.0
20160906054500,384.0,396.799988,30.243902,42,85.300003,100,69.199997,74.0,71.0
20160906060000,384.0,419.200012,31.95122,42,81.199997,100,69.300003,74.0,71.0
20160906061500,384.0,406.399994,30.975609,42,81.199997,100,69.699997,74.0,71.0
20160906063000,384.0,387.200012,29.512196,42,80.199997,100,69.800003,74.0,71.0
20160906064500,384.0,396.799988,30.243902,42,80.199997,100,69.900002,74.0,71.0
20160906070000,384.0,387.200012,29.512196,42,86.099998,100,69.900002,74.0,71.0
20160906071500,384.0,374.399994,28.536585,42,92.900002,100,70.099998,74.0,71.0
20160906073000,384.0,374.399994,28.536585,42,92.900002,100,70.199997,74.0,71.0
20160906074500,384.0,374.399994,28.536585,42,86.900002,100,70.300003,74.0,71.0
20160906080000,384.0,361.600006,27.560976,42,86.900002,100,70.800003,74.0,71.0
20160906081500,384.0,348.799988,26.585365,42,85.0,100,70.5,74.0,71.0
20160906083000,384.0,323.200012,24.634147,42,83.800003,100,70.699997,74.0,71.0
20160906084500,384.0,339.200012,25.853659,39,83.800003,100,70.800003,74.0,71.0
20160906090000,384.0,323.200012,24.634147,40,82.0,100,70.599998,74.0,71.0
20160906091500,384.0,406.399994,30.975609,41,80.199997,100,70.300003,74.0,71.0
20160906093000,384.0,419.200012,31.95122,41,80.199997,100,70.300003,74.0,71.0
20160906094500,384.0,406.399994,30.975609,41,88.099998,100,69.800003,74.0,71.0
20160906100000,384.0,425.600006,32.439025,41,89.800003,100,69.599998,74.0,71.0
20160906101500,384.0,406.399994,30.975609,41,91.099998,100,69.599998,74.0,71.0
20160906103000,384.0,387.200012,29.512196,41,85.5,100,69.900002,74.0,71.0
20160906104500,384.0,396.799988,30.243902,41,87.099998,100,70.099998,74.0,71.0
20160906110000,384.0,387.200012,29.512196,41,81.5,100,70.199997,74.0,71.0
20160906111500,384.0,374.399994,28.536585,41,81.5,100,70.400002,74.0,71.0
20160906113000,384.0,339.200012,25.853659,41,81.5,100,70.699997,74.0,71.0
20160906114500,384.0,348.799988,26.585365,42,64.900002,0,71.300003,74.0,71.0
20160906120000,384.0,374.399994,28.536585,42,52.400002,0,70.800003,74.0,71.0
20160906121500,384.0,348.799988,26.585365,42,52.400002,0,70.800003,74.0,71.0
20160906123000,384.0,348.799988,26.585365,42,52.400002,100,70.0,74.0,71.0
20160906124500,384.0,361.600006,27.560976,42,61.5,100,70.400002,74.0,71.0
20160906130000,384.0,387.200012,29.512196,42,69.699997,100,70.400002,74.0,71.0
20160906131500,384.0,396.799988,30.243902,42,70.599998,100,70.900002,74.0,71.0
20160906133000,384.0,406.399994,30.975609,42,72.5,100,70.800003,74.0,71.0
20160906134500,384.0,387.200012,29.512196,42,71.599998,100,70.5,74.0,71.0
20160906140000,384.0,387.200012,29.512196,42,74.400002,100,70.800003,74.0,71.0
20160906141500,384.0,396.799988,30.243902,42,71.5,100,71.0,74.0,71.0
20160906143000,384.0,419.200012,31.95122,42,54.299999,0,71.199997,74.0,71.0
20160906144500,384.0,406.399994,30.975609,42,52.700001,100,70.300003,74.0,71.0
20160906150000,384.0,387.200012,29.512196,42,69.099998,100,70.0,74.0,71.0
20160906151500,384.0,387.200012,29.512196,42,71.099998,100,70.5,74.0,71.0
20160906153000,384.0,396.799988,30.243902,42,71.099998,100,70.699997,74.0,71.0
20160906154500,384.0,396.799988,30.243902,42,71.099998,100,70.800003,74.0,71.0
20160906160000,384.0,406.399994,30.975609,42,71.099998,100,70.900002,74.0,71.0
20160906161500,384.0,406.399994,30.975609,42,72.400002,100,71.0,74.0,71.0
20160906163000,384.0,396.799988,30.243902,42,72.400002,100,70.900002,74.0,71.0
20160906164500,384.0,396.799988,30.243902,42,73.5,100,70.699997,74.0,71.0
20160906170000,384.0,396.799988,30.243902,42,73.5,100,70.699997,74.0,71.0
20160906171500,384.0,396.799988,30.243902,42,73.5,100,70.599998,74.0,71.0
20160906173000,384.0,396.799988,30.243902,42,73.5,100,70.599998,74.0,71.0
20160906174500,384.0,387.200012,29.512196,42,74.400002,100,70.699997,74.0,71.0
20160906180000,384.0,396.799988,30.243902,42,74.400002,100,70.699997,74.0,71.0
20160906181500,384.0,396.799988,30.243902,42,73.5,100,70.800003,74.0,71.0
20160906183000,384.0,387.200012,29.512196,42,74.400002,100,70.5,74.0,71.0
20160906184500,384.0,406.399994,30.975609,42,83.0,100,70.300003,74.0,71.0
20160906190000,384.0,387.200012,29.512196,42,88.099998,100,70.199997,74.0,71.0
20160906191500,384.0,374.399994,28.536585,42,84.400002,100,70.300003,74.0,71.0
20160906193000,384.0,406.399994,30.975609,42,82.099998,100,70.300003,74.0,71.0
20160906194500,384.0,387.200012,29.512196,42,80.199997,100,70.300003,74.0,71.0
20160906200000,384.0,396.799988,30.243902,42,82.0,100,70.199997,74.0,71.0
20160906201500,384.0,387.200012,29.512196,42,89.599998,100,70.300003,74.0,71.0
20160906203000,384.0,374.399994,28.536585,42,87.5,100,70.199997,74.0,71.0
20160906204500,384.0,387.200012,29.512196,42,84.400002,100,70.300003,74.0,71.0
20160906210000,384.0,387.200012,29.512196,42,83.199997,100,70.099998,74.0,71.0
20160906211500,384.0,387.200012,29.512196,42,83.199997,100,70.199997,74.0,71.0
20160906213000,384.0,396.799988,30.243902,42,80.599998,100,70.099998,74.0,71.0
20160906214500,384.0,396.799988,30.243902,42,84.300003,100,70.199997,74.0,71.0
20160906220000,384.0,396.799988,30.243902,42,89.800003,100,70.0,74.0,71.0
20160906221500,384.0,396.799988,30.243902,42,84.400002,100,70.0,74.0,71.0
20160906223000,384.0,387.200012,29.512196,42,81.099998,100,70.0,74.0,71.0
20160906224500,384.0,396.799988,30.243902,42,81.099998,100,69.900002,74.0,71.0
20160906230000,384.0,396.799988,30.243902,42,89.800003,100,69.900002,74.0,71.0
20160906231500,384.0,406.399994,30.975609,42,86.199997,100,70.0,74.0,71.0
20160906233000,384.0,406.399994,30.975609,42,82.099998,100,69.900002,74.0,71.0
20160906234500,384.0,387.200012,29.512196,42,82.099998,100,70.0,74.0,71.0
20160907000000,384.0,406.399994,30.975609,42,79.800003,100,69.900002,74.0,71.0
20160907001500,384.0,406.399994,30.975609,42,85.5,100,69.900002,74.0,71.0
20160907003000,384.0,406.399994,30.975609,42,85.5,100,69.900002,74.0,71.0
20160907004500,384.0,406.399994,30.975609,42,80.699997,100,69.900002,74.0,71.0
20160907010000,1600.0,0.0,0.0,0,83.800003,100,69.900002,73.900002,70.900002
20160907011500,384.0,348.799988,26.585365,38,60.0,100,69.699997,73.900002,70.900002
20160907013000,384.0,339.200012,25.853659,38,79.5,100,69.599998,73.900002,70.900002
20160907014500,384.0,348.799988,26.585365,38,84.099998,100,69.699997,73.900002,70.900002
20160907020000,384.0,339.200012,25.853659,38,84.099998,100,69.599998,73.900002,70.900002
20160907021500,384.0,361.600006,27.560976,38,82.5,100,69.800003,73.900002,70.900002
20160907023000,384.0,348.799988,26.585365,38,84.900002,100,69.599998,73.900002,70.900002
20160907024500,384.0,339.200012,25.853659,38,92.900002,100,69.800003,73.900002,70.900002
20160907030000,384.0,348.799988,26.585365,38,88.0,100,69.599998,73.900002,70.900002
20160907031500,384.0,348.799988,26.585365,38,81.599998,100,69.800003,73.900002,70.900002
20160907033000,384.0,361.600006,27.560976,38,91.099998,100,69.599998,73.900002,70.900002
20160907034500,384.0,361.600006,27.560976,38,85.599998,100,69.699997,73.900002,70.900002
20160907040000,384.0,361.600006,27.560976,38,82.099998,100,69.599998,73.900002,70.900002
20160907041500,384.0,348.799988,26.585365,38,85.400002,100,69.699997,73.900002,70.900002
20160907054500,384.0,348.799988,26.585365,39,85.599998,100,69.699997,73.900002,70.900002
20160907060000,384.0,361.600006,27.560976,39,83.199997,100,69.599998,73.900002,70.900002
20160907061500,384.0,361.600006,27.560976,39,83.199997,100,69.599998,73.900002,70.900002
20160907063000,384.0,361.600006,27.560976,39,83.199997,100,69.699997,73.900002,70.900002
