PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907064500,384.0,361.600006,27.560976,39,82.099998,100,69.699997,73.900002,70.900002
20160907070000,384.0,348.799988,26.585365,39,85.599998,100,69.699997,73.900002,70.900002
20160907071500,384.0,348.799988,26.585365,39,89.300003,100,70.099998,73.900002,70.900002
20160907073000,384.0,361.600006,27.560976,39,82.599998,100,70.199997,73.900002,70.900002
20160907074500,384.0,361.600006,27.560976,39,90.199997,100,70.300003,73.900002,70.900002
20160907080000,384.0,348.799988,26.585365,39,82.599998,100,70.699997,73.900002,70.900002
20160907081500,384.0,339.200012,25.853659,39,91.599998,100,70.699997,73.900002,70.900002
20160907083000,384.0,348.799988,26.585365,39,86.300003,100,69.800003,73.900002,70.900002
20160907084500,384.0,374.399994,28.536585,39,83.199997,100,69.300003,73.900002,70.900002
20160907090000,384.0,361.600006,27.560976,39,83.199997,100,70.400002,73.900002,70.900002
20160907091500,384.0,348.799988,26.585365,39,71.900002,100,71.0,73.900002,70.900002
20160907093000,384.0,374.399994,28.536585,39,58.5,100,69.5,73.900002,70.900002
20160907094500,384.0,361.600006,27.560976,39,74.400002,100,70.300003,73.900002,70.900002
20160907100000,384.0,348.799988,26.585365,39,78.300003,100,69.599998,73.900002,70.900002
20160907101500,384.0,361.600006,27.560976,39,80.099998,100,69.800003,73.900002,70.900002
20160907103000,384.0,387.200012,29.512196,39,79.199997,100,69.699997,73.900002,70.900002
20160907104500,384.0,387.200012,29.512196,39,80.099998,100,70.099998,73.900002,70.900002
20160907110000,384.0,374.399994,28.536585,39,89.199997,100,70.0,73.900002,70.900002
20160907111500,384.0,387.200012,29.512196,39,85.599998,100,70.0,73.900002,70.900002
20160907113000,384.0,396.799988,30.243902,39,84.400002,100,70.0,73.900002,70.900002
20160907114500,384.0,374.399994,28.536585,39,85.599998,100,70.199997,73.900002,70.900002
20160907120000,384.0,387.200012,29.512196,39,82.699997,100,70.099998,73.900002,70.900002
20160907121500,384.0,374.399994,28.536585,39,82.699997,100,70.699997,73.900002,70.900002
20160907123000,384.0,374.399994,28.536585,39,82.699997,100,70.400002,73.900002,70.900002
20160907124500,384.0,374.399994,28.536585,39,77.800003,100,70.400002,73.900002,70.900002
20160907130000,384.0,374.399994,28.536585,39,74.5,100,70.199997,73.900002,70.900002
20160907131500,384.0,374.399994,28.536585,39,90.400002,100,70.099998,73.900002,70.900002
20160907133000,384.0,374.399994,28.536585,39,81.099998,100,70.300003,73.900002,70.900002
20160907134500,384.0,374.399994,28.536585,39,76.400002,100,70.300003,73.900002,70.900002
20160907140000,384.0,374.399994,28.536585,39,73.0,100,70.199997,73.900002,70.900002
20160907141500,384.0,396.799988,30.243902,39,82.599998,100,70.300003,73.900002,70.900002
20160907143000,384.0,406.399994,30.975609,39,78.400002,100,71.0,73.900002,70.900002
20160907144500,384.0,396.799988,30.243902,39,55.599998,0,70.699997,73.900002,70.900002
20160907150000,384.0,387.200012,29.512196,39,55.599998,100,69.599998,73.900002,70.900002
20160907151500,384.0,387.200012,29.512196,39,76.800003,100,70.099998,73.900002,70.900002
20160907153000,384.0,396.799988,30.243902,39,71.599998,100,70.400002,73.900002,70.900002
20160907154500,384.0,406.399994,30.975609,39,69.699997,100,70.400002,73.900002,70.900002
20160907160000,384.0,396.799988,30.243902,39,68.199997,100,70.300003,73.900002,70.900002
20160907161500,384.0,387.200012,29.512196,39,78.800003,100,70.0,73.900002,70.900002
20160907163000,384.0,396.799988,30.243902,39,79.699997,100,69.900002,73.900002,70.900002
20160907164500,384.0,387.200012,29.512196,39,79.699997,100,69.800003,73.900002,70.900002
20160907170000,384.0,396.799988,30.243902,39,80.599998,100,70.0,73.900002,70.900002
20160907171500,384.0,387.200012,29.512196,39,82.900002,100,70.199997,73.900002,70.900002
20160907173000,384.0,396.799988,30.243902,39,82.900002,100,70.099998,73.900002,70.900002
20160907174500,384.0,374.399994,28.536585,39,89.900002,100,70.099998,73.900002,70.900002
20160907180000,384.0,374.399994,28.536585,39,81.699997,100,70.099998,73.900002,70.900002
20160907181500,384.0,374.399994,28.536585,39,89.900002,100,70.199997,73.900002,70.900002
20160907183000,384.0,374.399994,28.536585,39,81.599998,100,70.0,73.900002,70.900002
20160907184500,384.0,374.399994,28.536585,39,89.900002,100,69.300003,73.900002,70.900002
20160907190000,384.0,374.399994,28.536585,39,81.599998,100,69.099998,73.900002,70.900002
20160907191500,384.0,387.200012,29.512196,39,86.400002,100,69.699997,73.900002,70.900002
20160907193000,384.0,374.399994,28.536585,39,81.5,100,69.699997,73.900002,70.900002
20160907194500,384.0,387.200012,29.512196,39,85.599998,100,69.699997,73.900002,70.900002
20160907200000,384.0,387.200012,29.512196,39,79.900002,100,69.699997,73.900002,70.900002
20160907201500,384.0,387.200012,29.512196,39,81.699997,100,69.699997,73.900002,70.900002
20160907203000,384.0,374.399994,28.536585,39,83.800003,100,69.699997,73.900002,70.900002
20160907204500,384.0,396.799988,30.243902,39,89.900002,100,69.699997,74.0,71.0
20160907210000,384.0,406.399994,30.975609,39,82.300003,100,69.699997,74.0,71.0
20160907211500,384.0,406.399994,30.975609,39,82.300003,100,69.699997,74.0,71.0
20160907213000,384.0,387.200012,29.512196,39,90.400002,100,69.800003,74.0,71.0
20160907214500,384.0,387.200012,29.512196,39,80.699997,100,69.800003,74.0,71.0
20160907220000,384.0,387.200012,29.512196,39,85.599998,100,69.800003,74.0,71.0
20160907221500,384.0,419.200012,31.95122,39,85.599998,100,69.800003,74.0,71.0
20160907223000,384.0,419.200012,31.95122,39,81.099998,100,69.800003,74.0,71.0
20160907224500,384.0,406.399994,30.975609,39,86.300003,100,69.800003,74.0,71.0
20160907230000,384.0,406.399994,30.975609,39,84.800003,100,69.800003,74.0,71.0
20160907231500,384.0,396.799988,30.243902,39,80.900002,100,69.900002,74.0,71.0
20160907233000,384.0,406.399994,30.975609,39,83.199997,100,69.900002,74.0,71.0
20160907234500,384.0,396.799988,30.243902,39,89.800003,100,70.0,74.0,71.0
20160908000000,384.0,387.200012,29.512196,39,81.800003,100,69.900002,74.0,71.0
20160908001500,384.0,419.200012,31.95122,39,81.800003,100,69.900002,74.0,71.0
20160908003000,384.0,406.399994,30.975609,39,89.400002,100,69.900002,74.0,71.0
20160908004500,384.0,406.399994,30.975609,39,79.699997,100,69.800003,74.0,71.0
20160908010000,384.0,396.799988,30.243902,39,83.099998,100,69.800003,74.0,71.0
20160908011500,384.0,406.399994,30.975609,39,81.099998,100,69.900002,74.0,71.0
20160908013000,384.0,396.799988,30.243902,39,81.099998,100,69.800003,74.0,71.0
20160908014500,384.0,406.399994,30.975609,39,83.800003,100,69.900002,74.0,71.0
20160908020000,384.0,396.799988,30.243902,39,87.5,100,69.800003,74.0,71.0
20160908021500,384.0,396.799988,30.243902,39,89.900002,100,69.900002,74.0,71.0
20160908023000,384.0,406.399994,30.975609,39,85.400002,100,69.800003,74.0,71.0
20160908024500,384.0,396.799988,30.243902,39,83.699997,100,69.800003,74.0,71.0
20160908030000,384.0,406.399994,30.975609,39,81.099998,100,69.800003,74.0,71.0
20160908031500,384.0,396.799988,30.243902,39,81.099998,100,69.800003,74.0,71.0
20160908033000,384.0,406.399994,30.975609,39,85.199997,100,69.900002,74.0,71.0
20160908034500,384.0,396.799988,30.243902,39,86.300003,100,69.800003,74.0,71.0
20160908040000,384.0,396.799988,30.243902,39,87.599998,100,69.800003,74.0,71.0
20160908041500,384.0,396.799988,30.243902,39,87.599998,100,69.800003,74.0,71.0
20160908043000,384.0,425.600006,32.439025,39,90.0,100,69.800003,74.0,71.0
20160908044500,384.0,396.799988,30.243902,39,90.0,100,69.800003,74.0,71.0
20160908050000,384.0,419.200012,31.95122,39,83.699997,100,69.900002,74.0,71.0
20160908051500,384.0,396.799988,30.243902,39,81.699997,100,70.0,74.0,71.0
20160908053000,384.0,396.799988,30.243902,39,83.199997,100,69.900002,74.0,71.0
20160908054500,384.0,396.799988,30.243902,39,92.400002,100,69.900002,74.0,71.0
20160908060000,384.0,396.799988,30.243902,39,85.599998,100,69.900002,74.0,71.0
20160908061500,384.0,406.399994,30.975609,39,80.199997,100,69.900002,74.0,71.0
20160908063000,384.0,387.200012,29.512196,39,86.099998,100,69.900002,74.0,71.0
20160908064500,384.0,396.799988,30.243902,39,86.099998,100,69.900002,74.0,71.0
20160908070000,384.0,396.799988,30.243902,39,86.099998,100,69.800003,74.0,71.0
20160908071500,384.0,387.200012,29.512196,39,85.0,100,69.800003,74.0,71.0
20160908073000,384.0,396.799988,30.243902,39,81.599998,100,69.900002,74.0,71.0
20160908074500,384.0,406.399994,30.975609,39,79.599998,100,70.099998,74.0,71.0
20160908080000,384.0,374.399994,28.536585,39,87.400002,100,70.0,74.0,71.0
20160908081500,384.0,387.200012,29.512196,39,90.099998,100,69.900002,74.0,71.0
20160908083000,384.0,361.600006,27.560976,39,83.199997,100,69.800003,74.0,71.0
20160908084500,384.0,387.200012,29.512196,39,81.599998,100,70.199997,74.0,71.0
20160908090000,384.0,361.600006,27.560976,39,80.199997,100,70.300003,74.0,71.0
20160908091500,384.0,361.600006,27.560976,39,80.199997,100,69.800003,74.0,71.0
20160908093000,384.0,374.399994,28.536585,39,80.199997,100,69.800003,74.0,71.0
20160908094500,384.0,387.200012,29.512196,39,78.699997,100,69.900002,74.0,71.0
20160908100000,384.0,348.799988,26.585365,39,86.900002,100,70.0,74.0,71.0
20160908101500,384.0,396.799988,30.243902,39,80.699997,100,70.300003,74.0,71.0
20160908103000,384.0,396.799988,30.243902,39,79.699997,100,70.400002,74.0,71.0
20160908104500,384.0,387.200012,29.512196,39,81.5,100,71.0,74.0,71.0
20160908110000,384.0,387.200012,29.512196,39,57.200001,0,71.0,74.0,71.0
20160908111500,384.0,374.399994,28.536585,39,62.700001,100,69.699997,74.0,71.0
20160908113000,384.0,374.399994,28.536585,39,73.400002,100,70.300003,74.0,71.0
20160908114500,384.0,374.399994,28.536585,39,73.400002,100,70.699997,74.0,71.0
20160908120000,384.0,387.200012,29.512196,39,73.400002,100,70.900002,74.0,71.0
20160908121500,384.0,348.799988,26.585365,39,74.699997,100,70.800003,74.0,71.0
20160908123000,384.0,374.399994,28.536585,39,73.5,100,70.5,74.0,71.0
20160908124500,384.0,361.600006,27.560976,39,75.900002,100,71.0,74.0,71.0
20160908130000,384.0,374.399994,28.536585,39,56.400002,0,71.0,74.0,71.0
20160908131500,384.0,348.799988,26.585365,39,52.299999,100,70.0,74.0,71.0
20160908133000,384.0,374.399994,28.536585,39,65.300003,100,70.400002,74.0,71.0
20160908134500,384.0,387.200012,29.512196,39,65.300003,100,70.699997,74.0,71.0
20160908140000,384.0,374.399994,28.536585,39,71.5,100,70.400002,74.0,71.0
20160908141500,384.0,406.399994,30.975609,39,70.599998,100,71.0,74.0,71.0
20160908143000,384.0,396.799988,30.243902,39,70.599998,100,70.699997,74.0,71.0
20160908144500,384.0,396.799988,30.243902,39,71.599998,100,70.300003,74.0,71.0
20160908150000,384.0,396.799988,30.243902,39,74.900002,100,70.199997,74.0,71.0
20160908151500,384.0,387.200012,29.512196,39,75.800003,100,70.699997,74.0,71.0
20160908153000,384.0,387.200012,29.512196,39,80.099998,100,70.400002,74.0,71.0
20160908154500,384.0,387.200012,29.512196,39,84.300003,100,70.800003,74.0,71.0
20160908160000,384.0,387.200012,29.512196,39,82.400002,100,70.900002,74.0,71.0
20160908161500,384.0,396.799988,30.243902,39,87.400002,100,70.5,74.0,71.0
20160908163000,384.0,387.200012,29.512196,39,87.400002,100,70.599998,74.0,71.0
20160908164500,384.0,396.799988,30.243902,39,83.199997,100,70.400002,74.0,71.0
20160908170000,384.0,406.399994,30.975609,39,79.699997,100,70.300003,74.0,71.0
20160908171500,384.0,406.399994,30.975609,39,79.699997,100,70.300003,74.0,71.0
20160908173000,384.0,396.799988,30.243902,39,79.699997,100,70.199997,74.0,71.0
20160908174500,384.0,396.799988,30.243902,39,79.699997,100,70.199997,74.0,71.0
20160908180000,384.0,419.200012,31.95122,39,79.699997,100,70.099998,74.0,71.0
20160908181500,384.0,396.799988,30.243902,39,79.699997,100,70.099998,74.0,71.0
20160908183000,384.0,406.399994,30.975609,39,79.699997,100,70.0,74.0,71.0
20160908184500,384.0,387.200012,29.512196,39,79.699997,100,70.0,74.0,71.0
20160908190000,384.0,387.200012,29.512196,39,79.699997,100,70.199997,74.0,71.0
20160908191500,384.0,387.200012,29.512196,39,79.699997,100,70.300003,74.0,71.0
20160908193000,384.0,387.200012,29.512196,39,79.699997,100,70.199997,74.0,71.0
20160908194500,384.0,396.799988,30.243902,39,87.199997,100,70.199997,74.0,71.0
20160908200000,384.0,406.399994,30.975609,39,79.599998,100,70.199997,74.0,71.0
20160908201500,384.0,406.399994,30.975609,39,83.199997,100,70.199997,74.0,71.0
20160908203000,384.0,396.799988,30.243902,39,81.099998,100,70.0,74.0,71.0
20160908204500,384.0,396.799988,30.243902,39,79.699997,100,70.0,74.0,71.0
20160908210000,384.0,406.399994,30.975609,39,79.699997,100,70.0,74.0,71.0
20160908211500,384.0,396.799988,30.243902,39,79.699997,100,70.0,74.0,71.0
20160908213000,384.0,396.799988,30.243902,39,87.800003,100,70.0,74.0,71.0
20160908214500,384.0,406.399994,30.975609,39,87.800003,100,70.0,74.0,71.0
20160908220000,384.0,387.200012,29.512196,39,88.900002,100,70.0,74.0,71.0
20160908221500,384.0,396.799988,30.243902,39,81.900002,100,70.099998,74.0,71.0
20160908223000,384.0,396.799988,30.243902,39,80.699997,100,70.199997,74.0,71.0
20160908224500,384.0,387.200012,29.512196,39,81.599998,100,70.099998,74.0,71.0
20160908230000,384.0,387.200012,29.512196,39,91.0,100,70.099998,74.0,71.0
20160908231500,384.0,387.200012,29.512196,39,91.0,100,70.0,74.0,71.0
20160908233000,384.0,387.200012,29.512196,39,89.800003,100,70.0,74.0,71.0
20160908234500,384.0,387.200012,29.512196,39,81.599998,100,70.0,74.0,71.0
20160909000000,384.0,396.799988,30.243902,39,81.599998,100,70.099998,74.0,71.0
20160909001500,384.0,387.200012,29.512196,39,88.900002,100,70.099998,74.0,71.0
20160909003000,384.0,396.799988,30.243902,39,90.5,100,70.199997,74.0,71.0
20160909004500,384.0,396.799988,30.243902,39,85.599998,100,70.0,74.0,71.0
20160909010000,384.0,396.799988,30.243902,39,82.599998,100,70.0,74.0,71.0
20160909011500,384.0,396.799988,30.243902,39,79.699997,100,70.0,74.0,71.0
20160909013000,384.0,387.200012,29.512196,39,79.699997,100,70.0,74.0,71.0
20160909014500,384.0,406.399994,30.975609,39,92.199997,100,69.900002,74.0,71.0
20160909020000,384.0,387.200012,29.512196,39,88.599998,100,70.0,74.0,71.0
20160909021500,384.0,396.799988,30.243902,39,83.800003,100,69.900002,74.0,71.0
20160909023000,384.0,396.799988,30.243902,39,79.5,100,70.0,74.0,71.0
20160909024500,384.0,406.399994,30.975609,39,81.099998,100,69.900002,74.0,71.0
20160909030000,384.0,406.399994,30.975609,39,89.199997,100,69.900002,74.0,71.0
20160909031500,384.0,406.399994,30.975609,39,90.199997,100,69.900002,74.0,71.0
20160909033000,384.0,406.399994,30.975609,39,86.199997,100,70.0,74.0,71.0
20160909034500,384.0,396.799988,30.243902,39,81.099998,100,69.900002,74.0,71.0
20160909040000,384.0,396.799988,30.243902,39,79.199997,100,69.900002,74.0,71.0
20160909041500,384.0,396.799988,30.243902,39,81.099998,100,69.900002,74.0,71.0
20160909043000,384.0,396.799988,30.243902,39,90.300003,100,69.800003,74.0,71.0
20160909044500,384.0,396.799988,30.243902,39,88.800003,100,69.900002,74.0,71.0
20160909050000,384.0,396.799988,30.243902,39,90.400002,100,69.800003,74.0,71.0
20160909051500,384.0,419.200012,31.95122,39,80.5,100,69.800003,74.0,71.0
20160909053000,384.0,419.200012,31.95122,39,86.800003,100,69.800003,74.0,71.0
20160909054500,384.0,406.399994,30.975609,39,88.199997,100,69.800003,74.0,71.0
20160909060000,384.0,387.200012,29.512196,39,80.699997,100,69.800003,74.0,71.0
20160909061500,384.0,406.399994,30.975609,39,78.699997,100,69.800003,74.0,71.0
20160909063000,384.0,396.799988,30.243902,39,85.199997,100,69.800003,74.0,71.0
20160909064500,384.0,406.399994,30.975609,39,87.400002,100,69.800003,74.0,71.0
20160909070000,384.0,406.399994,30.975609,39,81.099998,100,69.900002,74.0,71.0
20160909071500,384.0,396.799988,30.243902,39,92.300003,100,70.400002,74.0,71.0
20160909073000,384.0,396.799988,30.243902,39,86.900002,100,69.900002,74.0,71.0
20160909074500,384.0,387.200012,29.512196,39,88.0,100,70.0,74.0,71.0
20160909080000,384.0,396.799988,30.243902,39,81.199997,100,70.300003,74.0,71.0
20160909081500,384.0,396.799988,30.243902,39,86.900002,100,70.199997,74.0,71.0
20160909083000,384.0,387.200012,29.512196,39,81.5,100,70.699997,74.0,71.0
20160909084500,384.0,374.399994,28.536585,39,84.400002,100,70.300003,74.0,71.0
20160909090000,384.0,374.399994,28.536585,39,81.099998,100,71.0,74.0,71.0
20160909091500,384.0,374.399994,28.536585,39,91.099998,100,70.400002,74.0,71.0
20160909093000,384.0,387.200012,29.512196,39,82.300003,100,70.199997,74.0,71.0
20160909094500,384.0,387.200012,29.512196,39,80.199997,100,69.900002,74.0,71.0
20160909100000,384.0,387.200012,29.512196,39,81.5,100,70.199997,74.0,71.0
20160909101500,384.0,396.799988,30.243902,39,85.599998,100,70.300003,74.0,71.0
20160909103000,384.0,396.799988,30.243902,39,80.199997,100,70.199997,74.0,71.0
20160909104500,384.0,419.200012,31.95122,39,80.199997,100,70.300003,74.0,71.0
20160909110000,384.0,396.799988,30.243902,39,88.900002,100,70.400002,74.0,71.0
20160909111500,384.0,419.200012,31.95122,39,82.599998,100,70.300003,74.0,71.0
20160909113000,384.0,396.799988,30.243902,39,76.800003,100,70.300003,74.0,71.0
20160909114500,384.0,387.200012,29.512196,39,84.400002,100,70.300003,74.0,71.0
20160909120000,384.0,374.399994,28.536585,39,81.099998,100,70.800003,74.0,71.0
20160909121500,384.0,387.200012,29.512196,39,80.199997,100,70.800003,74.0,71.0
20160909123000,384.0,387.200012,29.512196,39,74.900002,100,71.199997,74.0,71.0
20160909124500,384.0,387.200012,29.512196,39,52.700001,0,70.900002,74.0,71.0
20160909130000,384.0,387.200012,29.512196,39,51.5,0,71.400002,74.0,71.0
20160909131500,384.0,387.200012,29.512196,39,51.5,0,71.699997,74.0,71.0
20160909133000,384.0,387.200012,29.512196,39,50.900002,0,70.900002,74.0,71.0
20160909134500,384.0,387.200012,29.512196,39,50.900002,0,71.199997,74.0,71.0
20160909140000,384.0,374.399994,28.536585,39,50.900002,100,70.400002,74.0,71.0
20160909141500,384.0,406.399994,30.975609,39,67.699997,100,70.0,74.0,71.0
20160909143000,384.0,419.200012,31.95122,39,66.699997,100,70.199997,74.0,71.0
20160909144500,384.0,419.200012,31.95122,39,75.400002,100,70.400002,74.0,71.0
20160909150000,384.0,374.399994,28.536585,39,74.400002,100,70.699997,74.0,71.0
20160909151500,384.0,387.200012,29.512196,39,77.300003,100,70.400002,74.0,71.0
20160909153000,384.0,387.200012,29.512196,39,78.300003,100,70.300003,74.0,71.0
20160909154500,384.0,387.200012,29.512196,39,85.5,100,70.5,74.0,71.0
20160909160000,384.0,396.799988,30.243902,39,79.699997,100,70.900002,74.0,71.0
20160909161500,384.0,406.399994,30.975609,39,82.5,100,71.0,74.0,71.0
20160909163000,384.0,396.799988,30.243902,39,80.699997,100,70.800003,74.0,71.0
20160909164500,384.0,387.200012,29.512196,39,78.699997,100,71.0,74.0,71.0
20160909170000,384.0,396.799988,30.243902,39,78.699997,100,70.699997,74.0,71.0
20160909171500,384.0,396.799988,30.243902,39,86.199997,100,70.5,74.0,71.0
20160909173000,384.0,387.200012,29.512196,39,81.099998,100,70.5,74.0,71.0
20160909174500,384.0,406.399994,30.975609,39,81.099998,100,70.599998,74.0,71.0
20160909180000,384.0,396.799988,30.243902,39,82.599998,100,70.599998,74.0,71.0
20160909181500,384.0,396.799988,30.243902,39,81.699997,100,70.400002,74.0,71.0
20160909183000,384.0,396.799988,30.243902,39,81.699997,100,70.300003,74.0,71.0
20160909184500,384.0,396.799988,30.243902,39,86.800003,100,70.300003,74.0,71.0
20160909190000,384.0,406.399994,30.975609,39,81.599998,100,70.300003,74.0,71.0
20160909191500,384.0,406.399994,30.975609,39,86.099998,100,70.199997,74.0,71.0
20160909193000,384.0,406.399994,30.975609,39,79.199997,100,70.199997,74.0,71.0
20160909194500,384.0,419.200012,31.95122,39,82.599998,100,70.0,74.0,71.0
20160909200000,384.0,419.200012,31.95122,39,84.300003,100,69.900002,74.0,71.0
20160909201500,384.0,419.200012,31.95122,39,82.099998,100,69.800003,74.0,71.0
20160909203000,384.0,419.200012,31.95122,39,88.099998,100,69.699997,74.0,71.0
20160909204500,384.0,406.399994,30.975609,39,88.099998,100,69.599998,74.0,71.0
20160909210000,384.0,425.600006,32.439025,39,80.199997,100,69.599998,74.0,71.0
20160909211500,384.0,406.399994,30.975609,39,83.599998,100,69.5,74.0,71.0
20160909213000,384.0,406.399994,30.975609,39,86.900002,100,69.400002,74.0,71.0
20160909214500,384.0,406.399994,30.975609,39,84.300003,100,69.400002,74.0,71.0
20160909220000,384.0,419.200012,31.95122,39,80.199997,100,69.400002,74.0,71.0
20160909221500,384.0,419.200012,31.95122,39,80.199997,100,69.300003,74.0,71.0
20160909223000,384.0,425.600006,32.439025,39,83.800003,100,69.300003,74.0,71.0
20160909224500,384.0,435.200012,33.170733,39,86.199997,100,69.199997,74.0,71.0
20160909230000,384.0,425.600006,32.439025,39,86.199997,100,69.199997,74.0,71.0
20160909231500,384.0,419.200012,31.95122,39,86.199997,100,69.199997,74.0,71.0
20160909233000,384.0,419.200012,31.95122,39,87.199997,100,69.199997,74.0,71.0
20160909234500,384.0,419.200012,31.95122,39,88.699997,100,69.099998,74.0,71.0
20160910000000,384.0,419.200012,31.95122,39,81.599998,100,69.099998,74.0,71.0
20160910001500,384.0,419.200012,31.95122,39,79.199997,100,69.0,74.0,71.0
20160910003000,384.0,419.200012,31.95122,39,82.0,100,69.0,74.0,71.0
20160910004500,384.0,396.799988,30.243902,39,87.5,100,68.900002,74.0,71.0
20160910010000,384.0,406.399994,30.975609,39,87.5,100,68.900002,74.0,71.0
20160910011500,384.0,406.399994,30.975609,39,88.699997,100,68.900002,74.0,71.0
20160910013000,384.0,406.399994,30.975609,39,88.699997,100,68.900002,74.0,71.0
20160910014500,384.0,419.200012,31.95122,39,80.699997,100,68.900002,74.0,71.0
20160910020000,384.0,419.200012,31.95122,39,80.699997,100,68.900002,74.0,71.0
20160910021500,384.0,339.200012,25.853659,38,79.800003,100,68.800003,73.900002,70.900002
20160910023000,384.0,339.200012,25.853659,38,89.300003,100,68.800003,73.900002,70.900002
20160910024500,384.0,339.200012,25.853659,38,82.099998,100,68.800003,73.900002,70.900002
20160910030000,384.0,339.200012,25.853659,38,88.099998,100,68.800003,73.900002,70.900002
20160910031500,384.0,339.200012,25.853659,38,91.0,100,68.699997,73.900002,70.900002
20160910033000,384.0,339.200012,25.853659,38,91.0,100,68.699997,73.900002,70.900002
20160910034500,384.0,339.200012,25.853659,38,88.599998,100,68.699997,73.900002,70.900002
20160910040000,384.0,348.799988,26.585365,38,84.900002,100,68.699997,73.900002,70.900002
20160910041500,384.0,339.200012,25.853659,38,84.900002,100,68.699997,73.900002,70.900002
20160910043000,384.0,348.799988,26.585365,38,84.900002,100,68.699997,73.900002,70.900002
20160910044500,384.0,348.799988,26.585365,38,82.599998,100,68.699997,73.900002,70.900002
20160910050000,384.0,361.600006,27.560976,38,82.599998,100,68.699997,73.900002,70.900002
20160910051500,384.0,339.200012,25.853659,38,84.400002,100,68.699997,73.900002,70.900002
20160910053000,384.0,361.600006,27.560976,38,89.5,100,68.699997,73.900002,70.900002
20160910054500,384.0,348.799988,26.585365,38,83.699997,100,68.599998,73.900002,70.900002
20160910060000,384.0,339.200012,25.853659,38,90.5,100,68.599998,73.900002,70.900002
20160910061500,384.0,348.799988,26.585365,38,82.199997,100,68.599998,73.900002,70.900002
20160910063000,384.0,361.600006,27.560976,38,78.300003,100,68.599998,73.900002,70.900002
20160910064500,384.0,361.600006,27.560976,38,91.099998,100,68.599998,73.900002,70.900002
20160910070000,384.0,361.600006,27.560976,38,85.699997,100,68.599998,73.900002,70.900002
20160910071500,384.0,374.399994,28.536585,38,81.099998,100,68.599998,73.900002,70.900002
20160910073000,384.0,361.600006,27.560976,38,86.099998,100,68.599998,73.900002,70.900002
20160910074500,384.0,361.600006,27.560976,38,90.400002,100,68.599998,73.900002,70.900002
20160910080000,384.0,361.600006,27.560976,38,88.099998,100,68.599998,73.900002,70.900002
20160910081500,384.0,361.600006,27.560976,38,82.199997,100,68.599998,73.900002,70.900002
20160910083000,384.0,348.799988,26.585365,38,80.199997,100,68.699997,73.900002,70.900002
20160910084500,384.0,361.600006,27.560976,38,88.0,100,68.699997,73.900002,70.900002
20160910090000,384.0,348.799988,26.585365,38,92.300003,100,68.699997,73.900002,70.900002
20160910091500,384.0,348.799988,26.585365,38,90.400002,100,68.800003,73.900002,70.900002
20160910093000,384.0,361.600006,27.560976,38,80.699997,100,68.900002,73.900002,70.900002
20160910094500,384.0,348.799988,26.585365,38,80.699997,100,69.099998,73.900002,70.900002
20160910100000,384.0,348.799988,26.585365,38,84.800003,100,69.099998,73.900002,70.900002
20160910101500,384.0,339.200012,25.853659,38,88.099998,100,69.199997,73.900002,70.900002
20160910103000,384.0,339.200012,25.853659,38,90.5,100,69.199997,73.900002,70.900002
20160910104500,384.0,374.399994,28.536585,39,82.5,100,69.300003,73.900002,70.900002
20160910110000,384.0,348.799988,26.585365,39,80.199997,100,69.300003,73.900002,70.900002
20160910111500,384.0,348.799988,26.585365,39,87.5,100,69.400002,73.900002,70.900002
20160910113000,384.0,361.600006,27.560976,39,77.300003,100,69.099998,73.900002,70.900002
20160910114500,384.0,348.799988,26.585365,39,73.400002,100,69.199997,73.900002,70.900002
20160910120000,384.0,361.600006,27.560976,39,78.699997,100,69.400002,73.900002,70.900002
20160910121500,384.0,348.799988,26.585365,39,78.699997,100,69.5,73.900002,70.900002
20160910123000,384.0,361.600006,27.560976,39,73.0,100,70.0,73.900002,70.900002
20160910124500,384.0,348.799988,26.585365,39,88.300003,100,70.199997,73.900002,70.900002
20160910130000,384.0,348.799988,26.585365,39,77.800003,100,70.199997,73.900002,70.900002
20160910131500,384.0,361.600006,27.560976,39,89.199997,100,69.800003,73.900002,70.900002
20160910133000,384.0,374.399994,28.536585,39,78.300003,100,70.199997,73.900002,70.900002
20160910134500,384.0,361.600006,27.560976,39,72.5,100,70.099998,73.900002,70.900002
20160910140000,384.0,348.799988,26.585365,39,86.900002,100,69.800003,73.900002,70.900002
20160910141500,384.0,348.799988,26.585365,39,77.800003,100,69.199997,73.900002,70.900002
20160910143000,384.0,361.600006,27.560976,39,71.599998,100,69.599998,73.900002,70.900002
20160910144500,384.0,361.600006,27.560976,39,90.400002,100,69.699997,73.900002,70.900002
20160910150000,384.0,374.399994,28.536585,39,78.699997,100,69.800003,73.900002,70.900002
20160910151500,384.0,374.399994,28.536585,39,71.099998,100,69.599998,73.900002,70.900002
20160910153000,384.0,387.200012,29.512196,39,89.800003,100,69.400002,73.900002,70.900002
20160910154500,384.0,374.399994,28.536585,39,79.199997,100,69.300003,73.900002,70.900002
20160910160000,384.0,374.399994,28.536585,39,72.800003,100,69.199997,73.900002,70.900002
20160910161500,384.0,387.200012,29.512196,39,80.599998,100,68.900002,73.900002,70.900002
20160910163000,384.0,387.200012,29.512196,39,80.599998,100,69.099998,73.900002,70.900002
20160910164500,384.0,387.200012,29.512196,39,75.900002,100,69.199997,73.900002,70.900002
20160910170000,384.0,387.200012,29.512196,39,89.800003,100,69.199997,73.900002,70.900002
20160910171500,384.0,387.200012,29.512196,39,85.5,100,69.099998,73.900002,70.900002
20160910173000,384.0,374.399994,28.536585,39,81.699997,100,69.099998,73.900002,70.900002
20160910174500,384.0,374.399994,28.536585,39,90.099998,100,69.099998,73.900002,70.900002
20160910180000,384.0,374.399994,28.536585,39,86.300003,100,69.099998,73.900002,70.900002
20160910181500,384.0,361.600006,27.560976,39,88.099998,100,69.099998,73.900002,70.900002
20160910183000,384.0,374.399994,28.536585,39,86.199997,100,69.0,73.900002,70.900002
20160910184500,384.0,374.399994,28.536585,39,83.800003,100,69.099998,73.900002,70.900002
20160910190000,384.0,361.600006,27.560976,39,89.199997,100,69.0,73.900002,70.900002
20160910191500,384.0,374.399994,28.536585,39,81.599998,100,69.099998,73.900002,70.900002
20160910193000,384.0,374.399994,28.536585,39,81.599998,100,69.099998,73.900002,70.900002
20160910194500,384.0,374.399994,28.536585,39,81.599998,100,69.0,73.900002,70.900002
20160910200000,384.0,374.399994,28.536585,39,79.699997,100,68.900002,73.900002,70.900002
20160910201500,384.0,374.399994,28.536585,39,90.5,100,68.900002,73.900002,70.900002
20160910203000,384.0,361.600006,27.560976,39,86.099998,100,68.900002,73.900002,70.900002
20160910204500,384.0,361.600006,27.560976,39,86.099998,100,68.900002,73.900002,70.900002
20160910210000,384.0,374.399994,28.536585,39,91.099998,100,68.800003,73.900002,70.900002
20160910211500,384.0,361.600006,27.560976,39,83.800003,100,68.800003,73.900002,70.900002
20160910213000,384.0,374.399994,28.536585,39,80.199997,100,68.800003,73.900002,70.900002
20160910214500,384.0,374.399994,28.536585,39,87.199997,100,68.900002,73.900002,70.900002
20160910220000,384.0,361.600006,27.560976,39,81.099998,100,68.900002,73.900002,70.900002
20160910221500,384.0,374.399994,28.536585,39,86.199997,100,68.800003,73.900002,70.900002
20160910223000,384.0,374.399994,28.536585,39,80.699997,100,68.800003,73.900002,70.900002
20160910224500,384.0,387.200012,29.512196,39,91.099998,100,68.800003,73.900002,70.900002
20160910230000,384.0,374.399994,28.536585,39,84.400002,100,68.800003,73.900002,70.900002
20160910231500,384.0,387.200012,29.512196,39,80.599998,100,68.900002,73.900002,70.900002
20160910233000,384.0,374.399994,28.536585,39,80.599998,100,68.800003,73.900002,70.900002
20160910234500,384.0,374.399994,28.536585,39,79.199997,100,68.800003,73.900002,70.900002
20160911000000,384.0,374.399994,28.536585,39,79.199997,100,68.800003,73.900002,70.900002
20160911001500,384.0,396.799988,30.243902,39,79.199997,100,69.0,73.900002,70.900002
20160911003000,384.0,374.399994,28.536585,39,89.900002,100,68.900002,73.900002,70.900002
20160911004500,384.0,374.399994,28.536585,39,83.199997,100,68.800003,73.900002,70.900002
20160911010000,384.0,374.399994,28.536585,39,80.199997,100,68.699997,73.900002,70.900002
20160911011500,384.0,374.399994,28.536585,39,79.199997,100,68.699997,73.900002,70.900002
20160911013000,384.0,396.799988,30.243902,39,84.900002,100,68.900002,73.900002,70.900002
20160911014500,384.0,387.200012,29.512196,39,90.0,100,68.699997,73.900002,70.900002
20160911020000,384.0,387.200012,29.512196,39,82.599998,100,68.699997,73.900002,70.900002
20160911021500,384.0,387.200012,29.512196,39,79.199997,100,68.699997,73.900002,70.900002
20160911023000,384.0,387.200012,29.512196,39,81.5,100,68.599998,73.900002,70.900002
20160911024500,384.0,387.200012,29.512196,39,90.5,100,68.699997,73.900002,70.900002
20160911030000,384.0,387.200012,29.512196,39,83.199997,100,68.699997,73.900002,70.900002
20160911031500,384.0,387.200012,29.512196,39,79.699997,100,68.699997,73.900002,70.900002
20160911033000,384.0,374.399994,28.536585,39,80.599998,100,68.599998,73.900002,70.900002
20160911034500,384.0,387.200012,29.512196,39,88.0,100,68.599998,73.900002,70.900002
20160911040000,384.0,387.200012,29.512196,39,89.300003,100,68.599998,73.900002,70.900002
20160911041500,384.0,387.200012,29.512196,39,82.599998,100,68.599998,73.900002,70.900002
20160911043000,384.0,396.799988,30.243902,39,79.699997,100,68.599998,73.900002,70.900002
20160911044500,384.0,387.200012,29.512196,39,82.800003,100,68.599998,73.900002,70.900002
20160911050000,384.0,387.200012,29.512196,39,90.400002,100,68.599998,73.900002,70.900002
20160911051500,384.0,396.799988,30.243902,39,82.099998,100,68.599998,73.900002,70.900002
20160911053000,384.0,396.799988,30.243902,39,79.699997,100,68.599998,73.900002,70.900002
20160911054500,384.0,396.799988,30.243902,39,81.5,100,68.5,73.900002,70.900002
20160911060000,384.0,387.200012,29.512196,39,90.400002,100,68.5,73.900002,70.900002
20160911061500,384.0,387.200012,29.512196,39,83.199997,100,68.400002,73.900002,70.900002
20160911063000,384.0,387.200012,29.512196,39,86.400002,100,68.599998,73.900002,70.900002
20160911064500,384.0,387.200012,29.512196,39,81.199997,100,68.699997,73.900002,70.900002
20160911070000,384.0,396.799988,30.243902,39,87.099998,100,68.599998,73.900002,70.900002
20160911071500,384.0,387.200012,29.512196,39,86.099998,100,68.699997,73.900002,70.900002
20160911073000,384.0,387.200012,29.512196,39,80.800003,100,68.599998,73.900002,70.900002
20160911074500,384.0,387.200012,29.512196,39,85.0,100,68.699997,73.900002,70.900002
20160911080000,384.0,396.799988,30.243902,39,89.199997,100,68.599998,73.900002,70.900002
20160911081500,384.0,387.200012,29.512196,39,81.599998,100,68.599998,73.900002,70.900002
20160911083000,384.0,387.200012,29.512196,39,88.300003,100,68.599998,73.900002,70.900002
20160911084500,384.0,374.399994,28.536585,39,81.599998,100,68.699997,73.900002,70.900002
20160911090000,384.0,361.600006,27.560976,39,88.699997,100,68.599998,73.900002,70.900002
20160911091500,384.0,374.399994,28.536585,39,86.199997,100,68.599998,73.900002,70.900002
20160911093000,384.0,361.600006,27.560976,39,81.599998,100,68.599998,73.900002,70.900002
20160911094500,384.0,374.399994,28.536585,39,88.599998,100,68.699997,73.900002,70.900002
20160911100000,384.0,361.600006,27.560976,39,81.400002,100,68.699997,73.900002,70.900002
20160911101500,384.0,361.600006,27.560976,39,92.300003,100,68.800003,73.900002,70.900002
20160911103000,384.0,348.799988,26.585365,39,83.800003,100,68.800003,73.900002,70.900002
20160911104500,384.0,348.799988,26.585365,39,90.5,100,68.900002,73.900002,70.900002
20160911110000,384.0,361.600006,27.560976,39,81.599998,100,68.800003,73.900002,70.900002
20160911111500,384.0,361.600006,27.560976,39,88.099998,100,69.0,73.900002,70.900002
20160911113000,384.0,348.799988,26.585365,39,82.400002,100,69.0,73.900002,70.900002
20160911114500,384.0,374.399994,28.536585,39,84.5,100,69.0,73.900002,70.900002
20160911120000,384.0,348.799988,26.585365,39,81.5,100,68.900002,73.900002,70.900002
20160911121500,384.0,374.399994,28.536585,39,75.300003,100,69.099998,73.900002,70.900002
20160911123000,384.0,374.399994,28.536585,39,80.199997,100,68.900002,73.900002,70.900002
20160911124500,384.0,348.799988,26.585365,39,89.199997,100,70.0,73.900002,70.900002
20160911130000,384.0,348.799988,26.585365,39,77.300003,100,70.400002,73.900002,70.900002
20160911131500,384.0,348.799988,26.585365,39,82.099998,100,70.900002,73.900002,70.900002
20160911133000,384.0,374.399994,28.536585,39,80.699997,100,70.300003,73.900002,70.900002
20160911134500,384.0,348.799988,26.585365,39,74.5,100,70.199997,73.900002,70.900002
20160911140000,384.0,374.399994,28.536585,39,79.699997,100,69.900002,73.900002,70.900002
20160911141500,384.0,348.799988,26.585365,39,74.400002,100,70.300003,73.900002,70.900002
20160911143000,384.0,361.600006,27.560976,39,82.5,100,69.900002,73.900002,70.900002
20160911144500,384.0,348.799988,26.585365,39,82.5,100,70.199997,73.900002,70.900002
20160911150000,384.0,374.399994,28.536585,39,90.400002,100,70.199997,73.900002,70.900002
20160911151500,384.0,361.600006,27.560976,39,83.800003,100,69.900002,73.900002,70.900002
20160911153000,384.0,361.600006,27.560976,39,80.699997,100,69.699997,73.900002,70.900002
20160911154500,384.0,348.799988,26.585365,39,85.800003,100,69.699997,73.900002,70.900002
20160911160000,384.0,361.600006,27.560976,39,80.800003,100,69.599998,73.900002,70.900002
20160911161500,384.0,361.600006,27.560976,39,89.199997,100,69.800003,73.900002,70.900002
20160911163000,384.0,374.399994,28.536585,39,81.099998,100,69.800003,73.900002,70.900002
20160911164500,384.0,374.399994,28.536585,39,88.300003,100,69.699997,73.900002,70.900002
20160911170000,384.0,361.600006,27.560976,39,81.099998,100,69.599998,73.900002,70.900002
20160911171500,384.0,374.399994,28.536585,39,85.0,100,69.599998,73.900002,70.900002
20160911173000,384.0,374.399994,28.536585,39,87.900002,100,69.5,73.900002,70.900002
20160911174500,384.0,374.399994,28.536585,39,81.5,100,69.400002,73.900002,70.900002
20160911180000,384.0,348.799988,26.585365,39,83.300003,100,69.599998,73.900002,70.900002
20160911181500,384.0,374.399994,28.536585,39,80.599998,100,69.599998,73.900002,70.900002
20160911183000,384.0,361.600006,27.560976,39,84.0,100,69.400002,73.900002,70.900002
20160911184500,384.0,374.399994,28.536585,39,89.199997,100,69.300003,73.900002,70.900002
20160911190000,384.0,361.600006,27.560976,39,81.099998,100,69.300003,73.900002,70.900002
20160911191500,384.0,348.799988,26.585365,39,87.5,100,69.300003,73.900002,70.900002
20160911193000,384.0,361.600006,27.560976,39,84.900002,100,69.199997,73.900002,70.900002
20160911194500,384.0,374.399994,28.536585,39,82.099998,100,69.400002,73.900002,70.900002
20160911200000,384.0,374.399994,28.536585,39,88.199997,100,69.400002,73.900002,70.900002
20160911201500,384.0,387.200012,29.512196,39,80.199997,100,69.300003,73.900002,70.900002
20160911203000,384.0,374.399994,28.536585,39,85.099998,100,69.400002,73.900002,70.900002
20160911204500,384.0,374.399994,28.536585,39,88.599998,100,69.300003,73.900002,70.900002
20160911210000,384.0,361.600006,27.560976,39,81.5,100,69.300003,73.900002,70.900002
20160911211500,384.0,387.200012,29.512196,39,82.599998,100,69.199997,73.900002,70.900002
20160911213000,384.0,374.399994,28.536585,39,88.699997,100,69.199997,73.900002,70.900002
20160911214500,384.0,374.399994,28.536585,39,81.5,100,69.199997,73.900002,70.900002
20160911220000,384.0,374.399994,28.536585,39,81.5,100,69.199997,73.900002,70.900002
20160911221500,384.0,374.399994,28.536585,39,88.699997,100,69.300003,73.900002,70.900002
20160911223000,384.0,361.600006,27.560976,39,82.0,100,69.199997,73.900002,70.900002
20160911224500,384.0,374.399994,28.536585,39,82.0,100,69.199997,73.900002,70.900002
20160911230000,384.0,387.200012,29.512196,39,88.900002,100,69.199997,73.900002,70.900002
20160911231500,384.0,387.200012,29.512196,39,81.800003,100,69.099998,73.900002,70.900002
20160911233000,384.0,361.600006,27.560976,39,81.800003,100,69.199997,73.900002,70.900002
20160911234500,384.0,361.600006,27.560976,39,89.199997,100,69.099998,73.900002,70.900002
20160912000000,384.0,374.399994,28.536585,39,82.800003,100,69.199997,73.900002,70.900002
20160912001500,384.0,387.200012,29.512196,39,81.300003,100,69.199997,73.900002,70.900002
20160912003000,384.0,361.600006,27.560976,39,86.5,100,69.099998,73.900002,70.900002
20160912004500,384.0,374.399994,28.536585,39,86.5,100,69.300003,73.900002,70.900002
20160912010000,384.0,361.600006,27.560976,39,80.699997,100,69.199997,73.900002,70.900002
20160912011500,384.0,361.600006,27.560976,39,86.400002,100,69.099998,73.900002,70.900002
20160912013000,384.0,361.600006,27.560976,39,86.400002,100,69.099998,73.900002,70.900002
20160912014500,384.0,361.600006,27.560976,39,81.099998,100,69.099998,73.900002,70.900002
20160912020000,384.0,387.200012,29.512196,39,88.099998,100,69.199997,73.900002,70.900002
20160912021500,384.0,361.600006,27.560976,39,83.099998,100,69.099998,73.900002,70.900002
20160912023000,384.0,374.399994,28.536585,39,82.099998,100,69.099998,73.900002,70.900002
20160912024500,384.0,361.600006,27.560976,39,89.400002,100,69.099998,73.900002,70.900002
20160912030000,384.0,361.600006,27.560976,39,81.5,100,69.099998,73.900002,70.900002
20160912031500,384.0,361.600006,27.560976,39,83.199997,100,69.099998,73.900002,70.900002
20160912033000,384.0,361.600006,27.560976,39,89.300003,100,69.199997,73.900002,70.900002
20160912034500,384.0,361.600006,27.560976,39,86.0,100,69.099998,73.900002,70.900002
20160912040000,384.0,374.399994,28.536585,39,80.800003,100,69.099998,73.900002,70.900002
20160912041500,384.0,374.399994,28.536585,39,87.599998,100,69.099998,73.900002,70.900002
20160912043000,384.0,348.799988,26.585365,39,79.699997,100,69.099998,73.900002,70.900002
20160912044500,384.0,374.399994,28.536585,39,91.699997,100,69.099998,73.900002,70.900002
20160912050000,384.0,374.399994,28.536585,39,85.699997,100,69.099998,73.900002,70.900002
20160912051500,384.0,374.399994,28.536585,39,80.199997,100,69.099998,73.900002,70.900002
20160912053000,384.0,374.399994,28.536585,39,91.099998,100,69.0,73.900002,70.900002
20160912054500,384.0,361.600006,27.560976,39,81.599998,100,69.099998,73.900002,70.900002
20160912060000,384.0,374.399994,28.536585,39,81.599998,100,69.0,73.900002,70.900002
20160912061500,384.0,361.600006,27.560976,39,91.099998,100,69.099998,73.900002,70.900002
20160912063000,384.0,374.399994,28.536585,39,85.599998,100,69.0,73.900002,70.900002
20160912064500,384.0,361.600006,27.560976,39,81.099998,100,69.0,73.900002,70.900002
20160912070000,384.0,361.600006,27.560976,39,79.699997,100,69.0,73.900002,70.900002
20160912071500,384.0,374.399994,28.536585,39,78.300003,100,69.0,73.900002,70.900002
20160912073000,384.0,361.600006,27.560976,39,89.300003,100,69.099998,73.900002,70.900002
20160912074500,384.0,348.799988,26.585365,39,85.0,100,69.199997,73.900002,70.900002
20160912080000,384.0,374.399994,28.536585,39,81.599998,100,69.400002,73.900002,70.900002
20160912081500,384.0,348.799988,26.585365,39,79.199997,100,69.5,73.900002,70.900002
20160912083000,384.0,361.600006,27.560976,39,82.5,100,69.699997,73.900002,70.900002
20160912084500,384.0,348.799988,26.585365,39,92.300003,100,69.599998,73.900002,70.900002
20160912090000,384.0,348.799988,26.585365,39,89.099998,100,70.099998,73.900002,70.900002
20160912091500,384.0,348.799988,26.585365,39,84.400002,100,70.300003,73.900002,70.900002
20160912093000,384.0,348.799988,26.585365,39,88.699997,100,70.300003,73.900002,70.900002
20160912100000,384.0,374.399994,28.536585,39,86.800003,100,70.099998,73.900002,70.900002
20160912101500,384.0,361.600006,27.560976,39,79.199997,100,69.699997,73.900002,70.900002
20160912103000,384.0,374.399994,28.536585,39,79.199997,100,69.5,73.900002,70.900002
20160912104500,384.0,374.399994,28.536585,39,80.199997,100,69.300003,73.900002,70.900002
20160912110000,384.0,348.799988,26.585365,39,80.199997,100,69.199997,73.900002,70.900002
20160912111500,384.0,348.799988,26.585365,39,81.099998,100,69.0,73.900002,70.900002
20160912113000,384.0,361.600006,27.560976,39,82.0,100,69.0,73.900002,70.900002
20160912114500,384.0,348.799988,26.585365,39,83.199997,100,69.0,73.900002,70.900002
20160912120000,384.0,339.200012,25.853659,39,91.099998,100,69.099998,73.900002,70.900002
20160912121500,384.0,348.799988,26.585365,39,91.099998,100,69.300003,73.900002,70.900002
20160912123000,384.0,348.799988,26.585365,39,80.199997,100,69.199997,73.900002,70.900002
20160912124500,384.0,348.799988,26.585365,39,74.099998,100,69.599998,73.900002,70.900002
20160912130000,384.0,361.600006,27.560976,39,81.599998,100,69.900002,73.900002,70.900002
20160912131500,384.0,348.799988,26.585365,39,81.599998,100,70.400002,73.900002,70.900002
20160912133000,384.0,387.200012,29.512196,39,76.800003,100,70.199997,73.900002,70.900002
20160912134500,384.0,387.200012,29.512196,39,71.599998,100,70.699997,73.900002,70.900002
20160912140000,384.0,387.200012,29.512196,39,84.5,100,70.599998,73.900002,70.900002
20160912141500,384.0,396.799988,30.243902,39,78.699997,0,71.300003,73.900002,70.900002
20160912143000,384.0,361.600006,27.560976,39,52.299999,100,69.800003,73.900002,70.900002
20160912144500,384.0,387.200012,29.512196,39,70.5,100,69.800003,73.900002,70.900002
20160912150000,384.0,374.399994,28.536585,39,72.5,100,70.099998,73.900002,70.900002
20160912151500,384.0,387.200012,29.512196,39,76.300003,100,69.699997,73.900002,70.900002
20160912153000,384.0,361.600006,27.560976,39,78.300003,100,69.699997,73.900002,70.900002
20160912154500,384.0,387.200012,29.512196,39,78.300003,100,69.599998,73.900002,70.900002
20160912160000,384.0,387.200012,29.512196,39,79.199997,100,69.599998,73.900002,70.900002
20160912161500,384.0,396.799988,30.243902,39,79.199997,100,69.599998,73.900002,70.900002
20160912163000,384.0,374.399994,28.536585,39,78.300003,100,69.599998,73.900002,70.900002
20160912164500,384.0,387.200012,29.512196,39,82.199997,100,69.699997,73.900002,70.900002
20160912170000,384.0,396.799988,30.243902,39,84.400002,100,69.699997,73.900002,70.900002
20160912171500,384.0,406.399994,30.975609,39,81.599998,100,69.699997,73.900002,70.900002
20160912173000,384.0,406.399994,30.975609,39,89.199997,100,69.699997,73.900002,70.900002
20160912174500,384.0,406.399994,30.975609,39,84.900002,100,69.699997,73.900002,70.900002
20160912180000,384.0,396.799988,30.243902,39,84.900002,100,68.900002,73.900002,70.900002
20160912181500,384.0,374.399994,28.536585,39,85.900002,100,68.599998,73.900002,70.900002
20160912183000,384.0,396.799988,30.243902,39,87.5,100,68.699997,73.900002,70.900002
20160912184500,384.0,387.200012,29.512196,39,88.699997,100,69.0,73.900002,70.900002
20160912190000,384.0,374.399994,28.536585,39,84.5,100,69.300003,73.900002,70.900002
20160912191500,384.0,387.200012,29.512196,39,80.699997,100,69.199997,73.900002,70.900002
20160912193000,384.0,387.200012,29.512196,39,79.599998,100,69.300003,73.900002,70.900002
20160912194500,384.0,387.200012,29.512196,39,86.199997,100,69.199997,73.900002,70.900002
20160912200000,384.0,387.200012,29.512196,39,86.199997,100,69.300003,73.900002,70.900002
20160912201500,384.0,396.799988,30.243902,39,80.699997,100,69.400002,73.900002,70.900002
20160912203000,384.0,387.200012,29.512196,39,80.699997,100,69.599998,73.900002,70.900002
20160912204500,384.0,396.799988,30.243902,39,88.0,100,69.599998,73.900002,70.900002
20160912210000,384.0,396.799988,30.243902,39,81.599998,100,69.5,73.900002,70.900002
20160912211500,384.0,396.799988,30.243902,39,80.099998,100,69.699997,73.900002,70.900002
20160912213000,384.0,396.799988,30.243902,39,88.099998,100,69.699997,73.900002,70.900002
20160912214500,384.0,387.200012,29.512196,39,80.699997,100,69.599998,73.900002,70.900002
20160912220000,384.0,406.399994,30.975609,39,85.300003,100,69.699997,73.900002,70.900002
20160912221500,384.0,387.200012,29.512196,39,83.199997,100,69.599998,73.900002,70.900002
20160912223000,384.0,396.799988,30.243902,39,79.5,100,69.5,73.900002,70.900002
20160912224500,384.0,406.399994,30.975609,39,87.400002,100,69.400002,73.900002,70.900002
20160912230000,384.0,396.799988,30.243902,39,81.099998,100,69.400002,73.900002,70.900002
20160912231500,384.0,406.399994,30.975609,39,84.599998,100,69.400002,73.900002,70.900002
20160912233000,384.0,406.399994,30.975609,39,83.199997,100,69.300003,73.900002,70.900002
20160912234500,384.0,396.799988,30.243902,39,80.099998,100,69.300003,73.900002,70.900002
20160913000000,384.0,396.799988,30.243902,39,88.099998,100,69.300003,73.900002,70.900002
20160913001500,384.0,396.799988,30.243902,39,83.300003,100,69.300003,73.900002,70.900002
20160913003000,384.0,396.799988,30.243902,39,79.400002,100,69.300003,73.900002,70.900002
20160913004500,384.0,396.799988,30.243902,39,87.699997,100,69.300003,73.900002,70.900002
20160913010000,384.0,396.799988,30.243902,39,79.699997,100,69.300003,73.900002,70.900002
20160913011500,384.0,387.200012,29.512196,39,88.0,100,69.199997,73.900002,70.900002
20160913013000,384.0,387.200012,29.512196,39,81.599998,100,69.199997,73.900002,70.900002
20160913014500,384.0,396.799988,30.243902,39,79.099998,100,69.199997,73.900002,70.900002
20160913020000,384.0,396.799988,30.243902,39,88.099998,100,69.199997,73.900002,70.900002
20160913021500,384.0,406.399994,30.975609,39,80.199997,100,69.099998,73.900002,70.900002
20160913023000,384.0,406.399994,30.975609,39,84.900002,100,69.199997,73.900002,70.900002
20160913024500,384.0,406.399994,30.975609,39,83.699997,100,69.300003,73.900002,70.900002
20160913030000,384.0,396.799988,30.243902,39,80.699997,100,69.199997,73.900002,70.900002
20160913031500,384.0,396.799988,30.243902,39,85.599998,100,69.400002,73.900002,70.900002
20160913033000,384.0,396.799988,30.243902,39,79.5,100,69.199997,73.900002,70.900002
20160913034500,384.0,396.799988,30.243902,39,82.800003,100,69.300003,73.900002,70.900002
20160913040000,384.0,396.799988,30.243902,39,81.599998,100,69.199997,73.900002,70.900002
20160913041500,384.0,396.799988,30.243902,39,78.699997,100,69.099998,73.900002,70.900002
20160913043000,384.0,406.399994,30.975609,39,79.599998,100,69.099998,73.900002,70.900002
20160913044500,384.0,406.399994,30.975609,39,86.199997,100,69.099998,73.900002,70.900002
20160913050000,384.0,387.200012,29.512196,39,89.300003,100,69.199997,73.900002,70.900002
20160913051500,384.0,387.200012,29.512196,39,85.400002,100,69.099998,73.900002,70.900002
20160913053000,384.0,387.200012,29.512196,39,81.099998,100,69.099998,73.900002,70.900002
20160913054500,384.0,396.799988,30.243902,39,79.199997,100,69.0,73.900002,70.900002
