PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913060000,384.0,396.799988,30.243902,39,78.300003,100,69.0,73.900002,70.900002
20160913061500,384.0,406.399994,30.975609,39,82.599998,100,68.900002,73.900002,70.900002
20160913063000,384.0,387.200012,29.512196,39,85.599998,100,68.900002,73.900002,70.900002
20160913064500,384.0,396.799988,30.243902,39,81.099998,100,69.0,73.900002,70.900002
20160913070000,384.0,396.799988,30.243902,39,85.0,100,69.099998,73.900002,70.900002
20160913071500,384.0,396.799988,30.243902,39,83.199997,100,69.0,73.900002,70.900002
20160913073000,384.0,387.200012,29.512196,39,80.199997,100,69.0,73.900002,70.900002
20160913074500,384.0,396.799988,30.243902,39,84.400002,100,69.0,73.900002,70.900002
20160913080000,384.0,396.799988,30.243902,39,81.099998,100,69.099998,73.900002,70.900002
20160913081500,384.0,396.799988,30.243902,39,83.400002,100,68.900002,73.900002,70.900002
20160913083000,384.0,406.399994,30.975609,39,81.5,100,69.300003,73.900002,70.900002
20160913084500,384.0,387.200012,29.512196,39,82.699997,100,70.0,73.900002,70.900002
20160913090000,384.0,396.799988,30.243902,39,82.699997,100,70.300003,73.900002,70.900002
20160913091500,384.0,396.799988,30.243902,39,84.400002,100,70.699997,73.900002,70.900002
20160913093000,384.0,374.399994,28.536585,39,81.099998,100,70.599998,73.900002,70.900002
20160913094500,384.0,374.399994,28.536585,39,88.0,100,70.599998,73.900002,70.900002
20160913100000,384.0,406.399994,30.975609,39,83.199997,100,70.099998,73.900002,70.900002
20160913101500,384.0,396.799988,30.243902,39,80.199997,100,70.599998,73.900002,70.900002
20160913103000,384.0,396.799988,30.243902,39,88.0,100,70.5,73.900002,70.900002
20160913104500,384.0,387.200012,29.512196,39,89.199997,100,70.400002,73.900002,70.900002
20160913110000,384.0,396.799988,30.243902,39,85.599998,100,70.300003,73.900002,70.900002
20160913111500,384.0,387.200012,29.512196,39,80.199997,100,70.400002,73.900002,70.900002
20160913113000,384.0,374.399994,28.536585,39,84.300003,100,70.800003,73.900002,70.900002
20160913114500,384.0,361.600006,27.560976,39,88.099998,100,70.300003,73.900002,70.900002
20160913120000,384.0,361.600006,27.560976,39,83.199997,100,70.5,73.900002,70.900002
20160913121500,384.0,387.200012,29.512196,39,81.099998,100,70.199997,73.900002,70.900002
20160913123000,384.0,374.399994,28.536585,39,81.099998,100,70.0,73.900002,70.900002
20160913124500,384.0,374.399994,28.536585,39,81.099998,100,70.5,73.900002,70.900002
20160913130000,384.0,374.399994,28.536585,39,81.099998,100,71.199997,73.900002,70.900002
20160913131500,384.0,374.399994,28.536585,39,52.700001,0,70.699997,73.900002,70.900002
20160913133000,384.0,361.600006,27.560976,39,51.5,100,70.0,73.900002,70.900002
20160913134500,384.0,387.200012,29.512196,39,63.599998,100,70.0,73.900002,70.900002
20160913140000,384.0,387.200012,29.512196,39,67.300003,100,70.300003,73.900002,70.900002
20160913141500,384.0,387.200012,29.512196,39,65.800003,100,70.300003,73.900002,70.900002
20160913143000,384.0,374.399994,28.536585,39,74.0,100,70.400002,73.900002,70.900002
20160913144500,384.0,374.399994,28.536585,39,70.099998,100,70.699997,73.900002,70.900002
20160913150000,384.0,361.600006,27.560976,39,76.800003,100,70.699997,73.900002,70.900002
20160913151500,384.0,374.399994,28.536585,39,70.599998,100,70.800003,73.900002,70.900002
20160913153000,384.0,387.200012,29.512196,39,67.300003,100,70.599998,73.900002,70.900002
20160913154500,384.0,387.200012,29.512196,39,72.0,100,70.800003,73.900002,70.900002
20160913160000,384.0,374.399994,28.536585,39,69.699997,100,70.599998,73.900002,70.900002
20160913161500,384.0,374.399994,28.536585,39,75.300003,100,70.800003,73.900002,70.900002
20160913163000,384.0,387.200012,29.512196,39,74.400002,100,70.599998,73.900002,70.900002
20160913164500,384.0,387.200012,29.512196,39,79.099998,100,70.699997,73.900002,70.900002
20160913170000,384.0,387.200012,29.512196,39,79.099998,100,70.300003,73.900002,70.900002
20160913171500,384.0,387.200012,29.512196,39,79.099998,100,70.099998,73.900002,70.900002
20160913173000,384.0,387.200012,29.512196,39,81.5,100,70.199997,73.900002,70.900002
20160913174500,384.0,387.200012,29.512196,39,81.5,100,70.5,73.900002,70.900002
20160913180000,384.0,374.399994,28.536585,39,78.599998,100,70.5,73.900002,70.900002
20160913181500,384.0,387.200012,29.512196,39,80.599998,100,70.099998,73.900002,70.900002
20160913183000,384.0,374.399994,28.536585,39,80.599998,100,69.900002,73.900002,70.900002
20160913184500,384.0,374.399994,28.536585,39,87.199997,100,69.900002,73.900002,70.900002
20160913190000,384.0,387.200012,29.512196,39,80.199997,100,69.900002,73.900002,70.900002
20160913191500,384.0,361.600006,27.560976,39,87.800003,100,69.800003,73.900002,70.900002
20160913193000,384.0,387.200012,29.512196,39,84.599998,100,69.800003,73.900002,70.900002
20160913194500,384.0,396.799988,30.243902,39,80.199997,100,69.699997,73.900002,70.900002
20160913200000,384.0,406.399994,30.975609,39,81.099998,100,69.699997,73.900002,70.900002
20160913201500,384.0,406.399994,30.975609,39,84.599998,100,69.599998,73.900002,70.900002
20160913203000,384.0,396.799988,30.243902,39,88.599998,100,69.599998,73.900002,70.900002
20160913204500,384.0,406.399994,30.975609,39,85.5,100,69.5,73.900002,70.900002
20160913210000,384.0,374.399994,28.536585,39,79.699997,100,69.400002,73.900002,70.900002
20160913211500,384.0,406.399994,30.975609,39,81.199997,100,69.5,73.900002,70.900002
20160913213000,384.0,406.399994,30.975609,39,83.199997,100,69.400002,73.900002,70.900002
20160913214500,384.0,387.200012,29.512196,39,85.5,100,69.400002,73.900002,70.900002
20160913220000,384.0,396.799988,30.243902,39,88.5,100,69.300003,73.900002,70.900002
20160913221500,384.0,396.799988,30.243902,39,88.5,100,69.400002,73.900002,70.900002
20160913223000,384.0,387.200012,29.512196,39,88.5,100,69.400002,73.900002,70.900002
20160913224500,384.0,387.200012,29.512196,39,84.900002,100,69.300003,73.900002,70.900002
20160913230000,384.0,387.200012,29.512196,39,84.900002,100,69.300003,73.900002,70.900002
20160913231500,384.0,396.799988,30.243902,39,84.900002,100,69.300003,73.900002,70.900002
20160913233000,384.0,396.799988,30.243902,39,80.400002,100,69.300003,73.900002,70.900002
20160913234500,384.0,387.200012,29.512196,39,80.400002,100,69.199997,73.900002,70.900002
20160914000000,384.0,396.799988,30.243902,39,80.400002,100,69.199997,73.900002,70.900002
20160914001500,384.0,396.799988,30.243902,39,83.199997,100,69.199997,73.900002,70.900002
20160914003000,384.0,406.399994,30.975609,39,80.199997,100,69.199997,73.900002,70.900002
20160914004500,384.0,387.200012,29.512196,39,80.199997,100,69.099998,73.900002,70.900002
20160914010000,384.0,396.799988,30.243902,39,80.199997,100,69.199997,73.900002,70.900002
20160914011500,384.0,406.399994,30.975609,39,83.0,100,69.099998,73.900002,70.900002
20160914013000,384.0,396.799988,30.243902,39,80.099998,100,69.099998,73.900002,70.900002
20160914014500,384.0,387.200012,29.512196,39,80.099998,100,69.099998,73.900002,70.900002
20160914020000,384.0,396.799988,30.243902,39,80.099998,100,69.099998,73.900002,70.900002
20160914021500,384.0,339.200012,25.853659,37,81.099998,100,69.0,73.900002,70.900002
20160914023000,384.0,339.200012,25.853659,38,86.199997,100,69.0,73.900002,70.900002
20160914024500,384.0,361.600006,27.560976,38,82.5,100,68.900002,73.900002,70.900002
20160914030000,384.0,361.600006,27.560976,38,82.5,100,68.900002,73.900002,70.900002
20160914031500,384.0,348.799988,26.585365,38,84.400002,100,69.099998,73.900002,70.900002
20160914033000,384.0,361.600006,27.560976,38,84.400002,100,69.0,73.900002,70.900002
20160914034500,384.0,348.799988,26.585365,38,87.199997,100,68.900002,73.900002,70.900002
20160914040000,384.0,348.799988,26.585365,38,90.5,100,68.900002,73.900002,70.900002
20160914041500,384.0,348.799988,26.585365,38,90.5,100,69.0,73.900002,70.900002
20160914043000,384.0,361.600006,27.560976,38,90.5,100,69.099998,73.900002,70.900002
20160914044500,384.0,348.799988,26.585365,38,90.5,100,69.0,73.900002,70.900002
20160914050000,384.0,348.799988,26.585365,38,89.400002,100,69.0,73.900002,70.900002
20160914051500,384.0,348.799988,26.585365,38,87.5,100,68.900002,73.900002,70.900002
20160914053000,384.0,348.799988,26.585365,38,91.300003,100,68.900002,73.900002,70.900002
20160914054500,384.0,339.200012,25.853659,38,91.300003,100,68.900002,73.900002,70.900002
20160914060000,384.0,361.600006,27.560976,38,93.5,100,69.0,73.900002,70.900002
20160914061500,384.0,339.200012,25.853659,38,89.300003,100,69.099998,73.900002,70.900002
20160914063000,384.0,348.799988,26.585365,38,81.099998,100,68.900002,73.900002,70.900002
20160914064500,384.0,339.200012,25.853659,38,81.099998,100,68.900002,73.900002,70.900002
20160914070000,384.0,348.799988,26.585365,38,92.800003,100,68.900002,73.900002,70.900002
20160914071500,384.0,374.399994,28.536585,38,91.699997,100,68.900002,73.900002,70.900002
20160914073000,384.0,348.799988,26.585365,38,83.800003,100,68.900002,73.900002,70.900002
20160914074500,384.0,361.600006,27.560976,38,82.099998,100,68.900002,73.900002,70.900002
20160914080000,384.0,348.799988,26.585365,38,80.099998,100,69.0,73.900002,70.900002
20160914081500,384.0,374.399994,28.536585,38,91.0,100,69.099998,73.900002,70.900002
20160914083000,384.0,361.600006,27.560976,38,84.300003,100,69.400002,73.900002,70.900002
20160914084500,384.0,348.799988,26.585365,38,88.099998,100,69.800003,73.900002,70.900002
20160914090000,384.0,348.799988,26.585365,38,83.199997,100,70.300003,73.900002,70.900002
20160914091500,384.0,361.600006,27.560976,38,80.800003,100,70.599998,73.900002,70.900002
20160914093000,384.0,348.799988,26.585365,38,80.800003,100,70.599998,73.900002,70.900002
20160914094500,384.0,374.399994,28.536585,38,80.800003,100,70.599998,73.900002,70.900002
20160914100000,384.0,348.799988,26.585365,38,80.800003,100,70.699997,73.900002,70.900002
20160914101500,384.0,374.399994,28.536585,38,83.400002,100,70.800003,73.900002,70.900002
20160914103000,384.0,387.200012,29.512196,38,79.699997,100,71.0,73.900002,70.900002
20160914104500,384.0,361.600006,27.560976,38,79.699997,100,71.199997,73.900002,70.900002
20160914110000,384.0,361.600006,27.560976,38,53.099998,100,69.800003,73.900002,70.900002
20160914111500,384.0,361.600006,27.560976,38,75.300003,100,69.800003,73.900002,70.900002
20160914113000,384.0,348.799988,26.585365,38,73.900002,100,70.300003,73.900002,70.900002
20160914114500,384.0,348.799988,26.585365,38,75.800003,100,70.300003,73.900002,70.900002
20160914120000,384.0,348.799988,26.585365,38,77.199997,100,70.400002,73.900002,70.900002
20160914121500,384.0,348.799988,26.585365,38,63.799999,0,71.300003,73.900002,70.900002
20160914123000,384.0,348.799988,26.585365,38,52.599998,100,70.099998,73.900002,70.900002
20160914124500,384.0,361.600006,27.560976,38,56.700001,100,70.0,73.900002,70.900002
20160914130000,384.0,361.600006,27.560976,38,67.699997,100,70.599998,73.900002,70.900002
20160914131500,384.0,374.399994,28.536585,38,69.800003,100,71.0,73.900002,70.900002
20160914133000,384.0,361.600006,27.560976,38,67.300003,100,70.900002,73.900002,70.900002
20160914134500,384.0,387.200012,29.512196,38,67.300003,100,71.0,73.900002,70.900002
20160914140000,384.0,374.399994,28.536585,38,66.199997,100,70.199997,73.900002,70.900002
20160914141500,384.0,374.399994,28.536585,38,75.300003,100,70.699997,73.900002,70.900002
20160914143000,384.0,387.200012,29.512196,38,70.099998,100,70.699997,73.900002,70.900002
20160914144500,384.0,374.399994,28.536585,38,66.300003,100,70.5,73.900002,70.900002
20160914150000,384.0,361.600006,27.560976,38,73.900002,100,70.800003,73.900002,70.900002
20160914151500,384.0,387.200012,29.512196,38,68.699997,100,70.800003,73.900002,70.900002
20160914153000,384.0,396.799988,30.243902,38,70.699997,100,70.5,73.900002,70.900002
20160914154500,384.0,387.200012,29.512196,38,70.699997,100,70.800003,73.900002,70.900002
20160914160000,384.0,387.200012,29.512196,38,67.699997,100,70.699997,73.900002,70.900002
20160914161500,384.0,387.200012,29.512196,38,75.900002,100,70.400002,73.900002,70.900002
20160914163000,384.0,374.399994,28.536585,38,70.099998,100,70.5,73.900002,70.900002
20160914164500,384.0,396.799988,30.243902,38,68.199997,100,70.300003,73.900002,70.900002
20160914170000,384.0,387.200012,29.512196,38,82.099998,100,70.300003,73.900002,70.900002
20160914171500,384.0,387.200012,29.512196,38,75.400002,100,70.699997,73.900002,70.900002
20160914173000,384.0,374.399994,28.536585,38,78.300003,100,70.300003,73.900002,70.900002
20160914174500,384.0,374.399994,28.536585,38,74.900002,100,70.599998,73.900002,70.900002
20160914180000,384.0,361.600006,27.560976,38,78.300003,100,69.900002,73.900002,70.900002
20160914181500,384.0,387.200012,29.512196,38,81.099998,100,69.699997,73.900002,70.900002
20160914183000,384.0,374.399994,28.536585,38,83.300003,100,69.599998,73.900002,70.900002
20160914184500,384.0,374.399994,28.536585,38,90.5,100,69.699997,73.900002,70.900002
20160914190000,384.0,387.200012,29.512196,38,88.800003,100,69.599998,73.900002,70.900002
20160914191500,384.0,374.399994,28.536585,38,84.800003,100,69.699997,73.900002,70.900002
20160914193000,384.0,387.200012,29.512196,38,88.0,100,69.599998,73.900002,70.900002
20160914194500,384.0,361.600006,27.560976,38,82.699997,100,69.5,73.900002,70.900002
20160914200000,384.0,387.200012,29.512196,38,80.199997,100,69.400002,73.900002,70.900002
20160914201500,384.0,374.399994,28.536585,38,80.199997,100,69.400002,73.900002,70.900002
20160914203000,384.0,374.399994,28.536585,38,80.199997,100,69.400002,73.900002,70.900002
20160914204500,384.0,387.200012,29.512196,38,81.699997,100,69.400002,73.900002,70.900002
20160914210000,384.0,374.399994,28.536585,38,81.699997,100,69.300003,73.900002,70.900002
20160914211500,384.0,361.600006,27.560976,38,88.699997,100,69.300003,73.900002,70.900002
20160914213000,384.0,387.200012,29.512196,38,81.300003,100,69.300003,73.900002,70.900002
20160914214500,384.0,387.200012,29.512196,38,80.199997,100,69.300003,73.900002,70.900002
20160914220000,384.0,374.399994,28.536585,38,79.099998,100,69.300003,73.900002,70.900002
20160914221500,384.0,387.200012,29.512196,38,79.099998,100,69.199997,73.900002,70.900002
20160914223000,384.0,387.200012,29.512196,38,86.5,100,69.199997,73.900002,70.900002
20160914224500,384.0,361.600006,27.560976,38,84.599998,100,69.199997,73.900002,70.900002
20160914230000,384.0,387.200012,29.512196,38,80.199997,100,69.199997,73.900002,70.900002
20160914231500,384.0,374.399994,28.536585,38,78.900002,100,69.199997,73.900002,70.900002
20160914233000,384.0,374.399994,28.536585,38,87.199997,100,69.099998,73.900002,70.900002
20160914234500,384.0,361.600006,27.560976,38,89.199997,100,69.099998,73.900002,70.900002
20160915000000,384.0,387.200012,29.512196,38,80.699997,100,69.099998,73.900002,70.900002
20160915001500,384.0,396.799988,30.243902,38,80.699997,100,69.099998,73.900002,70.900002
20160915003000,384.0,387.200012,29.512196,38,92.900002,100,69.099998,73.900002,70.900002
20160915004500,384.0,361.600006,27.560976,38,84.900002,100,69.099998,73.900002,70.900002
20160915010000,384.0,387.200012,29.512196,38,80.199997,100,69.099998,73.900002,70.900002
20160915011500,384.0,374.399994,28.536585,38,81.099998,100,69.099998,73.900002,70.900002
20160915013000,384.0,374.399994,28.536585,38,92.300003,100,69.099998,73.900002,70.900002
20160915014500,384.0,374.399994,28.536585,38,82.599998,100,69.099998,73.900002,70.900002
20160915020000,384.0,396.799988,30.243902,38,78.699997,100,69.0,73.900002,70.900002
20160915021500,384.0,387.200012,29.512196,38,85.599998,100,69.0,73.900002,70.900002
20160915023000,384.0,374.399994,28.536585,38,88.800003,100,69.0,73.900002,70.900002
20160915024500,384.0,374.399994,28.536585,38,80.199997,100,68.900002,73.900002,70.900002
20160915030000,384.0,374.399994,28.536585,38,80.199997,100,68.900002,73.900002,70.900002
20160915031500,384.0,387.200012,29.512196,38,89.199997,100,68.900002,73.900002,70.900002
20160915033000,384.0,374.399994,28.536585,38,87.300003,100,68.900002,73.900002,70.900002
20160915034500,384.0,361.600006,27.560976,38,79.699997,100,68.900002,73.900002,70.900002
20160915040000,384.0,387.200012,29.512196,38,82.5,100,68.900002,73.900002,70.900002
20160915041500,384.0,374.399994,28.536585,38,91.099998,100,68.900002,73.900002,70.900002
20160915043000,384.0,387.200012,29.512196,38,81.699997,100,68.900002,73.900002,70.900002
20160915044500,384.0,387.200012,29.512196,38,79.099998,100,68.900002,73.900002,70.900002
20160915050000,384.0,387.200012,29.512196,38,88.5,100,68.800003,73.900002,70.900002
20160915051500,384.0,374.399994,28.536585,38,85.900002,100,68.800003,73.900002,70.900002
20160915053000,384.0,374.399994,28.536585,38,79.199997,100,68.800003,73.900002,70.900002
20160915054500,384.0,387.200012,29.512196,38,85.599998,100,68.800003,73.900002,70.900002
20160915060000,384.0,374.399994,28.536585,38,87.5,100,68.800003,73.900002,70.900002
20160915061500,384.0,396.799988,30.243902,38,79.699997,100,68.800003,73.900002,70.900002
20160915063000,384.0,374.399994,28.536585,38,83.0,100,68.800003,73.900002,70.900002
20160915064500,384.0,396.799988,30.243902,38,89.099998,100,68.800003,73.900002,70.900002
20160915070000,384.0,387.200012,29.512196,38,80.199997,100,68.800003,73.900002,70.900002
20160915071500,384.0,374.399994,28.536585,38,82.0,100,68.800003,73.900002,70.900002
20160915073000,384.0,374.399994,28.536585,38,91.699997,100,68.900002,73.900002,70.900002
20160915074500,384.0,361.600006,27.560976,38,85.199997,100,68.900002,73.900002,70.900002
20160915080000,384.0,361.600006,27.560976,38,80.199997,100,68.900002,73.900002,70.900002
20160915081500,384.0,374.399994,28.536585,38,88.0,100,69.300003,73.900002,70.900002
20160915083000,384.0,361.600006,27.560976,38,85.699997,100,69.5,73.900002,70.900002
20160915084500,384.0,361.600006,27.560976,38,88.400002,100,70.0,73.900002,70.900002
20160915090000,384.0,361.600006,27.560976,38,91.300003,100,70.5,73.900002,70.900002
20160915091500,384.0,361.600006,27.560976,38,82.599998,100,70.300003,73.900002,70.900002
20160915093000,384.0,361.600006,27.560976,38,81.099998,100,70.400002,73.900002,70.900002
20160915094500,384.0,348.799988,26.585365,38,88.0,100,70.199997,73.900002,70.900002
20160915100000,384.0,374.399994,28.536585,38,83.199997,100,70.199997,73.900002,70.900002
20160915101500,384.0,374.399994,28.536585,38,80.199997,100,70.199997,73.900002,70.900002
20160915103000,384.0,374.399994,28.536585,38,83.800003,100,70.300003,73.900002,70.900002
20160915104500,384.0,361.600006,27.560976,38,82.099998,100,70.599998,73.900002,70.900002
20160915110000,384.0,361.600006,27.560976,38,92.099998,100,70.5,73.900002,70.900002
20160915111500,384.0,361.600006,27.560976,38,84.400002,100,70.800003,73.900002,70.900002
20160915113000,384.0,374.399994,28.536585,38,82.699997,100,70.5,73.900002,70.900002
20160915114500,384.0,361.600006,27.560976,38,84.300003,100,70.699997,73.900002,70.900002
20160915120000,384.0,361.600006,27.560976,38,86.599998,100,71.0,73.900002,70.900002
20160915121500,384.0,361.600006,27.560976,38,53.900002,100,70.5,73.900002,70.900002
20160915123000,384.0,348.799988,26.585365,38,52.299999,100,70.199997,73.900002,70.900002
20160915124500,384.0,348.799988,26.585365,38,53.099998,100,70.5,73.900002,70.900002
20160915130000,384.0,361.600006,27.560976,38,53.099998,100,70.599998,73.900002,70.900002
20160915131500,384.0,361.600006,27.560976,38,55.099998,100,70.699997,73.900002,70.900002
20160915133000,384.0,374.399994,28.536585,38,67.199997,100,70.300003,73.900002,70.900002
20160915134500,384.0,374.399994,28.536585,38,73.400002,100,71.099998,73.900002,70.900002
20160915140000,384.0,387.200012,29.512196,38,52.700001,100,69.800003,73.900002,70.900002
20160915141500,384.0,374.399994,28.536585,38,71.5,100,70.0,73.900002,70.900002
20160915143000,384.0,374.399994,28.536585,38,75.300003,100,70.099998,73.900002,70.900002
20160915144500,384.0,374.399994,28.536585,38,81.400002,100,70.099998,73.900002,70.900002
20160915150000,384.0,374.399994,28.536585,38,79.300003,100,70.199997,73.900002,70.900002
20160915151500,384.0,374.399994,28.536585,38,78.300003,100,70.900002,73.900002,70.900002
20160915153000,384.0,387.200012,29.512196,38,77.300003,100,70.900002,73.900002,70.900002
20160915154500,384.0,361.600006,27.560976,38,78.300003,100,70.400002,73.900002,70.900002
20160915160000,384.0,374.399994,28.536585,38,74.599998,100,70.199997,73.900002,70.900002
20160915161500,384.0,348.799988,26.585365,38,89.400002,100,70.099998,73.900002,70.900002
20160915163000,384.0,361.600006,27.560976,38,79.199997,100,70.099998,73.900002,70.900002
20160915164500,384.0,361.600006,27.560976,38,74.0,100,70.0,73.900002,70.900002
20160915170000,384.0,361.600006,27.560976,38,92.900002,100,69.699997,73.900002,70.900002
20160915171500,384.0,361.600006,27.560976,38,86.900002,100,69.699997,73.900002,70.900002
20160915173000,384.0,374.399994,28.536585,38,88.0,100,69.699997,73.900002,70.900002
20160915174500,384.0,361.600006,27.560976,38,83.599998,100,69.800003,73.900002,70.900002
20160915180000,384.0,374.399994,28.536585,38,86.5,100,69.800003,73.900002,70.900002
20160915181500,384.0,374.399994,28.536585,38,83.800003,100,69.599998,73.900002,70.900002
20160915183000,384.0,374.399994,28.536585,38,81.099998,100,69.599998,73.900002,70.900002
20160915184500,384.0,374.399994,28.536585,38,90.400002,100,69.599998,73.900002,70.900002
20160915190000,384.0,374.399994,28.536585,38,82.099998,100,69.400002,73.900002,70.900002
20160915191500,384.0,361.600006,27.560976,38,88.5,100,69.5,73.900002,70.900002
20160915193000,384.0,361.600006,27.560976,38,83.800003,100,69.5,73.900002,70.900002
20160915194500,384.0,361.600006,27.560976,38,91.199997,100,69.300003,73.900002,70.900002
20160915200000,384.0,361.600006,27.560976,38,82.099998,100,69.199997,73.900002,70.900002
20160915201500,384.0,374.399994,28.536585,38,89.800003,100,69.300003,73.900002,70.900002
20160915203000,384.0,374.399994,28.536585,38,82.5,100,69.199997,73.900002,70.900002
20160915204500,384.0,361.600006,27.560976,38,90.5,100,69.199997,73.900002,70.900002
20160915210000,384.0,374.399994,28.536585,38,81.099998,100,69.199997,73.900002,70.900002
20160915211500,384.0,387.200012,29.512196,38,86.199997,100,69.199997,73.900002,70.900002
20160915213000,384.0,361.600006,27.560976,38,86.199997,100,69.199997,73.900002,70.900002
20160915214500,384.0,374.399994,28.536585,38,82.099998,100,69.199997,73.900002,70.900002
20160915220000,384.0,374.399994,28.536585,38,91.099998,100,69.199997,73.900002,70.900002
20160915221500,384.0,374.399994,28.536585,38,81.5,100,69.099998,73.900002,70.900002
20160915223000,384.0,374.399994,28.536585,38,87.699997,100,69.300003,73.900002,70.900002
20160915224500,384.0,374.399994,28.536585,38,84.0,100,69.099998,73.900002,70.900002
20160915230000,384.0,361.600006,27.560976,38,84.0,100,69.199997,73.900002,70.900002
20160915231500,384.0,387.200012,29.512196,38,89.5,100,69.099998,73.900002,70.900002
20160915233000,384.0,374.399994,28.536585,38,82.099998,100,69.099998,73.900002,70.900002
20160915234500,384.0,374.399994,28.536585,38,89.800003,100,69.099998,73.900002,70.900002
20160916000000,384.0,374.399994,28.536585,38,81.099998,100,69.099998,73.900002,70.900002
20160916001500,384.0,361.600006,27.560976,38,85.900002,100,69.099998,73.900002,70.900002
20160916003000,384.0,361.600006,27.560976,38,85.900002,100,69.099998,73.900002,70.900002
20160916004500,384.0,374.399994,28.536585,38,82.5,100,69.0,73.900002,70.900002
20160916010000,384.0,374.399994,28.536585,38,90.5,100,69.099998,73.900002,70.900002
20160916011500,384.0,361.600006,27.560976,38,81.099998,100,69.0,73.900002,70.900002
20160916013000,384.0,374.399994,28.536585,38,86.199997,100,69.099998,73.900002,70.900002
20160916014500,384.0,361.600006,27.560976,38,87.199997,100,69.0,73.900002,70.900002
20160916020000,384.0,387.200012,29.512196,38,82.599998,100,69.099998,73.900002,70.900002
20160916021500,384.0,374.399994,28.536585,38,91.099998,100,68.900002,73.900002,70.900002
20160916023000,384.0,361.600006,27.560976,38,81.599998,100,68.900002,73.900002,70.900002
20160916024500,384.0,361.600006,27.560976,38,90.5,100,69.0,73.900002,70.900002
20160916030000,384.0,361.600006,27.560976,38,84.199997,100,68.900002,73.900002,70.900002
20160916031500,384.0,374.399994,28.536585,38,84.199997,100,68.900002,73.900002,70.900002
20160916033000,384.0,374.399994,28.536585,38,89.800003,100,68.800003,73.900002,70.900002
20160916034500,384.0,374.399994,28.536585,38,81.599998,100,68.900002,73.900002,70.900002
20160916040000,384.0,374.399994,28.536585,38,89.300003,100,68.800003,73.900002,70.900002
20160916041500,384.0,348.799988,26.585365,38,83.800003,100,68.900002,73.900002,70.900002
20160916043000,384.0,361.600006,27.560976,38,82.599998,100,68.800003,73.900002,70.900002
20160916044500,384.0,361.600006,27.560976,38,89.400002,100,68.900002,73.900002,70.900002
20160916050000,384.0,361.600006,27.560976,38,81.599998,100,68.800003,73.900002,70.900002
20160916051500,384.0,374.399994,28.536585,38,85.800003,100,68.800003,73.900002,70.900002
20160916053000,384.0,361.600006,27.560976,38,91.0,100,68.800003,73.900002,70.900002
20160916054500,384.0,361.600006,27.560976,38,81.599998,100,68.800003,73.900002,70.900002
20160916060000,384.0,361.600006,27.560976,38,88.400002,100,68.699997,73.900002,70.900002
20160916061500,384.0,361.600006,27.560976,38,80.699997,100,68.900002,73.900002,70.900002
20160916063000,384.0,348.799988,26.585365,38,80.699997,100,68.800003,73.900002,70.900002
20160916064500,384.0,374.399994,28.536585,38,79.599998,100,68.800003,73.900002,70.900002
20160916070000,384.0,348.799988,26.585365,38,89.400002,100,68.900002,73.900002,70.900002
20160916071500,384.0,348.799988,26.585365,38,77.300003,100,68.900002,73.900002,70.900002
20160916073000,384.0,361.600006,27.560976,38,92.400002,100,68.800003,73.900002,70.900002
20160916074500,384.0,361.600006,27.560976,38,82.099998,100,68.800003,73.900002,70.900002
20160916080000,384.0,348.799988,26.585365,38,81.099998,100,68.900002,73.900002,70.900002
20160916081500,384.0,348.799988,26.585365,38,80.0,100,69.099998,73.900002,70.900002
20160916083000,384.0,361.600006,27.560976,38,86.900002,100,69.199997,73.900002,70.900002
20160916084500,384.0,348.799988,26.585365,38,84.800003,100,69.400002,73.900002,70.900002
20160916090000,384.0,348.799988,26.585365,38,81.199997,100,70.199997,73.900002,70.900002
20160916091500,384.0,348.799988,26.585365,38,81.199997,100,70.300003,73.900002,70.900002
20160916093000,384.0,348.799988,26.585365,38,82.5,100,70.300003,73.900002,70.900002
20160916094500,384.0,348.799988,26.585365,38,82.5,100,70.099998,73.900002,70.900002
20160916100000,384.0,323.200012,24.634147,38,81.099998,100,70.099998,73.900002,70.900002
20160916101500,384.0,361.600006,27.560976,38,81.099998,100,69.599998,73.900002,70.900002
20160916103000,384.0,348.799988,26.585365,38,76.300003,100,70.199997,73.900002,70.900002
20160916104500,384.0,361.600006,27.560976,38,81.099998,100,70.099998,73.900002,70.900002
20160916110000,384.0,348.799988,26.585365,38,85.0,100,70.0,73.900002,70.900002
20160916111500,384.0,361.600006,27.560976,38,89.800003,100,70.099998,73.900002,70.900002
20160916113000,384.0,361.600006,27.560976,38,79.199997,100,70.800003,73.900002,70.900002
20160916114500,384.0,361.600006,27.560976,38,88.5,100,70.800003,73.900002,70.900002
20160916120000,384.0,339.200012,25.853659,38,60.900002,0,70.800003,73.900002,70.900002
20160916121500,384.0,348.799988,26.585365,38,61.599998,100,69.699997,73.900002,70.900002
20160916123000,384.0,339.200012,25.853659,38,61.599998,100,70.5,73.900002,70.900002
20160916124500,384.0,361.600006,27.560976,39,60.400002,100,70.5,73.900002,70.900002
20160916130000,384.0,339.200012,25.853659,39,68.199997,100,70.5,73.900002,70.900002
20160916131500,384.0,348.799988,26.585365,39,71.5,100,70.800003,73.900002,70.900002
20160916133000,384.0,348.799988,26.585365,39,61.400002,0,71.199997,73.900002,70.900002
20160916134500,384.0,361.600006,27.560976,39,52.200001,100,70.0,73.900002,70.900002
20160916140000,384.0,361.600006,27.560976,39,70.5,100,69.900002,73.900002,70.900002
20160916141500,384.0,374.399994,28.536585,39,69.5,100,70.699997,73.900002,70.900002
20160916143000,384.0,387.200012,29.512196,39,74.900002,100,69.900002,73.900002,70.900002
20160916144500,384.0,374.399994,28.536585,39,86.300003,100,69.400002,73.900002,70.900002
20160916150000,384.0,374.399994,28.536585,39,83.300003,100,69.699997,73.900002,70.900002
20160916151500,384.0,387.200012,29.512196,39,81.099998,100,69.699997,73.900002,70.900002
20160916153000,384.0,387.200012,29.512196,39,83.5,100,69.800003,73.900002,70.900002
20160916154500,384.0,387.200012,29.512196,39,93.900002,100,70.0,73.900002,70.900002
20160916160000,384.0,396.799988,30.243902,39,89.800003,100,70.199997,73.900002,70.900002
20160916161500,384.0,396.799988,30.243902,39,83.199997,100,70.400002,73.900002,70.900002
20160916163000,384.0,406.399994,30.975609,39,81.699997,100,70.199997,73.900002,70.900002
20160916164500,384.0,396.799988,30.243902,39,80.699997,100,69.800003,73.900002,70.900002
20160916170000,384.0,387.200012,29.512196,39,79.199997,100,69.800003,73.900002,70.900002
20160916171500,384.0,387.200012,29.512196,39,92.900002,100,69.900002,73.900002,70.900002
20160916173000,384.0,361.600006,27.560976,39,92.900002,100,70.199997,73.900002,70.900002
20160916174500,384.0,387.200012,29.512196,39,81.599998,100,69.800003,73.900002,70.900002
20160916180000,384.0,374.399994,28.536585,39,83.900002,100,69.599998,73.900002,70.900002
20160916181500,384.0,396.799988,30.243902,39,94.099998,100,69.599998,73.900002,70.900002
20160916183000,384.0,374.399994,28.536585,39,85.300003,100,69.5,73.900002,70.900002
20160916184500,384.0,387.200012,29.512196,39,84.400002,100,69.400002,73.900002,70.900002
20160916190000,384.0,387.200012,29.512196,39,81.5,100,69.599998,73.900002,70.900002
20160916191500,384.0,387.200012,29.512196,39,91.0,100,69.300003,73.900002,70.900002
20160916193000,384.0,396.799988,30.243902,39,87.5,100,69.099998,73.900002,70.900002
20160916194500,384.0,396.799988,30.243902,39,80.199997,100,69.099998,73.900002,70.900002
20160916200000,384.0,396.799988,30.243902,39,80.199997,100,69.099998,73.900002,70.900002
20160916201500,384.0,396.799988,30.243902,39,91.699997,100,69.099998,73.900002,70.900002
20160916203000,384.0,406.399994,30.975609,39,91.699997,100,69.0,73.900002,70.900002
20160916204500,384.0,406.399994,30.975609,39,80.699997,100,69.0,73.900002,70.900002
20160916210000,384.0,396.799988,30.243902,39,85.5,100,69.099998,73.900002,70.900002
20160916211500,384.0,396.799988,30.243902,39,91.900002,100,69.099998,73.900002,70.900002
20160916213000,384.0,396.799988,30.243902,39,82.099998,100,69.0,73.900002,70.900002
20160916214500,384.0,419.200012,31.95122,39,82.099998,100,68.900002,73.900002,70.900002
20160916220000,384.0,406.399994,30.975609,39,88.800003,100,68.900002,73.900002,70.900002
20160916221500,384.0,396.799988,30.243902,39,80.199997,100,68.900002,73.900002,70.900002
20160916223000,384.0,396.799988,30.243902,39,82.0,100,68.800003,73.900002,70.900002
20160916224500,384.0,406.399994,30.975609,39,93.599998,100,68.800003,73.900002,70.900002
20160916230000,384.0,406.399994,30.975609,39,83.300003,100,68.800003,73.900002,70.900002
20160916231500,384.0,419.200012,31.95122,39,79.699997,100,68.800003,73.900002,70.900002
20160916233000,384.0,406.399994,30.975609,39,86.599998,100,68.699997,73.900002,70.900002
20160916234500,384.0,396.799988,30.243902,39,90.0,100,68.699997,73.900002,70.900002
20160917000000,384.0,406.399994,30.975609,39,80.699997,100,68.699997,73.900002,70.900002
20160917001500,384.0,406.399994,30.975609,39,80.699997,100,68.699997,73.900002,70.900002
20160917003000,384.0,396.799988,30.243902,39,93.5,100,68.699997,73.900002,70.900002
20160917004500,384.0,406.399994,30.975609,39,82.699997,100,68.699997,73.900002,70.900002
20160917010000,384.0,406.399994,30.975609,39,79.199997,100,68.599998,73.900002,70.900002
20160917011500,384.0,406.399994,30.975609,39,87.800003,100,68.599998,73.900002,70.900002
20160917013000,384.0,419.200012,31.95122,39,85.199997,100,68.599998,73.900002,70.900002
20160917014500,384.0,419.200012,31.95122,39,78.699997,100,68.599998,73.900002,70.900002
20160917020000,384.0,425.600006,32.439025,39,89.199997,100,68.599998,73.900002,70.900002
20160917021500,384.0,339.200012,25.853659,38,81.5,100,68.400002,73.900002,70.900002
20160917023000,384.0,348.799988,26.585365,39,81.5,100,68.400002,73.900002,70.900002
20160917024500,384.0,348.799988,26.585365,39,84.300003,100,68.400002,73.900002,70.900002
20160917030000,384.0,348.799988,26.585365,39,94.099998,100,68.300003,73.900002,70.900002
20160917031500,384.0,339.200012,25.853659,39,83.400002,100,68.300003,73.900002,70.900002
20160917033000,384.0,339.200012,25.853659,39,80.699997,100,68.400002,73.900002,70.900002
20160917034500,384.0,339.200012,25.853659,39,88.0,100,68.400002,73.900002,70.900002
20160917040000,384.0,339.200012,25.853659,39,89.0,100,68.300003,73.900002,70.900002
20160917041500,384.0,323.200012,24.634147,39,80.699997,100,68.300003,73.900002,70.900002
20160917043000,384.0,348.799988,26.585365,39,86.800003,100,68.300003,73.900002,70.900002
20160917044500,384.0,323.200012,24.634147,39,91.800003,100,68.300003,73.900002,70.900002
20160917050000,384.0,323.200012,24.634147,39,81.699997,100,68.300003,73.900002,70.900002
20160917051500,384.0,339.200012,25.853659,39,82.599998,100,68.300003,73.900002,70.900002
20160917053000,384.0,339.200012,25.853659,39,93.599998,100,68.300003,73.900002,70.900002
20160917054500,384.0,339.200012,25.853659,39,82.099998,100,68.300003,73.900002,70.900002
20160917060000,384.0,339.200012,25.853659,39,82.099998,100,68.300003,73.900002,70.900002
20160917061500,384.0,323.200012,24.634147,39,94.099998,100,68.300003,73.900002,70.900002
20160917063000,384.0,348.799988,26.585365,39,82.099998,100,68.300003,73.900002,70.900002
20160917064500,384.0,361.600006,27.560976,39,80.599998,100,68.300003,73.900002,70.900002
20160917070000,384.0,339.200012,25.853659,39,93.300003,100,68.300003,73.900002,70.900002
20160917071500,384.0,361.600006,27.560976,39,86.300003,100,68.300003,73.900002,70.900002
20160917073000,384.0,348.799988,26.585365,39,79.900002,100,68.300003,73.900002,70.900002
20160917074500,384.0,348.799988,26.585365,39,86.099998,100,68.599998,73.900002,70.900002
20160917080000,384.0,339.200012,25.853659,39,91.699997,100,68.699997,73.900002,70.900002
20160917081500,384.0,348.799988,26.585365,39,82.599998,100,68.699997,73.900002,70.900002
20160917083000,384.0,339.200012,25.853659,39,80.699997,100,68.699997,73.900002,70.900002
20160917084500,384.0,348.799988,26.585365,39,91.900002,100,68.800003,73.900002,70.900002
20160917090000,384.0,339.200012,25.853659,39,86.900002,100,68.900002,73.900002,70.900002
20160917091500,384.0,348.799988,26.585365,39,82.0,100,69.0,73.900002,70.900002
20160917093000,384.0,339.200012,25.853659,40,86.800003,100,68.900002,73.900002,70.900002
20160917094500,384.0,348.799988,26.585365,40,93.0,100,69.199997,73.900002,70.900002
20160917100000,384.0,361.600006,27.560976,40,80.199997,100,69.300003,73.900002,70.900002
20160917101500,384.0,374.399994,28.536585,40,86.0,100,69.199997,73.900002,70.900002
20160917103000,384.0,361.600006,27.560976,40,92.400002,100,69.300003,73.900002,70.900002
20160917104500,384.0,348.799988,26.585365,40,82.099998,100,69.199997,73.900002,70.900002
20160917110000,384.0,348.799988,26.585365,40,93.599998,100,69.199997,73.900002,70.900002
20160917111500,384.0,361.600006,27.560976,40,86.199997,100,69.099998,73.900002,70.900002
20160917113000,384.0,374.399994,28.536585,40,81.099998,100,69.099998,73.900002,70.900002
20160917114500,384.0,361.600006,27.560976,40,89.0,100,69.199997,73.900002,70.900002
20160917120000,384.0,361.600006,27.560976,40,89.0,100,69.099998,73.900002,70.900002
20160917121500,384.0,374.399994,28.536585,40,78.300003,100,69.099998,73.900002,70.900002
20160917123000,384.0,361.600006,27.560976,40,82.599998,100,69.099998,73.900002,70.900002
20160917124500,384.0,339.200012,25.853659,40,82.599998,100,69.099998,73.900002,70.900002
20160917130000,384.0,348.799988,26.585365,40,82.599998,100,68.900002,73.900002,70.900002
20160917131500,384.0,348.799988,26.585365,40,90.599998,100,69.0,73.900002,70.900002
20160917133000,384.0,361.600006,27.560976,40,82.099998,100,69.099998,73.900002,70.900002
20160917134500,384.0,396.799988,30.243902,40,84.900002,100,68.800003,73.900002,70.900002
20160917140000,384.0,374.399994,28.536585,40,89.199997,100,69.5,73.900002,70.900002
20160917141500,384.0,387.200012,29.512196,40,81.099998,100,70.0,73.900002,70.900002
20160917143000,384.0,396.799988,30.243902,40,83.800003,100,69.800003,73.900002,70.900002
20160917144500,384.0,387.200012,29.512196,40,90.099998,100,70.099998,73.900002,70.900002
20160917150000,384.0,361.600006,27.560976,40,91.099998,100,70.099998,73.900002,70.900002
20160917151500,384.0,361.600006,27.560976,40,86.099998,100,69.699997,73.900002,70.900002
20160917153000,384.0,348.799988,26.585365,40,83.199997,100,69.5,73.900002,70.900002
20160917154500,384.0,361.600006,27.560976,40,91.699997,100,69.699997,73.900002,70.900002
20160917160000,384.0,374.399994,28.536585,40,82.0,100,69.5,73.900002,70.900002
20160917161500,384.0,361.600006,27.560976,40,82.0,100,69.400002,73.900002,70.900002
20160917163000,384.0,374.399994,28.536585,40,91.099998,100,69.300003,73.900002,70.900002
20160917164500,384.0,374.399994,28.536585,40,82.599998,100,69.300003,73.900002,70.900002
20160917170000,384.0,361.600006,27.560976,40,89.900002,100,69.099998,73.900002,70.900002
20160917171500,384.0,361.600006,27.560976,40,82.0,100,69.199997,73.900002,70.900002
20160917173000,384.0,361.600006,27.560976,40,86.900002,100,69.099998,73.900002,70.900002
20160917174500,384.0,374.399994,28.536585,40,83.099998,100,69.099998,73.900002,70.900002
20160917180000,384.0,374.399994,28.536585,40,83.099998,100,69.300003,73.900002,70.900002
20160917181500,384.0,387.200012,29.512196,40,88.0,100,69.199997,73.900002,70.900002
20160917183000,384.0,348.799988,26.585365,40,83.199997,100,69.300003,73.900002,70.900002
20160917184500,384.0,361.600006,27.560976,40,87.400002,100,69.599998,73.900002,70.900002
20160917190000,384.0,348.799988,26.585365,40,83.199997,100,69.300003,73.900002,70.900002
20160917191500,384.0,361.600006,27.560976,40,91.099998,100,69.300003,73.900002,70.900002
20160917193000,384.0,348.799988,26.585365,40,83.099998,100,69.099998,73.900002,70.900002
20160917194500,384.0,361.600006,27.560976,40,85.0,100,69.199997,73.900002,70.900002
20160917200000,384.0,374.399994,28.536585,40,87.199997,100,69.099998,73.900002,70.900002
20160917201500,384.0,348.799988,26.585365,40,84.400002,100,69.199997,73.900002,70.900002
20160917203000,384.0,387.200012,29.512196,40,89.199997,100,69.099998,73.900002,70.900002
20160917204500,384.0,361.600006,27.560976,40,83.199997,100,69.099998,73.900002,70.900002
20160917210000,384.0,374.399994,28.536585,40,85.0,100,69.300003,73.900002,70.900002
20160917211500,384.0,374.399994,28.536585,40,86.900002,100,69.099998,73.900002,70.900002
20160917213000,384.0,374.399994,28.536585,40,81.599998,100,69.099998,73.900002,70.900002
20160917214500,384.0,374.399994,28.536585,40,80.199997,100,69.099998,73.900002,70.900002
20160917220000,384.0,361.600006,27.560976,40,80.199997,100,69.099998,73.900002,70.900002
20160917221500,384.0,374.399994,28.536585,40,89.5,100,69.099998,73.900002,70.900002
20160917223000,384.0,374.399994,28.536585,40,82.0,100,69.0,73.900002,70.900002
20160917224500,384.0,374.399994,28.536585,40,82.0,100,69.099998,73.900002,70.900002
20160917230000,384.0,387.200012,29.512196,40,89.900002,100,69.0,73.900002,70.900002
20160917231500,384.0,374.399994,28.536585,40,83.099998,100,69.099998,73.900002,70.900002
20160917233000,384.0,387.200012,29.512196,40,83.099998,100,69.099998,73.900002,70.900002
20160917234500,384.0,374.399994,28.536585,40,91.099998,100,69.0,73.900002,70.900002
20160918000000,384.0,374.399994,28.536585,40,81.099998,100,69.0,73.900002,70.900002
20160918001500,384.0,387.200012,29.512196,40,86.699997,100,69.0,73.900002,70.900002
20160918003000,384.0,374.399994,28.536585,40,88.0,100,68.900002,73.900002,70.900002
20160918004500,384.0,374.399994,28.536585,40,81.199997,100,68.900002,73.900002,70.900002
20160918010000,384.0,374.399994,28.536585,40,86.400002,100,68.900002,73.900002,70.900002
20160918011500,384.0,374.399994,28.536585,40,88.800003,100,68.900002,73.900002,70.900002
20160918013000,384.0,387.200012,29.512196,40,81.099998,100,69.0,73.900002,70.900002
20160918014500,384.0,387.200012,29.512196,40,88.099998,100,68.900002,73.900002,70.900002
20160918020000,384.0,387.200012,29.512196,40,83.099998,100,68.900002,73.900002,70.900002
20160918021500,384.0,387.200012,29.512196,40,81.599998,100,68.900002,73.900002,70.900002
20160918023000,384.0,374.399994,28.536585,40,90.400002,100,69.199997,73.900002,70.900002
20160918024500,384.0,387.200012,29.512196,40,81.699997,100,69.099998,73.900002,70.900002
20160918030000,384.0,374.399994,28.536585,40,82.800003,100,68.900002,73.900002,70.900002
20160918031500,384.0,387.200012,29.512196,40,90.400002,100,69.0,73.900002,70.900002
20160918033000,384.0,374.399994,28.536585,40,82.5,100,68.900002,73.900002,70.900002
20160918034500,384.0,387.200012,29.512196,40,82.5,100,68.900002,73.900002,70.900002
20160918040000,384.0,387.200012,29.512196,40,91.099998,100,68.900002,73.900002,70.900002
20160918041500,384.0,387.200012,29.512196,40,85.5,100,69.099998,73.900002,70.900002
20160918043000,384.0,374.399994,28.536585,40,81.599998,100,68.900002,73.900002,70.900002
20160918044500,384.0,374.399994,28.536585,40,81.599998,100,69.0,73.900002,70.900002
20160918050000,384.0,374.399994,28.536585,40,88.900002,100,69.0,73.900002,70.900002
20160918051500,384.0,361.600006,27.560976,40,87.900002,100,68.900002,73.900002,70.900002
20160918053000,384.0,387.200012,29.512196,40,81.099998,100,69.099998,73.900002,70.900002
20160918054500,384.0,387.200012,29.512196,40,88.800003,100,69.0,73.900002,70.900002
20160918060000,384.0,396.799988,30.243902,40,85.5,100,68.900002,73.900002,70.900002
20160918061500,384.0,374.399994,28.536585,40,83.800003,100,68.900002,73.900002,70.900002
20160918063000,384.0,387.200012,29.512196,40,80.699997,100,68.800003,73.900002,70.900002
20160918064500,384.0,374.399994,28.536585,40,79.699997,100,68.900002,73.900002,70.900002
20160918070000,384.0,387.200012,29.512196,40,81.5,100,68.900002,73.900002,70.900002
20160918071500,384.0,361.600006,27.560976,40,93.099998,100,68.900002,73.900002,70.900002
20160918073000,384.0,374.399994,28.536585,40,91.800003,100,69.099998,73.900002,70.900002
20160918074500,384.0,374.399994,28.536585,40,83.800003,100,68.900002,73.900002,70.900002
20160918080000,384.0,374.399994,28.536585,40,80.699997,100,68.900002,73.900002,70.900002
20160918081500,384.0,387.200012,29.512196,40,79.800003,100,68.900002,73.900002,70.900002
20160918083000,384.0,361.600006,27.560976,40,86.199997,100,69.099998,73.900002,70.900002
20160918084500,384.0,374.399994,28.536585,40,92.900002,100,69.099998,73.900002,70.900002
20160918090000,384.0,361.600006,27.560976,40,86.300003,100,69.099998,73.900002,70.900002
20160918091500,384.0,374.399994,28.536585,40,90.800003,100,68.900002,73.900002,70.900002
20160918093000,384.0,387.200012,29.512196,40,81.099998,100,68.800003,73.900002,70.900002
20160918094500,384.0,374.399994,28.536585,40,81.099998,100,68.900002,73.900002,70.900002
20160918100000,384.0,374.399994,28.536585,40,80.199997,100,68.900002,73.900002,70.900002
20160918101500,384.0,387.200012,29.512196,40,79.199997,100,69.0,73.900002,70.900002
20160918103000,384.0,374.399994,28.536585,40,80.199997,100,69.099998,73.900002,70.900002
20160918104500,384.0,361.600006,27.560976,40,74.800003,100,69.099998,73.900002,70.900002
20160918110000,384.0,361.600006,27.560976,40,92.400002,100,68.900002,73.900002,70.900002
20160918111500,384.0,387.200012,29.512196,40,92.400002,100,69.099998,73.900002,70.900002
20160918113000,384.0,361.600006,27.560976,40,82.099998,100,69.199997,73.900002,70.900002
20160918114500,384.0,374.399994,28.536585,40,82.099998,100,69.199997,73.900002,70.900002
20160918120000,384.0,374.399994,28.536585,40,83.300003,100,69.300003,73.900002,70.900002
20160918121500,384.0,374.399994,28.536585,40,81.099998,100,70.0,73.900002,70.900002
20160918123000,384.0,374.399994,28.536585,40,82.0,100,69.800003,73.900002,70.900002
20160918124500,384.0,374.399994,28.536585,40,75.900002,100,70.599998,73.900002,70.900002
20160918130000,384.0,361.600006,27.560976,40,80.699997,100,70.699997,73.900002,70.900002
20160918131500,384.0,348.799988,26.585365,40,80.699997,100,70.699997,73.900002,70.900002
20160918133000,384.0,361.600006,27.560976,40,80.699997,100,70.300003,73.900002,70.900002
20160918134500,384.0,396.799988,30.243902,40,74.900002,100,69.699997,73.900002,70.900002
20160918140000,384.0,396.799988,30.243902,40,84.300003,100,69.699997,73.900002,70.900002
20160918141500,384.0,387.200012,29.512196,40,81.099998,100,70.199997,73.900002,70.900002
20160918143000,384.0,396.799988,30.243902,40,74.400002,100,70.599998,73.900002,70.900002
20160918144500,384.0,387.200012,29.512196,40,70.400002,100,70.099998,73.900002,70.900002
20160918150000,384.0,374.399994,28.536585,40,74.900002,100,70.0,73.900002,70.900002
20160918151500,384.0,374.399994,28.536585,40,68.199997,100,69.800003,73.900002,70.900002
20160918153000,384.0,361.600006,27.560976,40,82.0,100,69.400002,73.900002,70.900002
20160918154500,384.0,374.399994,28.536585,40,82.0,100,69.599998,73.900002,70.900002
20160918160000,384.0,374.399994,28.536585,40,75.400002,100,69.400002,73.900002,70.900002
20160918161500,384.0,361.600006,27.560976,40,69.199997,100,69.099998,73.900002,70.900002
20160918163000,384.0,374.399994,28.536585,40,64.400002,100,68.800003,73.900002,70.900002
20160918164500,384.0,374.399994,28.536585,40,83.5,100,68.800003,73.900002,70.900002
20160918170000,384.0,374.399994,28.536585,40,78.300003,100,68.900002,73.900002,70.900002
20160918171500,384.0,396.799988,30.243902,40,71.199997,100,68.900002,73.900002,70.900002
20160918173000,384.0,396.799988,30.243902,40,65.800003,100,68.400002,73.900002,70.900002
20160918174500,384.0,406.399994,30.975609,40,82.599998,100,68.5,73.900002,70.900002
20160918180000,384.0,396.799988,30.243902,40,81.099998,100,68.699997,73.900002,70.900002
20160918181500,384.0,396.799988,30.243902,40,75.400002,100,68.699997,73.900002,70.900002
20160918183000,384.0,396.799988,30.243902,40,75.400002,100,68.599998,73.900002,70.900002
20160918184500,384.0,396.799988,30.243902,40,81.599998,100,68.699997,73.900002,70.900002
20160918190000,384.0,396.799988,30.243902,40,84.900002,100,68.699997,73.900002,70.900002
20160918191500,384.0,374.399994,28.536585,40,86.199997,100,68.699997,73.900002,70.900002
20160918193000,384.0,396.799988,30.243902,40,92.300003,100,68.699997,73.900002,70.900002
20160918194500,384.0,387.200012,29.512196,40,82.5,100,68.599998,73.900002,70.900002
20160918200000,384.0,387.200012,29.512196,40,89.800003,100,68.599998,73.900002,70.900002
20160918201500,384.0,396.799988,30.243902,40,81.800003,100,68.599998,73.900002,70.900002
20160918203000,384.0,387.200012,29.512196,40,80.599998,100,68.599998,73.900002,70.900002
20160918204500,384.0,387.200012,29.512196,40,79.199997,100,68.599998,73.900002,70.900002
20160918210000,384.0,374.399994,28.536585,40,80.199997,100,68.599998,73.900002,70.900002
20160918211500,384.0,374.399994,28.536585,40,87.400002,100,68.400002,73.900002,70.900002
20160918213000,384.0,387.200012,29.512196,40,81.099998,100,68.400002,73.900002,70.900002
20160918214500,384.0,387.200012,29.512196,40,92.900002,100,68.400002,73.900002,70.900002
20160918220000,384.0,387.200012,29.512196,40,87.900002,100,68.400002,73.900002,70.900002
20160918221500,384.0,374.399994,28.536585,40,85.400002,100,68.400002,73.900002,70.900002
20160918223000,384.0,387.200012,29.512196,40,85.400002,100,68.300003,73.900002,70.900002
20160918224500,384.0,387.200012,29.512196,40,81.099998,100,68.300003,73.900002,70.900002
20160918230000,384.0,396.799988,30.243902,40,81.099998,100,68.199997,73.900002,70.900002
