PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918231500,384.0,387.200012,29.512196,40,84.300003,100,68.199997,73.900002,70.900002
20160918233000,384.0,387.200012,29.512196,40,90.400002,100,68.199997,73.900002,70.900002
20160918234500,384.0,361.600006,27.560976,40,82.800003,100,68.099998,73.900002,70.900002
20160919000000,384.0,387.200012,29.512196,40,81.099998,100,68.099998,73.900002,70.900002
20160919001500,384.0,387.200012,29.512196,40,79.199997,100,68.099998,73.900002,70.900002
20160919003000,384.0,396.799988,30.243902,40,79.199997,100,68.0,73.900002,70.900002
20160919004500,384.0,387.200012,29.512196,40,82.699997,100,67.900002,73.900002,70.900002
20160919010000,384.0,374.399994,28.536585,40,89.199997,100,67.900002,73.900002,70.900002
20160919011500,384.0,387.200012,29.512196,40,92.400002,100,67.900002,73.900002,70.900002
20160919013000,384.0,396.799988,30.243902,40,82.699997,100,67.900002,73.900002,70.900002
20160919014500,384.0,387.200012,29.512196,40,79.199997,100,67.800003,73.900002,70.900002
20160919020000,384.0,387.200012,29.512196,40,85.599998,100,67.800003,73.900002,70.900002
20160919021500,384.0,387.200012,29.512196,40,86.699997,100,67.800003,73.900002,70.900002
20160919023000,384.0,387.200012,29.512196,40,80.699997,100,67.699997,73.900002,70.900002
20160919024500,384.0,387.200012,29.512196,40,80.699997,100,67.699997,73.900002,70.900002
20160919030000,384.0,374.399994,28.536585,40,79.099998,100,67.699997,73.900002,70.900002
20160919031500,384.0,374.399994,28.536585,40,86.699997,100,67.699997,73.900002,70.900002
20160919033000,384.0,387.200012,29.512196,40,81.0,100,67.699997,73.900002,70.900002
20160919034500,384.0,387.200012,29.512196,40,83.199997,100,67.599998,73.900002,70.900002
20160919040000,384.0,387.200012,29.512196,40,80.300003,100,67.599998,73.900002,70.900002
20160919041500,384.0,387.200012,29.512196,40,80.300003,100,67.599998,73.900002,70.900002
20160919043000,384.0,387.200012,29.512196,40,87.699997,100,67.599998,73.900002,70.900002
20160919044500,384.0,396.799988,30.243902,40,81.699997,100,67.599998,73.900002,70.900002
20160919050000,384.0,396.799988,30.243902,40,78.300003,100,67.599998,73.900002,70.900002
20160919051500,384.0,406.399994,30.975609,40,85.599998,100,67.5,73.900002,70.900002
20160919053000,384.0,396.799988,30.243902,40,87.400002,100,67.5,73.900002,70.900002
20160919054500,384.0,406.399994,30.975609,40,82.300003,100,67.5,73.900002,70.900002
20160919060000,384.0,396.799988,30.243902,40,79.699997,100,67.599998,73.900002,70.900002
20160919061500,384.0,406.399994,30.975609,40,80.599998,100,67.5,73.900002,70.900002
20160919063000,384.0,396.799988,30.243902,40,90.400002,100,67.400002,73.900002,70.900002
20160919064500,384.0,396.799988,30.243902,40,80.199997,100,67.400002,73.900002,70.900002
20160919070000,384.0,396.799988,30.243902,40,91.699997,100,67.699997,73.900002,70.900002
20160919071500,384.0,387.200012,29.512196,40,82.599998,100,67.900002,73.900002,70.900002
20160919073000,384.0,396.799988,30.243902,40,81.699997,100,68.099998,73.900002,70.900002
20160919074500,384.0,387.200012,29.512196,40,84.099998,100,68.099998,73.900002,70.900002
20160919080000,384.0,387.200012,29.512196,40,82.099998,100,68.199997,73.900002,70.900002
20160919081500,384.0,387.200012,29.512196,40,85.300003,100,68.300003,73.900002,70.900002
20160919083000,384.0,374.399994,28.536585,40,83.800003,100,68.199997,73.900002,70.900002
20160919084500,384.0,374.399994,28.536585,40,86.599998,100,68.599998,73.900002,70.900002
20160919090000,384.0,387.200012,29.512196,40,83.199997,100,69.400002,73.900002,70.900002
20160919091500,384.0,374.399994,28.536585,40,86.0,100,69.400002,73.900002,70.900002
20160919093000,384.0,361.600006,27.560976,40,91.800003,100,69.400002,73.900002,70.900002
20160919094500,384.0,387.200012,29.512196,40,90.199997,100,69.5,73.900002,70.900002
20160919100000,384.0,387.200012,29.512196,40,88.699997,100,69.599998,73.900002,70.900002
20160919101500,384.0,406.399994,30.975609,40,84.400002,100,69.599998,73.900002,70.900002
20160919103000,384.0,396.799988,30.243902,40,84.400002,100,69.400002,73.900002,70.900002
20160919104500,384.0,406.399994,30.975609,40,82.099998,100,69.699997,73.900002,70.900002
20160919110000,384.0,419.200012,31.95122,40,75.900002,100,69.800003,73.900002,70.900002
20160919111500,384.0,387.200012,29.512196,40,71.599998,100,70.0,73.900002,70.900002
20160919113000,384.0,374.399994,28.536585,40,85.599998,100,70.300003,73.900002,70.900002
20160919114500,384.0,387.200012,29.512196,40,79.699997,100,70.900002,73.900002,70.900002
20160919120000,384.0,361.600006,27.560976,40,53.200001,0,70.800003,73.900002,70.900002
20160919121500,384.0,348.799988,26.585365,40,51.900002,100,70.199997,73.900002,70.900002
20160919123000,384.0,374.399994,28.536585,40,61.5,100,70.0,73.900002,70.900002
20160919124500,384.0,374.399994,28.536585,40,69.099998,100,70.400002,73.900002,70.900002
20160919130000,384.0,374.399994,28.536585,40,69.099998,100,70.800003,73.900002,70.900002
20160919131500,384.0,348.799988,26.585365,38,53.900002,100,70.400002,73.900002,70.900002
20160919133000,384.0,361.600006,27.560976,38,52.200001,100,69.800003,73.900002,70.900002
20160919134500,384.0,361.600006,27.560976,38,68.699997,100,70.199997,73.900002,70.900002
20160919140000,384.0,323.200012,24.634147,38,65.800003,100,70.099998,73.900002,70.900002
20160919141500,384.0,323.200012,24.634147,38,80.599998,100,70.300003,73.900002,70.900002
20160919143000,384.0,348.799988,26.585365,38,75.900002,100,70.800003,73.900002,70.900002
20160919144500,384.0,361.600006,27.560976,38,71.099998,100,70.800003,73.900002,70.900002
20160919150000,384.0,361.600006,27.560976,38,78.199997,100,70.699997,73.900002,70.900002
20160919151500,384.0,374.399994,28.536585,38,75.900002,100,71.0,73.900002,70.900002
20160919153000,384.0,361.600006,27.560976,38,72.0,100,71.0,73.900002,70.900002
20160919154500,384.0,361.600006,27.560976,38,67.699997,100,70.800003,73.900002,70.900002
20160919160000,384.0,361.600006,27.560976,38,80.599998,100,70.400002,73.900002,70.900002
20160919161500,384.0,361.600006,27.560976,38,75.599998,100,71.0,73.900002,70.900002
20160919163000,384.0,361.600006,27.560976,38,71.099998,100,70.300003,73.900002,70.900002
20160919164500,384.0,361.600006,27.560976,38,67.300003,100,70.300003,73.900002,70.900002
20160919170000,384.0,339.200012,25.853659,38,90.300003,100,70.5,73.900002,70.900002
20160919171500,384.0,348.799988,26.585365,38,79.199997,100,70.199997,73.900002,70.900002
20160919173000,384.0,348.799988,26.585365,38,72.5,100,70.0,73.900002,70.900002
20160919174500,384.0,348.799988,26.585365,38,85.599998,100,70.099998,73.900002,70.900002
20160919180000,384.0,323.200012,24.634147,38,90.400002,100,70.199997,73.900002,70.900002
20160919181500,384.0,339.200012,25.853659,38,90.400002,100,70.199997,73.900002,70.900002
20160919183000,384.0,339.200012,25.853659,39,82.099998,100,70.300003,73.900002,70.900002
20160919184500,384.0,361.600006,27.560976,39,83.199997,100,70.300003,73.900002,70.900002
20160919190000,384.0,361.600006,27.560976,39,91.099998,100,70.300003,73.900002,70.900002
20160919191500,384.0,348.799988,26.585365,39,87.599998,100,70.300003,73.900002,70.900002
20160919193000,384.0,361.600006,27.560976,39,83.699997,100,70.300003,73.900002,70.900002
20160919194500,384.0,361.600006,27.560976,39,81.5,100,70.400002,73.900002,70.900002
20160919200000,384.0,387.200012,29.512196,39,81.5,100,70.300003,73.900002,70.900002
20160919201500,384.0,374.399994,28.536585,39,81.5,100,70.300003,73.900002,70.900002
20160919203000,384.0,374.399994,28.536585,39,81.5,100,70.199997,73.900002,70.900002
20160919204500,384.0,374.399994,28.536585,39,81.5,100,70.199997,73.900002,70.900002
20160919210000,384.0,374.399994,28.536585,39,81.5,100,70.199997,73.900002,70.900002
20160919211500,384.0,361.600006,27.560976,39,81.5,100,70.199997,73.900002,70.900002
20160919213000,384.0,374.399994,28.536585,39,83.199997,100,70.199997,73.900002,70.900002
20160919214500,384.0,387.200012,29.512196,39,90.400002,100,70.300003,73.900002,70.900002
20160919220000,384.0,361.600006,27.560976,39,90.400002,100,70.300003,73.900002,70.900002
20160919221500,384.0,374.399994,28.536585,39,90.400002,100,70.199997,73.900002,70.900002
20160919223000,384.0,361.600006,27.560976,39,90.400002,100,70.199997,73.900002,70.900002
20160919224500,384.0,348.799988,26.585365,39,89.300003,100,70.199997,73.900002,70.900002
20160919230000,384.0,361.600006,27.560976,39,92.099998,100,70.199997,73.900002,70.900002
20160919231500,384.0,361.600006,27.560976,39,83.199997,100,70.199997,73.900002,70.900002
20160919233000,384.0,361.600006,27.560976,39,78.699997,100,70.5,73.900002,70.900002
20160919234500,384.0,361.600006,27.560976,39,84.900002,100,70.199997,73.900002,70.900002
20160920000000,384.0,361.600006,27.560976,39,85.800003,100,70.199997,73.900002,70.900002
20160920001500,384.0,374.399994,28.536585,39,79.199997,100,70.199997,73.900002,70.900002
20160920003000,384.0,348.799988,26.585365,39,84.900002,100,70.199997,73.900002,70.900002
20160920004500,384.0,348.799988,26.585365,39,89.900002,100,70.199997,73.900002,70.900002
20160920010000,384.0,361.600006,27.560976,39,80.699997,100,70.099998,73.900002,70.900002
20160920011500,384.0,361.600006,27.560976,39,80.699997,100,70.099998,73.900002,70.900002
20160920013000,384.0,348.799988,26.585365,39,92.400002,100,70.0,73.900002,70.900002
20160920014500,384.0,361.600006,27.560976,39,81.099998,100,70.0,73.900002,70.900002
20160920020000,384.0,348.799988,26.585365,39,79.599998,100,70.199997,73.900002,70.900002
20160920021500,384.0,348.799988,26.585365,39,89.199997,100,70.099998,73.900002,70.900002
20160920023000,384.0,348.799988,26.585365,39,85.099998,100,70.0,73.900002,70.900002
20160920024500,384.0,348.799988,26.585365,39,79.199997,100,70.0,73.900002,70.900002
20160920030000,384.0,361.600006,27.560976,39,82.5,100,70.0,73.900002,70.900002
20160920031500,384.0,361.600006,27.560976,39,93.199997,100,70.0,73.900002,70.900002
20160920033000,384.0,361.600006,27.560976,39,81.599998,100,69.900002,73.900002,70.900002
20160920034500,384.0,374.399994,28.536585,39,80.599998,100,69.900002,73.900002,70.900002
20160920040000,384.0,348.799988,26.585365,39,93.5,100,69.900002,73.900002,70.900002
20160920041500,384.0,339.200012,25.853659,39,80.199997,100,69.900002,73.900002,70.900002
20160920043000,384.0,339.200012,25.853659,39,82.5,100,69.900002,73.900002,70.900002
20160920044500,384.0,348.799988,26.585365,39,91.900002,100,69.900002,73.900002,70.900002
20160920050000,384.0,361.600006,27.560976,39,82.099998,100,69.900002,73.900002,70.900002
20160920051500,384.0,339.200012,25.853659,39,90.300003,100,69.800003,73.900002,70.900002
20160920053000,384.0,348.799988,26.585365,39,87.5,100,70.199997,73.900002,70.900002
20160920054500,384.0,339.200012,25.853659,39,79.199997,100,70.099998,73.900002,70.900002
20160920060000,384.0,348.799988,26.585365,39,85.400002,100,70.0,73.900002,70.900002
20160920061500,384.0,348.799988,26.585365,39,89.0,100,69.800003,73.900002,70.900002
20160920063000,384.0,348.799988,26.585365,39,81.099998,100,69.400002,73.900002,70.900002
20160920064500,384.0,348.799988,26.585365,39,84.099998,100,69.599998,73.900002,70.900002
20160920070000,384.0,348.799988,26.585365,39,85.5,100,69.599998,73.900002,70.900002
20160920071500,384.0,339.200012,25.853659,39,93.5,100,69.599998,73.900002,70.900002
20160920073000,384.0,361.600006,27.560976,39,88.800003,100,70.0,73.900002,70.900002
20160920074500,384.0,348.799988,26.585365,39,87.5,100,70.199997,73.900002,70.900002
20160920080000,384.0,348.799988,26.585365,39,83.800003,100,70.199997,73.900002,70.900002
20160920081500,384.0,387.200012,29.512196,39,89.300003,100,68.800003,73.900002,70.900002
20160920083000,384.0,348.799988,26.585365,39,85.199997,100,69.099998,73.900002,70.900002
20160920084500,384.0,387.200012,29.512196,39,79.199997,100,69.800003,73.900002,70.900002
20160920090000,384.0,339.200012,25.853659,39,91.699997,100,70.199997,73.900002,70.900002
20160920091500,384.0,348.799988,26.585365,39,89.900002,100,70.300003,73.900002,70.900002
20160920093000,384.0,361.600006,27.560976,39,85.599998,100,70.199997,73.900002,70.900002
20160920094500,384.0,348.799988,26.585365,39,83.800003,100,70.099998,73.900002,70.900002
20160920100000,384.0,374.399994,28.536585,39,85.699997,100,70.0,73.900002,70.900002
20160920101500,384.0,374.399994,28.536585,39,89.900002,100,70.300003,73.900002,70.900002
20160920103000,384.0,374.399994,28.536585,39,85.699997,100,70.300003,73.900002,70.900002
20160920104500,384.0,348.799988,26.585365,39,85.699997,100,70.400002,73.900002,70.900002
20160920110000,384.0,361.600006,27.560976,39,77.300003,100,70.699997,73.900002,70.900002
20160920111500,384.0,361.600006,27.560976,39,84.199997,100,70.0,73.900002,70.900002
20160920113000,384.0,339.200012,25.853659,39,82.599998,100,70.5,73.900002,70.900002
20160920114500,384.0,361.600006,27.560976,39,77.300003,100,69.900002,73.900002,70.900002
20160920120000,384.0,348.799988,26.585365,39,81.699997,100,70.800003,73.800003,70.800003
20160920121500,384.0,348.799988,26.585365,39,59.5,0,70.800003,73.900002,70.900002
20160920123000,384.0,348.799988,26.585365,39,53.799999,100,70.199997,73.900002,70.900002
20160920124500,384.0,361.600006,27.560976,39,67.699997,100,70.099998,73.900002,70.900002
20160920130000,384.0,361.600006,27.560976,40,69.199997,100,69.900002,73.900002,70.900002
20160920131500,384.0,348.799988,26.585365,40,82.599998,100,69.400002,73.900002,70.900002
20160920133000,384.0,348.799988,26.585365,40,76.400002,100,68.900002,73.900002,70.900002
20160920134500,384.0,387.200012,29.512196,40,72.900002,100,69.699997,73.900002,70.900002
20160920140000,384.0,396.799988,30.243902,40,83.0,100,69.5,73.900002,70.900002
20160920141500,384.0,387.200012,29.512196,40,77.5,100,70.599998,73.900002,70.900002
20160920143000,384.0,387.200012,29.512196,40,79.699997,100,70.0,73.900002,70.900002
20160920144500,384.0,396.799988,30.243902,40,79.699997,100,70.099998,73.900002,70.900002
20160920150000,384.0,387.200012,29.512196,40,74.900002,100,70.699997,73.900002,70.900002
20160920151500,384.0,406.399994,30.975609,40,78.699997,100,71.0,73.900002,70.900002
20160920153000,384.0,396.799988,30.243902,40,54.299999,100,70.300003,73.900002,70.900002
20160920154500,384.0,387.200012,29.512196,40,69.099998,100,69.800003,73.900002,70.900002
20160920160000,384.0,406.399994,30.975609,40,71.099998,100,70.300003,73.900002,70.900002
20160920161500,384.0,387.200012,29.512196,40,74.800003,100,70.5,73.900002,70.900002
20160920163000,384.0,387.200012,29.512196,40,79.800003,100,69.900002,73.900002,70.900002
20160920164500,384.0,387.200012,29.512196,40,87.5,100,69.800003,73.900002,70.900002
20160920170000,384.0,374.399994,28.536585,40,84.400002,100,69.800003,73.900002,70.900002
20160920171500,384.0,387.200012,29.512196,40,81.599998,100,69.900002,73.900002,70.900002
20160920173000,384.0,387.200012,29.512196,40,81.599998,100,70.199997,73.900002,70.900002
20160920174500,384.0,396.799988,30.243902,40,80.699997,100,70.099998,73.900002,70.900002
20160920180000,384.0,387.200012,29.512196,40,80.699997,100,70.099998,73.900002,70.900002
20160920181500,384.0,374.399994,28.536585,40,79.699997,100,70.099998,73.900002,70.900002
20160920183000,384.0,387.200012,29.512196,40,81.0,100,70.099998,73.900002,70.900002
20160920184500,384.0,396.799988,30.243902,40,83.099998,100,70.0,73.900002,70.900002
20160920190000,384.0,396.799988,30.243902,40,91.099998,100,70.0,73.900002,70.900002
20160920191500,384.0,387.200012,29.512196,40,83.199997,100,69.900002,73.900002,70.900002
20160920193000,384.0,396.799988,30.243902,40,75.900002,100,69.900002,73.900002,70.900002
20160920194500,384.0,387.200012,29.512196,40,79.0,100,69.800003,73.900002,70.900002
20160920200000,384.0,387.200012,29.512196,40,81.099998,100,69.800003,73.900002,70.900002
20160920201500,384.0,396.799988,30.243902,40,89.199997,100,69.800003,73.900002,70.900002
20160920203000,384.0,396.799988,30.243902,40,83.199997,100,69.699997,73.900002,70.900002
20160920204500,384.0,387.200012,29.512196,40,80.699997,100,69.699997,73.900002,70.900002
20160920210000,384.0,387.200012,29.512196,40,78.699997,100,69.699997,73.900002,70.900002
20160920211500,384.0,387.200012,29.512196,40,86.199997,100,69.599998,73.900002,70.900002
20160920213000,384.0,387.200012,29.512196,40,86.199997,100,69.599998,73.900002,70.900002
20160920214500,384.0,396.799988,30.243902,40,83.900002,100,69.699997,73.900002,70.900002
20160920220000,384.0,387.200012,29.512196,40,80.699997,100,69.599998,73.900002,70.900002
20160920221500,384.0,387.200012,29.512196,40,79.199997,100,69.599998,73.900002,70.900002
20160920223000,384.0,387.200012,29.512196,40,84.300003,100,69.599998,73.900002,70.900002
20160920224500,384.0,396.799988,30.243902,40,92.400002,100,69.599998,73.900002,70.900002
20160920230000,384.0,419.200012,31.95122,40,85.0,100,69.599998,73.900002,70.900002
20160920231500,384.0,396.799988,30.243902,40,80.400002,100,69.5,73.900002,70.900002
20160920233000,384.0,406.399994,30.975609,40,79.099998,100,69.400002,73.900002,70.900002
20160920234500,384.0,387.200012,29.512196,40,90.400002,100,69.5,73.900002,70.900002
20160921000000,384.0,396.799988,30.243902,40,87.400002,100,69.5,73.900002,70.900002
20160921001500,384.0,387.200012,29.512196,40,80.699997,100,69.400002,73.900002,70.900002
20160921003000,384.0,387.200012,29.512196,40,79.199997,100,69.400002,73.900002,70.900002
20160921004500,384.0,396.799988,30.243902,40,78.300003,100,69.300003,73.900002,70.900002
20160921010000,384.0,406.399994,30.975609,40,85.300003,100,69.300003,73.900002,70.900002
20160921011500,384.0,339.200012,25.853659,37,75.900002,100,69.300003,73.900002,70.900002
20160921013000,384.0,339.200012,25.853659,37,80.199997,100,69.199997,73.900002,70.900002
20160921014500,384.0,348.799988,26.585365,37,80.199997,100,69.199997,73.900002,70.900002
20160921020000,384.0,348.799988,26.585365,37,87.400002,100,69.300003,73.900002,70.900002
20160921021500,384.0,348.799988,26.585365,37,85.599998,100,69.300003,73.900002,70.900002
20160921023000,384.0,348.799988,26.585365,37,86.900002,100,69.300003,73.900002,70.900002
20160921024500,384.0,348.799988,26.585365,37,82.099998,100,69.300003,73.900002,70.900002
20160921030000,384.0,339.200012,25.853659,37,93.5,100,69.300003,73.900002,70.900002
20160921031500,384.0,339.200012,25.853659,37,87.5,100,69.300003,73.900002,70.900002
20160921033000,384.0,348.799988,26.585365,37,82.099998,100,69.300003,73.900002,70.900002
20160921034500,384.0,339.200012,25.853659,37,81.199997,100,69.300003,73.900002,70.900002
20160921040000,384.0,339.200012,25.853659,37,92.199997,100,69.300003,73.900002,70.900002
20160921041500,384.0,348.799988,26.585365,37,88.800003,100,69.300003,73.900002,70.900002
20160921043000,384.0,348.799988,26.585365,37,82.099998,100,69.300003,73.900002,70.900002
20160921044500,384.0,339.200012,25.853659,37,84.199997,100,69.199997,73.900002,70.900002
20160921050000,384.0,348.799988,26.585365,37,93.099998,100,69.199997,73.900002,70.900002
20160921051500,384.0,339.200012,25.853659,37,83.199997,100,69.199997,73.900002,70.900002
20160921053000,384.0,348.799988,26.585365,37,81.0,100,69.300003,73.900002,70.900002
20160921054500,384.0,339.200012,25.853659,37,92.900002,100,69.199997,73.900002,70.900002
20160921060000,384.0,348.799988,26.585365,37,88.099998,100,69.199997,73.900002,70.900002
20160921061500,384.0,348.799988,26.585365,37,82.099998,100,69.400002,73.900002,70.900002
20160921063000,384.0,339.200012,25.853659,37,92.300003,100,69.5,73.900002,70.900002
20160921064500,384.0,348.799988,26.585365,37,85.0,100,69.599998,73.900002,70.900002
20160921070000,384.0,339.200012,25.853659,37,91.699997,100,69.300003,73.900002,70.900002
20160921071500,384.0,339.200012,25.853659,37,84.199997,100,69.199997,73.900002,70.900002
20160921073000,384.0,348.799988,26.585365,37,84.199997,100,69.199997,73.900002,70.900002
20160921074500,384.0,339.200012,25.853659,37,92.900002,100,69.599998,73.900002,70.900002
20160921080000,384.0,348.799988,26.585365,37,83.800003,100,70.0,73.900002,70.900002
20160921081500,384.0,348.799988,26.585365,37,92.699997,100,70.0,73.900002,70.900002
20160921083000,384.0,361.600006,27.560976,37,84.400002,100,69.900002,73.900002,70.900002
20160921084500,384.0,387.200012,29.512196,37,91.800003,100,70.0,73.699997,70.699997
20160921090000,384.0,374.399994,28.536585,37,85.0,100,70.300003,73.800003,70.800003
20160921091500,384.0,387.200012,29.512196,37,83.099998,100,70.199997,73.800003,70.800003
20160921093000,384.0,374.399994,28.536585,37,89.400002,100,70.199997,73.800003,70.800003
20160921094500,384.0,374.399994,28.536585,37,84.699997,100,70.400002,73.900002,70.900002
20160921100000,384.0,361.600006,27.560976,37,89.400002,100,70.5,73.900002,70.900002
20160921101500,384.0,374.399994,28.536585,37,83.199997,100,70.699997,73.900002,70.900002
20160921103000,384.0,361.600006,27.560976,37,83.199997,100,70.800003,73.900002,70.900002
20160921104500,384.0,374.399994,28.536585,37,83.199997,100,70.800003,73.900002,70.900002
20160921110000,384.0,361.600006,27.560976,37,88.0,100,70.599998,73.900002,70.900002
20160921111500,384.0,348.799988,26.585365,37,90.800003,100,70.5,73.800003,70.800003
20160921113000,384.0,361.600006,27.560976,37,83.800003,100,70.699997,73.699997,70.699997
20160921114500,384.0,361.600006,27.560976,38,63.099998,0,71.199997,73.699997,70.699997
20160921120000,384.0,374.399994,28.536585,38,52.700001,0,71.300003,73.699997,70.699997
20160921121500,384.0,348.799988,26.585365,38,51.799999,0,71.599998,73.699997,70.699997
20160921123000,384.0,374.399994,28.536585,38,51.799999,0,71.0,73.800003,70.800003
20160921124500,384.0,374.399994,28.536585,38,51.799999,100,69.900002,73.800003,70.800003
20160921130000,384.0,396.799988,30.243902,38,64.800003,100,69.400002,73.800003,70.800003
20160921131500,384.0,396.799988,30.243902,38,86.199997,100,68.900002,73.900002,70.900002
20160921133000,384.0,387.200012,29.512196,38,79.300003,100,68.699997,73.800003,70.800003
20160921134500,384.0,374.399994,28.536585,38,74.400002,100,68.699997,73.800003,70.800003
20160921140000,384.0,387.200012,29.512196,38,69.199997,100,68.699997,73.900002,70.900002
20160921141500,384.0,387.200012,29.512196,38,92.300003,100,70.199997,73.800003,70.800003
20160921143000,384.0,387.200012,29.512196,38,87.099998,100,70.300003,73.900002,70.900002
20160921144500,384.0,396.799988,30.243902,38,80.699997,100,70.0,73.900002,70.900002
20160921150000,384.0,406.399994,30.975609,38,74.900002,100,70.0,73.900002,70.900002
20160921151500,384.0,406.399994,30.975609,38,82.599998,100,69.599998,73.900002,70.900002
20160921153000,384.0,406.399994,30.975609,38,78.300003,100,69.300003,73.900002,70.900002
20160921154500,384.0,406.399994,30.975609,38,74.0,100,70.099998,73.900002,70.900002
20160921160000,384.0,406.399994,30.975609,38,88.0,100,70.099998,73.800003,70.800003
20160921161500,384.0,406.399994,30.975609,38,81.599998,100,70.300003,73.800003,70.800003
20160921163000,384.0,406.399994,30.975609,38,76.400002,100,70.0,73.900002,70.900002
20160921164500,384.0,406.399994,30.975609,38,84.900002,100,69.900002,73.900002,70.900002
20160921170000,384.0,396.799988,30.243902,38,80.699997,100,69.800003,73.900002,70.900002
20160921171500,384.0,406.399994,30.975609,38,89.900002,100,70.5,73.900002,70.900002
20160921173000,384.0,387.200012,29.512196,38,82.5,100,70.699997,73.900002,70.900002
20160921174500,384.0,406.399994,30.975609,38,80.699997,100,70.300003,73.900002,70.900002
20160921180000,384.0,406.399994,30.975609,38,84.099998,100,70.0,73.900002,70.900002
20160921181500,384.0,396.799988,30.243902,38,85.800003,100,69.900002,73.900002,70.900002
20160921183000,384.0,406.399994,30.975609,38,89.800003,100,69.900002,73.900002,70.900002
20160921184500,384.0,406.399994,30.975609,38,81.599998,100,69.800003,73.900002,70.900002
20160921190000,384.0,396.799988,30.243902,38,85.099998,100,69.800003,73.900002,70.900002
20160921191500,384.0,387.200012,29.512196,38,86.900002,100,69.699997,73.900002,70.900002
20160921193000,384.0,396.799988,30.243902,38,89.900002,100,69.699997,73.900002,70.900002
20160921194500,384.0,387.200012,29.512196,38,82.400002,100,69.599998,73.900002,70.900002
20160921200000,384.0,387.200012,29.512196,38,89.400002,100,69.599998,73.900002,70.900002
20160921201500,384.0,387.200012,29.512196,38,81.099998,100,69.5,73.900002,70.900002
20160921203000,384.0,396.799988,30.243902,38,83.800003,100,69.5,73.900002,70.900002
20160921204500,384.0,387.200012,29.512196,38,89.5,100,69.5,73.900002,70.900002
20160921210000,384.0,396.799988,30.243902,38,86.099998,100,69.599998,73.900002,70.900002
20160921211500,384.0,374.399994,28.536585,38,82.699997,100,69.5,73.900002,70.900002
20160921213000,384.0,396.799988,30.243902,38,86.900002,100,69.5,73.900002,70.900002
20160921214500,384.0,387.200012,29.512196,38,90.400002,100,69.400002,73.900002,70.900002
20160921220000,384.0,396.799988,30.243902,38,85.5,100,69.400002,73.900002,70.900002
20160921221500,384.0,387.200012,29.512196,38,80.699997,100,69.400002,73.900002,70.900002
20160921223000,384.0,387.200012,29.512196,38,83.699997,100,69.300003,73.900002,70.900002
20160921224500,384.0,396.799988,30.243902,38,91.099998,100,69.300003,73.900002,70.900002
20160921230000,384.0,396.799988,30.243902,38,81.699997,100,69.300003,73.900002,70.900002
20160921231500,384.0,396.799988,30.243902,38,81.699997,100,69.300003,73.900002,70.900002
20160921233000,384.0,406.399994,30.975609,38,86.199997,100,69.300003,73.900002,70.900002
20160921234500,384.0,396.799988,30.243902,38,82.099998,100,69.199997,73.900002,70.900002
20160922000000,384.0,387.200012,29.512196,38,90.400002,100,69.199997,73.900002,70.900002
20160922001500,384.0,396.799988,30.243902,38,90.400002,100,69.199997,73.900002,70.900002
20160922003000,384.0,396.799988,30.243902,38,87.400002,100,69.199997,73.900002,70.900002
20160922004500,384.0,396.799988,30.243902,38,81.099998,100,69.099998,73.900002,70.900002
20160922010000,384.0,396.799988,30.243902,38,85.099998,100,69.199997,73.900002,70.900002
20160922011500,384.0,396.799988,30.243902,38,87.5,100,69.199997,73.900002,70.900002
20160922013000,384.0,396.799988,30.243902,38,89.900002,100,69.199997,73.900002,70.900002
20160922014500,384.0,396.799988,30.243902,38,89.900002,100,69.099998,73.900002,70.900002
20160922020000,384.0,387.200012,29.512196,38,87.900002,100,69.099998,73.900002,70.900002
20160922021500,384.0,387.200012,29.512196,38,87.900002,100,69.099998,73.900002,70.900002
20160922023000,384.0,406.399994,30.975609,38,84.300003,100,69.099998,73.900002,70.900002
20160922024500,384.0,387.200012,29.512196,38,82.5,100,69.099998,73.900002,70.900002
20160922030000,384.0,396.799988,30.243902,38,81.300003,100,69.099998,73.900002,70.900002
20160922031500,384.0,406.399994,30.975609,38,85.599998,100,69.099998,73.900002,70.900002
20160922033000,384.0,396.799988,30.243902,38,90.300003,100,69.0,73.900002,70.900002
20160922034500,384.0,396.799988,30.243902,38,89.300003,100,68.900002,73.900002,70.900002
20160922040000,384.0,406.399994,30.975609,38,87.900002,100,69.0,73.900002,70.900002
20160922041500,384.0,406.399994,30.975609,38,89.199997,100,69.099998,73.900002,70.900002
20160922043000,384.0,396.799988,30.243902,38,89.199997,100,69.0,73.900002,70.900002
20160922044500,384.0,396.799988,30.243902,38,89.199997,100,69.0,73.900002,70.900002
20160922050000,384.0,406.399994,30.975609,38,82.099998,100,68.900002,73.900002,70.900002
20160922051500,384.0,396.799988,30.243902,38,82.099998,100,69.0,73.900002,70.900002
20160922053000,384.0,406.399994,30.975609,38,78.5,100,68.900002,73.900002,70.900002
20160922054500,384.0,406.399994,30.975609,38,83.199997,100,69.099998,73.900002,70.900002
20160922060000,384.0,406.399994,30.975609,38,87.400002,100,68.900002,73.900002,70.900002
20160922061500,384.0,419.200012,31.95122,38,81.599998,100,69.099998,73.900002,70.900002
20160922063000,384.0,419.200012,31.95122,38,81.599998,100,69.199997,73.900002,70.900002
20160922064500,384.0,406.399994,30.975609,38,80.199997,100,69.300003,73.900002,70.900002
20160922070000,384.0,406.399994,30.975609,38,78.699997,100,69.5,73.900002,70.900002
20160922071500,384.0,406.399994,30.975609,38,86.199997,100,69.699997,73.900002,70.900002
20160922073000,384.0,406.399994,30.975609,38,81.099998,100,70.199997,73.900002,70.900002
20160922074500,384.0,406.399994,30.975609,38,88.099998,100,69.800003,73.900002,70.900002
20160922080000,384.0,387.200012,29.512196,38,85.5,100,70.0,73.900002,70.900002
20160922081500,384.0,396.799988,30.243902,38,84.199997,100,70.199997,73.699997,70.699997
20160922083000,384.0,396.799988,30.243902,38,86.099998,100,69.400002,73.699997,70.699997
20160922084500,384.0,396.799988,30.243902,38,86.099998,100,69.5,73.699997,70.699997
20160922090000,384.0,396.799988,30.243902,38,81.699997,100,69.199997,73.599998,70.599998
20160922091500,384.0,387.200012,29.512196,38,87.800003,100,69.400002,73.599998,70.599998
20160922093000,384.0,406.399994,30.975609,38,84.400002,100,69.199997,73.599998,70.599998
20160922094500,384.0,425.600006,32.439025,38,84.400002,100,68.900002,73.599998,70.599998
20160922100000,384.0,406.399994,30.975609,38,83.199997,100,70.099998,73.699997,70.699997
20160922101500,384.0,419.200012,31.95122,38,80.800003,100,70.900002,73.800003,70.800003
20160922103000,384.0,406.399994,30.975609,38,53.5,100,69.800003,73.800003,70.800003
20160922104500,384.0,406.399994,30.975609,38,72.0,100,70.0,73.800003,70.800003
20160922110000,384.0,419.200012,31.95122,38,72.0,100,70.199997,73.900002,70.900002
20160922111500,384.0,387.200012,29.512196,38,70.099998,100,70.199997,73.900002,70.900002
20160922113000,384.0,387.200012,29.512196,38,79.099998,100,70.199997,73.800003,70.800003
20160922114500,384.0,387.200012,29.512196,38,75.900002,100,70.400002,73.699997,70.699997
20160922120000,384.0,387.200012,29.512196,38,58.099998,0,70.900002,73.699997,70.699997
20160922121500,384.0,387.200012,29.512196,38,51.900002,100,70.199997,73.699997,70.699997
20160922123000,384.0,396.799988,30.243902,38,51.900002,100,69.900002,73.599998,70.599998
20160922124500,384.0,387.200012,29.512196,38,64.400002,100,69.900002,73.599998,70.599998
20160922130000,384.0,396.799988,30.243902,38,69.099998,100,69.800003,73.699997,70.699997
20160922131500,384.0,396.799988,30.243902,38,74.0,100,70.5,73.699997,70.699997
20160922133000,384.0,396.799988,30.243902,38,74.0,100,70.599998,73.699997,70.699997
20160922134500,384.0,396.799988,30.243902,38,70.599998,100,70.599998,73.800003,70.800003
20160922140000,384.0,406.399994,30.975609,38,73.5,100,70.5,73.900002,70.900002
20160922141500,384.0,396.799988,30.243902,38,69.699997,100,70.400002,73.800003,70.800003
20160922143000,384.0,387.200012,29.512196,38,75.199997,100,70.5,73.900002,70.900002
20160922144500,384.0,396.799988,30.243902,38,73.400002,100,70.199997,73.800003,70.800003
20160922150000,384.0,396.799988,30.243902,38,81.099998,100,70.099998,73.900002,70.900002
20160922151500,384.0,406.399994,30.975609,38,81.099998,100,70.199997,73.800003,70.800003
20160922153000,384.0,396.799988,30.243902,38,82.599998,100,70.099998,73.900002,70.900002
20160922154500,384.0,419.200012,31.95122,38,80.199997,100,69.900002,73.900002,70.900002
20160922160000,384.0,419.200012,31.95122,38,89.800003,100,69.800003,73.900002,70.900002
20160922161500,384.0,425.600006,32.439025,38,82.599998,100,69.900002,73.900002,70.900002
20160922163000,384.0,419.200012,31.95122,38,81.5,100,69.900002,73.900002,70.900002
20160922164500,384.0,406.399994,30.975609,38,83.199997,100,69.900002,73.900002,70.900002
20160922170000,384.0,425.600006,32.439025,38,81.099998,100,69.800003,73.900002,70.900002
20160922171500,384.0,406.399994,30.975609,38,85.699997,100,69.800003,73.800003,70.800003
20160922173000,384.0,396.799988,30.243902,38,81.099998,100,69.699997,73.699997,70.699997
20160922174500,384.0,406.399994,30.975609,38,86.800003,100,69.5,73.800003,70.800003
20160922180000,384.0,406.399994,30.975609,38,85.599998,100,69.900002,73.800003,70.800003
20160922181500,384.0,406.399994,30.975609,38,81.099998,100,70.300003,73.800003,70.800003
20160922183000,384.0,406.399994,30.975609,38,81.099998,100,70.099998,73.800003,70.800003
20160922184500,384.0,406.399994,30.975609,38,84.800003,100,70.0,73.800003,70.800003
20160922190000,384.0,396.799988,30.243902,38,81.099998,100,70.0,73.900002,70.900002
20160922191500,384.0,406.399994,30.975609,38,82.099998,100,69.900002,73.900002,70.900002
20160922193000,384.0,406.399994,30.975609,38,89.800003,100,69.800003,73.800003,70.800003
20160922194500,384.0,396.799988,30.243902,38,81.099998,100,69.900002,73.900002,70.900002
20160922200000,384.0,396.799988,30.243902,38,88.099998,100,69.800003,73.800003,70.800003
20160922201500,384.0,396.799988,30.243902,38,81.5,100,69.800003,73.900002,70.900002
20160922203000,384.0,387.200012,29.512196,38,81.5,100,69.699997,73.900002,70.900002
20160922204500,384.0,387.200012,29.512196,38,86.199997,100,69.699997,73.900002,70.900002
20160922210000,384.0,396.799988,30.243902,38,89.800003,100,69.699997,73.800003,70.800003
20160922211500,384.0,396.799988,30.243902,38,85.0,100,69.699997,73.800003,70.800003
20160922213000,384.0,396.799988,30.243902,38,81.099998,100,69.699997,73.900002,70.900002
20160922214500,384.0,387.200012,29.512196,38,82.699997,100,69.699997,73.900002,70.900002
20160922220000,384.0,396.799988,30.243902,38,85.599998,100,69.699997,73.900002,70.900002
20160922221500,384.0,374.399994,28.536585,38,88.800003,100,69.599998,73.900002,70.900002
20160922223000,384.0,374.399994,28.536585,38,87.400002,100,69.699997,73.900002,70.900002
20160922224500,384.0,387.200012,29.512196,38,80.199997,100,69.599998,73.900002,70.900002
20160922230000,384.0,387.200012,29.512196,38,88.599998,100,69.599998,73.800003,70.800003
20160922231500,384.0,387.200012,29.512196,38,80.199997,100,69.5,73.900002,70.900002
20160922233000,384.0,396.799988,30.243902,38,91.900002,100,69.5,73.900002,70.900002
20160922234500,384.0,396.799988,30.243902,38,84.599998,100,69.400002,73.900002,70.900002
20160923000000,384.0,396.799988,30.243902,38,84.599998,100,69.5,73.800003,70.800003
20160923001500,384.0,387.200012,29.512196,38,88.099998,100,69.400002,73.800003,70.800003
20160923003000,384.0,387.200012,29.512196,38,89.800003,100,69.400002,73.900002,70.900002
20160923004500,384.0,396.799988,30.243902,38,87.900002,100,69.400002,73.800003,70.800003
20160923010000,384.0,396.799988,30.243902,38,85.0,100,69.400002,73.800003,70.800003
20160923011500,384.0,396.799988,30.243902,38,84.099998,100,69.400002,73.900002,70.900002
20160923013000,384.0,387.200012,29.512196,38,84.099998,100,69.300003,73.900002,70.900002
20160923014500,384.0,396.799988,30.243902,38,84.099998,100,69.300003,73.800003,70.800003
20160923020000,384.0,396.799988,30.243902,38,84.099998,100,69.300003,73.800003,70.800003
20160923021500,384.0,396.799988,30.243902,38,82.0,100,69.300003,73.800003,70.800003
20160923023000,384.0,387.200012,29.512196,38,82.0,100,69.300003,73.800003,70.800003
20160923024500,384.0,387.200012,29.512196,38,85.599998,100,69.199997,73.800003,70.800003
20160923030000,384.0,396.799988,30.243902,38,85.599998,100,69.199997,73.800003,70.800003
20160923031500,384.0,387.200012,29.512196,38,85.599998,100,69.199997,73.900002,70.900002
20160923033000,384.0,396.799988,30.243902,38,85.599998,100,69.199997,73.800003,70.800003
20160923034500,384.0,396.799988,30.243902,38,85.599998,100,69.099998,73.800003,70.800003
20160923040000,384.0,396.799988,30.243902,38,85.599998,100,69.099998,73.800003,70.800003
20160923041500,384.0,387.200012,29.512196,38,85.599998,100,69.199997,73.800003,70.800003
20160923043000,384.0,406.399994,30.975609,38,87.5,100,69.199997,73.800003,70.800003
20160923044500,384.0,387.200012,29.512196,38,89.199997,100,69.099998,73.699997,70.699997
20160923050000,384.0,396.799988,30.243902,38,86.099998,100,69.199997,73.699997,70.699997
20160923051500,384.0,396.799988,30.243902,38,83.099998,100,69.300003,73.800003,70.800003
20160923053000,384.0,387.200012,29.512196,38,81.5,100,69.199997,73.800003,70.800003
20160923054500,384.0,396.799988,30.243902,38,83.199997,100,69.199997,73.800003,70.800003
20160923060000,384.0,374.399994,28.536585,38,85.0,100,69.199997,73.699997,70.699997
20160923061500,384.0,374.399994,28.536585,38,87.599998,100,69.300003,73.699997,70.699997
20160923063000,384.0,396.799988,30.243902,38,89.300003,100,69.400002,73.800003,70.800003
20160923064500,384.0,396.799988,30.243902,38,89.300003,100,69.599998,73.800003,70.800003
20160923070000,384.0,374.399994,28.536585,38,89.300003,100,69.599998,73.800003,70.800003
20160923071500,384.0,387.200012,29.512196,38,90.400002,100,69.400002,73.800003,70.800003
20160923073000,384.0,396.799988,30.243902,38,80.699997,100,69.300003,73.699997,70.699997
20160923074500,384.0,387.200012,29.512196,38,86.199997,100,69.800003,73.699997,70.699997
20160923080000,384.0,374.399994,28.536585,38,84.199997,100,70.0,73.699997,70.699997
20160923081500,384.0,374.399994,28.536585,38,83.199997,100,69.900002,73.599998,70.599998
20160923083000,384.0,374.399994,28.536585,38,91.099998,100,69.199997,73.599998,70.599998
20160923084500,384.0,387.200012,29.512196,38,82.099998,100,69.400002,73.599998,70.599998
20160923090000,384.0,396.799988,30.243902,38,85.099998,100,69.300003,73.599998,70.599998
20160923091500,384.0,387.200012,29.512196,38,82.099998,100,69.800003,73.599998,70.599998
20160923093000,384.0,396.799988,30.243902,38,90.199997,100,70.099998,73.599998,70.599998
20160923094500,384.0,396.799988,30.243902,38,77.300003,100,69.900002,73.599998,70.599998
20160923100000,384.0,374.399994,28.536585,38,86.800003,100,69.699997,73.599998,70.599998
20160923101500,384.0,387.200012,29.512196,38,86.800003,100,69.599998,73.599998,70.599998
20160923103000,384.0,387.200012,29.512196,38,77.300003,100,69.300003,73.599998,70.599998
20160923104500,384.0,387.200012,29.512196,38,91.400002,100,69.300003,73.599998,70.599998
20160923110000,384.0,406.399994,30.975609,38,77.300003,100,69.300003,73.599998,70.599998
20160923111500,384.0,374.399994,28.536585,38,90.099998,100,69.699997,73.599998,70.599998
20160923113000,384.0,396.799988,30.243902,38,79.699997,100,70.199997,73.599998,70.599998
20160923114500,384.0,387.200012,29.512196,38,83.5,100,70.5,73.599998,70.599998
20160923120000,384.0,406.399994,30.975609,38,85.0,100,70.800003,73.599998,70.599998
20160923121500,384.0,396.799988,30.243902,38,53.5,0,70.5,73.599998,70.599998
20160923123000,384.0,387.200012,29.512196,38,52.200001,100,69.800003,73.599998,70.599998
20160923124500,384.0,387.200012,29.512196,38,52.200001,100,70.300003,73.599998,70.599998
20160923130000,384.0,387.200012,29.512196,38,53.900002,100,69.800003,73.599998,70.599998
20160923131500,384.0,374.399994,28.536585,38,67.699997,100,69.900002,73.599998,70.599998
20160923133000,384.0,396.799988,30.243902,38,72.199997,100,70.5,73.599998,70.599998
20160923134500,384.0,387.200012,29.512196,38,73.5,100,70.599998,73.599998,70.599998
20160923140000,384.0,396.799988,30.243902,38,69.199997,100,70.699997,73.599998,70.599998
20160923141500,384.0,387.200012,29.512196,38,71.599998,100,70.800003,73.599998,70.599998
20160923143000,384.0,396.799988,30.243902,38,71.599998,100,70.5,73.599998,70.599998
20160923144500,384.0,406.399994,30.975609,38,67.300003,100,70.400002,73.599998,70.599998
20160923150000,384.0,396.799988,30.243902,38,74.599998,100,70.400002,73.599998,70.599998
20160923151500,384.0,396.799988,30.243902,38,69.199997,100,70.300003,73.699997,70.699997
20160923153000,384.0,396.799988,30.243902,38,74.900002,100,69.900002,73.699997,70.699997
20160923154500,384.0,396.799988,30.243902,38,78.699997,100,69.900002,73.699997,70.699997
20160923160000,384.0,406.399994,30.975609,38,79.599998,100,70.400002,73.800003,70.800003
20160923161500,384.0,406.399994,30.975609,38,81.699997,100,70.300003,73.699997,70.699997
20160923163000,384.0,396.799988,30.243902,38,78.099998,100,70.300003,73.599998,70.599998
20160923164500,384.0,387.200012,29.512196,38,78.099998,100,70.300003,73.599998,70.599998
20160923170000,384.0,387.200012,29.512196,38,82.0,100,70.400002,73.599998,70.599998
20160923171500,384.0,387.200012,29.512196,38,82.0,100,70.300003,73.699997,70.699997
20160923173000,384.0,387.200012,29.512196,38,76.800003,100,70.300003,73.699997,70.699997
20160923174500,384.0,374.399994,28.536585,38,82.5,100,70.0,73.800003,70.800003
20160923180000,384.0,387.200012,29.512196,38,76.800003,100,70.0,73.800003,70.800003
20160923181500,384.0,387.200012,29.512196,38,79.900002,100,70.0,73.699997,70.699997
20160923183000,384.0,387.200012,29.512196,38,79.900002,100,70.0,73.599998,70.599998
20160923184500,384.0,396.799988,30.243902,38,83.699997,100,70.0,73.599998,70.599998
20160923190000,384.0,387.200012,29.512196,38,89.800003,100,69.900002,73.599998,70.599998
20160923191500,384.0,387.200012,29.512196,38,89.800003,100,69.900002,73.599998,70.599998
20160923193000,384.0,387.200012,29.512196,38,82.099998,100,69.800003,73.699997,70.699997
20160923194500,384.0,396.799988,30.243902,38,80.199997,100,69.800003,73.599998,70.599998
20160923200000,384.0,387.200012,29.512196,38,80.199997,100,69.800003,73.699997,70.699997
20160923201500,384.0,387.200012,29.512196,38,80.199997,100,69.699997,73.699997,70.699997
20160923203000,384.0,396.799988,30.243902,38,87.599998,100,69.599998,73.699997,70.699997
20160923204500,384.0,396.799988,30.243902,38,85.5,100,69.599998,73.699997,70.699997
20160923210000,384.0,406.399994,30.975609,38,80.699997,100,69.5,73.599998,70.599998
20160923211500,384.0,396.799988,30.243902,38,78.699997,100,69.599998,73.699997,70.699997
20160923213000,384.0,396.799988,30.243902,38,85.300003,100,69.599998,73.699997,70.699997
20160923214500,384.0,387.200012,29.512196,38,88.099998,100,69.5,73.699997,70.699997
20160923220000,384.0,387.200012,29.512196,38,81.099998,100,69.5,73.699997,70.699997
20160923221500,384.0,387.200012,29.512196,38,80.099998,100,69.400002,73.699997,70.699997
20160923223000,384.0,396.799988,30.243902,38,90.099998,100,69.400002,73.599998,70.599998
20160923224500,384.0,396.799988,30.243902,38,88.800003,100,69.599998,73.699997,70.699997
20160923230000,384.0,396.799988,30.243902,38,84.5,100,69.400002,73.699997,70.699997
20160923231500,384.0,396.799988,30.243902,38,79.199997,100,69.400002,73.599998,70.599998
20160923233000,384.0,374.399994,28.536585,38,83.900002,100,69.300003,73.699997,70.699997
20160923234500,384.0,387.200012,29.512196,38,89.0,100,69.199997,73.699997,70.699997
20160924000000,384.0,396.799988,30.243902,38,80.199997,100,69.199997,73.699997,70.699997
20160924001500,384.0,396.799988,30.243902,38,79.099998,100,69.199997,73.699997,70.699997
20160924003000,384.0,396.799988,30.243902,38,89.099998,100,69.199997,73.699997,70.699997
20160924004500,384.0,406.399994,30.975609,38,87.400002,100,69.099998,73.699997,70.699997
20160924010000,384.0,406.399994,30.975609,38,83.400002,100,69.099998,73.699997,70.699997
20160924011500,384.0,348.799988,26.585365,39,74.800003,100,69.0,73.699997,70.699997
20160924013000,384.0,348.799988,26.585365,39,81.0,100,69.0,73.599998,70.599998
20160924014500,384.0,348.799988,26.585365,39,82.099998,100,69.0,73.599998,70.599998
20160924020000,384.0,348.799988,26.585365,39,85.400002,100,69.0,73.599998,70.599998
20160924021500,384.0,339.200012,25.853659,39,85.400002,100,69.099998,73.599998,70.599998
20160924023000,384.0,348.799988,26.585365,39,80.199997,100,69.099998,73.599998,70.599998
20160924024500,384.0,339.200012,25.853659,39,91.800003,100,69.099998,73.599998,70.599998
20160924030000,384.0,361.600006,27.560976,39,83.800003,100,69.099998,73.599998,70.599998
20160924031500,384.0,348.799988,26.585365,39,80.199997,100,69.099998,73.599998,70.599998
20160924033000,384.0,348.799988,26.585365,39,85.599998,100,69.099998,73.599998,70.599998
20160924034500,384.0,361.600006,27.560976,39,80.699997,100,69.0,73.599998,70.599998
20160924040000,384.0,339.200012,25.853659,39,79.199997,100,69.0,73.599998,70.599998
20160924041500,384.0,361.600006,27.560976,39,86.199997,100,69.099998,73.599998,70.599998
20160924043000,384.0,348.799988,26.585365,39,87.699997,100,69.099998,73.599998,70.599998
20160924044500,384.0,339.200012,25.853659,39,82.5,100,69.0,73.599998,70.599998
20160924050000,384.0,361.600006,27.560976,39,85.0,100,69.0,73.599998,70.599998
20160924051500,384.0,361.600006,27.560976,39,79.599998,100,68.900002,73.599998,70.599998
20160924053000,384.0,374.399994,28.536585,39,78.699997,100,68.900002,73.599998,70.599998
20160924054500,384.0,348.799988,26.585365,39,90.199997,100,68.900002,73.599998,70.599998
20160924060000,384.0,348.799988,26.585365,39,86.900002,100,68.900002,73.599998,70.599998
20160924061500,384.0,374.399994,28.536585,39,81.599998,100,68.800003,73.599998,70.599998
20160924063000,384.0,348.799988,26.585365,39,79.199997,100,68.900002,73.599998,70.599998
20160924064500,384.0,348.799988,26.585365,39,79.199997,100,68.800003,73.599998,70.599998
20160924070000,384.0,348.799988,26.585365,39,81.900002,100,68.900002,73.599998,70.599998
20160924071500,384.0,348.799988,26.585365,39,91.699997,100,69.199997,73.599998,70.599998
20160924073000,384.0,348.799988,26.585365,39,85.699997,100,69.300003,73.599998,70.599998
20160924074500,384.0,361.600006,27.560976,39,80.699997,100,69.599998,73.599998,70.599998
20160924080000,384.0,361.600006,27.560976,39,79.599998,100,69.800003,73.599998,70.599998
20160924081500,384.0,348.799988,26.585365,39,82.599998,100,69.5,73.599998,70.599998
20160924083000,384.0,348.799988,26.585365,39,88.0,100,69.699997,73.599998,70.599998
20160924084500,384.0,361.600006,27.560976,39,88.0,100,69.699997,73.599998,70.599998
20160924090000,384.0,339.200012,25.853659,39,80.199997,100,69.699997,73.599998,70.599998
20160924091500,384.0,339.200012,25.853659,39,86.099998,100,69.800003,73.599998,70.599998
20160924093000,384.0,361.600006,27.560976,39,80.699997,100,69.800003,73.599998,70.599998
20160924094500,384.0,348.799988,26.585365,39,89.300003,100,69.800003,73.599998,70.599998
20160924100000,384.0,361.600006,27.560976,39,82.0,100,69.699997,73.599998,70.599998
20160924101500,384.0,348.799988,26.585365,39,90.400002,100,69.599998,73.599998,70.599998
20160924103000,384.0,348.799988,26.585365,39,82.900002,100,69.599998,73.599998,70.599998
20160924104500,384.0,361.600006,27.560976,39,76.800003,100,69.599998,73.599998,70.599998
20160924110000,384.0,361.600006,27.560976,39,78.300003,100,70.099998,73.599998,70.599998
20160924111500,384.0,361.600006,27.560976,39,71.599998,100,70.400002,73.699997,70.699997
20160924113000,384.0,348.799988,26.585365,39,89.199997,100,70.300003,73.699997,70.699997
20160924114500,384.0,348.799988,26.585365,39,90.5,100,70.199997,73.599998,70.599998
20160924120000,384.0,361.600006,27.560976,39,77.800003,100,69.800003,73.599998,70.599998
20160924121500,384.0,387.200012,29.512196,39,78.699997,100,69.800003,73.599998,70.599998
20160924123000,384.0,361.600006,27.560976,39,80.699997,100,69.599998,73.599998,70.599998
20160924124500,384.0,361.600006,27.560976,39,80.699997,100,69.300003,73.599998,70.599998
20160924130000,384.0,348.799988,26.585365,39,74.0,100,69.199997,73.599998,70.599998
20160924131500,384.0,361.600006,27.560976,39,90.400002,100,69.400002,73.599998,70.599998
20160924133000,384.0,361.600006,27.560976,39,79.199997,100,69.599998,73.599998,70.599998
20160924134500,384.0,361.600006,27.560976,39,77.0,100,69.5,73.599998,70.599998
20160924140000,384.0,361.600006,27.560976,39,85.0,100,69.199997,73.599998,70.599998
20160924141500,384.0,387.200012,29.512196,39,80.099998,100,69.5,73.599998,70.599998
20160924143000,384.0,374.399994,28.536585,39,84.199997,100,69.599998,73.599998,70.599998
20160924144500,384.0,361.600006,27.560976,39,80.900002,100,69.800003,73.599998,70.599998
20160924150000,384.0,396.799988,30.243902,39,82.599998,100,70.0,73.599998,70.599998
20160924151500,384.0,396.799988,30.243902,39,82.599998,100,69.900002,73.599998,70.599998
20160924153000,384.0,396.799988,30.243902,39,81.599998,100,69.800003,73.599998,70.599998
20160924154500,384.0,396.799988,30.243902,39,87.400002,100,69.900002,73.599998,70.599998
20160924160000,384.0,396.799988,30.243902,39,80.699997,100,69.699997,73.599998,70.599998
20160924161500,384.0,387.200012,29.512196,39,88.0,100,69.800003,73.599998,70.599998
