PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924163000,384.0,396.799988,30.243902,39,79.699997,100,69.800003,73.599998,70.599998
20160924164500,384.0,396.799988,30.243902,39,82.599998,100,69.800003,73.599998,70.599998
20160924170000,384.0,387.200012,29.512196,39,88.199997,100,69.800003,73.599998,70.599998
20160924171500,384.0,396.799988,30.243902,39,84.300003,100,69.800003,73.599998,70.599998
20160924173000,384.0,387.200012,29.512196,39,79.199997,100,69.800003,73.599998,70.599998
20160924174500,384.0,396.799988,30.243902,39,81.099998,100,69.800003,73.599998,70.599998
20160924180000,384.0,374.399994,28.536585,39,84.599998,100,69.900002,73.599998,70.599998
20160924181500,384.0,387.200012,29.512196,39,84.599998,100,69.900002,73.599998,70.599998
20160924183000,384.0,374.399994,28.536585,39,80.199997,100,69.800003,73.599998,70.599998
20160924184500,384.0,387.200012,29.512196,39,86.199997,100,69.800003,73.599998,70.599998
20160924190000,384.0,396.799988,30.243902,39,84.0,100,69.800003,73.599998,70.599998
20160924191500,384.0,361.600006,27.560976,39,80.0,100,69.699997,73.599998,70.599998
20160924193000,384.0,361.600006,27.560976,39,87.5,100,69.800003,73.599998,70.599998
20160924194500,384.0,387.200012,29.512196,39,82.800003,100,69.800003,73.599998,70.599998
20160924200000,384.0,387.200012,29.512196,39,79.699997,100,69.800003,73.599998,70.599998
20160924201500,384.0,387.200012,29.512196,39,79.699997,100,69.800003,73.599998,70.599998
20160924203000,384.0,374.399994,28.536585,39,85.599998,100,69.699997,73.599998,70.599998
20160924204500,384.0,361.600006,27.560976,39,89.199997,100,69.699997,73.599998,70.599998
20160924210000,384.0,374.399994,28.536585,39,83.800003,100,69.699997,73.599998,70.599998
20160924211500,384.0,361.600006,27.560976,39,79.699997,100,69.699997,73.599998,70.599998
20160924213000,384.0,374.399994,28.536585,39,79.699997,100,69.699997,73.599998,70.599998
20160924214500,384.0,387.200012,29.512196,39,90.400002,100,69.699997,73.599998,70.599998
20160924220000,384.0,374.399994,28.536585,39,80.199997,100,69.599998,73.599998,70.599998
20160924221500,384.0,374.399994,28.536585,39,82.0,100,69.599998,73.599998,70.599998
20160924223000,384.0,374.399994,28.536585,39,80.5,100,69.599998,73.599998,70.599998
20160924224500,384.0,387.200012,29.512196,39,88.599998,100,69.599998,73.699997,70.699997
20160924230000,384.0,374.399994,28.536585,39,80.699997,100,69.599998,73.599998,70.599998
20160924231500,384.0,374.399994,28.536585,39,80.699997,100,69.599998,73.599998,70.599998
20160924233000,384.0,387.200012,29.512196,39,80.699997,100,69.699997,73.599998,70.599998
20160924234500,384.0,387.200012,29.512196,39,83.300003,100,69.699997,73.599998,70.599998
20160925000000,384.0,396.799988,30.243902,39,86.800003,100,69.599998,73.599998,70.599998
20160925001500,384.0,361.600006,27.560976,39,79.699997,100,69.699997,73.599998,70.599998
20160925003000,384.0,396.799988,30.243902,39,90.400002,100,69.699997,73.599998,70.599998
20160925004500,384.0,374.399994,28.536585,39,81.599998,100,69.599998,73.599998,70.599998
20160925010000,384.0,374.399994,28.536585,39,77.800003,100,69.599998,73.599998,70.599998
20160925011500,384.0,396.799988,30.243902,39,81.099998,100,69.599998,73.599998,70.599998
20160925013000,384.0,361.600006,27.560976,39,87.5,100,69.5,73.599998,70.599998
20160925014500,384.0,396.799988,30.243902,39,78.699997,100,69.599998,73.599998,70.599998
20160925020000,384.0,374.399994,28.536585,39,89.900002,100,69.599998,73.599998,70.599998
20160925021500,384.0,387.200012,29.512196,39,79.699997,100,69.5,73.599998,70.599998
20160925023000,384.0,374.399994,28.536585,39,83.699997,100,69.5,73.599998,70.599998
20160925024500,384.0,396.799988,30.243902,39,86.300003,100,69.400002,73.599998,70.599998
20160925030000,384.0,387.200012,29.512196,39,78.300003,100,69.5,73.599998,70.599998
20160925031500,384.0,387.200012,29.512196,39,83.800003,100,69.5,73.599998,70.599998
20160925033000,384.0,387.200012,29.512196,39,82.599998,100,69.400002,73.599998,70.599998
20160925034500,384.0,387.200012,29.512196,39,79.599998,100,69.400002,73.599998,70.599998
20160925040000,384.0,387.200012,29.512196,39,82.099998,100,69.300003,73.599998,70.599998
20160925041500,384.0,374.399994,28.536585,39,84.699997,100,69.400002,73.599998,70.599998
20160925043000,384.0,374.399994,28.536585,39,88.099998,100,69.300003,73.599998,70.599998
20160925044500,384.0,374.399994,28.536585,39,85.900002,100,69.300003,73.599998,70.599998
20160925050000,384.0,396.799988,30.243902,39,80.699997,100,69.300003,73.599998,70.599998
20160925051500,384.0,374.399994,28.536585,39,82.300003,100,69.300003,73.599998,70.599998
20160925053000,384.0,387.200012,29.512196,39,89.199997,100,69.300003,73.599998,70.599998
20160925054500,384.0,387.200012,29.512196,39,79.699997,100,69.300003,73.599998,70.599998
20160925060000,384.0,387.200012,29.512196,39,80.699997,100,69.300003,73.599998,70.599998
20160925061500,384.0,374.399994,28.536585,39,89.400002,100,69.300003,73.599998,70.599998
20160925063000,384.0,374.399994,28.536585,39,79.699997,100,69.300003,73.599998,70.599998
20160925064500,384.0,396.799988,30.243902,39,88.599998,100,69.400002,73.599998,70.599998
20160925070000,384.0,361.600006,27.560976,39,82.599998,100,69.599998,73.599998,70.599998
20160925071500,384.0,387.200012,29.512196,39,80.199997,100,69.400002,73.599998,70.599998
20160925073000,384.0,374.399994,28.536585,39,89.300003,100,69.699997,73.599998,70.599998
20160925074500,384.0,374.399994,28.536585,39,82.099998,100,69.900002,73.599998,70.599998
20160925080000,384.0,374.399994,28.536585,39,84.0,100,69.699997,73.599998,70.599998
20160925081500,384.0,361.600006,27.560976,39,78.699997,100,69.800003,73.599998,70.599998
20160925083000,384.0,374.399994,28.536585,39,78.699997,100,69.800003,73.599998,70.599998
20160925084500,384.0,374.399994,28.536585,39,89.300003,100,69.900002,73.599998,70.599998
20160925090000,384.0,374.399994,28.536585,39,89.300003,100,70.0,73.599998,70.599998
20160925091500,384.0,374.399994,28.536585,39,89.300003,100,69.900002,73.599998,70.599998
20160925093000,384.0,387.200012,29.512196,39,78.699997,100,69.900002,73.599998,70.599998
20160925094500,384.0,361.600006,27.560976,39,88.599998,100,69.900002,73.599998,70.599998
20160925100000,384.0,374.399994,28.536585,39,90.300003,100,70.0,73.599998,70.599998
20160925101500,384.0,374.399994,28.536585,39,89.199997,100,70.099998,73.599998,70.599998
20160925103000,384.0,348.799988,26.585365,39,79.199997,100,70.099998,73.599998,70.599998
20160925104500,384.0,374.399994,28.536585,39,78.300003,100,70.300003,73.599998,70.599998
20160925110000,384.0,374.399994,28.536585,39,89.800003,100,70.5,73.599998,70.599998
20160925111500,384.0,387.200012,29.512196,39,55.200001,0,70.400002,73.599998,70.599998
20160925113000,384.0,374.399994,28.536585,39,56.099998,100,69.400002,73.599998,70.599998
20160925114500,384.0,348.799988,26.585365,39,75.300003,100,70.199997,73.599998,70.599998
20160925120000,384.0,339.200012,25.853659,39,68.199997,100,70.400002,73.599998,70.599998
20160925121500,384.0,348.799988,26.585365,39,63.700001,100,70.199997,73.599998,70.599998
20160925123000,384.0,361.600006,27.560976,39,74.599998,100,70.099998,73.599998,70.599998
20160925124500,384.0,387.200012,29.512196,39,75.400002,100,69.699997,73.599998,70.599998
20160925130000,384.0,387.200012,29.512196,39,80.699997,100,69.5,73.599998,70.599998
20160925131500,384.0,361.600006,27.560976,39,79.5,100,69.699997,73.599998,70.599998
20160925133000,384.0,374.399994,28.536585,39,77.199997,100,70.0,73.599998,70.599998
20160925134500,384.0,387.200012,29.512196,39,85.5,100,70.199997,73.599998,70.599998
20160925140000,384.0,406.399994,30.975609,39,74.400002,100,70.800003,73.599998,70.599998
20160925141500,384.0,387.200012,29.512196,39,51.900002,100,69.5,73.599998,70.599998
20160925143000,384.0,374.399994,28.536585,39,70.099998,100,69.5,73.599998,70.599998
20160925144500,384.0,374.399994,28.536585,39,76.800003,100,69.699997,73.599998,70.599998
20160925150000,384.0,361.600006,27.560976,39,76.800003,100,70.199997,73.599998,70.599998
20160925151500,384.0,374.399994,28.536585,39,76.800003,100,70.0,73.599998,70.599998
20160925153000,384.0,361.600006,27.560976,39,78.199997,100,70.199997,73.599998,70.599998
20160925154500,384.0,361.600006,27.560976,39,76.800003,100,70.099998,73.599998,70.599998
20160925160000,384.0,374.399994,28.536585,39,84.900002,100,69.900002,73.599998,70.599998
20160925161500,384.0,374.399994,28.536585,39,80.699997,100,69.900002,73.599998,70.599998
20160925163000,384.0,361.600006,27.560976,39,78.300003,100,69.900002,73.599998,70.599998
20160925164500,384.0,361.600006,27.560976,39,86.0,100,70.0,73.599998,70.599998
20160925170000,384.0,387.200012,29.512196,39,87.300003,100,69.800003,73.599998,70.599998
20160925171500,384.0,361.600006,27.560976,39,82.400002,100,69.699997,73.599998,70.599998
20160925173000,384.0,374.399994,28.536585,39,84.599998,100,69.599998,73.599998,70.599998
20160925174500,384.0,387.200012,29.512196,39,79.699997,100,69.400002,73.599998,70.599998
20160925180000,384.0,387.200012,29.512196,39,77.400002,100,69.5,73.599998,70.599998
20160925181500,384.0,387.200012,29.512196,39,86.400002,100,69.599998,73.599998,70.599998
20160925183000,384.0,374.399994,28.536585,39,80.199997,100,69.599998,73.599998,70.599998
20160925184500,384.0,374.399994,28.536585,39,80.199997,100,69.599998,73.599998,70.599998
20160925190000,384.0,387.200012,29.512196,39,82.5,100,69.599998,73.599998,70.599998
20160925191500,384.0,387.200012,29.512196,39,88.0,100,69.400002,73.599998,70.599998
20160925193000,384.0,374.399994,28.536585,39,79.199997,100,69.300003,73.599998,70.599998
20160925194500,384.0,374.399994,28.536585,39,77.800003,100,69.199997,73.599998,70.599998
20160925200000,384.0,387.200012,29.512196,39,91.099998,100,69.199997,73.599998,70.599998
20160925201500,384.0,387.200012,29.512196,39,86.199997,100,69.199997,73.599998,70.599998
20160925203000,384.0,406.399994,30.975609,39,77.900002,100,69.199997,73.599998,70.599998
20160925204500,384.0,387.200012,29.512196,39,77.900002,100,69.099998,73.599998,70.599998
20160925210000,384.0,406.399994,30.975609,39,89.800003,100,69.099998,73.599998,70.599998
20160925211500,384.0,396.799988,30.243902,39,81.099998,100,69.099998,73.599998,70.599998
20160925213000,384.0,374.399994,28.536585,39,77.800003,100,69.0,73.599998,70.599998
20160925214500,384.0,387.200012,29.512196,39,85.800003,100,69.0,73.599998,70.599998
20160925220000,384.0,396.799988,30.243902,39,83.5,100,69.099998,73.599998,70.599998
20160925221500,384.0,374.399994,28.536585,39,78.699997,100,68.900002,73.599998,70.599998
20160925223000,384.0,387.200012,29.512196,39,80.5,100,68.900002,73.599998,70.599998
20160925224500,384.0,387.200012,29.512196,39,90.400002,100,68.900002,73.599998,70.599998
20160925230000,384.0,387.200012,29.512196,39,88.599998,100,68.800003,73.599998,70.599998
20160925231500,384.0,387.200012,29.512196,39,79.199997,100,68.800003,73.599998,70.599998
20160925233000,384.0,387.200012,29.512196,39,90.300003,100,68.800003,73.599998,70.599998
20160925234500,384.0,387.200012,29.512196,39,82.199997,100,68.800003,73.599998,70.599998
20160926000000,384.0,374.399994,28.536585,39,78.300003,100,68.800003,73.599998,70.599998
20160926001500,384.0,387.200012,29.512196,39,81.099998,100,68.699997,73.599998,70.599998
20160926003000,384.0,396.799988,30.243902,39,84.300003,100,68.699997,73.599998,70.599998
20160926004500,384.0,396.799988,30.243902,39,79.699997,100,68.699997,73.599998,70.599998
20160926010000,384.0,396.799988,30.243902,39,77.699997,100,68.800003,73.599998,70.599998
20160926011500,384.0,396.799988,30.243902,39,86.199997,100,68.699997,73.599998,70.599998
20160926013000,384.0,406.399994,30.975609,39,84.599998,100,68.699997,73.599998,70.599998
20160926014500,384.0,396.799988,30.243902,39,77.800003,100,68.699997,73.599998,70.599998
20160926020000,384.0,396.799988,30.243902,39,82.0,100,68.599998,73.599998,70.599998
20160926021500,384.0,396.799988,30.243902,39,86.900002,100,68.599998,73.599998,70.599998
20160926023000,384.0,387.200012,29.512196,39,88.099998,100,68.599998,73.599998,70.599998
20160926024500,384.0,406.399994,30.975609,39,77.300003,100,68.5,73.599998,70.599998
20160926030000,384.0,396.799988,30.243902,39,82.0,100,68.5,73.599998,70.599998
20160926031500,384.0,396.799988,30.243902,39,85.400002,100,68.5,73.599998,70.599998
20160926033000,384.0,396.799988,30.243902,39,79.199997,100,68.599998,73.599998,70.599998
20160926034500,384.0,419.200012,31.95122,39,77.699997,100,68.599998,73.599998,70.599998
20160926040000,384.0,396.799988,30.243902,39,89.0,100,68.599998,73.599998,70.599998
20160926041500,384.0,396.799988,30.243902,39,82.900002,100,68.599998,73.599998,70.599998
20160926043000,384.0,406.399994,30.975609,39,77.800003,100,68.599998,73.599998,70.599998
20160926044500,384.0,396.799988,30.243902,39,83.5,100,68.5,73.599998,70.599998
20160926050000,384.0,387.200012,29.512196,39,87.5,100,68.5,73.599998,70.599998
20160926051500,384.0,387.200012,29.512196,39,79.300003,100,68.400002,73.599998,70.599998
20160926053000,384.0,396.799988,30.243902,39,80.099998,100,68.5,73.599998,70.599998
20160926054500,384.0,387.200012,29.512196,39,89.199997,100,68.5,73.599998,70.599998
20160926060000,384.0,406.399994,30.975609,39,85.699997,100,68.400002,73.599998,70.599998
20160926061500,384.0,406.399994,30.975609,39,78.699997,100,68.599998,73.599998,70.599998
20160926063000,384.0,406.399994,30.975609,39,77.300003,100,68.699997,73.599998,70.599998
20160926064500,384.0,387.200012,29.512196,39,89.900002,100,68.699997,73.599998,70.599998
20160926070000,384.0,387.200012,29.512196,39,89.900002,100,68.900002,73.599998,70.599998
20160926071500,384.0,387.200012,29.512196,39,83.800003,100,68.900002,73.599998,70.599998
20160926073000,384.0,387.200012,29.512196,39,80.199997,100,69.400002,73.599998,70.599998
20160926074500,384.0,374.399994,28.536585,39,82.800003,100,69.199997,73.599998,70.599998
20160926080000,384.0,361.600006,27.560976,39,84.0,100,69.800003,73.599998,70.599998
20160926081500,384.0,387.200012,29.512196,39,80.199997,100,69.599998,73.599998,70.599998
20160926083000,384.0,361.600006,27.560976,39,88.099998,100,69.699997,73.599998,70.599998
20160926084500,384.0,348.799988,26.585365,39,82.699997,100,69.599998,73.599998,70.599998
20160926090000,384.0,361.600006,27.560976,39,86.900002,100,70.199997,73.599998,70.599998
20160926091500,384.0,374.399994,28.536585,39,80.199997,100,70.199997,73.599998,70.599998
20160926093000,384.0,361.600006,27.560976,39,86.900002,100,69.5,73.599998,70.599998
20160926094500,384.0,387.200012,29.512196,39,80.599998,100,69.400002,73.599998,70.599998
20160926100000,384.0,374.399994,28.536585,39,83.199997,100,69.300003,73.599998,70.599998
20160926101500,384.0,374.399994,28.536585,39,81.0,100,69.800003,73.599998,70.599998
20160926103000,384.0,374.399994,28.536585,39,86.199997,100,70.0,73.599998,70.599998
20160926104500,384.0,374.399994,28.536585,39,80.199997,100,70.0,73.599998,70.599998
20160926110000,384.0,374.399994,28.536585,39,88.599998,100,70.199997,73.599998,70.599998
20160926111500,384.0,361.600006,27.560976,39,76.800003,100,70.199997,73.599998,70.599998
20160926113000,384.0,348.799988,26.585365,39,89.800003,100,69.599998,73.599998,70.599998
20160926114500,384.0,361.600006,27.560976,39,82.099998,100,70.400002,73.599998,70.599998
20160926120000,384.0,361.600006,27.560976,39,79.699997,100,70.400002,73.599998,70.599998
20160926121500,384.0,374.399994,28.536585,39,58.799999,0,70.699997,73.599998,70.599998
20160926123000,384.0,361.600006,27.560976,39,51.900002,100,69.5,73.599998,70.599998
20160926124500,384.0,374.399994,28.536585,39,67.699997,100,69.599998,73.599998,70.599998
20160926130000,384.0,387.200012,29.512196,39,65.800003,100,69.5,73.599998,70.599998
20160926131500,384.0,374.399994,28.536585,39,85.599998,100,69.199997,73.599998,70.599998
20160926133000,384.0,374.399994,28.536585,39,78.699997,100,69.099998,73.599998,70.599998
20160926134500,384.0,387.200012,29.512196,39,74.400002,100,69.800003,73.599998,70.599998
20160926140000,384.0,387.200012,29.512196,39,76.400002,100,70.199997,73.599998,70.599998
20160926141500,384.0,374.399994,28.536585,39,71.599998,100,69.900002,73.599998,70.599998
20160926143000,384.0,396.799988,30.243902,39,66.800003,100,69.800003,73.599998,70.599998
20160926144500,384.0,387.200012,29.512196,39,84.900002,100,69.400002,73.599998,70.599998
20160926150000,384.0,387.200012,29.512196,39,79.699997,100,70.0,73.599998,70.599998
20160926151500,384.0,406.399994,30.975609,39,74.400002,100,69.900002,73.599998,70.599998
20160926153000,384.0,396.799988,30.243902,39,80.5,100,69.900002,73.599998,70.599998
20160926154500,384.0,374.399994,28.536585,39,80.5,100,70.0,73.599998,70.599998
20160926160000,384.0,374.399994,28.536585,39,74.400002,100,70.199997,73.599998,70.599998
20160926161500,384.0,396.799988,30.243902,39,86.800003,100,69.800003,73.599998,70.599998
20160926163000,384.0,396.799988,30.243902,39,78.699997,100,69.5,73.599998,70.599998
20160926164500,384.0,406.399994,30.975609,39,73.900002,100,69.300003,73.599998,70.599998
20160926170000,384.0,374.399994,28.536585,39,84.800003,100,69.199997,73.599998,70.599998
20160926171500,384.0,396.799988,30.243902,39,84.800003,100,69.400002,73.599998,70.599998
20160926173000,384.0,374.399994,28.536585,39,76.800003,100,69.400002,73.599998,70.599998
20160926174500,384.0,361.600006,27.560976,39,81.599998,100,69.300003,73.599998,70.599998
20160926180000,384.0,361.600006,27.560976,39,81.599998,100,69.300003,73.599998,70.599998
20160926181500,384.0,387.200012,29.512196,39,81.599998,100,69.5,73.599998,70.599998
20160926183000,384.0,387.200012,29.512196,39,88.699997,100,69.599998,73.599998,70.599998
20160926184500,384.0,361.600006,27.560976,39,79.699997,100,69.599998,73.599998,70.599998
20160926190000,384.0,374.399994,28.536585,39,80.699997,100,69.5,73.599998,70.599998
20160926191500,384.0,374.399994,28.536585,39,80.699997,100,69.599998,73.599998,70.599998
20160926193000,384.0,361.600006,27.560976,39,85.0,100,69.5,73.599998,70.599998
20160926194500,384.0,374.399994,28.536585,39,88.5,100,69.400002,73.599998,70.599998
20160926200000,384.0,387.200012,29.512196,39,79.199997,100,69.300003,73.599998,70.599998
20160926201500,384.0,348.799988,26.585365,39,81.199997,100,69.300003,73.599998,70.599998
20160926203000,384.0,374.399994,28.536585,39,88.099998,100,69.199997,73.599998,70.599998
20160926204500,384.0,374.399994,28.536585,39,86.099998,100,69.199997,73.599998,70.599998
20160926210000,384.0,374.399994,28.536585,39,80.900002,100,69.300003,73.599998,70.599998
20160926211500,384.0,361.600006,27.560976,39,79.699997,100,69.300003,73.599998,70.599998
20160926213000,384.0,361.600006,27.560976,39,82.099998,100,69.300003,73.599998,70.599998
20160926214500,384.0,387.200012,29.512196,39,82.099998,100,69.300003,73.599998,70.599998
20160926220000,384.0,387.200012,29.512196,39,88.0,100,69.300003,73.599998,70.599998
20160926221500,384.0,361.600006,27.560976,39,85.300003,100,69.199997,73.599998,70.599998
20160926223000,384.0,374.399994,28.536585,39,85.300003,100,69.300003,73.599998,70.599998
20160926224500,384.0,374.399994,28.536585,39,82.400002,100,69.300003,73.599998,70.599998
20160926230000,384.0,374.399994,28.536585,39,83.300003,100,69.300003,73.599998,70.599998
20160926231500,384.0,374.399994,28.536585,39,79.699997,100,69.300003,73.599998,70.599998
20160926233000,384.0,361.600006,27.560976,39,79.699997,100,69.300003,73.599998,70.599998
20160926234500,384.0,348.799988,26.585365,39,84.5,100,69.199997,73.599998,70.599998
20160927000000,384.0,374.399994,28.536585,39,86.099998,100,69.199997,73.599998,70.599998
20160927001500,384.0,361.600006,27.560976,39,87.5,100,69.199997,73.599998,70.599998
20160927003000,384.0,374.399994,28.536585,39,89.199997,100,69.199997,73.599998,70.599998
20160927004500,384.0,361.600006,27.560976,39,89.199997,100,69.199997,73.599998,70.599998
20160927010000,384.0,374.399994,28.536585,39,89.199997,100,69.099998,73.599998,70.599998
20160927011500,384.0,374.399994,28.536585,39,89.199997,100,69.199997,73.599998,70.599998
20160927013000,384.0,361.600006,27.560976,39,89.199997,100,69.099998,73.599998,70.599998
20160927014500,384.0,361.600006,27.560976,39,89.199997,100,69.199997,73.599998,70.599998
20160927020000,384.0,361.600006,27.560976,39,88.0,100,69.199997,73.599998,70.599998
20160927021500,384.0,374.399994,28.536585,39,88.0,100,69.199997,73.599998,70.599998
20160927023000,384.0,374.399994,28.536585,39,88.0,100,69.099998,73.599998,70.599998
20160927024500,384.0,361.600006,27.560976,39,84.900002,100,69.199997,73.599998,70.599998
20160927030000,384.0,374.399994,28.536585,39,79.699997,100,69.199997,73.599998,70.599998
20160927031500,384.0,374.399994,28.536585,39,89.300003,100,69.099998,73.599998,70.599998
20160927033000,384.0,361.600006,27.560976,39,83.199997,100,69.099998,73.599998,70.599998
20160927034500,384.0,387.200012,29.512196,39,79.199997,100,69.099998,73.599998,70.599998
20160927040000,384.0,374.399994,28.536585,39,82.199997,100,69.099998,73.599998,70.599998
20160927041500,384.0,374.399994,28.536585,39,87.400002,100,69.199997,73.599998,70.599998
20160927043000,384.0,374.399994,28.536585,39,78.699997,100,69.099998,73.599998,70.599998
20160927044500,384.0,361.600006,27.560976,39,83.0,100,69.099998,73.599998,70.599998
20160927050000,384.0,387.200012,29.512196,39,86.900002,100,69.099998,73.599998,70.599998
20160927051500,384.0,387.200012,29.512196,39,79.199997,100,69.099998,73.599998,70.599998
20160927053000,384.0,374.399994,28.536585,39,81.5,100,69.099998,73.599998,70.599998
20160927054500,384.0,396.799988,30.243902,39,87.5,100,69.0,73.599998,70.599998
20160927060000,384.0,387.200012,29.512196,39,78.699997,100,69.099998,73.599998,70.599998
20160927061500,384.0,387.200012,29.512196,39,83.5,100,69.099998,73.599998,70.599998
20160927063000,384.0,387.200012,29.512196,39,83.5,100,69.099998,73.599998,70.599998
20160927064500,384.0,387.200012,29.512196,39,78.699997,100,69.099998,73.599998,70.599998
20160927070000,384.0,387.200012,29.512196,39,82.099998,100,69.199997,73.599998,70.599998
20160927071500,384.0,374.399994,28.536585,39,86.199997,100,69.199997,73.599998,70.599998
20160927073000,384.0,361.600006,27.560976,39,84.400002,100,69.400002,73.599998,70.599998
20160927074500,384.0,361.600006,27.560976,39,90.5,100,69.400002,73.599998,70.599998
20160927080000,384.0,361.600006,27.560976,39,85.0,100,69.599998,73.599998,70.599998
20160927081500,384.0,348.799988,26.585365,39,81.199997,100,69.699997,73.599998,70.599998
20160927083000,384.0,361.600006,27.560976,39,79.199997,100,69.599998,73.599998,70.599998
20160927084500,384.0,374.399994,28.536585,39,82.5,100,69.800003,73.599998,70.599998
20160927090000,384.0,387.200012,29.512196,39,79.599998,100,69.900002,73.599998,70.599998
20160927091500,384.0,348.799988,26.585365,39,91.699997,100,69.699997,73.599998,70.599998
20160927093000,384.0,348.799988,26.585365,39,83.900002,100,69.699997,73.599998,70.599998
20160927094500,384.0,361.600006,27.560976,39,83.900002,100,69.800003,73.599998,70.599998
20160927100000,384.0,374.399994,28.536585,39,87.5,100,70.699997,73.599998,70.599998
20160927101500,384.0,387.200012,29.512196,39,82.599998,100,70.5,73.599998,70.599998
20160927103000,384.0,361.600006,27.560976,39,84.400002,100,70.5,73.599998,70.599998
20160927104500,384.0,361.600006,27.560976,39,84.400002,100,70.300003,73.599998,70.599998
20160927110000,384.0,361.600006,27.560976,39,82.099998,100,70.400002,73.599998,70.599998
20160927111500,384.0,374.399994,28.536585,39,89.800003,100,70.300003,73.599998,70.599998
20160927113000,384.0,348.799988,26.585365,39,91.699997,100,70.599998,73.599998,70.599998
20160927114500,384.0,374.399994,28.536585,39,59.200001,0,71.099998,73.599998,70.599998
20160927120000,384.0,374.399994,28.536585,40,51.5,0,71.0,73.599998,70.599998
20160927121500,384.0,374.399994,28.536585,40,51.5,0,70.599998,73.599998,70.599998
20160927123000,384.0,361.600006,27.560976,40,51.5,100,70.0,73.599998,70.599998
20160927124500,384.0,396.799988,30.243902,40,56.700001,100,69.800003,73.599998,70.599998
20160927130000,384.0,387.200012,29.512196,40,72.400002,100,70.099998,73.599998,70.599998
20160927131500,384.0,374.399994,28.536585,40,71.099998,100,70.300003,73.599998,70.599998
20160927133000,384.0,387.200012,29.512196,40,69.699997,100,70.400002,73.599998,70.599998
20160927134500,384.0,374.399994,28.536585,40,69.699997,100,70.400002,73.599998,70.599998
20160927140000,384.0,387.200012,29.512196,40,68.699997,100,70.400002,73.599998,70.599998
20160927141500,384.0,387.200012,29.512196,40,70.5,100,70.400002,73.599998,70.599998
20160927143000,384.0,387.200012,29.512196,40,67.300003,100,70.5,73.599998,70.599998
20160927144500,384.0,387.200012,29.512196,40,67.300003,100,70.400002,73.599998,70.599998
20160927150000,384.0,396.799988,30.243902,40,66.400002,100,70.400002,73.599998,70.599998
20160927151500,384.0,387.200012,29.512196,40,63.200001,100,70.300003,73.599998,70.599998
20160927153000,384.0,396.799988,30.243902,40,67.699997,100,70.199997,73.599998,70.599998
20160927154500,384.0,387.200012,29.512196,40,73.5,100,70.099998,73.599998,70.599998
20160927160000,384.0,387.200012,29.512196,40,69.199997,100,70.099998,73.599998,70.599998
20160927161500,384.0,387.200012,29.512196,40,71.599998,100,70.0,73.599998,70.599998
20160927163000,384.0,374.399994,28.536585,40,85.699997,100,69.800003,73.599998,70.599998
20160927164500,384.0,396.799988,30.243902,40,79.699997,100,70.0,73.599998,70.599998
20160927170000,384.0,396.799988,30.243902,40,78.199997,100,70.0,73.599998,70.599998
20160927171500,384.0,396.799988,30.243902,40,89.300003,100,69.900002,73.599998,70.599998
20160927173000,384.0,396.799988,30.243902,40,87.400002,100,69.900002,73.599998,70.599998
20160927174500,384.0,387.200012,29.512196,40,82.599998,100,69.900002,73.599998,70.599998
20160927180000,384.0,396.799988,30.243902,40,81.099998,100,70.5,73.599998,70.599998
20160927181500,384.0,374.399994,28.536585,40,79.699997,100,70.5,73.599998,70.599998
20160927183000,384.0,387.200012,29.512196,40,81.0,100,70.199997,73.599998,70.599998
20160927184500,384.0,374.399994,28.536585,40,87.900002,100,70.0,73.599998,70.599998
20160927190000,384.0,374.399994,28.536585,40,92.0,100,70.0,73.599998,70.599998
20160927191500,384.0,374.399994,28.536585,40,82.699997,100,69.900002,73.599998,70.599998
20160927193000,384.0,374.399994,28.536585,40,84.0,100,70.0,73.599998,70.599998
20160927194500,384.0,396.799988,30.243902,40,81.599998,100,69.900002,73.599998,70.599998
20160927200000,384.0,361.600006,27.560976,40,79.699997,100,69.900002,73.599998,70.599998
20160927201500,384.0,387.200012,29.512196,40,86.5,100,69.900002,73.599998,70.599998
20160927203000,384.0,387.200012,29.512196,40,88.5,100,69.900002,73.599998,70.599998
20160927204500,384.0,374.399994,28.536585,40,83.099998,100,69.900002,73.599998,70.599998
20160927210000,384.0,374.399994,28.536585,40,79.599998,100,69.900002,73.599998,70.599998
20160927211500,384.0,387.200012,29.512196,40,92.900002,100,69.900002,73.599998,70.599998
20160927213000,384.0,387.200012,29.512196,40,82.099998,100,70.0,73.599998,70.599998
20160927214500,384.0,374.399994,28.536585,40,78.800003,100,70.0,73.599998,70.599998
20160927220000,384.0,387.200012,29.512196,40,89.400002,100,70.0,73.599998,70.599998
20160927221500,384.0,396.799988,30.243902,40,84.900002,100,70.0,73.599998,70.599998
20160927223000,384.0,374.399994,28.536585,40,82.5,100,70.0,73.599998,70.599998
20160927224500,384.0,374.399994,28.536585,40,91.099998,100,70.0,73.599998,70.599998
20160927230000,384.0,387.200012,29.512196,40,80.199997,100,70.0,73.599998,70.599998
20160927231500,384.0,396.799988,30.243902,40,79.199997,100,69.900002,73.599998,70.599998
20160927233000,384.0,387.200012,29.512196,40,89.800003,100,69.900002,73.599998,70.599998
20160927234500,384.0,387.200012,29.512196,40,82.800003,100,69.900002,73.599998,70.599998
20160928000000,384.0,374.399994,28.536585,40,78.300003,100,69.900002,73.599998,70.599998
20160928001500,384.0,374.399994,28.536585,40,82.300003,100,69.900002,73.599998,70.599998
20160928003000,384.0,387.200012,29.512196,40,93.0,100,69.900002,73.599998,70.599998
20160928004500,384.0,374.399994,28.536585,40,80.199997,100,69.900002,73.599998,70.599998
20160928010000,384.0,387.200012,29.512196,40,93.5,100,69.900002,73.599998,70.599998
20160928011500,384.0,348.799988,26.585365,38,58.799999,100,69.599998,73.599998,70.599998
20160928013000,384.0,348.799988,26.585365,38,74.900002,100,69.5,73.599998,70.599998
20160928014500,384.0,361.600006,27.560976,38,77.099998,100,69.599998,73.599998,70.599998
20160928020000,384.0,361.600006,27.560976,38,82.599998,100,69.699997,73.599998,70.599998
20160928021500,384.0,361.600006,27.560976,38,80.699997,100,69.699997,73.599998,70.599998
20160928023000,384.0,348.799988,26.585365,38,88.900002,100,69.699997,73.599998,70.599998
20160928024500,384.0,361.600006,27.560976,38,88.900002,100,69.800003,73.599998,70.599998
20160928030000,384.0,348.799988,26.585365,38,81.099998,100,69.800003,73.599998,70.599998
20160928031500,384.0,348.799988,26.585365,38,89.300003,100,69.800003,73.599998,70.599998
20160928033000,384.0,348.799988,26.585365,38,89.300003,100,69.800003,73.599998,70.599998
20160928034500,384.0,361.600006,27.560976,38,88.199997,100,69.800003,73.599998,70.599998
20160928040000,384.0,348.799988,26.585365,38,81.5,100,69.900002,73.599998,70.599998
20160928041500,384.0,348.799988,26.585365,38,95.400002,100,69.900002,73.599998,70.599998
20160928043000,384.0,361.600006,27.560976,38,81.099998,100,69.900002,73.599998,70.599998
20160928044500,384.0,348.799988,26.585365,38,90.300003,100,70.0,73.599998,70.599998
20160928050000,384.0,348.799988,26.585365,38,83.199997,100,70.0,73.599998,70.599998
20160928051500,384.0,361.600006,27.560976,38,89.099998,100,70.0,73.599998,70.599998
20160928053000,384.0,348.799988,26.585365,38,84.400002,100,70.0,73.599998,70.599998
20160928054500,384.0,348.799988,26.585365,38,84.400002,100,70.0,73.599998,70.599998
20160928060000,384.0,348.799988,26.585365,38,88.099998,100,70.0,73.599998,70.599998
20160928061500,384.0,348.799988,26.585365,38,81.599998,100,70.199997,73.599998,70.599998
20160928063000,384.0,361.600006,27.560976,38,96.0,100,70.199997,73.599998,70.599998
20160928064500,384.0,348.799988,26.585365,38,83.199997,100,70.199997,73.599998,70.599998
20160928070000,384.0,348.799988,26.585365,38,90.5,100,70.300003,73.599998,70.599998
20160928071500,384.0,361.600006,27.560976,38,90.5,100,70.400002,73.599998,70.599998
20160928073000,384.0,348.799988,26.585365,38,86.199997,100,70.300003,73.599998,70.599998
20160928074500,384.0,348.799988,26.585365,38,81.099998,100,70.5,73.599998,70.599998
20160928080000,384.0,374.399994,28.536585,38,75.199997,0,70.900002,73.599998,70.599998
20160928081500,384.0,374.399994,28.536585,38,51.900002,0,70.900002,73.599998,70.599998
20160928083000,384.0,387.200012,29.512196,38,50.700001,0,70.599998,73.599998,70.599998
20160928084500,384.0,406.399994,30.975609,38,50.700001,100,70.400002,73.599998,70.599998
20160928090000,384.0,406.399994,30.975609,38,51.5,100,69.699997,73.599998,70.599998
20160928091500,384.0,406.399994,30.975609,38,73.0,100,69.800003,73.599998,70.599998
20160928093000,384.0,406.399994,30.975609,38,75.900002,100,69.900002,73.599998,70.599998
20160928094500,384.0,406.399994,30.975609,38,81.199997,100,69.900002,73.599998,70.599998
20160928100000,384.0,396.799988,30.243902,38,81.199997,100,69.800003,73.599998,70.599998
20160928101500,384.0,387.200012,29.512196,38,83.199997,100,69.900002,73.599998,70.599998
20160928103000,384.0,374.399994,28.536585,38,89.199997,100,70.0,73.599998,70.599998
20160928104500,384.0,396.799988,30.243902,38,82.599998,100,70.0,73.599998,70.599998
20160928110000,384.0,374.399994,28.536585,38,89.800003,100,69.800003,73.599998,70.599998
20160928111500,384.0,361.600006,27.560976,38,83.199997,100,69.900002,73.599998,70.599998
20160928113000,384.0,374.399994,28.536585,38,91.099998,100,70.0,73.599998,70.599998
20160928114500,384.0,396.799988,30.243902,40,60.0,0,70.900002,73.599998,70.599998
20160928120000,384.0,419.200012,31.95122,40,52.5,0,71.300003,73.599998,70.599998
20160928121500,384.0,419.200012,31.95122,40,51.5,0,70.900002,73.599998,70.599998
20160928123000,384.0,419.200012,31.95122,39,50.299999,0,70.400002,73.599998,70.599998
20160928124500,384.0,435.200012,33.170733,39,50.299999,0,70.400002,73.599998,70.599998
20160928130000,384.0,396.799988,30.243902,39,50.299999,100,70.0,73.599998,70.599998
20160928131500,384.0,425.600006,32.439025,39,54.299999,100,69.5,73.599998,70.599998
20160928133000,384.0,396.799988,30.243902,39,66.300003,100,69.800003,73.599998,70.599998
20160928134500,384.0,406.399994,30.975609,39,72.5,100,70.300003,73.599998,70.599998
20160928140000,384.0,406.399994,30.975609,39,68.699997,100,70.099998,73.599998,70.599998
20160928141500,384.0,396.799988,30.243902,39,66.599998,100,69.800003,73.599998,70.599998
20160928143000,384.0,396.799988,30.243902,39,82.5,100,70.0,73.599998,70.599998
20160928144500,384.0,387.200012,29.512196,39,77.800003,100,70.099998,73.599998,70.599998
20160928150000,384.0,396.799988,30.243902,39,76.800003,100,70.199997,73.599998,70.599998
20160928151500,384.0,406.399994,30.975609,39,78.300003,100,70.199997,73.599998,70.599998
20160928153000,384.0,396.799988,30.243902,39,72.5,100,69.900002,73.599998,70.599998
20160928154500,384.0,406.399994,30.975609,39,78.300003,100,69.699997,73.599998,70.599998
20160928160000,384.0,396.799988,30.243902,39,82.199997,100,69.900002,73.599998,70.599998
20160928161500,384.0,396.799988,30.243902,39,91.099998,100,70.099998,73.599998,70.599998
20160928163000,384.0,419.200012,31.95122,39,86.199997,100,70.0,73.599998,70.599998
20160928164500,384.0,419.200012,31.95122,39,87.5,100,70.0,73.599998,70.599998
20160928170000,384.0,419.200012,31.95122,39,82.400002,100,69.900002,73.599998,70.599998
20160928171500,384.0,396.799988,30.243902,39,89.800003,100,69.800003,73.599998,70.599998
20160928173000,384.0,419.200012,31.95122,39,81.599998,100,69.800003,73.599998,70.599998
20160928174500,384.0,406.399994,30.975609,39,89.199997,100,69.800003,73.599998,70.599998
20160928180000,384.0,406.399994,30.975609,39,81.099998,100,69.800003,73.599998,70.599998
20160928181500,384.0,419.200012,31.95122,39,89.5,100,69.699997,73.599998,70.599998
20160928183000,384.0,419.200012,31.95122,39,87.099998,100,69.699997,73.599998,70.599998
20160928184500,384.0,419.200012,31.95122,39,83.099998,100,69.800003,73.599998,70.599998
20160928190000,384.0,406.399994,30.975609,39,88.900002,100,69.699997,73.599998,70.599998
20160928191500,384.0,419.200012,31.95122,39,81.5,100,69.599998,73.599998,70.599998
20160928193000,384.0,419.200012,31.95122,39,81.5,100,69.599998,73.599998,70.599998
20160928194500,384.0,425.600006,32.439025,39,88.699997,100,69.599998,73.599998,70.599998
20160928200000,384.0,406.399994,30.975609,39,83.699997,100,69.5,73.599998,70.599998
20160928201500,384.0,406.399994,30.975609,39,81.599998,100,69.5,73.599998,70.599998
20160928203000,384.0,396.799988,30.243902,39,88.099998,100,69.400002,73.599998,70.599998
20160928204500,384.0,396.799988,30.243902,39,88.099998,100,69.400002,73.599998,70.599998
20160928210000,384.0,406.399994,30.975609,39,81.199997,100,69.5,73.599998,70.599998
20160928211500,384.0,396.799988,30.243902,39,90.300003,100,69.400002,73.599998,70.599998
20160928213000,384.0,406.399994,30.975609,39,83.199997,100,69.599998,73.599998,70.599998
20160928214500,384.0,396.799988,30.243902,39,83.199997,100,69.5,73.599998,70.599998
20160928220000,384.0,406.399994,30.975609,39,84.300003,100,69.400002,73.599998,70.599998
20160928221500,384.0,396.799988,30.243902,39,81.599998,100,69.5,73.599998,70.599998
20160928223000,384.0,396.799988,30.243902,39,87.599998,100,69.400002,73.599998,70.599998
20160928224500,384.0,406.399994,30.975609,39,80.699997,100,69.400002,73.599998,70.599998
20160928230000,384.0,406.399994,30.975609,39,91.199997,100,69.400002,73.599998,70.599998
20160928231500,384.0,406.399994,30.975609,39,82.400002,100,69.300003,73.599998,70.599998
20160928233000,384.0,406.399994,30.975609,39,84.400002,100,69.5,73.599998,70.599998
20160928234500,384.0,396.799988,30.243902,39,88.5,100,69.400002,73.599998,70.599998
20160929000000,384.0,396.799988,30.243902,39,81.0,100,69.300003,73.599998,70.599998
20160929001500,384.0,406.399994,30.975609,39,82.0,100,69.300003,73.599998,70.599998
20160929003000,384.0,396.799988,30.243902,39,90.5,100,69.300003,73.599998,70.599998
20160929004500,384.0,419.200012,31.95122,39,82.599998,100,69.300003,73.599998,70.599998
20160929010000,384.0,406.399994,30.975609,39,84.400002,100,69.199997,73.599998,70.599998
20160929011500,384.0,406.399994,30.975609,39,83.199997,100,69.199997,73.599998,70.599998
20160929013000,384.0,406.399994,30.975609,39,86.199997,100,69.199997,73.599998,70.599998
20160929014500,384.0,396.799988,30.243902,39,80.699997,100,69.400002,73.599998,70.599998
20160929020000,384.0,396.799988,30.243902,39,88.5,100,69.300003,73.599998,70.599998
20160929021500,384.0,396.799988,30.243902,39,81.300003,100,69.199997,73.599998,70.599998
20160929023000,384.0,396.799988,30.243902,39,91.099998,100,69.199997,73.599998,70.599998
20160929024500,384.0,406.399994,30.975609,39,80.199997,100,69.199997,73.599998,70.599998
20160929030000,384.0,406.399994,30.975609,39,88.599998,100,69.099998,73.599998,70.599998
20160929031500,384.0,419.200012,31.95122,39,80.699997,100,69.099998,73.599998,70.599998
20160929033000,384.0,419.200012,31.95122,39,90.400002,100,69.099998,73.599998,70.599998
20160929034500,384.0,419.200012,31.95122,39,80.400002,100,69.199997,73.599998,70.599998
20160929040000,384.0,406.399994,30.975609,39,91.699997,100,69.099998,73.599998,70.599998
20160929041500,384.0,419.200012,31.95122,39,82.5,100,69.099998,73.599998,70.599998
20160929043000,384.0,406.399994,30.975609,39,88.900002,100,69.099998,73.599998,70.599998
20160929044500,384.0,406.399994,30.975609,39,81.900002,100,69.099998,73.599998,70.599998
20160929050000,384.0,419.200012,31.95122,39,84.800003,100,69.099998,73.599998,70.599998
20160929051500,384.0,419.200012,31.95122,39,87.300003,100,69.199997,73.599998,70.599998
20160929053000,384.0,396.799988,30.243902,39,81.099998,100,69.099998,73.599998,70.599998
20160929054500,384.0,406.399994,30.975609,39,90.5,100,69.099998,73.599998,70.599998
20160929060000,384.0,419.200012,31.95122,39,80.699997,100,69.0,73.599998,70.599998
20160929061500,384.0,419.200012,31.95122,39,85.099998,100,69.0,73.599998,70.599998
20160929063000,384.0,419.200012,31.95122,39,83.0,100,69.0,73.599998,70.599998
20160929064500,384.0,435.200012,33.170733,39,83.0,100,68.800003,73.599998,70.599998
20160929070000,384.0,406.399994,30.975609,38,86.199997,100,68.5,73.599998,70.599998
20160929071500,384.0,419.200012,31.95122,38,81.900002,100,68.400002,73.599998,70.599998
20160929073000,384.0,419.200012,31.95122,38,92.900002,100,68.400002,73.599998,70.599998
20160929074500,384.0,396.799988,30.243902,38,81.099998,100,68.599998,73.599998,70.599998
20160929080000,384.0,396.799988,30.243902,38,93.5,100,68.900002,73.599998,70.599998
20160929081500,384.0,387.200012,29.512196,38,85.599998,100,69.099998,73.599998,70.599998
20160929083000,384.0,387.200012,29.512196,38,81.5,100,69.099998,73.599998,70.599998
20160929084500,384.0,387.200012,29.512196,38,84.0,100,69.0,73.599998,70.599998
20160929090000,384.0,387.200012,29.512196,38,88.699997,100,68.900002,73.599998,70.599998
20160929091500,384.0,396.799988,30.243902,38,81.599998,100,68.900002,73.599998,70.599998
20160929093000,384.0,396.799988,30.243902,38,84.900002,100,68.900002,73.599998,70.599998
20160929094500,384.0,406.399994,30.975609,38,88.699997,100,68.800003,73.599998,70.599998
20160929100000,384.0,396.799988,30.243902,38,83.199997,100,68.800003,73.599998,70.599998
20160929101500,384.0,396.799988,30.243902,38,80.199997,100,68.900002,73.599998,70.599998
20160929103000,384.0,396.799988,30.243902,38,86.800003,100,69.0,73.599998,70.599998
20160929104500,384.0,396.799988,30.243902,38,86.800003,100,68.699997,73.599998,70.599998
20160929110000,384.0,406.399994,30.975609,38,89.199997,100,68.699997,73.599998,70.599998
20160929111500,384.0,396.799988,30.243902,38,81.099998,100,68.699997,73.599998,70.599998
20160929113000,384.0,387.200012,29.512196,38,81.099998,100,68.800003,73.599998,70.599998
20160929114500,384.0,396.799988,30.243902,38,81.099998,100,69.300003,73.599998,70.599998
20160929120000,384.0,396.799988,30.243902,38,85.5,100,69.400002,73.599998,70.599998
20160929121500,384.0,406.399994,30.975609,38,82.5,100,69.199997,73.599998,70.599998
20160929123000,384.0,406.399994,30.975609,38,79.599998,100,69.400002,73.599998,70.599998
20160929124500,384.0,374.399994,28.536585,38,89.599998,100,69.599998,73.599998,70.599998
20160929130000,384.0,387.200012,29.512196,38,88.699997,100,69.300003,73.599998,70.599998
20160929131500,384.0,406.399994,30.975609,38,84.400002,100,69.300003,73.599998,70.599998
20160929133000,384.0,387.200012,29.512196,38,85.599998,100,69.300003,73.599998,70.599998
20160929134500,384.0,387.200012,29.512196,38,80.099998,100,69.199997,73.599998,70.599998
20160929140000,384.0,396.799988,30.243902,38,80.099998,100,69.300003,73.599998,70.599998
20160929141500,384.0,387.200012,29.512196,38,80.099998,100,69.099998,73.599998,70.599998
20160929143000,384.0,387.200012,29.512196,38,79.199997,100,69.599998,73.599998,70.599998
20160929144500,384.0,387.200012,29.512196,38,82.5,100,69.699997,73.599998,70.599998
20160929150000,384.0,396.799988,30.243902,38,77.900002,100,69.599998,73.599998,70.599998
20160929151500,384.0,387.200012,29.512196,38,76.199997,100,69.300003,73.599998,70.599998
20160929153000,384.0,396.799988,30.243902,38,88.699997,100,69.099998,73.599998,70.599998
20160929154500,384.0,387.200012,29.512196,38,84.400002,100,69.199997,73.599998,70.599998
20160929160000,384.0,387.200012,29.512196,38,81.599998,100,69.199997,73.599998,70.599998
20160929161500,384.0,374.399994,28.536585,38,80.300003,100,69.099998,73.599998,70.599998
20160929163000,384.0,374.399994,28.536585,38,92.900002,100,69.0,73.599998,70.599998
20160929164500,384.0,374.399994,28.536585,38,83.599998,100,68.900002,73.599998,70.599998
20160929170000,384.0,387.200012,29.512196,38,82.099998,100,68.900002,73.599998,70.599998
20160929171500,384.0,396.799988,30.243902,38,81.099998,100,68.800003,73.599998,70.599998
20160929173000,384.0,387.200012,29.512196,38,88.699997,100,69.0,73.599998,70.599998
20160929174500,384.0,387.200012,29.512196,38,80.199997,100,69.099998,73.599998,70.599998
20160929180000,384.0,419.200012,31.95122,38,91.0,100,69.0,73.599998,70.599998
20160929181500,384.0,396.799988,30.243902,38,83.800003,100,69.400002,73.599998,70.599998
20160929183000,384.0,396.799988,30.243902,38,80.199997,100,69.300003,73.599998,70.599998
20160929184500,384.0,387.200012,29.512196,38,80.199997,100,69.300003,73.599998,70.599998
20160929190000,384.0,387.200012,29.512196,38,86.0,100,69.400002,73.599998,70.599998
20160929191500,384.0,387.200012,29.512196,38,92.400002,100,69.300003,73.599998,70.599998
20160929193000,384.0,387.200012,29.512196,38,84.099998,100,69.199997,73.599998,70.599998
20160929194500,384.0,406.399994,30.975609,38,79.699997,100,69.199997,73.599998,70.599998
20160929200000,384.0,387.200012,29.512196,38,91.300003,100,69.099998,73.599998,70.599998
20160929201500,384.0,387.200012,29.512196,38,83.800003,100,69.099998,73.599998,70.599998
20160929203000,384.0,387.200012,29.512196,38,87.5,100,69.099998,73.599998,70.599998
20160929204500,384.0,406.399994,30.975609,38,85.0,100,69.099998,73.599998,70.599998
20160929210000,384.0,387.200012,29.512196,38,79.699997,100,69.199997,73.599998,70.599998
20160929211500,384.0,387.200012,29.512196,38,92.900002,100,69.199997,73.599998,70.599998
20160929213000,384.0,387.200012,29.512196,38,79.900002,100,69.300003,73.599998,70.599998
20160929214500,384.0,396.799988,30.243902,38,90.400002,100,69.199997,73.599998,70.599998
20160929220000,384.0,406.399994,30.975609,38,80.400002,100,69.199997,73.599998,70.599998
20160929221500,384.0,406.399994,30.975609,38,80.400002,100,69.099998,73.599998,70.599998
20160929223000,384.0,396.799988,30.243902,38,89.099998,100,69.300003,73.599998,70.599998
20160929224500,384.0,396.799988,30.243902,38,82.900002,100,69.300003,73.599998,70.599998
20160929230000,384.0,387.200012,29.512196,38,81.800003,100,69.199997,73.599998,70.599998
20160929231500,384.0,396.799988,30.243902,38,86.300003,100,69.199997,73.599998,70.599998
20160929233000,384.0,419.200012,31.95122,38,78.699997,100,69.199997,73.599998,70.599998
20160929234500,384.0,396.799988,30.243902,38,82.699997,100,69.199997,73.599998,70.599998
20160930000000,384.0,396.799988,30.243902,38,89.300003,100,69.099998,73.599998,70.599998
20160930001500,384.0,406.399994,30.975609,38,83.800003,100,69.099998,73.599998,70.599998
20160930003000,384.0,374.399994,28.536585,38,84.900002,100,69.099998,73.599998,70.599998
20160930004500,384.0,396.799988,30.243902,38,83.199997,100,69.199997,73.599998,70.599998
20160930010000,384.0,396.799988,30.243902,38,81.199997,100,69.199997,73.599998,70.599998
20160930011500,384.0,387.200012,29.512196,38,85.699997,100,69.199997,73.599998,70.599998
20160930013000,384.0,396.799988,30.243902,38,80.5,100,69.199997,73.599998,70.599998
20160930014500,384.0,406.399994,30.975609,38,87.300003,100,69.099998,73.599998,70.599998
20160930020000,384.0,396.799988,30.243902,38,79.599998,100,69.099998,73.599998,70.599998
20160930021500,384.0,387.200012,29.512196,38,92.300003,100,69.099998,73.599998,70.599998
20160930023000,384.0,396.799988,30.243902,38,79.199997,100,69.099998,73.599998,70.599998
20160930024500,384.0,374.399994,28.536585,38,92.300003,100,69.199997,73.599998,70.599998
20160930030000,384.0,387.200012,29.512196,38,79.699997,100,69.300003,73.599998,70.599998
20160930031500,384.0,387.200012,29.512196,38,92.400002,100,69.099998,73.599998,70.599998
20160930033000,384.0,387.200012,29.512196,38,80.599998,100,69.099998,73.599998,70.599998
20160930034500,384.0,374.399994,28.536585,38,91.099998,100,69.099998,73.599998,70.599998
20160930040000,384.0,387.200012,29.512196,38,79.599998,100,69.099998,73.599998,70.599998
20160930041500,384.0,396.799988,30.243902,38,92.599998,100,69.099998,73.599998,70.599998
20160930043000,384.0,396.799988,30.243902,38,79.699997,100,69.099998,73.599998,70.599998
20160930044500,384.0,396.799988,30.243902,38,91.599998,100,69.099998,73.599998,70.599998
20160930050000,384.0,396.799988,30.243902,38,80.199997,100,69.099998,73.599998,70.599998
20160930051500,384.0,387.200012,29.512196,38,84.900002,100,69.099998,73.599998,70.599998
20160930053000,384.0,419.200012,31.95122,38,81.599998,100,69.099998,73.599998,70.599998
20160930054500,384.0,387.200012,29.512196,38,84.800003,100,69.099998,73.599998,70.599998
20160930060000,384.0,406.399994,30.975609,38,86.199997,100,69.199997,73.599998,70.599998
20160930061500,384.0,406.399994,30.975609,38,80.099998,100,69.199997,73.599998,70.599998
20160930063000,384.0,419.200012,31.95122,38,91.699997,100,69.199997,73.599998,70.599998
20160930064500,384.0,425.600006,32.439025,38,79.199997,100,69.199997,73.599998,70.599998
20160930070000,384.0,425.600006,32.439025,38,92.099998,100,69.199997,73.599998,70.599998
20160930071500,384.0,425.600006,32.439025,38,81.599998,100,69.099998,73.599998,70.599998
20160930073000,384.0,419.200012,31.95122,38,84.0,100,69.0,73.599998,70.599998
20160930074500,384.0,419.200012,31.95122,38,87.099998,100,69.199997,73.599998,70.599998
20160930080000,384.0,425.600006,32.439025,38,85.0,100,69.300003,73.599998,70.599998
20160930081500,384.0,419.200012,31.95122,38,87.400002,100,69.599998,73.599998,70.599998
20160930083000,384.0,406.399994,30.975609,38,88.599998,100,69.699997,73.599998,70.599998
20160930084500,384.0,406.399994,30.975609,38,83.800003,100,69.800003,73.599998,70.599998
20160930090000,384.0,406.399994,30.975609,38,89.800003,100,70.199997,73.599998,70.599998
20160930091500,384.0,425.600006,32.439025,38,82.599998,100,69.800003,73.599998,70.599998
20160930093000,384.0,387.200012,29.512196,38,88.699997,100,69.599998,73.599998,70.599998
20160930094500,384.0,419.200012,31.95122,38,91.699997,100,69.699997,73.599998,70.599998
