PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930100000,384.0,387.200012,29.512196,38,85.199997,100,69.400002,73.599998,70.599998
20160930101500,384.0,406.399994,30.975609,38,81.599998,100,69.400002,73.599998,70.599998
20160930103000,384.0,396.799988,30.243902,38,86.199997,100,69.400002,73.599998,70.599998
20160930104500,384.0,396.799988,30.243902,38,84.099998,100,69.400002,73.599998,70.599998
20160930110000,384.0,387.200012,29.512196,38,87.699997,100,69.599998,73.599998,70.599998
20160930111500,384.0,374.399994,28.536585,38,82.099998,100,70.199997,73.599998,70.599998
20160930113000,384.0,374.399994,28.536585,38,86.0,100,70.5,73.599998,70.599998
20160930114500,384.0,419.200012,31.95122,39,51.900002,0,71.0,73.599998,70.599998
20160930120000,384.0,425.600006,32.439025,39,50.700001,0,71.0,73.599998,70.599998
20160930121500,384.0,425.600006,32.439025,39,50.700001,0,70.800003,73.599998,70.599998
20160930123000,384.0,425.600006,32.439025,39,50.700001,0,70.800003,73.599998,70.599998
20160930124500,384.0,419.200012,31.95122,38,50.700001,100,70.199997,73.599998,70.599998
20160930130000,384.0,406.399994,30.975609,38,50.700001,100,69.800003,73.599998,70.599998
20160930131500,384.0,419.200012,31.95122,38,68.099998,100,69.699997,73.599998,70.599998
20160930133000,384.0,419.200012,31.95122,38,73.5,100,69.800003,73.599998,70.599998
20160930134500,384.0,396.799988,30.243902,38,76.400002,100,69.800003,73.599998,70.599998
20160930140000,384.0,406.399994,30.975609,38,80.900002,100,69.699997,73.599998,70.599998
20160930141500,384.0,396.799988,30.243902,38,86.900002,100,69.800003,73.599998,70.599998
20160930143000,384.0,396.799988,30.243902,38,81.099998,100,69.800003,73.599998,70.599998
20160930144500,384.0,396.799988,30.243902,38,82.099998,100,69.900002,73.599998,70.599998
20160930150000,384.0,387.200012,29.512196,38,90.400002,100,70.0,73.599998,70.599998
20160930151500,384.0,387.200012,29.512196,38,81.599998,100,70.0,73.599998,70.599998
20160930153000,384.0,396.799988,30.243902,38,88.699997,100,70.0,73.599998,70.599998
20160930154500,384.0,406.399994,30.975609,38,86.800003,100,70.0,73.599998,70.599998
20160930160000,384.0,387.200012,29.512196,38,83.199997,100,69.900002,73.599998,70.599998
20160930161500,384.0,387.200012,29.512196,38,91.099998,100,70.0,73.599998,70.599998
20160930163000,384.0,387.200012,29.512196,38,82.0,100,69.800003,73.599998,70.599998
20160930164500,384.0,387.200012,29.512196,38,83.800003,100,69.800003,73.599998,70.599998
20160930170000,384.0,387.200012,29.512196,38,89.400002,100,69.699997,73.599998,70.599998
20160930171500,384.0,387.200012,29.512196,38,81.599998,100,69.699997,73.599998,70.599998
20160930173000,384.0,396.799988,30.243902,38,89.300003,100,69.599998,73.599998,70.599998
20160930174500,384.0,374.399994,28.536585,38,86.199997,100,69.599998,73.599998,70.599998
20160930180000,384.0,374.399994,28.536585,38,82.099998,100,69.5,73.599998,70.599998
20160930181500,384.0,387.200012,29.512196,38,89.300003,100,69.599998,73.599998,70.599998
20160930183000,384.0,387.200012,29.512196,38,91.099998,100,69.400002,73.599998,70.599998
20160930184500,384.0,387.200012,29.512196,38,82.0,100,69.300003,73.599998,70.599998
20160930190000,384.0,387.200012,29.512196,38,85.0,100,69.300003,73.599998,70.599998
20160930191500,384.0,387.200012,29.512196,38,91.699997,100,69.199997,73.599998,70.599998
20160930193000,384.0,396.799988,30.243902,38,88.900002,100,69.199997,73.599998,70.599998
20160930194500,384.0,396.799988,30.243902,38,82.099998,100,69.199997,73.599998,70.599998
20160930200000,384.0,396.799988,30.243902,38,85.699997,100,69.199997,73.599998,70.599998
20160930201500,384.0,387.200012,29.512196,38,91.699997,100,69.199997,73.599998,70.599998
20160930203000,384.0,387.200012,29.512196,38,88.599998,100,69.199997,73.599998,70.599998
20160930204500,384.0,387.200012,29.512196,38,83.099998,100,69.199997,73.599998,70.599998
20160930210000,384.0,387.200012,29.512196,38,83.099998,100,69.099998,73.599998,70.599998
20160930211500,384.0,387.200012,29.512196,38,83.099998,100,69.099998,73.599998,70.599998
20160930213000,384.0,406.399994,30.975609,38,84.400002,100,69.099998,73.599998,70.599998
20160930214500,384.0,387.200012,29.512196,38,89.900002,100,69.199997,73.599998,70.599998
20160930220000,384.0,396.799988,30.243902,38,84.599998,100,69.099998,73.599998,70.599998
20160930221500,384.0,387.200012,29.512196,38,81.599998,100,69.099998,73.599998,70.599998
20160930223000,384.0,374.399994,28.536585,38,81.599998,100,69.0,73.599998,70.599998
20160930224500,384.0,406.399994,30.975609,38,93.300003,100,69.0,73.599998,70.599998
20160930230000,384.0,396.799988,30.243902,38,82.0,100,68.900002,73.599998,70.599998
20160930231500,384.0,396.799988,30.243902,38,89.699997,100,69.0,73.599998,70.599998
20160930233000,384.0,406.399994,30.975609,38,82.0,100,69.0,73.599998,70.599998
20160930234500,384.0,396.799988,30.243902,38,87.400002,100,68.900002,73.599998,70.599998
20161001000000,384.0,396.799988,30.243902,38,87.400002,100,68.900002,73.599998,70.599998
20161001001500,384.0,387.200012,29.512196,38,85.400002,100,68.900002,73.599998,70.599998
20161001003000,384.0,396.799988,30.243902,38,89.800003,100,69.0,73.599998,70.599998
20161001004500,384.0,396.799988,30.243902,38,81.599998,100,69.0,73.599998,70.599998
20161001010000,384.0,396.799988,30.243902,38,91.800003,100,68.900002,73.599998,70.599998
20161001011500,384.0,348.799988,26.585365,38,75.900002,100,68.800003,73.599998,70.599998
20161001013000,384.0,361.600006,27.560976,38,89.800003,100,68.800003,73.599998,70.599998
20161001014500,384.0,361.600006,27.560976,38,81.5,100,68.900002,73.599998,70.599998
20161001020000,384.0,374.399994,28.536585,38,89.300003,100,68.900002,73.599998,70.599998
20161001021500,384.0,361.600006,27.560976,38,83.699997,100,68.800003,73.599998,70.599998
20161001023000,384.0,361.600006,27.560976,38,87.5,100,68.800003,73.599998,70.599998
20161001024500,384.0,348.799988,26.585365,38,83.699997,100,68.800003,73.599998,70.599998
20161001030000,384.0,361.600006,27.560976,38,86.900002,100,68.900002,73.599998,70.599998
20161001031500,384.0,361.600006,27.560976,38,86.900002,100,68.800003,73.599998,70.599998
20161001033000,384.0,361.600006,27.560976,38,85.699997,100,68.800003,73.599998,70.599998
20161001034500,384.0,348.799988,26.585365,38,86.800003,100,68.800003,73.599998,70.599998
20161001040000,384.0,361.600006,27.560976,38,83.800003,100,68.800003,73.599998,70.599998
20161001041500,384.0,348.799988,26.585365,38,86.800003,100,68.900002,73.599998,70.599998
20161001043000,384.0,374.399994,28.536585,38,85.699997,100,68.900002,73.599998,70.599998
20161001044500,384.0,339.200012,25.853659,38,93.900002,100,68.900002,73.599998,70.599998
20161001050000,384.0,361.600006,27.560976,38,82.0,100,68.800003,73.599998,70.599998
20161001051500,384.0,361.600006,27.560976,38,94.099998,100,68.800003,73.599998,70.599998
20161001053000,384.0,348.799988,26.585365,38,82.099998,100,68.800003,73.599998,70.599998
20161001054500,384.0,339.200012,25.853659,38,84.5,100,68.800003,73.599998,70.599998
20161001060000,384.0,361.600006,27.560976,38,93.0,100,68.800003,73.599998,70.599998
20161001061500,384.0,348.799988,26.585365,38,84.400002,100,68.800003,73.599998,70.599998
20161001063000,384.0,348.799988,26.585365,38,94.099998,100,68.800003,73.599998,70.599998
20161001064500,384.0,348.799988,26.585365,38,84.400002,100,68.800003,73.599998,70.599998
20161001070000,384.0,348.799988,26.585365,38,82.099998,100,68.800003,73.599998,70.599998
20161001071500,384.0,361.600006,27.560976,38,88.199997,100,68.900002,73.599998,70.599998
20161001073000,384.0,361.600006,27.560976,38,82.5,100,68.800003,73.599998,70.599998
20161001074500,384.0,361.600006,27.560976,38,88.099998,100,68.800003,73.599998,70.599998
20161001080000,384.0,361.600006,27.560976,38,81.5,100,68.800003,73.599998,70.599998
20161001081500,384.0,374.399994,28.536585,38,91.900002,100,68.900002,73.599998,70.599998
20161001083000,384.0,361.600006,27.560976,38,91.900002,100,68.900002,73.599998,70.599998
20161001084500,384.0,361.600006,27.560976,38,89.300003,100,68.900002,73.599998,70.599998
20161001090000,384.0,348.799988,26.585365,38,80.699997,100,69.0,73.599998,70.599998
20161001091500,384.0,348.799988,26.585365,38,88.800003,100,69.199997,73.599998,70.599998
20161001093000,384.0,348.799988,26.585365,38,86.900002,100,69.099998,73.599998,70.599998
20161001094500,384.0,339.200012,25.853659,38,82.5,100,69.0,73.599998,70.599998
20161001100000,384.0,339.200012,25.853659,38,90.400002,100,69.099998,73.599998,70.599998
20161001101500,384.0,348.799988,26.585365,38,84.300003,100,69.099998,73.599998,70.599998
20161001103000,384.0,348.799988,26.585365,38,81.099998,100,68.900002,73.599998,70.599998
20161001104500,384.0,348.799988,26.585365,38,88.400002,100,68.900002,73.599998,70.599998
20161001110000,384.0,339.200012,25.853659,38,93.0,100,68.900002,73.599998,70.599998
20161001111500,384.0,339.200012,25.853659,38,89.900002,100,68.900002,73.599998,70.599998
20161001113000,384.0,339.200012,25.853659,38,82.300003,100,69.199997,73.599998,70.599998
20161001114500,384.0,348.799988,26.585365,39,87.0,100,69.599998,73.599998,70.599998
20161001120000,384.0,361.600006,27.560976,39,89.199997,100,69.900002,73.599998,70.599998
20161001121500,384.0,348.799988,26.585365,39,83.800003,100,70.0,73.599998,70.599998
20161001123000,384.0,348.799988,26.585365,39,91.699997,100,70.0,73.599998,70.599998
20161001124500,384.0,387.200012,29.512196,39,62.0,0,71.199997,73.599998,70.599998
20161001130000,384.0,374.399994,28.536585,39,51.5,100,69.800003,73.599998,70.599998
20161001131500,384.0,387.200012,29.512196,39,69.5,100,69.800003,73.599998,70.599998
20161001133000,384.0,387.200012,29.512196,39,72.0,100,70.0,73.599998,70.599998
20161001134500,384.0,387.200012,29.512196,39,72.0,100,69.900002,73.599998,70.599998
20161001140000,384.0,387.200012,29.512196,39,74.0,100,69.699997,73.599998,70.599998
20161001141500,384.0,396.799988,30.243902,39,78.300003,100,69.599998,73.599998,70.599998
20161001143000,384.0,387.200012,29.512196,39,76.800003,100,69.800003,73.599998,70.599998
20161001144500,384.0,396.799988,30.243902,39,78.5,100,69.699997,73.599998,70.599998
20161001150000,384.0,396.799988,30.243902,39,83.800003,100,69.599998,73.599998,70.599998
20161001151500,384.0,374.399994,28.536585,39,87.699997,100,69.599998,73.599998,70.599998
20161001153000,384.0,387.200012,29.512196,39,82.099998,100,69.300003,73.599998,70.599998
20161001154500,384.0,387.200012,29.512196,39,80.199997,100,69.300003,73.599998,70.599998
20161001160000,384.0,396.799988,30.243902,39,79.099998,100,69.599998,73.599998,70.599998
20161001161500,384.0,387.200012,29.512196,39,90.199997,100,69.5,73.599998,70.599998
20161001163000,384.0,396.799988,30.243902,39,92.300003,100,69.400002,73.599998,70.599998
20161001164500,384.0,387.200012,29.512196,39,89.300003,100,69.5,73.599998,70.599998
20161001170000,384.0,387.200012,29.512196,39,80.199997,100,69.599998,73.599998,70.599998
20161001171500,384.0,374.399994,28.536585,39,84.300003,100,69.5,73.599998,70.599998
20161001173000,384.0,387.200012,29.512196,39,89.900002,100,69.5,73.599998,70.599998
20161001174500,384.0,387.200012,29.512196,39,83.199997,100,69.400002,73.599998,70.599998
20161001180000,384.0,387.200012,29.512196,39,80.599998,100,69.400002,73.599998,70.599998
20161001181500,384.0,374.399994,28.536585,39,87.300003,100,69.400002,73.599998,70.599998
20161001183000,384.0,361.600006,27.560976,39,92.900002,100,69.599998,73.599998,70.599998
20161001184500,384.0,374.399994,28.536585,39,82.099998,100,69.400002,73.599998,70.599998
20161001190000,384.0,374.399994,28.536585,39,80.599998,100,69.300003,73.599998,70.599998
20161001191500,384.0,361.600006,27.560976,39,91.699997,100,69.300003,73.599998,70.599998
20161001193000,384.0,374.399994,28.536585,39,80.699997,100,69.199997,73.599998,70.599998
20161001194500,384.0,387.200012,29.512196,39,83.099998,100,69.199997,73.599998,70.599998
20161001200000,384.0,396.799988,30.243902,39,91.900002,100,69.199997,73.599998,70.599998
20161001201500,384.0,387.200012,29.512196,39,81.099998,100,69.099998,73.599998,70.599998
20161001203000,384.0,387.200012,29.512196,39,78.699997,100,69.199997,73.599998,70.599998
20161001204500,384.0,387.200012,29.512196,39,92.900002,100,69.199997,73.599998,70.599998
20161001210000,384.0,374.399994,28.536585,39,81.099998,100,69.199997,73.599998,70.599998
20161001211500,384.0,387.200012,29.512196,39,82.5,100,69.199997,73.599998,70.599998
20161001213000,384.0,374.399994,28.536585,39,90.400002,100,69.199997,73.599998,70.599998
20161001214500,384.0,387.200012,29.512196,39,80.199997,100,69.199997,73.599998,70.599998
20161001220000,384.0,374.399994,28.536585,39,92.300003,100,69.199997,73.599998,70.599998
20161001221500,384.0,387.200012,29.512196,39,80.199997,100,69.099998,73.599998,70.599998
20161001223000,384.0,387.200012,29.512196,39,89.400002,100,69.099998,73.599998,70.599998
20161001224500,384.0,387.200012,29.512196,39,83.800003,100,69.099998,73.599998,70.599998
20161001230000,384.0,396.799988,30.243902,39,83.800003,100,69.199997,73.599998,70.599998
20161001231500,384.0,387.200012,29.512196,39,87.400002,100,69.099998,73.599998,70.599998
20161001233000,384.0,406.399994,30.975609,39,80.5,100,69.099998,73.599998,70.599998
20161001234500,384.0,406.399994,30.975609,39,92.300003,100,69.099998,73.599998,70.599998
20161002000000,384.0,396.799988,30.243902,39,80.0,100,69.199997,73.599998,70.599998
20161002001500,384.0,406.399994,30.975609,39,89.199997,100,69.099998,73.599998,70.599998
20161002003000,384.0,406.399994,30.975609,39,82.599998,100,69.099998,73.599998,70.599998
20161002004500,384.0,396.799988,30.243902,39,82.599998,100,69.099998,73.599998,70.599998
20161002010000,384.0,396.799988,30.243902,39,84.5,100,69.0,73.599998,70.599998
20161002011500,384.0,406.399994,30.975609,39,81.099998,100,69.0,73.599998,70.599998
20161002013000,384.0,406.399994,30.975609,39,92.400002,100,68.900002,73.599998,70.599998
20161002014500,384.0,396.799988,30.243902,39,80.199997,100,68.900002,73.599998,70.599998
20161002020000,384.0,396.799988,30.243902,39,92.900002,100,69.199997,73.599998,70.599998
20161002021500,384.0,387.200012,29.512196,39,84.5,100,69.199997,73.599998,70.599998
20161002023000,384.0,396.799988,30.243902,39,81.099998,100,69.099998,73.599998,70.599998
20161002024500,384.0,374.399994,28.536585,39,92.5,100,69.099998,73.599998,70.599998
20161002030000,384.0,396.799988,30.243902,39,79.699997,100,69.099998,73.599998,70.599998
20161002031500,384.0,387.200012,29.512196,39,87.300003,100,69.099998,73.599998,70.599998
20161002033000,384.0,374.399994,28.536585,39,85.5,100,69.099998,73.599998,70.599998
20161002034500,384.0,387.200012,29.512196,39,80.699997,100,69.0,73.599998,70.599998
20161002040000,384.0,361.600006,27.560976,39,85.599998,100,69.0,73.599998,70.599998
20161002041500,384.0,374.399994,28.536585,39,78.5,100,68.900002,73.599998,70.599998
20161002043000,384.0,406.399994,30.975609,39,83.199997,100,69.099998,73.599998,70.599998
20161002044500,384.0,387.200012,29.512196,39,81.099998,100,68.900002,73.599998,70.599998
20161002050000,384.0,396.799988,30.243902,39,83.900002,100,68.900002,73.599998,70.599998
20161002051500,384.0,396.799988,30.243902,39,80.900002,100,69.099998,73.599998,70.599998
20161002053000,384.0,387.200012,29.512196,39,91.199997,100,69.0,73.599998,70.599998
20161002054500,384.0,406.399994,30.975609,39,80.199997,100,69.0,73.599998,70.599998
20161002060000,384.0,387.200012,29.512196,39,88.599998,100,69.0,73.599998,70.599998
20161002061500,384.0,387.200012,29.512196,39,81.699997,100,68.900002,73.599998,70.599998
20161002063000,384.0,396.799988,30.243902,39,83.699997,100,68.900002,73.599998,70.599998
20161002064500,384.0,387.200012,29.512196,39,87.099998,100,68.900002,73.599998,70.599998
20161002070000,384.0,396.799988,30.243902,39,79.900002,100,69.0,73.599998,70.599998
20161002071500,384.0,396.799988,30.243902,39,91.699997,100,68.900002,73.599998,70.599998
20161002073000,384.0,396.799988,30.243902,39,82.099998,100,68.900002,73.599998,70.599998
20161002074500,384.0,387.200012,29.512196,39,85.199997,100,68.900002,73.599998,70.599998
20161002080000,384.0,387.200012,29.512196,39,87.699997,100,68.900002,73.599998,70.599998
20161002081500,384.0,396.799988,30.243902,39,80.0,100,69.199997,73.599998,70.599998
20161002083000,384.0,387.200012,29.512196,39,92.300003,100,68.900002,73.599998,70.599998
20161002084500,384.0,396.799988,30.243902,39,81.599998,100,68.800003,73.599998,70.599998
20161002090000,384.0,374.399994,28.536585,39,91.699997,100,68.900002,73.599998,70.599998
20161002091500,384.0,348.799988,26.585365,39,83.800003,100,69.0,73.599998,70.599998
20161002093000,384.0,374.399994,28.536585,39,86.199997,100,69.199997,73.599998,70.599998
20161002094500,384.0,374.399994,28.536585,39,87.300003,100,69.300003,73.599998,70.599998
20161002100000,384.0,348.799988,26.585365,39,81.900002,100,69.400002,73.599998,70.599998
20161002101500,384.0,361.600006,27.560976,39,90.5,100,69.300003,73.599998,70.599998
20161002103000,384.0,374.399994,28.536585,39,81.599998,100,69.5,73.599998,70.599998
20161002104500,384.0,361.600006,27.560976,39,92.900002,100,69.5,73.599998,70.599998
20161002110000,384.0,348.799988,26.585365,39,82.800003,100,69.300003,73.599998,70.599998
20161002111500,384.0,374.399994,28.536585,39,92.300003,100,70.400002,73.599998,70.599998
20161002113000,384.0,387.200012,29.512196,39,72.699997,0,70.900002,73.599998,70.599998
20161002114500,384.0,387.200012,29.512196,39,51.5,100,70.099998,73.599998,70.599998
20161002120000,384.0,387.200012,29.512196,39,51.5,100,69.900002,73.599998,70.599998
20161002121500,384.0,387.200012,29.512196,39,59.5,100,70.199997,73.599998,70.599998
20161002123000,384.0,387.200012,29.512196,39,60.700001,100,70.5,73.599998,70.599998
20161002124500,384.0,406.399994,30.975609,39,54.599998,0,70.599998,73.599998,70.599998
20161002130000,384.0,396.799988,30.243902,39,51.799999,100,69.400002,73.599998,70.599998
20161002131500,384.0,374.399994,28.536585,39,73.400002,100,69.800003,73.599998,70.599998
20161002133000,384.0,396.799988,30.243902,39,73.400002,100,70.199997,73.599998,70.599998
20161002134500,384.0,387.200012,29.512196,39,75.300003,100,69.800003,73.599998,70.599998
20161002140000,384.0,374.399994,28.536585,39,78.300003,100,69.800003,73.599998,70.599998
20161002141500,384.0,374.399994,28.536585,39,80.699997,100,69.5,73.599998,70.599998
20161002143000,384.0,396.799988,30.243902,39,88.400002,100,69.5,73.599998,70.599998
20161002144500,384.0,396.799988,30.243902,39,81.599998,100,69.5,73.599998,70.599998
20161002150000,384.0,387.200012,29.512196,39,89.300003,100,69.699997,73.599998,70.599998
20161002151500,384.0,374.399994,28.536585,39,81.599998,100,69.599998,73.599998,70.599998
20161002153000,384.0,374.399994,28.536585,39,87.300003,100,69.5,73.599998,70.599998
20161002154500,384.0,387.200012,29.512196,39,86.199997,100,69.400002,73.599998,70.599998
20161002160000,384.0,387.200012,29.512196,39,81.099998,100,69.300003,73.599998,70.599998
20161002161500,384.0,387.200012,29.512196,39,89.900002,100,69.300003,73.599998,70.599998
20161002163000,384.0,374.399994,28.536585,39,82.099998,100,69.300003,73.599998,70.599998
20161002164500,384.0,387.200012,29.512196,39,90.5,100,69.199997,73.599998,70.599998
20161002170000,384.0,387.200012,29.512196,39,81.199997,100,69.199997,73.599998,70.599998
20161002171500,384.0,348.799988,26.585365,39,87.300003,100,69.199997,73.599998,70.599998
20161002173000,384.0,374.399994,28.536585,39,81.599998,100,69.300003,73.599998,70.599998
20161002174500,384.0,374.399994,28.536585,39,88.099998,100,69.5,73.599998,70.599998
20161002180000,384.0,374.399994,28.536585,39,84.300003,100,69.300003,73.599998,70.599998
20161002181500,384.0,387.200012,29.512196,39,85.699997,100,69.300003,73.599998,70.599998
20161002183000,384.0,387.200012,29.512196,39,85.699997,100,69.199997,73.599998,70.599998
20161002184500,384.0,396.799988,30.243902,39,82.099998,100,69.199997,73.599998,70.599998
20161002190000,384.0,374.399994,28.536585,39,89.900002,100,69.199997,73.599998,70.599998
20161002191500,384.0,374.399994,28.536585,39,81.599998,100,69.199997,73.599998,70.599998
20161002193000,384.0,387.200012,29.512196,39,91.099998,100,69.199997,73.599998,70.599998
20161002194500,384.0,374.399994,28.536585,39,81.099998,100,69.099998,73.599998,70.599998
20161002200000,384.0,387.200012,29.512196,39,90.5,100,69.099998,73.599998,70.599998
20161002201500,384.0,387.200012,29.512196,39,81.099998,100,69.099998,73.599998,70.599998
20161002203000,384.0,387.200012,29.512196,39,85.599998,100,69.0,73.599998,70.599998
20161002204500,384.0,374.399994,28.536585,39,85.599998,100,68.900002,73.599998,70.599998
20161002210000,384.0,374.399994,28.536585,39,84.400002,100,69.099998,73.599998,70.599998
20161002211500,384.0,374.399994,28.536585,39,84.400002,100,69.099998,73.599998,70.599998
20161002213000,384.0,374.399994,28.536585,39,83.199997,100,69.099998,73.599998,70.599998
20161002214500,384.0,361.600006,27.560976,39,91.099998,100,69.0,73.599998,70.599998
20161002220000,384.0,387.200012,29.512196,39,83.199997,100,69.0,73.599998,70.599998
20161002221500,384.0,387.200012,29.512196,39,91.699997,100,69.0,73.599998,70.599998
20161002223000,384.0,396.799988,30.243902,39,82.0,100,69.0,73.599998,70.599998
20161002224500,384.0,387.200012,29.512196,39,84.400002,100,68.900002,73.599998,70.599998
20161002230000,384.0,387.200012,29.512196,39,89.800003,100,68.900002,73.599998,70.599998
20161002231500,384.0,387.200012,29.512196,39,81.099998,100,68.900002,73.599998,70.599998
20161002233000,384.0,374.399994,28.536585,39,89.0,100,68.900002,73.599998,70.599998
20161002234500,384.0,387.200012,29.512196,39,84.300003,100,69.0,73.599998,70.599998
20161003000000,384.0,387.200012,29.512196,39,82.099998,100,68.900002,73.599998,70.599998
20161003001500,384.0,387.200012,29.512196,39,86.900002,100,69.0,73.599998,70.599998
20161003003000,384.0,374.399994,28.536585,39,82.0,100,68.900002,73.599998,70.599998
20161003004500,384.0,374.399994,28.536585,39,82.0,100,68.900002,73.599998,70.599998
20161003010000,384.0,396.799988,30.243902,39,91.099998,100,68.800003,73.599998,70.599998
20161003011500,384.0,387.200012,29.512196,39,82.099998,100,68.900002,73.599998,70.599998
20161003013000,384.0,387.200012,29.512196,39,89.800003,100,68.800003,73.599998,70.599998
20161003014500,384.0,396.799988,30.243902,39,81.800003,100,69.099998,73.599998,70.599998
20161003020000,384.0,387.200012,29.512196,39,86.599998,100,69.199997,73.599998,70.599998
20161003021500,384.0,374.399994,28.536585,39,89.900002,100,69.099998,73.599998,70.599998
20161003023000,384.0,374.399994,28.536585,39,80.699997,100,69.0,73.599998,70.599998
20161003024500,384.0,374.399994,28.536585,39,91.099998,100,68.900002,73.599998,70.599998
20161003030000,384.0,387.200012,29.512196,39,81.900002,100,68.900002,73.599998,70.599998
20161003031500,384.0,387.200012,29.512196,39,88.599998,100,68.900002,73.599998,70.599998
20161003033000,384.0,387.200012,29.512196,39,82.099998,100,68.900002,73.599998,70.599998
20161003034500,384.0,396.799988,30.243902,39,91.599998,100,68.900002,73.599998,70.599998
20161003040000,384.0,387.200012,29.512196,39,84.400002,100,68.900002,73.599998,70.599998
20161003041500,384.0,387.200012,29.512196,39,84.400002,100,68.900002,73.599998,70.599998
20161003043000,384.0,396.799988,30.243902,39,84.400002,100,68.900002,73.599998,70.599998
20161003044500,384.0,387.200012,29.512196,39,82.5,100,68.900002,73.599998,70.599998
20161003050000,384.0,396.799988,30.243902,39,91.699997,100,68.800003,73.599998,70.599998
20161003051500,384.0,374.399994,28.536585,39,81.099998,100,68.800003,73.599998,70.599998
20161003053000,384.0,387.200012,29.512196,39,90.400002,100,68.800003,73.599998,70.599998
20161003054500,384.0,387.200012,29.512196,39,82.099998,100,68.800003,73.599998,70.599998
20161003060000,384.0,396.799988,30.243902,39,88.900002,100,68.800003,73.599998,70.599998
20161003061500,384.0,387.200012,29.512196,39,82.599998,100,68.800003,73.599998,70.599998
20161003063000,384.0,406.399994,30.975609,39,82.599998,100,68.800003,73.599998,70.599998
20161003064500,384.0,396.799988,30.243902,39,85.699997,100,68.699997,73.599998,70.599998
20161003070000,384.0,406.399994,30.975609,39,79.199997,100,68.699997,73.599998,70.599998
20161003071500,384.0,406.399994,30.975609,39,92.300003,100,68.800003,73.599998,70.599998
20161003073000,384.0,419.200012,31.95122,39,81.099998,100,68.800003,73.599998,70.599998
20161003074500,384.0,406.399994,30.975609,39,84.900002,100,68.900002,73.599998,70.599998
20161003080000,384.0,406.399994,30.975609,39,86.300003,100,69.199997,73.599998,70.599998
20161003081500,384.0,387.200012,29.512196,39,81.099998,100,69.400002,73.599998,70.599998
20161003083000,384.0,387.200012,29.512196,39,89.800003,100,69.599998,73.599998,70.599998
20161003084500,384.0,374.399994,28.536585,39,91.699997,100,69.599998,73.599998,70.599998
20161003090000,384.0,361.600006,27.560976,39,85.599998,100,69.599998,73.599998,70.599998
20161003091500,384.0,387.200012,29.512196,39,82.599998,100,69.599998,73.599998,70.599998
20161003093000,384.0,387.200012,29.512196,39,81.599998,100,69.400002,73.599998,70.599998
20161003094500,384.0,387.200012,29.512196,39,80.699997,100,69.5,73.599998,70.599998
20161003100000,384.0,374.399994,28.536585,39,93.5,100,69.400002,73.599998,70.599998
20161003101500,384.0,387.200012,29.512196,39,86.199997,100,69.400002,73.599998,70.599998
20161003103000,384.0,361.600006,27.560976,39,84.400002,100,69.599998,73.599998,70.599998
20161003104500,384.0,396.799988,30.243902,39,82.099998,100,69.699997,73.599998,70.599998
20161003110000,384.0,387.200012,29.512196,39,80.199997,100,69.699997,73.599998,70.599998
20161003111500,384.0,374.399994,28.536585,39,63.599998,0,71.199997,73.599998,70.599998
20161003113000,384.0,387.200012,29.512196,39,51.5,0,70.5,73.599998,70.599998
20161003114500,384.0,396.799988,30.243902,39,51.5,100,70.199997,73.599998,70.599998
20161003120000,384.0,396.799988,30.243902,39,51.5,100,70.0,73.599998,70.599998
20161003121500,384.0,396.799988,30.243902,39,51.5,100,70.099998,73.599998,70.599998
20161003123000,384.0,396.799988,30.243902,39,51.5,100,70.199997,73.599998,70.599998
20161003124500,384.0,396.799988,30.243902,39,59.099998,100,70.099998,73.599998,70.599998
20161003130000,384.0,396.799988,30.243902,39,64.400002,100,70.400002,73.599998,70.599998
20161003131500,384.0,396.799988,30.243902,39,64.400002,100,70.599998,73.599998,70.599998
20161003133000,384.0,387.200012,29.512196,39,66.5,100,70.0,73.599998,70.599998
20161003134500,384.0,374.399994,28.536585,39,73.900002,100,69.900002,73.599998,70.599998
20161003140000,384.0,348.799988,26.585365,39,76.300003,100,70.800003,73.599998,70.599998
20161003141500,384.0,374.399994,28.536585,39,76.300003,100,70.699997,73.599998,70.599998
20161003143000,384.0,374.399994,28.536585,39,72.900002,100,70.400002,73.599998,70.599998
20161003144500,384.0,374.399994,28.536585,39,71.099998,100,70.699997,73.599998,70.599998
20161003150000,384.0,361.600006,27.560976,39,67.699997,100,70.300003,73.599998,70.599998
20161003151500,384.0,374.399994,28.536585,39,73.5,100,70.199997,73.599998,70.599998
20161003153000,384.0,374.399994,28.536585,39,69.199997,100,70.099998,73.599998,70.599998
20161003154500,384.0,387.200012,29.512196,39,80.599998,100,70.099998,73.599998,70.599998
20161003160000,384.0,387.200012,29.512196,39,77.300003,100,70.300003,73.599998,70.599998
20161003161500,384.0,374.399994,28.536585,39,78.300003,100,70.400002,73.599998,70.599998
20161003163000,384.0,387.200012,29.512196,39,78.300003,100,70.400002,73.599998,70.599998
20161003164500,384.0,387.200012,29.512196,39,81.5,100,70.199997,73.599998,70.599998
20161003170000,384.0,387.200012,29.512196,39,78.300003,100,70.199997,73.599998,70.599998
20161003171500,384.0,396.799988,30.243902,39,78.300003,100,70.199997,73.599998,70.599998
20161003173000,384.0,374.399994,28.536585,39,78.300003,100,70.400002,73.599998,70.599998
20161003174500,384.0,387.200012,29.512196,39,83.099998,100,70.5,73.599998,70.599998
20161003180000,384.0,396.799988,30.243902,39,84.0,100,70.199997,73.599998,70.599998
20161003181500,384.0,387.200012,29.512196,39,81.599998,100,70.199997,73.599998,70.599998
20161003183000,384.0,387.200012,29.512196,39,80.699997,100,70.0,73.599998,70.599998
20161003184500,384.0,396.799988,30.243902,39,80.699997,100,69.800003,73.599998,70.599998
20161003190000,384.0,396.799988,30.243902,39,80.699997,100,69.800003,73.599998,70.599998
20161003191500,384.0,396.799988,30.243902,39,92.400002,100,69.699997,73.599998,70.599998
20161003193000,384.0,396.799988,30.243902,39,89.199997,100,69.699997,73.599998,70.599998
20161003194500,384.0,396.799988,30.243902,39,82.599998,100,69.699997,73.599998,70.599998
20161003200000,384.0,387.200012,29.512196,39,80.5,100,69.599998,73.599998,70.599998
20161003201500,384.0,396.799988,30.243902,39,85.300003,100,69.599998,73.599998,70.599998
20161003203000,384.0,387.200012,29.512196,39,91.699997,100,69.599998,73.599998,70.599998
20161003204500,384.0,374.399994,28.536585,39,83.800003,100,69.599998,73.599998,70.599998
20161003210000,384.0,396.799988,30.243902,39,81.599998,100,69.5,73.599998,70.599998
20161003211500,384.0,374.399994,28.536585,39,80.199997,100,69.5,73.599998,70.599998
20161003213000,384.0,396.799988,30.243902,39,81.900002,100,69.400002,73.599998,70.599998
20161003214500,384.0,374.399994,28.536585,39,93.0,100,69.5,73.599998,70.599998
20161003220000,384.0,387.200012,29.512196,39,84.800003,100,69.400002,73.599998,70.599998
20161003221500,384.0,374.399994,28.536585,39,82.099998,100,69.300003,73.599998,70.599998
20161003223000,384.0,396.799988,30.243902,39,80.699997,100,69.300003,73.599998,70.599998
20161003224500,384.0,387.200012,29.512196,39,87.400002,100,69.300003,73.599998,70.599998
20161003230000,384.0,374.399994,28.536585,39,89.300003,100,69.300003,73.599998,70.599998
20161003231500,384.0,387.200012,29.512196,39,81.599998,100,69.199997,73.599998,70.599998
20161003233000,384.0,374.399994,28.536585,39,81.599998,100,69.199997,73.599998,70.599998
20161003234500,384.0,361.600006,27.560976,39,93.300003,100,69.199997,73.599998,70.599998
20161004000000,384.0,387.200012,29.512196,39,82.599998,100,69.199997,73.599998,70.599998
20161004001500,384.0,374.399994,28.536585,39,80.199997,100,69.199997,73.599998,70.599998
20161004003000,384.0,374.399994,28.536585,39,86.300003,100,69.199997,73.599998,70.599998
20161004004500,384.0,396.799988,30.243902,39,83.199997,100,69.099998,73.599998,70.599998
20161004010000,384.0,387.200012,29.512196,39,80.300003,100,69.199997,73.599998,70.599998
20161004011500,384.0,374.399994,28.536585,39,92.900002,100,69.099998,73.599998,70.599998
20161004013000,384.0,387.200012,29.512196,39,85.5,100,69.099998,73.599998,70.599998
20161004014500,384.0,387.200012,29.512196,39,80.199997,100,69.099998,73.599998,70.599998
20161004020000,384.0,374.399994,28.536585,39,90.300003,100,69.0,73.599998,70.599998
20161004021500,384.0,387.200012,29.512196,39,85.099998,100,68.900002,73.599998,70.599998
20161004023000,384.0,374.399994,28.536585,39,81.599998,100,68.900002,73.599998,70.599998
20161004024500,384.0,387.200012,29.512196,39,84.400002,100,68.900002,73.599998,70.599998
20161004030000,384.0,387.200012,29.512196,39,88.099998,100,68.900002,73.599998,70.599998
20161004031500,384.0,387.200012,29.512196,39,80.699997,100,68.800003,73.599998,70.599998
20161004033000,384.0,361.600006,27.560976,39,81.699997,100,68.900002,73.599998,70.599998
20161004034500,384.0,374.399994,28.536585,39,93.599998,100,68.900002,73.599998,70.599998
20161004040000,384.0,396.799988,30.243902,39,81.599998,100,68.900002,73.599998,70.599998
20161004041500,384.0,374.399994,28.536585,39,81.599998,100,68.900002,73.599998,70.599998
20161004043000,384.0,374.399994,28.536585,39,91.699997,100,68.800003,73.599998,70.599998
20161004044500,384.0,387.200012,29.512196,39,84.400002,100,68.800003,73.599998,70.599998
20161004050000,384.0,387.200012,29.512196,39,80.199997,100,68.800003,73.599998,70.599998
20161004051500,384.0,374.399994,28.536585,39,91.699997,100,68.800003,73.599998,70.599998
20161004053000,384.0,387.200012,29.512196,39,83.800003,100,68.699997,73.599998,70.599998
20161004054500,384.0,374.399994,28.536585,39,80.400002,100,68.800003,73.599998,70.599998
20161004060000,384.0,361.600006,27.560976,39,91.699997,100,68.800003,73.599998,70.599998
20161004061500,384.0,361.600006,27.560976,39,82.099998,100,69.199997,73.599998,70.599998
20161004063000,384.0,348.799988,26.585365,39,92.300003,100,69.400002,73.599998,70.599998
20161004064500,384.0,361.600006,27.560976,39,82.599998,100,69.599998,73.599998,70.599998
20161004070000,384.0,348.799988,26.585365,39,83.800003,100,69.699997,73.599998,70.599998
20161004071500,384.0,361.600006,27.560976,39,89.900002,100,70.5,73.599998,70.599998
20161004073000,384.0,361.600006,27.560976,39,59.200001,100,70.199997,73.599998,70.599998
20161004074500,384.0,374.399994,28.536585,39,71.0,100,69.5,73.599998,70.599998
20161004080000,384.0,374.399994,28.536585,39,71.0,100,70.099998,73.599998,70.599998
20161004081500,384.0,387.200012,29.512196,39,71.0,100,70.5,73.599998,70.599998
20161004083000,384.0,374.399994,28.536585,39,73.900002,100,70.699997,73.599998,70.599998
20161004084500,384.0,374.399994,28.536585,39,71.099998,100,70.400002,73.599998,70.599998
20161004090000,384.0,361.600006,27.560976,39,73.400002,100,70.300003,73.599998,70.599998
20161004091500,384.0,361.600006,27.560976,39,73.400002,100,70.599998,73.599998,70.599998
20161004093000,384.0,361.600006,27.560976,39,70.599998,100,70.300003,73.599998,70.599998
20161004094500,384.0,348.799988,26.585365,39,75.400002,100,70.199997,73.599998,70.599998
20161004100000,384.0,339.200012,25.853659,39,73.5,100,70.599998,73.599998,70.599998
20161004101500,384.0,339.200012,25.853659,39,75.900002,100,70.699997,73.599998,70.599998
20161004103000,384.0,348.799988,26.585365,39,72.5,100,70.699997,73.599998,70.599998
20161004104500,384.0,361.600006,27.560976,39,72.5,100,70.400002,73.599998,70.599998
20161004110000,384.0,348.799988,26.585365,39,75.300003,100,70.199997,73.599998,70.599998
20161004111500,384.0,348.799988,26.585365,39,70.599998,100,70.800003,73.599998,70.599998
20161004113000,384.0,361.600006,27.560976,39,52.299999,0,70.5,73.599998,70.599998
20161004114500,384.0,361.600006,27.560976,39,50.799999,100,70.300003,73.599998,70.599998
20161004120000,384.0,361.600006,27.560976,39,50.799999,100,70.5,73.599998,70.599998
20161004121500,384.0,361.600006,27.560976,39,50.799999,100,70.400002,73.599998,70.599998
20161004123000,384.0,374.399994,28.536585,39,50.799999,100,70.599998,73.599998,70.599998
20161004124500,384.0,348.799988,26.585365,39,50.799999,100,70.699997,73.599998,70.599998
20161004130000,384.0,348.799988,26.585365,39,50.799999,0,70.699997,73.599998,70.599998
20161004131500,384.0,348.799988,26.585365,39,50.799999,100,69.699997,73.599998,70.599998
20161004133000,384.0,339.200012,25.853659,39,62.700001,100,69.699997,73.599998,70.599998
20161004134500,384.0,339.200012,25.853659,39,71.599998,100,70.300003,73.599998,70.599998
20161004140000,384.0,348.799988,26.585365,39,68.199997,100,70.699997,73.599998,70.599998
20161004141500,384.0,348.799988,26.585365,39,64.400002,100,70.300003,73.599998,70.599998
20161004143000,384.0,348.799988,26.585365,39,73.0,100,70.300003,73.599998,70.599998
20161004144500,384.0,361.600006,27.560976,39,69.699997,100,70.199997,73.599998,70.599998
20161004150000,384.0,361.600006,27.560976,39,65.800003,100,70.199997,73.599998,70.599998
20161004151500,384.0,374.399994,28.536585,39,76.800003,100,70.199997,73.599998,70.599998
20161004153000,384.0,361.600006,27.560976,39,71.099998,100,70.199997,73.599998,70.599998
20161004154500,384.0,374.399994,28.536585,39,67.699997,100,70.199997,73.599998,70.599998
20161004160000,384.0,361.600006,27.560976,39,78.300003,100,70.199997,73.599998,70.599998
20161004161500,384.0,361.600006,27.560976,39,73.5,100,70.300003,73.599998,70.599998
20161004163000,384.0,348.799988,26.585365,39,77.699997,100,70.199997,73.599998,70.599998
20161004164500,384.0,348.799988,26.585365,39,77.699997,100,70.099998,73.599998,70.599998
20161004170000,384.0,339.200012,25.853659,39,78.699997,100,70.0,73.599998,70.599998
20161004171500,384.0,361.600006,27.560976,39,81.099998,100,69.900002,73.599998,70.599998
20161004173000,384.0,348.799988,26.585365,39,88.0,100,69.800003,73.599998,70.599998
20161004174500,384.0,339.200012,25.853659,39,80.300003,100,69.800003,73.599998,70.599998
20161004180000,384.0,348.799988,26.585365,39,91.599998,100,69.800003,73.599998,70.599998
20161004181500,384.0,348.799988,26.585365,39,82.599998,100,69.900002,73.599998,70.599998
20161004183000,384.0,348.799988,26.585365,39,88.599998,100,69.800003,73.599998,70.599998
20161004184500,384.0,348.799988,26.585365,39,91.599998,100,69.800003,73.599998,70.599998
20161004190000,384.0,374.399994,28.536585,39,81.5,100,69.800003,73.599998,70.599998
20161004191500,384.0,348.799988,26.585365,39,81.5,100,69.800003,73.599998,70.599998
20161004193000,384.0,374.399994,28.536585,39,86.300003,100,69.800003,73.599998,70.599998
20161004194500,384.0,361.600006,27.560976,39,90.599998,100,69.800003,73.599998,70.599998
20161004200000,384.0,348.799988,26.585365,39,87.199997,100,69.800003,73.599998,70.599998
20161004201500,384.0,361.600006,27.560976,39,83.099998,100,69.800003,73.599998,70.599998
20161004203000,384.0,374.399994,28.536585,39,82.099998,100,69.800003,73.599998,70.599998
20161004204500,384.0,361.600006,27.560976,39,86.900002,100,69.800003,73.599998,70.599998
20161004210000,384.0,387.200012,29.512196,39,91.699997,100,69.800003,73.599998,70.599998
20161004211500,384.0,374.399994,28.536585,39,88.0,100,69.800003,73.599998,70.599998
20161004213000,384.0,348.799988,26.585365,39,83.099998,100,69.800003,73.599998,70.599998
20161004214500,384.0,361.600006,27.560976,39,81.599998,100,69.800003,73.599998,70.599998
20161004220000,384.0,361.600006,27.560976,39,83.800003,100,69.800003,73.599998,70.599998
20161004221500,384.0,348.799988,26.585365,39,90.699997,100,69.800003,73.599998,70.599998
20161004223000,384.0,348.799988,26.585365,39,90.699997,100,69.800003,73.599998,70.599998
20161004224500,384.0,361.600006,27.560976,39,84.5,100,69.800003,73.599998,70.599998
20161004230000,384.0,348.799988,26.585365,39,82.0,100,69.800003,73.599998,70.599998
20161004231500,384.0,361.600006,27.560976,39,90.5,100,69.900002,73.599998,70.599998
20161004233000,384.0,361.600006,27.560976,39,81.300003,100,69.800003,73.599998,70.599998
20161004234500,384.0,361.600006,27.560976,39,89.5,100,69.800003,73.599998,70.599998
20161005000000,384.0,361.600006,27.560976,39,81.0,100,69.699997,73.599998,70.599998
20161005001500,384.0,348.799988,26.585365,39,93.599998,100,69.699997,73.599998,70.599998
20161005003000,384.0,361.600006,27.560976,39,81.099998,100,69.699997,73.599998,70.599998
20161005004500,384.0,361.600006,27.560976,39,91.0,100,69.699997,73.599998,70.599998
20161005010000,384.0,374.399994,28.536585,39,81.099998,100,69.699997,73.599998,70.599998
20161005011500,384.0,323.200012,24.634147,37,59.5,100,69.300003,73.599998,70.599998
20161005013000,384.0,348.799988,26.585365,37,79.199997,100,69.400002,73.599998,70.599998
20161005014500,384.0,348.799988,26.585365,37,86.199997,100,69.400002,73.599998,70.599998
20161005020000,384.0,348.799988,26.585365,37,90.5,100,69.400002,73.599998,70.599998
20161005021500,384.0,348.799988,26.585365,37,91.699997,100,69.5,73.599998,70.599998
20161005023000,384.0,348.799988,26.585365,37,91.699997,100,69.5,73.599998,70.599998
20161005024500,384.0,361.600006,27.560976,37,89.199997,100,69.599998,73.599998,70.599998
20161005030000,384.0,323.200012,24.634147,37,87.699997,100,69.599998,73.599998,70.599998
20161005031500,384.0,348.799988,26.585365,37,83.800003,100,69.599998,73.599998,70.599998
20161005033000,384.0,361.600006,27.560976,38,83.800003,100,69.599998,73.599998,70.599998
20161005034500,384.0,361.600006,27.560976,38,92.900002,100,69.599998,73.599998,70.599998
20161005040000,384.0,348.799988,26.585365,38,82.599998,100,69.599998,73.599998,70.599998
20161005041500,384.0,348.799988,26.585365,38,94.099998,100,69.599998,73.599998,70.599998
20161005043000,384.0,348.799988,26.585365,38,83.199997,100,69.699997,73.599998,70.599998
20161005044500,384.0,361.600006,27.560976,38,89.099998,100,69.699997,73.599998,70.599998
20161005050000,384.0,339.200012,25.853659,38,91.699997,100,69.800003,73.599998,70.599998
20161005051500,384.0,361.600006,27.560976,38,84.199997,100,70.099998,73.599998,70.599998
20161005053000,384.0,361.600006,27.560976,38,83.199997,100,69.900002,73.599998,70.599998
20161005054500,384.0,374.399994,28.536585,38,91.800003,100,69.900002,73.599998,70.599998
20161005060000,384.0,361.600006,27.560976,38,84.0,100,69.800003,73.599998,70.599998
20161005061500,384.0,348.799988,26.585365,38,93.0,100,69.800003,73.599998,70.599998
20161005063000,384.0,361.600006,27.560976,38,85.0,100,69.900002,73.599998,70.599998
20161005064500,384.0,361.600006,27.560976,38,85.0,100,69.900002,73.599998,70.599998
20161005070000,384.0,361.600006,27.560976,38,88.699997,100,69.900002,73.599998,70.599998
20161005071500,384.0,361.600006,27.560976,38,84.900002,100,70.0,73.599998,70.599998
20161005073000,384.0,374.399994,28.536585,38,90.599998,100,70.0,73.599998,70.599998
20161005074500,384.0,361.600006,27.560976,38,83.099998,100,70.800003,73.599998,70.599998
20161005080000,384.0,374.399994,28.536585,38,53.599998,100,70.199997,73.599998,70.599998
20161005081500,384.0,374.399994,28.536585,38,51.799999,100,70.0,73.599998,70.599998
20161005083000,384.0,361.600006,27.560976,38,65.300003,100,69.699997,73.599998,70.599998
20161005084500,384.0,361.600006,27.560976,38,71.599998,100,70.300003,73.599998,70.599998
20161005090000,384.0,348.799988,26.585365,38,70.599998,100,70.599998,73.599998,70.599998
20161005091500,384.0,361.600006,27.560976,38,61.200001,0,70.699997,73.599998,70.599998
20161005093000,384.0,348.799988,26.585365,38,52.299999,100,69.400002,73.599998,70.599998
20161005094500,384.0,361.600006,27.560976,38,71.599998,100,70.0,73.599998,70.599998
20161005100000,384.0,348.799988,26.585365,38,73.0,100,70.199997,73.599998,70.599998
20161005101500,384.0,348.799988,26.585365,38,71.599998,100,70.699997,73.599998,70.599998
20161005103000,384.0,361.600006,27.560976,38,67.699997,100,70.5,73.599998,70.599998
20161005104500,384.0,348.799988,26.585365,38,69.800003,100,70.5,73.599998,70.599998
20161005110000,384.0,374.399994,28.536585,38,66.800003,100,70.5,73.599998,70.599998
20161005111500,384.0,374.399994,28.536585,39,60.0,0,71.300003,73.599998,70.599998
20161005113000,384.0,374.399994,28.536585,39,51.900002,0,71.0,73.599998,70.599998
20161005114500,384.0,361.600006,27.560976,39,51.900002,0,70.800003,73.599998,70.599998
20161005120000,384.0,374.399994,28.536585,39,51.900002,0,71.300003,73.599998,70.599998
20161005121500,384.0,361.600006,27.560976,39,51.900002,0,70.900002,73.599998,70.599998
20161005123000,384.0,374.399994,28.536585,39,51.099998,0,70.400002,73.599998,70.599998
20161005124500,384.0,374.399994,28.536585,39,51.099998,0,70.400002,73.599998,70.599998
20161005130000,384.0,396.799988,30.243902,39,51.099998,100,70.099998,73.599998,70.599998
20161005131500,384.0,396.799988,30.243902,39,51.099998,100,69.900002,73.599998,70.599998
20161005133000,384.0,374.399994,28.536585,39,66.199997,100,69.900002,73.599998,70.599998
20161005134500,384.0,387.200012,29.512196,39,69.599998,100,70.300003,73.599998,70.599998
20161005140000,384.0,374.399994,28.536585,39,67.599998,100,70.599998,73.599998,70.599998
20161005141500,384.0,396.799988,30.243902,39,68.699997,100,70.699997,73.599998,70.599998
20161005143000,384.0,396.799988,30.243902,39,64.900002,100,70.300003,73.599998,70.599998
20161005144500,384.0,387.200012,29.512196,39,68.699997,100,70.300003,73.599998,70.599998
20161005150000,384.0,396.799988,30.243902,39,67.300003,100,70.099998,73.599998,70.599998
20161005151500,384.0,387.200012,29.512196,39,69.099998,100,70.099998,73.599998,70.599998
20161005153000,384.0,387.200012,29.512196,39,72.5,100,70.599998,73.599998,70.599998
20161005154500,384.0,396.799988,30.243902,39,68.800003,100,70.400002,73.599998,70.599998
20161005160000,384.0,396.799988,30.243902,39,67.699997,100,70.300003,73.599998,70.599998
20161005161500,384.0,396.799988,30.243902,39,73.5,100,70.699997,73.599998,70.599998
20161005163000,384.0,387.200012,29.512196,39,74.800003,100,70.199997,73.599998,70.599998
20161005164500,384.0,406.399994,30.975609,39,73.5,100,70.300003,73.599998,70.599998
20161005170000,384.0,396.799988,30.243902,39,74.400002,100,70.099998,73.599998,70.599998
20161005171500,384.0,396.799988,30.243902,39,81.099998,100,70.199997,73.599998,70.599998
20161005173000,384.0,387.200012,29.512196,39,77.599998,100,70.300003,73.599998,70.599998
20161005174500,384.0,396.799988,30.243902,39,80.699997,100,70.400002,73.599998,70.599998
20161005180000,384.0,419.200012,31.95122,39,80.699997,100,70.099998,73.599998,70.599998
20161005181500,384.0,406.399994,30.975609,39,79.199997,100,70.099998,73.599998,70.599998
20161005183000,384.0,387.200012,29.512196,39,87.099998,100,70.099998,73.599998,70.599998
20161005184500,384.0,387.200012,29.512196,39,81.900002,100,70.0,73.599998,70.599998
20161005190000,384.0,396.799988,30.243902,39,80.900002,100,69.900002,73.599998,70.599998
20161005191500,384.0,387.200012,29.512196,39,88.699997,100,69.800003,73.599998,70.599998
20161005193000,384.0,396.799988,30.243902,39,88.699997,100,69.800003,73.599998,70.599998
20161005194500,384.0,387.200012,29.512196,39,82.099998,100,69.800003,73.599998,70.599998
20161005200000,384.0,374.399994,28.536585,39,84.0,100,69.800003,73.599998,70.599998
20161005201500,384.0,396.799988,30.243902,39,91.099998,100,69.800003,73.599998,70.599998
20161005203000,384.0,387.200012,29.512196,39,84.0,100,69.699997,73.599998,70.599998
20161005204500,384.0,396.799988,30.243902,39,82.599998,100,69.699997,73.599998,70.599998
20161005210000,384.0,387.200012,29.512196,39,86.099998,100,69.699997,73.599998,70.599998
20161005211500,384.0,396.799988,30.243902,39,86.099998,100,69.699997,73.599998,70.599998
20161005213000,384.0,387.200012,29.512196,39,82.599998,100,69.699997,73.599998,70.599998
20161005214500,384.0,387.200012,29.512196,39,89.300003,100,69.699997,73.599998,70.599998
20161005220000,384.0,387.200012,29.512196,39,86.199997,100,69.599998,73.599998,70.599998
20161005221500,384.0,387.200012,29.512196,39,82.599998,100,69.599998,73.599998,70.599998
20161005223000,384.0,387.200012,29.512196,39,86.199997,100,69.599998,73.599998,70.599998
20161005224500,384.0,396.799988,30.243902,39,89.0,100,69.599998,73.599998,70.599998
20161005230000,384.0,387.200012,29.512196,39,83.199997,100,69.599998,73.599998,70.599998
20161005231500,384.0,406.399994,30.975609,39,90.800003,100,69.599998,73.599998,70.599998
20161005233000,384.0,406.399994,30.975609,39,86.099998,100,69.599998,73.599998,70.599998
20161005234500,384.0,387.200012,29.512196,39,82.599998,100,69.599998,73.599998,70.599998
20161006000000,384.0,396.799988,30.243902,39,85.0,100,69.5,73.599998,70.599998
20161006001500,384.0,387.200012,29.512196,39,89.900002,100,69.400002,73.599998,70.599998
20161006003000,384.0,406.399994,30.975609,39,89.900002,100,69.400002,73.599998,70.599998
20161006004500,384.0,396.799988,30.243902,39,83.099998,100,69.5,73.599998,70.599998
20161006010000,384.0,396.799988,30.243902,39,91.300003,100,69.5,73.599998,70.599998
20161006011500,384.0,406.399994,30.975609,39,84.599998,100,69.400002,73.599998,70.599998
20161006013000,384.0,387.200012,29.512196,39,83.300003,100,69.400002,73.599998,70.599998
20161006014500,384.0,396.799988,30.243902,39,91.099998,100,69.5,73.599998,70.599998
20161006020000,384.0,406.399994,30.975609,39,81.599998,100,69.400002,73.599998,70.599998
20161006021500,384.0,387.200012,29.512196,39,88.900002,100,69.5,73.599998,70.599998
20161006023000,384.0,387.200012,29.512196,39,86.400002,100,69.400002,73.599998,70.599998
20161006024500,384.0,396.799988,30.243902,39,81.599998,100,69.400002,73.599998,70.599998
20161006030000,384.0,387.200012,29.512196,39,81.599998,100,69.300003,73.599998,70.599998
