PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161006031500,384.0,387.200012,29.512196,39,90.5,100,69.300003,73.599998,70.599998
20161006033000,384.0,396.799988,30.243902,39,83.900002,100,69.300003,73.599998,70.599998
20161006034500,384.0,396.799988,30.243902,39,82.099998,100,69.300003,73.599998,70.599998
20161006040000,384.0,396.799988,30.243902,39,85.900002,100,69.300003,73.599998,70.599998
20161006041500,384.0,396.799988,30.243902,39,88.699997,100,69.300003,73.599998,70.599998
20161006043000,384.0,406.399994,30.975609,39,89.800003,100,69.300003,73.599998,70.599998
20161006044500,384.0,406.399994,30.975609,39,83.5,100,69.300003,73.599998,70.599998
20161006050000,384.0,396.799988,30.243902,39,90.699997,100,69.300003,73.599998,70.599998
20161006051500,384.0,396.799988,30.243902,39,91.699997,100,69.199997,73.599998,70.599998
20161006053000,384.0,396.799988,30.243902,39,82.099998,100,69.300003,73.599998,70.599998
20161006054500,384.0,387.200012,29.512196,39,88.300003,100,69.199997,73.599998,70.599998
20161006060000,384.0,396.799988,30.243902,39,92.400002,100,69.300003,73.599998,70.599998
20161006061500,384.0,406.399994,30.975609,39,87.5,100,69.300003,73.599998,70.599998
20161006063000,384.0,406.399994,30.975609,39,81.099998,100,69.599998,73.599998,70.599998
20161006064500,384.0,406.399994,30.975609,39,79.599998,100,69.699997,73.599998,70.599998
20161006070000,384.0,406.399994,30.975609,39,91.699997,100,69.599998,73.599998,70.599998
20161006071500,384.0,396.799988,30.243902,39,83.199997,100,69.699997,73.599998,70.599998
20161006073000,384.0,396.799988,30.243902,39,80.800003,100,69.699997,73.599998,70.599998
20161006074500,384.0,387.200012,29.512196,39,80.800003,100,70.300003,73.599998,70.599998
20161006080000,384.0,396.799988,30.243902,39,65.5,0,70.800003,73.599998,70.599998
20161006081500,384.0,396.799988,30.243902,39,52.299999,100,69.900002,73.599998,70.599998
20161006083000,384.0,387.200012,29.512196,39,62.400002,100,69.699997,73.599998,70.599998
20161006084500,384.0,396.799988,30.243902,39,70.5,100,70.199997,73.599998,70.599998
20161006090000,384.0,396.799988,30.243902,39,72.5,100,70.5,73.599998,70.599998
20161006091500,384.0,396.799988,30.243902,39,72.5,100,70.099998,73.599998,70.599998
20161006093000,384.0,387.200012,29.512196,39,74.900002,100,70.0,73.599998,70.599998
20161006094500,384.0,361.600006,27.560976,39,80.699997,100,68.900002,73.599998,70.599998
20161006100000,384.0,361.600006,27.560976,39,81.599998,100,68.699997,73.599998,70.599998
20161006101500,384.0,361.600006,27.560976,39,82.599998,100,68.300003,73.599998,70.599998
20161006103000,384.0,387.200012,29.512196,39,82.599998,100,68.5,73.599998,70.599998
20161006104500,384.0,387.200012,29.512196,39,82.599998,100,68.599998,73.599998,70.599998
20161006110000,384.0,387.200012,29.512196,39,91.599998,100,68.300003,73.599998,70.599998
20161006111500,384.0,396.799988,30.243902,39,85.699997,100,68.900002,73.599998,70.599998
20161006113000,384.0,387.200012,29.512196,39,94.5,100,69.300003,73.599998,70.599998
20161006114500,384.0,396.799988,30.243902,39,88.699997,100,69.800003,73.599998,70.599998
20161006120000,384.0,387.200012,29.512196,39,88.699997,100,69.800003,73.599998,70.599998
20161006121500,384.0,406.399994,30.975609,39,90.099998,100,70.0,73.599998,70.599998
20161006123000,384.0,396.799988,30.243902,39,85.599998,100,70.5,73.599998,70.599998
20161006124500,384.0,396.799988,30.243902,39,85.599998,100,70.300003,73.599998,70.599998
20161006130000,384.0,387.200012,29.512196,39,85.599998,100,69.699997,73.599998,70.599998
20161006131500,384.0,406.399994,30.975609,39,89.300003,100,69.300003,73.599998,70.599998
20161006133000,384.0,425.600006,32.439025,38,77.800003,100,70.400002,73.599998,70.599998
20161006134500,384.0,406.399994,30.975609,38,74.599998,100,70.400002,73.599998,70.599998
20161006140000,384.0,419.200012,31.95122,38,79.199997,100,70.400002,73.599998,70.599998
20161006141500,384.0,419.200012,31.95122,38,83.199997,100,70.599998,73.599998,70.599998
20161006143000,384.0,419.200012,31.95122,38,53.900002,100,70.300003,73.599998,70.599998
20161006144500,384.0,387.200012,29.512196,38,55.400002,100,69.5,73.599998,70.599998
20161006150000,384.0,396.799988,30.243902,38,72.0,100,70.199997,73.599998,70.599998
20161006151500,384.0,396.799988,30.243902,38,68.400002,100,70.199997,73.599998,70.599998
20161006153000,384.0,406.399994,30.975609,38,68.400002,100,70.199997,73.599998,70.599998
20161006154500,384.0,396.799988,30.243902,38,73.400002,100,70.199997,73.599998,70.599998
20161006160000,384.0,406.399994,30.975609,38,69.199997,100,70.0,73.599998,70.599998
20161006161500,384.0,387.200012,29.512196,38,77.199997,100,70.199997,73.599998,70.599998
20161006163000,384.0,396.799988,30.243902,38,79.699997,100,69.800003,73.599998,70.599998
20161006164500,384.0,387.200012,29.512196,38,81.099998,100,69.900002,73.599998,70.599998
20161006170000,384.0,387.200012,29.512196,38,83.199997,100,69.900002,73.599998,70.599998
20161006171500,384.0,396.799988,30.243902,38,81.099998,100,69.900002,73.599998,70.599998
20161006173000,384.0,387.200012,29.512196,38,81.099998,100,70.0,73.599998,70.599998
20161006174500,384.0,387.200012,29.512196,38,80.099998,100,69.900002,73.599998,70.599998
20161006180000,384.0,387.200012,29.512196,38,87.300003,100,69.800003,73.599998,70.599998
20161006181500,384.0,396.799988,30.243902,38,87.300003,100,69.900002,73.599998,70.599998
20161006183000,384.0,374.399994,28.536585,38,89.400002,100,70.0,73.599998,70.599998
20161006184500,384.0,387.200012,29.512196,38,85.300003,100,69.900002,73.599998,70.599998
20161006190000,384.0,396.799988,30.243902,38,81.099998,100,69.800003,73.599998,70.599998
20161006191500,384.0,406.399994,30.975609,38,82.5,100,69.800003,73.599998,70.599998
20161006193000,384.0,396.799988,30.243902,38,91.099998,100,69.800003,73.599998,70.599998
20161006194500,384.0,396.799988,30.243902,38,91.099998,100,69.800003,73.599998,70.599998
20161006200000,384.0,387.200012,29.512196,38,82.599998,100,69.800003,73.599998,70.599998
20161006201500,384.0,374.399994,28.536585,38,82.599998,100,69.699997,73.599998,70.599998
20161006203000,384.0,387.200012,29.512196,38,80.400002,100,69.699997,73.599998,70.599998
20161006204500,384.0,396.799988,30.243902,38,89.900002,100,69.699997,73.599998,70.599998
20161006210000,384.0,387.200012,29.512196,38,82.099998,100,69.699997,73.599998,70.599998
20161006211500,384.0,387.200012,29.512196,38,83.400002,100,69.699997,73.599998,70.599998
20161006213000,384.0,387.200012,29.512196,38,86.0,100,69.699997,73.599998,70.599998
20161006214500,384.0,396.799988,30.243902,38,84.400002,100,69.699997,73.599998,70.599998
20161006220000,384.0,387.200012,29.512196,38,84.400002,100,69.699997,73.599998,70.599998
20161006221500,384.0,387.200012,29.512196,38,89.300003,100,69.699997,73.599998,70.599998
20161006223000,384.0,396.799988,30.243902,38,81.599998,100,69.699997,73.599998,70.599998
20161006224500,384.0,387.200012,29.512196,38,83.900002,100,69.699997,73.599998,70.599998
20161006230000,384.0,387.200012,29.512196,38,92.900002,100,69.699997,73.599998,70.599998
20161006231500,384.0,387.200012,29.512196,38,85.599998,100,69.699997,73.599998,70.599998
20161006233000,384.0,374.399994,28.536585,38,80.699997,100,69.699997,73.599998,70.599998
20161006234500,384.0,396.799988,30.243902,38,88.900002,100,69.699997,73.599998,70.599998
20161007000000,384.0,387.200012,29.512196,38,88.900002,100,69.699997,73.599998,70.599998
20161007001500,384.0,374.399994,28.536585,38,88.900002,100,69.699997,73.599998,70.599998
20161007003000,384.0,374.399994,28.536585,38,81.099998,100,69.699997,73.599998,70.599998
20161007004500,384.0,374.399994,28.536585,38,91.099998,100,69.800003,73.599998,70.599998
20161007010000,384.0,396.799988,30.243902,38,86.900002,100,69.800003,73.599998,70.599998
20161007011500,384.0,387.200012,29.512196,38,83.800003,100,69.800003,73.599998,70.599998
20161007013000,384.0,387.200012,29.512196,38,82.5,100,69.800003,73.599998,70.599998
20161007014500,384.0,396.799988,30.243902,38,91.699997,100,69.800003,73.599998,70.599998
20161007020000,384.0,387.200012,29.512196,38,82.099998,100,69.800003,73.599998,70.599998
20161007021500,384.0,387.200012,29.512196,38,84.400002,100,69.800003,73.599998,70.599998
20161007023000,384.0,387.200012,29.512196,38,89.400002,100,69.699997,73.599998,70.599998
20161007024500,384.0,387.200012,29.512196,38,81.599998,100,69.800003,73.599998,70.599998
20161007030000,384.0,387.200012,29.512196,38,85.300003,100,69.800003,73.599998,70.599998
20161007031500,384.0,387.200012,29.512196,38,90.699997,100,69.699997,73.599998,70.599998
20161007033000,384.0,387.200012,29.512196,38,81.599998,100,69.800003,73.599998,70.599998
20161007034500,384.0,387.200012,29.512196,38,88.0,100,69.800003,73.599998,70.599998
20161007040000,384.0,387.200012,29.512196,38,88.0,100,69.900002,73.599998,70.599998
20161007041500,384.0,387.200012,29.512196,38,80.699997,100,69.800003,73.599998,70.599998
20161007043000,384.0,387.200012,29.512196,38,90.0,100,69.800003,73.599998,70.599998
20161007044500,384.0,387.200012,29.512196,38,84.400002,100,69.800003,73.599998,70.599998
20161007050000,384.0,396.799988,30.243902,38,82.599998,100,69.800003,73.599998,70.599998
20161007051500,384.0,374.399994,28.536585,38,87.400002,100,69.800003,73.599998,70.599998
20161007053000,384.0,396.799988,30.243902,38,83.599998,100,69.800003,73.599998,70.599998
20161007054500,384.0,374.399994,28.536585,38,88.699997,100,69.800003,73.599998,70.599998
20161007060000,384.0,387.200012,29.512196,38,86.599998,100,69.800003,73.599998,70.599998
20161007061500,384.0,396.799988,30.243902,38,86.599998,100,69.800003,73.599998,70.599998
20161007063000,384.0,396.799988,30.243902,38,81.599998,100,69.900002,73.599998,70.599998
20161007064500,384.0,396.799988,30.243902,38,90.5,100,69.699997,73.599998,70.599998
20161007070000,384.0,396.799988,30.243902,38,85.0,100,69.900002,73.599998,70.599998
20161007071500,384.0,396.799988,30.243902,38,81.599998,100,70.699997,73.599998,70.599998
20161007073000,384.0,387.200012,29.512196,38,86.0,100,70.199997,73.599998,70.599998
20161007074500,384.0,387.200012,29.512196,38,85.099998,100,70.199997,73.599998,70.599998
20161007080000,384.0,374.399994,28.536585,38,92.300003,100,70.0,73.599998,70.599998
20161007081500,384.0,374.399994,28.536585,38,87.400002,100,69.900002,73.599998,70.599998
20161007083000,384.0,374.399994,28.536585,38,84.199997,100,69.400002,73.599998,70.599998
20161007084500,384.0,396.799988,30.243902,38,90.900002,100,70.0,73.599998,70.599998
20161007090000,384.0,406.399994,30.975609,38,83.099998,100,70.5,73.599998,70.599998
20161007091500,384.0,387.200012,29.512196,38,88.099998,100,70.599998,73.599998,70.599998
20161007093000,384.0,406.399994,30.975609,38,67.099998,0,71.099998,73.599998,70.599998
20161007094500,384.0,396.799988,30.243902,38,52.200001,100,69.699997,73.599998,70.599998
20161007100000,384.0,387.200012,29.512196,38,66.699997,100,69.599998,73.599998,70.599998
20161007101500,384.0,374.399994,28.536585,38,75.300003,100,69.599998,73.599998,70.599998
20161007103000,384.0,374.399994,28.536585,38,80.199997,100,70.0,73.599998,70.599998
20161007104500,384.0,348.799988,26.585365,38,83.699997,100,69.800003,73.599998,70.599998
20161007110000,384.0,348.799988,26.585365,38,83.699997,100,69.699997,73.599998,70.599998
20161007111500,384.0,361.600006,27.560976,38,82.5,100,70.0,73.599998,70.599998
20161007113000,384.0,348.799988,26.585365,38,65.300003,0,71.099998,73.599998,70.599998
20161007114500,384.0,387.200012,29.512196,39,52.299999,0,71.0,73.599998,70.599998
20161007120000,384.0,387.200012,29.512196,39,51.5,0,71.099998,73.599998,70.599998
20161007121500,384.0,361.600006,27.560976,39,51.5,0,71.0,73.599998,70.599998
20161007123000,384.0,387.200012,29.512196,39,51.5,0,70.599998,73.599998,70.599998
20161007124500,384.0,361.600006,27.560976,39,51.5,0,70.800003,73.599998,70.599998
20161007130000,384.0,374.399994,28.536585,39,51.5,0,70.300003,73.599998,70.599998
20161007131500,384.0,361.600006,27.560976,39,51.5,100,69.699997,73.599998,70.599998
20161007133000,384.0,419.200012,31.95122,39,67.300003,100,69.800003,73.599998,70.599998
20161007134500,384.0,387.200012,29.512196,39,73.0,100,69.599998,73.599998,70.599998
20161007140000,384.0,387.200012,29.512196,39,73.0,100,69.400002,73.599998,70.599998
20161007141500,384.0,396.799988,30.243902,39,68.199997,100,69.5,73.599998,70.599998
20161007143000,384.0,387.200012,29.512196,39,63.900002,100,69.699997,73.599998,70.599998
20161007144500,384.0,396.799988,30.243902,39,61.200001,100,69.300003,73.599998,70.599998
20161007150000,384.0,396.799988,30.243902,39,58.799999,100,69.099998,73.599998,70.599998
20161007151500,384.0,406.399994,30.975609,39,57.200001,100,68.900002,73.599998,70.599998
20161007153000,384.0,419.200012,31.95122,39,56.0,100,68.5,73.599998,70.599998
20161007154500,384.0,419.200012,31.95122,39,88.300003,100,69.099998,73.599998,70.599998
20161007160000,384.0,396.799988,30.243902,39,81.599998,100,69.599998,73.599998,70.599998
20161007161500,384.0,387.200012,29.512196,39,92.300003,100,69.900002,73.599998,70.599998
20161007163000,384.0,387.200012,29.512196,39,82.099998,100,70.099998,73.599998,70.599998
20161007164500,384.0,361.600006,27.560976,39,87.5,100,69.699997,73.599998,70.599998
20161007170000,384.0,387.200012,29.512196,39,91.699997,100,69.800003,73.599998,70.599998
20161007171500,384.0,387.200012,29.512196,39,83.0,100,69.699997,73.599998,70.599998
20161007173000,384.0,396.799988,30.243902,39,84.699997,100,69.599998,73.599998,70.599998
20161007174500,384.0,374.399994,28.536585,39,91.699997,100,69.599998,73.599998,70.599998
20161007180000,384.0,361.600006,27.560976,39,83.099998,100,69.599998,73.599998,70.599998
20161007181500,384.0,374.399994,28.536585,39,84.400002,100,69.699997,73.599998,70.599998
20161007183000,384.0,374.399994,28.536585,39,90.0,100,69.5,73.599998,70.599998
20161007184500,384.0,374.399994,28.536585,39,92.300003,100,69.5,73.599998,70.599998
20161007190000,384.0,387.200012,29.512196,39,89.699997,100,69.400002,73.599998,70.599998
20161007191500,384.0,374.399994,28.536585,39,84.300003,100,69.400002,73.599998,70.599998
20161007193000,384.0,396.799988,30.243902,39,81.599998,100,69.400002,73.599998,70.599998
20161007194500,384.0,374.399994,28.536585,39,83.199997,100,69.400002,73.599998,70.599998
20161007200000,384.0,396.799988,30.243902,39,86.199997,100,69.300003,73.599998,70.599998
20161007201500,384.0,374.399994,28.536585,39,91.699997,100,69.300003,73.599998,70.599998
20161007203000,384.0,387.200012,29.512196,39,89.599998,100,69.300003,73.599998,70.599998
20161007204500,384.0,387.200012,29.512196,39,80.699997,100,69.400002,73.599998,70.599998
20161007210000,384.0,387.200012,29.512196,39,91.699997,100,69.400002,73.599998,70.599998
20161007211500,384.0,387.200012,29.512196,39,81.599998,100,69.300003,73.599998,70.599998
20161007213000,384.0,396.799988,30.243902,39,90.5,100,69.300003,73.599998,70.599998
20161007214500,384.0,387.200012,29.512196,39,80.699997,100,69.400002,73.599998,70.599998
20161007220000,384.0,387.200012,29.512196,39,88.800003,100,69.5,73.599998,70.599998
20161007221500,384.0,387.200012,29.512196,39,82.0,100,69.300003,73.599998,70.599998
20161007223000,384.0,396.799988,30.243902,39,89.599998,100,69.300003,73.599998,70.599998
20161007224500,384.0,396.799988,30.243902,39,81.099998,100,69.400002,73.599998,70.599998
20161007230000,384.0,396.799988,30.243902,39,91.699997,100,69.300003,73.599998,70.599998
20161007231500,384.0,387.200012,29.512196,39,80.699997,100,69.300003,73.599998,70.599998
20161007233000,384.0,387.200012,29.512196,39,92.300003,100,69.699997,73.599998,70.599998
20161007234500,384.0,396.799988,30.243902,39,82.599998,100,69.5,73.599998,70.599998
20161008000000,384.0,406.399994,30.975609,39,84.900002,100,69.400002,73.599998,70.599998
20161008001500,384.0,406.399994,30.975609,39,83.800003,100,69.400002,73.599998,70.599998
20161008003000,384.0,396.799988,30.243902,39,88.400002,100,69.400002,73.599998,70.599998
20161008004500,384.0,387.200012,29.512196,39,81.599998,100,69.300003,73.599998,70.599998
20161008010000,384.0,406.399994,30.975609,39,91.199997,100,69.400002,73.599998,70.599998
20161008011500,384.0,323.200012,24.634147,37,63.599998,100,69.199997,73.599998,70.599998
20161008013000,384.0,339.200012,25.853659,37,80.400002,100,69.300003,73.599998,70.599998
20161008014500,384.0,339.200012,25.853659,37,82.300003,100,69.199997,73.599998,70.599998
20161008020000,384.0,361.600006,27.560976,37,89.900002,100,69.300003,73.599998,70.599998
20161008021500,384.0,348.799988,26.585365,37,94.099998,100,69.199997,73.599998,70.599998
20161008023000,384.0,339.200012,25.853659,37,94.099998,100,69.300003,73.599998,70.599998
20161008024500,384.0,339.200012,25.853659,37,90.400002,100,69.400002,73.599998,70.599998
20161008030000,384.0,323.200012,24.634147,37,87.400002,100,69.400002,73.599998,70.599998
20161008031500,384.0,339.200012,25.853659,37,84.400002,100,69.400002,73.599998,70.599998
20161008033000,384.0,348.799988,26.585365,38,93.599998,100,69.400002,73.599998,70.599998
20161008034500,384.0,339.200012,25.853659,38,82.599998,100,69.400002,73.599998,70.599998
20161008040000,384.0,348.799988,26.585365,38,92.099998,100,69.400002,73.599998,70.599998
20161008041500,384.0,361.600006,27.560976,38,82.599998,100,69.699997,73.599998,70.599998
20161008043000,384.0,348.799988,26.585365,38,93.699997,100,69.599998,73.599998,70.599998
20161008044500,384.0,348.799988,26.585365,38,82.599998,100,69.599998,73.599998,70.599998
20161008050000,384.0,339.200012,25.853659,38,91.800003,100,69.699997,73.599998,70.599998
20161008051500,384.0,323.200012,24.634147,38,83.599998,100,69.5,73.599998,70.599998
20161008053000,384.0,339.200012,25.853659,38,89.400002,100,69.599998,73.599998,70.599998
20161008054500,384.0,323.200012,24.634147,38,86.5,100,69.5,73.599998,70.599998
20161008060000,384.0,348.799988,26.585365,38,88.099998,100,69.5,73.599998,70.599998
20161008061500,384.0,339.200012,25.853659,38,85.5,100,69.5,73.599998,70.599998
20161008063000,384.0,348.799988,26.585365,38,88.099998,100,69.599998,73.599998,70.599998
20161008064500,384.0,348.799988,26.585365,38,84.699997,100,69.5,73.599998,70.599998
20161008070000,384.0,348.799988,26.585365,38,86.300003,100,69.5,73.599998,70.599998
20161008071500,384.0,339.200012,25.853659,38,91.699997,100,69.599998,73.599998,70.599998
20161008073000,384.0,339.200012,25.853659,38,84.400002,100,69.699997,73.599998,70.599998
20161008074500,384.0,348.799988,26.585365,38,94.0,100,69.800003,73.599998,70.599998
20161008080000,384.0,348.799988,26.585365,38,83.199997,100,69.800003,73.599998,70.599998
20161008081500,384.0,348.799988,26.585365,38,92.400002,100,69.900002,73.599998,70.599998
20161008083000,384.0,339.200012,25.853659,38,82.5,100,69.900002,73.599998,70.599998
20161008084500,384.0,361.600006,27.560976,38,91.900002,100,69.900002,73.599998,70.599998
20161008090000,384.0,361.600006,27.560976,38,82.099998,100,70.0,73.599998,70.599998
20161008091500,384.0,361.600006,27.560976,38,93.800003,100,70.300003,73.599998,70.599998
20161008093000,384.0,361.600006,27.560976,38,82.599998,100,70.0,73.599998,70.599998
20161008094500,384.0,374.399994,28.536585,38,92.900002,100,69.900002,73.599998,70.599998
20161008100000,384.0,348.799988,26.585365,38,84.5,100,69.900002,73.599998,70.599998
20161008101500,384.0,387.200012,29.512196,38,82.0,100,69.900002,73.599998,70.599998
20161008103000,384.0,387.200012,29.512196,38,83.900002,100,70.0,73.599998,70.599998
20161008104500,384.0,387.200012,29.512196,38,91.099998,100,70.099998,73.599998,70.599998
20161008110000,384.0,387.200012,29.512196,38,85.0,100,70.199997,73.599998,70.599998
20161008111500,384.0,387.200012,29.512196,38,81.599998,100,70.199997,73.599998,70.599998
20161008113000,384.0,387.200012,29.512196,38,81.599998,100,70.0,73.599998,70.599998
20161008114500,384.0,361.600006,27.560976,38,92.900002,100,70.300003,73.599998,70.599998
20161008120000,384.0,374.399994,28.536585,38,92.900002,100,70.0,73.599998,70.599998
20161008121500,384.0,361.600006,27.560976,38,82.599998,100,69.800003,73.599998,70.599998
20161008123000,384.0,361.600006,27.560976,38,80.699997,100,70.0,73.599998,70.599998
20161008124500,384.0,387.200012,29.512196,38,80.699997,100,70.300003,73.599998,70.599998
20161008130000,384.0,387.200012,29.512196,38,78.300003,100,70.300003,73.599998,70.599998
20161008131500,384.0,374.399994,28.536585,38,79.699997,100,70.699997,73.599998,70.599998
20161008133000,384.0,396.799988,30.243902,38,79.699997,100,69.599998,73.599998,70.599998
20161008134500,384.0,374.399994,28.536585,38,79.699997,100,70.199997,73.599998,70.599998
20161008140000,384.0,406.399994,30.975609,38,91.400002,100,70.300003,73.599998,70.599998
20161008141500,384.0,374.399994,28.536585,38,82.099998,100,70.400002,73.599998,70.599998
20161008143000,384.0,387.200012,29.512196,38,85.400002,100,70.199997,73.599998,70.599998
20161008144500,384.0,374.399994,28.536585,38,87.400002,100,70.099998,73.599998,70.599998
20161008150000,384.0,374.399994,28.536585,38,89.5,100,70.099998,73.599998,70.599998
20161008151500,384.0,374.399994,28.536585,38,83.800003,100,69.900002,73.599998,70.599998
20161008153000,384.0,374.399994,28.536585,38,81.099998,100,69.800003,73.599998,70.599998
20161008154500,384.0,374.399994,28.536585,38,80.099998,100,69.800003,73.599998,70.599998
20161008160000,384.0,374.399994,28.536585,38,86.900002,100,69.900002,73.599998,70.599998
20161008161500,384.0,374.399994,28.536585,38,83.199997,100,69.800003,73.599998,70.599998
20161008163000,384.0,374.399994,28.536585,38,80.199997,100,69.800003,73.599998,70.599998
20161008164500,384.0,387.200012,29.512196,38,91.099998,100,69.800003,73.599998,70.599998
20161008170000,384.0,374.399994,28.536585,38,91.099998,100,69.800003,73.599998,70.599998
20161008171500,384.0,361.600006,27.560976,38,82.599998,100,70.0,73.599998,70.599998
20161008173000,384.0,387.200012,29.512196,38,80.800003,100,69.900002,73.599998,70.599998
20161008174500,384.0,387.200012,29.512196,38,88.0,100,69.900002,73.599998,70.599998
20161008180000,384.0,387.200012,29.512196,38,88.0,100,69.800003,73.599998,70.599998
20161008181500,384.0,374.399994,28.536585,38,85.599998,100,69.900002,73.599998,70.599998
20161008183000,384.0,387.200012,29.512196,38,87.400002,100,69.900002,73.599998,70.599998
20161008184500,384.0,374.399994,28.536585,38,83.800003,100,69.800003,73.599998,70.599998
20161008190000,384.0,374.399994,28.536585,38,81.099998,100,69.800003,73.599998,70.599998
20161008191500,384.0,374.399994,28.536585,38,81.099998,100,69.900002,73.599998,70.599998
20161008193000,384.0,387.200012,29.512196,38,86.900002,100,69.800003,73.599998,70.599998
20161008194500,384.0,387.200012,29.512196,38,80.800003,100,69.800003,73.599998,70.599998
20161008200000,384.0,387.200012,29.512196,38,91.800003,100,69.900002,73.599998,70.599998
20161008201500,384.0,387.200012,29.512196,38,85.0,100,69.900002,73.599998,70.599998
20161008203000,384.0,387.200012,29.512196,38,80.599998,100,69.900002,73.599998,70.599998
20161008204500,384.0,374.399994,28.536585,38,92.400002,100,69.900002,73.599998,70.599998
20161008210000,384.0,387.200012,29.512196,38,81.599998,100,69.800003,73.599998,70.599998
20161008211500,384.0,387.200012,29.512196,38,86.199997,100,69.900002,73.599998,70.599998
20161008213000,384.0,396.799988,30.243902,38,84.599998,100,70.0,73.599998,70.599998
20161008214500,384.0,387.200012,29.512196,38,81.900002,100,69.900002,73.599998,70.599998
20161008220000,384.0,387.200012,29.512196,38,90.599998,100,70.0,73.599998,70.599998
20161008221500,384.0,374.399994,28.536585,38,81.099998,100,70.0,73.599998,70.599998
20161008223000,384.0,374.399994,28.536585,38,89.300003,100,69.800003,73.599998,70.599998
20161008224500,384.0,374.399994,28.536585,38,84.400002,100,69.900002,73.599998,70.599998
20161008230000,384.0,374.399994,28.536585,38,80.599998,100,69.900002,73.599998,70.599998
20161008231500,384.0,374.399994,28.536585,38,91.599998,100,69.800003,73.599998,70.599998
20161008233000,384.0,387.200012,29.512196,38,80.599998,100,69.900002,73.599998,70.599998
20161008234500,384.0,387.200012,29.512196,38,92.199997,100,69.900002,73.599998,70.599998
20161009000000,384.0,387.200012,29.512196,38,82.099998,100,69.800003,73.599998,70.599998
20161009001500,384.0,374.399994,28.536585,38,88.5,100,69.800003,73.599998,70.599998
20161009003000,384.0,387.200012,29.512196,38,82.599998,100,69.800003,73.599998,70.599998
20161009004500,384.0,374.399994,28.536585,38,85.599998,100,69.800003,73.599998,70.599998
20161009010000,384.0,387.200012,29.512196,38,84.400002,100,69.800003,73.599998,70.599998
20161009011500,384.0,387.200012,29.512196,38,82.5,100,69.800003,73.599998,70.599998
20161009013000,384.0,387.200012,29.512196,38,88.099998,100,69.800003,73.599998,70.599998
20161009014500,384.0,396.799988,30.243902,38,80.300003,100,69.699997,73.599998,70.599998
20161009020000,384.0,361.600006,27.560976,38,91.800003,100,69.699997,73.599998,70.599998
20161009021500,384.0,387.200012,29.512196,38,79.699997,100,69.800003,73.599998,70.599998
20161009023000,384.0,374.399994,28.536585,38,89.800003,100,69.900002,73.599998,70.599998
20161009024500,384.0,396.799988,30.243902,38,82.0,100,69.800003,73.599998,70.599998
20161009030000,384.0,387.200012,29.512196,38,85.400002,100,69.699997,73.599998,70.599998
20161009031500,384.0,387.200012,29.512196,38,84.400002,100,69.699997,73.599998,70.599998
20161009033000,384.0,387.200012,29.512196,38,80.699997,100,69.699997,73.599998,70.599998
20161009034500,384.0,396.799988,30.243902,38,87.699997,100,69.699997,73.599998,70.599998
20161009040000,384.0,387.200012,29.512196,38,81.5,100,69.699997,73.599998,70.599998
20161009041500,384.0,374.399994,28.536585,38,87.5,100,69.699997,73.599998,70.599998
20161009043000,384.0,387.200012,29.512196,38,80.599998,100,69.699997,73.599998,70.599998
20161009044500,384.0,374.399994,28.536585,38,91.699997,100,69.699997,73.599998,70.599998
20161009050000,384.0,387.200012,29.512196,38,80.199997,100,69.699997,73.599998,70.599998
20161009051500,384.0,387.200012,29.512196,38,89.400002,100,69.699997,73.599998,70.599998
20161009053000,384.0,374.399994,28.536585,38,81.099998,100,69.699997,73.599998,70.599998
20161009054500,384.0,387.200012,29.512196,38,88.099998,100,69.699997,73.599998,70.599998
20161009060000,384.0,387.200012,29.512196,38,79.599998,100,69.699997,73.599998,70.599998
20161009061500,384.0,374.399994,28.536585,38,91.699997,100,69.599998,73.599998,70.599998
20161009063000,384.0,387.200012,29.512196,38,79.199997,100,69.599998,73.599998,70.599998
20161009064500,384.0,374.399994,28.536585,38,89.300003,100,69.699997,73.599998,70.599998
20161009070000,384.0,374.399994,28.536585,38,81.900002,100,69.699997,73.599998,70.599998
20161009071500,384.0,374.399994,28.536585,38,83.199997,100,69.699997,73.599998,70.599998
20161009073000,384.0,361.600006,27.560976,38,89.199997,100,69.699997,73.599998,70.599998
20161009074500,384.0,387.200012,29.512196,38,81.300003,100,69.800003,73.599998,70.599998
20161009080000,384.0,374.399994,28.536585,38,86.800003,100,69.699997,73.599998,70.599998
20161009081500,384.0,387.200012,29.512196,38,83.400002,100,69.599998,73.599998,70.599998
20161009083000,384.0,387.200012,29.512196,38,82.099998,100,69.599998,73.599998,70.599998
20161009084500,384.0,374.399994,28.536585,38,86.300003,100,69.599998,73.599998,70.599998
20161009090000,384.0,374.399994,28.536585,38,82.199997,100,69.599998,73.599998,70.599998
20161009091500,384.0,374.399994,28.536585,38,86.199997,100,69.599998,73.599998,70.599998
20161009093000,384.0,374.399994,28.536585,38,84.599998,100,69.599998,73.599998,70.599998
20161009094500,384.0,361.600006,27.560976,38,84.599998,100,69.800003,73.599998,70.599998
20161009100000,384.0,374.399994,28.536585,38,82.5,100,69.699997,73.599998,70.599998
20161009101500,384.0,374.399994,28.536585,38,87.5,100,69.599998,73.599998,70.599998
20161009103000,384.0,374.399994,28.536585,38,80.599998,100,69.599998,73.599998,70.599998
20161009104500,384.0,374.399994,28.536585,38,91.699997,100,69.599998,73.599998,70.599998
20161009110000,384.0,361.600006,27.560976,38,80.599998,100,69.599998,73.599998,70.599998
20161009111500,384.0,387.200012,29.512196,38,93.599998,100,69.800003,73.599998,70.599998
20161009113000,384.0,387.200012,29.512196,38,83.800003,100,70.800003,73.599998,70.599998
20161009114500,384.0,361.600006,27.560976,38,53.099998,0,70.400002,73.599998,70.599998
20161009120000,384.0,361.600006,27.560976,38,51.099998,100,70.0,73.599998,70.599998
20161009121500,384.0,361.600006,27.560976,38,51.799999,100,70.599998,73.599998,70.599998
20161009123000,384.0,361.600006,27.560976,38,51.799999,100,70.300003,73.599998,70.599998
20161009124500,384.0,387.200012,29.512196,38,51.799999,100,69.900002,73.599998,70.599998
20161009130000,384.0,361.600006,27.560976,38,66.099998,100,70.099998,73.599998,70.599998
20161009131500,384.0,361.600006,27.560976,38,66.099998,100,70.300003,73.599998,70.599998
20161009133000,384.0,361.600006,27.560976,38,67.199997,100,70.599998,73.599998,70.599998
20161009134500,384.0,361.600006,27.560976,38,66.300003,100,70.699997,73.599998,70.599998
20161009140000,384.0,361.600006,27.560976,38,66.300003,100,70.5,73.599998,70.599998
20161009141500,384.0,374.399994,28.536585,38,72.400002,100,70.199997,73.599998,70.599998
20161009143000,384.0,361.600006,27.560976,38,72.400002,100,70.300003,73.599998,70.599998
20161009144500,384.0,361.600006,27.560976,38,73.5,100,70.199997,73.599998,70.599998
20161009150000,384.0,374.399994,28.536585,38,77.199997,100,70.300003,73.599998,70.599998
20161009151500,384.0,348.799988,26.585365,38,78.699997,100,70.0,73.599998,70.599998
20161009153000,384.0,374.399994,28.536585,38,75.400002,100,70.599998,73.599998,70.599998
20161009154500,384.0,361.600006,27.560976,38,78.699997,100,70.300003,73.599998,70.599998
20161009160000,384.0,374.399994,28.536585,38,80.0,100,70.0,73.599998,70.599998
20161009161500,384.0,374.399994,28.536585,38,79.099998,100,70.0,73.599998,70.599998
20161009163000,384.0,361.600006,27.560976,38,85.599998,100,70.5,73.599998,70.599998
20161009164500,384.0,361.600006,27.560976,38,81.599998,100,70.0,73.599998,70.599998
20161009170000,384.0,348.799988,26.585365,38,80.599998,100,70.099998,73.599998,70.599998
20161009171500,384.0,374.399994,28.536585,38,82.099998,100,70.400002,73.599998,70.599998
20161009173000,384.0,361.600006,27.560976,38,89.800003,100,70.099998,73.599998,70.599998
20161009174500,384.0,374.399994,28.536585,38,81.699997,100,70.199997,73.599998,70.599998
20161009180000,384.0,361.600006,27.560976,38,86.900002,100,70.199997,73.599998,70.599998
20161009181500,384.0,361.600006,27.560976,38,89.800003,100,70.5,73.599998,70.599998
20161009183000,384.0,374.399994,28.536585,38,81.099998,100,70.199997,73.599998,70.599998
20161009184500,384.0,348.799988,26.585365,38,88.099998,100,70.199997,73.599998,70.599998
20161009190000,384.0,348.799988,26.585365,38,88.099998,100,70.199997,73.599998,70.599998
20161009191500,384.0,348.799988,26.585365,38,82.5,100,70.199997,73.599998,70.599998
20161009193000,384.0,361.600006,27.560976,38,82.5,100,70.300003,73.599998,70.599998
20161009194500,384.0,361.600006,27.560976,38,83.900002,100,70.300003,73.599998,70.599998
20161009200000,384.0,348.799988,26.585365,38,90.5,100,70.300003,73.599998,70.599998
20161009201500,384.0,361.600006,27.560976,38,85.5,100,70.300003,73.599998,70.599998
20161009203000,384.0,361.600006,27.560976,38,82.599998,100,70.400002,73.599998,70.599998
20161009204500,384.0,361.600006,27.560976,38,83.599998,100,70.300003,73.599998,70.599998
20161009210000,384.0,361.600006,27.560976,38,91.699997,100,70.300003,73.599998,70.599998
20161009211500,384.0,348.799988,26.585365,38,89.199997,100,70.300003,73.599998,70.599998
20161009213000,384.0,374.399994,28.536585,38,83.0,100,70.300003,73.599998,70.599998
20161009214500,384.0,361.600006,27.560976,38,83.0,100,70.300003,73.599998,70.599998
20161009220000,384.0,361.600006,27.560976,38,86.699997,100,70.300003,73.599998,70.599998
20161009221500,384.0,361.600006,27.560976,38,92.400002,100,70.300003,73.599998,70.599998
20161009223000,384.0,361.600006,27.560976,38,92.400002,100,70.300003,73.599998,70.599998
20161009224500,384.0,348.799988,26.585365,38,85.599998,100,70.300003,73.599998,70.599998
20161009230000,384.0,361.600006,27.560976,38,83.800003,100,70.300003,73.599998,70.599998
20161009231500,384.0,361.600006,27.560976,38,85.0,100,70.300003,73.599998,70.599998
20161009233000,384.0,348.799988,26.585365,38,91.800003,100,70.199997,73.599998,70.599998
20161009234500,384.0,348.799988,26.585365,38,91.800003,100,70.199997,73.599998,70.599998
20161010000000,384.0,361.600006,27.560976,38,87.400002,100,70.199997,73.599998,70.599998
20161010001500,384.0,361.600006,27.560976,38,89.300003,100,70.199997,73.599998,70.599998
20161010003000,384.0,374.399994,28.536585,38,83.099998,100,70.199997,73.599998,70.599998
20161010004500,384.0,339.200012,25.853659,38,90.5,100,70.199997,73.599998,70.599998
20161010010000,384.0,348.799988,26.585365,38,83.699997,100,70.199997,73.599998,70.599998
20161010011500,384.0,348.799988,26.585365,38,87.0,100,70.199997,73.599998,70.599998
20161010013000,384.0,339.200012,25.853659,38,82.5,100,70.199997,73.599998,70.599998
20161010014500,384.0,348.799988,26.585365,38,90.800003,100,70.199997,73.599998,70.599998
20161010020000,384.0,374.399994,28.536585,38,84.5,100,70.099998,73.599998,70.599998
20161010021500,384.0,361.600006,27.560976,38,89.099998,100,70.099998,73.599998,70.599998
20161010023000,384.0,361.600006,27.560976,38,86.199997,100,70.0,73.599998,70.599998
20161010024500,384.0,361.600006,27.560976,38,87.5,100,70.0,73.599998,70.599998
20161010030000,384.0,348.799988,26.585365,38,81.5,100,70.0,73.599998,70.599998
20161010031500,384.0,361.600006,27.560976,38,90.599998,100,70.099998,73.599998,70.599998
20161010033000,384.0,374.399994,28.536585,38,81.599998,100,70.0,73.599998,70.599998
20161010034500,384.0,361.600006,27.560976,38,93.0,100,70.0,73.599998,70.599998
20161010040000,384.0,361.600006,27.560976,38,81.599998,100,70.099998,73.599998,70.599998
20161010041500,384.0,374.399994,28.536585,38,91.699997,100,70.099998,73.599998,70.599998
20161010043000,384.0,361.600006,27.560976,38,82.5,100,70.0,73.599998,70.599998
20161010044500,384.0,361.600006,27.560976,38,91.099998,100,70.0,73.599998,70.599998
20161010050000,384.0,361.600006,27.560976,38,82.400002,100,70.0,73.599998,70.599998
20161010051500,384.0,374.399994,28.536585,38,87.5,100,70.0,73.599998,70.599998
20161010053000,384.0,374.399994,28.536585,38,83.699997,100,70.0,73.599998,70.599998
20161010054500,384.0,361.600006,27.560976,38,90.0,100,70.0,73.599998,70.599998
20161010060000,384.0,361.600006,27.560976,38,81.5,100,70.0,73.599998,70.599998
20161010061500,384.0,374.399994,28.536585,38,92.400002,100,70.0,73.599998,70.599998
20161010063000,384.0,374.399994,28.536585,38,81.800003,100,70.0,73.599998,70.599998
20161010064500,384.0,374.399994,28.536585,38,91.699997,100,70.199997,73.599998,70.599998
20161010070000,384.0,361.600006,27.560976,38,83.800003,100,70.400002,73.599998,70.599998
20161010071500,384.0,374.399994,28.536585,38,90.300003,100,70.5,73.599998,70.599998
20161010073000,384.0,374.399994,28.536585,38,84.400002,100,70.5,73.599998,70.599998
20161010074500,384.0,348.799988,26.585365,38,62.0,0,70.900002,73.599998,70.599998
20161010080000,384.0,361.600006,27.560976,38,51.5,100,69.800003,73.599998,70.599998
20161010081500,384.0,361.600006,27.560976,38,54.799999,100,69.699997,73.599998,70.599998
20161010083000,384.0,374.399994,28.536585,38,70.099998,100,70.199997,73.599998,70.599998
20161010084500,384.0,361.600006,27.560976,38,70.099998,100,70.300003,73.599998,70.599998
20161010090000,384.0,361.600006,27.560976,38,70.099998,100,70.400002,73.599998,70.599998
20161010091500,384.0,374.399994,28.536585,38,70.099998,100,70.5,73.599998,70.599998
20161010093000,384.0,361.600006,27.560976,38,70.099998,100,70.699997,73.599998,70.599998
20161010094500,384.0,361.600006,27.560976,38,70.099998,100,70.800003,73.599998,70.599998
20161010100000,384.0,361.600006,27.560976,38,52.700001,100,70.199997,73.599998,70.599998
20161010101500,384.0,374.399994,28.536585,38,73.900002,100,69.599998,73.599998,70.599998
20161010103000,384.0,387.200012,29.512196,38,72.0,100,70.199997,73.599998,70.599998
20161010104500,384.0,374.399994,28.536585,38,74.800003,100,70.199997,73.599998,70.599998
20161010110000,384.0,374.399994,28.536585,38,73.5,100,70.300003,73.599998,70.599998
20161010111500,384.0,374.399994,28.536585,38,68.199997,0,71.0,73.599998,70.599998
20161010113000,384.0,361.600006,27.560976,38,52.700001,0,70.5,73.599998,70.599998
20161010114500,384.0,348.799988,26.585365,38,50.700001,100,70.199997,73.599998,70.599998
20161010120000,384.0,348.799988,26.585365,38,51.400002,100,69.900002,73.599998,70.599998
20161010121500,384.0,361.600006,27.560976,38,52.200001,100,70.0,73.599998,70.599998
20161010123000,384.0,339.200012,25.853659,38,64.300003,100,70.199997,73.599998,70.599998
20161010124500,384.0,348.799988,26.585365,38,66.300003,100,70.800003,73.599998,70.599998
20161010130000,384.0,361.600006,27.560976,38,56.0,0,71.199997,73.599998,70.599998
20161010131500,384.0,387.200012,29.512196,39,51.5,0,70.699997,73.599998,70.599998
20161010133000,384.0,396.799988,30.243902,39,51.5,100,70.0,73.599998,70.599998
20161010134500,384.0,396.799988,30.243902,39,63.900002,100,69.699997,73.599998,70.599998
20161010140000,384.0,374.399994,28.536585,39,69.199997,100,70.300003,73.599998,70.599998
20161010141500,384.0,387.200012,29.512196,39,65.300003,100,70.199997,73.599998,70.599998
20161010143000,384.0,387.200012,29.512196,39,67.699997,100,70.099998,73.599998,70.599998
20161010144500,384.0,387.200012,29.512196,39,72.900002,100,70.300003,73.599998,70.599998
20161010150000,384.0,374.399994,28.536585,39,72.900002,100,70.400002,73.599998,70.599998
20161010151500,384.0,396.799988,30.243902,39,72.900002,100,70.5,73.599998,70.599998
20161010153000,384.0,396.799988,30.243902,39,72.0,100,70.5,73.599998,70.599998
20161010154500,384.0,396.799988,30.243902,39,72.0,100,70.5,73.599998,70.599998
20161010160000,384.0,387.200012,29.512196,39,72.0,100,70.599998,73.599998,70.599998
20161010161500,384.0,396.799988,30.243902,39,69.699997,100,70.599998,73.599998,70.599998
20161010163000,384.0,396.799988,30.243902,39,69.699997,100,70.599998,73.599998,70.599998
20161010164500,384.0,396.799988,30.243902,39,71.900002,100,70.0,73.599998,70.599998
20161010170000,384.0,406.399994,30.975609,39,74.0,100,70.199997,73.599998,70.599998
20161010171500,384.0,406.399994,30.975609,39,73.0,100,70.199997,73.599998,70.599998
20161010173000,384.0,396.799988,30.243902,39,75.900002,100,70.0,73.599998,70.599998
20161010174500,384.0,387.200012,29.512196,39,77.199997,100,70.199997,73.599998,70.599998
20161010180000,384.0,396.799988,30.243902,39,84.900002,100,70.099998,73.599998,70.599998
20161010181500,384.0,387.200012,29.512196,39,83.800003,100,70.199997,73.599998,70.599998
20161010183000,384.0,396.799988,30.243902,39,83.800003,100,70.099998,73.599998,70.599998
20161010184500,384.0,396.799988,30.243902,39,80.699997,100,69.900002,73.599998,70.599998
20161010190000,384.0,387.200012,29.512196,39,79.199997,100,70.0,73.599998,70.599998
20161010191500,384.0,396.799988,30.243902,39,80.199997,100,69.800003,73.599998,70.599998
20161010193000,384.0,387.200012,29.512196,39,81.5,100,70.0,73.599998,70.599998
20161010194500,384.0,396.799988,30.243902,39,92.900002,100,69.900002,73.599998,70.599998
20161010200000,384.0,387.200012,29.512196,39,85.0,100,70.0,73.599998,70.599998
20161010201500,384.0,396.799988,30.243902,39,81.599998,100,69.900002,73.599998,70.599998
20161010203000,384.0,387.200012,29.512196,39,80.199997,100,70.0,73.599998,70.599998
20161010204500,384.0,406.399994,30.975609,39,86.199997,100,70.0,73.599998,70.599998
20161010210000,384.0,396.799988,30.243902,39,86.199997,100,69.900002,73.599998,70.599998
20161010211500,384.0,396.799988,30.243902,39,87.900002,100,70.0,73.599998,70.599998
20161010213000,384.0,387.200012,29.512196,39,81.099998,100,69.900002,73.599998,70.599998
20161010214500,384.0,396.799988,30.243902,39,85.400002,100,69.900002,73.599998,70.599998
20161010220000,384.0,396.799988,30.243902,39,85.400002,100,69.800003,73.599998,70.599998
20161010221500,384.0,396.799988,30.243902,39,87.5,100,69.800003,73.599998,70.599998
20161010223000,384.0,406.399994,30.975609,39,82.099998,100,69.800003,73.599998,70.599998
20161010224500,384.0,387.200012,29.512196,39,82.099998,100,69.800003,73.599998,70.599998
20161010230000,384.0,387.200012,29.512196,39,81.099998,100,69.800003,73.599998,70.599998
20161010231500,384.0,396.799988,30.243902,39,92.300003,100,69.699997,73.599998,70.599998
20161010233000,384.0,396.799988,30.243902,39,84.400002,100,69.800003,73.599998,70.599998
20161010234500,384.0,387.200012,29.512196,39,81.199997,100,69.900002,73.599998,70.599998
20161011000000,384.0,396.799988,30.243902,39,81.199997,100,69.800003,73.599998,70.599998
20161011001500,384.0,387.200012,29.512196,39,91.599998,100,69.800003,73.599998,70.599998
20161011003000,384.0,387.200012,29.512196,39,84.400002,100,69.900002,73.599998,70.599998
20161011004500,384.0,396.799988,30.243902,39,82.099998,100,69.900002,73.599998,70.599998
20161011010000,384.0,419.200012,31.95122,39,81.099998,100,69.800003,73.599998,70.599998
20161011011500,384.0,396.799988,30.243902,39,88.599998,100,69.800003,73.599998,70.599998
20161011013000,384.0,406.399994,30.975609,39,88.599998,100,69.800003,73.599998,70.599998
20161011014500,384.0,387.200012,29.512196,39,82.099998,100,69.800003,73.599998,70.599998
20161011020000,384.0,396.799988,30.243902,39,82.099998,100,69.800003,73.599998,70.599998
20161011021500,384.0,387.200012,29.512196,39,91.699997,100,69.800003,73.599998,70.599998
20161011023000,384.0,406.399994,30.975609,39,85.0,100,69.800003,73.599998,70.599998
20161011024500,384.0,396.799988,30.243902,39,82.5,100,69.699997,73.599998,70.599998
20161011030000,384.0,396.799988,30.243902,39,90.5,100,69.699997,73.599998,70.599998
20161011031500,384.0,406.399994,30.975609,39,83.199997,100,69.699997,73.599998,70.599998
20161011033000,384.0,406.399994,30.975609,39,83.199997,100,69.699997,73.599998,70.599998
20161011034500,384.0,419.200012,31.95122,39,92.300003,100,69.699997,73.599998,70.599998
20161011040000,384.0,419.200012,31.95122,39,82.599998,100,69.699997,73.599998,70.599998
20161011041500,384.0,406.399994,30.975609,39,80.699997,100,69.699997,73.599998,70.599998
20161011043000,384.0,406.399994,30.975609,39,89.099998,100,69.699997,73.599998,70.599998
20161011044500,384.0,406.399994,30.975609,39,87.099998,100,69.699997,73.599998,70.599998
20161011050000,384.0,406.399994,30.975609,39,80.699997,100,69.699997,73.599998,70.599998
20161011051500,384.0,406.399994,30.975609,39,84.900002,100,69.699997,73.599998,70.599998
20161011053000,384.0,406.399994,30.975609,39,87.599998,100,69.699997,73.599998,70.599998
20161011054500,384.0,406.399994,30.975609,39,81.699997,100,69.699997,73.599998,70.599998
20161011060000,384.0,406.399994,30.975609,39,84.900002,100,69.699997,73.599998,70.599998
20161011061500,384.0,406.399994,30.975609,39,89.900002,100,69.699997,73.599998,70.599998
20161011063000,384.0,406.399994,30.975609,39,81.699997,100,69.800003,73.599998,70.599998
20161011064500,384.0,406.399994,30.975609,39,84.599998,100,69.800003,73.599998,70.599998
20161011070000,384.0,406.399994,30.975609,39,90.5,100,70.0,73.599998,70.599998
20161011071500,384.0,396.799988,30.243902,39,81.599998,100,70.0,73.599998,70.599998
20161011073000,384.0,387.200012,29.512196,39,81.599998,100,70.300003,73.599998,70.599998
20161011074500,384.0,406.399994,30.975609,39,91.0,100,70.699997,73.599998,70.599998
20161011080000,384.0,387.200012,29.512196,39,53.5,100,70.099998,73.599998,70.599998
20161011081500,384.0,374.399994,28.536585,39,52.200001,100,69.599998,73.599998,70.599998
20161011083000,384.0,406.399994,30.975609,39,69.199997,100,70.0,73.599998,70.599998
20161011084500,384.0,396.799988,30.243902,39,69.199997,100,70.199997,73.599998,70.599998
20161011090000,384.0,387.200012,29.512196,39,71.099998,100,70.300003,73.599998,70.599998
20161011091500,384.0,387.200012,29.512196,39,72.0,100,70.199997,73.599998,70.599998
20161011093000,384.0,396.799988,30.243902,39,73.400002,100,70.300003,73.599998,70.599998
20161011094500,384.0,387.200012,29.512196,39,73.400002,100,70.5,73.599998,70.599998
20161011100000,384.0,374.399994,28.536585,39,71.599998,100,70.699997,73.599998,70.599998
20161011101500,384.0,387.200012,29.512196,39,72.400002,100,70.800003,73.599998,70.599998
20161011103000,384.0,361.600006,27.560976,39,53.900002,100,70.199997,73.599998,70.599998
20161011104500,384.0,374.399994,28.536585,39,62.299999,100,69.5,73.599998,70.599998
20161011110000,384.0,387.200012,29.512196,39,71.5,100,70.199997,73.599998,70.599998
20161011111500,384.0,361.600006,27.560976,39,72.5,100,70.699997,73.599998,70.599998
20161011113000,384.0,396.799988,30.243902,39,65.400002,0,70.900002,73.599998,70.599998
20161011114500,384.0,374.399994,28.536585,39,51.900002,0,70.699997,73.599998,70.599998
20161011120000,384.0,374.399994,28.536585,39,51.0,0,70.599998,73.599998,70.599998
20161011121500,384.0,374.399994,28.536585,39,51.0,0,70.900002,73.599998,70.599998
20161011123000,384.0,361.600006,27.560976,39,51.0,0,70.800003,73.599998,70.599998
20161011124500,384.0,339.200012,25.853659,39,51.0,100,70.199997,73.599998,70.599998
20161011130000,384.0,396.799988,30.243902,39,51.0,100,69.800003,73.599998,70.599998
20161011131500,384.0,396.799988,30.243902,39,61.099998,100,70.099998,73.599998,70.599998
20161011133000,384.0,396.799988,30.243902,39,61.099998,100,70.0,73.599998,70.599998
20161011134500,384.0,406.399994,30.975609,39,68.699997,100,70.300003,73.599998,70.599998
20161011140000,384.0,406.399994,30.975609,39,69.599998,100,70.300003,73.599998,70.599998
20161011141500,384.0,396.799988,30.243902,39,69.599998,100,70.5,73.599998,70.599998
20161011143000,384.0,374.399994,28.536585,39,69.599998,100,70.599998,73.599998,70.599998
20161011144500,384.0,387.200012,29.512196,39,67.699997,100,70.5,73.599998,70.599998
20161011150000,384.0,406.399994,30.975609,39,64.900002,100,70.199997,73.599998,70.599998
20161011151500,384.0,396.799988,30.243902,39,73.0,100,70.300003,73.599998,70.599998
20161011153000,384.0,387.200012,29.512196,39,71.0,100,70.300003,73.599998,70.599998
20161011154500,384.0,406.399994,30.975609,39,71.0,100,70.699997,73.599998,70.599998
20161011160000,384.0,419.200012,31.95122,39,71.0,100,70.5,73.599998,70.599998
20161011161500,384.0,387.200012,29.512196,39,71.0,100,70.599998,73.599998,70.599998
20161011163000,384.0,406.399994,30.975609,39,72.900002,100,70.400002,73.599998,70.599998
20161011164500,384.0,396.799988,30.243902,39,72.0,100,70.5,73.599998,70.599998
20161011170000,384.0,387.200012,29.512196,39,70.599998,100,70.400002,73.599998,70.599998
20161011171500,384.0,387.200012,29.512196,39,71.400002,100,70.300003,73.599998,70.599998
20161011173000,384.0,396.799988,30.243902,39,71.400002,100,70.099998,73.599998,70.599998
20161011174500,384.0,396.799988,30.243902,39,78.599998,100,70.0,73.599998,70.599998
20161011180000,384.0,396.799988,30.243902,39,75.900002,100,70.099998,73.599998,70.599998
20161011181500,384.0,387.200012,29.512196,39,80.699997,100,70.0,73.599998,70.599998
20161011183000,384.0,396.799988,30.243902,39,84.300003,100,70.099998,73.599998,70.599998
20161011184500,384.0,406.399994,30.975609,39,80.699997,100,70.300003,73.599998,70.599998
20161011190000,384.0,396.799988,30.243902,39,83.300003,100,70.099998,73.599998,70.599998
20161011191500,384.0,396.799988,30.243902,39,91.099998,100,70.099998,73.599998,70.599998
20161011193000,384.0,387.200012,29.512196,39,80.699997,100,70.300003,73.599998,70.599998
20161011194500,384.0,396.799988,30.243902,39,87.400002,100,70.099998,73.599998,70.599998
20161011200000,384.0,387.200012,29.512196,39,80.5,100,70.099998,73.599998,70.599998
20161011201500,384.0,396.799988,30.243902,39,85.800003,100,70.199997,73.599998,70.599998
20161011203000,384.0,387.200012,29.512196,39,85.800003,100,70.099998,73.599998,70.599998
