PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011204500,384.0,387.200012,29.512196,39,83.300003,100,70.099998,73.599998,70.599998
20161011210000,384.0,387.200012,29.512196,39,92.300003,100,70.099998,73.599998,70.599998
20161011211500,384.0,396.799988,30.243902,39,83.099998,100,70.099998,73.599998,70.599998
20161011213000,384.0,396.799988,30.243902,39,83.099998,100,70.099998,73.599998,70.599998
20161011214500,384.0,387.200012,29.512196,39,91.699997,100,70.099998,73.599998,70.599998
20161011220000,384.0,387.200012,29.512196,39,88.5,100,70.099998,73.599998,70.599998
20161011221500,384.0,387.200012,29.512196,39,82.599998,100,70.099998,73.599998,70.599998
20161011223000,384.0,374.399994,28.536585,39,89.300003,100,70.0,73.599998,70.599998
20161011224500,384.0,387.200012,29.512196,39,88.0,100,70.0,73.599998,70.599998
20161011230000,384.0,396.799988,30.243902,39,82.099998,100,70.0,73.599998,70.599998
20161011231500,384.0,396.799988,30.243902,39,88.699997,100,70.0,73.599998,70.599998
20161011233000,384.0,396.799988,30.243902,39,84.199997,100,70.0,73.599998,70.599998
20161011234500,384.0,374.399994,28.536585,39,83.199997,100,70.0,73.599998,70.599998
20161012000000,384.0,396.799988,30.243902,39,90.0,100,70.0,73.599998,70.599998
20161012001500,384.0,387.200012,29.512196,39,87.0,100,70.0,73.599998,70.599998
20161012003000,384.0,396.799988,30.243902,39,82.099998,100,69.900002,73.599998,70.599998
20161012004500,384.0,387.200012,29.512196,39,87.300003,100,69.900002,73.599998,70.599998
20161012010000,384.0,396.799988,30.243902,39,91.699997,100,70.099998,73.599998,70.599998
20161012011500,384.0,348.799988,26.585365,38,58.5,100,69.599998,73.599998,70.599998
20161012013000,384.0,348.799988,26.585365,38,77.699997,100,69.5,73.599998,70.599998
20161012014500,384.0,374.399994,28.536585,38,78.699997,100,69.599998,73.599998,70.599998
20161012020000,384.0,374.399994,28.536585,38,81.099998,100,69.599998,73.599998,70.599998
20161012021500,384.0,374.399994,28.536585,38,88.099998,100,69.699997,73.599998,70.599998
20161012023000,384.0,374.399994,28.536585,38,86.0,100,70.0,73.599998,70.599998
20161012024500,384.0,387.200012,29.512196,38,82.199997,100,69.800003,73.599998,70.599998
20161012030000,384.0,374.399994,28.536585,38,84.599998,100,69.800003,73.599998,70.599998
20161012031500,384.0,348.799988,26.585365,38,87.5,100,69.800003,73.599998,70.599998
20161012033000,384.0,361.600006,27.560976,38,94.099998,100,70.0,73.599998,70.599998
20161012034500,384.0,361.600006,27.560976,38,82.599998,100,70.099998,73.599998,70.599998
20161012040000,384.0,339.200012,25.853659,38,89.300003,100,70.0,73.599998,70.599998
20161012041500,384.0,339.200012,25.853659,38,90.400002,100,70.0,73.599998,70.599998
20161012043000,384.0,348.799988,26.585365,38,83.199997,100,70.0,73.599998,70.599998
20161012044500,384.0,348.799988,26.585365,38,86.199997,100,70.0,73.599998,70.599998
20161012050000,384.0,348.799988,26.585365,38,88.0,100,70.0,73.599998,70.599998
20161012051500,384.0,348.799988,26.585365,38,83.800003,100,70.0,73.599998,70.599998
20161012053000,384.0,339.200012,25.853659,38,86.300003,100,70.0,73.599998,70.599998
20161012054500,384.0,339.200012,25.853659,38,87.300003,100,70.0,73.599998,70.599998
20161012060000,384.0,339.200012,25.853659,38,82.0,100,70.0,73.599998,70.599998
20161012061500,384.0,348.799988,26.585365,38,91.5,100,70.099998,73.599998,70.599998
20161012063000,384.0,323.200012,24.634147,38,82.900002,100,70.300003,73.599998,70.599998
20161012064500,384.0,339.200012,25.853659,38,89.699997,100,70.400002,73.599998,70.599998
20161012070000,384.0,361.600006,27.560976,39,84.099998,100,70.5,73.599998,70.599998
20161012071500,384.0,348.799988,26.585365,39,87.800003,100,70.599998,73.599998,70.599998
20161012073000,384.0,348.799988,26.585365,39,84.0,100,70.699997,73.599998,70.599998
20161012074500,384.0,348.799988,26.585365,39,66.800003,0,71.0,73.599998,70.599998
20161012080000,384.0,348.799988,26.585365,39,51.900002,100,70.099998,73.599998,70.599998
20161012081500,384.0,348.799988,26.585365,39,51.900002,100,70.199997,73.599998,70.599998
20161012083000,384.0,374.399994,28.536585,39,51.900002,100,69.699997,73.599998,70.599998
20161012084500,384.0,387.200012,29.512196,39,68.599998,100,70.300003,73.599998,70.599998
20161012090000,384.0,406.399994,30.975609,39,68.599998,100,70.199997,73.599998,70.599998
20161012091500,384.0,396.799988,30.243902,39,70.5,100,70.199997,73.599998,70.599998
20161012093000,384.0,396.799988,30.243902,39,70.5,100,70.300003,73.599998,70.599998
20161012094500,384.0,419.200012,31.95122,39,73.900002,100,70.300003,73.599998,70.599998
20161012100000,384.0,406.399994,30.975609,39,73.900002,100,70.699997,73.599998,70.599998
20161012101500,384.0,396.799988,30.243902,39,72.5,100,70.599998,73.599998,70.599998
20161012103000,384.0,396.799988,30.243902,39,70.599998,100,70.5,73.599998,70.599998
20161012104500,384.0,396.799988,30.243902,39,70.599998,100,70.400002,73.599998,70.599998
20161012110000,384.0,374.399994,28.536585,39,71.5,100,70.400002,73.599998,70.599998
20161012111500,384.0,361.600006,27.560976,38,53.900002,100,69.800003,73.599998,70.599998
20161012113000,384.0,361.600006,27.560976,38,52.299999,100,70.300003,73.599998,70.599998
20161012114500,384.0,361.600006,27.560976,38,51.5,100,70.800003,73.599998,70.599998
20161012120000,384.0,361.600006,27.560976,38,51.5,0,71.5,73.599998,70.599998
20161012121500,384.0,374.399994,28.536585,38,51.5,0,71.300003,73.599998,70.599998
20161012123000,384.0,361.600006,27.560976,38,51.5,0,71.099998,73.599998,70.599998
20161012124500,384.0,348.799988,26.585365,38,51.5,0,71.199997,73.599998,70.599998
20161012130000,384.0,387.200012,29.512196,39,51.5,0,71.400002,73.599998,70.599998
20161012131500,384.0,387.200012,29.512196,39,51.5,0,70.400002,73.599998,70.599998
20161012133000,384.0,396.799988,30.243902,39,51.5,100,70.0,73.599998,70.599998
20161012134500,384.0,387.200012,29.512196,39,58.299999,100,69.599998,73.599998,70.599998
20161012140000,384.0,396.799988,30.243902,39,66.900002,100,70.099998,73.599998,70.599998
20161012141500,384.0,374.399994,28.536585,39,70.099998,100,70.400002,73.599998,70.599998
20161012143000,384.0,387.200012,29.512196,39,65.800003,100,70.599998,73.599998,70.599998
20161012144500,384.0,387.200012,29.512196,39,64.400002,100,70.400002,73.599998,70.599998
20161012150000,384.0,374.399994,28.536585,39,67.300003,100,70.400002,73.599998,70.599998
20161012151500,384.0,374.399994,28.536585,39,68.599998,100,70.199997,73.599998,70.599998
20161012153000,384.0,387.200012,29.512196,39,72.0,100,70.300003,73.599998,70.599998
20161012154500,384.0,396.799988,30.243902,39,72.0,100,70.400002,73.599998,70.599998
20161012160000,384.0,387.200012,29.512196,39,72.0,100,70.300003,73.599998,70.599998
20161012161500,384.0,396.799988,30.243902,39,70.599998,100,70.099998,73.599998,70.599998
20161012163000,384.0,387.200012,29.512196,39,72.5,100,70.0,73.599998,70.599998
20161012164500,384.0,406.399994,30.975609,39,74.900002,100,70.0,73.599998,70.599998
20161012170000,384.0,396.799988,30.243902,39,77.199997,100,70.099998,73.599998,70.599998
20161012171500,384.0,387.200012,29.512196,39,82.5,100,70.199997,73.599998,70.599998
20161012173000,384.0,387.200012,29.512196,39,82.5,100,70.5,73.599998,70.599998
20161012174500,384.0,387.200012,29.512196,39,82.5,100,70.300003,73.599998,70.599998
20161012180000,384.0,387.200012,29.512196,39,78.300003,100,70.599998,73.599998,70.599998
20161012181500,384.0,406.399994,30.975609,39,79.099998,100,70.699997,73.599998,70.599998
20161012183000,384.0,387.200012,29.512196,39,52.700001,100,69.900002,73.599998,70.599998
20161012184500,384.0,387.200012,29.512196,39,74.099998,100,69.300003,73.599998,70.599998
20161012190000,384.0,396.799988,30.243902,39,76.800003,100,69.599998,73.599998,70.599998
20161012191500,384.0,406.399994,30.975609,39,78.800003,100,69.699997,73.599998,70.599998
20161012193000,384.0,419.200012,31.95122,39,78.800003,100,69.900002,73.599998,70.599998
20161012194500,384.0,419.200012,31.95122,39,78.800003,100,70.199997,73.599998,70.599998
20161012200000,384.0,396.799988,30.243902,39,90.400002,100,70.0,73.599998,70.599998
20161012201500,384.0,419.200012,31.95122,39,88.599998,100,70.0,73.599998,70.599998
20161012203000,384.0,396.799988,30.243902,39,83.800003,100,69.900002,73.599998,70.599998
20161012204500,384.0,406.399994,30.975609,39,80.699997,100,70.099998,73.599998,70.599998
20161012210000,384.0,419.200012,31.95122,39,80.699997,100,70.199997,73.599998,70.599998
20161012211500,384.0,419.200012,31.95122,39,93.5,100,69.900002,73.599998,70.599998
20161012213000,384.0,419.200012,31.95122,39,86.599998,100,69.900002,73.599998,70.599998
20161012214500,384.0,406.399994,30.975609,39,81.599998,100,69.900002,73.599998,70.599998
20161012220000,384.0,419.200012,31.95122,39,83.0,100,69.900002,73.599998,70.599998
20161012221500,384.0,406.399994,30.975609,39,92.400002,100,69.900002,73.599998,70.599998
20161012223000,384.0,396.799988,30.243902,39,84.400002,100,70.0,73.599998,70.599998
20161012224500,384.0,406.399994,30.975609,39,80.699997,100,69.900002,73.599998,70.599998
20161012230000,384.0,406.399994,30.975609,39,95.300003,100,69.900002,73.599998,70.599998
20161012231500,384.0,396.799988,30.243902,39,83.900002,100,70.0,73.599998,70.599998
20161012233000,384.0,396.799988,30.243902,39,79.699997,100,70.0,73.599998,70.599998
20161012234500,384.0,396.799988,30.243902,39,90.800003,100,69.900002,73.599998,70.599998
20161013000000,384.0,396.799988,30.243902,39,90.800003,100,69.900002,73.599998,70.599998
20161013001500,384.0,396.799988,30.243902,39,82.599998,100,70.0,73.599998,70.599998
20161013003000,384.0,406.399994,30.975609,39,80.699997,100,70.300003,73.599998,70.599998
20161013004500,384.0,419.200012,31.95122,39,93.5,100,69.900002,73.599998,70.599998
20161013010000,384.0,406.399994,30.975609,39,81.599998,100,70.0,73.599998,70.599998
20161013011500,384.0,406.399994,30.975609,39,80.400002,100,69.900002,73.599998,70.599998
20161013013000,384.0,396.799988,30.243902,39,92.800003,100,69.900002,73.599998,70.599998
20161013014500,384.0,406.399994,30.975609,39,81.599998,100,69.800003,73.599998,70.599998
20161013020000,384.0,406.399994,30.975609,39,92.099998,100,69.800003,73.599998,70.599998
20161013021500,384.0,419.200012,31.95122,39,87.400002,100,69.800003,73.599998,70.599998
20161013023000,384.0,406.399994,30.975609,39,80.199997,100,69.800003,73.599998,70.599998
20161013024500,384.0,406.399994,30.975609,39,89.800003,100,69.800003,73.599998,70.599998
20161013030000,384.0,419.200012,31.95122,39,85.699997,100,69.800003,73.599998,70.599998
20161013031500,384.0,396.799988,30.243902,39,80.5,100,69.800003,73.599998,70.599998
20161013033000,384.0,419.200012,31.95122,39,93.0,100,69.800003,73.599998,70.599998
20161013034500,384.0,406.399994,30.975609,39,82.599998,100,69.800003,73.599998,70.599998
20161013040000,384.0,396.799988,30.243902,39,88.400002,100,69.699997,73.599998,70.599998
20161013041500,384.0,406.399994,30.975609,39,87.199997,100,69.800003,73.599998,70.599998
20161013043000,384.0,425.600006,32.439025,39,80.699997,100,69.699997,73.599998,70.599998
20161013044500,384.0,419.200012,31.95122,39,89.800003,100,69.699997,73.599998,70.599998
20161013050000,384.0,425.600006,32.439025,39,81.800003,100,69.699997,73.599998,70.599998
20161013051500,384.0,419.200012,31.95122,39,85.900002,100,69.699997,73.599998,70.599998
20161013053000,384.0,425.600006,32.439025,39,91.199997,100,69.699997,73.599998,70.599998
20161013054500,384.0,419.200012,31.95122,39,80.699997,100,69.699997,73.599998,70.599998
20161013060000,384.0,396.799988,30.243902,39,94.099998,100,69.800003,73.599998,70.599998
20161013061500,384.0,406.399994,30.975609,39,83.800003,100,70.0,73.599998,70.599998
20161013063000,384.0,396.799988,30.243902,39,81.5,100,70.199997,73.599998,70.599998
20161013064500,384.0,387.200012,29.512196,39,95.400002,100,70.300003,73.599998,70.599998
20161013070000,384.0,396.799988,30.243902,39,83.800003,100,70.300003,73.599998,70.599998
20161013071500,384.0,396.799988,30.243902,39,82.0,100,70.5,73.599998,70.599998
20161013073000,384.0,396.799988,30.243902,39,94.300003,100,70.5,73.599998,70.599998
20161013074500,384.0,396.799988,30.243902,39,60.900002,0,70.800003,73.599998,70.599998
20161013080000,384.0,396.799988,30.243902,39,51.099998,100,69.900002,73.599998,70.599998
20161013081500,384.0,396.799988,30.243902,39,52.200001,100,69.699997,73.599998,70.599998
20161013083000,384.0,348.799988,26.585365,39,68.599998,100,70.199997,73.599998,70.599998
20161013084500,384.0,406.399994,30.975609,39,68.599998,100,70.300003,73.599998,70.599998
20161013090000,384.0,406.399994,30.975609,39,70.099998,100,70.199997,73.599998,70.599998
20161013091500,384.0,396.799988,30.243902,39,73.0,100,70.300003,73.599998,70.599998
20161013093000,384.0,387.200012,29.512196,39,73.0,100,70.199997,73.599998,70.599998
20161013094500,384.0,387.200012,29.512196,39,73.0,100,70.400002,73.599998,70.599998
20161013100000,384.0,406.399994,30.975609,39,71.599998,100,70.400002,73.599998,70.599998
20161013101500,384.0,396.799988,30.243902,39,74.400002,100,70.300003,73.599998,70.599998
20161013103000,384.0,406.399994,30.975609,39,74.400002,100,70.5,73.599998,70.599998
20161013104500,384.0,396.799988,30.243902,39,72.5,100,70.199997,73.599998,70.599998
20161013110000,384.0,406.399994,30.975609,39,75.300003,100,70.5,73.599998,70.599998
20161013111500,384.0,406.399994,30.975609,39,73.5,100,70.800003,73.599998,70.599998
20161013113000,384.0,396.799988,30.243902,39,52.299999,100,70.300003,73.599998,70.599998
20161013114500,384.0,396.799988,30.243902,39,50.700001,100,70.199997,73.599998,70.599998
20161013120000,384.0,396.799988,30.243902,39,50.700001,0,71.0,73.599998,70.599998
20161013121500,384.0,387.200012,29.512196,39,50.700001,0,71.199997,73.599998,70.599998
20161013123000,384.0,374.399994,28.536585,39,50.700001,0,70.800003,73.599998,70.599998
20161013124500,384.0,396.799988,30.243902,39,50.700001,100,69.900002,73.599998,70.599998
20161013130000,384.0,396.799988,30.243902,39,64.400002,100,69.599998,73.599998,70.599998
20161013131500,384.0,396.799988,30.243902,39,71.0,100,70.300003,73.599998,70.599998
20161013133000,384.0,406.399994,30.975609,39,70.099998,100,70.300003,73.599998,70.599998
20161013134500,384.0,387.200012,29.512196,39,70.099998,100,70.5,73.599998,70.599998
20161013140000,384.0,396.799988,30.243902,39,70.099998,100,70.5,73.599998,70.599998
20161013141500,384.0,406.399994,30.975609,39,70.099998,100,70.699997,73.599998,70.599998
20161013143000,384.0,396.799988,30.243902,39,70.099998,100,70.300003,73.599998,70.599998
20161013144500,384.0,419.200012,31.95122,39,70.099998,100,70.599998,73.599998,70.599998
20161013150000,384.0,396.799988,30.243902,39,70.099998,100,70.400002,73.599998,70.599998
20161013151500,384.0,419.200012,31.95122,39,70.099998,100,70.199997,73.599998,70.599998
20161013153000,384.0,374.399994,28.536585,39,72.900002,100,70.199997,73.599998,70.599998
20161013154500,384.0,396.799988,30.243902,39,72.900002,100,70.0,73.599998,70.599998
20161013160000,384.0,374.399994,28.536585,39,82.099998,100,69.400002,73.599998,70.599998
20161013161500,384.0,396.799988,30.243902,39,85.599998,100,69.699997,73.599998,70.599998
20161013163000,384.0,419.200012,31.95122,39,80.699997,100,69.900002,73.599998,70.599998
20161013164500,384.0,396.799988,30.243902,39,88.599998,100,70.5,73.599998,70.599998
20161013170000,384.0,419.200012,31.95122,39,55.200001,100,69.800003,73.599998,70.599998
20161013171500,384.0,396.799988,30.243902,39,70.5,100,69.599998,73.599998,70.599998
20161013173000,384.0,406.399994,30.975609,39,76.800003,100,69.599998,73.599998,70.599998
20161013174500,384.0,396.799988,30.243902,39,79.599998,100,70.0,73.599998,70.599998
20161013180000,384.0,396.799988,30.243902,39,81.599998,100,69.599998,73.599998,70.599998
20161013181500,384.0,374.399994,28.536585,39,89.800003,100,69.800003,73.599998,70.599998
20161013183000,384.0,396.799988,30.243902,39,82.099998,100,69.699997,73.599998,70.599998
20161013184500,384.0,396.799988,30.243902,39,91.300003,100,69.800003,73.599998,70.599998
20161013190000,384.0,406.399994,30.975609,39,81.699997,100,69.900002,73.599998,70.599998
20161013191500,384.0,387.200012,29.512196,39,86.199997,100,69.900002,73.599998,70.599998
20161013193000,384.0,396.799988,30.243902,39,91.699997,100,70.300003,73.599998,70.599998
20161013194500,384.0,406.399994,30.975609,39,81.599998,100,69.800003,73.599998,70.599998
20161013200000,384.0,406.399994,30.975609,39,83.300003,100,70.400002,73.599998,70.599998
20161013201500,384.0,419.200012,31.95122,39,90.0,100,70.300003,73.599998,70.599998
20161013203000,384.0,406.399994,30.975609,39,87.099998,100,70.400002,73.599998,70.599998
20161013204500,384.0,406.399994,30.975609,39,82.599998,100,70.5,73.599998,70.599998
20161013210000,384.0,406.399994,30.975609,39,89.199997,100,70.5,73.599998,70.599998
20161013211500,384.0,396.799988,30.243902,39,89.199997,100,70.5,73.599998,70.599998
20161013213000,384.0,387.200012,29.512196,39,81.599998,100,70.300003,73.599998,70.599998
20161013214500,384.0,396.799988,30.243902,39,83.199997,100,69.599998,73.599998,70.599998
20161013220000,384.0,396.799988,30.243902,39,89.900002,100,69.400002,73.599998,70.599998
20161013221500,384.0,396.799988,30.243902,39,88.0,100,69.400002,73.599998,70.599998
20161013223000,384.0,406.399994,30.975609,39,83.199997,100,69.300003,73.599998,70.599998
20161013224500,384.0,396.799988,30.243902,39,91.699997,100,69.099998,73.599998,70.599998
20161013230000,384.0,396.799988,30.243902,39,90.099998,100,69.199997,73.599998,70.599998
20161013231500,384.0,387.200012,29.512196,39,81.599998,100,69.0,73.599998,70.599998
20161013233000,384.0,396.799988,30.243902,39,85.0,100,69.0,73.599998,70.599998
20161013234500,384.0,396.799988,30.243902,39,91.699997,100,68.800003,73.599998,70.599998
20161014000000,384.0,406.399994,30.975609,39,90.0,100,68.900002,73.599998,70.599998
20161014001500,384.0,406.399994,30.975609,39,83.199997,100,69.599998,73.599998,70.599998
20161014003000,384.0,406.399994,30.975609,39,81.599998,100,69.599998,73.599998,70.599998
20161014004500,384.0,406.399994,30.975609,39,85.599998,100,69.300003,73.599998,70.599998
20161014010000,384.0,387.200012,29.512196,39,90.5,100,69.400002,73.599998,70.599998
20161014011500,384.0,406.399994,30.975609,39,87.699997,100,69.300003,73.599998,70.599998
20161014013000,384.0,396.799988,30.243902,39,82.099998,100,69.5,73.599998,70.599998
20161014014500,384.0,406.399994,30.975609,39,82.099998,100,69.400002,73.599998,70.599998
20161014020000,384.0,396.799988,30.243902,39,84.699997,100,69.5,73.599998,70.599998
20161014021500,384.0,396.799988,30.243902,39,89.400002,100,69.400002,73.599998,70.599998
20161014023000,384.0,406.399994,30.975609,39,93.5,100,69.5,73.599998,70.599998
20161014024500,384.0,396.799988,30.243902,39,88.0,100,69.599998,73.599998,70.599998
20161014030000,384.0,406.399994,30.975609,39,86.699997,100,69.5,73.599998,70.599998
20161014031500,384.0,406.399994,30.975609,39,83.699997,100,69.599998,73.599998,70.599998
20161014033000,384.0,387.200012,29.512196,39,82.099998,100,69.5,73.599998,70.599998
20161014034500,384.0,396.799988,30.243902,39,82.099998,100,69.599998,73.599998,70.599998
20161014040000,384.0,406.399994,30.975609,39,85.199997,100,69.5,73.599998,70.599998
20161014041500,384.0,396.799988,30.243902,39,89.300003,100,69.599998,73.599998,70.599998
20161014043000,384.0,406.399994,30.975609,39,92.400002,100,69.599998,73.599998,70.599998
20161014044500,384.0,406.399994,30.975609,39,90.300003,100,69.599998,73.599998,70.599998
20161014050000,384.0,396.799988,30.243902,39,85.5,100,69.599998,73.599998,70.599998
20161014051500,384.0,374.399994,28.536585,39,82.199997,100,69.699997,73.599998,70.599998
20161014053000,384.0,406.399994,30.975609,39,82.199997,100,69.599998,73.599998,70.599998
20161014054500,384.0,396.799988,30.243902,39,82.199997,100,69.599998,73.599998,70.599998
20161014060000,384.0,406.399994,30.975609,39,85.0,100,69.699997,73.599998,70.599998
20161014061500,384.0,406.399994,30.975609,39,89.800003,100,69.699997,73.599998,70.599998
20161014063000,384.0,396.799988,30.243902,39,81.599998,100,69.699997,73.599998,70.599998
20161014064500,384.0,387.200012,29.512196,39,91.199997,100,69.800003,73.599998,70.599998
20161014070000,384.0,406.399994,30.975609,39,84.400002,100,69.5,73.599998,70.599998
20161014071500,384.0,387.200012,29.512196,39,84.400002,100,69.5,73.599998,70.599998
20161014073000,384.0,387.200012,29.512196,39,90.099998,100,69.699997,73.599998,70.599998
20161014074500,384.0,396.799988,30.243902,39,81.599998,100,69.800003,73.599998,70.599998
20161014080000,384.0,374.399994,28.536585,39,94.900002,100,70.5,73.599998,70.599998
20161014081500,384.0,374.399994,28.536585,39,82.599998,100,69.800003,73.599998,70.599998
20161014083000,384.0,387.200012,29.512196,39,93.5,100,69.300003,73.599998,70.599998
20161014084500,384.0,374.399994,28.536585,39,83.800003,100,69.199997,73.599998,70.599998
20161014090000,384.0,396.799988,30.243902,39,90.400002,100,69.199997,73.599998,70.599998
20161014091500,384.0,406.399994,30.975609,39,82.599998,100,69.099998,73.599998,70.599998
20161014093000,384.0,396.799988,30.243902,39,92.400002,100,69.699997,73.599998,70.599998
20161014094500,384.0,396.799988,30.243902,39,83.199997,100,70.0,73.599998,70.599998
20161014100000,384.0,387.200012,29.512196,39,91.900002,100,70.599998,73.599998,70.599998
20161014101500,384.0,419.200012,31.95122,39,82.599998,100,70.199997,73.599998,70.599998
20161014103000,384.0,406.399994,30.975609,39,92.0,100,70.099998,73.599998,70.599998
20161014104500,384.0,406.399994,30.975609,39,84.400002,100,70.199997,73.599998,70.599998
20161014110000,384.0,396.799988,30.243902,39,57.599998,0,70.5,73.599998,70.599998
20161014111500,384.0,406.399994,30.975609,39,56.099998,100,69.400002,73.599998,70.599998
20161014113000,384.0,387.200012,29.512196,39,61.599998,100,70.400002,73.599998,70.599998
20161014114500,384.0,387.200012,29.512196,39,52.700001,0,71.199997,73.599998,70.599998
20161014120000,384.0,374.399994,28.536585,39,51.5,0,71.599998,73.599998,70.599998
20161014121500,384.0,374.399994,28.536585,39,51.5,0,71.5,73.599998,70.599998
20161014123000,384.0,374.399994,28.536585,39,51.5,0,71.199997,73.599998,70.599998
20161014124500,384.0,425.600006,32.439025,41,51.5,0,71.800003,73.599998,70.599998
20161014130000,384.0,419.200012,31.95122,41,50.700001,0,71.400002,73.599998,70.599998
20161014131500,384.0,419.200012,31.95122,39,50.700001,100,70.0,73.599998,70.599998
20161014133000,384.0,419.200012,31.95122,39,59.799999,100,69.599998,73.599998,70.599998
20161014134500,384.0,396.799988,30.243902,39,68.699997,100,70.300003,73.599998,70.599998
20161014140000,384.0,387.200012,29.512196,39,65.800003,100,70.300003,73.599998,70.599998
20161014141500,384.0,419.200012,31.95122,39,64.900002,100,70.199997,73.599998,70.599998
20161014143000,384.0,406.399994,30.975609,39,69.599998,100,70.300003,73.599998,70.599998
20161014144500,384.0,396.799988,30.243902,39,69.599998,100,70.300003,73.599998,70.599998
20161014150000,384.0,406.399994,30.975609,39,66.800003,100,70.199997,73.599998,70.599998
20161014151500,384.0,406.399994,30.975609,39,73.0,100,70.099998,73.599998,70.599998
20161014153000,384.0,396.799988,30.243902,39,76.800003,100,70.0,73.599998,70.599998
20161014154500,384.0,396.799988,30.243902,39,74.0,100,70.099998,73.599998,70.599998
20161014160000,384.0,396.799988,30.243902,39,83.0,100,69.900002,73.599998,70.599998
20161014161500,384.0,419.200012,31.95122,39,84.199997,100,69.900002,73.599998,70.599998
20161014163000,384.0,396.799988,30.243902,39,86.400002,100,70.0,73.599998,70.599998
20161014164500,384.0,406.399994,30.975609,39,89.199997,100,70.099998,73.599998,70.599998
20161014170000,384.0,419.200012,31.95122,39,89.199997,100,70.0,73.599998,70.599998
20161014171500,384.0,396.799988,30.243902,39,81.599998,100,70.0,73.599998,70.599998
20161014173000,384.0,419.200012,31.95122,39,80.699997,100,69.900002,73.599998,70.599998
20161014174500,384.0,406.399994,30.975609,39,85.599998,100,69.800003,73.599998,70.599998
20161014180000,384.0,406.399994,30.975609,39,94.199997,100,70.0,73.599998,70.599998
20161014181500,384.0,387.200012,29.512196,39,94.199997,100,70.0,73.599998,70.599998
20161014183000,384.0,387.200012,29.512196,39,85.5,100,69.900002,73.599998,70.599998
20161014184500,384.0,406.399994,30.975609,39,81.599998,100,69.900002,73.599998,70.599998
20161014190000,384.0,406.399994,30.975609,39,80.199997,100,69.900002,73.599998,70.599998
20161014191500,384.0,406.399994,30.975609,39,86.5,100,69.800003,73.599998,70.599998
20161014193000,384.0,419.200012,31.95122,39,90.900002,100,69.800003,73.599998,70.599998
20161014194500,384.0,406.399994,30.975609,39,83.199997,100,69.800003,73.599998,70.599998
20161014200000,384.0,406.399994,30.975609,39,82.099998,100,69.699997,73.599998,70.599998
20161014201500,384.0,419.200012,31.95122,39,82.099998,100,69.699997,73.599998,70.599998
20161014203000,384.0,406.399994,30.975609,39,82.099998,100,69.699997,73.599998,70.599998
20161014204500,384.0,396.799988,30.243902,39,90.0,100,69.699997,73.599998,70.599998
20161014210000,384.0,396.799988,30.243902,39,82.099998,100,69.800003,73.599998,70.599998
20161014211500,384.0,406.399994,30.975609,39,80.699997,100,69.699997,73.599998,70.599998
20161014213000,384.0,396.799988,30.243902,39,90.400002,100,69.699997,73.599998,70.599998
20161014214500,384.0,419.200012,31.95122,39,85.800003,100,69.599998,73.599998,70.599998
20161014220000,384.0,396.799988,30.243902,39,81.099998,100,69.699997,73.599998,70.599998
20161014221500,384.0,406.399994,30.975609,39,92.599998,100,69.599998,73.599998,70.599998
20161014223000,384.0,396.799988,30.243902,39,87.199997,100,69.699997,73.599998,70.599998
20161014224500,384.0,406.399994,30.975609,39,81.099998,100,69.599998,73.599998,70.599998
20161014230000,384.0,396.799988,30.243902,39,89.800003,100,69.599998,73.599998,70.599998
20161014231500,384.0,419.200012,31.95122,39,85.0,100,69.599998,73.599998,70.599998
20161014233000,384.0,406.399994,30.975609,39,81.099998,100,69.599998,73.599998,70.599998
20161014234500,384.0,419.200012,31.95122,39,88.0,100,69.599998,73.599998,70.599998
20161015000000,384.0,419.200012,31.95122,39,88.0,100,69.599998,73.599998,70.599998
20161015001500,384.0,419.200012,31.95122,39,81.099998,100,69.599998,73.599998,70.599998
20161015003000,384.0,406.399994,30.975609,39,86.800003,100,69.800003,73.599998,70.599998
20161015004500,384.0,406.399994,30.975609,39,84.400002,100,69.599998,73.599998,70.599998
20161015010000,384.0,406.399994,30.975609,39,80.699997,100,70.0,73.599998,70.599998
20161015011500,384.0,348.799988,26.585365,38,60.299999,100,69.300003,73.599998,70.599998
20161015013000,384.0,361.600006,27.560976,38,80.599998,100,69.300003,73.599998,70.599998
20161015014500,384.0,361.600006,27.560976,38,80.599998,100,69.300003,73.599998,70.599998
20161015020000,384.0,387.200012,29.512196,38,83.099998,100,69.599998,73.599998,70.599998
20161015021500,384.0,361.600006,27.560976,38,89.300003,100,69.400002,73.599998,70.599998
20161015023000,384.0,374.399994,28.536585,38,82.5,100,69.5,73.599998,70.599998
20161015024500,384.0,374.399994,28.536585,38,87.300003,100,69.400002,73.599998,70.599998
20161015030000,384.0,361.600006,27.560976,38,88.699997,100,69.5,73.599998,70.599998
20161015031500,384.0,374.399994,28.536585,38,81.599998,100,69.5,73.599998,70.599998
20161015033000,384.0,361.600006,27.560976,38,92.199997,100,69.599998,73.599998,70.599998
20161015034500,384.0,374.399994,28.536585,38,84.400002,100,69.5,73.599998,70.599998
20161015040000,384.0,361.600006,27.560976,38,82.0,100,69.5,73.599998,70.599998
20161015041500,384.0,361.600006,27.560976,38,92.099998,100,69.5,73.599998,70.599998
20161015043000,384.0,361.600006,27.560976,38,83.199997,100,69.599998,73.599998,70.599998
20161015044500,384.0,361.600006,27.560976,38,84.400002,100,69.5,73.599998,70.599998
20161015050000,384.0,361.600006,27.560976,38,90.900002,100,69.599998,73.599998,70.599998
20161015051500,384.0,361.600006,27.560976,38,81.599998,100,69.5,73.599998,70.599998
20161015053000,384.0,348.799988,26.585365,38,89.699997,100,69.599998,73.599998,70.599998
20161015054500,384.0,361.600006,27.560976,38,85.0,100,69.599998,73.599998,70.599998
20161015060000,384.0,348.799988,26.585365,38,81.699997,100,69.599998,73.599998,70.599998
20161015061500,384.0,348.799988,26.585365,38,93.0,100,69.599998,73.599998,70.599998
20161015063000,384.0,339.200012,25.853659,38,82.099998,100,69.599998,73.599998,70.599998
20161015064500,384.0,339.200012,25.853659,38,91.300003,100,69.5,73.599998,70.599998
20161015070000,384.0,348.799988,26.585365,38,88.099998,100,69.599998,73.599998,70.599998
20161015071500,384.0,361.600006,27.560976,38,81.599998,100,69.599998,73.599998,70.599998
20161015073000,384.0,348.799988,26.585365,38,94.699997,100,69.599998,73.599998,70.599998
20161015074500,384.0,348.799988,26.585365,38,83.199997,100,69.699997,73.599998,70.599998
20161015080000,384.0,348.799988,26.585365,38,89.800003,100,69.699997,73.599998,70.599998
20161015081500,384.0,339.200012,25.853659,38,86.900002,100,69.599998,73.599998,70.599998
20161015083000,384.0,348.799988,26.585365,38,82.099998,100,69.599998,73.599998,70.599998
20161015084500,384.0,361.600006,27.560976,38,93.400002,100,69.599998,73.599998,70.599998
20161015090000,384.0,361.600006,27.560976,38,87.5,100,69.599998,73.599998,70.599998
20161015091500,384.0,348.799988,26.585365,38,82.0,100,69.599998,73.599998,70.599998
20161015093000,384.0,348.799988,26.585365,38,93.5,100,69.699997,73.599998,70.599998
20161015094500,384.0,348.799988,26.585365,38,93.5,100,69.599998,73.599998,70.599998
20161015100000,384.0,339.200012,25.853659,38,91.099998,100,69.699997,73.599998,70.599998
20161015101500,384.0,361.600006,27.560976,38,85.0,100,69.699997,73.599998,70.599998
20161015103000,384.0,348.799988,26.585365,38,83.800003,100,69.599998,73.599998,70.599998
20161015104500,384.0,348.799988,26.585365,38,82.699997,100,69.699997,73.599998,70.599998
20161015110000,384.0,339.200012,25.853659,38,90.0,100,69.699997,73.599998,70.599998
20161015111500,384.0,361.600006,27.560976,38,82.099998,100,69.699997,73.599998,70.599998
20161015113000,384.0,339.200012,25.853659,38,86.5,100,69.699997,73.599998,70.599998
20161015114500,384.0,339.200012,25.853659,38,86.5,100,69.800003,73.599998,70.599998
20161015120000,384.0,348.799988,26.585365,38,81.599998,100,69.900002,73.599998,70.599998
20161015121500,384.0,361.600006,27.560976,38,80.699997,100,70.5,73.599998,70.599998
20161015123000,384.0,374.399994,28.536585,38,83.099998,100,70.699997,73.599998,70.599998
20161015124500,384.0,348.799988,26.585365,38,80.699997,100,70.5,73.599998,70.599998
20161015130000,384.0,387.200012,29.512196,38,84.900002,100,70.099998,73.599998,70.599998
20161015131500,384.0,361.600006,27.560976,38,81.900002,100,70.5,73.599998,70.599998
20161015133000,384.0,361.600006,27.560976,38,93.199997,100,70.300003,73.599998,70.599998
20161015134500,384.0,361.600006,27.560976,38,78.300003,100,70.400002,73.599998,70.599998
20161015140000,384.0,361.600006,27.560976,38,92.300003,100,70.400002,73.599998,70.599998
20161015141500,384.0,339.200012,25.853659,38,79.900002,100,70.300003,73.599998,70.599998
20161015143000,384.0,361.600006,27.560976,38,85.699997,100,70.199997,73.599998,70.599998
20161015144500,384.0,348.799988,26.585365,38,81.599998,100,70.099998,73.599998,70.599998
20161015150000,384.0,361.600006,27.560976,38,79.699997,100,70.199997,73.599998,70.599998
20161015151500,384.0,374.399994,28.536585,38,81.099998,100,70.099998,73.599998,70.599998
20161015153000,384.0,361.600006,27.560976,38,80.099998,100,70.199997,73.599998,70.599998
20161015154500,384.0,374.399994,28.536585,38,82.599998,100,70.099998,73.599998,70.599998
20161015160000,384.0,348.799988,26.585365,38,81.5,100,70.0,73.599998,70.599998
20161015161500,384.0,387.200012,29.512196,38,91.5,100,70.0,73.599998,70.599998
20161015163000,384.0,374.399994,28.536585,38,84.199997,100,70.0,73.599998,70.599998
20161015164500,384.0,374.399994,28.536585,38,85.099998,100,70.0,73.599998,70.599998
20161015170000,384.0,387.200012,29.512196,38,90.900002,100,70.0,73.599998,70.599998
20161015171500,384.0,374.399994,28.536585,38,82.199997,100,69.900002,73.599998,70.599998
20161015173000,384.0,374.399994,28.536585,38,89.400002,100,70.0,73.599998,70.599998
20161015174500,384.0,374.399994,28.536585,38,83.099998,100,70.400002,73.599998,70.599998
20161015180000,384.0,374.399994,28.536585,38,85.599998,100,70.199997,73.599998,70.599998
20161015181500,384.0,374.399994,28.536585,38,91.699997,100,70.0,73.599998,70.599998
20161015183000,384.0,387.200012,29.512196,38,82.400002,100,70.0,73.599998,70.599998
20161015184500,384.0,387.200012,29.512196,38,88.199997,100,69.900002,73.599998,70.599998
20161015190000,384.0,387.200012,29.512196,38,84.099998,100,70.0,73.599998,70.599998
20161015191500,384.0,374.399994,28.536585,38,90.599998,100,70.0,73.599998,70.599998
20161015193000,384.0,374.399994,28.536585,38,82.099998,100,69.900002,73.599998,70.599998
20161015194500,384.0,387.200012,29.512196,38,94.099998,100,69.900002,73.599998,70.599998
20161015200000,384.0,387.200012,29.512196,38,83.300003,100,69.900002,73.599998,70.599998
20161015201500,384.0,374.399994,28.536585,38,89.300003,100,69.800003,73.599998,70.599998
20161015203000,384.0,387.200012,29.512196,38,82.599998,100,69.900002,73.599998,70.599998
20161015204500,384.0,374.399994,28.536585,38,89.699997,100,69.800003,73.599998,70.599998
20161015210000,384.0,374.399994,28.536585,38,83.800003,100,69.900002,73.599998,70.599998
20161015211500,384.0,387.200012,29.512196,38,91.400002,100,69.900002,73.599998,70.599998
20161015213000,384.0,387.200012,29.512196,38,83.300003,100,69.800003,73.599998,70.599998
20161015214500,384.0,361.600006,27.560976,38,85.900002,100,69.800003,73.599998,70.599998
20161015220000,384.0,374.399994,28.536585,38,85.0,100,69.800003,73.599998,70.599998
20161015221500,384.0,361.600006,27.560976,38,86.599998,100,69.800003,73.599998,70.599998
20161015223000,384.0,361.600006,27.560976,38,86.599998,100,69.800003,73.599998,70.599998
20161015224500,384.0,361.600006,27.560976,38,82.0,100,69.800003,73.599998,70.599998
20161015230000,384.0,374.399994,28.536585,38,90.699997,100,69.800003,73.599998,70.599998
20161015231500,384.0,361.600006,27.560976,38,83.099998,100,69.699997,73.599998,70.599998
20161015233000,384.0,374.399994,28.536585,38,86.900002,100,69.800003,73.599998,70.599998
20161015234500,384.0,374.399994,28.536585,38,84.300003,100,69.800003,73.599998,70.599998
20161016000000,384.0,374.399994,28.536585,38,88.199997,100,69.699997,73.599998,70.599998
20161016001500,384.0,361.600006,27.560976,38,81.900002,100,69.699997,73.599998,70.599998
20161016003000,384.0,374.399994,28.536585,38,86.800003,100,69.699997,73.599998,70.599998
20161016004500,384.0,361.600006,27.560976,38,81.099998,100,69.699997,73.599998,70.599998
20161016010000,384.0,361.600006,27.560976,38,89.900002,100,69.699997,73.599998,70.599998
20161016011500,384.0,374.399994,28.536585,38,82.199997,100,69.699997,73.599998,70.599998
20161016013000,384.0,361.600006,27.560976,38,91.699997,100,69.699997,73.599998,70.599998
20161016014500,384.0,374.399994,28.536585,38,82.099998,100,69.699997,73.599998,70.599998
20161016020000,384.0,361.600006,27.560976,38,91.699997,100,69.599998,73.599998,70.599998
20161016021500,384.0,361.600006,27.560976,38,82.5,100,69.699997,73.599998,70.599998
20161016023000,384.0,374.399994,28.536585,38,94.099998,100,69.699997,73.599998,70.599998
20161016024500,384.0,374.399994,28.536585,38,82.099998,100,69.699997,73.599998,70.599998
20161016030000,384.0,374.399994,28.536585,38,89.199997,100,69.699997,73.599998,70.599998
20161016031500,384.0,387.200012,29.512196,38,82.099998,100,69.699997,73.599998,70.599998
20161016033000,384.0,374.399994,28.536585,38,91.699997,100,69.699997,73.599998,70.599998
20161016034500,384.0,374.399994,28.536585,38,83.800003,100,69.699997,73.599998,70.599998
20161016040000,384.0,361.600006,27.560976,38,86.800003,100,69.699997,73.599998,70.599998
20161016041500,384.0,361.600006,27.560976,38,85.0,100,69.699997,73.599998,70.599998
20161016043000,384.0,374.399994,28.536585,38,83.699997,100,69.699997,73.599998,70.599998
20161016044500,384.0,361.600006,27.560976,38,91.099998,100,69.599998,73.599998,70.599998
20161016050000,384.0,361.600006,27.560976,38,82.5,100,69.699997,73.599998,70.599998
20161016051500,384.0,374.399994,28.536585,38,92.599998,100,69.599998,73.599998,70.599998
20161016053000,384.0,374.399994,28.536585,38,83.800003,100,69.699997,73.599998,70.599998
20161016054500,384.0,348.799988,26.585365,38,90.5,100,69.599998,73.599998,70.599998
20161016060000,384.0,361.600006,27.560976,38,84.400002,100,69.599998,73.599998,70.599998
20161016061500,384.0,348.799988,26.585365,38,84.400002,100,69.599998,73.599998,70.599998
20161016063000,384.0,361.600006,27.560976,38,88.800003,100,69.599998,73.599998,70.599998
20161016064500,384.0,361.600006,27.560976,38,81.699997,100,69.599998,73.599998,70.599998
20161016070000,384.0,374.399994,28.536585,38,91.599998,100,69.599998,73.599998,70.599998
20161016071500,384.0,374.399994,28.536585,38,85.0,100,69.599998,73.599998,70.599998
20161016073000,384.0,348.799988,26.585365,38,82.599998,100,69.599998,73.599998,70.599998
20161016074500,384.0,374.399994,28.536585,38,87.599998,100,69.5,73.599998,70.599998
20161016080000,384.0,348.799988,26.585365,38,84.199997,100,69.699997,73.599998,70.599998
20161016081500,384.0,374.399994,28.536585,38,91.300003,100,69.699997,73.599998,70.599998
20161016083000,384.0,361.600006,27.560976,38,82.599998,100,69.699997,73.599998,70.599998
20161016084500,384.0,339.200012,25.853659,38,89.5,100,69.699997,73.599998,70.599998
20161016090000,384.0,348.799988,26.585365,38,87.199997,100,69.800003,73.599998,70.599998
20161016091500,384.0,361.600006,27.560976,38,87.199997,100,69.800003,73.599998,70.599998
20161016093000,384.0,361.600006,27.560976,38,90.599998,100,70.099998,73.599998,70.599998
20161016094500,384.0,361.600006,27.560976,38,82.699997,100,70.099998,73.599998,70.599998
20161016100000,384.0,348.799988,26.585365,38,89.800003,100,70.400002,73.599998,70.599998
20161016101500,384.0,361.600006,27.560976,38,87.5,100,70.5,73.599998,70.599998
20161016103000,384.0,348.799988,26.585365,38,84.199997,100,70.400002,73.599998,70.599998
20161016104500,384.0,374.399994,28.536585,38,93.0,100,70.0,73.599998,70.599998
20161016110000,384.0,361.600006,27.560976,38,91.199997,100,70.199997,73.599998,70.599998
20161016111500,384.0,374.399994,28.536585,38,86.800003,100,70.199997,73.599998,70.599998
20161016113000,384.0,374.399994,28.536585,38,83.199997,100,70.699997,73.599998,70.599998
20161016114500,384.0,361.600006,27.560976,38,82.199997,100,70.699997,73.599998,70.599998
20161016120000,384.0,361.600006,27.560976,38,59.599998,0,71.0,73.599998,70.599998
20161016121500,384.0,387.200012,29.512196,38,51.599998,100,69.699997,73.599998,70.599998
20161016123000,384.0,374.399994,28.536585,38,68.199997,100,69.800003,73.599998,70.599998
20161016124500,384.0,374.399994,28.536585,38,68.199997,100,70.199997,73.599998,70.599998
20161016130000,384.0,361.600006,27.560976,38,69.199997,100,70.400002,73.599998,70.599998
20161016131500,384.0,361.600006,27.560976,38,70.599998,100,69.900002,73.599998,70.599998
20161016133000,384.0,387.200012,29.512196,38,74.0,100,69.800003,73.599998,70.599998
20161016134500,384.0,406.399994,30.975609,38,85.0,100,69.800003,73.599998,70.599998
20161016140000,384.0,396.799988,30.243902,38,74.300003,100,70.199997,73.599998,70.599998
20161016141500,384.0,406.399994,30.975609,38,80.199997,100,69.900002,73.599998,70.599998
20161016143000,384.0,406.399994,30.975609,38,88.0,100,69.900002,73.599998,70.599998
20161016144500,384.0,396.799988,30.243902,38,86.800003,100,70.0,73.599998,70.599998
20161016150000,384.0,406.399994,30.975609,38,84.400002,100,69.800003,73.599998,70.599998
20161016151500,384.0,406.399994,30.975609,38,82.599998,100,69.900002,73.599998,70.599998
20161016153000,384.0,396.799988,30.243902,38,81.599998,100,69.800003,73.599998,70.599998
20161016154500,384.0,396.799988,30.243902,38,81.599998,100,69.699997,73.599998,70.599998
20161016160000,384.0,396.799988,30.243902,38,80.699997,100,69.699997,73.599998,70.599998
20161016161500,384.0,396.799988,30.243902,38,80.699997,100,69.699997,73.599998,70.599998
20161016163000,384.0,387.200012,29.512196,38,91.099998,100,69.599998,73.599998,70.599998
20161016164500,384.0,396.799988,30.243902,38,83.800003,100,69.599998,73.599998,70.599998
20161016170000,384.0,387.200012,29.512196,38,83.800003,100,69.699997,73.599998,70.599998
20161016171500,384.0,374.399994,28.536585,38,82.099998,100,69.599998,73.599998,70.599998
20161016173000,384.0,387.200012,29.512196,38,82.099998,100,69.699997,73.599998,70.599998
20161016174500,384.0,374.399994,28.536585,38,81.099998,100,69.599998,73.599998,70.599998
20161016180000,384.0,374.399994,28.536585,38,85.0,100,69.699997,73.599998,70.599998
20161016181500,384.0,387.200012,29.512196,38,81.099998,100,69.699997,73.599998,70.599998
20161016183000,384.0,387.200012,29.512196,38,81.099998,100,69.699997,73.599998,70.599998
20161016184500,384.0,374.399994,28.536585,38,93.0,100,69.599998,73.599998,70.599998
20161016190000,384.0,361.600006,27.560976,38,89.400002,100,69.599998,73.599998,70.599998
20161016191500,384.0,374.399994,28.536585,38,83.800003,100,69.5,73.599998,70.599998
20161016193000,384.0,374.399994,28.536585,38,83.800003,100,69.599998,73.599998,70.599998
20161016194500,384.0,361.600006,27.560976,38,81.599998,100,69.599998,73.599998,70.599998
20161016200000,384.0,361.600006,27.560976,38,81.599998,100,69.400002,73.599998,70.599998
20161016201500,384.0,361.600006,27.560976,38,92.900002,100,69.400002,73.599998,70.599998
20161016203000,384.0,387.200012,29.512196,38,85.0,100,69.599998,73.599998,70.599998
20161016204500,384.0,374.399994,28.536585,38,81.599998,100,69.5,73.599998,70.599998
20161016210000,384.0,374.399994,28.536585,38,80.199997,100,69.400002,73.599998,70.599998
20161016211500,384.0,374.399994,28.536585,38,84.300003,100,69.400002,73.599998,70.599998
20161016213000,384.0,387.200012,29.512196,38,88.099998,100,69.400002,73.599998,70.599998
20161016214500,384.0,374.399994,28.536585,38,81.599998,100,69.400002,73.599998,70.599998
20161016220000,384.0,387.200012,29.512196,38,84.300003,100,69.300003,73.599998,70.599998
20161016221500,384.0,374.399994,28.536585,38,88.099998,100,69.300003,73.599998,70.599998
20161016223000,384.0,374.399994,28.536585,38,82.599998,100,69.300003,73.599998,70.599998
20161016224500,384.0,387.200012,29.512196,38,90.400002,100,69.199997,73.599998,70.599998
20161016230000,384.0,374.399994,28.536585,38,86.199997,100,69.199997,73.599998,70.599998
20161016231500,384.0,374.399994,28.536585,38,81.599998,100,69.199997,73.599998,70.599998
20161016233000,384.0,374.399994,28.536585,38,81.599998,100,69.199997,73.599998,70.599998
20161016234500,384.0,374.399994,28.536585,38,89.099998,100,69.199997,73.599998,70.599998
20161017000000,384.0,387.200012,29.512196,38,88.099998,100,69.199997,73.599998,70.599998
20161017001500,384.0,396.799988,30.243902,38,81.599998,100,69.199997,73.599998,70.599998
20161017003000,384.0,374.399994,28.536585,38,81.599998,100,69.300003,73.599998,70.599998
20161017004500,384.0,374.399994,28.536585,38,88.800003,100,69.300003,73.599998,70.599998
20161017010000,384.0,374.399994,28.536585,38,83.800003,100,69.400002,73.599998,70.599998
20161017011500,384.0,374.399994,28.536585,38,81.099998,100,69.400002,73.599998,70.599998
20161017013000,384.0,374.399994,28.536585,38,87.400002,100,69.400002,73.599998,70.599998
20161017014500,384.0,361.600006,27.560976,38,87.400002,100,69.300003,73.599998,70.599998
20161017020000,384.0,374.399994,28.536585,38,81.199997,100,69.300003,73.599998,70.599998
20161017021500,384.0,361.600006,27.560976,38,85.400002,100,69.300003,73.599998,70.599998
20161017023000,384.0,374.399994,28.536585,38,92.900002,100,69.300003,73.599998,70.599998
20161017024500,384.0,361.600006,27.560976,38,85.699997,100,69.300003,73.599998,70.599998
20161017030000,384.0,361.600006,27.560976,38,81.099998,100,69.300003,73.599998,70.599998
20161017031500,384.0,361.600006,27.560976,38,92.0,100,69.300003,73.599998,70.599998
20161017033000,384.0,374.399994,28.536585,38,86.900002,100,69.199997,73.599998,70.599998
20161017034500,384.0,387.200012,29.512196,38,81.099998,100,69.199997,73.599998,70.599998
20161017040000,384.0,361.600006,27.560976,38,87.0,100,69.199997,73.599998,70.599998
20161017041500,384.0,396.799988,30.243902,38,89.5,100,69.199997,73.599998,70.599998
20161017043000,384.0,374.399994,28.536585,38,82.099998,100,69.199997,73.599998,70.599998
20161017044500,384.0,374.399994,28.536585,38,84.900002,100,69.099998,73.599998,70.599998
20161017050000,384.0,387.200012,29.512196,38,91.199997,100,69.199997,73.599998,70.599998
20161017051500,384.0,374.399994,28.536585,38,82.599998,100,69.199997,73.599998,70.599998
20161017053000,384.0,374.399994,28.536585,38,86.599998,100,69.199997,73.599998,70.599998
20161017054500,384.0,387.200012,29.512196,38,92.0,100,69.199997,73.599998,70.599998
20161017060000,384.0,361.600006,27.560976,38,83.099998,100,69.199997,73.599998,70.599998
20161017061500,384.0,387.200012,29.512196,38,83.099998,100,69.099998,73.599998,70.599998
20161017063000,384.0,374.399994,28.536585,38,94.099998,100,69.099998,73.599998,70.599998
20161017064500,384.0,374.399994,28.536585,38,92.900002,100,69.199997,73.599998,70.599998
20161017070000,384.0,387.200012,29.512196,38,83.800003,100,69.400002,73.599998,70.599998
20161017071500,384.0,387.200012,29.512196,38,81.599998,100,69.800003,73.599998,70.599998
20161017073000,384.0,374.399994,28.536585,38,81.599998,100,69.900002,73.599998,70.599998
20161017074500,384.0,387.200012,29.512196,38,91.400002,100,69.900002,73.599998,70.599998
20161017080000,384.0,348.799988,26.585365,38,82.0,0,71.0,73.599998,70.599998
20161017081500,384.0,387.200012,29.512196,38,52.200001,100,70.199997,73.599998,70.599998
20161017083000,384.0,374.399994,28.536585,38,61.099998,100,69.5,73.599998,70.599998
20161017084500,384.0,361.600006,27.560976,38,69.0,100,70.300003,73.599998,70.599998
20161017090000,384.0,348.799988,26.585365,38,65.800003,100,70.300003,73.599998,70.599998
20161017091500,384.0,361.600006,27.560976,38,72.400002,100,69.900002,73.599998,70.599998
20161017093000,384.0,348.799988,26.585365,38,74.900002,100,70.300003,73.599998,70.599998
20161017094500,384.0,348.799988,26.585365,38,73.0,100,70.599998,73.599998,70.599998
20161017100000,384.0,348.799988,26.585365,38,73.0,100,70.400002,73.599998,70.599998
20161017101500,384.0,361.600006,27.560976,38,75.300003,100,70.400002,73.599998,70.599998
20161017103000,384.0,361.600006,27.560976,38,77.300003,100,70.699997,73.599998,70.599998
20161017104500,384.0,374.399994,28.536585,38,75.800003,100,70.800003,73.599998,70.599998
20161017110000,384.0,361.600006,27.560976,38,72.5,100,70.800003,73.599998,70.599998
20161017111500,384.0,361.600006,27.560976,38,61.200001,0,70.800003,73.599998,70.599998
20161017113000,384.0,348.799988,26.585365,38,51.900002,100,70.199997,73.599998,70.599998
20161017114500,384.0,361.600006,27.560976,38,51.900002,100,70.0,73.599998,70.599998
20161017120000,384.0,361.600006,27.560976,38,52.599998,100,69.900002,73.599998,70.599998
20161017121500,384.0,374.399994,28.536585,38,69.699997,100,70.199997,73.599998,70.599998
20161017123000,384.0,361.600006,27.560976,38,69.699997,100,70.300003,73.599998,70.599998
20161017124500,384.0,348.799988,26.585365,38,70.5,100,70.5,73.599998,70.599998
20161017130000,384.0,361.600006,27.560976,38,67.300003,100,70.5,73.599998,70.599998
20161017131500,384.0,374.399994,28.536585,38,70.199997,100,70.400002,73.599998,70.599998
20161017133000,384.0,348.799988,26.585365,38,66.300003,100,70.5,73.599998,70.599998
20161017134500,384.0,348.799988,26.585365,38,62.799999,100,70.300003,73.599998,70.599998
20161017140000,384.0,361.600006,27.560976,38,72.0,100,70.300003,73.599998,70.599998
20161017141500,384.0,361.600006,27.560976,38,68.699997,100,70.400002,73.599998,70.599998
20161017143000,384.0,387.200012,29.512196,38,64.900002,100,70.300003,73.599998,70.599998
