PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017144500,384.0,348.799988,26.585365,38,70.599998,100,70.599998,73.599998,70.599998
20161017150000,384.0,348.799988,26.585365,38,67.300003,100,70.5,73.599998,70.599998
20161017151500,384.0,361.600006,27.560976,38,71.0,100,70.199997,73.599998,70.599998
20161017153000,384.0,348.799988,26.585365,38,72.900002,100,70.0,73.599998,70.599998
20161017154500,384.0,348.799988,26.585365,38,72.900002,100,69.900002,73.599998,70.599998
20161017160000,384.0,339.200012,25.853659,38,78.300003,100,70.199997,73.599998,70.599998
20161017161500,384.0,361.600006,27.560976,38,77.199997,100,70.5,73.599998,70.599998
20161017163000,384.0,361.600006,27.560976,38,79.199997,100,69.800003,73.599998,70.599998
20161017164500,384.0,361.600006,27.560976,38,81.599998,100,69.800003,73.599998,70.599998
20161017170000,384.0,374.399994,28.536585,38,81.599998,100,69.800003,73.599998,70.599998
20161017171500,384.0,348.799988,26.585365,38,91.699997,100,69.800003,73.599998,70.599998
20161017173000,384.0,387.200012,29.512196,38,83.199997,100,70.0,73.599998,70.599998
20161017174500,384.0,374.399994,28.536585,38,93.0,100,70.199997,73.599998,70.599998
20161017180000,384.0,387.200012,29.512196,38,83.800003,100,70.0,73.599998,70.599998
20161017181500,384.0,387.200012,29.512196,38,92.900002,100,70.0,73.599998,70.599998
20161017183000,384.0,374.399994,28.536585,38,83.300003,100,70.199997,73.599998,70.599998
20161017184500,384.0,387.200012,29.512196,38,92.400002,100,70.300003,73.599998,70.599998
20161017190000,384.0,396.799988,30.243902,38,83.199997,100,70.199997,68.0,53.0
20161017191500,384.0,601.599976,45.853657,45,50.299999,0,67.599998,68.0,53.0
20161017193000,384.0,435.200012,33.170733,40,50.299999,0,67.199997,68.0,53.0
20161017194500,384.0,419.200012,31.95122,39,50.299999,0,66.800003,68.0,53.0
20161017200000,384.0,419.200012,31.95122,38,50.299999,0,66.5,68.0,53.0
20161017201500,384.0,419.200012,31.95122,38,50.299999,0,66.199997,68.0,53.0
20161017203000,384.0,425.600006,32.439025,38,50.299999,0,66.0,68.0,53.0
20161017204500,384.0,419.200012,31.95122,37,50.299999,0,66.099998,68.0,53.0
20161017210000,384.0,419.200012,31.95122,37,50.299999,0,66.0,68.0,53.0
20161017211500,384.0,419.200012,31.95122,37,50.299999,0,65.599998,68.0,53.0
20161017213000,384.0,419.200012,31.95122,37,50.299999,0,65.599998,68.0,53.0
20161017214500,384.0,425.600006,32.439025,37,50.299999,0,65.400002,68.0,53.0
20161017220000,384.0,419.200012,31.95122,37,50.299999,0,65.5,68.0,53.0
20161017221500,384.0,425.600006,32.439025,37,50.299999,0,65.300003,68.0,53.0
20161017223000,384.0,419.200012,31.95122,37,50.299999,0,65.199997,68.0,53.0
20161017224500,384.0,425.600006,32.439025,37,50.299999,0,65.099998,68.0,53.0
20161017230000,384.0,425.600006,32.439025,37,50.299999,0,64.800003,68.0,53.0
20161017231500,384.0,425.600006,32.439025,37,50.299999,0,65.400002,68.0,53.0
20161017233000,384.0,406.399994,30.975609,37,50.299999,0,65.699997,68.0,53.0
20161017234500,384.0,419.200012,31.95122,37,50.299999,0,65.5,68.0,53.0
20161018000000,384.0,396.799988,30.243902,37,50.299999,0,65.199997,68.0,53.0
20161018001500,384.0,406.399994,30.975609,37,50.299999,0,65.099998,68.0,53.0
20161018003000,384.0,419.200012,31.95122,37,50.299999,0,64.900002,68.0,53.0
20161018004500,384.0,425.600006,32.439025,37,50.299999,0,65.0,68.0,53.0
20161018010000,384.0,419.200012,31.95122,37,50.299999,0,65.099998,68.0,53.0
20161018011500,384.0,419.200012,31.95122,37,50.299999,0,64.800003,68.0,53.0
20161018013000,384.0,406.399994,30.975609,37,50.299999,0,64.800003,68.0,53.0
20161018014500,384.0,406.399994,30.975609,37,50.299999,0,64.800003,68.0,53.0
20161018020000,384.0,406.399994,30.975609,37,50.299999,0,64.800003,68.0,53.0
20161018021500,384.0,425.600006,32.439025,37,50.299999,0,64.800003,68.0,53.0
20161018023000,384.0,419.200012,31.95122,37,50.299999,0,64.699997,68.0,53.0
20161018024500,384.0,419.200012,31.95122,37,50.299999,0,64.599998,68.0,53.0
20161018030000,384.0,406.399994,30.975609,37,50.299999,0,64.5,68.0,53.0
20161018031500,384.0,406.399994,30.975609,37,50.299999,0,64.400002,68.0,53.0
20161018033000,384.0,406.399994,30.975609,37,50.299999,0,64.5,68.0,53.0
20161018034500,384.0,406.399994,30.975609,37,50.299999,0,64.400002,68.0,53.0
20161018040000,384.0,425.600006,32.439025,37,50.299999,0,64.300003,68.0,53.0
20161018041500,384.0,406.399994,30.975609,37,50.299999,0,64.300003,68.0,53.0
20161018043000,384.0,419.200012,31.95122,37,50.299999,0,64.199997,68.0,53.0
20161018044500,384.0,396.799988,30.243902,37,50.299999,0,64.199997,68.0,53.0
20161018050000,384.0,406.399994,30.975609,37,50.299999,0,64.199997,68.0,53.0
20161018051500,384.0,406.399994,30.975609,37,50.299999,0,64.300003,68.0,53.0
20161018053000,384.0,419.200012,31.95122,37,50.299999,0,64.300003,68.0,53.0
20161018054500,384.0,396.799988,30.243902,37,50.299999,0,64.199997,68.0,53.0
20161018060000,384.0,406.399994,30.975609,37,50.299999,0,64.199997,68.0,53.0
20161018061500,384.0,406.399994,30.975609,37,50.299999,0,64.400002,68.0,53.0
20161018063000,384.0,406.399994,30.975609,37,50.299999,0,64.699997,68.0,53.0
20161018064500,384.0,406.399994,30.975609,37,50.299999,0,64.5,68.0,53.0
20161018070000,384.0,406.399994,30.975609,37,50.299999,0,64.400002,68.0,53.0
20161018071500,384.0,419.200012,31.95122,37,50.299999,0,64.300003,68.0,53.0
20161018073000,384.0,387.200012,29.512196,37,50.299999,0,64.199997,68.0,53.0
20161018074500,384.0,419.200012,31.95122,37,50.299999,0,65.099998,68.0,53.0
20161018080000,384.0,396.799988,30.243902,37,50.299999,0,66.199997,68.0,53.0
20161018081500,384.0,387.200012,29.512196,37,50.299999,0,66.900002,68.0,53.0
20161018083000,384.0,387.200012,29.512196,37,50.299999,0,66.800003,68.0,53.0
20161018084500,384.0,387.200012,29.512196,37,51.0,0,66.599998,68.0,53.0
20161018090000,384.0,396.799988,30.243902,37,51.0,0,66.300003,68.0,53.0
20161018091500,384.0,396.799988,30.243902,37,51.0,0,66.400002,68.0,53.0
20161018093000,384.0,396.799988,30.243902,37,51.0,0,66.300003,68.0,53.0
20161018094500,384.0,387.200012,29.512196,37,51.0,0,66.199997,68.0,53.0
20161018100000,384.0,387.200012,29.512196,37,51.0,0,66.199997,68.0,53.0
20161018101500,384.0,387.200012,29.512196,37,51.0,0,66.099998,68.0,53.0
20161018103000,384.0,387.200012,29.512196,37,51.0,0,66.099998,68.0,53.0
20161018104500,384.0,396.799988,30.243902,37,51.0,0,65.900002,68.0,53.0
20161018110000,384.0,396.799988,30.243902,37,51.0,100,66.300003,69.400002,66.400002
20161018111500,384.0,560.0,42.682927,44,51.0,0,67.699997,69.400002,66.400002
20161018113000,384.0,489.600006,37.317074,41,51.0,0,68.400002,69.400002,66.400002
20161018114500,384.0,406.399994,30.975609,38,51.0,0,68.199997,69.400002,66.400002
20161018120000,384.0,489.600006,37.317074,41,51.0,0,68.900002,69.400002,66.400002
20161018121500,384.0,435.200012,33.170733,39,51.0,0,68.800003,69.400002,66.400002
20161018123000,384.0,425.600006,32.439025,39,51.0,0,68.400002,69.400002,66.400002
20161018124500,384.0,425.600006,32.439025,38,51.0,0,68.099998,69.400002,66.400002
20161018130000,384.0,425.600006,32.439025,38,50.299999,0,68.099998,69.400002,66.400002
20161018131500,384.0,419.200012,31.95122,38,50.299999,0,67.800003,69.400002,66.400002
20161018133000,384.0,419.200012,31.95122,38,50.299999,0,67.800003,69.400002,66.400002
20161018134500,384.0,406.399994,30.975609,38,50.299999,0,67.599998,69.400002,66.400002
20161018140000,384.0,419.200012,31.95122,38,50.299999,0,67.599998,69.400002,66.400002
20161018141500,384.0,419.200012,31.95122,38,50.299999,0,67.5,69.400002,66.400002
20161018143000,384.0,406.399994,30.975609,38,50.299999,0,67.5,69.400002,66.400002
20161018144500,384.0,406.399994,30.975609,38,50.299999,0,67.300003,69.400002,66.400002
20161018150000,384.0,419.200012,31.95122,38,50.299999,0,67.199997,69.400002,66.400002
20161018151500,384.0,406.399994,30.975609,38,50.299999,0,67.199997,69.400002,66.400002
20161018153000,384.0,425.600006,32.439025,38,50.299999,0,67.099998,69.400002,66.400002
20161018154500,384.0,419.200012,31.95122,38,50.299999,0,66.699997,69.400002,66.400002
20161018160000,384.0,406.399994,30.975609,38,50.299999,0,66.599998,69.400002,66.400002
20161018161500,384.0,406.399994,30.975609,38,50.299999,100,66.099998,69.400002,66.400002
20161018163000,384.0,406.399994,30.975609,38,50.299999,100,65.800003,69.400002,66.400002
20161018164500,384.0,425.600006,32.439025,38,51.400002,100,65.599998,69.400002,66.400002
20161018170000,384.0,425.600006,32.439025,38,64.599998,100,66.099998,69.400002,66.400002
20161018171500,384.0,419.200012,31.95122,38,64.599998,100,66.5,69.400002,66.400002
20161018173000,384.0,425.600006,32.439025,38,58.799999,0,66.699997,69.400002,66.400002
20161018174500,384.0,406.399994,30.975609,38,51.099998,100,65.800003,69.400002,66.400002
20161018180000,384.0,406.399994,30.975609,38,51.099998,100,65.5,69.400002,66.400002
20161018181500,384.0,406.399994,30.975609,38,60.799999,100,66.099998,69.400002,66.400002
20161018183000,384.0,419.200012,31.95122,38,60.0,100,66.300003,69.400002,66.400002
20161018184500,384.0,419.200012,31.95122,38,60.0,100,66.099998,69.400002,66.400002
20161018190000,384.0,425.600006,32.439025,38,60.0,100,66.099998,69.400002,66.400002
20161018191500,384.0,425.600006,32.439025,38,60.0,100,66.0,69.400002,66.400002
20161018193000,384.0,419.200012,31.95122,38,60.0,100,66.0,69.400002,66.400002
20161018194500,384.0,419.200012,31.95122,38,69.199997,100,66.400002,69.400002,66.400002
20161018200000,384.0,425.600006,32.439025,38,67.699997,100,66.599998,69.400002,66.400002
20161018201500,384.0,419.200012,31.95122,38,55.200001,0,66.5,69.400002,66.400002
20161018203000,384.0,419.200012,31.95122,38,51.099998,100,65.599998,69.400002,66.400002
20161018204500,384.0,425.600006,32.439025,38,66.699997,100,65.800003,69.400002,66.400002
20161018210000,384.0,406.399994,30.975609,38,65.800003,100,66.199997,69.400002,66.400002
20161018211500,384.0,419.200012,31.95122,38,60.299999,100,66.0,69.400002,66.400002
20161018213000,384.0,425.600006,32.439025,38,65.599998,100,66.099998,69.400002,66.400002
20161018214500,384.0,419.200012,31.95122,38,64.900002,100,66.300003,69.400002,66.400002
20161018220000,384.0,419.200012,31.95122,38,65.800003,100,66.300003,69.400002,66.400002
20161018221500,384.0,425.600006,32.439025,38,64.900002,100,66.400002,69.400002,66.400002
20161018223000,384.0,406.399994,30.975609,38,64.900002,100,66.400002,69.400002,66.400002
20161018224500,384.0,419.200012,31.95122,38,65.800003,100,66.400002,69.400002,66.400002
20161018230000,384.0,419.200012,31.95122,38,67.199997,100,66.400002,69.400002,66.400002
20161018231500,384.0,419.200012,31.95122,38,66.300003,100,66.400002,69.400002,66.400002
20161018233000,384.0,419.200012,31.95122,38,64.800003,100,66.400002,69.400002,66.400002
20161018234500,384.0,425.600006,32.439025,38,66.699997,100,66.400002,69.400002,66.400002
20161019000000,384.0,419.200012,31.95122,38,65.800003,100,66.400002,69.400002,66.400002
20161019001500,384.0,419.200012,31.95122,38,64.900002,100,66.400002,69.400002,66.400002
20161019003000,384.0,425.600006,32.439025,38,66.699997,100,66.400002,69.400002,66.400002
20161019004500,384.0,419.200012,31.95122,38,65.300003,100,66.400002,69.400002,66.400002
20161019010000,1600.0,0.0,0.0,0,65.300003,100,66.400002,69.5,66.5
20161019011500,384.0,339.200012,25.853659,38,54.299999,0,66.300003,69.5,66.5
20161019013000,384.0,361.600006,27.560976,38,51.799999,100,65.699997,69.5,66.5
20161019014500,384.0,348.799988,26.585365,38,53.799999,100,65.699997,69.5,66.5
20161019020000,384.0,348.799988,26.585365,38,69.599998,100,66.199997,69.5,66.5
20161019021500,384.0,361.600006,27.560976,38,72.0,100,66.599998,69.5,66.5
20161019023000,384.0,348.799988,26.585365,38,70.599998,100,66.699997,69.5,66.5
20161019024500,384.0,348.799988,26.585365,38,55.700001,0,66.5,69.5,66.5
20161019030000,384.0,348.799988,26.585365,38,51.400002,100,65.5,69.5,66.5
20161019031500,384.0,361.600006,27.560976,38,70.5,100,66.099998,69.5,66.5
20161019033000,384.0,348.799988,26.585365,38,62.400002,100,66.199997,69.5,66.5
20161019034500,384.0,361.600006,27.560976,38,62.400002,100,66.0,69.5,66.5
20161019040000,384.0,361.600006,27.560976,38,67.300003,100,66.199997,69.5,66.5
20161019041500,384.0,348.799988,26.585365,38,67.300003,100,66.300003,69.5,66.5
20161019043000,384.0,348.799988,26.585365,38,65.300003,100,66.400002,69.5,66.5
20161019044500,384.0,348.799988,26.585365,38,66.199997,100,66.300003,69.5,66.5
20161019050000,384.0,348.799988,26.585365,38,67.199997,100,66.400002,69.5,66.5
20161019051500,384.0,348.799988,26.585365,38,66.300003,100,66.5,69.5,66.5
20161019053000,384.0,348.799988,26.585365,38,65.300003,100,66.400002,69.5,66.5
20161019054500,384.0,361.600006,27.560976,38,65.300003,100,66.400002,69.5,66.5
20161019060000,384.0,348.799988,26.585365,38,67.199997,100,66.5,69.5,66.5
20161019061500,384.0,348.799988,26.585365,38,66.099998,100,66.599998,69.5,66.5
20161019063000,384.0,339.200012,25.853659,38,66.099998,100,66.5,69.5,66.5
20161019064500,384.0,387.200012,29.512196,38,66.099998,100,66.199997,69.5,66.5
20161019070000,384.0,387.200012,29.512196,38,68.099998,100,66.300003,69.5,66.5
20161019071500,384.0,361.600006,27.560976,38,67.300003,100,66.5,69.5,66.5
20161019073000,384.0,387.200012,29.512196,38,69.099998,100,66.599998,69.5,66.5
20161019074500,384.0,374.399994,28.536585,38,52.299999,0,66.599998,69.5,66.5
20161019080000,384.0,348.799988,26.585365,38,51.099998,0,66.800003,69.5,66.5
20161019081500,384.0,387.200012,29.512196,39,51.099998,0,67.599998,69.5,66.5
20161019083000,384.0,374.399994,28.536585,39,51.099998,0,67.5,69.5,66.5
20161019084500,384.0,374.399994,28.536585,39,51.099998,0,66.800003,69.5,66.5
20161019090000,384.0,387.200012,29.512196,39,51.099998,0,66.5,69.5,66.5
20161019091500,384.0,406.399994,30.975609,39,51.099998,0,66.400002,69.5,66.5
20161019093000,384.0,361.600006,27.560976,39,51.099998,0,66.599998,69.5,66.5
20161019094500,384.0,396.799988,30.243902,39,50.299999,100,66.199997,69.5,66.5
20161019100000,384.0,387.200012,29.512196,39,50.299999,100,66.099998,69.5,66.5
20161019101500,384.0,374.399994,28.536585,39,50.299999,100,66.099998,69.5,66.5
20161019103000,384.0,361.600006,27.560976,39,51.099998,100,66.199997,69.5,66.5
20161019104500,384.0,396.799988,30.243902,39,51.099998,100,66.099998,69.5,66.5
20161019110000,384.0,374.399994,28.536585,39,51.099998,100,66.199997,69.5,66.5
20161019111500,384.0,374.399994,28.536585,39,51.799999,100,66.400002,69.5,66.5
20161019113000,384.0,374.399994,28.536585,39,51.799999,0,66.900002,69.5,66.5
20161019114500,384.0,425.600006,32.439025,40,50.700001,0,67.599998,69.5,66.5
20161019120000,384.0,406.399994,30.975609,39,50.700001,0,67.599998,69.5,66.5
20161019121500,384.0,396.799988,30.243902,39,50.700001,0,67.800003,69.5,66.5
20161019123000,384.0,406.399994,30.975609,39,50.700001,0,67.900002,69.5,66.5
20161019124500,384.0,406.399994,30.975609,39,50.700001,0,68.199997,69.5,66.5
20161019130000,384.0,406.399994,30.975609,39,50.700001,0,67.599998,69.5,66.5
20161019131500,384.0,406.399994,30.975609,39,50.700001,0,67.199997,69.5,66.5
20161019133000,384.0,374.399994,28.536585,39,50.700001,0,66.900002,69.5,66.5
20161019134500,384.0,406.399994,30.975609,39,50.700001,0,66.699997,69.5,66.5
20161019140000,384.0,396.799988,30.243902,39,50.700001,0,66.599998,69.5,66.5
20161019141500,384.0,396.799988,30.243902,39,50.700001,0,66.699997,69.5,66.5
20161019143000,384.0,419.200012,31.95122,39,50.700001,0,66.800003,69.5,66.5
20161019144500,384.0,406.399994,30.975609,39,50.700001,0,66.699997,69.5,66.5
20161019150000,384.0,406.399994,30.975609,39,50.700001,0,66.599998,69.5,66.5
20161019151500,384.0,425.600006,32.439025,39,50.700001,0,66.699997,69.5,66.5
20161019153000,384.0,419.200012,31.95122,39,50.700001,0,66.599998,69.5,66.5
20161019154500,384.0,406.399994,30.975609,39,50.700001,0,66.300003,69.5,66.5
20161019160000,384.0,387.200012,29.512196,39,50.700001,100,66.099998,69.5,66.5
20161019161500,384.0,396.799988,30.243902,39,50.700001,100,66.199997,69.5,66.5
20161019163000,384.0,406.399994,30.975609,39,50.700001,100,65.699997,69.5,66.5
20161019164500,384.0,419.200012,31.95122,39,63.599998,100,66.199997,69.5,66.5
20161019170000,384.0,396.799988,30.243902,39,58.799999,100,66.599998,69.5,66.5
20161019171500,384.0,396.799988,30.243902,39,58.799999,100,66.199997,69.5,66.5
20161019173000,384.0,406.399994,30.975609,39,58.799999,100,66.5,69.5,66.5
20161019174500,384.0,396.799988,30.243902,39,58.799999,100,66.699997,69.5,66.5
20161019180000,384.0,396.799988,30.243902,39,58.799999,100,66.400002,69.5,66.5
20161019181500,384.0,406.399994,30.975609,39,58.799999,100,66.400002,69.5,66.5
20161019183000,384.0,396.799988,30.243902,39,58.799999,100,66.400002,69.5,66.5
20161019184500,384.0,406.399994,30.975609,39,58.799999,100,66.300003,69.5,66.5
20161019190000,384.0,406.399994,30.975609,39,58.0,100,66.099998,69.5,66.5
20161019191500,384.0,419.200012,31.95122,39,63.200001,100,66.300003,69.5,66.5
20161019193000,384.0,406.399994,30.975609,39,63.200001,100,66.400002,69.5,66.5
20161019194500,384.0,406.399994,30.975609,39,64.400002,100,66.400002,69.5,66.5
20161019200000,384.0,396.799988,30.243902,39,63.599998,100,66.400002,69.5,66.5
20161019201500,384.0,406.399994,30.975609,39,63.599998,100,66.400002,69.5,66.5
20161019203000,384.0,419.200012,31.95122,39,63.599998,100,66.400002,69.5,66.5
20161019204500,384.0,406.399994,30.975609,39,63.599998,100,66.400002,69.5,66.5
20161019210000,384.0,406.399994,30.975609,39,63.599998,100,66.5,69.5,66.5
20161019211500,384.0,396.799988,30.243902,39,63.599998,100,66.400002,69.5,66.5
20161019213000,384.0,419.200012,31.95122,39,63.599998,100,66.5,69.5,66.5
20161019214500,384.0,396.799988,30.243902,39,63.599998,100,66.400002,69.5,66.5
20161019220000,384.0,406.399994,30.975609,39,63.599998,100,66.400002,69.5,66.5
20161019221500,384.0,406.399994,30.975609,39,63.599998,100,66.5,69.5,66.5
20161019223000,384.0,419.200012,31.95122,39,63.599998,100,66.400002,69.5,66.5
20161019224500,384.0,387.200012,29.512196,39,63.599998,100,66.300003,69.5,66.5
20161019230000,384.0,406.399994,30.975609,39,63.599998,100,66.300003,69.5,66.5
20161019231500,384.0,387.200012,29.512196,39,63.599998,100,66.300003,69.5,66.5
20161019233000,384.0,406.399994,30.975609,39,63.599998,100,66.300003,69.5,66.5
20161019234500,384.0,406.399994,30.975609,39,63.599998,100,66.300003,69.5,66.5
20161020000000,384.0,406.399994,30.975609,39,63.599998,100,66.400002,69.5,66.5
20161020001500,384.0,406.399994,30.975609,39,63.599998,100,66.300003,69.5,66.5
20161020003000,384.0,406.399994,30.975609,39,63.599998,100,66.300003,69.5,66.5
20161020004500,384.0,406.399994,30.975609,39,63.599998,100,66.199997,69.5,66.5
20161020010000,384.0,406.399994,30.975609,39,63.599998,100,66.199997,69.5,66.5
20161020011500,384.0,425.600006,32.439025,39,64.400002,100,66.199997,69.5,66.5
20161020013000,384.0,406.399994,30.975609,39,67.199997,100,66.5,69.5,66.5
20161020014500,384.0,406.399994,30.975609,39,67.199997,100,66.5,69.5,66.5
20161020020000,384.0,406.399994,30.975609,39,67.199997,100,66.400002,69.5,66.5
20161020021500,384.0,396.799988,30.243902,39,67.199997,100,66.5,69.5,66.5
20161020023000,384.0,396.799988,30.243902,39,66.300003,100,66.599998,69.5,66.5
20161020024500,384.0,419.200012,31.95122,39,67.199997,100,66.599998,69.5,66.5
20161020030000,384.0,406.399994,30.975609,39,67.199997,100,66.5,69.5,66.5
20161020031500,384.0,406.399994,30.975609,39,66.199997,100,66.599998,69.5,66.5
20161020033000,384.0,406.399994,30.975609,39,67.199997,100,66.599998,69.5,66.5
20161020034500,384.0,396.799988,30.243902,39,66.099998,100,66.599998,69.5,66.5
20161020040000,384.0,406.399994,30.975609,39,67.199997,100,66.599998,69.5,66.5
20161020041500,384.0,406.399994,30.975609,39,67.199997,100,66.699997,69.5,66.5
20161020043000,384.0,419.200012,31.95122,39,51.5,100,65.800003,69.5,66.5
20161020044500,384.0,406.399994,30.975609,39,61.099998,100,65.5,69.5,66.5
20161020050000,384.0,425.600006,32.439025,39,63.200001,100,66.199997,69.5,66.5
20161020051500,384.0,425.600006,32.439025,39,63.200001,100,66.099998,69.5,66.5
20161020053000,384.0,419.200012,31.95122,39,63.200001,100,66.199997,69.5,66.5
20161020054500,384.0,406.399994,30.975609,39,63.200001,100,66.400002,69.5,66.5
20161020060000,384.0,396.799988,30.243902,39,63.200001,100,66.199997,69.5,66.5
20161020061500,384.0,406.399994,30.975609,39,63.200001,100,66.199997,69.5,66.5
20161020063000,384.0,396.799988,30.243902,39,63.200001,100,66.099998,69.5,66.5
20161020064500,384.0,406.399994,30.975609,39,67.699997,100,66.400002,69.5,66.5
20161020070000,384.0,406.399994,30.975609,39,69.599998,100,66.599998,69.5,66.5
20161020071500,384.0,387.200012,29.512196,39,53.5,0,66.5,69.5,66.5
20161020073000,384.0,396.799988,30.243902,39,51.0,100,65.599998,69.5,66.5
20161020074500,384.0,387.200012,29.512196,39,59.599998,100,66.199997,69.5,66.5
20161020080000,384.0,406.399994,30.975609,39,51.099998,100,66.5,69.5,66.5
20161020081500,384.0,374.399994,28.536585,39,51.099998,0,66.800003,69.5,66.5
20161020083000,384.0,387.200012,29.512196,39,51.099998,0,66.599998,69.5,66.5
20161020084500,384.0,396.799988,30.243902,39,51.099998,0,66.5,69.5,66.5
20161020090000,384.0,396.799988,30.243902,39,51.099998,100,66.199997,69.5,66.5
20161020091500,384.0,387.200012,29.512196,39,51.099998,100,65.900002,69.5,66.5
20161020093000,384.0,396.799988,30.243902,39,51.099998,100,65.900002,69.5,66.5
20161020094500,384.0,396.799988,30.243902,39,52.599998,100,65.800003,69.5,66.5
20161020100000,384.0,387.200012,29.512196,39,59.5,100,66.400002,69.5,66.5
20161020101500,384.0,374.399994,28.536585,39,60.400002,100,66.599998,69.5,66.5
20161020103000,384.0,387.200012,29.512196,39,59.5,100,66.699997,69.5,66.5
20161020104500,384.0,374.399994,28.536585,39,51.900002,100,66.300003,69.5,66.5
20161020110000,384.0,374.399994,28.536585,39,50.700001,100,65.699997,69.5,66.5
20161020111500,384.0,374.399994,28.536585,39,51.400002,100,66.400002,69.5,66.5
20161020113000,384.0,361.600006,27.560976,39,51.400002,0,66.900002,69.5,66.5
20161020114500,384.0,419.200012,31.95122,40,51.400002,0,68.099998,69.5,66.5
20161020120000,384.0,396.799988,30.243902,40,51.400002,0,68.800003,69.5,66.5
20161020121500,384.0,406.399994,30.975609,40,51.400002,0,67.900002,69.5,66.5
20161020123000,384.0,406.399994,30.975609,40,50.700001,0,67.699997,69.5,66.5
20161020124500,384.0,419.200012,31.95122,40,50.700001,0,67.199997,69.5,66.5
20161020130000,384.0,419.200012,31.95122,40,50.700001,0,67.0,69.5,66.5
20161020131500,384.0,425.600006,32.439025,40,50.700001,0,66.699997,69.5,66.5
20161020133000,384.0,406.399994,30.975609,40,50.700001,0,66.599998,69.5,66.5
20161020134500,384.0,435.200012,33.170733,40,50.700001,0,66.599998,69.5,66.5
20161020140000,384.0,425.600006,32.439025,40,50.700001,0,66.599998,69.5,66.5
20161020141500,384.0,425.600006,32.439025,40,50.700001,0,66.5,69.5,66.5
20161020143000,384.0,425.600006,32.439025,40,50.700001,0,66.400002,69.5,66.5
20161020144500,384.0,406.399994,30.975609,39,50.700001,0,66.400002,69.5,66.5
20161020150000,384.0,406.399994,30.975609,39,50.700001,0,66.400002,69.5,66.5
20161020151500,384.0,419.200012,31.95122,39,50.700001,100,66.199997,69.5,66.5
20161020153000,384.0,406.399994,30.975609,39,50.700001,100,66.0,69.5,66.5
20161020154500,384.0,406.399994,30.975609,39,50.700001,100,65.699997,69.5,66.5
20161020160000,384.0,406.399994,30.975609,39,51.799999,100,66.0,69.5,66.5
20161020161500,384.0,396.799988,30.243902,39,66.5,100,66.199997,69.5,66.5
20161020163000,384.0,419.200012,31.95122,39,64.0,100,66.699997,69.5,66.5
20161020164500,384.0,396.799988,30.243902,39,69.099998,100,66.699997,69.5,66.5
20161020170000,384.0,406.399994,30.975609,39,51.599998,100,66.099998,69.5,66.5
20161020171500,384.0,396.799988,30.243902,39,51.599998,100,65.400002,69.5,66.5
20161020173000,384.0,396.799988,30.243902,39,56.400002,100,66.400002,69.5,66.5
20161020174500,384.0,396.799988,30.243902,39,52.700001,100,66.300003,69.5,66.5
20161020180000,384.0,387.200012,29.512196,39,59.0,100,65.800003,69.5,66.5
20161020181500,384.0,387.200012,29.512196,39,66.300003,100,66.400002,69.5,66.5
20161020183000,384.0,387.200012,29.512196,39,66.300003,100,66.699997,69.5,66.5
20161020184500,384.0,396.799988,30.243902,39,53.200001,0,66.300003,69.5,66.5
20161020190000,384.0,396.799988,30.243902,39,51.0,100,65.5,69.5,66.5
20161020191500,384.0,406.399994,30.975609,39,67.699997,100,66.0,69.5,66.5
20161020193000,384.0,396.799988,30.243902,39,66.699997,100,66.300003,69.5,66.5
20161020194500,384.0,396.799988,30.243902,39,65.199997,100,66.400002,69.5,66.5
20161020200000,384.0,396.799988,30.243902,39,65.199997,100,66.400002,69.5,66.5
20161020201500,384.0,396.799988,30.243902,39,65.199997,100,66.5,69.5,66.5
20161020203000,384.0,396.799988,30.243902,39,66.199997,100,66.400002,69.5,66.5
20161020204500,384.0,396.799988,30.243902,39,66.199997,100,66.400002,69.5,66.5
20161020210000,384.0,387.200012,29.512196,39,67.199997,100,66.400002,69.5,66.5
20161020211500,384.0,396.799988,30.243902,39,67.199997,100,66.400002,69.5,66.5
20161020213000,384.0,406.399994,30.975609,39,66.300003,100,66.400002,69.5,66.5
20161020214500,384.0,387.200012,29.512196,39,66.300003,100,66.5,69.5,66.5
20161020220000,384.0,396.799988,30.243902,39,66.300003,100,66.400002,69.5,66.5
20161020221500,384.0,396.799988,30.243902,39,66.300003,100,66.400002,69.5,66.5
20161020223000,384.0,387.200012,29.512196,39,66.300003,100,66.400002,69.5,66.5
20161020224500,384.0,406.399994,30.975609,39,66.300003,100,66.400002,69.5,66.5
20161020230000,384.0,406.399994,30.975609,39,66.300003,100,66.400002,69.5,66.5
20161020231500,384.0,419.200012,31.95122,39,67.5,100,66.400002,69.5,66.5
20161020233000,384.0,396.799988,30.243902,39,67.5,100,66.400002,69.5,66.5
20161020234500,384.0,387.200012,29.512196,39,66.300003,100,66.400002,69.5,66.5
20161021000000,384.0,387.200012,29.512196,39,67.199997,100,66.400002,69.5,66.5
20161021001500,384.0,396.799988,30.243902,39,67.199997,100,66.400002,69.5,66.5
20161021003000,384.0,387.200012,29.512196,39,67.199997,100,66.400002,69.5,66.5
20161021004500,384.0,387.200012,29.512196,39,66.300003,100,66.300003,69.5,66.5
20161021010000,384.0,406.399994,30.975609,39,66.300003,100,66.300003,69.5,66.5
20161021011500,384.0,387.200012,29.512196,39,66.300003,100,66.300003,69.5,66.5
20161021013000,384.0,396.799988,30.243902,39,67.699997,100,66.400002,69.5,66.5
20161021014500,384.0,396.799988,30.243902,39,66.699997,100,66.300003,69.5,66.5
20161021020000,384.0,406.399994,30.975609,39,65.800003,100,66.199997,69.5,66.5
20161021021500,384.0,396.799988,30.243902,39,66.800003,100,66.199997,69.5,66.5
20161021023000,384.0,406.399994,30.975609,39,66.800003,100,66.199997,69.5,66.5
20161021024500,384.0,396.799988,30.243902,39,66.800003,100,66.199997,69.5,66.5
20161021030000,384.0,387.200012,29.512196,39,66.800003,100,66.199997,69.5,66.5
20161021031500,384.0,406.399994,30.975609,39,67.699997,100,66.199997,69.5,66.5
20161021033000,384.0,396.799988,30.243902,39,67.699997,100,66.199997,69.5,66.5
20161021034500,384.0,406.399994,30.975609,39,70.099998,100,66.300003,69.5,66.5
20161021040000,384.0,396.799988,30.243902,39,68.300003,100,66.300003,69.5,66.5
20161021041500,384.0,396.799988,30.243902,39,68.300003,100,66.300003,69.5,66.5
20161021043000,384.0,396.799988,30.243902,39,70.599998,100,66.400002,69.5,66.5
20161021044500,384.0,406.399994,30.975609,39,68.199997,100,66.400002,69.5,66.5
20161021050000,384.0,406.399994,30.975609,39,68.199997,100,66.300003,69.5,66.5
20161021051500,384.0,406.399994,30.975609,39,70.400002,100,66.400002,69.5,66.5
20161021053000,384.0,406.399994,30.975609,39,67.800003,100,66.400002,69.5,66.5
20161021054500,384.0,387.200012,29.512196,39,68.599998,100,66.5,69.5,66.5
20161021060000,384.0,396.799988,30.243902,39,69.800003,100,66.699997,69.5,66.5
20161021061500,384.0,406.399994,30.975609,39,67.699997,100,66.599998,69.5,66.5
20161021063000,384.0,406.399994,30.975609,39,70.199997,100,66.5,69.5,66.5
20161021064500,384.0,419.200012,31.95122,39,70.199997,100,66.5,69.5,66.5
20161021070000,384.0,406.399994,30.975609,39,67.699997,100,66.599998,69.5,66.5
20161021071500,384.0,406.399994,30.975609,39,54.299999,0,66.699997,69.5,66.5
20161021073000,384.0,406.399994,30.975609,39,50.299999,100,66.199997,69.5,66.5
20161021074500,384.0,406.399994,30.975609,39,51.0,100,65.900002,69.5,66.5
20161021080000,384.0,396.799988,30.243902,39,51.0,100,66.5,69.5,66.5
20161021081500,384.0,374.399994,28.536585,39,51.0,100,66.699997,69.5,66.5
20161021083000,384.0,396.799988,30.243902,39,50.299999,0,67.099998,69.400002,66.400002
20161021084500,384.0,387.200012,29.512196,39,50.299999,0,67.300003,69.400002,66.400002
20161021090000,384.0,374.399994,28.536585,39,50.299999,0,66.900002,69.400002,66.400002
20161021091500,384.0,406.399994,30.975609,39,50.299999,0,66.300003,69.400002,66.400002
20161021093000,384.0,396.799988,30.243902,39,50.299999,100,66.0,69.400002,66.400002
20161021094500,384.0,425.600006,32.439025,39,50.299999,100,65.400002,69.400002,66.400002
20161021100000,384.0,387.200012,29.512196,39,64.400002,100,66.099998,69.400002,66.400002
20161021101500,384.0,387.200012,29.512196,39,59.599998,100,66.300003,69.400002,66.400002
20161021103000,384.0,396.799988,30.243902,39,58.400002,100,66.0,69.400002,66.400002
20161021104500,384.0,387.200012,29.512196,39,58.400002,100,66.400002,69.400002,66.400002
20161021110000,384.0,419.200012,31.95122,39,51.5,0,66.199997,69.400002,66.400002
20161021111500,384.0,374.399994,28.536585,39,50.700001,100,66.199997,69.400002,66.400002
20161021113000,384.0,396.799988,30.243902,39,50.700001,0,66.599998,69.400002,66.400002
20161021114500,384.0,374.399994,28.536585,39,50.700001,0,67.099998,69.400002,66.400002
20161021120000,384.0,406.399994,30.975609,39,50.700001,0,67.400002,69.400002,66.400002
20161021121500,384.0,387.200012,29.512196,40,50.700001,0,67.900002,69.400002,66.400002
20161021123000,384.0,396.799988,30.243902,40,50.700001,0,68.5,69.400002,66.400002
20161021124500,384.0,396.799988,30.243902,40,50.700001,0,68.0,69.400002,66.400002
20161021130000,384.0,387.200012,29.512196,40,50.700001,0,67.599998,69.400002,66.400002
20161021131500,384.0,396.799988,30.243902,40,50.700001,0,67.5,69.400002,66.400002
20161021133000,384.0,419.200012,31.95122,40,50.700001,0,67.099998,69.400002,66.400002
20161021134500,384.0,406.399994,30.975609,40,50.700001,0,67.099998,69.400002,66.400002
20161021140000,384.0,419.200012,31.95122,40,50.0,0,66.800003,69.400002,66.400002
20161021141500,384.0,419.200012,31.95122,40,50.0,0,66.800003,69.400002,66.400002
20161021143000,384.0,419.200012,31.95122,40,50.0,0,66.800003,69.400002,66.400002
20161021144500,384.0,419.200012,31.95122,40,50.0,0,66.599998,69.400002,66.400002
20161021150000,384.0,425.600006,32.439025,40,50.0,0,66.300003,69.400002,66.400002
20161021151500,384.0,406.399994,30.975609,40,50.0,0,66.300003,69.400002,66.400002
20161021153000,384.0,419.200012,31.95122,40,50.0,100,65.900002,69.400002,66.400002
20161021154500,384.0,406.399994,30.975609,40,50.599998,100,66.099998,69.400002,66.400002
20161021160000,384.0,406.399994,30.975609,40,50.599998,100,66.099998,69.400002,66.400002
20161021161500,384.0,406.399994,30.975609,40,51.200001,100,65.699997,69.400002,66.400002
20161021163000,384.0,406.399994,30.975609,40,67.599998,100,65.699997,69.400002,66.400002
20161021164500,384.0,406.399994,30.975609,40,69.199997,100,66.199997,69.400002,66.400002
20161021170000,384.0,396.799988,30.243902,40,69.199997,100,66.300003,69.400002,66.400002
20161021171500,384.0,406.399994,30.975609,40,67.800003,100,66.400002,69.400002,66.400002
20161021173000,384.0,406.399994,30.975609,40,58.799999,0,66.699997,69.400002,66.400002
20161021174500,384.0,406.399994,30.975609,40,51.299999,100,65.699997,69.400002,66.400002
20161021180000,384.0,419.200012,31.95122,40,60.700001,100,65.5,69.400002,66.400002
20161021181500,384.0,406.399994,30.975609,40,66.800003,100,66.099998,69.400002,66.400002
20161021183000,384.0,419.200012,31.95122,40,67.699997,100,66.400002,69.400002,66.400002
20161021184500,384.0,406.399994,30.975609,40,67.699997,100,66.400002,69.400002,66.400002
20161021190000,384.0,419.200012,31.95122,40,66.800003,100,66.400002,69.400002,66.400002
20161021191500,384.0,406.399994,30.975609,40,66.800003,100,66.400002,69.400002,66.400002
20161021193000,384.0,425.600006,32.439025,40,66.800003,100,66.300003,69.400002,66.400002
20161021194500,384.0,396.799988,30.243902,40,66.800003,100,66.300003,69.400002,66.400002
20161021200000,384.0,419.200012,31.95122,40,67.699997,100,66.400002,69.400002,66.400002
20161021201500,384.0,419.200012,31.95122,40,66.199997,100,66.300003,69.400002,66.400002
20161021203000,384.0,406.399994,30.975609,40,66.199997,100,66.400002,69.400002,66.400002
20161021204500,384.0,406.399994,30.975609,40,66.199997,100,66.300003,69.400002,66.400002
20161021210000,384.0,419.200012,31.95122,40,65.300003,100,66.300003,69.400002,66.400002
20161021211500,384.0,419.200012,31.95122,40,66.400002,100,66.300003,69.400002,66.400002
20161021213000,384.0,406.399994,30.975609,40,66.400002,100,66.300003,69.400002,66.400002
20161021214500,384.0,406.399994,30.975609,40,66.400002,100,66.300003,69.400002,66.400002
20161021220000,384.0,419.200012,31.95122,40,66.400002,100,66.300003,69.400002,66.400002
20161021221500,384.0,406.399994,30.975609,40,65.300003,100,66.300003,69.400002,66.400002
20161021223000,384.0,406.399994,30.975609,40,67.300003,100,66.199997,69.400002,66.400002
20161021224500,384.0,396.799988,30.243902,40,66.199997,100,66.199997,69.400002,66.400002
20161021230000,384.0,419.200012,31.95122,40,66.199997,100,66.199997,69.400002,66.400002
20161021231500,384.0,406.399994,30.975609,40,66.199997,100,66.199997,69.400002,66.400002
20161021233000,384.0,419.200012,31.95122,40,67.199997,100,66.199997,69.400002,66.400002
20161021234500,384.0,419.200012,31.95122,40,65.800003,100,66.199997,69.400002,66.400002
20161022000000,384.0,425.600006,32.439025,40,67.199997,100,66.199997,69.400002,66.400002
20161022001500,384.0,425.600006,32.439025,40,65.800003,100,66.300003,69.400002,66.400002
20161022003000,384.0,425.600006,32.439025,40,65.800003,100,66.199997,69.400002,66.400002
20161022004500,384.0,419.200012,31.95122,39,65.800003,100,66.199997,69.400002,66.400002
20161022010000,384.0,406.399994,30.975609,39,65.800003,100,66.199997,69.400002,66.400002
20161022011500,384.0,348.799988,26.585365,37,53.900002,100,66.099998,69.5,66.5
20161022013000,384.0,361.600006,27.560976,37,51.5,100,65.599998,69.400002,66.400002
20161022014500,384.0,361.600006,27.560976,37,67.199997,100,65.599998,69.400002,66.400002
20161022020000,384.0,339.200012,25.853659,37,72.0,100,66.199997,69.400002,66.400002
20161022021500,384.0,361.600006,27.560976,37,70.099998,100,66.400002,69.400002,66.400002
20161022023000,384.0,339.200012,25.853659,37,72.0,100,66.699997,69.400002,66.400002
20161022024500,384.0,348.799988,26.585365,37,51.700001,100,65.800003,69.400002,66.400002
20161022030000,384.0,348.799988,26.585365,37,51.700001,100,65.5,69.400002,66.400002
20161022031500,384.0,348.799988,26.585365,37,72.0,100,66.0,69.400002,66.400002
20161022033000,384.0,361.600006,27.560976,37,70.599998,100,66.5,69.400002,66.400002
20161022034500,384.0,361.600006,27.560976,37,68.199997,100,66.5,69.400002,66.400002
20161022040000,384.0,348.799988,26.585365,37,70.099998,100,66.400002,69.400002,66.400002
20161022041500,384.0,339.200012,25.853659,37,70.099998,100,66.5,69.400002,66.400002
20161022043000,384.0,361.600006,27.560976,37,68.699997,100,66.5,69.400002,66.400002
20161022044500,384.0,348.799988,26.585365,37,69.599998,100,66.5,69.400002,66.400002
20161022050000,384.0,348.799988,26.585365,37,68.699997,100,66.599998,69.400002,66.400002
20161022051500,384.0,361.600006,27.560976,37,53.099998,100,66.0,69.400002,66.400002
20161022053000,384.0,348.799988,26.585365,37,51.5,100,65.300003,69.400002,66.400002
20161022054500,384.0,361.600006,27.560976,37,70.099998,100,65.800003,69.400002,66.400002
20161022060000,384.0,374.399994,28.536585,37,68.699997,100,66.199997,69.400002,66.400002
20161022061500,384.0,361.600006,27.560976,37,70.099998,100,66.300003,69.400002,66.400002
20161022063000,384.0,374.399994,28.536585,37,70.099998,100,66.400002,69.400002,66.400002
20161022064500,384.0,348.799988,26.585365,37,69.099998,100,66.400002,69.400002,66.400002
20161022070000,384.0,348.799988,26.585365,37,70.099998,0,66.699997,69.400002,66.400002
20161022071500,384.0,348.799988,26.585365,37,51.5,100,65.699997,69.400002,66.400002
20161022073000,384.0,374.399994,28.536585,37,65.199997,100,65.5,69.400002,66.400002
20161022074500,384.0,374.399994,28.536585,37,67.699997,100,66.099998,69.400002,66.400002
20161022080000,384.0,374.399994,28.536585,37,69.599998,100,66.199997,69.400002,66.400002
20161022081500,384.0,361.600006,27.560976,37,67.699997,100,66.300003,69.400002,66.400002
20161022083000,384.0,374.399994,28.536585,37,69.599998,100,66.400002,69.400002,66.400002
20161022084500,384.0,348.799988,26.585365,37,68.199997,100,66.400002,69.400002,66.400002
20161022090000,384.0,361.600006,27.560976,37,65.400002,0,66.699997,69.400002,66.400002
20161022091500,384.0,374.399994,28.536585,37,51.5,100,65.599998,69.400002,66.400002
20161022093000,384.0,361.600006,27.560976,37,69.099998,100,65.599998,69.400002,66.400002
20161022094500,384.0,361.600006,27.560976,37,69.099998,100,66.199997,69.400002,66.400002
20161022100000,384.0,387.200012,29.512196,37,66.300003,100,66.099998,69.400002,66.400002
20161022101500,384.0,361.600006,27.560976,37,65.300003,100,66.099998,69.400002,66.400002
20161022103000,384.0,361.600006,27.560976,37,65.300003,100,66.0,69.400002,66.400002
20161022104500,384.0,374.399994,28.536585,37,66.199997,100,66.099998,69.300003,66.300003
20161022110000,384.0,374.399994,28.536585,37,66.199997,100,66.199997,69.400002,66.400002
20161022111500,384.0,387.200012,29.512196,37,65.300003,100,66.099998,69.300003,66.300003
20161022113000,384.0,361.600006,27.560976,37,66.800003,100,66.199997,69.400002,66.400002
20161022114500,384.0,348.799988,26.585365,37,56.400002,0,66.5,69.400002,66.400002
20161022120000,384.0,361.600006,27.560976,37,51.099998,100,66.0,69.300003,66.300003
20161022121500,384.0,348.799988,26.585365,37,51.099998,100,66.0,69.300003,66.300003
20161022123000,384.0,374.399994,28.536585,37,51.099998,100,66.0,69.199997,66.199997
20161022124500,384.0,361.600006,27.560976,37,51.099998,100,66.099998,69.300003,66.300003
20161022130000,384.0,361.600006,27.560976,37,88.199997,100,66.599998,76.400002,73.400002
20161022131500,384.0,348.799988,26.585365,37,81.599998,100,67.199997,76.199997,73.199997
20161022133000,384.0,374.399994,28.536585,37,83.099998,100,67.900002,76.199997,73.199997
20161022134500,384.0,374.399994,28.536585,37,90.900002,100,68.300003,76.099998,73.099998
20161022140000,384.0,374.399994,28.536585,37,80.699997,100,67.900002,76.099998,73.099998
20161022141500,384.0,387.200012,29.512196,37,83.699997,100,67.900002,76.099998,73.099998
20161022143000,384.0,374.399994,28.536585,37,89.900002,100,68.0,76.099998,73.099998
20161022144500,384.0,374.399994,28.536585,37,81.099998,100,67.900002,76.099998,73.099998
20161022150000,384.0,374.399994,28.536585,37,82.0,100,67.800003,76.099998,73.099998
20161022151500,384.0,348.799988,26.585365,37,92.900002,100,68.300003,76.099998,73.099998
20161022153000,384.0,374.399994,28.536585,37,83.800003,100,68.099998,76.099998,73.099998
20161022154500,384.0,374.399994,28.536585,37,80.5,100,68.300003,76.099998,73.099998
20161022160000,384.0,361.600006,27.560976,37,80.5,100,68.599998,76.099998,73.099998
20161022161500,384.0,361.600006,27.560976,37,89.099998,100,68.400002,76.099998,73.099998
20161022163000,384.0,361.600006,27.560976,37,82.099998,100,68.300003,76.099998,73.099998
20161022164500,384.0,374.399994,28.536585,37,80.199997,100,68.199997,76.099998,73.099998
20161022170000,384.0,374.399994,28.536585,37,89.800003,100,68.400002,76.099998,73.099998
20161022171500,384.0,361.600006,27.560976,37,80.900002,100,68.199997,76.099998,73.099998
20161022173000,384.0,361.600006,27.560976,37,90.400002,100,69.0,76.099998,73.099998
20161022174500,384.0,348.799988,26.585365,37,82.599998,100,68.699997,76.099998,73.099998
20161022180000,384.0,348.799988,26.585365,37,87.300003,100,68.599998,76.099998,73.099998
20161022181500,384.0,361.600006,27.560976,37,86.400002,100,68.5,76.099998,73.099998
20161022183000,384.0,361.600006,27.560976,37,80.699997,100,68.5,76.099998,73.099998
20161022184500,384.0,374.399994,28.536585,37,89.099998,100,68.5,76.099998,73.099998
20161022190000,384.0,374.399994,28.536585,37,85.699997,100,68.699997,76.099998,73.099998
20161022191500,384.0,374.399994,28.536585,37,79.699997,100,68.400002,76.099998,73.099998
20161022193000,384.0,361.600006,27.560976,37,90.5,100,68.599998,76.099998,73.099998
20161022194500,384.0,361.600006,27.560976,37,82.599998,100,68.400002,76.099998,73.099998
20161022200000,384.0,348.799988,26.585365,37,80.699997,100,68.599998,76.099998,73.099998
20161022201500,384.0,361.600006,27.560976,37,91.099998,100,68.599998,76.099998,73.099998
20161022203000,384.0,374.399994,28.536585,37,84.300003,100,68.599998,76.099998,73.099998
20161022204500,384.0,361.600006,27.560976,37,80.199997,100,68.599998,76.099998,73.099998
20161022210000,384.0,361.600006,27.560976,37,90.5,100,68.599998,76.099998,73.099998
20161022211500,384.0,361.600006,27.560976,37,83.800003,100,68.699997,76.099998,73.099998
20161022213000,384.0,348.799988,26.585365,37,80.5,100,68.800003,76.099998,73.099998
20161022214500,384.0,374.399994,28.536585,37,92.900002,100,68.599998,76.099998,73.099998
20161022220000,384.0,361.600006,27.560976,37,81.199997,100,68.699997,76.099998,73.099998
20161022221500,384.0,361.600006,27.560976,37,83.0,100,68.699997,76.099998,73.099998
20161022223000,384.0,374.399994,28.536585,37,89.5,100,68.699997,76.099998,73.099998
20161022224500,384.0,374.399994,28.536585,37,81.099998,100,68.699997,76.099998,73.099998
20161022230000,384.0,348.799988,26.585365,37,83.099998,100,68.599998,76.099998,73.099998
20161022231500,384.0,361.600006,27.560976,37,91.099998,100,68.599998,76.099998,73.099998
20161022233000,384.0,361.600006,27.560976,37,81.599998,100,68.599998,76.099998,73.099998
20161022234500,384.0,348.799988,26.585365,37,83.400002,100,68.699997,76.099998,73.099998
20161023000000,384.0,348.799988,26.585365,37,89.300003,100,68.699997,76.099998,73.099998
20161023001500,384.0,374.399994,28.536585,37,80.699997,100,68.599998,76.099998,73.099998
20161023003000,384.0,374.399994,28.536585,37,86.699997,100,68.599998,76.099998,73.099998
20161023004500,384.0,361.600006,27.560976,37,85.599998,100,68.699997,76.099998,73.099998
20161023010000,384.0,361.600006,27.560976,37,80.199997,100,68.599998,76.099998,73.099998
20161023011500,384.0,361.600006,27.560976,37,92.900002,100,68.599998,76.099998,73.099998
20161023013000,384.0,361.600006,27.560976,37,81.099998,100,68.599998,76.099998,73.099998
20161023014500,384.0,348.799988,26.585365,37,85.599998,100,68.5,76.099998,73.099998
20161023020000,384.0,361.600006,27.560976,37,85.599998,100,68.5,76.099998,73.099998
20161023021500,384.0,361.600006,27.560976,37,80.099998,100,68.5,76.099998,73.099998
20161023023000,384.0,374.399994,28.536585,37,92.300003,100,68.599998,76.099998,73.099998
20161023024500,384.0,361.600006,27.560976,37,82.199997,100,68.800003,76.099998,73.099998
20161023030000,384.0,374.399994,28.536585,37,83.699997,100,68.699997,76.099998,73.099998
20161023031500,384.0,361.600006,27.560976,37,88.699997,100,68.599998,76.099998,73.099998
20161023033000,384.0,374.399994,28.536585,37,79.699997,100,68.699997,76.099998,73.099998
20161023034500,384.0,361.600006,27.560976,37,92.0,100,68.599998,76.099998,73.099998
20161023040000,384.0,361.600006,27.560976,37,81.099998,100,68.599998,76.099998,73.099998
20161023041500,384.0,348.799988,26.585365,37,86.699997,100,68.699997,76.099998,73.099998
20161023043000,384.0,361.600006,27.560976,37,82.599998,100,68.599998,76.099998,73.099998
20161023044500,384.0,374.399994,28.536585,37,84.800003,100,68.599998,76.099998,73.099998
20161023050000,384.0,361.600006,27.560976,37,83.199997,100,68.599998,76.099998,73.099998
20161023051500,384.0,374.399994,28.536585,37,83.199997,100,68.599998,76.099998,73.099998
20161023053000,384.0,361.600006,27.560976,37,86.900002,100,68.5,76.099998,73.099998
20161023054500,384.0,361.600006,27.560976,37,81.199997,100,68.400002,76.099998,73.099998
20161023060000,384.0,361.600006,27.560976,37,90.400002,100,68.400002,76.099998,73.099998
20161023061500,384.0,361.600006,27.560976,37,82.099998,100,68.599998,76.099998,73.099998
20161023063000,384.0,361.600006,27.560976,37,88.699997,100,68.599998,76.099998,73.099998
20161023064500,384.0,348.799988,26.585365,37,83.400002,100,68.599998,76.099998,73.099998
20161023070000,384.0,339.200012,25.853659,37,83.400002,100,68.599998,76.099998,73.099998
20161023071500,384.0,348.799988,26.585365,37,89.099998,100,68.5,76.099998,73.099998
20161023073000,384.0,361.600006,27.560976,37,81.599998,100,68.599998,76.099998,73.099998
20161023074500,384.0,348.799988,26.585365,37,87.400002,100,68.5,76.099998,73.099998
20161023080000,384.0,348.799988,26.585365,37,81.300003,100,68.400002,76.099998,73.099998
20161023081500,384.0,348.799988,26.585365,37,88.599998,100,68.5,76.099998,73.099998
20161023083000,384.0,339.200012,25.853659,37,83.199997,100,68.5,76.099998,73.099998
20161023084500,384.0,339.200012,25.853659,37,83.199997,100,68.400002,76.099998,73.099998
20161023090000,384.0,323.200012,24.634147,37,90.0,100,68.699997,76.099998,73.099998
20161023091500,384.0,339.200012,25.853659,37,80.900002,100,68.599998,76.099998,73.099998
20161023093000,384.0,348.799988,26.585365,37,90.400002,100,68.599998,76.099998,73.099998
20161023094500,384.0,339.200012,25.853659,37,87.5,100,68.599998,76.099998,73.099998
20161023100000,384.0,348.799988,26.585365,37,81.099998,100,68.5,76.099998,73.099998
20161023101500,384.0,348.799988,26.585365,37,89.699997,100,68.5,76.099998,73.099998
20161023103000,384.0,348.799988,26.585365,37,83.400002,100,68.400002,76.099998,73.099998
20161023104500,384.0,348.799988,26.585365,37,80.099998,100,68.800003,76.099998,73.099998
20161023110000,384.0,323.200012,24.634147,37,93.0,100,68.699997,76.099998,73.099998
20161023111500,384.0,361.600006,27.560976,37,82.099998,100,68.5,76.099998,73.099998
20161023113000,384.0,361.600006,27.560976,37,81.099998,100,68.699997,76.099998,73.099998
20161023114500,384.0,339.200012,25.853659,37,94.099998,100,68.400002,76.099998,73.099998
20161023120000,384.0,348.799988,26.585365,37,84.5,100,68.699997,76.099998,73.099998
20161023121500,384.0,361.600006,27.560976,37,81.099998,100,68.699997,76.099998,73.099998
20161023123000,384.0,374.399994,28.536585,37,89.199997,100,68.400002,76.099998,73.099998
20161023124500,384.0,374.399994,28.536585,37,86.099998,100,68.5,76.099998,73.099998
20161023130000,384.0,374.399994,28.536585,37,80.699997,100,68.099998,76.099998,73.099998
20161023131500,384.0,374.399994,28.536585,37,84.800003,100,68.400002,76.099998,73.099998
20161023133000,384.0,387.200012,29.512196,37,88.099998,100,68.900002,76.099998,73.099998
20161023134500,384.0,387.200012,29.512196,37,80.699997,100,69.400002,76.099998,73.099998
20161023140000,384.0,374.399994,28.536585,37,84.099998,100,69.199997,76.099998,73.099998
20161023141500,384.0,374.399994,28.536585,37,86.400002,100,69.300003,76.099998,73.099998
20161023143000,384.0,374.399994,28.536585,37,83.199997,100,69.0,76.099998,73.099998
20161023144500,384.0,387.200012,29.512196,37,88.099998,100,69.099998,76.099998,73.099998
20161023150000,384.0,361.600006,27.560976,37,85.599998,100,68.900002,76.099998,73.099998
20161023151500,384.0,361.600006,27.560976,37,91.699997,100,68.900002,76.099998,73.099998
20161023153000,384.0,374.399994,28.536585,37,82.599998,100,69.199997,76.099998,73.099998
20161023154500,384.0,374.399994,28.536585,37,82.599998,100,68.900002,76.099998,73.099998
20161023160000,384.0,374.399994,28.536585,37,91.199997,100,68.800003,76.099998,73.099998
20161023161500,384.0,374.399994,28.536585,37,85.0,100,68.900002,76.099998,73.099998
20161023163000,384.0,361.600006,27.560976,37,80.699997,100,68.800003,76.099998,73.099998
20161023164500,384.0,361.600006,27.560976,37,87.199997,100,68.800003,76.099998,73.099998
