PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023170000,384.0,348.799988,26.585365,37,90.800003,100,69.0,76.099998,73.099998
20161023171500,384.0,361.600006,27.560976,37,85.0,100,68.900002,76.099998,73.099998
20161023173000,384.0,361.600006,27.560976,37,81.0,100,68.900002,76.099998,73.099998
20161023174500,384.0,361.600006,27.560976,37,89.800003,100,69.0,76.099998,73.099998
20161023180000,384.0,348.799988,26.585365,37,88.099998,100,68.800003,76.099998,73.099998
20161023181500,384.0,387.200012,29.512196,37,83.099998,100,69.199997,76.099998,73.099998
20161023183000,384.0,374.399994,28.536585,37,81.099998,100,68.900002,76.099998,73.099998
20161023184500,384.0,374.399994,28.536585,37,86.199997,100,69.0,76.099998,73.099998
20161023190000,384.0,374.399994,28.536585,37,88.099998,100,68.800003,76.099998,73.099998
20161023191500,384.0,361.600006,27.560976,37,80.699997,100,69.099998,76.099998,73.099998
20161023193000,384.0,374.399994,28.536585,37,80.699997,100,68.800003,76.099998,73.099998
20161023194500,384.0,374.399994,28.536585,37,86.900002,100,68.900002,76.099998,73.099998
20161023200000,384.0,387.200012,29.512196,37,80.199997,100,69.0,76.099998,73.099998
20161023201500,384.0,374.399994,28.536585,37,90.599998,100,68.699997,76.099998,73.099998
20161023203000,384.0,387.200012,29.512196,37,81.599998,100,68.900002,76.099998,73.099998
20161023204500,384.0,361.600006,27.560976,37,83.5,100,69.199997,76.099998,73.099998
20161023210000,384.0,387.200012,29.512196,37,86.199997,100,68.900002,76.099998,73.099998
20161023211500,384.0,374.399994,28.536585,37,80.599998,100,68.900002,76.099998,73.099998
20161023213000,384.0,374.399994,28.536585,37,91.199997,100,68.900002,76.099998,73.099998
20161023214500,384.0,374.399994,28.536585,37,83.199997,100,69.0,76.099998,73.099998
20161023220000,384.0,374.399994,28.536585,37,80.300003,100,69.099998,76.099998,73.099998
20161023221500,384.0,374.399994,28.536585,37,82.0,100,68.900002,76.099998,73.099998
20161023223000,384.0,374.399994,28.536585,37,84.599998,100,69.099998,76.099998,73.099998
20161023224500,384.0,374.399994,28.536585,37,80.599998,100,69.0,76.099998,73.099998
20161023230000,384.0,387.200012,29.512196,37,90.699997,100,68.800003,76.099998,73.099998
20161023231500,384.0,374.399994,28.536585,37,80.699997,100,68.900002,76.099998,73.099998
20161023233000,384.0,374.399994,28.536585,37,89.400002,100,68.900002,76.099998,73.099998
20161023234500,384.0,374.399994,28.536585,37,83.199997,100,68.900002,76.099998,73.099998
20161024000000,384.0,348.799988,26.585365,37,80.699997,100,69.099998,76.099998,73.099998
20161024001500,384.0,361.600006,27.560976,37,89.300003,100,68.900002,76.099998,73.099998
20161024003000,384.0,361.600006,27.560976,37,80.699997,100,68.900002,76.099998,73.099998
20161024004500,384.0,348.799988,26.585365,37,91.099998,100,68.900002,76.099998,73.099998
20161024010000,384.0,374.399994,28.536585,37,82.099998,100,69.0,76.099998,73.099998
20161024011500,384.0,374.399994,28.536585,37,85.5,100,69.0,76.099998,73.099998
20161024013000,384.0,374.399994,28.536585,37,87.0,100,68.900002,76.099998,73.099998
20161024014500,384.0,361.600006,27.560976,37,79.699997,100,68.900002,76.099998,73.099998
20161024020000,384.0,361.600006,27.560976,37,90.400002,100,68.900002,76.099998,73.099998
20161024021500,384.0,361.600006,27.560976,37,83.199997,100,68.900002,76.099998,73.099998
20161024023000,384.0,374.399994,28.536585,37,81.099998,100,68.900002,76.099998,73.099998
20161024024500,384.0,374.399994,28.536585,37,90.5,100,69.0,76.099998,73.099998
20161024030000,384.0,361.600006,27.560976,37,80.699997,100,69.099998,76.099998,73.099998
20161024031500,384.0,374.399994,28.536585,37,85.5,100,69.0,76.099998,73.099998
20161024033000,384.0,361.600006,27.560976,37,85.5,100,69.099998,76.099998,73.099998
20161024034500,384.0,374.399994,28.536585,37,81.099998,100,68.900002,76.099998,73.099998
20161024040000,384.0,361.600006,27.560976,37,91.699997,100,68.900002,76.099998,73.099998
20161024041500,384.0,374.399994,28.536585,37,81.099998,100,68.900002,76.099998,73.099998
20161024043000,384.0,374.399994,28.536585,37,83.199997,100,68.900002,76.099998,73.099998
20161024044500,384.0,361.600006,27.560976,37,86.599998,100,68.900002,76.099998,73.099998
20161024050000,384.0,374.399994,28.536585,37,79.699997,100,68.800003,76.099998,73.099998
20161024051500,384.0,387.200012,29.512196,37,91.699997,100,68.800003,76.099998,73.099998
20161024053000,384.0,374.399994,28.536585,37,82.099998,100,68.800003,76.099998,73.099998
20161024054500,384.0,361.600006,27.560976,37,83.300003,100,68.800003,76.099998,73.099998
20161024060000,384.0,387.200012,29.512196,37,88.599998,100,68.800003,76.0,73.0
20161024061500,384.0,374.399994,28.536585,37,79.699997,100,68.699997,76.0,73.0
20161024063000,384.0,361.600006,27.560976,37,91.699997,100,68.699997,76.0,73.0
20161024064500,384.0,374.399994,28.536585,37,81.599998,100,68.800003,76.0,73.0
20161024070000,384.0,361.600006,27.560976,37,86.199997,100,68.599998,76.0,73.0
20161024071500,384.0,361.600006,27.560976,37,85.0,100,68.699997,76.0,73.0
20161024073000,384.0,361.600006,27.560976,37,79.699997,100,69.099998,76.0,73.0
20161024074500,384.0,348.799988,26.585365,37,92.400002,100,68.900002,76.0,73.0
20161024080000,384.0,348.799988,26.585365,37,81.199997,100,68.900002,76.0,73.0
20161024081500,384.0,348.799988,26.585365,37,88.400002,100,68.599998,76.0,73.0
20161024083000,384.0,361.600006,27.560976,37,83.800003,100,69.300003,75.900002,72.900002
20161024084500,384.0,387.200012,29.512196,37,83.800003,100,69.599998,75.800003,72.800003
20161024090000,384.0,374.399994,28.536585,37,89.300003,100,69.5,75.800003,72.800003
20161024091500,384.0,374.399994,28.536585,37,81.599998,100,69.599998,75.800003,72.800003
20161024093000,384.0,374.399994,28.536585,37,84.900002,100,69.800003,75.699997,72.699997
20161024094500,384.0,374.399994,28.536585,37,90.099998,100,70.199997,75.699997,72.699997
20161024100000,384.0,339.200012,25.853659,37,82.599998,100,70.599998,75.699997,72.699997
20161024101500,384.0,361.600006,27.560976,37,86.699997,100,70.199997,75.699997,72.699997
20161024103000,384.0,361.600006,27.560976,37,86.699997,100,70.199997,75.699997,72.699997
20161024104500,384.0,361.600006,27.560976,37,81.699997,100,70.400002,75.699997,72.699997
20161024110000,384.0,374.399994,28.536585,37,90.400002,100,70.099998,75.699997,72.699997
20161024111500,384.0,348.799988,26.585365,37,84.800003,100,69.900002,75.699997,72.699997
20161024113000,384.0,361.600006,27.560976,37,83.800003,100,70.199997,75.699997,72.699997
20161024114500,384.0,348.799988,26.585365,37,91.400002,100,70.599998,75.699997,72.699997
20161024120000,384.0,348.799988,26.585365,37,83.199997,100,70.5,75.699997,72.699997
20161024121500,384.0,348.799988,26.585365,37,89.300003,100,70.199997,75.699997,72.699997
20161024123000,384.0,361.600006,27.560976,37,83.199997,100,70.099998,75.699997,72.699997
20161024124500,384.0,361.600006,27.560976,37,86.5,100,69.599998,75.699997,72.699997
20161024130000,384.0,361.600006,27.560976,37,82.0,100,69.699997,75.699997,72.699997
20161024131500,384.0,387.200012,29.512196,37,82.0,100,69.599998,75.699997,72.699997
20161024133000,384.0,396.799988,30.243902,37,90.400002,100,71.400002,75.699997,72.699997
20161024134500,384.0,374.399994,28.536585,37,81.800003,100,71.199997,75.699997,72.699997
20161024140000,384.0,387.200012,29.512196,37,89.900002,100,70.0,75.699997,72.699997
20161024141500,384.0,387.200012,29.512196,37,82.099998,100,70.300003,75.699997,72.699997
20161024143000,384.0,387.200012,29.512196,37,86.599998,100,70.400002,75.699997,72.699997
20161024144500,384.0,387.200012,29.512196,37,83.800003,100,70.099998,75.699997,72.699997
20161024150000,384.0,374.399994,28.536585,37,81.599998,100,69.800003,75.699997,72.699997
20161024151500,384.0,374.399994,28.536585,37,92.800003,100,69.599998,75.699997,72.699997
20161024153000,384.0,387.200012,29.512196,37,83.300003,100,69.5,75.699997,72.699997
20161024154500,384.0,387.200012,29.512196,37,81.599998,100,69.599998,75.699997,72.699997
20161024160000,384.0,396.799988,30.243902,37,81.599998,100,69.599998,75.699997,72.699997
20161024161500,384.0,387.200012,29.512196,37,89.900002,100,69.699997,75.699997,72.699997
20161024163000,384.0,387.200012,29.512196,37,84.900002,100,69.599998,75.699997,72.699997
20161024164500,384.0,387.200012,29.512196,37,83.800003,100,69.599998,75.699997,72.699997
20161024170000,384.0,387.200012,29.512196,37,80.699997,100,70.0,75.699997,72.699997
20161024171500,384.0,374.399994,28.536585,37,84.099998,100,70.699997,75.699997,72.699997
20161024173000,384.0,361.600006,27.560976,37,91.800003,100,70.0,75.699997,72.699997
20161024174500,384.0,374.399994,28.536585,37,83.800003,100,69.800003,75.699997,72.699997
20161024180000,384.0,374.399994,28.536585,37,81.599998,100,69.699997,75.699997,72.699997
20161024181500,384.0,374.399994,28.536585,37,83.5,100,69.800003,75.699997,72.699997
20161024183000,384.0,374.399994,28.536585,37,91.400002,100,70.400002,75.699997,72.699997
20161024184500,384.0,374.399994,28.536585,37,86.199997,100,70.099998,75.699997,72.699997
20161024190000,384.0,361.600006,27.560976,37,80.800003,100,70.099998,75.699997,72.699997
20161024191500,384.0,361.600006,27.560976,37,78.699997,100,70.099998,75.699997,72.699997
20161024193000,384.0,374.399994,28.536585,37,85.599998,100,70.099998,75.699997,72.699997
20161024194500,384.0,361.600006,27.560976,37,80.699997,100,70.0,75.699997,72.699997
20161024200000,384.0,387.200012,29.512196,37,83.699997,100,70.0,75.699997,72.699997
20161024201500,384.0,374.399994,28.536585,37,89.900002,100,69.900002,75.699997,72.699997
20161024203000,384.0,374.399994,28.536585,37,83.199997,100,69.900002,75.699997,72.699997
20161024204500,384.0,387.200012,29.512196,37,80.199997,100,69.800003,75.699997,72.699997
20161024210000,384.0,374.399994,28.536585,37,84.199997,100,69.900002,75.699997,72.699997
20161024211500,384.0,374.399994,28.536585,37,87.0,100,69.800003,75.699997,72.699997
20161024213000,384.0,361.600006,27.560976,37,81.099998,100,69.800003,75.699997,72.699997
20161024214500,384.0,361.600006,27.560976,37,83.699997,100,69.800003,75.699997,72.699997
20161024220000,384.0,374.399994,28.536585,37,89.900002,100,69.800003,75.699997,72.699997
20161024221500,384.0,361.600006,27.560976,37,80.699997,100,69.599998,75.699997,72.699997
20161024223000,384.0,374.399994,28.536585,37,86.5,100,69.599998,75.699997,72.699997
20161024224500,384.0,361.600006,27.560976,37,86.5,100,69.599998,75.699997,72.699997
20161024230000,384.0,374.399994,28.536585,37,80.0,100,69.599998,75.699997,72.699997
20161024231500,384.0,361.600006,27.560976,37,84.800003,100,69.400002,75.699997,72.699997
20161024233000,384.0,361.600006,27.560976,37,83.800003,100,69.5,75.699997,72.699997
20161024234500,384.0,361.600006,27.560976,37,80.099998,100,69.400002,75.699997,72.699997
20161025000000,384.0,374.399994,28.536585,37,91.099998,100,69.400002,75.699997,72.699997
20161025001500,384.0,361.600006,27.560976,37,82.599998,100,69.300003,75.699997,72.699997
20161025003000,384.0,361.600006,27.560976,37,82.599998,100,69.300003,75.699997,72.699997
20161025004500,384.0,374.399994,28.536585,37,89.900002,100,69.199997,75.699997,72.699997
20161025010000,384.0,374.399994,28.536585,37,82.099998,100,69.199997,75.699997,72.699997
20161025011500,384.0,361.600006,27.560976,37,82.099998,100,69.199997,75.699997,72.699997
20161025013000,384.0,387.200012,29.512196,37,91.099998,100,69.099998,75.699997,72.699997
20161025014500,384.0,374.399994,28.536585,37,81.099998,100,69.199997,75.699997,72.699997
20161025020000,384.0,374.399994,28.536585,37,84.199997,100,69.300003,75.699997,72.699997
20161025021500,384.0,361.600006,27.560976,37,87.099998,100,69.300003,75.699997,72.699997
20161025023000,384.0,361.600006,27.560976,37,79.699997,100,69.199997,75.699997,72.699997
20161025024500,384.0,374.399994,28.536585,37,89.800003,100,69.199997,75.699997,72.699997
20161025030000,384.0,387.200012,29.512196,37,83.900002,100,69.300003,75.699997,72.699997
20161025031500,384.0,374.399994,28.536585,37,80.199997,100,69.300003,75.699997,72.699997
20161025033000,384.0,387.200012,29.512196,37,91.099998,100,69.199997,75.699997,72.699997
20161025034500,384.0,387.200012,29.512196,37,82.599998,100,69.199997,75.699997,72.699997
20161025040000,384.0,361.600006,27.560976,37,79.699997,100,69.400002,75.699997,72.699997
20161025041500,384.0,387.200012,29.512196,37,91.699997,100,69.300003,75.699997,72.699997
20161025043000,384.0,374.399994,28.536585,37,81.900002,100,69.300003,75.699997,72.699997
20161025044500,384.0,374.399994,28.536585,37,81.900002,100,69.300003,75.699997,72.699997
20161025050000,384.0,361.600006,27.560976,37,89.900002,100,69.300003,75.699997,72.699997
20161025051500,384.0,374.399994,28.536585,37,81.599998,100,69.300003,75.699997,72.699997
20161025053000,384.0,387.200012,29.512196,37,84.300003,100,69.300003,75.699997,72.699997
20161025054500,384.0,396.799988,30.243902,37,87.5,100,69.199997,75.699997,72.699997
20161025060000,384.0,374.399994,28.536585,37,80.199997,100,69.199997,75.699997,72.699997
20161025061500,384.0,387.200012,29.512196,37,86.699997,100,69.300003,75.699997,72.699997
20161025063000,384.0,361.600006,27.560976,37,86.699997,100,69.400002,75.699997,72.699997
20161025064500,384.0,374.399994,28.536585,37,79.099998,100,69.300003,75.699997,72.699997
20161025070000,384.0,361.600006,27.560976,37,91.800003,100,69.400002,75.699997,72.699997
20161025071500,384.0,374.399994,28.536585,37,81.099998,100,69.300003,75.699997,72.699997
20161025073000,384.0,361.600006,27.560976,37,84.900002,100,69.300003,75.699997,72.699997
20161025074500,384.0,348.799988,26.585365,37,86.900002,100,69.5,75.699997,72.699997
20161025080000,384.0,348.799988,26.585365,37,80.199997,100,69.199997,75.699997,72.699997
20161025081500,384.0,348.799988,26.585365,37,92.099998,100,69.300003,75.699997,72.699997
20161025083000,384.0,348.799988,26.585365,37,85.699997,100,68.900002,75.699997,72.699997
20161025084500,384.0,348.799988,26.585365,37,80.599998,100,68.800003,75.699997,72.699997
20161025090000,384.0,374.399994,28.536585,37,89.199997,100,69.5,75.699997,72.699997
20161025091500,384.0,361.600006,27.560976,37,86.199997,100,69.800003,75.699997,72.699997
20161025093000,384.0,374.399994,28.536585,37,81.099998,100,70.099998,75.699997,72.699997
20161025094500,384.0,348.799988,26.585365,37,84.900002,100,70.5,75.699997,72.699997
20161025100000,384.0,348.799988,26.585365,37,94.099998,100,70.699997,75.699997,72.699997
20161025101500,384.0,348.799988,26.585365,37,87.599998,100,70.800003,75.699997,72.699997
20161025103000,384.0,374.399994,28.536585,37,82.099998,100,71.199997,75.699997,72.699997
20161025104500,384.0,348.799988,26.585365,37,81.099998,100,70.900002,75.699997,72.699997
20161025110000,384.0,361.600006,27.560976,37,85.699997,100,71.099998,75.699997,72.699997
20161025111500,384.0,387.200012,29.512196,37,91.699997,100,72.199997,75.699997,72.699997
20161025113000,384.0,1395.199951,106.34146,69,52.700001,0,71.900002,68.0,61.299999
20161025114500,384.0,867.200012,66.097562,51,49.0,0,69.099998,68.0,61.299999
20161025120000,384.0,764.799988,58.292682,49,49.0,0,68.400002,68.0,61.299999
20161025121500,384.0,774.400024,59.024392,48,49.0,0,68.199997,68.0,61.299999
20161025123000,384.0,640.0,48.780488,45,49.0,0,67.599998,68.0,61.299999
20161025124500,384.0,640.0,48.780488,45,49.5,0,67.699997,68.0,61.299999
20161025130000,384.0,595.200012,45.365855,44,49.5,0,67.599998,68.0,61.299999
20161025131500,384.0,588.799988,44.878048,44,49.5,0,67.599998,68.0,61.299999
20161025133000,384.0,435.200012,33.170733,39,49.5,0,67.599998,68.0,61.299999
20161025134500,384.0,425.600006,32.439025,39,49.5,0,67.699997,68.0,61.299999
20161025140000,384.0,425.600006,32.439025,39,50.200001,0,67.5,68.0,61.299999
20161025141500,384.0,387.200012,29.512196,38,50.200001,0,67.400002,68.0,61.299999
20161025143000,384.0,406.399994,30.975609,38,50.200001,0,67.300003,68.0,61.299999
20161025144500,384.0,406.399994,30.975609,38,50.200001,0,67.300003,68.0,61.299999
20161025150000,384.0,387.200012,29.512196,38,50.200001,0,67.300003,68.0,61.299999
20161025151500,384.0,406.399994,30.975609,38,50.200001,0,67.300003,68.0,61.299999
20161025153000,384.0,396.799988,30.243902,38,50.200001,0,67.099998,68.0,61.299999
20161025154500,384.0,387.200012,29.512196,38,50.200001,0,66.599998,68.0,61.299999
20161025160000,384.0,396.799988,30.243902,38,50.200001,0,66.699997,68.0,61.299999
20161025161500,384.0,396.799988,30.243902,38,50.200001,0,66.199997,68.0,61.299999
20161025163000,384.0,406.399994,30.975609,38,50.200001,0,66.300003,68.0,61.299999
20161025164500,384.0,396.799988,30.243902,38,50.200001,0,66.400002,68.0,61.299999
20161025170000,384.0,419.200012,31.95122,38,50.200001,0,66.0,68.0,61.299999
20161025171500,384.0,406.399994,30.975609,38,50.200001,0,65.599998,68.0,61.299999
20161025173000,384.0,419.200012,31.95122,38,50.200001,0,65.5,68.0,61.299999
20161025174500,384.0,396.799988,30.243902,38,50.200001,0,65.400002,68.0,61.299999
20161025180000,384.0,419.200012,31.95122,38,50.200001,0,65.5,68.0,61.299999
20161025181500,384.0,419.200012,31.95122,38,50.200001,0,65.300003,68.0,61.299999
20161025183000,384.0,396.799988,30.243902,38,50.200001,0,65.300003,68.0,61.299999
20161025184500,384.0,419.200012,31.95122,38,50.200001,0,65.099998,68.0,61.299999
20161025190000,384.0,406.399994,30.975609,38,50.200001,0,65.0,68.0,61.299999
20161025191500,384.0,419.200012,31.95122,38,50.200001,0,64.800003,68.0,61.299999
20161025193000,384.0,419.200012,31.95122,38,50.200001,0,64.599998,68.0,61.299999
20161025194500,384.0,425.600006,32.439025,38,49.599998,0,64.5,68.0,61.299999
20161025200000,384.0,419.200012,31.95122,38,50.200001,0,64.5,68.0,61.299999
20161025201500,384.0,419.200012,31.95122,38,50.200001,0,64.5,68.0,61.299999
20161025203000,384.0,406.399994,30.975609,38,50.200001,0,64.599998,68.0,61.299999
20161025204500,384.0,406.399994,30.975609,38,50.200001,0,64.400002,68.0,61.299999
20161025210000,384.0,406.399994,30.975609,38,50.200001,0,64.400002,68.0,61.299999
20161025211500,384.0,406.399994,30.975609,38,50.200001,0,64.400002,68.0,61.299999
20161025213000,384.0,419.200012,31.95122,38,50.200001,0,64.400002,68.0,61.299999
20161025214500,384.0,419.200012,31.95122,38,50.200001,0,64.199997,68.0,61.299999
20161025220000,384.0,406.399994,30.975609,38,50.200001,0,64.099998,68.0,61.299999
20161025221500,384.0,419.200012,31.95122,38,50.200001,0,64.099998,68.0,61.299999
20161025223000,384.0,419.200012,31.95122,38,50.200001,0,64.0,68.0,61.299999
20161025224500,384.0,396.799988,30.243902,38,50.200001,0,64.0,68.0,61.299999
20161025230000,384.0,406.399994,30.975609,38,50.200001,0,63.799999,68.0,61.299999
20161025231500,384.0,419.200012,31.95122,38,50.200001,0,64.099998,68.0,61.299999
20161025233000,384.0,419.200012,31.95122,38,50.200001,0,63.900002,68.0,61.299999
20161025234500,384.0,425.600006,32.439025,38,50.200001,0,63.900002,68.0,61.299999
20161026000000,384.0,419.200012,31.95122,38,50.200001,0,63.799999,68.0,61.299999
20161026001500,384.0,406.399994,30.975609,38,50.200001,0,63.799999,68.0,61.299999
20161026003000,384.0,425.600006,32.439025,38,50.200001,0,63.700001,68.0,61.299999
20161026004500,384.0,419.200012,31.95122,38,50.200001,0,63.700001,68.0,61.299999
20161026010000,384.0,419.200012,31.95122,38,49.599998,0,63.599998,68.0,61.299999
20161026011500,384.0,339.200012,25.853659,36,50.599998,0,64.300003,68.0,61.299999
20161026013000,384.0,339.200012,25.853659,36,49.900002,0,64.099998,68.0,61.299999
20161026014500,384.0,348.799988,26.585365,36,49.900002,0,64.099998,68.0,61.299999
20161026020000,384.0,339.200012,25.853659,36,49.900002,0,64.0,68.0,61.299999
20161026021500,384.0,339.200012,25.853659,36,49.900002,0,63.900002,68.0,61.299999
20161026023000,384.0,361.600006,27.560976,36,49.900002,0,64.0,68.0,61.299999
20161026024500,384.0,348.799988,26.585365,36,49.900002,0,63.900002,68.0,61.299999
20161026030000,384.0,348.799988,26.585365,36,49.900002,0,63.900002,68.0,61.299999
20161026031500,384.0,361.600006,27.560976,36,49.900002,0,63.799999,68.0,61.299999
20161026033000,384.0,339.200012,25.853659,36,49.900002,0,63.799999,68.0,61.299999
20161026034500,384.0,361.600006,27.560976,36,49.900002,0,63.799999,68.0,61.299999
20161026040000,384.0,348.799988,26.585365,36,49.900002,0,63.799999,68.0,61.299999
20161026041500,384.0,348.799988,26.585365,36,49.900002,0,63.799999,68.0,61.299999
20161026043000,384.0,348.799988,26.585365,36,49.900002,0,63.700001,68.0,61.299999
20161026044500,384.0,348.799988,26.585365,36,49.900002,0,64.099998,68.0,61.299999
20161026050000,384.0,348.799988,26.585365,36,49.900002,0,64.0,68.0,61.299999
20161026051500,384.0,348.799988,26.585365,36,49.900002,0,63.799999,68.0,61.299999
20161026053000,384.0,348.799988,26.585365,36,49.900002,0,63.799999,68.0,61.299999
20161026054500,384.0,348.799988,26.585365,36,49.900002,0,63.799999,68.0,61.299999
20161026060000,384.0,348.799988,26.585365,36,49.900002,0,63.799999,68.0,61.299999
20161026061500,384.0,348.799988,26.585365,36,49.900002,0,64.0,68.0,61.299999
20161026063000,384.0,348.799988,26.585365,36,49.900002,0,63.799999,68.0,61.299999
20161026064500,384.0,348.799988,26.585365,36,49.900002,0,63.700001,68.0,61.299999
20161026070000,384.0,348.799988,26.585365,36,49.900002,0,63.900002,68.0,61.299999
20161026071500,384.0,348.799988,26.585365,36,49.900002,0,64.199997,68.0,61.299999
20161026073000,384.0,339.200012,25.853659,36,49.900002,0,64.400002,68.0,61.299999
20161026074500,384.0,339.200012,25.853659,36,49.900002,0,65.0,68.0,61.299999
20161026080000,384.0,339.200012,25.853659,36,49.900002,0,65.599998,68.0,61.299999
20161026081500,384.0,374.399994,28.536585,38,49.900002,0,66.099998,68.0,61.299999
20161026083000,384.0,396.799988,30.243902,38,49.900002,0,66.0,68.0,61.299999
20161026084500,384.0,374.399994,28.536585,38,49.900002,0,66.199997,68.0,61.299999
20161026090000,384.0,387.200012,29.512196,38,49.900002,0,65.900002,68.0,61.299999
20161026091500,384.0,396.799988,30.243902,38,49.900002,0,65.5,68.0,61.299999
20161026093000,384.0,387.200012,29.512196,38,49.900002,0,65.400002,68.0,61.299999
20161026094500,384.0,374.399994,28.536585,38,49.900002,0,65.5,68.0,61.299999
20161026100000,384.0,374.399994,28.536585,38,49.900002,0,65.5,68.0,61.299999
20161026101500,384.0,374.399994,28.536585,38,49.900002,0,65.5,68.0,61.299999
20161026103000,384.0,374.399994,28.536585,38,49.900002,0,65.400002,68.0,61.299999
20161026104500,384.0,374.399994,28.536585,38,49.900002,0,65.5,68.0,61.299999
20161026110000,384.0,387.200012,29.512196,38,49.900002,0,65.5,68.0,61.299999
20161026111500,384.0,374.399994,28.536585,38,49.900002,0,66.5,68.0,61.299999
20161026113000,384.0,361.600006,27.560976,38,49.900002,0,67.099998,68.0,61.299999
20161026114500,384.0,457.600006,34.878049,41,49.900002,0,67.5,68.0,61.299999
20161026120000,384.0,464.0,35.365854,40,49.900002,0,67.599998,68.0,61.299999
20161026121500,384.0,483.200012,36.829269,41,49.900002,0,68.199997,68.0,61.299999
20161026123000,384.0,425.600006,32.439025,39,49.900002,0,67.300003,68.0,61.299999
20161026124500,384.0,396.799988,30.243902,38,49.900002,0,67.400002,68.0,61.299999
20161026130000,384.0,419.200012,31.95122,38,49.900002,0,67.099998,68.0,61.299999
20161026131500,384.0,396.799988,30.243902,38,49.900002,0,67.099998,68.0,61.299999
20161026133000,384.0,406.399994,30.975609,38,50.599998,0,67.0,68.0,61.299999
20161026134500,384.0,406.399994,30.975609,38,50.599998,0,67.0,68.0,61.299999
20161026140000,384.0,406.399994,30.975609,38,50.599998,0,66.900002,68.0,61.299999
20161026141500,384.0,396.799988,30.243902,38,50.599998,0,66.800003,68.0,61.299999
20161026143000,384.0,406.399994,30.975609,38,50.599998,0,66.599998,68.0,61.299999
20161026144500,384.0,396.799988,30.243902,38,50.599998,0,66.400002,68.0,61.299999
20161026150000,384.0,406.399994,30.975609,38,50.599998,0,66.400002,68.0,61.299999
20161026151500,384.0,406.399994,30.975609,38,50.599998,0,66.400002,68.0,61.299999
20161026153000,384.0,406.399994,30.975609,38,50.599998,0,66.599998,68.0,61.299999
20161026154500,384.0,374.399994,28.536585,38,50.599998,0,66.599998,68.0,61.299999
20161026160000,384.0,387.200012,29.512196,38,50.599998,0,66.400002,68.0,61.299999
20161026161500,384.0,387.200012,29.512196,38,50.599998,0,65.599998,68.0,61.299999
20161026163000,384.0,387.200012,29.512196,38,50.599998,0,65.599998,68.0,61.299999
20161026164500,384.0,387.200012,29.512196,38,50.599998,0,65.699997,68.0,61.299999
20161026170000,384.0,387.200012,29.512196,38,49.900002,0,65.900002,68.0,61.299999
20161026171500,384.0,396.799988,30.243902,38,50.599998,0,66.199997,68.0,61.299999
20161026173000,384.0,396.799988,30.243902,38,49.900002,0,65.699997,68.0,61.299999
20161026174500,384.0,406.399994,30.975609,38,49.900002,0,65.199997,68.0,61.299999
20161026180000,384.0,396.799988,30.243902,38,49.900002,0,65.0,68.0,61.299999
20161026181500,384.0,387.200012,29.512196,38,49.900002,0,64.800003,68.0,61.299999
20161026183000,384.0,387.200012,29.512196,38,49.900002,0,65.0,68.0,61.299999
20161026184500,384.0,406.399994,30.975609,38,49.900002,0,64.599998,68.0,61.299999
20161026190000,384.0,406.399994,30.975609,38,49.900002,0,64.5,68.0,61.299999
20161026191500,384.0,396.799988,30.243902,38,49.900002,0,64.300003,68.0,61.299999
20161026193000,384.0,406.399994,30.975609,38,49.900002,0,64.400002,68.0,61.299999
20161026194500,384.0,406.399994,30.975609,38,49.900002,0,64.199997,68.0,61.299999
20161026200000,384.0,419.200012,31.95122,38,49.900002,0,64.099998,68.0,61.299999
20161026201500,384.0,406.399994,30.975609,38,49.900002,0,64.199997,68.0,61.299999
20161026203000,384.0,419.200012,31.95122,38,49.900002,0,64.0,68.0,61.299999
20161026204500,384.0,396.799988,30.243902,38,49.900002,0,63.900002,68.0,61.299999
20161026210000,384.0,406.399994,30.975609,38,49.900002,0,63.799999,68.0,61.299999
20161026211500,384.0,419.200012,31.95122,38,49.900002,0,63.799999,68.0,61.299999
20161026213000,384.0,396.799988,30.243902,38,49.900002,0,64.0,68.0,61.299999
20161026214500,384.0,396.799988,30.243902,38,49.900002,0,63.799999,68.0,61.299999
20161026220000,384.0,406.399994,30.975609,38,49.900002,0,63.599998,68.0,61.299999
20161026221500,384.0,406.399994,30.975609,38,49.900002,0,63.599998,68.0,61.299999
20161026223000,384.0,406.399994,30.975609,38,49.900002,0,63.599998,68.0,61.299999
20161026224500,384.0,406.399994,30.975609,38,49.900002,0,63.5,68.0,61.299999
20161026230000,384.0,406.399994,30.975609,38,49.900002,0,63.5,68.0,61.299999
20161026231500,384.0,419.200012,31.95122,38,49.900002,0,63.5,68.0,61.299999
20161026233000,384.0,406.399994,30.975609,38,49.900002,0,63.400002,68.0,61.299999
20161026234500,384.0,419.200012,31.95122,38,49.900002,0,63.5,68.0,61.299999
20161027000000,384.0,406.399994,30.975609,38,49.900002,0,63.5,68.0,61.299999
20161027001500,384.0,387.200012,29.512196,38,49.900002,0,63.299999,68.0,61.299999
20161027003000,384.0,425.600006,32.439025,38,49.900002,0,63.299999,68.0,61.299999
20161027004500,384.0,425.600006,32.439025,38,49.900002,0,63.299999,68.0,61.299999
20161027010000,384.0,419.200012,31.95122,38,49.900002,0,63.200001,68.0,61.299999
20161027011500,384.0,406.399994,30.975609,38,49.900002,0,63.099998,68.0,61.299999
20161027013000,384.0,406.399994,30.975609,38,49.900002,0,63.200001,68.0,61.299999
20161027014500,384.0,406.399994,30.975609,38,49.900002,0,63.299999,68.0,61.299999
20161027020000,384.0,406.399994,30.975609,38,49.900002,0,63.099998,68.0,61.299999
20161027021500,384.0,419.200012,31.95122,38,49.900002,0,63.099998,68.0,61.299999
20161027023000,384.0,396.799988,30.243902,38,49.900002,0,63.099998,68.0,61.299999
20161027024500,384.0,396.799988,30.243902,38,49.900002,0,63.0,68.0,61.299999
20161027030000,384.0,419.200012,31.95122,38,49.900002,0,63.0,68.0,61.299999
20161027031500,384.0,406.399994,30.975609,38,49.900002,0,63.0,68.0,61.299999
20161027033000,384.0,406.399994,30.975609,38,49.900002,0,63.0,68.0,61.299999
20161027034500,384.0,406.399994,30.975609,38,49.900002,0,63.200001,68.0,61.299999
20161027040000,384.0,419.200012,31.95122,38,49.900002,0,63.099998,68.0,61.299999
20161027041500,384.0,396.799988,30.243902,38,49.900002,0,63.0,68.0,61.299999
20161027043000,384.0,406.399994,30.975609,38,49.900002,0,63.0,68.0,61.299999
20161027044500,384.0,396.799988,30.243902,38,49.900002,0,63.0,68.0,61.299999
20161027050000,384.0,406.399994,30.975609,38,49.900002,0,62.900002,68.0,61.299999
20161027051500,384.0,406.399994,30.975609,38,49.900002,0,62.900002,68.0,61.299999
20161027053000,384.0,396.799988,30.243902,38,49.900002,0,63.0,68.0,61.299999
20161027054500,384.0,396.799988,30.243902,38,49.900002,0,62.900002,68.0,61.299999
20161027060000,384.0,419.200012,31.95122,38,49.900002,0,62.900002,68.0,61.299999
20161027061500,384.0,419.200012,31.95122,38,49.900002,0,62.799999,68.0,61.299999
20161027063000,384.0,396.799988,30.243902,38,49.900002,0,62.799999,68.0,61.299999
20161027064500,384.0,396.799988,30.243902,38,49.900002,0,62.799999,68.0,61.299999
20161027070000,384.0,396.799988,30.243902,38,49.900002,0,63.200001,68.0,61.299999
20161027071500,384.0,406.399994,30.975609,38,49.900002,0,63.099998,68.0,61.299999
20161027073000,384.0,406.399994,30.975609,38,49.900002,0,63.0,68.0,61.299999
20161027074500,384.0,396.799988,30.243902,38,49.900002,0,64.0,68.0,61.299999
20161027080000,384.0,406.399994,30.975609,38,49.900002,0,64.800003,68.0,61.299999
20161027081500,384.0,396.799988,30.243902,38,49.900002,0,65.300003,68.0,61.299999
20161027083000,384.0,396.799988,30.243902,38,49.900002,0,65.699997,68.0,61.299999
20161027084500,384.0,396.799988,30.243902,38,49.900002,0,65.400002,68.0,61.299999
20161027090000,384.0,396.799988,30.243902,38,49.900002,0,65.099998,68.0,61.299999
20161027091500,384.0,387.200012,29.512196,38,49.900002,0,65.300003,68.0,61.299999
20161027093000,384.0,406.399994,30.975609,38,49.900002,0,65.099998,68.0,61.299999
20161027094500,384.0,406.399994,30.975609,38,49.900002,0,65.0,68.0,61.299999
20161027100000,384.0,396.799988,30.243902,38,49.900002,0,65.300003,68.0,61.299999
20161027101500,384.0,374.399994,28.536585,38,49.900002,0,65.300003,68.0,61.299999
20161027103000,384.0,396.799988,30.243902,38,49.900002,0,65.400002,68.0,61.299999
20161027104500,384.0,406.399994,30.975609,38,49.900002,0,65.199997,68.0,61.299999
20161027110000,384.0,387.200012,29.512196,38,49.900002,0,65.099998,68.0,61.299999
20161027111500,384.0,406.399994,30.975609,38,49.900002,0,66.0,68.0,61.299999
20161027113000,384.0,406.399994,30.975609,38,50.599998,0,66.699997,68.0,61.299999
20161027114500,384.0,387.200012,29.512196,38,50.599998,0,66.900002,68.0,61.299999
20161027120000,384.0,387.200012,29.512196,38,50.599998,0,66.800003,68.0,61.299999
20161027121500,384.0,387.200012,29.512196,38,50.599998,0,67.0,68.0,61.299999
20161027123000,384.0,374.399994,28.536585,38,50.599998,0,66.900002,68.0,61.299999
20161027124500,384.0,387.200012,29.512196,38,50.599998,0,67.199997,68.0,61.299999
20161027130000,384.0,406.399994,30.975609,38,49.900002,0,66.900002,68.0,61.299999
20161027131500,384.0,406.399994,30.975609,38,49.900002,0,66.300003,68.0,61.299999
20161027133000,384.0,387.200012,29.512196,38,49.900002,0,66.300003,68.0,61.299999
20161027134500,384.0,396.799988,30.243902,38,49.900002,0,66.199997,68.0,61.299999
20161027140000,384.0,387.200012,29.512196,38,49.900002,0,66.0,68.0,61.299999
20161027141500,384.0,396.799988,30.243902,38,49.900002,0,65.699997,68.0,61.299999
20161027143000,384.0,406.399994,30.975609,38,49.900002,0,65.699997,68.0,61.299999
20161027144500,384.0,406.399994,30.975609,38,49.900002,0,65.5,68.0,61.299999
20161027150000,384.0,396.799988,30.243902,38,49.900002,0,65.300003,68.0,61.299999
20161027151500,384.0,396.799988,30.243902,38,49.900002,0,65.400002,68.0,61.299999
20161027153000,384.0,406.399994,30.975609,38,49.900002,0,65.099998,68.0,61.299999
20161027154500,384.0,387.200012,29.512196,38,49.900002,0,65.099998,68.0,61.299999
20161027160000,384.0,406.399994,30.975609,38,49.900002,0,65.099998,68.0,61.299999
20161027161500,384.0,396.799988,30.243902,38,49.900002,0,64.800003,68.0,61.299999
20161027163000,384.0,406.399994,30.975609,38,49.900002,0,64.599998,68.0,61.299999
20161027164500,384.0,406.399994,30.975609,38,49.900002,0,64.599998,68.0,61.299999
20161027170000,384.0,406.399994,30.975609,38,49.900002,0,64.599998,68.0,61.299999
20161027171500,384.0,406.399994,30.975609,38,49.900002,0,64.400002,68.0,61.299999
20161027173000,384.0,425.600006,32.439025,38,49.900002,0,64.199997,68.0,61.299999
20161027174500,384.0,374.399994,28.536585,38,49.900002,0,64.300003,68.0,61.299999
20161027180000,384.0,396.799988,30.243902,38,49.900002,0,64.599998,68.0,61.299999
20161027181500,384.0,406.399994,30.975609,38,49.900002,0,64.300003,68.0,61.299999
20161027183000,384.0,396.799988,30.243902,38,49.900002,0,64.199997,68.0,61.299999
20161027184500,384.0,406.399994,30.975609,38,49.900002,0,64.0,68.0,61.299999
20161027190000,384.0,419.200012,31.95122,38,49.900002,0,63.799999,68.0,61.299999
20161027191500,384.0,425.600006,32.439025,38,49.900002,0,63.799999,68.0,61.299999
20161027193000,384.0,406.399994,30.975609,38,49.900002,0,63.700001,68.0,61.299999
20161027194500,384.0,419.200012,31.95122,38,49.900002,0,63.599998,68.0,61.299999
20161027200000,384.0,406.399994,30.975609,38,49.900002,0,63.5,68.0,61.299999
20161027201500,384.0,406.399994,30.975609,38,49.900002,0,63.5,68.0,61.299999
20161027203000,384.0,425.600006,32.439025,38,49.900002,0,63.400002,68.0,61.299999
20161027204500,384.0,406.399994,30.975609,38,49.900002,0,63.299999,68.0,61.299999
20161027210000,384.0,406.399994,30.975609,38,49.900002,0,63.299999,68.0,61.299999
20161027211500,384.0,406.399994,30.975609,38,49.900002,0,63.200001,68.0,61.299999
20161027213000,384.0,419.200012,31.95122,38,49.900002,0,63.200001,68.0,61.299999
20161027214500,384.0,406.399994,30.975609,38,49.900002,0,63.099998,68.0,61.299999
20161027220000,384.0,406.399994,30.975609,38,49.900002,0,63.099998,68.0,61.299999
20161027221500,384.0,419.200012,31.95122,38,49.900002,0,63.0,68.0,61.299999
20161027223000,384.0,419.200012,31.95122,38,49.900002,0,63.0,68.0,61.299999
20161027224500,384.0,419.200012,31.95122,38,49.900002,0,63.0,68.0,61.299999
20161027230000,384.0,425.600006,32.439025,38,49.900002,0,62.900002,68.0,61.299999
20161027231500,384.0,406.399994,30.975609,38,49.900002,0,63.0,68.0,61.299999
20161027233000,384.0,419.200012,31.95122,38,49.200001,0,62.900002,68.0,61.299999
20161027234500,384.0,419.200012,31.95122,38,49.200001,0,62.799999,68.0,61.299999
20161028000000,384.0,406.399994,30.975609,38,49.900002,0,62.700001,68.0,61.299999
20161028001500,384.0,419.200012,31.95122,38,49.900002,0,62.700001,68.0,61.299999
20161028003000,384.0,406.399994,30.975609,38,49.400002,0,62.700001,68.0,61.299999
20161028004500,384.0,419.200012,31.95122,38,49.400002,0,62.599998,68.0,61.299999
20161028010000,384.0,419.200012,31.95122,38,49.400002,0,62.599998,68.0,61.299999
20161028011500,384.0,419.200012,31.95122,38,49.400002,0,62.599998,68.0,61.299999
20161028013000,384.0,396.799988,30.243902,38,49.400002,0,62.599998,68.0,61.299999
20161028014500,384.0,419.200012,31.95122,38,49.400002,0,62.599998,68.0,61.299999
20161028020000,384.0,396.799988,30.243902,38,50.200001,0,62.599998,68.0,61.299999
20161028021500,384.0,396.799988,30.243902,38,49.5,0,62.599998,68.0,61.299999
20161028023000,384.0,406.399994,30.975609,38,49.5,0,62.599998,68.0,61.299999
20161028024500,384.0,396.799988,30.243902,38,49.5,0,62.599998,68.0,61.299999
20161028030000,384.0,396.799988,30.243902,38,49.5,0,62.5,68.0,61.299999
20161028031500,384.0,396.799988,30.243902,38,49.5,0,62.5,68.0,61.299999
20161028033000,384.0,406.399994,30.975609,38,49.5,0,62.5,68.0,61.299999
20161028034500,384.0,406.399994,30.975609,38,49.5,0,62.5,68.0,61.299999
20161028040000,384.0,406.399994,30.975609,38,49.5,0,62.400002,68.0,61.299999
20161028041500,384.0,406.399994,30.975609,38,49.5,0,62.5,68.0,61.299999
20161028043000,384.0,406.399994,30.975609,38,49.5,0,62.400002,68.0,61.299999
20161028044500,384.0,396.799988,30.243902,38,49.5,0,62.5,68.0,61.299999
20161028050000,384.0,406.399994,30.975609,38,49.5,0,62.400002,68.0,61.299999
20161028051500,384.0,396.799988,30.243902,38,49.5,0,62.400002,68.0,61.299999
20161028053000,384.0,396.799988,30.243902,38,49.5,0,62.400002,68.0,61.299999
20161028054500,384.0,406.399994,30.975609,38,49.5,0,62.299999,68.0,61.299999
20161028060000,384.0,406.399994,30.975609,38,49.5,0,62.599998,68.0,61.299999
20161028061500,384.0,396.799988,30.243902,38,49.5,0,62.5,68.0,61.299999
20161028063000,384.0,406.399994,30.975609,38,49.5,0,62.400002,68.0,61.299999
20161028064500,384.0,406.399994,30.975609,38,49.5,0,62.700001,68.0,61.299999
20161028070000,384.0,396.799988,30.243902,38,49.5,0,63.0,68.0,61.299999
20161028071500,384.0,387.200012,29.512196,38,49.5,0,63.0,68.0,61.299999
20161028073000,384.0,374.399994,28.536585,38,49.5,0,63.099998,68.0,61.299999
20161028074500,384.0,387.200012,29.512196,38,49.5,0,64.0,68.0,61.299999
20161028080000,384.0,374.399994,28.536585,38,49.5,0,64.5,68.0,61.299999
20161028081500,384.0,374.399994,28.536585,38,49.5,0,65.400002,68.0,61.299999
20161028083000,384.0,374.399994,28.536585,38,49.5,0,66.199997,68.0,61.299999
20161028084500,384.0,387.200012,29.512196,38,49.5,0,66.099998,68.0,61.099998
20161028090000,384.0,387.200012,29.512196,38,49.5,0,65.599998,68.0,61.299999
20161028091500,384.0,396.799988,30.243902,38,50.0,0,65.0,68.0,61.299999
20161028093000,384.0,387.200012,29.512196,38,50.0,0,64.699997,68.0,61.299999
20161028094500,384.0,396.799988,30.243902,38,50.0,0,65.099998,68.0,61.299999
20161028100000,384.0,387.200012,29.512196,38,50.0,0,65.300003,68.0,61.200001
20161028101500,384.0,387.200012,29.512196,38,49.5,0,65.099998,68.0,61.200001
20161028103000,384.0,387.200012,29.512196,38,49.5,0,65.300003,68.0,61.299999
20161028104500,384.0,387.200012,29.512196,38,49.5,0,65.400002,68.0,61.299999
20161028110000,384.0,374.399994,28.536585,38,49.5,0,65.599998,68.0,61.200001
20161028111500,384.0,374.399994,28.536585,38,49.5,0,66.099998,68.0,61.299999
20161028113000,384.0,406.399994,30.975609,39,50.200001,0,67.199997,68.0,61.200001
20161028114500,384.0,489.600006,37.317074,41,50.200001,0,67.699997,68.0,61.200001
20161028120000,384.0,524.799988,39.999999,43,50.200001,0,68.300003,68.0,61.299999
20161028121500,384.0,640.0,48.780488,46,50.200001,0,67.900002,68.0,61.200001
20161028123000,384.0,489.600006,37.317074,41,50.200001,0,67.400002,68.0,61.299999
20161028124500,384.0,425.600006,32.439025,39,49.5,0,67.0,68.0,61.299999
20161028130000,384.0,406.399994,30.975609,38,49.5,0,67.0,68.0,61.299999
20161028131500,384.0,406.399994,30.975609,38,49.5,0,66.699997,68.0,61.299999
20161028133000,384.0,419.200012,31.95122,38,49.5,0,66.5,68.0,61.299999
20161028134500,384.0,406.399994,30.975609,38,49.5,0,66.599998,68.0,61.299999
20161028140000,384.0,406.399994,30.975609,38,49.5,0,66.400002,68.0,61.200001
20161028141500,384.0,406.399994,30.975609,38,50.200001,0,66.400002,68.0,61.200001
20161028143000,384.0,419.200012,31.95122,38,50.200001,0,66.400002,68.0,61.099998
20161028144500,384.0,396.799988,30.243902,38,50.200001,0,66.099998,68.0,61.200001
20161028150000,384.0,406.399994,30.975609,38,50.200001,0,66.099998,68.0,61.299999
20161028151500,384.0,396.799988,30.243902,38,50.200001,0,65.699997,68.0,61.299999
20161028153000,384.0,419.200012,31.95122,38,50.200001,0,65.400002,68.0,61.200001
20161028154500,384.0,406.399994,30.975609,38,50.200001,0,65.599998,68.0,61.200001
20161028160000,384.0,387.200012,29.512196,38,50.200001,0,65.300003,68.0,61.0
20161028161500,384.0,374.399994,28.536585,38,50.200001,0,64.900002,68.0,60.799999
20161028163000,384.0,396.799988,30.243902,38,50.200001,0,64.800003,68.0,60.900002
20161028164500,384.0,396.799988,30.243902,38,50.200001,0,65.099998,68.0,60.900002
20161028170000,384.0,406.399994,30.975609,38,50.200001,0,65.0,68.0,60.799999
20161028171500,384.0,387.200012,29.512196,38,50.200001,0,64.5,68.0,60.900002
20161028173000,384.0,396.799988,30.243902,38,50.200001,0,64.300003,68.0,60.799999
20161028174500,384.0,387.200012,29.512196,38,50.200001,0,64.099998,68.0,60.799999
20161028180000,384.0,406.399994,30.975609,38,50.200001,0,64.199997,68.0,60.700001
20161028181500,384.0,396.799988,30.243902,38,50.200001,0,64.300003,68.0,60.599998
20161028183000,384.0,396.799988,30.243902,38,49.5,0,64.099998,68.0,60.599998
20161028184500,384.0,419.200012,31.95122,38,49.5,0,63.900002,68.0,60.599998
20161028190000,384.0,419.200012,31.95122,38,49.5,0,63.900002,68.0,60.599998
20161028191500,384.0,419.200012,31.95122,38,49.5,0,63.599998,68.0,60.599998
20161028193000,384.0,406.399994,30.975609,38,49.5,0,63.5,68.0,60.599998
20161028194500,384.0,396.799988,30.243902,38,49.5,0,63.299999,68.0,60.599998
20161028200000,384.0,406.399994,30.975609,38,49.5,0,63.200001,68.0,60.599998
20161028201500,384.0,419.200012,31.95122,38,49.5,0,63.099998,68.0,60.599998
20161028203000,384.0,406.399994,30.975609,38,49.5,0,63.0,68.0,60.599998
20161028204500,384.0,406.399994,30.975609,38,49.5,0,63.099998,68.0,60.599998
20161028210000,384.0,406.399994,30.975609,38,49.5,0,63.0,68.0,60.599998
20161028211500,384.0,406.399994,30.975609,38,49.5,0,62.900002,68.0,60.599998
20161028213000,384.0,406.399994,30.975609,38,49.5,0,62.799999,68.0,60.599998
20161028214500,384.0,396.799988,30.243902,38,49.5,0,62.700001,68.0,60.599998
20161028220000,384.0,419.200012,31.95122,38,49.5,0,62.599998,68.0,60.599998
20161028221500,384.0,425.600006,32.439025,38,49.5,0,62.599998,68.0,60.599998
20161028223000,384.0,419.200012,31.95122,38,49.5,0,62.5,68.0,60.599998
20161028224500,384.0,406.399994,30.975609,38,49.5,0,62.5,68.0,60.599998
20161028230000,384.0,419.200012,31.95122,38,49.5,0,62.5,68.0,60.599998
20161028231500,384.0,406.399994,30.975609,38,49.5,0,62.400002,68.0,60.599998
20161028233000,384.0,419.200012,31.95122,38,49.5,0,62.400002,68.0,60.599998
20161028234500,384.0,406.399994,30.975609,38,49.5,0,62.400002,68.0,60.599998
20161029000000,384.0,419.200012,31.95122,38,49.5,0,62.299999,68.0,60.599998
20161029001500,384.0,406.399994,30.975609,38,49.5,0,62.299999,68.0,60.599998
20161029003000,384.0,406.399994,30.975609,38,49.5,0,62.200001,68.0,60.599998
20161029004500,384.0,419.200012,31.95122,38,49.5,0,62.200001,68.0,60.599998
20161029010000,384.0,396.799988,30.243902,38,49.5,0,62.400002,68.0,60.599998
20161029011500,384.0,339.200012,25.853659,36,49.5,0,63.0,68.0,60.599998
20161029013000,384.0,361.600006,27.560976,37,49.5,0,62.700001,68.0,60.599998
20161029014500,384.0,339.200012,25.853659,37,49.5,0,62.700001,68.0,60.599998
20161029020000,384.0,348.799988,26.585365,37,49.5,0,62.799999,68.0,60.599998
20161029021500,384.0,339.200012,25.853659,37,49.5,0,62.599998,68.0,60.599998
20161029023000,384.0,348.799988,26.585365,37,49.5,0,62.599998,68.0,60.599998
20161029024500,384.0,339.200012,25.853659,37,49.5,0,62.599998,68.0,60.599998
20161029030000,384.0,348.799988,26.585365,37,49.5,0,62.5,68.0,60.599998
20161029031500,384.0,348.799988,26.585365,37,49.5,0,62.599998,68.0,60.599998
20161029033000,384.0,339.200012,25.853659,37,49.5,0,62.599998,68.0,60.599998
20161029034500,384.0,339.200012,25.853659,37,49.5,0,62.599998,68.0,60.599998
20161029040000,384.0,348.799988,26.585365,37,49.5,0,62.599998,68.0,60.599998
20161029041500,384.0,339.200012,25.853659,37,49.5,0,62.599998,68.0,60.599998
20161029043000,384.0,348.799988,26.585365,37,49.5,0,62.599998,68.0,60.599998
20161029044500,384.0,348.799988,26.585365,37,49.5,0,62.5,68.0,60.599998
20161029050000,384.0,361.600006,27.560976,37,49.5,0,62.5,68.0,60.599998
20161029051500,384.0,339.200012,25.853659,37,49.5,0,62.700001,68.0,60.599998
20161029053000,384.0,361.600006,27.560976,37,49.5,0,62.599998,68.0,60.599998
20161029054500,384.0,361.600006,27.560976,37,49.5,0,62.5,68.0,60.599998
20161029060000,384.0,348.799988,26.585365,37,49.5,0,62.5,68.0,60.599998
20161029061500,384.0,361.600006,27.560976,37,49.5,0,62.5,68.0,60.599998
20161029063000,384.0,348.799988,26.585365,37,49.5,0,62.400002,68.0,60.599998
20161029064500,384.0,348.799988,26.585365,37,49.5,0,62.700001,68.0,60.599998
20161029070000,384.0,348.799988,26.585365,37,49.5,0,62.799999,68.0,60.599998
20161029071500,384.0,361.600006,27.560976,37,49.5,0,62.599998,68.0,60.599998
20161029073000,384.0,348.799988,26.585365,37,49.5,0,62.599998,68.0,60.599998
20161029074500,384.0,361.600006,27.560976,37,49.5,0,62.599998,68.0,60.599998
20161029080000,384.0,348.799988,26.585365,37,49.5,0,62.599998,68.0,60.599998
20161029081500,384.0,348.799988,26.585365,37,49.5,0,62.5,68.0,60.599998
20161029083000,384.0,348.799988,26.585365,37,49.5,0,62.799999,68.0,60.599998
20161029084500,384.0,361.600006,27.560976,37,49.5,0,62.700001,68.0,60.599998
20161029090000,384.0,348.799988,26.585365,37,49.5,0,62.599998,68.0,60.599998
20161029091500,384.0,361.600006,27.560976,37,49.5,0,62.599998,68.0,60.599998
20161029093000,384.0,339.200012,25.853659,37,49.5,0,62.700001,68.0,60.599998
20161029094500,384.0,339.200012,25.853659,37,49.5,0,62.599998,68.0,60.599998
20161029100000,384.0,348.799988,26.585365,37,49.5,0,62.599998,68.0,60.599998
20161029101500,384.0,348.799988,26.585365,37,49.5,0,62.5,68.0,60.599998
20161029103000,384.0,361.600006,27.560976,37,49.5,0,62.5,68.0,60.599998
20161029104500,384.0,348.799988,26.585365,37,49.5,0,62.400002,68.0,60.599998
20161029110000,384.0,348.799988,26.585365,37,49.5,0,62.400002,68.0,60.599998
20161029111500,384.0,361.600006,27.560976,37,49.5,0,62.299999,68.0,60.599998
20161029113000,384.0,361.600006,27.560976,37,49.5,0,62.200001,68.0,60.599998
20161029114500,384.0,361.600006,27.560976,37,49.5,0,63.299999,68.0,60.599998
20161029120000,384.0,361.600006,27.560976,37,49.5,0,64.099998,68.0,60.599998
20161029121500,384.0,348.799988,26.585365,37,49.5,0,64.199997,68.0,60.599998
20161029123000,384.0,361.600006,27.560976,37,50.099998,0,64.599998,68.0,60.599998
20161029124500,384.0,361.600006,27.560976,37,50.099998,0,64.599998,68.0,60.599998
20161029130000,384.0,361.600006,27.560976,37,50.099998,0,65.0,68.0,60.599998
20161029131500,384.0,348.799988,26.585365,37,50.099998,0,65.0,68.0,60.599998
20161029133000,384.0,361.600006,27.560976,37,50.099998,0,64.599998,68.0,60.599998
20161029134500,384.0,348.799988,26.585365,37,50.099998,0,64.699997,68.0,60.599998
20161029140000,384.0,339.200012,25.853659,37,50.099998,0,64.900002,68.0,60.599998
20161029141500,384.0,339.200012,25.853659,37,50.099998,0,64.800003,68.0,60.599998
20161029143000,384.0,348.799988,26.585365,37,50.099998,0,64.900002,68.0,60.599998
20161029144500,384.0,339.200012,25.853659,37,50.099998,0,64.599998,68.0,60.599998
20161029150000,384.0,348.799988,26.585365,37,50.099998,0,64.099998,68.0,60.599998
20161029151500,384.0,339.200012,25.853659,37,50.099998,0,63.900002,68.0,60.599998
20161029153000,384.0,348.799988,26.585365,37,50.099998,0,63.799999,68.0,60.599998
20161029154500,384.0,374.399994,28.536585,37,50.099998,0,63.599998,68.0,60.599998
20161029160000,384.0,348.799988,26.585365,37,50.099998,0,63.400002,68.0,60.599998
20161029161500,384.0,348.799988,26.585365,37,50.099998,0,63.299999,68.0,60.599998
20161029163000,384.0,361.600006,27.560976,37,49.5,0,63.099998,68.0,60.599998
20161029164500,384.0,348.799988,26.585365,37,49.5,0,63.299999,68.0,60.599998
20161029170000,384.0,361.600006,27.560976,37,49.5,0,63.200001,68.0,60.599998
20161029171500,384.0,348.799988,26.585365,37,49.5,0,63.200001,68.0,60.599998
20161029173000,384.0,348.799988,26.585365,37,49.5,0,63.0,68.0,60.599998
20161029174500,384.0,348.799988,26.585365,37,49.5,0,62.799999,68.0,60.599998
20161029180000,384.0,348.799988,26.585365,37,49.5,0,62.799999,68.0,60.599998
20161029181500,384.0,339.200012,25.853659,37,49.5,0,62.799999,68.0,60.599998
20161029183000,384.0,339.200012,25.853659,37,49.5,0,62.799999,68.0,60.599998
20161029184500,384.0,348.799988,26.585365,37,49.5,0,62.799999,68.0,60.599998
20161029190000,384.0,339.200012,25.853659,37,49.5,0,62.700001,68.0,60.599998
20161029191500,384.0,348.799988,26.585365,37,49.5,0,62.700001,68.0,60.599998
20161029193000,384.0,339.200012,25.853659,37,49.5,0,62.5,68.0,60.599998
20161029194500,384.0,348.799988,26.585365,37,49.5,0,62.5,68.0,60.599998
20161029200000,384.0,339.200012,25.853659,37,49.5,0,62.5,68.0,60.599998
20161029201500,384.0,348.799988,26.585365,37,49.5,0,62.599998,68.0,60.599998
