PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029203000,384.0,361.600006,27.560976,37,49.5,0,62.5,68.0,60.599998
20161029204500,384.0,348.799988,26.585365,37,49.5,0,62.5,68.0,60.599998
20161029210000,384.0,339.200012,25.853659,37,49.5,0,62.299999,68.0,60.599998
20161029211500,384.0,348.799988,26.585365,37,49.5,0,62.400002,68.0,60.599998
20161029213000,384.0,348.799988,26.585365,37,49.5,0,62.299999,68.0,60.599998
20161029214500,384.0,348.799988,26.585365,37,49.5,0,62.299999,68.0,60.599998
20161029220000,384.0,348.799988,26.585365,37,49.5,0,62.400002,68.0,60.599998
20161029221500,384.0,348.799988,26.585365,37,49.5,0,62.299999,68.0,60.599998
20161029223000,384.0,348.799988,26.585365,37,49.5,0,62.200001,68.0,60.599998
20161029224500,384.0,339.200012,25.853659,37,49.5,0,62.099998,68.0,60.599998
20161029230000,384.0,348.799988,26.585365,37,49.5,0,62.099998,68.0,60.599998
20161029231500,384.0,348.799988,26.585365,37,49.5,0,62.099998,68.0,60.599998
20161029233000,384.0,361.600006,27.560976,37,49.5,0,62.0,68.0,60.599998
20161029234500,384.0,348.799988,26.585365,37,49.5,0,62.0,68.0,60.599998
20161030000000,384.0,348.799988,26.585365,37,49.5,0,62.099998,68.0,60.599998
20161030001500,384.0,348.799988,26.585365,37,49.5,0,62.099998,68.0,60.599998
20161030003000,384.0,348.799988,26.585365,37,49.5,0,62.099998,68.0,60.599998
20161030004500,384.0,348.799988,26.585365,37,49.5,0,62.099998,68.0,60.599998
20161030010000,384.0,361.600006,27.560976,37,49.5,0,62.0,68.0,60.599998
20161030011500,384.0,348.799988,26.585365,37,49.5,0,62.0,68.0,60.599998
20161030013000,384.0,348.799988,26.585365,37,49.5,0,62.0,68.0,60.599998
20161030014500,384.0,361.600006,27.560976,37,49.5,0,62.0,68.0,60.599998
20161030020000,384.0,348.799988,26.585365,37,49.5,0,62.299999,68.0,60.599998
20161030021500,384.0,361.600006,27.560976,37,49.5,0,62.099998,68.0,60.599998
20161030023000,384.0,348.799988,26.585365,37,49.5,0,62.0,68.0,60.599998
20161030024500,384.0,348.799988,26.585365,37,49.5,0,61.900002,68.0,60.599998
20161030030000,384.0,348.799988,26.585365,37,49.5,0,61.799999,68.0,60.599998
20161030031500,384.0,361.600006,27.560976,37,49.5,0,61.700001,68.0,60.599998
20161030033000,384.0,374.399994,28.536585,37,49.5,0,61.799999,68.0,60.599998
20161030034500,384.0,361.600006,27.560976,37,49.5,0,61.799999,68.0,60.599998
20161030040000,384.0,348.799988,26.585365,37,49.5,0,61.799999,68.0,60.599998
20161030041500,384.0,374.399994,28.536585,37,49.5,0,61.799999,68.0,60.599998
20161030043000,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161030044500,384.0,361.600006,27.560976,37,49.5,0,61.700001,68.0,60.599998
20161030050000,384.0,361.600006,27.560976,37,49.5,0,61.700001,68.0,60.599998
20161030051500,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161030053000,384.0,361.600006,27.560976,37,49.5,0,61.700001,68.0,60.599998
20161030054500,384.0,361.600006,27.560976,37,49.5,0,61.700001,68.0,60.599998
20161030060000,384.0,374.399994,28.536585,37,49.5,0,61.700001,68.0,60.599998
20161030061500,384.0,361.600006,27.560976,37,49.5,0,62.200001,68.0,60.599998
20161030063000,384.0,374.399994,28.536585,37,49.5,0,62.0,68.0,60.599998
20161030064500,384.0,348.799988,26.585365,37,49.5,0,61.900002,68.0,60.599998
20161030070000,384.0,348.799988,26.585365,37,49.5,0,61.799999,68.0,60.599998
20161030071500,384.0,374.399994,28.536585,37,49.5,0,61.900002,68.0,60.599998
20161030073000,384.0,374.399994,28.536585,37,49.5,0,61.700001,68.0,60.599998
20161030074500,384.0,361.600006,27.560976,37,49.5,0,61.799999,68.0,60.599998
20161030080000,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161030081500,384.0,361.600006,27.560976,37,49.5,0,61.700001,68.0,60.599998
20161030083000,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161030084500,384.0,374.399994,28.536585,37,49.5,0,61.799999,68.0,60.599998
20161030090000,384.0,361.600006,27.560976,37,49.5,0,61.599998,68.0,60.599998
20161030091500,384.0,374.399994,28.536585,37,49.5,0,61.700001,68.0,60.599998
20161030093000,384.0,374.399994,28.536585,37,49.5,0,61.700001,68.0,60.599998
20161030094500,384.0,361.600006,27.560976,37,49.5,0,61.599998,68.0,60.599998
20161030100000,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161030101500,384.0,361.600006,27.560976,37,49.5,0,62.0,68.0,60.599998
20161030103000,384.0,361.600006,27.560976,37,49.5,0,61.799999,68.0,60.599998
20161030104500,384.0,348.799988,26.585365,37,49.5,0,61.700001,68.0,60.599998
20161030110000,384.0,361.600006,27.560976,37,49.5,0,62.0,68.0,60.599998
20161030111500,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161030113000,384.0,361.600006,27.560976,37,49.5,0,62.0,68.0,60.599998
20161030114500,384.0,348.799988,26.585365,37,49.5,0,63.599998,68.0,60.599998
20161030120000,384.0,348.799988,26.585365,37,49.5,0,64.400002,68.0,60.599998
20161030121500,384.0,374.399994,28.536585,37,49.5,0,65.5,68.0,60.599998
20161030123000,384.0,387.200012,29.512196,37,49.5,0,65.800003,68.0,60.599998
20161030124500,384.0,387.200012,29.512196,37,50.200001,0,65.5,68.0,60.599998
20161030130000,384.0,374.399994,28.536585,37,50.200001,0,65.099998,68.0,60.599998
20161030131500,384.0,374.399994,28.536585,37,50.200001,0,65.0,68.0,60.599998
20161030133000,384.0,374.399994,28.536585,37,50.200001,0,65.099998,68.0,60.599998
20161030134500,384.0,361.600006,27.560976,37,50.200001,0,65.099998,68.0,60.599998
20161030140000,384.0,374.399994,28.536585,37,50.200001,0,65.099998,68.0,60.599998
20161030141500,384.0,374.399994,28.536585,37,50.200001,0,65.199997,68.0,60.599998
20161030143000,384.0,387.200012,29.512196,37,50.200001,0,65.199997,68.0,60.599998
20161030144500,384.0,361.600006,27.560976,37,50.200001,0,64.699997,68.0,60.599998
20161030150000,384.0,387.200012,29.512196,37,50.200001,0,64.099998,68.0,60.599998
20161030151500,384.0,387.200012,29.512196,37,50.200001,0,63.799999,68.0,60.599998
20161030153000,384.0,387.200012,29.512196,37,49.599998,0,63.5,68.0,60.599998
20161030154500,384.0,387.200012,29.512196,37,49.599998,0,63.299999,68.0,60.599998
20161030160000,384.0,396.799988,30.243902,37,50.200001,0,63.5,68.0,60.599998
20161030161500,384.0,387.200012,29.512196,37,50.200001,0,63.200001,68.0,60.599998
20161030163000,384.0,396.799988,30.243902,37,50.200001,0,63.099998,68.0,60.599998
20161030164500,384.0,387.200012,29.512196,37,50.200001,0,63.0,68.0,60.599998
20161030170000,384.0,374.399994,28.536585,37,50.200001,0,63.0,68.0,60.599998
20161030171500,384.0,387.200012,29.512196,37,50.200001,0,62.900002,68.0,60.599998
20161030173000,384.0,387.200012,29.512196,37,50.200001,0,62.799999,68.0,60.599998
20161030174500,384.0,374.399994,28.536585,37,50.200001,0,62.799999,68.0,60.599998
20161030180000,384.0,374.399994,28.536585,37,50.200001,0,63.0,68.0,60.599998
20161030181500,384.0,348.799988,26.585365,37,50.200001,0,62.799999,68.0,60.599998
20161030183000,384.0,361.600006,27.560976,37,50.200001,0,62.799999,68.0,60.599998
20161030184500,384.0,374.399994,28.536585,37,50.200001,0,62.799999,68.0,60.599998
20161030190000,384.0,374.399994,28.536585,37,50.200001,0,62.599998,68.0,60.599998
20161030191500,384.0,374.399994,28.536585,37,49.5,0,62.5,68.0,60.599998
20161030193000,384.0,361.600006,27.560976,37,49.5,0,62.5,68.0,60.599998
20161030194500,384.0,361.600006,27.560976,37,49.5,0,62.5,68.0,60.599998
20161030200000,384.0,374.399994,28.536585,37,49.5,0,62.400002,68.0,60.599998
20161030201500,384.0,374.399994,28.536585,37,49.5,0,62.400002,68.0,60.599998
20161030203000,384.0,374.399994,28.536585,37,49.5,0,62.299999,68.0,60.599998
20161030204500,384.0,387.200012,29.512196,37,49.5,0,62.400002,68.0,60.599998
20161030210000,384.0,374.399994,28.536585,37,49.5,0,62.599998,68.0,60.599998
20161030211500,384.0,374.399994,28.536585,37,49.5,0,62.400002,68.0,60.599998
20161030213000,384.0,374.399994,28.536585,37,49.5,0,62.400002,68.0,60.599998
20161030214500,384.0,361.600006,27.560976,37,49.5,0,62.200001,68.0,60.599998
20161030220000,384.0,348.799988,26.585365,37,49.5,0,62.200001,68.0,60.599998
20161030221500,384.0,374.399994,28.536585,37,49.5,0,62.200001,68.0,60.599998
20161030223000,384.0,374.399994,28.536585,37,49.5,0,62.099998,68.0,60.599998
20161030224500,384.0,361.600006,27.560976,37,49.5,0,62.200001,68.0,60.599998
20161030230000,384.0,374.399994,28.536585,37,49.5,0,62.200001,68.0,60.599998
20161030231500,384.0,348.799988,26.585365,37,49.5,0,62.200001,68.0,60.599998
20161030233000,384.0,361.600006,27.560976,37,49.5,0,62.200001,68.0,60.599998
20161030234500,384.0,374.399994,28.536585,37,49.5,0,62.099998,68.0,60.599998
20161031000000,384.0,374.399994,28.536585,37,49.5,0,62.0,68.0,60.599998
20161031001500,384.0,361.600006,27.560976,37,49.5,0,62.099998,68.0,60.599998
20161031003000,384.0,374.399994,28.536585,37,49.5,0,62.0,68.0,60.599998
20161031004500,384.0,361.600006,27.560976,37,49.5,0,62.0,68.0,60.599998
20161031010000,384.0,361.600006,27.560976,37,49.5,0,62.0,68.0,60.599998
20161031011500,384.0,374.399994,28.536585,37,49.5,0,61.900002,68.0,60.599998
20161031013000,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161031014500,384.0,374.399994,28.536585,37,49.5,0,61.900002,68.0,60.599998
20161031020000,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161031021500,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161031023000,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161031024500,384.0,348.799988,26.585365,37,49.5,0,62.099998,68.0,60.599998
20161031030000,384.0,361.600006,27.560976,37,49.5,0,62.0,68.0,60.599998
20161031031500,384.0,387.200012,29.512196,37,49.5,0,61.900002,68.0,60.599998
20161031033000,384.0,361.600006,27.560976,37,49.5,0,61.900002,68.0,60.599998
20161031034500,384.0,361.600006,27.560976,37,49.5,0,61.799999,68.0,60.599998
20161031040000,384.0,374.399994,28.536585,37,49.5,0,62.0,68.0,60.599998
20161031041500,384.0,348.799988,26.585365,37,49.5,0,61.900002,68.0,60.599998
20161031043000,384.0,396.799988,30.243902,37,49.5,0,61.799999,68.0,60.599998
20161031044500,384.0,361.600006,27.560976,37,49.5,0,61.799999,68.0,60.599998
20161031050000,384.0,374.399994,28.536585,37,49.5,0,61.700001,68.0,60.599998
20161031051500,384.0,374.399994,28.536585,37,49.5,0,61.700001,68.0,60.599998
20161031053000,384.0,374.399994,28.536585,37,49.5,0,61.700001,68.0,60.599998
20161031054500,384.0,374.399994,28.536585,37,49.5,0,61.900002,68.0,60.599998
20161031060000,384.0,387.200012,29.512196,37,49.5,0,62.200001,68.0,60.599998
20161031061500,384.0,361.600006,27.560976,37,49.5,0,62.099998,68.0,60.599998
20161031063000,384.0,374.399994,28.536585,37,49.5,0,61.900002,68.0,60.599998
20161031064500,384.0,387.200012,29.512196,37,49.5,0,61.900002,68.0,60.599998
20161031070000,384.0,396.799988,30.243902,37,49.5,0,61.900002,68.0,60.599998
20161031071500,384.0,374.399994,28.536585,37,49.5,0,62.799999,68.0,60.599998
20161031073000,384.0,361.600006,27.560976,37,50.200001,0,63.400002,68.0,60.599998
20161031074500,384.0,361.600006,27.560976,37,50.200001,0,64.199997,68.0,60.599998
20161031080000,384.0,374.399994,28.536585,37,49.5,0,65.0,68.0,60.599998
20161031081500,384.0,387.200012,29.512196,37,49.5,0,65.599998,68.0,60.599998
20161031083000,384.0,374.399994,28.536585,37,49.5,0,66.099998,68.0,60.599998
20161031084500,384.0,396.799988,30.243902,37,49.5,0,65.599998,68.0,60.599998
20161031090000,384.0,374.399994,28.536585,37,49.5,0,65.099998,68.0,60.599998
20161031091500,384.0,387.200012,29.512196,37,49.5,0,64.800003,68.0,60.599998
20161031093000,384.0,387.200012,29.512196,37,49.5,0,64.599998,68.0,60.599998
20161031094500,384.0,374.399994,28.536585,37,79.599998,100,66.599998,73.900002,70.900002
20161031100000,384.0,387.200012,29.512196,37,88.300003,100,67.300003,73.900002,70.900002
20161031101500,384.0,387.200012,29.512196,37,87.400002,100,67.900002,73.900002,70.900002
20161031103000,384.0,387.200012,29.512196,37,87.400002,100,67.900002,73.900002,70.900002
20161031104500,384.0,396.799988,30.243902,37,81.099998,100,67.800003,73.900002,70.900002
20161031110000,384.0,374.399994,28.536585,37,80.199997,100,68.599998,73.900002,70.900002
20161031111500,384.0,374.399994,28.536585,37,87.400002,100,69.900002,73.900002,70.900002
20161031113000,384.0,387.200012,29.512196,37,91.699997,100,71.099998,73.900002,70.900002
20161031114500,384.0,374.399994,28.536585,37,52.700001,100,70.5,73.900002,70.900002
20161031120000,384.0,374.399994,28.536585,37,51.099998,100,70.199997,73.900002,70.900002
20161031121500,384.0,396.799988,30.243902,37,59.099998,100,70.199997,73.900002,70.900002
20161031123000,384.0,374.399994,28.536585,37,69.599998,100,70.300003,73.900002,70.900002
20161031124500,384.0,361.600006,27.560976,37,71.5,100,70.599998,73.900002,70.900002
20161031130000,384.0,361.600006,27.560976,37,71.5,100,70.800003,73.900002,70.900002
20161031131500,384.0,374.399994,28.536585,37,68.400002,100,70.300003,73.900002,70.900002
20161031133000,384.0,361.600006,27.560976,37,71.5,100,70.400002,73.900002,70.900002
20161031134500,384.0,361.600006,27.560976,37,73.0,100,70.099998,73.900002,70.900002
20161031140000,384.0,361.600006,27.560976,37,81.5,100,70.099998,73.900002,70.900002
20161031141500,384.0,339.200012,25.853659,37,81.5,100,69.900002,73.900002,70.900002
20161031143000,384.0,348.799988,26.585365,37,83.400002,100,69.800003,73.900002,70.900002
20161031144500,384.0,374.399994,28.536585,37,91.099998,100,69.699997,73.900002,70.900002
20161031150000,384.0,374.399994,28.536585,37,82.199997,100,69.5,73.900002,70.900002
20161031151500,384.0,374.399994,28.536585,37,92.300003,100,69.599998,73.900002,70.900002
20161031153000,384.0,387.200012,29.512196,37,81.599998,100,69.599998,73.900002,70.900002
20161031154500,384.0,374.399994,28.536585,37,87.099998,100,69.400002,73.900002,70.900002
20161031160000,384.0,387.200012,29.512196,37,88.5,100,69.599998,73.900002,70.900002
20161031161500,384.0,387.200012,29.512196,37,82.300003,100,69.5,73.900002,70.900002
20161031163000,384.0,387.200012,29.512196,37,90.900002,100,69.599998,73.900002,70.900002
20161031164500,384.0,387.200012,29.512196,37,81.099998,100,69.800003,73.900002,70.900002
20161031170000,384.0,374.399994,28.536585,37,88.699997,100,69.300003,73.900002,70.900002
20161031171500,384.0,387.200012,29.512196,37,89.800003,100,69.300003,73.900002,70.900002
20161031173000,384.0,361.600006,27.560976,37,81.599998,100,69.199997,73.900002,70.900002
20161031174500,384.0,387.200012,29.512196,37,84.099998,100,69.099998,73.900002,70.900002
20161031180000,384.0,374.399994,28.536585,37,89.800003,100,69.199997,73.900002,70.900002
20161031181500,384.0,374.399994,28.536585,37,85.0,100,69.300003,73.900002,70.900002
20161031183000,384.0,361.600006,27.560976,37,89.800003,100,69.300003,73.900002,70.900002
20161031184500,384.0,361.600006,27.560976,37,81.599998,100,69.199997,73.900002,70.900002
20161031190000,384.0,374.399994,28.536585,37,83.800003,100,69.199997,73.900002,70.900002
20161031191500,384.0,361.600006,27.560976,37,86.800003,100,69.099998,73.900002,70.900002
20161031193000,384.0,361.600006,27.560976,37,80.699997,100,69.0,73.900002,70.900002
20161031194500,384.0,361.600006,27.560976,37,85.0,100,69.099998,73.900002,70.900002
20161031200000,384.0,361.600006,27.560976,37,88.5,100,69.0,73.900002,70.900002
20161031201500,384.0,374.399994,28.536585,37,81.099998,100,69.0,73.900002,70.900002
20161031203000,384.0,348.799988,26.585365,37,84.099998,100,69.199997,73.900002,70.900002
20161031204500,384.0,348.799988,26.585365,37,84.099998,100,69.0,73.900002,70.900002
20161031210000,384.0,374.399994,28.536585,37,84.099998,100,69.099998,73.900002,70.900002
20161031211500,384.0,361.600006,27.560976,37,91.699997,100,69.099998,73.900002,70.900002
20161031213000,384.0,361.600006,27.560976,37,85.699997,100,69.0,73.900002,70.900002
20161031214500,384.0,374.399994,28.536585,37,81.099998,100,69.199997,73.900002,70.900002
20161031220000,384.0,361.600006,27.560976,37,83.800003,100,69.0,73.900002,70.900002
20161031221500,384.0,339.200012,25.853659,37,89.599998,100,68.900002,73.900002,70.900002
20161031223000,384.0,348.799988,26.585365,37,84.400002,100,69.0,73.900002,70.900002
20161031224500,384.0,361.600006,27.560976,37,80.699997,100,68.900002,73.900002,70.900002
20161031230000,384.0,374.399994,28.536585,37,87.900002,100,68.900002,73.900002,70.900002
20161031231500,384.0,374.399994,28.536585,37,82.599998,100,68.800003,73.900002,70.900002
20161031233000,384.0,361.600006,27.560976,37,83.699997,100,68.900002,73.900002,70.900002
20161031234500,384.0,374.399994,28.536585,37,86.900002,100,68.900002,73.900002,70.900002
20161101000000,384.0,361.600006,27.560976,37,84.800003,100,68.800003,73.900002,70.900002
20161101001500,384.0,361.600006,27.560976,37,82.099998,100,68.900002,73.900002,70.900002
20161101003000,384.0,361.600006,27.560976,37,91.699997,100,68.699997,73.900002,70.900002
20161101004500,384.0,361.600006,27.560976,37,81.400002,100,68.900002,73.900002,70.900002
20161101010000,384.0,348.799988,26.585365,37,83.699997,100,68.699997,73.900002,70.900002
20161101011500,384.0,361.600006,27.560976,37,91.699997,100,69.099998,73.900002,70.900002
20161101013000,384.0,348.799988,26.585365,37,80.699997,100,68.800003,73.900002,70.900002
20161101014500,384.0,348.799988,26.585365,37,86.099998,100,68.900002,73.900002,70.900002
20161101020000,384.0,361.600006,27.560976,37,86.099998,100,68.699997,73.900002,70.900002
20161101021500,384.0,374.399994,28.536585,37,81.099998,100,68.800003,73.900002,70.900002
20161101023000,384.0,348.799988,26.585365,37,89.699997,100,68.800003,73.900002,70.900002
20161101024500,384.0,348.799988,26.585365,37,85.599998,100,68.699997,73.900002,70.900002
20161101030000,384.0,361.600006,27.560976,37,80.199997,100,68.699997,73.900002,70.900002
20161101031500,384.0,361.600006,27.560976,37,89.599998,100,68.699997,73.900002,70.900002
20161101033000,384.0,361.600006,27.560976,37,80.699997,100,68.800003,73.900002,70.900002
20161101034500,384.0,361.600006,27.560976,37,84.300003,100,68.599998,73.900002,70.900002
20161101040000,384.0,361.600006,27.560976,37,84.300003,100,68.699997,73.900002,70.900002
20161101041500,384.0,348.799988,26.585365,37,79.699997,100,68.599998,73.900002,70.900002
20161101043000,384.0,339.200012,25.853659,37,90.5,100,68.699997,73.900002,70.900002
20161101044500,384.0,361.600006,27.560976,37,81.0,100,68.599998,73.900002,70.900002
20161101050000,384.0,361.600006,27.560976,37,91.0,100,68.699997,73.900002,70.900002
20161101051500,384.0,361.600006,27.560976,37,85.599998,100,68.599998,73.900002,70.900002
20161101053000,384.0,348.799988,26.585365,37,79.699997,100,68.900002,73.900002,70.900002
20161101054500,384.0,361.600006,27.560976,37,91.199997,100,68.800003,73.900002,70.900002
20161101060000,384.0,374.399994,28.536585,37,80.199997,100,68.800003,73.900002,70.900002
20161101061500,384.0,348.799988,26.585365,37,84.400002,100,68.800003,73.900002,70.900002
20161101063000,384.0,361.600006,27.560976,37,84.400002,100,68.699997,73.900002,70.900002
20161101064500,384.0,348.799988,26.585365,37,80.099998,100,68.699997,73.900002,70.900002
20161101070000,384.0,361.600006,27.560976,37,91.099998,100,68.800003,73.900002,70.900002
20161101071500,384.0,374.399994,28.536585,37,81.900002,100,69.5,73.900002,70.900002
20161101073000,384.0,361.600006,27.560976,37,80.699997,100,69.800003,73.900002,70.900002
20161101074500,384.0,348.799988,26.585365,37,88.699997,100,70.300003,73.900002,70.900002
20161101080000,384.0,361.600006,27.560976,37,81.599998,100,70.699997,73.900002,70.900002
20161101081500,384.0,348.799988,26.585365,37,65.400002,0,71.0,73.900002,70.900002
20161101083000,384.0,348.799988,26.585365,37,51.900002,100,69.800003,73.900002,70.900002
20161101084500,384.0,361.600006,27.560976,37,74.900002,100,69.900002,73.900002,70.900002
20161101090000,384.0,348.799988,26.585365,37,76.800003,100,70.300003,73.900002,70.900002
20161101091500,384.0,339.200012,25.853659,37,75.300003,100,70.400002,73.900002,70.900002
20161101093000,384.0,339.200012,25.853659,38,76.400002,100,70.699997,73.900002,70.900002
20161101094500,384.0,348.799988,26.585365,38,76.400002,100,71.199997,73.900002,70.900002
20161101100000,384.0,348.799988,26.585365,38,53.099998,100,69.900002,73.900002,70.900002
20161101101500,384.0,361.600006,27.560976,38,71.400002,100,69.800003,73.900002,70.900002
20161101103000,384.0,348.799988,26.585365,38,72.5,100,70.300003,73.900002,70.900002
20161101104500,384.0,339.200012,25.853659,38,75.800003,100,70.5,73.900002,70.900002
20161101110000,384.0,348.799988,26.585365,38,73.5,100,70.599998,73.900002,70.900002
20161101111500,384.0,339.200012,25.853659,38,58.799999,0,71.5,73.900002,70.900002
20161101113000,384.0,374.399994,28.536585,38,52.299999,0,71.699997,73.900002,70.900002
20161101114500,384.0,374.399994,28.536585,38,50.700001,0,71.400002,73.900002,70.900002
20161101120000,384.0,387.200012,29.512196,38,50.700001,0,71.199997,73.900002,70.900002
20161101121500,384.0,374.399994,28.536585,38,50.700001,0,71.800003,73.900002,70.900002
20161101123000,384.0,374.399994,28.536585,38,50.700001,0,71.400002,73.900002,70.900002
20161101124500,384.0,387.200012,29.512196,38,50.700001,0,70.900002,73.900002,70.900002
20161101130000,384.0,361.600006,27.560976,38,50.700001,100,70.300003,73.900002,70.900002
20161101131500,384.0,374.399994,28.536585,38,51.400002,100,70.099998,73.900002,70.900002
20161101133000,384.0,361.600006,27.560976,38,64.400002,100,70.199997,73.900002,70.900002
20161101134500,384.0,374.399994,28.536585,38,68.099998,100,70.699997,73.900002,70.900002
20161101140000,384.0,396.799988,30.243902,38,66.800003,100,70.699997,73.900002,70.900002
20161101141500,384.0,387.200012,29.512196,38,66.800003,100,70.199997,73.900002,70.900002
20161101143000,384.0,387.200012,29.512196,38,74.400002,100,70.599998,73.900002,70.900002
20161101144500,384.0,387.200012,29.512196,38,73.300003,100,70.800003,73.900002,70.900002
20161101150000,384.0,387.200012,29.512196,38,71.099998,100,70.800003,73.900002,70.900002
20161101151500,384.0,361.600006,27.560976,38,74.400002,100,70.599998,73.900002,70.900002
20161101153000,384.0,387.200012,29.512196,38,74.400002,100,70.300003,73.900002,70.900002
20161101154500,384.0,387.200012,29.512196,38,76.300003,100,70.099998,73.900002,70.900002
20161101160000,384.0,361.600006,27.560976,38,79.199997,100,70.099998,73.900002,70.900002
20161101161500,384.0,374.399994,28.536585,38,80.099998,100,70.0,73.900002,70.900002
20161101163000,384.0,387.200012,29.512196,38,87.300003,100,69.699997,73.900002,70.900002
20161101164500,384.0,374.399994,28.536585,38,82.099998,100,70.0,73.900002,70.900002
20161101170000,384.0,387.200012,29.512196,38,89.900002,100,69.699997,73.900002,70.900002
20161101171500,384.0,387.200012,29.512196,38,81.099998,100,69.599998,73.900002,70.900002
20161101173000,384.0,396.799988,30.243902,38,83.199997,100,69.699997,73.900002,70.900002
20161101174500,384.0,387.200012,29.512196,38,88.099998,100,69.800003,73.900002,70.900002
20161101180000,384.0,387.200012,29.512196,38,81.599998,100,69.699997,73.900002,70.900002
20161101181500,384.0,374.399994,28.536585,38,80.199997,100,69.699997,73.900002,70.900002
20161101183000,384.0,374.399994,28.536585,38,83.900002,100,69.699997,73.900002,70.900002
20161101184500,384.0,387.200012,29.512196,38,80.699997,100,69.599998,73.900002,70.900002
20161101190000,384.0,387.200012,29.512196,38,82.400002,100,69.400002,73.900002,70.900002
20161101191500,384.0,387.200012,29.512196,38,89.599998,100,69.5,73.900002,70.900002
20161101193000,384.0,396.799988,30.243902,38,82.099998,100,69.300003,73.900002,70.900002
20161101194500,384.0,387.200012,29.512196,38,79.699997,100,69.400002,73.900002,70.900002
20161101200000,384.0,387.200012,29.512196,38,83.800003,100,69.300003,73.900002,70.900002
20161101201500,384.0,374.399994,28.536585,38,90.400002,100,69.300003,73.900002,70.900002
20161101203000,384.0,387.200012,29.512196,38,86.0,100,69.300003,73.900002,70.900002
20161101204500,384.0,396.799988,30.243902,38,86.900002,100,69.199997,73.900002,70.900002
20161101210000,384.0,387.200012,29.512196,38,80.900002,100,69.400002,73.900002,70.900002
20161101211500,384.0,374.399994,28.536585,38,80.900002,100,69.199997,73.900002,70.900002
20161101213000,384.0,387.200012,29.512196,38,90.099998,100,69.300003,73.900002,70.900002
20161101214500,384.0,374.399994,28.536585,38,85.599998,100,69.199997,73.900002,70.900002
20161101220000,384.0,374.399994,28.536585,38,79.699997,100,69.300003,73.900002,70.900002
20161101221500,384.0,396.799988,30.243902,38,79.699997,100,69.099998,73.900002,70.900002
20161101223000,384.0,387.200012,29.512196,38,91.099998,100,69.300003,73.900002,70.900002
20161101224500,384.0,387.200012,29.512196,38,85.5,100,69.099998,73.900002,70.900002
20161101230000,384.0,396.799988,30.243902,38,79.199997,100,69.599998,73.900002,70.900002
20161101231500,384.0,396.799988,30.243902,38,82.5,100,69.199997,73.900002,70.900002
20161101233000,384.0,387.200012,29.512196,38,85.300003,100,69.300003,73.900002,70.900002
20161101234500,384.0,374.399994,28.536585,38,80.699997,100,69.300003,73.900002,70.900002
20161102000000,384.0,374.399994,28.536585,38,82.400002,100,69.400002,73.900002,70.900002
20161102001500,384.0,387.200012,29.512196,38,91.099998,100,69.199997,73.900002,70.900002
20161102003000,384.0,374.399994,28.536585,38,81.099998,100,69.300003,73.900002,70.900002
20161102004500,384.0,387.200012,29.512196,38,79.199997,100,69.300003,73.900002,70.900002
20161102010000,384.0,361.600006,27.560976,38,89.199997,100,69.300003,73.900002,70.900002
20161102011500,384.0,339.200012,25.853659,37,73.0,100,69.400002,73.900002,70.900002
20161102013000,384.0,339.200012,25.853659,37,78.300003,100,69.199997,73.900002,70.900002
20161102014500,384.0,348.799988,26.585365,37,80.599998,100,69.599998,73.900002,70.900002
20161102020000,384.0,348.799988,26.585365,37,90.599998,100,69.199997,73.900002,70.900002
20161102021500,384.0,348.799988,26.585365,37,83.199997,100,69.400002,73.900002,70.900002
20161102023000,384.0,339.200012,25.853659,37,80.699997,100,69.300003,73.900002,70.900002
20161102024500,384.0,339.200012,25.853659,37,89.300003,100,69.099998,73.900002,70.900002
20161102030000,384.0,339.200012,25.853659,37,86.400002,100,69.199997,73.900002,70.900002
20161102031500,384.0,348.799988,26.585365,38,81.099998,100,69.300003,73.900002,70.900002
20161102033000,384.0,348.799988,26.585365,38,84.800003,100,69.199997,73.900002,70.900002
20161102034500,384.0,348.799988,26.585365,38,91.099998,100,69.300003,73.900002,70.900002
20161102040000,384.0,348.799988,26.585365,38,81.099998,100,69.300003,73.900002,70.900002
20161102041500,384.0,374.399994,28.536585,38,81.099998,100,69.199997,73.900002,70.900002
20161102043000,384.0,361.600006,27.560976,38,91.699997,100,69.300003,73.900002,70.900002
20161102044500,384.0,348.799988,26.585365,38,82.099998,100,69.199997,73.900002,70.900002
20161102050000,384.0,348.799988,26.585365,38,82.099998,100,69.300003,73.900002,70.900002
20161102051500,384.0,361.600006,27.560976,38,89.800003,100,69.300003,73.900002,70.900002
20161102053000,384.0,361.600006,27.560976,38,83.800003,100,69.300003,73.900002,70.900002
20161102054500,384.0,348.799988,26.585365,38,79.699997,100,69.300003,73.900002,70.900002
20161102060000,384.0,374.399994,28.536585,38,92.300003,100,69.199997,73.900002,70.900002
20161102061500,384.0,339.200012,25.853659,38,84.400002,100,69.400002,73.900002,70.900002
20161102063000,384.0,361.600006,27.560976,38,80.0,100,69.400002,73.900002,70.900002
20161102064500,384.0,361.600006,27.560976,38,78.699997,100,70.099998,73.900002,70.900002
20161102070000,384.0,361.600006,27.560976,38,91.699997,100,70.099998,73.900002,70.900002
20161102071500,384.0,348.799988,26.585365,38,83.800003,100,70.300003,73.900002,70.900002
20161102073000,384.0,374.399994,28.536585,38,81.599998,100,70.5,73.900002,70.900002
20161102074500,384.0,361.600006,27.560976,38,83.900002,0,71.199997,73.900002,70.900002
20161102080000,384.0,361.600006,27.560976,38,52.299999,100,70.400002,73.900002,70.900002
20161102081500,384.0,361.600006,27.560976,38,52.299999,100,69.900002,73.900002,70.900002
20161102083000,384.0,374.399994,28.536585,38,69.099998,100,70.300003,73.900002,70.900002
20161102084500,384.0,374.399994,28.536585,38,70.099998,100,70.5,73.900002,70.900002
20161102090000,384.0,348.799988,26.585365,38,70.099998,100,70.599998,73.900002,70.900002
20161102091500,384.0,374.399994,28.536585,38,72.199997,100,70.400002,73.900002,70.900002
20161102093000,384.0,361.600006,27.560976,38,74.0,100,70.5,73.900002,70.900002
20161102094500,384.0,339.200012,25.853659,38,74.0,100,70.699997,73.900002,70.900002
20161102100000,384.0,339.200012,25.853659,38,72.0,100,70.900002,73.900002,70.900002
20161102101500,384.0,361.600006,27.560976,38,72.0,100,70.900002,73.900002,70.900002
20161102103000,384.0,361.600006,27.560976,38,72.0,100,71.0,73.900002,70.900002
20161102104500,384.0,339.200012,25.853659,38,72.0,100,70.699997,73.900002,70.900002
20161102110000,384.0,374.399994,28.536585,38,67.699997,100,70.699997,73.900002,70.900002
20161102111500,384.0,361.600006,27.560976,38,55.200001,0,71.300003,73.900002,70.900002
20161102113000,384.0,348.799988,26.585365,38,51.5,100,70.300003,73.900002,70.900002
20161102114500,384.0,348.799988,26.585365,39,65.300003,100,69.800003,73.900002,70.900002
20161102120000,384.0,374.399994,28.536585,39,70.199997,100,70.300003,73.900002,70.900002
20161102121500,384.0,374.399994,28.536585,39,71.0,100,70.400002,73.900002,70.900002
20161102123000,384.0,374.399994,28.536585,39,71.0,100,70.5,73.900002,70.900002
20161102124500,384.0,387.200012,29.512196,39,73.400002,100,69.800003,73.900002,70.900002
20161102130000,384.0,374.399994,28.536585,39,80.199997,100,69.900002,73.900002,70.900002
20161102131500,384.0,396.799988,30.243902,39,79.199997,100,69.599998,73.900002,70.900002
20161102133000,384.0,396.799988,30.243902,39,78.300003,100,70.400002,73.900002,70.900002
20161102134500,384.0,406.399994,30.975609,39,78.300003,100,70.0,73.900002,70.900002
20161102140000,384.0,396.799988,30.243902,39,86.0,100,69.599998,73.900002,70.900002
20161102141500,384.0,406.399994,30.975609,39,82.0,100,69.699997,73.900002,70.900002
20161102143000,384.0,396.799988,30.243902,39,84.5,100,69.599998,73.900002,70.900002
20161102144500,384.0,396.799988,30.243902,39,87.5,100,69.800003,73.900002,70.900002
20161102150000,384.0,406.399994,30.975609,39,87.5,100,69.599998,73.900002,70.900002
20161102151500,384.0,425.600006,32.439025,39,80.800003,100,69.699997,73.900002,70.900002
20161102153000,384.0,419.200012,31.95122,39,89.199997,100,69.699997,73.900002,70.900002
20161102154500,384.0,419.200012,31.95122,39,85.699997,100,69.699997,73.900002,70.900002
20161102160000,384.0,425.600006,32.439025,39,80.199997,100,69.699997,73.900002,70.900002
20161102161500,384.0,419.200012,31.95122,39,85.900002,100,69.599998,73.900002,70.900002
20161102163000,384.0,425.600006,32.439025,39,81.800003,100,69.699997,73.900002,70.900002
20161102164500,384.0,419.200012,31.95122,39,83.900002,100,70.099998,73.900002,70.900002
20161102170000,384.0,406.399994,30.975609,39,82.099998,100,70.0,73.900002,70.900002
20161102171500,384.0,406.399994,30.975609,39,81.099998,100,69.900002,73.900002,70.900002
20161102173000,384.0,396.799988,30.243902,39,83.900002,100,69.900002,73.900002,70.900002
20161102174500,384.0,406.399994,30.975609,39,83.900002,100,69.800003,73.900002,70.900002
20161102180000,384.0,396.799988,30.243902,39,81.599998,100,69.800003,73.900002,70.900002
20161102181500,384.0,419.200012,31.95122,39,87.400002,100,69.699997,73.900002,70.900002
20161102183000,384.0,406.399994,30.975609,39,81.099998,100,69.800003,73.900002,70.900002
20161102184500,384.0,396.799988,30.243902,39,88.699997,100,69.599998,73.900002,70.900002
20161102190000,384.0,396.799988,30.243902,39,80.199997,100,69.5,73.900002,70.900002
20161102191500,384.0,419.200012,31.95122,39,84.400002,100,69.5,73.900002,70.900002
20161102193000,384.0,396.799988,30.243902,39,80.599998,100,69.400002,73.900002,70.900002
20161102194500,384.0,406.399994,30.975609,39,82.599998,100,69.599998,73.900002,70.900002
20161102200000,384.0,406.399994,30.975609,39,88.599998,100,69.5,73.900002,70.900002
20161102201500,384.0,406.399994,30.975609,39,79.699997,100,69.400002,73.900002,70.900002
20161102203000,384.0,396.799988,30.243902,39,85.599998,100,69.5,73.900002,70.900002
20161102204500,384.0,396.799988,30.243902,39,81.300003,100,69.400002,73.900002,70.900002
20161102210000,384.0,387.200012,29.512196,39,81.300003,100,69.5,73.900002,70.900002
20161102211500,384.0,396.799988,30.243902,39,85.699997,100,69.300003,73.900002,70.900002
20161102213000,384.0,396.799988,30.243902,39,80.599998,100,69.300003,73.900002,70.900002
20161102214500,384.0,406.399994,30.975609,39,83.800003,100,69.300003,73.900002,70.900002
20161102220000,384.0,406.399994,30.975609,39,87.400002,100,69.199997,73.900002,70.900002
20161102221500,384.0,406.399994,30.975609,39,80.5,100,69.300003,73.900002,70.900002
20161102223000,384.0,387.200012,29.512196,39,82.099998,100,69.400002,73.900002,70.900002
20161102224500,384.0,396.799988,30.243902,39,89.199997,100,69.400002,73.900002,70.900002
20161102230000,384.0,396.799988,30.243902,39,80.199997,100,69.300003,73.900002,70.900002
20161102231500,384.0,406.399994,30.975609,39,83.099998,100,69.300003,73.900002,70.900002
20161102233000,384.0,396.799988,30.243902,39,86.800003,100,69.300003,73.900002,70.900002
20161102234500,384.0,396.799988,30.243902,39,79.699997,100,69.300003,73.900002,70.900002
20161103000000,384.0,406.399994,30.975609,39,82.099998,100,69.300003,73.900002,70.900002
20161103001500,384.0,396.799988,30.243902,39,88.699997,100,69.199997,73.900002,70.900002
20161103003000,384.0,396.799988,30.243902,39,86.099998,100,69.400002,73.900002,70.900002
20161103004500,384.0,406.399994,30.975609,39,80.699997,100,69.199997,73.900002,70.900002
20161103010000,384.0,396.799988,30.243902,39,87.199997,100,69.400002,73.900002,70.900002
20161103011500,384.0,396.799988,30.243902,39,85.5,100,69.199997,73.900002,70.900002
20161103013000,384.0,406.399994,30.975609,39,81.099998,100,69.300003,73.900002,70.900002
20161103014500,384.0,396.799988,30.243902,39,88.099998,100,69.199997,73.900002,70.900002
20161103020000,384.0,406.399994,30.975609,39,82.5,100,69.400002,73.900002,70.900002
20161103021500,384.0,387.200012,29.512196,39,81.099998,100,69.199997,73.900002,70.900002
20161103023000,384.0,374.399994,28.536585,39,87.5,100,69.400002,73.900002,70.900002
20161103024500,384.0,396.799988,30.243902,39,79.199997,100,69.300003,73.900002,70.900002
20161103030000,384.0,396.799988,30.243902,39,83.800003,100,69.300003,73.900002,70.900002
20161103031500,384.0,374.399994,28.536585,39,88.599998,100,69.199997,73.900002,70.900002
20161103033000,384.0,387.200012,29.512196,39,81.900002,100,69.199997,73.900002,70.900002
20161103034500,384.0,419.200012,31.95122,39,81.900002,100,69.300003,73.900002,70.900002
20161103040000,384.0,396.799988,30.243902,39,81.0,100,69.300003,73.900002,70.900002
20161103041500,384.0,374.399994,28.536585,39,82.099998,100,69.300003,73.900002,70.900002
20161103043000,384.0,406.399994,30.975609,39,87.400002,100,69.199997,73.900002,70.900002
20161103044500,384.0,396.799988,30.243902,39,80.699997,100,69.199997,73.900002,70.900002
20161103050000,384.0,419.200012,31.95122,39,82.5,100,69.199997,73.900002,70.900002
20161103051500,384.0,406.399994,30.975609,39,85.099998,100,69.199997,73.900002,70.900002
20161103053000,384.0,406.399994,30.975609,39,79.199997,100,69.099998,73.900002,70.900002
20161103054500,384.0,396.799988,30.243902,39,85.5,100,69.099998,73.900002,70.900002
20161103060000,384.0,406.399994,30.975609,39,83.199997,100,69.099998,73.900002,70.900002
20161103061500,384.0,406.399994,30.975609,39,78.699997,100,69.199997,73.900002,70.900002
20161103063000,384.0,396.799988,30.243902,39,91.099998,100,69.300003,73.900002,70.900002
20161103064500,384.0,396.799988,30.243902,39,81.599998,100,69.300003,73.900002,70.900002
20161103070000,384.0,396.799988,30.243902,39,80.599998,100,69.699997,73.900002,70.900002
20161103071500,384.0,387.200012,29.512196,39,87.0,100,69.800003,73.900002,70.900002
20161103073000,384.0,396.799988,30.243902,39,83.900002,100,69.699997,73.900002,70.900002
20161103074500,384.0,361.600006,27.560976,39,83.900002,100,69.800003,73.900002,70.900002
20161103080000,384.0,374.399994,28.536585,39,90.400002,100,69.800003,73.900002,70.900002
20161103081500,384.0,361.600006,27.560976,39,81.599998,100,69.5,73.900002,70.900002
20161103083000,384.0,374.399994,28.536585,39,86.400002,100,69.099998,73.900002,70.900002
20161103084500,384.0,387.200012,29.512196,39,82.0,100,69.199997,73.900002,70.900002
20161103090000,384.0,396.799988,30.243902,39,84.400002,100,69.5,73.900002,70.900002
20161103091500,384.0,406.399994,30.975609,39,81.0,100,70.5,73.900002,70.900002
20161103093000,384.0,406.399994,30.975609,39,83.199997,100,70.5,73.900002,70.900002
20161103094500,384.0,374.399994,28.536585,39,82.0,100,70.800003,73.900002,70.900002
20161103100000,384.0,374.399994,28.536585,39,88.699997,100,70.5,73.900002,70.900002
20161103101500,384.0,396.799988,30.243902,39,81.099998,100,70.199997,73.900002,70.900002
20161103103000,384.0,387.200012,29.512196,39,88.5,100,70.199997,73.900002,70.900002
20161103104500,384.0,387.200012,29.512196,39,89.800003,100,70.300003,73.900002,70.900002
20161103110000,384.0,396.799988,30.243902,39,87.5,100,70.400002,73.900002,70.900002
20161103111500,384.0,374.399994,28.536585,39,83.199997,100,70.199997,73.900002,70.900002
20161103113000,384.0,361.600006,27.560976,39,83.199997,100,70.599998,73.900002,70.900002
20161103114500,384.0,374.399994,28.536585,39,84.400002,100,70.900002,73.900002,70.900002
20161103120000,384.0,396.799988,30.243902,40,53.900002,0,71.5,73.900002,70.900002
20161103121500,384.0,387.200012,29.512196,40,51.099998,0,71.0,73.900002,70.900002
20161103123000,384.0,406.399994,30.975609,40,50.299999,100,70.599998,73.900002,70.900002
20161103124500,384.0,419.200012,31.95122,40,50.299999,100,70.199997,73.900002,70.900002
20161103130000,384.0,419.200012,31.95122,40,68.199997,100,69.599998,73.900002,70.900002
20161103131500,384.0,406.399994,30.975609,40,76.400002,100,69.599998,73.900002,70.900002
20161103133000,384.0,419.200012,31.95122,40,84.400002,100,69.599998,73.900002,70.900002
20161103134500,384.0,419.200012,31.95122,40,79.099998,100,69.599998,73.900002,70.900002
20161103140000,384.0,425.600006,32.439025,40,83.800003,100,69.699997,73.900002,70.900002
20161103141500,384.0,396.799988,30.243902,40,83.800003,100,70.5,73.900002,70.900002
20161103143000,384.0,406.399994,30.975609,40,79.400002,0,71.199997,73.900002,70.900002
20161103144500,384.0,435.200012,33.170733,40,51.5,100,70.0,73.900002,70.900002
20161103150000,384.0,419.200012,31.95122,40,71.0,100,69.300003,73.900002,70.900002
20161103151500,384.0,419.200012,31.95122,40,78.699997,100,69.5,73.900002,70.900002
20161103153000,384.0,406.399994,30.975609,40,78.699997,100,69.599998,73.900002,70.900002
20161103154500,384.0,419.200012,31.95122,40,78.699997,100,69.599998,73.900002,70.900002
20161103160000,384.0,406.399994,30.975609,40,78.699997,100,69.599998,73.900002,70.900002
20161103161500,384.0,419.200012,31.95122,40,78.699997,100,69.699997,73.900002,70.900002
20161103163000,384.0,406.399994,30.975609,40,78.699997,100,69.199997,73.900002,70.900002
20161103164500,384.0,419.200012,31.95122,40,78.699997,100,69.300003,73.900002,70.900002
20161103170000,384.0,736.0,56.097561,48,49.900002,0,67.400002,68.0,62.400002
20161103171500,384.0,435.200012,33.170733,39,50.599998,0,66.800003,68.0,62.400002
20161103173000,384.0,425.600006,32.439025,39,50.599998,0,66.699997,68.0,62.400002
20161103174500,384.0,419.200012,31.95122,39,50.599998,0,66.599998,68.0,62.400002
20161103180000,384.0,406.399994,30.975609,38,50.599998,0,66.400002,68.0,62.400002
20161103181500,384.0,406.399994,30.975609,38,50.599998,0,66.099998,68.0,62.400002
20161103183000,384.0,406.399994,30.975609,38,49.900002,0,65.599998,68.0,62.400002
20161103184500,384.0,406.399994,30.975609,38,50.599998,0,65.599998,68.0,62.400002
20161103190000,384.0,406.399994,30.975609,38,50.599998,0,65.400002,68.0,62.400002
20161103191500,384.0,419.200012,31.95122,38,49.900002,0,65.300003,68.0,62.400002
20161103193000,384.0,419.200012,31.95122,38,49.900002,0,65.300003,68.0,62.400002
20161103194500,384.0,425.600006,32.439025,38,50.5,0,65.300003,68.0,62.400002
20161103200000,384.0,406.399994,30.975609,38,49.900002,0,65.099998,68.0,62.400002
20161103201500,384.0,406.399994,30.975609,38,49.900002,0,65.0,68.0,62.400002
20161103203000,384.0,419.200012,31.95122,38,49.900002,0,65.0,68.0,62.400002
20161103204500,384.0,419.200012,31.95122,38,49.900002,0,65.0,68.0,62.400002
20161103210000,384.0,419.200012,31.95122,38,49.900002,0,64.900002,68.0,62.400002
20161103211500,384.0,406.399994,30.975609,38,49.900002,0,64.800003,68.0,62.400002
20161103213000,384.0,406.399994,30.975609,38,49.900002,0,64.699997,68.0,62.400002
20161103214500,384.0,406.399994,30.975609,38,49.900002,0,64.699997,68.0,62.400002
20161103220000,384.0,396.799988,30.243902,38,49.900002,0,64.699997,68.0,62.400002
20161103221500,384.0,406.399994,30.975609,38,50.599998,0,64.599998,68.0,62.400002
20161103223000,384.0,387.200012,29.512196,38,50.599998,0,64.599998,68.0,62.400002
20161103224500,384.0,396.799988,30.243902,38,49.900002,0,64.599998,68.0,62.400002
20161103230000,384.0,419.200012,31.95122,38,49.900002,0,64.599998,68.0,62.400002
20161103231500,384.0,406.399994,30.975609,38,49.900002,0,64.5,68.0,62.400002
20161103233000,384.0,396.799988,30.243902,38,49.900002,0,64.5,68.0,62.400002
20161103234500,384.0,419.200012,31.95122,38,49.900002,0,64.400002,68.0,62.400002
20161104000000,384.0,406.399994,30.975609,38,49.900002,0,64.5,68.0,62.400002
20161104001500,384.0,396.799988,30.243902,38,49.900002,0,64.400002,68.0,62.400002
20161104003000,384.0,406.399994,30.975609,38,49.900002,0,64.400002,68.0,62.400002
20161104004500,384.0,406.399994,30.975609,38,49.900002,0,64.300003,68.0,62.400002
20161104010000,384.0,396.799988,30.243902,38,49.900002,0,64.300003,68.0,62.400002
20161104011500,384.0,406.399994,30.975609,38,49.900002,0,64.300003,68.0,62.400002
20161104013000,384.0,406.399994,30.975609,38,49.900002,0,64.199997,68.0,62.400002
20161104014500,384.0,396.799988,30.243902,38,49.900002,0,64.199997,68.0,62.400002
20161104020000,384.0,396.799988,30.243902,38,49.900002,0,64.199997,68.0,62.400002
20161104021500,384.0,406.399994,30.975609,38,49.900002,0,64.199997,68.0,62.400002
20161104023000,384.0,406.399994,30.975609,38,49.900002,0,64.099998,68.0,62.400002
20161104024500,384.0,387.200012,29.512196,38,49.900002,0,64.099998,68.0,62.400002
20161104030000,384.0,406.399994,30.975609,38,49.900002,0,64.099998,68.0,62.400002
20161104031500,384.0,419.200012,31.95122,38,49.900002,0,64.099998,68.0,62.400002
20161104033000,384.0,396.799988,30.243902,38,49.900002,0,64.099998,68.0,62.400002
20161104034500,384.0,396.799988,30.243902,38,49.900002,0,64.099998,68.0,62.400002
20161104040000,384.0,396.799988,30.243902,38,49.900002,0,64.099998,68.0,62.400002
20161104041500,384.0,406.399994,30.975609,38,49.900002,0,64.199997,68.0,62.400002
20161104043000,384.0,396.799988,30.243902,38,49.900002,0,64.099998,68.0,62.400002
20161104044500,384.0,387.200012,29.512196,38,49.900002,0,64.099998,68.0,62.400002
20161104050000,384.0,396.799988,30.243902,38,49.900002,0,64.0,68.0,62.400002
20161104051500,384.0,396.799988,30.243902,38,49.900002,0,64.0,68.0,62.400002
20161104053000,384.0,387.200012,29.512196,38,49.900002,0,64.099998,68.0,62.400002
20161104054500,384.0,387.200012,29.512196,38,49.900002,0,64.099998,68.0,62.400002
20161104060000,384.0,387.200012,29.512196,38,49.900002,0,64.099998,68.0,62.400002
20161104061500,384.0,396.799988,30.243902,38,49.900002,0,64.099998,68.0,62.400002
20161104063000,384.0,406.399994,30.975609,38,49.900002,0,64.400002,68.0,62.400002
20161104064500,384.0,387.200012,29.512196,38,49.900002,0,64.599998,68.0,62.400002
20161104070000,384.0,387.200012,29.512196,38,49.900002,0,64.5,68.0,62.400002
20161104071500,384.0,387.200012,29.512196,38,49.900002,0,64.800003,68.0,62.400002
20161104073000,384.0,387.200012,29.512196,38,49.900002,0,66.0,68.0,62.400002
20161104074500,384.0,464.0,35.365854,42,49.900002,0,67.199997,68.0,62.400002
20161104080000,384.0,508.799988,38.780487,42,49.900002,0,67.5,68.0,62.400002
20161104081500,384.0,406.399994,30.975609,38,49.900002,0,67.199997,68.0,62.400002
20161104083000,384.0,425.600006,32.439025,38,49.900002,0,66.599998,68.0,62.400002
20161104084500,384.0,396.799988,30.243902,38,49.900002,0,66.0,68.0,62.400002
20161104090000,384.0,387.200012,29.512196,38,49.900002,0,66.0,68.0,62.400002
20161104091500,384.0,387.200012,29.512196,38,49.900002,0,66.0,68.0,62.400002
20161104093000,384.0,406.399994,30.975609,38,49.900002,0,65.300003,68.0,62.400002
20161104094500,384.0,387.200012,29.512196,38,49.900002,0,65.199997,68.0,62.400002
20161104100000,384.0,387.200012,29.512196,38,49.900002,0,65.400002,68.0,62.400002
20161104101500,384.0,396.799988,30.243902,38,49.900002,0,65.5,68.0,62.400002
20161104103000,384.0,406.399994,30.975609,38,51.0,0,65.900002,68.0,62.400002
20161104104500,384.0,396.799988,30.243902,38,50.200001,0,66.0,68.0,62.400002
20161104110000,384.0,396.799988,30.243902,38,76.599998,100,66.0,73.5,70.5
20161104111500,384.0,396.799988,30.243902,38,83.199997,100,68.099998,73.5,70.5
20161104113000,384.0,396.799988,30.243902,38,81.099998,100,69.0,73.5,70.5
20161104114500,384.0,361.600006,27.560976,38,90.400002,100,68.900002,73.5,70.5
20161104120000,384.0,374.399994,28.536585,38,87.800003,100,70.199997,73.5,70.5
20161104121500,384.0,387.200012,29.512196,38,82.900002,100,70.699997,73.5,70.5
20161104123000,384.0,374.399994,28.536585,38,52.299999,100,69.900002,73.5,70.5
20161104124500,384.0,361.600006,27.560976,38,60.900002,100,69.5,73.5,70.5
20161104130000,384.0,387.200012,29.512196,38,71.099998,100,69.599998,73.5,70.5
20161104131500,384.0,387.200012,29.512196,38,71.099998,100,69.300003,73.5,70.5
20161104133000,384.0,387.200012,29.512196,38,75.400002,100,69.199997,73.5,70.5
20161104134500,384.0,348.799988,26.585365,38,71.599998,100,69.400002,73.5,70.5
20161104140000,384.0,374.399994,28.536585,38,66.800003,100,69.300003,73.5,70.5
20161104141500,384.0,387.200012,29.512196,38,88.699997,100,69.099998,73.5,70.5
20161104143000,384.0,361.600006,27.560976,38,76.800003,100,69.300003,73.5,70.5
20161104144500,384.0,374.399994,28.536585,38,79.199997,100,69.300003,73.5,70.5
20161104150000,384.0,374.399994,28.536585,38,90.900002,100,69.599998,73.5,70.5
20161104151500,384.0,374.399994,28.536585,38,87.0,100,70.5,73.5,70.5
20161104153000,384.0,374.399994,28.536585,38,81.099998,100,69.800003,73.5,70.5
20161104154500,384.0,396.799988,30.243902,38,86.199997,100,70.199997,73.5,70.5
20161104160000,384.0,374.399994,28.536585,38,82.5,100,70.0,73.5,70.5
20161104161500,384.0,374.399994,28.536585,38,83.800003,100,69.800003,73.5,70.5
20161104163000,384.0,374.399994,28.536585,38,90.699997,100,70.199997,73.5,70.5
20161104164500,384.0,387.200012,29.512196,38,81.400002,100,69.699997,73.5,70.5
20161104170000,384.0,374.399994,28.536585,38,89.5,100,69.699997,73.5,70.5
20161104171500,384.0,387.200012,29.512196,38,81.599998,100,69.699997,73.400002,70.400002
20161104173000,384.0,374.399994,28.536585,38,90.400002,100,69.699997,73.400002,70.400002
20161104174500,384.0,374.399994,28.536585,38,81.099998,100,69.699997,73.300003,70.300003
20161104180000,384.0,361.600006,27.560976,38,89.199997,100,69.599998,73.5,70.5
20161104181500,384.0,374.399994,28.536585,38,81.599998,100,69.800003,73.5,70.5
20161104183000,384.0,374.399994,28.536585,38,87.5,100,69.699997,73.5,70.5
20161104184500,384.0,387.200012,29.512196,38,81.099998,100,69.599998,73.5,70.5
20161104190000,384.0,374.399994,28.536585,38,84.400002,100,69.599998,73.5,70.5
20161104191500,384.0,374.399994,28.536585,38,85.900002,100,69.5,73.5,70.5
20161104193000,384.0,374.399994,28.536585,38,81.599998,100,69.599998,73.5,70.5
20161104194500,384.0,361.600006,27.560976,38,89.800003,100,69.599998,73.5,70.5
20161104200000,384.0,374.399994,28.536585,38,81.099998,100,69.800003,73.5,70.5
20161104201500,384.0,374.399994,28.536585,38,89.400002,100,69.699997,73.5,70.5
