PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104203000,384.0,361.600006,27.560976,38,80.699997,100,69.699997,73.5,70.5
20161104204500,384.0,361.600006,27.560976,38,86.900002,100,69.699997,73.5,70.5
20161104210000,384.0,361.600006,27.560976,38,88.0,100,69.599998,73.5,70.5
20161104211500,384.0,361.600006,27.560976,38,81.5,100,69.699997,73.5,70.5
20161104213000,384.0,374.399994,28.536585,38,81.5,100,69.800003,73.5,70.5
20161104214500,384.0,361.600006,27.560976,38,88.400002,100,69.699997,73.5,70.5
20161104220000,384.0,374.399994,28.536585,38,84.099998,100,69.800003,73.5,70.5
20161104221500,384.0,361.600006,27.560976,38,81.199997,100,69.800003,73.5,70.5
20161104223000,384.0,361.600006,27.560976,38,84.400002,100,69.900002,73.5,70.5
20161104224500,384.0,374.399994,28.536585,38,90.400002,100,69.800003,73.5,70.5
20161104230000,384.0,361.600006,27.560976,38,82.0,100,69.900002,73.5,70.5
20161104231500,384.0,348.799988,26.585365,38,83.800003,100,69.800003,73.5,70.5
20161104233000,384.0,348.799988,26.585365,38,89.300003,100,70.099998,73.5,70.5
20161104234500,384.0,361.600006,27.560976,38,81.5,100,69.800003,73.5,70.5
20161105000000,384.0,361.600006,27.560976,38,81.5,100,70.0,73.5,70.5
20161105001500,384.0,348.799988,26.585365,38,84.400002,100,69.900002,73.5,70.5
20161105003000,384.0,361.600006,27.560976,38,89.800003,100,69.900002,73.5,70.5
20161105004500,384.0,348.799988,26.585365,38,84.5,100,69.800003,73.5,70.5
20161105010000,384.0,348.799988,26.585365,38,82.099998,100,70.0,73.5,70.5
20161105011500,384.0,339.200012,25.853659,37,58.0,100,69.599998,73.5,70.5
20161105013000,384.0,348.799988,26.585365,37,74.800003,100,69.400002,73.5,70.5
20161105014500,384.0,348.799988,26.585365,37,78.699997,100,69.599998,73.5,70.5
20161105020000,384.0,348.799988,26.585365,37,81.5,100,69.699997,73.5,70.5
20161105021500,384.0,348.799988,26.585365,37,81.5,100,69.699997,73.5,70.5
20161105023000,384.0,339.200012,25.853659,37,82.599998,100,69.699997,73.400002,70.400002
20161105024500,384.0,339.200012,25.853659,37,88.099998,100,69.800003,73.5,70.5
20161105030000,384.0,348.799988,26.585365,37,90.400002,100,69.699997,73.5,70.5
20161105031500,384.0,348.799988,26.585365,37,90.400002,100,69.800003,73.400002,70.400002
20161105033000,384.0,348.799988,26.585365,37,90.400002,100,69.800003,73.5,70.5
20161105034500,384.0,323.200012,24.634147,37,87.599998,100,69.900002,73.400002,70.400002
20161105040000,384.0,348.799988,26.585365,37,86.0,100,69.800003,73.400002,70.400002
20161105041500,384.0,339.200012,25.853659,37,83.199997,100,69.800003,73.400002,70.400002
20161105043000,384.0,339.200012,25.853659,37,83.199997,100,70.0,73.400002,70.400002
20161105044500,384.0,348.799988,26.585365,37,85.0,100,69.800003,73.5,70.5
20161105050000,384.0,339.200012,25.853659,37,89.400002,100,70.0,73.400002,70.400002
20161105051500,384.0,348.799988,26.585365,37,83.099998,100,69.800003,73.300003,70.300003
20161105053000,384.0,361.600006,27.560976,37,91.099998,100,69.800003,73.400002,70.400002
20161105054500,384.0,348.799988,26.585365,37,80.800003,100,69.900002,73.400002,70.400002
20161105060000,384.0,339.200012,25.853659,37,88.400002,100,69.900002,73.300003,70.300003
20161105061500,384.0,348.799988,26.585365,37,85.699997,100,69.800003,73.300003,70.300003
20161105063000,384.0,339.200012,25.853659,37,81.400002,100,69.800003,73.300003,70.300003
20161105064500,384.0,348.799988,26.585365,37,91.099998,100,69.800003,73.199997,70.199997
20161105070000,384.0,348.799988,26.585365,37,81.099998,100,69.800003,73.199997,70.199997
20161105071500,384.0,339.200012,25.853659,37,91.699997,100,69.900002,73.199997,70.199997
20161105073000,384.0,361.600006,27.560976,37,82.699997,100,69.800003,73.199997,70.199997
20161105074500,384.0,348.799988,26.585365,37,86.199997,100,69.800003,73.199997,70.199997
20161105080000,384.0,348.799988,26.585365,37,88.699997,100,69.800003,73.199997,70.199997
20161105081500,384.0,348.799988,26.585365,37,80.699997,100,70.0,73.199997,70.199997
20161105083000,384.0,339.200012,25.853659,37,89.699997,100,70.0,73.199997,70.199997
20161105084500,384.0,339.200012,25.853659,37,85.099998,100,70.099998,73.199997,70.199997
20161105090000,384.0,348.799988,26.585365,37,81.099998,100,70.199997,73.199997,70.199997
20161105091500,384.0,348.799988,26.585365,37,93.5,100,70.199997,73.199997,70.199997
20161105093000,384.0,361.600006,27.560976,37,82.800003,100,70.199997,73.199997,70.199997
20161105094500,384.0,348.799988,26.585365,37,89.800003,100,70.199997,73.199997,70.199997
20161105100000,384.0,339.200012,25.853659,37,86.599998,100,70.300003,73.199997,70.199997
20161105101500,384.0,348.799988,26.585365,37,81.599998,100,70.400002,73.199997,70.199997
20161105103000,384.0,339.200012,25.853659,37,94.199997,100,70.300003,73.199997,70.199997
20161105104500,384.0,361.600006,27.560976,37,83.199997,100,70.300003,73.199997,70.199997
20161105110000,384.0,374.399994,28.536585,37,85.199997,100,70.099998,73.199997,70.199997
20161105111500,384.0,361.600006,27.560976,37,88.699997,100,70.199997,73.199997,70.199997
20161105113000,384.0,374.399994,28.536585,37,81.099998,100,70.0,73.199997,70.199997
20161105114500,384.0,339.200012,25.853659,37,88.199997,100,70.199997,73.199997,70.199997
20161105120000,384.0,348.799988,26.585365,37,88.199997,100,70.300003,73.199997,70.199997
20161105121500,384.0,348.799988,26.585365,37,81.599998,100,70.199997,73.199997,70.199997
20161105123000,384.0,374.399994,28.536585,37,89.800003,100,69.900002,73.199997,70.199997
20161105124500,384.0,374.399994,28.536585,37,87.599998,100,69.900002,73.199997,70.199997
20161105130000,384.0,374.399994,28.536585,37,81.099998,100,69.5,73.199997,70.199997
20161105131500,384.0,374.399994,28.536585,37,92.800003,100,70.0,73.199997,70.199997
20161105133000,384.0,374.399994,28.536585,37,85.599998,100,70.199997,73.199997,70.199997
20161105134500,384.0,361.600006,27.560976,37,81.099998,100,70.199997,73.199997,70.199997
20161105140000,384.0,348.799988,26.585365,37,92.300003,100,70.199997,73.199997,70.199997
20161105141500,384.0,348.799988,26.585365,37,85.699997,100,70.199997,73.199997,70.199997
20161105143000,384.0,348.799988,26.585365,37,81.099998,100,70.199997,73.199997,70.199997
20161105144500,384.0,348.799988,26.585365,37,92.900002,100,70.400002,73.199997,70.199997
20161105150000,384.0,361.600006,27.560976,37,84.900002,100,70.0,73.199997,70.199997
20161105151500,384.0,361.600006,27.560976,37,82.099998,100,70.199997,73.300003,70.300003
20161105153000,384.0,361.600006,27.560976,37,81.099998,100,70.0,73.199997,70.199997
20161105154500,384.0,361.600006,27.560976,37,90.400002,100,70.0,73.199997,70.199997
20161105160000,384.0,361.600006,27.560976,37,85.0,100,69.900002,73.199997,70.199997
20161105161500,384.0,348.799988,26.585365,37,85.0,100,69.900002,73.199997,70.199997
20161105163000,384.0,339.200012,25.853659,37,86.099998,100,70.0,73.199997,70.199997
20161105164500,384.0,348.799988,26.585365,37,89.900002,100,69.800003,73.199997,70.199997
20161105170000,384.0,348.799988,26.585365,37,86.199997,100,69.900002,73.199997,70.199997
20161105171500,384.0,361.600006,27.560976,37,81.099998,100,69.900002,73.199997,70.199997
20161105173000,384.0,361.600006,27.560976,37,84.900002,100,70.099998,73.199997,70.199997
20161105174500,384.0,348.799988,26.585365,37,92.699997,100,70.300003,73.199997,70.199997
20161105180000,384.0,348.799988,26.585365,37,82.599998,100,70.199997,73.199997,70.199997
20161105181500,384.0,348.799988,26.585365,37,82.599998,100,70.099998,73.199997,70.199997
20161105183000,384.0,339.200012,25.853659,37,92.5,100,70.0,73.199997,70.199997
20161105184500,384.0,348.799988,26.585365,37,82.699997,100,70.0,73.199997,70.199997
20161105190000,384.0,348.799988,26.585365,37,81.099998,100,69.900002,73.199997,70.199997
20161105191500,384.0,348.799988,26.585365,37,86.800003,100,69.900002,73.199997,70.199997
20161105193000,384.0,361.600006,27.560976,37,88.699997,100,69.800003,73.199997,70.199997
20161105194500,384.0,348.799988,26.585365,37,81.599998,100,69.900002,73.199997,70.199997
20161105210000,384.0,339.200012,25.853659,37,84.099998,100,69.800003,73.199997,70.199997
20161105211500,384.0,361.600006,27.560976,37,91.199997,100,69.900002,73.199997,70.199997
20161105213000,384.0,361.600006,27.560976,37,81.599998,100,69.800003,73.199997,70.199997
20161105214500,384.0,348.799988,26.585365,37,81.599998,100,70.099998,73.199997,70.199997
20161105220000,384.0,348.799988,26.585365,37,91.699997,100,69.900002,73.199997,70.199997
20161105221500,384.0,361.600006,27.560976,37,81.599998,100,69.900002,73.199997,70.199997
20161105223000,384.0,348.799988,26.585365,37,82.5,100,69.800003,73.199997,70.199997
20161105224500,384.0,339.200012,25.853659,37,92.400002,100,69.900002,73.199997,70.199997
20161105230000,384.0,348.799988,26.585365,37,82.099998,100,69.800003,73.199997,70.199997
20161105231500,384.0,361.600006,27.560976,37,82.099998,100,69.800003,73.199997,70.199997
20161105233000,384.0,348.799988,26.585365,37,93.0,100,69.800003,73.199997,70.199997
20161105234500,384.0,348.799988,26.585365,37,83.800003,100,69.900002,73.199997,70.199997
20161106000000,384.0,361.600006,27.560976,37,80.599998,100,69.800003,73.199997,70.199997
20161106001500,384.0,361.600006,27.560976,37,90.400002,100,69.800003,73.199997,70.199997
20161106003000,384.0,348.799988,26.585365,37,85.599998,100,69.800003,73.199997,70.199997
20161106004500,384.0,348.799988,26.585365,37,79.699997,100,69.800003,73.199997,70.199997
20161106010000,384.0,348.799988,26.585365,37,91.699997,100,69.699997,73.199997,70.199997
20161106011500,384.0,348.799988,26.585365,37,85.599998,100,69.699997,73.199997,70.199997
20161106013000,384.0,361.600006,27.560976,37,81.099998,100,69.800003,73.199997,70.199997
20161106014500,384.0,339.200012,25.853659,37,87.300003,100,69.800003,73.199997,70.199997
20161106020000,384.0,348.799988,26.585365,37,87.300003,100,69.699997,73.199997,70.199997
20161106021500,384.0,348.799988,26.585365,37,80.699997,100,69.800003,73.199997,70.199997
20161106023000,384.0,348.799988,26.585365,37,85.900002,100,69.800003,73.199997,70.199997
20161106024500,384.0,361.600006,27.560976,37,87.699997,100,69.800003,73.199997,70.199997
20161106030000,384.0,361.600006,27.560976,37,89.800003,100,69.699997,73.199997,70.199997
20161106031500,384.0,339.200012,25.853659,37,84.400002,100,69.699997,73.199997,70.199997
20161106033000,384.0,361.600006,27.560976,37,80.699997,100,69.800003,73.199997,70.199997
20161106034500,384.0,361.600006,27.560976,37,93.900002,100,69.699997,73.199997,70.199997
20161106040000,384.0,348.799988,26.585365,37,82.599998,100,69.699997,73.199997,70.199997
20161106041500,384.0,361.600006,27.560976,37,81.5,100,69.699997,73.199997,70.199997
20161106043000,384.0,339.200012,25.853659,37,93.300003,100,69.599998,73.199997,70.199997
20161106044500,384.0,348.799988,26.585365,37,82.099998,100,69.699997,73.199997,70.199997
20161106050000,384.0,348.799988,26.585365,37,83.099998,100,69.699997,73.199997,70.199997
20161106051500,384.0,361.600006,27.560976,37,90.5,100,69.800003,73.199997,70.199997
20161106053000,384.0,348.799988,26.585365,37,80.400002,100,69.800003,73.199997,70.199997
20161106054500,384.0,348.799988,26.585365,37,92.099998,100,69.699997,73.199997,70.199997
20161106060000,384.0,348.799988,26.585365,37,82.099998,100,69.800003,73.199997,70.199997
20161106061500,384.0,348.799988,26.585365,37,85.900002,100,69.699997,73.199997,70.199997
20161106063000,384.0,348.799988,26.585365,37,85.900002,100,69.699997,73.199997,70.199997
20161106064500,384.0,361.600006,27.560976,37,80.199997,100,69.699997,73.199997,70.199997
20161106070000,384.0,339.200012,25.853659,37,93.5,100,69.699997,73.199997,70.199997
20161106071500,384.0,348.799988,26.585365,37,81.199997,100,69.699997,73.199997,70.199997
20161106073000,384.0,348.799988,26.585365,37,87.400002,100,69.699997,73.199997,70.199997
20161106074500,384.0,361.600006,27.560976,37,86.300003,100,69.699997,73.199997,70.199997
20161106080000,384.0,361.600006,27.560976,37,80.300003,100,69.699997,73.199997,70.199997
20161106081500,384.0,361.600006,27.560976,37,91.199997,100,69.699997,73.199997,70.199997
20161106083000,384.0,348.799988,26.585365,37,86.199997,100,69.699997,73.199997,70.199997
20161106084500,384.0,361.600006,27.560976,37,80.699997,100,69.800003,73.199997,70.199997
20161106090000,384.0,361.600006,27.560976,37,88.5,100,69.800003,73.199997,70.199997
20161106091500,384.0,348.799988,26.585365,37,86.199997,100,69.800003,73.199997,70.199997
20161106093000,384.0,361.600006,27.560976,37,80.699997,100,69.800003,73.199997,70.199997
20161106094500,384.0,339.200012,25.853659,37,91.599998,100,69.900002,73.199997,70.199997
20161106100000,384.0,361.600006,27.560976,37,86.400002,100,69.800003,73.199997,70.199997
20161106101500,384.0,348.799988,26.585365,37,82.099998,100,70.0,73.199997,70.199997
20161106103000,384.0,339.200012,25.853659,37,79.699997,100,69.800003,73.199997,70.199997
20161106104500,384.0,339.200012,25.853659,37,84.400002,100,70.0,73.199997,70.199997
20161106110000,384.0,323.200012,24.634147,37,82.0,100,69.900002,73.199997,70.199997
20161106111500,384.0,339.200012,25.853659,37,93.5,100,70.0,73.199997,70.199997
20161106113000,384.0,348.799988,26.585365,37,87.300003,100,69.900002,73.199997,70.199997
20161106114500,384.0,348.799988,26.585365,37,82.099998,100,70.0,73.199997,70.199997
20161106120000,384.0,348.799988,26.585365,37,87.300003,100,70.0,73.199997,70.199997
20161106121500,384.0,361.600006,27.560976,37,89.5,100,69.900002,73.199997,70.199997
20161106123000,384.0,361.600006,27.560976,37,84.400002,100,69.900002,73.199997,70.199997
20161106124500,384.0,323.200012,24.634147,37,82.099998,100,70.300003,73.199997,70.199997
20161106130000,384.0,348.799988,26.585365,37,81.099998,100,70.300003,73.199997,70.199997
20161106131500,384.0,348.799988,26.585365,37,57.200001,0,70.5,73.199997,70.199997
20161106133000,384.0,374.399994,28.536585,37,51.099998,100,69.900002,73.199997,70.199997
20161106134500,384.0,361.600006,27.560976,37,51.099998,100,69.699997,73.199997,70.199997
20161106140000,384.0,361.600006,27.560976,37,65.599998,100,68.900002,73.199997,70.199997
20161106141500,384.0,374.399994,28.536585,37,78.300003,100,69.099998,73.199997,70.199997
20161106143000,384.0,361.600006,27.560976,37,78.300003,100,69.099998,73.199997,70.199997
20161106144500,384.0,361.600006,27.560976,37,89.800003,100,69.5,73.199997,70.199997
20161106150000,384.0,374.399994,28.536585,37,85.0,100,69.699997,73.199997,70.199997
20161106151500,384.0,348.799988,26.585365,37,87.0,100,69.800003,73.199997,70.199997
20161106153000,384.0,374.399994,28.536585,37,79.699997,100,69.599998,73.199997,70.199997
20161106154500,384.0,361.600006,27.560976,37,88.0,100,69.800003,73.199997,70.199997
20161106160000,384.0,348.799988,26.585365,37,82.099998,100,69.699997,73.199997,70.199997
20161106161500,384.0,361.600006,27.560976,37,88.599998,100,69.699997,73.199997,70.199997
20161106163000,384.0,361.600006,27.560976,37,88.599998,100,69.699997,73.199997,70.199997
20161106164500,384.0,361.600006,27.560976,37,83.300003,100,69.800003,73.199997,70.199997
20161106170000,384.0,361.600006,27.560976,37,87.699997,100,69.800003,73.199997,70.199997
20161106171500,384.0,361.600006,27.560976,37,88.699997,100,69.800003,73.199997,70.199997
20161106173000,384.0,348.799988,26.585365,37,82.099998,100,69.900002,73.199997,70.199997
20161106174500,384.0,348.799988,26.585365,37,85.5,100,69.800003,73.199997,70.199997
20161106180000,384.0,348.799988,26.585365,37,88.699997,100,69.800003,73.199997,70.199997
20161106181500,384.0,339.200012,25.853659,37,82.0,100,69.800003,73.199997,70.199997
20161106183000,384.0,348.799988,26.585365,37,91.099998,100,69.800003,73.199997,70.199997
20161106184500,384.0,348.799988,26.585365,37,82.099998,100,69.900002,73.199997,70.199997
20161106190000,384.0,361.600006,27.560976,37,91.099998,100,69.900002,73.199997,70.199997
20161106191500,384.0,361.600006,27.560976,37,82.300003,100,69.800003,73.199997,70.199997
20161106193000,384.0,348.799988,26.585365,37,92.300003,100,69.699997,73.199997,70.199997
20161106194500,384.0,348.799988,26.585365,37,83.0,100,69.699997,73.199997,70.199997
20161106200000,384.0,374.399994,28.536585,37,85.599998,100,69.699997,73.199997,70.199997
20161106201500,384.0,361.600006,27.560976,37,88.099998,100,69.599998,73.199997,70.199997
20161106203000,384.0,361.600006,27.560976,37,81.099998,100,69.599998,73.199997,70.199997
20161106204500,384.0,361.600006,27.560976,37,91.5,100,69.599998,73.199997,70.199997
20161106210000,384.0,361.600006,27.560976,37,85.199997,100,69.599998,73.199997,70.199997
20161106211500,384.0,348.799988,26.585365,37,80.699997,100,69.599998,73.199997,70.199997
20161106213000,384.0,361.600006,27.560976,37,91.699997,100,69.599998,73.199997,70.199997
20161106214500,384.0,348.799988,26.585365,37,81.599998,100,69.699997,73.199997,70.199997
20161106220000,384.0,361.600006,27.560976,37,86.099998,100,69.699997,73.199997,70.199997
20161106221500,384.0,361.600006,27.560976,37,86.099998,100,69.699997,73.199997,70.199997
20161106223000,384.0,374.399994,28.536585,37,80.599998,100,69.599998,73.199997,70.199997
20161106224500,384.0,348.799988,26.585365,37,91.099998,100,69.599998,73.199997,70.199997
20161106230000,384.0,361.600006,27.560976,37,82.099998,100,69.599998,73.199997,70.199997
20161106231500,384.0,348.799988,26.585365,37,86.800003,100,69.599998,73.199997,70.199997
20161106233000,384.0,348.799988,26.585365,37,86.800003,100,69.599998,73.199997,70.199997
20161106234500,384.0,361.600006,27.560976,37,81.099998,100,69.599998,73.199997,70.199997
20161107000000,384.0,361.600006,27.560976,37,92.0,100,69.5,73.199997,70.199997
20161107001500,384.0,361.600006,27.560976,37,81.599998,100,69.599998,73.199997,70.199997
20161107003000,384.0,374.399994,28.536585,37,87.099998,100,69.5,73.199997,70.199997
20161107004500,384.0,361.600006,27.560976,37,84.400002,100,69.599998,73.199997,70.199997
20161107010000,384.0,348.799988,26.585365,37,81.5,100,69.5,73.199997,70.199997
20161107011500,384.0,361.600006,27.560976,37,89.300003,100,69.599998,73.199997,70.199997
20161107013000,384.0,374.399994,28.536585,37,80.699997,100,69.599998,73.199997,70.199997
20161107014500,384.0,361.600006,27.560976,37,92.300003,100,69.599998,73.199997,70.199997
20161107020000,384.0,348.799988,26.585365,37,81.699997,100,69.5,73.199997,70.199997
20161107021500,384.0,361.600006,27.560976,37,86.800003,100,69.400002,73.199997,70.199997
20161107023000,384.0,361.600006,27.560976,37,86.800003,100,69.400002,73.199997,70.199997
20161107024500,384.0,361.600006,27.560976,37,80.699997,100,69.400002,73.199997,70.199997
20161107030000,384.0,374.399994,28.536585,37,91.699997,100,69.400002,73.199997,70.199997
20161107031500,384.0,374.399994,28.536585,37,81.699997,100,69.300003,73.199997,70.199997
20161107033000,384.0,361.600006,27.560976,37,87.300003,100,69.300003,73.199997,70.199997
20161107034500,384.0,361.600006,27.560976,37,85.0,100,69.300003,73.199997,70.199997
20161107040000,384.0,361.600006,27.560976,37,81.099998,100,69.300003,73.199997,70.199997
20161107041500,384.0,374.399994,28.536585,37,91.699997,100,69.300003,73.199997,70.199997
20161107043000,384.0,361.600006,27.560976,37,82.099998,100,69.300003,73.199997,70.199997
20161107044500,384.0,361.600006,27.560976,37,82.099998,100,69.300003,73.199997,70.199997
20161107050000,384.0,374.399994,28.536585,37,88.699997,100,69.300003,73.199997,70.199997
20161107051500,384.0,374.399994,28.536585,37,80.199997,100,69.400002,73.199997,70.199997
20161107053000,384.0,361.600006,27.560976,37,87.099998,100,69.300003,73.199997,70.199997
20161107054500,384.0,374.399994,28.536585,37,85.5,100,69.300003,73.199997,70.199997
20161107060000,384.0,374.399994,28.536585,37,80.199997,100,69.300003,73.199997,70.199997
20161107061500,384.0,374.399994,28.536585,37,92.199997,100,69.300003,73.199997,70.199997
20161107063000,384.0,374.399994,28.536585,37,82.599998,100,69.300003,73.199997,70.199997
20161107064500,384.0,374.399994,28.536585,37,82.599998,100,69.300003,73.199997,70.199997
20161107070000,384.0,361.600006,27.560976,37,88.800003,100,69.300003,73.199997,70.199997
20161107071500,384.0,361.600006,27.560976,37,81.099998,100,69.300003,73.199997,70.199997
20161107073000,384.0,361.600006,27.560976,37,83.5,100,69.5,73.199997,70.199997
20161107074500,384.0,348.799988,26.585365,37,89.900002,100,69.599998,73.199997,70.199997
20161107080000,384.0,361.600006,27.560976,37,81.599998,100,69.599998,73.199997,70.199997
20161107081500,384.0,374.399994,28.536585,37,88.699997,100,69.800003,73.199997,70.199997
20161107083000,384.0,348.799988,26.585365,37,86.5,100,69.800003,73.199997,70.199997
20161107084500,384.0,348.799988,26.585365,37,81.599998,100,69.599998,73.199997,70.199997
20161107090000,384.0,339.200012,25.853659,37,86.900002,100,69.800003,73.199997,70.199997
20161107091500,384.0,348.799988,26.585365,37,90.900002,100,69.900002,73.199997,70.199997
20161107093000,384.0,348.799988,26.585365,37,83.099998,100,69.900002,73.199997,70.199997
20161107094500,384.0,361.600006,27.560976,37,86.099998,100,69.800003,73.199997,70.199997
20161107100000,384.0,361.600006,27.560976,37,89.800003,100,70.199997,73.199997,70.199997
20161107101500,384.0,374.399994,28.536585,37,82.599998,100,70.0,73.199997,70.199997
20161107103000,384.0,361.600006,27.560976,37,87.699997,100,70.0,73.199997,70.199997
20161107104500,384.0,361.600006,27.560976,37,87.699997,100,70.099998,73.199997,70.199997
20161107110000,384.0,361.600006,27.560976,37,83.199997,100,69.900002,73.199997,70.199997
20161107111500,384.0,374.399994,28.536585,37,88.199997,100,69.900002,73.199997,70.199997
20161107113000,384.0,374.399994,28.536585,37,83.800003,100,70.0,73.199997,70.199997
20161107114500,384.0,374.399994,28.536585,37,81.5,100,69.900002,73.199997,70.199997
20161107120000,384.0,387.200012,29.512196,37,86.599998,100,69.900002,73.199997,70.199997
20161107121500,384.0,361.600006,27.560976,37,87.900002,100,69.900002,73.199997,70.199997
20161107123000,384.0,374.399994,28.536585,37,85.0,100,70.5,73.199997,70.199997
20161107124500,384.0,387.200012,29.512196,38,52.299999,0,70.699997,73.199997,70.199997
20161107130000,384.0,374.399994,28.536585,38,50.700001,0,70.5,73.199997,70.199997
20161107131500,384.0,374.399994,28.536585,38,50.700001,0,70.5,73.199997,70.199997
20161107133000,384.0,387.200012,29.512196,38,50.700001,100,69.699997,73.199997,70.199997
20161107134500,384.0,374.399994,28.536585,38,51.400002,100,69.599998,73.199997,70.199997
20161107140000,384.0,406.399994,30.975609,38,55.299999,100,69.300003,73.199997,70.199997
20161107141500,384.0,406.399994,30.975609,38,65.300003,100,70.0,73.199997,70.199997
20161107143000,384.0,374.399994,28.536585,38,65.300003,100,70.099998,73.199997,70.199997
20161107144500,384.0,374.399994,28.536585,38,65.300003,100,70.099998,73.199997,70.199997
20161107150000,384.0,374.399994,28.536585,38,65.300003,100,69.900002,73.199997,70.199997
20161107151500,384.0,361.600006,27.560976,38,66.699997,100,69.800003,73.199997,70.199997
20161107153000,384.0,387.200012,29.512196,38,69.599998,100,70.199997,73.199997,70.199997
20161107154500,384.0,387.200012,29.512196,38,70.599998,100,70.099998,73.199997,70.199997
20161107160000,384.0,374.399994,28.536585,38,69.199997,100,69.800003,73.199997,70.199997
20161107161500,384.0,374.399994,28.536585,38,74.400002,100,69.699997,73.199997,70.199997
20161107163000,384.0,374.399994,28.536585,38,73.5,100,69.800003,73.199997,70.199997
20161107164500,384.0,361.600006,27.560976,38,73.5,100,69.800003,73.199997,70.199997
20161107170000,384.0,374.399994,28.536585,38,80.699997,100,69.599998,73.199997,70.199997
20161107171500,384.0,374.399994,28.536585,38,77.800003,100,69.599998,73.199997,70.199997
20161107173000,384.0,361.600006,27.560976,38,82.0,100,69.400002,73.199997,70.199997
20161107174500,384.0,348.799988,26.585365,38,90.5,100,69.400002,73.199997,70.199997
20161107180000,384.0,348.799988,26.585365,38,82.099998,100,69.599998,73.199997,70.199997
20161107181500,384.0,361.600006,27.560976,38,80.599998,100,69.599998,73.199997,70.199997
20161107183000,384.0,374.399994,28.536585,38,91.699997,100,69.5,73.199997,70.199997
20161107184500,384.0,374.399994,28.536585,38,83.199997,100,69.5,73.199997,70.199997
20161107190000,384.0,374.399994,28.536585,38,81.099998,100,69.599998,73.199997,70.199997
20161107191500,384.0,361.600006,27.560976,38,90.699997,100,69.800003,73.199997,70.199997
20161107193000,384.0,361.600006,27.560976,38,87.099998,100,69.699997,73.199997,70.199997
20161107194500,384.0,361.600006,27.560976,38,81.800003,100,69.800003,73.199997,70.199997
20161107200000,384.0,361.600006,27.560976,38,86.699997,100,69.800003,73.199997,70.199997
20161107201500,384.0,361.600006,27.560976,38,88.699997,100,69.800003,73.199997,70.199997
20161107203000,384.0,374.399994,28.536585,38,81.599998,100,69.900002,73.199997,70.199997
20161107204500,384.0,361.600006,27.560976,38,83.800003,100,70.0,73.199997,70.199997
20161107210000,384.0,361.600006,27.560976,38,91.699997,100,69.900002,73.199997,70.199997
20161107211500,384.0,374.399994,28.536585,38,83.800003,100,69.800003,73.199997,70.199997
20161107213000,384.0,374.399994,28.536585,38,80.199997,100,69.800003,73.199997,70.199997
20161107214500,384.0,374.399994,28.536585,38,89.199997,100,69.699997,73.199997,70.199997
20161107220000,384.0,361.600006,27.560976,38,86.199997,100,69.699997,73.199997,70.199997
20161107221500,384.0,387.200012,29.512196,38,80.699997,100,69.699997,73.199997,70.199997
20161107223000,384.0,374.399994,28.536585,38,86.5,100,69.800003,73.199997,70.199997
20161107224500,384.0,361.600006,27.560976,38,88.099998,100,69.699997,73.199997,70.199997
20161107230000,384.0,361.600006,27.560976,38,81.099998,100,69.699997,73.199997,70.199997
20161107231500,384.0,396.799988,30.243902,38,83.099998,100,69.699997,73.199997,70.199997
20161107233000,384.0,374.399994,28.536585,38,90.5,100,69.699997,73.199997,70.199997
20161107234500,384.0,374.399994,28.536585,38,82.099998,100,69.699997,73.199997,70.199997
20161108000000,384.0,374.399994,28.536585,38,80.699997,100,69.699997,73.199997,70.199997
20161108001500,384.0,374.399994,28.536585,38,88.900002,100,69.699997,73.199997,70.199997
20161108003000,384.0,361.600006,27.560976,38,85.0,100,69.699997,73.199997,70.199997
20161108004500,384.0,361.600006,27.560976,38,80.199997,100,69.599998,73.199997,70.199997
20161108010000,384.0,374.399994,28.536585,38,89.199997,100,69.599998,73.199997,70.199997
20161108011500,384.0,374.399994,28.536585,38,85.199997,100,69.699997,73.199997,70.199997
20161108013000,384.0,387.200012,29.512196,38,81.099998,100,69.599998,73.199997,70.199997
20161108014500,384.0,387.200012,29.512196,38,85.599998,100,69.599998,73.199997,70.199997
20161108020000,384.0,374.399994,28.536585,38,88.800003,100,69.599998,73.199997,70.199997
20161108021500,384.0,387.200012,29.512196,38,81.699997,100,69.800003,73.199997,70.199997
20161108023000,384.0,361.600006,27.560976,38,81.699997,100,69.699997,73.199997,70.199997
20161108024500,384.0,374.399994,28.536585,38,92.300003,100,69.800003,73.199997,70.199997
20161108030000,384.0,374.399994,28.536585,38,82.599998,100,69.800003,73.199997,70.199997
20161108031500,384.0,387.200012,29.512196,38,80.5,100,69.699997,73.199997,70.199997
20161108033000,384.0,387.200012,29.512196,38,91.0,100,69.699997,73.199997,70.199997
20161108034500,384.0,387.200012,29.512196,38,85.599998,100,69.800003,73.199997,70.199997
20161108040000,384.0,374.399994,28.536585,38,80.699997,100,69.699997,73.199997,70.199997
20161108041500,384.0,374.399994,28.536585,38,84.900002,100,69.699997,73.199997,70.199997
20161108043000,384.0,361.600006,27.560976,38,89.400002,100,69.599998,73.199997,70.199997
20161108044500,384.0,374.399994,28.536585,38,81.599998,100,69.699997,73.199997,70.199997
20161108050000,384.0,374.399994,28.536585,38,81.599998,100,69.699997,73.199997,70.199997
20161108051500,384.0,387.200012,29.512196,38,92.0,100,69.699997,73.199997,70.199997
20161108053000,384.0,387.200012,29.512196,38,83.800003,100,69.699997,73.199997,70.199997
20161108054500,384.0,374.399994,28.536585,38,80.199997,100,69.699997,73.199997,70.199997
20161108060000,384.0,374.399994,28.536585,38,85.300003,100,69.699997,73.199997,70.199997
20161108061500,384.0,374.399994,28.536585,38,89.800003,100,69.599998,73.199997,70.199997
20161108063000,384.0,387.200012,29.512196,38,81.5,100,69.599998,73.199997,70.199997
20161108064500,384.0,387.200012,29.512196,38,82.400002,100,69.800003,73.199997,70.199997
20161108070000,384.0,387.200012,29.512196,38,89.300003,100,69.599998,73.199997,70.199997
20161108071500,384.0,387.200012,29.512196,38,81.599998,100,69.699997,73.199997,70.199997
20161108073000,384.0,387.200012,29.512196,38,81.599998,100,69.599998,73.199997,70.199997
20161108074500,384.0,387.200012,29.512196,38,90.900002,100,69.699997,73.199997,70.199997
20161108080000,384.0,387.200012,29.512196,38,87.5,100,69.699997,73.199997,70.199997
20161108081500,384.0,374.399994,28.536585,38,82.599998,100,69.599998,73.199997,70.199997
20161108083000,384.0,361.600006,27.560976,38,80.699997,100,69.599998,73.199997,70.199997
20161108084500,384.0,361.600006,27.560976,38,88.800003,100,69.599998,73.199997,70.199997
20161108090000,384.0,348.799988,26.585365,38,91.099998,100,70.300003,73.199997,70.199997
20161108091500,384.0,339.200012,25.853659,38,85.599998,100,70.199997,73.199997,70.199997
20161108093000,384.0,361.600006,27.560976,38,82.099998,100,69.300003,73.199997,70.199997
20161108094500,384.0,387.200012,29.512196,38,80.199997,100,70.300003,73.199997,70.199997
20161108100000,384.0,361.600006,27.560976,38,54.299999,100,69.900002,73.199997,70.199997
20161108101500,384.0,374.399994,28.536585,38,51.900002,100,69.300003,73.199997,70.199997
20161108103000,384.0,348.799988,26.585365,38,70.5,100,69.699997,73.199997,70.199997
20161108104500,384.0,339.200012,25.853659,38,67.699997,100,69.699997,73.199997,70.199997
20161108110000,384.0,348.799988,26.585365,38,72.0,100,69.800003,73.199997,70.199997
20161108111500,384.0,374.399994,28.536585,38,71.099998,100,69.800003,73.199997,70.199997
20161108113000,384.0,339.200012,25.853659,38,71.099998,100,70.099998,73.199997,70.199997
20161108114500,384.0,361.600006,27.560976,38,75.300003,100,70.300003,73.199997,70.199997
20161108120000,384.0,374.399994,28.536585,38,55.599998,0,70.0,73.199997,70.199997
20161108121500,384.0,374.399994,28.536585,38,52.299999,100,69.599998,73.199997,70.199997
20161108123000,384.0,348.799988,26.585365,38,52.299999,100,69.699997,73.199997,70.199997
20161108124500,384.0,348.799988,26.585365,38,52.299999,100,70.0,73.199997,70.199997
20161108130000,384.0,374.399994,28.536585,38,52.299999,100,69.800003,73.199997,70.199997
20161108131500,384.0,374.399994,28.536585,38,55.799999,100,69.599998,73.199997,70.199997
20161108133000,384.0,387.200012,29.512196,38,70.599998,100,69.800003,73.199997,70.199997
20161108134500,384.0,361.600006,27.560976,38,72.0,100,69.5,73.199997,70.199997
20161108140000,384.0,374.399994,28.536585,38,76.699997,100,69.300003,73.199997,70.199997
20161108141500,384.0,361.600006,27.560976,38,62.200001,0,70.599998,73.199997,70.199997
20161108143000,384.0,361.600006,27.560976,38,51.5,100,69.599998,73.199997,70.199997
20161108144500,384.0,361.600006,27.560976,38,64.400002,100,69.199997,73.199997,70.199997
20161108150000,384.0,387.200012,29.512196,38,70.599998,100,69.5,73.199997,70.199997
20161108151500,384.0,374.399994,28.536585,38,73.900002,100,70.199997,73.199997,70.199997
20161108153000,384.0,419.200012,31.95122,39,51.900002,100,69.199997,73.199997,70.199997
20161108154500,384.0,406.399994,30.975609,39,68.099998,100,69.5,73.199997,70.199997
20161108160000,384.0,425.600006,32.439025,39,69.699997,100,69.800003,73.199997,70.199997
20161108161500,384.0,419.200012,31.95122,39,69.699997,100,69.800003,73.199997,70.199997
20161108163000,384.0,425.600006,32.439025,39,69.699997,100,69.800003,73.199997,70.199997
20161108164500,384.0,406.399994,30.975609,39,72.599998,100,69.599998,73.199997,70.199997
20161108170000,384.0,425.600006,32.439025,39,77.699997,100,69.599998,73.199997,70.199997
20161108171500,384.0,406.399994,30.975609,38,75.800003,100,69.699997,73.199997,70.199997
20161108173000,384.0,406.399994,30.975609,38,76.800003,100,69.800003,73.199997,70.199997
20161108174500,384.0,406.399994,30.975609,38,79.699997,100,69.699997,73.199997,70.199997
20161108180000,384.0,396.799988,30.243902,38,84.400002,100,69.699997,73.199997,70.199997
20161108181500,384.0,374.399994,28.536585,38,87.400002,100,69.800003,73.199997,70.199997
20161108183000,384.0,387.200012,29.512196,38,80.199997,100,69.699997,73.199997,70.199997
20161108184500,384.0,387.200012,29.512196,38,85.099998,100,69.699997,73.199997,70.199997
20161108190000,384.0,387.200012,29.512196,38,78.699997,100,69.699997,73.199997,70.199997
20161108191500,384.0,387.200012,29.512196,38,83.699997,100,70.0,73.199997,70.199997
20161108193000,384.0,387.200012,29.512196,38,82.800003,100,69.800003,73.199997,70.199997
20161108194500,384.0,374.399994,28.536585,38,78.699997,100,69.699997,73.199997,70.199997
20161108200000,384.0,387.200012,29.512196,38,89.099998,100,69.699997,73.199997,70.199997
20161108201500,384.0,387.200012,29.512196,38,80.699997,100,69.699997,73.199997,70.199997
20161108203000,384.0,387.200012,29.512196,38,89.699997,100,69.800003,73.199997,70.199997
20161108204500,384.0,387.200012,29.512196,38,85.0,100,69.800003,73.199997,70.199997
20161108210000,384.0,396.799988,30.243902,38,79.699997,100,69.800003,73.199997,70.199997
20161108211500,384.0,387.200012,29.512196,38,91.599998,100,69.800003,73.199997,70.199997
20161108213000,384.0,396.799988,30.243902,38,82.099998,100,69.699997,73.199997,70.199997
20161108214500,384.0,396.799988,30.243902,38,79.699997,100,69.800003,73.199997,70.199997
20161108220000,384.0,396.799988,30.243902,38,92.300003,100,69.800003,73.199997,70.199997
20161108221500,384.0,406.399994,30.975609,38,82.599998,100,69.699997,73.199997,70.199997
20161108223000,384.0,374.399994,28.536585,38,80.5,100,69.800003,73.199997,70.199997
20161108224500,384.0,387.200012,29.512196,38,92.099998,100,69.800003,73.199997,70.199997
20161108230000,384.0,387.200012,29.512196,38,83.300003,100,69.800003,73.199997,70.199997
20161108231500,384.0,387.200012,29.512196,38,79.699997,100,69.800003,73.199997,70.199997
20161108233000,384.0,396.799988,30.243902,38,88.0,100,69.800003,73.199997,70.199997
20161108234500,384.0,387.200012,29.512196,38,85.099998,100,69.800003,73.199997,70.199997
20161109000000,384.0,387.200012,29.512196,38,79.699997,100,69.800003,73.199997,70.199997
20161109001500,384.0,387.200012,29.512196,38,90.099998,100,69.800003,73.199997,70.199997
20161109003000,384.0,396.799988,30.243902,38,84.400002,100,69.800003,73.199997,70.199997
20161109004500,384.0,396.799988,30.243902,38,79.699997,100,69.800003,73.199997,70.199997
20161109010000,384.0,374.399994,28.536585,38,89.400002,100,69.800003,73.199997,70.199997
20161109011500,384.0,387.200012,29.512196,38,84.400002,100,69.699997,73.199997,70.199997
20161109013000,384.0,387.200012,29.512196,38,80.199997,100,69.800003,73.199997,70.199997
20161109014500,384.0,396.799988,30.243902,38,87.900002,100,69.699997,73.199997,70.199997
20161109020000,384.0,387.200012,29.512196,38,85.599998,100,69.800003,73.199997,70.199997
20161109021500,384.0,339.200012,25.853659,37,57.200001,100,69.699997,73.199997,70.199997
20161109023000,384.0,348.799988,26.585365,37,74.400002,100,69.099998,73.199997,70.199997
20161109024500,384.0,361.600006,27.560976,37,75.400002,100,69.300003,73.199997,70.199997
20161109030000,384.0,361.600006,27.560976,37,79.199997,100,69.5,73.199997,70.199997
20161109031500,384.0,361.600006,27.560976,37,85.699997,100,69.400002,73.199997,70.199997
20161109033000,384.0,361.600006,27.560976,37,80.199997,100,69.599998,73.199997,70.199997
20161109034500,384.0,348.799988,26.585365,37,91.699997,100,69.599998,73.199997,70.199997
20161109040000,384.0,348.799988,26.585365,37,82.599998,100,69.599998,73.199997,70.199997
20161109041500,384.0,348.799988,26.585365,37,82.599998,100,69.699997,73.199997,70.199997
20161109043000,384.0,348.799988,26.585365,37,87.199997,100,69.699997,73.199997,70.199997
20161109044500,384.0,339.200012,25.853659,37,81.099998,100,69.699997,73.199997,70.199997
20161109050000,384.0,348.799988,26.585365,37,92.900002,100,69.800003,73.199997,70.199997
20161109051500,384.0,348.799988,26.585365,37,81.599998,100,69.800003,73.199997,70.199997
20161109053000,384.0,361.600006,27.560976,37,88.599998,100,69.800003,73.199997,70.199997
20161109054500,384.0,348.799988,26.585365,37,82.599998,100,69.800003,73.199997,70.199997
20161109060000,384.0,361.600006,27.560976,37,89.800003,100,69.800003,73.199997,70.199997
20161109061500,384.0,361.600006,27.560976,37,86.199997,100,69.800003,73.199997,70.199997
20161109063000,384.0,361.600006,27.560976,37,89.800003,100,69.800003,73.199997,70.199997
20161109064500,384.0,348.799988,26.585365,37,84.400002,100,69.800003,73.199997,70.199997
20161109070000,384.0,348.799988,26.585365,37,91.699997,100,69.800003,73.199997,70.199997
20161109071500,384.0,361.600006,27.560976,38,81.599998,100,69.900002,73.199997,70.199997
20161109073000,384.0,348.799988,26.585365,38,88.0,100,69.599998,73.199997,70.199997
20161109074500,384.0,374.399994,28.536585,38,89.599998,100,69.599998,73.199997,70.199997
20161109080000,384.0,361.600006,27.560976,38,81.099998,100,69.5,73.199997,70.199997
20161109081500,384.0,374.399994,28.536585,38,89.300003,100,69.400002,73.199997,70.199997
20161109083000,384.0,361.600006,27.560976,38,84.900002,100,69.599998,73.199997,70.199997
20161109084500,384.0,387.200012,29.512196,38,81.599998,100,69.900002,73.199997,70.199997
20161109090000,384.0,374.399994,28.536585,38,57.700001,0,70.599998,73.199997,70.199997
20161109091500,384.0,374.399994,28.536585,38,51.099998,100,69.800003,73.199997,70.199997
20161109093000,384.0,374.399994,28.536585,38,68.599998,100,69.199997,73.199997,70.199997
20161109094500,384.0,396.799988,30.243902,38,57.599998,100,69.5,73.199997,70.199997
20161109100000,384.0,374.399994,28.536585,38,73.199997,100,70.0,73.199997,70.199997
20161109101500,384.0,406.399994,30.975609,38,72.0,100,70.199997,73.199997,70.199997
20161109103000,384.0,387.200012,29.512196,38,72.0,100,70.199997,73.199997,70.199997
20161109104500,384.0,387.200012,29.512196,38,71.0,100,70.300003,73.199997,70.199997
20161109110000,384.0,387.200012,29.512196,38,72.0,100,70.400002,73.199997,70.199997
20161109111500,384.0,387.200012,29.512196,38,72.0,100,70.300003,73.199997,70.199997
20161109113000,384.0,374.399994,28.536585,38,70.599998,100,69.900002,73.199997,70.199997
20161109114500,384.0,396.799988,30.243902,38,72.400002,100,70.0,73.199997,70.199997
20161109120000,384.0,387.200012,29.512196,38,70.5,100,70.0,73.199997,70.199997
20161109121500,384.0,406.399994,30.975609,38,59.700001,0,70.699997,73.199997,70.199997
20161109123000,384.0,396.799988,30.243902,38,51.099998,0,71.400002,73.199997,70.199997
20161109124500,384.0,387.200012,29.512196,38,51.099998,0,70.5,73.199997,70.199997
20161109130000,384.0,387.200012,29.512196,38,51.099998,0,70.5,73.199997,70.199997
20161109131500,384.0,374.399994,28.536585,38,51.099998,0,70.5,73.199997,70.199997
20161109133000,384.0,396.799988,30.243902,38,51.099998,0,70.900002,73.199997,70.199997
20161109134500,384.0,406.399994,30.975609,38,51.099998,0,70.5,73.199997,70.199997
20161109140000,384.0,387.200012,29.512196,38,51.099998,0,70.099998,73.199997,70.199997
20161109141500,384.0,396.799988,30.243902,38,51.099998,100,69.699997,73.199997,70.199997
20161109143000,384.0,387.200012,29.512196,38,51.799999,100,69.400002,73.199997,70.199997
20161109144500,384.0,387.200012,29.512196,38,56.299999,100,69.599998,73.199997,70.199997
20161109150000,384.0,406.399994,30.975609,38,65.300003,100,69.800003,73.199997,70.199997
20161109151500,384.0,387.200012,29.512196,38,68.099998,100,70.0,73.199997,70.199997
20161109153000,384.0,387.200012,29.512196,38,69.599998,100,70.199997,73.199997,70.199997
20161109154500,384.0,396.799988,30.243902,38,69.599998,100,70.300003,73.199997,70.199997
20161109160000,384.0,387.200012,29.512196,38,68.199997,100,69.900002,73.199997,70.199997
20161109161500,384.0,396.799988,30.243902,38,71.0,100,69.800003,73.199997,70.199997
20161109163000,384.0,387.200012,29.512196,38,71.0,100,70.099998,73.199997,70.199997
20161109164500,384.0,374.399994,28.536585,38,69.699997,100,70.199997,73.199997,70.199997
20161109170000,384.0,387.200012,29.512196,38,71.599998,100,70.099998,73.199997,70.199997
20161109171500,384.0,396.799988,30.243902,38,69.099998,100,69.900002,73.199997,70.199997
20161109173000,384.0,387.200012,29.512196,38,73.0,100,69.800003,73.199997,70.199997
20161109174500,384.0,396.799988,30.243902,38,74.900002,100,69.800003,73.199997,70.199997
20161109180000,384.0,387.200012,29.512196,38,74.900002,100,69.800003,73.199997,70.199997
20161109181500,384.0,396.799988,30.243902,38,76.5,100,69.800003,73.199997,70.199997
20161109183000,384.0,396.799988,30.243902,38,74.099998,100,70.099998,73.199997,70.199997
20161109184500,384.0,396.799988,30.243902,38,75.900002,100,70.0,73.199997,70.199997
20161109190000,384.0,396.799988,30.243902,38,73.5,100,70.099998,73.199997,70.199997
20161109191500,384.0,387.200012,29.512196,38,78.400002,100,70.099998,73.199997,70.199997
20161109193000,384.0,387.200012,29.512196,38,74.400002,100,70.0,73.199997,70.199997
20161109194500,384.0,387.200012,29.512196,38,78.099998,100,69.900002,73.199997,70.199997
20161109200000,384.0,396.799988,30.243902,38,76.800003,100,69.900002,73.199997,70.199997
20161109201500,384.0,387.200012,29.512196,38,80.099998,100,69.900002,73.199997,70.199997
20161109203000,384.0,396.799988,30.243902,38,75.400002,100,70.099998,73.199997,70.199997
20161109204500,384.0,396.799988,30.243902,38,80.0,100,70.0,73.199997,70.199997
20161109210000,384.0,396.799988,30.243902,38,75.900002,100,69.900002,73.199997,70.199997
20161109211500,384.0,396.799988,30.243902,38,78.900002,100,69.900002,73.199997,70.199997
20161109213000,384.0,396.799988,30.243902,38,79.800003,100,69.900002,73.199997,70.199997
20161109214500,384.0,387.200012,29.512196,38,75.900002,100,69.900002,73.199997,70.199997
20161109220000,384.0,396.799988,30.243902,38,75.900002,100,69.900002,73.199997,70.199997
20161109221500,384.0,396.799988,30.243902,38,75.900002,100,69.900002,73.199997,70.199997
20161109223000,384.0,406.399994,30.975609,38,75.900002,100,70.0,73.199997,70.199997
20161109224500,384.0,406.399994,30.975609,38,79.199997,100,70.0,73.199997,70.199997
20161109230000,384.0,406.399994,30.975609,38,74.900002,100,70.199997,73.199997,70.199997
20161109231500,384.0,396.799988,30.243902,38,81.5,100,70.0,73.199997,70.199997
20161109233000,384.0,406.399994,30.975609,38,77.800003,100,69.800003,73.199997,70.199997
20161109234500,384.0,387.200012,29.512196,38,82.0,100,69.699997,73.199997,70.199997
20161110000000,384.0,387.200012,29.512196,38,83.800003,100,69.699997,73.199997,70.199997
20161110001500,384.0,387.200012,29.512196,38,78.800003,100,69.800003,73.199997,70.199997
20161110003000,384.0,406.399994,30.975609,38,89.0,100,69.900002,73.199997,70.199997
20161110004500,384.0,387.200012,29.512196,38,80.699997,100,69.900002,73.199997,70.199997
20161110010000,384.0,387.200012,29.512196,38,80.699997,100,69.800003,73.199997,70.199997
20161110011500,384.0,406.399994,30.975609,38,89.800003,100,69.800003,73.199997,70.199997
20161110013000,384.0,387.200012,29.512196,38,80.099998,100,69.800003,73.199997,70.199997
20161110014500,384.0,396.799988,30.243902,38,80.099998,100,69.800003,73.199997,70.199997
20161110020000,384.0,387.200012,29.512196,38,90.400002,100,69.800003,73.199997,70.199997
20161110021500,384.0,396.799988,30.243902,38,79.699997,100,69.800003,73.199997,70.199997
20161110023000,384.0,387.200012,29.512196,38,79.699997,100,70.099998,73.199997,70.199997
20161110024500,384.0,387.200012,29.512196,38,53.099998,100,69.599998,73.199997,70.199997
20161110030000,384.0,396.799988,30.243902,38,71.5,100,69.0,73.199997,70.199997
20161110031500,384.0,406.399994,30.975609,38,72.900002,100,69.5,73.199997,70.199997
20161110033000,384.0,419.200012,31.95122,38,76.199997,100,69.5,73.199997,70.199997
20161110034500,384.0,425.600006,32.439025,38,74.900002,100,69.699997,73.199997,70.199997
20161110040000,384.0,406.399994,30.975609,37,77.199997,100,69.599998,73.199997,70.199997
20161110041500,384.0,419.200012,31.95122,37,79.699997,100,69.699997,73.199997,70.199997
20161110043000,384.0,406.399994,30.975609,37,77.800003,100,69.699997,73.199997,70.199997
20161110044500,384.0,406.399994,30.975609,37,89.199997,100,69.699997,73.199997,70.199997
20161110050000,384.0,396.799988,30.243902,37,80.699997,100,69.699997,73.199997,70.199997
20161110051500,384.0,406.399994,30.975609,37,79.5,100,69.699997,73.199997,70.199997
20161110053000,384.0,406.399994,30.975609,37,89.300003,100,69.699997,73.199997,70.199997
20161110054500,384.0,406.399994,30.975609,37,80.0,100,69.699997,73.199997,70.199997
20161110060000,384.0,396.799988,30.243902,37,80.0,100,69.900002,73.199997,70.199997
20161110061500,384.0,396.799988,30.243902,37,88.699997,100,69.800003,73.199997,70.199997
20161110063000,384.0,406.399994,30.975609,37,79.699997,100,69.800003,73.199997,70.199997
20161110064500,384.0,406.399994,30.975609,37,88.5,100,69.699997,73.199997,70.199997
20161110070000,384.0,406.399994,30.975609,37,83.900002,100,69.800003,73.199997,70.199997
20161110071500,384.0,406.399994,30.975609,37,79.699997,100,69.800003,73.199997,70.199997
20161110073000,384.0,406.399994,30.975609,37,91.0,100,69.800003,73.199997,70.199997
20161110074500,384.0,419.200012,31.95122,37,83.400002,100,70.099998,73.199997,70.199997
20161110080000,384.0,396.799988,30.243902,37,53.900002,100,69.900002,73.199997,70.199997
20161110081500,384.0,406.399994,30.975609,37,53.099998,100,69.099998,73.199997,70.199997
20161110083000,384.0,406.399994,30.975609,37,71.900002,100,69.699997,73.199997,70.199997
20161110084500,384.0,406.399994,30.975609,37,70.800003,100,70.199997,73.199997,70.199997
20161110090000,384.0,406.399994,30.975609,37,52.299999,0,70.5,73.199997,70.199997
20161110091500,384.0,396.799988,30.243902,37,50.700001,100,69.900002,73.199997,70.199997
20161110093000,384.0,396.799988,30.243902,37,50.700001,100,69.699997,73.199997,70.199997
20161110094500,384.0,406.399994,30.975609,37,64.400002,100,69.300003,73.199997,70.199997
20161110100000,384.0,406.399994,30.975609,37,71.0,100,69.699997,73.199997,70.199997
20161110101500,384.0,406.399994,30.975609,37,72.0,100,69.800003,73.199997,70.199997
20161110103000,384.0,387.200012,29.512196,37,70.400002,100,70.199997,73.199997,70.199997
20161110104500,384.0,387.200012,29.512196,37,70.400002,100,70.300003,73.199997,70.199997
20161110110000,384.0,387.200012,29.512196,37,53.5,100,69.900002,73.199997,70.199997
20161110111500,384.0,374.399994,28.536585,37,69.099998,0,69.300003,68.0,64.900002
20161110113000,384.0,348.799988,26.585365,35,86.900002,100,68.699997,74.599998,71.599998
20161110114500,384.0,374.399994,28.536585,35,81.599998,100,69.599998,74.599998,71.599998
20161110120000,384.0,361.600006,27.560976,35,83.099998,100,70.0,74.599998,71.599998
20161110121500,384.0,339.200012,25.853659,35,93.599998,100,71.099998,74.599998,71.599998
20161110123000,384.0,361.600006,27.560976,35,61.900002,0,71.800003,74.599998,71.599998
20161110124500,384.0,361.600006,27.560976,35,51.5,0,71.900002,74.599998,71.599998
20161110130000,384.0,361.600006,27.560976,35,51.5,0,71.800003,74.599998,71.599998
20161110131500,384.0,361.600006,27.560976,35,50.599998,0,72.199997,74.599998,71.599998
20161110133000,384.0,348.799988,26.585365,35,50.599998,0,71.599998,74.599998,71.599998
20161110134500,384.0,361.600006,27.560976,35,50.599998,100,71.199997,74.599998,71.599998
20161110140000,384.0,348.799988,26.585365,35,51.400002,100,70.800003,74.599998,71.599998
20161110141500,384.0,348.799988,26.585365,35,71.5,100,71.0,74.599998,71.599998
20161110143000,384.0,339.200012,25.853659,35,71.5,100,71.5,74.599998,71.599998
20161110144500,384.0,348.799988,26.585365,35,70.099998,100,71.300003,74.599998,71.599998
20161110150000,384.0,348.799988,26.585365,35,69.199997,100,71.300003,74.599998,71.599998
