PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110151500,384.0,348.799988,26.585365,35,70.099998,100,71.599998,74.599998,71.599998
20161110153000,384.0,339.200012,25.853659,35,70.099998,100,71.199997,74.599998,71.599998
20161110154500,384.0,348.799988,26.585365,35,71.5,100,71.199997,74.599998,71.599998
20161110160000,384.0,348.799988,26.585365,35,77.800003,100,71.0,74.599998,71.599998
20161110161500,384.0,348.799988,26.585365,35,75.900002,100,70.900002,74.599998,71.599998
20161110163000,384.0,348.799988,26.585365,35,80.199997,100,70.800003,74.599998,71.599998
20161110164500,384.0,374.399994,28.536585,35,90.400002,100,70.800003,74.599998,71.599998
20161110170000,384.0,361.600006,27.560976,35,81.599998,100,70.900002,74.599998,71.599998
20161110171500,384.0,374.399994,28.536585,35,79.900002,100,70.800003,74.599998,71.599998
20161110173000,384.0,361.600006,27.560976,35,91.699997,100,70.800003,74.599998,71.599998
20161110174500,384.0,361.600006,27.560976,35,86.199997,100,70.699997,74.599998,71.599998
20161110180000,384.0,361.600006,27.560976,35,80.699997,100,70.0,74.599998,71.599998
20161110181500,384.0,361.600006,27.560976,35,82.900002,100,70.699997,74.599998,71.599998
20161110183000,384.0,374.399994,28.536585,35,90.199997,100,70.599998,74.599998,71.599998
20161110184500,384.0,374.399994,28.536585,35,82.099998,100,70.699997,74.599998,71.599998
20161110190000,384.0,361.600006,27.560976,35,82.099998,100,70.699997,74.599998,71.599998
20161110191500,384.0,348.799988,26.585365,35,92.099998,100,70.699997,74.599998,71.599998
20161110193000,384.0,348.799988,26.585365,35,84.400002,100,70.5,74.599998,71.599998
20161110194500,384.0,348.799988,26.585365,35,80.699997,100,70.5,74.599998,71.599998
20161110200000,384.0,361.600006,27.560976,35,90.400002,100,70.5,74.599998,71.599998
20161110201500,384.0,348.799988,26.585365,35,86.199997,100,70.699997,74.599998,71.599998
20161110203000,384.0,348.799988,26.585365,35,81.099998,100,70.5,74.599998,71.599998
20161110204500,384.0,361.600006,27.560976,35,85.800003,100,70.5,74.599998,71.599998
20161110210000,384.0,361.600006,27.560976,35,90.400002,100,70.5,74.599998,71.599998
20161110211500,384.0,348.799988,26.585365,35,82.099998,100,70.599998,74.599998,71.599998
20161110213000,384.0,348.799988,26.585365,35,84.300003,100,70.599998,74.599998,71.599998
20161110214500,384.0,348.799988,26.585365,35,90.5,100,70.5,74.599998,71.599998
20161110220000,384.0,361.600006,27.560976,35,80.900002,100,70.5,74.599998,71.599998
20161110221500,384.0,361.600006,27.560976,35,86.199997,100,70.5,74.599998,71.599998
20161110223000,384.0,348.799988,26.585365,35,87.5,100,70.5,74.599998,71.599998
20161110224500,384.0,348.799988,26.585365,35,79.699997,100,70.5,74.599998,71.599998
20161110230000,384.0,348.799988,26.585365,35,91.0,100,70.5,74.599998,71.599998
20161110231500,384.0,348.799988,26.585365,35,84.400002,100,70.5,74.599998,71.599998
20161110233000,384.0,348.799988,26.585365,35,82.0,100,70.5,74.599998,71.599998
20161110234500,384.0,339.200012,25.853659,35,93.5,100,70.5,74.599998,71.599998
20161111000000,384.0,348.799988,26.585365,35,82.800003,100,70.400002,74.599998,71.599998
20161111001500,384.0,348.799988,26.585365,35,81.0,100,70.5,74.599998,71.599998
20161111003000,384.0,339.200012,25.853659,35,92.800003,100,70.400002,74.599998,71.599998
20161111004500,384.0,361.600006,27.560976,35,80.699997,100,70.5,74.599998,71.599998
20161111010000,384.0,348.799988,26.585365,35,87.0,100,70.400002,74.599998,71.599998
20161111011500,384.0,348.799988,26.585365,35,84.400002,100,70.400002,74.599998,71.599998
20161111013000,384.0,348.799988,26.585365,35,80.099998,100,70.400002,74.599998,71.599998
20161111014500,384.0,323.200012,24.634147,35,94.699997,100,70.400002,74.599998,71.599998
20161111020000,384.0,348.799988,26.585365,35,83.199997,100,70.400002,74.599998,71.599998
20161111021500,384.0,348.799988,26.585365,35,83.199997,100,70.400002,74.599998,71.599998
20161111023000,384.0,348.799988,26.585365,35,90.599998,100,70.599998,74.599998,71.599998
20161111024500,384.0,339.200012,25.853659,35,79.699997,100,70.599998,74.599998,71.599998
20161111030000,384.0,339.200012,25.853659,35,91.0,100,70.599998,74.599998,71.599998
20161111031500,384.0,339.200012,25.853659,35,82.099998,100,70.599998,74.599998,71.599998
20161111033000,384.0,348.799988,26.585365,35,82.099998,100,70.5,74.599998,71.599998
20161111034500,384.0,348.799988,26.585365,35,86.400002,100,70.5,74.599998,71.599998
20161111040000,384.0,339.200012,25.853659,35,80.699997,100,70.5,74.599998,71.599998
20161111041500,384.0,339.200012,25.853659,35,94.599998,100,70.5,74.599998,71.599998
20161111043000,384.0,339.200012,25.853659,35,83.800003,100,70.5,74.599998,71.599998
20161111044500,384.0,348.799988,26.585365,35,81.099998,100,70.5,74.599998,71.599998
20161111050000,384.0,361.600006,27.560976,35,93.0,100,70.5,74.599998,71.599998
20161111051500,384.0,339.200012,25.853659,35,80.300003,100,70.5,74.599998,71.599998
20161111053000,384.0,348.799988,26.585365,35,89.800003,100,70.5,74.599998,71.599998
20161111054500,384.0,339.200012,25.853659,35,82.599998,100,70.5,74.599998,71.599998
20161111060000,384.0,339.200012,25.853659,35,80.599998,100,70.5,74.599998,71.599998
20161111061500,384.0,323.200012,24.634147,36,91.800003,100,70.5,74.599998,71.599998
20161111063000,384.0,339.200012,25.853659,36,80.699997,100,70.5,74.599998,71.599998
20161111064500,384.0,323.200012,24.634147,36,94.699997,100,70.5,74.599998,71.599998
20161111070000,384.0,339.200012,25.853659,36,83.0,100,70.5,74.599998,71.599998
20161111071500,384.0,348.799988,26.585365,36,86.699997,100,70.400002,74.599998,71.599998
20161111073000,384.0,348.799988,26.585365,36,90.0,100,70.400002,74.599998,71.599998
20161111074500,384.0,348.799988,26.585365,36,80.199997,100,70.400002,74.599998,71.599998
20161111080000,384.0,339.200012,25.853659,36,93.5,100,70.400002,74.599998,71.599998
20161111081500,384.0,348.799988,26.585365,36,81.599998,100,70.400002,74.599998,71.599998
20161111083000,384.0,339.200012,25.853659,36,89.0,100,70.5,74.599998,71.599998
20161111084500,384.0,339.200012,25.853659,36,83.5,100,70.599998,74.599998,71.599998
20161111090000,384.0,348.799988,26.585365,36,83.5,100,71.699997,74.599998,71.599998
20161111091500,384.0,361.600006,27.560976,37,81.900002,100,71.699997,74.599998,71.599998
20161111093000,384.0,361.600006,27.560976,37,52.599998,100,70.699997,74.599998,71.599998
20161111094500,384.0,348.799988,26.585365,37,72.0,100,70.800003,74.599998,71.599998
20161111100000,384.0,374.399994,28.536585,37,74.300003,100,71.099998,74.599998,71.599998
20161111101500,384.0,361.600006,27.560976,37,74.300003,100,71.400002,74.599998,71.599998
20161111103000,384.0,374.399994,28.536585,37,87.400002,100,71.199997,80.900002,76.0
20161111104500,384.0,348.799988,26.585365,37,88.699997,100,71.400002,80.900002,76.0
20161111110000,384.0,348.799988,26.585365,37,82.599998,100,71.400002,80.900002,76.0
20161111111500,384.0,361.600006,27.560976,37,84.300003,100,71.400002,80.900002,76.0
20161111113000,384.0,374.399994,28.536585,37,94.099998,100,71.300003,80.900002,76.0
20161111114500,384.0,374.399994,28.536585,37,83.900002,100,71.699997,80.900002,76.0
20161111120000,384.0,361.600006,27.560976,37,83.900002,100,72.199997,80.900002,76.0
20161111121500,384.0,387.200012,29.512196,37,88.699997,100,72.099998,80.900002,76.0
20161111123000,384.0,1264.0,96.341463,68,75.300003,0,73.300003,68.0,59.099998
20161111124500,384.0,915.200012,69.756098,52,49.099998,0,69.099998,68.0,59.099998
20161111130000,384.0,924.799988,70.487804,54,49.099998,0,68.599998,68.0,58.400002
20161111131500,384.0,828.799988,63.170731,50,49.099998,0,68.400002,68.0,58.299999
20161111133000,384.0,883.200012,67.317074,52,49.799999,0,67.900002,68.0,58.299999
20161111134500,384.0,681.599976,51.951218,45,49.799999,0,67.599998,68.0,58.299999
20161111140000,384.0,656.0,50.0,45,49.799999,0,67.599998,68.0,57.599998
20161111141500,384.0,560.0,42.682927,41,49.799999,0,67.599998,68.0,57.599998
20161111143000,384.0,524.799988,39.999999,41,50.5,0,67.800003,68.0,57.599998
20161111144500,384.0,476.799988,36.341462,40,49.900002,0,67.699997,68.0,57.599998
20161111150000,384.0,483.200012,36.829269,40,49.900002,0,67.900002,68.0,57.599998
20161111151500,384.0,502.399994,38.292682,40,49.900002,0,67.900002,68.0,57.599998
20161111153000,384.0,476.799988,36.341462,39,49.900002,0,67.699997,68.0,57.599998
20161111154500,384.0,457.600006,34.878049,39,49.900002,0,67.900002,68.0,58.299999
20161111160000,384.0,457.600006,34.878049,39,49.900002,0,67.699997,68.0,58.299999
20161111161500,384.0,435.200012,33.170733,37,49.900002,0,67.699997,68.0,58.299999
20161111163000,384.0,419.200012,31.95122,37,50.400002,0,67.699997,68.0,58.299999
20161111164500,384.0,419.200012,31.95122,37,50.400002,0,67.300003,68.0,58.299999
20161111170000,384.0,419.200012,31.95122,37,50.400002,0,66.699997,68.0,57.599998
20161111171500,384.0,435.200012,33.170733,37,50.400002,0,66.300003,68.0,57.5
20161111173000,384.0,419.200012,31.95122,37,50.400002,0,66.5,68.0,56.900002
20161111174500,384.0,406.399994,30.975609,37,50.400002,0,66.699997,68.0,57.5
20161111180000,384.0,419.200012,31.95122,37,50.400002,0,66.199997,68.0,57.5
20161111181500,384.0,425.600006,32.439025,37,50.400002,0,66.099998,68.0,57.5
20161111183000,384.0,425.600006,32.439025,37,50.400002,0,66.199997,68.0,57.599998
20161111184500,384.0,419.200012,31.95122,37,50.400002,0,65.800003,68.0,57.5
20161111190000,384.0,425.600006,32.439025,36,50.400002,0,65.800003,68.0,57.599998
20161111191500,384.0,425.600006,32.439025,36,50.400002,0,65.800003,68.0,57.700001
20161111193000,384.0,419.200012,31.95122,36,50.400002,0,65.699997,68.0,57.599998
20161111194500,384.0,419.200012,31.95122,36,50.400002,0,65.599998,68.0,57.599998
20161111200000,384.0,406.399994,30.975609,36,50.400002,0,65.400002,68.0,57.599998
20161111201500,384.0,419.200012,31.95122,36,50.400002,0,65.300003,68.0,57.599998
20161111203000,384.0,425.600006,32.439025,36,50.400002,0,65.300003,68.0,57.700001
20161111204500,384.0,419.200012,31.95122,36,50.400002,0,65.400002,68.0,57.700001
20161111210000,384.0,419.200012,31.95122,36,50.400002,0,65.300003,68.0,57.599998
20161111211500,384.0,419.200012,31.95122,36,50.400002,0,65.099998,68.0,57.599998
20161111213000,384.0,419.200012,31.95122,36,50.400002,0,65.099998,68.0,57.599998
20161111214500,384.0,425.600006,32.439025,36,50.400002,0,65.0,68.0,57.599998
20161111220000,384.0,419.200012,31.95122,36,50.400002,0,64.900002,68.0,57.599998
20161111221500,384.0,425.600006,32.439025,36,50.400002,0,64.900002,68.0,57.599998
20161111223000,384.0,406.399994,30.975609,36,50.400002,0,64.800003,68.0,57.599998
20161111224500,384.0,406.399994,30.975609,36,50.400002,0,64.800003,68.0,57.599998
20161111230000,384.0,425.600006,32.439025,36,50.400002,0,64.800003,68.0,57.599998
20161111231500,384.0,419.200012,31.95122,36,50.400002,0,64.800003,68.0,57.799999
20161111233000,384.0,419.200012,31.95122,36,50.400002,0,64.699997,68.0,57.599998
20161111234500,384.0,406.399994,30.975609,36,50.400002,0,64.599998,68.0,57.599998
20161112000000,384.0,425.600006,32.439025,36,50.400002,0,64.599998,68.0,57.599998
20161112001500,384.0,419.200012,31.95122,36,50.400002,0,64.5,68.0,57.599998
20161112003000,384.0,425.600006,32.439025,36,50.400002,0,64.5,68.0,57.599998
20161112004500,384.0,425.600006,32.439025,36,50.400002,0,64.400002,68.0,57.599998
20161112010000,384.0,419.200012,31.95122,36,50.400002,0,64.400002,68.0,57.599998
20161112011500,384.0,419.200012,31.95122,36,50.400002,0,64.400002,68.0,57.599998
20161112013000,384.0,425.600006,32.439025,36,50.400002,0,64.300003,68.0,57.5
20161112014500,384.0,435.200012,33.170733,36,50.400002,0,64.300003,68.0,57.5
20161112020000,384.0,425.600006,32.439025,36,50.400002,0,64.199997,68.0,57.5
20161112021500,384.0,339.200012,25.853659,37,50.400002,0,64.699997,68.0,57.599998
20161112023000,384.0,348.799988,26.585365,37,50.400002,0,64.300003,68.0,57.5
20161112024500,384.0,348.799988,26.585365,37,50.400002,0,64.5,68.0,57.099998
20161112030000,384.0,348.799988,26.585365,37,50.400002,0,64.5,68.0,56.900002
20161112031500,384.0,323.200012,24.634147,37,50.400002,0,64.300003,68.0,57.0
20161112033000,384.0,348.799988,26.585365,37,50.400002,0,64.300003,68.0,56.900002
20161112034500,384.0,348.799988,26.585365,37,50.400002,0,64.300003,68.0,56.799999
20161112040000,384.0,348.799988,26.585365,38,50.400002,0,64.300003,68.0,56.799999
20161112041500,384.0,348.799988,26.585365,38,50.400002,0,64.199997,68.0,56.0
20161112043000,384.0,361.600006,27.560976,38,50.400002,0,64.199997,68.0,56.799999
20161112044500,384.0,348.799988,26.585365,38,50.400002,0,64.199997,68.0,56.799999
20161112050000,384.0,361.600006,27.560976,38,50.400002,0,64.099998,68.0,56.799999
20161112051500,384.0,361.600006,27.560976,38,50.400002,0,64.099998,68.0,56.0
20161112053000,384.0,361.600006,27.560976,38,50.400002,0,64.0,68.0,56.0
20161112054500,384.0,361.600006,27.560976,38,50.400002,0,63.900002,68.0,56.799999
20161112060000,384.0,361.600006,27.560976,38,50.400002,0,63.900002,68.0,56.900002
20161112061500,384.0,348.799988,26.585365,38,50.400002,0,63.799999,68.0,56.799999
20161112063000,384.0,361.600006,27.560976,38,50.400002,0,63.799999,68.0,56.799999
20161112064500,384.0,361.600006,27.560976,38,50.400002,0,63.700001,68.0,56.799999
20161112070000,384.0,348.799988,26.585365,38,50.400002,0,63.799999,68.0,56.900002
20161112071500,384.0,348.799988,26.585365,38,50.400002,0,63.700001,68.0,57.5
20161112073000,384.0,361.600006,27.560976,38,50.400002,0,63.700001,68.0,57.299999
20161112074500,384.0,361.600006,27.560976,38,50.400002,0,63.700001,68.0,56.799999
20161112080000,384.0,361.600006,27.560976,38,50.400002,0,63.700001,68.0,57.5
20161112081500,384.0,361.600006,27.560976,38,50.400002,0,63.700001,68.0,57.0
20161112083000,384.0,361.600006,27.560976,38,49.799999,0,63.700001,68.0,56.900002
20161112084500,384.0,361.600006,27.560976,38,49.799999,0,63.599998,68.0,57.5
20161112090000,384.0,361.600006,27.560976,38,49.799999,0,63.599998,68.0,57.5
20161112091500,384.0,339.200012,25.853659,38,49.799999,0,63.599998,68.0,56.900002
20161112093000,384.0,348.799988,26.585365,38,49.799999,0,63.599998,68.0,57.400002
20161112094500,384.0,374.399994,28.536585,38,49.799999,0,64.099998,68.0,57.5
20161112100000,384.0,374.399994,28.536585,38,49.799999,0,64.0,68.0,57.5
20161112101500,384.0,361.600006,27.560976,38,49.799999,0,63.900002,68.0,57.5
20161112103000,384.0,339.200012,25.853659,38,49.799999,0,64.0,68.0,57.5
20161112104500,384.0,361.600006,27.560976,38,49.799999,0,63.799999,68.0,57.5
20161112110000,384.0,361.600006,27.560976,38,49.799999,0,63.799999,68.0,57.5
20161112111500,384.0,348.799988,26.585365,38,49.799999,0,63.799999,68.0,57.5
20161112113000,384.0,339.200012,25.853659,38,49.799999,0,64.0,68.0,57.5
20161112114500,384.0,348.799988,26.585365,38,49.799999,0,64.400002,68.0,57.5
20161112120000,384.0,361.600006,27.560976,38,49.799999,0,64.099998,68.0,57.5
20161112121500,384.0,348.799988,26.585365,38,49.799999,0,64.0,68.0,57.5
20161112123000,384.0,339.200012,25.853659,38,50.299999,0,64.099998,68.0,57.5
20161112124500,384.0,361.600006,27.560976,38,79.199997,100,66.099998,81.400002,76.0
20161112130000,384.0,361.600006,27.560976,38,80.099998,100,67.699997,81.400002,76.0
20161112131500,384.0,361.600006,27.560976,38,86.099998,100,68.099998,81.400002,76.0
20161112133000,384.0,374.399994,28.536585,38,87.599998,100,68.699997,81.400002,76.0
20161112134500,384.0,348.799988,26.585365,38,79.800003,100,68.800003,81.400002,76.0
20161112140000,384.0,339.200012,25.853659,38,89.099998,100,69.300003,81.400002,76.0
20161112141500,384.0,348.799988,26.585365,38,84.5,100,69.300003,81.400002,76.0
20161112143000,384.0,339.200012,25.853659,38,80.199997,100,69.0,81.400002,76.0
20161112144500,384.0,348.799988,26.585365,38,87.0,100,69.199997,81.400002,76.0
20161112150000,384.0,348.799988,26.585365,38,85.599998,100,69.400002,81.400002,76.0
20161112151500,384.0,348.799988,26.585365,38,81.099998,100,69.300003,81.400002,76.0
20161112153000,384.0,348.799988,26.585365,38,79.5,100,69.099998,81.400002,76.0
20161112154500,384.0,323.200012,24.634147,38,86.099998,100,68.900002,81.400002,76.0
20161112160000,384.0,339.200012,25.853659,38,91.199997,100,69.099998,81.400002,76.0
20161112161500,384.0,348.799988,26.585365,38,80.699997,100,69.099998,81.400002,76.0
20161112163000,384.0,348.799988,26.585365,38,79.199997,100,69.0,81.400002,76.0
20161112164500,384.0,374.399994,28.536585,38,91.699997,100,69.199997,81.400002,76.0
20161112170000,384.0,348.799988,26.585365,38,81.099998,100,68.900002,81.400002,76.0
20161112171500,384.0,348.799988,26.585365,38,81.099998,100,69.0,81.400002,76.0
20161112173000,384.0,348.799988,26.585365,38,92.900002,100,69.300003,81.400002,76.0
20161112174500,384.0,348.799988,26.585365,38,80.699997,100,69.0,81.400002,76.0
20161112180000,384.0,361.600006,27.560976,38,82.0,100,69.199997,81.400002,76.0
20161112181500,384.0,348.799988,26.585365,38,89.300003,100,69.199997,81.400002,76.0
20161112183000,384.0,348.799988,26.585365,38,79.699997,100,69.099998,81.400002,76.0
20161112184500,384.0,348.799988,26.585365,38,83.599998,100,69.199997,81.400002,76.0
20161112190000,384.0,348.799988,26.585365,38,90.599998,100,69.099998,81.400002,76.0
20161112191500,384.0,361.600006,27.560976,38,80.199997,100,69.199997,81.400002,76.0
20161112193000,384.0,339.200012,25.853659,38,82.0,100,69.400002,81.400002,76.0
20161112194500,384.0,348.799988,26.585365,38,90.599998,100,69.199997,81.400002,76.0
20161112200000,384.0,339.200012,25.853659,38,79.199997,100,69.199997,81.400002,76.0
20161112201500,384.0,348.799988,26.585365,38,89.800003,100,69.199997,81.400002,76.0
20161112203000,384.0,348.799988,26.585365,38,82.099998,100,69.0,81.400002,76.0
20161112204500,384.0,361.600006,27.560976,38,80.099998,100,69.099998,81.400002,76.0
20161112210000,384.0,348.799988,26.585365,38,92.300003,100,69.099998,81.400002,76.0
20161112211500,384.0,361.600006,27.560976,38,81.099998,100,69.099998,81.400002,76.0
20161112213000,384.0,348.799988,26.585365,38,81.099998,100,69.099998,81.400002,76.0
20161112214500,384.0,348.799988,26.585365,38,91.400002,100,69.099998,81.400002,76.0
20161112220000,384.0,361.600006,27.560976,38,80.199997,100,69.099998,81.400002,76.0
20161112221500,384.0,361.600006,27.560976,38,83.300003,100,69.099998,81.400002,76.0
20161112223000,384.0,348.799988,26.585365,38,86.300003,100,69.099998,81.400002,76.0
20161112224500,384.0,348.799988,26.585365,38,78.699997,100,69.099998,81.400002,76.0
20161112230000,384.0,361.600006,27.560976,38,91.699997,100,69.199997,81.400002,76.0
20161112231500,384.0,348.799988,26.585365,38,79.699997,100,69.199997,81.400002,76.0
20161112233000,384.0,348.799988,26.585365,38,84.699997,100,69.300003,81.400002,76.0
20161112234500,384.0,339.200012,25.853659,38,83.300003,100,69.199997,81.400002,76.0
20161113000000,384.0,361.600006,27.560976,38,79.300003,100,69.199997,81.400002,76.0
20161113001500,384.0,374.399994,28.536585,38,89.900002,100,69.199997,81.400002,76.0
20161113003000,384.0,361.600006,27.560976,38,79.300003,100,69.300003,81.400002,76.0
20161113004500,384.0,361.600006,27.560976,38,87.900002,100,69.199997,81.400002,76.0
20161113010000,384.0,374.399994,28.536585,38,81.599998,100,69.300003,81.400002,76.0
20161113011500,384.0,348.799988,26.585365,38,81.599998,100,69.300003,81.400002,76.0
20161113013000,384.0,348.799988,26.585365,38,85.800003,100,69.199997,81.400002,76.0
20161113014500,384.0,348.799988,26.585365,38,78.800003,100,69.300003,81.400002,76.0
20161113020000,384.0,339.200012,25.853659,38,91.099998,100,69.199997,81.400002,76.0
20161113021500,384.0,348.799988,26.585365,38,80.699997,100,69.199997,81.400002,76.0
20161113023000,384.0,348.799988,26.585365,38,83.699997,100,69.199997,81.400002,76.0
20161113024500,384.0,348.799988,26.585365,38,81.599998,100,69.300003,81.400002,76.0
20161113030000,384.0,348.799988,26.585365,38,82.5,100,69.199997,81.400002,76.0
20161113031500,384.0,348.799988,26.585365,38,83.5,100,69.199997,81.400002,76.0
20161113033000,384.0,348.799988,26.585365,38,82.400002,100,69.199997,81.400002,76.0
20161113034500,384.0,339.200012,25.853659,38,83.800003,100,69.199997,81.400002,76.0
20161113040000,384.0,339.200012,25.853659,38,79.599998,100,69.199997,81.400002,76.0
20161113041500,384.0,374.399994,28.536585,39,87.0,100,69.199997,81.400002,76.0
20161113043000,384.0,374.399994,28.536585,39,80.099998,100,69.199997,81.400002,76.0
20161113044500,384.0,374.399994,28.536585,39,83.199997,100,69.300003,81.400002,76.0
20161113050000,384.0,374.399994,28.536585,39,79.599998,100,69.199997,81.400002,76.0
20161113051500,384.0,387.200012,29.512196,39,86.199997,100,69.199997,81.400002,76.0
20161113053000,384.0,396.799988,30.243902,39,80.400002,100,69.199997,81.400002,76.0
20161113054500,384.0,387.200012,29.512196,39,88.400002,100,69.199997,81.400002,76.0
20161113060000,384.0,348.799988,26.585365,39,86.400002,100,69.400002,81.400002,76.0
20161113061500,384.0,361.600006,27.560976,39,99.699997,100,69.800003,81.400002,76.0
20161113063000,384.0,374.399994,28.536585,39,91.099998,100,69.800003,81.400002,76.0
20161113064500,384.0,361.600006,27.560976,39,95.5,100,69.800003,81.400002,76.0
20161113070000,384.0,387.200012,29.512196,39,92.300003,100,70.0,81.400002,76.0
20161113071500,384.0,387.200012,29.512196,39,95.199997,100,70.099998,81.400002,76.0
20161113073000,384.0,387.200012,29.512196,39,93.5,100,70.300003,81.400002,76.0
20161113074500,384.0,406.399994,30.975609,39,93.5,100,70.400002,81.400002,76.0
20161113080000,384.0,387.200012,29.512196,39,96.5,100,70.400002,81.400002,76.0
20161113081500,384.0,419.200012,31.95122,39,93.0,100,70.5,81.400002,76.0
20161113083000,384.0,419.200012,31.95122,39,98.800003,100,70.699997,81.400002,76.0
20161113084500,384.0,396.799988,30.243902,39,92.400002,100,70.900002,81.400002,76.0
20161113090000,384.0,396.799988,30.243902,39,103.400002,100,70.900002,81.400002,76.0
20161113091500,384.0,396.799988,30.243902,39,91.699997,100,71.199997,81.400002,76.0
20161113093000,384.0,406.399994,30.975609,39,105.199997,100,70.900002,81.400002,76.0
20161113094500,384.0,406.399994,30.975609,39,93.0,100,70.5,81.400002,76.0
20161113100000,384.0,406.399994,30.975609,39,99.300003,100,70.699997,81.400002,76.0
20161113101500,384.0,406.399994,30.975609,39,94.099998,100,71.0,81.400002,76.0
20161113103000,384.0,396.799988,30.243902,39,103.5,100,71.300003,81.400002,76.0
20161113104500,384.0,406.399994,30.975609,39,93.099998,100,71.199997,81.400002,76.0
20161113110000,384.0,406.399994,30.975609,39,106.0,100,71.0,81.400002,76.0
20161113111500,384.0,396.799988,30.243902,39,93.599998,100,71.300003,81.400002,76.0
20161113113000,384.0,406.399994,30.975609,39,104.599998,100,72.099998,81.400002,76.0
20161113114500,384.0,419.200012,31.95122,39,94.800003,100,72.199997,81.400002,76.0
20161113120000,384.0,425.600006,32.439025,39,106.800003,100,72.400002,81.400002,76.0
20161113121500,384.0,406.399994,30.975609,39,97.800003,100,72.699997,81.400002,76.0
20161113123000,384.0,425.600006,32.439025,39,97.800003,100,73.099998,81.400002,76.0
20161113124500,384.0,419.200012,31.95122,39,106.199997,100,74.599998,81.400002,76.0
20161113130000,384.0,425.600006,32.439025,39,96.699997,100,75.599998,81.300003,76.0
20161113131500,384.0,419.200012,31.95122,38,104.900002,100,75.699997,81.300003,76.0
20161113133000,384.0,419.200012,31.95122,38,81.099998,0,76.5,81.300003,76.0
20161113134500,384.0,425.600006,32.439025,38,77.300003,0,76.699997,81.300003,76.0
20161113140000,384.0,425.600006,32.439025,38,77.300003,0,76.599998,81.300003,76.0
20161113141500,384.0,396.799988,30.243902,38,77.300003,0,76.5,81.300003,76.0
20161113143000,384.0,406.399994,30.975609,38,76.400002,100,75.599998,81.300003,76.0
20161113144500,384.0,419.200012,31.95122,38,76.400002,100,75.400002,81.300003,76.0
20161113150000,384.0,419.200012,31.95122,38,86.800003,100,74.699997,81.300003,76.0
20161113151500,384.0,419.200012,31.95122,38,94.599998,100,74.5,81.300003,76.0
20161113153000,384.0,406.399994,30.975609,38,103.400002,100,74.699997,81.300003,76.0
20161113154500,384.0,406.399994,30.975609,38,96.599998,100,74.300003,81.300003,76.0
20161113160000,384.0,419.200012,31.95122,38,107.699997,100,74.300003,81.300003,76.0
20161113161500,384.0,406.399994,30.975609,38,96.0,100,74.099998,81.300003,76.0
20161113163000,384.0,406.399994,30.975609,38,106.599998,100,74.300003,81.300003,76.0
20161113164500,384.0,406.399994,30.975609,38,97.199997,100,74.099998,81.300003,76.0
20161113170000,384.0,406.399994,30.975609,38,100.400002,100,74.099998,81.300003,76.0
20161113171500,384.0,419.200012,31.95122,38,99.099998,100,74.0,81.300003,76.0
20161113173000,384.0,396.799988,30.243902,38,96.599998,100,74.199997,81.300003,76.0
20161113174500,384.0,387.200012,29.512196,38,105.5,100,73.900002,81.300003,76.0
20161113180000,384.0,406.399994,30.975609,38,96.0,100,74.0,81.300003,76.0
20161113181500,384.0,406.399994,30.975609,38,100.0,100,74.0,81.300003,76.0
20161113183000,384.0,406.399994,30.975609,38,102.699997,100,74.0,81.300003,76.0
20161113184500,384.0,396.799988,30.243902,38,94.800003,100,74.0,81.300003,76.0
20161113190000,384.0,406.399994,30.975609,38,107.5,100,74.5,81.300003,76.0
20161113191500,384.0,396.799988,30.243902,38,95.400002,100,75.0,81.300003,76.0
20161113193000,384.0,406.399994,30.975609,38,105.900002,100,74.300003,81.300003,76.0
20161113194500,384.0,396.799988,30.243902,38,96.699997,100,74.199997,81.300003,76.0
20161113200000,384.0,406.399994,30.975609,38,97.800003,100,74.300003,81.300003,76.0
20161113201500,384.0,396.799988,30.243902,38,106.400002,100,74.0,81.300003,76.0
20161113203000,384.0,406.399994,30.975609,38,96.0,100,74.099998,81.300003,76.0
20161113204500,384.0,387.200012,29.512196,38,98.400002,100,74.099998,81.300003,76.0
20161113210000,384.0,396.799988,30.243902,38,103.800003,100,74.0,81.300003,76.0
20161113211500,384.0,406.399994,30.975609,38,94.699997,100,74.099998,81.300003,76.0
20161113213000,384.0,396.799988,30.243902,38,104.900002,100,74.0,81.300003,76.0
20161113214500,384.0,419.200012,31.95122,38,96.599998,100,74.0,81.300003,76.0
20161113220000,384.0,406.399994,30.975609,38,97.699997,100,74.0,81.300003,76.0
20161113221500,384.0,396.799988,30.243902,38,102.699997,100,74.0,81.300003,76.0
20161113223000,384.0,396.799988,30.243902,38,94.800003,100,74.0,81.300003,76.0
20161113224500,384.0,396.799988,30.243902,38,101.0,100,73.900002,81.300003,76.0
20161113230000,384.0,396.799988,30.243902,38,101.0,100,74.0,81.300003,76.0
20161113231500,384.0,387.200012,29.512196,38,94.199997,100,73.800003,81.300003,76.0
20161113233000,384.0,396.799988,30.243902,38,103.199997,100,73.800003,81.300003,76.0
20161113234500,384.0,406.399994,30.975609,38,97.800003,100,73.800003,81.300003,76.0
20161114000000,384.0,396.799988,30.243902,38,95.300003,100,73.699997,81.300003,76.0
20161114001500,384.0,406.399994,30.975609,38,105.199997,100,73.699997,81.300003,76.0
20161114003000,384.0,406.399994,30.975609,38,94.599998,100,73.599998,81.300003,76.0
20161114004500,384.0,396.799988,30.243902,38,99.0,100,73.599998,81.300003,76.0
20161114010000,384.0,396.799988,30.243902,38,99.0,100,73.599998,81.300003,76.0
20161114011500,384.0,406.399994,30.975609,38,93.599998,100,73.599998,81.300003,76.0
20161114013000,384.0,406.399994,30.975609,38,106.0,100,73.599998,81.300003,76.0
20161114014500,384.0,396.799988,30.243902,38,94.800003,100,73.599998,81.300003,76.0
20161114020000,384.0,406.399994,30.975609,38,99.099998,100,73.5,81.300003,76.0
20161114021500,384.0,396.799988,30.243902,38,97.199997,100,73.5,81.300003,76.0
20161114023000,384.0,419.200012,31.95122,38,96.099998,100,73.5,81.300003,76.0
20161114024500,384.0,419.200012,31.95122,38,98.5,100,73.599998,81.300003,76.0
20161114030000,384.0,406.399994,30.975609,38,95.900002,100,73.599998,81.300003,76.0
20161114031500,384.0,419.200012,31.95122,38,99.699997,100,73.5,81.300003,76.0
20161114033000,384.0,406.399994,30.975609,38,93.5,100,73.400002,81.300003,76.0
20161114034500,384.0,419.200012,31.95122,38,101.900002,100,73.400002,81.300003,76.0
20161114040000,384.0,406.399994,30.975609,38,93.5,100,73.199997,81.300003,76.0
20161114041500,384.0,406.399994,30.975609,38,102.800003,100,73.199997,81.300003,76.0
20161114043000,384.0,396.799988,30.243902,38,93.0,100,73.199997,81.300003,76.0
20161114044500,384.0,406.399994,30.975609,38,102.0,100,73.199997,81.300003,76.0
20161114050000,384.0,419.200012,31.95122,38,92.900002,100,73.300003,81.300003,76.0
20161114051500,384.0,406.399994,30.975609,38,102.199997,100,73.400002,81.300003,76.0
20161114053000,384.0,406.399994,30.975609,38,93.0,100,73.300003,81.300003,76.0
20161114054500,384.0,396.799988,30.243902,38,101.900002,100,73.199997,81.300003,76.0
20161114060000,384.0,387.200012,29.512196,38,94.699997,100,73.300003,81.300003,76.0
20161114061500,384.0,396.799988,30.243902,38,99.099998,100,73.199997,81.300003,76.0
20161114063000,384.0,406.399994,30.975609,38,95.599998,100,73.199997,81.300003,76.0
20161114064500,384.0,406.399994,30.975609,38,98.5,100,73.099998,81.300003,76.0
20161114070000,384.0,396.799988,30.243902,38,96.5,100,73.0,81.300003,76.0
20161114071500,384.0,406.399994,30.975609,38,96.5,100,73.099998,81.300003,76.0
20161114073000,384.0,406.399994,30.975609,38,98.900002,100,72.599998,81.300003,76.0
20161114074500,384.0,425.600006,32.439025,38,94.800003,100,72.199997,81.300003,76.0
20161114080000,384.0,419.200012,31.95122,38,99.0,100,72.5,81.300003,76.0
20161114081500,384.0,406.399994,30.975609,38,93.0,100,72.900002,81.300003,76.0
20161114083000,384.0,406.399994,30.975609,38,104.400002,100,73.199997,81.300003,76.0
20161114084500,384.0,396.799988,30.243902,38,96.599998,100,73.900002,81.300003,76.0
20161114090000,384.0,406.399994,30.975609,38,98.599998,100,74.699997,81.300003,76.0
20161114091500,384.0,419.200012,31.95122,38,96.0,100,74.599998,81.300003,76.0
20161114093000,384.0,406.399994,30.975609,38,108.0,100,75.300003,81.300003,76.0
20161114094500,384.0,406.399994,30.975609,38,99.699997,100,75.300003,81.300003,76.0
20161114100000,384.0,406.399994,30.975609,38,96.599998,100,75.900002,81.300003,76.0
20161114101500,384.0,419.200012,31.95122,38,101.0,100,76.0,81.300003,76.0
20161114103000,384.0,425.600006,32.439025,38,79.199997,100,74.699997,81.300003,76.0
20161114104500,384.0,406.399994,30.975609,38,99.0,100,74.199997,81.300003,76.0
20161114110000,384.0,406.399994,30.975609,38,96.0,100,75.800003,81.300003,76.0
20161114111500,384.0,406.399994,30.975609,38,79.199997,0,76.900002,81.300003,76.0
20161114113000,384.0,406.399994,30.975609,38,78.300003,0,76.300003,81.300003,76.0
20161114114500,384.0,406.399994,30.975609,38,57.099998,100,74.5,81.300003,76.0
20161114120000,384.0,419.200012,31.95122,37,78.699997,100,73.800003,81.300003,76.0
20161114121500,384.0,406.399994,30.975609,37,91.099998,100,74.0,81.300003,76.0
20161114123000,384.0,406.399994,30.975609,37,87.199997,100,74.099998,81.300003,76.0
20161114124500,384.0,425.600006,32.439025,37,82.099998,100,73.599998,81.300003,76.0
20161114130000,384.0,406.399994,30.975609,37,80.699997,100,74.699997,81.300003,76.0
20161114131500,384.0,419.200012,31.95122,37,87.400002,100,74.199997,81.300003,76.0
20161114133000,384.0,406.399994,30.975609,37,87.400002,100,74.199997,81.300003,76.0
20161114134500,384.0,419.200012,31.95122,37,85.599998,100,73.699997,81.300003,76.0
20161114140000,384.0,419.200012,31.95122,37,80.199997,100,73.800003,81.300003,76.0
20161114141500,384.0,396.799988,30.243902,37,80.199997,100,74.400002,81.300003,76.0
20161114143000,384.0,396.799988,30.243902,37,88.900002,100,73.900002,81.300003,76.0
20161114144500,384.0,406.399994,30.975609,37,84.400002,100,73.599998,81.300003,76.0
20161114150000,384.0,396.799988,30.243902,37,80.699997,100,73.400002,81.300003,76.0
20161114151500,384.0,406.399994,30.975609,37,85.199997,100,73.199997,81.300003,76.0
20161114153000,384.0,396.799988,30.243902,37,85.199997,100,73.0,81.300003,76.0
20161114154500,384.0,406.399994,30.975609,37,80.699997,100,72.800003,81.300003,76.0
20161114160000,384.0,406.399994,30.975609,37,80.699997,100,72.800003,81.300003,76.0
20161114161500,384.0,419.200012,31.95122,37,83.199997,100,72.599998,81.300003,76.0
20161114163000,384.0,396.799988,30.243902,37,81.599998,100,72.599998,81.300003,76.0
20161114164500,384.0,406.399994,30.975609,37,92.300003,100,72.400002,81.300003,76.0
20161114170000,384.0,387.200012,29.512196,37,84.400002,100,72.400002,81.300003,76.0
20161114171500,384.0,387.200012,29.512196,37,81.099998,100,72.099998,81.300003,76.0
20161114173000,384.0,396.799988,30.243902,37,83.099998,100,72.099998,81.300003,76.0
20161114174500,384.0,387.200012,29.512196,37,93.5,100,72.099998,81.300003,76.0
20161114180000,384.0,396.799988,30.243902,37,84.400002,100,71.900002,81.300003,76.0
20161114181500,384.0,374.399994,28.536585,37,80.199997,100,71.699997,81.300003,76.0
20161114183000,384.0,396.799988,30.243902,37,91.0,100,71.800003,81.300003,76.0
20161114184500,384.0,387.200012,29.512196,37,81.599998,100,71.699997,81.300003,76.0
20161114190000,384.0,374.399994,28.536585,37,85.699997,100,71.699997,81.300003,76.0
20161114191500,384.0,387.200012,29.512196,37,87.599998,100,71.900002,81.300003,76.0
20161114193000,384.0,387.200012,29.512196,37,81.699997,100,72.099998,81.300003,76.0
20161114194500,384.0,374.399994,28.536585,37,83.099998,100,72.099998,81.300003,76.0
20161114200000,384.0,374.399994,28.536585,37,92.400002,100,72.099998,81.300003,76.0
20161114201500,384.0,406.399994,30.975609,37,82.099998,100,72.0,81.300003,76.0
20161114203000,384.0,374.399994,28.536585,37,82.099998,100,71.900002,81.300003,76.0
20161114204500,384.0,387.200012,29.512196,37,89.0,100,71.900002,81.300003,76.0
20161114210000,384.0,387.200012,29.512196,37,81.099998,100,71.900002,81.300003,76.0
20161114211500,384.0,387.200012,29.512196,37,85.599998,100,71.800003,81.300003,76.0
20161114213000,384.0,374.399994,28.536585,37,86.599998,100,71.699997,81.300003,76.0
20161114214500,384.0,387.200012,29.512196,37,80.199997,100,71.699997,81.300003,76.0
20161114220000,384.0,374.399994,28.536585,37,92.900002,100,71.599998,81.300003,76.0
20161114221500,384.0,361.600006,27.560976,37,83.900002,100,71.599998,81.300003,76.0
20161114223000,384.0,387.200012,29.512196,37,80.199997,100,71.5,81.300003,76.0
20161114224500,384.0,387.200012,29.512196,37,93.5,100,71.400002,81.300003,76.0
20161114230000,384.0,374.399994,28.536585,37,81.599998,100,71.400002,81.300003,76.0
20161114231500,384.0,361.600006,27.560976,37,84.800003,100,71.300003,81.300003,76.0
20161114233000,384.0,374.399994,28.536585,37,87.5,100,71.300003,81.300003,76.0
20161114234500,384.0,374.399994,28.536585,37,80.199997,100,71.300003,81.300003,76.0
20161115000000,384.0,387.200012,29.512196,37,89.699997,100,71.300003,81.300003,76.0
20161115001500,384.0,387.200012,29.512196,37,82.599998,100,71.300003,81.300003,76.0
20161115003000,384.0,374.399994,28.536585,37,80.199997,100,71.300003,81.300003,76.0
20161115004500,384.0,387.200012,29.512196,37,92.900002,100,71.300003,81.300003,76.0
20161115010000,384.0,374.399994,28.536585,37,80.699997,100,71.300003,81.300003,76.0
20161115011500,384.0,374.399994,28.536585,37,89.699997,100,71.199997,81.300003,76.0
20161115013000,384.0,361.600006,27.560976,37,82.599998,100,71.199997,81.300003,76.0
20161115014500,384.0,374.399994,28.536585,37,82.599998,100,71.199997,81.300003,76.0
20161115020000,384.0,361.600006,27.560976,37,85.0,100,71.199997,81.300003,76.0
20161115021500,384.0,374.399994,28.536585,37,81.5,100,71.199997,81.300003,76.0
20161115023000,384.0,374.399994,28.536585,37,87.599998,100,71.199997,81.300003,76.0
20161115024500,384.0,374.399994,28.536585,37,80.599998,100,71.099998,81.300003,76.0
20161115030000,384.0,374.399994,28.536585,37,92.900002,100,71.0,81.300003,76.0
20161115031500,384.0,374.399994,28.536585,37,80.300003,100,71.099998,81.300003,76.0
20161115033000,384.0,361.600006,27.560976,37,88.5,100,71.099998,81.300003,76.0
20161115034500,384.0,361.600006,27.560976,37,82.0,100,71.099998,81.300003,76.0
20161115040000,384.0,361.600006,27.560976,37,84.300003,100,71.099998,81.300003,76.0
20161115041500,384.0,361.600006,27.560976,37,87.5,100,71.099998,81.300003,76.0
20161115043000,384.0,374.399994,28.536585,37,79.800003,100,71.0,81.300003,76.0
20161115044500,384.0,361.600006,27.560976,37,92.099998,100,71.0,81.300003,76.0
20161115050000,384.0,374.399994,28.536585,37,81.300003,100,71.0,81.300003,76.0
20161115051500,384.0,374.399994,28.536585,37,83.699997,100,71.0,81.300003,76.0
20161115053000,384.0,361.600006,27.560976,37,89.0,100,71.0,81.300003,76.0
20161115054500,384.0,361.600006,27.560976,37,79.5,100,71.0,81.300003,76.0
20161115060000,384.0,348.799988,26.585365,37,90.099998,100,71.0,81.300003,76.0
20161115061500,384.0,348.799988,26.585365,37,79.199997,100,71.0,81.300003,76.0
20161115063000,384.0,361.600006,27.560976,37,89.800003,100,71.099998,81.300003,76.0
20161115064500,384.0,348.799988,26.585365,37,81.599998,100,71.0,81.300003,76.0
20161115070000,384.0,348.799988,26.585365,37,80.599998,100,71.0,81.300003,76.0
20161115071500,384.0,374.399994,28.536585,37,90.099998,100,70.800003,81.300003,76.0
20161115073000,384.0,361.600006,27.560976,37,79.099998,100,71.0,81.300003,76.0
20161115074500,384.0,374.399994,28.536585,37,91.699997,100,71.099998,81.300003,76.0
20161115080000,384.0,361.600006,27.560976,37,79.199997,100,71.0,81.300003,76.0
20161115081500,384.0,361.600006,27.560976,37,91.699997,100,71.300003,81.300003,76.0
20161115083000,384.0,361.600006,27.560976,37,81.099998,100,71.099998,81.300003,76.0
20161115084500,384.0,361.600006,27.560976,37,84.800003,100,71.900002,81.300003,76.0
20161115090000,384.0,348.799988,26.585365,37,89.5,100,72.900002,81.300003,76.0
20161115091500,384.0,348.799988,26.585365,37,81.099998,100,72.800003,81.300003,76.0
20161115093000,384.0,374.399994,28.536585,37,82.400002,100,72.699997,81.300003,76.0
20161115094500,384.0,374.399994,28.536585,37,92.300003,100,72.699997,81.300003,76.0
20161115100000,384.0,348.799988,26.585365,37,84.599998,100,72.199997,81.300003,76.0
20161115101500,384.0,374.399994,28.536585,37,80.699997,100,72.0,81.300003,76.0
20161115103000,384.0,387.200012,29.512196,37,72.5,100,72.599998,81.300003,76.0
20161115104500,384.0,374.399994,28.536585,37,66.300003,100,72.099998,81.300003,76.0
20161115110000,384.0,361.600006,27.560976,37,61.599998,100,71.699997,81.300003,76.0
20161115111500,384.0,339.200012,25.853659,37,59.299999,100,71.0,81.300003,76.0
20161115113000,384.0,374.399994,28.536585,37,57.599998,100,70.800003,81.300003,76.0
20161115114500,384.0,361.600006,27.560976,37,55.5,100,70.5,81.300003,76.0
20161115120000,384.0,387.200012,29.512196,37,64.300003,100,70.300003,81.300003,76.0
20161115121500,384.0,361.600006,27.560976,37,85.599998,100,72.099998,81.300003,76.0
20161115123000,384.0,361.600006,27.560976,37,90.599998,100,73.400002,81.300003,76.0
20161115124500,384.0,348.799988,26.585365,37,84.400002,100,74.300003,81.300003,76.0
20161115130000,384.0,339.200012,25.853659,37,91.699997,100,73.800003,81.300003,76.0
20161115131500,384.0,361.600006,27.560976,37,82.599998,100,74.400002,81.300003,76.0
20161115133000,384.0,169.600006,12.92683,39,91.099998,100,74.099998,81.300003,76.0
20161115134500,384.0,406.399994,30.975609,37,81.599998,100,73.800003,81.300003,76.0
20161115140000,384.0,406.399994,30.975609,37,83.800003,100,73.099998,81.300003,76.0
20161115141500,384.0,406.399994,30.975609,37,81.099998,100,73.400002,81.300003,76.0
20161115143000,384.0,387.200012,29.512196,37,87.5,100,73.400002,81.300003,76.0
20161115144500,384.0,387.200012,29.512196,37,88.400002,100,73.199997,81.300003,76.0
20161115150000,384.0,387.200012,29.512196,37,82.099998,100,73.300003,81.300003,76.0
20161115151500,384.0,396.799988,30.243902,37,88.699997,100,73.099998,81.300003,76.0
20161115153000,384.0,396.799988,30.243902,37,81.599998,100,73.400002,81.300003,76.0
20161115154500,384.0,387.200012,29.512196,37,87.699997,100,73.400002,81.300003,76.0
20161115160000,384.0,387.200012,29.512196,37,84.400002,100,73.099998,81.300003,76.0
20161115161500,384.0,387.200012,29.512196,37,84.400002,100,72.800003,81.300003,76.0
20161115163000,384.0,374.399994,28.536585,37,84.400002,100,72.800003,81.300003,76.0
20161115164500,384.0,396.799988,30.243902,37,84.400002,100,72.400002,81.300003,76.0
20161115170000,384.0,374.399994,28.536585,37,86.900002,100,72.599998,81.300003,76.0
20161115171500,384.0,387.200012,29.512196,37,83.199997,100,72.400002,81.300003,76.0
20161115173000,384.0,374.399994,28.536585,37,87.800003,100,72.199997,81.300003,76.0
20161115174500,384.0,374.399994,28.536585,37,82.900002,100,72.099998,81.300003,76.0
20161115180000,384.0,374.399994,28.536585,37,89.800003,100,72.0,81.300003,76.0
20161115181500,384.0,374.399994,28.536585,37,81.099998,100,72.099998,81.300003,76.0
20161115183000,384.0,374.399994,28.536585,37,91.699997,100,72.199997,81.300003,76.0
20161115184500,384.0,396.799988,30.243902,37,83.300003,100,71.800003,81.300003,76.0
20161115190000,384.0,387.200012,29.512196,37,81.099998,100,71.900002,81.300003,76.0
20161115191500,384.0,374.399994,28.536585,37,89.300003,100,71.900002,81.300003,76.0
20161115193000,384.0,374.399994,28.536585,37,80.699997,100,71.900002,81.300003,76.0
20161115194500,384.0,374.399994,28.536585,37,89.300003,100,71.800003,81.300003,76.0
20161115200000,384.0,374.399994,28.536585,37,81.099998,100,71.800003,81.300003,76.0
20161115201500,384.0,387.200012,29.512196,37,83.900002,100,71.599998,81.300003,76.0
20161115203000,384.0,374.399994,28.536585,37,87.300003,100,71.599998,81.300003,76.0
20161115204500,384.0,374.399994,28.536585,37,79.699997,100,71.599998,81.300003,76.0
20161115210000,384.0,361.600006,27.560976,37,90.800003,100,71.5,81.300003,76.0
20161115211500,384.0,374.399994,28.536585,37,82.099998,100,71.599998,81.300003,76.0
20161115213000,384.0,374.399994,28.536585,37,82.099998,100,71.400002,81.300003,76.0
20161115214500,384.0,374.399994,28.536585,37,87.699997,100,71.400002,81.300003,76.0
20161115220000,384.0,361.600006,27.560976,37,80.199997,100,71.5,81.300003,76.0
20161115221500,384.0,374.399994,28.536585,37,88.400002,100,71.300003,81.300003,76.0
20161115223000,384.0,361.600006,27.560976,37,81.099998,100,71.300003,81.300003,76.0
20161115224500,384.0,361.600006,27.560976,37,91.099998,100,71.400002,81.300003,76.0
20161115230000,384.0,374.399994,28.536585,37,81.099998,100,71.300003,81.300003,76.0
20161115231500,384.0,361.600006,27.560976,37,82.800003,100,71.300003,81.300003,76.0
20161115233000,384.0,387.200012,29.512196,37,87.900002,100,71.300003,81.300003,76.0
20161115234500,384.0,374.399994,28.536585,37,79.699997,100,71.199997,81.300003,76.0
20161116000000,384.0,374.399994,28.536585,37,90.5,100,71.199997,81.300003,76.0
20161116001500,384.0,374.399994,28.536585,37,81.099998,100,71.199997,81.300003,76.0
20161116003000,384.0,361.600006,27.560976,37,83.5,100,71.199997,81.300003,76.0
20161116004500,384.0,374.399994,28.536585,37,83.5,100,71.0,81.300003,76.0
20161116010000,384.0,361.600006,27.560976,37,79.699997,100,71.099998,81.300003,76.0
20161116011500,384.0,361.600006,27.560976,37,91.300003,100,71.099998,81.300003,76.0
20161116013000,384.0,361.600006,27.560976,37,80.699997,100,70.900002,81.300003,76.0
20161116014500,384.0,361.600006,27.560976,37,80.699997,100,71.0,81.300003,76.0
20161116020000,384.0,374.399994,28.536585,37,89.300003,100,71.199997,81.300003,76.0
20161116021500,384.0,339.200012,25.853659,37,82.0,100,71.0,81.199997,76.0
20161116023000,384.0,339.200012,25.853659,37,93.5,100,71.199997,81.199997,76.0
20161116024500,384.0,348.799988,26.585365,37,83.199997,100,71.300003,81.199997,76.0
20161116030000,384.0,339.200012,25.853659,37,92.599998,100,71.199997,81.199997,76.0
20161116031500,384.0,339.200012,25.853659,37,86.5,100,71.300003,81.199997,76.0
20161116033000,384.0,339.200012,25.853659,37,82.0,100,71.199997,81.199997,76.0
20161116034500,384.0,348.799988,26.585365,37,93.5,100,71.199997,81.199997,76.0
20161116040000,384.0,348.799988,26.585365,37,83.400002,100,71.199997,81.199997,76.0
20161116041500,384.0,348.799988,26.585365,37,84.300003,100,71.0,81.199997,76.0
20161116043000,384.0,339.200012,25.853659,37,90.099998,100,71.0,81.199997,76.0
20161116044500,384.0,348.799988,26.585365,37,81.0,100,71.099998,81.199997,76.0
20161116050000,384.0,339.200012,25.853659,37,94.800003,100,71.199997,81.199997,76.0
20161116051500,384.0,361.600006,27.560976,37,82.099998,100,70.900002,81.199997,76.0
20161116053000,384.0,348.799988,26.585365,37,88.099998,100,70.900002,81.199997,76.0
20161116054500,384.0,348.799988,26.585365,37,85.599998,100,71.0,81.199997,76.0
20161116060000,384.0,361.600006,27.560976,37,85.599998,100,71.0,81.199997,76.0
20161116061500,384.0,374.399994,28.536585,37,91.300003,100,71.0,81.199997,76.0
20161116063000,384.0,361.600006,27.560976,37,81.099998,100,71.0,81.199997,76.0
20161116064500,384.0,348.799988,26.585365,37,91.0,100,70.800003,81.199997,76.0
20161116070000,384.0,374.399994,28.536585,37,84.5,100,70.800003,81.199997,76.0
20161116071500,384.0,361.600006,27.560976,37,83.0,100,70.800003,81.199997,76.0
20161116073000,384.0,387.200012,29.512196,37,89.400002,100,70.800003,81.199997,76.0
20161116074500,384.0,361.600006,27.560976,37,81.5,100,70.800003,81.199997,76.0
20161116080000,384.0,361.600006,27.560976,37,90.300003,100,70.900002,81.199997,76.0
20161116081500,384.0,374.399994,28.536585,37,80.199997,100,71.099998,81.199997,76.0
20161116083000,384.0,361.600006,27.560976,37,93.5,100,71.199997,81.199997,76.0
20161116084500,384.0,361.600006,27.560976,37,81.599998,100,71.900002,81.199997,76.0
20161116090000,384.0,361.600006,27.560976,37,87.900002,100,72.199997,81.199997,76.0
20161116091500,384.0,374.399994,28.536585,37,93.599998,100,72.800003,81.199997,76.0
20161116093000,384.0,374.399994,28.536585,37,84.400002,100,72.400002,81.199997,76.0
20161116094500,384.0,374.399994,28.536585,37,82.099998,100,72.599998,81.199997,76.0
20161116100000,384.0,387.200012,29.512196,37,81.099998,100,72.300003,81.199997,76.0
20161116101500,384.0,374.399994,28.536585,37,86.599998,100,72.199997,81.199997,76.0
20161116103000,384.0,348.799988,26.585365,37,82.099998,100,72.699997,81.199997,76.0
20161116104500,384.0,348.799988,26.585365,37,86.199997,100,72.400002,81.199997,76.0
20161116110000,384.0,361.600006,27.560976,37,84.400002,100,72.300003,81.199997,76.0
20161116111500,384.0,348.799988,26.585365,37,90.5,100,72.699997,81.199997,76.0
20161116113000,384.0,361.600006,27.560976,37,93.5,100,72.599998,81.199997,76.0
20161116114500,384.0,361.600006,27.560976,37,82.900002,100,72.699997,81.199997,76.0
20161116120000,384.0,361.600006,27.560976,37,81.099998,100,72.699997,81.199997,76.0
20161116121500,384.0,361.600006,27.560976,37,81.099998,100,73.800003,81.199997,76.0
20161116123000,384.0,348.799988,26.585365,37,92.400002,100,74.5,81.199997,76.0
20161116124500,384.0,374.399994,28.536585,37,92.400002,100,73.199997,81.199997,76.0
20161116130000,384.0,374.399994,28.536585,37,83.300003,100,73.199997,81.199997,76.0
20161116131500,384.0,374.399994,28.536585,37,84.199997,100,72.900002,81.199997,76.0
20161116133000,384.0,361.600006,27.560976,37,82.099998,100,72.699997,81.199997,76.0
20161116134500,384.0,374.399994,28.536585,37,81.099998,100,72.599998,81.199997,76.0
20161116140000,384.0,374.399994,28.536585,37,86.699997,100,71.699997,81.199997,76.0
20161116141500,384.0,374.399994,28.536585,37,93.599998,100,71.300003,81.199997,76.0
20161116143000,384.0,374.399994,28.536585,37,91.699997,100,71.0,81.199997,76.0
20161116144500,384.0,387.200012,29.512196,37,91.699997,100,70.699997,81.0,76.0
20161116150000,384.0,387.200012,29.512196,37,86.199997,100,70.699997,81.0,76.0
20161116151500,384.0,387.200012,29.512196,37,83.099998,100,70.5,81.0,76.0
20161116153000,384.0,387.200012,29.512196,37,81.900002,100,70.5,81.0,76.0
20161116154500,384.0,361.600006,27.560976,37,88.099998,100,70.400002,81.0,76.0
20161116160000,384.0,374.399994,28.536585,37,88.099998,100,70.699997,81.0,76.0
20161116161500,384.0,396.799988,30.243902,37,84.0,100,70.599998,81.0,76.0
20161116163000,384.0,374.399994,28.536585,37,80.199997,100,71.099998,81.0,76.0
20161116164500,384.0,406.399994,30.975609,37,80.199997,100,71.300003,81.0,76.0
20161116170000,384.0,387.200012,29.512196,37,91.099998,100,71.199997,81.0,76.0
