PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116171500,384.0,387.200012,29.512196,37,85.800003,100,71.099998,81.0,76.0
20161116173000,384.0,374.399994,28.536585,37,83.800003,100,71.199997,81.0,76.0
20161116174500,384.0,374.399994,28.536585,37,86.800003,100,71.199997,81.0,76.0
20161116180000,384.0,387.200012,29.512196,37,92.400002,100,71.099998,81.0,76.0
20161116181500,384.0,387.200012,29.512196,37,82.599998,100,71.300003,81.0,76.0
20161116183000,384.0,387.200012,29.512196,37,81.699997,100,71.300003,81.0,76.0
20161116184500,384.0,396.799988,30.243902,37,92.800003,100,71.300003,81.0,76.0
20161116190000,384.0,374.399994,28.536585,37,86.199997,100,71.199997,81.0,76.0
20161116191500,384.0,387.200012,29.512196,37,81.599998,100,71.300003,81.0,76.0
20161116193000,384.0,374.399994,28.536585,37,88.099998,100,71.099998,81.0,76.0
20161116194500,384.0,374.399994,28.536585,37,88.099998,100,71.099998,81.0,76.0
20161116200000,384.0,374.399994,28.536585,37,81.099998,100,71.0,81.0,76.0
20161116201500,384.0,387.200012,29.512196,37,92.900002,100,71.099998,81.0,76.0
20161116203000,384.0,387.200012,29.512196,37,85.0,100,71.0,81.0,76.0
20161116204500,384.0,374.399994,28.536585,37,81.099998,100,71.099998,81.0,76.0
20161116210000,384.0,374.399994,28.536585,37,88.099998,100,71.0,81.0,76.0
20161116211500,384.0,387.200012,29.512196,37,88.099998,100,71.0,81.0,76.0
20161116213000,384.0,374.399994,28.536585,37,80.800003,100,71.0,81.0,76.0
20161116214500,384.0,374.399994,28.536585,37,86.699997,100,70.900002,81.0,76.0
20161116220000,384.0,374.399994,28.536585,37,86.699997,100,70.900002,81.0,76.0
20161116221500,384.0,374.399994,28.536585,37,81.599998,100,70.900002,81.0,76.0
20161116223000,384.0,387.200012,29.512196,37,85.599998,100,70.800003,81.0,76.0
20161116224500,384.0,374.399994,28.536585,37,88.199997,100,70.800003,81.0,76.0
20161116230000,384.0,361.600006,27.560976,37,81.099998,100,70.800003,81.0,76.0
20161116231500,384.0,374.399994,28.536585,37,86.699997,100,70.800003,81.0,76.0
20161116233000,384.0,387.200012,29.512196,37,86.699997,100,70.800003,81.0,76.0
20161116234500,384.0,374.399994,28.536585,37,81.099998,100,70.800003,81.0,76.0
20161117000000,384.0,374.399994,28.536585,37,89.800003,100,70.699997,81.0,76.0
20161117001500,384.0,387.200012,29.512196,37,84.300003,100,70.699997,81.0,76.0
20161117003000,384.0,348.799988,26.585365,37,81.099998,100,70.699997,81.0,76.0
20161117004500,384.0,387.200012,29.512196,37,93.0,100,70.699997,81.0,76.0
20161117010000,384.0,387.200012,29.512196,37,81.599998,100,70.800003,81.0,76.0
20161117011500,384.0,374.399994,28.536585,37,85.199997,100,70.599998,81.0,76.0
20161117013000,384.0,374.399994,28.536585,37,88.800003,100,70.5,81.0,76.0
20161117014500,384.0,361.600006,27.560976,37,80.699997,100,70.5,81.0,76.0
20161117020000,384.0,361.600006,27.560976,37,92.900002,100,70.400002,81.0,76.0
20161117021500,384.0,374.399994,28.536585,37,81.599998,100,70.400002,81.0,76.0
20161117023000,384.0,387.200012,29.512196,37,86.199997,100,70.300003,81.0,76.0
20161117024500,384.0,387.200012,29.512196,37,85.099998,100,70.300003,81.0,76.0
20161117030000,384.0,374.399994,28.536585,37,82.5,100,70.300003,81.0,76.0
20161117031500,384.0,361.600006,27.560976,37,88.699997,100,70.199997,81.0,76.0
20161117033000,384.0,374.399994,28.536585,37,81.699997,100,70.300003,80.900002,76.0
20161117034500,384.0,387.200012,29.512196,37,91.400002,100,70.300003,80.900002,76.0
20161117040000,384.0,361.600006,27.560976,37,80.699997,100,70.199997,80.900002,76.0
20161117041500,384.0,361.600006,27.560976,37,92.900002,100,70.199997,80.900002,76.0
20161117043000,384.0,374.399994,28.536585,37,81.599998,100,70.199997,80.900002,76.0
20161117044500,384.0,361.600006,27.560976,37,86.099998,100,70.199997,80.900002,76.0
20161117050000,384.0,361.600006,27.560976,37,83.800003,100,70.099998,80.900002,76.0
20161117051500,384.0,361.600006,27.560976,37,85.800003,100,70.099998,80.900002,76.0
20161117053000,384.0,374.399994,28.536585,37,83.199997,100,70.099998,80.900002,76.0
20161117054500,384.0,387.200012,29.512196,37,84.900002,100,70.0,80.900002,76.0
20161117060000,384.0,374.399994,28.536585,37,84.900002,100,70.099998,80.900002,76.0
20161117061500,384.0,387.200012,29.512196,37,85.800003,100,70.0,80.900002,76.0
20161117063000,384.0,374.399994,28.536585,37,84.5,100,70.0,80.900002,76.0
20161117064500,384.0,374.399994,28.536585,37,82.5,100,69.900002,80.900002,76.0
20161117070000,384.0,374.399994,28.536585,37,88.599998,100,70.0,80.900002,76.0
20161117071500,384.0,374.399994,28.536585,37,81.0,100,69.900002,80.900002,76.0
20161117073000,384.0,387.200012,29.512196,37,91.699997,100,69.900002,80.900002,76.0
20161117074500,384.0,374.399994,28.536585,37,81.0,100,69.800003,80.900002,76.0
20161117080000,384.0,348.799988,26.585365,37,91.400002,100,69.900002,80.800003,76.0
20161117081500,384.0,361.600006,27.560976,37,80.699997,100,69.900002,80.800003,76.0
20161117083000,384.0,348.799988,26.585365,37,90.5,100,70.099998,80.800003,76.0
20161117084500,384.0,339.200012,25.853659,37,81.599998,100,70.300003,80.800003,76.0
20161117090000,384.0,339.200012,25.853659,37,94.699997,100,70.300003,80.699997,76.0
20161117091500,384.0,387.200012,29.512196,37,82.699997,100,69.599998,80.699997,76.0
20161117093000,384.0,374.399994,28.536585,37,84.300003,100,71.300003,80.699997,76.0
20161117094500,384.0,361.600006,27.560976,37,93.900002,100,72.0,80.699997,76.0
20161117100000,384.0,374.399994,28.536585,37,87.0,100,71.900002,80.699997,76.0
20161117101500,384.0,374.399994,28.536585,37,81.599998,100,72.599998,80.699997,76.0
20161117103000,384.0,348.799988,26.585365,37,86.300003,100,73.199997,80.699997,76.0
20161117104500,384.0,361.600006,27.560976,37,92.400002,100,72.900002,80.699997,76.0
20161117110000,384.0,387.200012,29.512196,37,88.099998,100,72.300003,80.699997,76.0
20161117111500,384.0,387.200012,29.512196,37,79.699997,100,72.300003,80.699997,76.0
20161117113000,384.0,374.399994,28.536585,37,93.599998,100,72.300003,80.699997,76.0
20161117114500,384.0,387.200012,29.512196,37,85.0,100,71.699997,80.699997,76.0
20161117120000,384.0,361.600006,27.560976,37,82.5,100,72.0,80.699997,76.0
20161117121500,384.0,361.600006,27.560976,37,86.900002,100,71.900002,80.699997,76.0
20161117123000,384.0,361.600006,27.560976,37,92.0,100,71.900002,80.699997,76.0
20161117124500,384.0,361.600006,27.560976,37,84.400002,100,71.400002,80.699997,76.0
20161117130000,384.0,361.600006,27.560976,37,91.800003,100,72.5,80.699997,76.0
20161117131500,384.0,374.399994,28.536585,37,88.0,100,72.099998,80.699997,76.0
20161117133000,384.0,387.200012,29.512196,37,85.0,100,72.099998,80.699997,76.0
20161117134500,384.0,374.399994,28.536585,37,92.300003,100,71.599998,80.699997,76.0
20161117140000,384.0,396.799988,30.243902,37,86.5,100,71.699997,80.699997,76.0
20161117141500,384.0,387.200012,29.512196,37,84.5,100,72.599998,80.699997,76.0
20161117143000,384.0,374.399994,28.536585,37,85.599998,100,72.5,80.699997,76.0
20161117144500,384.0,387.200012,29.512196,37,92.900002,100,72.599998,80.699997,76.0
20161117150000,384.0,387.200012,29.512196,37,88.699997,100,72.400002,80.699997,76.0
20161117151500,384.0,387.200012,29.512196,37,83.199997,100,72.900002,80.699997,76.0
20161117153000,384.0,387.200012,29.512196,37,83.199997,100,72.300003,80.699997,76.0
20161117154500,384.0,387.200012,29.512196,37,85.5,100,72.400002,80.699997,76.0
20161117160000,384.0,387.200012,29.512196,37,82.099998,100,72.0,80.699997,76.0
20161117161500,384.0,396.799988,30.243902,37,88.0,100,71.900002,80.699997,76.0
20161117163000,384.0,387.200012,29.512196,37,83.199997,100,71.900002,80.699997,76.0
20161117164500,384.0,387.200012,29.512196,37,89.199997,100,71.699997,80.699997,76.0
20161117170000,384.0,374.399994,28.536585,37,82.099998,100,71.800003,80.699997,76.0
20161117171500,384.0,387.200012,29.512196,37,91.400002,100,71.699997,80.699997,76.0
20161117173000,384.0,374.399994,28.536585,37,83.199997,100,71.5,80.699997,76.0
20161117174500,384.0,387.200012,29.512196,37,82.099998,100,71.5,80.699997,76.0
20161117180000,384.0,387.200012,29.512196,37,94.699997,100,71.300003,80.699997,76.0
20161117181500,384.0,387.200012,29.512196,37,87.199997,100,71.099998,80.699997,76.0
20161117183000,384.0,387.200012,29.512196,37,82.099998,100,71.099998,80.699997,76.0
20161117184500,384.0,396.799988,30.243902,37,83.099998,100,71.0,80.699997,76.0
20161117190000,384.0,374.399994,28.536585,37,91.099998,100,71.199997,80.699997,76.0
20161117191500,384.0,387.200012,29.512196,37,81.099998,100,71.0,80.699997,76.0
20161117193000,384.0,387.200012,29.512196,37,89.400002,100,71.0,80.699997,76.0
20161117194500,384.0,374.399994,28.536585,37,82.900002,100,71.0,80.699997,76.0
20161117200000,384.0,374.399994,28.536585,37,90.5,100,71.0,80.699997,76.0
20161117201500,384.0,361.600006,27.560976,37,81.099998,100,71.0,80.699997,76.0
20161117203000,384.0,374.399994,28.536585,37,85.699997,100,71.0,80.699997,76.0
20161117204500,384.0,374.399994,28.536585,37,85.699997,100,70.900002,80.699997,76.0
20161117210000,384.0,348.799988,26.585365,37,87.400002,100,70.900002,80.699997,76.0
20161117211500,384.0,374.399994,28.536585,37,82.300003,100,70.900002,80.699997,76.0
20161117213000,384.0,374.399994,28.536585,37,85.800003,100,70.800003,80.699997,76.0
20161117214500,384.0,348.799988,26.585365,37,81.099998,100,70.900002,80.699997,76.0
20161117220000,384.0,374.399994,28.536585,37,89.199997,100,70.800003,80.699997,76.0
20161117221500,384.0,361.600006,27.560976,37,87.5,100,70.800003,80.699997,76.0
20161117223000,384.0,374.399994,28.536585,37,80.199997,100,70.699997,80.699997,76.0
20161117224500,384.0,374.399994,28.536585,37,90.400002,100,70.699997,80.699997,76.0
20161117230000,384.0,361.600006,27.560976,37,86.900002,100,70.699997,80.699997,76.0
20161117231500,384.0,361.600006,27.560976,37,81.099998,100,70.699997,80.699997,76.0
20161117233000,384.0,374.399994,28.536585,37,92.400002,100,70.800003,80.699997,76.0
20161117234500,384.0,361.600006,27.560976,37,81.599998,100,70.699997,80.699997,76.0
20161118000000,384.0,361.600006,27.560976,37,87.199997,100,70.699997,80.699997,76.0
20161118001500,384.0,374.399994,28.536585,37,87.199997,100,70.699997,80.699997,76.0
20161118003000,384.0,374.399994,28.536585,37,80.199997,100,70.699997,80.699997,76.0
20161118004500,384.0,361.600006,27.560976,37,90.199997,100,70.599998,80.699997,76.0
20161118010000,384.0,374.399994,28.536585,37,83.800003,100,70.599998,80.699997,76.0
20161118011500,384.0,348.799988,26.585365,37,81.400002,100,70.5,80.699997,76.0
20161118013000,384.0,361.600006,27.560976,37,93.0,100,70.699997,80.699997,76.0
20161118014500,384.0,361.600006,27.560976,37,82.300003,100,70.5,80.699997,76.0
20161118020000,384.0,361.600006,27.560976,37,86.800003,100,70.699997,80.699997,76.0
20161118021500,384.0,361.600006,27.560976,37,85.400002,100,70.599998,80.699997,76.0
20161118023000,384.0,374.399994,28.536585,37,81.699997,100,70.599998,80.699997,76.0
20161118024500,384.0,361.600006,27.560976,37,92.400002,100,70.699997,80.699997,76.0
20161118030000,384.0,348.799988,26.585365,37,81.599998,100,70.599998,80.699997,76.0
20161118031500,384.0,374.399994,28.536585,37,92.800003,100,70.5,80.699997,76.0
20161118033000,384.0,374.399994,28.536585,37,85.099998,100,70.5,80.699997,76.0
20161118034500,384.0,339.200012,25.853659,37,81.099998,100,70.5,80.699997,76.0
20161118040000,384.0,361.600006,27.560976,37,93.5,100,70.5,80.699997,76.0
20161118041500,384.0,361.600006,27.560976,37,81.599998,100,70.5,80.699997,76.0
20161118043000,384.0,374.399994,28.536585,37,86.599998,100,70.5,80.699997,76.0
20161118044500,384.0,374.399994,28.536585,37,86.599998,100,70.699997,80.699997,76.0
20161118050000,384.0,361.600006,27.560976,37,80.199997,100,70.800003,80.699997,76.0
20161118051500,384.0,348.799988,26.585365,37,94.699997,100,70.599998,80.699997,76.0
20161118053000,384.0,339.200012,25.853659,37,83.199997,100,70.599998,80.699997,76.0
20161118054500,384.0,348.799988,26.585365,37,84.300003,100,70.5,80.699997,76.0
20161118060000,384.0,361.600006,27.560976,37,90.099998,100,70.599998,80.699997,76.0
20161118061500,384.0,361.600006,27.560976,37,81.099998,100,70.5,80.699997,76.0
20161118063000,384.0,348.799988,26.585365,37,87.300003,100,70.5,80.699997,76.0
20161118064500,384.0,361.600006,27.560976,37,84.400002,100,70.5,80.699997,76.0
20161118070000,384.0,348.799988,26.585365,37,80.199997,100,70.699997,80.699997,76.0
20161118071500,384.0,361.600006,27.560976,37,91.599998,100,70.699997,80.699997,76.0
20161118073000,384.0,361.600006,27.560976,37,85.5,100,70.699997,80.699997,76.0
20161118074500,384.0,361.600006,27.560976,37,80.199997,100,70.900002,80.699997,76.0
20161118080000,384.0,348.799988,26.585365,37,92.0,100,71.0,80.699997,76.0
20161118081500,384.0,339.200012,25.853659,37,84.400002,100,71.099998,80.699997,76.0
20161118083000,384.0,339.200012,25.853659,37,81.599998,100,71.099998,80.699997,76.0
20161118084500,384.0,339.200012,25.853659,37,89.199997,100,71.300003,80.699997,76.0
20161118090000,384.0,348.799988,26.585365,37,88.099998,100,72.099998,80.699997,76.0
20161118091500,384.0,361.600006,27.560976,37,82.599998,100,72.0,80.699997,76.0
20161118093000,384.0,361.600006,27.560976,37,84.900002,100,71.800003,80.699997,76.0
20161118094500,384.0,361.600006,27.560976,37,91.699997,100,72.300003,80.699997,76.0
20161118100000,384.0,387.200012,29.512196,37,83.800003,100,71.900002,80.699997,76.0
20161118101500,384.0,387.200012,29.512196,37,82.099998,100,71.800003,80.699997,76.0
20161118103000,384.0,361.600006,27.560976,37,83.5,100,71.800003,80.699997,76.0
20161118104500,384.0,374.399994,28.536585,37,88.599998,100,71.699997,80.699997,76.0
20161118110000,384.0,361.600006,27.560976,37,85.0,100,71.699997,80.699997,76.0
20161118111500,384.0,374.399994,28.536585,37,82.599998,100,71.800003,80.699997,76.0
20161118113000,384.0,348.799988,26.585365,37,82.599998,100,71.599998,80.699997,76.0
20161118114500,384.0,361.600006,27.560976,37,88.099998,100,71.5,80.699997,76.0
20161118120000,384.0,348.799988,26.585365,37,88.099998,100,71.599998,80.699997,76.0
20161118121500,384.0,361.600006,27.560976,37,84.5,100,71.599998,80.699997,76.0
20161118123000,384.0,374.399994,28.536585,37,83.199997,100,72.199997,80.699997,76.0
20161118124500,384.0,374.399994,28.536585,37,81.599998,100,72.400002,80.699997,76.0
20161118130000,384.0,348.799988,26.585365,37,89.800003,100,73.199997,80.699997,76.0
20161118131500,384.0,348.799988,26.585365,37,84.300003,100,72.900002,80.699997,76.0
20161118133000,384.0,361.600006,27.560976,37,91.599998,100,72.400002,80.699997,76.0
20161118134500,384.0,374.399994,28.536585,37,85.599998,100,72.300003,80.699997,76.0
20161118140000,384.0,387.200012,29.512196,37,83.800003,100,71.699997,80.699997,76.0
20161118141500,384.0,374.399994,28.536585,37,81.599998,100,72.800003,80.699997,76.0
20161118143000,384.0,374.399994,28.536585,37,81.599998,100,73.300003,80.699997,76.0
20161118144500,384.0,387.200012,29.512196,37,86.800003,100,72.900002,80.699997,76.0
20161118150000,384.0,374.399994,28.536585,37,85.0,100,72.699997,80.699997,76.0
20161118151500,384.0,374.399994,28.536585,37,80.699997,100,72.400002,80.699997,76.0
20161118153000,384.0,387.200012,29.512196,37,89.199997,100,72.099998,80.699997,76.0
20161118154500,384.0,361.600006,27.560976,37,90.800003,100,72.0,80.699997,76.0
20161118160000,384.0,396.799988,30.243902,37,84.400002,100,71.800003,80.699997,76.0
20161118161500,384.0,396.799988,30.243902,37,82.5,100,71.699997,80.699997,76.0
20161118163000,384.0,396.799988,30.243902,37,81.599998,100,71.599998,80.699997,76.0
20161118164500,384.0,374.399994,28.536585,37,94.099998,100,71.599998,80.699997,76.0
20161118170000,384.0,361.600006,27.560976,37,88.5,100,71.400002,80.699997,76.0
20161118171500,384.0,396.799988,30.243902,37,88.5,100,71.199997,80.699997,76.0
20161118173000,384.0,374.399994,28.536585,37,82.099998,100,71.199997,80.699997,76.0
20161118174500,384.0,387.200012,29.512196,37,83.099998,100,71.199997,80.699997,76.0
20161118180000,384.0,374.399994,28.536585,37,87.5,100,71.0,80.699997,76.0
20161118181500,384.0,374.399994,28.536585,37,82.5,100,71.199997,80.699997,76.0
20161118183000,384.0,374.399994,28.536585,37,85.599998,100,71.199997,80.699997,76.0
20161118184500,384.0,361.600006,27.560976,37,91.099998,100,71.099998,80.699997,76.0
20161118190000,384.0,361.600006,27.560976,37,83.199997,100,71.0,80.699997,76.0
20161118191500,384.0,348.799988,26.585365,37,83.199997,100,70.900002,80.699997,76.0
20161118193000,384.0,374.399994,28.536585,37,81.5,100,70.900002,80.699997,76.0
20161118194500,384.0,374.399994,28.536585,37,89.900002,100,70.800003,80.699997,76.0
20161118200000,384.0,361.600006,27.560976,37,83.5,100,70.800003,80.699997,76.0
20161118201500,384.0,361.600006,27.560976,37,80.699997,100,70.699997,80.699997,76.0
20161118203000,384.0,374.399994,28.536585,37,86.300003,100,70.599998,80.699997,76.0
20161118204500,384.0,374.399994,28.536585,37,88.699997,100,70.5,80.699997,76.0
20161118210000,384.0,374.399994,28.536585,37,81.099998,100,70.5,80.699997,76.0
20161118211500,384.0,387.200012,29.512196,37,83.5,100,70.400002,80.699997,76.0
20161118213000,384.0,374.399994,28.536585,37,92.0,100,70.400002,80.699997,76.0
20161118214500,384.0,374.399994,28.536585,37,82.699997,100,70.400002,80.699997,76.0
20161118220000,384.0,374.399994,28.536585,37,80.699997,100,70.300003,80.699997,76.0
20161118221500,384.0,387.200012,29.512196,37,92.300003,100,70.300003,80.699997,76.0
20161118223000,384.0,374.399994,28.536585,37,85.0,100,70.400002,80.699997,76.0
20161118224500,384.0,361.600006,27.560976,37,80.199997,100,70.400002,80.699997,76.0
20161118230000,384.0,374.399994,28.536585,37,86.5,100,70.300003,80.699997,76.0
20161118231500,384.0,374.399994,28.536585,37,89.599998,100,70.300003,80.699997,76.0
20161118233000,384.0,374.399994,28.536585,37,81.199997,100,70.300003,80.699997,76.0
20161118234500,384.0,361.600006,27.560976,37,83.300003,100,70.199997,80.699997,76.0
20161119000000,384.0,361.600006,27.560976,37,93.0,100,70.199997,80.699997,76.0
20161119001500,384.0,361.600006,27.560976,37,83.199997,100,70.199997,80.699997,76.0
20161119003000,384.0,361.600006,27.560976,37,80.199997,100,70.199997,80.699997,76.0
20161119004500,384.0,374.399994,28.536585,37,92.0,100,70.300003,80.699997,76.0
20161119010000,384.0,361.600006,27.560976,37,86.199997,100,70.199997,80.699997,76.0
20161119011500,384.0,361.600006,27.560976,37,80.699997,100,70.199997,80.699997,76.0
20161119013000,384.0,361.600006,27.560976,37,87.300003,100,70.199997,80.699997,76.0
20161119014500,384.0,348.799988,26.585365,37,86.300003,100,70.400002,80.699997,76.0
20161119020000,384.0,374.399994,28.536585,37,80.199997,100,70.300003,80.699997,76.0
20161119021500,384.0,339.200012,25.853659,37,95.300003,100,70.199997,80.699997,76.0
20161119023000,384.0,348.799988,26.585365,37,86.0,100,70.300003,80.699997,76.0
20161119024500,384.0,348.799988,26.585365,37,81.599998,100,70.300003,80.699997,76.0
20161119030000,384.0,339.200012,25.853659,37,89.300003,100,70.300003,80.699997,76.0
20161119031500,384.0,339.200012,25.853659,37,88.300003,100,70.199997,80.699997,76.0
20161119033000,384.0,339.200012,25.853659,37,81.599998,100,70.199997,80.699997,76.0
20161119034500,384.0,339.200012,25.853659,37,95.0,100,70.199997,80.699997,76.0
20161119040000,384.0,339.200012,25.853659,37,82.599998,100,70.099998,80.699997,76.0
20161119041500,384.0,323.200012,24.634147,37,91.599998,100,70.199997,80.699997,76.0
20161119043000,384.0,339.200012,25.853659,37,84.400002,100,70.099998,80.699997,76.0
20161119044500,384.0,348.799988,26.585365,37,87.900002,100,70.099998,80.699997,76.0
20161119050000,384.0,348.799988,26.585365,37,86.900002,100,70.099998,80.699997,76.0
20161119051500,384.0,348.799988,26.585365,37,85.5,100,70.199997,80.699997,76.0
20161119053000,384.0,339.200012,25.853659,37,89.900002,100,70.199997,80.699997,76.0
20161119054500,384.0,348.799988,26.585365,37,81.599998,100,70.099998,80.699997,76.0
20161119060000,384.0,348.799988,26.585365,37,94.199997,100,70.099998,80.699997,76.0
20161119061500,384.0,348.799988,26.585365,37,82.099998,100,70.0,80.699997,76.0
20161119063000,384.0,339.200012,25.853659,37,93.699997,100,70.199997,80.699997,76.0
20161119064500,384.0,339.200012,25.853659,37,83.699997,100,70.099998,80.699997,76.0
20161119070000,384.0,339.200012,25.853659,37,88.800003,100,70.099998,80.699997,76.0
20161119071500,384.0,339.200012,25.853659,37,85.599998,100,70.0,80.699997,76.0
20161119073000,384.0,348.799988,26.585365,37,83.900002,100,70.300003,80.699997,76.0
20161119074500,384.0,339.200012,25.853659,37,92.300003,100,70.199997,80.699997,76.0
20161119080000,384.0,348.799988,26.585365,37,82.099998,100,70.300003,80.699997,76.0
20161119081500,384.0,339.200012,25.853659,37,93.400002,100,70.300003,80.699997,76.0
20161119083000,384.0,323.200012,24.634147,37,82.099998,100,70.199997,80.699997,76.0
20161119084500,384.0,339.200012,25.853659,37,94.099998,100,70.199997,80.699997,76.0
20161119090000,384.0,348.799988,26.585365,37,81.599998,100,70.199997,80.699997,76.0
20161119091500,384.0,348.799988,26.585365,37,91.699997,100,70.099998,80.699997,76.0
20161119093000,384.0,361.600006,27.560976,37,82.0,100,70.199997,80.699997,76.0
20161119094500,384.0,361.600006,27.560976,37,90.699997,100,70.199997,80.699997,76.0
20161119100000,384.0,348.799988,26.585365,37,84.0,100,70.199997,80.699997,76.0
20161119101500,384.0,348.799988,26.585365,37,87.699997,100,70.099998,80.699997,76.0
20161119103000,384.0,361.600006,27.560976,37,84.599998,100,70.099998,80.699997,76.0
20161119104500,384.0,348.799988,26.585365,37,88.699997,100,70.099998,80.699997,76.0
20161119110000,384.0,348.799988,26.585365,37,85.199997,100,70.0,80.699997,76.0
20161119111500,384.0,361.600006,27.560976,37,86.599998,100,70.0,80.699997,76.0
20161119113000,384.0,361.600006,27.560976,37,89.199997,100,69.900002,80.699997,76.0
20161119114500,384.0,361.600006,27.560976,37,82.099998,100,69.800003,80.699997,76.0
20161119120000,384.0,361.600006,27.560976,37,93.5,100,69.699997,80.699997,76.0
20161119121500,384.0,374.399994,28.536585,37,81.400002,100,69.699997,80.699997,76.0
20161119123000,384.0,361.600006,27.560976,37,89.0,100,69.800003,80.699997,76.0
20161119124500,384.0,361.600006,27.560976,37,85.5,100,69.599998,80.699997,76.0
20161119130000,384.0,374.399994,28.536585,37,84.5,100,69.699997,80.699997,76.0
20161119131500,384.0,374.399994,28.536585,37,88.400002,100,70.699997,80.699997,76.0
20161119133000,384.0,348.799988,26.585365,37,82.599998,100,71.0,80.699997,76.0
20161119134500,384.0,348.799988,26.585365,37,88.400002,100,71.0,80.699997,76.0
20161119140000,384.0,361.600006,27.560976,37,82.599998,100,71.300003,80.699997,76.0
20161119141500,384.0,348.799988,26.585365,37,93.400002,100,71.400002,80.699997,76.0
20161119143000,384.0,348.799988,26.585365,37,81.800003,100,71.300003,80.699997,76.0
20161119144500,384.0,348.799988,26.585365,37,93.5,100,71.0,80.699997,76.0
20161119150000,384.0,348.799988,26.585365,37,81.599998,100,71.099998,80.699997,76.0
20161119151500,384.0,339.200012,25.853659,37,94.699997,100,71.199997,80.699997,76.0
20161119153000,384.0,348.799988,26.585365,37,81.099998,100,71.099998,80.699997,76.0
20161119154500,384.0,361.600006,27.560976,37,94.099998,100,70.699997,80.699997,76.0
20161119160000,384.0,361.600006,27.560976,37,81.599998,100,70.900002,80.699997,76.0
20161119161500,384.0,361.600006,27.560976,37,90.400002,100,70.599998,80.699997,76.0
20161119163000,384.0,348.799988,26.585365,37,83.199997,100,70.699997,80.699997,76.0
20161119164500,384.0,348.799988,26.585365,37,89.099998,100,70.400002,80.699997,76.0
20161119170000,384.0,348.799988,26.585365,37,81.599998,100,70.5,80.699997,76.0
20161119171500,384.0,348.799988,26.585365,37,92.099998,100,70.300003,80.699997,76.0
20161119173000,384.0,348.799988,26.585365,37,82.099998,100,70.400002,80.699997,76.0
20161119174500,384.0,361.600006,27.560976,37,88.800003,100,70.199997,80.699997,76.0
20161119180000,384.0,348.799988,26.585365,37,83.199997,100,70.300003,80.699997,76.0
20161119181500,384.0,348.799988,26.585365,37,91.099998,100,70.199997,80.699997,76.0
20161119183000,384.0,361.600006,27.560976,37,84.400002,100,70.400002,80.699997,76.0
20161119184500,384.0,339.200012,25.853659,37,85.699997,100,70.199997,80.699997,76.0
20161119190000,384.0,348.799988,26.585365,37,84.400002,100,70.199997,80.699997,76.0
20161119191500,384.0,361.600006,27.560976,37,88.599998,100,70.400002,80.699997,76.0
20161119193000,384.0,361.600006,27.560976,37,82.199997,100,70.199997,80.699997,76.0
20161119194500,384.0,339.200012,25.853659,37,90.099998,100,70.199997,80.699997,76.0
20161119200000,384.0,348.799988,26.585365,37,82.099998,100,70.099998,80.699997,76.0
20161119201500,384.0,374.399994,28.536585,37,88.300003,100,70.099998,80.699997,76.0
20161119203000,384.0,348.799988,26.585365,37,83.5,100,70.199997,80.699997,76.0
20161119204500,384.0,374.399994,28.536585,37,88.0,100,70.099998,80.699997,76.0
20161119210000,384.0,361.600006,27.560976,37,82.099998,100,70.0,80.699997,76.0
20161119211500,384.0,348.799988,26.585365,37,86.699997,100,70.0,80.699997,76.0
20161119213000,384.0,339.200012,25.853659,37,81.199997,100,70.099998,80.699997,76.0
20161119214500,384.0,361.600006,27.560976,37,92.900002,100,70.0,80.699997,76.0
20161119220000,384.0,361.600006,27.560976,37,80.199997,100,70.0,80.699997,76.0
20161119221500,384.0,348.799988,26.585365,37,88.5,100,70.099998,80.699997,76.0
20161119223000,384.0,374.399994,28.536585,37,83.099998,100,70.0,80.699997,76.0
20161119224500,384.0,361.600006,27.560976,37,83.099998,100,70.0,80.699997,76.0
20161119230000,384.0,361.600006,27.560976,37,92.300003,100,70.099998,80.699997,76.0
20161119231500,384.0,361.600006,27.560976,37,81.099998,100,70.0,80.699997,76.0
20161119233000,384.0,348.799988,26.585365,37,86.199997,100,70.0,80.699997,76.0
20161119234500,384.0,361.600006,27.560976,37,87.099998,100,70.0,80.699997,76.0
20161120000000,384.0,361.600006,27.560976,37,80.699997,100,70.0,80.699997,76.0
20161120001500,384.0,361.600006,27.560976,37,88.099998,100,70.0,80.699997,76.0
20161120003000,384.0,361.600006,27.560976,37,90.5,100,70.0,80.699997,76.0
20161120004500,384.0,348.799988,26.585365,37,81.5,100,70.0,80.699997,76.0
20161120010000,384.0,361.600006,27.560976,37,85.099998,100,70.0,80.699997,76.0
20161120011500,384.0,348.799988,26.585365,37,89.0,100,70.0,80.699997,76.0
20161120013000,384.0,361.600006,27.560976,37,81.5,100,70.099998,80.699997,76.0
20161120014500,384.0,361.600006,27.560976,37,85.199997,100,70.0,80.699997,76.0
20161120020000,384.0,348.799988,26.585365,37,92.5,100,70.0,80.699997,76.0
20161120021500,384.0,348.799988,26.585365,37,81.900002,100,70.199997,80.699997,76.0
20161120023000,384.0,348.799988,26.585365,37,81.900002,100,70.199997,80.699997,76.0
20161120024500,384.0,339.200012,25.853659,37,91.300003,100,70.099998,80.699997,76.0
20161120030000,384.0,348.799988,26.585365,37,88.400002,100,70.099998,80.699997,76.0
20161120031500,384.0,348.799988,26.585365,37,81.5,100,70.0,80.699997,76.0
20161120033000,384.0,361.600006,27.560976,37,83.800003,100,70.0,80.699997,76.0
20161120034500,384.0,361.600006,27.560976,37,92.300003,100,70.0,80.699997,76.0
20161120040000,384.0,361.600006,27.560976,37,85.599998,100,70.0,80.699997,76.0
20161120041500,384.0,361.600006,27.560976,37,81.199997,100,70.0,80.699997,76.0
20161120043000,384.0,361.600006,27.560976,37,85.099998,100,70.0,80.699997,76.0
20161120044500,384.0,361.600006,27.560976,37,89.599998,100,70.300003,80.699997,76.0
20161120050000,384.0,339.200012,25.853659,37,82.5,100,70.199997,80.699997,76.0
20161120051500,384.0,361.600006,27.560976,37,82.5,100,70.199997,80.699997,76.0
20161120053000,384.0,361.600006,27.560976,37,90.699997,100,70.099998,80.699997,76.0
20161120054500,384.0,361.600006,27.560976,37,89.699997,100,70.199997,80.699997,76.0
20161120060000,384.0,348.799988,26.585365,37,84.0,100,70.099998,80.699997,76.0
20161120061500,384.0,348.799988,26.585365,37,80.699997,100,70.199997,80.699997,76.0
20161120063000,384.0,348.799988,26.585365,37,88.199997,100,70.099998,80.699997,76.0
20161120064500,384.0,374.399994,28.536585,37,92.300003,100,70.099998,80.699997,76.0
20161120070000,384.0,348.799988,26.585365,37,86.199997,100,70.0,80.699997,76.0
20161120071500,384.0,361.600006,27.560976,37,80.5,100,70.0,80.699997,76.0
20161120073000,384.0,348.799988,26.585365,37,84.199997,100,70.199997,80.699997,76.0
20161120074500,384.0,374.399994,28.536585,37,91.699997,100,70.099998,80.699997,76.0
20161120080000,384.0,361.600006,27.560976,37,86.699997,100,70.099998,80.699997,76.0
20161120081500,384.0,374.399994,28.536585,37,81.5,100,70.199997,80.699997,76.0
20161120083000,384.0,348.799988,26.585365,37,83.199997,100,70.199997,80.699997,76.0
20161120084500,384.0,348.799988,26.585365,37,93.5,100,70.300003,80.699997,76.0
20161120090000,384.0,361.600006,27.560976,37,84.900002,100,70.300003,80.699997,76.0
20161120091500,384.0,361.600006,27.560976,37,83.199997,100,69.900002,80.699997,76.0
20161120093000,384.0,361.600006,27.560976,37,92.900002,100,70.199997,80.699997,76.0
20161120094500,384.0,361.600006,27.560976,37,80.599998,100,69.800003,80.699997,76.0
20161120100000,384.0,374.399994,28.536585,37,83.300003,100,69.800003,80.699997,76.0
20161120101500,384.0,374.399994,28.536585,37,92.900002,100,69.800003,80.699997,76.0
20161120103000,384.0,374.399994,28.536585,37,82.5,100,70.0,80.699997,76.0
20161120104500,384.0,361.600006,27.560976,37,82.5,100,70.0,80.699997,76.0
20161120110000,384.0,361.600006,27.560976,37,92.5,100,69.900002,80.699997,76.0
20161120111500,384.0,374.399994,28.536585,37,80.900002,100,70.0,80.699997,76.0
20161120113000,384.0,374.399994,28.536585,37,88.800003,100,70.199997,80.699997,76.0
20161120114500,384.0,348.799988,26.585365,37,88.800003,100,70.0,80.699997,76.0
20161120120000,384.0,361.600006,27.560976,37,80.699997,100,70.199997,80.699997,76.0
20161120121500,384.0,361.600006,27.560976,37,89.900002,100,70.300003,80.699997,76.0
20161120123000,384.0,361.600006,27.560976,37,83.800003,100,70.300003,80.699997,76.0
20161120124500,384.0,339.200012,25.853659,37,83.800003,100,70.800003,80.699997,76.0
20161120130000,384.0,348.799988,26.585365,37,94.099998,100,70.699997,80.699997,76.0
20161120131500,384.0,361.600006,27.560976,37,80.699997,100,70.5,80.699997,76.0
20161120133000,384.0,374.399994,28.536585,37,91.800003,100,70.599998,80.699997,76.0
20161120134500,384.0,361.600006,27.560976,37,81.099998,100,71.0,80.699997,76.0
20161120140000,384.0,374.399994,28.536585,37,93.5,100,71.099998,80.699997,76.0
20161120141500,384.0,387.200012,29.512196,37,80.699997,100,71.0,80.699997,76.0
20161120143000,384.0,348.799988,26.585365,37,92.300003,100,70.900002,80.699997,76.0
20161120144500,384.0,374.399994,28.536585,37,82.0,100,71.0,80.699997,76.0
20161120150000,384.0,348.799988,26.585365,37,88.5,100,71.0,80.699997,76.0
20161120151500,384.0,348.799988,26.585365,37,81.599998,100,71.0,80.699997,76.0
20161120153000,384.0,361.600006,27.560976,37,91.300003,100,70.699997,80.699997,76.0
20161120154500,384.0,348.799988,26.585365,37,81.099998,100,70.599998,80.699997,76.0
20161120160000,384.0,348.799988,26.585365,37,92.800003,100,70.5,80.699997,76.0
20161120161500,384.0,361.600006,27.560976,37,83.199997,100,70.300003,80.699997,76.0
20161120163000,384.0,348.799988,26.585365,37,84.900002,100,70.300003,80.699997,76.0
20161120164500,384.0,361.600006,27.560976,37,87.5,100,70.300003,80.699997,76.0
20161120170000,384.0,374.399994,28.536585,37,82.900002,100,70.199997,80.699997,76.0
20161120171500,384.0,374.399994,28.536585,37,89.5,100,70.300003,80.699997,76.0
20161120173000,384.0,361.600006,27.560976,37,80.699997,100,70.199997,80.699997,76.0
20161120174500,384.0,361.600006,27.560976,37,92.300003,100,70.199997,80.699997,76.0
20161120180000,384.0,361.600006,27.560976,37,82.099998,100,70.300003,80.699997,76.0
20161120181500,384.0,348.799988,26.585365,37,84.199997,100,70.099998,80.699997,76.0
20161120183000,384.0,348.799988,26.585365,37,87.5,100,70.300003,80.699997,76.0
20161120184500,384.0,348.799988,26.585365,37,82.0,100,70.300003,80.699997,76.0
20161120190000,384.0,339.200012,25.853659,37,93.0,100,70.5,80.699997,76.0
20161120191500,384.0,323.200012,24.634147,37,81.599998,100,70.400002,80.699997,76.0
20161120193000,384.0,361.600006,27.560976,38,91.599998,100,70.300003,80.699997,76.0
20161120194500,384.0,361.600006,27.560976,38,82.199997,100,70.099998,80.699997,76.0
20161120200000,384.0,374.399994,28.536585,38,84.900002,100,70.199997,80.699997,76.0
20161120201500,384.0,374.399994,28.536585,38,84.900002,100,70.300003,80.699997,76.0
20161120203000,384.0,361.600006,27.560976,38,82.0,100,70.300003,80.699997,76.0
20161120204500,384.0,361.600006,27.560976,38,86.699997,100,70.199997,80.699997,76.0
20161120210000,384.0,387.200012,29.512196,38,80.900002,100,70.199997,80.699997,76.0
20161120211500,384.0,374.399994,28.536585,38,91.699997,100,70.199997,80.699997,76.0
20161120213000,384.0,374.399994,28.536585,38,80.300003,100,70.300003,80.699997,76.0
20161120214500,384.0,361.600006,27.560976,38,92.800003,100,70.199997,80.699997,76.0
20161120220000,384.0,387.200012,29.512196,38,80.5,100,70.199997,80.699997,76.0
20161120221500,384.0,361.600006,27.560976,38,90.300003,100,70.300003,80.699997,76.0
20161120223000,384.0,387.200012,29.512196,38,81.5,100,70.300003,80.699997,76.0
20161120224500,384.0,387.200012,29.512196,38,85.099998,100,70.300003,80.699997,76.0
20161120230000,384.0,374.399994,28.536585,38,86.800003,100,70.300003,80.699997,76.0
20161120231500,384.0,374.399994,28.536585,38,81.099998,100,70.300003,80.699997,76.0
20161120233000,384.0,374.399994,28.536585,38,92.099998,100,70.300003,80.699997,76.0
20161120234500,384.0,374.399994,28.536585,38,81.300003,100,70.199997,80.699997,76.0
20161121000000,384.0,374.399994,28.536585,38,82.599998,100,70.199997,80.699997,76.0
20161121001500,384.0,361.600006,27.560976,38,91.0,100,70.199997,80.699997,76.0
20161121003000,384.0,361.600006,27.560976,38,80.099998,100,70.199997,80.699997,76.0
20161121004500,384.0,387.200012,29.512196,38,84.400002,100,70.300003,80.699997,76.0
20161121010000,384.0,374.399994,28.536585,38,91.900002,100,70.300003,80.699997,76.0
20161121011500,384.0,361.600006,27.560976,38,81.0,100,70.300003,80.699997,76.0
20161121013000,384.0,387.200012,29.512196,38,82.5,100,70.199997,80.699997,76.0
20161121014500,384.0,374.399994,28.536585,38,91.699997,100,70.199997,80.699997,76.0
20161121020000,384.0,374.399994,28.536585,38,81.900002,100,70.199997,80.699997,76.0
20161121021500,384.0,387.200012,29.512196,38,81.900002,100,70.199997,80.699997,76.0
20161121023000,384.0,374.399994,28.536585,38,91.599998,100,70.199997,80.699997,76.0
20161121024500,384.0,361.600006,27.560976,38,83.099998,100,70.199997,80.699997,76.0
20161121030000,384.0,374.399994,28.536585,38,79.5,100,70.199997,80.699997,76.0
20161121031500,384.0,374.399994,28.536585,38,88.400002,100,70.199997,80.699997,76.0
20161121033000,384.0,374.399994,28.536585,38,88.400002,100,70.099998,80.699997,76.0
20161121034500,384.0,374.399994,28.536585,38,80.099998,100,70.099998,80.699997,76.0
20161121040000,384.0,374.399994,28.536585,38,83.199997,100,70.099998,80.699997,76.0
20161121041500,384.0,374.399994,28.536585,38,91.699997,100,70.099998,80.699997,76.0
20161121043000,384.0,361.600006,27.560976,38,83.099998,100,70.099998,80.699997,76.0
20161121044500,384.0,374.399994,28.536585,38,81.099998,100,70.099998,80.699997,76.0
20161121050000,384.0,396.799988,30.243902,38,87.699997,100,70.0,80.699997,76.0
20161121051500,384.0,387.200012,29.512196,38,87.699997,100,70.0,80.699997,76.0
20161121053000,384.0,374.399994,28.536585,38,81.099998,100,70.0,80.699997,76.0
20161121054500,384.0,387.200012,29.512196,38,81.099998,100,70.199997,80.699997,76.0
20161121060000,384.0,374.399994,28.536585,38,88.400002,100,70.300003,80.699997,76.0
20161121061500,384.0,387.200012,29.512196,38,88.400002,100,70.199997,80.699997,76.0
20161121063000,384.0,374.399994,28.536585,38,81.5,100,70.199997,80.699997,76.0
20161121064500,384.0,374.399994,28.536585,38,81.5,100,70.199997,80.699997,76.0
20161121070000,384.0,387.200012,29.512196,38,89.5,100,70.199997,80.699997,76.0
20161121071500,384.0,387.200012,29.512196,38,83.5,100,70.099998,80.699997,76.0
20161121073000,384.0,387.200012,29.512196,38,80.699997,100,70.0,80.699997,76.0
20161121074500,384.0,374.399994,28.536585,38,84.0,100,69.800003,80.699997,76.0
20161121080000,384.0,374.399994,28.536585,38,91.699997,100,70.199997,80.699997,76.0
20161121081500,384.0,387.200012,29.512196,38,81.599998,100,70.099998,80.699997,76.0
20161121083000,384.0,374.399994,28.536585,38,80.5,100,70.199997,80.699997,76.0
20161121084500,384.0,361.600006,27.560976,38,91.5,100,71.400002,80.699997,76.0
20161121090000,384.0,374.399994,28.536585,38,85.5,100,72.800003,80.699997,76.0
20161121091500,384.0,361.600006,27.560976,38,80.699997,100,73.900002,80.699997,76.0
20161121093000,384.0,361.600006,27.560976,38,91.0,100,72.800003,80.699997,76.0
20161121094500,384.0,361.600006,27.560976,38,81.099998,100,72.099998,80.699997,76.0
20161121100000,384.0,374.399994,28.536585,38,86.199997,100,72.0,80.699997,76.0
20161121101500,384.0,387.200012,29.512196,38,84.300003,100,71.699997,80.699997,76.0
20161121103000,384.0,406.399994,30.975609,38,80.199997,100,71.699997,80.699997,76.0
20161121104500,384.0,387.200012,29.512196,38,92.300003,100,72.099998,80.699997,76.0
20161121110000,384.0,387.200012,29.512196,38,80.699997,100,72.099998,80.699997,76.0
20161121111500,384.0,361.600006,27.560976,38,92.900002,100,72.699997,80.699997,76.0
20161121113000,384.0,374.399994,28.536585,38,80.699997,100,71.900002,80.699997,76.0
20161121114500,384.0,361.600006,27.560976,38,88.599998,100,71.900002,80.699997,76.0
20161121120000,384.0,374.399994,28.536585,38,83.900002,100,71.599998,80.699997,76.0
20161121121500,384.0,361.600006,27.560976,38,82.5,100,72.5,80.699997,76.0
20161121123000,384.0,374.399994,28.536585,38,93.5,100,72.199997,80.699997,76.0
20161121124500,384.0,387.200012,29.512196,38,82.599998,100,72.699997,80.699997,76.0
20161121130000,384.0,387.200012,29.512196,38,84.900002,100,72.599998,80.699997,76.0
20161121131500,384.0,387.200012,29.512196,38,94.099998,100,72.599998,80.699997,76.0
20161121133000,384.0,374.399994,28.536585,38,85.599998,100,72.099998,80.699997,76.0
20161121134500,384.0,396.799988,30.243902,38,81.099998,100,71.800003,80.699997,76.0
20161121140000,384.0,396.799988,30.243902,38,85.599998,100,71.900002,80.699997,76.0
20161121141500,384.0,406.399994,30.975609,38,90.800003,100,72.0,80.699997,76.0
20161121143000,384.0,406.399994,30.975609,38,82.099998,100,72.599998,80.699997,76.0
20161121144500,384.0,406.399994,30.975609,38,80.199997,100,72.400002,80.699997,76.0
20161121150000,384.0,406.399994,30.975609,38,89.300003,100,73.099998,80.699997,76.0
20161121151500,384.0,396.799988,30.243902,38,86.900002,100,72.699997,80.699997,76.0
20161121153000,384.0,419.200012,31.95122,38,81.599998,100,73.599998,82.0,76.0
20161121154500,384.0,396.799988,30.243902,38,81.599998,100,73.099998,82.0,76.0
20161121160000,384.0,419.200012,31.95122,38,84.400002,100,72.699997,82.0,76.0
20161121161500,384.0,406.399994,30.975609,38,86.199997,100,72.5,82.0,76.0
20161121163000,384.0,406.399994,30.975609,38,85.0,100,72.400002,82.0,76.0
20161121164500,384.0,396.799988,30.243902,38,84.0,100,72.300003,82.0,76.0
20161121170000,384.0,406.399994,30.975609,38,86.199997,100,72.199997,82.0,76.0
20161121171500,384.0,406.399994,30.975609,38,83.699997,100,72.0,82.0,76.0
20161121173000,384.0,396.799988,30.243902,38,89.199997,100,72.099998,82.0,76.0
20161121174500,384.0,396.799988,30.243902,38,80.199997,100,72.099998,82.0,76.0
20161121180000,384.0,406.399994,30.975609,38,90.400002,100,71.900002,82.0,76.0
20161121181500,384.0,406.399994,30.975609,38,82.099998,100,72.099998,82.0,76.0
20161121183000,384.0,396.799988,30.243902,38,83.0,100,72.199997,82.0,76.0
20161121184500,384.0,406.399994,30.975609,38,91.800003,100,72.199997,82.0,76.0
20161121190000,384.0,406.399994,30.975609,38,80.699997,100,72.199997,82.0,76.0
20161121191500,384.0,396.799988,30.243902,38,89.400002,100,72.099998,82.0,76.0
20161121193000,384.0,396.799988,30.243902,38,82.5,100,72.199997,82.0,76.0
20161121194500,384.0,396.799988,30.243902,38,82.5,100,72.099998,82.0,76.0
20161121200000,384.0,406.399994,30.975609,38,88.699997,100,72.0,82.0,76.0
20161121201500,384.0,396.799988,30.243902,38,80.199997,100,72.099998,82.0,76.0
20161121203000,384.0,396.799988,30.243902,38,91.300003,100,71.900002,82.0,76.0
20161121204500,384.0,396.799988,30.243902,38,82.400002,100,71.900002,82.0,76.0
20161121210000,384.0,387.200012,29.512196,38,83.699997,100,71.800003,82.0,76.0
20161121211500,384.0,396.799988,30.243902,38,87.5,100,71.699997,82.0,76.0
20161121213000,384.0,406.399994,30.975609,38,80.199997,100,71.699997,82.0,76.0
20161121214500,384.0,387.200012,29.512196,38,92.300003,100,71.599998,82.0,76.0
20161121220000,384.0,396.799988,30.243902,38,81.099998,100,71.599998,82.0,76.0
20161121221500,384.0,406.399994,30.975609,38,85.900002,100,71.400002,82.0,76.0
20161121223000,384.0,396.799988,30.243902,38,83.800003,100,71.400002,82.0,76.0
20161121224500,384.0,396.799988,30.243902,38,82.0,100,71.300003,82.0,76.0
20161121230000,384.0,396.799988,30.243902,38,88.300003,100,71.300003,82.0,76.0
20161121231500,384.0,387.200012,29.512196,38,82.300003,100,71.300003,82.0,76.0
20161121233000,384.0,396.799988,30.243902,38,87.300003,100,71.300003,82.0,76.0
20161121234500,384.0,387.200012,29.512196,38,79.699997,100,71.199997,82.0,76.0
20161122000000,384.0,396.799988,30.243902,38,90.099998,100,71.199997,82.0,76.0
20161122001500,384.0,387.200012,29.512196,38,79.199997,100,71.099998,82.0,76.0
20161122003000,384.0,387.200012,29.512196,38,92.300003,100,71.199997,82.0,76.0
20161122004500,384.0,387.200012,29.512196,38,80.699997,100,71.099998,82.0,76.0
20161122010000,384.0,396.799988,30.243902,38,89.800003,100,71.0,82.0,76.0
20161122011500,384.0,387.200012,29.512196,38,81.099998,100,71.099998,82.0,76.0
20161122013000,384.0,387.200012,29.512196,38,90.099998,100,71.0,82.0,76.0
20161122014500,384.0,387.200012,29.512196,38,80.300003,100,71.199997,82.0,76.0
20161122020000,384.0,387.200012,29.512196,38,91.099998,100,71.0,82.0,76.0
20161122021500,384.0,387.200012,29.512196,38,79.699997,100,71.0,82.0,76.0
20161122023000,384.0,374.399994,28.536585,38,92.199997,100,71.0,82.0,76.0
20161122024500,384.0,387.200012,29.512196,38,79.699997,100,71.099998,82.0,76.0
20161122030000,384.0,396.799988,30.243902,38,91.800003,100,71.099998,82.0,76.0
20161122031500,384.0,396.799988,30.243902,38,79.699997,100,71.0,82.0,76.0
20161122033000,384.0,387.200012,29.512196,38,91.699997,100,71.0,82.0,76.0
20161122034500,384.0,374.399994,28.536585,38,80.0,100,71.0,82.0,76.0
20161122040000,384.0,374.399994,28.536585,38,92.300003,100,71.0,82.0,76.0
20161122041500,384.0,396.799988,30.243902,38,80.199997,100,70.900002,82.0,76.0
20161122043000,384.0,387.200012,29.512196,38,91.699997,100,71.0,82.0,76.0
20161122044500,384.0,387.200012,29.512196,38,79.699997,100,70.900002,82.0,76.0
20161122050000,384.0,387.200012,29.512196,38,91.699997,100,70.900002,82.0,76.0
20161122051500,384.0,374.399994,28.536585,38,79.199997,100,70.900002,82.0,76.0
20161122053000,384.0,374.399994,28.536585,38,88.199997,100,70.900002,82.0,76.0
20161122054500,384.0,374.399994,28.536585,38,83.699997,100,70.900002,82.0,76.0
20161122060000,384.0,374.399994,28.536585,38,83.699997,100,70.900002,82.0,76.0
20161122061500,384.0,387.200012,29.512196,38,83.699997,100,70.900002,82.0,76.0
20161122063000,384.0,387.200012,29.512196,38,83.699997,100,71.0,82.0,76.0
20161122064500,384.0,374.399994,28.536585,38,85.900002,100,71.0,82.0,76.0
20161122070000,384.0,374.399994,28.536585,38,83.800003,100,71.0,82.0,76.0
20161122071500,384.0,387.200012,29.512196,38,83.800003,100,71.0,82.0,76.0
20161122073000,384.0,387.200012,29.512196,38,83.800003,100,71.0,82.0,76.0
20161122074500,384.0,387.200012,29.512196,38,86.800003,100,71.0,82.0,76.0
20161122080000,384.0,387.200012,29.512196,38,85.099998,100,71.099998,82.0,76.0
20161122081500,384.0,387.200012,29.512196,38,83.599998,100,71.099998,82.0,76.0
20161122083000,384.0,374.399994,28.536585,38,88.099998,100,71.0,82.0,76.0
20161122084500,384.0,374.399994,28.536585,38,80.599998,100,71.599998,82.0,76.0
20161122090000,384.0,374.399994,28.536585,38,88.900002,100,71.699997,82.0,76.0
20161122091500,384.0,361.600006,27.560976,38,81.099998,100,73.0,82.0,76.0
20161122093000,384.0,361.600006,27.560976,38,91.400002,100,72.599998,82.0,76.0
20161122094500,384.0,374.399994,28.536585,38,85.400002,100,72.400002,82.0,76.0
20161122100000,384.0,387.200012,29.512196,38,81.099998,100,72.099998,82.0,76.0
20161122101500,384.0,374.399994,28.536585,38,87.400002,100,72.300003,82.0,76.0
20161122103000,384.0,387.200012,29.512196,38,93.0,100,72.199997,82.0,76.0
20161122104500,384.0,374.399994,28.536585,38,85.0,100,72.199997,82.0,76.0
20161122110000,384.0,396.799988,30.243902,38,81.599998,100,72.099998,82.0,76.0
20161122111500,384.0,387.200012,29.512196,38,84.099998,100,72.400002,82.0,76.0
20161122113000,384.0,387.200012,29.512196,38,94.099998,100,72.699997,82.0,76.0
20161122114500,384.0,374.399994,28.536585,38,88.300003,100,72.800003,82.0,76.0
20161122120000,384.0,374.399994,28.536585,38,83.800003,100,72.800003,82.0,76.0
20161122121500,384.0,387.200012,29.512196,38,82.699997,100,73.900002,82.0,76.0
20161122123000,384.0,374.399994,28.536585,38,85.5,100,74.300003,82.0,76.0
20161122124500,384.0,387.200012,29.512196,38,93.5,100,74.5,82.0,76.0
20161122130000,384.0,406.399994,30.975609,38,88.699997,100,73.5,82.0,76.0
20161122131500,384.0,419.200012,31.95122,38,83.800003,100,73.5,82.0,76.0
20161122133000,384.0,396.799988,30.243902,38,81.5,100,73.400002,82.0,76.0
20161122134500,384.0,406.399994,30.975609,38,91.099998,100,73.199997,82.0,76.0
20161122140000,384.0,425.600006,32.439025,38,82.599998,100,73.099998,82.0,76.0
20161122141500,384.0,419.200012,31.95122,38,80.699997,100,73.5,82.0,76.0
20161122143000,384.0,419.200012,31.95122,38,91.699997,100,73.199997,82.0,76.0
20161122144500,384.0,406.399994,30.975609,38,88.800003,100,73.300003,82.0,76.0
20161122150000,384.0,425.600006,32.439025,38,82.099998,100,73.300003,82.0,76.0
20161122151500,384.0,406.399994,30.975609,38,81.099998,100,73.5,82.0,76.0
20161122153000,384.0,406.399994,30.975609,38,92.5,100,73.199997,82.0,76.0
20161122154500,384.0,419.200012,31.95122,38,84.400002,100,73.099998,82.0,76.0
20161122160000,384.0,419.200012,31.95122,38,81.5,100,73.099998,82.0,76.0
20161122161500,384.0,419.200012,31.95122,38,89.300003,100,72.800003,82.0,76.0
20161122163000,384.0,406.399994,30.975609,38,92.099998,100,72.699997,82.0,76.0
20161122164500,384.0,406.399994,30.975609,38,86.199997,100,72.599998,82.0,76.0
20161122170000,384.0,419.200012,31.95122,38,81.800003,100,72.5,82.0,76.0
20161122171500,384.0,419.200012,31.95122,38,81.800003,100,72.400002,82.0,76.0
20161122173000,384.0,419.200012,31.95122,38,92.300003,100,72.400002,82.0,76.0
20161122174500,384.0,406.399994,30.975609,38,86.300003,100,72.099998,82.0,76.0
20161122180000,384.0,396.799988,30.243902,38,82.099998,100,72.199997,82.0,76.0
20161122181500,384.0,396.799988,30.243902,38,93.5,100,72.199997,82.0,76.0
20161122183000,384.0,387.200012,29.512196,38,86.900002,100,72.199997,82.0,76.0
20161122184500,384.0,387.200012,29.512196,38,81.599998,100,72.199997,82.0,76.0
20161122190000,384.0,387.200012,29.512196,38,85.5,100,72.099998,82.0,76.0
20161122191500,384.0,374.399994,28.536585,38,89.400002,100,72.0,82.0,76.0
20161122193000,384.0,396.799988,30.243902,38,83.400002,100,71.800003,82.0,76.0
20161122194500,384.0,396.799988,30.243902,38,80.699997,100,71.800003,82.0,76.0
20161122200000,384.0,387.200012,29.512196,38,85.5,100,71.699997,82.0,76.0
20161122201500,384.0,406.399994,30.975609,38,89.400002,100,71.699997,82.0,76.0
20161122203000,384.0,396.799988,30.243902,38,81.599998,100,71.699997,82.0,76.0
20161122204500,384.0,387.200012,29.512196,38,86.699997,100,71.699997,82.0,76.0
20161122210000,384.0,406.399994,30.975609,38,90.599998,100,71.699997,82.0,76.0
20161122211500,384.0,419.200012,31.95122,38,81.099998,100,71.699997,82.0,76.0
20161122213000,384.0,396.799988,30.243902,38,84.599998,100,71.699997,82.0,76.0
20161122214500,384.0,387.200012,29.512196,38,92.400002,100,71.699997,82.0,76.0
