PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122220000,384.0,387.200012,29.512196,38,82.099998,100,71.699997,82.0,76.0
20161122221500,384.0,396.799988,30.243902,38,81.099998,100,71.599998,82.0,76.0
20161122223000,384.0,396.799988,30.243902,38,93.5,100,71.699997,82.0,76.0
20161122224500,384.0,374.399994,28.536585,38,83.800003,100,71.699997,82.0,76.0
20161122230000,384.0,387.200012,29.512196,38,80.199997,100,71.699997,82.0,76.0
20161122231500,384.0,396.799988,30.243902,38,91.099998,100,71.699997,82.0,76.0
20161122233000,384.0,396.799988,30.243902,38,83.199997,100,71.599998,82.0,76.0
20161122234500,384.0,387.200012,29.512196,38,80.300003,100,71.599998,82.0,76.0
20161123000000,384.0,387.200012,29.512196,38,90.400002,100,71.599998,82.0,76.0
20161123001500,384.0,396.799988,30.243902,38,84.599998,100,71.599998,82.0,76.0
20161123003000,384.0,387.200012,29.512196,38,81.599998,100,71.599998,82.0,76.0
20161123004500,384.0,387.200012,29.512196,38,85.599998,100,71.599998,82.0,76.0
20161123010000,384.0,387.200012,29.512196,38,93.5,100,71.599998,82.0,76.0
20161123011500,384.0,387.200012,29.512196,38,83.199997,100,71.599998,82.0,76.0
20161123013000,384.0,387.200012,29.512196,38,80.099998,100,71.5,82.0,76.0
20161123014500,384.0,374.399994,28.536585,38,93.599998,100,71.5,82.0,76.0
20161123020000,384.0,387.200012,29.512196,38,83.800003,100,71.400002,82.0,76.0
20161123021500,384.0,339.200012,25.853659,37,84.900002,100,71.400002,82.0,76.0
20161123023000,384.0,348.799988,26.585365,37,93.900002,100,71.599998,82.0,76.0
20161123024500,384.0,348.799988,26.585365,37,86.900002,100,71.5,82.0,76.0
20161123030000,384.0,348.799988,26.585365,37,82.800003,100,71.5,82.0,76.0
20161123031500,384.0,348.799988,26.585365,37,89.599998,100,71.5,82.0,76.0
20161123033000,384.0,339.200012,25.853659,37,91.099998,100,71.400002,82.0,76.0
20161123034500,384.0,348.799988,26.585365,37,83.800003,100,71.400002,82.0,76.0
20161123040000,384.0,348.799988,26.585365,37,83.800003,100,71.400002,82.0,76.0
20161123041500,384.0,339.200012,25.853659,37,97.800003,100,71.5,82.0,76.0
20161123043000,384.0,374.399994,28.536585,37,85.0,100,71.699997,82.0,76.0
20161123044500,384.0,348.799988,26.585365,37,82.0,100,71.5,82.0,76.0
20161123050000,384.0,339.200012,25.853659,37,95.599998,100,71.5,82.0,76.0
20161123051500,384.0,348.799988,26.585365,37,85.0,100,71.5,82.0,76.0
20161123053000,384.0,339.200012,25.853659,37,83.699997,100,71.400002,82.0,76.0
20161123054500,384.0,348.799988,26.585365,37,95.900002,100,71.400002,82.0,76.0
20161123060000,384.0,348.799988,26.585365,37,85.599998,100,71.400002,82.0,76.0
20161123061500,384.0,339.200012,25.853659,37,82.099998,100,71.599998,82.0,76.0
20161123063000,384.0,339.200012,25.853659,37,91.599998,100,71.599998,82.0,76.0
20161123064500,384.0,361.600006,27.560976,37,87.400002,100,71.5,82.0,76.0
20161123070000,384.0,348.799988,26.585365,37,82.099998,100,71.400002,82.0,76.0
20161123071500,384.0,348.799988,26.585365,37,91.099998,100,71.5,82.0,76.0
20161123073000,384.0,348.799988,26.585365,37,86.900002,100,71.400002,82.0,76.0
20161123074500,384.0,348.799988,26.585365,37,83.099998,100,71.400002,82.0,76.0
20161123080000,384.0,339.200012,25.853659,37,94.800003,100,71.599998,82.0,76.0
20161123081500,384.0,348.799988,26.585365,37,83.599998,100,71.400002,82.0,76.0
20161123083000,384.0,348.799988,26.585365,37,88.0,100,71.599998,82.0,76.0
20161123084500,384.0,348.799988,26.585365,37,89.400002,100,71.699997,82.0,76.0
20161123090000,384.0,339.200012,25.853659,37,83.199997,100,72.400002,82.0,76.0
20161123091500,384.0,361.600006,27.560976,37,94.699997,100,71.199997,82.0,76.0
20161123093000,384.0,361.600006,27.560976,37,84.400002,100,71.0,82.0,76.0
20161123094500,384.0,387.200012,29.512196,37,94.5,100,71.800003,82.0,76.0
20161123100000,384.0,348.799988,26.585365,37,84.400002,100,71.900002,82.0,76.0
20161123101500,384.0,361.600006,27.560976,37,91.699997,100,72.099998,82.0,76.0
20161123103000,384.0,387.200012,29.512196,37,88.5,100,72.300003,82.0,76.0
20161123104500,384.0,387.200012,29.512196,37,88.5,100,72.5,82.0,76.0
20161123110000,384.0,387.200012,29.512196,37,82.599998,100,72.199997,82.0,76.0
20161123111500,384.0,396.799988,30.243902,37,88.900002,100,71.699997,82.0,76.0
20161123113000,384.0,387.200012,29.512196,37,83.199997,100,71.699997,82.0,76.0
20161123114500,384.0,374.399994,28.536585,37,95.300003,100,72.099998,82.0,76.0
20161123120000,384.0,374.399994,28.536585,37,84.5,100,71.699997,82.0,76.0
20161123121500,384.0,361.600006,27.560976,37,92.400002,100,71.300003,82.0,76.0
20161123123000,384.0,374.399994,28.536585,37,89.199997,100,71.199997,82.0,76.0
20161123124500,384.0,387.200012,29.512196,37,85.099998,100,70.900002,82.0,76.0
20161123130000,384.0,361.600006,27.560976,37,94.099998,100,70.800003,82.0,76.0
20161123131500,384.0,374.399994,28.536585,37,84.900002,100,71.0,82.0,76.0
20161123133000,384.0,396.799988,30.243902,37,84.900002,100,71.199997,82.0,76.0
20161123134500,384.0,396.799988,30.243902,37,89.900002,100,71.300003,82.0,76.0
20161123140000,384.0,387.200012,29.512196,37,90.900002,100,72.0,82.0,76.0
20161123141500,384.0,396.799988,30.243902,37,83.800003,100,72.599998,82.0,76.0
20161123143000,384.0,396.799988,30.243902,37,94.099998,100,72.800003,82.0,76.0
20161123144500,384.0,396.799988,30.243902,37,82.099998,100,73.099998,82.0,76.0
20161123150000,384.0,406.399994,30.975609,37,92.300003,100,72.900002,82.0,76.0
20161123151500,384.0,396.799988,30.243902,37,81.599998,100,72.5,82.0,76.0
20161123153000,384.0,396.799988,30.243902,37,94.099998,100,72.900002,82.0,76.0
20161123154500,384.0,387.200012,29.512196,37,83.199997,100,72.900002,82.0,76.0
20161123160000,384.0,396.799988,30.243902,37,92.400002,100,72.599998,82.0,76.0
20161123161500,384.0,387.200012,29.512196,37,86.800003,100,72.5,82.0,76.0
20161123163000,384.0,374.399994,28.536585,37,85.0,100,72.400002,82.0,76.0
20161123164500,384.0,396.799988,30.243902,37,82.5,100,72.099998,82.0,76.0
20161123170000,384.0,387.200012,29.512196,37,93.300003,100,72.199997,82.0,76.0
20161123171500,384.0,387.200012,29.512196,37,82.599998,100,72.099998,82.0,76.0
20161123173000,384.0,387.200012,29.512196,37,89.199997,100,72.0,82.0,76.0
20161123174500,384.0,374.399994,28.536585,37,85.599998,100,71.800003,82.0,76.0
20161123180000,384.0,387.200012,29.512196,37,86.800003,100,71.699997,82.0,76.0
20161123181500,384.0,396.799988,30.243902,37,84.599998,100,71.699997,82.0,76.0
20161123183000,384.0,361.600006,27.560976,37,84.599998,100,71.800003,82.0,76.0
20161123184500,384.0,374.399994,28.536585,37,90.699997,100,71.800003,82.0,76.0
20161123190000,384.0,387.200012,29.512196,37,81.099998,100,71.699997,82.0,76.0
20161123191500,384.0,374.399994,28.536585,37,93.5,100,71.800003,82.0,76.0
20161123193000,384.0,361.600006,27.560976,37,83.199997,100,71.900002,82.0,76.0
20161123194500,384.0,361.600006,27.560976,37,87.300003,100,72.0,82.0,76.0
20161123200000,384.0,374.399994,28.536585,37,87.300003,100,71.900002,82.0,76.0
20161123201500,384.0,361.600006,27.560976,37,81.199997,100,71.900002,82.0,76.0
20161123203000,384.0,361.600006,27.560976,37,94.300003,100,71.800003,82.0,76.0
20161123204500,384.0,361.600006,27.560976,37,81.599998,100,71.900002,82.0,76.0
20161123210000,384.0,374.399994,28.536585,37,87.800003,100,71.800003,82.0,76.0
20161123211500,384.0,374.399994,28.536585,37,88.699997,100,71.699997,82.0,76.0
20161123213000,384.0,348.799988,26.585365,37,82.099998,100,71.699997,82.0,76.0
20161123214500,384.0,374.399994,28.536585,37,87.900002,100,71.699997,82.0,76.0
20161123220000,384.0,361.600006,27.560976,37,89.900002,100,71.699997,82.0,76.0
20161123221500,384.0,361.600006,27.560976,37,81.099998,100,71.699997,82.0,76.0
20161123223000,384.0,374.399994,28.536585,37,90.400002,100,71.599998,82.0,76.0
20161123224500,384.0,374.399994,28.536585,37,88.099998,100,71.599998,82.0,76.0
20161123230000,384.0,374.399994,28.536585,37,81.599998,100,71.5,82.0,76.0
20161123231500,384.0,361.600006,27.560976,37,88.599998,100,71.400002,82.0,76.0
20161123233000,384.0,361.600006,27.560976,37,87.5,100,71.400002,82.0,76.0
20161123234500,384.0,361.600006,27.560976,37,81.300003,100,71.400002,82.0,76.0
20161124000000,384.0,361.600006,27.560976,37,95.300003,100,71.300003,82.0,76.0
20161124001500,384.0,374.399994,28.536585,37,83.199997,100,71.300003,82.0,76.0
20161124003000,384.0,361.600006,27.560976,37,84.300003,100,71.300003,82.0,76.0
20161124004500,384.0,348.799988,26.585365,37,93.099998,100,71.300003,82.0,76.0
20161124010000,384.0,348.799988,26.585365,37,81.599998,100,71.400002,82.0,76.0
20161124011500,384.0,361.600006,27.560976,37,88.0,100,71.300003,82.0,76.0
20161124013000,384.0,348.799988,26.585365,37,88.0,100,71.5,82.0,76.0
20161124014500,384.0,374.399994,28.536585,37,81.5,100,71.400002,82.0,76.0
20161124020000,384.0,348.799988,26.585365,37,94.699997,100,71.300003,82.0,76.0
20161124021500,384.0,361.600006,27.560976,37,83.800003,100,71.300003,82.0,76.0
20161124023000,384.0,374.399994,28.536585,37,83.800003,100,71.300003,82.0,76.0
20161124024500,384.0,361.600006,27.560976,37,92.099998,100,71.300003,82.0,76.0
20161124030000,384.0,361.600006,27.560976,37,81.099998,100,71.400002,82.0,76.0
20161124031500,384.0,361.600006,27.560976,37,88.599998,100,71.400002,82.0,76.0
20161124033000,384.0,361.600006,27.560976,37,86.900002,100,71.300003,82.0,76.0
20161124034500,384.0,361.600006,27.560976,37,81.099998,100,71.300003,82.0,76.0
20161124040000,384.0,374.399994,28.536585,37,94.800003,100,71.300003,82.0,76.0
20161124041500,384.0,361.600006,27.560976,37,81.099998,100,71.400002,82.0,76.0
20161124043000,384.0,374.399994,28.536585,37,93.5,100,71.300003,82.0,76.0
20161124044500,384.0,361.600006,27.560976,37,81.800003,100,71.199997,82.0,76.0
20161124050000,384.0,361.600006,27.560976,37,87.400002,100,71.300003,82.0,76.0
20161124051500,384.0,361.600006,27.560976,37,85.5,100,71.300003,82.0,76.0
20161124053000,384.0,348.799988,26.585365,37,82.0,100,71.300003,82.0,76.0
20161124054500,384.0,374.399994,28.536585,37,90.699997,100,71.199997,82.0,76.0
20161124060000,384.0,361.600006,27.560976,37,80.199997,100,71.199997,82.0,76.0
20161124061500,384.0,361.600006,27.560976,37,94.0,100,71.199997,82.0,76.0
20161124063000,384.0,348.799988,26.585365,37,82.199997,100,71.300003,82.0,76.0
20161124064500,384.0,361.600006,27.560976,37,88.0,100,71.199997,82.0,76.0
20161124070000,384.0,361.600006,27.560976,37,85.699997,100,71.300003,82.0,76.0
20161124071500,384.0,374.399994,28.536585,37,82.5,100,71.300003,82.0,76.0
20161124073000,384.0,348.799988,26.585365,37,90.599998,100,71.400002,82.0,76.0
20161124074500,384.0,374.399994,28.536585,37,81.099998,100,71.099998,82.0,76.0
20161124080000,384.0,361.600006,27.560976,37,88.099998,100,71.300003,82.0,76.0
20161124081500,384.0,374.399994,28.536585,37,84.400002,100,71.300003,82.0,76.0
20161124083000,384.0,361.600006,27.560976,37,83.199997,100,71.199997,82.0,76.0
20161124084500,384.0,361.600006,27.560976,37,86.800003,100,71.300003,82.0,76.0
20161124090000,384.0,348.799988,26.585365,37,84.199997,100,71.199997,82.0,76.0
20161124091500,384.0,374.399994,28.536585,37,86.300003,100,71.300003,82.0,76.0
20161124093000,384.0,361.600006,27.560976,37,87.400002,100,71.400002,82.0,76.0
20161124094500,384.0,361.600006,27.560976,37,82.400002,100,71.400002,82.0,76.0
20161124100000,384.0,348.799988,26.585365,37,90.0,100,71.300003,82.0,76.0
20161124101500,384.0,374.399994,28.536585,37,80.599998,100,71.400002,82.0,76.0
20161124103000,384.0,348.799988,26.585365,37,90.599998,100,71.599998,82.0,76.0
20161124104500,384.0,361.600006,27.560976,37,81.599998,100,71.599998,82.0,76.0
20161124110000,384.0,348.799988,26.585365,37,94.099998,100,71.5,82.0,76.0
20161124111500,384.0,348.799988,26.585365,37,85.5,100,71.599998,82.0,76.0
20161124113000,384.0,348.799988,26.585365,37,81.599998,100,71.400002,82.0,76.0
20161124114500,384.0,348.799988,26.585365,37,92.199997,100,71.300003,82.0,76.0
20161124120000,384.0,348.799988,26.585365,37,86.900002,100,71.400002,82.0,76.0
20161124121500,384.0,339.200012,25.853659,37,81.099998,100,71.400002,82.0,76.0
20161124123000,384.0,339.200012,25.853659,37,94.099998,100,71.400002,82.0,76.0
20161124124500,384.0,348.799988,26.585365,37,85.0,100,71.5,82.0,76.0
20161124130000,384.0,361.600006,27.560976,37,83.699997,100,71.599998,82.0,76.0
20161124131500,384.0,348.799988,26.585365,37,94.900002,100,71.599998,82.0,76.0
20161124133000,384.0,361.600006,27.560976,37,85.300003,100,71.599998,82.0,76.0
20161124134500,384.0,348.799988,26.585365,37,81.599998,100,71.699997,82.0,76.0
20161124140000,384.0,348.799988,26.585365,37,92.199997,100,71.699997,82.0,76.0
20161124141500,384.0,348.799988,26.585365,37,86.199997,100,71.900002,82.0,76.0
20161124143000,384.0,348.799988,26.585365,37,81.599998,100,71.800003,82.0,76.0
20161124144500,384.0,348.799988,26.585365,37,92.199997,100,71.800003,82.0,76.0
20161124150000,384.0,361.600006,27.560976,37,85.900002,100,71.900002,82.0,76.0
20161124151500,384.0,361.600006,27.560976,37,82.099998,100,71.900002,82.0,76.0
20161124153000,384.0,348.799988,26.585365,37,91.699997,100,71.900002,82.0,76.0
20161124154500,384.0,361.600006,27.560976,37,87.699997,100,71.699997,82.0,76.0
20161124160000,384.0,374.399994,28.536585,37,82.099998,100,71.5,82.0,76.0
20161124161500,384.0,374.399994,28.536585,37,83.099998,100,71.300003,82.0,76.0
20161124163000,384.0,361.600006,27.560976,37,92.900002,100,71.400002,82.0,76.0
20161124164500,384.0,361.600006,27.560976,37,87.400002,100,71.400002,82.0,76.0
20161124170000,384.0,374.399994,28.536585,37,82.5,100,71.300003,82.0,76.0
20161124171500,384.0,374.399994,28.536585,37,82.5,100,71.300003,82.0,76.0
20161124173000,384.0,361.600006,27.560976,37,94.099998,100,71.300003,82.0,76.0
20161124174500,384.0,361.600006,27.560976,37,83.199997,100,71.300003,82.0,76.0
20161124180000,384.0,361.600006,27.560976,37,81.300003,100,71.400002,82.0,76.0
20161124181500,384.0,361.600006,27.560976,37,94.699997,100,71.300003,82.0,76.0
20161124183000,384.0,361.600006,27.560976,37,82.599998,100,71.599998,82.0,76.0
20161124184500,384.0,361.600006,27.560976,37,84.300003,100,71.400002,82.0,76.0
20161124190000,384.0,361.600006,27.560976,37,95.099998,100,71.400002,82.0,76.0
20161124191500,384.0,348.799988,26.585365,37,82.599998,100,71.300003,82.0,76.0
20161124193000,384.0,348.799988,26.585365,37,81.5,100,71.300003,82.0,76.0
20161124194500,384.0,374.399994,28.536585,37,95.300003,100,71.199997,82.0,76.0
20161124200000,384.0,348.799988,26.585365,37,82.599998,100,71.199997,82.0,76.0
20161124201500,384.0,374.399994,28.536585,37,82.599998,100,71.199997,82.0,76.0
20161124203000,384.0,361.600006,27.560976,37,94.699997,100,71.300003,82.0,76.0
20161124204500,384.0,374.399994,28.536585,37,83.199997,100,71.300003,82.0,76.0
20161124210000,384.0,361.600006,27.560976,37,83.199997,100,71.199997,82.0,76.0
20161124211500,384.0,374.399994,28.536585,37,94.199997,100,71.199997,82.0,76.0
20161124213000,384.0,361.600006,27.560976,37,82.099998,100,71.199997,82.0,76.0
20161124214500,384.0,374.399994,28.536585,37,88.0,100,71.199997,82.0,76.0
20161124220000,384.0,348.799988,26.585365,37,88.0,100,71.199997,82.0,76.0
20161124221500,384.0,361.600006,27.560976,37,80.699997,100,71.199997,82.0,76.0
20161124223000,384.0,361.600006,27.560976,37,94.099998,100,71.099998,82.0,76.0
20161124224500,384.0,361.600006,27.560976,37,81.699997,100,71.099998,82.0,76.0
20161124230000,384.0,361.600006,27.560976,37,88.0,100,71.0,82.0,76.0
20161124231500,384.0,361.600006,27.560976,37,84.199997,100,71.199997,82.0,76.0
20161124233000,384.0,348.799988,26.585365,37,82.699997,100,71.199997,82.0,76.0
20161124234500,384.0,348.799988,26.585365,37,90.900002,100,71.400002,82.0,76.0
20161125000000,384.0,374.399994,28.536585,37,81.099998,100,71.400002,82.0,76.0
20161125001500,384.0,361.600006,27.560976,37,92.900002,100,71.300003,82.0,76.0
20161125003000,384.0,361.600006,27.560976,37,81.099998,100,71.300003,82.0,76.0
20161125004500,384.0,348.799988,26.585365,37,91.0,100,71.199997,82.0,76.0
20161125010000,384.0,361.600006,27.560976,37,81.599998,100,71.199997,82.0,76.0
20161125011500,384.0,348.799988,26.585365,37,92.099998,100,71.199997,82.0,76.0
20161125013000,384.0,361.600006,27.560976,37,81.599998,100,71.199997,82.0,76.0
20161125014500,384.0,348.799988,26.585365,37,90.400002,100,71.099998,82.0,76.0
20161125020000,384.0,374.399994,28.536585,37,81.599998,100,71.0,82.0,76.0
20161125021500,384.0,348.799988,26.585365,37,91.199997,100,71.199997,82.0,76.0
20161125023000,384.0,361.600006,27.560976,37,83.199997,100,71.099998,82.0,76.0
20161125024500,384.0,361.600006,27.560976,37,85.699997,100,71.0,82.0,76.0
20161125030000,384.0,361.600006,27.560976,37,83.800003,100,71.0,82.0,76.0
20161125031500,384.0,361.600006,27.560976,37,88.0,100,71.0,82.0,76.0
20161125033000,384.0,348.799988,26.585365,37,80.699997,100,70.900002,82.0,76.0
20161125034500,384.0,348.799988,26.585365,37,93.400002,100,71.0,82.0,76.0
20161125040000,384.0,361.600006,27.560976,37,81.5,100,71.0,82.0,76.0
20161125041500,384.0,339.200012,25.853659,37,88.699997,100,70.900002,82.0,76.0
20161125043000,384.0,361.600006,27.560976,37,81.5,100,71.0,82.0,76.0
20161125044500,384.0,361.600006,27.560976,37,85.0,100,70.900002,82.0,76.0
20161125050000,384.0,374.399994,28.536585,37,85.0,100,70.900002,82.0,76.0
20161125051500,384.0,348.799988,26.585365,37,83.800003,100,71.0,82.0,76.0
20161125053000,384.0,361.600006,27.560976,37,90.300003,100,70.900002,82.0,76.0
20161125054500,384.0,361.600006,27.560976,37,81.099998,100,70.900002,82.0,76.0
20161125060000,384.0,361.600006,27.560976,37,93.0,100,70.800003,82.0,76.0
20161125061500,384.0,361.600006,27.560976,37,81.900002,100,70.800003,82.0,76.0
20161125063000,384.0,361.600006,27.560976,37,90.0,100,70.800003,82.0,76.0
20161125064500,384.0,348.799988,26.585365,37,82.0,100,70.800003,82.0,76.0
20161125070000,384.0,361.600006,27.560976,37,87.900002,100,70.800003,82.0,76.0
20161125071500,384.0,361.600006,27.560976,37,87.900002,100,70.800003,82.0,76.0
20161125073000,384.0,361.600006,27.560976,37,81.599998,100,70.800003,82.0,76.0
20161125074500,384.0,348.799988,26.585365,37,93.5,100,70.800003,82.0,76.0
20161125080000,384.0,361.600006,27.560976,37,81.5,100,71.199997,82.0,76.0
20161125081500,384.0,361.600006,27.560976,37,89.0,100,71.400002,82.0,76.0
20161125083000,384.0,348.799988,26.585365,37,86.199997,100,71.599998,82.0,76.0
20161125084500,384.0,348.799988,26.585365,37,82.599998,100,71.599998,82.0,76.0
20161125090000,384.0,348.799988,26.585365,37,90.300003,100,71.699997,82.0,76.0
20161125091500,384.0,361.600006,27.560976,37,82.099998,100,72.0,82.0,76.0
20161125093000,384.0,348.799988,26.585365,37,93.800003,100,72.0,82.0,76.0
20161125094500,384.0,361.600006,27.560976,37,81.599998,100,72.0,82.0,76.0
20161125100000,384.0,361.600006,27.560976,37,92.900002,100,71.800003,82.0,76.0
20161125101500,384.0,361.600006,27.560976,37,82.099998,100,71.800003,82.0,76.0
20161125103000,384.0,348.799988,26.585365,37,83.099998,100,71.599998,82.0,76.0
20161125104500,384.0,348.799988,26.585365,37,83.099998,100,71.800003,82.0,76.0
20161125110000,384.0,348.799988,26.585365,37,87.0,100,72.699997,82.0,76.0
20161125111500,384.0,339.200012,25.853659,37,81.099998,100,72.300003,82.0,76.0
20161125113000,384.0,348.799988,26.585365,37,89.199997,100,73.099998,82.0,76.0
20161125114500,384.0,361.600006,27.560976,37,83.599998,100,72.599998,82.0,76.0
20161125120000,384.0,387.200012,29.512196,37,90.5,100,72.099998,82.0,76.0
20161125121500,384.0,374.399994,28.536585,37,81.099998,100,72.0,82.0,76.0
20161125123000,384.0,339.200012,25.853659,37,87.900002,100,72.199997,82.0,76.0
20161125124500,384.0,339.200012,25.853659,37,84.400002,100,71.800003,82.0,76.0
20161125130000,384.0,348.799988,26.585365,37,87.400002,100,71.900002,82.0,76.0
20161125131500,384.0,374.399994,28.536585,37,87.400002,100,71.300003,82.0,76.0
20161125133000,384.0,348.799988,26.585365,37,81.099998,100,71.199997,82.0,76.0
20161125134500,384.0,374.399994,28.536585,37,94.800003,100,71.300003,82.0,76.0
20161125140000,384.0,374.399994,28.536585,37,84.099998,100,71.0,82.0,76.0
20161125141500,384.0,361.600006,27.560976,37,82.0,100,71.199997,82.0,76.0
20161125143000,384.0,374.399994,28.536585,37,94.699997,100,71.0,82.0,76.0
20161125144500,384.0,348.799988,26.585365,37,84.400002,100,71.599998,82.0,76.0
20161125150000,384.0,374.399994,28.536585,37,83.099998,100,71.800003,82.0,76.0
20161125151500,384.0,348.799988,26.585365,37,95.300003,100,71.699997,82.0,76.0
20161125153000,384.0,374.399994,28.536585,37,82.599998,100,71.699997,82.0,76.0
20161125154500,384.0,361.600006,27.560976,37,84.900002,100,71.699997,82.0,76.0
20161125160000,384.0,374.399994,28.536585,37,93.099998,100,71.900002,82.0,76.0
20161125161500,384.0,348.799988,26.585365,37,82.199997,100,71.900002,82.0,76.0
20161125163000,384.0,374.399994,28.536585,37,84.5,100,71.900002,82.0,76.0
20161125164500,384.0,348.799988,26.585365,37,94.699997,100,71.900002,82.0,76.0
20161125170000,384.0,361.600006,27.560976,37,83.900002,100,71.699997,82.0,76.0
20161125171500,384.0,339.200012,25.853659,37,82.0,100,71.800003,82.0,76.0
20161125173000,384.0,361.600006,27.560976,37,94.699997,100,71.800003,82.0,76.0
20161125174500,384.0,361.600006,27.560976,37,84.400002,100,71.800003,82.0,76.0
20161125180000,384.0,348.799988,26.585365,37,81.5,100,71.800003,82.0,76.0
20161125181500,384.0,361.600006,27.560976,37,94.800003,100,71.900002,82.0,76.0
20161125183000,384.0,348.799988,26.585365,37,81.5,100,71.800003,82.0,76.0
20161125184500,384.0,361.600006,27.560976,37,88.5,100,71.800003,82.0,76.0
20161125190000,384.0,348.799988,26.585365,37,86.199997,100,71.900002,82.0,76.0
20161125191500,384.0,348.799988,26.585365,37,81.5,100,71.800003,82.0,76.0
20161125193000,384.0,348.799988,26.585365,37,94.400002,100,71.900002,82.0,76.0
20161125194500,384.0,348.799988,26.585365,37,82.599998,100,71.800003,82.0,76.0
20161125200000,384.0,339.200012,25.853659,37,82.599998,100,71.699997,82.0,76.0
20161125201500,384.0,348.799988,26.585365,37,90.5,100,71.699997,82.0,76.0
20161125203000,384.0,348.799988,26.585365,37,80.699997,100,71.599998,82.0,76.0
20161125204500,384.0,348.799988,26.585365,37,95.300003,100,71.599998,82.0,76.0
20161125210000,384.0,361.600006,27.560976,37,85.099998,100,71.599998,82.0,76.0
20161125211500,384.0,348.799988,26.585365,37,83.699997,100,71.5,82.0,76.0
20161125213000,384.0,339.200012,25.853659,37,94.300003,100,71.400002,82.0,76.0
20161125214500,384.0,348.799988,26.585365,37,81.599998,100,71.400002,82.0,76.0
20161125220000,384.0,348.799988,26.585365,37,88.900002,100,71.400002,82.0,76.0
20161125221500,384.0,348.799988,26.585365,37,82.599998,100,71.400002,82.0,76.0
20161125223000,384.0,361.600006,27.560976,37,82.599998,100,71.400002,82.0,76.0
20161125224500,384.0,348.799988,26.585365,37,90.5,100,71.300003,82.0,76.0
20161125230000,384.0,361.600006,27.560976,37,81.599998,100,71.400002,82.0,76.0
20161125231500,384.0,361.600006,27.560976,37,92.199997,100,71.300003,82.0,76.0
20161125233000,384.0,361.600006,27.560976,37,87.099998,100,71.300003,82.0,76.0
20161125234500,384.0,361.600006,27.560976,37,81.099998,100,71.300003,82.0,76.0
20161126000000,384.0,348.799988,26.585365,37,91.0,100,71.199997,82.0,76.0
20161126001500,384.0,339.200012,25.853659,37,82.599998,100,71.199997,82.0,76.0
20161126003000,384.0,348.799988,26.585365,37,85.5,100,71.199997,82.0,76.0
20161126004500,384.0,361.600006,27.560976,37,92.099998,100,71.199997,82.0,76.0
20161126010000,384.0,361.600006,27.560976,37,81.599998,100,71.199997,82.0,76.0
20161126011500,384.0,348.799988,26.585365,37,91.699997,100,71.099998,82.0,76.0
20161126013000,384.0,348.799988,26.585365,37,85.900002,100,71.099998,82.0,76.0
20161126014500,384.0,339.200012,25.853659,37,84.099998,100,71.0,82.0,76.0
20161126020000,384.0,361.600006,27.560976,37,94.5,100,71.0,82.0,76.0
20161126021500,384.0,348.799988,26.585365,37,81.599998,100,71.199997,82.0,76.0
20161126023000,384.0,339.200012,25.853659,37,86.800003,100,71.300003,82.0,76.0
20161126024500,384.0,339.200012,25.853659,37,85.699997,100,71.300003,82.0,76.0
20161126030000,384.0,361.600006,27.560976,37,82.0,100,71.300003,82.0,76.0
20161126031500,384.0,348.799988,26.585365,37,90.0,100,71.400002,82.0,76.0
20161126033000,384.0,348.799988,26.585365,37,81.099998,100,71.300003,82.0,76.0
20161126034500,384.0,339.200012,25.853659,37,94.699997,100,71.199997,82.0,76.0
20161126040000,384.0,348.799988,26.585365,37,81.5,100,71.099998,82.0,76.0
20161126041500,384.0,348.799988,26.585365,37,93.599998,100,71.099998,82.0,76.0
20161126043000,384.0,361.600006,27.560976,37,81.099998,100,71.0,82.0,76.0
20161126044500,384.0,361.600006,27.560976,37,88.5,100,71.0,82.0,76.0
20161126050000,384.0,348.799988,26.585365,37,83.300003,100,71.0,82.0,76.0
20161126051500,384.0,361.600006,27.560976,37,86.5,100,71.0,82.0,76.0
20161126053000,384.0,361.600006,27.560976,37,83.800003,100,71.0,82.0,76.0
20161126054500,384.0,361.600006,27.560976,37,88.0,100,71.0,82.0,76.0
20161126060000,384.0,348.799988,26.585365,37,82.099998,100,71.0,82.0,76.0
20161126061500,384.0,348.799988,26.585365,37,88.0,100,71.0,82.0,76.0
20161126063000,384.0,348.799988,26.585365,37,84.400002,100,71.0,82.0,76.0
20161126064500,384.0,348.799988,26.585365,37,87.400002,100,71.099998,82.0,76.0
20161126070000,384.0,361.600006,27.560976,37,81.400002,100,71.0,82.0,76.0
20161126071500,384.0,348.799988,26.585365,37,88.599998,100,70.900002,82.0,76.0
20161126073000,384.0,374.399994,28.536585,37,80.199997,100,71.0,82.0,76.0
20161126074500,384.0,374.399994,28.536585,37,93.5,100,71.0,82.0,76.0
20161126080000,384.0,361.600006,27.560976,37,79.699997,100,71.099998,82.0,76.0
20161126081500,384.0,374.399994,28.536585,37,89.900002,100,71.199997,82.0,76.0
20161126083000,384.0,374.399994,28.536585,37,83.099998,100,71.099998,82.0,76.0
20161126084500,384.0,361.600006,27.560976,37,84.400002,100,71.099998,82.0,76.0
20161126090000,384.0,374.399994,28.536585,37,86.0,100,71.0,82.0,76.0
20161126091500,384.0,374.399994,28.536585,37,80.199997,100,71.0,82.0,76.0
20161126093000,384.0,361.600006,27.560976,37,90.099998,100,71.099998,82.0,76.0
20161126094500,384.0,361.600006,27.560976,37,84.900002,100,71.099998,82.0,76.0
20161126100000,384.0,374.399994,28.536585,37,81.900002,100,71.099998,82.0,76.0
20161126101500,384.0,361.600006,27.560976,37,90.800003,100,71.0,82.0,76.0
20161126103000,384.0,374.399994,28.536585,37,80.5,100,71.0,82.0,76.0
20161126104500,384.0,361.600006,27.560976,37,93.5,100,71.199997,82.0,76.0
20161126110000,384.0,361.600006,27.560976,37,80.699997,100,71.0,82.0,76.0
20161126111500,384.0,348.799988,26.585365,37,92.099998,100,71.099998,82.0,76.0
20161126113000,384.0,348.799988,26.585365,37,80.800003,100,71.199997,82.0,76.0
20161126114500,384.0,339.200012,25.853659,37,92.300003,100,71.300003,82.0,76.0
20161126120000,384.0,361.600006,27.560976,37,80.699997,100,71.599998,82.0,76.0
20161126121500,384.0,348.799988,26.585365,37,92.199997,100,71.300003,82.0,76.0
20161126123000,384.0,361.600006,27.560976,37,81.599998,100,71.699997,82.0,76.0
20161126124500,384.0,361.600006,27.560976,37,84.300003,100,72.400002,82.0,76.0
20161126130000,384.0,361.600006,27.560976,37,87.5,100,72.599998,82.0,76.0
20161126131500,384.0,361.600006,27.560976,37,81.099998,100,72.699997,82.0,76.0
20161126133000,384.0,361.600006,27.560976,37,91.599998,100,72.699997,82.0,76.0
20161126134500,384.0,361.600006,27.560976,37,83.199997,100,72.599998,82.0,76.0
20161126140000,384.0,361.600006,27.560976,37,83.199997,100,72.400002,82.0,76.0
20161126141500,384.0,374.399994,28.536585,37,90.099998,100,72.400002,82.0,76.0
20161126143000,384.0,361.600006,27.560976,37,81.099998,100,72.199997,82.0,76.0
20161126144500,384.0,348.799988,26.585365,37,88.199997,100,72.400002,82.0,76.0
20161126150000,384.0,361.600006,27.560976,37,85.5,100,72.599998,82.0,76.0
20161126151500,384.0,361.600006,27.560976,37,80.699997,100,72.599998,82.0,76.0
20161126153000,384.0,361.600006,27.560976,37,91.900002,100,72.5,82.0,76.0
20161126154500,384.0,361.600006,27.560976,37,83.199997,100,72.199997,82.0,76.0
20161126160000,384.0,374.399994,28.536585,37,81.5,100,72.099998,82.0,76.0
20161126161500,384.0,361.600006,27.560976,37,93.599998,100,72.300003,82.0,76.0
20161126163000,384.0,348.799988,26.585365,37,81.599998,100,72.199997,82.0,76.0
20161126164500,384.0,387.200012,29.512196,37,81.599998,100,72.300003,82.0,76.0
20161126170000,384.0,361.600006,27.560976,37,92.400002,100,72.300003,82.0,76.0
20161126171500,384.0,361.600006,27.560976,37,80.699997,100,72.199997,82.0,76.0
20161126173000,384.0,361.600006,27.560976,37,84.199997,100,72.199997,82.0,76.0
20161126174500,384.0,361.600006,27.560976,37,91.699997,100,72.199997,82.0,76.0
20161126180000,384.0,374.399994,28.536585,37,82.300003,100,72.400002,82.0,76.0
20161126181500,384.0,361.600006,27.560976,37,83.599998,100,72.300003,82.0,76.0
20161126183000,384.0,361.600006,27.560976,37,90.599998,100,72.300003,82.0,76.0
20161126184500,384.0,361.600006,27.560976,37,80.699997,100,72.300003,82.0,76.0
20161126190000,384.0,361.600006,27.560976,37,87.300003,100,72.199997,82.0,76.0
20161126191500,384.0,361.600006,27.560976,37,83.099998,100,72.099998,82.0,76.0
20161126193000,384.0,361.600006,27.560976,37,80.0,100,71.900002,82.0,76.0
20161126194500,384.0,348.799988,26.585365,37,92.900002,100,71.699997,82.0,76.0
20161126200000,384.0,374.399994,28.536585,37,83.199997,100,71.599998,82.0,76.0
20161126201500,384.0,387.200012,29.512196,37,80.599998,100,71.699997,82.0,76.0
20161126203000,384.0,387.200012,29.512196,37,94.099998,100,71.599998,82.0,76.0
20161126204500,384.0,387.200012,29.512196,37,80.599998,100,71.599998,82.0,76.0
20161126210000,384.0,374.399994,28.536585,37,83.099998,100,71.699997,82.0,76.0
20161126211500,384.0,374.399994,28.536585,37,87.5,100,71.599998,82.0,76.0
20161126213000,384.0,387.200012,29.512196,37,79.699997,100,71.599998,82.0,76.0
20161126214500,384.0,374.399994,28.536585,37,92.800003,100,71.699997,82.0,76.0
20161126220000,384.0,387.200012,29.512196,37,83.199997,100,71.599998,82.0,76.0
20161126221500,384.0,374.399994,28.536585,37,81.900002,100,71.599998,82.0,76.0
20161126223000,384.0,361.600006,27.560976,37,89.900002,100,71.599998,82.0,76.0
20161126224500,384.0,396.799988,30.243902,37,79.699997,100,71.599998,82.0,76.0
20161126230000,384.0,387.200012,29.512196,37,89.099998,100,71.599998,82.0,76.0
20161126231500,384.0,387.200012,29.512196,37,81.099998,100,71.599998,82.0,76.0
20161126233000,384.0,374.399994,28.536585,37,84.300003,100,71.599998,82.0,76.0
20161126234500,384.0,387.200012,29.512196,37,86.900002,100,71.599998,82.0,76.0
20161127000000,384.0,361.600006,27.560976,37,79.199997,100,71.599998,82.0,76.0
20161127001500,384.0,361.600006,27.560976,37,90.599998,100,71.599998,82.0,76.0
20161127003000,384.0,387.200012,29.512196,37,81.099998,100,71.5,82.0,76.0
20161127004500,384.0,374.399994,28.536585,37,92.800003,100,71.599998,82.0,76.0
20161127010000,384.0,374.399994,28.536585,37,81.099998,100,71.599998,82.0,76.0
20161127011500,384.0,374.399994,28.536585,37,91.0,100,71.599998,82.0,76.0
20161127013000,384.0,396.799988,30.243902,37,81.599998,100,71.5,82.0,76.0
20161127014500,384.0,374.399994,28.536585,37,86.199997,100,71.599998,82.0,76.0
20161127020000,384.0,387.200012,29.512196,37,82.599998,100,71.400002,82.0,76.0
20161127021500,384.0,361.600006,27.560976,37,83.5,100,71.400002,82.0,76.0
20161127023000,384.0,387.200012,29.512196,37,83.5,100,71.400002,82.0,76.0
20161127024500,384.0,361.600006,27.560976,37,86.099998,100,71.400002,82.0,76.0
20161127030000,384.0,387.200012,29.512196,37,81.199997,100,71.300003,82.0,76.0
20161127031500,384.0,387.200012,29.512196,37,89.0,100,71.400002,82.0,76.0
20161127033000,384.0,374.399994,28.536585,37,84.400002,100,71.5,82.0,76.0
20161127034500,384.0,374.399994,28.536585,37,82.0,100,71.400002,82.0,76.0
20161127040000,384.0,387.200012,29.512196,37,82.0,100,71.300003,82.0,76.0
20161127041500,384.0,374.399994,28.536585,37,91.099998,100,71.400002,82.0,76.0
20161127043000,384.0,387.200012,29.512196,37,80.099998,100,71.300003,82.0,76.0
20161127044500,384.0,361.600006,27.560976,37,89.900002,100,71.300003,82.0,76.0
20161127050000,384.0,374.399994,28.536585,37,86.0,100,71.300003,82.0,76.0
20161127051500,384.0,361.600006,27.560976,37,79.699997,100,71.300003,82.0,76.0
20161127053000,384.0,374.399994,28.536585,37,85.699997,100,71.300003,82.0,76.0
20161127054500,384.0,361.600006,27.560976,37,85.699997,100,71.300003,82.0,76.0
20161127060000,384.0,361.600006,27.560976,37,80.699997,100,71.400002,82.0,76.0
20161127061500,384.0,348.799988,26.585365,37,92.099998,100,71.5,82.0,76.0
20161127063000,384.0,374.399994,28.536585,37,81.099998,100,71.300003,82.0,76.0
20161127064500,384.0,374.399994,28.536585,37,83.199997,100,71.300003,82.0,76.0
20161127070000,384.0,361.600006,27.560976,37,88.599998,100,71.300003,82.0,76.0
20161127071500,384.0,374.399994,28.536585,37,79.199997,100,71.300003,82.0,76.0
20161127073000,384.0,374.399994,28.536585,37,85.199997,100,71.199997,82.0,76.0
20161127074500,384.0,374.399994,28.536585,37,82.900002,100,71.300003,82.0,76.0
20161127080000,384.0,361.600006,27.560976,37,80.5,100,71.300003,82.0,76.0
20161127081500,384.0,387.200012,29.512196,37,91.699997,100,71.300003,82.0,76.0
20161127083000,384.0,361.600006,27.560976,37,82.5,100,71.300003,82.0,76.0
20161127084500,384.0,374.399994,28.536585,37,80.699997,100,71.400002,82.0,76.0
20161127090000,384.0,374.399994,28.536585,37,92.900002,100,71.400002,82.0,76.0
20161127091500,384.0,361.600006,27.560976,37,80.199997,100,71.300003,82.0,76.0
20161127093000,384.0,361.600006,27.560976,37,92.300003,100,71.699997,82.0,76.0
20161127094500,384.0,348.799988,26.585365,37,79.699997,100,72.800003,82.0,76.0
20161127100000,384.0,361.600006,27.560976,37,90.099998,100,72.199997,82.0,76.0
20161127101500,384.0,361.600006,27.560976,37,79.800003,100,72.0,82.0,76.0
20161127103000,384.0,361.600006,27.560976,37,88.699997,100,71.699997,82.0,76.0
20161127104500,384.0,361.600006,27.560976,37,79.699997,100,71.699997,82.0,76.0
20161127110000,384.0,374.399994,28.536585,37,86.599998,100,71.699997,82.0,76.0
20161127111500,384.0,361.600006,27.560976,37,82.0,100,71.800003,82.0,76.0
20161127113000,384.0,374.399994,28.536585,37,92.400002,100,71.699997,82.0,76.0
20161127114500,384.0,374.399994,28.536585,37,81.099998,100,71.800003,82.0,76.0
20161127120000,384.0,361.600006,27.560976,37,89.199997,100,71.699997,82.0,76.0
20161127121500,384.0,374.399994,28.536585,37,85.0,100,71.599998,82.0,76.0
20161127123000,384.0,348.799988,26.585365,37,81.5,100,71.5,82.0,76.0
20161127124500,384.0,361.600006,27.560976,37,93.099998,100,72.800003,82.0,76.0
20161127130000,384.0,361.600006,27.560976,37,80.599998,100,73.300003,82.0,76.0
20161127131500,384.0,374.399994,28.536585,37,92.800003,100,73.699997,82.0,76.0
20161127133000,384.0,387.200012,29.512196,37,82.0,100,73.300003,82.0,76.0
20161127134500,384.0,374.399994,28.536585,37,83.099998,100,73.099998,82.0,76.0
20161127140000,384.0,387.200012,29.512196,37,86.400002,100,73.099998,82.0,76.0
20161127141500,384.0,396.799988,30.243902,37,80.099998,100,72.900002,82.0,76.0
20161127143000,384.0,387.200012,29.512196,37,92.900002,100,72.599998,82.0,76.0
20161127144500,384.0,387.200012,29.512196,37,80.699997,100,72.699997,82.0,76.0
20161127150000,384.0,361.600006,27.560976,37,93.5,100,72.599998,82.0,76.0
20161127151500,384.0,374.399994,28.536585,37,82.099998,100,72.5,82.0,76.0
20161127153000,384.0,374.399994,28.536585,37,84.699997,100,72.400002,82.0,76.0
20161127154500,384.0,374.399994,28.536585,37,87.5,100,72.400002,82.0,76.0
20161127160000,384.0,374.399994,28.536585,37,80.699997,100,72.300003,82.0,76.0
20161127161500,384.0,387.200012,29.512196,37,89.0,100,72.099998,82.0,76.0
20161127163000,384.0,374.399994,28.536585,37,83.800003,100,71.900002,82.0,76.0
20161127164500,384.0,374.399994,28.536585,37,80.199997,100,71.900002,82.0,76.0
20161127170000,384.0,361.600006,27.560976,37,91.5,100,71.800003,82.0,76.0
20161127171500,384.0,387.200012,29.512196,37,82.099998,100,71.800003,82.0,76.0
20161127173000,384.0,387.200012,29.512196,37,80.900002,100,71.900002,82.0,76.0
20161127174500,384.0,374.399994,28.536585,37,91.699997,100,71.800003,82.0,76.0
20161127180000,384.0,361.600006,27.560976,37,81.599998,100,71.800003,82.0,76.0
20161127181500,384.0,374.399994,28.536585,37,83.400002,100,71.800003,82.0,76.0
20161127183000,384.0,374.399994,28.536585,37,87.599998,100,71.800003,82.0,76.0
20161127184500,384.0,374.399994,28.536585,37,80.599998,100,71.699997,82.0,76.0
20161127190000,384.0,374.399994,28.536585,37,90.400002,100,71.699997,82.0,76.0
20161127191500,384.0,348.799988,26.585365,37,83.800003,100,71.800003,82.0,76.0
20161127193000,384.0,361.600006,27.560976,37,83.800003,100,71.599998,82.0,76.0
20161127194500,384.0,361.600006,27.560976,37,88.0,100,71.599998,82.0,76.0
20161127200000,384.0,374.399994,28.536585,37,80.699997,100,71.599998,82.0,76.0
20161127201500,384.0,374.399994,28.536585,37,91.699997,100,71.599998,82.0,76.0
20161127203000,384.0,387.200012,29.512196,37,80.699997,100,71.599998,82.0,76.0
20161127204500,384.0,374.399994,28.536585,37,86.199997,100,71.599998,82.0,76.0
20161127210000,384.0,387.200012,29.512196,37,82.400002,100,71.599998,82.0,76.0
20161127211500,384.0,361.600006,27.560976,37,82.400002,100,71.699997,82.0,76.0
20161127213000,384.0,374.399994,28.536585,37,83.5,100,71.599998,82.0,76.0
20161127214500,384.0,387.200012,29.512196,37,82.0,100,71.599998,82.0,76.0
20161127220000,384.0,361.600006,27.560976,37,93.5,100,71.599998,82.0,76.0
20161127221500,384.0,361.600006,27.560976,37,80.199997,100,71.599998,82.0,76.0
20161127223000,384.0,374.399994,28.536585,37,89.099998,100,71.599998,82.0,76.0
20161127224500,384.0,374.399994,28.536585,37,85.099998,100,71.599998,82.0,76.0
20161127230000,384.0,374.399994,28.536585,37,80.099998,100,71.5,82.0,76.0
20161127231500,384.0,374.399994,28.536585,37,89.599998,100,71.599998,82.0,76.0
20161127233000,384.0,374.399994,28.536585,37,80.699997,100,71.599998,82.0,76.0
20161127234500,384.0,374.399994,28.536585,37,91.099998,100,71.5,82.0,76.0
20161128000000,384.0,361.600006,27.560976,37,81.099998,100,71.599998,82.0,76.0
20161128001500,384.0,374.399994,28.536585,37,92.900002,100,71.5,82.0,76.0
20161128003000,384.0,361.600006,27.560976,37,81.599998,100,71.5,82.0,76.0
20161128004500,384.0,361.600006,27.560976,37,83.800003,100,71.5,82.0,76.0
20161128010000,384.0,374.399994,28.536585,37,83.800003,100,71.400002,82.0,76.0
20161128011500,384.0,361.600006,27.560976,37,85.300003,100,71.5,82.0,76.0
20161128013000,384.0,374.399994,28.536585,37,86.900002,100,71.599998,82.0,76.0
20161128014500,384.0,361.600006,27.560976,37,80.599998,100,71.599998,82.0,76.0
20161128020000,384.0,374.399994,28.536585,37,88.300003,100,71.599998,82.0,76.0
20161128021500,384.0,374.399994,28.536585,37,81.099998,100,71.599998,82.0,76.0
20161128023000,384.0,361.600006,27.560976,37,92.0,100,71.599998,82.0,76.0
20161128024500,384.0,361.600006,27.560976,37,80.199997,100,71.599998,82.0,76.0
20161128030000,384.0,361.600006,27.560976,37,88.5,100,71.5,82.0,76.0
20161128031500,384.0,374.399994,28.536585,37,85.199997,100,71.699997,82.0,76.0
20161128033000,384.0,374.399994,28.536585,37,79.199997,100,71.800003,82.0,76.0
20161128034500,384.0,387.200012,29.512196,37,93.199997,100,71.699997,82.0,76.0
20161128040000,384.0,374.399994,28.536585,37,81.800003,100,71.699997,82.0,76.0
20161128041500,384.0,361.600006,27.560976,37,83.599998,100,71.699997,82.0,76.0
20161128043000,384.0,374.399994,28.536585,37,83.599998,100,71.699997,82.0,76.0
20161128044500,384.0,361.600006,27.560976,37,82.400002,100,71.800003,82.0,76.0
20161128050000,384.0,361.600006,27.560976,37,92.400002,100,71.699997,82.0,76.0
20161128051500,384.0,374.399994,28.536585,37,79.300003,100,71.599998,82.0,76.0
20161128053000,384.0,348.799988,26.585365,37,92.900002,100,71.699997,82.0,76.0
20161128054500,384.0,361.600006,27.560976,37,82.599998,100,71.599998,82.0,76.0
20161128060000,384.0,361.600006,27.560976,37,84.800003,100,71.699997,82.0,76.0
20161128061500,384.0,374.399994,28.536585,37,86.300003,100,71.699997,82.0,76.0
20161128063000,384.0,374.399994,28.536585,37,80.300003,100,71.599998,82.0,76.0
20161128064500,384.0,361.600006,27.560976,37,91.400002,100,71.699997,82.0,76.0
20161128070000,384.0,361.600006,27.560976,37,82.599998,100,71.599998,82.0,76.0
20161128071500,384.0,361.600006,27.560976,37,82.599998,100,71.800003,82.0,76.0
20161128073000,384.0,361.600006,27.560976,37,84.300003,100,71.699997,82.0,76.0
20161128074500,384.0,361.600006,27.560976,37,89.900002,100,71.699997,82.0,76.0
20161128080000,384.0,387.200012,29.512196,37,80.199997,100,71.699997,82.0,76.0
20161128081500,384.0,361.600006,27.560976,37,86.800003,100,71.800003,82.0,76.0
20161128083000,384.0,361.600006,27.560976,37,86.800003,100,71.900002,82.0,76.0
20161128084500,384.0,361.600006,27.560976,37,80.699997,100,72.199997,82.0,76.0
20161128090000,384.0,339.200012,25.853659,37,85.5,100,72.699997,82.0,76.0
20161128091500,384.0,361.600006,27.560976,37,90.0,100,73.199997,82.0,76.0
20161128093000,384.0,374.399994,28.536585,37,82.099998,100,71.800003,82.0,76.0
20161128094500,384.0,374.399994,28.536585,37,82.099998,100,72.0,82.0,76.0
20161128100000,384.0,374.399994,28.536585,37,88.0,100,71.900002,82.0,76.0
20161128101500,384.0,396.799988,30.243902,37,88.0,100,71.800003,82.0,76.0
20161128103000,384.0,374.399994,28.536585,37,83.199997,100,71.599998,82.0,76.0
20161128104500,384.0,361.600006,27.560976,37,80.699997,100,72.400002,82.0,76.0
20161128110000,384.0,396.799988,30.243902,37,89.699997,100,71.900002,82.0,76.0
20161128111500,384.0,396.799988,30.243902,37,88.800003,100,71.800003,82.0,76.0
20161128113000,384.0,387.200012,29.512196,37,81.099998,100,71.5,82.0,76.0
20161128114500,384.0,396.799988,30.243902,37,81.099998,100,71.699997,82.0,76.0
20161128120000,384.0,387.200012,29.512196,37,92.5,100,71.699997,82.0,76.0
20161128121500,384.0,374.399994,28.536585,37,86.900002,100,71.599998,82.0,76.0
20161128123000,384.0,387.200012,29.512196,37,82.099998,100,71.599998,82.0,76.0
20161128124500,384.0,387.200012,29.512196,37,82.099998,100,70.900002,82.0,76.0
20161128130000,384.0,387.200012,29.512196,37,92.900002,100,71.300003,82.0,76.0
20161128131500,384.0,387.200012,29.512196,37,85.699997,100,70.800003,82.0,76.0
20161128133000,384.0,387.200012,29.512196,37,81.5,100,71.599998,82.0,76.0
20161128134500,384.0,374.399994,28.536585,37,91.099998,100,71.900002,82.0,76.0
20161128140000,384.0,387.200012,29.512196,37,91.099998,100,71.699997,82.0,76.0
20161128141500,384.0,406.399994,30.975609,37,82.099998,100,71.199997,82.0,76.0
20161128143000,384.0,406.399994,30.975609,37,81.099998,100,71.400002,82.0,76.0
20161128144500,384.0,419.200012,31.95122,37,82.5,100,71.800003,82.0,76.0
20161128150000,384.0,396.799988,30.243902,37,86.199997,100,72.199997,82.0,76.0
20161128151500,384.0,406.399994,30.975609,37,80.699997,100,71.900002,82.0,76.0
20161128153000,384.0,396.799988,30.243902,37,80.699997,100,71.900002,82.0,76.0
20161128154500,384.0,406.399994,30.975609,37,92.900002,100,71.900002,82.0,76.0
20161128160000,384.0,406.399994,30.975609,37,86.300003,100,71.900002,82.0,76.0
20161128161500,384.0,396.799988,30.243902,37,81.599998,100,72.199997,82.0,76.0
20161128163000,384.0,396.799988,30.243902,37,89.699997,100,71.900002,82.0,76.0
20161128164500,384.0,396.799988,30.243902,37,86.199997,100,71.900002,82.0,76.0
20161128170000,384.0,387.200012,29.512196,37,81.099998,100,71.900002,82.0,76.0
20161128171500,384.0,387.200012,29.512196,37,81.099998,100,71.900002,82.0,76.0
20161128173000,384.0,387.200012,29.512196,37,90.400002,100,71.800003,82.0,76.0
20161128174500,384.0,396.799988,30.243902,37,90.400002,100,71.800003,82.0,76.0
20161128180000,384.0,396.799988,30.243902,37,83.199997,100,71.900002,82.0,76.0
20161128181500,384.0,396.799988,30.243902,37,80.199997,100,71.599998,82.0,76.0
20161128183000,384.0,387.200012,29.512196,37,79.099998,100,71.599998,82.0,76.0
20161128184500,384.0,374.399994,28.536585,37,92.900002,100,71.5,82.0,76.0
20161128190000,384.0,387.200012,29.512196,37,89.300003,100,71.300003,82.0,76.0
20161128191500,384.0,374.399994,28.536585,37,83.800003,100,71.400002,82.0,76.0
20161128193000,384.0,361.600006,27.560976,37,80.199997,100,71.599998,82.0,76.0
20161128194500,384.0,361.600006,27.560976,37,86.0,100,71.300003,82.0,76.0
20161128200000,384.0,374.399994,28.536585,37,92.400002,100,71.300003,82.0,76.0
20161128201500,384.0,361.600006,27.560976,37,88.800003,100,71.300003,82.0,76.0
20161128203000,384.0,348.799988,26.585365,37,83.099998,100,71.400002,82.0,76.0
20161128204500,384.0,374.399994,28.536585,37,88.599998,100,71.300003,82.0,76.0
20161128210000,384.0,361.600006,27.560976,37,80.199997,100,71.300003,82.0,76.0
20161128211500,384.0,374.399994,28.536585,37,88.099998,100,71.300003,82.0,76.0
20161128213000,384.0,374.399994,28.536585,37,81.099998,100,71.300003,82.0,76.0
20161128214500,384.0,387.200012,29.512196,37,82.5,100,71.300003,82.0,76.0
20161128220000,384.0,361.600006,27.560976,37,91.099998,100,71.400002,82.0,76.0
20161128221500,384.0,361.600006,27.560976,37,81.599998,100,71.300003,82.0,76.0
20161128223000,384.0,361.600006,27.560976,37,93.5,100,71.300003,82.0,76.0
20161128224500,384.0,361.600006,27.560976,37,83.800003,100,71.400002,82.0,76.0
20161128230000,384.0,361.600006,27.560976,37,80.199997,100,71.400002,82.0,76.0
20161128231500,384.0,361.600006,27.560976,37,88.599998,100,71.300003,82.0,76.0
20161128233000,384.0,374.399994,28.536585,37,85.099998,100,71.300003,82.0,76.0
20161128234500,384.0,361.600006,27.560976,37,81.099998,100,71.300003,82.0,76.0
20161129000000,384.0,374.399994,28.536585,37,86.199997,100,71.300003,82.0,76.0
20161129001500,384.0,361.600006,27.560976,37,90.0,100,71.400002,82.0,76.0
20161129003000,384.0,361.600006,27.560976,37,80.900002,100,71.300003,82.0,76.0
20161129004500,384.0,374.399994,28.536585,37,86.800003,100,71.300003,82.0,76.0
20161129010000,384.0,361.600006,27.560976,37,89.599998,100,71.199997,82.0,76.0
20161129011500,384.0,374.399994,28.536585,37,81.599998,100,71.199997,82.0,76.0
20161129013000,384.0,387.200012,29.512196,37,81.599998,100,71.199997,82.0,76.0
20161129014500,384.0,387.200012,29.512196,37,92.900002,100,71.199997,82.0,76.0
20161129020000,384.0,361.600006,27.560976,37,83.199997,100,71.199997,82.0,76.0
20161129021500,384.0,387.200012,29.512196,37,79.699997,100,71.0,82.0,76.0
20161129023000,384.0,374.399994,28.536585,37,90.400002,100,71.099998,82.0,76.0
20161129024500,384.0,361.600006,27.560976,37,86.900002,100,71.0,82.0,76.0
20161129030000,384.0,374.399994,28.536585,37,80.199997,100,71.0,82.0,76.0
20161129031500,384.0,387.200012,29.512196,37,86.0,100,71.0,82.0,76.0
20161129033000,384.0,374.399994,28.536585,37,88.599998,100,71.0,82.0,76.0
20161129034500,384.0,374.399994,28.536585,37,80.699997,100,71.0,82.0,76.0
20161129040000,384.0,374.399994,28.536585,37,84.900002,100,71.0,82.0,76.0
20161129041500,384.0,374.399994,28.536585,37,91.099998,100,71.0,82.0,76.0
20161129043000,384.0,374.399994,28.536585,37,81.599998,100,71.099998,82.0,76.0
20161129044500,384.0,361.600006,27.560976,37,81.599998,100,71.0,82.0,76.0
20161129050000,384.0,374.399994,28.536585,37,92.900002,100,71.0,82.0,76.0
20161129051500,384.0,361.600006,27.560976,37,82.599998,100,71.0,82.0,76.0
20161129053000,384.0,387.200012,29.512196,37,80.099998,100,70.900002,82.0,76.0
20161129054500,384.0,361.600006,27.560976,37,93.5,100,71.0,82.0,76.0
20161129060000,384.0,374.399994,28.536585,37,83.199997,100,70.900002,82.0,76.0
20161129061500,384.0,374.399994,28.536585,37,80.699997,100,71.0,82.0,76.0
20161129063000,384.0,361.600006,27.560976,37,88.099998,100,70.900002,82.0,76.0
20161129064500,384.0,387.200012,29.512196,37,88.099998,100,70.900002,82.0,76.0
20161129070000,384.0,374.399994,28.536585,37,81.099998,100,70.900002,82.0,76.0
20161129071500,384.0,361.600006,27.560976,37,83.599998,100,71.0,82.0,76.0
20161129073000,384.0,348.799988,26.585365,37,89.900002,100,71.099998,82.0,76.0
20161129074500,384.0,348.799988,26.585365,37,82.599998,100,70.800003,82.0,76.0
20161129080000,384.0,374.399994,28.536585,37,84.099998,100,70.800003,82.0,76.0
20161129081500,384.0,339.200012,25.853659,37,92.400002,100,70.800003,82.0,76.0
20161129083000,384.0,348.799988,26.585365,37,82.599998,100,70.300003,82.0,76.0
20161129084500,384.0,348.799988,26.585365,37,94.099998,100,70.400002,82.0,76.0
