PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129090000,384.0,348.799988,26.585365,37,84.400002,100,70.699997,82.0,76.0
20161129091500,384.0,348.799988,26.585365,38,92.300003,100,70.199997,82.0,76.0
20161129093000,384.0,348.799988,26.585365,38,81.599998,100,70.400002,82.0,76.0
20161129094500,384.0,348.799988,26.585365,38,80.0,100,71.099998,82.0,76.0
20161129100000,384.0,361.600006,27.560976,38,84.400002,100,71.099998,82.0,76.0
20161129101500,384.0,361.600006,27.560976,38,81.599998,100,71.099998,82.0,76.0
20161129103000,384.0,374.399994,28.536585,38,89.5,100,71.199997,82.0,76.0
20161129104500,384.0,374.399994,28.536585,38,80.699997,100,71.300003,82.0,76.0
20161129110000,384.0,374.399994,28.536585,38,83.699997,100,71.599998,82.0,76.0
20161129111500,384.0,374.399994,28.536585,38,88.099998,100,71.699997,82.0,76.0
20161129113000,384.0,361.600006,27.560976,38,88.099998,100,72.099998,82.0,76.0
20161129114500,384.0,348.799988,26.585365,38,89.199997,100,72.0,82.0,76.0
20161129120000,384.0,387.200012,29.512196,38,80.699997,100,72.0,82.0,76.0
20161129121500,384.0,396.799988,30.243902,38,88.699997,100,72.699997,82.0,76.0
20161129123000,384.0,387.200012,29.512196,38,83.599998,100,73.599998,82.0,76.0
20161129124500,384.0,396.799988,30.243902,38,82.099998,100,73.0,82.0,76.0
20161129130000,384.0,396.799988,30.243902,38,91.0,100,73.099998,82.0,76.0
20161129131500,384.0,406.399994,30.975609,38,82.099998,100,73.0,82.0,76.0
20161129133000,384.0,396.799988,30.243902,38,89.099998,100,73.300003,82.0,76.0
20161129134500,384.0,406.399994,30.975609,38,83.900002,100,72.900002,82.0,76.0
20161129140000,384.0,406.399994,30.975609,38,87.0,100,73.599998,82.0,76.0
20161129141500,384.0,419.200012,31.95122,38,82.400002,100,73.699997,82.0,76.0
20161129143000,384.0,419.200012,31.95122,38,83.900002,100,74.0,82.0,76.0
20161129144500,384.0,435.200012,33.170733,38,89.800003,100,73.699997,82.0,76.0
20161129150000,384.0,425.600006,32.439025,38,81.599998,100,73.400002,82.0,76.0
20161129151500,384.0,425.600006,32.439025,38,89.599998,100,73.300003,82.0,76.0
20161129153000,384.0,425.600006,32.439025,38,81.599998,100,73.099998,82.0,76.0
20161129154500,384.0,419.200012,31.95122,38,87.5,100,72.900002,82.0,76.0
20161129160000,384.0,419.200012,31.95122,38,81.099998,100,72.599998,82.0,76.0
20161129161500,384.0,396.799988,30.243902,38,86.900002,100,72.400002,82.0,76.0
20161129163000,384.0,396.799988,30.243902,38,80.699997,100,72.400002,82.0,76.0
20161129164500,384.0,406.399994,30.975609,38,84.300003,100,72.099998,82.0,76.0
20161129170000,384.0,406.399994,30.975609,38,87.5,100,71.900002,82.0,76.0
20161129171500,384.0,396.799988,30.243902,38,82.800003,100,71.800003,82.0,76.0
20161129173000,384.0,406.399994,30.975609,38,82.800003,100,71.800003,82.0,76.0
20161129174500,384.0,396.799988,30.243902,38,82.800003,100,71.699997,82.0,76.0
20161129180000,384.0,396.799988,30.243902,38,83.800003,100,71.5,82.0,76.0
20161129181500,384.0,396.799988,30.243902,38,85.599998,100,71.599998,82.0,76.0
20161129183000,384.0,396.799988,30.243902,38,77.300003,100,71.699997,82.0,76.0
20161129184500,384.0,396.799988,30.243902,38,90.5,100,71.400002,82.0,76.0
20161129190000,384.0,406.399994,30.975609,38,80.5,100,71.400002,82.0,76.0
20161129191500,384.0,387.200012,29.512196,38,84.900002,100,71.300003,82.0,76.0
20161129193000,384.0,396.799988,30.243902,38,86.800003,100,71.199997,82.0,76.0
20161129194500,384.0,406.399994,30.975609,38,81.099998,100,71.199997,82.0,76.0
20161129200000,384.0,396.799988,30.243902,38,89.400002,100,71.0,82.0,76.0
20161129201500,384.0,387.200012,29.512196,38,82.099998,100,71.0,82.0,76.0
20161129203000,384.0,406.399994,30.975609,38,85.099998,100,71.0,82.0,76.0
20161129204500,384.0,396.799988,30.243902,38,89.599998,100,70.900002,82.0,76.0
20161129210000,384.0,406.399994,30.975609,38,81.099998,100,70.900002,82.0,76.0
20161129211500,384.0,406.399994,30.975609,38,82.0,100,70.900002,82.0,76.0
20161129213000,384.0,387.200012,29.512196,38,86.900002,100,70.900002,82.0,76.0
20161129214500,384.0,396.799988,30.243902,38,81.099998,100,70.800003,82.0,76.0
20161129220000,384.0,396.799988,30.243902,38,85.699997,100,70.800003,82.0,76.0
20161129221500,384.0,387.200012,29.512196,38,87.300003,100,70.699997,82.0,76.0
20161129223000,384.0,396.799988,30.243902,38,81.5,100,70.699997,82.0,76.0
20161129224500,384.0,396.799988,30.243902,38,82.900002,100,70.699997,82.0,76.0
20161129230000,384.0,387.200012,29.512196,38,87.5,100,70.699997,82.0,76.0
20161129231500,384.0,387.200012,29.512196,38,86.099998,100,70.699997,82.0,76.0
20161129233000,384.0,406.399994,30.975609,38,81.5,100,70.699997,82.0,76.0
20161129234500,384.0,396.799988,30.243902,38,81.5,100,70.599998,82.0,76.0
20161130000000,384.0,406.399994,30.975609,38,88.699997,100,70.5,82.0,76.0
20161130001500,384.0,387.200012,29.512196,38,87.699997,100,70.599998,82.0,76.0
20161130003000,384.0,419.200012,31.95122,38,83.400002,100,70.5,82.0,76.0
20161130004500,384.0,396.799988,30.243902,38,81.400002,100,70.5,82.0,76.0
20161130010000,384.0,396.799988,30.243902,38,83.0,100,70.5,82.0,76.0
20161130011500,384.0,396.799988,30.243902,38,85.199997,100,70.5,82.0,76.0
20161130013000,384.0,387.200012,29.512196,38,89.800003,100,70.5,82.0,76.0
20161130014500,384.0,406.399994,30.975609,38,83.800003,100,70.5,82.0,76.0
20161130020000,384.0,374.399994,28.536585,38,83.800003,100,70.5,82.0,76.0
20161130021500,384.0,348.799988,26.585365,39,90.5,100,70.400002,82.0,76.0
20161130023000,384.0,361.600006,27.560976,39,81.300003,100,70.400002,82.0,76.0
20161130024500,384.0,348.799988,26.585365,39,84.0,100,70.400002,82.0,76.0
20161130030000,384.0,348.799988,26.585365,39,85.400002,100,70.400002,82.0,76.0
20161130031500,384.0,348.799988,26.585365,39,82.599998,100,70.300003,82.0,76.0
20161130033000,384.0,339.200012,25.853659,39,92.900002,100,70.400002,82.0,76.0
20161130034500,384.0,374.399994,28.536585,39,81.599998,100,70.300003,82.0,76.0
20161130040000,384.0,361.600006,27.560976,39,81.599998,100,70.300003,82.0,76.0
20161130041500,384.0,387.200012,29.512196,39,88.699997,100,70.400002,82.0,76.0
20161130043000,384.0,387.200012,29.512196,39,80.199997,100,70.400002,82.0,76.0
20161130044500,384.0,387.200012,29.512196,39,87.400002,100,70.400002,82.0,76.0
20161130050000,384.0,374.399994,28.536585,39,83.199997,100,70.400002,82.0,76.0
20161130051500,384.0,374.399994,28.536585,39,80.900002,100,70.400002,82.0,76.0
20161130053000,384.0,374.399994,28.536585,39,89.099998,100,70.300003,82.0,76.0
20161130054500,384.0,387.200012,29.512196,39,80.199997,100,70.400002,82.0,76.0
20161130060000,384.0,387.200012,29.512196,39,85.5,100,70.5,82.0,76.0
20161130061500,384.0,374.399994,28.536585,39,84.400002,100,70.300003,82.0,76.0
20161130063000,384.0,374.399994,28.536585,39,79.599998,100,70.300003,82.0,76.0
20161130064500,384.0,374.399994,28.536585,39,89.199997,100,70.300003,82.0,76.0
20161130070000,384.0,387.200012,29.512196,39,80.800003,100,70.300003,82.0,76.0
20161130071500,384.0,387.200012,29.512196,39,83.099998,100,70.300003,82.0,76.0
20161130073000,384.0,374.399994,28.536585,39,92.400002,100,70.699997,82.0,76.0
20161130074500,384.0,361.600006,27.560976,39,90.400002,100,71.199997,82.0,76.0
20161130080000,384.0,374.399994,28.536585,39,81.099998,100,71.0,82.0,76.0
20161130081500,384.0,387.200012,29.512196,39,85.0,100,71.0,82.0,76.0
20161130083000,384.0,387.200012,29.512196,39,88.099998,100,71.0,82.0,76.0
20161130084500,384.0,361.600006,27.560976,39,81.099998,100,71.199997,82.0,76.0
20161130090000,384.0,374.399994,28.536585,39,82.400002,100,72.199997,82.0,76.0
20161130091500,384.0,387.200012,29.512196,39,90.800003,100,72.699997,82.0,76.0
20161130093000,384.0,374.399994,28.536585,39,81.099998,100,72.599998,82.0,76.0
20161130094500,384.0,374.399994,28.536585,39,81.099998,100,72.199997,82.0,76.0
20161130100000,384.0,361.600006,27.560976,39,91.0,100,71.900002,82.0,76.0
20161130101500,384.0,374.399994,28.536585,39,85.0,100,71.800003,82.0,76.0
20161130103000,384.0,374.399994,28.536585,39,80.199997,100,72.099998,82.0,76.0
20161130104500,384.0,361.600006,27.560976,39,86.400002,100,72.400002,82.0,76.0
20161130110000,384.0,387.200012,29.512196,39,87.5,100,72.800003,82.0,76.0
20161130111500,384.0,387.200012,29.512196,39,80.199997,100,72.300003,82.0,76.0
20161130113000,384.0,387.200012,29.512196,39,83.099998,100,72.5,82.0,76.0
20161130114500,384.0,387.200012,29.512196,39,89.5,100,72.800003,82.0,76.0
20161130120000,384.0,374.399994,28.536585,39,80.699997,100,73.0,82.0,76.0
20161130121500,384.0,387.200012,29.512196,39,79.599998,100,73.300003,82.0,76.0
20161130123000,384.0,348.799988,26.585365,39,89.800003,100,73.900002,82.0,76.0
20161130124500,384.0,361.600006,27.560976,39,84.400002,100,72.400002,82.0,76.0
20161130130000,384.0,361.600006,27.560976,39,80.699997,100,72.099998,82.0,76.0
20161130131500,384.0,387.200012,29.512196,39,88.5,100,71.599998,82.0,76.0
20161130133000,384.0,374.399994,28.536585,39,86.900002,100,71.300003,82.0,76.0
20161130134500,384.0,374.399994,28.536585,39,80.699997,100,71.0,82.0,76.0
20161130140000,384.0,374.399994,28.536585,39,84.099998,100,70.5,82.0,76.0
20161130141500,384.0,396.799988,30.243902,39,85.0,100,71.699997,82.0,76.0
20161130143000,384.0,387.200012,29.512196,39,80.199997,100,71.599998,82.0,76.0
20161130144500,384.0,374.399994,28.536585,39,80.199997,100,71.599998,82.0,76.0
20161130150000,384.0,396.799988,30.243902,39,88.599998,100,71.800003,82.0,76.0
20161130151500,384.0,387.200012,29.512196,39,82.900002,100,71.699997,82.0,76.0
20161130153000,384.0,387.200012,29.512196,39,80.5,100,72.099998,82.0,76.0
20161130154500,384.0,387.200012,29.512196,39,85.599998,100,71.800003,82.0,76.0
20161130160000,384.0,396.799988,30.243902,39,87.099998,100,71.599998,82.0,76.0
20161130161500,384.0,406.399994,30.975609,39,80.699997,100,71.300003,82.0,76.0
20161130163000,384.0,396.799988,30.243902,39,80.699997,100,71.199997,82.0,76.0
20161130164500,384.0,396.799988,30.243902,39,87.300003,100,71.199997,82.0,76.0
20161130170000,384.0,348.799988,26.585365,39,81.099998,100,71.199997,82.0,76.0
20161130171500,384.0,396.799988,30.243902,39,80.099998,100,71.300003,82.0,76.0
20161130173000,384.0,374.399994,28.536585,39,88.699997,100,71.199997,82.0,76.0
20161130174500,384.0,387.200012,29.512196,39,80.699997,100,71.0,82.0,76.0
20161130180000,384.0,374.399994,28.536585,39,83.099998,100,71.0,82.0,76.0
20161130181500,384.0,387.200012,29.512196,39,83.099998,100,71.0,82.0,76.0
20161130183000,384.0,374.399994,28.536585,39,78.699997,100,71.199997,82.0,76.0
20161130184500,384.0,387.200012,29.512196,39,89.400002,100,71.0,82.0,76.0
20161130190000,384.0,396.799988,30.243902,39,81.599998,100,71.099998,82.0,76.0
20161130191500,384.0,374.399994,28.536585,39,81.599998,100,71.0,82.0,76.0
20161130193000,384.0,361.600006,27.560976,39,87.199997,100,70.800003,82.0,76.0
20161130194500,384.0,374.399994,28.536585,39,78.300003,100,70.900002,82.0,76.0
20161130200000,384.0,387.200012,29.512196,39,89.199997,100,70.800003,82.0,76.0
20161130201500,384.0,374.399994,28.536585,39,80.199997,100,70.800003,82.0,76.0
20161130203000,384.0,396.799988,30.243902,39,81.099998,100,70.699997,82.0,76.0
20161130204500,384.0,396.799988,30.243902,39,90.5,100,70.699997,82.0,76.0
20161130210000,384.0,406.399994,30.975609,39,79.699997,100,70.699997,82.0,76.0
20161130211500,384.0,406.399994,30.975609,39,84.900002,100,70.699997,82.0,76.0
20161130213000,384.0,387.200012,29.512196,39,83.199997,100,70.699997,82.0,76.0
20161130214500,384.0,396.799988,30.243902,39,82.0,100,70.800003,82.0,76.0
20161130220000,384.0,406.399994,30.975609,39,86.400002,100,70.699997,82.0,76.0
20161130221500,384.0,419.200012,31.95122,39,78.699997,100,70.800003,82.0,76.0
20161130223000,384.0,387.200012,29.512196,39,91.699997,100,70.800003,82.0,76.0
20161130224500,384.0,387.200012,29.512196,39,79.199997,100,70.800003,82.0,76.0
20161130230000,384.0,396.799988,30.243902,39,87.800003,100,70.800003,82.0,76.0
20161130231500,384.0,406.399994,30.975609,39,81.199997,100,70.699997,82.0,76.0
20161130233000,384.0,387.200012,29.512196,39,84.900002,100,70.699997,82.0,76.0
20161130234500,384.0,387.200012,29.512196,39,79.699997,100,70.800003,82.0,76.0
20161201000000,384.0,387.200012,29.512196,39,86.699997,100,70.800003,82.0,76.0
20161201001500,384.0,387.200012,29.512196,39,81.099998,100,70.699997,82.0,76.0
20161201003000,384.0,396.799988,30.243902,39,81.099998,100,70.800003,82.0,76.0
20161201004500,384.0,387.200012,29.512196,39,80.199997,100,70.800003,82.0,76.0
20161201010000,384.0,406.399994,30.975609,39,82.099998,100,70.800003,82.0,76.0
20161201011500,384.0,396.799988,30.243902,39,79.900002,100,70.699997,82.0,76.0
20161201013000,384.0,396.799988,30.243902,39,83.099998,100,70.699997,82.0,76.0
20161201014500,384.0,387.200012,29.512196,39,79.199997,100,70.900002,82.0,76.0
20161201020000,384.0,396.799988,30.243902,39,83.900002,100,70.800003,82.0,76.0
20161201021500,384.0,396.799988,30.243902,39,78.800003,100,70.699997,82.0,76.0
20161201023000,384.0,406.399994,30.975609,39,85.400002,100,70.800003,82.0,76.0
20161201024500,384.0,396.799988,30.243902,39,79.199997,100,70.699997,82.0,76.0
20161201030000,384.0,406.399994,30.975609,39,87.800003,100,70.699997,82.0,76.0
20161201031500,384.0,419.200012,31.95122,39,78.699997,100,70.599998,82.0,76.0
20161201033000,384.0,374.399994,28.536585,39,89.800003,100,70.699997,82.0,76.0
20161201034500,384.0,387.200012,29.512196,39,77.699997,100,70.800003,82.0,76.0
20161201040000,384.0,387.200012,29.512196,39,86.900002,100,70.699997,82.0,76.0
20161201041500,384.0,396.799988,30.243902,39,83.699997,100,70.699997,82.0,76.0
20161201043000,384.0,396.799988,30.243902,39,81.099998,100,70.599998,82.0,76.0
20161201044500,384.0,387.200012,29.512196,39,87.800003,100,70.900002,82.0,76.0
20161201050000,384.0,396.799988,30.243902,39,78.300003,100,70.699997,82.0,76.0
20161201051500,384.0,387.200012,29.512196,39,88.099998,100,70.699997,82.0,76.0
20161201053000,384.0,396.799988,30.243902,39,82.0,100,70.699997,82.0,76.0
20161201054500,384.0,406.399994,30.975609,39,80.199997,100,70.599998,82.0,76.0
20161201060000,384.0,387.200012,29.512196,39,83.599998,100,70.900002,82.0,76.0
20161201061500,384.0,396.799988,30.243902,39,78.699997,100,70.699997,82.0,76.0
20161201063000,384.0,396.799988,30.243902,39,89.900002,100,70.599998,82.0,76.0
20161201064500,384.0,396.799988,30.243902,39,83.699997,100,70.599998,82.0,76.0
20161201070000,384.0,396.799988,30.243902,39,80.199997,100,70.5,82.0,76.0
20161201071500,384.0,396.799988,30.243902,39,89.900002,100,70.599998,82.0,76.0
20161201073000,384.0,396.799988,30.243902,39,78.699997,100,71.0,82.0,76.0
20161201074500,384.0,406.399994,30.975609,39,80.699997,100,70.699997,82.0,76.0
20161201080000,384.0,419.200012,31.95122,39,89.400002,100,70.800003,82.0,76.0
20161201081500,384.0,396.799988,30.243902,39,80.599998,100,71.599998,82.0,76.0
20161201083000,384.0,406.399994,30.975609,39,79.199997,100,71.800003,82.0,76.0
20161201084500,384.0,387.200012,29.512196,39,89.900002,100,72.099998,82.0,76.0
20161201090000,384.0,396.799988,30.243902,39,81.5,100,72.800003,82.0,76.0
20161201091500,384.0,387.200012,29.512196,39,81.5,100,72.900002,82.0,76.0
20161201093000,384.0,387.200012,29.512196,39,86.699997,100,72.900002,82.0,76.0
20161201094500,384.0,387.200012,29.512196,39,80.699997,100,72.099998,82.0,76.0
20161201100000,384.0,374.399994,28.536585,39,85.800003,100,72.800003,82.0,76.0
20161201101500,384.0,374.399994,28.536585,39,78.900002,100,72.400002,82.0,76.0
20161201103000,384.0,361.600006,27.560976,39,91.099998,100,72.5,82.0,76.0
20161201104500,384.0,348.799988,26.585365,39,78.699997,100,72.400002,82.0,76.0
20161201110000,384.0,361.600006,27.560976,39,90.0,100,72.199997,82.0,76.0
20161201111500,384.0,348.799988,26.585365,39,79.199997,100,72.0,82.0,76.0
20161201113000,384.0,348.799988,26.585365,39,91.099998,100,71.900002,82.0,76.0
20161201114500,384.0,361.600006,27.560976,40,78.699997,100,71.800003,82.0,76.0
20161201120000,384.0,406.399994,30.975609,40,89.900002,100,71.599998,82.0,76.0
20161201121500,384.0,374.399994,28.536585,40,79.699997,100,73.199997,82.0,76.0
20161201123000,384.0,387.200012,29.512196,40,85.599998,100,73.800003,82.0,76.0
20161201124500,384.0,387.200012,29.512196,40,82.300003,100,73.300003,82.0,76.0
20161201130000,384.0,387.200012,29.512196,40,83.699997,100,73.099998,82.0,76.0
20161201131500,384.0,374.399994,28.536585,40,83.699997,100,73.199997,82.0,76.0
20161201133000,384.0,387.200012,29.512196,40,80.199997,100,73.5,82.0,76.0
20161201134500,384.0,387.200012,29.512196,40,87.400002,100,73.400002,82.0,76.0
20161201140000,384.0,387.200012,29.512196,40,85.099998,100,73.099998,82.0,76.0
20161201141500,384.0,406.399994,30.975609,40,79.199997,100,73.199997,82.0,76.0
20161201143000,384.0,406.399994,30.975609,40,80.900002,100,73.5,82.0,76.0
20161201144500,384.0,419.200012,31.95122,40,89.699997,100,73.099998,82.0,76.0
20161201150000,384.0,419.200012,31.95122,40,79.199997,100,73.099998,82.0,76.0
20161201151500,384.0,419.200012,31.95122,40,81.5,100,72.900002,82.0,76.0
20161201153000,384.0,406.399994,30.975609,40,85.800003,100,72.699997,82.0,76.0
20161201154500,384.0,387.200012,29.512196,39,78.699997,100,72.5,82.0,76.0
20161201160000,384.0,387.200012,29.512196,39,89.199997,100,72.199997,82.0,76.0
20161201161500,384.0,406.399994,30.975609,39,80.699997,100,72.099998,82.0,76.0
20161201163000,384.0,387.200012,29.512196,39,91.099998,100,71.699997,82.0,76.0
20161201164500,384.0,374.399994,28.536585,39,80.599998,100,71.800003,82.0,76.0
20161201170000,384.0,387.200012,29.512196,39,89.800003,100,71.800003,82.0,76.0
20161201171500,384.0,406.399994,30.975609,39,79.699997,100,71.699997,82.0,76.0
20161201173000,384.0,374.399994,28.536585,39,83.599998,100,71.699997,82.0,76.0
20161201174500,384.0,387.200012,29.512196,39,81.099998,100,71.400002,82.0,76.0
20161201180000,384.0,374.399994,28.536585,39,80.0,100,71.199997,82.0,76.0
20161201181500,384.0,396.799988,30.243902,39,89.5,100,71.0,82.0,76.0
20161201183000,384.0,387.200012,29.512196,39,78.699997,100,71.099998,82.0,76.0
20161201184500,384.0,387.200012,29.512196,39,92.300003,100,71.699997,82.0,76.0
20161201190000,384.0,374.399994,28.536585,39,78.300003,100,71.5,82.0,76.0
20161201191500,384.0,374.399994,28.536585,39,91.099998,100,71.400002,82.0,76.0
20161201193000,384.0,387.200012,29.512196,39,78.699997,100,71.199997,82.0,76.0
20161201194500,384.0,361.600006,27.560976,39,90.400002,100,71.099998,82.0,76.0
20161201200000,384.0,374.399994,28.536585,39,79.699997,100,71.0,82.0,76.0
20161201201500,384.0,361.600006,27.560976,39,84.199997,100,71.0,82.0,76.0
20161201203000,384.0,374.399994,28.536585,39,83.300003,100,71.0,82.0,76.0
20161201204500,384.0,387.200012,29.512196,39,80.599998,100,71.0,82.0,76.0
20161201210000,384.0,387.200012,29.512196,39,85.699997,100,70.800003,82.0,76.0
20161201211500,384.0,374.399994,28.536585,39,78.699997,100,71.0,82.0,76.0
20161201213000,384.0,374.399994,28.536585,39,91.599998,100,71.0,82.0,76.0
20161201214500,384.0,374.399994,28.536585,39,81.099998,100,71.0,82.0,76.0
20161201220000,384.0,387.200012,29.512196,39,81.099998,100,71.0,82.0,76.0
20161201221500,384.0,374.399994,28.536585,39,86.599998,100,70.900002,82.0,76.0
20161201223000,384.0,374.399994,28.536585,39,78.400002,100,70.900002,82.0,76.0
20161201224500,384.0,374.399994,28.536585,39,91.0,100,70.900002,82.0,76.0
20161201230000,384.0,361.600006,27.560976,39,79.199997,100,70.800003,82.0,76.0
20161201231500,384.0,387.200012,29.512196,39,84.900002,100,70.900002,82.0,76.0
20161201233000,384.0,387.200012,29.512196,39,82.699997,100,70.800003,82.0,76.0
20161201234500,384.0,387.200012,29.512196,39,81.300003,100,70.800003,82.0,76.0
20161202000000,384.0,387.200012,29.512196,39,79.900002,100,70.699997,82.0,76.0
20161202001500,384.0,387.200012,29.512196,39,84.599998,100,70.699997,82.0,76.0
20161202003000,384.0,374.399994,28.536585,39,80.199997,100,70.699997,82.0,76.0
20161202004500,384.0,374.399994,28.536585,39,90.400002,100,70.5,82.0,76.0
20161202010000,384.0,396.799988,30.243902,39,78.300003,100,70.900002,82.0,76.0
20161202011500,384.0,374.399994,28.536585,39,89.300003,100,70.800003,82.0,76.0
20161202013000,384.0,374.399994,28.536585,39,79.800003,100,70.800003,82.0,76.0
20161202014500,384.0,396.799988,30.243902,39,85.599998,100,70.800003,82.0,76.0
20161202020000,384.0,374.399994,28.536585,39,84.300003,100,70.800003,82.0,76.0
20161202021500,384.0,387.200012,29.512196,39,78.699997,100,70.800003,82.0,76.0
20161202023000,384.0,387.200012,29.512196,39,89.0,100,70.699997,82.0,76.0
20161202024500,384.0,387.200012,29.512196,39,78.699997,100,70.699997,82.0,76.0
20161202030000,384.0,387.200012,29.512196,39,91.0,100,70.699997,82.0,76.0
20161202031500,384.0,387.200012,29.512196,39,79.099998,100,70.699997,82.0,76.0
20161202033000,384.0,396.799988,30.243902,39,85.199997,100,70.699997,82.0,76.0
20161202034500,384.0,396.799988,30.243902,39,83.800003,100,70.699997,82.0,76.0
20161202040000,384.0,387.200012,29.512196,39,81.099998,100,70.699997,82.0,76.0
20161202041500,384.0,374.399994,28.536585,39,86.0,100,70.900002,82.0,76.0
20161202043000,384.0,396.799988,30.243902,39,80.199997,100,70.800003,82.0,76.0
20161202044500,384.0,374.399994,28.536585,39,88.5,100,70.800003,82.0,76.0
20161202050000,384.0,387.200012,29.512196,39,79.300003,100,70.699997,82.0,76.0
20161202051500,384.0,396.799988,30.243902,39,91.099998,100,70.699997,82.0,76.0
20161202053000,384.0,387.200012,29.512196,39,78.699997,100,70.699997,82.0,76.0
20161202054500,384.0,387.200012,29.512196,39,88.599998,100,70.699997,82.0,76.0
20161202060000,384.0,396.799988,30.243902,39,78.300003,100,70.699997,82.0,76.0
20161202061500,384.0,396.799988,30.243902,39,90.099998,100,70.699997,82.0,76.0
20161202063000,384.0,387.200012,29.512196,39,78.300003,100,70.699997,82.0,76.0
20161202064500,384.0,396.799988,30.243902,39,90.5,100,70.599998,82.0,76.0
20161202070000,384.0,387.200012,29.512196,39,78.300003,100,71.0,82.0,76.0
20161202071500,384.0,406.399994,30.975609,39,88.699997,100,70.5,82.0,76.0
20161202073000,384.0,387.200012,29.512196,39,77.699997,100,70.699997,82.0,76.0
20161202074500,384.0,387.200012,29.512196,39,85.800003,100,70.800003,82.0,76.0
20161202080000,384.0,374.399994,28.536585,39,83.0,100,70.800003,82.0,76.0
20161202081500,384.0,374.399994,28.536585,39,81.5,100,71.099998,82.0,76.0
20161202083000,384.0,387.200012,29.512196,39,83.900002,100,71.400002,82.0,76.0
20161202084500,384.0,374.399994,28.536585,39,81.199997,100,72.599998,82.0,76.0
20161202090000,384.0,387.200012,29.512196,39,84.800003,100,73.5,82.0,76.0
20161202091500,384.0,361.600006,27.560976,39,82.099998,100,72.699997,82.0,76.0
20161202093000,384.0,374.399994,28.536585,39,79.5,100,72.599998,82.0,76.0
20161202094500,384.0,374.399994,28.536585,39,86.900002,100,72.5,82.0,76.0
20161202100000,384.0,339.200012,25.853659,39,79.199997,100,72.400002,82.0,76.0
20161202101500,384.0,406.399994,30.975609,40,89.199997,100,72.300003,82.0,76.0
20161202103000,384.0,396.799988,30.243902,40,78.599998,100,72.099998,82.0,76.0
20161202104500,384.0,406.399994,30.975609,40,91.0,100,72.300003,82.0,76.0
20161202110000,384.0,406.399994,30.975609,40,81.599998,100,72.099998,82.0,76.0
20161202111500,384.0,387.200012,29.512196,40,79.099998,100,72.199997,82.0,76.0
20161202113000,384.0,396.799988,30.243902,40,91.699997,100,72.099998,82.0,76.0
20161202114500,384.0,387.200012,29.512196,40,80.699997,100,71.800003,82.0,76.0
20161202120000,384.0,374.399994,28.536585,40,80.699997,100,71.900002,82.0,76.0
20161202121500,384.0,361.600006,27.560976,40,88.900002,100,72.599998,82.0,76.0
20161202123000,384.0,374.399994,28.536585,40,79.699997,100,73.199997,82.0,76.0
20161202124500,384.0,374.399994,28.536585,40,87.900002,100,74.0,82.0,76.0
20161202130000,384.0,396.799988,30.243902,40,85.599998,100,74.5,82.0,76.0
20161202131500,384.0,396.799988,30.243902,40,81.099998,100,74.099998,82.0,76.0
20161202133000,384.0,396.799988,30.243902,40,85.599998,100,73.699997,82.0,76.0
20161202134500,384.0,406.399994,30.975609,40,88.099998,100,72.900002,82.0,76.0
20161202140000,384.0,387.200012,29.512196,40,80.199997,100,72.599998,82.0,76.0
20161202141500,384.0,396.799988,30.243902,40,87.400002,100,72.300003,82.0,76.0
20161202143000,384.0,387.200012,29.512196,40,85.0,100,71.900002,82.0,76.0
20161202144500,384.0,396.799988,30.243902,40,79.699997,100,71.199997,82.0,76.0
20161202150000,384.0,419.200012,31.95122,40,91.099998,100,71.199997,82.0,76.0
20161202151500,384.0,396.799988,30.243902,40,81.900002,100,71.0,82.0,76.0
20161202153000,384.0,406.399994,30.975609,40,79.199997,100,70.599998,82.0,76.0
20161202154500,384.0,419.200012,31.95122,40,91.099998,100,70.699997,82.0,76.0
20161202160000,384.0,419.200012,31.95122,40,80.699997,100,70.5,82.0,76.0
20161202161500,384.0,406.399994,30.975609,40,79.5,100,70.099998,82.0,76.0
20161202163000,384.0,396.799988,30.243902,40,91.099998,100,70.5,82.0,76.0
20161202164500,384.0,396.799988,30.243902,40,79.699997,100,70.199997,82.0,76.0
20161202170000,384.0,406.399994,30.975609,40,81.900002,100,70.300003,82.0,76.0
20161202171500,384.0,396.799988,30.243902,40,84.199997,100,70.300003,82.0,76.0
20161202173000,384.0,396.799988,30.243902,40,78.300003,100,70.300003,82.0,76.0
20161202174500,384.0,396.799988,30.243902,40,89.300003,100,70.400002,82.0,76.0
20161202180000,384.0,406.399994,30.975609,40,77.900002,100,70.199997,82.0,76.0
20161202181500,384.0,396.799988,30.243902,40,88.400002,100,70.300003,82.0,76.0
20161202183000,384.0,406.399994,30.975609,40,79.199997,100,70.5,82.0,76.0
20161202184500,384.0,396.799988,30.243902,40,83.699997,100,70.400002,82.0,76.0
20161202190000,384.0,406.399994,30.975609,40,82.099998,100,70.699997,82.0,76.0
20161202191500,384.0,396.799988,30.243902,40,80.199997,100,70.800003,82.0,76.0
20161202193000,384.0,406.399994,30.975609,40,84.900002,100,70.800003,82.0,76.0
20161202194500,384.0,419.200012,31.95122,40,78.699997,100,70.800003,82.0,76.0
20161202200000,384.0,387.200012,29.512196,40,90.599998,100,70.800003,82.0,76.0
20161202201500,384.0,406.399994,30.975609,40,78.699997,100,70.599998,82.0,76.0
20161202203000,384.0,396.799988,30.243902,40,89.699997,100,70.699997,82.0,76.0
20161202204500,384.0,406.399994,30.975609,40,78.800003,100,70.800003,82.0,76.0
20161202210000,384.0,406.399994,30.975609,40,83.599998,100,70.699997,82.0,76.0
20161202211500,384.0,419.200012,31.95122,40,83.599998,100,70.699997,82.0,76.0
20161202213000,384.0,406.399994,30.975609,40,78.699997,100,70.699997,82.0,76.0
20161202214500,384.0,396.799988,30.243902,40,89.300003,100,70.699997,82.0,76.0
20161202220000,384.0,396.799988,30.243902,40,78.300003,100,70.699997,82.0,76.0
20161202221500,384.0,396.799988,30.243902,40,89.199997,100,70.699997,82.0,76.0
20161202223000,384.0,419.200012,31.95122,40,78.599998,100,70.699997,82.0,76.0
20161202224500,384.0,425.600006,32.439025,40,90.400002,100,70.699997,82.0,76.0
20161202230000,384.0,406.399994,30.975609,40,77.400002,100,70.699997,82.0,76.0
20161202231500,384.0,387.200012,29.512196,40,88.599998,100,70.699997,82.0,76.0
20161202233000,384.0,419.200012,31.95122,40,77.699997,100,70.699997,82.0,76.0
20161202234500,384.0,406.399994,30.975609,40,90.099998,100,70.699997,82.0,76.0
20161203000000,384.0,396.799988,30.243902,40,76.800003,100,70.599998,82.0,76.0
20161203001500,384.0,396.799988,30.243902,40,86.900002,100,70.699997,82.0,76.0
20161203003000,384.0,387.200012,29.512196,40,78.599998,100,70.699997,82.0,76.0
20161203004500,384.0,425.600006,32.439025,40,79.599998,100,70.5,82.0,76.0
20161203010000,384.0,419.200012,31.95122,40,82.400002,100,70.5,82.0,76.0
20161203011500,384.0,425.600006,32.439025,40,78.699997,100,70.5,82.0,76.0
20161203013000,384.0,425.600006,32.439025,40,80.699997,100,70.400002,82.0,76.0
20161203014500,384.0,419.200012,31.95122,39,79.199997,100,70.300003,82.0,76.0
20161203020000,384.0,406.399994,30.975609,39,86.0,100,70.300003,82.0,76.0
20161203021500,384.0,361.600006,27.560976,36,79.699997,100,70.199997,82.0,76.0
20161203023000,384.0,348.799988,26.585365,36,92.900002,100,70.5,82.0,76.0
20161203024500,384.0,339.200012,25.853659,36,80.199997,100,70.5,82.0,76.0
20161203030000,384.0,339.200012,25.853659,36,89.099998,100,70.400002,82.0,76.0
20161203031500,384.0,339.200012,25.853659,37,82.800003,100,70.400002,82.0,76.0
20161203033000,384.0,339.200012,25.853659,37,82.800003,100,70.300003,82.0,76.0
20161203034500,384.0,323.200012,24.634147,37,84.400002,100,70.300003,82.0,76.0
20161203040000,384.0,339.200012,25.853659,37,84.400002,100,70.300003,82.0,76.0
20161203041500,384.0,339.200012,25.853659,37,82.099998,100,70.300003,82.0,76.0
20161203043000,384.0,339.200012,25.853659,37,86.099998,100,70.300003,82.0,76.0
20161203044500,384.0,339.200012,25.853659,37,80.699997,100,70.300003,82.0,76.0
20161203050000,384.0,348.799988,26.585365,38,88.599998,100,70.300003,82.0,76.0
20161203051500,384.0,348.799988,26.585365,38,79.699997,100,70.300003,82.0,76.0
20161203053000,384.0,348.799988,26.585365,38,90.599998,100,70.199997,82.0,76.0
20161203054500,384.0,348.799988,26.585365,38,78.699997,100,70.199997,82.0,76.0
20161203060000,384.0,348.799988,26.585365,38,89.5,100,70.199997,82.0,76.0
20161203061500,384.0,348.799988,26.585365,38,79.5,100,70.199997,82.0,76.0
20161203063000,384.0,361.600006,27.560976,38,85.699997,100,70.199997,82.0,76.0
20161203064500,384.0,361.600006,27.560976,38,78.699997,100,70.199997,82.0,76.0
20161203070000,384.0,348.799988,26.585365,38,87.599998,100,70.300003,82.0,76.0
20161203071500,384.0,348.799988,26.585365,38,80.599998,100,70.400002,82.0,76.0
20161203073000,384.0,348.799988,26.585365,38,82.099998,100,70.400002,82.0,76.0
20161203074500,384.0,339.200012,25.853659,38,83.699997,100,70.5,82.0,76.0
20161203080000,384.0,348.799988,26.585365,38,85.599998,100,70.5,82.0,76.0
20161203081500,384.0,361.600006,27.560976,38,78.699997,100,70.400002,82.0,76.0
20161203083000,384.0,348.799988,26.585365,38,91.099998,100,70.699997,82.0,76.0
20161203084500,384.0,361.600006,27.560976,38,79.699997,100,70.400002,82.0,76.0
20161203090000,384.0,348.799988,26.585365,38,86.400002,100,70.5,82.0,76.0
20161203091500,384.0,348.799988,26.585365,38,81.099998,100,70.699997,82.0,76.0
20161203093000,384.0,361.600006,27.560976,38,85.300003,100,70.5,82.0,76.0
20161203094500,384.0,361.600006,27.560976,38,80.699997,100,70.5,82.0,76.0
20161203100000,384.0,374.399994,28.536585,38,89.0,100,70.699997,82.0,76.0
20161203101500,384.0,348.799988,26.585365,38,81.699997,100,70.599998,82.0,76.0
20161203103000,384.0,348.799988,26.585365,38,82.599998,100,71.0,82.0,76.0
20161203104500,384.0,348.799988,26.585365,38,87.199997,100,70.900002,82.0,76.0
20161203110000,384.0,348.799988,26.585365,38,80.400002,100,70.900002,82.0,76.0
20161203111500,384.0,348.799988,26.585365,38,89.300003,100,70.699997,82.0,76.0
20161203113000,384.0,348.799988,26.585365,38,79.300003,100,70.900002,82.0,76.0
20161203114500,384.0,348.799988,26.585365,38,90.099998,100,70.699997,82.0,76.0
20161203120000,384.0,361.600006,27.560976,38,80.099998,100,70.599998,82.0,76.0
20161203121500,384.0,348.799988,26.585365,38,90.199997,100,70.699997,82.0,76.0
20161203123000,384.0,361.600006,27.560976,38,79.699997,100,70.5,82.0,76.0
20161203124500,384.0,339.200012,25.853659,38,86.199997,100,71.400002,82.0,76.0
20161203130000,384.0,361.600006,27.560976,38,84.300003,100,71.400002,82.0,76.0
20161203131500,384.0,361.600006,27.560976,38,81.900002,100,71.300003,82.0,76.0
20161203133000,384.0,348.799988,26.585365,38,88.699997,100,71.800003,82.0,76.0
20161203134500,384.0,348.799988,26.585365,38,80.199997,100,71.800003,82.0,76.0
20161203140000,384.0,323.200012,24.634147,38,91.099998,100,72.400002,82.0,76.0
20161203141500,384.0,348.799988,26.585365,38,80.800003,100,72.400002,82.0,76.0
20161203143000,384.0,348.799988,26.585365,38,85.5,100,72.199997,82.0,76.0
20161203144500,384.0,339.200012,25.853659,38,85.5,100,72.099998,82.0,76.0
20161203150000,384.0,339.200012,25.853659,38,79.599998,100,71.699997,82.0,76.0
20161203151500,384.0,361.600006,27.560976,38,92.900002,100,71.699997,82.0,76.0
20161203153000,384.0,348.799988,26.585365,38,81.800003,100,71.599998,82.0,76.0
20161203154500,384.0,348.799988,26.585365,38,80.099998,100,71.300003,82.0,76.0
20161203160000,384.0,348.799988,26.585365,38,92.0,100,71.300003,82.0,76.0
20161203161500,384.0,348.799988,26.585365,38,80.199997,100,71.400002,82.0,76.0
20161203163000,384.0,348.799988,26.585365,38,85.400002,100,71.199997,82.0,76.0
20161203164500,384.0,361.600006,27.560976,38,81.599998,100,71.199997,82.0,76.0
20161203170000,384.0,361.600006,27.560976,38,81.599998,100,71.300003,82.0,76.0
20161203171500,384.0,361.600006,27.560976,38,85.300003,100,71.099998,82.0,76.0
20161203173000,384.0,374.399994,28.536585,38,82.5,100,71.199997,82.0,76.0
20161203174500,384.0,361.600006,27.560976,38,89.900002,100,71.199997,82.0,76.0
20161203180000,384.0,361.600006,27.560976,38,79.199997,100,70.900002,82.0,76.0
20161203181500,384.0,361.600006,27.560976,38,91.099998,100,71.0,82.0,76.0
20161203183000,384.0,361.600006,27.560976,38,78.699997,100,70.900002,82.0,76.0
20161203184500,384.0,374.399994,28.536585,38,89.800003,100,71.0,82.0,76.0
20161203190000,384.0,348.799988,26.585365,38,79.199997,100,71.0,82.0,76.0
20161203191500,384.0,361.600006,27.560976,38,90.400002,100,71.0,82.0,76.0
20161203193000,384.0,348.799988,26.585365,38,79.699997,100,71.099998,82.0,76.0
20161203194500,384.0,361.600006,27.560976,38,83.0,100,71.099998,82.0,76.0
20161203200000,384.0,361.600006,27.560976,38,84.800003,100,71.0,82.0,76.0
20161203201500,384.0,361.600006,27.560976,38,79.199997,100,70.900002,82.0,76.0
20161203203000,384.0,361.600006,27.560976,38,91.5,100,70.800003,82.0,76.0
20161203204500,384.0,361.600006,27.560976,38,79.199997,100,70.900002,82.0,76.0
20161203210000,384.0,361.600006,27.560976,38,85.300003,100,70.900002,82.0,76.0
20161203211500,384.0,374.399994,28.536585,38,80.199997,100,70.699997,82.0,76.0
20161203213000,384.0,361.600006,27.560976,38,84.199997,100,70.800003,82.0,76.0
20161203214500,384.0,374.399994,28.536585,38,87.599998,100,70.699997,82.0,76.0
20161203220000,384.0,374.399994,28.536585,38,78.300003,100,70.699997,82.0,76.0
20161203221500,384.0,348.799988,26.585365,38,89.5,100,70.800003,82.0,76.0
20161203223000,384.0,348.799988,26.585365,38,80.199997,100,70.900002,82.0,76.0
20161203224500,384.0,374.399994,28.536585,38,81.5,100,70.699997,82.0,76.0
20161203230000,384.0,361.600006,27.560976,38,82.900002,100,70.800003,82.0,76.0
20161203231500,384.0,361.600006,27.560976,38,80.099998,100,70.800003,82.0,76.0
20161203233000,384.0,361.600006,27.560976,38,85.099998,100,70.699997,82.0,76.0
20161203234500,384.0,361.600006,27.560976,38,78.300003,100,70.800003,82.0,76.0
20161204000000,384.0,374.399994,28.536585,38,88.300003,100,70.800003,82.0,76.0
20161204001500,384.0,361.600006,27.560976,38,79.699997,100,70.800003,82.0,76.0
20161204003000,384.0,361.600006,27.560976,38,92.900002,100,70.699997,82.0,76.0
20161204004500,384.0,374.399994,28.536585,38,81.099998,100,70.800003,82.0,76.0
20161204010000,384.0,374.399994,28.536585,38,89.800003,100,70.699997,82.0,76.0
20161204011500,384.0,361.600006,27.560976,38,84.400002,100,70.800003,82.0,76.0
20161204013000,384.0,361.600006,27.560976,38,80.599998,100,70.800003,82.0,76.0
20161204014500,384.0,348.799988,26.585365,38,92.099998,100,70.900002,82.0,76.0
20161204020000,384.0,361.600006,27.560976,38,80.300003,100,70.800003,82.0,76.0
20161204021500,384.0,361.600006,27.560976,38,88.0,100,70.900002,82.0,76.0
20161204023000,384.0,361.600006,27.560976,38,82.099998,100,70.900002,82.0,76.0
20161204024500,384.0,361.600006,27.560976,38,82.099998,100,70.900002,82.0,76.0
20161204030000,384.0,361.600006,27.560976,38,87.599998,100,71.0,82.0,76.0
20161204031500,384.0,374.399994,28.536585,38,80.199997,100,70.900002,82.0,76.0
20161204033000,384.0,361.600006,27.560976,38,91.599998,100,70.800003,82.0,76.0
20161204034500,384.0,361.600006,27.560976,38,80.699997,100,70.900002,82.0,76.0
20161204040000,384.0,361.600006,27.560976,38,93.5,100,70.900002,82.0,76.0
20161204041500,384.0,387.200012,29.512196,38,81.599998,100,70.800003,82.0,76.0
20161204043000,384.0,361.600006,27.560976,38,88.199997,100,70.900002,82.0,76.0
20161204044500,384.0,348.799988,26.585365,38,84.800003,100,70.900002,82.0,76.0
20161204050000,384.0,361.600006,27.560976,38,83.699997,100,70.900002,82.0,76.0
20161204051500,384.0,374.399994,28.536585,38,88.800003,100,70.800003,82.0,76.0
20161204053000,384.0,361.600006,27.560976,38,80.699997,100,70.900002,82.0,76.0
20161204054500,384.0,361.600006,27.560976,38,88.599998,100,70.900002,82.0,76.0
20161204060000,384.0,361.600006,27.560976,38,81.599998,100,70.800003,82.0,76.0
20161204061500,384.0,361.600006,27.560976,38,84.900002,100,70.800003,82.0,76.0
20161204063000,384.0,361.600006,27.560976,38,83.199997,100,70.900002,82.0,76.0
20161204064500,384.0,339.200012,25.853659,38,79.699997,100,70.900002,82.0,76.0
20161204070000,384.0,348.799988,26.585365,38,93.0,100,70.800003,82.0,76.0
20161204071500,384.0,348.799988,26.585365,38,79.699997,100,70.800003,82.0,76.0
20161204073000,384.0,348.799988,26.585365,38,91.699997,100,71.0,82.0,76.0
20161204074500,384.0,339.200012,25.853659,38,81.599998,100,70.900002,82.0,76.0
20161204080000,384.0,339.200012,25.853659,38,88.900002,100,71.099998,82.0,76.0
20161204081500,384.0,348.799988,26.585365,38,86.199997,100,71.0,82.0,76.0
20161204083000,384.0,361.600006,27.560976,38,79.699997,100,71.0,82.0,76.0
20161204084500,384.0,361.600006,27.560976,38,90.900002,100,71.0,82.0,76.0
20161204090000,384.0,374.399994,28.536585,38,81.599998,100,71.199997,82.0,76.0
20161204091500,384.0,361.600006,27.560976,38,83.699997,100,71.099998,82.0,76.0
20161204093000,384.0,374.399994,28.536585,38,86.300003,100,71.199997,82.0,76.0
20161204094500,384.0,348.799988,26.585365,38,80.900002,100,71.099998,82.0,76.0
20161204100000,384.0,361.600006,27.560976,38,91.199997,100,71.0,82.0,76.0
20161204101500,384.0,348.799988,26.585365,38,80.5,100,71.099998,82.0,76.0
20161204103000,384.0,348.799988,26.585365,38,88.0,100,71.199997,82.0,76.0
20161204104500,384.0,339.200012,25.853659,38,88.0,100,71.0,82.0,76.0
20161204110000,384.0,348.799988,26.585365,38,79.699997,100,71.0,82.0,76.0
20161204111500,384.0,348.799988,26.585365,38,87.300003,100,71.5,82.0,76.0
20161204113000,384.0,361.600006,27.560976,38,82.099998,100,71.300003,82.0,76.0
20161204114500,384.0,374.399994,28.536585,38,84.900002,100,71.5,82.0,76.0
20161204120000,384.0,374.399994,28.536585,38,87.400002,100,71.199997,82.0,76.0
20161204121500,384.0,361.600006,27.560976,38,89.199997,100,71.199997,82.0,76.0
20161204123000,384.0,361.600006,27.560976,38,83.800003,100,71.300003,82.0,76.0
20161204124500,384.0,348.799988,26.585365,38,80.199997,100,71.800003,82.0,76.0
20161204130000,384.0,361.600006,27.560976,38,89.699997,100,71.800003,82.0,76.0
20161204131500,384.0,374.399994,28.536585,39,81.800003,100,71.0,82.0,76.0
20161204133000,384.0,361.600006,27.560976,39,84.300003,100,70.5,82.0,76.0
20161204134500,384.0,374.399994,28.536585,39,87.5,100,70.199997,82.0,76.0
20161204140000,384.0,374.399994,28.536585,39,80.199997,100,70.0,82.0,76.0
20161204141500,384.0,387.200012,29.512196,39,89.900002,100,70.699997,82.0,76.0
20161204143000,384.0,387.200012,29.512196,39,80.699997,100,71.099998,82.0,76.0
20161204144500,384.0,387.200012,29.512196,39,84.599998,100,71.5,82.0,76.0
20161204150000,384.0,387.200012,29.512196,39,82.5,100,71.300003,82.0,76.0
20161204151500,384.0,374.399994,28.536585,39,82.5,100,71.199997,82.0,76.0
20161204153000,384.0,374.399994,28.536585,39,83.800003,100,71.199997,82.0,76.0
20161204154500,384.0,374.399994,28.536585,39,82.400002,100,71.099998,82.0,76.0
20161204160000,384.0,406.399994,30.975609,39,84.199997,100,71.099998,82.0,76.0
20161204161500,384.0,387.200012,29.512196,39,82.0,100,71.099998,82.0,76.0
20161204163000,384.0,396.799988,30.243902,39,86.400002,100,71.0,82.0,76.0
20161204164500,384.0,387.200012,29.512196,39,81.5,100,71.0,82.0,76.0
20161204170000,384.0,387.200012,29.512196,39,85.699997,100,70.900002,82.0,76.0
20161204171500,384.0,374.399994,28.536585,39,80.0,100,70.900002,82.0,76.0
20161204173000,384.0,387.200012,29.512196,39,91.099998,100,70.900002,82.0,76.0
20161204174500,384.0,387.200012,29.512196,39,79.699997,100,71.099998,82.0,76.0
20161204180000,384.0,374.399994,28.536585,39,90.400002,100,71.099998,82.0,76.0
20161204181500,384.0,387.200012,29.512196,39,79.699997,100,71.0,82.0,76.0
20161204183000,384.0,387.200012,29.512196,39,91.699997,100,71.0,82.0,76.0
20161204184500,384.0,374.399994,28.536585,39,79.199997,100,70.800003,82.0,76.0
20161204190000,384.0,387.200012,29.512196,39,91.099998,100,70.699997,82.0,76.0
20161204191500,384.0,361.600006,27.560976,39,79.699997,100,70.800003,82.0,76.0
20161204193000,384.0,374.399994,28.536585,39,91.099998,100,70.699997,82.0,76.0
20161204194500,384.0,374.399994,28.536585,39,79.699997,100,70.699997,82.0,76.0
20161204200000,384.0,387.200012,29.512196,39,91.099998,100,70.699997,82.0,76.0
20161204201500,384.0,396.799988,30.243902,39,79.199997,100,70.599998,82.0,76.0
20161204203000,384.0,387.200012,29.512196,39,90.699997,100,70.699997,82.0,76.0
20161204204500,384.0,387.200012,29.512196,39,79.599998,100,70.699997,82.0,76.0
20161204210000,384.0,396.799988,30.243902,39,87.400002,100,70.699997,82.0,76.0
20161204211500,384.0,387.200012,29.512196,39,81.199997,100,70.599998,82.0,76.0
20161204213000,384.0,374.399994,28.536585,39,82.099998,100,70.699997,82.0,76.0
20161204214500,384.0,387.200012,29.512196,39,84.300003,100,70.699997,82.0,76.0
20161204220000,384.0,387.200012,29.512196,39,81.400002,100,70.699997,82.0,76.0
20161204221500,384.0,374.399994,28.536585,39,82.599998,100,70.599998,82.0,76.0
20161204223000,384.0,361.600006,27.560976,39,86.300003,100,70.800003,82.0,76.0
20161204224500,384.0,387.200012,29.512196,39,80.599998,100,70.699997,82.0,76.0
20161204230000,384.0,387.200012,29.512196,39,84.599998,100,70.699997,82.0,76.0
20161204231500,384.0,387.200012,29.512196,39,85.599998,100,70.699997,82.0,76.0
20161204233000,384.0,387.200012,29.512196,39,80.199997,100,70.699997,82.0,76.0
20161204234500,384.0,387.200012,29.512196,39,91.5,100,70.699997,82.0,76.0
20161205000000,384.0,396.799988,30.243902,39,79.699997,100,70.800003,82.0,76.0
20161205001500,384.0,387.200012,29.512196,39,90.400002,100,70.800003,82.0,76.0
20161205003000,384.0,374.399994,28.536585,39,79.5,100,70.699997,82.0,76.0
20161205004500,384.0,374.399994,28.536585,39,90.400002,100,70.699997,82.0,76.0
20161205010000,384.0,387.200012,29.512196,39,79.199997,100,70.800003,82.0,76.0
20161205011500,384.0,374.399994,28.536585,39,91.099998,100,70.699997,82.0,76.0
20161205013000,384.0,374.399994,28.536585,39,79.199997,100,70.699997,82.0,76.0
20161205014500,384.0,374.399994,28.536585,39,87.0,100,70.699997,82.0,76.0
20161205020000,384.0,374.399994,28.536585,39,82.0,100,70.699997,82.0,76.0
20161205021500,384.0,387.200012,29.512196,39,84.099998,100,70.699997,82.0,76.0
20161205023000,384.0,387.200012,29.512196,39,83.099998,100,70.900002,82.0,76.0
20161205024500,384.0,387.200012,29.512196,39,81.900002,100,70.699997,82.0,76.0
20161205030000,384.0,374.399994,28.536585,39,83.699997,100,70.699997,82.0,76.0
20161205031500,384.0,387.200012,29.512196,39,81.099998,100,70.699997,82.0,76.0
20161205033000,384.0,361.600006,27.560976,39,85.800003,100,70.699997,82.0,76.0
20161205034500,384.0,374.399994,28.536585,39,80.199997,100,70.699997,82.0,76.0
20161205040000,384.0,374.399994,28.536585,39,89.800003,100,70.699997,82.0,76.0
20161205041500,384.0,396.799988,30.243902,39,79.099998,100,70.800003,82.0,76.0
20161205043000,384.0,396.799988,30.243902,39,86.199997,100,70.800003,82.0,76.0
20161205044500,384.0,396.799988,30.243902,39,88.0,100,70.699997,82.0,76.0
20161205050000,384.0,387.200012,29.512196,39,79.699997,100,70.699997,82.0,76.0
20161205051500,384.0,387.200012,29.512196,39,91.099998,100,70.900002,82.0,76.0
20161205053000,384.0,374.399994,28.536585,39,79.599998,100,70.800003,82.0,76.0
20161205054500,384.0,374.399994,28.536585,39,88.400002,100,70.699997,82.0,76.0
20161205060000,384.0,374.399994,28.536585,39,81.300003,100,70.699997,82.0,76.0
20161205061500,384.0,374.399994,28.536585,39,84.0,100,70.699997,82.0,76.0
20161205063000,384.0,387.200012,29.512196,39,84.0,100,70.699997,82.0,76.0
20161205064500,384.0,387.200012,29.512196,39,79.699997,100,70.699997,82.0,76.0
20161205070000,384.0,374.399994,28.536585,39,91.099998,100,70.699997,82.0,76.0
20161205071500,384.0,387.200012,29.512196,39,79.199997,100,70.5,82.0,76.0
20161205073000,384.0,387.200012,29.512196,39,91.199997,100,70.599998,82.0,76.0
20161205074500,384.0,374.399994,28.536585,39,79.300003,100,70.800003,82.0,76.0
20161205080000,384.0,374.399994,28.536585,39,91.699997,100,70.699997,82.0,76.0
20161205081500,384.0,374.399994,28.536585,39,79.199997,100,70.400002,77.099998,74.099998
20161205083000,384.0,374.399994,28.536585,39,90.5,100,70.5,77.099998,74.099998
20161205084500,384.0,374.399994,28.536585,39,79.699997,100,71.099998,77.099998,74.099998
20161205090000,384.0,361.600006,27.560976,39,91.099998,100,71.699997,77.099998,74.099998
20161205091500,384.0,348.799988,26.585365,39,80.099998,100,71.400002,77.099998,74.099998
20161205093000,384.0,361.600006,27.560976,39,92.900002,100,71.400002,77.099998,74.099998
20161205094500,384.0,348.799988,26.585365,39,80.699997,100,71.400002,77.099998,74.099998
20161205100000,384.0,361.600006,27.560976,39,87.199997,100,71.0,77.099998,74.099998
20161205101500,384.0,387.200012,29.512196,39,85.199997,100,71.300003,77.099998,74.099998
20161205103000,384.0,387.200012,29.512196,39,78.800003,100,71.400002,77.099998,74.099998
20161205104500,384.0,374.399994,28.536585,39,91.099998,100,71.300003,77.099998,74.099998
20161205110000,384.0,396.799988,30.243902,39,79.199997,100,71.0,77.099998,74.099998
20161205111500,384.0,396.799988,30.243902,39,84.900002,100,71.0,77.099998,74.099998
20161205113000,384.0,374.399994,28.536585,39,84.900002,100,71.0,77.099998,74.099998
20161205114500,384.0,396.799988,30.243902,39,78.699997,100,71.099998,77.099998,74.099998
20161205120000,384.0,396.799988,30.243902,39,89.0,100,71.5,77.099998,74.099998
20161205121500,384.0,361.600006,27.560976,39,80.300003,100,71.5,77.099998,74.099998
20161205123000,384.0,374.399994,28.536585,39,82.5,100,71.400002,77.099998,74.099998
20161205124500,384.0,374.399994,28.536585,39,91.099998,100,71.199997,77.099998,74.099998
20161205130000,384.0,387.200012,29.512196,39,82.099998,100,71.400002,77.099998,74.099998
20161205131500,384.0,374.399994,28.536585,39,80.5,100,73.599998,77.099998,74.099998
20161205133000,384.0,374.399994,28.536585,39,86.800003,100,73.800003,77.099998,74.099998
20161205134500,384.0,387.200012,29.512196,39,89.900002,100,73.199997,77.099998,74.099998
20161205140000,384.0,387.200012,29.512196,39,81.099998,100,73.099998,77.099998,74.099998
20161205141500,384.0,361.600006,27.560976,39,88.599998,100,72.900002,77.099998,74.099998
20161205143000,384.0,374.399994,28.536585,39,88.599998,100,72.5,77.099998,74.099998
20161205144500,384.0,374.399994,28.536585,39,82.099998,100,72.400002,77.099998,74.099998
20161205150000,384.0,361.600006,27.560976,39,80.599998,100,72.199997,77.099998,74.099998
20161205151500,384.0,361.600006,27.560976,39,87.400002,100,72.0,77.099998,74.099998
20161205153000,384.0,374.399994,28.536585,39,85.800003,100,72.199997,77.099998,74.099998
20161205154500,384.0,374.399994,28.536585,39,81.099998,100,72.099998,77.099998,74.099998
20161205160000,384.0,361.600006,27.560976,39,83.699997,100,72.800003,77.099998,74.099998
20161205161500,384.0,374.399994,28.536585,39,92.900002,100,72.0,77.099998,74.099998
20161205163000,384.0,374.399994,28.536585,39,82.099998,100,71.800003,77.099998,74.099998
20161205164500,384.0,374.399994,28.536585,39,80.699997,100,71.699997,77.099998,74.099998
20161205170000,384.0,374.399994,28.536585,39,92.300003,100,71.400002,77.099998,74.099998
20161205171500,384.0,374.399994,28.536585,39,85.199997,100,71.300003,77.099998,74.099998
20161205173000,384.0,374.399994,28.536585,39,79.199997,100,71.300003,77.099998,74.099998
20161205174500,384.0,374.399994,28.536585,39,89.300003,100,71.300003,77.099998,74.099998
20161205180000,384.0,387.200012,29.512196,39,82.099998,100,71.199997,77.099998,74.099998
20161205181500,384.0,374.399994,28.536585,39,79.699997,100,71.300003,77.099998,74.099998
