PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205183000,384.0,387.200012,29.512196,39,92.800003,100,71.300003,77.099998,74.099998
20161205184500,384.0,361.600006,27.560976,39,81.0,100,71.199997,77.099998,74.099998
20161205190000,384.0,374.399994,28.536585,39,81.0,100,71.300003,77.099998,74.099998
20161205191500,384.0,348.799988,26.585365,39,93.599998,100,71.300003,77.099998,74.099998
20161205193000,384.0,374.399994,28.536585,39,81.300003,100,71.199997,77.099998,74.099998
20161205194500,384.0,361.600006,27.560976,39,79.699997,100,71.099998,77.099998,74.099998
20161205200000,384.0,339.200012,25.853659,39,92.900002,100,71.099998,77.099998,74.099998
20161205201500,384.0,374.399994,28.536585,39,82.300003,100,71.199997,77.099998,74.099998
20161205203000,384.0,374.399994,28.536585,39,80.099998,100,71.0,77.099998,74.099998
20161205204500,384.0,374.399994,28.536585,39,89.199997,100,70.900002,77.099998,74.099998
20161205210000,384.0,374.399994,28.536585,39,80.0,100,70.900002,77.099998,74.099998
20161205211500,384.0,374.399994,28.536585,39,88.599998,100,70.699997,77.099998,74.099998
20161205213000,384.0,387.200012,29.512196,39,82.599998,100,70.800003,77.099998,74.099998
20161205214500,384.0,387.200012,29.512196,39,79.699997,100,70.699997,77.099998,74.099998
20161205220000,384.0,374.399994,28.536585,39,90.5,100,70.699997,77.099998,74.099998
20161205221500,384.0,374.399994,28.536585,39,83.800003,100,70.800003,77.099998,74.099998
20161205223000,384.0,374.399994,28.536585,39,80.0,100,70.699997,77.099998,74.099998
20161205224500,384.0,374.399994,28.536585,39,89.199997,100,70.599998,77.099998,74.099998
20161205230000,384.0,374.399994,28.536585,39,83.0,100,70.699997,77.099998,74.099998
20161205231500,384.0,374.399994,28.536585,39,79.699997,100,70.699997,77.099998,74.099998
20161205233000,384.0,374.399994,28.536585,39,85.5,100,70.699997,77.099998,74.099998
20161205234500,384.0,361.600006,27.560976,39,88.699997,100,70.5,77.099998,74.099998
20161206000000,384.0,361.600006,27.560976,39,80.199997,100,70.5,77.099998,74.099998
20161206001500,384.0,387.200012,29.512196,39,83.699997,100,70.5,77.099998,74.099998
20161206003000,384.0,374.399994,28.536585,39,85.199997,100,70.5,77.099998,74.099998
20161206004500,384.0,374.399994,28.536585,39,79.199997,100,70.400002,77.099998,74.099998
20161206010000,384.0,387.200012,29.512196,39,90.5,100,70.5,77.099998,74.099998
20161206011500,384.0,374.399994,28.536585,39,79.199997,100,70.400002,77.099998,74.099998
20161206013000,384.0,374.399994,28.536585,39,91.099998,100,70.400002,77.099998,74.099998
20161206014500,384.0,374.399994,28.536585,39,80.199997,100,70.400002,77.099998,74.099998
20161206020000,384.0,361.600006,27.560976,39,89.699997,100,70.400002,77.099998,74.099998
20161206021500,384.0,361.600006,27.560976,39,80.699997,100,70.400002,77.099998,74.099998
20161206023000,384.0,374.399994,28.536585,39,88.599998,100,70.400002,77.099998,74.099998
20161206024500,384.0,374.399994,28.536585,39,81.199997,100,70.400002,77.099998,74.099998
20161206030000,384.0,374.399994,28.536585,39,83.099998,100,70.400002,77.099998,74.099998
20161206031500,384.0,374.399994,28.536585,39,86.199997,100,70.300003,77.099998,74.099998
20161206033000,384.0,361.600006,27.560976,39,78.699997,100,70.5,77.099998,74.099998
20161206034500,384.0,374.399994,28.536585,39,85.300003,100,70.400002,77.099998,74.099998
20161206040000,384.0,387.200012,29.512196,39,81.0,100,70.400002,77.099998,74.099998
20161206041500,384.0,374.399994,28.536585,39,91.099998,100,70.5,77.099998,74.099998
20161206043000,384.0,387.200012,29.512196,39,79.699997,100,70.5,77.099998,74.099998
20161206044500,384.0,387.200012,29.512196,39,87.599998,100,70.300003,77.099998,74.099998
20161206050000,384.0,361.600006,27.560976,39,81.599998,100,70.300003,77.099998,74.099998
20161206051500,384.0,348.799988,26.585365,39,86.0,100,70.300003,77.099998,74.099998
20161206053000,384.0,348.799988,26.585365,39,88.199997,100,70.300003,77.099998,74.099998
20161206054500,384.0,348.799988,26.585365,39,85.199997,100,70.300003,77.099998,74.099998
20161206060000,384.0,361.600006,27.560976,39,81.400002,100,70.300003,77.099998,74.099998
20161206061500,384.0,374.399994,28.536585,39,84.699997,100,70.300003,77.099998,74.099998
20161206063000,384.0,374.399994,28.536585,39,79.599998,100,70.5,77.099998,74.099998
20161206064500,384.0,374.399994,28.536585,39,81.599998,100,70.400002,77.099998,74.099998
20161206070000,384.0,361.600006,27.560976,39,83.099998,100,70.800003,77.099998,74.099998
20161206071500,384.0,387.200012,29.512196,39,79.900002,100,70.800003,77.099998,74.099998
20161206073000,384.0,374.399994,28.536585,39,90.900002,100,71.0,77.0,74.0
20161206074500,384.0,374.399994,28.536585,39,78.699997,100,71.5,77.099998,74.099998
20161206080000,384.0,374.399994,28.536585,39,90.099998,100,72.5,77.099998,74.099998
20161206081500,384.0,387.200012,29.512196,39,78.699997,100,73.199997,77.099998,74.099998
20161206083000,384.0,396.799988,30.243902,39,90.0,100,72.599998,77.099998,74.099998
20161206084500,384.0,387.200012,29.512196,39,78.699997,100,72.699997,77.099998,74.099998
20161206090000,384.0,387.200012,29.512196,39,92.900002,100,72.300003,77.0,74.0
20161206091500,384.0,396.799988,30.243902,39,79.099998,100,71.900002,77.0,74.0
20161206093000,384.0,374.399994,28.536585,39,91.699997,100,71.800003,77.0,74.0
20161206094500,384.0,387.200012,29.512196,39,81.099998,100,71.699997,77.099998,74.099998
20161206100000,384.0,361.600006,27.560976,39,92.300003,100,71.699997,76.900002,73.900002
20161206101500,384.0,348.799988,26.585365,39,84.699997,100,71.699997,76.900002,73.900002
20161206103000,384.0,374.399994,28.536585,39,80.199997,100,71.599998,77.0,74.0
20161206104500,384.0,547.200012,41.707318,43,50.700001,0,68.599998,68.0,63.700001
20161206110000,384.0,601.599976,45.853657,46,49.900002,0,68.5,68.0,63.700001
20161206111500,384.0,854.400024,65.121953,53,49.900002,0,68.800003,68.0,63.700001
20161206113000,384.0,790.400024,60.243904,50,49.200001,0,67.900002,68.0,63.700001
20161206114500,384.0,790.400024,60.243904,49,49.200001,0,67.900002,68.0,63.700001
20161206120000,384.0,419.200012,31.95122,39,79.199997,100,70.300003,75.300003,72.300003
20161206121500,384.0,396.799988,30.243902,39,85.599998,100,72.699997,75.300003,72.300003
20161206123000,384.0,387.200012,29.512196,39,52.299999,100,71.800003,75.300003,72.300003
20161206124500,384.0,361.600006,27.560976,39,70.099998,100,71.5,75.300003,72.300003
20161206130000,384.0,374.399994,28.536585,39,64.400002,100,71.599998,75.300003,72.300003
20161206131500,384.0,387.200012,29.512196,39,73.5,100,71.300003,75.300003,72.300003
20161206133000,384.0,361.600006,27.560976,39,83.400002,100,71.699997,75.300003,72.300003
20161206134500,384.0,348.799988,26.585365,39,79.400002,100,71.199997,75.300003,72.300003
20161206140000,384.0,374.399994,28.536585,39,88.099998,100,71.5,75.300003,72.300003
20161206141500,384.0,387.200012,29.512196,39,80.199997,100,71.599998,75.300003,72.300003
20161206143000,384.0,387.200012,29.512196,39,80.199997,100,71.5,75.300003,72.300003
20161206144500,384.0,387.200012,29.512196,39,89.900002,100,72.0,75.300003,72.300003
20161206150000,384.0,396.799988,30.243902,39,52.5,100,71.199997,75.300003,72.300003
20161206151500,384.0,387.200012,29.512196,39,72.400002,100,70.900002,75.300003,72.300003
20161206153000,384.0,387.200012,29.512196,39,78.199997,100,71.199997,75.300003,72.300003
20161206154500,384.0,374.399994,28.536585,39,79.199997,100,71.199997,75.300003,72.300003
20161206160000,384.0,387.200012,29.512196,39,80.599998,100,71.099998,75.300003,72.300003
20161206161500,384.0,374.399994,28.536585,39,88.099998,100,71.099998,75.300003,72.300003
20161206163000,384.0,396.799988,30.243902,39,80.699997,100,71.0,75.300003,72.300003
20161206164500,384.0,387.200012,29.512196,39,79.599998,100,71.0,75.300003,72.300003
20161206170000,384.0,374.399994,28.536585,39,91.099998,100,71.0,75.300003,72.300003
20161206171500,384.0,396.799988,30.243902,39,80.199997,100,70.900002,75.300003,72.300003
20161206173000,384.0,406.399994,30.975609,39,86.199997,100,70.900002,75.300003,72.300003
20161206174500,384.0,387.200012,29.512196,39,86.199997,100,71.0,75.300003,72.300003
20161206180000,384.0,396.799988,30.243902,39,79.699997,100,71.0,75.300003,72.300003
20161206181500,384.0,396.799988,30.243902,39,86.900002,100,71.0,75.300003,72.300003
20161206183000,384.0,387.200012,29.512196,39,85.699997,100,71.099998,75.300003,72.300003
20161206184500,384.0,387.200012,29.512196,39,79.099998,100,71.099998,75.300003,72.300003
20161206190000,384.0,387.200012,29.512196,39,88.5,100,71.0,75.300003,72.300003
20161206191500,384.0,374.399994,28.536585,39,79.699997,100,70.900002,75.300003,72.300003
20161206193000,384.0,396.799988,30.243902,39,85.5,100,70.900002,75.300003,72.300003
20161206194500,384.0,396.799988,30.243902,39,83.300003,100,70.900002,75.300003,72.300003
20161206200000,384.0,396.799988,30.243902,39,79.199997,100,70.900002,75.300003,72.300003
20161206201500,384.0,387.200012,29.512196,39,92.599998,100,71.0,75.300003,72.300003
20161206203000,384.0,374.399994,28.536585,39,81.099998,100,70.900002,75.300003,72.300003
20161206204500,384.0,387.200012,29.512196,39,84.300003,100,70.900002,75.300003,72.300003
20161206210000,384.0,387.200012,29.512196,39,86.0,100,70.900002,75.300003,72.300003
20161206211500,384.0,406.399994,30.975609,39,79.199997,100,70.699997,75.300003,72.300003
20161206213000,384.0,374.399994,28.536585,39,87.900002,100,70.699997,75.300003,72.300003
20161206214500,384.0,396.799988,30.243902,39,80.599998,100,70.699997,75.300003,72.300003
20161206220000,384.0,396.799988,30.243902,39,80.599998,100,70.5,75.300003,72.300003
20161206221500,384.0,406.399994,30.975609,39,91.5,100,70.5,75.300003,72.300003
20161206223000,384.0,406.399994,30.975609,39,79.5,100,70.400002,75.300003,72.300003
20161206224500,384.0,396.799988,30.243902,39,83.599998,100,70.400002,75.300003,72.300003
20161206230000,384.0,396.799988,30.243902,39,88.699997,100,70.400002,75.300003,72.300003
20161206231500,384.0,387.200012,29.512196,39,79.199997,100,70.400002,75.300003,72.300003
20161206233000,384.0,396.799988,30.243902,39,82.5,100,70.300003,75.300003,72.300003
20161206234500,384.0,396.799988,30.243902,39,82.5,100,70.300003,75.300003,72.300003
20161207000000,384.0,396.799988,30.243902,39,78.699997,100,70.300003,75.300003,72.300003
20161207001500,384.0,396.799988,30.243902,39,91.099998,100,70.300003,75.300003,72.300003
20161207003000,384.0,396.799988,30.243902,39,82.099998,100,70.300003,75.300003,72.300003
20161207004500,384.0,419.200012,31.95122,39,82.099998,100,70.300003,75.300003,72.300003
20161207010000,384.0,406.399994,30.975609,39,88.599998,100,70.199997,75.300003,72.300003
20161207011500,384.0,339.200012,25.853659,38,76.400002,100,70.199997,75.300003,72.300003
20161207013000,384.0,339.200012,25.853659,38,85.800003,100,70.300003,75.300003,72.300003
20161207014500,384.0,348.799988,26.585365,38,87.5,100,70.300003,75.300003,72.300003
20161207020000,384.0,339.200012,25.853659,38,80.199997,100,70.300003,75.300003,72.300003
20161207021500,384.0,348.799988,26.585365,38,91.599998,100,70.300003,75.199997,72.199997
20161207023000,384.0,348.799988,26.585365,38,83.199997,100,70.300003,75.199997,72.199997
20161207024500,384.0,348.799988,26.585365,39,83.199997,100,70.300003,75.199997,72.199997
20161207030000,384.0,374.399994,28.536585,39,84.5,100,70.300003,75.199997,72.199997
20161207031500,384.0,374.399994,28.536585,39,81.300003,100,70.199997,75.199997,72.199997
20161207033000,384.0,361.600006,27.560976,39,91.099998,100,70.199997,75.199997,72.199997
20161207034500,384.0,361.600006,27.560976,39,79.699997,100,70.300003,75.199997,72.199997
20161207040000,384.0,361.600006,27.560976,39,88.0,100,70.199997,75.099998,72.099998
20161207041500,384.0,361.600006,27.560976,39,80.199997,100,70.199997,75.099998,72.099998
20161207043000,384.0,361.600006,27.560976,39,85.300003,100,70.199997,75.199997,72.199997
20161207044500,384.0,374.399994,28.536585,39,84.400002,100,70.300003,75.099998,72.099998
20161207050000,384.0,348.799988,26.585365,39,83.0,100,70.300003,75.099998,72.099998
20161207051500,384.0,361.600006,27.560976,39,88.099998,100,70.300003,75.099998,72.099998
20161207053000,384.0,361.600006,27.560976,39,79.199997,100,70.199997,75.099998,72.099998
20161207054500,384.0,374.399994,28.536585,39,87.300003,100,70.300003,75.099998,72.099998
20161207060000,384.0,348.799988,26.585365,39,80.699997,100,70.400002,75.099998,72.099998
20161207061500,384.0,361.600006,27.560976,39,78.199997,100,70.199997,75.099998,72.099998
20161207063000,384.0,361.600006,27.560976,39,84.300003,100,70.300003,75.099998,72.099998
20161207064500,384.0,374.399994,28.536585,39,84.300003,100,71.300003,75.199997,72.199997
20161207070000,384.0,374.399994,28.536585,39,78.699997,100,71.199997,75.099998,72.099998
20161207071500,384.0,361.600006,27.560976,39,91.199997,100,71.300003,75.099998,72.099998
20161207073000,384.0,374.399994,28.536585,39,79.699997,100,71.400002,75.0,72.0
20161207074500,384.0,374.399994,28.536585,39,85.5,100,71.900002,75.099998,72.099998
20161207080000,384.0,374.399994,28.536585,39,85.5,100,72.199997,75.099998,72.099998
20161207081500,384.0,374.399994,28.536585,39,53.099998,100,71.599998,75.0,72.0
20161207083000,384.0,339.200012,25.853659,38,67.599998,100,70.900002,75.0,72.0
20161207084500,384.0,348.799988,26.585365,38,71.5,100,71.400002,75.0,72.0
20161207090000,384.0,348.799988,26.585365,39,76.199997,100,71.300003,75.0,72.0
20161207091500,384.0,361.600006,27.560976,39,75.400002,100,71.099998,75.0,72.0
20161207093000,384.0,348.799988,26.585365,39,85.400002,100,71.0,75.0,72.0
20161207094500,384.0,348.799988,26.585365,39,79.699997,100,71.199997,75.0,72.0
20161207100000,384.0,374.399994,28.536585,39,85.199997,100,70.800003,75.0,72.0
20161207101500,384.0,339.200012,25.853659,39,85.199997,100,69.900002,75.0,72.0
20161207103000,384.0,348.799988,26.585365,39,80.699997,100,69.699997,75.0,72.0
20161207104500,384.0,361.600006,27.560976,39,84.900002,100,69.5,82.0,76.0
20161207110000,384.0,387.200012,29.512196,39,84.900002,100,69.800003,82.0,76.0
20161207111500,384.0,406.399994,30.975609,39,80.599998,100,71.900002,82.0,76.0
20161207113000,384.0,361.600006,27.560976,39,88.800003,100,73.300003,82.0,76.0
20161207114500,384.0,374.399994,28.536585,39,81.5,100,74.5,82.0,76.0
20161207120000,384.0,387.200012,29.512196,39,86.199997,100,75.199997,82.0,76.0
20161207121500,384.0,387.200012,29.512196,39,92.900002,100,74.0,82.0,76.0
20161207123000,384.0,387.200012,29.512196,39,81.599998,100,72.699997,82.0,76.0
20161207124500,384.0,406.399994,30.975609,39,85.199997,100,71.900002,82.0,76.0
20161207130000,384.0,387.200012,29.512196,39,90.5,100,71.900002,82.0,76.0
20161207131500,384.0,406.399994,30.975609,39,80.199997,100,72.400002,82.0,76.0
20161207133000,384.0,374.399994,28.536585,39,81.099998,100,72.5,82.0,76.0
20161207134500,384.0,387.200012,29.512196,39,91.5,100,73.400002,82.0,76.0
20161207140000,384.0,396.799988,30.243902,39,80.199997,100,72.900002,82.0,76.0
20161207141500,384.0,396.799988,30.243902,39,83.099998,100,72.300003,82.0,76.0
20161207143000,384.0,396.799988,30.243902,39,85.699997,100,71.900002,82.0,76.0
20161207144500,384.0,396.799988,30.243902,39,80.199997,100,71.599998,82.0,76.0
20161207150000,384.0,396.799988,30.243902,39,83.0,100,71.5,82.0,76.0
20161207151500,384.0,396.799988,30.243902,39,83.0,100,71.5,82.0,76.0
20161207153000,384.0,396.799988,30.243902,39,79.699997,100,71.5,82.0,76.0
20161207154500,384.0,396.799988,30.243902,39,85.599998,100,71.300003,82.0,76.0
20161207160000,384.0,387.200012,29.512196,39,82.0,100,71.400002,82.0,76.0
20161207161500,384.0,374.399994,28.536585,39,79.199997,100,71.199997,82.0,76.0
20161207163000,384.0,387.200012,29.512196,39,91.099998,100,71.199997,82.0,76.0
20161207164500,384.0,387.200012,29.512196,39,80.699997,100,71.300003,82.0,76.0
20161207170000,384.0,387.200012,29.512196,39,83.699997,100,71.199997,82.0,76.0
20161207171500,384.0,396.799988,30.243902,39,86.900002,100,71.199997,82.0,76.0
20161207173000,384.0,387.200012,29.512196,39,79.199997,100,71.099998,82.0,76.0
20161207174500,384.0,396.799988,30.243902,39,89.199997,100,71.0,82.0,76.0
20161207180000,384.0,387.200012,29.512196,39,80.300003,100,70.800003,82.0,76.0
20161207181500,384.0,361.600006,27.560976,39,83.5,100,71.0,82.0,76.0
20161207183000,384.0,387.200012,29.512196,39,83.5,100,71.0,82.0,76.0
20161207184500,384.0,387.200012,29.512196,39,79.599998,100,71.0,82.0,76.0
20161207190000,384.0,387.200012,29.512196,39,91.099998,100,70.900002,82.0,76.0
20161207191500,384.0,361.600006,27.560976,39,80.199997,100,70.900002,82.0,76.0
20161207193000,384.0,374.399994,28.536585,39,81.5,100,70.800003,82.0,76.0
20161207194500,384.0,374.399994,28.536585,39,86.900002,100,70.800003,82.0,76.0
20161207200000,384.0,361.600006,27.560976,39,79.699997,100,70.800003,82.0,76.0
20161207201500,384.0,387.200012,29.512196,39,89.699997,100,70.699997,82.0,76.0
20161207203000,384.0,374.399994,28.536585,39,81.099998,100,70.699997,82.0,76.0
20161207204500,384.0,374.399994,28.536585,39,82.199997,100,70.699997,82.0,76.0
20161207210000,384.0,361.600006,27.560976,39,88.900002,100,70.699997,82.0,76.0
20161207211500,384.0,361.600006,27.560976,39,79.699997,100,70.699997,82.0,76.0
20161207213000,384.0,374.399994,28.536585,39,87.099998,100,70.5,82.0,76.0
20161207214500,384.0,361.600006,27.560976,39,81.099998,100,70.599998,82.0,76.0
20161207220000,384.0,374.399994,28.536585,39,82.199997,100,70.699997,82.0,76.0
20161207221500,384.0,374.399994,28.536585,39,88.099998,100,70.699997,82.0,76.0
20161207223000,384.0,374.399994,28.536585,39,79.199997,100,70.599998,82.0,76.0
20161207224500,384.0,387.200012,29.512196,39,93.0,100,70.599998,82.0,76.0
20161207230000,384.0,374.399994,28.536585,39,80.199997,100,70.5,82.0,76.0
20161207231500,384.0,374.399994,28.536585,39,86.699997,100,70.5,82.0,76.0
20161207233000,384.0,387.200012,29.512196,39,86.699997,100,70.599998,82.0,76.0
20161207234500,384.0,387.200012,29.512196,39,79.5,100,70.5,82.0,76.0
20161208000000,384.0,387.200012,29.512196,39,87.599998,100,70.5,82.0,76.0
20161208001500,384.0,374.399994,28.536585,39,78.699997,100,70.5,82.0,76.0
20161208003000,384.0,374.399994,28.536585,39,91.699997,100,70.5,82.0,76.0
20161208004500,384.0,387.200012,29.512196,39,79.199997,100,70.599998,82.0,76.0
20161208010000,384.0,387.200012,29.512196,39,91.599998,100,70.5,82.0,76.0
20161208011500,384.0,387.200012,29.512196,39,80.199997,100,70.599998,82.0,76.0
20161208013000,384.0,374.399994,28.536585,39,82.5,100,70.5,82.0,76.0
20161208014500,384.0,387.200012,29.512196,39,83.5,100,70.5,82.0,76.0
20161208020000,384.0,361.600006,27.560976,39,83.5,100,70.5,82.0,76.0
20161208021500,384.0,387.200012,29.512196,39,83.5,100,70.400002,82.0,76.0
20161208023000,384.0,374.399994,28.536585,39,80.599998,100,70.5,82.0,76.0
20161208024500,384.0,374.399994,28.536585,39,89.800003,100,70.5,82.0,76.0
20161208030000,384.0,387.200012,29.512196,39,79.099998,100,70.5,82.0,76.0
20161208031500,384.0,374.399994,28.536585,39,89.199997,100,70.5,82.0,76.0
20161208033000,384.0,387.200012,29.512196,39,80.199997,100,70.5,82.0,76.0
20161208034500,384.0,374.399994,28.536585,39,84.900002,100,70.599998,82.0,76.0
20161208040000,384.0,374.399994,28.536585,39,80.400002,100,70.699997,82.0,76.0
20161208041500,384.0,387.200012,29.512196,39,91.699997,100,70.599998,82.0,76.0
20161208043000,384.0,374.399994,28.536585,39,79.699997,100,70.599998,82.0,76.0
20161208044500,384.0,396.799988,30.243902,39,87.900002,100,70.5,82.0,76.0
20161208050000,384.0,374.399994,28.536585,39,79.400002,100,70.699997,82.0,76.0
20161208051500,384.0,374.399994,28.536585,39,92.400002,100,70.599998,82.0,76.0
20161208053000,384.0,361.600006,27.560976,39,79.699997,100,70.699997,82.0,76.0
20161208054500,384.0,361.600006,27.560976,39,88.400002,100,70.599998,82.0,76.0
20161208060000,384.0,374.399994,28.536585,39,79.199997,100,70.699997,82.0,76.0
20161208061500,384.0,374.399994,28.536585,39,91.099998,100,70.400002,82.0,76.0
20161208063000,384.0,387.200012,29.512196,39,79.199997,100,70.199997,82.0,76.0
20161208064500,384.0,374.399994,28.536585,39,86.900002,100,70.099998,82.0,76.0
20161208070000,384.0,374.399994,28.536585,39,82.0,100,70.199997,82.0,76.0
20161208071500,384.0,396.799988,30.243902,39,86.199997,100,70.5,82.0,76.0
20161208073000,384.0,387.200012,29.512196,39,81.099998,100,70.300003,82.0,76.0
20161208074500,384.0,361.600006,27.560976,39,83.800003,100,70.800003,82.0,76.0
20161208080000,384.0,361.600006,27.560976,39,87.400002,100,71.300003,82.0,76.0
20161208081500,384.0,361.600006,27.560976,39,80.199997,100,72.300003,82.0,76.0
20161208083000,384.0,361.600006,27.560976,39,92.300003,100,71.900002,82.0,76.0
20161208084500,384.0,361.600006,27.560976,39,80.099998,100,71.900002,82.0,76.0
20161208090000,384.0,361.600006,27.560976,39,92.300003,100,71.300003,82.0,76.0
20161208091500,384.0,348.799988,26.585365,39,81.099998,100,71.300003,82.0,76.0
20161208093000,384.0,348.799988,26.585365,39,86.800003,100,71.0,82.0,76.0
20161208094500,384.0,361.600006,27.560976,39,81.099998,100,71.300003,82.0,76.0
20161208100000,384.0,361.600006,27.560976,39,89.199997,100,71.300003,82.0,76.0
20161208111500,384.0,396.799988,30.243902,1,81.199997,100,71.599998,82.0,76.0
20161208113000,384.0,348.799988,26.585365,37,83.5,100,71.300003,82.0,76.0
20161208114500,384.0,361.600006,27.560976,38,93.599998,100,71.300003,82.0,76.0
20161208120000,384.0,361.600006,27.560976,38,81.400002,100,71.199997,82.0,76.0
20161208121500,384.0,348.799988,26.585365,38,84.900002,100,71.300003,82.0,76.0
20161208123000,384.0,339.200012,25.853659,38,83.800003,100,71.900002,82.0,76.0
20161208124500,384.0,361.600006,27.560976,38,87.300003,100,72.900002,82.0,76.0
20161208130000,384.0,361.600006,27.560976,38,81.0,100,72.300003,82.0,76.0
20161208131500,384.0,361.600006,27.560976,38,91.699997,100,71.800003,82.0,76.0
20161208133000,384.0,361.600006,27.560976,38,83.699997,100,71.699997,82.0,76.0
20161208134500,384.0,374.399994,28.536585,38,81.400002,100,71.5,82.0,76.0
20161208140000,384.0,387.200012,29.512196,38,91.699997,100,71.5,82.0,76.0
20161208141500,384.0,387.200012,29.512196,38,80.0,100,71.900002,82.0,76.0
20161208143000,384.0,387.200012,29.512196,38,83.900002,100,72.099998,82.0,76.0
20161208144500,384.0,387.200012,29.512196,38,85.400002,100,72.300003,82.0,76.0
20161208150000,384.0,387.200012,29.512196,38,80.699997,100,72.800003,82.0,76.0
20161208151500,384.0,374.399994,28.536585,38,92.900002,100,72.300003,82.0,76.0
20161208153000,384.0,387.200012,29.512196,38,79.699997,100,71.900002,82.0,76.0
20161208154500,384.0,396.799988,30.243902,38,87.300003,100,71.699997,82.0,76.0
20161208160000,384.0,396.799988,30.243902,38,82.5,100,71.5,82.0,76.0
20161208161500,384.0,374.399994,28.536585,38,82.5,100,71.400002,82.0,76.0
20161208163000,384.0,396.799988,30.243902,38,89.099998,100,70.900002,82.0,76.0
20161208164500,384.0,374.399994,28.536585,38,80.099998,100,71.0,82.0,76.0
20161208170000,384.0,387.200012,29.512196,38,84.0,100,70.800003,82.0,76.0
20161208171500,384.0,387.200012,29.512196,38,89.099998,100,70.699997,82.0,76.0
20161208173000,384.0,387.200012,29.512196,38,80.199997,100,70.5,82.0,76.0
20161208174500,384.0,396.799988,30.243902,38,91.699997,100,70.5,82.0,76.0
20161208180000,384.0,387.200012,29.512196,38,82.800003,100,70.5,82.0,76.0
20161208181500,384.0,387.200012,29.512196,38,81.0,100,70.5,82.0,76.0
20161208183000,384.0,374.399994,28.536585,38,92.0,100,70.300003,82.0,76.0
20161208184500,384.0,396.799988,30.243902,38,82.5,100,70.199997,82.0,76.0
20161208190000,384.0,406.399994,30.975609,38,81.099998,100,70.300003,82.0,76.0
20161208191500,384.0,387.200012,29.512196,38,91.599998,100,70.300003,82.0,76.0
20161208193000,384.0,396.799988,30.243902,38,84.800003,100,70.199997,82.0,76.0
20161208194500,384.0,396.799988,30.243902,38,80.099998,100,70.300003,82.0,76.0
20161208200000,384.0,396.799988,30.243902,38,88.0,100,70.199997,82.0,76.0
20161208201500,384.0,396.799988,30.243902,38,84.900002,100,70.199997,82.0,76.0
20161208203000,384.0,406.399994,30.975609,38,79.699997,100,70.199997,82.0,76.0
20161208204500,384.0,396.799988,30.243902,38,84.400002,100,70.300003,82.0,76.0
20161208210000,384.0,396.799988,30.243902,38,87.800003,100,70.300003,82.0,76.0
20161208211500,384.0,387.200012,29.512196,38,79.199997,100,70.300003,82.0,76.0
20161208213000,384.0,406.399994,30.975609,38,85.0,100,70.300003,82.0,76.0
20161208214500,384.0,396.799988,30.243902,38,89.5,100,70.300003,82.0,76.0
20161208220000,384.0,387.200012,29.512196,38,81.800003,100,70.199997,82.0,76.0
20161208221500,384.0,396.799988,30.243902,38,80.699997,100,70.199997,82.0,76.0
20161208223000,384.0,406.399994,30.975609,38,85.099998,100,70.199997,82.0,76.0
20161208224500,384.0,406.399994,30.975609,38,90.400002,100,70.099998,82.0,76.0
20161208230000,384.0,406.399994,30.975609,38,84.099998,100,70.099998,82.0,76.0
20161208231500,384.0,396.799988,30.243902,38,80.099998,100,70.099998,82.0,76.0
20161208233000,384.0,406.399994,30.975609,38,82.800003,100,70.099998,82.0,76.0
20161208234500,384.0,419.200012,31.95122,38,91.099998,100,70.0,82.0,76.0
20161209000000,384.0,396.799988,30.243902,38,85.5,100,70.0,82.0,76.0
20161209001500,384.0,406.399994,30.975609,38,81.599998,100,69.900002,82.0,76.0
20161209003000,384.0,425.600006,32.439025,38,83.199997,100,69.900002,82.0,76.0
20161209004500,384.0,396.799988,30.243902,38,91.300003,100,69.900002,82.0,76.0
20161209010000,384.0,406.399994,30.975609,38,87.400002,100,69.900002,82.0,76.0
20161209011500,384.0,425.600006,32.439025,38,81.099998,100,69.800003,82.0,76.0
20161209013000,384.0,406.399994,30.975609,38,81.099998,100,69.800003,82.0,76.0
20161209014500,384.0,406.399994,30.975609,38,87.199997,100,69.800003,82.0,76.0
20161209020000,384.0,406.399994,30.975609,38,91.099998,100,69.800003,82.0,76.0
20161209021500,384.0,406.399994,30.975609,38,84.199997,100,69.800003,82.0,76.0
20161209023000,384.0,406.399994,30.975609,38,80.300003,100,69.800003,82.0,76.0
20161209024500,384.0,406.399994,30.975609,38,80.300003,100,69.800003,82.0,76.0
20161209030000,384.0,406.399994,30.975609,38,89.400002,100,69.699997,82.0,76.0
20161209031500,384.0,406.399994,30.975609,38,91.699997,100,69.699997,82.0,76.0
20161209033000,384.0,419.200012,31.95122,38,82.900002,100,69.699997,82.0,76.0
20161209034500,384.0,419.200012,31.95122,38,79.599998,100,69.699997,82.0,76.0
20161209040000,384.0,406.399994,30.975609,38,82.199997,100,69.699997,82.0,76.0
20161209041500,384.0,406.399994,30.975609,38,88.699997,100,69.699997,82.0,76.0
20161209043000,384.0,396.799988,30.243902,38,87.199997,100,69.699997,82.0,76.0
20161209044500,384.0,419.200012,31.95122,38,82.0,100,69.800003,82.0,76.0
20161209050000,384.0,419.200012,31.95122,38,79.699997,100,69.699997,82.0,76.0
20161209051500,384.0,406.399994,30.975609,38,81.199997,100,69.699997,82.0,76.0
20161209053000,384.0,406.399994,30.975609,38,91.099998,100,69.699997,82.0,76.0
20161209054500,384.0,406.399994,30.975609,38,87.300003,100,69.699997,82.0,76.0
20161209060000,384.0,406.399994,30.975609,38,80.900002,100,69.699997,82.0,76.0
20161209061500,384.0,406.399994,30.975609,38,80.900002,100,69.699997,82.0,76.0
20161209063000,384.0,406.399994,30.975609,38,87.5,100,69.699997,82.0,76.0
20161209064500,384.0,406.399994,30.975609,38,92.300003,100,69.599998,82.0,76.0
20161209070000,384.0,419.200012,31.95122,38,87.099998,100,69.599998,82.0,76.0
20161209071500,384.0,425.600006,32.439025,38,80.199997,100,69.5,82.0,76.0
20161209073000,384.0,419.200012,31.95122,38,79.199997,100,69.5,82.0,76.0
20161209074500,384.0,406.399994,30.975609,37,89.5,100,69.900002,82.0,76.0
20161209080000,384.0,387.200012,29.512196,37,88.199997,100,69.800003,82.0,76.0
20161209081500,384.0,406.399994,30.975609,37,81.099998,100,70.400002,82.0,76.0
20161209083000,384.0,396.799988,30.243902,37,81.099998,100,70.900002,82.0,76.0
20161209084500,384.0,396.799988,30.243902,37,91.699997,100,70.800003,82.0,76.0
20161209090000,384.0,396.799988,30.243902,37,81.5,100,72.099998,82.0,76.0
20161209091500,384.0,374.399994,28.536585,37,80.199997,100,71.900002,82.0,76.0
20161209093000,384.0,387.200012,29.512196,37,87.900002,100,71.699997,82.0,76.0
20161209094500,384.0,387.200012,29.512196,37,91.699997,100,71.300003,82.0,76.0
20161209100000,384.0,396.799988,30.243902,37,81.099998,100,70.5,82.0,76.0
20161209101500,384.0,396.799988,30.243902,37,81.099998,100,70.400002,82.0,76.0
20161209103000,384.0,387.200012,29.512196,37,85.900002,100,70.699997,82.0,76.0
20161209104500,384.0,396.799988,30.243902,37,91.099998,100,70.5,82.0,76.0
20161209110000,384.0,387.200012,29.512196,37,86.099998,100,70.400002,82.0,76.0
20161209111500,384.0,387.200012,29.512196,37,79.199997,100,70.5,82.0,76.0
20161209113000,384.0,387.200012,29.512196,37,84.699997,100,70.900002,82.0,76.0
20161209114500,384.0,361.600006,27.560976,37,92.900002,100,71.199997,82.0,76.0
20161209120000,384.0,361.600006,27.560976,37,85.5,100,71.0,82.0,76.0
20161209121500,384.0,374.399994,28.536585,37,80.699997,100,72.099998,82.0,76.0
20161209123000,384.0,361.600006,27.560976,37,84.599998,100,72.699997,82.0,76.0
20161209124500,384.0,361.600006,27.560976,37,92.300003,100,72.900002,82.0,76.0
20161209130000,384.0,361.600006,27.560976,37,87.900002,100,73.400002,82.0,76.0
20161209131500,384.0,374.399994,28.536585,37,82.0,100,73.900002,82.0,76.0
20161209133000,384.0,374.399994,28.536585,37,80.699997,100,74.099998,82.0,76.0
20161209134500,384.0,387.200012,29.512196,37,87.5,100,74.199997,82.0,76.0
20161209140000,384.0,396.799988,30.243902,37,92.599998,100,73.699997,82.0,76.0
20161209141500,384.0,387.200012,29.512196,37,86.300003,100,73.5,82.0,76.0
20161209143000,384.0,387.200012,29.512196,37,81.099998,100,73.0,82.0,76.0
20161209144500,384.0,387.200012,29.512196,37,81.099998,100,73.099998,82.0,76.0
20161209150000,384.0,387.200012,29.512196,37,89.400002,100,72.5,82.0,76.0
20161209151500,384.0,374.399994,28.536585,37,88.400002,100,72.400002,82.0,76.0
20161209153000,384.0,387.200012,29.512196,37,80.199997,100,72.400002,82.0,76.0
20161209154500,384.0,374.399994,28.536585,37,83.199997,100,72.0,82.0,76.0
20161209160000,384.0,374.399994,28.536585,37,92.800003,100,72.0,82.0,76.0
20161209161500,384.0,387.200012,29.512196,37,82.5,100,72.099998,82.0,76.0
20161209163000,384.0,374.399994,28.536585,37,82.5,100,72.199997,82.0,76.0
20161209164500,384.0,387.200012,29.512196,37,93.0,100,71.900002,82.0,76.0
20161209170000,384.0,374.399994,28.536585,37,82.5,100,71.699997,82.0,76.0
20161209171500,384.0,387.200012,29.512196,37,82.5,100,71.599998,82.0,76.0
20161209173000,384.0,374.399994,28.536585,37,93.5,100,71.5,82.0,76.0
20161209174500,384.0,374.399994,28.536585,37,82.300003,100,71.400002,82.0,76.0
20161209180000,384.0,374.399994,28.536585,37,82.300003,100,71.300003,82.0,76.0
20161209181500,384.0,387.200012,29.512196,37,91.699997,100,71.300003,82.0,76.0
20161209183000,384.0,361.600006,27.560976,37,84.900002,100,71.300003,82.0,76.0
20161209184500,384.0,387.200012,29.512196,37,81.599998,100,71.199997,82.0,76.0
20161209190000,384.0,361.600006,27.560976,37,91.199997,100,71.199997,82.0,76.0
20161209191500,384.0,374.399994,28.536585,37,89.599998,100,71.099998,82.0,76.0
20161209193000,384.0,361.600006,27.560976,37,81.599998,100,70.900002,82.0,76.0
20161209194500,384.0,361.600006,27.560976,37,85.5,100,70.900002,82.0,76.0
20161209200000,384.0,361.600006,27.560976,37,91.699997,100,70.800003,82.0,76.0
20161209201500,384.0,374.399994,28.536585,37,85.800003,100,70.800003,82.0,76.0
20161209203000,384.0,361.600006,27.560976,37,80.699997,100,70.800003,82.0,76.0
20161209204500,384.0,361.600006,27.560976,37,82.699997,100,70.699997,82.0,76.0
20161209210000,384.0,387.200012,29.512196,37,92.300003,100,70.800003,82.0,76.0
20161209211500,384.0,387.200012,29.512196,37,84.900002,100,70.699997,82.0,76.0
20161209213000,384.0,374.399994,28.536585,37,80.199997,100,70.800003,82.0,76.0
20161209214500,384.0,387.200012,29.512196,37,92.900002,100,70.800003,82.0,76.0
20161209220000,384.0,374.399994,28.536585,37,89.5,100,70.699997,82.0,76.0
20161209221500,384.0,374.399994,28.536585,37,82.5,100,70.800003,82.0,76.0
20161209223000,384.0,387.200012,29.512196,37,79.699997,100,70.699997,82.0,76.0
20161209224500,384.0,374.399994,28.536585,37,82.300003,100,70.699997,82.0,76.0
20161209230000,384.0,374.399994,28.536585,37,93.099998,100,70.699997,82.0,76.0
20161209231500,384.0,348.799988,26.585365,37,87.900002,100,70.699997,82.0,76.0
20161209233000,384.0,374.399994,28.536585,37,79.599998,100,70.699997,82.0,76.0
20161209234500,384.0,387.200012,29.512196,37,79.599998,100,70.699997,82.0,76.0
20161210000000,384.0,361.600006,27.560976,37,86.900002,100,70.599998,82.0,76.0
20161210001500,384.0,361.600006,27.560976,37,86.0,100,70.699997,82.0,76.0
20161210003000,384.0,374.399994,28.536585,37,83.099998,100,70.699997,82.0,76.0
20161210004500,384.0,348.799988,26.585365,37,79.800003,100,70.699997,82.0,76.0
20161210010000,384.0,387.200012,29.512196,37,83.400002,100,70.699997,82.0,76.0
20161210011500,384.0,361.600006,27.560976,37,89.800003,100,70.699997,82.0,76.0
20161210013000,384.0,361.600006,27.560976,37,83.099998,100,70.699997,82.0,76.0
20161210014500,384.0,361.600006,27.560976,37,79.699997,100,70.699997,82.0,76.0
20161210020000,384.0,361.600006,27.560976,37,82.599998,100,70.599998,82.0,76.0
20161210021500,384.0,339.200012,25.853659,36,94.599998,100,70.5,82.0,76.0
20161210023000,384.0,348.799988,26.585365,37,86.099998,100,70.699997,82.0,76.0
20161210024500,384.0,339.200012,25.853659,37,81.099998,100,70.599998,82.0,76.0
20161210030000,384.0,348.799988,26.585365,37,90.599998,100,70.599998,82.0,76.0
20161210031500,384.0,348.799988,26.585365,37,94.300003,100,70.5,82.0,76.0
20161210033000,384.0,339.200012,25.853659,37,87.400002,100,70.5,82.0,76.0
20161210034500,384.0,348.799988,26.585365,37,80.199997,100,70.5,82.0,76.0
20161210040000,384.0,348.799988,26.585365,37,81.599998,100,70.5,82.0,76.0
20161210041500,384.0,339.200012,25.853659,37,93.0,100,70.5,82.0,76.0
20161210043000,384.0,348.799988,26.585365,37,89.400002,100,70.5,82.0,76.0
20161210044500,384.0,348.799988,26.585365,37,81.599998,100,70.400002,82.0,76.0
20161210050000,384.0,348.799988,26.585365,37,80.699997,100,70.5,82.0,76.0
20161210051500,384.0,348.799988,26.585365,37,88.699997,100,70.5,82.0,76.0
20161210053000,384.0,348.799988,26.585365,37,88.699997,100,70.5,82.0,76.0
20161210054500,384.0,339.200012,25.853659,37,84.900002,100,70.400002,82.0,76.0
20161210060000,384.0,348.799988,26.585365,37,81.699997,100,70.400002,82.0,76.0
20161210061500,384.0,348.799988,26.585365,37,86.400002,100,70.400002,82.0,76.0
20161210063000,384.0,348.799988,26.585365,37,92.300003,100,70.400002,82.0,76.0
20161210064500,384.0,361.600006,27.560976,37,84.199997,100,70.400002,82.0,76.0
20161210070000,384.0,361.600006,27.560976,37,81.099998,100,70.5,82.0,76.0
20161210071500,384.0,361.600006,27.560976,37,85.900002,100,70.5,82.0,76.0
20161210073000,384.0,361.600006,27.560976,37,92.400002,100,70.5,82.0,76.0
20161210074500,384.0,374.399994,28.536585,37,83.699997,100,70.5,82.0,76.0
20161210080000,384.0,374.399994,28.536585,37,81.0,100,70.400002,82.0,76.0
20161210081500,384.0,374.399994,28.536585,37,82.599998,100,70.400002,82.0,76.0
20161210083000,384.0,361.600006,27.560976,37,93.599998,100,70.5,82.0,76.0
20161210084500,384.0,339.200012,25.853659,37,90.300003,100,70.599998,82.0,76.0
20161210090000,384.0,348.799988,26.585365,37,81.5,100,70.599998,82.0,76.0
20161210091500,384.0,348.799988,26.585365,37,81.5,100,71.0,82.0,76.0
20161210093000,384.0,348.799988,26.585365,37,92.300003,100,70.699997,82.0,76.0
20161210094500,384.0,361.600006,27.560976,37,92.300003,100,70.5,82.0,76.0
20161210100000,384.0,361.600006,27.560976,37,81.800003,100,70.5,82.0,76.0
20161210101500,384.0,348.799988,26.585365,37,80.099998,100,70.5,82.0,76.0
20161210103000,384.0,374.399994,28.536585,37,86.0,100,70.599998,82.0,76.0
20161210104500,384.0,361.600006,27.560976,37,91.800003,100,70.599998,82.0,76.0
20161210110000,384.0,387.200012,29.512196,37,89.400002,100,70.5,82.0,76.0
20161210111500,384.0,361.600006,27.560976,37,82.400002,100,70.699997,82.0,76.0
20161210113000,384.0,374.399994,28.536585,37,79.199997,100,70.800003,82.0,76.0
20161210114500,384.0,339.200012,25.853659,37,81.599998,100,70.699997,82.0,76.0
20161210120000,384.0,348.799988,26.585365,37,90.699997,100,70.699997,82.0,76.0
20161210121500,384.0,361.600006,27.560976,37,90.699997,100,70.800003,82.0,76.0
20161210123000,384.0,387.200012,29.512196,37,85.5,100,70.800003,82.0,76.0
20161210124500,384.0,361.600006,27.560976,37,81.5,100,71.900002,82.0,76.0
20161210130000,384.0,361.600006,27.560976,37,81.5,100,71.800003,82.0,76.0
20161210131500,384.0,348.799988,26.585365,37,89.699997,100,72.099998,82.0,76.0
20161210133000,384.0,361.600006,27.560976,37,84.800003,100,72.099998,82.0,76.0
20161210134500,384.0,374.399994,28.536585,37,80.699997,100,72.400002,82.0,76.0
20161210140000,384.0,374.399994,28.536585,37,82.199997,100,72.400002,82.0,76.0
20161210141500,384.0,361.600006,27.560976,37,91.099998,100,72.400002,82.0,76.0
20161210143000,384.0,361.600006,27.560976,37,88.0,100,72.699997,82.0,76.0
20161210144500,384.0,361.600006,27.560976,37,84.0,100,72.400002,82.0,76.0
20161210150000,384.0,361.600006,27.560976,37,81.099998,100,72.199997,82.0,76.0
20161210151500,384.0,348.799988,26.585365,37,82.599998,100,71.900002,82.0,76.0
20161210153000,384.0,348.799988,26.585365,37,91.699997,100,72.099998,82.0,76.0
20161210154500,384.0,361.600006,27.560976,37,85.699997,100,72.300003,82.0,76.0
20161210160000,384.0,361.600006,27.560976,37,82.400002,100,71.699997,82.0,76.0
20161210161500,384.0,348.799988,26.585365,37,80.199997,100,71.800003,82.0,76.0
20161210163000,384.0,361.600006,27.560976,37,91.099998,100,71.800003,82.0,76.0
20161210164500,384.0,361.600006,27.560976,37,89.800003,100,71.699997,82.0,76.0
20161210170000,384.0,348.799988,26.585365,37,82.900002,100,71.599998,82.0,76.0
20161210171500,384.0,348.799988,26.585365,37,81.099998,100,71.599998,82.0,76.0
20161210173000,384.0,361.600006,27.560976,37,90.199997,100,71.699997,82.0,76.0
20161210174500,384.0,348.799988,26.585365,37,89.099998,100,71.400002,82.0,76.0
20161210180000,384.0,348.799988,26.585365,37,83.099998,100,71.300003,82.0,76.0
20161210181500,384.0,348.799988,26.585365,37,80.300003,100,71.300003,82.0,76.0
20161210183000,384.0,348.799988,26.585365,37,89.5,100,71.300003,82.0,76.0
20161210184500,384.0,348.799988,26.585365,37,91.0,100,71.099998,82.0,76.0
20161210190000,384.0,348.799988,26.585365,37,89.0,100,71.400002,82.0,76.0
20161210191500,384.0,339.200012,25.853659,37,80.199997,100,71.199997,82.0,76.0
20161210193000,384.0,339.200012,25.853659,37,83.800003,100,71.199997,82.0,76.0
20161210194500,384.0,348.799988,26.585365,37,90.800003,100,71.199997,82.0,76.0
20161210200000,384.0,361.600006,27.560976,37,82.5,100,71.199997,82.0,76.0
20161210201500,384.0,348.799988,26.585365,37,80.699997,100,71.199997,82.0,76.0
20161210203000,384.0,348.799988,26.585365,37,89.099998,100,71.099998,82.0,76.0
20161210204500,384.0,348.799988,26.585365,37,86.699997,100,71.0,82.0,76.0
20161210210000,384.0,348.799988,26.585365,37,80.599998,100,71.0,82.0,76.0
20161210211500,384.0,374.399994,28.536585,37,80.599998,100,71.0,82.0,76.0
20161210213000,384.0,361.600006,27.560976,37,89.5,100,71.0,82.0,76.0
20161210214500,384.0,348.799988,26.585365,37,89.5,100,71.0,82.0,76.0
20161210220000,384.0,361.600006,27.560976,37,82.5,100,71.0,82.0,76.0
20161210221500,384.0,361.600006,27.560976,37,80.599998,100,71.0,82.0,76.0
20161210223000,384.0,361.600006,27.560976,37,85.199997,100,70.900002,82.0,76.0
20161210224500,384.0,361.600006,27.560976,37,91.099998,100,70.900002,82.0,76.0
20161210230000,384.0,361.600006,27.560976,37,88.0,100,70.900002,82.0,76.0
20161210231500,384.0,361.600006,27.560976,37,80.199997,100,70.900002,82.0,76.0
20161210233000,384.0,361.600006,27.560976,37,82.099998,100,70.800003,82.0,76.0
20161210234500,384.0,374.399994,28.536585,37,91.599998,100,70.800003,82.0,76.0
20161211000000,384.0,361.600006,27.560976,37,87.199997,100,70.800003,82.0,76.0
20161211001500,384.0,361.600006,27.560976,37,83.099998,100,70.800003,82.0,76.0
20161211003000,384.0,374.399994,28.536585,37,79.699997,100,70.800003,82.0,76.0
20161211004500,384.0,348.799988,26.585365,37,82.699997,100,70.900002,82.0,76.0
20161211010000,384.0,374.399994,28.536585,37,92.199997,100,70.800003,82.0,76.0
20161211011500,384.0,361.600006,27.560976,37,87.300003,100,70.800003,82.0,76.0
20161211013000,384.0,361.600006,27.560976,37,82.699997,100,70.699997,82.0,76.0
20161211014500,384.0,374.399994,28.536585,37,80.800003,100,70.699997,82.0,76.0
20161211020000,384.0,361.600006,27.560976,37,82.800003,100,70.699997,82.0,76.0
20161211021500,384.0,348.799988,26.585365,37,92.300003,100,70.699997,82.0,76.0
20161211023000,384.0,348.799988,26.585365,37,84.800003,100,70.699997,82.0,76.0
20161211024500,384.0,361.600006,27.560976,37,81.099998,100,70.699997,82.0,76.0
20161211030000,384.0,361.600006,27.560976,37,82.599998,100,70.699997,82.0,76.0
20161211031500,384.0,374.399994,28.536585,37,87.5,100,70.599998,82.0,76.0
20161211033000,384.0,361.600006,27.560976,37,89.300003,100,70.599998,82.0,76.0
20161211034500,384.0,361.600006,27.560976,37,82.800003,100,70.599998,82.0,76.0
20161211040000,384.0,361.600006,27.560976,37,80.099998,100,70.699997,82.0,76.0
20161211041500,384.0,374.399994,28.536585,37,84.699997,100,70.699997,82.0,76.0
20161211043000,384.0,361.600006,27.560976,37,90.900002,100,70.699997,82.0,76.0
20161211044500,384.0,361.600006,27.560976,37,84.900002,100,70.699997,82.0,76.0
20161211050000,384.0,374.399994,28.536585,37,82.800003,100,70.699997,82.0,76.0
20161211051500,384.0,361.600006,27.560976,37,82.800003,100,70.800003,82.0,76.0
20161211053000,384.0,361.600006,27.560976,37,90.5,100,70.699997,82.0,76.0
20161211054500,384.0,374.399994,28.536585,37,90.5,100,70.699997,82.0,76.0
20161211060000,384.0,374.399994,28.536585,37,82.099998,100,70.699997,82.0,76.0
20161211061500,384.0,361.600006,27.560976,37,80.5,100,70.699997,82.0,76.0
20161211063000,384.0,361.600006,27.560976,37,84.900002,100,70.699997,82.0,76.0
20161211064500,384.0,361.600006,27.560976,37,89.5,100,70.699997,82.0,76.0
20161211070000,384.0,361.600006,27.560976,37,89.5,100,70.699997,82.0,76.0
20161211071500,384.0,374.399994,28.536585,37,80.099998,100,70.800003,82.0,76.0
20161211073000,384.0,374.399994,28.536585,37,80.099998,100,70.800003,82.0,76.0
20161211074500,384.0,348.799988,26.585365,37,89.300003,100,70.800003,82.0,76.0
20161211080000,384.0,361.600006,27.560976,37,92.900002,100,70.900002,82.0,76.0
20161211081500,384.0,348.799988,26.585365,37,84.199997,100,71.0,82.0,76.0
20161211083000,384.0,348.799988,26.585365,37,79.699997,100,71.099998,82.0,76.0
20161211084500,384.0,348.799988,26.585365,37,86.0,100,71.300003,82.0,76.0
20161211090000,384.0,361.600006,27.560976,37,92.199997,100,70.800003,82.0,76.0
20161211091500,384.0,374.399994,28.536585,37,83.699997,100,70.900002,82.0,76.0
20161211093000,384.0,361.600006,27.560976,37,80.699997,100,70.800003,82.0,76.0
20161211094500,384.0,361.600006,27.560976,37,85.099998,100,70.800003,82.0,76.0
20161211100000,384.0,348.799988,26.585365,37,90.5,100,71.0,82.0,76.0
20161211101500,384.0,361.600006,27.560976,37,81.5,100,71.0,82.0,76.0
20161211103000,384.0,348.799988,26.585365,37,85.099998,100,70.900002,82.0,76.0
20161211104500,384.0,348.799988,26.585365,37,88.599998,100,70.900002,82.0,76.0
20161211110000,384.0,361.600006,27.560976,37,80.599998,100,70.900002,82.0,76.0
20161211111500,384.0,339.200012,25.853659,37,91.300003,100,70.800003,82.0,76.0
20161211113000,384.0,348.799988,26.585365,37,84.099998,100,70.900002,82.0,76.0
20161211114500,384.0,361.600006,27.560976,37,84.099998,100,71.0,82.0,76.0
20161211120000,384.0,348.799988,26.585365,37,84.099998,100,71.099998,82.0,76.0
20161211121500,384.0,339.200012,25.853659,37,86.599998,100,71.199997,82.0,76.0
20161211123000,384.0,348.799988,26.585365,37,84.300003,100,71.199997,82.0,76.0
20161211124500,384.0,339.200012,25.853659,37,87.599998,100,72.0,82.0,76.0
20161211130000,384.0,361.600006,27.560976,37,82.099998,100,71.599998,82.0,76.0
20161211131500,384.0,374.399994,28.536585,37,91.400002,100,71.199997,82.0,76.0
20161211133000,384.0,374.399994,28.536585,37,83.300003,100,70.5,82.0,76.0
20161211134500,384.0,374.399994,28.536585,37,86.599998,100,70.199997,82.0,76.0
20161211140000,384.0,387.200012,29.512196,37,87.5,100,70.699997,82.0,76.0
20161211141500,384.0,396.799988,30.243902,37,80.599998,100,71.300003,82.0,76.0
20161211143000,384.0,374.399994,28.536585,37,93.0,100,71.300003,82.0,76.0
20161211144500,384.0,387.200012,29.512196,37,81.099998,100,71.300003,82.0,76.0
20161211150000,384.0,374.399994,28.536585,37,91.199997,100,71.0,82.0,76.0
20161211151500,384.0,374.399994,28.536585,37,82.599998,100,71.0,82.0,76.0
20161211153000,384.0,374.399994,28.536585,37,81.699997,100,71.0,82.0,76.0
20161211154500,384.0,361.600006,27.560976,37,92.400002,100,70.800003,82.0,76.0
20161211160000,384.0,374.399994,28.536585,37,81.099998,100,70.900002,82.0,76.0
20161211161500,384.0,374.399994,28.536585,37,85.900002,100,71.0,82.0,76.0
20161211163000,384.0,374.399994,28.536585,37,88.0,100,71.199997,82.0,76.0
20161211164500,384.0,374.399994,28.536585,37,80.199997,100,71.099998,82.0,76.0
20161211170000,384.0,361.600006,27.560976,37,91.5,100,71.099998,82.0,76.0
20161211171500,384.0,374.399994,28.536585,37,83.199997,100,71.199997,82.0,76.0
20161211173000,384.0,348.799988,26.585365,37,80.599998,100,71.199997,82.0,76.0
20161211174500,384.0,361.600006,27.560976,37,93.400002,100,71.199997,82.0,76.0
20161211180000,384.0,361.600006,27.560976,37,82.099998,100,71.199997,82.0,76.0
20161211181500,384.0,361.600006,27.560976,37,84.300003,100,71.199997,82.0,76.0
20161211183000,384.0,374.399994,28.536585,37,87.5,100,71.099998,82.0,76.0
20161211184500,384.0,361.600006,27.560976,37,80.199997,100,71.099998,82.0,76.0
20161211190000,384.0,361.600006,27.560976,37,92.900002,100,71.099998,82.0,76.0
20161211191500,384.0,348.799988,26.585365,37,81.599998,100,71.199997,82.0,76.0
20161211193000,384.0,374.399994,28.536585,37,86.800003,100,71.099998,82.0,76.0
20161211194500,384.0,361.600006,27.560976,37,84.0,100,71.0,82.0,76.0
20161211200000,384.0,374.399994,28.536585,37,81.5,100,71.0,82.0,76.0
20161211201500,384.0,361.600006,27.560976,37,91.0,100,71.0,82.0,76.0
20161211203000,384.0,361.600006,27.560976,37,80.699997,100,71.0,82.0,76.0
20161211204500,384.0,348.799988,26.585365,37,90.599998,100,71.0,82.0,76.0
20161211210000,384.0,361.600006,27.560976,37,83.199997,100,71.199997,82.0,76.0
20161211211500,384.0,361.600006,27.560976,37,85.599998,100,71.0,82.0,76.0
20161211213000,384.0,361.600006,27.560976,37,83.199997,100,71.199997,82.0,76.0
20161211214500,384.0,374.399994,28.536585,37,83.199997,100,71.199997,82.0,76.0
20161211220000,384.0,374.399994,28.536585,37,87.0,100,71.0,82.0,76.0
20161211221500,384.0,361.600006,27.560976,37,80.699997,100,71.0,82.0,76.0
20161211223000,384.0,361.600006,27.560976,37,92.800003,100,71.0,82.0,76.0
20161211224500,384.0,361.600006,27.560976,37,82.599998,100,71.0,82.0,76.0
20161211230000,384.0,361.600006,27.560976,37,83.699997,100,71.199997,82.0,76.0
20161211231500,384.0,374.399994,28.536585,37,89.900002,100,71.099998,82.0,76.0
20161211233000,384.0,361.600006,27.560976,37,80.199997,100,71.0,82.0,76.0
20161211234500,384.0,361.600006,27.560976,37,92.900002,100,71.0,82.0,76.0
20161212000000,384.0,361.600006,27.560976,37,81.599998,100,71.0,82.0,76.0
20161212001500,384.0,348.799988,26.585365,37,85.5,100,70.900002,82.0,76.0
20161212003000,384.0,348.799988,26.585365,37,88.800003,100,71.0,82.0,76.0
20161212004500,384.0,361.600006,27.560976,37,80.900002,100,70.900002,82.0,76.0
20161212010000,384.0,361.600006,27.560976,37,90.599998,100,71.0,82.0,76.0
20161212011500,384.0,361.600006,27.560976,37,80.699997,100,71.0,82.0,76.0
20161212013000,384.0,348.799988,26.585365,37,92.900002,100,70.900002,82.0,76.0
20161212014500,384.0,361.600006,27.560976,37,80.699997,100,71.0,82.0,76.0
20161212020000,384.0,348.799988,26.585365,37,92.300003,100,70.900002,82.0,76.0
20161212021500,384.0,361.600006,27.560976,37,82.599998,100,70.800003,82.0,76.0
20161212023000,384.0,361.600006,27.560976,37,81.599998,100,70.800003,82.0,76.0
