PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212024500,384.0,374.399994,28.536585,37,93.0,100,70.800003,82.0,76.0
20161212030000,384.0,361.600006,27.560976,37,81.599998,100,70.800003,82.0,76.0
20161212031500,384.0,361.600006,27.560976,37,86.800003,100,70.800003,82.0,76.0
20161212033000,384.0,361.600006,27.560976,37,83.199997,100,70.800003,82.0,76.0
20161212034500,384.0,361.600006,27.560976,37,82.0,100,70.699997,82.0,76.0
20161212040000,384.0,374.399994,28.536585,37,91.199997,100,70.800003,82.0,76.0
20161212041500,384.0,348.799988,26.585365,37,81.099998,100,70.800003,82.0,76.0
20161212043000,384.0,361.600006,27.560976,37,92.900002,100,70.699997,82.0,76.0
20161212044500,384.0,348.799988,26.585365,37,85.099998,100,71.0,82.0,76.0
20161212050000,384.0,361.600006,27.560976,37,80.599998,100,70.900002,82.0,76.0
20161212051500,384.0,361.600006,27.560976,37,92.900002,100,70.800003,82.0,76.0
20161212053000,384.0,361.600006,27.560976,37,81.199997,100,70.800003,82.0,76.0
20161212054500,384.0,374.399994,28.536585,37,88.5,100,71.099998,82.0,76.0
20161212060000,384.0,348.799988,26.585365,37,82.099998,100,70.900002,82.0,76.0
20161212061500,384.0,361.600006,27.560976,37,83.0,100,70.800003,82.0,76.0
20161212063000,384.0,361.600006,27.560976,37,88.099998,100,70.800003,82.0,76.0
20161212064500,384.0,348.799988,26.585365,37,80.699997,100,70.800003,82.0,76.0
20161212070000,384.0,361.600006,27.560976,37,80.699997,100,70.800003,82.0,76.0
20161212071500,384.0,361.600006,27.560976,37,93.0,100,71.0,82.0,76.0
20161212073000,384.0,361.600006,27.560976,37,81.099998,100,70.900002,82.0,76.0
20161212074500,384.0,361.600006,27.560976,37,83.400002,100,71.599998,82.0,76.0
20161212080000,384.0,374.399994,28.536585,37,82.0,100,72.400002,82.0,76.0
20161212081500,384.0,374.399994,28.536585,37,93.5,100,72.800003,82.0,76.0
20161212083000,384.0,387.200012,29.512196,37,81.800003,100,73.0,82.0,76.0
20161212084500,384.0,387.200012,29.512196,37,81.800003,100,73.5,82.0,76.0
20161212090000,384.0,374.399994,28.536585,37,88.099998,100,72.400002,82.0,76.0
20161212091500,384.0,396.799988,30.243902,37,93.599998,100,71.400002,82.0,76.0
20161212093000,384.0,387.200012,29.512196,37,88.099998,100,71.199997,82.0,76.0
20161212094500,384.0,396.799988,30.243902,37,83.199997,100,71.0,82.0,76.0
20161212100000,384.0,387.200012,29.512196,37,81.599998,100,71.5,82.0,76.0
20161212101500,384.0,406.399994,30.975609,37,81.599998,100,71.599998,82.0,76.0
20161212103000,384.0,396.799988,30.243902,37,92.300003,100,71.5,82.0,76.0
20161212104500,384.0,374.399994,28.536585,37,91.199997,100,71.699997,82.0,76.0
20161212110000,384.0,396.799988,30.243902,37,84.5,100,71.599998,82.0,76.0
20161212111500,384.0,396.799988,30.243902,37,81.599998,100,71.599998,82.0,76.0
20161212113000,384.0,396.799988,30.243902,37,84.400002,100,72.300003,82.0,76.0
20161212114500,384.0,387.200012,29.512196,37,80.699997,100,72.5,82.0,76.0
20161212120000,384.0,396.799988,30.243902,37,88.099998,100,72.099998,82.0,76.0
20161212121500,384.0,396.799988,30.243902,37,83.199997,100,72.099998,82.0,76.0
20161212123000,384.0,396.799988,30.243902,37,83.199997,100,72.199997,82.0,76.0
20161212124500,384.0,396.799988,30.243902,37,90.400002,100,71.400002,82.0,76.0
20161212130000,384.0,406.399994,30.975609,37,86.5,100,71.900002,82.0,76.0
20161212131500,384.0,419.200012,31.95122,37,80.300003,100,72.900002,82.0,76.0
20161212133000,384.0,406.399994,30.975609,37,86.199997,100,73.300003,82.0,76.0
20161212134500,384.0,396.799988,30.243902,37,83.099998,100,73.0,82.0,76.0
20161212140000,384.0,387.200012,29.512196,37,81.099998,100,72.599998,82.0,76.0
20161212141500,384.0,396.799988,30.243902,37,84.300003,100,72.300003,82.0,76.0
20161212143000,384.0,396.799988,30.243902,37,88.300003,100,72.099998,82.0,76.0
20161212144500,384.0,396.799988,30.243902,37,93.0,100,72.099998,82.0,76.0
20161212150000,384.0,406.399994,30.975609,37,86.199997,100,71.900002,82.0,76.0
20161212151500,384.0,396.799988,30.243902,37,82.0,100,71.900002,82.0,76.0
20161212153000,384.0,406.399994,30.975609,37,81.099998,100,71.900002,82.0,76.0
20161212154500,384.0,406.399994,30.975609,37,94.099998,100,71.599998,82.0,76.0
20161212160000,384.0,396.799988,30.243902,37,83.800003,100,71.599998,82.0,76.0
20161212161500,384.0,396.799988,30.243902,37,81.099998,100,71.800003,82.0,76.0
20161212163000,384.0,396.799988,30.243902,37,89.0,100,71.800003,82.0,76.0
20161212164500,384.0,396.799988,30.243902,37,83.5,100,71.900002,82.0,76.0
20161212170000,384.0,396.799988,30.243902,37,85.5,100,72.0,82.0,76.0
20161212171500,384.0,396.799988,30.243902,37,91.599998,100,72.099998,82.0,76.0
20161212173000,384.0,406.399994,30.975609,37,83.199997,100,72.400002,82.0,76.0
20161212174500,384.0,387.200012,29.512196,37,86.099998,100,72.0,82.0,76.0
20161212180000,384.0,396.799988,30.243902,37,91.099998,100,71.900002,82.0,76.0
20161212181500,384.0,387.200012,29.512196,37,81.099998,100,71.900002,82.0,76.0
20161212183000,384.0,396.799988,30.243902,37,84.900002,100,71.900002,82.0,76.0
20161212184500,384.0,396.799988,30.243902,37,88.0,100,72.0,82.0,76.0
20161212190000,384.0,396.799988,30.243902,37,84.0,100,71.800003,82.0,76.0
20161212191500,384.0,387.200012,29.512196,37,93.0,100,71.800003,82.0,76.0
20161212193000,384.0,396.799988,30.243902,37,82.599998,100,71.699997,82.0,76.0
20161212194500,384.0,387.200012,29.512196,37,82.599998,100,71.599998,82.0,76.0
20161212200000,384.0,396.799988,30.243902,37,94.099998,100,71.400002,82.0,76.0
20161212201500,384.0,396.799988,30.243902,37,82.599998,100,71.300003,82.0,76.0
20161212203000,384.0,387.200012,29.512196,37,81.099998,100,71.300003,82.0,76.0
20161212204500,384.0,396.799988,30.243902,37,93.5,100,71.199997,82.0,76.0
20161212210000,384.0,387.200012,29.512196,37,82.099998,100,71.199997,82.0,76.0
20161212211500,384.0,374.399994,28.536585,37,82.099998,100,71.199997,82.0,76.0
20161212213000,384.0,361.600006,27.560976,37,93.5,100,71.0,82.0,76.0
20161212214500,384.0,387.200012,29.512196,37,82.599998,100,71.0,82.0,76.0
20161212220000,384.0,387.200012,29.512196,37,81.099998,100,71.0,82.0,76.0
20161212221500,384.0,374.399994,28.536585,37,85.099998,100,70.900002,82.0,76.0
20161212223000,384.0,361.600006,27.560976,37,93.599998,100,70.900002,82.0,76.0
20161212224500,384.0,387.200012,29.512196,37,85.0,100,70.900002,82.0,76.0
20161212230000,384.0,361.600006,27.560976,37,81.099998,100,70.800003,82.0,76.0
20161212231500,384.0,374.399994,28.536585,37,88.5,100,70.800003,82.0,76.0
20161212233000,384.0,374.399994,28.536585,37,86.300003,100,70.800003,82.0,76.0
20161212234500,384.0,361.600006,27.560976,37,81.099998,100,70.800003,82.0,76.0
20161213000000,384.0,374.399994,28.536585,37,89.800003,100,70.900002,82.0,76.0
20161213001500,384.0,374.399994,28.536585,37,85.400002,100,70.800003,82.0,76.0
20161213003000,384.0,387.200012,29.512196,37,80.199997,100,70.800003,82.0,76.0
20161213004500,384.0,387.200012,29.512196,37,93.5,100,70.800003,82.0,76.0
20161213010000,384.0,374.399994,28.536585,37,82.400002,100,70.699997,82.0,76.0
20161213011500,384.0,374.399994,28.536585,37,82.400002,100,70.699997,82.0,76.0
20161213013000,384.0,361.600006,27.560976,37,93.5,100,70.699997,82.0,76.0
20161213014500,384.0,361.600006,27.560976,37,81.099998,100,70.699997,82.0,76.0
20161213020000,384.0,374.399994,28.536585,37,90.099998,100,70.699997,82.0,76.0
20161213021500,384.0,374.399994,28.536585,37,83.5,100,70.699997,82.0,76.0
20161213023000,384.0,361.600006,27.560976,37,82.5,100,70.699997,82.0,76.0
20161213024500,384.0,387.200012,29.512196,37,89.699997,100,70.599998,82.0,76.0
20161213030000,384.0,374.399994,28.536585,37,81.0,100,70.599998,82.0,76.0
20161213031500,384.0,374.399994,28.536585,37,85.300003,100,70.599998,82.0,76.0
20161213033000,384.0,374.399994,28.536585,37,90.5,100,70.599998,82.0,76.0
20161213034500,384.0,374.399994,28.536585,37,81.099998,100,70.5,82.0,76.0
20161213040000,384.0,361.600006,27.560976,37,87.400002,100,70.5,82.0,76.0
20161213041500,384.0,374.399994,28.536585,37,87.400002,100,70.5,82.0,76.0
20161213043000,384.0,339.200012,25.853659,37,80.199997,100,70.5,82.0,76.0
20161213044500,384.0,374.399994,28.536585,37,92.900002,100,70.5,82.0,76.0
20161213050000,384.0,361.600006,27.560976,37,81.599998,100,70.5,82.0,76.0
20161213051500,384.0,374.399994,28.536585,37,84.800003,100,70.5,82.0,76.0
20161213053000,384.0,374.399994,28.536585,37,88.099998,100,70.599998,82.0,76.0
20161213054500,384.0,374.399994,28.536585,37,80.699997,100,70.5,82.0,76.0
20161213060000,384.0,348.799988,26.585365,37,92.300003,100,70.5,82.0,76.0
20161213061500,384.0,361.600006,27.560976,37,82.599998,100,70.699997,82.0,76.0
20161213063000,384.0,361.600006,27.560976,37,82.599998,100,70.699997,82.0,76.0
20161213064500,384.0,361.600006,27.560976,37,89.400002,100,70.599998,82.0,76.0
20161213070000,384.0,361.600006,27.560976,37,81.5,100,71.099998,82.0,76.0
20161213071500,384.0,374.399994,28.536585,37,93.800003,100,71.400002,82.0,76.0
20161213073000,384.0,361.600006,27.560976,37,85.599998,100,70.900002,82.0,76.0
20161213074500,384.0,396.799988,30.243902,37,80.699997,100,70.900002,82.0,76.0
20161213080000,384.0,387.200012,29.512196,37,85.5,100,71.099998,82.0,76.0
20161213081500,384.0,387.200012,29.512196,37,92.900002,100,71.900002,82.0,76.0
20161213083000,384.0,374.399994,28.536585,37,83.900002,100,71.400002,82.0,76.0
20161213084500,384.0,387.200012,29.512196,37,81.599998,100,71.099998,82.0,76.0
20161213090000,384.0,396.799988,30.243902,37,82.5,100,71.599998,82.0,76.0
20161213091500,384.0,396.799988,30.243902,37,87.400002,100,72.199997,82.0,76.0
20161213093000,384.0,396.799988,30.243902,37,93.599998,100,72.599998,82.0,76.0
20161213094500,384.0,396.799988,30.243902,37,92.400002,100,72.300003,82.0,76.0
20161213100000,384.0,396.799988,30.243902,37,89.300003,100,72.400002,82.0,76.0
20161213101500,384.0,387.200012,29.512196,37,82.599998,100,72.599998,82.0,76.0
20161213103000,384.0,396.799988,30.243902,37,82.599998,100,72.400002,82.0,76.0
20161213104500,384.0,387.200012,29.512196,37,81.099998,100,72.300003,82.0,76.0
20161213110000,384.0,374.399994,28.536585,37,85.599998,100,72.199997,82.0,76.0
20161213111500,384.0,374.399994,28.536585,37,83.699997,100,72.400002,82.0,76.0
20161213113000,384.0,374.399994,28.536585,37,87.5,100,72.400002,82.0,76.0
20161213114500,384.0,387.200012,29.512196,37,85.0,100,72.699997,82.0,76.0
20161213120000,384.0,374.399994,28.536585,37,86.599998,100,72.800003,82.0,76.0
20161213121500,384.0,387.200012,29.512196,37,83.099998,100,72.699997,82.0,76.0
20161213123000,384.0,387.200012,29.512196,37,81.599998,100,73.699997,82.0,76.0
20161213124500,384.0,387.200012,29.512196,37,83.699997,100,72.800003,82.0,76.0
20161213130000,384.0,396.799988,30.243902,37,91.800003,100,72.199997,82.0,76.0
20161213131500,384.0,406.399994,30.975609,37,91.800003,100,72.300003,82.0,76.0
20161213133000,384.0,406.399994,30.975609,37,77.300003,100,72.300003,82.0,76.0
20161213134500,384.0,396.799988,30.243902,37,80.699997,100,72.300003,82.0,76.0
20161213140000,384.0,406.399994,30.975609,37,86.199997,100,72.199997,82.0,76.0
20161213141500,384.0,406.399994,30.975609,37,79.699997,100,72.199997,82.0,76.0
20161213143000,384.0,406.399994,30.975609,37,92.300003,100,72.099998,82.0,76.0
20161213144500,384.0,406.399994,30.975609,37,84.199997,100,72.0,82.0,76.0
20161213150000,384.0,406.399994,30.975609,37,80.699997,100,71.699997,82.0,76.0
20161213151500,384.0,387.200012,29.512196,37,83.599998,100,71.900002,82.0,76.0
20161213153000,384.0,396.799988,30.243902,37,91.099998,100,71.800003,82.0,76.0
20161213154500,384.0,406.399994,30.975609,37,84.699997,100,71.900002,82.0,76.0
20161213160000,384.0,396.799988,30.243902,37,81.199997,100,72.300003,82.0,76.0
20161213161500,384.0,396.799988,30.243902,37,81.199997,100,72.199997,82.0,76.0
20161213163000,384.0,387.200012,29.512196,37,91.699997,100,71.900002,82.0,76.0
20161213164500,384.0,396.799988,30.243902,37,85.599998,100,72.0,82.0,76.0
20161213170000,384.0,387.200012,29.512196,37,82.599998,100,72.199997,82.0,76.0
20161213171500,384.0,396.799988,30.243902,37,84.300003,100,72.199997,82.0,76.0
20161213173000,384.0,387.200012,29.512196,37,84.300003,100,72.099998,82.0,76.0
20161213174500,384.0,387.200012,29.512196,37,84.300003,100,72.099998,82.0,76.0
20161213180000,384.0,374.399994,28.536585,37,81.599998,100,72.199997,82.0,76.0
20161213181500,384.0,387.200012,29.512196,37,81.599998,100,72.099998,82.0,76.0
20161213183000,384.0,374.399994,28.536585,37,93.400002,100,72.099998,82.0,76.0
20161213184500,384.0,374.399994,28.536585,37,90.400002,100,71.800003,82.0,76.0
20161213190000,384.0,387.200012,29.512196,37,81.599998,100,71.800003,82.0,76.0
20161213191500,384.0,374.399994,28.536585,37,88.0,100,71.800003,82.0,76.0
20161213193000,384.0,387.200012,29.512196,37,91.599998,100,71.800003,82.0,76.0
20161213194500,384.0,396.799988,30.243902,37,83.900002,100,71.800003,82.0,76.0
20161213200000,384.0,387.200012,29.512196,37,80.699997,100,71.800003,82.0,76.0
20161213201500,384.0,387.200012,29.512196,37,88.699997,100,71.800003,82.0,76.0
20161213203000,384.0,396.799988,30.243902,37,88.699997,100,71.800003,82.0,76.0
20161213204500,384.0,374.399994,28.536585,37,81.599998,100,71.699997,82.0,76.0
20161213210000,384.0,374.399994,28.536585,37,82.900002,100,71.699997,82.0,76.0
20161213211500,384.0,387.200012,29.512196,37,92.300003,100,71.699997,82.0,76.0
20161213213000,384.0,387.200012,29.512196,37,82.599998,100,71.699997,82.0,76.0
20161213214500,384.0,361.600006,27.560976,37,81.5,100,71.599998,82.0,76.0
20161213220000,384.0,361.600006,27.560976,37,91.800003,100,71.599998,82.0,76.0
20161213221500,384.0,387.200012,29.512196,37,82.599998,100,71.599998,82.0,76.0
20161213223000,384.0,387.200012,29.512196,37,81.199997,100,71.699997,82.0,76.0
20161213224500,384.0,374.399994,28.536585,37,92.900002,100,71.599998,82.0,76.0
20161213230000,384.0,387.200012,29.512196,37,83.800003,100,71.599998,82.0,76.0
20161213231500,384.0,374.399994,28.536585,37,80.699997,100,71.599998,82.0,76.0
20161213233000,384.0,374.399994,28.536585,37,89.199997,100,71.599998,82.0,76.0
20161213234500,384.0,374.399994,28.536585,37,85.900002,100,71.5,82.0,76.0
20161214000000,384.0,374.399994,28.536585,37,81.099998,100,71.5,82.0,76.0
20161214001500,384.0,387.200012,29.512196,37,86.800003,100,71.400002,82.0,76.0
20161214003000,384.0,387.200012,29.512196,37,86.800003,100,71.400002,82.0,76.0
20161214004500,384.0,387.200012,29.512196,37,80.699997,100,71.5,82.0,76.0
20161214010000,384.0,374.399994,28.536585,37,88.5,100,71.5,82.0,76.0
20161214011500,384.0,323.200012,24.634147,36,87.199997,100,71.400002,82.0,76.0
20161214013000,384.0,323.200012,24.634147,36,83.199997,100,71.400002,82.0,76.0
20161214014500,384.0,323.200012,24.634147,36,83.199997,100,71.300003,82.0,76.0
20161214020000,384.0,339.200012,25.853659,37,94.699997,100,71.400002,82.0,76.0
20161214021500,384.0,361.600006,27.560976,37,85.800003,100,71.400002,82.0,76.0
20161214023000,384.0,361.600006,27.560976,37,83.099998,100,71.300003,82.0,76.0
20161214024500,384.0,361.600006,27.560976,37,92.400002,100,71.300003,82.0,76.0
20161214030000,384.0,361.600006,27.560976,37,81.099998,100,71.300003,82.0,76.0
20161214031500,384.0,361.600006,27.560976,37,94.699997,100,71.300003,82.0,76.0
20161214033000,384.0,348.799988,26.585365,37,81.699997,100,71.300003,82.0,76.0
20161214034500,384.0,361.600006,27.560976,37,90.800003,100,71.199997,82.0,76.0
20161214040000,384.0,348.799988,26.585365,37,86.199997,100,71.199997,82.0,76.0
20161214041500,384.0,348.799988,26.585365,37,82.0,100,71.300003,82.0,76.0
20161214043000,384.0,361.600006,27.560976,37,93.599998,100,71.400002,82.0,76.0
20161214044500,384.0,361.600006,27.560976,37,82.099998,100,71.300003,82.0,76.0
20161214050000,384.0,339.200012,25.853659,37,94.099998,100,71.300003,82.0,76.0
20161214051500,384.0,348.799988,26.585365,37,81.599998,100,71.300003,82.0,76.0
20161214053000,384.0,348.799988,26.585365,37,91.099998,100,71.199997,82.0,76.0
20161214054500,384.0,361.600006,27.560976,37,82.599998,100,71.199997,82.0,76.0
20161214060000,384.0,361.600006,27.560976,37,87.400002,100,71.300003,82.0,76.0
20161214061500,384.0,348.799988,26.585365,37,83.199997,100,71.400002,82.0,76.0
20161214063000,384.0,348.799988,26.585365,37,86.099998,100,71.300003,82.0,76.0
20161214064500,384.0,361.600006,27.560976,37,90.400002,100,70.900002,82.0,76.0
20161214070000,384.0,361.600006,27.560976,37,81.400002,100,71.0,82.0,76.0
20161214071500,384.0,339.200012,25.853659,37,93.199997,100,71.0,82.0,76.0
20161214073000,384.0,348.799988,26.585365,37,82.599998,100,71.099998,82.0,76.0
20161214074500,384.0,348.799988,26.585365,37,86.099998,100,71.400002,82.0,76.0
20161214080000,384.0,348.799988,26.585365,37,90.5,100,71.699997,82.0,76.0
20161214081500,384.0,374.399994,28.536585,37,81.099998,100,71.900002,82.0,76.0
20161214083000,384.0,361.600006,27.560976,37,92.099998,100,71.599998,82.0,76.0
20161214084500,384.0,374.399994,28.536585,37,88.099998,100,71.599998,82.0,76.0
20161214090000,384.0,387.200012,29.512196,37,82.0,100,72.099998,82.0,76.0
20161214091500,384.0,374.399994,28.536585,37,86.199997,100,72.599998,82.0,76.0
20161214093000,384.0,387.200012,29.512196,37,93.5,100,72.099998,82.0,76.0
20161214094500,384.0,374.399994,28.536585,37,84.5,100,72.699997,82.0,76.0
20161214100000,384.0,387.200012,29.512196,37,81.900002,100,72.400002,82.0,76.0
20161214101500,384.0,361.600006,27.560976,37,92.599998,100,72.400002,82.0,76.0
20161214103000,384.0,387.200012,29.512196,37,81.0,100,72.300003,82.0,76.0
20161214104500,384.0,374.399994,28.536585,37,85.5,100,72.199997,82.0,76.0
20161214110000,384.0,387.200012,29.512196,37,90.5,100,72.199997,82.0,76.0
20161214111500,384.0,374.399994,28.536585,37,81.599998,100,72.699997,82.0,76.0
20161214113000,384.0,387.200012,29.512196,37,87.400002,100,74.400002,82.0,76.0
20161214114500,384.0,387.200012,29.512196,37,87.400002,100,74.099998,82.0,76.0
20161214120000,384.0,396.799988,30.243902,37,81.599998,100,74.699997,82.0,76.0
20161214121500,384.0,374.399994,28.536585,37,88.400002,100,74.400002,82.0,76.0
20161214123000,384.0,396.799988,30.243902,37,88.400002,100,75.0,82.0,76.0
20161214124500,384.0,387.200012,29.512196,37,81.599998,100,74.300003,82.0,76.0
20161214130000,384.0,374.399994,28.536585,37,89.800003,100,74.199997,82.0,76.0
20161214131500,384.0,387.200012,29.512196,37,86.300003,100,73.900002,82.0,76.0
20161214133000,384.0,396.799988,30.243902,37,81.099998,100,73.800003,82.0,76.0
20161214134500,384.0,396.799988,30.243902,37,91.599998,100,73.599998,82.0,76.0
20161214140000,384.0,374.399994,28.536585,37,83.900002,100,73.800003,82.0,76.0
20161214141500,384.0,396.799988,30.243902,37,83.900002,100,73.300003,82.0,76.0
20161214143000,384.0,374.399994,28.536585,37,91.400002,100,73.099998,82.0,76.0
20161214144500,384.0,374.399994,28.536585,37,81.099998,100,72.900002,82.0,76.0
20161214150000,384.0,374.399994,28.536585,37,94.699997,100,72.900002,82.0,76.0
20161214151500,384.0,374.399994,28.536585,37,80.199997,100,72.900002,82.0,76.0
20161214153000,384.0,387.200012,29.512196,37,87.800003,100,72.699997,82.0,76.0
20161214154500,384.0,387.200012,29.512196,37,87.800003,100,72.699997,82.0,76.0
20161214160000,384.0,387.200012,29.512196,37,82.5,100,72.699997,82.0,76.0
20161214161500,384.0,387.200012,29.512196,37,90.900002,100,72.599998,82.0,76.0
20161214163000,384.0,387.200012,29.512196,37,81.0,100,72.300003,82.0,76.0
20161214164500,384.0,387.200012,29.512196,37,92.5,100,72.300003,82.0,76.0
20161214170000,384.0,387.200012,29.512196,37,80.699997,100,72.300003,82.0,76.0
20161214171500,384.0,361.600006,27.560976,37,91.099998,100,72.300003,82.0,76.0
20161214173000,384.0,374.399994,28.536585,37,81.599998,100,72.300003,82.0,76.0
20161214174500,384.0,361.600006,27.560976,37,94.099998,100,72.199997,82.0,76.0
20161214180000,384.0,387.200012,29.512196,37,81.900002,100,72.099998,82.0,76.0
20161214181500,384.0,361.600006,27.560976,37,93.300003,100,72.099998,82.0,76.0
20161214183000,384.0,361.600006,27.560976,37,82.0,100,72.099998,82.0,76.0
20161214184500,384.0,348.799988,26.585365,37,91.599998,100,71.900002,82.0,76.0
20161214190000,384.0,374.399994,28.536585,37,81.599998,100,71.800003,82.0,76.0
20161214191500,384.0,361.600006,27.560976,37,94.199997,100,71.900002,82.0,76.0
20161214193000,384.0,387.200012,29.512196,37,81.099998,100,71.900002,82.0,76.0
20161214194500,384.0,361.600006,27.560976,37,91.5,100,71.900002,82.0,76.0
20161214200000,384.0,387.200012,29.512196,37,80.099998,100,71.900002,82.0,76.0
20161214201500,384.0,361.600006,27.560976,37,92.900002,100,71.800003,82.0,76.0
20161214203000,384.0,348.799988,26.585365,37,83.599998,100,71.800003,82.0,76.0
20161214204500,384.0,361.600006,27.560976,37,87.0,100,71.800003,82.0,76.0
20161214210000,384.0,361.600006,27.560976,37,90.900002,100,71.800003,82.0,76.0
20161214211500,384.0,361.600006,27.560976,37,82.099998,100,71.699997,82.0,76.0
20161214213000,384.0,361.600006,27.560976,37,91.400002,100,71.699997,82.0,76.0
20161214214500,384.0,339.200012,25.853659,37,80.199997,100,71.599998,82.0,76.0
20161214220000,384.0,361.600006,27.560976,37,90.5,100,71.599998,82.0,76.0
20161214221500,384.0,348.799988,26.585365,37,81.400002,100,71.699997,82.0,76.0
20161214223000,384.0,339.200012,25.853659,37,87.5,100,71.699997,82.0,76.0
20161214224500,384.0,361.600006,27.560976,37,87.5,100,71.599998,82.0,76.0
20161214230000,384.0,348.799988,26.585365,37,80.300003,100,71.699997,82.0,76.0
20161214231500,384.0,374.399994,28.536585,37,88.800003,100,71.599998,82.0,76.0
20161214233000,384.0,361.600006,27.560976,37,82.5,100,71.699997,82.0,76.0
20161214234500,384.0,361.600006,27.560976,37,84.400002,100,71.699997,82.0,76.0
20161215000000,384.0,348.799988,26.585365,37,93.5,100,71.599998,82.0,76.0
20161215001500,384.0,361.600006,27.560976,37,80.599998,100,71.699997,82.0,76.0
20161215003000,384.0,361.600006,27.560976,37,87.400002,100,71.699997,82.0,76.0
20161215004500,384.0,361.600006,27.560976,37,87.400002,100,71.800003,82.0,76.0
20161215010000,384.0,374.399994,28.536585,37,79.300003,100,71.800003,82.0,76.0
20161215011500,384.0,361.600006,27.560976,37,86.599998,100,71.800003,82.0,76.0
20161215013000,384.0,361.600006,27.560976,37,88.0,100,71.800003,82.0,76.0
20161215014500,384.0,374.399994,28.536585,37,80.199997,100,71.699997,82.0,76.0
20161215020000,384.0,361.600006,27.560976,37,86.0,100,71.699997,82.0,76.0
20161215021500,384.0,361.600006,27.560976,37,88.400002,100,71.800003,82.0,76.0
20161215023000,384.0,361.600006,27.560976,37,80.800003,100,71.800003,82.0,76.0
20161215024500,384.0,374.399994,28.536585,37,84.900002,100,71.699997,82.0,76.0
20161215030000,384.0,348.799988,26.585365,37,92.199997,100,71.699997,82.0,76.0
20161215031500,384.0,348.799988,26.585365,37,84.599998,100,71.699997,82.0,76.0
20161215033000,384.0,348.799988,26.585365,37,80.800003,100,71.599998,82.0,76.0
20161215034500,384.0,374.399994,28.536585,37,87.599998,100,71.599998,82.0,76.0
20161215040000,384.0,339.200012,25.853659,37,87.599998,100,71.699997,82.0,76.0
20161215041500,384.0,361.600006,27.560976,37,79.699997,100,71.599998,82.0,76.0
20161215043000,384.0,361.600006,27.560976,37,82.800003,100,71.599998,82.0,76.0
20161215044500,384.0,361.600006,27.560976,37,94.099998,100,71.599998,82.0,76.0
20161215050000,384.0,348.799988,26.585365,37,84.300003,100,71.599998,82.0,76.0
20161215051500,384.0,361.600006,27.560976,37,81.099998,100,72.0,82.0,76.0
20161215053000,384.0,374.399994,28.536585,37,86.900002,100,71.800003,82.0,76.0
20161215054500,384.0,339.200012,25.853659,37,94.099998,100,71.699997,82.0,76.0
20161215060000,384.0,361.600006,27.560976,37,86.800003,100,71.599998,82.0,76.0
20161215061500,384.0,361.600006,27.560976,37,81.099998,100,71.599998,82.0,76.0
20161215063000,384.0,348.799988,26.585365,37,86.300003,100,71.5,82.0,76.0
20161215064500,384.0,374.399994,28.536585,37,84.900002,100,71.599998,82.0,76.0
20161215070000,384.0,374.399994,28.536585,37,81.099998,100,71.5,82.0,76.0
20161215071500,384.0,361.600006,27.560976,37,88.199997,100,71.599998,82.0,76.0
20161215073000,384.0,348.799988,26.585365,37,88.199997,100,71.5,82.0,76.0
20161215074500,384.0,374.399994,28.536585,37,79.400002,100,71.599998,82.0,76.0
20161215080000,384.0,374.399994,28.536585,37,82.199997,100,72.099998,82.0,76.0
20161215081500,384.0,348.799988,26.585365,37,91.400002,100,72.199997,82.0,76.0
20161215083000,384.0,348.799988,26.585365,37,84.599998,100,72.400002,82.0,76.0
20161215084500,384.0,387.200012,29.512196,37,79.599998,100,72.5,82.0,76.0
20161215090000,384.0,348.799988,26.585365,37,85.800003,100,72.699997,82.0,76.0
20161215091500,384.0,348.799988,26.585365,37,91.699997,100,72.599998,82.0,76.0
20161215093000,384.0,348.799988,26.585365,37,84.300003,100,72.599998,82.0,76.0
20161215094500,384.0,361.600006,27.560976,37,80.699997,100,72.5,82.0,76.0
20161215100000,384.0,339.200012,25.853659,37,88.099998,100,72.199997,82.0,76.0
20161215101500,384.0,339.200012,25.853659,37,90.400002,100,72.400002,82.0,76.0
20161215103000,384.0,348.799988,26.585365,37,83.099998,100,72.400002,82.0,76.0
20161215104500,384.0,374.399994,28.536585,37,80.699997,100,72.400002,82.0,76.0
20161215110000,384.0,348.799988,26.585365,37,85.199997,100,72.199997,82.0,76.0
20161215111500,384.0,348.799988,26.585365,37,92.300003,100,73.300003,82.0,76.0
20161215113000,384.0,348.799988,26.585365,37,81.099998,100,73.300003,82.0,76.0
20161215114500,384.0,374.399994,28.536585,37,85.099998,100,73.5,82.0,76.0
20161215120000,384.0,361.600006,27.560976,37,92.900002,100,73.800003,82.0,76.0
20161215121500,384.0,339.200012,25.853659,37,84.699997,100,74.0,82.0,76.0
20161215123000,384.0,374.399994,28.536585,37,81.099998,100,74.400002,82.0,76.0
20161215124500,384.0,361.600006,27.560976,37,90.599998,100,74.599998,82.0,76.0
20161215130000,384.0,387.200012,29.512196,37,83.699997,100,74.300003,82.0,76.0
20161215131500,384.0,361.600006,27.560976,37,81.699997,100,73.800003,82.0,76.0
20161215133000,384.0,374.399994,28.536585,37,92.300003,100,73.699997,82.0,76.0
20161215134500,384.0,361.600006,27.560976,37,80.599998,100,74.0,82.0,76.0
20161215140000,384.0,361.600006,27.560976,37,89.900002,100,73.599998,82.0,76.0
20161215141500,384.0,361.600006,27.560976,37,85.900002,100,73.400002,82.0,76.0
20161215143000,384.0,361.600006,27.560976,37,82.099998,100,73.300003,82.0,76.0
20161215144500,384.0,374.399994,28.536585,37,92.900002,100,72.900002,82.0,76.0
20161215150000,384.0,361.600006,27.560976,37,83.0,100,72.699997,82.0,76.0
20161215151500,384.0,374.399994,28.536585,37,81.099998,100,72.699997,82.0,76.0
20161215153000,384.0,361.600006,27.560976,37,92.300003,100,72.5,82.0,76.0
20161215154500,384.0,361.600006,27.560976,37,81.099998,100,72.400002,82.0,76.0
20161215160000,384.0,361.600006,27.560976,37,83.199997,100,72.400002,82.0,76.0
20161215161500,384.0,374.399994,28.536585,37,87.0,100,72.199997,82.0,76.0
20161215163000,384.0,374.399994,28.536585,37,81.199997,100,72.199997,82.0,76.0
20161215164500,384.0,374.399994,28.536585,37,91.0,100,72.099998,82.0,76.0
20161215170000,384.0,374.399994,28.536585,37,80.199997,100,72.099998,82.0,76.0
20161215171500,384.0,361.600006,27.560976,37,93.5,100,72.199997,82.0,76.0
20161215173000,384.0,361.600006,27.560976,37,80.199997,100,72.300003,82.0,76.0
20161215174500,384.0,361.600006,27.560976,37,87.400002,100,72.199997,82.0,76.0
20161215180000,384.0,348.799988,26.585365,37,90.599998,100,72.199997,82.0,76.0
20161215181500,384.0,348.799988,26.585365,37,87.099998,100,72.099998,82.0,76.0
20161215183000,384.0,361.600006,27.560976,37,80.599998,100,72.199997,82.0,76.0
20161215184500,384.0,361.600006,27.560976,37,88.800003,100,72.099998,82.0,76.0
20161215190000,384.0,361.600006,27.560976,37,84.300003,100,72.0,82.0,76.0
20161215191500,384.0,361.600006,27.560976,37,81.099998,100,71.900002,82.0,76.0
20161215193000,384.0,361.600006,27.560976,37,91.300003,100,71.900002,82.0,76.0
20161215194500,384.0,361.600006,27.560976,37,86.800003,100,71.800003,82.0,76.0
20161215200000,384.0,361.600006,27.560976,37,82.099998,100,71.800003,82.0,76.0
20161215201500,384.0,361.600006,27.560976,37,91.800003,100,71.800003,82.0,76.0
20161215203000,384.0,361.600006,27.560976,37,84.900002,100,71.699997,82.0,76.0
20161215204500,384.0,361.600006,27.560976,37,80.199997,100,71.800003,82.0,76.0
20161215210000,384.0,361.600006,27.560976,37,88.199997,100,71.699997,82.0,76.0
20161215211500,384.0,361.600006,27.560976,37,90.0,100,71.699997,82.0,76.0
20161215213000,384.0,374.399994,28.536585,37,82.0,100,71.699997,82.0,76.0
20161215214500,384.0,387.200012,29.512196,37,82.0,100,71.699997,82.0,76.0
20161215220000,384.0,361.600006,27.560976,37,92.5,100,71.699997,82.0,76.0
20161215221500,384.0,348.799988,26.585365,37,82.699997,100,71.599998,82.0,76.0
20161215223000,384.0,374.399994,28.536585,37,81.199997,100,71.699997,82.0,76.0
20161215224500,384.0,361.600006,27.560976,37,91.699997,100,71.599998,82.0,76.0
20161215230000,384.0,374.399994,28.536585,37,86.800003,100,71.400002,82.0,76.0
20161215231500,384.0,374.399994,28.536585,37,80.0,100,71.400002,82.0,76.0
20161215233000,384.0,361.600006,27.560976,37,85.199997,100,71.5,82.0,76.0
20161215234500,384.0,374.399994,28.536585,37,91.699997,100,71.400002,82.0,76.0
20161216000000,384.0,361.600006,27.560976,37,83.599998,100,71.300003,82.0,76.0
20161216001500,384.0,361.600006,27.560976,37,80.5,100,71.300003,82.0,76.0
20161216003000,384.0,348.799988,26.585365,37,88.699997,100,71.199997,82.0,76.0
20161216004500,384.0,361.600006,27.560976,37,92.300003,100,71.099998,82.0,76.0
20161216010000,384.0,374.399994,28.536585,37,81.599998,100,71.099998,82.0,76.0
20161216011500,384.0,374.399994,28.536585,37,79.400002,100,71.300003,82.0,76.0
20161216013000,384.0,374.399994,28.536585,37,89.0,100,71.199997,82.0,76.0
20161216014500,384.0,374.399994,28.536585,37,90.400002,100,71.199997,82.0,76.0
20161216020000,384.0,361.600006,27.560976,37,83.099998,100,71.0,82.0,76.0
20161216021500,384.0,387.200012,29.512196,37,80.699997,100,71.0,82.0,76.0
20161216023000,384.0,361.600006,27.560976,37,84.400002,100,70.900002,82.0,76.0
20161216024500,384.0,374.399994,28.536585,37,91.0,100,70.900002,82.0,76.0
20161216030000,384.0,374.399994,28.536585,37,84.400002,100,70.900002,82.0,76.0
20161216031500,384.0,387.200012,29.512196,37,80.699997,100,70.800003,82.0,76.0
20161216033000,384.0,361.600006,27.560976,37,85.699997,100,70.900002,82.0,76.0
20161216034500,384.0,374.399994,28.536585,37,89.400002,100,70.900002,82.0,76.0
20161216040000,384.0,374.399994,28.536585,37,82.599998,100,70.900002,82.0,76.0
20161216041500,384.0,396.799988,30.243902,37,81.099998,100,70.900002,82.0,76.0
20161216043000,384.0,374.399994,28.536585,37,89.300003,100,70.900002,82.0,76.0
20161216044500,384.0,374.399994,28.536585,37,92.099998,100,70.900002,82.0,76.0
20161216050000,384.0,387.200012,29.512196,37,81.900002,100,70.900002,82.0,76.0
20161216051500,384.0,396.799988,30.243902,37,81.900002,100,70.900002,82.0,76.0
20161216053000,384.0,374.399994,28.536585,37,87.099998,100,70.900002,82.0,76.0
20161216054500,384.0,374.399994,28.536585,37,92.300003,100,71.099998,82.0,76.0
20161216060000,384.0,374.399994,28.536585,37,81.5,100,71.099998,82.0,76.0
20161216061500,384.0,374.399994,28.536585,37,81.5,100,71.099998,82.0,76.0
20161216063000,384.0,374.399994,28.536585,37,90.0,100,71.199997,82.0,76.0
20161216064500,384.0,374.399994,28.536585,37,81.800003,100,71.599998,82.0,76.0
20161216070000,384.0,361.600006,27.560976,37,90.599998,100,71.5,82.0,76.0
20161216071500,384.0,361.600006,27.560976,37,85.199997,100,71.300003,82.0,76.0
20161216073000,384.0,374.399994,28.536585,37,80.199997,100,71.599998,82.0,76.0
20161216074500,384.0,374.399994,28.536585,37,86.199997,100,71.900002,82.0,76.0
20161216080000,384.0,348.799988,26.585365,37,90.400002,100,72.5,82.0,76.0
20161216081500,384.0,374.399994,28.536585,37,81.099998,100,72.699997,82.0,76.0
20161216083000,384.0,361.600006,27.560976,37,83.300003,100,72.599998,82.0,76.0
20161216084500,384.0,348.799988,26.585365,37,91.599998,100,72.599998,82.0,76.0
20161216090000,384.0,348.799988,26.585365,37,81.5,100,72.599998,82.0,76.0
20161216091500,384.0,361.600006,27.560976,37,86.5,100,72.5,82.0,76.0
20161216093000,384.0,348.799988,26.585365,37,86.5,100,71.800003,82.0,76.0
20161216094500,384.0,339.200012,25.853659,37,81.599998,100,71.400002,82.0,76.0
20161216100000,384.0,374.399994,28.536585,37,91.699997,100,71.5,82.0,76.0
20161216101500,384.0,361.600006,27.560976,37,82.0,100,71.800003,82.0,76.0
20161216103000,384.0,1286.400024,98.048782,67,79.0,0,72.0,72.199997,69.199997
20161216104500,384.0,406.399994,30.975609,38,51.0,0,70.400002,72.199997,69.199997
20161216110000,384.0,918.400024,70.000002,51,49.5,0,68.599998,68.400002,65.400002
20161216111500,384.0,988.799988,75.365853,54,49.5,0,69.199997,68.400002,65.400002
20161216113000,384.0,1219.199951,92.926826,64,49.5,0,70.599998,68.400002,65.400002
20161216114500,384.0,1264.0,96.341463,61,49.5,0,70.300003,68.400002,65.400002
20161216120000,384.0,1248.0,95.121951,61,49.5,0,70.199997,68.400002,65.400002
20161216121500,384.0,1312.0,100.0,61,49.5,0,70.400002,68.300003,65.300003
20161216123000,384.0,1059.199951,80.731704,55,48.700001,0,69.5,68.400002,65.400002
20161216124500,384.0,716.799988,54.634145,47,49.200001,0,68.300003,68.300003,65.300003
20161216130000,384.0,691.200012,52.682928,46,49.799999,0,68.199997,68.300003,65.300003
20161216131500,384.0,518.400024,39.512197,40,49.799999,0,67.800003,68.300003,65.300003
20161216133000,384.0,489.600006,37.317074,39,49.799999,0,68.199997,68.300003,65.300003
20161216134500,384.0,457.600006,34.878049,40,49.799999,0,68.199997,68.300003,65.300003
20161216140000,384.0,502.399994,38.292682,40,49.799999,0,68.300003,68.300003,65.300003
20161216141500,384.0,483.200012,36.829269,40,49.799999,0,68.199997,68.300003,65.300003
20161216143000,384.0,483.200012,36.829269,39,49.799999,0,67.900002,68.300003,65.300003
20161216144500,384.0,419.200012,31.95122,37,49.799999,0,67.800003,68.400002,65.400002
20161216150000,384.0,457.600006,34.878049,39,49.799999,0,67.599998,68.300003,65.300003
20161216151500,384.0,425.600006,32.439025,38,49.799999,0,66.900002,68.300003,65.300003
20161216153000,384.0,425.600006,32.439025,38,49.799999,0,67.099998,68.300003,65.300003
20161216154500,384.0,425.600006,32.439025,38,49.799999,0,66.5,68.300003,65.300003
20161216160000,384.0,406.399994,30.975609,38,49.799999,0,66.699997,68.199997,65.199997
20161216161500,384.0,419.200012,31.95122,38,49.799999,0,66.199997,68.199997,65.199997
20161216163000,384.0,435.200012,33.170733,37,49.799999,0,66.099998,68.099998,65.099998
20161216164500,384.0,406.399994,30.975609,37,49.799999,0,66.0,68.300003,65.300003
20161216170000,384.0,419.200012,31.95122,37,49.799999,0,66.0,68.0,65.0
20161216171500,384.0,419.200012,31.95122,37,49.799999,0,66.0,68.099998,65.099998
20161216173000,384.0,435.200012,33.170733,38,49.799999,0,66.599998,68.0,65.0
20161216174500,384.0,419.200012,31.95122,38,49.799999,0,66.900002,68.0,65.0
20161216180000,384.0,419.200012,31.95122,38,49.799999,0,67.0,68.099998,65.099998
20161216181500,384.0,435.200012,33.170733,38,49.799999,0,67.099998,68.0,65.0
20161216183000,384.0,425.600006,32.439025,38,49.799999,0,66.699997,68.0,64.900002
20161216184500,384.0,425.600006,32.439025,38,49.799999,0,66.0,68.0,64.900002
20161216190000,384.0,419.200012,31.95122,38,49.799999,0,65.800003,68.0,64.900002
20161216191500,384.0,425.600006,32.439025,38,49.799999,0,65.699997,68.0,64.900002
20161216193000,384.0,419.200012,31.95122,38,49.799999,0,65.599998,68.0,64.900002
20161216194500,384.0,419.200012,31.95122,38,49.799999,0,65.5,68.0,64.900002
20161216200000,384.0,425.600006,32.439025,37,49.799999,0,65.400002,68.0,64.900002
20161216201500,384.0,419.200012,31.95122,37,49.799999,0,65.199997,68.0,64.900002
20161216203000,384.0,419.200012,31.95122,37,49.799999,0,65.199997,68.0,64.900002
20161216204500,384.0,425.600006,32.439025,37,49.799999,0,65.199997,68.0,64.900002
20161216210000,384.0,425.600006,32.439025,37,49.799999,0,65.0,68.0,64.900002
20161216211500,384.0,406.399994,30.975609,37,49.799999,0,65.099998,68.0,64.900002
20161216213000,384.0,406.399994,30.975609,36,49.799999,0,65.099998,68.0,64.900002
20161216214500,384.0,396.799988,30.243902,36,49.799999,0,65.099998,68.0,64.900002
20161216220000,384.0,406.399994,30.975609,36,49.799999,0,65.0,68.0,64.900002
20161216221500,384.0,406.399994,30.975609,36,49.799999,0,65.099998,68.0,64.900002
20161216223000,384.0,406.399994,30.975609,36,49.799999,0,65.0,68.0,64.900002
20161216224500,384.0,406.399994,30.975609,36,49.799999,0,64.900002,68.0,64.900002
20161216230000,384.0,419.200012,31.95122,36,49.799999,0,64.900002,68.0,64.900002
20161216231500,384.0,406.399994,30.975609,36,49.799999,0,64.900002,68.0,64.900002
20161216233000,384.0,396.799988,30.243902,36,49.799999,0,64.800003,68.0,64.900002
20161216234500,384.0,406.399994,30.975609,36,49.799999,0,64.800003,68.0,64.900002
20161217000000,384.0,419.200012,31.95122,36,50.599998,0,64.800003,68.0,64.900002
20161217001500,384.0,396.799988,30.243902,36,50.599998,0,64.699997,68.0,64.900002
20161217003000,384.0,406.399994,30.975609,36,49.900002,0,64.699997,68.0,64.900002
20161217004500,384.0,396.799988,30.243902,36,49.900002,100,64.599998,68.0,64.900002
20161217010000,384.0,406.399994,30.975609,36,49.900002,100,64.599998,68.0,64.900002
20161217011500,384.0,339.200012,25.853659,37,50.700001,0,65.099998,68.0,64.900002
20161217013000,384.0,339.200012,25.853659,38,49.900002,0,64.599998,68.0,64.900002
20161217014500,384.0,348.799988,26.585365,38,49.900002,100,64.599998,68.0,64.900002
20161217020000,384.0,323.200012,24.634147,38,49.900002,100,64.599998,68.0,64.900002
20161217021500,384.0,348.799988,26.585365,38,49.900002,100,64.5,68.0,64.900002
20161217023000,384.0,348.799988,26.585365,38,50.599998,100,64.5,68.0,64.900002
20161217024500,384.0,348.799988,26.585365,38,50.599998,100,64.400002,68.0,64.900002
20161217030000,384.0,348.799988,26.585365,38,51.5,100,64.400002,68.0,64.900002
20161217031500,384.0,361.600006,27.560976,38,56.299999,100,64.599998,68.0,64.900002
20161217033000,384.0,361.600006,27.560976,38,55.599998,100,64.699997,68.0,64.900002
20161217034500,384.0,348.799988,26.585365,38,56.799999,100,65.099998,68.0,64.900002
20161217040000,384.0,339.200012,25.853659,38,56.799999,100,65.0,68.0,64.900002
20161217041500,384.0,323.200012,24.634147,38,55.5,100,65.0,68.0,64.900002
20161217043000,384.0,339.200012,25.853659,38,55.5,100,64.900002,68.0,64.900002
20161217044500,384.0,339.200012,25.853659,38,56.299999,100,65.0,68.0,64.900002
20161217050000,384.0,348.799988,26.585365,38,56.299999,100,65.0,68.0,64.900002
20161217051500,384.0,339.200012,25.853659,38,55.200001,100,65.0,68.0,64.900002
20161217053000,384.0,339.200012,25.853659,38,56.299999,100,65.0,68.0,64.900002
20161217054500,384.0,339.200012,25.853659,38,55.599998,100,65.0,68.0,64.900002
20161217060000,384.0,348.799988,26.585365,38,56.200001,100,65.099998,68.0,64.900002
20161217061500,384.0,348.799988,26.585365,38,55.599998,100,65.099998,68.0,64.900002
20161217063000,384.0,396.799988,30.243902,39,51.099998,0,64.800003,68.0,64.900002
20161217064500,384.0,387.200012,29.512196,39,50.299999,100,64.599998,68.0,64.900002
20161217070000,384.0,396.799988,30.243902,39,50.299999,100,64.400002,68.0,64.900002
20161217071500,384.0,406.399994,30.975609,39,50.299999,100,64.900002,68.0,64.900002
20161217073000,384.0,419.200012,31.95122,39,50.299999,100,64.5,68.0,64.900002
20161217074500,384.0,396.799988,30.243902,39,51.299999,100,64.300003,68.0,64.900002
20161217080000,384.0,406.399994,30.975609,39,57.900002,100,64.300003,68.0,64.900002
20161217081500,384.0,396.799988,30.243902,39,56.900002,0,65.199997,68.0,64.900002
20161217083000,384.0,387.200012,29.512196,39,50.700001,0,64.800003,68.0,64.900002
20161217084500,384.0,396.799988,30.243902,39,50.700001,100,64.300003,68.0,64.900002
20161217090000,384.0,387.200012,29.512196,39,50.700001,100,64.099998,68.0,64.900002
20161217091500,384.0,374.399994,28.536585,39,64.400002,100,64.599998,68.0,64.900002
20161217093000,384.0,387.200012,29.512196,39,63.599998,0,65.199997,68.0,64.900002
20161217094500,384.0,374.399994,28.536585,39,51.5,0,64.699997,68.0,64.900002
20161217100000,384.0,396.799988,30.243902,39,50.700001,100,64.400002,68.0,64.900002
20161217101500,384.0,406.399994,30.975609,39,50.700001,100,64.199997,68.0,64.900002
20161217103000,384.0,387.200012,29.512196,39,51.799999,100,64.199997,68.0,64.900002
20161217104500,384.0,387.200012,29.512196,39,60.200001,100,64.699997,68.0,64.900002
20161217110000,384.0,396.799988,30.243902,39,55.200001,0,65.5,68.0,64.900002
20161217111500,384.0,374.399994,28.536585,39,50.700001,0,64.800003,68.0,64.900002
20161217113000,384.0,387.200012,29.512196,39,50.700001,0,65.800003,68.0,64.900002
20161217114500,384.0,396.799988,30.243902,39,50.700001,0,66.099998,68.0,64.900002
20161217120000,384.0,406.399994,30.975609,39,50.700001,0,66.699997,68.0,64.900002
20161217121500,384.0,419.200012,31.95122,39,50.700001,0,67.199997,68.0,64.900002
20161217123000,384.0,448.0,34.146341,40,50.700001,0,67.699997,68.0,64.900002
20161217124500,384.0,406.399994,30.975609,40,50.700001,0,67.099998,68.0,64.900002
20161217130000,384.0,419.200012,31.95122,40,50.700001,0,66.900002,68.0,64.900002
20161217131500,384.0,406.399994,30.975609,40,50.700001,0,66.400002,68.0,64.900002
20161217133000,384.0,406.399994,30.975609,40,50.700001,0,65.699997,68.0,64.900002
20161217134500,384.0,419.200012,31.95122,40,50.700001,0,65.5,68.0,64.900002
20161217140000,384.0,406.399994,30.975609,40,50.700001,0,65.300003,68.0,64.900002
20161217141500,384.0,396.799988,30.243902,40,50.700001,0,65.0,68.0,64.900002
20161217143000,384.0,406.399994,30.975609,40,50.700001,0,64.800003,68.0,64.900002
20161217144500,384.0,406.399994,30.975609,40,50.700001,100,64.599998,68.0,64.900002
20161217150000,384.0,419.200012,31.95122,40,50.700001,100,64.5,68.0,64.900002
20161217151500,384.0,406.399994,30.975609,39,50.700001,100,64.400002,68.0,64.900002
20161217153000,384.0,396.799988,30.243902,39,50.700001,100,64.400002,68.0,64.900002
20161217154500,384.0,396.799988,30.243902,39,51.400002,100,64.400002,68.0,64.900002
20161217160000,384.0,419.200012,31.95122,39,51.400002,100,64.400002,68.0,64.900002
20161217161500,384.0,396.799988,30.243902,39,57.900002,100,64.800003,68.0,64.900002
20161217163000,384.0,406.399994,30.975609,39,57.900002,100,65.0,68.0,64.900002
20161217164500,384.0,396.799988,30.243902,39,57.900002,100,65.0,68.0,64.900002
20161217170000,384.0,406.399994,30.975609,39,57.900002,100,65.099998,68.0,64.900002
20161217171500,384.0,406.399994,30.975609,39,58.700001,100,65.099998,68.0,64.900002
20161217173000,384.0,406.399994,30.975609,39,58.700001,100,65.099998,68.0,64.900002
20161217174500,384.0,406.399994,30.975609,39,51.099998,0,64.800003,68.0,64.900002
20161217180000,384.0,406.399994,30.975609,39,50.299999,100,64.400002,68.0,64.900002
20161217181500,384.0,396.799988,30.243902,39,50.299999,100,64.199997,68.0,64.900002
20161217183000,384.0,406.399994,30.975609,39,52.299999,100,64.199997,68.0,64.900002
20161217184500,384.0,406.399994,30.975609,39,58.700001,100,64.599998,68.0,64.900002
20161217190000,384.0,406.399994,30.975609,39,59.900002,100,64.900002,68.0,64.900002
20161217191500,384.0,406.399994,30.975609,39,58.700001,100,64.900002,68.0,64.900002
20161217193000,384.0,396.799988,30.243902,39,58.700001,100,65.0,68.0,64.900002
20161217194500,384.0,396.799988,30.243902,39,58.700001,100,65.0,68.0,64.900002
20161217200000,384.0,406.399994,30.975609,39,60.299999,100,65.0,68.0,64.900002
20161217201500,384.0,396.799988,30.243902,39,59.200001,100,65.0,68.0,64.900002
20161217203000,384.0,396.799988,30.243902,39,60.0,100,65.099998,68.0,64.900002
20161217204500,384.0,406.399994,30.975609,39,60.0,100,65.099998,68.0,64.900002
20161217210000,384.0,406.399994,30.975609,39,51.900002,0,64.800003,68.0,64.900002
20161217211500,384.0,406.399994,30.975609,39,50.599998,100,64.300003,68.0,64.900002
20161217213000,384.0,374.399994,28.536585,39,50.599998,100,64.099998,68.0,64.900002
20161217214500,384.0,406.399994,30.975609,39,60.700001,100,64.599998,68.0,64.900002
20161217220000,384.0,387.200012,29.512196,39,59.200001,100,64.800003,68.0,64.900002
20161217221500,384.0,419.200012,31.95122,39,59.200001,100,64.900002,68.0,64.900002
20161217223000,384.0,387.200012,29.512196,39,59.900002,100,65.099998,68.0,64.900002
20161217224500,384.0,406.399994,30.975609,39,59.900002,100,65.099998,68.0,64.900002
20161217230000,384.0,406.399994,30.975609,39,61.299999,100,65.099998,68.0,64.900002
20161217231500,384.0,396.799988,30.243902,39,51.900002,0,64.699997,68.0,64.900002
20161217233000,384.0,406.399994,30.975609,39,50.299999,100,64.300003,68.0,64.900002
20161217234500,384.0,387.200012,29.512196,39,51.099998,100,64.199997,68.0,64.900002
20161218000000,384.0,406.399994,30.975609,39,62.799999,100,64.699997,68.0,64.900002
20161218001500,384.0,396.799988,30.243902,39,58.700001,100,64.699997,68.0,64.900002
20161218003000,384.0,387.200012,29.512196,39,58.700001,100,64.900002,68.0,64.900002
20161218004500,384.0,396.799988,30.243902,39,58.700001,100,64.900002,68.0,64.900002
20161218010000,384.0,406.399994,30.975609,39,58.700001,100,64.900002,68.0,64.900002
20161218011500,384.0,406.399994,30.975609,39,59.5,100,64.900002,68.0,64.900002
20161218013000,384.0,396.799988,30.243902,39,58.400002,100,64.800003,68.0,64.900002
20161218014500,384.0,419.200012,31.95122,39,58.400002,100,64.800003,68.0,64.900002
20161218020000,384.0,406.399994,30.975609,39,58.400002,100,64.800003,68.0,64.900002
20161218021500,384.0,396.799988,30.243902,39,58.400002,100,64.800003,68.0,64.900002
20161218023000,384.0,406.399994,30.975609,39,58.400002,100,64.800003,68.0,64.900002
20161218024500,384.0,419.200012,31.95122,39,58.400002,100,64.800003,68.0,64.900002
20161218030000,384.0,374.399994,28.536585,39,59.599998,100,65.0,68.0,64.900002
20161218031500,384.0,406.399994,30.975609,39,58.0,100,65.099998,68.0,64.900002
20161218033000,384.0,396.799988,30.243902,39,58.0,100,65.0,68.0,64.900002
20161218034500,384.0,406.399994,30.975609,39,58.799999,100,64.900002,68.0,64.900002
20161218040000,384.0,406.399994,30.975609,39,58.799999,100,64.900002,68.0,64.900002
20161218041500,384.0,387.200012,29.512196,39,58.799999,100,64.900002,68.0,64.900002
20161218043000,384.0,406.399994,30.975609,39,57.599998,100,64.800003,68.0,64.900002
20161218044500,384.0,406.399994,30.975609,39,59.5,100,65.0,68.0,64.900002
20161218050000,384.0,396.799988,30.243902,39,58.400002,100,65.0,68.0,64.900002
20161218051500,384.0,396.799988,30.243902,39,58.400002,100,64.800003,68.0,64.900002
20161218053000,384.0,396.799988,30.243902,39,58.400002,100,64.900002,68.0,64.900002
20161218054500,384.0,406.399994,30.975609,39,58.400002,100,64.900002,68.0,64.900002
20161218060000,384.0,396.799988,30.243902,39,58.400002,100,65.0,68.0,64.900002
20161218061500,384.0,396.799988,30.243902,39,57.599998,100,64.900002,68.0,64.900002
20161218063000,384.0,406.399994,30.975609,39,57.599998,100,64.800003,68.0,64.900002
20161218064500,384.0,396.799988,30.243902,39,57.599998,100,64.699997,68.0,64.900002
20161218070000,384.0,406.399994,30.975609,39,58.700001,100,64.800003,68.0,64.900002
20161218071500,384.0,396.799988,30.243902,39,58.700001,100,64.699997,68.0,64.900002
20161218073000,384.0,419.200012,31.95122,39,57.900002,100,64.699997,68.0,64.900002
20161218074500,384.0,425.600006,32.439025,39,57.900002,100,64.599998,68.0,64.900002
20161218080000,384.0,425.600006,32.439025,39,59.200001,100,64.599998,68.0,64.900002
20161218081500,384.0,419.200012,31.95122,39,57.900002,100,64.699997,68.0,64.900002
20161218083000,384.0,406.399994,30.975609,39,57.900002,100,64.800003,68.0,64.900002
20161218084500,384.0,406.399994,30.975609,39,58.700001,100,64.599998,68.0,64.900002
20161218090000,384.0,419.200012,31.95122,39,58.700001,100,64.599998,68.0,64.900002
20161218091500,384.0,406.399994,30.975609,39,58.700001,100,64.5,68.0,64.900002
20161218093000,384.0,419.200012,31.95122,39,62.400002,100,64.800003,68.0,64.900002
20161218094500,384.0,425.600006,32.439025,39,63.400002,100,65.099998,68.0,64.900002
20161218100000,384.0,425.600006,32.439025,39,63.400002,100,65.099998,68.0,64.900002
20161218101500,384.0,396.799988,30.243902,39,63.400002,100,65.0,68.0,64.900002
20161218103000,384.0,396.799988,30.243902,39,54.700001,0,65.099998,68.0,64.900002
