PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218104500,384.0,396.799988,30.243902,39,62.099998,100,64.800003,75.699997,72.699997
20161218110000,384.0,406.399994,30.975609,39,83.599998,100,66.900002,75.699997,72.699997
20161218111500,384.0,387.200012,29.512196,39,78.699997,100,68.0,75.699997,72.699997
20161218113000,384.0,387.200012,29.512196,39,78.699997,100,68.0,75.699997,72.699997
20161218114500,384.0,396.799988,30.243902,39,81.300003,100,69.0,75.699997,72.699997
20161218120000,384.0,396.799988,30.243902,39,89.800003,100,70.099998,75.699997,72.699997
20161218121500,384.0,396.799988,30.243902,39,83.0,100,70.599998,75.699997,72.699997
20161218123000,384.0,396.799988,30.243902,39,80.099998,100,71.0,75.699997,72.699997
20161218124500,384.0,406.399994,30.975609,39,78.300003,100,70.400002,75.699997,72.699997
20161218130000,384.0,396.799988,30.243902,39,81.099998,100,70.599998,75.699997,72.699997
20161218131500,384.0,396.799988,30.243902,39,88.099998,100,70.800003,75.699997,72.699997
20161218133000,384.0,387.200012,29.512196,39,86.199997,100,70.699997,75.699997,72.699997
20161218134500,384.0,387.200012,29.512196,39,86.199997,100,70.800003,75.699997,72.699997
20161218140000,384.0,387.200012,29.512196,39,80.0,100,70.800003,75.699997,72.699997
20161218141500,384.0,374.399994,28.536585,39,80.0,100,70.5,75.699997,72.699997
20161218143000,384.0,396.799988,30.243902,39,85.599998,100,70.800003,75.699997,72.699997
20161218144500,384.0,374.399994,28.536585,39,90.400002,100,70.199997,75.699997,72.699997
20161218150000,384.0,387.200012,29.512196,39,82.5,100,70.0,75.699997,72.699997
20161218151500,384.0,361.600006,27.560976,39,78.800003,100,70.300003,75.699997,72.699997
20161218153000,384.0,387.200012,29.512196,39,78.800003,100,70.0,75.699997,72.699997
20161218154500,384.0,387.200012,29.512196,39,82.400002,100,70.0,75.699997,72.699997
20161218160000,384.0,387.200012,29.512196,39,88.0,100,70.099998,75.699997,72.699997
20161218161500,384.0,387.200012,29.512196,39,81.400002,100,70.0,75.699997,72.699997
20161218163000,384.0,387.200012,29.512196,39,81.400002,100,69.599998,75.699997,72.699997
20161218164500,384.0,374.399994,28.536585,39,77.800003,100,69.800003,75.699997,72.699997
20161218170000,384.0,387.200012,29.512196,39,86.199997,100,69.900002,75.699997,72.699997
20161218171500,384.0,396.799988,30.243902,39,88.900002,100,70.0,75.699997,72.699997
20161218173000,384.0,396.799988,30.243902,39,86.0,100,69.800003,75.699997,72.699997
20161218174500,384.0,374.399994,28.536585,39,82.099998,100,69.699997,75.699997,72.699997
20161218180000,384.0,387.200012,29.512196,39,80.699997,100,69.800003,75.699997,72.699997
20161218181500,384.0,396.799988,30.243902,39,85.099998,100,69.699997,75.699997,72.699997
20161218183000,384.0,419.200012,31.95122,39,89.800003,100,69.099998,75.699997,72.699997
20161218184500,384.0,406.399994,30.975609,39,87.300003,100,69.099998,75.699997,72.699997
20161218190000,384.0,396.799988,30.243902,39,79.599998,100,69.099998,75.699997,72.699997
20161218191500,384.0,396.799988,30.243902,39,77.699997,100,68.800003,75.699997,72.699997
20161218193000,384.0,396.799988,30.243902,39,81.599998,100,68.900002,75.699997,72.699997
20161218194500,384.0,396.799988,30.243902,39,87.400002,100,68.800003,75.699997,72.699997
20161218200000,384.0,396.799988,30.243902,39,87.400002,100,68.699997,75.699997,72.699997
20161218201500,384.0,406.399994,30.975609,39,80.5,100,68.699997,75.699997,72.699997
20161218203000,384.0,396.799988,30.243902,39,79.099998,100,68.599998,75.699997,72.699997
20161218204500,384.0,387.200012,29.512196,39,83.199997,100,68.5,75.699997,72.699997
20161218210000,384.0,396.799988,30.243902,39,87.099998,100,68.5,75.699997,72.699997
20161218211500,384.0,387.200012,29.512196,39,84.900002,100,68.400002,75.699997,72.699997
20161218213000,384.0,419.200012,31.95122,39,81.400002,100,68.5,75.699997,72.699997
20161218214500,384.0,396.799988,30.243902,39,78.300003,100,68.400002,75.699997,72.699997
20161218220000,384.0,387.200012,29.512196,39,78.300003,100,68.300003,75.699997,72.699997
20161218221500,384.0,406.399994,30.975609,39,84.199997,100,68.5,75.699997,72.699997
20161218223000,384.0,406.399994,30.975609,39,83.0,100,68.5,75.699997,72.699997
20161218224500,384.0,406.399994,30.975609,39,80.599998,100,68.400002,75.699997,72.699997
20161218230000,384.0,406.399994,30.975609,39,78.199997,100,68.300003,75.699997,72.699997
20161218231500,384.0,396.799988,30.243902,39,78.199997,100,68.300003,75.699997,72.699997
20161218233000,384.0,387.200012,29.512196,39,87.599998,100,68.300003,75.699997,72.699997
20161218234500,384.0,406.399994,30.975609,39,87.599998,100,68.300003,75.699997,72.699997
20161219000000,384.0,387.200012,29.512196,39,79.800003,100,68.599998,75.699997,72.699997
20161219001500,384.0,387.200012,29.512196,39,79.800003,100,68.400002,75.699997,72.699997
20161219003000,384.0,387.200012,29.512196,39,81.099998,100,68.300003,75.699997,72.699997
20161219004500,384.0,396.799988,30.243902,39,86.800003,100,68.199997,75.699997,72.699997
20161219010000,384.0,396.799988,30.243902,39,86.800003,100,68.199997,75.699997,72.699997
20161219011500,384.0,387.200012,29.512196,39,79.0,100,68.300003,75.699997,72.699997
20161219013000,384.0,387.200012,29.512196,39,77.800003,100,68.199997,75.699997,72.699997
20161219014500,384.0,387.200012,29.512196,39,85.099998,100,68.300003,75.699997,72.699997
20161219020000,384.0,387.200012,29.512196,39,88.0,100,68.300003,75.699997,72.699997
20161219021500,384.0,387.200012,29.512196,39,82.0,100,68.300003,75.699997,72.699997
20161219023000,384.0,396.799988,30.243902,39,77.400002,100,68.199997,75.699997,72.699997
20161219024500,384.0,396.799988,30.243902,39,78.300003,100,68.199997,75.699997,72.699997
20161219030000,384.0,419.200012,31.95122,39,88.599998,100,68.199997,75.699997,72.699997
20161219031500,384.0,406.399994,30.975609,39,86.800003,100,68.199997,75.699997,72.699997
20161219033000,384.0,387.200012,29.512196,39,78.699997,100,68.099998,75.699997,72.699997
20161219034500,384.0,396.799988,30.243902,39,77.300003,100,68.099998,75.699997,72.699997
20161219040000,384.0,419.200012,31.95122,39,84.699997,100,68.099998,75.699997,72.699997
20161219041500,384.0,396.799988,30.243902,39,86.800003,100,68.099998,75.699997,72.699997
20161219043000,384.0,387.200012,29.512196,39,80.099998,100,68.099998,75.699997,72.699997
20161219044500,384.0,387.200012,29.512196,39,78.0,100,68.300003,75.699997,72.699997
20161219050000,384.0,396.799988,30.243902,39,81.199997,100,68.199997,75.699997,72.699997
20161219051500,384.0,396.799988,30.243902,39,86.800003,100,68.099998,75.699997,72.699997
20161219053000,384.0,387.200012,29.512196,39,82.5,100,68.199997,75.699997,72.699997
20161219054500,384.0,387.200012,29.512196,39,79.699997,100,68.0,75.699997,72.699997
20161219060000,384.0,396.799988,30.243902,39,83.900002,100,68.099998,75.699997,72.699997
20161219061500,384.0,396.799988,30.243902,39,86.099998,100,68.099998,75.699997,72.699997
20161219063000,384.0,406.399994,30.975609,39,81.0,100,68.099998,75.699997,72.699997
20161219064500,384.0,387.200012,29.512196,39,81.0,100,68.099998,75.699997,72.699997
20161219070000,384.0,387.200012,29.512196,39,87.400002,100,68.800003,79.900002,76.0
20161219071500,384.0,387.200012,29.512196,39,81.5,100,68.699997,79.900002,76.0
20161219073000,384.0,387.200012,29.512196,39,81.5,100,68.800003,79.900002,76.0
20161219074500,384.0,387.200012,29.512196,39,87.5,100,69.199997,79.900002,76.0
20161219080000,384.0,387.200012,29.512196,39,82.0,100,70.199997,79.900002,76.0
20161219081500,384.0,396.799988,30.243902,39,77.800003,100,70.5,79.900002,76.0
20161219083000,384.0,419.200012,31.95122,39,83.199997,100,70.5,79.900002,76.0
20161219084500,384.0,396.799988,30.243902,39,86.800003,100,70.099998,79.900002,76.0
20161219090000,384.0,396.799988,30.243902,39,79.400002,100,69.300003,79.900002,76.0
20161219091500,384.0,396.799988,30.243902,39,78.5,100,69.0,79.900002,76.0
20161219093000,384.0,419.200012,31.95122,39,85.199997,100,68.800003,79.900002,76.0
20161219094500,384.0,406.399994,30.975609,39,84.300003,100,69.199997,79.900002,76.0
20161219100000,384.0,396.799988,30.243902,39,79.099998,100,69.300003,79.900002,76.0
20161219101500,384.0,406.399994,30.975609,39,79.099998,100,69.300003,79.900002,76.0
20161219103000,384.0,406.399994,30.975609,39,86.599998,100,69.400002,79.900002,76.0
20161219104500,384.0,406.399994,30.975609,39,85.199997,100,69.300003,79.900002,76.0
20161219110000,384.0,406.399994,30.975609,39,78.800003,100,69.400002,79.900002,76.0
20161219111500,384.0,406.399994,30.975609,38,78.800003,100,69.599998,79.900002,76.0
20161219113000,384.0,387.200012,29.512196,38,88.599998,100,70.300003,79.900002,76.0
20161219114500,384.0,396.799988,30.243902,38,80.099998,100,70.699997,79.900002,76.0
20161219120000,384.0,374.399994,28.536585,38,80.099998,100,71.300003,79.900002,76.0
20161219121500,384.0,374.399994,28.536585,38,89.199997,100,71.5,79.900002,76.0
20161219123000,384.0,387.200012,29.512196,38,82.5,100,71.199997,79.900002,76.0
20161219124500,384.0,374.399994,28.536585,38,79.900002,100,71.199997,79.900002,76.0
20161219130000,384.0,374.399994,28.536585,38,90.5,100,71.199997,79.900002,76.0
20161219131500,384.0,348.799988,26.585365,38,82.0,100,71.199997,79.900002,76.0
20161219133000,384.0,361.600006,27.560976,38,80.699997,100,71.199997,79.900002,76.0
20161219134500,384.0,361.600006,27.560976,38,91.0,100,71.0,79.900002,76.0
20161219140000,384.0,361.600006,27.560976,38,79.599998,100,71.0,79.900002,76.0
20161219141500,384.0,348.799988,26.585365,38,84.099998,100,70.900002,79.900002,76.0
20161219143000,384.0,361.600006,27.560976,38,82.599998,100,71.0,79.900002,76.0
20161219144500,384.0,374.399994,28.536585,38,89.300003,100,71.0,79.900002,76.0
20161219150000,384.0,374.399994,28.536585,38,82.599998,100,71.0,79.900002,76.0
20161219151500,384.0,348.799988,26.585365,38,78.699997,100,71.0,79.900002,76.0
20161219153000,384.0,361.600006,27.560976,38,87.5,100,71.0,79.900002,76.0
20161219154500,384.0,361.600006,27.560976,38,87.5,100,71.0,79.900002,76.0
20161219160000,384.0,361.600006,27.560976,38,79.699997,100,70.800003,79.900002,76.0
20161219161500,384.0,361.600006,27.560976,38,85.099998,100,70.699997,79.900002,76.0
20161219163000,384.0,361.600006,27.560976,38,85.099998,100,70.699997,79.900002,76.0
20161219164500,384.0,361.600006,27.560976,38,80.099998,100,70.599998,79.900002,76.0
20161219170000,384.0,348.799988,26.585365,38,83.5,100,70.5,79.900002,76.0
20161219171500,384.0,348.799988,26.585365,38,90.5,100,70.400002,79.900002,76.0
20161219173000,384.0,374.399994,28.536585,38,84.699997,100,70.300003,79.900002,76.0
20161219174500,384.0,348.799988,26.585365,38,77.800003,100,70.300003,79.900002,76.0
20161219180000,384.0,387.200012,29.512196,38,79.5,100,70.199997,79.900002,76.0
20161219181500,384.0,374.399994,28.536585,38,88.900002,100,70.199997,79.900002,76.0
20161219183000,384.0,374.399994,28.536585,38,88.900002,100,69.800003,79.900002,76.0
20161219184500,384.0,374.399994,28.536585,38,80.099998,100,69.800003,79.900002,76.0
20161219190000,384.0,374.399994,28.536585,38,78.699997,100,69.800003,79.900002,76.0
20161219191500,384.0,387.200012,29.512196,38,83.199997,100,69.800003,79.900002,76.0
20161219193000,384.0,396.799988,30.243902,38,88.400002,100,69.800003,79.900002,76.0
20161219194500,384.0,361.600006,27.560976,38,85.800003,100,69.800003,79.900002,76.0
20161219200000,384.0,387.200012,29.512196,38,79.199997,100,69.800003,79.900002,76.0
20161219201500,384.0,387.200012,29.512196,38,77.800003,100,69.800003,79.900002,76.0
20161219203000,384.0,387.200012,29.512196,38,84.400002,100,69.900002,79.900002,76.0
20161219204500,384.0,387.200012,29.512196,38,88.699997,100,69.800003,79.900002,76.0
20161219210000,384.0,396.799988,30.243902,38,83.099998,100,69.800003,79.900002,76.0
20161219211500,384.0,387.200012,29.512196,38,80.599998,100,69.800003,79.900002,76.0
20161219213000,384.0,396.799988,30.243902,38,77.800003,100,69.800003,79.900002,76.0
20161219214500,384.0,387.200012,29.512196,38,85.099998,100,69.800003,79.900002,76.0
20161219220000,384.0,374.399994,28.536585,38,88.0,100,69.800003,79.900002,76.0
20161219221500,384.0,387.200012,29.512196,38,83.099998,100,69.800003,79.900002,76.0
20161219223000,384.0,361.600006,27.560976,38,78.699997,100,69.800003,79.900002,76.0
20161219224500,384.0,374.399994,28.536585,38,78.699997,100,69.800003,79.900002,76.0
20161219230000,384.0,374.399994,28.536585,38,79.900002,100,70.0,79.900002,76.0
20161219231500,384.0,387.200012,29.512196,38,88.099998,100,69.900002,79.900002,76.0
20161219233000,384.0,374.399994,28.536585,38,84.300003,100,69.900002,79.900002,76.0
20161219234500,384.0,361.600006,27.560976,38,81.900002,100,69.900002,79.900002,76.0
20161220000000,384.0,374.399994,28.536585,38,78.699997,100,69.900002,79.900002,76.0
20161220001500,384.0,387.200012,29.512196,38,80.199997,100,69.900002,79.900002,76.0
20161220003000,384.0,387.200012,29.512196,38,88.800003,100,69.900002,79.900002,76.0
20161220004500,384.0,374.399994,28.536585,38,87.699997,100,69.900002,79.900002,76.0
20161220010000,384.0,374.399994,28.536585,38,82.0,100,70.099998,79.900002,76.0
20161220011500,384.0,374.399994,28.536585,38,77.300003,100,70.099998,79.900002,76.0
20161220013000,384.0,387.200012,29.512196,38,79.900002,100,70.0,79.900002,76.0
20161220014500,384.0,361.600006,27.560976,38,90.599998,100,70.0,79.900002,76.0
20161220020000,384.0,374.399994,28.536585,38,89.199997,100,70.099998,79.900002,76.0
20161220021500,384.0,361.600006,27.560976,38,80.400002,100,70.199997,79.900002,76.0
20161220023000,384.0,361.600006,27.560976,38,78.699997,100,70.099998,79.900002,76.0
20161220024500,384.0,374.399994,28.536585,38,84.099998,100,70.0,79.900002,76.0
20161220030000,384.0,374.399994,28.536585,38,89.900002,100,70.0,79.900002,76.0
20161220031500,384.0,374.399994,28.536585,38,82.900002,100,70.0,79.900002,76.0
20161220033000,384.0,361.600006,27.560976,38,80.099998,100,70.0,79.900002,76.0
20161220034500,384.0,361.600006,27.560976,38,77.800003,100,70.099998,79.900002,76.0
20161220040000,384.0,361.600006,27.560976,38,81.599998,100,70.0,79.900002,76.0
20161220041500,384.0,374.399994,28.536585,38,88.300003,100,70.0,79.900002,76.0
20161220043000,384.0,361.600006,27.560976,38,84.300003,100,70.0,79.900002,76.0
20161220044500,384.0,361.600006,27.560976,38,80.599998,100,70.0,79.900002,76.0
20161220050000,384.0,348.799988,26.585365,38,78.300003,100,70.0,79.900002,76.0
20161220051500,384.0,374.399994,28.536585,38,80.699997,100,70.0,79.900002,76.0
20161220053000,384.0,387.200012,29.512196,38,87.0,100,70.099998,79.900002,76.0
20161220054500,384.0,361.600006,27.560976,38,87.0,100,70.0,79.900002,76.0
20161220060000,384.0,348.799988,26.585365,38,80.099998,100,70.0,79.900002,76.0
20161220061500,384.0,374.399994,28.536585,38,80.099998,100,70.300003,79.900002,76.0
20161220063000,384.0,406.399994,30.975609,38,83.300003,100,70.400002,79.900002,76.0
20161220064500,384.0,396.799988,30.243902,38,84.800003,100,70.300003,79.900002,76.0
20161220070000,384.0,396.799988,30.243902,38,80.099998,100,70.300003,79.900002,76.0
20161220071500,384.0,396.799988,30.243902,38,82.099998,100,70.0,79.900002,76.0
20161220073000,384.0,387.200012,29.512196,38,88.699997,100,70.099998,79.900002,76.0
20161220074500,384.0,419.200012,31.95122,38,83.699997,100,70.0,79.900002,76.0
20161220080000,384.0,396.799988,30.243902,38,78.699997,100,70.300003,79.900002,76.0
20161220081500,384.0,396.799988,30.243902,38,86.400002,100,70.300003,79.900002,76.0
20161220083000,384.0,396.799988,30.243902,38,88.199997,100,70.300003,79.900002,76.0
20161220084500,384.0,396.799988,30.243902,38,80.099998,100,70.300003,79.900002,76.0
20161220090000,384.0,387.200012,29.512196,38,80.099998,100,70.300003,79.900002,76.0
20161220091500,384.0,374.399994,28.536585,38,90.400002,100,70.300003,79.900002,76.0
20161220093000,384.0,387.200012,29.512196,38,83.199997,100,70.300003,79.900002,76.0
20161220094500,384.0,374.399994,28.536585,38,79.199997,100,70.300003,79.900002,76.0
20161220100000,384.0,361.600006,27.560976,38,84.599998,100,70.300003,79.800003,76.0
20161220101500,384.0,387.200012,29.512196,38,86.699997,100,70.199997,79.900002,76.0
20161220103000,384.0,387.200012,29.512196,38,78.800003,100,70.300003,79.900002,76.0
20161220104500,384.0,361.600006,27.560976,38,86.699997,100,70.300003,79.800003,76.0
20161220110000,384.0,387.200012,29.512196,38,86.699997,100,70.099998,79.900002,76.0
20161220111500,384.0,348.799988,26.585365,38,79.599998,100,70.300003,79.900002,76.0
20161220113000,384.0,374.399994,28.536585,38,82.599998,100,71.0,79.900002,76.0
20161220114500,384.0,348.799988,26.585365,38,92.300003,100,71.599998,79.900002,76.0
20161220120000,384.0,348.799988,26.585365,38,82.0,100,71.900002,79.900002,76.0
20161220121500,384.0,361.600006,27.560976,38,82.0,100,72.0,79.800003,76.0
20161220123000,384.0,361.600006,27.560976,38,90.199997,100,71.599998,79.900002,76.0
20161220124500,384.0,374.399994,28.536585,38,79.199997,100,71.599998,79.900002,76.0
20161220130000,384.0,396.799988,30.243902,38,91.099998,100,71.400002,79.800003,76.0
20161220131500,384.0,361.600006,27.560976,38,80.5,100,71.5,79.800003,76.0
20161220133000,384.0,361.600006,27.560976,38,82.599998,100,71.599998,79.800003,76.0
20161220134500,384.0,348.799988,26.585365,38,88.599998,100,71.699997,79.800003,76.0
20161220140000,384.0,374.399994,28.536585,38,78.599998,100,71.699997,79.699997,76.0
20161220141500,384.0,387.200012,29.512196,38,89.099998,100,71.699997,79.699997,76.0
20161220143000,384.0,387.200012,29.512196,38,81.099998,100,71.699997,79.699997,76.0
20161220144500,384.0,361.600006,27.560976,38,86.300003,100,71.599998,79.699997,76.0
20161220150000,384.0,387.200012,29.512196,38,83.599998,100,71.699997,79.699997,76.0
20161220151500,384.0,374.399994,28.536585,38,80.099998,100,71.699997,79.699997,76.0
20161220153000,384.0,374.399994,28.536585,38,90.199997,100,71.599998,79.699997,76.0
20161220154500,384.0,374.399994,28.536585,38,79.199997,100,71.5,79.699997,76.0
20161220160000,384.0,374.399994,28.536585,38,89.800003,100,71.5,79.699997,76.0
20161220161500,384.0,374.399994,28.536585,38,82.300003,100,71.5,79.699997,76.0
20161220163000,384.0,374.399994,28.536585,38,80.699997,100,71.400002,79.699997,76.0
20161220164500,384.0,374.399994,28.536585,38,82.099998,100,71.300003,79.699997,76.0
20161220170000,384.0,387.200012,29.512196,38,80.099998,100,71.099998,79.800003,76.0
20161220171500,384.0,374.399994,28.536585,38,85.400002,100,70.800003,79.800003,76.0
20161220173000,384.0,387.200012,29.512196,38,82.5,100,70.800003,79.699997,76.0
20161220174500,384.0,374.399994,28.536585,38,79.199997,100,70.800003,79.699997,76.0
20161220180000,384.0,374.399994,28.536585,38,91.099998,100,70.800003,79.699997,76.0
20161220181500,384.0,374.399994,28.536585,38,79.599998,100,70.699997,79.699997,76.0
20161220183000,384.0,387.200012,29.512196,38,83.800003,100,70.599998,79.699997,76.0
20161220184500,384.0,387.200012,29.512196,38,86.699997,100,70.5,79.699997,76.0
20161220190000,384.0,374.399994,28.536585,38,78.900002,100,70.5,79.699997,76.0
20161220191500,384.0,374.399994,28.536585,38,90.0,100,70.5,79.699997,76.0
20161220193000,384.0,374.399994,28.536585,38,78.300003,100,70.5,79.699997,76.0
20161220194500,384.0,374.399994,28.536585,38,90.5,100,70.599998,79.699997,76.0
20161220200000,384.0,374.399994,28.536585,38,83.699997,100,70.599998,79.699997,76.0
20161220201500,384.0,374.399994,28.536585,38,79.699997,100,70.599998,79.699997,76.0
20161220203000,384.0,361.600006,27.560976,38,91.099998,100,70.599998,79.699997,76.0
20161220204500,384.0,396.799988,30.243902,38,79.099998,100,70.599998,79.699997,76.0
20161220210000,384.0,361.600006,27.560976,38,83.900002,100,70.599998,79.699997,76.0
20161220211500,384.0,361.600006,27.560976,38,82.0,100,70.599998,79.699997,76.0
20161220213000,384.0,387.200012,29.512196,38,79.699997,100,70.699997,79.699997,76.0
20161220214500,384.0,374.399994,28.536585,38,87.599998,100,70.599998,79.699997,76.0
20161220220000,384.0,374.399994,28.536585,38,77.800003,100,70.599998,79.699997,76.0
20161220221500,384.0,374.399994,28.536585,38,88.699997,100,70.599998,79.699997,76.0
20161220223000,384.0,361.600006,27.560976,38,80.599998,100,70.699997,79.699997,76.0
20161220224500,384.0,348.799988,26.585365,38,80.599998,100,70.699997,79.699997,76.0
20161220230000,384.0,361.600006,27.560976,38,89.800003,100,70.599998,79.699997,76.0
20161220231500,384.0,374.399994,28.536585,38,78.699997,100,70.599998,79.699997,76.0
20161220233000,384.0,374.399994,28.536585,38,81.900002,100,70.599998,79.699997,76.0
20161220234500,384.0,361.600006,27.560976,38,90.199997,100,70.5,79.699997,76.0
20161221000000,384.0,348.799988,26.585365,38,80.599998,100,70.5,79.699997,76.0
20161221001500,384.0,374.399994,28.536585,38,79.199997,100,70.599998,79.699997,76.0
20161221003000,384.0,348.799988,26.585365,38,90.400002,100,70.5,79.699997,76.0
20161221004500,384.0,339.200012,25.853659,38,84.800003,100,70.5,79.699997,76.0
20161221010000,384.0,348.799988,26.585365,38,78.300003,100,70.5,79.699997,76.0
20161221011500,384.0,348.799988,26.585365,37,87.5,100,70.5,79.599998,76.0
20161221013000,384.0,348.799988,26.585365,37,88.5,100,70.599998,79.699997,76.0
20161221014500,384.0,348.799988,26.585365,37,81.099998,100,70.699997,79.699997,76.0
20161221020000,384.0,348.799988,26.585365,37,90.599998,100,70.599998,79.699997,76.0
20161221021500,384.0,339.200012,25.853659,37,92.900002,100,70.599998,79.699997,76.0
20161221023000,384.0,348.799988,26.585365,37,83.699997,100,70.599998,79.699997,76.0
20161221024500,384.0,348.799988,26.585365,37,82.099998,100,70.699997,79.699997,76.0
20161221030000,384.0,348.799988,26.585365,37,91.800003,100,70.699997,79.699997,76.0
20161221031500,384.0,348.799988,26.585365,37,88.199997,100,70.699997,79.699997,76.0
20161221033000,384.0,339.200012,25.853659,37,80.099998,100,70.699997,79.699997,76.0
20161221034500,384.0,348.799988,26.585365,37,85.0,100,70.699997,79.699997,76.0
20161221040000,384.0,348.799988,26.585365,37,94.599998,100,70.599998,79.699997,76.0
20161221041500,384.0,361.600006,27.560976,37,86.0,100,70.800003,79.699997,76.0
20161221043000,384.0,361.600006,27.560976,37,81.599998,100,70.699997,79.699997,76.0
20161221044500,384.0,348.799988,26.585365,37,92.400002,100,70.699997,79.699997,76.0
20161221050000,384.0,348.799988,26.585365,37,86.0,100,70.699997,79.699997,76.0
20161221051500,384.0,361.600006,27.560976,37,79.199997,100,70.699997,79.699997,76.0
20161221053000,384.0,348.799988,26.585365,37,92.400002,100,70.699997,79.699997,76.0
20161221054500,384.0,348.799988,26.585365,37,86.099998,100,70.699997,79.699997,76.0
20161221060000,384.0,339.200012,25.853659,37,79.699997,100,70.699997,79.699997,76.0
20161221061500,384.0,348.799988,26.585365,37,89.400002,100,71.099998,79.699997,76.0
20161221063000,384.0,361.600006,27.560976,37,95.900002,100,71.199997,79.699997,76.0
20161221064500,384.0,374.399994,28.536585,37,82.5,100,71.300003,79.699997,76.0
20161221070000,384.0,374.399994,28.536585,37,82.5,100,71.300003,79.699997,76.0
20161221071500,384.0,361.600006,27.560976,37,95.900002,100,71.400002,79.699997,76.0
20161221073000,384.0,361.600006,27.560976,37,84.300003,100,71.5,79.699997,76.0
20161221074500,384.0,361.600006,27.560976,37,83.300003,100,71.900002,79.699997,76.0
20161221080000,384.0,361.600006,27.560976,37,87.400002,100,72.300003,79.699997,76.0
20161221081500,384.0,361.600006,27.560976,37,82.5,100,72.300003,79.699997,76.0
20161221083000,384.0,361.600006,27.560976,37,87.0,100,72.199997,79.699997,76.0
20161221084500,384.0,339.200012,25.853659,37,92.699997,100,72.300003,79.699997,76.0
20161221090000,384.0,361.600006,27.560976,37,81.099998,100,72.300003,79.699997,76.0
20161221091500,384.0,361.600006,27.560976,37,95.0,100,72.199997,79.699997,76.0
20161221093000,384.0,348.799988,26.585365,37,80.199997,100,72.300003,79.699997,76.0
20161221094500,384.0,348.799988,26.585365,37,93.599998,100,72.300003,79.699997,76.0
20161221100000,384.0,374.399994,28.536585,37,81.599998,100,72.199997,79.699997,76.0
20161221101500,384.0,374.399994,28.536585,37,88.300003,100,72.199997,79.699997,76.0
20161221103000,384.0,361.600006,27.560976,37,83.900002,100,72.199997,79.699997,76.0
20161221104500,384.0,361.600006,27.560976,37,80.599998,100,72.199997,79.699997,76.0
20161221110000,384.0,361.600006,27.560976,37,92.699997,100,72.300003,79.699997,76.0
20161221111500,384.0,1142.400024,87.073173,59,51.5,0,71.599998,69.5,66.5
20161221113000,384.0,883.200012,67.317074,52,49.099998,0,70.300003,69.5,66.5
20161221114500,384.0,768.0,58.536585,51,49.099998,0,70.0,69.5,66.5
20161221120000,384.0,745.599976,56.829266,48,49.799999,0,69.199997,69.5,66.5
20161221121500,384.0,691.200012,52.682928,46,49.799999,0,69.300003,69.5,66.5
20161221123000,384.0,691.200012,52.682928,46,49.799999,0,69.199997,69.5,66.5
20161221124500,384.0,617.599976,47.073169,45,49.799999,0,69.599998,69.5,66.5
20161221130000,384.0,627.200012,47.804879,45,49.799999,0,69.5,69.5,66.5
20161221131500,384.0,579.200012,44.146342,43,49.799999,0,69.199997,69.5,66.5
20161221133000,384.0,547.200012,41.707318,43,50.599998,0,69.199997,69.5,66.5
20161221134500,384.0,425.600006,32.439025,38,78.300003,100,69.900002,74.300003,71.300003
20161221140000,384.0,419.200012,31.95122,38,91.099998,100,70.400002,74.300003,71.300003
20161221141500,384.0,406.399994,30.975609,38,83.199997,100,70.800003,74.300003,71.300003
20161221143000,384.0,406.399994,30.975609,38,80.199997,100,71.0,74.300003,71.300003
20161221144500,384.0,387.200012,29.512196,38,91.699997,100,71.199997,74.300003,71.300003
20161221150000,384.0,396.799988,30.243902,38,80.199997,100,71.300003,74.300003,71.300003
20161221151500,384.0,387.200012,29.512196,38,88.0,100,71.400002,74.300003,71.300003
20161221153000,384.0,387.200012,29.512196,38,60.799999,0,71.599998,74.300003,71.300003
20161221154500,384.0,374.399994,28.536585,38,51.900002,100,70.599998,74.300003,71.300003
20161221160000,384.0,396.799988,30.243902,38,57.5,100,70.099998,74.300003,71.300003
20161221161500,384.0,396.799988,30.243902,38,73.0,100,70.800003,74.300003,71.300003
20161221163000,384.0,396.799988,30.243902,38,73.0,100,71.0,74.300003,71.300003
20161221164500,384.0,387.200012,29.512196,38,71.599998,100,71.0,74.300003,71.300003
20161221170000,384.0,387.200012,29.512196,38,71.599998,100,70.699997,74.300003,71.300003
20161221171500,384.0,396.799988,30.243902,38,78.300003,100,70.300003,74.300003,71.300003
20161221173000,384.0,396.799988,30.243902,38,79.800003,100,70.5,74.300003,71.300003
20161221174500,384.0,387.200012,29.512196,38,85.5,100,70.699997,74.300003,71.300003
20161221180000,384.0,374.399994,28.536585,38,78.699997,100,70.800003,74.300003,71.300003
20161221181500,384.0,387.200012,29.512196,38,90.300003,100,70.800003,74.300003,71.300003
20161221183000,384.0,387.200012,29.512196,38,79.699997,100,70.800003,74.300003,71.300003
20161221184500,384.0,396.799988,30.243902,38,79.699997,100,70.699997,74.300003,71.300003
20161221190000,384.0,374.399994,28.536585,38,91.699997,100,70.699997,74.300003,71.300003
20161221191500,384.0,396.799988,30.243902,38,80.300003,100,70.699997,74.300003,71.300003
20161221193000,384.0,387.200012,29.512196,38,84.5,100,70.699997,74.300003,71.300003
20161221194500,384.0,387.200012,29.512196,38,86.900002,100,70.699997,74.300003,71.300003
20161221200000,384.0,396.799988,30.243902,38,79.199997,100,70.800003,74.300003,71.300003
20161221201500,384.0,387.200012,29.512196,38,91.599998,100,70.800003,74.300003,71.300003
20161221203000,384.0,374.399994,28.536585,38,83.099998,100,70.800003,74.300003,71.300003
20161221204500,384.0,396.799988,30.243902,38,80.599998,100,70.800003,74.300003,71.300003
20161221210000,384.0,387.200012,29.512196,38,92.300003,100,70.900002,74.300003,71.300003
20161221211500,384.0,387.200012,29.512196,38,80.699997,100,70.800003,74.300003,71.300003
20161221213000,384.0,387.200012,29.512196,38,80.699997,100,70.800003,74.300003,71.300003
20161221214500,384.0,396.799988,30.243902,38,89.400002,100,70.800003,74.300003,71.300003
20161221220000,384.0,419.200012,31.95122,38,79.699997,100,70.800003,74.300003,71.300003
20161221221500,384.0,396.799988,30.243902,38,86.599998,100,70.800003,74.300003,71.300003
20161221223000,384.0,406.399994,30.975609,38,85.699997,100,70.800003,74.300003,71.300003
20161221224500,384.0,396.799988,30.243902,38,79.199997,100,70.900002,74.300003,71.300003
20161221230000,384.0,396.799988,30.243902,38,92.900002,100,70.800003,74.300003,71.300003
20161221231500,384.0,396.799988,30.243902,38,81.599998,100,70.900002,74.300003,71.300003
20161221233000,384.0,406.399994,30.975609,38,81.599998,100,70.800003,74.300003,71.300003
20161221234500,384.0,396.799988,30.243902,38,87.699997,100,70.900002,74.300003,71.300003
20161222000000,384.0,406.399994,30.975609,38,79.199997,100,70.800003,74.300003,71.300003
20161222001500,384.0,396.799988,30.243902,38,91.300003,100,70.800003,74.300003,71.300003
20161222003000,384.0,396.799988,30.243902,38,80.699997,100,70.900002,74.300003,71.300003
20161222004500,384.0,406.399994,30.975609,38,83.099998,100,70.900002,74.300003,71.300003
20161222010000,384.0,396.799988,30.243902,38,86.400002,100,71.0,74.300003,71.300003
20161222011500,384.0,396.799988,30.243902,38,79.199997,100,71.0,74.300003,71.300003
20161222013000,384.0,396.799988,30.243902,38,89.0,100,71.0,74.300003,71.300003
20161222014500,384.0,396.799988,30.243902,38,79.699997,100,70.900002,74.300003,71.300003
20161222020000,384.0,406.399994,30.975609,38,83.699997,100,71.0,74.300003,71.300003
20161222021500,384.0,396.799988,30.243902,38,83.699997,100,71.0,74.300003,71.300003
20161222023000,384.0,396.799988,30.243902,38,79.599998,100,71.0,74.300003,71.300003
20161222024500,384.0,406.399994,30.975609,38,91.699997,100,71.0,74.300003,71.300003
20161222030000,384.0,387.200012,29.512196,38,80.699997,100,70.900002,74.300003,71.300003
20161222031500,384.0,387.200012,29.512196,38,83.5,100,70.900002,74.300003,71.300003
20161222033000,384.0,406.399994,30.975609,38,85.699997,100,70.800003,74.300003,71.300003
20161222034500,384.0,396.799988,30.243902,38,78.699997,100,70.800003,74.300003,71.300003
20161222040000,384.0,387.200012,29.512196,38,92.099998,100,70.800003,74.300003,71.300003
20161222041500,384.0,387.200012,29.512196,38,80.199997,100,70.800003,74.300003,71.300003
20161222043000,384.0,396.799988,30.243902,38,85.099998,100,70.900002,74.300003,71.300003
20161222044500,384.0,387.200012,29.512196,38,82.099998,100,70.900002,74.300003,71.300003
20161222050000,384.0,387.200012,29.512196,38,79.0,100,70.900002,74.300003,71.300003
20161222051500,384.0,396.799988,30.243902,38,92.300003,100,70.800003,74.300003,71.300003
20161222053000,384.0,396.799988,30.243902,38,79.699997,100,71.0,74.300003,71.300003
20161222054500,384.0,387.200012,29.512196,38,88.5,100,71.0,74.300003,71.300003
20161222060000,384.0,387.200012,29.512196,38,86.800003,100,70.900002,74.300003,71.300003
20161222061500,384.0,396.799988,30.243902,38,92.400002,100,71.199997,74.300003,71.300003
20161222063000,384.0,396.799988,30.243902,38,82.099998,100,71.300003,74.300003,71.300003
20161222064500,384.0,387.200012,29.512196,38,82.099998,100,71.400002,74.300003,71.300003
20161222070000,384.0,396.799988,30.243902,38,92.400002,100,71.400002,74.300003,71.300003
20161222071500,384.0,396.799988,30.243902,38,80.900002,100,71.400002,74.300003,71.300003
20161222073000,384.0,387.200012,29.512196,38,83.699997,100,71.5,74.300003,71.300003
20161222074500,384.0,387.200012,29.512196,38,57.599998,0,71.5,74.300003,71.300003
20161222080000,384.0,396.799988,30.243902,38,50.700001,100,71.0,74.300003,71.300003
20161222081500,384.0,419.200012,31.95122,38,51.400002,100,70.599998,74.300003,71.300003
20161222083000,384.0,396.799988,30.243902,38,51.400002,100,70.699997,74.300003,71.300003
20161222084500,384.0,406.399994,30.975609,38,66.699997,100,70.699997,74.300003,71.300003
20161222090000,384.0,406.399994,30.975609,38,68.199997,100,71.0,74.300003,71.300003
20161222091500,384.0,396.799988,30.243902,38,68.199997,100,71.099998,74.300003,71.300003
20161222093000,384.0,406.399994,30.975609,38,69.099998,100,71.300003,74.300003,71.300003
20161222094500,384.0,396.799988,30.243902,38,69.099998,100,71.400002,74.300003,71.300003
20161222100000,384.0,396.799988,30.243902,38,67.300003,100,71.5,74.300003,71.300003
20161222101500,384.0,396.799988,30.243902,38,69.300003,100,71.400002,74.300003,71.300003
20161222103000,384.0,406.399994,30.975609,38,69.300003,100,71.5,74.300003,71.300003
20161222104500,384.0,396.799988,30.243902,38,68.599998,100,71.400002,74.300003,71.300003
20161222110000,384.0,387.200012,29.512196,38,70.099998,100,71.300003,74.300003,71.300003
20161222111500,384.0,387.200012,29.512196,38,68.599998,100,71.300003,74.300003,71.300003
20161222113000,384.0,396.799988,30.243902,38,60.0,0,71.599998,74.300003,71.300003
20161222114500,384.0,387.200012,29.512196,38,51.099998,100,71.099998,74.300003,71.300003
20161222120000,384.0,396.799988,30.243902,38,51.099998,100,71.300003,74.300003,71.300003
20161222121500,384.0,361.600006,27.560976,38,51.099998,100,71.300003,74.300003,71.300003
20161222123000,384.0,387.200012,29.512196,38,51.099998,100,71.099998,74.300003,71.300003
20161222124500,384.0,348.799988,26.585365,38,51.099998,100,71.099998,74.300003,71.300003
20161222130000,384.0,387.200012,29.512196,38,51.099998,100,71.099998,74.300003,71.300003
20161222131500,384.0,396.799988,30.243902,38,53.5,100,70.199997,74.300003,71.300003
20161222133000,384.0,396.799988,30.243902,38,76.400002,100,70.199997,74.300003,71.300003
20161222134500,384.0,387.200012,29.512196,38,78.199997,100,70.699997,74.300003,71.300003
20161222140000,384.0,396.799988,30.243902,38,78.199997,100,70.800003,74.300003,71.300003
20161222141500,384.0,396.799988,30.243902,38,82.400002,100,70.800003,74.300003,71.300003
20161222143000,384.0,387.200012,29.512196,38,78.699997,100,70.800003,74.300003,71.300003
20161222144500,384.0,396.799988,30.243902,38,80.699997,100,70.800003,74.300003,71.300003
20161222150000,384.0,387.200012,29.512196,38,85.400002,100,70.800003,74.300003,71.300003
20161222151500,384.0,387.200012,29.512196,38,79.699997,100,70.699997,74.300003,71.300003
20161222153000,384.0,387.200012,29.512196,38,88.699997,100,70.699997,74.300003,71.300003
20161222154500,384.0,387.200012,29.512196,38,79.699997,100,70.699997,74.300003,71.300003
20161222160000,384.0,396.799988,30.243902,38,82.599998,100,70.5,74.300003,71.300003
20161222161500,384.0,396.799988,30.243902,38,91.699997,100,70.5,74.300003,71.300003
20161222163000,384.0,387.200012,29.512196,38,80.199997,100,70.5,74.300003,71.300003
20161222164500,384.0,387.200012,29.512196,38,82.099998,100,70.400002,74.300003,71.300003
20161222170000,384.0,396.799988,30.243902,38,85.599998,100,70.400002,74.300003,71.300003
20161222171500,384.0,387.200012,29.512196,38,81.300003,100,70.300003,74.300003,71.300003
20161222173000,384.0,406.399994,30.975609,38,88.599998,100,70.300003,74.300003,71.300003
20161222174500,384.0,387.200012,29.512196,38,79.699997,100,70.300003,74.300003,71.300003
20161222180000,384.0,406.399994,30.975609,38,91.099998,100,70.099998,74.300003,71.300003
20161222181500,384.0,396.799988,30.243902,38,82.599998,100,70.0,74.300003,71.300003
20161222183000,384.0,374.399994,28.536585,38,89.900002,100,70.0,74.300003,71.300003
20161222184500,384.0,406.399994,30.975609,38,82.699997,100,70.0,74.300003,71.300003
20161222190000,384.0,396.799988,30.243902,38,85.300003,100,70.0,74.300003,71.300003
20161222191500,384.0,406.399994,30.975609,38,88.0,100,69.900002,74.300003,71.300003
20161222193000,384.0,387.200012,29.512196,38,79.900002,100,70.0,74.300003,71.300003
20161222194500,384.0,396.799988,30.243902,38,91.099998,100,70.0,74.300003,71.300003
20161222200000,384.0,396.799988,30.243902,38,80.599998,100,69.900002,74.300003,71.300003
20161222201500,384.0,396.799988,30.243902,38,87.5,100,69.900002,74.300003,71.300003
20161222203000,384.0,374.399994,28.536585,38,86.599998,100,69.900002,74.300003,71.300003
20161222204500,384.0,387.200012,29.512196,38,83.900002,100,69.900002,74.300003,71.300003
20161222210000,384.0,396.799988,30.243902,38,89.800003,100,69.900002,74.300003,71.300003
20161222211500,384.0,396.799988,30.243902,38,81.199997,100,69.900002,74.300003,71.300003
20161222213000,384.0,387.200012,29.512196,38,93.900002,100,69.900002,74.300003,71.300003
20161222214500,384.0,396.799988,30.243902,38,80.199997,100,69.900002,74.300003,71.300003
20161222220000,384.0,387.200012,29.512196,38,91.699997,100,69.900002,74.300003,71.300003
20161222221500,384.0,396.799988,30.243902,38,80.699997,100,69.800003,74.300003,71.300003
20161222223000,384.0,387.200012,29.512196,38,86.400002,100,69.900002,74.300003,71.300003
20161222224500,384.0,396.799988,30.243902,38,84.900002,100,69.800003,74.300003,71.300003
20161222230000,384.0,396.799988,30.243902,38,82.300003,100,69.800003,74.300003,71.300003
20161222231500,384.0,387.200012,29.512196,38,89.199997,100,69.900002,74.300003,71.300003
20161222233000,384.0,387.200012,29.512196,38,81.599998,100,69.900002,74.300003,71.300003
20161222234500,384.0,387.200012,29.512196,38,91.400002,100,69.800003,74.300003,71.300003
20161223000000,384.0,406.399994,30.975609,38,81.5,100,69.800003,74.300003,71.300003
20161223001500,384.0,396.799988,30.243902,38,87.599998,100,69.800003,74.300003,71.300003
20161223003000,384.0,387.200012,29.512196,38,84.900002,100,69.800003,74.300003,71.300003
20161223004500,384.0,374.399994,28.536585,38,80.199997,100,69.800003,74.300003,71.300003
20161223010000,384.0,387.200012,29.512196,38,91.099998,100,69.800003,74.300003,71.300003
20161223011500,384.0,396.799988,30.243902,38,81.5,100,69.800003,74.300003,71.300003
20161223013000,384.0,387.200012,29.512196,38,82.599998,100,69.800003,74.300003,71.300003
20161223014500,384.0,396.799988,30.243902,38,87.599998,100,69.800003,74.300003,71.300003
20161223020000,384.0,387.200012,29.512196,38,82.099998,100,69.900002,74.300003,71.300003
20161223021500,384.0,374.399994,28.536585,38,92.300003,100,69.800003,74.300003,71.300003
20161223023000,384.0,396.799988,30.243902,38,79.699997,100,69.800003,74.300003,71.300003
20161223024500,384.0,387.200012,29.512196,38,91.099998,100,69.900002,74.300003,71.300003
20161223030000,384.0,387.200012,29.512196,38,82.5,100,69.699997,74.300003,71.300003
20161223031500,384.0,374.399994,28.536585,38,89.300003,100,69.800003,74.300003,71.300003
20161223033000,384.0,374.399994,28.536585,38,87.599998,100,69.699997,74.300003,71.300003
20161223034500,384.0,374.399994,28.536585,38,85.0,100,70.0,74.300003,71.300003
20161223040000,384.0,387.200012,29.512196,38,89.699997,100,69.800003,74.300003,71.300003
20161223041500,384.0,387.200012,29.512196,38,82.199997,100,69.800003,74.300003,71.300003
20161223043000,384.0,374.399994,28.536585,38,88.5,100,69.800003,74.300003,71.300003
20161223044500,384.0,387.200012,29.512196,38,80.199997,100,69.800003,74.300003,71.300003
20161223050000,384.0,387.200012,29.512196,38,92.900002,100,69.900002,74.300003,71.300003
20161223051500,384.0,387.200012,29.512196,38,80.699997,100,69.800003,74.300003,71.300003
20161223053000,384.0,387.200012,29.512196,38,92.400002,100,69.900002,74.300003,71.300003
20161223054500,384.0,361.600006,27.560976,38,79.599998,100,69.900002,74.300003,71.300003
20161223060000,384.0,387.200012,29.512196,38,92.300003,100,69.800003,74.300003,71.300003
20161223061500,384.0,396.799988,30.243902,38,79.699997,100,69.699997,74.300003,71.300003
20161223063000,384.0,387.200012,29.512196,38,88.400002,100,69.699997,74.300003,71.300003
20161223064500,384.0,387.200012,29.512196,38,81.599998,100,69.699997,74.300003,71.300003
20161223070000,384.0,374.399994,28.536585,38,85.0,100,69.800003,74.300003,71.300003
20161223071500,384.0,396.799988,30.243902,38,80.699997,100,69.800003,74.300003,71.300003
20161223073000,384.0,387.200012,29.512196,38,92.400002,100,70.0,74.300003,71.300003
20161223074500,384.0,374.399994,28.536585,38,80.900002,100,70.599998,74.300003,71.300003
20161223080000,384.0,387.200012,29.512196,38,87.5,100,70.900002,74.300003,71.300003
20161223081500,384.0,387.200012,29.512196,38,86.099998,100,71.0,74.300003,71.300003
20161223083000,384.0,387.200012,29.512196,38,81.599998,100,70.800003,74.300003,71.300003
20161223084500,384.0,387.200012,29.512196,38,92.900002,100,70.900002,74.300003,71.300003
20161223090000,384.0,387.200012,29.512196,38,82.400002,100,70.900002,74.300003,71.300003
20161223091500,384.0,374.399994,28.536585,38,83.800003,100,70.900002,74.300003,71.300003
20161223093000,384.0,374.399994,28.536585,38,92.5,100,70.900002,74.300003,71.300003
20161223094500,384.0,374.399994,28.536585,38,81.900002,100,70.900002,74.300003,71.300003
20161223100000,384.0,348.799988,26.585365,38,87.400002,100,71.099998,74.300003,71.300003
20161223101500,384.0,374.399994,28.536585,38,84.900002,100,70.900002,74.300003,71.300003
20161223103000,384.0,374.399994,28.536585,38,83.800003,100,70.800003,74.300003,71.300003
20161223104500,384.0,361.600006,27.560976,38,87.5,100,70.800003,74.300003,71.300003
20161223110000,384.0,387.200012,29.512196,38,82.599998,100,70.800003,74.300003,71.300003
20161223111500,384.0,374.399994,28.536585,38,93.5,100,71.099998,74.300003,71.300003
20161223113000,384.0,374.399994,28.536585,38,88.099998,100,71.400002,74.300003,71.300003
20161223114500,384.0,396.799988,30.243902,38,54.799999,0,71.800003,74.300003,71.300003
20161223120000,384.0,374.399994,28.536585,38,51.5,0,71.5,74.300003,71.300003
20161223121500,384.0,396.799988,30.243902,38,51.5,0,71.300003,74.300003,71.300003
20161223123000,384.0,374.399994,28.536585,38,51.5,100,71.0,74.300003,71.300003
20161223124500,384.0,396.799988,30.243902,38,51.5,100,70.5,74.300003,71.300003
20161223130000,384.0,396.799988,30.243902,38,59.099998,100,70.599998,74.300003,71.300003
20161223131500,384.0,396.799988,30.243902,38,74.0,100,70.5,74.300003,71.300003
20161223133000,384.0,396.799988,30.243902,38,76.300003,100,70.5,74.300003,71.300003
20161223134500,384.0,387.200012,29.512196,38,77.300003,100,70.300003,74.300003,71.300003
20161223140000,384.0,396.799988,30.243902,38,87.400002,100,70.0,74.300003,71.300003
20161223141500,384.0,374.399994,28.536585,38,83.199997,100,70.099998,74.300003,71.300003
20161223143000,384.0,374.399994,28.536585,38,79.199997,100,70.199997,74.300003,71.300003
20161223144500,384.0,387.200012,29.512196,38,91.300003,100,70.199997,74.300003,71.300003
20161223150000,384.0,387.200012,29.512196,38,79.699997,100,70.300003,74.300003,71.300003
20161223151500,384.0,396.799988,30.243902,38,88.599998,100,70.300003,74.300003,71.300003
20161223153000,384.0,374.399994,28.536585,38,85.099998,100,70.300003,74.300003,71.300003
20161223154500,384.0,387.200012,29.512196,38,79.599998,100,70.300003,74.300003,71.300003
20161223160000,384.0,374.399994,28.536585,38,91.099998,100,70.300003,74.300003,71.300003
20161223161500,384.0,374.399994,28.536585,38,81.199997,100,70.300003,74.300003,71.300003
20161223163000,384.0,387.200012,29.512196,38,86.599998,100,70.199997,74.300003,71.300003
20161223164500,384.0,374.399994,28.536585,38,90.5,100,70.199997,74.300003,71.300003
20161223170000,384.0,374.399994,28.536585,38,89.5,100,70.199997,74.300003,71.300003
20161223171500,384.0,387.200012,29.512196,38,78.699997,100,70.099998,74.300003,71.300003
20161223173000,384.0,374.399994,28.536585,38,86.300003,100,70.099998,74.300003,71.300003
20161223174500,384.0,374.399994,28.536585,38,83.099998,100,70.0,74.300003,71.300003
20161223180000,384.0,374.399994,28.536585,38,85.900002,100,70.0,74.300003,71.300003
20161223181500,384.0,361.600006,27.560976,38,82.5,100,70.0,74.300003,71.300003
20161223183000,384.0,361.600006,27.560976,38,87.5,100,70.0,74.300003,71.300003
20161223184500,384.0,361.600006,27.560976,38,80.199997,100,70.0,74.300003,71.300003
20161223190000,384.0,361.600006,27.560976,38,91.599998,100,70.0,74.300003,71.300003
20161223191500,384.0,387.200012,29.512196,38,80.699997,100,70.199997,74.300003,71.300003
20161223193000,384.0,374.399994,28.536585,38,90.599998,100,70.300003,74.300003,71.300003
20161223194500,384.0,374.399994,28.536585,38,80.199997,100,70.300003,74.300003,71.300003
20161223200000,384.0,396.799988,30.243902,38,92.400002,100,70.300003,74.300003,71.300003
20161223201500,384.0,374.399994,28.536585,38,79.699997,100,70.300003,74.300003,71.300003
20161223203000,384.0,374.399994,28.536585,38,92.300003,100,70.300003,74.300003,71.300003
20161223204500,384.0,374.399994,28.536585,38,79.699997,100,70.400002,74.300003,71.300003
20161223210000,384.0,374.399994,28.536585,38,88.0,100,70.5,74.300003,71.300003
20161223211500,384.0,361.600006,27.560976,38,82.599998,100,70.5,74.300003,71.300003
20161223213000,384.0,361.600006,27.560976,38,84.300003,100,70.300003,74.300003,71.300003
20161223214500,384.0,374.399994,28.536585,38,84.300003,100,70.5,74.300003,71.300003
20161223220000,384.0,387.200012,29.512196,38,84.300003,100,70.5,74.300003,71.300003
20161223221500,384.0,387.200012,29.512196,38,85.199997,100,70.599998,74.300003,71.300003
20161223223000,384.0,374.399994,28.536585,38,85.199997,100,70.5,74.300003,71.300003
20161223224500,384.0,374.399994,28.536585,38,86.300003,100,70.599998,74.300003,71.300003
20161223230000,384.0,374.399994,28.536585,38,83.599998,100,70.599998,74.300003,71.300003
20161223231500,384.0,374.399994,28.536585,38,89.300003,100,70.699997,74.300003,71.300003
20161223233000,384.0,374.399994,28.536585,38,80.099998,100,70.699997,74.300003,71.300003
20161223234500,384.0,361.600006,27.560976,38,92.400002,100,70.699997,74.300003,71.300003
20161224000000,384.0,374.399994,28.536585,38,80.5,100,70.5,74.300003,71.300003
20161224001500,384.0,374.399994,28.536585,38,84.900002,100,70.599998,74.300003,71.300003
20161224003000,384.0,374.399994,28.536585,38,82.599998,100,70.699997,74.300003,71.300003
20161224004500,384.0,361.600006,27.560976,38,80.099998,100,70.800003,74.300003,71.300003
20161224010000,384.0,387.200012,29.512196,38,90.599998,100,70.800003,74.300003,71.300003
20161224011500,384.0,348.799988,26.585365,39,57.200001,100,70.300003,74.300003,71.300003
20161224013000,384.0,374.399994,28.536585,39,72.400002,100,70.0,74.300003,71.300003
20161224014500,384.0,348.799988,26.585365,39,80.800003,100,70.400002,74.300003,71.300003
20161224020000,384.0,348.799988,26.585365,39,76.400002,100,70.599998,74.300003,71.300003
20161224021500,384.0,348.799988,26.585365,39,88.699997,100,70.400002,74.300003,71.300003
20161224023000,384.0,348.799988,26.585365,39,79.699997,100,70.599998,74.300003,71.300003
20161224024500,384.0,348.799988,26.585365,39,88.699997,100,70.599998,74.300003,71.300003
20161224030000,384.0,348.799988,26.585365,39,82.599998,100,70.699997,74.300003,71.300003
20161224031500,384.0,348.799988,26.585365,39,82.599998,100,70.599998,74.300003,71.300003
20161224033000,384.0,348.799988,26.585365,39,88.699997,100,70.5,74.300003,71.300003
20161224034500,384.0,361.600006,27.560976,39,81.5,100,70.599998,74.300003,71.300003
20161224040000,384.0,348.799988,26.585365,39,93.0,100,70.599998,74.300003,71.300003
20161224041500,384.0,348.799988,26.585365,39,80.699997,100,70.699997,74.300003,71.300003
20161224043000,384.0,348.799988,26.585365,39,87.900002,100,70.699997,74.300003,71.300003
20161224044500,384.0,339.200012,25.853659,39,85.699997,100,70.800003,74.300003,71.300003
20161224050000,384.0,348.799988,26.585365,39,82.800003,100,70.699997,74.300003,71.300003
20161224051500,384.0,361.600006,27.560976,39,86.900002,100,70.800003,74.300003,71.300003
20161224053000,384.0,339.200012,25.853659,39,81.099998,100,70.800003,74.300003,71.300003
20161224054500,384.0,361.600006,27.560976,39,90.5,100,70.800003,74.300003,71.300003
20161224060000,384.0,348.799988,26.585365,39,80.199997,100,70.800003,74.300003,71.300003
20161224061500,384.0,339.200012,25.853659,39,90.300003,100,70.800003,74.300003,71.300003
20161224063000,384.0,339.200012,25.853659,39,81.699997,100,70.699997,74.300003,71.300003
20161224064500,384.0,361.600006,27.560976,39,81.699997,100,70.800003,74.300003,71.300003
20161224070000,384.0,339.200012,25.853659,39,87.599998,100,70.800003,74.300003,71.300003
20161224071500,384.0,361.600006,27.560976,39,79.599998,100,70.699997,74.300003,71.300003
20161224073000,384.0,374.399994,28.536585,39,93.5,100,70.800003,74.300003,71.300003
