PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224074500,384.0,374.399994,28.536585,39,79.699997,100,70.699997,74.300003,71.300003
20161224080000,384.0,361.600006,27.560976,39,91.5,100,70.699997,74.300003,71.300003
20161224081500,384.0,339.200012,25.853659,39,82.099998,100,70.900002,74.300003,71.300003
20161224083000,384.0,387.200012,29.512196,39,83.5,100,70.900002,74.199997,71.199997
20161224084500,384.0,361.600006,27.560976,39,87.0,100,71.199997,74.199997,71.199997
20161224090000,384.0,361.600006,27.560976,39,79.199997,100,71.0,74.199997,71.199997
20161224091500,384.0,361.600006,27.560976,39,90.699997,100,71.099998,74.199997,71.199997
20161224093000,384.0,361.600006,27.560976,39,79.699997,100,71.0,74.199997,71.199997
20161224094500,384.0,361.600006,27.560976,39,86.800003,100,70.900002,74.099998,71.099998
20161224100000,384.0,361.600006,27.560976,39,82.5,100,71.400002,74.199997,71.199997
20161224101500,384.0,361.600006,27.560976,39,95.900002,100,71.199997,74.099998,71.099998
20161224103000,384.0,361.600006,27.560976,39,82.599998,100,71.0,74.199997,71.199997
20161224104500,384.0,361.600006,27.560976,39,84.300003,100,71.0,74.199997,71.199997
20161224110000,384.0,361.600006,27.560976,39,86.199997,100,71.0,74.199997,71.199997
20161224111500,384.0,374.399994,28.536585,39,81.199997,100,71.0,74.199997,71.199997
20161224113000,384.0,348.799988,26.585365,39,93.0,100,71.0,74.199997,71.199997
20161224114500,384.0,419.200012,31.95122,41,62.400002,0,71.900002,74.300003,71.300003
20161224120000,384.0,406.399994,30.975609,40,51.5,100,70.300003,74.300003,71.300003
20161224121500,384.0,419.200012,31.95122,40,64.400002,100,70.800003,74.300003,71.300003
20161224123000,384.0,406.399994,30.975609,40,60.700001,100,70.599998,74.300003,71.300003
20161224124500,384.0,419.200012,31.95122,40,68.099998,100,71.199997,74.300003,71.300003
20161224130000,384.0,396.799988,30.243902,40,69.599998,100,70.699997,74.300003,71.300003
20161224131500,384.0,406.399994,30.975609,40,75.300003,100,71.099998,74.300003,71.300003
20161224133000,384.0,419.200012,31.95122,40,70.599998,100,70.5,74.300003,71.300003
20161224134500,384.0,419.200012,31.95122,40,78.0,100,70.900002,74.300003,71.300003
20161224140000,384.0,406.399994,30.975609,40,76.300003,100,70.699997,74.300003,71.300003
20161224141500,384.0,396.799988,30.243902,39,78.400002,100,70.599998,74.300003,71.300003
20161224143000,384.0,387.200012,29.512196,39,86.400002,100,70.599998,74.300003,71.300003
20161224144500,384.0,406.399994,30.975609,39,78.699997,100,70.699997,74.300003,71.300003
20161224150000,384.0,396.799988,30.243902,39,88.599998,100,70.5,74.199997,71.199997
20161224151500,384.0,396.799988,30.243902,39,79.400002,100,70.5,74.300003,71.300003
20161224153000,384.0,396.799988,30.243902,39,83.300003,100,70.5,74.300003,71.300003
20161224154500,384.0,406.399994,30.975609,39,88.099998,100,70.400002,74.199997,71.199997
20161224160000,384.0,396.799988,30.243902,39,79.699997,100,70.5,74.300003,71.300003
20161224161500,384.0,396.799988,30.243902,39,90.199997,100,70.599998,74.300003,71.300003
20161224163000,384.0,387.200012,29.512196,39,79.699997,100,70.699997,74.300003,71.300003
20161224164500,384.0,387.200012,29.512196,39,92.900002,100,70.800003,74.300003,71.300003
20161224170000,384.0,396.799988,30.243902,39,79.900002,100,70.599998,74.199997,71.199997
20161224171500,384.0,396.799988,30.243902,39,89.099998,100,70.699997,74.300003,71.300003
20161224173000,384.0,374.399994,28.536585,39,80.5,100,70.800003,74.199997,71.199997
20161224174500,384.0,387.200012,29.512196,39,84.0,100,70.699997,74.199997,71.199997
20161224180000,384.0,374.399994,28.536585,39,82.699997,100,70.900002,74.300003,71.300003
20161224181500,384.0,374.399994,28.536585,39,81.099998,100,70.699997,74.199997,71.199997
20161224183000,384.0,374.399994,28.536585,39,88.099998,100,70.5,74.199997,71.199997
20161224184500,384.0,374.399994,28.536585,39,80.199997,100,70.5,74.199997,71.199997
20161224190000,384.0,361.600006,27.560976,39,92.900002,100,70.5,74.199997,71.199997
20161224191500,384.0,387.200012,29.512196,39,79.199997,100,70.5,74.199997,71.199997
20161224193000,384.0,396.799988,30.243902,39,85.699997,100,70.5,74.199997,71.199997
20161224194500,384.0,374.399994,28.536585,39,89.199997,100,70.5,74.199997,71.199997
20161224200000,384.0,396.799988,30.243902,39,80.199997,100,70.5,74.300003,71.300003
20161224201500,384.0,387.200012,29.512196,39,91.800003,100,70.5,74.199997,71.199997
20161224203000,384.0,374.399994,28.536585,39,82.900002,100,70.5,74.300003,71.300003
20161224204500,384.0,387.200012,29.512196,39,83.800003,100,70.400002,74.300003,71.300003
20161224210000,384.0,387.200012,29.512196,39,83.800003,100,70.5,74.199997,71.199997
20161224211500,384.0,374.399994,28.536585,39,81.400002,100,70.400002,74.199997,71.199997
20161224213000,384.0,396.799988,30.243902,39,90.400002,100,70.699997,74.300003,71.300003
20161224214500,384.0,387.200012,29.512196,39,81.0,100,70.5,74.300003,71.300003
20161224220000,384.0,374.399994,28.536585,39,88.099998,100,70.599998,74.300003,71.300003
20161224221500,384.0,374.399994,28.536585,39,80.599998,100,70.800003,74.300003,71.300003
20161224223000,384.0,387.200012,29.512196,39,83.699997,100,70.5,74.300003,71.300003
20161224224500,384.0,387.200012,29.512196,39,82.0,100,70.900002,74.199997,71.199997
20161224230000,384.0,374.399994,28.536585,39,81.099998,100,70.599998,74.300003,71.300003
20161224231500,384.0,396.799988,30.243902,39,87.599998,100,70.5,74.199997,71.199997
20161224233000,384.0,374.399994,28.536585,39,80.699997,100,70.5,74.199997,71.199997
20161224234500,384.0,406.399994,30.975609,39,92.400002,100,70.599998,74.300003,71.300003
20161225000000,384.0,396.799988,30.243902,39,79.699997,100,70.599998,74.300003,71.300003
20161225001500,384.0,387.200012,29.512196,39,88.699997,100,70.5,74.199997,71.199997
20161225003000,384.0,396.799988,30.243902,39,79.199997,100,70.5,74.199997,71.199997
20161225004500,384.0,396.799988,30.243902,39,86.199997,100,70.5,74.199997,71.199997
20161225010000,384.0,396.799988,30.243902,39,84.900002,100,70.400002,74.199997,71.199997
20161225011500,384.0,374.399994,28.536585,39,80.099998,100,70.5,74.199997,71.199997
20161225013000,384.0,396.799988,30.243902,39,87.0,100,70.5,74.199997,71.199997
20161225014500,384.0,387.200012,29.512196,39,83.699997,100,70.5,74.199997,71.199997
20161225020000,384.0,387.200012,29.512196,39,80.699997,100,70.400002,74.199997,71.199997
20161225021500,384.0,396.799988,30.243902,39,91.699997,100,70.5,74.199997,71.199997
20161225023000,384.0,387.200012,29.512196,39,80.199997,100,70.400002,74.199997,71.199997
20161225024500,384.0,374.399994,28.536585,39,88.599998,100,70.400002,74.199997,71.199997
20161225030000,384.0,374.399994,28.536585,39,84.300003,100,70.5,74.199997,71.199997
20161225031500,384.0,396.799988,30.243902,39,82.599998,100,70.599998,74.199997,71.199997
20161225033000,384.0,387.200012,29.512196,39,90.400002,100,70.5,74.199997,71.199997
20161225034500,384.0,387.200012,29.512196,39,79.199997,100,70.400002,74.199997,71.199997
20161225040000,384.0,396.799988,30.243902,39,83.900002,100,70.699997,74.199997,71.199997
20161225041500,384.0,387.200012,29.512196,39,84.900002,100,70.5,74.199997,71.199997
20161225043000,384.0,387.200012,29.512196,39,81.199997,100,70.400002,74.199997,71.199997
20161225044500,384.0,374.399994,28.536585,39,86.5,100,70.5,74.099998,71.099998
20161225050000,384.0,374.399994,28.536585,39,80.699997,100,70.400002,74.300003,71.300003
20161225051500,384.0,387.200012,29.512196,39,89.599998,100,70.400002,74.199997,71.199997
20161225053000,384.0,396.799988,30.243902,39,80.199997,100,70.5,74.199997,71.199997
20161225054500,384.0,387.200012,29.512196,39,90.900002,100,70.5,74.199997,71.199997
20161225060000,384.0,396.799988,30.243902,39,79.199997,100,70.5,74.199997,71.199997
20161225061500,384.0,396.799988,30.243902,39,89.300003,100,70.300003,74.199997,71.199997
20161225063000,384.0,387.200012,29.512196,39,79.199997,100,70.5,74.199997,71.199997
20161225064500,384.0,374.399994,28.536585,39,90.199997,100,70.5,74.199997,71.199997
20161225070000,384.0,361.600006,27.560976,39,82.300003,100,70.5,74.099998,71.099998
20161225071500,384.0,387.200012,29.512196,39,82.300003,100,70.5,74.099998,71.099998
20161225073000,384.0,387.200012,29.512196,39,82.300003,100,70.400002,74.099998,71.099998
20161225074500,384.0,387.200012,29.512196,39,84.5,100,70.400002,74.099998,71.099998
20161225080000,384.0,387.200012,29.512196,39,87.300003,100,70.300003,74.0,71.0
20161225081500,384.0,374.399994,28.536585,39,80.599998,100,70.400002,74.0,71.0
20161225083000,384.0,396.799988,30.243902,39,91.699997,100,70.400002,74.0,71.0
20161225084500,384.0,374.399994,28.536585,39,80.199997,100,70.5,74.0,71.0
20161225090000,384.0,396.799988,30.243902,39,92.300003,100,70.400002,74.099998,71.099998
20161225091500,384.0,387.200012,29.512196,39,79.599998,100,70.300003,74.0,71.0
20161225093000,384.0,406.399994,30.975609,39,87.300003,100,70.300003,74.0,71.0
20161225094500,384.0,387.200012,29.512196,39,82.199997,100,70.300003,74.0,71.0
20161225100000,384.0,396.799988,30.243902,39,83.400002,100,70.300003,74.0,71.0
20161225101500,384.0,387.200012,29.512196,39,81.900002,100,70.300003,74.0,71.0
20161225103000,384.0,406.399994,30.975609,39,81.900002,100,70.5,74.099998,71.099998
20161225104500,384.0,396.799988,30.243902,39,87.300003,100,70.699997,74.199997,71.199997
20161225110000,384.0,396.799988,30.243902,39,79.199997,100,70.5,74.099998,71.099998
20161225111500,384.0,406.399994,30.975609,39,91.400002,100,70.400002,74.099998,71.099998
20161225113000,384.0,387.200012,29.512196,39,83.900002,100,70.5,74.099998,71.099998
20161225114500,384.0,396.799988,30.243902,39,83.900002,100,70.699997,74.199997,71.199997
20161225120000,384.0,396.799988,30.243902,39,85.599998,100,70.599998,74.099998,71.099998
20161225121500,384.0,406.399994,30.975609,39,80.699997,100,70.599998,74.099998,71.099998
20161225123000,384.0,387.200012,29.512196,39,83.699997,100,70.900002,74.099998,71.099998
20161225124500,384.0,374.399994,28.536585,39,85.0,100,70.900002,74.099998,71.099998
20161225130000,384.0,374.399994,28.536585,39,79.699997,100,70.900002,74.099998,71.099998
20161225131500,384.0,374.399994,28.536585,39,79.699997,100,71.0,74.099998,71.099998
20161225133000,384.0,387.200012,29.512196,39,85.0,100,70.599998,74.099998,71.099998
20161225134500,384.0,396.799988,30.243902,39,80.199997,100,70.699997,74.099998,71.099998
20161225140000,384.0,396.799988,30.243902,39,86.599998,100,70.599998,74.0,71.0
20161225141500,384.0,396.799988,30.243902,39,89.900002,100,70.5,74.0,71.0
20161225143000,384.0,387.200012,29.512196,39,79.199997,100,70.400002,74.0,71.0
20161225144500,384.0,396.799988,30.243902,39,90.300003,100,70.5,74.0,71.0
20161225150000,384.0,387.200012,29.512196,39,82.599998,100,70.5,74.0,71.0
20161225151500,384.0,396.799988,30.243902,39,77.900002,100,70.5,74.0,71.0
20161225153000,384.0,387.200012,29.512196,39,92.300003,100,70.599998,74.099998,71.099998
20161225154500,384.0,387.200012,29.512196,39,79.699997,100,70.800003,74.099998,71.099998
20161225160000,384.0,387.200012,29.512196,39,87.400002,100,70.599998,74.0,71.0
20161225161500,384.0,374.399994,28.536585,39,84.099998,100,70.699997,74.0,71.0
20161225163000,384.0,361.600006,27.560976,39,80.5,100,70.800003,74.099998,71.099998
20161225164500,384.0,374.399994,28.536585,39,91.599998,100,70.900002,74.099998,71.099998
20161225170000,384.0,374.399994,28.536585,39,79.699997,100,71.0,74.099998,71.099998
20161225171500,384.0,374.399994,28.536585,39,92.300003,100,71.0,74.0,71.0
20161225173000,384.0,374.399994,28.536585,39,84.400002,100,70.900002,74.099998,71.099998
20161225174500,384.0,374.399994,28.536585,39,81.599998,100,70.800003,74.099998,71.099998
20161225180000,384.0,374.399994,28.536585,39,93.699997,100,70.900002,74.099998,71.099998
20161225181500,384.0,374.399994,28.536585,39,91.699997,100,71.0,74.099998,71.099998
20161225183000,384.0,374.399994,28.536585,39,80.199997,100,71.199997,74.099998,71.099998
20161225184500,384.0,374.399994,28.536585,39,91.699997,100,71.099998,74.099998,71.099998
20161225190000,384.0,374.399994,28.536585,39,91.699997,100,70.900002,74.099998,71.099998
20161225191500,384.0,374.399994,28.536585,39,80.099998,100,71.0,74.199997,71.199997
20161225193000,384.0,361.600006,27.560976,39,93.5,100,71.0,74.199997,71.199997
20161225194500,384.0,374.399994,28.536585,39,89.5,100,70.900002,74.099998,71.099998
20161225200000,384.0,374.399994,28.536585,39,83.0,100,71.0,74.199997,71.199997
20161225201500,384.0,374.399994,28.536585,39,91.699997,100,70.900002,74.099998,71.099998
20161225203000,384.0,374.399994,28.536585,39,80.199997,100,70.800003,74.099998,71.099998
20161225204500,384.0,374.399994,28.536585,39,91.400002,100,70.800003,74.099998,71.099998
20161225210000,384.0,374.399994,28.536585,39,81.599998,100,70.800003,74.0,71.0
20161225211500,384.0,374.399994,28.536585,39,79.199997,100,71.0,74.099998,71.099998
20161225213000,384.0,361.600006,27.560976,39,82.099998,100,70.800003,74.0,71.0
20161225214500,384.0,387.200012,29.512196,39,86.0,100,70.800003,74.099998,71.099998
20161225220000,384.0,361.600006,27.560976,39,87.099998,100,70.800003,74.099998,71.099998
20161225221500,384.0,361.600006,27.560976,39,79.699997,100,70.800003,74.0,71.0
20161225223000,384.0,374.399994,28.536585,39,90.599998,100,70.800003,74.099998,71.099998
20161225224500,384.0,374.399994,28.536585,39,79.699997,100,70.800003,74.0,71.0
20161225230000,384.0,387.200012,29.512196,39,92.900002,100,70.800003,74.099998,71.099998
20161225231500,384.0,374.399994,28.536585,39,79.199997,100,70.900002,74.099998,71.099998
20161225233000,384.0,361.600006,27.560976,39,92.800003,100,70.800003,74.099998,71.099998
20161225234500,384.0,374.399994,28.536585,39,79.699997,100,70.800003,74.099998,71.099998
20161226000000,384.0,361.600006,27.560976,39,92.300003,100,70.699997,74.0,71.0
20161226001500,384.0,374.399994,28.536585,39,80.800003,100,70.699997,74.099998,71.099998
20161226003000,384.0,396.799988,30.243902,39,88.5,100,70.800003,74.099998,71.099998
20161226004500,384.0,387.200012,29.512196,39,82.800003,100,70.800003,74.099998,71.099998
20161226010000,384.0,374.399994,28.536585,39,83.699997,100,70.800003,74.099998,71.099998
20161226011500,384.0,374.399994,28.536585,39,85.5,100,70.699997,74.099998,71.099998
20161226013000,384.0,361.600006,27.560976,39,80.599998,100,70.800003,74.099998,71.099998
20161226014500,384.0,374.399994,28.536585,39,84.400002,100,70.699997,74.099998,71.099998
20161226020000,384.0,387.200012,29.512196,39,82.0,100,71.099998,74.099998,71.099998
20161226021500,384.0,374.399994,28.536585,39,83.199997,100,70.800003,74.0,71.0
20161226023000,384.0,396.799988,30.243902,39,79.0,100,70.800003,74.099998,71.099998
20161226024500,384.0,387.200012,29.512196,39,92.300003,100,70.800003,74.099998,71.099998
20161226030000,384.0,374.399994,28.536585,39,78.699997,100,70.699997,74.0,71.0
20161226031500,384.0,387.200012,29.512196,39,92.0,100,70.699997,74.0,71.0
20161226033000,384.0,387.200012,29.512196,39,78.699997,100,70.900002,74.0,71.0
20161226034500,384.0,396.799988,30.243902,39,89.300003,100,70.900002,74.099998,71.099998
20161226040000,384.0,374.399994,28.536585,39,79.599998,100,71.0,74.099998,71.099998
20161226041500,384.0,374.399994,28.536585,39,87.5,100,70.800003,74.099998,71.099998
20161226043000,384.0,387.200012,29.512196,39,79.0,100,70.699997,74.0,71.0
20161226044500,384.0,396.799988,30.243902,39,93.5,100,70.800003,74.0,71.0
20161226050000,384.0,374.399994,28.536585,39,78.900002,100,70.699997,74.0,71.0
20161226051500,384.0,387.200012,29.512196,39,93.0,100,70.699997,74.0,71.0
20161226053000,384.0,387.200012,29.512196,39,79.199997,100,70.699997,74.0,71.0
20161226054500,384.0,374.399994,28.536585,39,91.699997,100,70.699997,74.0,71.0
20161226060000,384.0,374.399994,28.536585,39,80.199997,100,70.800003,74.0,71.0
20161226061500,384.0,387.200012,29.512196,39,89.599998,100,70.900002,74.0,71.0
20161226063000,384.0,374.399994,28.536585,39,81.599998,100,71.0,74.099998,71.099998
20161226064500,384.0,387.200012,29.512196,39,83.0,100,71.0,74.099998,71.099998
20161226070000,384.0,374.399994,28.536585,39,85.699997,100,71.0,74.099998,71.099998
20161226071500,384.0,374.399994,28.536585,39,79.199997,100,71.0,74.0,71.0
20161226073000,384.0,387.200012,29.512196,39,92.5,100,71.0,74.099998,71.099998
20161226074500,384.0,374.399994,28.536585,39,79.699997,100,71.0,74.0,71.0
20161226080000,384.0,396.799988,30.243902,39,88.699997,100,71.0,74.099998,71.099998
20161226081500,384.0,396.799988,30.243902,39,83.199997,100,71.199997,74.0,71.0
20161226083000,384.0,396.799988,30.243902,39,57.200001,0,71.300003,74.0,71.0
20161226084500,384.0,387.200012,29.512196,39,51.0,100,70.699997,74.099998,71.099998
20161226090000,384.0,406.399994,30.975609,39,51.0,100,70.199997,74.0,71.0
20161226091500,384.0,419.200012,31.95122,39,70.599998,100,70.099998,74.0,71.0
20161226093000,384.0,406.399994,30.975609,39,70.599998,100,70.400002,74.0,71.0
20161226094500,384.0,406.399994,30.975609,39,75.800003,100,70.5,74.0,71.0
20161226100000,384.0,396.799988,30.243902,39,74.900002,100,70.5,74.099998,71.099998
20161226101500,384.0,396.799988,30.243902,39,73.400002,100,70.699997,74.099998,71.099998
20161226103000,384.0,387.200012,29.512196,39,77.300003,100,70.699997,74.099998,71.099998
20161226104500,384.0,374.399994,28.536585,39,75.800003,100,70.699997,74.099998,71.099998
20161226110000,384.0,387.200012,29.512196,39,74.400002,100,70.699997,74.0,71.0
20161226111500,384.0,348.799988,26.585365,39,83.099998,100,71.0,74.0,71.0
20161226113000,384.0,348.799988,26.585365,39,76.800003,100,71.199997,74.099998,71.099998
20161226114500,384.0,361.600006,27.560976,39,74.099998,100,71.300003,74.0,71.0
20161226120000,384.0,361.600006,27.560976,39,52.700001,0,71.099998,74.0,71.0
20161226121500,384.0,387.200012,29.512196,39,52.700001,0,70.900002,74.0,71.0
20161226123000,384.0,374.399994,28.536585,39,52.700001,0,70.900002,74.0,71.0
20161226124500,384.0,387.200012,29.512196,39,52.700001,100,70.5,74.0,71.0
20161226130000,384.0,396.799988,30.243902,39,56.599998,100,69.800003,74.0,71.0
20161226131500,384.0,396.799988,30.243902,39,71.400002,100,70.300003,74.0,71.0
20161226133000,384.0,387.200012,29.512196,39,74.400002,100,70.199997,74.0,71.0
20161226134500,384.0,387.200012,29.512196,39,76.099998,100,70.199997,74.0,71.0
20161226140000,384.0,396.799988,30.243902,39,78.5,100,70.699997,74.0,71.0
20161226141500,384.0,387.200012,29.512196,39,73.5,100,70.900002,74.0,71.0
20161226143000,384.0,374.399994,28.536585,39,76.199997,100,70.800003,74.0,71.0
20161226144500,384.0,396.799988,30.243902,39,76.199997,100,70.900002,74.0,71.0
20161226150000,384.0,374.399994,28.536585,39,69.699997,100,70.800003,74.0,71.0
20161226151500,384.0,374.399994,28.536585,39,73.0,100,70.900002,74.0,71.0
20161226153000,384.0,387.200012,29.512196,39,80.099998,100,70.900002,74.0,71.0
20161226154500,384.0,387.200012,29.512196,39,74.900002,100,70.800003,74.099998,71.099998
20161226160000,384.0,387.200012,29.512196,39,80.599998,100,70.599998,74.0,71.0
20161226161500,384.0,374.399994,28.536585,39,76.400002,100,71.0,74.0,71.0
20161226163000,384.0,387.200012,29.512196,39,83.800003,100,70.900002,74.0,71.0
20161226164500,384.0,374.399994,28.536585,39,77.699997,100,70.800003,74.0,71.0
20161226170000,384.0,361.600006,27.560976,39,81.900002,100,70.800003,74.0,71.0
20161226171500,384.0,374.399994,28.536585,39,78.699997,100,70.800003,74.0,71.0
20161226173000,384.0,374.399994,28.536585,39,76.800003,100,70.800003,74.0,71.0
20161226174500,384.0,387.200012,29.512196,39,83.699997,100,70.800003,74.0,71.0
20161226180000,384.0,374.399994,28.536585,39,83.699997,100,70.800003,74.0,71.0
20161226181500,384.0,361.600006,27.560976,39,81.099998,100,70.800003,74.0,71.0
20161226183000,384.0,374.399994,28.536585,39,78.099998,100,70.900002,74.0,71.0
20161226184500,384.0,374.399994,28.536585,39,80.199997,100,70.800003,74.0,71.0
20161226190000,384.0,361.600006,27.560976,39,80.199997,100,70.900002,74.0,71.0
20161226191500,384.0,374.399994,28.536585,39,76.800003,100,70.800003,74.0,71.0
20161226193000,384.0,374.399994,28.536585,39,82.599998,100,70.900002,74.0,71.0
20161226194500,384.0,374.399994,28.536585,39,76.699997,100,70.800003,74.0,71.0
20161226200000,384.0,374.399994,28.536585,39,76.699997,100,70.900002,74.0,71.0
20161226201500,384.0,387.200012,29.512196,39,83.199997,100,70.699997,74.0,71.0
20161226203000,384.0,374.399994,28.536585,39,75.800003,100,70.699997,74.0,71.0
20161226204500,384.0,374.399994,28.536585,39,83.599998,100,70.699997,74.0,71.0
20161226210000,384.0,387.200012,29.512196,39,75.400002,100,70.699997,74.0,71.0
20161226211500,384.0,387.200012,29.512196,39,83.800003,100,70.699997,74.0,71.0
20161226213000,384.0,387.200012,29.512196,39,79.099998,100,70.800003,74.0,71.0
20161226214500,384.0,396.799988,30.243902,39,79.099998,100,70.699997,74.0,71.0
20161226220000,384.0,374.399994,28.536585,39,86.5,100,70.5,74.0,71.0
20161226221500,384.0,387.200012,29.512196,39,80.099998,100,70.599998,74.0,71.0
20161226223000,384.0,374.399994,28.536585,39,83.300003,100,70.599998,74.0,71.0
20161226224500,384.0,361.600006,27.560976,39,89.199997,100,70.699997,74.0,71.0
20161226230000,384.0,374.399994,28.536585,39,80.199997,100,70.5,74.0,71.0
20161226231500,384.0,361.600006,27.560976,39,87.199997,100,70.599998,74.0,71.0
20161226233000,384.0,374.399994,28.536585,39,79.599998,100,70.699997,74.0,71.0
20161226234500,384.0,374.399994,28.536585,39,82.599998,100,70.5,74.0,71.0
20161227000000,384.0,387.200012,29.512196,39,89.099998,100,70.5,74.0,71.0
20161227001500,384.0,374.399994,28.536585,39,78.699997,100,70.599998,74.0,71.0
20161227003000,384.0,387.200012,29.512196,39,82.099998,100,70.800003,74.0,71.0
20161227004500,384.0,374.399994,28.536585,39,87.900002,100,70.599998,74.0,71.0
20161227010000,384.0,387.200012,29.512196,39,79.699997,100,70.699997,74.0,71.0
20161227011500,384.0,374.399994,28.536585,39,81.800003,100,70.800003,74.0,71.0
20161227013000,384.0,387.200012,29.512196,39,89.099998,100,70.800003,74.0,71.0
20161227014500,384.0,374.399994,28.536585,39,79.199997,100,70.699997,74.0,71.0
20161227020000,384.0,374.399994,28.536585,39,87.5,100,70.699997,74.0,71.0
20161227021500,384.0,361.600006,27.560976,39,89.800003,100,70.699997,74.0,71.0
20161227023000,384.0,374.399994,28.536585,39,83.400002,100,70.800003,74.0,71.0
20161227024500,384.0,374.399994,28.536585,39,82.099998,100,70.599998,74.0,71.0
20161227030000,384.0,361.600006,27.560976,39,91.699997,100,70.699997,74.0,71.0
20161227031500,384.0,374.399994,28.536585,39,79.699997,100,70.800003,74.0,71.0
20161227033000,384.0,374.399994,28.536585,39,90.5,100,70.900002,74.0,71.0
20161227034500,384.0,348.799988,26.585365,39,82.0,100,70.699997,74.0,71.0
20161227040000,384.0,374.399994,28.536585,39,82.0,100,70.800003,74.0,71.0
20161227041500,384.0,361.600006,27.560976,39,84.900002,100,70.800003,74.0,71.0
20161227043000,384.0,387.200012,29.512196,39,80.699997,100,70.699997,74.0,71.0
20161227044500,384.0,374.399994,28.536585,39,89.900002,100,70.699997,74.0,71.0
20161227050000,384.0,387.200012,29.512196,39,79.5,100,70.800003,74.0,71.0
20161227051500,384.0,374.399994,28.536585,39,90.5,100,70.800003,74.0,71.0
20161227053000,384.0,374.399994,28.536585,39,80.5,100,70.800003,74.0,71.0
20161227054500,384.0,374.399994,28.536585,39,86.300003,100,70.699997,74.0,71.0
20161227060000,384.0,387.200012,29.512196,39,86.300003,100,70.699997,74.0,71.0
20161227061500,384.0,387.200012,29.512196,39,86.300003,100,71.0,74.0,71.0
20161227063000,384.0,387.200012,29.512196,39,81.0,100,71.199997,74.0,71.0
20161227064500,384.0,406.399994,30.975609,39,90.0,100,71.199997,74.0,71.0
20161227070000,384.0,406.399994,30.975609,39,79.599998,100,71.199997,74.0,71.0
20161227071500,384.0,387.200012,29.512196,39,86.300003,100,71.199997,74.0,71.0
20161227073000,384.0,396.799988,30.243902,39,80.599998,100,71.099998,74.0,71.0
20161227074500,384.0,387.200012,29.512196,39,83.800003,100,71.199997,74.0,71.0
20161227080000,384.0,396.799988,30.243902,39,61.599998,0,71.300003,74.0,71.0
20161227081500,384.0,374.399994,28.536585,39,50.700001,0,70.900002,74.0,71.0
20161227083000,384.0,387.200012,29.512196,39,50.700001,100,70.400002,74.0,71.0
20161227084500,384.0,374.399994,28.536585,39,54.400002,100,70.0,74.0,71.0
20161227090000,384.0,419.200012,31.95122,39,70.099998,100,70.5,74.0,71.0
20161227091500,384.0,419.200012,31.95122,39,70.099998,100,70.699997,74.0,71.0
20161227093000,384.0,396.799988,30.243902,39,72.0,100,70.5,74.0,71.0
20161227094500,384.0,396.799988,30.243902,39,71.0,100,70.699997,74.0,71.0
20161227100000,384.0,387.200012,29.512196,39,72.5,100,70.599998,74.0,71.0
20161227101500,384.0,387.200012,29.512196,39,74.5,100,70.5,74.0,71.0
20161227103000,384.0,396.799988,30.243902,39,74.5,100,70.599998,74.0,71.0
20161227104500,384.0,387.200012,29.512196,39,73.5,100,70.599998,74.0,71.0
20161227110000,384.0,374.399994,28.536585,39,76.800003,100,70.699997,74.0,71.0
20161227111500,384.0,348.799988,26.585365,39,74.800003,100,71.0,74.0,71.0
20161227113000,384.0,387.200012,29.512196,39,53.099998,0,71.0,74.0,71.0
20161227114500,384.0,387.200012,29.512196,39,50.700001,100,70.5,74.0,71.0
20161227120000,384.0,374.399994,28.536585,39,51.400002,100,70.300003,74.0,71.0
20161227121500,384.0,374.399994,28.536585,39,51.400002,100,71.0,74.0,71.0
20161227123000,384.0,348.799988,26.585365,39,51.400002,100,70.900002,74.0,71.0
20161227124500,384.0,387.200012,29.512196,39,51.400002,100,70.699997,74.0,71.0
20161227130000,384.0,361.600006,27.560976,39,51.400002,0,71.5,74.0,71.0
20161227131500,384.0,396.799988,30.243902,39,50.700001,0,71.599998,74.0,71.0
20161227133000,384.0,633.599976,48.292681,46,50.700001,0,68.699997,68.0,64.300003
20161227134500,384.0,566.400024,43.170734,43,50.700001,0,68.199997,68.0,64.300003
20161227140000,384.0,435.200012,33.170733,39,50.700001,0,67.300003,68.0,64.300003
20161227141500,384.0,483.200012,36.829269,42,50.700001,0,68.099998,68.0,64.300003
20161227143000,384.0,464.0,35.365854,42,50.700001,0,67.699997,68.0,64.300003
20161227144500,384.0,406.399994,30.975609,39,50.700001,0,67.300003,68.0,64.300003
20161227150000,384.0,396.799988,30.243902,39,50.700001,0,67.099998,68.0,64.300003
20161227151500,384.0,406.399994,30.975609,39,50.700001,0,67.099998,68.0,64.300003
20161227153000,384.0,406.399994,30.975609,39,50.700001,0,66.599998,68.0,64.300003
20161227154500,384.0,419.200012,31.95122,39,50.700001,0,66.5,68.0,64.300003
20161227160000,384.0,406.399994,30.975609,39,50.700001,0,66.900002,68.0,64.300003
20161227161500,384.0,419.200012,31.95122,39,50.700001,0,66.400002,68.0,64.300003
20161227163000,384.0,374.399994,28.536585,39,50.700001,0,66.199997,68.0,64.300003
20161227164500,384.0,396.799988,30.243902,39,50.700001,0,66.0,68.0,64.300003
20161227170000,384.0,387.200012,29.512196,39,50.700001,0,66.199997,68.0,64.300003
20161227171500,384.0,396.799988,30.243902,39,50.700001,0,65.800003,68.0,64.300003
20161227173000,384.0,387.200012,29.512196,39,50.700001,0,65.900002,68.0,64.300003
20161227174500,384.0,396.799988,30.243902,39,50.700001,0,65.900002,68.0,64.300003
20161227180000,384.0,406.399994,30.975609,39,50.700001,0,65.5,68.0,64.300003
20161227181500,384.0,396.799988,30.243902,39,50.700001,0,65.5,68.0,64.300003
20161227183000,384.0,406.399994,30.975609,39,50.700001,0,65.300003,68.0,64.300003
20161227184500,384.0,406.399994,30.975609,39,50.700001,0,65.300003,68.0,64.300003
20161227190000,384.0,419.200012,31.95122,39,49.900002,0,65.099998,68.0,64.300003
20161227191500,384.0,425.600006,32.439025,39,49.900002,0,65.0,68.0,64.300003
20161227193000,384.0,419.200012,31.95122,39,49.900002,0,64.800003,68.0,64.300003
20161227194500,384.0,419.200012,31.95122,39,49.900002,0,64.699997,68.0,64.300003
20161227200000,384.0,419.200012,31.95122,39,49.900002,0,64.599998,68.0,64.300003
20161227201500,384.0,406.399994,30.975609,39,49.900002,0,64.699997,68.0,64.300003
20161227203000,384.0,419.200012,31.95122,39,49.900002,0,64.400002,68.0,64.300003
20161227204500,384.0,406.399994,30.975609,39,49.900002,0,64.400002,68.0,64.300003
20161227210000,384.0,419.200012,31.95122,39,49.900002,0,64.400002,68.0,64.300003
20161227211500,384.0,406.399994,30.975609,39,49.900002,0,64.300003,68.0,64.300003
20161227213000,384.0,419.200012,31.95122,39,49.900002,0,64.199997,68.0,64.300003
20161227214500,384.0,419.200012,31.95122,39,49.900002,100,64.099998,68.0,64.300003
20161227220000,384.0,406.399994,30.975609,39,49.900002,100,64.0,68.0,64.300003
20161227221500,384.0,419.200012,31.95122,39,49.900002,100,63.900002,68.0,64.300003
20161227223000,384.0,419.200012,31.95122,39,49.900002,100,63.900002,68.0,64.300003
20161227224500,384.0,406.399994,30.975609,39,49.900002,100,63.900002,68.0,64.300003
20161227230000,384.0,419.200012,31.95122,39,49.900002,100,63.799999,68.0,64.300003
20161227231500,384.0,419.200012,31.95122,39,49.900002,100,63.799999,68.0,64.300003
20161227233000,384.0,419.200012,31.95122,39,53.099998,100,63.799999,68.0,64.300003
20161227234500,384.0,406.399994,30.975609,39,58.599998,100,64.099998,68.0,64.300003
20161228000000,384.0,419.200012,31.95122,39,60.299999,100,64.400002,68.0,64.300003
20161228001500,384.0,419.200012,31.95122,39,53.099998,0,64.300003,68.0,64.300003
20161228003000,384.0,406.399994,30.975609,39,50.599998,100,64.0,68.0,64.300003
20161228004500,384.0,406.399994,30.975609,39,50.599998,100,64.199997,68.0,64.300003
20161228010000,384.0,406.399994,30.975609,39,50.599998,100,64.0,68.0,64.300003
20161228011500,384.0,348.799988,26.585365,38,50.599998,0,64.300003,68.0,64.300003
20161228013000,384.0,339.200012,25.853659,38,50.599998,100,64.0,68.0,64.300003
20161228014500,384.0,339.200012,25.853659,38,50.599998,100,64.0,68.0,64.300003
20161228020000,384.0,339.200012,25.853659,38,50.599998,100,63.900002,68.0,64.300003
20161228021500,384.0,348.799988,26.585365,38,50.599998,100,63.799999,68.0,64.300003
20161228023000,384.0,323.200012,24.634147,38,50.599998,100,63.799999,68.0,64.300003
20161228024500,384.0,323.200012,24.634147,38,50.599998,100,63.799999,68.0,64.300003
20161228030000,384.0,348.799988,26.585365,38,50.599998,100,63.900002,68.0,64.300003
20161228031500,384.0,323.200012,24.634147,38,55.099998,100,64.0,68.0,64.300003
20161228033000,384.0,348.799988,26.585365,38,56.0,100,64.099998,68.0,64.300003
20161228034500,384.0,348.799988,26.585365,38,56.0,100,64.199997,68.0,64.300003
20161228040000,384.0,339.200012,25.853659,38,56.0,100,64.199997,68.0,64.300003
20161228041500,384.0,339.200012,25.853659,39,56.0,100,64.199997,68.0,64.300003
20161228043000,384.0,361.600006,27.560976,39,56.0,100,64.199997,68.0,64.300003
20161228044500,384.0,348.799988,26.585365,39,56.0,100,64.199997,68.0,64.300003
20161228050000,384.0,348.799988,26.585365,39,56.0,100,64.199997,68.0,64.300003
20161228051500,384.0,348.799988,26.585365,39,55.200001,100,64.199997,68.0,64.300003
20161228053000,384.0,348.799988,26.585365,39,55.200001,100,64.099998,68.0,64.300003
20161228054500,384.0,348.799988,26.585365,39,55.200001,100,64.199997,68.0,64.300003
20161228060000,384.0,361.600006,27.560976,39,53.5,0,64.599998,68.0,64.300003
20161228061500,384.0,361.600006,27.560976,39,50.700001,0,64.800003,68.0,64.300003
20161228063000,384.0,361.600006,27.560976,39,50.700001,0,64.800003,68.0,64.300003
20161228064500,384.0,339.200012,25.853659,39,83.699997,100,65.099998,76.400002,73.400002
20161228070000,384.0,387.200012,29.512196,39,87.699997,100,65.5,76.400002,73.400002
20161228071500,384.0,396.799988,30.243902,39,80.099998,100,65.800003,80.699997,76.0
20161228073000,384.0,374.399994,28.536585,39,89.099998,100,66.099998,80.699997,76.0
20161228074500,384.0,387.200012,29.512196,39,85.699997,100,66.300003,80.699997,76.0
20161228080000,384.0,348.799988,26.585365,39,92.300003,100,66.800003,80.699997,76.0
20161228081500,384.0,387.200012,29.512196,39,83.800003,100,67.099998,80.699997,76.0
20161228083000,384.0,374.399994,28.536585,39,79.199997,100,67.199997,80.599998,76.0
20161228084500,384.0,348.799988,26.585365,39,89.199997,100,67.599998,80.599998,76.0
20161228090000,384.0,361.600006,27.560976,39,84.400002,100,67.599998,80.5,76.0
20161228091500,384.0,374.399994,28.536585,39,82.400002,100,67.800003,80.5,76.0
20161228093000,384.0,374.399994,28.536585,39,91.599998,100,68.099998,80.5,76.0
20161228094500,384.0,361.600006,27.560976,39,88.099998,100,68.199997,80.5,76.0
20161228100000,384.0,361.600006,27.560976,39,80.199997,100,68.400002,80.5,76.0
20161228101500,384.0,361.600006,27.560976,39,83.900002,100,68.699997,80.5,76.0
20161228103000,384.0,374.399994,28.536585,39,81.099998,100,68.800003,80.5,76.0
20161228104500,384.0,361.600006,27.560976,39,80.199997,100,69.099998,80.5,76.0
20161228110000,384.0,348.799988,26.585365,39,93.400002,100,69.5,80.5,76.0
20161228111500,384.0,361.600006,27.560976,39,85.199997,100,70.199997,80.5,76.0
20161228113000,384.0,361.600006,27.560976,39,80.699997,100,70.699997,80.5,76.0
20161228114500,384.0,339.200012,25.853659,39,88.099998,100,70.599998,80.5,76.0
20161228120000,384.0,323.200012,24.634147,39,89.199997,100,70.699997,80.5,76.0
20161228121500,384.0,348.799988,26.585365,39,85.0,100,70.699997,80.5,76.0
20161228123000,384.0,339.200012,25.853659,39,91.800003,100,70.699997,80.5,76.0
20161228124500,384.0,339.200012,25.853659,39,81.599998,100,70.699997,80.5,76.0
20161228130000,384.0,339.200012,25.853659,39,85.0,100,70.599998,80.5,76.0
20161228131500,384.0,361.600006,27.560976,39,90.199997,100,70.5,80.5,76.0
20161228133000,384.0,374.399994,28.536585,39,81.599998,100,70.599998,80.5,76.0
20161228134500,384.0,387.200012,29.512196,39,82.699997,100,70.5,80.5,76.0
20161228140000,384.0,348.799988,26.585365,39,84.800003,100,70.5,80.5,76.0
20161228141500,384.0,387.200012,29.512196,39,80.699997,100,70.599998,80.5,76.0
20161228143000,384.0,387.200012,29.512196,39,86.900002,100,70.699997,80.5,76.0
20161228144500,384.0,374.399994,28.536585,39,78.699997,100,70.699997,80.5,76.0
20161228150000,384.0,374.399994,28.536585,39,87.699997,100,70.699997,80.5,76.0
20161228151500,384.0,374.399994,28.536585,39,81.599998,100,70.699997,80.5,76.0
20161228153000,384.0,361.600006,27.560976,39,92.300003,100,70.800003,80.5,76.0
20161228154500,384.0,387.200012,29.512196,39,80.699997,100,70.900002,80.5,76.0
20161228160000,384.0,374.399994,28.536585,39,85.0,100,70.900002,80.5,76.0
20161228161500,384.0,374.399994,28.536585,39,88.199997,100,70.800003,80.5,76.0
20161228163000,384.0,374.399994,28.536585,39,80.699997,100,70.800003,80.5,76.0
20161228164500,384.0,339.200012,25.853659,40,84.400002,100,70.900002,80.5,76.0
20161228170000,384.0,361.600006,27.560976,41,90.800003,100,71.0,80.5,76.0
20161228171500,384.0,361.600006,27.560976,41,84.300003,100,70.5,80.5,76.0
20161228173000,384.0,387.200012,29.512196,41,81.099998,100,70.400002,80.5,76.0
20161228174500,384.0,374.399994,28.536585,41,83.300003,100,70.199997,80.5,76.0
20161228180000,384.0,387.200012,29.512196,41,87.5,100,70.199997,80.5,76.0
20161228181500,384.0,361.600006,27.560976,41,88.599998,100,70.099998,80.5,76.0
20161228183000,384.0,406.399994,30.975609,41,78.800003,100,70.199997,80.5,76.0
20161228184500,384.0,406.399994,30.975609,41,86.5,100,70.199997,80.5,76.0
20161228190000,384.0,406.399994,30.975609,41,81.5,100,70.300003,80.5,76.0
20161228191500,384.0,406.399994,30.975609,41,85.300003,100,70.199997,80.5,76.0
20161228193000,384.0,396.799988,30.243902,41,80.5,100,70.099998,80.5,76.0
20161228194500,384.0,419.200012,31.95122,41,85.0,100,70.099998,80.5,76.0
20161228200000,384.0,406.399994,30.975609,41,79.099998,100,70.0,80.5,76.0
20161228201500,384.0,406.399994,30.975609,41,84.400002,100,70.099998,80.5,76.0
20161228203000,384.0,406.399994,30.975609,41,87.400002,100,70.099998,80.5,76.0
20161228204500,384.0,419.200012,31.95122,41,79.800003,100,70.0,80.5,76.0
20161228210000,384.0,396.799988,30.243902,41,90.400002,100,70.0,80.5,76.0
20161228211500,384.0,396.799988,30.243902,41,78.800003,100,70.0,80.5,76.0
20161228213000,384.0,396.799988,30.243902,41,91.699997,100,69.900002,80.5,76.0
20161228214500,384.0,419.200012,31.95122,41,80.099998,100,69.900002,80.5,76.0
20161228220000,384.0,406.399994,30.975609,41,82.699997,100,69.900002,80.5,76.0
20161228221500,384.0,419.200012,31.95122,41,82.699997,100,69.900002,80.5,76.0
20161228223000,384.0,396.799988,30.243902,41,80.199997,100,69.800003,80.5,76.0
20161228224500,384.0,406.399994,30.975609,41,84.400002,100,69.800003,80.5,76.0
20161228230000,384.0,396.799988,30.243902,41,88.5,100,69.800003,80.5,76.0
20161228231500,384.0,419.200012,31.95122,41,78.900002,100,69.800003,80.5,76.0
20161228233000,384.0,406.399994,30.975609,41,87.099998,100,69.800003,80.5,76.0
20161228234500,384.0,396.799988,30.243902,41,81.0,100,69.800003,80.5,76.0
20161229000000,384.0,406.399994,30.975609,41,81.0,100,69.800003,80.5,76.0
20161229001500,384.0,406.399994,30.975609,41,88.099998,100,69.800003,80.5,76.0
20161229003000,384.0,396.799988,30.243902,41,80.199997,100,69.800003,80.5,76.0
20161229004500,384.0,396.799988,30.243902,41,91.099998,100,69.699997,80.5,76.0
20161229010000,384.0,387.200012,29.512196,41,79.699997,100,69.699997,80.5,76.0
20161229011500,384.0,419.200012,31.95122,41,83.800003,100,69.699997,80.5,76.0
20161229013000,384.0,396.799988,30.243902,41,81.900002,100,69.699997,80.5,76.0
20161229014500,384.0,396.799988,30.243902,41,81.900002,100,69.699997,80.5,76.0
20161229020000,384.0,396.799988,30.243902,41,87.900002,100,69.699997,80.5,76.0
20161229021500,384.0,419.200012,31.95122,41,80.199997,100,69.699997,80.5,76.0
20161229023000,384.0,396.799988,30.243902,41,89.199997,100,69.699997,80.5,76.0
20161229024500,384.0,396.799988,30.243902,41,80.599998,100,69.699997,80.5,76.0
20161229030000,384.0,406.399994,30.975609,41,80.599998,100,69.599998,80.5,76.0
20161229031500,384.0,406.399994,30.975609,41,84.5,100,69.599998,80.5,76.0
20161229033000,384.0,406.399994,30.975609,41,87.199997,100,69.599998,80.5,76.0
20161229034500,384.0,419.200012,31.95122,41,79.699997,100,69.599998,80.5,76.0
20161229040000,384.0,396.799988,30.243902,41,91.300003,100,69.800003,80.5,76.0
20161229041500,384.0,396.799988,30.243902,41,79.0,100,69.800003,80.5,76.0
20161229043000,384.0,406.399994,30.975609,41,86.199997,100,69.800003,80.5,76.0
20161229044500,384.0,406.399994,30.975609,41,80.099998,100,69.800003,80.5,76.0
20161229050000,384.0,406.399994,30.975609,41,86.300003,100,69.699997,80.5,76.0
20161229051500,384.0,406.399994,30.975609,41,81.5,100,69.699997,80.5,76.0
20161229053000,384.0,396.799988,30.243902,41,85.099998,100,69.699997,80.5,76.0
20161229054500,384.0,406.399994,30.975609,41,81.300003,100,69.699997,80.5,76.0
20161229060000,384.0,419.200012,31.95122,41,84.300003,100,69.699997,80.5,76.0
20161229061500,384.0,406.399994,30.975609,41,85.599998,100,69.900002,82.0,76.0
20161229063000,384.0,396.799988,30.243902,41,84.400002,100,70.0,82.0,76.0
20161229064500,384.0,387.200012,29.512196,41,79.599998,100,70.300003,82.0,76.0
20161229070000,384.0,396.799988,30.243902,41,92.300003,100,70.5,82.0,76.0
20161229071500,384.0,406.399994,30.975609,41,81.599998,100,70.599998,82.0,76.0
20161229073000,384.0,419.200012,31.95122,41,79.099998,100,70.800003,82.0,76.0
20161229074500,384.0,406.399994,30.975609,41,90.300003,100,70.800003,82.0,76.0
20161229080000,384.0,396.799988,30.243902,41,81.099998,100,71.0,82.0,76.0
20161229081500,384.0,396.799988,30.243902,41,91.699997,100,71.199997,82.0,76.0
20161229083000,384.0,396.799988,30.243902,41,81.099998,100,71.300003,82.0,76.0
20161229084500,384.0,406.399994,30.975609,41,90.400002,100,71.199997,82.0,76.0
20161229090000,384.0,387.200012,29.512196,41,81.599998,100,71.199997,82.0,76.0
20161229091500,384.0,396.799988,30.243902,41,89.199997,100,71.300003,82.0,76.0
20161229093000,384.0,419.200012,31.95122,41,80.699997,100,71.300003,82.0,76.0
20161229094500,384.0,396.799988,30.243902,41,90.5,100,71.5,82.0,76.0
20161229100000,384.0,396.799988,30.243902,41,85.599998,100,71.599998,82.0,76.0
20161229101500,384.0,406.399994,30.975609,41,80.599998,100,71.5,82.0,76.0
20161229103000,384.0,406.399994,30.975609,41,88.400002,100,71.599998,82.0,76.0
20161229104500,384.0,406.399994,30.975609,41,79.599998,100,71.599998,82.0,76.0
20161229110000,384.0,387.200012,29.512196,41,85.699997,100,71.599998,82.0,76.0
20161229111500,384.0,387.200012,29.512196,41,81.099998,100,71.800003,82.0,76.0
20161229113000,384.0,387.200012,29.512196,41,89.300003,100,72.099998,82.0,76.0
20161229114500,384.0,361.600006,27.560976,41,80.099998,100,72.199997,82.0,76.0
20161229120000,384.0,361.600006,27.560976,41,92.300003,100,72.5,82.0,76.0
20161229121500,384.0,374.399994,28.536585,41,82.0,100,72.5,82.0,76.0
20161229123000,384.0,387.200012,29.512196,41,83.699997,100,72.699997,82.0,76.0
20161229124500,384.0,387.200012,29.512196,41,89.900002,100,72.599998,82.0,76.0
20161229130000,384.0,419.200012,31.95122,41,79.199997,100,72.599998,82.0,76.0
20161229131500,384.0,387.200012,29.512196,41,84.599998,100,72.599998,82.0,76.0
20161229133000,384.0,396.799988,30.243902,41,84.599998,100,72.400002,82.0,76.0
20161229134500,384.0,419.200012,31.95122,41,79.599998,100,72.099998,82.0,76.0
20161229140000,384.0,406.399994,30.975609,41,88.699997,100,71.900002,82.0,76.0
20161229141500,384.0,406.399994,30.975609,41,78.699997,100,72.0,82.0,76.0
20161229143000,384.0,406.399994,30.975609,41,88.699997,100,72.199997,82.0,76.0
20161229144500,384.0,406.399994,30.975609,41,79.699997,100,71.800003,82.0,76.0
20161229150000,384.0,419.200012,31.95122,41,92.400002,100,71.300003,82.0,76.0
20161229151500,384.0,419.200012,31.95122,41,79.800003,100,71.900002,82.0,76.0
20161229153000,384.0,406.399994,30.975609,41,90.300003,100,71.699997,82.0,76.0
20161229154500,384.0,406.399994,30.975609,41,79.199997,100,71.300003,82.0,76.0
20161229160000,384.0,387.200012,29.512196,41,90.400002,100,71.300003,82.0,76.0
20161229161500,384.0,396.799988,30.243902,41,80.599998,100,71.400002,82.0,76.0
20161229163000,384.0,406.399994,30.975609,41,88.300003,100,71.199997,82.0,76.0
20161229164500,384.0,406.399994,30.975609,41,79.199997,100,71.099998,82.0,76.0
20161229170000,384.0,425.600006,32.439025,41,93.0,100,71.0,82.0,76.0
20161229171500,384.0,419.200012,31.95122,41,78.300003,100,71.099998,82.0,76.0
20161229173000,384.0,387.200012,29.512196,41,92.599998,100,70.900002,82.0,76.0
20161229174500,384.0,396.799988,30.243902,41,77.800003,100,70.800003,82.0,76.0
20161229180000,384.0,406.399994,30.975609,41,91.699997,100,70.800003,82.0,76.0
20161229181500,384.0,387.200012,29.512196,41,79.699997,100,70.800003,82.0,76.0
20161229183000,384.0,396.799988,30.243902,41,93.699997,100,70.800003,82.0,76.0
20161229184500,384.0,406.399994,30.975609,41,78.300003,100,70.699997,82.0,76.0
20161229190000,384.0,396.799988,30.243902,41,88.900002,100,70.5,82.0,76.0
20161229191500,384.0,387.200012,29.512196,41,79.699997,100,70.5,82.0,76.0
20161229193000,384.0,396.799988,30.243902,41,88.300003,100,70.5,82.0,76.0
20161229194500,384.0,396.799988,30.243902,41,80.599998,100,70.400002,82.0,76.0
20161229200000,384.0,387.200012,29.512196,41,91.5,100,70.300003,82.0,76.0
20161229201500,384.0,406.399994,30.975609,41,78.699997,100,70.300003,82.0,76.0
20161229203000,384.0,406.399994,30.975609,41,89.400002,100,70.300003,82.0,76.0
20161229204500,384.0,396.799988,30.243902,41,78.800003,100,70.300003,82.0,76.0
20161229210000,384.0,396.799988,30.243902,41,90.400002,100,70.400002,82.0,76.0
20161229211500,384.0,396.799988,30.243902,41,78.699997,100,70.400002,82.0,76.0
20161229213000,384.0,419.200012,31.95122,41,92.400002,100,70.300003,82.0,76.0
20161229214500,384.0,396.799988,30.243902,41,78.699997,100,70.199997,82.0,76.0
20161229220000,384.0,419.200012,31.95122,41,86.800003,100,70.300003,82.0,76.0
20161229221500,384.0,406.399994,30.975609,41,77.800003,100,70.199997,82.0,76.0
20161229223000,384.0,406.399994,30.975609,41,83.900002,100,70.300003,82.0,76.0
20161229224500,384.0,419.200012,31.95122,41,89.699997,100,70.300003,82.0,76.0
20161229230000,384.0,406.399994,30.975609,41,81.599998,100,70.199997,82.0,76.0
20161229231500,384.0,387.200012,29.512196,41,80.699997,100,70.199997,82.0,76.0
20161229233000,384.0,396.799988,30.243902,41,93.099998,100,70.199997,82.0,76.0
20161229234500,384.0,406.399994,30.975609,41,78.300003,100,70.199997,82.0,76.0
20161230000000,384.0,387.200012,29.512196,41,80.699997,100,70.199997,82.0,76.0
20161230001500,384.0,396.799988,30.243902,41,89.699997,100,70.0,82.0,76.0
20161230003000,384.0,374.399994,28.536585,41,79.099998,100,70.099998,82.0,76.0
20161230004500,384.0,396.799988,30.243902,41,83.599998,100,70.099998,82.0,76.0
20161230010000,384.0,387.200012,29.512196,41,90.400002,100,70.0,82.0,76.0
20161230011500,384.0,396.799988,30.243902,41,80.900002,100,70.0,82.0,76.0
20161230013000,384.0,419.200012,31.95122,41,80.900002,100,70.0,82.0,76.0
20161230014500,384.0,396.799988,30.243902,41,90.5,100,69.900002,82.0,76.0
20161230020000,384.0,406.399994,30.975609,41,85.5,100,69.900002,82.0,76.0
20161230021500,384.0,406.399994,30.975609,41,80.599998,100,70.0,82.0,76.0
20161230023000,384.0,406.399994,30.975609,41,79.699997,100,69.900002,82.0,76.0
20161230024500,384.0,406.399994,30.975609,41,89.400002,100,69.900002,82.0,76.0
20161230030000,384.0,419.200012,31.95122,41,86.699997,100,69.900002,82.0,76.0
20161230031500,384.0,396.799988,30.243902,41,78.199997,100,69.900002,82.0,76.0
20161230033000,384.0,396.799988,30.243902,41,79.199997,100,69.900002,82.0,76.0
20161230034500,384.0,419.200012,31.95122,41,85.400002,100,69.900002,82.0,76.0
20161230040000,384.0,396.799988,30.243902,41,84.0,100,70.300003,82.0,76.0
20161230041500,384.0,406.399994,30.975609,41,79.599998,100,70.0,82.0,76.0
20161230043000,384.0,419.200012,31.95122,41,82.900002,100,69.900002,82.0,76.0
20161230044500,384.0,406.399994,30.975609,41,89.900002,100,69.900002,82.0,76.0
20161230050000,384.0,396.799988,30.243902,41,82.5,100,69.900002,82.0,76.0
20161230051500,384.0,396.799988,30.243902,41,77.800003,100,69.900002,82.0,76.0
20161230053000,384.0,406.399994,30.975609,41,83.699997,100,69.900002,82.0,76.0
20161230054500,384.0,419.200012,31.95122,41,81.800003,100,69.900002,82.0,76.0
20161230060000,384.0,406.399994,30.975609,41,90.400002,100,69.800003,82.0,76.0
20161230061500,384.0,419.200012,31.95122,41,82.199997,100,69.900002,82.0,76.0
20161230063000,384.0,419.200012,31.95122,41,78.699997,100,69.900002,82.0,76.0
20161230064500,384.0,425.600006,32.439025,41,86.300003,100,70.099998,82.0,76.0
20161230070000,384.0,419.200012,31.95122,40,84.199997,100,70.400002,82.0,76.0
20161230071500,384.0,406.399994,30.975609,39,78.300003,100,70.5,82.0,76.0
20161230073000,384.0,396.799988,30.243902,39,85.099998,100,70.5,82.0,76.0
20161230074500,384.0,406.399994,30.975609,39,90.5,100,70.599998,82.0,76.0
20161230080000,384.0,406.399994,30.975609,39,79.099998,100,70.699997,82.0,76.0
20161230081500,384.0,406.399994,30.975609,39,82.599998,100,70.900002,82.0,76.0
20161230083000,384.0,406.399994,30.975609,39,89.400002,100,71.099998,82.0,76.0
20161230084500,384.0,396.799988,30.243902,39,79.599998,100,71.0,82.0,76.0
20161230090000,384.0,406.399994,30.975609,39,83.300003,100,70.800003,82.0,76.0
20161230091500,384.0,396.799988,30.243902,39,89.199997,100,70.900002,82.0,76.0
20161230093000,384.0,406.399994,30.975609,39,79.699997,100,70.900002,82.0,76.0
20161230094500,384.0,396.799988,30.243902,39,90.0,100,70.900002,82.0,76.0
20161230100000,384.0,387.200012,29.512196,39,80.599998,100,70.900002,82.0,76.0
20161230101500,384.0,387.200012,29.512196,39,84.099998,100,71.0,82.0,76.0
20161230103000,384.0,396.799988,30.243902,39,82.699997,100,70.900002,82.0,76.0
20161230104500,384.0,387.200012,29.512196,39,81.599998,100,71.0,82.0,76.0
20161230110000,384.0,396.799988,30.243902,39,90.400002,100,71.0,82.0,76.0
20161230111500,384.0,374.399994,28.536585,39,80.699997,100,71.400002,82.0,76.0
20161230113000,384.0,361.600006,27.560976,39,89.800003,100,71.699997,82.0,76.0
20161230114500,384.0,361.600006,27.560976,39,80.699997,100,72.300003,82.0,76.0
20161230120000,384.0,361.600006,27.560976,39,92.5,100,73.099998,82.0,76.0
20161230121500,384.0,361.600006,27.560976,39,79.699997,100,73.099998,82.0,76.0
20161230123000,384.0,396.799988,30.243902,39,86.300003,100,73.300003,82.0,76.0
20161230124500,384.0,387.200012,29.512196,39,83.699997,100,73.699997,82.0,76.0
