PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230130000,384.0,374.399994,28.536585,39,79.699997,100,72.900002,82.0,76.0
20161230131500,384.0,396.799988,30.243902,39,91.099998,100,72.699997,82.0,76.0
20161230133000,384.0,361.600006,27.560976,39,79.199997,100,72.599998,82.0,76.0
20161230134500,384.0,387.200012,29.512196,39,89.800003,100,72.5,82.0,76.0
20161230140000,384.0,387.200012,29.512196,39,80.5,100,72.199997,82.0,76.0
20161230141500,384.0,396.799988,30.243902,39,83.900002,100,72.199997,82.0,76.0
20161230143000,384.0,387.200012,29.512196,39,87.0,100,72.199997,82.0,76.0
20161230144500,384.0,374.399994,28.536585,39,80.199997,100,72.0,82.0,76.0
20161230150000,384.0,374.399994,28.536585,39,86.900002,100,72.0,82.0,76.0
20161230151500,384.0,374.399994,28.536585,39,83.599998,100,72.0,82.0,76.0
20161230153000,384.0,374.399994,28.536585,39,80.300003,100,71.900002,82.0,76.0
20161230154500,384.0,361.600006,27.560976,39,92.199997,100,71.699997,82.0,76.0
20161230160000,384.0,387.200012,29.512196,39,80.5,100,71.699997,82.0,76.0
20161230161500,384.0,374.399994,28.536585,39,82.599998,100,71.699997,82.0,76.0
20161230163000,384.0,361.600006,27.560976,39,87.300003,100,71.599998,82.0,76.0
20161230164500,384.0,374.399994,28.536585,39,78.300003,100,71.5,82.0,76.0
20161230170000,384.0,374.399994,28.536585,39,84.699997,100,71.0,82.0,76.0
20161230171500,384.0,374.399994,28.536585,39,91.0,100,71.0,82.0,76.0
20161230173000,384.0,361.600006,27.560976,39,80.900002,100,70.900002,82.0,76.0
20161230174500,384.0,361.600006,27.560976,39,80.900002,100,70.900002,82.0,76.0
20161230180000,384.0,361.600006,27.560976,39,90.400002,100,71.0,82.0,76.0
20161230181500,384.0,361.600006,27.560976,39,80.599998,100,71.400002,82.0,76.0
20161230183000,384.0,348.799988,26.585365,39,80.599998,100,71.099998,82.0,76.0
20161230184500,384.0,339.200012,25.853659,39,91.099998,100,71.0,82.0,76.0
20161230190000,384.0,348.799988,26.585365,39,88.0,100,71.0,82.0,76.0
20161230191500,384.0,339.200012,25.853659,39,78.800003,100,71.0,82.0,76.0
20161230193000,384.0,339.200012,25.853659,39,81.199997,100,71.0,82.0,76.0
20161230194500,384.0,339.200012,25.853659,39,88.900002,100,70.900002,82.0,76.0
20161230200000,384.0,361.600006,27.560976,39,79.699997,100,71.0,82.0,76.0
20161230201500,384.0,348.799988,26.585365,39,86.900002,100,71.0,82.0,76.0
20161230203000,384.0,361.600006,27.560976,39,89.800003,100,70.900002,82.0,76.0
20161230204500,384.0,348.799988,26.585365,39,78.699997,100,71.0,82.0,76.0
20161230210000,384.0,361.600006,27.560976,39,80.199997,100,71.0,82.0,76.0
20161230211500,384.0,348.799988,26.585365,39,91.699997,100,70.900002,82.0,76.0
20161230213000,384.0,348.799988,26.585365,39,82.099998,100,71.0,82.0,76.0
20161230214500,384.0,348.799988,26.585365,39,79.800003,100,71.0,82.0,76.0
20161230220000,384.0,339.200012,25.853659,39,91.199997,100,70.900002,82.0,76.0
20161230221500,384.0,374.399994,28.536585,39,88.0,100,70.900002,82.0,76.0
20161230223000,384.0,339.200012,25.853659,39,79.599998,100,70.900002,82.0,76.0
20161230224500,384.0,361.600006,27.560976,39,79.599998,100,71.0,82.0,76.0
20161230230000,384.0,323.200012,24.634147,39,90.699997,100,70.900002,82.0,76.0
20161230231500,384.0,348.799988,26.585365,39,86.199997,100,71.0,82.0,76.0
20161230233000,384.0,339.200012,25.853659,39,78.699997,100,71.0,82.0,76.0
20161230234500,384.0,339.200012,25.853659,39,83.400002,100,71.0,82.0,76.0
20161231000000,384.0,323.200012,24.634147,39,88.599998,100,70.900002,82.0,76.0
20161231001500,384.0,339.200012,25.853659,39,80.0,100,71.0,82.0,76.0
20161231003000,384.0,348.799988,26.585365,39,82.099998,100,71.0,82.0,76.0
20161231004500,384.0,348.799988,26.585365,39,89.400002,100,70.900002,82.0,76.0
20161231010000,384.0,348.799988,26.585365,39,83.699997,100,70.900002,82.0,76.0
20161231011500,384.0,339.200012,25.853659,38,81.099998,100,71.0,82.0,76.0
20161231013000,384.0,361.600006,27.560976,38,91.900002,100,70.900002,82.0,76.0
20161231014500,384.0,348.799988,26.585365,38,81.800003,100,70.900002,82.0,76.0
20161231020000,384.0,361.600006,27.560976,38,86.300003,100,70.900002,82.0,76.0
20161231021500,384.0,374.399994,28.536585,38,92.699997,100,70.900002,82.0,76.0
20161231023000,384.0,348.799988,26.585365,38,83.099998,100,70.900002,82.0,76.0
20161231024500,384.0,361.600006,27.560976,38,85.599998,100,70.900002,82.0,76.0
20161231030000,384.0,361.600006,27.560976,38,91.699997,100,71.0,82.0,76.0
20161231031500,384.0,361.600006,27.560976,38,86.800003,100,71.0,82.0,76.0
20161231033000,384.0,348.799988,26.585365,38,81.5,100,71.0,82.0,76.0
20161231034500,384.0,348.799988,26.585365,38,86.300003,100,71.0,82.0,76.0
20161231040000,384.0,348.799988,26.585365,38,93.699997,100,71.0,82.0,76.0
20161231041500,384.0,339.200012,25.853659,38,82.0,100,71.0,82.0,76.0
20161231043000,384.0,348.799988,26.585365,38,82.0,100,71.0,82.0,76.0
20161231044500,384.0,348.799988,26.585365,38,91.0,100,71.0,82.0,76.0
20161231050000,384.0,361.600006,27.560976,38,83.099998,100,71.0,82.0,76.0
20161231051500,384.0,348.799988,26.585365,38,84.599998,100,71.0,82.0,76.0
20161231053000,384.0,361.600006,27.560976,38,92.400002,100,71.0,82.0,76.0
20161231054500,384.0,361.600006,27.560976,38,80.199997,100,71.0,82.0,76.0
20161231060000,384.0,348.799988,26.585365,38,87.0,100,71.0,82.0,76.0
20161231061500,384.0,361.600006,27.560976,38,84.300003,100,71.0,82.0,76.0
20161231063000,384.0,361.600006,27.560976,38,81.099998,100,71.0,82.0,76.0
20161231064500,384.0,361.600006,27.560976,38,93.5,100,71.099998,82.0,76.0
20161231070000,384.0,348.799988,26.585365,38,80.699997,100,71.199997,82.0,76.0
20161231071500,384.0,361.600006,27.560976,38,91.599998,100,71.199997,82.0,76.0
20161231073000,384.0,374.399994,28.536585,38,83.400002,100,71.199997,82.0,76.0
20161231074500,384.0,374.399994,28.536585,38,85.699997,100,71.199997,82.0,76.0
20161231080000,384.0,361.600006,27.560976,38,89.699997,100,71.199997,82.0,76.0
20161231081500,384.0,361.600006,27.560976,38,82.099998,100,71.199997,82.0,76.0
20161231083000,384.0,374.399994,28.536585,38,92.199997,100,71.199997,82.0,76.0
20161231084500,384.0,374.399994,28.536585,38,80.199997,100,71.300003,82.0,76.0
20161231090000,384.0,361.600006,27.560976,38,87.699997,100,71.300003,82.0,76.0
20161231091500,384.0,348.799988,26.585365,38,87.699997,100,71.199997,82.0,76.0
20161231093000,384.0,361.600006,27.560976,38,82.099998,100,71.300003,82.0,76.0
20161231094500,384.0,361.600006,27.560976,38,92.900002,100,71.300003,82.0,76.0
20161231100000,384.0,361.600006,27.560976,38,81.099998,100,71.300003,82.0,76.0
20161231101500,384.0,361.600006,27.560976,38,92.900002,100,71.400002,82.0,76.0
20161231103000,384.0,374.399994,28.536585,38,83.099998,100,71.400002,82.0,76.0
20161231104500,384.0,361.600006,27.560976,38,85.5,100,71.5,82.0,76.0
20161231110000,384.0,374.399994,28.536585,38,83.599998,100,71.599998,82.0,76.0
20161231111500,384.0,361.600006,27.560976,38,88.699997,100,71.699997,82.0,76.0
20161231113000,384.0,387.200012,29.512196,38,81.099998,100,71.900002,82.0,76.0
20161231114500,384.0,387.200012,29.512196,38,93.300003,100,72.0,82.0,76.0
20161231120000,384.0,396.799988,30.243902,38,81.099998,100,72.300003,82.0,76.0
20161231121500,384.0,387.200012,29.512196,38,90.900002,100,72.400002,82.0,76.0
20161231123000,384.0,374.399994,28.536585,38,83.199997,100,72.699997,82.0,76.0
20161231124500,384.0,396.799988,30.243902,38,81.099998,100,72.400002,82.0,76.0
20161231130000,384.0,374.399994,28.536585,38,83.699997,100,72.5,82.0,76.0
20161231131500,384.0,396.799988,30.243902,38,87.699997,100,72.5,82.0,76.0
20161231133000,384.0,374.399994,28.536585,38,81.099998,100,72.5,82.0,76.0
20161231134500,384.0,387.200012,29.512196,38,93.0,100,72.400002,82.0,76.0
20161231140000,384.0,387.200012,29.512196,38,91.699997,100,72.300003,82.0,76.0
20161231141500,384.0,387.200012,29.512196,38,82.099998,100,72.300003,82.0,76.0
20161231143000,384.0,387.200012,29.512196,38,82.099998,100,72.400002,82.0,76.0
20161231144500,384.0,374.399994,28.536585,38,92.400002,100,72.300003,82.0,76.0
20161231150000,384.0,396.799988,30.243902,38,90.5,100,72.400002,82.0,76.0
20161231151500,384.0,387.200012,29.512196,38,81.800003,100,72.300003,82.0,76.0
20161231153000,384.0,387.200012,29.512196,38,91.699997,100,72.199997,82.0,76.0
20161231154500,384.0,374.399994,28.536585,38,80.199997,100,72.400002,82.0,76.0
20161231160000,384.0,374.399994,28.536585,38,90.0,100,72.199997,82.0,76.0
20161231161500,384.0,387.200012,29.512196,38,83.800003,100,72.199997,82.0,76.0
20161231163000,384.0,374.399994,28.536585,38,85.0,100,72.099998,82.0,76.0
20161231164500,384.0,374.399994,28.536585,38,94.699997,100,72.099998,82.0,76.0
20161231170000,384.0,374.399994,28.536585,38,83.199997,100,72.099998,82.0,76.0
20161231171500,384.0,374.399994,28.536585,38,81.099998,100,72.0,82.0,76.0
20161231173000,384.0,374.399994,28.536585,38,92.300003,100,71.900002,82.0,76.0
20161231174500,384.0,387.200012,29.512196,38,82.599998,100,71.900002,82.0,76.0
20161231180000,384.0,374.399994,28.536585,38,81.099998,100,72.099998,82.0,76.0
20161231181500,384.0,374.399994,28.536585,38,88.0,100,71.900002,82.0,76.0
20161231183000,384.0,361.600006,27.560976,38,84.400002,100,71.900002,82.0,76.0
20161231184500,384.0,374.399994,28.536585,38,80.400002,100,71.900002,82.0,76.0
20161231190000,384.0,361.600006,27.560976,38,92.5,100,71.800003,82.0,76.0
20161231191500,384.0,374.399994,28.536585,38,82.099998,100,71.800003,82.0,76.0
20161231193000,384.0,374.399994,28.536585,38,84.800003,100,71.800003,82.0,76.0
20161231194500,384.0,374.399994,28.536585,38,93.0,100,72.099998,82.0,76.0
20161231200000,384.0,361.600006,27.560976,38,80.699997,100,71.900002,82.0,76.0
20161231201500,384.0,374.399994,28.536585,38,87.900002,100,71.900002,82.0,76.0
20161231203000,384.0,361.600006,27.560976,38,87.900002,100,71.900002,82.0,76.0
20161231204500,384.0,374.399994,28.536585,38,80.900002,100,71.900002,82.0,76.0
20161231210000,384.0,374.399994,28.536585,38,92.300003,100,71.800003,82.0,76.0
20161231211500,384.0,361.600006,27.560976,38,84.5,100,71.699997,82.0,76.0
20161231213000,384.0,361.600006,27.560976,38,81.5,100,71.699997,82.0,76.0
20161231214500,384.0,374.399994,28.536585,38,93.5,100,71.900002,82.0,76.0
20161231220000,384.0,374.399994,28.536585,38,81.099998,100,71.800003,82.0,76.0
20161231221500,384.0,374.399994,28.536585,38,87.199997,100,71.800003,82.0,76.0
20161231223000,384.0,361.600006,27.560976,38,84.400002,100,71.900002,82.0,76.0
20161231224500,384.0,361.600006,27.560976,38,80.199997,100,71.699997,82.0,76.0
20161231230000,384.0,374.399994,28.536585,38,92.400002,100,71.699997,82.0,76.0
20161231231500,384.0,361.600006,27.560976,38,81.099998,100,71.699997,82.0,76.0
20161231233000,384.0,374.399994,28.536585,38,91.599998,100,71.699997,82.0,76.0
20161231234500,384.0,374.399994,28.536585,38,82.5,100,71.800003,82.0,76.0
20170101000000,384.0,361.600006,27.560976,38,82.5,100,71.800003,82.0,76.0
20170101001500,384.0,361.600006,27.560976,38,87.5,100,71.800003,82.0,76.0
20170101003000,384.0,374.399994,28.536585,38,81.099998,100,71.699997,82.0,76.0
20170101004500,384.0,361.600006,27.560976,38,89.599998,100,71.699997,82.0,76.0
20170101010000,384.0,361.600006,27.560976,38,83.800003,100,71.699997,82.0,76.0
20170101011500,384.0,374.399994,28.536585,38,80.099998,100,71.599998,82.0,76.0
20170101013000,384.0,361.600006,27.560976,38,94.099998,100,71.599998,82.0,76.0
20170101014500,384.0,361.600006,27.560976,38,87.800003,100,71.599998,82.0,76.0
20170101020000,384.0,374.399994,28.536585,38,80.699997,100,71.699997,82.0,76.0
20170101021500,384.0,374.399994,28.536585,38,86.5,100,72.099998,82.0,76.0
20170101023000,384.0,361.600006,27.560976,38,86.5,100,71.800003,82.0,76.0
20170101024500,384.0,361.600006,27.560976,38,80.599998,100,71.699997,82.0,76.0
20170101030000,384.0,361.600006,27.560976,38,91.699997,100,71.699997,82.0,76.0
20170101031500,384.0,361.600006,27.560976,38,81.599998,100,71.699997,82.0,76.0
20170101033000,384.0,361.600006,27.560976,38,91.300003,100,71.699997,82.0,76.0
20170101034500,384.0,361.600006,27.560976,38,84.400002,100,71.699997,82.0,76.0
20170101040000,384.0,361.600006,27.560976,38,80.800003,100,71.699997,82.0,76.0
20170101041500,384.0,374.399994,28.536585,38,92.900002,100,71.699997,82.0,76.0
20170101043000,384.0,361.600006,27.560976,38,80.199997,100,71.699997,82.0,76.0
20170101044500,384.0,348.799988,26.585365,38,91.099998,100,71.599998,82.0,76.0
20170101050000,384.0,348.799988,26.585365,38,81.599998,100,71.599998,82.0,76.0
20170101051500,384.0,348.799988,26.585365,38,89.800003,100,71.599998,82.0,76.0
20170101053000,384.0,361.600006,27.560976,38,85.0,100,72.0,82.0,76.0
20170101054500,384.0,348.799988,26.585365,38,81.5,100,71.800003,82.0,76.0
20170101060000,384.0,348.799988,26.585365,38,88.900002,100,71.699997,82.0,76.0
20170101061500,384.0,348.799988,26.585365,38,81.099998,100,71.699997,82.0,76.0
20170101063000,384.0,361.600006,27.560976,38,89.0,100,71.699997,82.0,76.0
20170101064500,384.0,361.600006,27.560976,38,83.199997,100,71.699997,82.0,76.0
20170101070000,384.0,348.799988,26.585365,38,86.900002,100,71.699997,82.0,76.0
20170101071500,384.0,348.799988,26.585365,38,91.699997,100,71.599998,82.0,76.0
20170101073000,384.0,348.799988,26.585365,38,81.099998,100,71.599998,82.0,76.0
20170101074500,384.0,361.600006,27.560976,38,87.0,100,71.699997,82.0,76.0
20170101080000,384.0,348.799988,26.585365,38,83.199997,100,71.699997,82.0,76.0
20170101081500,384.0,348.799988,26.585365,38,79.699997,100,71.800003,82.0,76.0
20170101083000,384.0,361.600006,27.560976,38,81.400002,100,71.699997,82.0,76.0
20170101084500,384.0,361.600006,27.560976,38,91.599998,100,71.800003,82.0,76.0
20170101090000,384.0,348.799988,26.585365,38,83.800003,100,71.800003,82.0,76.0
20170101091500,384.0,361.600006,27.560976,38,80.199997,100,71.800003,82.0,76.0
20170101093000,384.0,374.399994,28.536585,38,86.800003,100,71.800003,82.0,76.0
20170101094500,384.0,361.600006,27.560976,38,85.599998,100,71.800003,82.0,76.0
20170101100000,384.0,348.799988,26.585365,38,79.699997,100,71.800003,82.0,76.0
20170101101500,384.0,361.600006,27.560976,38,87.5,100,71.800003,82.0,76.0
20170101103000,384.0,361.600006,27.560976,38,84.300003,100,71.800003,82.0,76.0
20170101104500,384.0,361.600006,27.560976,38,86.800003,100,71.800003,82.0,76.0
20170101110000,384.0,348.799988,26.585365,38,82.599998,100,71.800003,82.0,76.0
20170101111500,384.0,361.600006,27.560976,38,87.900002,100,71.800003,82.0,76.0
20170101113000,384.0,348.799988,26.585365,38,83.800003,100,71.800003,82.0,76.0
20170101114500,384.0,374.399994,28.536585,1,79.599998,100,71.699997,82.0,76.0
20170101120000,384.0,169.600006,12.92683,31,87.900002,100,71.900002,82.0,76.0
20170101121500,384.0,361.600006,27.560976,37,82.099998,100,71.900002,82.0,76.0
20170101123000,384.0,361.600006,27.560976,38,83.900002,100,72.0,82.0,76.0
20170101124500,384.0,387.200012,29.512196,38,88.599998,100,72.099998,82.0,76.0
20170101130000,384.0,348.799988,26.585365,38,82.099998,100,72.199997,82.0,76.0
20170101131500,384.0,374.399994,28.536585,38,85.599998,100,72.5,82.0,76.0
20170101133000,384.0,374.399994,28.536585,38,84.300003,100,71.900002,82.0,76.0
20170101134500,384.0,396.799988,30.243902,38,84.300003,100,72.199997,82.0,76.0
20170101140000,384.0,374.399994,28.536585,38,93.599998,100,72.199997,82.0,76.0
20170101141500,384.0,406.399994,30.975609,38,86.199997,100,72.300003,82.0,76.0
20170101143000,384.0,374.399994,28.536585,38,92.900002,100,72.199997,82.0,76.0
20170101144500,384.0,374.399994,28.536585,38,88.599998,100,72.199997,82.0,76.0
20170101150000,384.0,387.200012,29.512196,38,83.199997,100,72.400002,82.0,76.0
20170101151500,384.0,374.399994,28.536585,38,84.400002,100,72.099998,82.0,76.0
20170101153000,384.0,374.399994,28.536585,38,86.599998,100,72.099998,82.0,76.0
20170101154500,384.0,387.200012,29.512196,38,88.0,100,72.099998,82.0,76.0
20170101160000,384.0,374.399994,28.536585,38,80.699997,100,72.099998,82.0,76.0
20170101161500,384.0,361.600006,27.560976,38,93.599998,100,72.0,82.0,76.0
20170101163000,384.0,387.200012,29.512196,38,80.900002,100,72.0,82.0,76.0
20170101164500,384.0,374.399994,28.536585,38,91.900002,100,72.0,82.0,76.0
20170101170000,384.0,374.399994,28.536585,38,83.199997,100,71.900002,82.0,76.0
20170101171500,384.0,361.600006,27.560976,38,84.199997,100,71.800003,82.0,76.0
20170101173000,384.0,387.200012,29.512196,38,85.599998,100,71.699997,82.0,76.0
20170101174500,384.0,374.399994,28.536585,38,92.400002,100,71.900002,82.0,76.0
20170101180000,384.0,374.399994,28.536585,38,82.099998,100,71.900002,82.0,76.0
20170101181500,384.0,374.399994,28.536585,38,89.199997,100,71.800003,82.0,76.0
20170101183000,384.0,374.399994,28.536585,38,93.599998,100,71.800003,82.0,76.0
20170101184500,384.0,361.600006,27.560976,38,91.599998,100,71.800003,82.0,76.0
20170101190000,384.0,387.200012,29.512196,38,85.599998,100,71.800003,82.0,76.0
20170101191500,384.0,361.600006,27.560976,38,92.0,100,71.800003,82.0,76.0
20170101193000,384.0,374.399994,28.536585,38,82.0,100,71.699997,82.0,76.0
20170101194500,384.0,387.200012,29.512196,38,85.599998,100,71.800003,82.0,76.0
20170101200000,384.0,374.399994,28.536585,38,85.599998,100,71.699997,82.0,76.0
20170101201500,384.0,374.399994,28.536585,38,82.5,100,71.699997,82.0,76.0
20170101203000,384.0,361.600006,27.560976,38,92.900002,100,71.599998,82.0,76.0
20170101204500,384.0,374.399994,28.536585,38,80.699997,100,71.599998,82.0,76.0
20170101210000,384.0,374.399994,28.536585,38,88.199997,100,71.599998,82.0,76.0
20170101211500,384.0,374.399994,28.536585,38,85.099998,100,71.599998,82.0,76.0
20170101213000,384.0,374.399994,28.536585,38,83.699997,100,71.900002,82.0,76.0
20170101214500,384.0,348.799988,26.585365,38,91.699997,100,71.699997,82.0,76.0
20170101220000,384.0,361.600006,27.560976,38,81.099998,100,71.800003,82.0,76.0
20170101221500,384.0,361.600006,27.560976,38,90.199997,100,71.699997,82.0,76.0
20170101223000,384.0,374.399994,28.536585,38,82.599998,100,71.800003,82.0,76.0
20170101224500,384.0,374.399994,28.536585,38,90.0,100,71.699997,82.0,76.0
20170101230000,384.0,361.600006,27.560976,38,83.800003,100,71.599998,82.0,76.0
20170101231500,384.0,374.399994,28.536585,38,83.800003,100,71.599998,82.0,76.0
20170101233000,384.0,374.399994,28.536585,38,83.800003,100,71.599998,82.0,76.0
20170101234500,384.0,387.200012,29.512196,38,85.0,100,71.699997,82.0,76.0
20170102000000,384.0,374.399994,28.536585,38,85.0,100,71.699997,82.0,76.0
20170102001500,384.0,348.799988,26.585365,38,89.5,100,71.699997,82.0,76.0
20170102003000,384.0,374.399994,28.536585,38,86.0,100,71.800003,82.0,76.0
20170102004500,384.0,374.399994,28.536585,38,81.5,100,71.699997,82.0,76.0
20170102010000,384.0,361.600006,27.560976,38,93.5,100,71.800003,82.0,76.0
20170102011500,384.0,361.600006,27.560976,38,81.199997,100,71.699997,82.0,76.0
20170102013000,384.0,361.600006,27.560976,38,91.300003,100,71.699997,82.0,76.0
20170102014500,384.0,361.600006,27.560976,38,84.5,100,71.699997,82.0,76.0
20170102020000,384.0,374.399994,28.536585,38,83.099998,100,71.599998,82.0,76.0
20170102021500,384.0,374.399994,28.536585,38,93.0,100,71.599998,82.0,76.0
20170102023000,384.0,374.399994,28.536585,38,82.099998,100,72.0,82.0,76.0
20170102024500,384.0,374.399994,28.536585,38,86.199997,100,72.099998,82.0,76.0
20170102030000,384.0,348.799988,26.585365,38,87.699997,100,71.900002,82.0,76.0
20170102031500,384.0,361.600006,27.560976,38,80.699997,100,71.800003,82.0,76.0
20170102033000,384.0,361.600006,27.560976,38,93.400002,100,71.699997,82.0,76.0
20170102034500,384.0,348.799988,26.585365,38,83.800003,100,71.699997,82.0,76.0
20170102040000,384.0,361.600006,27.560976,38,94.699997,100,71.900002,82.0,76.0
20170102041500,384.0,361.600006,27.560976,38,85.599998,100,71.800003,82.0,76.0
20170102043000,384.0,361.600006,27.560976,38,81.599998,100,71.699997,82.0,76.0
20170102044500,384.0,348.799988,26.585365,38,92.900002,100,71.699997,82.0,76.0
20170102050000,384.0,361.600006,27.560976,38,82.599998,100,71.599998,82.0,76.0
20170102051500,384.0,361.600006,27.560976,38,94.5,100,71.800003,82.0,76.0
20170102053000,384.0,361.600006,27.560976,38,82.599998,100,71.800003,82.0,76.0
20170102054500,384.0,348.799988,26.585365,38,93.300003,100,71.699997,82.0,76.0
20170102060000,384.0,348.799988,26.585365,38,82.099998,100,71.800003,82.0,76.0
20170102061500,384.0,348.799988,26.585365,38,86.800003,100,71.900002,82.0,76.0
20170102063000,384.0,361.600006,27.560976,38,80.099998,100,71.900002,82.0,76.0
20170102064500,384.0,361.600006,27.560976,38,82.900002,100,71.800003,82.0,76.0
20170102070000,384.0,361.600006,27.560976,38,92.300003,100,71.699997,82.0,76.0
20170102071500,384.0,374.399994,28.536585,38,83.199997,100,71.800003,82.0,76.0
20170102073000,384.0,348.799988,26.585365,38,92.900002,100,71.800003,82.0,76.0
20170102074500,384.0,348.799988,26.585365,38,81.599998,100,71.699997,82.0,76.0
20170102080000,384.0,348.799988,26.585365,38,94.699997,100,71.800003,82.0,76.0
20170102081500,384.0,361.600006,27.560976,38,81.599998,100,71.900002,82.0,76.0
20170102083000,384.0,348.799988,26.585365,38,94.699997,100,72.0,82.0,76.0
20170102084500,384.0,361.600006,27.560976,38,82.599998,100,72.0,82.0,76.0
20170102090000,384.0,361.600006,27.560976,38,88.599998,100,72.099998,82.0,76.0
20170102091500,384.0,361.600006,27.560976,38,91.400002,100,72.099998,82.0,76.0
20170102093000,384.0,361.600006,27.560976,38,83.300003,100,72.099998,82.0,76.0
20170102094500,384.0,361.600006,27.560976,38,88.699997,100,72.099998,82.0,76.0
20170102100000,384.0,348.799988,26.585365,38,88.699997,100,72.099998,82.0,76.0
20170102101500,384.0,374.399994,28.536585,38,83.800003,100,72.099998,82.0,76.0
20170102103000,384.0,374.399994,28.536585,38,92.0,100,72.199997,82.0,76.0
20170102104500,384.0,348.799988,26.585365,38,88.599998,100,72.199997,82.0,76.0
20170102110000,384.0,361.600006,27.560976,38,84.0,100,72.199997,82.0,76.0
20170102111500,384.0,361.600006,27.560976,38,86.900002,100,72.199997,82.0,76.0
20170102113000,384.0,348.799988,26.585365,38,90.5,100,72.400002,82.0,76.0
20170102114500,384.0,361.600006,27.560976,38,94.099998,100,72.599998,82.0,76.0
20170102120000,384.0,374.399994,28.536585,38,83.800003,100,72.800003,82.0,76.0
20170102121500,384.0,374.399994,28.536585,38,94.699997,100,73.199997,82.0,76.0
20170102123000,384.0,374.399994,28.536585,38,93.300003,100,73.599998,82.0,76.0
20170102124500,384.0,387.200012,29.512196,38,83.199997,100,73.400002,82.0,76.0
20170102130000,384.0,387.200012,29.512196,38,92.699997,100,73.400002,82.0,76.0
20170102131500,384.0,396.799988,30.243902,38,92.699997,100,73.300003,82.0,76.0
20170102133000,384.0,396.799988,30.243902,38,81.099998,100,73.300003,82.0,76.0
20170102134500,384.0,387.200012,29.512196,38,81.099998,100,73.300003,82.0,76.0
20170102140000,384.0,387.200012,29.512196,38,83.199997,100,73.199997,82.0,76.0
20170102141500,384.0,374.399994,28.536585,38,88.699997,100,73.199997,82.0,76.0
20170102143000,384.0,387.200012,29.512196,38,86.199997,100,73.099998,82.0,76.0
20170102144500,384.0,387.200012,29.512196,38,84.699997,100,73.099998,82.0,76.0
20170102150000,384.0,387.200012,29.512196,38,84.699997,100,73.099998,82.0,76.0
20170102151500,384.0,374.399994,28.536585,38,88.400002,100,73.099998,82.0,76.0
20170102153000,384.0,396.799988,30.243902,38,83.800003,100,73.0,82.0,76.0
20170102154500,384.0,387.200012,29.512196,38,89.099998,100,73.0,82.0,76.0
20170102160000,384.0,374.399994,28.536585,38,84.199997,100,72.900002,82.0,76.0
20170102161500,384.0,374.399994,28.536585,38,89.0,100,72.900002,82.0,76.0
20170102163000,384.0,374.399994,28.536585,38,85.400002,100,72.800003,82.0,76.0
20170102164500,384.0,361.600006,27.560976,38,83.5,100,72.800003,82.0,76.0
20170102170000,384.0,361.600006,27.560976,38,91.800003,100,72.699997,82.0,76.0
20170102171500,384.0,361.600006,27.560976,38,82.599998,100,72.599998,82.0,76.0
20170102173000,384.0,361.600006,27.560976,38,87.400002,100,72.300003,82.0,76.0
20170102174500,384.0,361.600006,27.560976,38,87.400002,100,72.099998,82.0,76.0
20170102180000,384.0,387.200012,29.512196,38,82.099998,100,72.099998,82.0,76.0
20170102181500,384.0,361.600006,27.560976,38,92.400002,100,72.0,82.0,76.0
20170102183000,384.0,374.399994,28.536585,38,80.800003,100,71.900002,82.0,76.0
20170102184500,384.0,348.799988,26.585365,38,94.099998,100,71.900002,82.0,76.0
20170102190000,384.0,387.200012,29.512196,38,81.099998,100,71.900002,82.0,76.0
20170102191500,384.0,361.600006,27.560976,38,92.099998,100,71.800003,82.0,76.0
20170102193000,384.0,361.600006,27.560976,38,81.599998,100,71.800003,82.0,76.0
20170102194500,384.0,361.600006,27.560976,38,87.400002,100,71.699997,82.0,76.0
20170102200000,384.0,361.600006,27.560976,38,85.0,100,71.599998,82.0,76.0
20170102201500,384.0,361.600006,27.560976,38,85.0,100,71.599998,82.0,76.0
20170102203000,384.0,374.399994,28.536585,38,87.900002,100,71.5,82.0,76.0
20170102204500,384.0,361.600006,27.560976,38,83.099998,100,71.400002,82.0,76.0
20170102210000,384.0,374.399994,28.536585,38,87.0,100,71.300003,82.0,76.0
20170102211500,384.0,361.600006,27.560976,38,83.599998,100,71.300003,82.0,76.0
20170102213000,384.0,374.399994,28.536585,38,88.099998,100,71.199997,82.0,76.0
20170102214500,384.0,374.399994,28.536585,38,81.5,100,71.199997,82.0,76.0
20170102220000,384.0,361.600006,27.560976,38,89.199997,100,71.199997,82.0,76.0
20170102221500,384.0,361.600006,27.560976,38,80.699997,100,71.199997,82.0,76.0
20170102223000,384.0,361.600006,27.560976,38,92.599998,100,71.099998,82.0,76.0
20170102224500,384.0,374.399994,28.536585,38,80.199997,100,71.199997,82.0,76.0
20170102230000,384.0,374.399994,28.536585,38,94.300003,100,71.099998,82.0,76.0
20170102231500,384.0,374.399994,28.536585,38,81.400002,100,71.099998,82.0,76.0
20170102233000,384.0,374.399994,28.536585,38,88.599998,100,71.099998,82.0,76.0
20170102234500,384.0,374.399994,28.536585,38,85.0,100,71.0,82.0,76.0
20170103000000,384.0,374.399994,28.536585,38,82.300003,100,71.0,82.0,76.0
20170103001500,384.0,374.399994,28.536585,38,86.5,100,71.0,82.0,76.0
20170103003000,384.0,374.399994,28.536585,38,85.300003,100,71.0,82.0,76.0
20170103004500,384.0,374.399994,28.536585,38,86.900002,100,70.900002,82.0,76.0
20170103010000,384.0,374.399994,28.536585,38,82.0,100,71.0,82.0,76.0
20170103011500,384.0,374.399994,28.536585,38,91.199997,100,71.0,82.0,76.0
20170103013000,384.0,387.200012,29.512196,38,82.0,100,70.900002,82.0,76.0
20170103014500,384.0,374.399994,28.536585,38,92.099998,100,70.900002,82.0,76.0
20170103020000,384.0,348.799988,26.585365,38,81.900002,100,70.900002,82.0,76.0
20170103021500,384.0,374.399994,28.536585,38,93.0,100,70.800003,82.0,76.0
20170103023000,384.0,361.600006,27.560976,38,80.699997,100,70.800003,82.0,76.0
20170103024500,384.0,374.399994,28.536585,38,93.5,100,71.0,82.0,76.0
20170103030000,384.0,361.600006,27.560976,38,81.5,100,70.900002,82.0,76.0
20170103031500,384.0,374.399994,28.536585,38,85.5,100,70.800003,82.0,76.0
20170103033000,384.0,374.399994,28.536585,38,92.900002,100,70.800003,82.0,76.0
20170103034500,384.0,374.399994,28.536585,38,80.800003,100,70.800003,82.0,76.0
20170103040000,384.0,374.399994,28.536585,38,94.199997,100,70.800003,82.0,76.0
20170103041500,384.0,361.600006,27.560976,38,80.699997,100,70.800003,82.0,76.0
20170103043000,384.0,348.799988,26.585365,38,94.199997,100,70.800003,82.0,76.0
20170103044500,384.0,374.399994,28.536585,38,81.599998,100,70.800003,82.0,76.0
20170103050000,384.0,374.399994,28.536585,38,92.699997,100,70.800003,82.0,76.0
20170103051500,384.0,374.399994,28.536585,38,80.699997,100,70.800003,82.0,76.0
20170103053000,384.0,374.399994,28.536585,38,94.099998,100,70.900002,82.0,76.0
20170103054500,384.0,374.399994,28.536585,38,80.699997,100,70.800003,82.0,76.0
20170103060000,384.0,348.799988,26.585365,38,88.300003,100,70.800003,82.0,76.0
20170103061500,384.0,387.200012,29.512196,38,82.0,100,70.800003,82.0,76.0
20170103063000,384.0,396.799988,30.243902,38,82.0,100,70.699997,82.0,76.0
20170103064500,384.0,374.399994,28.536585,38,90.699997,100,70.699997,82.0,76.0
20170103070000,384.0,374.399994,28.536585,38,81.599998,100,70.699997,82.0,76.0
20170103071500,384.0,361.600006,27.560976,38,91.5,100,70.800003,82.0,76.0
20170103073000,384.0,361.600006,27.560976,38,82.599998,100,70.900002,82.0,76.0
20170103074500,384.0,361.600006,27.560976,38,89.800003,100,71.199997,82.0,76.0
20170103080000,384.0,361.600006,27.560976,38,82.199997,100,71.699997,82.0,76.0
20170103081500,384.0,361.600006,27.560976,38,94.099998,100,72.0,82.0,76.0
20170103083000,384.0,348.799988,26.585365,38,82.900002,100,72.099998,82.0,76.0
20170103084500,384.0,374.399994,28.536585,38,91.699997,100,72.099998,82.0,76.0
20170103090000,384.0,374.399994,28.536585,38,87.5,100,72.099998,82.0,76.0
20170103091500,384.0,374.399994,28.536585,38,81.599998,100,71.900002,82.0,76.0
20170103093000,384.0,348.799988,26.585365,38,95.300003,100,71.800003,82.0,76.0
20170103094500,384.0,374.399994,28.536585,38,83.300003,100,71.900002,82.0,76.0
20170103100000,384.0,374.399994,28.536585,38,86.800003,100,71.800003,82.0,76.0
20170103101500,384.0,374.399994,28.536585,38,90.599998,100,72.199997,82.0,76.0
20170103103000,384.0,387.200012,29.512196,38,78.199997,100,70.900002,73.900002,70.900002
20170103104500,384.0,387.200012,29.512196,38,53.900002,100,70.5,73.900002,70.900002
20170103110000,384.0,387.200012,29.512196,38,54.599998,100,69.800003,73.900002,70.900002
20170103111500,384.0,374.399994,28.536585,38,58.799999,0,71.300003,73.900002,70.900002
20170103113000,384.0,361.600006,27.560976,38,51.5,0,71.300003,73.900002,70.900002
20170103114500,384.0,387.200012,29.512196,38,51.5,0,71.199997,73.900002,70.900002
20170103120000,384.0,387.200012,29.512196,38,51.5,0,71.0,73.900002,70.900002
20170103121500,384.0,396.799988,30.243902,38,50.700001,0,71.300003,73.900002,70.900002
20170103123000,384.0,396.799988,30.243902,38,50.700001,0,71.0,73.900002,70.900002
20170103124500,384.0,374.399994,28.536585,38,50.700001,0,71.099998,73.900002,70.900002
20170103130000,384.0,396.799988,30.243902,38,50.700001,0,70.900002,73.900002,70.900002
20170103131500,384.0,387.200012,29.512196,38,50.700001,100,70.5,73.900002,70.900002
20170103133000,384.0,387.200012,29.512196,38,51.5,100,69.800003,73.900002,70.900002
20170103134500,384.0,387.200012,29.512196,38,69.199997,100,70.599998,73.900002,70.900002
20170103140000,384.0,387.200012,29.512196,38,61.200001,100,70.400002,73.900002,70.900002
20170103141500,384.0,387.200012,29.512196,38,73.400002,100,70.599998,73.900002,70.900002
20170103143000,384.0,396.799988,30.243902,38,71.099998,100,70.800003,73.900002,70.900002
20170103144500,384.0,374.399994,28.536585,38,74.0,100,70.800003,73.900002,70.900002
20170103150000,384.0,387.200012,29.512196,38,74.0,100,70.599998,73.900002,70.900002
20170103151500,384.0,374.399994,28.536585,38,72.0,100,70.699997,73.900002,70.900002
20170103153000,384.0,387.200012,29.512196,38,75.400002,100,70.400002,73.900002,70.900002
20170103154500,384.0,396.799988,30.243902,38,75.400002,100,70.599998,73.900002,70.900002
20170103160000,384.0,374.399994,28.536585,38,74.099998,100,70.800003,73.900002,70.900002
20170103161500,384.0,374.399994,28.536585,38,74.099998,100,70.699997,73.900002,70.900002
20170103163000,384.0,374.399994,28.536585,38,73.0,100,70.599998,73.900002,70.900002
20170103164500,384.0,387.200012,29.512196,38,77.199997,100,70.5,73.900002,70.900002
20170103170000,384.0,374.399994,28.536585,38,78.199997,100,70.5,73.900002,70.900002
20170103171500,384.0,374.399994,28.536585,38,75.400002,100,70.400002,73.900002,70.900002
20170103173000,384.0,374.399994,28.536585,38,78.699997,100,70.5,73.900002,70.900002
20170103174500,384.0,374.399994,28.536585,38,78.699997,100,70.599998,73.900002,70.900002
20170103180000,384.0,387.200012,29.512196,38,76.800003,100,70.599998,73.900002,70.900002
20170103181500,384.0,374.399994,28.536585,38,76.800003,100,70.599998,73.900002,70.900002
20170103183000,384.0,374.399994,28.536585,38,85.599998,100,70.699997,73.900002,70.900002
20170103184500,384.0,387.200012,29.512196,38,77.400002,100,70.699997,73.900002,70.900002
20170103190000,384.0,361.600006,27.560976,38,82.0,100,70.699997,73.900002,70.900002
20170103191500,384.0,374.399994,28.536585,38,77.800003,100,70.599998,73.900002,70.900002
20170103193000,384.0,361.600006,27.560976,38,79.900002,100,70.599998,73.900002,70.900002
20170103194500,384.0,374.399994,28.536585,38,82.099998,100,70.400002,73.900002,70.900002
20170103200000,384.0,361.600006,27.560976,38,86.199997,100,70.400002,73.900002,70.900002
20170103201500,384.0,361.600006,27.560976,38,80.699997,100,70.400002,73.900002,70.900002
20170103203000,384.0,361.600006,27.560976,38,91.699997,100,70.400002,73.900002,70.900002
20170103204500,384.0,374.399994,28.536585,38,79.699997,100,70.5,73.900002,70.900002
20170103210000,384.0,374.399994,28.536585,38,90.5,100,70.5,73.900002,70.900002
20170103211500,384.0,374.399994,28.536585,38,79.599998,100,70.5,73.900002,70.900002
20170103213000,384.0,374.399994,28.536585,38,84.699997,100,70.5,73.900002,70.900002
20170103214500,384.0,387.200012,29.512196,38,79.699997,100,70.5,73.900002,70.900002
20170103220000,384.0,361.600006,27.560976,38,88.699997,100,70.5,73.900002,70.900002
20170103221500,384.0,361.600006,27.560976,38,80.900002,100,70.400002,73.900002,70.900002
20170103223000,384.0,374.399994,28.536585,38,85.800003,100,70.5,73.900002,70.900002
20170103224500,384.0,361.600006,27.560976,38,80.599998,100,70.5,73.900002,70.900002
20170103230000,384.0,374.399994,28.536585,38,86.900002,100,70.400002,73.900002,70.900002
20170103231500,384.0,361.600006,27.560976,38,85.599998,100,70.400002,73.900002,70.900002
20170103233000,384.0,348.799988,26.585365,38,83.800003,100,70.400002,73.900002,70.900002
20170103234500,384.0,361.600006,27.560976,38,87.300003,100,70.400002,73.900002,70.900002
20170104000000,384.0,361.600006,27.560976,38,82.599998,100,70.400002,73.900002,70.900002
20170104001500,384.0,361.600006,27.560976,38,89.800003,100,70.400002,73.900002,70.900002
20170104003000,384.0,361.600006,27.560976,38,80.699997,100,70.400002,73.900002,70.900002
20170104004500,384.0,361.600006,27.560976,38,92.800003,100,70.400002,73.900002,70.900002
20170104010000,384.0,374.399994,28.536585,38,80.0,100,70.400002,73.900002,70.900002
20170104011500,384.0,361.600006,27.560976,39,57.200001,100,70.0,73.900002,70.900002
20170104013000,384.0,348.799988,26.585365,39,75.300003,100,69.699997,73.900002,70.900002
20170104014500,384.0,387.200012,29.512196,39,78.699997,100,70.0,73.900002,70.900002
20170104020000,384.0,361.600006,27.560976,39,77.699997,100,70.0,73.900002,70.900002
20170104021500,384.0,348.799988,26.585365,39,81.900002,100,70.0,73.900002,70.900002
20170104023000,384.0,361.600006,27.560976,39,85.099998,100,70.199997,73.900002,70.900002
20170104024500,384.0,348.799988,26.585365,39,79.699997,100,70.199997,73.900002,70.900002
20170104030000,384.0,348.799988,26.585365,39,94.099998,100,70.199997,73.900002,70.900002
20170104031500,384.0,348.799988,26.585365,39,80.5,100,70.199997,73.900002,70.900002
20170104033000,384.0,348.799988,26.585365,39,84.599998,100,70.199997,73.900002,70.900002
20170104034500,384.0,361.600006,27.560976,39,87.300003,100,70.199997,73.900002,70.900002
20170104040000,384.0,348.799988,26.585365,39,80.699997,100,70.300003,73.900002,70.900002
20170104041500,384.0,348.799988,26.585365,39,93.5,100,70.300003,73.900002,70.900002
20170104043000,384.0,361.600006,27.560976,39,82.0,100,70.400002,73.900002,70.900002
20170104044500,384.0,339.200012,25.853659,39,84.5,100,70.400002,73.900002,70.900002
20170104050000,384.0,348.799988,26.585365,39,89.800003,100,70.400002,73.900002,70.900002
20170104051500,384.0,361.600006,27.560976,39,79.199997,100,70.400002,73.900002,70.900002
20170104053000,384.0,348.799988,26.585365,39,88.099998,100,70.400002,73.900002,70.900002
20170104054500,384.0,348.799988,26.585365,39,85.400002,100,70.400002,73.900002,70.900002
20170104060000,384.0,361.600006,27.560976,39,79.199997,100,70.5,73.900002,70.900002
20170104061500,384.0,361.600006,27.560976,39,92.199997,100,70.599998,73.900002,70.900002
20170104063000,384.0,387.200012,29.512196,39,79.199997,100,70.5,73.900002,70.900002
20170104064500,384.0,406.399994,30.975609,39,91.699997,100,70.5,73.900002,70.900002
20170104070000,384.0,419.200012,31.95122,39,79.199997,100,70.5,73.900002,70.900002
20170104071500,384.0,419.200012,31.95122,39,90.800003,100,70.5,73.900002,70.900002
20170104073000,384.0,419.200012,31.95122,39,79.099998,100,70.599998,73.900002,70.900002
20170104074500,384.0,406.399994,30.975609,39,89.5,100,70.699997,73.900002,70.900002
20170104080000,384.0,406.399994,30.975609,39,80.5,100,70.900002,73.900002,70.900002
20170104081500,384.0,406.399994,30.975609,39,87.900002,100,71.0,73.900002,70.900002
20170104083000,384.0,387.200012,29.512196,39,58.0,0,71.199997,73.900002,70.900002
20170104084500,384.0,387.200012,29.512196,39,51.0,0,70.5,73.900002,70.900002
20170104090000,384.0,419.200012,31.95122,39,51.0,100,70.0,73.900002,70.900002
20170104091500,384.0,425.600006,32.439025,39,69.199997,100,70.300003,73.900002,70.900002
20170104093000,384.0,406.399994,30.975609,39,69.199997,100,70.5,73.900002,70.900002
20170104094500,384.0,406.399994,30.975609,39,71.599998,100,70.400002,73.900002,70.900002
20170104100000,384.0,396.799988,30.243902,39,72.900002,100,70.400002,73.900002,70.900002
20170104101500,384.0,406.399994,30.975609,39,74.0,100,70.5,73.900002,70.900002
20170104103000,384.0,406.399994,30.975609,39,72.0,100,70.400002,73.900002,70.900002
20170104104500,384.0,396.799988,30.243902,39,76.900002,100,70.5,73.900002,70.900002
20170104110000,384.0,396.799988,30.243902,39,74.400002,100,70.5,73.900002,70.900002
20170104111500,384.0,396.799988,30.243902,39,79.699997,100,70.800003,73.900002,70.900002
20170104113000,384.0,396.799988,30.243902,39,58.400002,0,71.199997,73.900002,70.900002
20170104114500,384.0,396.799988,30.243902,39,51.099998,0,71.300003,73.900002,70.900002
20170104120000,384.0,387.200012,29.512196,39,50.299999,0,71.300003,73.900002,70.900002
20170104121500,384.0,419.200012,31.95122,39,50.299999,0,71.099998,73.900002,70.900002
20170104123000,384.0,387.200012,29.512196,39,50.299999,0,71.099998,73.900002,70.900002
20170104124500,384.0,419.200012,31.95122,39,50.299999,0,70.800003,73.900002,70.900002
20170104130000,384.0,406.399994,30.975609,39,50.299999,100,70.599998,73.900002,70.900002
20170104131500,384.0,406.399994,30.975609,39,50.299999,100,70.699997,73.900002,70.900002
20170104133000,384.0,406.399994,30.975609,39,50.299999,100,70.5,73.900002,70.900002
20170104134500,384.0,396.799988,30.243902,39,51.099998,100,70.199997,73.900002,70.900002
20170104140000,384.0,406.399994,30.975609,39,62.700001,100,70.300003,73.900002,70.900002
20170104141500,384.0,396.799988,30.243902,39,66.199997,100,70.400002,73.900002,70.900002
20170104143000,384.0,396.799988,30.243902,39,71.599998,100,70.5,73.900002,70.900002
20170104144500,384.0,396.799988,30.243902,39,68.199997,100,70.699997,73.900002,70.900002
20170104150000,384.0,406.399994,30.975609,39,70.900002,100,70.699997,73.900002,70.900002
20170104151500,384.0,396.799988,30.243902,39,69.699997,100,70.599998,73.900002,70.900002
20170104153000,384.0,396.799988,30.243902,39,69.699997,100,70.5,73.900002,70.900002
20170104154500,384.0,396.799988,30.243902,39,74.800003,100,70.5,73.900002,70.900002
20170104160000,384.0,396.799988,30.243902,39,70.599998,100,70.5,73.900002,70.900002
20170104161500,384.0,396.799988,30.243902,39,77.699997,100,70.400002,73.900002,70.900002
20170104163000,384.0,396.799988,30.243902,39,73.199997,100,70.5,73.900002,70.900002
20170104164500,384.0,396.799988,30.243902,39,80.099998,100,70.300003,73.900002,70.900002
20170104170000,384.0,406.399994,30.975609,39,76.800003,100,70.300003,73.900002,70.900002
20170104171500,384.0,396.799988,30.243902,39,88.0,100,70.300003,73.900002,70.900002
20170104173000,384.0,374.399994,28.536585,39,77.800003,100,70.300003,73.900002,70.900002
20170104174500,384.0,396.799988,30.243902,39,86.599998,100,70.400002,73.900002,70.900002
20170104180000,384.0,387.200012,29.512196,39,78.699997,100,70.300003,73.900002,70.900002
20170104181500,384.0,396.799988,30.243902,39,87.900002,100,70.400002,73.900002,70.900002
20170104183000,384.0,387.200012,29.512196,39,78.300003,100,70.5,73.900002,70.900002
20170104184500,384.0,374.399994,28.536585,39,88.599998,100,70.5,73.900002,70.900002
20170104190000,384.0,396.799988,30.243902,39,78.699997,100,70.5,73.900002,70.900002
20170104191500,384.0,396.799988,30.243902,39,91.300003,100,70.5,73.900002,70.900002
20170104193000,384.0,387.200012,29.512196,39,79.199997,100,70.400002,73.900002,70.900002
20170104194500,384.0,396.799988,30.243902,39,90.400002,100,70.400002,73.900002,70.900002
20170104200000,384.0,387.200012,29.512196,39,79.199997,100,70.400002,73.900002,70.900002
20170104201500,384.0,387.200012,29.512196,39,91.800003,100,70.400002,73.900002,70.900002
20170104203000,384.0,387.200012,29.512196,39,83.099998,100,70.400002,73.900002,70.900002
20170104204500,384.0,387.200012,29.512196,39,81.0,100,70.5,73.900002,70.900002
20170104210000,384.0,374.399994,28.536585,39,93.0,100,70.400002,73.900002,70.900002
20170104211500,384.0,374.399994,28.536585,39,79.599998,100,70.400002,73.900002,70.900002
20170104213000,384.0,374.399994,28.536585,39,85.800003,100,70.400002,73.900002,70.900002
20170104214500,384.0,374.399994,28.536585,39,81.5,100,70.400002,73.900002,70.900002
20170104220000,384.0,361.600006,27.560976,39,81.5,100,70.400002,73.900002,70.900002
20170104221500,384.0,374.399994,28.536585,39,90.400002,100,70.400002,73.900002,70.900002
20170104223000,384.0,387.200012,29.512196,39,86.199997,100,70.300003,73.900002,70.900002
20170104224500,384.0,387.200012,29.512196,39,79.199997,100,70.400002,73.900002,70.900002
20170104230000,384.0,387.200012,29.512196,39,86.400002,100,70.300003,73.900002,70.900002
20170104231500,384.0,374.399994,28.536585,39,86.400002,100,70.300003,73.900002,70.900002
20170104233000,384.0,361.600006,27.560976,39,78.699997,100,70.400002,73.900002,70.900002
20170104234500,384.0,374.399994,28.536585,39,85.400002,100,70.300003,73.900002,70.900002
20170105000000,384.0,374.399994,28.536585,39,91.699997,100,70.300003,73.900002,70.900002
20170105001500,384.0,374.399994,28.536585,39,80.0,100,70.300003,73.900002,70.900002
20170105003000,384.0,374.399994,28.536585,39,80.0,100,70.300003,73.900002,70.900002
20170105004500,384.0,396.799988,30.243902,39,91.599998,100,70.300003,73.900002,70.900002
20170105010000,384.0,374.399994,28.536585,39,78.599998,100,70.300003,73.900002,70.900002
20170105011500,384.0,374.399994,28.536585,39,82.300003,100,70.199997,73.900002,70.900002
20170105013000,384.0,374.399994,28.536585,39,91.400002,100,70.199997,73.900002,70.900002
20170105014500,384.0,374.399994,28.536585,39,82.0,100,70.199997,73.900002,70.900002
20170105020000,384.0,361.600006,27.560976,39,79.199997,100,70.199997,73.900002,70.900002
20170105021500,384.0,361.600006,27.560976,39,91.699997,100,70.199997,73.900002,70.900002
20170105023000,384.0,374.399994,28.536585,39,83.5,100,70.199997,74.0,71.0
20170105024500,384.0,374.399994,28.536585,39,78.300003,100,70.199997,74.0,71.0
20170105030000,384.0,374.399994,28.536585,39,83.199997,100,70.300003,74.0,71.0
20170105031500,384.0,361.600006,27.560976,39,88.0,100,70.300003,74.0,71.0
20170105033000,384.0,348.799988,26.585365,39,82.699997,100,70.300003,74.0,71.0
20170105034500,384.0,387.200012,29.512196,39,80.300003,100,70.300003,74.0,71.0
20170105040000,384.0,374.399994,28.536585,39,90.0,100,70.300003,74.0,71.0
20170105041500,384.0,387.200012,29.512196,39,81.099998,100,70.300003,74.0,71.0
20170105043000,384.0,374.399994,28.536585,39,78.699997,100,70.199997,74.0,71.0
20170105044500,384.0,387.200012,29.512196,39,91.099998,100,70.300003,74.0,71.0
20170105050000,384.0,387.200012,29.512196,39,85.699997,100,70.300003,74.0,71.0
20170105051500,384.0,374.399994,28.536585,39,79.099998,100,70.300003,74.0,71.0
20170105053000,384.0,361.600006,27.560976,39,81.699997,100,70.300003,74.0,71.0
20170105054500,384.0,374.399994,28.536585,39,90.400002,100,70.300003,74.0,71.0
20170105060000,384.0,396.799988,30.243902,39,83.099998,100,70.599998,74.0,71.0
20170105061500,384.0,406.399994,30.975609,39,80.099998,100,70.699997,74.0,71.0
20170105063000,384.0,425.600006,32.439025,39,90.400002,100,70.699997,74.0,71.0
20170105064500,384.0,419.200012,31.95122,39,79.199997,100,70.699997,74.0,71.0
20170105070000,384.0,419.200012,31.95122,39,90.400002,100,70.699997,74.0,71.0
20170105071500,384.0,419.200012,31.95122,39,80.400002,100,70.699997,74.0,71.0
20170105073000,384.0,396.799988,30.243902,39,83.300003,100,70.699997,74.0,71.0
20170105074500,384.0,406.399994,30.975609,39,83.300003,100,71.0,74.0,71.0
20170105080000,384.0,406.399994,30.975609,39,81.599998,100,71.099998,74.0,71.0
20170105081500,384.0,387.200012,29.512196,39,51.900002,100,71.0,74.0,71.0
20170105083000,384.0,406.399994,30.975609,39,51.0,100,69.900002,74.0,71.0
20170105084500,384.0,396.799988,30.243902,39,69.199997,100,70.5,74.0,71.0
20170105090000,384.0,406.399994,30.975609,39,71.5,100,70.599998,74.0,71.0
20170105091500,384.0,396.799988,30.243902,39,71.5,100,70.699997,74.0,71.0
20170105093000,384.0,406.399994,30.975609,39,72.400002,100,70.5,74.0,71.0
20170105094500,384.0,396.799988,30.243902,39,72.400002,100,70.599998,74.0,71.0
20170105100000,384.0,396.799988,30.243902,39,74.400002,100,70.5,74.0,71.0
20170105101500,384.0,406.399994,30.975609,39,73.0,100,70.5,74.0,71.0
20170105103000,384.0,396.799988,30.243902,39,79.599998,100,70.5,74.0,71.0
20170105104500,384.0,387.200012,29.512196,39,79.599998,100,70.5,74.0,71.0
20170105110000,384.0,396.799988,30.243902,39,76.400002,100,70.599998,74.0,71.0
20170105111500,384.0,835.200012,63.658538,51,49.799999,0,69.699997,70.800003,67.800003
20170105113000,384.0,560.0,42.682927,44,49.799999,0,69.699997,70.800003,67.800003
20170105114500,384.0,419.200012,31.95122,39,50.599998,0,69.900002,70.800003,67.800003
20170105120000,384.0,406.399994,30.975609,39,50.599998,0,70.0,70.800003,67.800003
20170105121500,384.0,406.399994,30.975609,39,50.0,0,70.0,70.800003,67.800003
20170105123000,384.0,406.399994,30.975609,39,50.0,0,70.099998,70.800003,67.800003
20170105124500,384.0,419.200012,31.95122,39,50.599998,0,70.0,70.800003,67.800003
20170105130000,384.0,406.399994,30.975609,39,50.599998,0,70.099998,70.800003,67.800003
20170105131500,384.0,406.399994,30.975609,39,50.599998,0,70.0,70.800003,67.800003
20170105133000,384.0,419.200012,31.95122,39,50.599998,0,69.400002,70.800003,67.800003
20170105134500,384.0,406.399994,30.975609,39,50.599998,0,68.699997,70.800003,67.800003
20170105140000,384.0,396.799988,30.243902,39,70.5,100,68.699997,74.300003,71.300003
20170105141500,384.0,396.799988,30.243902,39,77.400002,100,70.5,74.300003,71.300003
20170105143000,384.0,396.799988,30.243902,39,80.300003,100,70.5,74.300003,71.300003
20170105144500,384.0,540.799988,41.219511,43,51.0,0,68.099998,68.0,60.5
20170105150000,384.0,419.200012,31.95122,40,50.299999,0,67.5,68.0,60.5
20170105151500,384.0,425.600006,32.439025,40,50.299999,0,67.199997,68.0,60.5
20170105153000,384.0,406.399994,30.975609,40,50.299999,0,67.0,68.0,60.5
20170105154500,384.0,419.200012,31.95122,40,50.299999,0,67.0,68.0,60.5
20170105160000,384.0,425.600006,32.439025,40,50.299999,0,67.099998,68.0,60.5
20170105161500,384.0,425.600006,32.439025,40,50.299999,0,67.0,68.0,60.5
20170105163000,384.0,419.200012,31.95122,40,50.299999,0,67.099998,68.0,60.5
20170105164500,384.0,425.600006,32.439025,40,50.299999,0,66.599998,68.0,60.5
20170105170000,384.0,419.200012,31.95122,40,50.299999,0,66.400002,68.0,60.5
20170105171500,384.0,425.600006,32.439025,40,50.299999,0,66.099998,68.0,60.5
20170105173000,384.0,406.399994,30.975609,39,50.299999,0,66.199997,68.0,60.5
20170105174500,384.0,396.799988,30.243902,39,50.299999,0,66.0,68.0,60.5
20170105180000,384.0,387.200012,29.512196,39,50.299999,0,65.699997,68.0,60.5
20170105181500,384.0,406.399994,30.975609,39,50.299999,0,65.699997,68.0,60.5
20170105183000,384.0,419.200012,31.95122,39,50.299999,0,65.5,68.0,60.5
20170105184500,384.0,419.200012,31.95122,39,50.299999,0,65.400002,68.0,60.5
20170105190000,384.0,406.399994,30.975609,39,50.299999,0,65.400002,68.0,60.5
20170105191500,384.0,406.399994,30.975609,39,50.299999,0,65.300003,68.0,60.5
