PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105193000,384.0,425.600006,32.439025,39,50.299999,0,65.199997,68.0,60.5
20170105194500,384.0,406.399994,30.975609,39,50.299999,0,65.099998,68.0,60.5
20170105200000,384.0,406.399994,30.975609,39,50.299999,0,65.099998,68.0,60.5
20170105201500,384.0,396.799988,30.243902,39,50.299999,0,65.0,68.0,60.5
20170105203000,384.0,419.200012,31.95122,39,50.299999,0,64.900002,68.0,60.5
20170105204500,384.0,406.399994,30.975609,39,50.299999,0,64.900002,68.0,60.5
20170105210000,384.0,425.600006,32.439025,39,50.299999,0,64.699997,68.0,60.5
20170105211500,384.0,419.200012,31.95122,39,50.299999,0,64.699997,68.0,60.5
20170105213000,384.0,419.200012,31.95122,39,50.299999,0,64.599998,68.0,60.5
20170105214500,384.0,419.200012,31.95122,39,50.299999,0,64.599998,68.0,60.5
20170105220000,384.0,396.799988,30.243902,39,50.299999,0,64.599998,68.0,60.5
20170105221500,384.0,396.799988,30.243902,39,50.299999,0,64.599998,68.0,60.5
20170105223000,384.0,419.200012,31.95122,39,50.299999,0,64.5,68.0,60.5
20170105224500,384.0,419.200012,31.95122,39,50.299999,0,64.400002,68.0,60.5
20170105230000,384.0,406.399994,30.975609,39,50.299999,0,64.400002,68.0,60.5
20170105231500,384.0,425.600006,32.439025,39,50.299999,0,64.400002,68.0,60.5
20170105233000,384.0,406.399994,30.975609,39,50.299999,0,64.199997,68.0,60.5
20170105234500,384.0,396.799988,30.243902,39,50.299999,0,64.199997,68.0,60.5
20170106000000,384.0,406.399994,30.975609,39,50.299999,0,64.199997,68.0,60.5
20170106001500,384.0,406.399994,30.975609,39,50.299999,0,64.099998,68.0,60.5
20170106003000,384.0,406.399994,30.975609,39,50.299999,0,64.099998,68.0,60.5
20170106004500,384.0,419.200012,31.95122,39,50.299999,0,64.099998,68.0,60.5
20170106010000,384.0,406.399994,30.975609,39,50.299999,0,64.199997,68.0,60.5
20170106011500,384.0,419.200012,31.95122,39,50.299999,0,64.199997,68.0,60.5
20170106013000,384.0,406.399994,30.975609,39,50.299999,0,64.099998,68.0,60.5
20170106014500,384.0,419.200012,31.95122,39,50.299999,0,64.0,68.0,60.5
20170106020000,384.0,406.399994,30.975609,39,50.299999,0,64.0,68.0,60.5
20170106021500,384.0,419.200012,31.95122,39,50.299999,0,64.0,68.0,60.5
20170106023000,384.0,396.799988,30.243902,39,50.299999,0,64.0,68.0,60.5
20170106024500,384.0,406.399994,30.975609,39,50.299999,0,64.0,68.0,60.5
20170106030000,384.0,406.399994,30.975609,39,50.299999,0,63.799999,68.0,60.5
20170106031500,384.0,406.399994,30.975609,39,50.299999,0,63.900002,68.0,60.5
20170106033000,384.0,396.799988,30.243902,39,50.299999,0,64.0,68.0,60.5
20170106034500,384.0,406.399994,30.975609,39,50.299999,0,63.900002,68.0,60.5
20170106040000,384.0,406.399994,30.975609,39,50.299999,0,63.799999,68.0,60.5
20170106041500,384.0,406.399994,30.975609,39,50.299999,0,63.799999,68.0,60.5
20170106043000,384.0,406.399994,30.975609,39,50.299999,0,63.799999,68.0,60.5
20170106044500,384.0,396.799988,30.243902,39,50.299999,0,64.0,68.0,60.5
20170106050000,384.0,396.799988,30.243902,39,50.299999,0,63.799999,68.0,60.5
20170106051500,384.0,406.399994,30.975609,39,50.299999,0,63.799999,68.0,60.5
20170106053000,384.0,396.799988,30.243902,39,50.299999,0,63.700001,68.0,60.5
20170106054500,384.0,396.799988,30.243902,39,49.700001,0,63.700001,68.0,60.5
20170106060000,384.0,406.399994,30.975609,39,49.700001,0,63.700001,68.0,60.5
20170106061500,384.0,406.399994,30.975609,39,71.800003,100,64.0,80.400002,76.0
20170106063000,384.0,396.799988,30.243902,39,80.699997,100,65.599998,80.400002,76.0
20170106064500,384.0,396.799988,30.243902,39,91.800003,100,66.5,80.400002,76.0
20170106070000,384.0,406.399994,30.975609,39,82.400002,100,67.300003,80.400002,76.0
20170106071500,384.0,396.799988,30.243902,39,79.699997,100,68.099998,80.400002,76.0
20170106073000,384.0,396.799988,30.243902,39,90.400002,100,68.599998,80.400002,76.0
20170106074500,384.0,396.799988,30.243902,39,81.400002,100,69.400002,80.400002,76.0
20170106080000,384.0,396.799988,30.243902,39,79.199997,100,70.199997,80.400002,76.0
20170106081500,384.0,387.200012,29.512196,39,86.199997,100,70.800003,80.400002,76.0
20170106083000,384.0,374.399994,28.536585,39,89.199997,100,71.199997,80.400002,76.0
20170106084500,384.0,361.600006,27.560976,39,81.300003,100,71.0,80.400002,76.0
20170106090000,384.0,348.799988,26.585365,39,79.199997,100,70.800003,80.400002,76.0
20170106091500,384.0,387.200012,29.512196,39,88.199997,100,69.800003,80.400002,76.0
20170106093000,384.0,387.200012,29.512196,39,88.199997,100,69.699997,80.400002,76.0
20170106094500,384.0,387.200012,29.512196,39,80.0,100,69.699997,80.400002,76.0
20170106100000,384.0,396.799988,30.243902,39,80.0,100,69.800003,80.400002,76.0
20170106101500,384.0,387.200012,29.512196,39,88.900002,100,69.800003,80.400002,76.0
20170106103000,384.0,387.200012,29.512196,39,84.900002,100,69.599998,80.400002,76.0
20170106104500,384.0,387.200012,29.512196,39,78.400002,100,70.0,80.400002,76.0
20170106110000,384.0,387.200012,29.512196,39,81.199997,100,70.0,80.400002,76.0
20170106111500,384.0,374.399994,28.536585,39,91.099998,100,71.800003,80.400002,76.0
20170106113000,384.0,361.600006,27.560976,39,81.5,100,72.400002,80.400002,76.0
20170106114500,384.0,348.799988,26.585365,39,79.199997,100,71.599998,80.400002,76.0
20170106120000,384.0,374.399994,28.536585,39,85.300003,100,71.400002,80.300003,76.0
20170106121500,384.0,361.600006,27.560976,39,90.300003,100,71.400002,80.300003,76.0
20170106123000,384.0,348.799988,26.585365,39,81.099998,100,71.599998,80.300003,76.0
20170106124500,384.0,361.600006,27.560976,39,79.199997,100,71.800003,80.300003,76.0
20170106130000,384.0,361.600006,27.560976,39,87.5,100,71.400002,80.300003,76.0
20170106131500,384.0,387.200012,29.512196,39,87.5,100,72.199997,80.400002,76.0
20170106133000,384.0,387.200012,29.512196,39,79.599998,100,72.099998,80.400002,76.0
20170106134500,384.0,387.200012,29.512196,39,79.599998,100,71.599998,80.400002,76.0
20170106140000,384.0,387.200012,29.512196,39,88.800003,100,71.699997,80.400002,76.0
20170106141500,384.0,374.399994,28.536585,39,86.599998,100,71.300003,80.400002,76.0
20170106143000,384.0,374.399994,28.536585,39,79.199997,100,71.099998,80.400002,76.0
20170106144500,384.0,374.399994,28.536585,39,80.400002,100,70.900002,80.400002,76.0
20170106150000,384.0,387.200012,29.512196,39,88.800003,100,70.699997,80.400002,76.0
20170106151500,384.0,374.399994,28.536585,39,85.5,100,70.900002,80.400002,76.0
20170106153000,384.0,387.200012,29.512196,39,79.099998,100,70.800003,80.400002,76.0
20170106154500,384.0,396.799988,30.243902,39,79.099998,100,70.699997,80.400002,76.0
20170106160000,384.0,396.799988,30.243902,39,83.199997,100,70.900002,80.400002,76.0
20170106161500,384.0,374.399994,28.536585,39,89.800003,100,70.699997,80.400002,76.0
20170106163000,384.0,387.200012,29.512196,39,86.800003,100,70.5,80.400002,76.0
20170106164500,384.0,387.200012,29.512196,39,81.5,100,70.699997,80.400002,76.0
20170106170000,384.0,374.399994,28.536585,39,78.199997,100,70.5,80.400002,76.0
20170106171500,384.0,361.600006,27.560976,39,78.199997,100,70.300003,80.400002,76.0
20170106173000,384.0,387.200012,29.512196,39,83.900002,100,70.199997,80.400002,76.0
20170106174500,384.0,387.200012,29.512196,39,89.800003,100,70.199997,80.400002,76.0
20170106180000,384.0,387.200012,29.512196,39,84.900002,100,70.199997,80.400002,76.0
20170106181500,384.0,387.200012,29.512196,39,80.199997,100,70.5,80.400002,76.0
20170106183000,384.0,396.799988,30.243902,39,77.800003,100,70.199997,80.400002,76.0
20170106184500,384.0,387.200012,29.512196,39,81.400002,100,70.099998,80.400002,76.0
20170106190000,384.0,396.799988,30.243902,39,88.699997,100,70.0,80.400002,76.0
20170106191500,384.0,387.200012,29.512196,39,86.800003,100,69.900002,80.400002,76.0
20170106193000,384.0,374.399994,28.536585,39,81.5,100,69.900002,80.400002,76.0
20170106194500,384.0,387.200012,29.512196,39,78.699997,100,69.800003,80.400002,76.0
20170106200000,384.0,396.799988,30.243902,39,81.0,100,69.699997,80.400002,76.0
20170106201500,384.0,396.799988,30.243902,39,88.099998,100,69.699997,80.400002,76.0
20170106203000,384.0,387.200012,29.512196,39,88.099998,100,69.599998,80.400002,76.0
20170106204500,384.0,387.200012,29.512196,39,81.900002,100,69.599998,80.400002,76.0
20170106210000,384.0,396.799988,30.243902,39,78.699997,100,69.599998,80.400002,76.0
20170106211500,384.0,396.799988,30.243902,39,80.599998,100,69.900002,80.400002,76.0
20170106213000,384.0,387.200012,29.512196,39,87.599998,100,69.800003,80.400002,76.0
20170106214500,384.0,387.200012,29.512196,39,88.599998,100,69.599998,80.400002,76.0
20170106220000,384.0,387.200012,29.512196,39,82.900002,100,69.599998,80.400002,76.0
20170106221500,384.0,387.200012,29.512196,39,79.099998,100,69.599998,80.400002,76.0
20170106223000,384.0,396.799988,30.243902,39,79.099998,100,69.5,80.400002,76.0
20170106224500,384.0,387.200012,29.512196,39,89.300003,100,69.400002,80.400002,76.0
20170106230000,384.0,387.200012,29.512196,39,85.900002,100,69.400002,80.400002,76.0
20170106231500,384.0,374.399994,28.536585,39,80.599998,100,69.300003,80.400002,76.0
20170106233000,384.0,387.200012,29.512196,39,79.199997,100,69.300003,80.400002,76.0
20170106234500,384.0,387.200012,29.512196,39,83.099998,100,69.199997,80.400002,76.0
20170107000000,384.0,387.200012,29.512196,39,90.400002,100,69.199997,80.400002,76.0
20170107001500,384.0,387.200012,29.512196,39,82.800003,100,69.199997,80.400002,76.0
20170107003000,384.0,406.399994,30.975609,39,78.699997,100,69.199997,80.400002,76.0
20170107004500,384.0,406.399994,30.975609,39,80.300003,100,69.199997,80.400002,76.0
20170107010000,384.0,374.399994,28.536585,39,88.300003,100,69.099998,80.400002,76.0
20170107011500,384.0,348.799988,26.585365,37,89.800003,100,69.0,80.400002,76.0
20170107013000,384.0,339.200012,25.853659,37,83.099998,100,69.0,80.400002,76.0
20170107014500,384.0,339.200012,25.853659,37,80.699997,100,69.0,80.400002,76.0
20170107020000,384.0,339.200012,25.853659,37,88.199997,100,69.0,80.400002,76.0
20170107021500,384.0,339.200012,25.853659,37,91.099998,100,68.900002,80.400002,76.0
20170107023000,384.0,348.799988,26.585365,37,84.199997,100,68.800003,80.400002,76.0
20170107024500,384.0,361.600006,27.560976,37,80.699997,100,68.800003,80.400002,76.0
20170107030000,384.0,339.200012,25.853659,37,84.400002,100,68.800003,80.400002,76.0
20170107031500,384.0,339.200012,25.853659,37,92.099998,100,68.800003,80.400002,76.0
20170107033000,384.0,339.200012,25.853659,37,85.599998,100,68.800003,80.400002,76.0
20170107034500,384.0,348.799988,26.585365,37,81.599998,100,68.800003,80.400002,76.0
20170107040000,384.0,348.799988,26.585365,37,81.599998,100,68.699997,80.400002,76.0
20170107041500,384.0,361.600006,27.560976,37,90.099998,100,68.699997,80.400002,76.0
20170107043000,384.0,361.600006,27.560976,37,86.800003,100,68.699997,80.400002,76.0
20170107044500,384.0,361.600006,27.560976,37,83.099998,100,68.699997,80.400002,76.0
20170107050000,384.0,374.399994,28.536585,37,81.199997,100,68.699997,80.400002,76.0
20170107051500,384.0,361.600006,27.560976,37,91.099998,100,68.599998,80.400002,76.0
20170107053000,384.0,348.799988,26.585365,37,91.099998,100,68.5,80.400002,76.0
20170107054500,384.0,361.600006,27.560976,37,82.5,100,68.400002,80.400002,76.0
20170107060000,384.0,361.600006,27.560976,37,81.099998,100,68.5,80.400002,76.0
20170107061500,384.0,348.799988,26.585365,37,90.5,100,68.400002,80.400002,76.0
20170107063000,384.0,361.600006,27.560976,37,89.199997,100,68.699997,80.400002,76.0
20170107064500,384.0,361.600006,27.560976,37,80.599998,100,68.699997,80.400002,76.0
20170107070000,384.0,419.200012,31.95122,37,80.599998,100,68.5,80.400002,76.0
20170107071500,384.0,419.200012,31.95122,37,89.900002,100,68.199997,80.400002,76.0
20170107073000,384.0,419.200012,31.95122,37,82.599998,100,67.699997,80.400002,76.0
20170107074500,384.0,406.399994,30.975609,37,79.599998,100,67.199997,80.400002,76.0
20170107080000,384.0,406.399994,30.975609,37,83.5,100,67.300003,80.400002,76.0
20170107081500,384.0,406.399994,30.975609,37,91.699997,100,67.300003,80.400002,76.0
20170107083000,384.0,406.399994,30.975609,37,84.599998,100,67.699997,80.400002,76.0
20170107084500,384.0,406.399994,30.975609,37,80.099998,100,67.599998,80.400002,76.0
20170107090000,384.0,396.799988,30.243902,37,81.199997,100,67.400002,80.400002,76.0
20170107091500,384.0,406.399994,30.975609,37,89.900002,100,67.300003,80.400002,76.0
20170107093000,384.0,406.399994,30.975609,37,87.400002,100,67.199997,80.400002,76.0
20170107094500,384.0,406.399994,30.975609,37,81.099998,100,67.099998,80.400002,76.0
20170107100000,384.0,396.799988,30.243902,37,79.800003,100,66.900002,80.400002,76.0
20170107101500,384.0,396.799988,30.243902,37,87.0,100,66.800003,80.400002,76.0
20170107103000,384.0,387.200012,29.512196,37,89.800003,100,66.400002,80.400002,76.0
20170107104500,384.0,396.799988,30.243902,37,82.699997,100,66.5,80.400002,76.0
20170107110000,384.0,406.399994,30.975609,37,79.699997,100,66.5,80.400002,76.0
20170107111500,384.0,406.399994,30.975609,37,82.900002,100,66.699997,80.400002,76.0
20170107113000,384.0,396.799988,30.243902,37,89.400002,100,66.900002,80.400002,76.0
20170107114500,384.0,396.799988,30.243902,37,89.400002,100,66.900002,80.400002,76.0
20170107120000,384.0,396.799988,30.243902,37,83.099998,100,67.300003,80.400002,76.0
20170107121500,384.0,387.200012,29.512196,37,80.599998,100,67.599998,80.400002,76.0
20170107123000,384.0,396.799988,30.243902,37,83.199997,100,68.0,80.400002,76.0
20170107124500,384.0,396.799988,30.243902,37,90.0,100,67.900002,80.400002,76.0
20170107130000,384.0,387.200012,29.512196,37,90.0,100,68.199997,80.400002,76.0
20170107131500,384.0,374.399994,28.536585,37,82.400002,100,68.099998,80.400002,76.0
20170107133000,384.0,374.399994,28.536585,37,79.199997,100,67.900002,80.400002,76.0
20170107134500,384.0,374.399994,28.536585,37,84.099998,100,67.699997,80.400002,76.0
20170107140000,384.0,374.399994,28.536585,37,91.199997,100,67.699997,80.400002,76.0
20170107141500,384.0,374.399994,28.536585,37,89.300003,100,67.599998,80.400002,76.0
20170107143000,384.0,374.399994,28.536585,37,82.5,100,67.599998,80.400002,76.0
20170107144500,384.0,374.399994,28.536585,37,80.199997,100,67.599998,80.400002,76.0
20170107150000,384.0,374.399994,28.536585,37,82.599998,100,67.699997,80.400002,76.0
20170107151500,384.0,387.200012,29.512196,37,90.199997,100,67.800003,80.400002,76.0
20170107153000,384.0,387.200012,29.512196,37,92.300003,100,67.699997,80.400002,76.0
20170107154500,384.0,374.399994,28.536585,37,83.099998,100,67.800003,80.400002,76.0
20170107160000,384.0,374.399994,28.536585,37,80.199997,100,67.599998,80.400002,76.0
20170107161500,384.0,361.600006,27.560976,37,82.599998,100,67.599998,80.400002,76.0
20170107163000,384.0,361.600006,27.560976,37,91.199997,100,67.800003,80.400002,76.0
20170107164500,384.0,361.600006,27.560976,37,89.099998,100,67.599998,80.400002,76.0
20170107170000,384.0,361.600006,27.560976,37,82.400002,100,67.599998,80.400002,76.0
20170107171500,384.0,361.600006,27.560976,37,80.199997,100,67.599998,80.400002,76.0
20170107173000,384.0,361.600006,27.560976,37,83.199997,100,67.599998,80.400002,76.0
20170107174500,384.0,348.799988,26.585365,37,90.5,100,67.5,80.400002,76.0
20170107180000,384.0,348.799988,26.585365,37,88.0,100,67.599998,80.400002,76.0
20170107181500,384.0,361.600006,27.560976,37,84.199997,100,67.5,80.400002,76.0
20170107183000,384.0,348.799988,26.585365,37,79.5,100,67.400002,80.400002,76.0
20170107184500,384.0,374.399994,28.536585,37,80.699997,100,67.300003,80.400002,76.0
20170107190000,384.0,374.399994,28.536585,37,90.5,100,67.199997,80.400002,76.0
20170107191500,384.0,374.399994,28.536585,37,92.300003,100,67.099998,80.400002,76.0
20170107193000,384.0,361.600006,27.560976,37,83.0,100,67.099998,80.400002,76.0
20170107194500,384.0,387.200012,29.512196,37,79.199997,100,67.099998,80.400002,76.0
20170107200000,384.0,374.399994,28.536585,37,83.800003,100,67.099998,80.400002,76.0
20170107201500,384.0,361.600006,27.560976,37,91.699997,100,67.0,80.400002,76.0
20170107203000,384.0,361.600006,27.560976,37,89.099998,100,67.0,80.400002,76.0
20170107204500,384.0,374.399994,28.536585,37,82.400002,100,66.900002,80.400002,76.0
20170107210000,384.0,361.600006,27.560976,37,80.400002,100,67.0,80.400002,76.0
20170107211500,384.0,361.600006,27.560976,37,83.800003,100,66.900002,80.400002,76.0
20170107213000,384.0,348.799988,26.585365,37,89.400002,100,66.800003,80.400002,76.0
20170107214500,384.0,361.600006,27.560976,37,86.099998,100,66.800003,80.400002,76.0
20170107220000,384.0,361.600006,27.560976,37,83.099998,100,66.699997,80.400002,76.0
20170107221500,384.0,348.799988,26.585365,37,79.199997,100,66.699997,80.400002,76.0
20170107223000,384.0,348.799988,26.585365,37,85.800003,100,66.699997,80.400002,76.0
20170107224500,384.0,361.600006,27.560976,37,91.099998,100,66.699997,80.400002,76.0
20170107230000,384.0,361.600006,27.560976,37,86.099998,100,66.699997,80.400002,76.0
20170107231500,384.0,374.399994,28.536585,37,83.099998,100,66.599998,80.400002,76.0
20170107233000,384.0,374.399994,28.536585,37,80.199997,100,66.400002,80.400002,76.0
20170107234500,384.0,374.399994,28.536585,37,82.099998,100,66.400002,80.400002,76.0
20170108000000,384.0,361.600006,27.560976,37,90.300003,100,66.400002,80.400002,76.0
20170108001500,384.0,374.399994,28.536585,37,87.900002,100,66.300003,80.400002,76.0
20170108003000,384.0,361.600006,27.560976,37,80.099998,100,66.199997,80.400002,76.0
20170108004500,384.0,374.399994,28.536585,37,80.099998,100,66.199997,80.400002,76.0
20170108010000,384.0,361.600006,27.560976,37,84.199997,100,66.099998,80.400002,76.0
20170108011500,384.0,361.600006,27.560976,37,89.800003,100,66.0,80.400002,76.0
20170108013000,384.0,348.799988,26.585365,37,86.5,100,66.0,80.400002,76.0
20170108014500,384.0,361.600006,27.560976,37,81.099998,100,66.0,80.400002,76.0
20170108020000,384.0,374.399994,28.536585,37,80.199997,100,66.0,80.400002,76.0
20170108021500,384.0,361.600006,27.560976,37,91.699997,100,65.800003,80.400002,76.0
20170108023000,384.0,348.799988,26.585365,37,90.300003,100,66.0,80.400002,76.0
20170108024500,384.0,361.600006,27.560976,37,82.5,100,65.900002,80.400002,76.0
20170108030000,384.0,348.799988,26.585365,37,78.300003,100,65.800003,80.400002,76.0
20170108031500,384.0,348.799988,26.585365,37,83.900002,100,65.800003,80.400002,76.0
20170108033000,384.0,361.600006,27.560976,37,92.800003,100,65.800003,80.400002,76.0
20170108034500,384.0,348.799988,26.585365,37,88.099998,100,65.900002,80.400002,76.0
20170108040000,384.0,374.399994,28.536585,37,81.599998,100,65.900002,80.400002,76.0
20170108041500,384.0,361.600006,27.560976,37,79.199997,100,65.800003,80.400002,76.0
20170108043000,384.0,374.399994,28.536585,37,88.300003,100,65.699997,80.400002,76.0
20170108044500,384.0,361.600006,27.560976,37,91.300003,100,65.699997,80.400002,76.0
20170108050000,384.0,348.799988,26.585365,37,84.300003,100,65.699997,80.400002,76.0
20170108051500,384.0,361.600006,27.560976,37,80.599998,100,65.599998,80.400002,76.0
20170108053000,384.0,361.600006,27.560976,37,83.900002,100,65.599998,80.400002,76.0
20170108054500,384.0,348.799988,26.585365,37,91.099998,100,65.5,80.400002,76.0
20170108060000,384.0,361.600006,27.560976,37,88.400002,100,65.5,80.400002,76.0
20170108061500,384.0,361.600006,27.560976,37,80.599998,100,65.5,80.400002,76.0
20170108063000,384.0,348.799988,26.585365,37,80.599998,100,65.5,80.400002,76.0
20170108064500,384.0,361.600006,27.560976,37,90.800003,100,65.5,80.400002,76.0
20170108070000,384.0,361.600006,27.560976,37,88.300003,100,65.699997,80.400002,76.0
20170108071500,384.0,348.799988,26.585365,37,81.099998,100,65.699997,80.400002,76.0
20170108073000,384.0,361.600006,27.560976,37,78.699997,100,65.800003,80.400002,76.0
20170108074500,384.0,361.600006,27.560976,37,86.900002,100,65.699997,80.400002,76.0
20170108080000,384.0,361.600006,27.560976,37,90.599998,100,65.699997,80.400002,76.0
20170108081500,384.0,361.600006,27.560976,37,86.800003,100,66.0,80.400002,76.0
20170108083000,384.0,361.600006,27.560976,37,81.400002,100,66.099998,80.400002,76.0
20170108084500,384.0,361.600006,27.560976,37,79.199997,100,66.099998,80.400002,76.0
20170108090000,384.0,374.399994,28.536585,37,84.0,100,66.0,80.400002,76.0
20170108091500,384.0,374.399994,28.536585,37,92.300003,100,66.0,80.400002,76.0
20170108093000,384.0,348.799988,26.585365,37,88.599998,100,66.199997,80.400002,76.0
20170108094500,384.0,348.799988,26.585365,37,83.099998,100,66.800003,80.400002,76.0
20170108100000,384.0,406.399994,30.975609,37,79.199997,100,66.900002,80.400002,76.0
20170108101500,384.0,396.799988,30.243902,37,87.599998,100,67.099998,80.400002,76.0
20170108103000,384.0,419.200012,31.95122,37,90.699997,100,67.099998,80.400002,76.0
20170108104500,384.0,419.200012,31.95122,37,83.599998,100,67.099998,80.400002,76.0
20170108110000,384.0,406.399994,30.975609,37,81.5,100,67.199997,80.400002,76.0
20170108111500,384.0,406.399994,30.975609,37,80.300003,100,67.099998,80.400002,76.0
20170108113000,384.0,396.799988,30.243902,37,84.099998,100,67.199997,80.400002,76.0
20170108114500,384.0,396.799988,30.243902,37,91.699997,100,67.599998,80.400002,76.0
20170108120000,384.0,396.799988,30.243902,37,88.599998,100,68.199997,80.400002,76.0
20170108121500,384.0,396.799988,30.243902,37,83.5,100,68.5,80.400002,76.0
20170108123000,384.0,387.200012,29.512196,37,79.199997,100,68.900002,80.400002,76.0
20170108124500,384.0,387.200012,29.512196,37,82.0,100,69.099998,80.400002,76.0
20170108130000,384.0,396.799988,30.243902,37,92.400002,100,69.099998,80.400002,76.0
20170108131500,384.0,387.200012,29.512196,37,89.5,100,69.099998,80.400002,76.0
20170108133000,384.0,396.799988,30.243902,37,84.699997,100,69.099998,80.400002,76.0
20170108134500,384.0,387.200012,29.512196,37,79.599998,100,69.099998,80.400002,76.0
20170108140000,384.0,396.799988,30.243902,37,86.300003,100,69.099998,80.400002,76.0
20170108141500,384.0,387.200012,29.512196,37,92.400002,100,69.099998,80.400002,76.0
20170108143000,384.0,374.399994,28.536585,37,89.199997,100,69.0,80.400002,76.0
20170108144500,384.0,396.799988,30.243902,37,85.800003,100,68.900002,80.400002,76.0
20170108150000,384.0,396.799988,30.243902,37,79.199997,100,68.900002,80.400002,76.0
20170108151500,384.0,361.600006,27.560976,37,80.199997,100,68.900002,80.400002,76.0
20170108153000,384.0,396.799988,30.243902,37,91.800003,100,68.800003,80.400002,76.0
20170108154500,384.0,396.799988,30.243902,37,91.800003,100,68.800003,80.400002,76.0
20170108160000,384.0,396.799988,30.243902,37,82.0,100,68.800003,80.400002,76.0
20170108161500,384.0,396.799988,30.243902,37,81.099998,100,68.699997,80.400002,76.0
20170108163000,384.0,396.799988,30.243902,37,81.099998,100,68.699997,80.400002,76.0
20170108164500,384.0,387.200012,29.512196,37,84.400002,100,68.699997,80.400002,76.0
20170108170000,384.0,387.200012,29.512196,37,93.5,100,68.599998,80.400002,76.0
20170108171500,384.0,396.799988,30.243902,37,87.199997,100,68.599998,80.400002,76.0
20170108173000,384.0,387.200012,29.512196,37,81.099998,100,68.5,80.400002,76.0
20170108174500,384.0,387.200012,29.512196,37,79.800003,100,68.599998,80.400002,76.0
20170108180000,384.0,374.399994,28.536585,37,84.900002,100,68.599998,80.400002,76.0
20170108181500,384.0,387.200012,29.512196,37,93.599998,100,68.400002,80.400002,76.0
20170108183000,384.0,387.200012,29.512196,37,81.900002,100,68.199997,80.400002,76.0
20170108184500,384.0,374.399994,28.536585,37,79.699997,100,68.199997,80.400002,76.0
20170108190000,384.0,374.399994,28.536585,37,86.400002,100,68.199997,80.400002,76.0
20170108191500,384.0,361.600006,27.560976,37,89.199997,100,67.900002,80.400002,76.0
20170108193000,384.0,374.399994,28.536585,37,86.199997,100,67.699997,80.400002,76.0
20170108194500,384.0,374.399994,28.536585,37,82.0,100,67.699997,80.400002,76.0
20170108200000,384.0,374.399994,28.536585,37,80.599998,100,67.599998,80.400002,76.0
20170108201500,384.0,348.799988,26.585365,37,84.699997,100,67.300003,80.400002,76.0
20170108203000,384.0,361.600006,27.560976,37,91.599998,100,67.099998,80.400002,76.0
20170108204500,384.0,361.600006,27.560976,37,91.599998,100,66.900002,80.400002,76.0
20170108210000,384.0,361.600006,27.560976,37,84.300003,100,66.800003,80.400002,76.0
20170108211500,384.0,374.399994,28.536585,37,79.599998,100,66.699997,80.400002,76.0
20170108213000,384.0,361.600006,27.560976,37,79.599998,100,66.599998,80.400002,76.0
20170108214500,384.0,361.600006,27.560976,37,93.0,100,66.599998,80.400002,76.0
20170108220000,384.0,361.600006,27.560976,37,91.900002,100,66.400002,80.400002,76.0
20170108221500,384.0,361.600006,27.560976,37,89.800003,100,66.400002,80.400002,76.0
20170108223000,384.0,374.399994,28.536585,37,84.800003,100,66.400002,80.400002,76.0
20170108224500,384.0,361.600006,27.560976,37,81.599998,100,66.300003,80.400002,76.0
20170108230000,384.0,374.399994,28.536585,37,81.599998,100,66.300003,80.400002,76.0
20170108231500,384.0,348.799988,26.585365,37,88.900002,100,66.199997,80.400002,76.0
20170108233000,384.0,348.799988,26.585365,37,92.300003,100,66.199997,80.400002,76.0
20170108234500,384.0,348.799988,26.585365,37,85.400002,100,66.300003,80.400002,76.0
20170109000000,384.0,348.799988,26.585365,37,83.699997,100,66.300003,80.400002,76.0
20170109001500,384.0,361.600006,27.560976,37,79.599998,100,66.199997,80.400002,76.0
20170109003000,384.0,348.799988,26.585365,37,79.599998,100,66.099998,80.400002,76.0
20170109004500,384.0,348.799988,26.585365,37,85.900002,100,66.0,80.400002,76.0
20170109010000,384.0,361.600006,27.560976,37,92.199997,100,66.0,80.400002,76.0
20170109011500,384.0,348.799988,26.585365,37,87.400002,100,66.0,80.400002,76.0
20170109013000,384.0,348.799988,26.585365,37,82.0,100,65.900002,80.400002,76.0
20170109014500,384.0,339.200012,25.853659,37,79.699997,100,65.900002,80.400002,76.0
20170109020000,384.0,348.799988,26.585365,37,83.300003,100,65.800003,80.400002,76.0
20170109021500,384.0,348.799988,26.585365,37,90.599998,100,65.800003,80.400002,76.0
20170109023000,384.0,348.799988,26.585365,37,85.0,100,65.699997,80.400002,76.0
20170109024500,384.0,361.600006,27.560976,37,83.099998,100,65.699997,80.400002,76.0
20170109030000,384.0,361.600006,27.560976,37,79.099998,100,65.699997,80.400002,76.0
20170109031500,384.0,348.799988,26.585365,37,80.199997,100,65.699997,80.400002,76.0
20170109033000,384.0,361.600006,27.560976,37,93.599998,100,65.599998,80.400002,76.0
20170109034500,384.0,348.799988,26.585365,37,92.300003,100,65.699997,80.400002,76.0
20170109040000,384.0,361.600006,27.560976,37,86.099998,100,65.800003,80.400002,76.0
20170109041500,384.0,361.600006,27.560976,37,81.5,100,65.599998,80.400002,76.0
20170109043000,384.0,361.600006,27.560976,37,79.699997,100,65.599998,80.400002,76.0
20170109044500,384.0,348.799988,26.585365,37,82.199997,100,65.300003,80.400002,76.0
20170109050000,384.0,361.600006,27.560976,37,90.699997,100,65.300003,80.400002,76.0
20170109051500,384.0,361.600006,27.560976,37,92.900002,100,65.300003,80.400002,76.0
20170109053000,384.0,361.600006,27.560976,37,86.099998,100,65.300003,80.400002,76.0
20170109054500,384.0,348.799988,26.585365,37,82.0,100,65.199997,80.400002,76.0
20170109060000,384.0,339.200012,25.853659,37,79.599998,100,65.199997,80.400002,76.0
20170109061500,384.0,361.600006,27.560976,37,82.5,100,65.699997,80.400002,76.0
20170109063000,384.0,361.600006,27.560976,37,80.099998,100,66.300003,80.300003,76.0
20170109064500,384.0,374.399994,28.536585,37,87.599998,100,66.900002,80.400002,76.0
20170109070000,384.0,348.799988,26.585365,37,91.099998,100,67.5,80.400002,76.0
20170109071500,384.0,361.600006,27.560976,37,81.0,100,67.800003,80.300003,76.0
20170109073000,384.0,361.600006,27.560976,37,81.0,100,68.300003,80.300003,76.0
20170109074500,384.0,361.600006,27.560976,38,89.300003,100,67.900002,80.199997,76.0
20170109080000,384.0,361.600006,27.560976,38,86.699997,100,68.199997,80.199997,76.0
20170109081500,384.0,348.799988,26.585365,38,80.599998,100,68.199997,80.199997,76.0
20170109083000,384.0,348.799988,26.585365,38,81.900002,100,68.199997,80.199997,76.0
20170109084500,384.0,361.600006,27.560976,38,91.699997,100,68.0,80.199997,76.0
20170109090000,384.0,387.200012,29.512196,38,84.099998,100,68.300003,80.199997,76.0
20170109091500,384.0,374.399994,28.536585,38,79.199997,100,68.599998,80.199997,76.0
20170109093000,384.0,374.399994,28.536585,38,85.0,100,68.900002,80.199997,76.0
20170109094500,384.0,361.600006,27.560976,38,90.300003,100,69.099998,80.199997,76.0
20170109100000,384.0,387.200012,29.512196,38,81.099998,100,69.300003,80.199997,76.0
20170109101500,384.0,374.399994,28.536585,38,81.099998,100,69.699997,80.199997,76.0
20170109103000,384.0,361.600006,27.560976,38,91.699997,100,70.0,80.199997,76.0
20170109104500,384.0,374.399994,28.536585,38,82.5,100,70.5,80.199997,76.0
20170109110000,384.0,374.399994,28.536585,38,84.0,100,70.0,80.199997,76.0
20170109111500,384.0,374.399994,28.536585,38,91.0,100,70.300003,80.199997,76.0
20170109113000,384.0,361.600006,27.560976,38,80.900002,100,70.400002,80.199997,76.0
20170109114500,384.0,361.600006,27.560976,38,86.5,100,70.599998,80.199997,76.0
20170109120000,384.0,361.600006,27.560976,38,89.800003,100,70.699997,80.199997,76.0
20170109121500,384.0,374.399994,28.536585,38,80.199997,100,70.5,80.199997,76.0
20170109123000,384.0,348.799988,26.585365,38,87.5,100,69.699997,80.199997,76.0
20170109124500,384.0,374.399994,28.536585,38,87.5,100,69.699997,80.199997,76.0
20170109130000,384.0,387.200012,29.512196,38,80.699997,100,69.800003,80.199997,76.0
20170109131500,384.0,387.200012,29.512196,38,90.5,100,71.599998,80.199997,76.0
20170109133000,384.0,406.399994,30.975609,38,82.5,100,71.800003,80.199997,76.0
20170109134500,384.0,406.399994,30.975609,38,81.099998,100,70.800003,80.199997,76.0
20170109140000,384.0,387.200012,29.512196,38,88.599998,100,71.099998,80.199997,76.0
20170109141500,384.0,396.799988,30.243902,38,79.699997,100,71.699997,80.199997,76.0
20170109143000,384.0,387.200012,29.512196,38,91.400002,100,71.400002,80.199997,76.0
20170109144500,384.0,396.799988,30.243902,38,81.5,100,71.900002,80.199997,76.0
20170109150000,384.0,374.399994,28.536585,38,83.300003,100,71.5,80.199997,76.0
20170109151500,384.0,374.399994,28.536585,38,89.300003,100,71.199997,80.199997,76.0
20170109153000,384.0,387.200012,29.512196,38,80.099998,100,71.599998,80.199997,76.0
20170109154500,384.0,374.399994,28.536585,38,87.5,100,71.300003,80.199997,76.0
20170109160000,384.0,387.200012,29.512196,38,85.5,100,71.5,80.199997,76.0
20170109161500,384.0,374.399994,28.536585,38,79.199997,100,71.5,80.199997,76.0
20170109163000,384.0,387.200012,29.512196,38,90.5,100,71.300003,80.199997,76.0
20170109164500,384.0,374.399994,28.536585,38,80.099998,100,71.300003,80.199997,76.0
20170109170000,384.0,387.200012,29.512196,38,85.699997,100,71.300003,80.199997,76.0
20170109171500,384.0,374.399994,28.536585,38,83.099998,100,71.099998,80.199997,76.0
20170109173000,384.0,374.399994,28.536585,38,85.699997,100,71.099998,80.199997,76.0
20170109174500,384.0,374.399994,28.536585,38,80.099998,100,71.199997,80.199997,76.0
20170109180000,384.0,374.399994,28.536585,38,89.400002,100,71.400002,80.199997,76.0
20170109181500,384.0,374.399994,28.536585,38,79.199997,100,71.300003,80.199997,76.0
20170109183000,384.0,374.399994,28.536585,38,91.699997,100,71.199997,80.199997,76.0
20170109184500,384.0,387.200012,29.512196,38,79.199997,100,71.099998,80.199997,76.0
20170109190000,384.0,374.399994,28.536585,38,90.400002,100,71.0,80.199997,76.0
20170109191500,384.0,396.799988,30.243902,38,80.0,100,71.0,80.199997,76.0
20170109193000,384.0,387.200012,29.512196,38,87.0,100,71.0,80.199997,76.0
20170109194500,384.0,361.600006,27.560976,38,81.900002,100,71.199997,80.199997,76.0
20170109200000,384.0,374.399994,28.536585,38,81.900002,100,71.0,80.199997,76.0
20170109201500,384.0,387.200012,29.512196,38,89.199997,100,70.900002,80.199997,76.0
20170109203000,384.0,374.399994,28.536585,38,78.699997,100,70.900002,80.199997,76.0
20170109204500,384.0,374.399994,28.536585,38,88.099998,100,70.900002,80.199997,76.0
20170109210000,384.0,374.399994,28.536585,38,86.800003,100,70.900002,80.199997,76.0
20170109211500,384.0,361.600006,27.560976,38,80.199997,100,70.800003,80.199997,76.0
20170109213000,384.0,374.399994,28.536585,38,91.699997,100,70.900002,80.199997,76.0
20170109214500,384.0,374.399994,28.536585,38,82.0,100,70.800003,80.199997,76.0
20170109220000,384.0,374.399994,28.536585,38,82.0,100,70.800003,80.199997,76.0
20170109221500,384.0,374.399994,28.536585,38,91.599998,100,70.699997,80.199997,76.0
20170109223000,384.0,387.200012,29.512196,38,82.5,100,70.699997,80.199997,76.0
20170109224500,384.0,361.600006,27.560976,38,82.5,100,70.699997,80.199997,76.0
20170109230000,384.0,374.399994,28.536585,38,90.5,100,70.699997,80.199997,76.0
20170109231500,384.0,387.200012,29.512196,38,80.199997,100,70.599998,80.199997,76.0
20170109233000,384.0,361.600006,27.560976,38,82.599998,100,70.599998,80.199997,76.0
20170109234500,384.0,374.399994,28.536585,38,91.099998,100,70.699997,80.199997,76.0
20170110000000,384.0,361.600006,27.560976,38,79.199997,100,70.599998,80.199997,76.0
20170110001500,384.0,361.600006,27.560976,38,86.300003,100,70.599998,80.199997,76.0
20170110003000,384.0,361.600006,27.560976,38,91.099998,100,70.599998,80.199997,76.0
20170110004500,384.0,361.600006,27.560976,38,81.400002,100,70.599998,80.199997,76.0
20170110010000,384.0,348.799988,26.585365,38,83.199997,100,70.599998,80.199997,76.0
20170110011500,384.0,348.799988,26.585365,38,92.300003,100,70.599998,80.199997,76.0
20170110013000,384.0,348.799988,26.585365,38,79.599998,100,70.599998,80.199997,76.0
20170110014500,384.0,361.600006,27.560976,38,85.800003,100,70.599998,80.199997,76.0
20170110020000,384.0,361.600006,27.560976,38,85.800003,100,70.599998,80.199997,76.0
20170110021500,384.0,361.600006,27.560976,38,80.699997,100,70.599998,80.199997,76.0
20170110023000,384.0,339.200012,25.853659,38,92.300003,100,70.800003,80.199997,76.0
20170110024500,384.0,348.799988,26.585365,38,80.199997,100,70.699997,80.199997,76.0
20170110030000,384.0,348.799988,26.585365,38,86.900002,100,70.599998,80.199997,76.0
20170110031500,384.0,348.799988,26.585365,38,83.099998,100,70.699997,80.199997,76.0
20170110033000,384.0,374.399994,28.536585,38,82.099998,100,70.699997,80.199997,76.0
20170110034500,384.0,348.799988,26.585365,38,92.300003,100,70.699997,80.199997,76.0
20170110040000,384.0,361.600006,27.560976,38,80.099998,100,70.599998,80.199997,76.0
20170110041500,384.0,348.799988,26.585365,38,87.699997,100,70.699997,80.199997,76.0
20170110043000,384.0,348.799988,26.585365,38,86.099998,100,70.599998,80.199997,76.0
20170110044500,384.0,348.799988,26.585365,38,80.400002,100,70.599998,80.199997,76.0
20170110050000,384.0,361.600006,27.560976,38,92.900002,100,70.599998,80.199997,76.0
20170110051500,384.0,348.799988,26.585365,38,79.599998,100,70.599998,80.199997,76.0
20170110053000,384.0,348.799988,26.585365,38,87.5,100,70.599998,80.199997,76.0
20170110054500,384.0,361.600006,27.560976,38,82.900002,100,70.599998,80.199997,76.0
20170110060000,384.0,348.799988,26.585365,38,81.800003,100,70.599998,80.199997,76.0
20170110061500,384.0,361.600006,27.560976,38,89.900002,100,70.599998,80.199997,76.0
20170110063000,384.0,348.799988,26.585365,38,80.699997,100,70.599998,80.199997,76.0
20170110064500,384.0,348.799988,26.585365,38,91.699997,100,70.800003,80.199997,76.0
20170110070000,384.0,361.600006,27.560976,38,80.199997,100,70.900002,80.199997,76.0
20170110071500,384.0,348.799988,26.585365,38,88.800003,100,71.199997,80.199997,76.0
20170110073000,384.0,348.799988,26.585365,38,80.699997,100,71.300003,80.199997,76.0
20170110074500,384.0,348.799988,26.585365,38,90.0,100,70.900002,80.199997,76.0
20170110080000,384.0,348.799988,26.585365,38,83.699997,100,71.0,80.199997,76.0
20170110081500,384.0,339.200012,25.853659,38,81.099998,100,70.199997,80.199997,76.0
20170110083000,384.0,323.200012,24.634147,38,93.5,100,69.900002,80.199997,76.0
20170110084500,384.0,361.600006,27.560976,38,86.900002,100,71.0,80.199997,76.0
20170110090000,384.0,374.399994,28.536585,38,81.099998,100,71.199997,80.199997,76.0
20170110091500,384.0,374.399994,28.536585,38,87.400002,100,71.699997,80.199997,76.0
20170110093000,384.0,387.200012,29.512196,38,90.5,100,71.699997,80.199997,76.0
20170110094500,384.0,387.200012,29.512196,38,82.199997,100,71.5,80.199997,76.0
20170110100000,384.0,374.399994,28.536585,38,80.699997,100,71.800003,80.199997,76.0
20170110101500,384.0,374.399994,28.536585,38,87.300003,100,71.699997,80.199997,76.0
20170110103000,384.0,374.399994,28.536585,38,88.699997,100,71.599998,80.199997,76.0
20170110104500,384.0,374.399994,28.536585,38,80.800003,100,72.099998,80.199997,76.0
20170110110000,384.0,374.399994,28.536585,38,82.400002,100,72.400002,80.199997,76.0
20170110111500,384.0,374.399994,28.536585,38,91.599998,100,73.599998,80.199997,76.0
20170110113000,384.0,387.200012,29.512196,38,86.900002,100,74.0,80.199997,76.0
20170110114500,384.0,387.200012,29.512196,38,84.699997,100,74.300003,80.199997,76.0
20170110120000,384.0,361.600006,27.560976,38,83.199997,100,74.599998,80.199997,76.0
20170110121500,384.0,387.200012,29.512196,38,93.5,100,73.599998,80.199997,76.0
20170110123000,384.0,387.200012,29.512196,38,83.199997,100,72.400002,80.199997,76.0
20170110124500,384.0,396.799988,30.243902,38,82.0,100,71.800003,80.199997,76.0
20170110130000,384.0,387.200012,29.512196,38,84.5,100,71.699997,80.199997,76.0
20170110131500,384.0,387.200012,29.512196,38,93.900002,100,71.400002,80.199997,76.0
20170110133000,384.0,374.399994,28.536585,38,88.199997,100,70.800003,80.199997,76.0
20170110134500,384.0,406.399994,30.975609,38,85.300003,100,70.699997,80.199997,76.0
20170110140000,384.0,396.799988,30.243902,38,85.300003,100,71.699997,80.199997,76.0
20170110141500,384.0,387.200012,29.512196,38,89.699997,100,72.0,80.199997,76.0
20170110143000,384.0,387.200012,29.512196,38,81.099998,100,72.099998,80.199997,76.0
20170110144500,384.0,387.200012,29.512196,38,85.599998,100,72.400002,80.199997,76.0
20170110150000,384.0,396.799988,30.243902,38,82.599998,100,72.599998,80.199997,76.0
20170110151500,384.0,387.200012,29.512196,38,80.300003,100,72.400002,80.199997,76.0
20170110153000,384.0,387.200012,29.512196,38,92.199997,100,71.5,80.199997,76.0
20170110154500,384.0,374.399994,28.536585,38,82.599998,100,71.599998,80.199997,76.0
20170110160000,384.0,406.399994,30.975609,38,81.300003,100,71.199997,80.199997,76.0
20170110161500,384.0,374.399994,28.536585,38,92.800003,100,71.599998,80.199997,76.0
20170110163000,384.0,374.399994,28.536585,38,82.599998,100,71.699997,80.199997,76.0
20170110164500,384.0,396.799988,30.243902,38,82.599998,100,71.699997,80.199997,76.0
20170110170000,384.0,374.399994,28.536585,38,90.5,100,72.0,80.199997,76.0
20170110171500,384.0,374.399994,28.536585,38,81.099998,100,71.599998,80.199997,76.0
20170110173000,384.0,374.399994,28.536585,38,84.099998,100,71.599998,80.199997,76.0
20170110174500,384.0,361.600006,27.560976,38,88.099998,100,71.400002,80.199997,76.0
20170110180000,384.0,387.200012,29.512196,38,80.599998,100,71.0,80.199997,76.0
20170110181500,384.0,361.600006,27.560976,38,91.0,100,71.599998,80.199997,76.0
20170110183000,384.0,374.399994,28.536585,38,82.800003,100,71.699997,80.199997,76.0
20170110184500,384.0,387.200012,29.512196,38,82.800003,100,71.5,80.199997,76.0
20170110190000,384.0,374.399994,28.536585,38,86.900002,100,71.400002,80.199997,76.0
20170110191500,384.0,361.600006,27.560976,38,83.5,100,71.300003,80.199997,76.0
20170110193000,384.0,361.600006,27.560976,38,80.199997,100,71.199997,80.199997,76.0
20170110194500,384.0,361.600006,27.560976,38,92.199997,100,71.199997,80.199997,76.0
20170110200000,384.0,361.600006,27.560976,38,83.0,100,71.099998,80.199997,76.0
20170110201500,384.0,361.600006,27.560976,38,82.0,100,71.099998,80.199997,76.0
20170110203000,384.0,374.399994,28.536585,38,90.5,100,71.199997,80.199997,76.0
20170110204500,384.0,374.399994,28.536585,38,80.699997,100,71.099998,80.199997,76.0
20170110210000,384.0,361.600006,27.560976,38,89.199997,100,71.0,80.199997,76.0
20170110211500,384.0,374.399994,28.536585,38,81.599998,100,71.0,80.199997,76.0
20170110213000,384.0,374.399994,28.536585,38,85.199997,100,71.0,80.199997,76.0
20170110214500,384.0,361.600006,27.560976,38,85.199997,100,71.0,80.199997,76.0
20170110220000,384.0,348.799988,26.585365,38,80.599998,100,71.0,80.199997,76.0
20170110221500,384.0,374.399994,28.536585,38,91.699997,100,71.0,80.199997,76.0
20170110223000,384.0,374.399994,28.536585,38,80.900002,100,71.199997,80.199997,76.0
20170110224500,384.0,361.600006,27.560976,38,87.400002,100,71.0,80.199997,76.0
20170110230000,384.0,361.600006,27.560976,38,83.199997,100,71.0,80.199997,76.0
20170110231500,384.0,374.399994,28.536585,38,83.199997,100,70.900002,80.199997,76.0
20170110233000,384.0,387.200012,29.512196,38,89.900002,100,70.900002,80.199997,76.0
20170110234500,384.0,348.799988,26.585365,38,80.300003,100,70.900002,80.199997,76.0
20170111000000,384.0,374.399994,28.536585,38,88.0,100,71.0,80.199997,76.0
20170111001500,384.0,361.600006,27.560976,38,82.599998,100,70.800003,80.199997,76.0
20170111003000,384.0,374.399994,28.536585,38,84.300003,100,70.800003,80.199997,76.0
20170111004500,384.0,361.600006,27.560976,38,87.199997,100,70.800003,80.199997,76.0
20170111010000,384.0,361.600006,27.560976,38,80.599998,100,70.800003,80.199997,76.0
20170111011500,384.0,339.200012,25.853659,37,91.900002,100,70.800003,80.199997,76.0
20170111013000,384.0,361.600006,27.560976,37,82.599998,100,71.0,80.199997,76.0
20170111014500,384.0,361.600006,27.560976,37,84.900002,100,70.900002,80.199997,76.0
20170111020000,384.0,348.799988,26.585365,37,92.400002,100,70.800003,80.199997,76.0
20170111021500,384.0,361.600006,27.560976,37,80.800003,100,70.800003,80.199997,76.0
20170111023000,384.0,361.600006,27.560976,37,88.599998,100,70.900002,80.199997,76.0
20170111024500,384.0,348.799988,26.585365,37,83.800003,100,70.800003,80.199997,76.0
20170111030000,384.0,348.799988,26.585365,37,86.099998,100,70.800003,80.199997,76.0
20170111031500,384.0,361.600006,27.560976,37,87.199997,100,70.800003,80.199997,76.0
20170111033000,384.0,339.200012,25.853659,37,81.099998,100,70.800003,80.199997,76.0
20170111034500,384.0,348.799988,26.585365,37,94.099998,100,70.800003,80.199997,76.0
20170111040000,384.0,348.799988,26.585365,37,82.400002,100,70.900002,80.199997,76.0
20170111041500,384.0,348.799988,26.585365,37,83.5,100,70.800003,80.199997,76.0
20170111044500,384.0,361.600006,27.560976,37,82.599998,100,70.900002,80.199997,76.0
20170111050000,384.0,348.799988,26.585365,37,84.300003,100,70.900002,80.199997,76.0
20170111051500,384.0,374.399994,28.536585,38,82.099998,100,70.800003,80.199997,76.0
20170111053000,384.0,374.399994,28.536585,38,91.099998,100,70.699997,80.199997,76.0
20170111054500,384.0,387.200012,29.512196,38,81.099998,100,70.699997,80.199997,76.0
20170111060000,384.0,374.399994,28.536585,38,89.099998,100,70.699997,80.199997,76.0
20170111061500,384.0,374.399994,28.536585,38,81.099998,100,70.800003,80.199997,76.0
20170111063000,384.0,387.200012,29.512196,38,82.599998,100,71.099998,80.199997,76.0
20170111064500,384.0,374.399994,28.536585,38,87.5,100,70.900002,80.199997,76.0
20170111070000,384.0,374.399994,28.536585,38,82.5,100,70.800003,80.199997,76.0
20170111071500,384.0,374.399994,28.536585,38,89.300003,100,70.900002,80.199997,76.0
20170111073000,384.0,374.399994,28.536585,38,84.900002,100,70.800003,80.199997,76.0
20170111074500,384.0,361.600006,27.560976,38,84.900002,100,70.199997,80.199997,76.0
20170111080000,384.0,374.399994,28.536585,38,80.699997,100,69.900002,80.199997,76.0
20170111081500,384.0,387.200012,29.512196,38,92.300003,100,70.099998,80.199997,76.0
20170111083000,384.0,387.200012,29.512196,38,81.5,100,71.0,80.199997,76.0
20170111084500,384.0,361.600006,27.560976,38,87.599998,100,71.300003,80.199997,76.0
20170111090000,384.0,396.799988,30.243902,38,87.599998,100,71.900002,80.199997,76.0
20170111091500,384.0,387.200012,29.512196,38,80.699997,100,72.199997,80.199997,76.0
20170111093000,384.0,348.799988,26.585365,38,86.800003,100,71.699997,80.199997,76.0
20170111094500,384.0,387.200012,29.512196,38,88.699997,100,71.900002,80.199997,76.0
20170111100000,384.0,374.399994,28.536585,38,83.0,100,71.800003,80.199997,76.0
20170111101500,384.0,374.399994,28.536585,38,87.5,100,71.400002,80.199997,76.0
20170111103000,384.0,374.399994,28.536585,38,87.5,100,71.300003,80.199997,76.0
20170111104500,384.0,361.600006,27.560976,38,82.099998,100,71.300003,80.199997,76.0
20170111110000,384.0,406.399994,30.975609,38,87.5,100,71.5,80.199997,76.0
20170111111500,384.0,387.200012,29.512196,38,87.5,100,70.699997,80.199997,76.0
20170111113000,384.0,361.600006,27.560976,38,85.599998,100,70.800003,80.199997,76.0
20170111114500,384.0,374.399994,28.536585,38,91.099998,100,71.199997,80.199997,76.0
20170111120000,384.0,374.399994,28.536585,38,89.0,100,71.5,80.199997,76.0
20170111121500,384.0,396.799988,30.243902,38,83.099998,100,71.300003,80.199997,76.0
20170111123000,384.0,374.399994,28.536585,38,84.400002,100,71.400002,80.199997,76.0
20170111124500,384.0,387.200012,29.512196,38,88.099998,100,71.199997,80.199997,76.0
20170111130000,384.0,387.200012,29.512196,38,92.199997,100,70.699997,80.199997,76.0
20170111131500,384.0,406.399994,30.975609,38,81.099998,100,72.199997,80.199997,76.0
20170111133000,384.0,419.200012,31.95122,38,91.699997,100,72.900002,80.199997,76.0
20170111134500,384.0,406.399994,30.975609,38,80.699997,100,72.599998,80.199997,76.0
20170111140000,384.0,406.399994,30.975609,38,91.099998,100,71.5,80.199997,76.0
20170111141500,384.0,387.200012,29.512196,38,80.699997,100,71.900002,80.199997,76.0
20170111143000,384.0,406.399994,30.975609,38,88.699997,100,72.199997,80.199997,76.0
20170111144500,384.0,396.799988,30.243902,38,82.599998,100,72.599998,80.199997,76.0
20170111150000,384.0,387.200012,29.512196,38,82.599998,100,71.699997,80.199997,76.0
20170111151500,384.0,396.799988,30.243902,38,92.199997,100,71.199997,80.199997,76.0
20170111153000,384.0,387.200012,29.512196,38,81.599998,100,70.699997,80.199997,76.0
20170111154500,384.0,374.399994,28.536585,38,85.699997,100,70.800003,80.199997,76.0
20170111160000,384.0,396.799988,30.243902,38,90.599998,100,71.400002,80.199997,76.0
20170111161500,384.0,396.799988,30.243902,38,81.099998,100,71.900002,80.199997,76.0
20170111163000,384.0,396.799988,30.243902,38,88.800003,100,71.199997,80.199997,76.0
20170111164500,384.0,387.200012,29.512196,38,88.800003,100,71.0,80.199997,76.0
20170111170000,384.0,396.799988,30.243902,38,81.599998,100,71.5,80.199997,76.0
20170111171500,384.0,406.399994,30.975609,38,91.099998,100,71.599998,80.199997,76.0
20170111173000,384.0,406.399994,30.975609,38,81.099998,100,71.599998,80.199997,76.0
20170111174500,384.0,396.799988,30.243902,38,89.199997,100,71.5,80.199997,76.0
20170111180000,384.0,387.200012,29.512196,38,81.099998,100,71.300003,80.199997,76.0
20170111181500,384.0,406.399994,30.975609,38,91.699997,100,71.400002,80.199997,76.0
20170111183000,384.0,396.799988,30.243902,38,80.400002,100,71.400002,80.199997,76.0
20170111184500,384.0,387.200012,29.512196,38,91.699997,100,71.300003,80.199997,76.0
20170111190000,384.0,396.799988,30.243902,38,80.199997,100,71.599998,80.199997,76.0
20170111191500,384.0,396.799988,30.243902,38,87.0,100,71.400002,80.199997,76.0
20170111193000,384.0,396.799988,30.243902,38,84.300003,100,71.300003,80.199997,76.0
20170111194500,384.0,374.399994,28.536585,38,82.599998,100,71.199997,80.199997,76.0
20170111200000,384.0,361.600006,27.560976,38,89.800003,100,71.300003,80.199997,76.0
20170111201500,384.0,387.200012,29.512196,38,81.099998,100,71.199997,80.199997,76.0
20170111203000,384.0,374.399994,28.536585,38,91.199997,100,71.199997,80.199997,76.0
20170111204500,384.0,387.200012,29.512196,38,81.599998,100,71.0,80.199997,76.0
20170111210000,384.0,387.200012,29.512196,38,90.400002,100,71.099998,80.199997,76.0
20170111211500,384.0,374.399994,28.536585,38,81.599998,100,71.0,80.199997,76.0
20170111213000,384.0,387.200012,29.512196,38,89.800003,100,71.0,80.199997,76.0
20170111214500,384.0,374.399994,28.536585,38,80.699997,100,71.0,80.199997,76.0
