PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111220000,384.0,387.200012,29.512196,38,91.099998,100,70.900002,80.199997,76.0
20170111221500,384.0,406.399994,30.975609,38,80.199997,100,70.900002,80.199997,76.0
20170111223000,384.0,396.799988,30.243902,38,90.599998,100,70.900002,80.199997,76.0
20170111224500,384.0,387.200012,29.512196,38,80.199997,100,70.900002,80.199997,76.0
20170111230000,384.0,387.200012,29.512196,38,91.099998,100,70.800003,80.199997,76.0
20170111231500,384.0,387.200012,29.512196,38,80.699997,100,70.900002,80.199997,76.0
20170111233000,384.0,387.200012,29.512196,38,91.099998,100,71.0,80.199997,76.0
20170111234500,384.0,387.200012,29.512196,38,81.099998,100,71.0,80.199997,76.0
20170112000000,384.0,361.600006,27.560976,38,87.5,100,70.900002,80.199997,76.0
20170112001500,384.0,374.399994,28.536585,38,83.699997,100,70.900002,80.199997,76.0
20170112003000,384.0,374.399994,28.536585,38,83.699997,100,70.800003,80.199997,76.0
20170112004500,384.0,387.200012,29.512196,38,86.199997,100,70.900002,80.199997,76.0
20170112010000,384.0,387.200012,29.512196,38,82.599998,100,70.800003,80.199997,76.0
20170112011500,384.0,387.200012,29.512196,38,88.5,100,70.800003,80.199997,76.0
20170112013000,384.0,387.200012,29.512196,38,81.699997,100,70.800003,80.199997,76.0
20170112014500,384.0,374.399994,28.536585,38,88.5,100,71.0,80.199997,76.0
20170112020000,384.0,387.200012,29.512196,38,81.199997,100,71.0,80.199997,76.0
20170112021500,384.0,374.399994,28.536585,38,91.099998,100,70.900002,80.199997,76.0
20170112023000,384.0,387.200012,29.512196,38,81.099998,100,70.800003,80.199997,76.0
20170112024500,384.0,374.399994,28.536585,38,92.199997,100,70.800003,80.199997,76.0
20170112030000,384.0,387.200012,29.512196,38,80.699997,100,70.800003,80.199997,76.0
20170112031500,384.0,374.399994,28.536585,38,91.699997,100,70.900002,80.199997,76.0
20170112033000,384.0,374.399994,28.536585,38,80.199997,100,70.900002,80.199997,76.0
20170112034500,384.0,374.399994,28.536585,38,92.300003,100,70.900002,80.199997,76.0
20170112040000,384.0,361.600006,27.560976,38,79.699997,100,70.800003,80.199997,76.0
20170112041500,384.0,387.200012,29.512196,38,90.5,100,70.800003,80.199997,76.0
20170112043000,384.0,387.200012,29.512196,38,82.400002,100,70.800003,80.199997,76.0
20170112044500,384.0,361.600006,27.560976,38,91.699997,100,70.800003,80.199997,76.0
20170112050000,384.0,387.200012,29.512196,38,81.099998,100,70.800003,80.199997,76.0
20170112051500,384.0,374.399994,28.536585,38,85.599998,100,70.800003,80.199997,76.0
20170112053000,384.0,387.200012,29.512196,38,85.599998,100,70.800003,80.199997,76.0
20170112054500,384.0,374.399994,28.536585,38,79.699997,100,70.699997,80.199997,76.0
20170112060000,384.0,374.399994,28.536585,38,82.900002,100,70.800003,80.199997,76.0
20170112061500,384.0,374.399994,28.536585,38,81.5,100,70.900002,80.199997,76.0
20170112063000,384.0,361.600006,27.560976,38,90.5,100,70.699997,80.199997,76.0
20170112064500,384.0,374.399994,28.536585,38,80.699997,100,70.5,80.199997,76.0
20170112070000,384.0,374.399994,28.536585,38,92.400002,100,70.800003,80.199997,76.0
20170112071500,384.0,374.399994,28.536585,38,82.099998,100,70.599998,80.199997,76.0
20170112073000,384.0,348.799988,26.585365,38,84.800003,100,70.5,80.199997,76.0
20170112074500,384.0,348.799988,26.585365,38,88.5,100,70.099998,80.199997,76.0
20170112080000,384.0,348.799988,26.585365,38,81.699997,100,70.400002,80.199997,76.0
20170112081500,384.0,348.799988,26.585365,38,85.599998,100,70.099998,80.199997,76.0
20170112083000,384.0,361.600006,27.560976,38,93.699997,100,69.699997,80.199997,76.0
20170112084500,384.0,374.399994,28.536585,38,86.300003,100,70.800003,80.199997,76.0
20170112090000,384.0,374.399994,28.536585,38,81.099998,100,71.099998,80.199997,76.0
20170112091500,384.0,396.799988,30.243902,38,85.599998,100,71.199997,80.199997,76.0
20170112093000,384.0,374.399994,28.536585,38,82.099998,100,71.800003,80.199997,76.0
20170112094500,384.0,374.399994,28.536585,38,79.699997,100,72.0,80.199997,76.0
20170112100000,384.0,387.200012,29.512196,38,92.300003,100,71.5,80.199997,76.0
20170112101500,384.0,387.200012,29.512196,38,82.599998,100,71.800003,80.199997,76.0
20170112103000,384.0,387.200012,29.512196,38,81.099998,100,71.599998,80.199997,76.0
20170112104500,384.0,387.200012,29.512196,38,91.0,100,71.400002,80.199997,76.0
20170112110000,384.0,374.399994,28.536585,38,89.800003,100,71.400002,80.199997,76.0
20170112111500,384.0,348.799988,26.585365,38,82.5,100,70.900002,80.199997,76.0
20170112113000,384.0,361.600006,27.560976,38,81.099998,100,70.5,80.199997,76.0
20170112114500,384.0,361.600006,27.560976,38,92.400002,100,70.599998,80.199997,76.0
20170112120000,384.0,361.600006,27.560976,38,84.5,100,70.800003,80.199997,76.0
20170112121500,384.0,361.600006,27.560976,38,81.599998,100,71.300003,80.199997,76.0
20170112123000,384.0,374.399994,28.536585,38,80.599998,100,71.300003,80.199997,76.0
20170112124500,384.0,374.399994,28.536585,38,93.0,100,70.900002,80.199997,76.0
20170112130000,384.0,374.399994,28.536585,38,83.800003,100,70.5,80.199997,76.0
20170112131500,384.0,374.399994,28.536585,38,80.699997,100,70.199997,80.199997,76.0
20170112133000,384.0,406.399994,30.975609,38,91.099998,100,70.199997,80.199997,76.0
20170112134500,384.0,374.399994,28.536585,38,82.599998,100,70.699997,80.199997,76.0
20170112140000,384.0,387.200012,29.512196,38,82.599998,100,70.699997,80.199997,76.0
20170112141500,384.0,387.200012,29.512196,38,90.699997,100,71.0,80.199997,76.0
20170112143000,384.0,396.799988,30.243902,38,83.199997,100,71.0,80.199997,76.0
20170112144500,384.0,396.799988,30.243902,38,80.699997,100,70.800003,80.199997,76.0
20170112150000,384.0,387.200012,29.512196,38,83.099998,100,70.699997,80.199997,76.0
20170112151500,384.0,374.399994,28.536585,38,89.300003,100,70.800003,80.199997,76.0
20170112153000,384.0,387.200012,29.512196,38,81.599998,100,70.900002,80.199997,76.0
20170112154500,384.0,387.200012,29.512196,38,85.599998,100,70.900002,80.199997,76.0
20170112160000,384.0,387.200012,29.512196,38,87.5,100,71.199997,80.199997,76.0
20170112161500,384.0,374.399994,28.536585,38,82.099998,100,71.300003,80.199997,76.0
20170112163000,384.0,396.799988,30.243902,38,80.599998,100,71.599998,80.199997,76.0
20170112164500,384.0,374.399994,28.536585,38,91.099998,100,71.099998,80.199997,76.0
20170112170000,384.0,387.200012,29.512196,38,84.099998,100,71.0,80.199997,76.0
20170112171500,384.0,374.399994,28.536585,38,81.099998,100,71.0,80.199997,76.0
20170112173000,384.0,396.799988,30.243902,38,91.099998,100,70.800003,80.199997,76.0
20170112174500,384.0,374.399994,28.536585,38,83.900002,100,70.800003,80.199997,76.0
20170112180000,384.0,396.799988,30.243902,38,79.900002,100,70.699997,80.199997,76.0
20170112181500,384.0,374.399994,28.536585,38,89.900002,100,70.599998,80.199997,76.0
20170112183000,384.0,374.399994,28.536585,38,80.400002,100,70.699997,80.199997,76.0
20170112184500,384.0,374.399994,28.536585,38,92.0,100,70.599998,80.199997,76.0
20170112190000,384.0,387.200012,29.512196,38,82.599998,100,70.5,80.199997,76.0
20170112191500,384.0,396.799988,30.243902,38,81.5,100,70.699997,80.199997,76.0
20170112193000,384.0,374.399994,28.536585,38,89.900002,100,71.0,80.199997,76.0
20170112194500,384.0,374.399994,28.536585,38,80.199997,100,71.0,80.199997,76.0
20170112200000,384.0,396.799988,30.243902,38,86.699997,100,71.099998,80.199997,76.0
20170112201500,384.0,387.200012,29.512196,38,85.599998,100,71.0,80.199997,76.0
20170112203000,384.0,374.399994,28.536585,38,79.699997,100,71.0,80.199997,76.0
20170112204500,384.0,374.399994,28.536585,38,92.099998,100,71.0,80.199997,76.0
20170112210000,384.0,387.200012,29.512196,38,81.099998,100,71.0,80.199997,76.0
20170112211500,384.0,387.200012,29.512196,38,82.400002,100,71.0,80.199997,76.0
20170112213000,384.0,374.399994,28.536585,38,90.199997,100,71.0,80.199997,76.0
20170112214500,384.0,374.399994,28.536585,38,80.199997,100,71.0,80.199997,76.0
20170112220000,384.0,374.399994,28.536585,38,85.5,100,71.0,80.199997,76.0
20170112221500,384.0,387.200012,29.512196,38,83.800003,100,71.0,80.199997,76.0
20170112223000,384.0,387.200012,29.512196,38,80.099998,100,71.0,80.199997,76.0
20170112224500,384.0,361.600006,27.560976,38,91.699997,100,71.0,80.199997,76.0
20170112230000,384.0,374.399994,28.536585,38,80.199997,100,71.0,80.199997,76.0
20170112231500,384.0,374.399994,28.536585,38,90.900002,100,71.0,80.199997,76.0
20170112233000,384.0,387.200012,29.512196,38,81.5,100,71.0,80.199997,76.0
20170112234500,384.0,387.200012,29.512196,38,86.199997,100,71.0,80.199997,76.0
20170113000000,384.0,361.600006,27.560976,38,85.099998,100,70.900002,80.199997,76.0
20170113001500,384.0,374.399994,28.536585,38,80.400002,100,70.900002,80.199997,76.0
20170113003000,384.0,361.600006,27.560976,38,91.099998,100,70.900002,80.199997,76.0
20170113004500,384.0,387.200012,29.512196,38,79.800003,100,70.900002,80.199997,76.0
20170113010000,384.0,374.399994,28.536585,38,90.400002,100,70.900002,80.199997,76.0
20170113011500,384.0,374.399994,28.536585,38,81.300003,100,70.900002,80.199997,76.0
20170113013000,384.0,361.600006,27.560976,38,83.699997,100,70.900002,80.199997,76.0
20170113014500,384.0,374.399994,28.536585,38,87.0,100,70.900002,80.199997,76.0
20170113020000,384.0,374.399994,28.536585,38,79.699997,100,71.0,80.199997,76.0
20170113021500,384.0,374.399994,28.536585,38,90.300003,100,71.0,80.199997,76.0
20170113023000,384.0,374.399994,28.536585,38,81.599998,100,70.900002,80.199997,76.0
20170113024500,384.0,387.200012,29.512196,38,83.5,100,71.0,80.199997,76.0
20170113030000,384.0,374.399994,28.536585,38,88.5,100,71.0,80.199997,76.0
20170113031500,384.0,387.200012,29.512196,38,79.699997,100,70.900002,80.199997,76.0
20170113033000,384.0,387.200012,29.512196,38,92.0,100,70.900002,80.199997,76.0
20170113034500,384.0,374.399994,28.536585,38,80.199997,100,70.900002,80.199997,76.0
20170113040000,384.0,387.200012,29.512196,38,84.900002,100,70.900002,80.199997,76.0
20170113041500,384.0,374.399994,28.536585,38,86.199997,100,70.800003,80.199997,76.0
20170113043000,384.0,361.600006,27.560976,38,80.099998,100,70.800003,80.199997,76.0
20170113044500,384.0,374.399994,28.536585,38,89.800003,100,71.0,80.199997,76.0
20170113050000,384.0,387.200012,29.512196,38,79.699997,100,70.900002,80.199997,76.0
20170113051500,384.0,374.399994,28.536585,38,92.300003,100,70.800003,80.199997,76.0
20170113053000,384.0,361.600006,27.560976,38,79.699997,100,70.800003,80.199997,76.0
20170113054500,384.0,374.399994,28.536585,38,89.099998,100,70.800003,80.199997,76.0
20170113060000,384.0,387.200012,29.512196,38,81.599998,100,70.800003,80.199997,76.0
20170113061500,384.0,374.399994,28.536585,38,81.599998,100,70.800003,80.199997,76.0
20170113063000,384.0,374.399994,28.536585,38,91.800003,100,70.800003,80.199997,76.0
20170113064500,384.0,361.600006,27.560976,38,80.699997,100,71.099998,80.199997,76.0
20170113070000,384.0,361.600006,27.560976,38,87.900002,100,71.099998,80.199997,76.0
20170113071500,384.0,361.600006,27.560976,38,84.400002,100,70.800003,80.199997,76.0
20170113073000,384.0,339.200012,25.853659,38,81.5,100,70.800003,80.199997,76.0
20170113074500,384.0,339.200012,25.853659,38,93.0,100,70.5,80.199997,76.0
20170113080000,384.0,374.399994,28.536585,38,82.099998,100,70.300003,80.199997,76.0
20170113081500,384.0,348.799988,26.585365,38,87.300003,100,70.199997,80.199997,76.0
20170113083000,384.0,339.200012,25.853659,38,89.199997,100,69.400002,80.199997,76.0
20170113084500,384.0,348.799988,26.585365,38,82.5,100,69.599998,80.199997,76.0
20170113090000,384.0,361.600006,27.560976,38,90.5,100,69.699997,80.199997,76.0
20170113091500,384.0,387.200012,29.512196,38,80.199997,100,69.599998,80.199997,76.0
20170113093000,384.0,387.200012,29.512196,38,84.400002,100,70.199997,80.199997,76.0
20170113094500,384.0,374.399994,28.536585,38,89.900002,100,70.900002,80.199997,76.0
20170113100000,384.0,374.399994,28.536585,38,85.599998,100,71.199997,80.199997,76.0
20170113101500,384.0,374.399994,28.536585,38,82.400002,100,71.300003,80.199997,76.0
20170113103000,384.0,361.600006,27.560976,38,84.400002,100,71.199997,80.199997,76.0
20170113104500,384.0,348.799988,26.585365,38,89.0,100,71.5,80.199997,76.0
20170113110000,384.0,361.600006,27.560976,38,85.599998,100,71.699997,80.199997,76.0
20170113111500,384.0,374.399994,28.536585,38,85.599998,100,70.900002,80.199997,76.0
20170113113000,384.0,361.600006,27.560976,38,85.599998,100,71.300003,80.199997,76.0
20170113114500,384.0,361.600006,27.560976,38,91.0,100,71.800003,80.199997,76.0
20170113120000,384.0,396.799988,30.243902,38,83.800003,100,72.099998,80.199997,76.0
20170113121500,384.0,396.799988,30.243902,38,87.0,100,72.5,80.199997,76.0
20170113123000,384.0,396.799988,30.243902,38,81.599998,100,72.300003,80.199997,76.0
20170113124500,384.0,406.399994,30.975609,38,91.099998,100,71.900002,80.199997,76.0
20170113130000,384.0,396.799988,30.243902,38,82.5,100,71.199997,80.199997,76.0
20170113131500,384.0,396.799988,30.243902,38,86.699997,100,72.0,80.199997,76.0
20170113133000,384.0,406.399994,30.975609,38,81.699997,100,72.400002,80.199997,76.0
20170113134500,384.0,406.399994,30.975609,38,85.199997,100,72.400002,80.199997,76.0
20170113140000,384.0,396.799988,30.243902,38,89.900002,100,72.099998,80.199997,76.0
20170113141500,384.0,396.799988,30.243902,38,80.699997,100,71.599998,80.199997,76.0
20170113143000,384.0,387.200012,29.512196,38,87.5,100,71.199997,80.199997,76.0
20170113144500,384.0,406.399994,30.975609,38,83.5,100,70.800003,80.199997,76.0
20170113150000,384.0,396.799988,30.243902,38,88.099998,100,70.800003,80.199997,76.0
20170113151500,384.0,374.399994,28.536585,38,81.5,100,70.800003,80.199997,76.0
20170113153000,384.0,374.399994,28.536585,38,83.800003,100,70.800003,80.199997,76.0
20170113154500,384.0,387.200012,29.512196,38,82.0,100,70.900002,80.199997,76.0
20170113160000,384.0,387.200012,29.512196,38,85.599998,100,70.699997,80.199997,76.0
20170113161500,384.0,361.600006,27.560976,38,80.599998,100,70.5,80.199997,76.0
20170113163000,384.0,387.200012,29.512196,38,85.0,100,70.400002,80.199997,76.0
20170113164500,384.0,387.200012,29.512196,38,82.900002,100,70.400002,80.199997,76.0
20170113170000,384.0,387.200012,29.512196,38,87.800003,100,70.400002,80.199997,76.0
20170113171500,384.0,374.399994,28.536585,38,82.099998,100,70.300003,80.199997,76.0
20170113173000,384.0,387.200012,29.512196,38,89.199997,100,70.300003,80.199997,76.0
20170113174500,384.0,374.399994,28.536585,38,81.099998,100,70.300003,80.199997,76.0
20170113180000,384.0,374.399994,28.536585,38,91.0,100,70.199997,80.199997,76.0
20170113181500,384.0,387.200012,29.512196,38,81.099998,100,70.400002,80.199997,76.0
20170113183000,384.0,374.399994,28.536585,38,88.699997,100,70.5,80.199997,76.0
20170113184500,384.0,374.399994,28.536585,38,80.699997,100,70.5,80.199997,76.0
20170113190000,384.0,374.399994,28.536585,38,88.699997,100,70.5,80.199997,76.0
20170113191500,384.0,374.399994,28.536585,38,82.300003,100,70.400002,80.199997,76.0
20170113193000,384.0,361.600006,27.560976,38,86.199997,100,70.400002,80.199997,76.0
20170113194500,384.0,374.399994,28.536585,38,82.5,100,70.300003,80.199997,76.0
20170113200000,384.0,387.200012,29.512196,38,83.800003,100,70.300003,80.199997,76.0
20170113201500,384.0,361.600006,27.560976,38,86.800003,100,70.300003,80.199997,76.0
20170113203000,384.0,374.399994,28.536585,38,82.599998,100,70.300003,80.199997,76.0
20170113204500,384.0,374.399994,28.536585,38,80.199997,100,70.199997,80.199997,76.0
20170113210000,384.0,374.399994,28.536585,38,90.400002,100,70.199997,80.199997,76.0
20170113211500,384.0,361.600006,27.560976,38,81.099998,100,70.199997,80.199997,76.0
20170113213000,384.0,374.399994,28.536585,38,84.400002,100,70.199997,80.199997,76.0
20170113214500,384.0,374.399994,28.536585,38,84.400002,100,70.099998,80.199997,76.0
20170113220000,384.0,374.399994,28.536585,38,82.699997,100,70.199997,80.199997,76.0
20170113221500,384.0,387.200012,29.512196,38,88.0,100,70.199997,80.199997,76.0
20170113223000,384.0,374.399994,28.536585,38,81.099998,100,70.099998,80.199997,76.0
20170113224500,384.0,374.399994,28.536585,38,86.099998,100,70.0,80.199997,76.0
20170113230000,384.0,387.200012,29.512196,38,85.0,100,70.099998,80.199997,76.0
20170113231500,384.0,374.399994,28.536585,38,81.099998,100,70.099998,80.199997,76.0
20170113233000,384.0,374.399994,28.536585,38,89.900002,100,70.0,80.199997,76.0
20170113234500,384.0,374.399994,28.536585,38,79.699997,100,70.0,80.199997,76.0
20170114000000,384.0,387.200012,29.512196,38,91.699997,100,70.0,80.199997,76.0
20170114001500,384.0,387.200012,29.512196,38,80.699997,100,70.0,80.199997,76.0
20170114003000,384.0,361.600006,27.560976,38,92.0,100,70.0,80.199997,76.0
20170114004500,384.0,374.399994,28.536585,38,80.199997,100,70.0,80.199997,76.0
20170114010000,384.0,387.200012,29.512196,38,82.400002,100,69.900002,80.199997,76.0
20170114011500,384.0,348.799988,26.585365,37,81.099998,100,69.900002,80.199997,76.0
20170114013000,384.0,339.200012,25.853659,37,92.400002,100,69.900002,80.199997,76.0
20170114014500,384.0,339.200012,25.853659,37,81.599998,100,69.900002,80.199997,76.0
20170114020000,384.0,323.200012,24.634147,37,92.300003,100,69.900002,80.199997,76.0
20170114021500,384.0,339.200012,25.853659,37,83.800003,100,70.0,80.199997,76.0
20170114023000,384.0,323.200012,24.634147,37,90.900002,100,69.900002,80.199997,76.0
20170114024500,384.0,339.200012,25.853659,37,82.599998,100,70.0,80.199997,76.0
20170114030000,384.0,348.799988,26.585365,37,87.900002,100,69.900002,80.199997,76.0
20170114031500,384.0,339.200012,25.853659,37,81.599998,100,69.900002,80.199997,76.0
20170114033000,384.0,348.799988,26.585365,37,92.800003,100,69.900002,80.199997,76.0
20170114034500,384.0,348.799988,26.585365,37,80.699997,100,69.900002,80.199997,76.0
20170114040000,384.0,348.799988,26.585365,37,92.300003,100,69.800003,80.199997,76.0
20170114041500,384.0,348.799988,26.585365,37,81.099998,100,70.0,80.199997,76.0
20170114043000,384.0,348.799988,26.585365,37,93.0,100,69.900002,80.199997,76.0
20170114044500,384.0,348.799988,26.585365,37,81.099998,100,69.900002,80.199997,76.0
20170114050000,384.0,339.200012,25.853659,37,91.699997,100,69.900002,80.199997,76.0
20170114051500,384.0,339.200012,25.853659,37,81.099998,100,70.0,80.199997,76.0
20170114053000,384.0,361.600006,27.560976,37,93.0,100,70.0,80.199997,76.0
20170114054500,384.0,339.200012,25.853659,37,81.699997,100,70.0,80.199997,76.0
20170114060000,384.0,339.200012,25.853659,37,92.900002,100,69.900002,80.199997,76.0
20170114061500,384.0,348.799988,26.585365,37,82.300003,100,69.900002,80.199997,76.0
20170114063000,384.0,339.200012,25.853659,37,89.900002,100,70.0,80.199997,76.0
20170114064500,384.0,339.200012,25.853659,37,82.0,100,70.0,80.199997,76.0
20170114070000,384.0,339.200012,25.853659,37,89.699997,100,70.0,80.199997,76.0
20170114071500,384.0,339.200012,25.853659,37,84.099998,100,70.199997,80.199997,76.0
20170114073000,384.0,348.799988,26.585365,37,92.300003,100,70.199997,80.199997,76.0
20170114074500,384.0,348.799988,26.585365,37,82.5,100,70.099998,80.199997,76.0
20170114080000,384.0,339.200012,25.853659,37,90.0,100,70.199997,80.199997,76.0
20170114081500,384.0,348.799988,26.585365,37,84.900002,100,70.099998,80.199997,76.0
20170114083000,384.0,348.799988,26.585365,37,89.300003,100,70.199997,80.199997,76.0
20170114084500,384.0,339.200012,25.853659,37,81.300003,100,70.099998,80.199997,76.0
20170114090000,384.0,348.799988,26.585365,37,91.699997,100,70.199997,80.199997,76.0
20170114091500,384.0,348.799988,26.585365,37,81.099998,100,70.099998,80.199997,76.0
20170114093000,384.0,348.799988,26.585365,37,92.699997,100,70.300003,80.199997,76.0
20170114094500,384.0,361.600006,27.560976,37,81.099998,100,70.300003,80.199997,76.0
20170114100000,384.0,361.600006,27.560976,37,88.099998,100,70.300003,80.199997,76.0
20170114101500,384.0,348.799988,26.585365,37,84.400002,100,70.5,80.199997,76.0
20170114103000,384.0,348.799988,26.585365,37,84.400002,100,70.599998,80.199997,76.0
20170114104500,384.0,348.799988,26.585365,37,88.099998,100,70.699997,80.199997,76.0
20170114110000,384.0,348.799988,26.585365,37,81.599998,100,70.400002,80.199997,76.0
20170114111500,384.0,374.399994,28.536585,37,92.699997,100,70.400002,80.199997,76.0
20170114113000,384.0,339.200012,25.853659,37,81.099998,100,70.400002,80.199997,76.0
20170114114500,384.0,348.799988,26.585365,37,86.0,100,69.800003,80.199997,76.0
20170114120000,384.0,348.799988,26.585365,37,89.300003,100,69.699997,80.199997,76.0
20170114121500,384.0,348.799988,26.585365,38,80.699997,100,69.699997,80.199997,76.0
20170114123000,384.0,374.399994,28.536585,38,90.400002,100,69.599998,80.199997,76.0
20170114124500,384.0,374.399994,28.536585,38,82.099998,100,69.400002,80.199997,76.0
20170114130000,384.0,374.399994,28.536585,38,82.099998,100,69.199997,80.199997,76.0
20170114131500,384.0,387.200012,29.512196,38,92.400002,100,70.099998,80.199997,76.0
20170114133000,384.0,348.799988,26.585365,38,91.099998,100,70.199997,80.199997,76.0
20170114134500,384.0,361.600006,27.560976,38,89.599998,100,70.199997,80.199997,76.0
20170114140000,384.0,374.399994,28.536585,38,87.5,100,70.5,80.199997,76.0
20170114141500,384.0,374.399994,28.536585,38,80.199997,100,70.300003,80.199997,76.0
20170114143000,384.0,348.799988,26.585365,38,90.800003,100,70.400002,80.199997,76.0
20170114144500,384.0,387.200012,29.512196,38,85.599998,100,70.400002,80.199997,76.0
20170114150000,384.0,387.200012,29.512196,38,80.199997,100,70.300003,80.199997,76.0
20170114151500,384.0,387.200012,29.512196,38,88.900002,100,70.300003,80.199997,76.0
20170114153000,384.0,387.200012,29.512196,38,83.199997,100,70.199997,80.199997,76.0
20170114154500,384.0,387.200012,29.512196,38,79.699997,100,70.199997,80.199997,76.0
20170114160000,384.0,387.200012,29.512196,38,91.699997,100,70.099998,80.199997,76.0
20170114161500,384.0,387.200012,29.512196,38,82.599998,100,70.099998,80.199997,76.0
20170114163000,384.0,396.799988,30.243902,38,80.800003,100,70.0,80.199997,76.0
20170114164500,384.0,396.799988,30.243902,38,90.0,100,70.0,80.199997,76.0
20170114170000,384.0,387.200012,29.512196,38,80.199997,100,70.0,80.199997,76.0
20170114171500,384.0,387.200012,29.512196,38,91.0,100,70.199997,80.199997,76.0
20170114173000,384.0,387.200012,29.512196,38,82.400002,100,70.199997,80.199997,76.0
20170114174500,384.0,406.399994,30.975609,38,80.0,100,70.099998,80.199997,76.0
20170114180000,384.0,387.200012,29.512196,38,83.699997,100,70.099998,80.199997,76.0
20170114181500,384.0,387.200012,29.512196,38,88.300003,100,70.099998,80.199997,76.0
20170114183000,384.0,387.200012,29.512196,38,81.099998,100,70.0,80.199997,76.0
20170114184500,384.0,361.600006,27.560976,38,83.699997,100,70.0,80.199997,76.0
20170114190000,384.0,406.399994,30.975609,38,85.0,100,70.0,80.199997,76.0
20170114191500,384.0,387.200012,29.512196,38,80.400002,100,70.099998,80.199997,76.0
20170114193000,384.0,374.399994,28.536585,38,91.699997,100,70.0,80.199997,76.0
20170114194500,384.0,396.799988,30.243902,38,80.199997,100,69.900002,80.199997,76.0
20170114200000,384.0,374.399994,28.536585,38,88.599998,100,69.900002,80.199997,76.0
20170114201500,384.0,387.200012,29.512196,38,80.199997,100,69.800003,80.199997,76.0
20170114203000,384.0,396.799988,30.243902,38,85.300003,100,70.099998,80.199997,76.0
20170114204500,384.0,406.399994,30.975609,38,87.800003,100,69.800003,80.199997,76.0
20170114210000,384.0,406.399994,30.975609,38,80.699997,100,69.800003,80.199997,76.0
20170114211500,384.0,374.399994,28.536585,38,82.400002,100,69.800003,80.199997,76.0
20170114213000,384.0,374.399994,28.536585,38,88.599998,100,69.800003,80.199997,76.0
20170114214500,384.0,396.799988,30.243902,38,86.5,100,69.699997,80.199997,76.0
20170114220000,384.0,396.799988,30.243902,38,82.0,100,69.699997,80.199997,76.0
20170114221500,384.0,396.799988,30.243902,38,89.900002,100,69.699997,80.199997,76.0
20170114223000,384.0,387.200012,29.512196,38,80.099998,100,69.699997,80.199997,76.0
20170114224500,384.0,387.200012,29.512196,38,91.199997,100,69.699997,80.199997,76.0
20170114230000,384.0,396.799988,30.243902,38,80.199997,100,69.699997,80.199997,76.0
20170114231500,384.0,387.200012,29.512196,38,89.099998,100,69.699997,80.199997,76.0
20170114233000,384.0,387.200012,29.512196,38,84.400002,100,69.699997,80.199997,76.0
20170114234500,384.0,374.399994,28.536585,38,80.599998,100,69.599998,80.199997,76.0
20170115000000,384.0,387.200012,29.512196,38,90.099998,100,69.699997,80.199997,76.0
20170115001500,384.0,387.200012,29.512196,38,81.599998,100,69.599998,80.199997,76.0
20170115003000,384.0,374.399994,28.536585,38,87.099998,100,69.599998,80.199997,76.0
20170115004500,384.0,387.200012,29.512196,38,81.599998,100,69.699997,80.199997,76.0
20170115010000,384.0,387.200012,29.512196,38,86.199997,100,69.800003,80.199997,76.0
20170115011500,384.0,374.399994,28.536585,38,81.099998,100,69.699997,80.199997,76.0
20170115013000,384.0,387.200012,29.512196,38,90.400002,100,69.599998,80.199997,76.0
20170115014500,384.0,396.799988,30.243902,38,81.599998,100,69.699997,80.199997,76.0
20170115020000,384.0,387.200012,29.512196,38,90.800003,100,69.699997,80.199997,76.0
20170115021500,384.0,396.799988,30.243902,38,82.099998,100,69.699997,80.199997,76.0
20170115023000,384.0,387.200012,29.512196,38,85.800003,100,69.599998,80.199997,76.0
20170115024500,384.0,396.799988,30.243902,38,83.800003,100,69.599998,80.199997,76.0
20170115030000,384.0,387.200012,29.512196,38,83.800003,100,69.599998,80.199997,76.0
20170115031500,384.0,387.200012,29.512196,38,89.300003,100,69.599998,80.199997,76.0
20170115033000,384.0,387.200012,29.512196,38,80.300003,100,69.599998,80.199997,76.0
20170115034500,384.0,387.200012,29.512196,38,91.699997,100,69.599998,80.199997,76.0
20170115040000,384.0,396.799988,30.243902,38,80.199997,100,69.599998,80.199997,76.0
20170115041500,384.0,387.200012,29.512196,38,91.099998,100,69.599998,80.199997,76.0
20170115043000,384.0,387.200012,29.512196,38,79.800003,100,69.599998,80.199997,76.0
20170115044500,384.0,387.200012,29.512196,38,91.699997,100,69.599998,80.199997,76.0
20170115050000,384.0,396.799988,30.243902,38,80.300003,100,69.599998,80.199997,76.0
20170115051500,384.0,396.799988,30.243902,38,92.300003,100,69.5,80.199997,76.0
20170115053000,384.0,396.799988,30.243902,38,80.199997,100,69.599998,80.199997,76.0
20170115054500,384.0,387.200012,29.512196,38,92.300003,100,69.5,80.199997,76.0
20170115060000,384.0,396.799988,30.243902,38,80.699997,100,69.599998,80.199997,76.0
20170115061500,384.0,396.799988,30.243902,38,91.5,100,69.699997,80.199997,76.0
20170115063000,384.0,374.399994,28.536585,38,80.199997,100,69.599998,80.199997,76.0
20170115064500,384.0,396.799988,30.243902,38,91.699997,100,69.599998,80.199997,76.0
20170115070000,384.0,387.200012,29.512196,38,80.699997,100,69.599998,80.199997,76.0
20170115071500,384.0,387.200012,29.512196,38,92.199997,100,69.699997,80.199997,76.0
20170115073000,384.0,396.799988,30.243902,38,80.199997,100,69.699997,80.199997,76.0
20170115074500,384.0,374.399994,28.536585,38,91.099998,100,69.599998,80.199997,76.0
20170115080000,384.0,374.399994,28.536585,38,81.599998,100,69.699997,80.199997,76.0
20170115081500,384.0,387.200012,29.512196,38,84.300003,100,69.900002,80.199997,76.0
20170115083000,384.0,374.399994,28.536585,38,87.0,100,69.699997,80.199997,76.0
20170115084500,384.0,387.200012,29.512196,38,80.599998,100,69.699997,80.199997,76.0
20170115090000,384.0,387.200012,29.512196,38,85.0,100,69.900002,80.199997,76.0
20170115091500,384.0,374.399994,28.536585,38,83.099998,100,69.800003,80.199997,76.0
20170115093000,384.0,387.200012,29.512196,38,83.099998,100,69.800003,80.199997,76.0
20170115094500,384.0,374.399994,28.536585,38,83.099998,100,70.0,80.199997,76.0
20170115100000,384.0,374.399994,28.536585,38,91.199997,100,70.199997,80.199997,76.0
20170115101500,384.0,387.200012,29.512196,38,83.099998,100,70.300003,80.199997,76.0
20170115103000,384.0,374.399994,28.536585,38,87.5,100,70.099998,80.199997,76.0
20170115104500,384.0,374.399994,28.536585,38,88.599998,100,70.0,80.199997,76.0
20170115110000,384.0,374.399994,28.536585,38,83.199997,100,70.0,80.199997,76.0
20170115111500,384.0,361.600006,27.560976,38,92.800003,100,70.0,80.199997,76.0
20170115113000,384.0,374.399994,28.536585,38,82.099998,100,70.0,80.199997,76.0
20170115114500,384.0,348.799988,26.585365,38,84.300003,100,70.400002,80.199997,76.0
20170115120000,384.0,374.399994,28.536585,38,84.300003,100,70.599998,80.199997,76.0
20170115121500,384.0,396.799988,30.243902,38,86.199997,100,70.300003,80.199997,76.0
20170115123000,384.0,348.799988,26.585365,38,87.5,100,69.900002,80.199997,76.0
20170115124500,384.0,374.399994,28.536585,38,82.199997,100,69.800003,80.199997,76.0
20170115130000,384.0,361.600006,27.560976,38,89.300003,100,69.699997,80.199997,76.0
20170115131500,384.0,387.200012,29.512196,38,80.599998,100,69.599998,80.199997,76.0
20170115133000,384.0,1244.800049,94.878053,64,72.400002,0,69.599998,70.0,67.0
20170115134500,384.0,419.200012,31.95122,39,50.700001,0,67.900002,70.0,67.0
20170115140000,384.0,406.399994,30.975609,39,50.700001,0,68.099998,70.0,67.0
20170115141500,384.0,419.200012,31.95122,39,50.700001,0,68.300003,70.0,67.0
20170115143000,384.0,425.600006,32.439025,38,50.700001,0,68.300003,70.0,67.0
20170115144500,384.0,419.200012,31.95122,37,50.700001,0,67.599998,70.0,67.0
20170115150000,384.0,419.200012,31.95122,37,50.700001,0,67.099998,70.0,67.0
20170115151500,384.0,419.200012,31.95122,37,50.700001,100,66.699997,70.0,67.0
20170115153000,384.0,425.600006,32.439025,37,50.700001,100,66.400002,70.0,67.0
20170115154500,384.0,419.200012,31.95122,37,51.5,100,66.199997,70.0,67.0
20170115160000,384.0,419.200012,31.95122,37,67.199997,100,66.699997,70.0,67.0
20170115161500,384.0,406.399994,30.975609,37,67.199997,100,67.199997,70.0,67.0
20170115163000,384.0,406.399994,30.975609,37,51.900002,0,66.900002,70.0,67.0
20170115164500,384.0,419.200012,31.95122,37,50.700001,100,66.400002,70.0,67.0
20170115170000,384.0,419.200012,31.95122,37,52.400002,100,66.099998,70.0,67.0
20170115171500,384.0,406.399994,30.975609,37,70.5,100,66.699997,70.0,67.0
20170115173000,384.0,419.200012,31.95122,37,67.800003,100,67.0,70.0,67.0
20170115174500,384.0,396.799988,30.243902,37,66.199997,100,67.099998,70.0,67.0
20170115180000,384.0,406.399994,30.975609,37,64.800003,100,67.0,70.0,67.0
20170115181500,384.0,396.799988,30.243902,37,66.199997,100,67.099998,70.0,67.0
20170115183000,384.0,406.399994,30.975609,37,66.199997,100,67.099998,70.0,67.0
20170115184500,384.0,406.399994,30.975609,37,65.300003,100,67.099998,70.0,67.0
20170115190000,384.0,406.399994,30.975609,37,66.800003,100,67.099998,70.0,67.0
20170115191500,384.0,419.200012,31.95122,37,66.800003,100,67.099998,70.0,67.0
20170115193000,384.0,396.799988,30.243902,37,64.400002,100,67.099998,70.0,67.0
20170115194500,384.0,387.200012,29.512196,37,64.400002,100,67.199997,70.0,67.0
20170115200000,384.0,406.399994,30.975609,37,64.400002,100,67.099998,70.0,67.0
20170115201500,384.0,406.399994,30.975609,37,64.400002,100,67.199997,70.0,67.0
20170115203000,384.0,396.799988,30.243902,37,64.400002,0,67.199997,70.0,67.0
20170115204500,384.0,406.399994,30.975609,37,51.099998,100,66.400002,70.0,67.0
20170115210000,384.0,406.399994,30.975609,37,56.200001,100,66.0,70.0,67.0
20170115211500,384.0,406.399994,30.975609,37,71.599998,100,66.699997,70.0,67.0
20170115213000,384.0,406.399994,30.975609,37,64.800003,100,66.800003,70.0,67.0
20170115214500,384.0,396.799988,30.243902,37,66.800003,100,66.900002,70.0,67.0
20170115220000,384.0,406.399994,30.975609,37,64.400002,100,66.900002,70.0,67.0
20170115221500,384.0,406.399994,30.975609,37,65.300003,100,66.900002,70.0,67.0
20170115223000,384.0,396.799988,30.243902,37,65.300003,100,67.0,70.0,67.0
20170115224500,384.0,396.799988,30.243902,37,65.300003,100,66.900002,70.0,67.0
20170115230000,384.0,396.799988,30.243902,37,65.300003,100,66.900002,70.0,67.0
20170115231500,384.0,396.799988,30.243902,37,66.199997,100,66.900002,70.0,67.0
20170115233000,384.0,396.799988,30.243902,37,66.199997,100,66.900002,70.0,67.0
20170115234500,384.0,396.799988,30.243902,37,66.199997,100,67.0,70.0,67.0
20170116000000,384.0,406.399994,30.975609,37,66.199997,100,66.900002,70.0,67.0
20170116001500,384.0,396.799988,30.243902,37,66.199997,100,66.900002,70.0,67.0
20170116003000,384.0,387.200012,29.512196,37,63.599998,100,66.900002,70.0,67.0
20170116004500,384.0,396.799988,30.243902,37,65.300003,100,66.800003,70.0,67.0
20170116010000,384.0,396.799988,30.243902,37,65.300003,100,66.900002,70.0,67.0
20170116011500,384.0,396.799988,30.243902,37,64.400002,100,66.800003,70.0,67.0
20170116013000,384.0,406.399994,30.975609,37,66.199997,100,66.900002,70.0,67.0
20170116014500,384.0,396.799988,30.243902,37,63.599998,100,66.900002,70.0,67.0
20170116020000,384.0,396.799988,30.243902,37,64.400002,100,66.800003,70.0,67.0
20170116021500,384.0,406.399994,30.975609,37,64.400002,100,66.800003,70.0,67.0
20170116023000,384.0,406.399994,30.975609,37,64.400002,100,66.800003,70.0,67.0
20170116024500,384.0,387.200012,29.512196,37,65.800003,100,66.900002,70.0,67.0
20170116030000,384.0,396.799988,30.243902,37,65.800003,100,66.800003,70.0,67.0
20170116031500,384.0,396.799988,30.243902,37,64.800003,100,66.800003,70.0,67.0
20170116033000,384.0,387.200012,29.512196,37,64.800003,100,66.800003,70.0,67.0
20170116034500,384.0,406.399994,30.975609,37,64.0,100,66.699997,70.0,67.0
20170116040000,384.0,396.799988,30.243902,37,64.0,100,67.0,70.0,67.0
20170116041500,384.0,396.799988,30.243902,37,65.800003,100,66.900002,70.0,67.0
20170116043000,384.0,387.200012,29.512196,37,66.800003,100,66.900002,70.0,67.0
20170116044500,384.0,396.799988,30.243902,37,64.900002,100,66.900002,70.0,67.0
20170116050000,384.0,374.399994,28.536585,37,64.900002,100,66.900002,70.0,67.0
20170116051500,384.0,396.799988,30.243902,37,64.900002,100,67.0,70.0,67.0
20170116053000,384.0,387.200012,29.512196,37,66.800003,100,66.900002,70.0,67.0
20170116054500,384.0,396.799988,30.243902,37,63.599998,100,66.800003,70.0,67.0
20170116060000,384.0,387.200012,29.512196,37,66.199997,100,66.800003,70.0,67.0
20170116061500,384.0,396.799988,30.243902,37,67.599998,100,66.900002,70.0,67.0
20170116063000,384.0,396.799988,30.243902,37,66.699997,100,66.900002,70.0,67.0
20170116064500,384.0,406.399994,30.975609,37,64.400002,100,67.099998,70.0,67.0
20170116070000,384.0,396.799988,30.243902,37,66.800003,100,67.099998,70.0,67.0
20170116071500,384.0,406.399994,30.975609,37,52.700001,0,67.199997,70.0,67.0
20170116073000,384.0,396.799988,30.243902,37,50.700001,0,67.099998,70.0,67.0
20170116074500,384.0,374.399994,28.536585,37,50.700001,0,67.0,70.0,67.0
20170116080000,384.0,361.600006,27.560976,37,50.700001,0,67.599998,70.0,67.0
20170116081500,384.0,361.600006,27.560976,37,50.700001,0,67.5,70.0,67.0
20170116083000,384.0,387.200012,29.512196,37,50.700001,0,67.300003,70.0,67.0
20170116084500,384.0,387.200012,29.512196,37,50.700001,0,67.300003,70.0,67.0
20170116090000,384.0,387.200012,29.512196,37,50.700001,0,66.900002,70.0,67.0
20170116091500,384.0,387.200012,29.512196,37,49.900002,100,66.5,70.0,67.0
20170116093000,384.0,387.200012,29.512196,37,51.0,100,66.300003,70.0,67.0
20170116094500,384.0,387.200012,29.512196,37,51.0,100,66.800003,70.0,67.0
20170116100000,384.0,387.200012,29.512196,37,51.0,100,66.599998,70.0,67.0
20170116101500,384.0,406.399994,30.975609,37,51.0,100,66.599998,70.0,67.0
20170116103000,384.0,396.799988,30.243902,37,67.699997,100,66.900002,70.0,67.0
20170116104500,384.0,406.399994,30.975609,37,52.5,0,67.300003,70.0,67.0
20170116110000,384.0,396.799988,30.243902,37,51.099998,100,66.300003,70.0,67.0
20170116111500,384.0,387.200012,29.512196,37,51.099998,100,67.099998,70.0,67.0
20170116113000,384.0,374.399994,28.536585,37,51.099998,100,67.099998,70.0,67.0
20170116114500,384.0,387.200012,29.512196,37,51.099998,0,67.400002,70.0,67.0
20170116120000,384.0,547.200012,41.707318,43,51.099998,0,69.099998,70.0,67.0
20170116121500,384.0,476.799988,36.341463,40,51.099998,0,69.099998,70.0,67.0
20170116123000,384.0,419.200012,31.95122,39,51.099998,0,69.199997,70.0,67.0
20170116124500,384.0,457.600006,34.878049,40,51.099998,0,69.199997,70.0,67.0
20170116130000,384.0,419.200012,31.95122,38,51.099998,0,68.800003,70.0,67.0
20170116131500,384.0,425.600006,32.439025,38,51.099998,0,68.699997,70.0,67.0
20170116133000,384.0,425.600006,32.439025,38,51.099998,0,68.800003,70.0,67.0
20170116134500,384.0,419.200012,31.95122,38,51.099998,0,67.800003,70.0,67.0
20170116140000,384.0,435.200012,33.170733,38,51.099998,0,67.900002,70.0,67.0
20170116141500,384.0,419.200012,31.95122,38,51.099998,0,67.300003,70.0,67.0
20170116143000,384.0,406.399994,30.975609,38,51.099998,0,67.099998,70.0,67.0
20170116144500,384.0,406.399994,30.975609,38,51.099998,0,67.0,70.0,67.0
20170116150000,384.0,396.799988,30.243902,38,51.099998,100,66.699997,70.0,67.0
20170116151500,384.0,396.799988,30.243902,38,51.099998,100,66.199997,70.0,67.0
20170116153000,384.0,406.399994,30.975609,38,59.900002,100,66.599998,70.0,67.0
20170116154500,384.0,396.799988,30.243902,38,61.099998,100,66.599998,70.0,67.0
20170116160000,384.0,406.399994,30.975609,38,59.200001,100,67.0,70.0,67.0
20170116161500,384.0,419.200012,31.95122,38,59.200001,100,66.699997,70.0,67.0
20170116163000,384.0,406.399994,30.975609,38,60.799999,100,66.699997,70.0,67.0
20170116164500,384.0,406.399994,30.975609,38,64.800003,100,66.599998,70.0,67.0
20170116170000,384.0,387.200012,29.512196,38,69.699997,100,66.900002,70.0,67.0
20170116171500,384.0,396.799988,30.243902,38,69.699997,100,67.0,70.0,67.0
20170116173000,384.0,387.200012,29.512196,38,70.599998,100,67.099998,70.0,67.0
20170116174500,384.0,396.799988,30.243902,38,70.599998,100,67.199997,70.0,67.0
20170116180000,384.0,396.799988,30.243902,38,51.900002,100,66.699997,70.0,67.0
20170116181500,384.0,406.399994,30.975609,38,51.099998,100,66.099998,70.0,67.0
20170116183000,384.0,396.799988,30.243902,38,59.099998,100,66.199997,70.0,67.0
20170116184500,384.0,406.399994,30.975609,38,66.300003,100,66.699997,70.0,67.0
20170116190000,384.0,396.799988,30.243902,38,66.300003,100,66.900002,70.0,67.0
20170116191500,384.0,396.799988,30.243902,38,66.300003,100,67.0,70.0,67.0
20170116193000,384.0,406.399994,30.975609,38,66.300003,100,66.900002,70.0,67.0
20170116194500,384.0,406.399994,30.975609,38,66.300003,100,66.900002,70.0,67.0
20170116200000,384.0,396.799988,30.243902,38,67.300003,100,66.900002,70.0,67.0
20170116201500,384.0,406.399994,30.975609,38,67.300003,100,66.800003,70.0,67.0
20170116203000,384.0,396.799988,30.243902,38,67.300003,100,66.800003,70.0,67.0
20170116204500,384.0,396.799988,30.243902,38,67.300003,100,66.900002,70.0,67.0
20170116210000,384.0,406.399994,30.975609,38,65.800003,100,66.800003,70.0,67.0
20170116211500,384.0,406.399994,30.975609,38,65.800003,100,66.699997,70.0,67.0
20170116213000,384.0,406.399994,30.975609,38,66.800003,100,66.699997,70.0,67.0
20170116214500,384.0,406.399994,30.975609,38,65.699997,100,66.699997,70.0,67.0
20170116220000,384.0,406.399994,30.975609,38,68.199997,100,66.800003,70.0,67.0
20170116221500,384.0,396.799988,30.243902,38,69.099998,100,66.900002,70.0,67.0
20170116223000,384.0,419.200012,31.95122,38,69.900002,100,67.0,70.0,67.0
20170116224500,384.0,396.799988,30.243902,38,68.199997,100,67.0,70.0,67.0
20170116230000,384.0,396.799988,30.243902,38,69.099998,100,66.900002,70.0,67.0
20170116231500,384.0,387.200012,29.512196,38,69.099998,100,67.099998,70.0,67.0
20170116233000,384.0,396.799988,30.243902,38,68.199997,100,67.099998,70.0,67.0
20170116234500,384.0,396.799988,30.243902,38,69.099998,100,67.0,70.0,67.0
20170117000000,384.0,396.799988,30.243902,38,70.5,100,67.0,70.0,67.0
20170117001500,384.0,406.399994,30.975609,38,67.699997,100,67.0,70.0,67.0
20170117003000,384.0,396.799988,30.243902,38,69.099998,100,67.0,70.0,67.0
20170117004500,384.0,406.399994,30.975609,38,69.099998,100,67.0,70.0,67.0
20170117010000,384.0,387.200012,29.512196,38,68.199997,100,67.0,70.0,67.0
20170117011500,384.0,396.799988,30.243902,38,69.5,100,67.099998,70.0,67.0
20170117013000,384.0,396.799988,30.243902,38,69.5,100,67.099998,70.0,67.0
20170117014500,384.0,406.399994,30.975609,38,67.699997,100,67.0,70.0,67.0
20170117020000,384.0,396.799988,30.243902,38,70.099998,100,67.0,70.0,67.0
20170117021500,384.0,406.399994,30.975609,38,70.099998,100,67.099998,70.0,67.0
20170117023000,384.0,406.399994,30.975609,38,68.099998,100,67.0,70.0,67.0
20170117024500,384.0,396.799988,30.243902,38,55.599998,0,67.0,70.0,67.0
20170117030000,384.0,406.399994,30.975609,38,51.799999,100,66.0,70.0,67.0
20170117031500,384.0,419.200012,31.95122,38,72.400002,100,66.5,70.0,67.0
20170117033000,384.0,425.600006,32.439025,38,67.699997,100,66.699997,70.0,67.0
20170117034500,384.0,419.200012,31.95122,38,64.400002,100,66.599998,70.0,67.0
20170117040000,384.0,425.600006,32.439025,38,65.300003,100,66.599998,70.0,67.0
20170117041500,384.0,419.200012,31.95122,38,69.199997,100,66.699997,70.0,67.0
20170117043000,384.0,406.399994,30.975609,38,71.5,100,66.900002,70.0,67.0
20170117044500,384.0,387.200012,29.512196,38,69.699997,100,66.900002,70.0,67.0
20170117050000,384.0,419.200012,31.95122,38,69.699997,100,67.0,70.0,67.0
20170117051500,384.0,406.399994,30.975609,38,71.599998,100,66.900002,70.0,67.0
20170117053000,384.0,406.399994,30.975609,38,68.199997,100,67.0,70.0,67.0
20170117054500,384.0,406.399994,30.975609,38,70.099998,100,66.900002,70.0,67.0
20170117060000,384.0,406.399994,30.975609,38,71.099998,100,67.199997,70.0,67.0
20170117061500,384.0,406.399994,30.975609,38,52.299999,0,67.0,70.0,67.0
20170117063000,384.0,387.200012,29.512196,38,51.400002,100,66.0,70.0,67.0
20170117064500,384.0,396.799988,30.243902,38,69.0,100,66.599998,70.0,67.0
20170117070000,384.0,406.399994,30.975609,38,62.400002,100,66.800003,70.0,67.0
20170117071500,384.0,406.399994,30.975609,38,60.0,100,67.0,70.0,67.0
20170117073000,384.0,406.399994,30.975609,38,60.0,100,66.699997,70.0,67.0
20170117074500,384.0,406.399994,30.975609,38,60.0,100,67.199997,70.0,67.0
20170117080000,384.0,396.799988,30.243902,38,51.900002,0,67.800003,70.0,67.0
20170117081500,384.0,396.799988,30.243902,38,51.099998,0,68.199997,70.0,67.0
20170117083000,384.0,396.799988,30.243902,38,51.099998,0,68.099998,70.0,67.0
20170117084500,384.0,387.200012,29.512196,38,51.099998,0,67.199997,70.0,67.0
20170117090000,384.0,361.600006,27.560976,38,51.099998,0,66.900002,70.0,67.0
20170117091500,384.0,387.200012,29.512196,38,51.099998,0,67.199997,70.0,67.0
20170117093000,384.0,387.200012,29.512196,38,51.099998,0,67.300003,70.0,67.0
20170117094500,384.0,374.399994,28.536585,38,51.099998,0,66.900002,70.0,67.0
20170117100000,384.0,374.399994,28.536585,38,51.099998,100,66.400002,70.0,67.0
20170117101500,384.0,396.799988,30.243902,38,51.099998,100,66.699997,70.0,67.0
20170117103000,384.0,387.200012,29.512196,38,51.799999,100,67.199997,70.0,67.0
20170117104500,384.0,374.399994,28.536585,38,51.799999,100,66.599998,70.0,67.0
20170117110000,384.0,396.799988,30.243902,38,54.299999,100,66.699997,70.0,67.0
20170117111500,384.0,374.399994,28.536585,38,52.299999,0,67.699997,70.0,67.0
20170117113000,384.0,374.399994,28.536585,38,51.5,0,68.199997,70.0,67.0
20170117114500,384.0,374.399994,28.536585,38,51.5,0,68.900002,70.0,67.0
20170117120000,384.0,396.799988,30.243902,38,51.5,0,69.5,70.0,67.0
20170117121500,384.0,419.200012,31.95122,39,51.5,0,69.199997,70.0,67.0
20170117123000,384.0,476.799988,36.341463,41,51.5,0,69.599998,70.0,67.0
20170117124500,384.0,419.200012,31.95122,39,51.5,0,69.300003,70.0,67.0
20170117130000,384.0,406.399994,30.975609,38,51.5,0,68.900002,70.0,67.0
20170117131500,384.0,406.399994,30.975609,38,50.700001,0,68.5,70.0,67.0
20170117133000,384.0,406.399994,30.975609,38,50.700001,0,68.5,70.0,67.0
20170117134500,384.0,406.399994,30.975609,38,50.700001,0,68.300003,70.0,67.0
20170117140000,384.0,406.399994,30.975609,38,50.700001,0,68.300003,70.0,67.0
20170117141500,384.0,396.799988,30.243902,38,50.700001,0,68.099998,70.0,67.0
20170117143000,384.0,406.399994,30.975609,38,50.700001,0,67.900002,70.0,67.0
20170117144500,384.0,406.399994,30.975609,38,50.700001,0,67.699997,70.0,67.0
20170117150000,384.0,419.200012,31.95122,38,50.700001,0,67.400002,70.0,67.0
20170117151500,384.0,406.399994,30.975609,38,50.700001,0,67.300003,70.0,67.0
20170117153000,384.0,406.399994,30.975609,38,50.700001,0,67.300003,70.0,67.0
20170117154500,384.0,419.200012,31.95122,38,50.700001,0,66.900002,70.0,67.0
20170117160000,384.0,406.399994,30.975609,38,50.700001,100,66.400002,70.0,67.0
20170117161500,384.0,406.399994,30.975609,38,51.400002,100,66.400002,70.0,67.0
20170117163000,384.0,419.200012,31.95122,38,66.199997,100,66.400002,70.0,67.0
20170117164500,384.0,406.399994,30.975609,38,66.199997,100,67.199997,70.0,67.0
20170117170000,384.0,406.399994,30.975609,38,51.5,100,66.5,70.0,67.0
20170117171500,384.0,419.200012,31.95122,38,50.700001,100,66.300003,70.0,67.0
20170117173000,384.0,419.200012,31.95122,38,53.900002,100,66.099998,70.0,67.0
20170117174500,384.0,406.399994,30.975609,38,67.699997,100,66.699997,70.0,67.0
20170117180000,384.0,406.399994,30.975609,38,70.099998,100,67.0,70.0,67.0
20170117181500,384.0,396.799988,30.243902,38,68.099998,100,67.099998,70.0,67.0
20170117183000,384.0,406.399994,30.975609,38,65.800003,100,67.099998,70.0,67.0
20170117184500,384.0,406.399994,30.975609,38,65.800003,100,67.099998,70.0,67.0
20170117190000,384.0,396.799988,30.243902,38,69.599998,100,67.099998,70.0,67.0
20170117191500,384.0,406.399994,30.975609,38,66.900002,100,67.099998,70.0,67.0
20170117193000,384.0,406.399994,30.975609,38,69.699997,100,67.099998,70.0,67.0
20170117194500,384.0,396.799988,30.243902,38,53.099998,0,66.699997,70.0,67.0
20170117200000,384.0,406.399994,30.975609,38,51.5,100,66.099998,70.0,67.0
20170117201500,384.0,406.399994,30.975609,38,63.599998,100,66.300003,70.0,67.0
20170117203000,384.0,425.600006,32.439025,38,68.699997,100,66.599998,70.0,67.0
20170117204500,384.0,396.799988,30.243902,38,71.5,100,66.900002,70.0,67.0
20170117210000,384.0,406.399994,30.975609,38,69.699997,100,67.099998,70.0,67.0
20170117211500,384.0,406.399994,30.975609,38,71.0,100,67.099998,70.0,67.0
20170117213000,384.0,406.399994,30.975609,38,70.099998,100,67.199997,70.0,67.0
20170117214500,384.0,396.799988,30.243902,38,72.400002,100,67.199997,70.0,67.0
20170117220000,384.0,406.399994,30.975609,38,51.900002,100,66.5,70.0,67.0
20170117221500,384.0,396.799988,30.243902,38,53.5,100,66.0,70.0,67.0
20170117223000,384.0,406.399994,30.975609,38,70.699997,100,66.699997,70.0,67.0
20170117224500,384.0,406.399994,30.975609,38,67.300003,100,66.800003,70.0,67.0
20170117230000,384.0,406.399994,30.975609,38,69.599998,100,66.900002,70.0,67.0
20170117231500,384.0,406.399994,30.975609,38,67.300003,100,66.900002,70.0,67.0
20170117233000,384.0,406.399994,30.975609,38,69.099998,100,66.900002,70.0,67.0
20170117234500,384.0,396.799988,30.243902,38,67.699997,100,67.0,70.0,67.0
20170118000000,384.0,396.799988,30.243902,38,68.400002,100,66.900002,70.0,67.0
20170118001500,384.0,396.799988,30.243902,38,68.400002,100,67.0,70.0,67.0
20170118003000,384.0,396.799988,30.243902,38,66.300003,100,67.0,70.0,67.0
20170118004500,384.0,406.399994,30.975609,38,68.099998,100,67.0,70.0,67.0
20170118010000,384.0,406.399994,30.975609,38,66.800003,100,66.900002,70.0,67.0
20170118011500,384.0,323.200012,24.634147,36,53.700001,0,66.900002,69.900002,66.900002
20170118013000,384.0,323.200012,24.634147,36,51.5,100,66.099998,69.900002,66.900002
20170118014500,384.0,339.200012,25.853659,37,67.699997,100,66.0,69.900002,66.900002
20170118020000,384.0,361.600006,27.560976,37,67.699997,100,66.900002,69.900002,66.900002
20170118021500,384.0,361.600006,27.560976,37,66.800003,100,66.900002,69.900002,66.900002
20170118023000,384.0,339.200012,25.853659,37,68.099998,100,66.800003,69.900002,66.900002
20170118024500,384.0,348.799988,26.585365,37,67.300003,100,66.900002,69.900002,66.900002
20170118030000,384.0,361.600006,27.560976,37,56.799999,0,67.099998,69.900002,66.900002
20170118031500,384.0,348.799988,26.585365,37,51.099998,100,66.199997,69.900002,66.900002
20170118033000,384.0,374.399994,28.536585,37,63.200001,100,66.0,69.900002,66.900002
