PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118034500,384.0,374.399994,28.536585,37,68.199997,100,66.599998,69.900002,66.900002
20170118040000,384.0,374.399994,28.536585,37,66.300003,100,66.699997,69.900002,66.900002
20170118041500,384.0,361.600006,27.560976,37,67.300003,100,66.699997,69.900002,66.900002
20170118043000,384.0,348.799988,26.585365,37,65.300003,100,66.900002,69.900002,66.900002
20170118044500,384.0,361.600006,27.560976,37,67.300003,100,66.800003,69.900002,66.900002
20170118050000,384.0,348.799988,26.585365,37,65.800003,100,66.800003,69.900002,66.900002
20170118051500,384.0,361.600006,27.560976,37,65.800003,100,66.900002,69.900002,66.900002
20170118053000,384.0,348.799988,26.585365,37,65.800003,100,66.900002,69.900002,66.900002
20170118054500,384.0,348.799988,26.585365,37,67.300003,100,66.900002,69.900002,66.900002
20170118060000,384.0,348.799988,26.585365,37,66.300003,100,66.900002,69.900002,66.900002
20170118061500,384.0,361.600006,27.560976,37,68.099998,100,66.900002,69.900002,66.900002
20170118063000,384.0,348.799988,26.585365,37,66.800003,100,66.900002,69.900002,66.900002
20170118064500,384.0,361.600006,27.560976,37,64.900002,100,66.800003,69.900002,66.900002
20170118070000,384.0,361.600006,27.560976,37,67.300003,100,66.800003,69.900002,66.900002
20170118071500,384.0,361.600006,27.560976,37,67.300003,100,67.099998,69.900002,66.900002
20170118073000,384.0,361.600006,27.560976,37,56.799999,0,67.0,69.900002,66.900002
20170118074500,384.0,361.600006,27.560976,37,51.400002,0,67.099998,69.900002,66.900002
20170118080000,384.0,361.600006,27.560976,37,51.400002,0,67.599998,69.900002,66.900002
20170118081500,384.0,387.200012,29.512196,38,51.400002,0,67.699997,69.900002,66.900002
20170118083000,384.0,374.399994,28.536585,38,51.400002,0,67.699997,69.900002,66.900002
20170118084500,384.0,374.399994,28.536585,38,79.699997,100,68.199997,78.300003,75.300003
20170118090000,384.0,361.600006,27.560976,38,93.599998,100,69.099998,78.300003,75.300003
20170118091500,384.0,396.799988,30.243902,38,85.199997,100,69.300003,78.300003,75.300003
20170118093000,384.0,387.200012,29.512196,38,82.599998,100,69.800003,78.300003,75.300003
20170118094500,384.0,374.399994,28.536585,38,82.599998,100,69.800003,78.300003,75.300003
20170118100000,384.0,387.200012,29.512196,38,81.699997,100,70.0,78.300003,75.300003
20170118101500,384.0,396.799988,30.243902,38,88.099998,100,70.199997,78.300003,75.300003
20170118103000,384.0,387.200012,29.512196,38,82.599998,100,70.400002,78.300003,75.300003
20170118104500,384.0,396.799988,30.243902,38,85.599998,100,70.300003,78.300003,75.300003
20170118110000,384.0,387.200012,29.512196,38,92.900002,100,70.5,78.300003,75.300003
20170118111500,384.0,387.200012,29.512196,38,82.599998,100,71.099998,78.300003,75.300003
20170118113000,384.0,387.200012,29.512196,38,80.699997,100,71.5,78.300003,75.300003
20170118114500,384.0,387.200012,29.512196,38,92.199997,100,71.900002,78.300003,75.300003
20170118120000,384.0,396.799988,30.243902,38,92.199997,100,72.800003,78.300003,75.300003
20170118121500,384.0,396.799988,30.243902,38,82.599998,100,72.800003,78.300003,75.300003
20170118123000,384.0,374.399994,28.536585,38,81.5,100,72.699997,78.300003,75.300003
20170118124500,384.0,396.799988,30.243902,38,86.300003,100,72.599998,78.300003,75.300003
20170118130000,384.0,387.200012,29.512196,38,84.400002,100,72.800003,78.300003,75.300003
20170118131500,384.0,387.200012,29.512196,38,82.0,100,72.599998,78.300003,75.300003
20170118133000,384.0,406.399994,30.975609,38,88.800003,100,72.699997,78.300003,75.300003
20170118134500,384.0,396.799988,30.243902,38,82.5,100,72.699997,78.300003,75.300003
20170118140000,384.0,396.799988,30.243902,38,82.5,100,72.599998,78.300003,75.300003
20170118141500,384.0,396.799988,30.243902,38,88.599998,100,72.699997,78.300003,75.300003
20170118143000,384.0,396.799988,30.243902,38,91.900002,100,72.400002,78.300003,75.300003
20170118144500,384.0,406.399994,30.975609,38,83.199997,100,72.199997,78.300003,75.300003
20170118150000,384.0,396.799988,30.243902,38,86.400002,100,72.300003,78.300003,75.300003
20170118151500,384.0,387.200012,29.512196,38,82.0,100,71.900002,78.300003,75.300003
20170118153000,384.0,387.200012,29.512196,38,94.099998,100,71.900002,78.300003,75.300003
20170118154500,384.0,396.799988,30.243902,38,83.800003,100,71.900002,78.300003,75.300003
20170118160000,384.0,387.200012,29.512196,38,80.800003,100,71.800003,78.300003,75.300003
20170118161500,384.0,387.200012,29.512196,38,94.199997,100,71.699997,78.300003,75.300003
20170118163000,384.0,406.399994,30.975609,38,82.599998,100,71.699997,78.300003,75.300003
20170118164500,384.0,396.799988,30.243902,38,82.599998,100,71.599998,78.300003,75.300003
20170118170000,384.0,387.200012,29.512196,38,82.599998,100,71.300003,78.300003,75.300003
20170118171500,384.0,387.200012,29.512196,38,86.199997,100,71.300003,78.300003,75.300003
20170118173000,384.0,387.200012,29.512196,38,90.5,100,71.300003,78.300003,75.300003
20170118174500,384.0,396.799988,30.243902,38,86.300003,100,71.300003,78.300003,75.300003
20170118180000,384.0,387.200012,29.512196,38,84.800003,100,71.300003,78.300003,75.300003
20170118181500,384.0,387.200012,29.512196,38,87.400002,100,71.400002,78.300003,75.300003
20170118183000,384.0,396.799988,30.243902,38,83.199997,100,71.199997,78.300003,75.300003
20170118184500,384.0,387.200012,29.512196,38,91.400002,100,71.099998,78.300003,75.300003
20170118190000,384.0,387.200012,29.512196,38,91.400002,100,71.099998,78.300003,75.300003
20170118191500,384.0,374.399994,28.536585,38,84.900002,100,71.0,78.300003,75.300003
20170118193000,384.0,387.200012,29.512196,38,88.300003,100,71.0,78.300003,75.300003
20170118194500,384.0,396.799988,30.243902,38,80.199997,100,70.900002,78.300003,75.300003
20170118200000,384.0,387.200012,29.512196,38,90.900002,100,70.900002,78.300003,75.300003
20170118201500,384.0,374.399994,28.536585,38,85.0,100,71.0,78.300003,75.300003
20170118203000,384.0,396.799988,30.243902,38,81.099998,100,71.0,78.300003,75.300003
20170118204500,384.0,374.399994,28.536585,38,82.099998,100,70.800003,78.300003,75.300003
20170118210000,384.0,374.399994,28.536585,38,84.300003,100,70.800003,78.300003,75.300003
20170118211500,384.0,387.200012,29.512196,38,88.400002,100,70.699997,78.300003,75.300003
20170118213000,384.0,374.399994,28.536585,38,91.099998,100,70.900002,78.300003,75.300003
20170118214500,384.0,396.799988,30.243902,38,94.199997,100,70.800003,78.300003,75.300003
20170118220000,384.0,387.200012,29.512196,38,82.099998,100,70.800003,78.300003,75.300003
20170118221500,384.0,374.399994,28.536585,38,82.099998,100,70.699997,78.300003,75.300003
20170118223000,384.0,387.200012,29.512196,38,93.0,100,70.699997,78.300003,75.300003
20170118224500,384.0,361.600006,27.560976,38,81.400002,100,70.699997,78.300003,75.300003
20170118230000,384.0,387.200012,29.512196,38,84.300003,100,70.699997,78.300003,75.300003
20170118231500,384.0,374.399994,28.536585,38,87.0,100,70.599998,78.300003,75.300003
20170118233000,384.0,387.200012,29.512196,38,80.699997,100,70.599998,78.300003,75.300003
20170118234500,384.0,374.399994,28.536585,38,87.400002,100,70.5,78.300003,75.300003
20170119000000,384.0,374.399994,28.536585,38,88.800003,100,70.5,78.300003,75.300003
20170119001500,384.0,374.399994,28.536585,38,80.699997,100,70.5,78.300003,75.300003
20170119003000,384.0,374.399994,28.536585,38,88.599998,100,70.5,78.300003,75.300003
20170119004500,384.0,374.399994,28.536585,38,86.800003,100,70.5,78.300003,75.300003
20170119010000,384.0,374.399994,28.536585,38,81.099998,100,70.5,78.300003,75.300003
20170119011500,384.0,387.200012,29.512196,38,93.199997,100,70.5,78.300003,75.300003
20170119013000,384.0,387.200012,29.512196,38,81.900002,100,70.5,78.300003,75.300003
20170119014500,384.0,374.399994,28.536585,38,81.900002,100,70.5,78.300003,75.300003
20170119020000,384.0,387.200012,29.512196,38,93.300003,100,70.599998,78.300003,75.300003
20170119021500,384.0,374.399994,28.536585,38,81.099998,100,70.699997,78.300003,75.300003
20170119023000,384.0,361.600006,27.560976,38,86.199997,100,70.599998,78.300003,75.300003
20170119024500,384.0,374.399994,28.536585,38,88.099998,100,70.5,78.300003,75.300003
20170119030000,384.0,387.200012,29.512196,38,82.5,100,70.5,78.300003,75.300003
20170119031500,384.0,361.600006,27.560976,38,87.699997,100,70.5,78.300003,75.300003
20170119033000,384.0,374.399994,28.536585,38,80.199997,100,70.5,78.300003,75.300003
20170119034500,384.0,374.399994,28.536585,38,91.699997,100,70.5,78.300003,75.300003
20170119040000,384.0,361.600006,27.560976,38,86.800003,100,70.699997,78.300003,75.300003
20170119041500,384.0,374.399994,28.536585,38,83.699997,100,70.599998,78.300003,75.300003
20170119043000,384.0,374.399994,28.536585,38,92.099998,100,70.599998,78.300003,75.300003
20170119044500,384.0,387.200012,29.512196,38,85.5,100,70.5,78.300003,75.300003
20170119050000,384.0,361.600006,27.560976,38,81.099998,100,70.5,78.300003,75.300003
20170119051500,384.0,374.399994,28.536585,38,86.599998,100,70.400002,78.300003,75.300003
20170119053000,384.0,374.399994,28.536585,38,85.699997,100,70.5,78.300003,75.300003
20170119054500,384.0,387.200012,29.512196,38,81.099998,100,70.5,78.300003,75.300003
20170119060000,384.0,374.399994,28.536585,38,90.699997,100,71.0,78.300003,75.300003
20170119061500,384.0,361.600006,27.560976,38,81.599998,100,70.800003,78.300003,75.300003
20170119063000,384.0,374.399994,28.536585,38,90.699997,100,70.699997,78.300003,75.300003
20170119064500,384.0,374.399994,28.536585,38,88.400002,100,70.800003,78.300003,75.300003
20170119070000,384.0,387.200012,29.512196,38,87.0,100,71.0,78.300003,75.300003
20170119071500,384.0,387.200012,29.512196,38,82.099998,100,71.800003,78.300003,75.300003
20170119073000,384.0,387.200012,29.512196,38,81.099998,100,72.0,78.300003,75.300003
20170119074500,384.0,387.200012,29.512196,38,92.300003,100,71.900002,78.300003,75.300003
20170119080000,384.0,387.200012,29.512196,38,82.099998,100,72.199997,78.300003,75.300003
20170119081500,384.0,396.799988,30.243902,38,87.300003,100,72.699997,78.300003,75.300003
20170119083000,384.0,396.799988,30.243902,38,94.099998,100,72.900002,78.300003,75.300003
20170119084500,384.0,406.399994,30.975609,38,86.599998,100,72.699997,78.199997,75.199997
20170119090000,384.0,396.799988,30.243902,38,88.800003,100,72.900002,78.199997,75.199997
20170119091500,384.0,396.799988,30.243902,38,82.099998,100,72.900002,78.099998,75.099998
20170119093000,384.0,406.399994,30.975609,38,92.599998,100,72.900002,78.099998,75.099998
20170119094500,384.0,406.399994,30.975609,38,82.099998,100,73.199997,78.099998,75.099998
20170119100000,384.0,396.799988,30.243902,38,87.400002,100,72.699997,78.099998,75.099998
20170119101500,384.0,396.799988,30.243902,37,53.5,0,71.300003,74.300003,71.300003
20170119103000,384.0,406.399994,30.975609,37,51.400002,100,70.699997,74.300003,71.300003
20170119104500,384.0,387.200012,29.512196,37,62.900002,100,70.199997,74.300003,71.300003
20170119110000,384.0,361.600006,27.560976,37,72.0,100,71.0,74.300003,71.300003
20170119111500,384.0,361.600006,27.560976,37,65.400002,0,71.599998,74.300003,71.300003
20170119113000,384.0,361.600006,27.560976,37,52.200001,0,71.199997,74.300003,71.300003
20170119114500,384.0,387.200012,29.512196,37,51.400002,0,71.199997,74.300003,71.300003
20170119120000,384.0,339.200012,25.853659,37,51.400002,0,71.199997,74.300003,71.300003
20170119121500,384.0,374.399994,28.536585,37,51.400002,0,71.199997,74.300003,71.300003
20170119123000,384.0,361.600006,27.560976,37,50.799999,100,71.0,74.300003,71.300003
20170119124500,384.0,387.200012,29.512196,37,50.799999,100,71.099998,74.300003,71.300003
20170119130000,384.0,374.399994,28.536585,37,50.799999,100,71.0,74.300003,71.300003
20170119131500,384.0,387.200012,29.512196,37,57.900002,100,70.099998,74.300003,71.300003
20170119133000,384.0,374.399994,28.536585,37,73.0,100,70.599998,74.300003,71.300003
20170119134500,384.0,374.399994,28.536585,37,75.0,100,71.0,74.300003,71.300003
20170119140000,384.0,374.399994,28.536585,37,72.599998,100,70.900002,74.300003,71.300003
20170119141500,384.0,374.399994,28.536585,37,78.199997,100,70.900002,74.300003,71.300003
20170119143000,384.0,374.399994,28.536585,37,77.300003,100,71.599998,74.300003,71.300003
20170119144500,384.0,361.600006,27.560976,37,51.900002,100,70.300003,74.300003,71.300003
20170119150000,384.0,361.600006,27.560976,37,74.0,100,70.5,74.300003,71.300003
20170119151500,384.0,374.399994,28.536585,37,74.0,100,70.599998,74.300003,71.300003
20170119153000,384.0,361.600006,27.560976,37,75.900002,100,70.699997,74.300003,71.300003
20170119154500,384.0,348.799988,26.585365,37,77.300003,100,70.699997,74.300003,71.300003
20170119160000,384.0,361.600006,27.560976,37,82.400002,100,70.900002,74.300003,71.300003
20170119161500,384.0,348.799988,26.585365,37,75.400002,100,70.900002,74.300003,71.300003
20170119163000,384.0,348.799988,26.585365,37,81.599998,100,71.0,74.300003,71.300003
20170119164500,384.0,361.600006,27.560976,37,78.599998,100,70.900002,74.300003,71.300003
20170119170000,384.0,348.799988,26.585365,37,87.5,100,71.099998,74.300003,71.300003
20170119171500,384.0,361.600006,27.560976,37,81.199997,100,70.699997,74.300003,71.300003
20170119173000,384.0,361.600006,27.560976,37,83.5,100,70.800003,74.300003,71.300003
20170119174500,384.0,361.600006,27.560976,37,80.400002,100,70.800003,74.300003,71.300003
20170119180000,384.0,361.600006,27.560976,37,85.400002,100,71.199997,74.300003,71.300003
20170119181500,384.0,348.799988,26.585365,37,89.199997,100,70.699997,74.300003,71.300003
20170119183000,384.0,339.200012,25.853659,37,77.900002,100,70.599998,74.300003,71.300003
20170119184500,384.0,348.799988,26.585365,37,77.900002,100,70.400002,74.300003,71.300003
20170119190000,384.0,361.600006,27.560976,37,88.699997,100,70.300003,74.300003,71.300003
20170119191500,384.0,361.600006,27.560976,37,83.699997,100,70.300003,74.300003,71.300003
20170119193000,384.0,374.399994,28.536585,37,83.699997,100,70.199997,74.300003,71.300003
20170119194500,384.0,361.600006,27.560976,37,78.599998,100,70.199997,74.300003,71.300003
20170119200000,384.0,361.600006,27.560976,37,82.599998,100,70.199997,74.300003,71.300003
20170119201500,384.0,374.399994,28.536585,37,79.199997,100,70.199997,74.300003,71.300003
20170119203000,384.0,361.600006,27.560976,37,89.300003,100,70.199997,74.300003,71.300003
20170119204500,384.0,348.799988,26.585365,37,76.400002,100,70.199997,74.300003,71.300003
20170119210000,384.0,361.600006,27.560976,37,79.199997,100,70.0,74.300003,71.300003
20170119211500,384.0,374.399994,28.536585,37,86.099998,100,70.0,74.300003,71.300003
20170119213000,384.0,361.600006,27.560976,37,78.300003,100,69.900002,74.300003,71.300003
20170119214500,384.0,348.799988,26.585365,37,82.599998,100,69.900002,74.300003,71.300003
20170119220000,384.0,361.600006,27.560976,37,80.800003,100,69.900002,74.300003,71.300003
20170119221500,384.0,374.399994,28.536585,37,79.199997,100,69.800003,74.300003,71.300003
20170119223000,384.0,361.600006,27.560976,37,87.400002,100,69.800003,74.300003,71.300003
20170119224500,384.0,361.600006,27.560976,37,82.5,100,69.800003,74.300003,71.300003
20170119230000,384.0,348.799988,26.585365,37,84.0,100,69.900002,74.300003,71.300003
20170119231500,384.0,361.600006,27.560976,37,80.699997,100,69.800003,74.300003,71.300003
20170119233000,384.0,339.200012,25.853659,37,92.300003,100,69.800003,74.300003,71.300003
20170119234500,384.0,361.600006,27.560976,37,81.599998,100,69.800003,74.300003,71.300003
20170120000000,384.0,348.799988,26.585365,37,79.0,100,69.800003,74.300003,71.300003
20170120001500,384.0,361.600006,27.560976,37,82.099998,100,69.800003,74.300003,71.300003
20170120003000,384.0,361.600006,27.560976,37,90.300003,100,69.800003,74.300003,71.300003
20170120004500,384.0,361.600006,27.560976,37,79.699997,100,69.900002,74.300003,71.300003
20170120010000,384.0,361.600006,27.560976,37,95.300003,100,69.800003,74.300003,71.300003
20170120011500,384.0,361.600006,27.560976,37,81.5,100,69.800003,74.300003,71.300003
20170120013000,384.0,348.799988,26.585365,37,95.300003,100,69.800003,74.300003,71.300003
20170120014500,384.0,348.799988,26.585365,37,83.199997,100,69.900002,74.300003,71.300003
20170120020000,384.0,348.799988,26.585365,37,85.5,100,69.900002,74.300003,71.300003
20170120021500,384.0,348.799988,26.585365,37,83.5,100,69.900002,74.300003,71.300003
20170120023000,384.0,348.799988,26.585365,37,87.699997,100,69.800003,74.300003,71.300003
20170120024500,384.0,348.799988,26.585365,37,91.199997,100,69.900002,74.300003,71.300003
20170120030000,384.0,339.200012,25.853659,37,83.400002,100,69.900002,74.300003,71.300003
20170120031500,384.0,361.600006,27.560976,37,93.800003,100,69.900002,74.300003,71.300003
20170120033000,384.0,348.799988,26.585365,37,80.199997,100,69.900002,74.300003,71.300003
20170120034500,384.0,339.200012,25.853659,37,93.599998,100,69.900002,74.300003,71.300003
20170120040000,384.0,348.799988,26.585365,37,81.099998,100,70.0,74.300003,71.300003
20170120041500,384.0,348.799988,26.585365,37,81.099998,100,70.0,74.300003,71.300003
20170120043000,384.0,348.799988,26.585365,37,82.699997,100,70.0,74.300003,71.300003
20170120044500,384.0,348.799988,26.585365,37,94.099998,100,69.900002,74.300003,71.300003
20170120050000,384.0,361.600006,27.560976,37,80.699997,100,70.0,74.300003,71.300003
20170120051500,384.0,348.799988,26.585365,37,92.0,100,70.0,74.300003,71.300003
20170120053000,384.0,361.600006,27.560976,37,81.300003,100,70.0,74.300003,71.300003
20170120054500,384.0,348.799988,26.585365,37,86.099998,100,69.900002,74.300003,71.300003
20170120060000,384.0,339.200012,25.853659,37,86.099998,100,70.0,74.300003,71.300003
20170120061500,384.0,348.799988,26.585365,37,86.099998,100,69.900002,74.300003,71.300003
20170120063000,384.0,361.600006,27.560976,37,88.099998,100,70.099998,74.300003,71.300003
20170120064500,384.0,361.600006,27.560976,37,80.699997,100,70.099998,74.300003,71.300003
20170120070000,384.0,361.600006,27.560976,37,81.599998,100,70.199997,74.300003,71.300003
20170120071500,384.0,348.799988,26.585365,37,94.099998,100,70.300003,74.300003,71.300003
20170120073000,384.0,348.799988,26.585365,37,86.199997,100,70.5,74.300003,71.300003
20170120074500,384.0,348.799988,26.585365,37,82.0,100,71.400002,74.300003,71.300003
20170120080000,384.0,361.600006,27.560976,37,55.200001,0,71.5,74.300003,71.300003
20170120081500,384.0,348.799988,26.585365,37,51.400002,100,70.400002,74.300003,71.300003
20170120083000,384.0,348.799988,26.585365,37,65.300003,100,70.5,74.300003,71.300003
20170120084500,384.0,348.799988,26.585365,37,67.300003,100,71.099998,74.300003,71.300003
20170120090000,384.0,348.799988,26.585365,37,67.300003,100,71.199997,74.300003,71.300003
20170120091500,384.0,348.799988,26.585365,37,71.0,100,70.5,74.300003,71.300003
20170120093000,384.0,339.200012,25.853659,37,78.300003,100,70.599998,74.300003,71.300003
20170120094500,384.0,348.799988,26.585365,37,76.800003,100,70.699997,74.300003,71.300003
20170120100000,384.0,348.799988,26.585365,38,80.300003,100,71.0,74.300003,71.300003
20170120101500,384.0,374.399994,28.536585,38,84.300003,100,70.699997,74.300003,71.300003
20170120103000,384.0,361.600006,27.560976,38,80.400002,100,71.0,74.300003,71.300003
20170120104500,384.0,374.399994,28.536585,38,84.800003,100,71.199997,74.300003,71.300003
20170120110000,384.0,361.600006,27.560976,38,80.099998,100,71.300003,74.300003,71.300003
20170120111500,384.0,361.600006,27.560976,38,53.099998,100,70.900002,74.300003,71.300003
20170120113000,384.0,361.600006,27.560976,38,51.099998,100,71.0,74.300003,71.300003
20170120114500,384.0,396.799988,30.243902,40,51.099998,0,72.099998,74.300003,71.300003
20170120120000,384.0,406.399994,30.975609,40,51.099998,0,72.599998,74.300003,71.300003
20170120121500,384.0,617.599976,47.073169,46,51.099998,0,73.199997,74.300003,71.300003
20170120123000,384.0,425.600006,32.439025,39,51.099998,0,71.699997,74.300003,71.300003
20170120124500,384.0,425.600006,32.439025,39,50.299999,100,71.0,74.300003,71.300003
20170120130000,384.0,425.600006,32.439025,38,50.299999,100,70.699997,74.300003,71.300003
20170120131500,384.0,419.200012,31.95122,38,58.299999,100,70.300003,74.300003,71.300003
20170120133000,384.0,419.200012,31.95122,38,72.099998,100,71.0,74.300003,71.300003
20170120134500,384.0,396.799988,30.243902,38,72.099998,100,71.199997,74.300003,71.300003
20170120140000,384.0,406.399994,30.975609,38,69.199997,100,71.300003,74.300003,71.300003
20170120141500,384.0,387.200012,29.512196,38,70.099998,100,71.099998,74.300003,71.300003
20170120143000,384.0,406.399994,30.975609,38,71.599998,100,70.699997,74.300003,71.300003
20170120144500,384.0,396.799988,30.243902,38,70.599998,100,70.400002,74.300003,71.300003
20170120150000,384.0,396.799988,30.243902,38,81.5,100,70.5,74.300003,71.300003
20170120151500,384.0,406.399994,30.975609,38,74.900002,100,70.5,74.300003,71.300003
20170120153000,384.0,406.399994,30.975609,38,84.900002,100,70.199997,74.300003,71.300003
20170120154500,384.0,406.399994,30.975609,38,84.900002,100,70.400002,74.300003,71.300003
20170120160000,384.0,396.799988,30.243902,38,81.699997,100,70.400002,74.300003,71.300003
20170120161500,384.0,406.399994,30.975609,38,87.0,100,70.5,74.300003,71.300003
20170120163000,384.0,396.799988,30.243902,38,80.699997,100,70.5,74.300003,71.300003
20170120164500,384.0,396.799988,30.243902,38,91.099998,100,70.5,74.300003,71.300003
20170120170000,384.0,406.399994,30.975609,38,80.199997,100,70.699997,74.300003,71.300003
20170120171500,384.0,406.399994,30.975609,38,78.900002,100,70.300003,74.300003,71.300003
20170120173000,384.0,396.799988,30.243902,38,85.099998,100,70.199997,74.300003,71.300003
20170120174500,384.0,406.399994,30.975609,38,79.699997,100,70.199997,74.300003,71.300003
20170120180000,384.0,406.399994,30.975609,38,80.599998,100,70.0,74.300003,71.300003
20170120181500,384.0,396.799988,30.243902,38,84.099998,100,70.099998,74.300003,71.300003
20170120183000,384.0,406.399994,30.975609,38,74.400002,100,70.099998,74.300003,71.300003
20170120184500,384.0,396.799988,30.243902,38,90.400002,100,69.900002,74.300003,71.300003
20170120190000,384.0,406.399994,30.975609,38,82.099998,100,70.0,74.300003,71.300003
20170120191500,384.0,406.399994,30.975609,38,90.400002,100,70.0,74.300003,71.300003
20170120193000,384.0,396.799988,30.243902,38,74.900002,100,70.199997,74.300003,71.300003
20170120194500,384.0,406.399994,30.975609,38,89.800003,100,69.900002,74.300003,71.300003
20170120200000,384.0,406.399994,30.975609,38,78.300003,100,70.0,74.300003,71.300003
20170120201500,384.0,406.399994,30.975609,38,84.400002,100,69.900002,74.300003,71.300003
20170120203000,384.0,396.799988,30.243902,38,87.699997,100,69.800003,74.300003,71.300003
20170120204500,384.0,387.200012,29.512196,38,81.599998,100,69.800003,74.300003,71.300003
20170120210000,384.0,396.799988,30.243902,38,85.599998,100,69.699997,74.300003,71.300003
20170120211500,384.0,396.799988,30.243902,38,82.599998,100,69.699997,74.300003,71.300003
20170120213000,384.0,396.799988,30.243902,38,88.599998,100,69.699997,74.300003,71.300003
20170120214500,384.0,387.200012,29.512196,38,82.0,100,69.699997,74.300003,71.300003
20170120220000,384.0,406.399994,30.975609,38,87.400002,100,69.699997,74.300003,71.300003
20170120221500,384.0,406.399994,30.975609,38,80.699997,100,69.800003,74.300003,71.300003
20170120223000,384.0,406.399994,30.975609,38,91.199997,100,69.699997,74.300003,71.300003
20170120224500,384.0,396.799988,30.243902,38,81.099998,100,69.699997,74.300003,71.300003
20170120230000,384.0,406.399994,30.975609,38,90.599998,100,69.699997,74.300003,71.300003
20170120231500,384.0,387.200012,29.512196,38,85.599998,100,69.699997,74.300003,71.300003
20170120233000,384.0,387.200012,29.512196,38,86.699997,100,69.699997,74.300003,71.300003
20170120234500,384.0,396.799988,30.243902,38,79.699997,100,69.699997,74.300003,71.300003
20170121000000,384.0,396.799988,30.243902,38,88.0,100,69.699997,74.300003,71.300003
20170121001500,384.0,387.200012,29.512196,38,82.599998,100,69.699997,74.300003,71.300003
20170121003000,384.0,387.200012,29.512196,38,80.099998,100,69.699997,74.300003,71.300003
20170121004500,384.0,396.799988,30.243902,38,90.400002,100,69.699997,74.300003,71.300003
20170121010000,384.0,396.799988,30.243902,38,81.099998,100,69.699997,74.300003,71.300003
20170121011500,384.0,323.200012,24.634147,37,78.199997,100,69.599998,74.300003,71.300003
20170121013000,384.0,348.799988,26.585365,37,86.300003,100,69.599998,74.300003,71.300003
20170121014500,384.0,339.200012,25.853659,37,83.099998,100,69.599998,74.300003,71.300003
20170121020000,384.0,339.200012,25.853659,37,89.300003,100,69.699997,74.300003,71.300003
20170121021500,384.0,348.799988,26.585365,37,91.699997,100,69.699997,74.300003,71.300003
20170121023000,384.0,339.200012,25.853659,37,85.0,100,69.699997,74.300003,71.300003
20170121024500,384.0,348.799988,26.585365,37,89.199997,100,69.699997,74.300003,71.300003
20170121030000,384.0,348.799988,26.585365,37,83.199997,100,69.699997,74.300003,71.300003
20170121031500,384.0,361.600006,27.560976,37,92.900002,100,69.699997,74.300003,71.300003
20170121033000,384.0,348.799988,26.585365,37,82.0,100,69.699997,74.300003,71.300003
20170121034500,384.0,348.799988,26.585365,37,88.699997,100,69.699997,74.300003,71.300003
20170121040000,384.0,339.200012,25.853659,37,86.199997,100,69.699997,74.300003,71.300003
20170121041500,384.0,348.799988,26.585365,37,90.900002,100,69.699997,74.300003,71.300003
20170121043000,384.0,348.799988,26.585365,37,90.900002,100,69.699997,74.300003,71.300003
20170121044500,384.0,348.799988,26.585365,37,81.099998,100,69.699997,74.300003,71.300003
20170121050000,384.0,339.200012,25.853659,37,89.199997,100,69.699997,74.300003,71.300003
20170121051500,384.0,348.799988,26.585365,37,84.0,100,69.699997,74.300003,71.300003
20170121053000,384.0,361.600006,27.560976,37,86.199997,100,69.699997,74.300003,71.300003
20170121054500,384.0,339.200012,25.853659,37,82.099998,100,69.699997,74.300003,71.300003
20170121060000,384.0,348.799988,26.585365,37,93.5,100,69.699997,74.300003,71.300003
20170121061500,384.0,339.200012,25.853659,37,81.0,100,69.699997,74.300003,71.300003
20170121063000,384.0,348.799988,26.585365,37,89.800003,100,69.699997,74.300003,71.300003
20170121064500,384.0,348.799988,26.585365,37,82.099998,100,69.800003,74.300003,71.300003
20170121070000,384.0,348.799988,26.585365,37,91.199997,100,69.800003,74.300003,71.300003
20170121071500,384.0,348.799988,26.585365,37,86.800003,100,70.0,74.300003,71.300003
20170121073000,384.0,348.799988,26.585365,37,86.800003,100,69.900002,74.300003,71.300003
20170121074500,384.0,348.799988,26.585365,37,82.5,100,69.900002,74.300003,71.300003
20170121080000,384.0,348.799988,26.585365,37,86.900002,100,69.900002,74.300003,71.300003
20170121081500,384.0,348.799988,26.585365,37,89.0,100,69.900002,74.300003,71.300003
20170121083000,384.0,339.200012,25.853659,37,85.0,100,70.099998,74.300003,71.300003
20170121084500,384.0,348.799988,26.585365,37,91.099998,100,69.900002,74.300003,71.300003
20170121090000,384.0,348.799988,26.585365,37,81.599998,100,69.900002,74.300003,71.300003
20170121091500,384.0,339.200012,25.853659,37,89.300003,100,69.900002,74.300003,71.300003
20170121093000,384.0,348.799988,26.585365,37,84.400002,100,70.0,74.300003,71.300003
20170121094500,384.0,348.799988,26.585365,37,88.800003,100,70.0,74.300003,71.300003
20170121100000,384.0,348.799988,26.585365,37,88.800003,100,70.0,74.300003,71.300003
20170121101500,384.0,339.200012,25.853659,37,84.400002,100,70.099998,74.300003,71.300003
20170121103000,384.0,339.200012,25.853659,37,92.300003,100,70.199997,74.300003,71.300003
20170121104500,384.0,339.200012,25.853659,37,81.599998,100,70.400002,74.300003,71.300003
20170121110000,384.0,339.200012,25.853659,37,93.300003,100,70.400002,74.300003,71.300003
20170121111500,384.0,339.200012,25.853659,37,81.900002,100,70.5,74.300003,71.300003
20170121113000,384.0,339.200012,25.853659,37,78.699997,100,70.599998,74.300003,71.300003
20170121114500,384.0,348.799988,26.585365,37,89.300003,100,70.900002,74.300003,71.300003
20170121120000,384.0,339.200012,25.853659,37,91.699997,100,71.300003,74.300003,71.300003
20170121121500,384.0,361.600006,27.560976,37,76.800003,100,71.300003,74.300003,71.300003
20170121123000,384.0,374.399994,28.536585,37,81.5,100,71.400002,74.300003,71.300003
20170121124500,384.0,374.399994,28.536585,37,94.099998,100,71.199997,74.300003,71.300003
20170121130000,384.0,374.399994,28.536585,37,84.300003,100,71.5,74.300003,71.300003
20170121131500,384.0,374.399994,28.536585,37,53.900002,100,70.900002,74.300003,71.300003
20170121133000,384.0,348.799988,26.585365,37,60.700001,100,70.199997,74.300003,71.300003
20170121134500,384.0,348.799988,26.585365,37,76.300003,100,70.599998,74.300003,71.300003
20170121140000,384.0,348.799988,26.585365,37,70.300003,100,71.0,74.300003,71.300003
20170121141500,384.0,348.799988,26.585365,37,75.400002,100,70.800003,74.300003,71.300003
20170121143000,384.0,361.600006,27.560976,37,73.400002,100,70.699997,74.300003,71.300003
20170121144500,384.0,339.200012,25.853659,37,78.699997,100,70.699997,74.300003,71.300003
20170121150000,384.0,348.799988,26.585365,37,79.599998,100,70.599998,74.300003,71.300003
20170121151500,384.0,339.200012,25.853659,37,90.900002,100,70.5,74.300003,71.300003
20170121153000,384.0,361.600006,27.560976,37,89.300003,100,70.400002,74.300003,71.300003
20170121154500,384.0,339.200012,25.853659,37,82.099998,100,70.300003,74.300003,71.300003
20170121160000,384.0,339.200012,25.853659,37,83.900002,100,70.300003,74.300003,71.300003
20170121161500,384.0,361.600006,27.560976,37,94.699997,100,70.400002,74.300003,71.300003
20170121163000,384.0,348.799988,26.585365,37,83.199997,100,70.400002,74.300003,71.300003
20170121164500,384.0,374.399994,28.536585,37,81.199997,100,70.300003,74.300003,71.300003
20170121170000,384.0,348.799988,26.585365,37,94.699997,100,70.199997,74.300003,71.300003
20170121171500,384.0,361.600006,27.560976,37,83.199997,100,70.300003,74.300003,71.300003
20170121173000,384.0,348.799988,26.585365,37,81.5,100,70.300003,74.300003,71.300003
20170121174500,384.0,361.600006,27.560976,37,93.5,100,70.199997,74.300003,71.300003
20170121180000,384.0,361.600006,27.560976,37,90.5,100,70.400002,74.300003,71.300003
20170121181500,384.0,348.799988,26.585365,37,80.699997,100,70.400002,74.300003,71.300003
20170121183000,384.0,361.600006,27.560976,37,79.199997,100,70.300003,74.300003,71.300003
20170121184500,384.0,361.600006,27.560976,37,88.599998,100,70.300003,74.300003,71.300003
20170121190000,384.0,348.799988,26.585365,37,82.599998,100,70.300003,74.300003,71.300003
20170121191500,384.0,348.799988,26.585365,37,78.0,100,70.300003,74.300003,71.300003
20170121193000,384.0,348.799988,26.585365,37,94.099998,100,70.199997,74.300003,71.300003
20170121194500,384.0,348.799988,26.585365,37,88.699997,100,70.300003,74.300003,71.300003
20170121200000,384.0,348.799988,26.585365,37,74.900002,100,70.199997,74.300003,71.300003
20170121201500,384.0,339.200012,25.853659,37,93.5,100,70.199997,74.300003,71.300003
20170121203000,384.0,348.799988,26.585365,37,77.800003,100,70.199997,74.300003,71.300003
20170121204500,384.0,361.600006,27.560976,37,84.400002,100,70.199997,74.300003,71.300003
20170121210000,384.0,348.799988,26.585365,37,90.400002,100,70.199997,74.300003,71.300003
20170121211500,384.0,348.799988,26.585365,37,86.699997,100,70.099998,74.300003,71.300003
20170121213000,384.0,339.200012,25.853659,37,80.699997,100,70.099998,74.300003,71.300003
20170121214500,384.0,348.799988,26.585365,37,94.099998,100,70.099998,74.300003,71.300003
20170121220000,384.0,361.600006,27.560976,37,81.599998,100,70.099998,74.300003,71.300003
20170121221500,384.0,348.799988,26.585365,37,86.099998,100,70.199997,74.300003,71.300003
20170121223000,384.0,361.600006,27.560976,37,91.199997,100,70.099998,74.300003,71.300003
20170121224500,384.0,361.600006,27.560976,37,81.099998,100,70.099998,74.300003,71.300003
20170121230000,384.0,361.600006,27.560976,37,89.699997,100,70.099998,74.300003,71.300003
20170121231500,384.0,361.600006,27.560976,37,83.199997,100,70.0,74.300003,71.300003
20170121233000,384.0,361.600006,27.560976,37,81.900002,100,70.099998,74.300003,71.300003
20170121234500,384.0,348.799988,26.585365,37,92.199997,100,70.0,74.300003,71.300003
20170122000000,384.0,361.600006,27.560976,37,82.099998,100,70.099998,74.300003,71.300003
20170122001500,384.0,361.600006,27.560976,37,83.699997,100,70.0,74.300003,71.300003
20170122003000,384.0,361.600006,27.560976,37,93.0,100,70.0,74.300003,71.300003
20170122004500,384.0,361.600006,27.560976,37,81.400002,100,70.099998,74.300003,71.300003
20170122010000,384.0,361.600006,27.560976,37,85.800003,100,70.0,74.300003,71.300003
20170122011500,384.0,361.600006,27.560976,37,85.800003,100,70.0,74.300003,71.300003
20170122013000,384.0,361.600006,27.560976,37,80.199997,100,70.0,74.300003,71.300003
20170122014500,384.0,361.600006,27.560976,37,93.099998,100,70.0,74.300003,71.300003
20170122020000,384.0,348.799988,26.585365,37,81.599998,100,70.099998,74.300003,71.300003
20170122021500,384.0,348.799988,26.585365,37,87.900002,100,70.099998,74.300003,71.300003
20170122023000,384.0,348.799988,26.585365,37,90.0,100,70.099998,74.300003,71.300003
20170122024500,384.0,374.399994,28.536585,37,81.099998,100,70.0,74.300003,71.300003
20170122030000,384.0,348.799988,26.585365,37,89.800003,100,70.0,74.300003,71.300003
20170122031500,384.0,348.799988,26.585365,37,85.599998,100,70.099998,74.300003,71.300003
20170122033000,384.0,361.600006,27.560976,37,82.0,100,70.099998,74.300003,71.300003
20170122034500,384.0,361.600006,27.560976,37,92.900002,100,70.099998,74.300003,71.300003
20170122040000,384.0,348.799988,26.585365,37,80.699997,100,70.0,74.300003,71.300003
20170122041500,384.0,361.600006,27.560976,37,90.400002,100,70.099998,74.300003,71.300003
20170122043000,384.0,361.600006,27.560976,37,81.400002,100,69.900002,74.300003,71.300003
20170122044500,384.0,348.799988,26.585365,37,82.800003,100,69.900002,74.300003,71.300003
20170122050000,384.0,348.799988,26.585365,37,88.300003,100,69.900002,74.300003,71.300003
20170122051500,384.0,361.600006,27.560976,37,80.699997,100,69.900002,74.300003,71.300003
20170122053000,384.0,361.600006,27.560976,37,95.400002,100,69.800003,74.300003,71.300003
20170122054500,384.0,361.600006,27.560976,37,81.900002,100,69.900002,74.300003,71.300003
20170122060000,384.0,361.600006,27.560976,37,93.400002,100,69.800003,74.300003,71.300003
20170122061500,384.0,361.600006,27.560976,37,82.099998,100,69.900002,74.300003,71.300003
20170122063000,384.0,361.600006,27.560976,37,86.199997,100,69.900002,74.300003,71.300003
20170122064500,384.0,361.600006,27.560976,37,84.400002,100,70.0,74.300003,71.300003
20170122070000,384.0,361.600006,27.560976,37,80.900002,100,70.300003,74.300003,71.300003
20170122071500,384.0,374.399994,28.536585,37,89.900002,100,70.199997,74.300003,71.300003
20170122073000,384.0,361.600006,27.560976,37,80.599998,100,70.099998,74.300003,71.300003
20170122074500,384.0,361.600006,27.560976,37,92.199997,100,70.199997,74.300003,71.300003
20170122080000,384.0,361.600006,27.560976,37,81.0,100,70.199997,74.300003,71.300003
20170122081500,384.0,348.799988,26.585365,37,89.199997,100,70.199997,74.300003,71.300003
20170122083000,384.0,361.600006,27.560976,37,83.800003,100,70.199997,74.300003,71.300003
20170122084500,384.0,361.600006,27.560976,37,82.0,100,70.199997,74.300003,71.300003
20170122090000,384.0,348.799988,26.585365,37,91.400002,100,70.199997,74.300003,71.300003
20170122091500,384.0,348.799988,26.585365,37,80.699997,100,70.199997,74.300003,71.300003
20170122093000,384.0,361.600006,27.560976,37,87.699997,100,70.199997,74.300003,71.300003
20170122094500,384.0,348.799988,26.585365,37,86.199997,100,70.199997,74.300003,71.300003
20170122100000,384.0,348.799988,26.585365,37,80.699997,100,70.199997,74.300003,71.300003
20170122101500,384.0,348.799988,26.585365,37,93.5,100,70.300003,74.300003,71.300003
20170122103000,384.0,361.600006,27.560976,37,81.699997,100,70.199997,74.300003,71.300003
20170122104500,384.0,348.799988,26.585365,37,81.699997,100,70.199997,74.300003,71.300003
20170122110000,384.0,374.399994,28.536585,37,91.699997,100,70.400002,74.300003,71.300003
20170122111500,384.0,348.799988,26.585365,37,80.199997,100,70.300003,74.300003,71.300003
20170122113000,384.0,348.799988,26.585365,37,93.5,100,70.400002,74.300003,71.300003
20170122114500,384.0,348.799988,26.585365,37,84.099998,100,71.900002,74.300003,71.300003
20170122120000,384.0,419.200012,31.95122,39,51.5,0,71.599998,74.300003,71.300003
20170122121500,384.0,406.399994,30.975609,39,50.299999,0,71.400002,74.300003,71.300003
20170122123000,384.0,435.200012,33.170733,39,51.0,100,70.300003,74.300003,71.300003
20170122124500,384.0,406.399994,30.975609,39,67.699997,100,70.699997,74.300003,71.300003
20170122130000,384.0,396.799988,30.243902,39,72.0,100,70.699997,74.300003,71.300003
20170122131500,384.0,406.399994,30.975609,39,72.0,100,70.400002,74.300003,71.300003
20170122133000,384.0,406.399994,30.975609,39,82.0,100,70.5,74.300003,71.300003
20170122134500,384.0,419.200012,31.95122,39,77.300003,100,70.5,74.300003,71.300003
20170122140000,384.0,396.799988,30.243902,39,88.599998,100,71.0,74.300003,71.300003
20170122141500,384.0,396.799988,30.243902,39,78.300003,100,71.0,74.300003,71.300003
20170122143000,384.0,396.799988,30.243902,39,88.400002,100,70.800003,74.300003,71.300003
20170122144500,384.0,396.799988,30.243902,39,78.800003,100,70.800003,74.300003,71.300003
20170122150000,384.0,396.799988,30.243902,39,88.0,100,70.599998,74.300003,71.300003
20170122151500,384.0,406.399994,30.975609,39,79.5,100,70.5,74.300003,71.300003
20170122153000,384.0,396.799988,30.243902,39,91.900002,100,70.5,74.300003,71.300003
20170122154500,384.0,406.399994,30.975609,39,80.199997,100,70.5,74.300003,71.300003
20170122160000,384.0,396.799988,30.243902,39,87.900002,100,70.300003,74.300003,71.300003
20170122161500,384.0,406.399994,30.975609,39,85.099998,100,70.300003,74.300003,71.300003
20170122163000,384.0,406.399994,30.975609,39,79.099998,100,70.300003,74.300003,71.300003
20170122164500,384.0,406.399994,30.975609,39,91.400002,100,70.300003,74.300003,71.300003
20170122170000,384.0,425.600006,32.439025,39,80.699997,100,70.300003,74.300003,71.300003
20170122171500,384.0,406.399994,30.975609,39,83.0,100,70.300003,74.300003,71.300003
20170122173000,384.0,396.799988,30.243902,39,81.599998,100,70.199997,74.300003,71.300003
20170122174500,384.0,419.200012,31.95122,39,79.199997,100,70.099998,74.300003,71.300003
20170122180000,384.0,406.399994,30.975609,39,84.699997,100,70.0,74.300003,71.300003
20170122181500,384.0,419.200012,31.95122,39,86.900002,100,70.0,74.300003,71.300003
20170122183000,384.0,396.799988,30.243902,39,82.0,100,70.0,74.300003,71.300003
20170122184500,384.0,406.399994,30.975609,39,80.199997,100,70.0,74.300003,71.300003
20170122190000,384.0,419.200012,31.95122,39,88.099998,100,70.0,74.300003,71.300003
20170122191500,384.0,406.399994,30.975609,39,76.400002,100,70.0,74.300003,71.300003
20170122193000,384.0,406.399994,30.975609,39,84.800003,100,70.099998,74.300003,71.300003
20170122194500,384.0,419.200012,31.95122,39,79.599998,100,70.0,74.300003,71.300003
20170122200000,384.0,419.200012,31.95122,39,75.599998,100,70.0,74.300003,71.300003
20170122201500,384.0,419.200012,31.95122,39,86.199997,100,70.0,74.300003,71.300003
20170122203000,384.0,406.399994,30.975609,39,77.900002,100,70.0,74.300003,71.300003
20170122204500,384.0,396.799988,30.243902,39,81.599998,100,69.900002,74.300003,71.300003
20170122210000,384.0,396.799988,30.243902,39,81.599998,100,70.0,74.300003,71.300003
20170122211500,384.0,406.399994,30.975609,39,89.900002,100,70.0,74.300003,71.300003
20170122213000,384.0,396.799988,30.243902,39,77.800003,100,69.900002,74.300003,71.300003
20170122214500,384.0,374.399994,28.536585,39,84.900002,100,69.900002,74.300003,71.300003
20170122220000,384.0,396.799988,30.243902,39,75.900002,100,69.900002,74.300003,71.300003
20170122221500,384.0,406.399994,30.975609,39,82.800003,100,69.900002,74.300003,71.300003
20170122223000,384.0,406.399994,30.975609,39,81.099998,100,69.800003,74.300003,71.300003
20170122224500,384.0,396.799988,30.243902,39,76.800003,100,69.900002,74.300003,71.300003
20170122230000,384.0,406.399994,30.975609,39,82.599998,100,69.800003,74.300003,71.300003
20170122231500,384.0,396.799988,30.243902,39,82.599998,100,69.800003,74.300003,71.300003
20170122233000,384.0,406.399994,30.975609,39,78.300003,100,70.0,74.300003,71.300003
20170122234500,384.0,406.399994,30.975609,39,86.800003,100,69.900002,74.300003,71.300003
20170123000000,384.0,406.399994,30.975609,39,78.699997,100,69.800003,74.300003,71.300003
20170123001500,384.0,406.399994,30.975609,39,85.5,100,69.800003,74.300003,71.300003
20170123003000,384.0,396.799988,30.243902,39,77.300003,100,69.900002,74.300003,71.300003
20170123004500,384.0,406.399994,30.975609,39,84.300003,100,69.800003,74.300003,71.300003
20170123010000,384.0,406.399994,30.975609,39,80.800003,100,69.699997,74.300003,71.300003
20170123011500,384.0,406.399994,30.975609,39,77.800003,100,69.800003,74.300003,71.300003
20170123013000,384.0,406.399994,30.975609,39,82.0,100,69.800003,74.300003,71.300003
20170123014500,384.0,396.799988,30.243902,39,83.300003,100,69.800003,74.300003,71.300003
20170123020000,384.0,406.399994,30.975609,39,84.900002,100,69.800003,74.300003,71.300003
20170123021500,384.0,406.399994,30.975609,39,76.800003,100,69.800003,74.300003,71.300003
20170123023000,384.0,406.399994,30.975609,39,75.900002,100,69.699997,74.300003,71.300003
20170123024500,384.0,419.200012,31.95122,39,80.400002,100,69.699997,74.300003,71.300003
20170123030000,384.0,406.399994,30.975609,39,86.800003,100,69.800003,74.300003,71.300003
20170123031500,384.0,419.200012,31.95122,39,79.199997,100,69.699997,74.300003,71.300003
20170123033000,384.0,406.399994,30.975609,39,80.099998,100,69.699997,74.300003,71.300003
20170123034500,384.0,406.399994,30.975609,39,77.199997,100,69.699997,74.300003,71.300003
20170123040000,384.0,406.399994,30.975609,39,76.400002,100,69.699997,74.300003,71.300003
20170123041500,384.0,396.799988,30.243902,39,81.400002,100,69.699997,74.300003,71.300003
20170123043000,384.0,406.399994,30.975609,39,83.099998,100,69.800003,74.300003,71.300003
20170123044500,384.0,419.200012,31.95122,39,77.199997,100,69.699997,74.300003,71.300003
20170123050000,384.0,419.200012,31.95122,39,79.099998,100,69.800003,74.300003,71.300003
20170123051500,384.0,419.200012,31.95122,39,76.400002,100,69.800003,74.300003,71.300003
20170123053000,384.0,425.600006,32.439025,39,78.800003,100,69.699997,74.300003,71.300003
20170123054500,384.0,406.399994,30.975609,39,84.900002,100,69.699997,74.300003,71.300003
20170123060000,384.0,419.200012,31.95122,39,81.0,100,69.699997,74.300003,71.300003
20170123061500,384.0,425.600006,32.439025,39,78.900002,100,69.599998,74.300003,71.300003
20170123063000,384.0,425.600006,32.439025,39,74.900002,100,69.599998,74.300003,71.300003
20170123064500,384.0,419.200012,31.95122,38,78.300003,100,69.599998,74.300003,71.300003
20170123070000,384.0,406.399994,30.975609,38,81.599998,100,69.800003,74.300003,71.300003
20170123071500,384.0,406.399994,30.975609,38,81.599998,100,69.800003,74.300003,71.300003
20170123073000,384.0,406.399994,30.975609,38,77.199997,100,70.0,74.300003,71.300003
20170123074500,384.0,396.799988,30.243902,38,79.800003,100,70.199997,74.300003,71.300003
20170123080000,384.0,387.200012,29.512196,38,82.0,100,71.199997,74.300003,71.300003
20170123081500,384.0,396.799988,30.243902,38,57.799999,0,71.699997,74.300003,71.300003
20170123083000,384.0,387.200012,29.512196,38,51.400002,100,70.0,74.300003,71.300003
20170123084500,384.0,387.200012,29.512196,38,70.099998,100,70.199997,74.300003,71.300003
20170123090000,384.0,387.200012,29.512196,38,73.900002,100,70.5,74.300003,71.300003
20170123091500,384.0,406.399994,30.975609,38,76.800003,100,70.599998,74.300003,71.300003
20170123093000,384.0,361.600006,27.560976,38,82.099998,100,70.599998,74.300003,71.300003
20170123094500,384.0,396.799988,30.243902,38,82.099998,100,70.900002,74.300003,71.300003
20170123100000,384.0,396.799988,30.243902,38,66.900002,0,71.699997,74.300003,71.300003
20170123101500,384.0,387.200012,29.512196,38,63.900002,100,69.800003,74.300003,71.300003
20170123103000,384.0,387.200012,29.512196,38,70.599998,100,70.699997,74.300003,71.300003
20170123104500,384.0,387.200012,29.512196,38,73.400002,100,70.5,74.300003,71.300003
20170123110000,384.0,387.200012,29.512196,38,75.699997,100,70.400002,74.300003,71.300003
20170123111500,384.0,374.399994,28.536585,38,77.0,100,71.300003,74.300003,71.300003
20170123113000,384.0,374.399994,28.536585,38,52.700001,100,70.900002,74.300003,71.300003
20170123114500,384.0,361.600006,27.560976,38,51.0,100,71.099998,74.300003,71.300003
20170123120000,384.0,374.399994,28.536585,38,50.299999,100,70.900002,74.300003,71.300003
20170123121500,384.0,374.399994,28.536585,38,50.299999,100,71.099998,74.300003,71.300003
20170123123000,384.0,374.399994,28.536585,38,50.299999,100,71.199997,74.300003,71.300003
20170123124500,384.0,396.799988,30.243902,38,50.299999,100,70.900002,74.300003,71.300003
20170123130000,384.0,406.399994,30.975609,38,51.0,100,70.800003,74.300003,71.300003
20170123131500,384.0,387.200012,29.512196,38,59.900002,100,70.599998,74.300003,71.300003
20170123133000,384.0,396.799988,30.243902,38,67.699997,100,71.0,74.300003,71.300003
20170123134500,384.0,396.799988,30.243902,38,66.699997,100,71.099998,74.300003,71.300003
20170123140000,384.0,374.399994,28.536585,38,72.900002,100,70.900002,74.300003,71.300003
20170123141500,384.0,406.399994,30.975609,38,70.599998,100,70.800003,74.300003,71.300003
20170123143000,384.0,374.399994,28.536585,38,73.900002,100,70.800003,74.300003,71.300003
20170123144500,384.0,396.799988,30.243902,38,73.900002,100,70.900002,74.300003,71.300003
20170123150000,384.0,396.799988,30.243902,38,73.900002,100,70.800003,74.300003,71.300003
20170123151500,384.0,387.200012,29.512196,38,80.599998,100,70.599998,74.300003,71.300003
20170123153000,384.0,396.799988,30.243902,38,79.599998,100,70.599998,74.300003,71.300003
20170123154500,384.0,396.799988,30.243902,38,85.599998,100,70.900002,74.300003,71.300003
20170123160000,384.0,387.200012,29.512196,38,77.300003,100,71.400002,74.300003,71.300003
20170123161500,384.0,387.200012,29.512196,38,84.0,100,70.900002,74.300003,71.300003
20170123163000,384.0,396.799988,30.243902,38,78.300003,100,71.099998,74.300003,71.300003
20170123164500,384.0,387.200012,29.512196,38,81.099998,100,71.0,74.300003,71.300003
20170123170000,384.0,374.399994,28.536585,38,83.800003,100,70.800003,74.300003,71.300003
20170123171500,384.0,387.200012,29.512196,38,76.400002,100,71.0,74.300003,71.300003
20170123173000,384.0,374.399994,28.536585,38,85.599998,100,71.0,74.300003,71.300003
20170123174500,384.0,406.399994,30.975609,38,76.800003,100,71.199997,74.300003,71.300003
20170123180000,384.0,387.200012,29.512196,38,82.0,100,71.0,74.300003,71.300003
20170123181500,384.0,396.799988,30.243902,38,75.400002,100,71.0,74.300003,71.300003
20170123183000,384.0,396.799988,30.243902,38,83.599998,100,71.0,74.300003,71.300003
20170123184500,384.0,387.200012,29.512196,38,75.900002,100,71.0,74.300003,71.300003
20170123190000,384.0,387.200012,29.512196,38,84.900002,100,71.0,74.300003,71.300003
20170123191500,384.0,387.200012,29.512196,38,75.5,100,70.900002,74.300003,71.300003
20170123193000,384.0,396.799988,30.243902,38,86.5,100,70.800003,74.300003,71.300003
20170123194500,384.0,396.799988,30.243902,38,76.800003,100,70.699997,74.300003,71.300003
20170123200000,384.0,396.799988,30.243902,38,86.800003,100,70.599998,74.300003,71.300003
20170123201500,384.0,396.799988,30.243902,38,78.599998,100,70.5,74.300003,71.300003
20170123203000,384.0,396.799988,30.243902,38,80.099998,100,70.5,74.300003,71.300003
20170123204500,384.0,406.399994,30.975609,38,82.800003,100,70.400002,74.300003,71.300003
20170123210000,384.0,406.399994,30.975609,38,82.800003,100,70.300003,74.300003,71.300003
