PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170123211500,384.0,406.399994,30.975609,38,84.900002,100,70.400002,74.300003,71.300003
20170123213000,384.0,406.399994,30.975609,38,78.699997,100,70.300003,74.300003,71.300003
20170123214500,384.0,396.799988,30.243902,38,77.099998,100,70.199997,74.300003,71.300003
20170123220000,384.0,406.399994,30.975609,38,79.800003,100,70.199997,74.300003,71.300003
20170123221500,384.0,406.399994,30.975609,38,84.900002,100,70.199997,74.300003,71.300003
20170123223000,384.0,419.200012,31.95122,38,77.900002,100,70.099998,74.300003,71.300003
20170123224500,384.0,406.399994,30.975609,38,76.800003,100,70.0,74.300003,71.300003
20170123230000,384.0,396.799988,30.243902,38,78.300003,100,70.0,74.300003,71.300003
20170123231500,384.0,406.399994,30.975609,38,81.699997,100,70.0,74.300003,71.300003
20170123233000,384.0,419.200012,31.95122,38,84.300003,100,69.900002,74.300003,71.300003
20170123234500,384.0,425.600006,32.439025,38,82.0,100,69.900002,74.300003,71.300003
20170124000000,384.0,406.399994,30.975609,38,85.699997,100,70.0,74.300003,71.300003
20170124001500,384.0,406.399994,30.975609,38,82.0,100,70.0,74.300003,71.300003
20170124003000,384.0,396.799988,30.243902,38,85.599998,100,70.0,74.300003,71.300003
20170124004500,384.0,396.799988,30.243902,38,78.800003,100,70.0,74.300003,71.300003
20170124010000,384.0,396.799988,30.243902,38,80.699997,100,70.0,74.300003,71.300003
20170124011500,384.0,396.799988,30.243902,38,85.900002,100,70.0,74.300003,71.300003
20170124013000,384.0,406.399994,30.975609,38,89.699997,100,70.0,74.300003,71.300003
20170124014500,384.0,406.399994,30.975609,38,80.699997,100,69.900002,74.300003,71.300003
20170124020000,384.0,396.799988,30.243902,38,89.900002,100,69.900002,74.300003,71.300003
20170124021500,384.0,406.399994,30.975609,38,89.900002,100,69.900002,74.300003,71.300003
20170124023000,384.0,387.200012,29.512196,38,89.900002,100,70.0,74.300003,71.300003
20170124024500,384.0,396.799988,30.243902,38,89.900002,100,70.0,74.300003,71.300003
20170124030000,384.0,406.399994,30.975609,38,89.900002,100,70.0,74.300003,71.300003
20170124031500,384.0,406.399994,30.975609,38,88.800003,100,70.0,74.300003,71.300003
20170124033000,384.0,406.399994,30.975609,38,82.599998,100,70.0,74.300003,71.300003
20170124034500,384.0,396.799988,30.243902,38,81.099998,100,70.0,74.300003,71.300003
20170124040000,384.0,406.399994,30.975609,38,81.099998,100,70.099998,74.300003,71.300003
20170124041500,384.0,406.399994,30.975609,38,85.599998,100,70.400002,74.300003,71.300003
20170124043000,384.0,406.399994,30.975609,38,88.599998,100,70.199997,74.300003,71.300003
20170124044500,384.0,396.799988,30.243902,38,89.900002,100,70.199997,74.300003,71.300003
20170124050000,384.0,396.799988,30.243902,38,89.900002,100,70.199997,74.300003,71.300003
20170124051500,384.0,396.799988,30.243902,38,83.300003,100,70.199997,74.300003,71.300003
20170124053000,384.0,387.200012,29.512196,38,83.300003,100,70.199997,74.300003,71.300003
20170124054500,384.0,406.399994,30.975609,38,80.699997,100,70.199997,74.300003,71.300003
20170124060000,384.0,396.799988,30.243902,38,89.300003,100,70.099998,74.300003,71.300003
20170124061500,384.0,406.399994,30.975609,38,81.099998,100,70.0,74.300003,71.300003
20170124063000,384.0,406.399994,30.975609,38,85.699997,100,70.0,74.300003,71.300003
20170124064500,384.0,406.399994,30.975609,38,83.800003,100,70.0,74.300003,71.300003
20170124070000,384.0,419.200012,31.95122,38,88.900002,100,70.099998,74.300003,71.300003
20170124071500,384.0,396.799988,30.243902,38,81.599998,100,70.199997,74.300003,71.300003
20170124073000,384.0,406.399994,30.975609,38,86.199997,100,70.400002,74.300003,71.300003
20170124074500,384.0,387.200012,29.512196,38,88.0,100,70.5,74.300003,71.300003
20170124080000,384.0,396.799988,30.243902,38,88.0,100,71.099998,74.300003,71.300003
20170124081500,384.0,396.799988,30.243902,38,58.0,0,71.400002,74.300003,71.300003
20170124083000,384.0,396.799988,30.243902,38,52.599998,100,70.099998,74.300003,71.300003
20170124084500,384.0,396.799988,30.243902,38,73.0,100,70.599998,74.300003,71.300003
20170124090000,384.0,396.799988,30.243902,38,71.099998,100,70.699997,74.300003,71.300003
20170124091500,384.0,387.200012,29.512196,38,72.900002,100,70.900002,74.300003,71.300003
20170124093000,384.0,396.799988,30.243902,38,76.300003,100,70.800003,74.300003,71.300003
20170124094500,384.0,387.200012,29.512196,38,74.0,100,71.0,74.300003,71.300003
20170124100000,384.0,396.799988,30.243902,38,76.800003,100,71.199997,74.300003,71.300003
20170124101500,384.0,374.399994,28.536585,38,75.300003,100,71.0,74.300003,71.300003
20170124103000,384.0,387.200012,29.512196,38,74.099998,100,71.0,74.300003,71.300003
20170124104500,384.0,387.200012,29.512196,38,77.699997,100,71.400002,74.300003,71.300003
20170124110000,384.0,396.799988,30.243902,38,74.400002,100,71.199997,74.300003,71.300003
20170124111500,384.0,387.200012,29.512196,38,53.5,100,71.0,74.300003,71.300003
20170124113000,384.0,387.200012,29.512196,38,50.700001,100,70.900002,74.300003,71.300003
20170124114500,384.0,387.200012,29.512196,38,50.700001,100,71.199997,74.300003,71.300003
20170124120000,384.0,396.799988,30.243902,38,50.700001,100,71.099998,74.300003,71.300003
20170124121500,384.0,396.799988,30.243902,38,50.700001,100,70.800003,74.300003,71.300003
20170124123000,384.0,387.200012,29.512196,38,51.400002,100,70.699997,74.300003,71.300003
20170124124500,384.0,387.200012,29.512196,38,62.400002,100,71.300003,74.300003,71.300003
20170124130000,384.0,387.200012,29.512196,38,62.400002,100,71.300003,74.300003,71.300003
20170124131500,384.0,396.799988,30.243902,38,63.200001,100,71.300003,74.300003,71.300003
20170124133000,384.0,387.200012,29.512196,38,63.200001,100,70.800003,74.300003,71.300003
20170124134500,384.0,396.799988,30.243902,38,72.400002,100,70.599998,74.300003,71.300003
20170124140000,384.0,387.200012,29.512196,38,72.400002,100,71.199997,74.300003,71.300003
20170124141500,384.0,387.200012,29.512196,38,74.400002,100,71.199997,74.300003,71.300003
20170124143000,384.0,387.200012,29.512196,38,72.0,100,70.800003,74.300003,71.300003
20170124144500,384.0,387.200012,29.512196,38,74.900002,100,71.199997,74.300003,71.300003
20170124150000,384.0,387.200012,29.512196,38,73.400002,100,71.199997,74.300003,71.300003
20170124151500,384.0,396.799988,30.243902,38,74.400002,100,71.199997,74.300003,71.300003
20170124153000,384.0,396.799988,30.243902,38,73.400002,100,71.0,74.300003,71.300003
20170124154500,384.0,387.200012,29.512196,38,75.400002,100,70.699997,74.300003,71.300003
20170124160000,384.0,396.799988,30.243902,38,78.699997,100,70.5,74.300003,71.300003
20170124161500,384.0,387.200012,29.512196,38,78.699997,100,70.699997,74.300003,71.300003
20170124163000,384.0,387.200012,29.512196,38,88.0,100,70.5,74.300003,71.300003
20170124164500,384.0,396.799988,30.243902,38,80.199997,100,70.599998,74.300003,71.300003
20170124170000,384.0,406.399994,30.975609,38,87.400002,100,71.0,74.300003,71.300003
20170124171500,384.0,387.200012,29.512196,38,79.800003,100,71.0,74.300003,71.300003
20170124173000,384.0,396.799988,30.243902,38,89.199997,100,70.699997,74.300003,71.300003
20170124174500,384.0,387.200012,29.512196,38,80.599998,100,70.699997,74.300003,71.300003
20170124180000,384.0,387.200012,29.512196,38,88.699997,100,70.699997,74.300003,71.300003
20170124181500,384.0,374.399994,28.536585,38,85.599998,100,70.800003,74.300003,71.300003
20170124183000,384.0,396.799988,30.243902,38,81.0,100,70.900002,74.300003,71.300003
20170124184500,384.0,387.200012,29.512196,38,90.400002,100,70.800003,74.300003,71.300003
20170124190000,384.0,361.600006,27.560976,38,80.199997,100,70.699997,74.300003,71.300003
20170124191500,384.0,374.399994,28.536585,38,87.400002,100,70.699997,74.300003,71.300003
20170124193000,384.0,374.399994,28.536585,38,85.800003,100,70.800003,74.300003,71.300003
20170124194500,384.0,374.399994,28.536585,38,81.099998,100,70.800003,74.300003,71.300003
20170124200000,384.0,374.399994,28.536585,38,89.800003,100,70.699997,74.300003,71.300003
20170124201500,384.0,387.200012,29.512196,38,80.900002,100,70.699997,74.300003,71.300003
20170124203000,384.0,387.200012,29.512196,38,86.599998,100,70.699997,74.300003,71.300003
20170124204500,384.0,387.200012,29.512196,38,85.300003,100,70.599998,74.300003,71.300003
20170124210000,384.0,374.399994,28.536585,38,85.300003,100,70.5,74.300003,71.300003
20170124211500,384.0,396.799988,30.243902,38,89.800003,100,70.599998,74.300003,71.300003
20170124213000,384.0,387.200012,29.512196,38,81.599998,100,70.5,74.300003,71.300003
20170124214500,384.0,387.200012,29.512196,38,90.099998,100,70.599998,74.300003,71.300003
20170124220000,384.0,387.200012,29.512196,38,85.599998,100,70.599998,74.300003,71.300003
20170124221500,384.0,374.399994,28.536585,38,82.599998,100,70.5,74.300003,71.300003
20170124223000,384.0,374.399994,28.536585,38,89.199997,100,70.5,74.300003,71.300003
20170124224500,384.0,387.200012,29.512196,38,81.599998,100,70.5,74.300003,71.300003
20170124230000,384.0,374.399994,28.536585,38,90.400002,100,70.5,74.300003,71.300003
20170124231500,384.0,387.200012,29.512196,38,81.099998,100,70.599998,74.300003,71.300003
20170124233000,384.0,374.399994,28.536585,38,86.900002,100,70.5,74.300003,71.300003
20170124234500,384.0,387.200012,29.512196,38,85.599998,100,70.5,74.300003,71.300003
20170125000000,384.0,396.799988,30.243902,38,82.599998,100,70.400002,74.300003,71.300003
20170125001500,384.0,387.200012,29.512196,38,90.5,100,70.400002,74.300003,71.300003
20170125003000,384.0,387.200012,29.512196,38,82.0,100,70.5,74.300003,71.300003
20170125004500,384.0,374.399994,28.536585,38,88.0,100,70.5,74.300003,71.300003
20170125010000,384.0,361.600006,27.560976,38,88.0,100,70.5,74.300003,71.300003
20170125011500,384.0,339.200012,25.853659,36,60.0,100,70.199997,74.300003,71.300003
20170125013000,384.0,348.799988,26.585365,36,79.199997,100,70.0,74.300003,71.300003
20170125014500,384.0,348.799988,26.585365,36,87.400002,100,70.099998,74.300003,71.300003
20170125020000,384.0,361.600006,27.560976,36,81.099998,100,70.199997,74.300003,71.300003
20170125021500,384.0,348.799988,26.585365,36,86.0,100,70.300003,74.300003,71.300003
20170125023000,384.0,348.799988,26.585365,36,80.300003,100,70.199997,74.300003,71.300003
20170125024500,384.0,348.799988,26.585365,36,89.800003,100,70.300003,74.300003,71.300003
20170125030000,384.0,339.200012,25.853659,36,80.699997,100,70.199997,74.300003,71.300003
20170125031500,384.0,348.799988,26.585365,36,89.300003,100,70.199997,74.300003,71.300003
20170125033000,384.0,348.799988,26.585365,36,94.699997,100,70.199997,74.300003,71.300003
20170125034500,384.0,339.200012,25.853659,36,83.800003,100,70.199997,74.300003,71.300003
20170125040000,384.0,361.600006,27.560976,36,85.800003,100,70.199997,74.300003,71.300003
20170125041500,384.0,339.200012,25.853659,36,94.800003,100,70.300003,74.300003,71.300003
20170125043000,384.0,348.799988,26.585365,36,83.199997,100,70.300003,74.300003,71.300003
20170125044500,384.0,348.799988,26.585365,36,89.800003,100,70.300003,74.300003,71.300003
20170125050000,384.0,348.799988,26.585365,36,86.900002,100,70.300003,74.300003,71.300003
20170125051500,384.0,361.600006,27.560976,36,83.199997,100,70.300003,74.300003,71.300003
20170125053000,384.0,339.200012,25.853659,36,86.5,100,70.300003,74.300003,71.300003
20170125054500,384.0,339.200012,25.853659,36,88.099998,100,70.5,74.300003,71.300003
20170125060000,384.0,339.200012,25.853659,36,79.699997,100,70.400002,74.300003,71.300003
20170125061500,384.0,348.799988,26.585365,36,86.800003,100,70.599998,74.300003,71.300003
20170125063000,384.0,339.200012,25.853659,36,89.900002,100,70.699997,74.300003,71.300003
20170125064500,384.0,348.799988,26.585365,36,86.900002,100,70.400002,74.300003,71.300003
20170125070000,384.0,348.799988,26.585365,36,90.300003,100,70.5,74.300003,71.300003
20170125071500,384.0,339.200012,25.853659,36,89.0,100,70.599998,74.300003,71.300003
20170125073000,384.0,361.600006,27.560976,36,85.0,100,70.800003,74.300003,71.300003
20170125074500,384.0,361.600006,27.560976,36,84.099998,100,71.099998,74.300003,71.300003
20170125080000,384.0,361.600006,27.560976,36,59.599998,0,71.800003,74.300003,71.300003
20170125081500,384.0,348.799988,26.585365,36,51.5,100,70.699997,74.300003,71.300003
20170125083000,384.0,339.200012,25.853659,36,56.900002,100,70.300003,74.300003,71.300003
20170125084500,384.0,348.799988,26.585365,36,73.400002,100,71.0,74.199997,71.199997
20170125090000,384.0,361.600006,27.560976,36,69.099998,100,70.900002,74.199997,71.199997
20170125091500,384.0,348.799988,26.585365,36,69.099998,100,71.0,74.300003,71.300003
20170125093000,384.0,361.600006,27.560976,36,69.099998,100,71.099998,74.300003,71.300003
20170125094500,384.0,348.799988,26.585365,36,74.0,100,71.0,74.300003,71.300003
20170125100000,384.0,339.200012,25.853659,36,72.5,100,71.199997,74.300003,71.300003
20170125101500,384.0,339.200012,25.853659,36,73.900002,100,70.900002,74.300003,71.300003
20170125103000,384.0,339.200012,25.853659,36,75.400002,100,71.0,74.300003,71.300003
20170125104500,384.0,348.799988,26.585365,36,72.5,100,71.300003,74.300003,71.300003
20170125110000,384.0,339.200012,25.853659,36,76.5,100,71.099998,74.300003,71.300003
20170125111500,384.0,339.200012,25.853659,36,61.599998,0,71.699997,74.300003,71.300003
20170125113000,384.0,348.799988,26.585365,36,51.900002,100,70.900002,74.300003,71.300003
20170125114500,384.0,339.200012,25.853659,36,51.099998,100,70.800003,74.300003,71.300003
20170125120000,384.0,348.799988,26.585365,36,51.099998,100,71.0,74.300003,71.300003
20170125121500,384.0,361.600006,27.560976,37,51.099998,100,71.0,74.300003,71.300003
20170125123000,384.0,361.600006,27.560976,37,51.799999,100,70.599998,74.300003,71.300003
20170125124500,384.0,361.600006,27.560976,37,62.400002,100,71.0,74.300003,71.300003
20170125130000,384.0,361.600006,27.560976,37,60.700001,100,71.199997,74.300003,71.300003
20170125131500,384.0,374.399994,28.536585,37,60.0,100,71.0,74.300003,71.300003
20170125133000,384.0,361.600006,27.560976,37,60.700001,100,70.900002,74.300003,71.300003
20170125134500,384.0,348.799988,26.585365,37,66.800003,100,71.099998,74.300003,71.300003
20170125140000,384.0,361.600006,27.560976,37,69.300003,100,71.0,74.300003,71.300003
20170125141500,384.0,374.399994,28.536585,37,65.199997,100,71.199997,74.300003,71.300003
20170125143000,384.0,374.399994,28.536585,37,67.199997,100,71.0,74.300003,71.300003
20170125144500,384.0,361.600006,27.560976,37,67.199997,100,71.0,74.300003,71.300003
20170125150000,384.0,348.799988,26.585365,37,78.199997,100,70.699997,74.300003,71.300003
20170125151500,384.0,361.600006,27.560976,37,77.300003,100,70.699997,74.300003,71.300003
20170125153000,384.0,361.600006,27.560976,37,82.099998,100,70.699997,74.300003,71.300003
20170125154500,384.0,361.600006,27.560976,37,88.300003,100,70.699997,74.300003,71.300003
20170125160000,384.0,374.399994,28.536585,37,84.900002,100,70.699997,74.300003,71.300003
20170125161500,384.0,396.799988,30.243902,37,82.099998,100,70.699997,74.300003,71.300003
20170125163000,384.0,396.799988,30.243902,37,82.099998,100,70.800003,74.300003,71.300003
20170125164500,384.0,396.799988,30.243902,37,83.800003,100,70.800003,74.300003,71.300003
20170125170000,384.0,396.799988,30.243902,37,91.699997,100,71.300003,74.300003,71.300003
20170125171500,384.0,374.399994,28.536585,37,61.599998,0,71.5,74.300003,71.300003
20170125173000,384.0,387.200012,29.512196,37,65.599998,100,70.0,74.300003,71.300003
20170125174500,384.0,387.200012,29.512196,37,74.400002,100,70.300003,74.300003,71.300003
20170125180000,384.0,374.399994,28.536585,37,77.199997,100,70.300003,74.300003,71.300003
20170125181500,384.0,361.600006,27.560976,37,78.699997,100,70.699997,74.300003,71.300003
20170125183000,384.0,361.600006,27.560976,37,80.0,100,70.800003,74.300003,71.300003
20170125184500,384.0,374.399994,28.536585,37,82.400002,100,70.800003,74.300003,71.300003
20170125190000,384.0,374.399994,28.536585,37,82.400002,100,70.800003,74.300003,71.300003
20170125191500,384.0,361.600006,27.560976,37,86.900002,100,70.800003,74.300003,71.300003
20170125193000,384.0,361.600006,27.560976,37,82.5,100,70.800003,74.300003,71.300003
20170125194500,384.0,361.600006,27.560976,37,89.300003,100,70.800003,74.300003,71.300003
20170125200000,384.0,361.600006,27.560976,37,80.699997,100,70.900002,74.300003,71.300003
20170125201500,384.0,361.600006,27.560976,37,87.900002,100,70.900002,74.300003,71.300003
20170125203000,384.0,374.399994,28.536585,37,91.400002,100,70.900002,74.300003,71.300003
20170125204500,384.0,348.799988,26.585365,37,88.699997,100,70.800003,74.300003,71.300003
20170125210000,384.0,374.399994,28.536585,37,82.599998,100,70.900002,74.300003,71.300003
20170125211500,384.0,374.399994,28.536585,37,86.0,100,70.900002,74.300003,71.300003
20170125213000,384.0,374.399994,28.536585,37,91.5,100,70.800003,74.300003,71.300003
20170125214500,384.0,374.399994,28.536585,37,83.199997,100,70.900002,74.300003,71.300003
20170125220000,384.0,374.399994,28.536585,37,88.699997,100,71.0,74.300003,71.300003
20170125221500,384.0,361.600006,27.560976,37,85.300003,100,70.900002,74.300003,71.300003
20170125223000,384.0,361.600006,27.560976,37,83.400002,100,70.900002,74.300003,71.300003
20170125224500,384.0,361.600006,27.560976,37,89.300003,100,70.900002,74.300003,71.300003
20170125230000,384.0,348.799988,26.585365,37,81.599998,100,70.900002,74.300003,71.300003
20170125231500,384.0,374.399994,28.536585,37,94.099998,100,70.900002,74.300003,71.300003
20170125233000,384.0,374.399994,28.536585,37,83.300003,100,70.900002,74.300003,71.300003
20170125234500,384.0,374.399994,28.536585,37,85.099998,100,70.900002,74.300003,71.300003
20170126000000,384.0,374.399994,28.536585,37,90.099998,100,70.900002,74.300003,71.300003
20170126001500,384.0,361.600006,27.560976,37,81.599998,100,70.900002,74.300003,71.300003
20170126003000,384.0,361.600006,27.560976,37,95.900002,100,70.800003,74.300003,71.300003
20170126004500,384.0,374.399994,28.536585,37,82.099998,100,70.800003,74.300003,71.300003
20170126010000,384.0,374.399994,28.536585,37,85.599998,100,70.800003,74.300003,71.300003
20170126011500,384.0,361.600006,27.560976,37,93.599998,100,70.800003,74.300003,71.300003
20170126013000,384.0,387.200012,29.512196,37,81.599998,100,70.800003,74.300003,71.300003
20170126014500,384.0,374.399994,28.536585,37,91.0,100,70.800003,74.300003,71.300003
20170126020000,384.0,387.200012,29.512196,37,81.699997,100,70.800003,74.300003,71.300003
20170126021500,384.0,387.200012,29.512196,37,88.0,100,70.800003,74.300003,71.300003
20170126023000,384.0,387.200012,29.512196,37,84.5,100,70.699997,74.300003,71.300003
20170126024500,384.0,387.200012,29.512196,37,85.599998,100,70.699997,74.300003,71.300003
20170126030000,384.0,374.399994,28.536585,37,85.599998,100,70.699997,74.300003,71.300003
20170126031500,384.0,374.399994,28.536585,37,82.0,100,70.699997,74.300003,71.300003
20170126033000,384.0,387.200012,29.512196,37,90.300003,100,70.800003,74.300003,71.300003
20170126034500,384.0,387.200012,29.512196,37,80.699997,100,70.699997,74.300003,71.300003
20170126040000,384.0,348.799988,26.585365,37,85.0,100,70.699997,74.300003,71.300003
20170126041500,384.0,361.600006,27.560976,37,88.0,100,70.699997,74.300003,71.300003
20170126043000,384.0,374.399994,28.536585,37,82.099998,100,70.699997,74.300003,71.300003
20170126044500,384.0,374.399994,28.536585,37,92.199997,100,70.800003,74.300003,71.300003
20170126050000,384.0,374.399994,28.536585,37,81.300003,100,70.800003,74.300003,71.300003
20170126051500,384.0,374.399994,28.536585,37,92.800003,100,70.800003,74.300003,71.300003
20170126053000,384.0,361.600006,27.560976,37,84.300003,100,70.699997,74.300003,71.300003
20170126054500,384.0,387.200012,29.512196,37,86.900002,100,70.699997,74.300003,71.300003
20170126060000,384.0,387.200012,29.512196,37,89.0,100,70.699997,74.300003,71.300003
20170126061500,384.0,374.399994,28.536585,37,83.199997,100,70.5,74.300003,71.300003
20170126063000,384.0,361.600006,27.560976,37,93.900002,100,70.5,74.300003,71.300003
20170126064500,384.0,374.399994,28.536585,37,86.199997,100,70.300003,74.300003,71.300003
20170126070000,384.0,361.600006,27.560976,37,82.599998,100,70.599998,74.300003,71.300003
20170126071500,384.0,361.600006,27.560976,37,94.400002,100,70.699997,74.300003,71.300003
20170126073000,384.0,374.399994,28.536585,37,82.400002,100,70.900002,74.300003,71.300003
20170126074500,384.0,374.399994,28.536585,37,88.099998,100,71.300003,74.300003,71.300003
20170126080000,384.0,387.200012,29.512196,37,53.299999,0,71.400002,74.300003,71.300003
20170126081500,384.0,374.399994,28.536585,37,51.400002,100,70.699997,74.300003,71.300003
20170126083000,384.0,374.399994,28.536585,37,56.900002,100,70.400002,74.300003,71.300003
20170126084500,384.0,374.399994,28.536585,37,75.599998,100,70.599998,74.300003,71.300003
20170126090000,384.0,387.200012,29.512196,37,76.800003,100,70.800003,74.300003,71.300003
20170126091500,384.0,387.200012,29.512196,37,76.800003,100,71.300003,74.300003,71.300003
20170126093000,384.0,361.600006,27.560976,37,76.800003,0,71.599998,74.300003,71.300003
20170126094500,384.0,374.399994,28.536585,37,52.200001,100,70.300003,74.300003,71.300003
20170126100000,384.0,374.399994,28.536585,37,74.900002,100,70.699997,74.300003,71.300003
20170126101500,384.0,374.399994,28.536585,37,74.900002,100,70.800003,74.300003,71.300003
20170126103000,384.0,374.399994,28.536585,37,75.800003,100,71.300003,74.300003,71.300003
20170126104500,384.0,361.600006,27.560976,37,53.5,100,70.800003,74.300003,71.300003
20170126110000,384.0,374.399994,28.536585,37,68.5,100,70.400002,74.300003,71.300003
20170126111500,384.0,361.600006,27.560976,37,63.599998,100,71.400002,74.300003,71.300003
20170126113000,384.0,361.600006,27.560976,37,52.400002,0,71.699997,74.300003,71.300003
20170126114500,384.0,374.399994,28.536585,37,51.099998,0,71.900002,74.300003,71.300003
20170126120000,384.0,374.399994,28.536585,37,51.099998,0,72.0,74.300003,71.300003
20170126121500,384.0,387.200012,29.512196,37,51.099998,0,71.699997,74.300003,71.300003
20170126123000,384.0,387.200012,29.512196,37,51.099998,100,71.0,74.300003,71.300003
20170126124500,384.0,387.200012,29.512196,37,52.200001,100,70.400002,74.300003,71.300003
20170126130000,384.0,396.799988,30.243902,37,73.900002,100,70.0,74.300003,71.300003
20170126131500,384.0,387.200012,29.512196,37,80.199997,100,69.699997,74.300003,71.300003
20170126133000,384.0,374.399994,28.536585,37,91.699997,100,69.599998,74.300003,71.300003
20170126134500,384.0,387.200012,29.512196,37,81.599998,100,70.099998,74.300003,71.300003
20170126140000,384.0,374.399994,28.536585,37,88.199997,100,71.199997,74.300003,71.300003
20170126141500,384.0,374.399994,28.536585,37,65.0,0,71.400002,74.300003,71.300003
20170126143000,384.0,387.200012,29.512196,37,63.900002,100,69.900002,74.300003,71.300003
20170126144500,384.0,387.200012,29.512196,37,71.599998,100,70.5,74.300003,71.300003
20170126150000,384.0,374.399994,28.536585,37,77.699997,100,70.699997,74.300003,71.300003
20170126151500,384.0,374.399994,28.536585,37,77.699997,100,70.400002,74.300003,71.300003
20170126153000,384.0,387.200012,29.512196,37,84.699997,100,70.400002,74.300003,71.300003
20170126154500,384.0,374.399994,28.536585,37,84.699997,100,70.400002,74.300003,71.300003
20170126160000,384.0,387.200012,29.512196,37,87.699997,100,70.699997,74.300003,71.300003
20170126161500,384.0,374.399994,28.536585,37,80.599998,100,70.5,74.300003,71.300003
20170126163000,384.0,361.600006,27.560976,37,84.900002,100,70.699997,74.300003,71.300003
20170126164500,384.0,387.200012,29.512196,37,93.5,100,70.699997,74.300003,71.300003
20170126170000,384.0,374.399994,28.536585,37,81.699997,100,71.0,74.300003,71.300003
20170126171500,384.0,387.200012,29.512196,37,90.800003,100,70.800003,74.300003,71.300003
20170126173000,384.0,387.200012,29.512196,37,86.199997,100,70.699997,74.300003,71.300003
20170126174500,384.0,374.399994,28.536585,37,88.0,100,70.599998,74.300003,71.300003
20170126180000,384.0,374.399994,28.536585,37,93.5,100,70.699997,74.300003,71.300003
20170126181500,384.0,387.200012,29.512196,37,91.699997,100,70.800003,74.300003,71.300003
20170126183000,384.0,396.799988,30.243902,37,94.099998,100,70.800003,74.300003,71.300003
20170126184500,384.0,396.799988,30.243902,37,83.800003,100,70.699997,74.300003,71.300003
20170126190000,384.0,387.200012,29.512196,37,83.800003,100,70.699997,74.300003,71.300003
20170126191500,384.0,387.200012,29.512196,37,83.800003,100,70.699997,74.300003,71.300003
20170126193000,384.0,374.399994,28.536585,37,84.900002,100,70.599998,74.300003,71.300003
20170126194500,384.0,387.200012,29.512196,37,90.800003,100,70.599998,74.300003,71.300003
20170126200000,384.0,374.399994,28.536585,37,93.599998,100,70.5,74.300003,71.300003
20170126201500,384.0,374.399994,28.536585,37,93.599998,100,70.5,74.300003,71.300003
20170126203000,384.0,374.399994,28.536585,37,93.599998,100,70.5,74.300003,71.300003
20170126204500,384.0,387.200012,29.512196,37,93.599998,100,70.699997,74.300003,71.300003
20170126210000,384.0,374.399994,28.536585,37,93.599998,100,70.599998,74.300003,71.300003
20170126211500,384.0,387.200012,29.512196,37,93.599998,100,70.5,74.300003,71.300003
20170126213000,384.0,387.200012,29.512196,37,93.599998,100,70.5,74.300003,71.300003
20170126214500,384.0,374.399994,28.536585,37,89.300003,100,70.5,74.300003,71.300003
20170126220000,384.0,387.200012,29.512196,37,86.199997,100,70.800003,74.300003,71.300003
20170126221500,384.0,387.200012,29.512196,37,82.599998,100,70.699997,74.300003,71.300003
20170126223000,384.0,374.399994,28.536585,37,86.199997,100,70.699997,74.300003,71.300003
20170126224500,384.0,396.799988,30.243902,37,89.199997,100,70.599998,74.300003,71.300003
20170126230000,384.0,387.200012,29.512196,37,82.099998,100,70.5,74.300003,71.300003
20170126231500,384.0,387.200012,29.512196,37,85.699997,100,70.5,74.300003,71.300003
20170126233000,384.0,374.399994,28.536585,37,88.0,100,70.5,74.300003,71.300003
20170126234500,384.0,387.200012,29.512196,37,91.099998,100,70.5,74.300003,71.300003
20170127000000,384.0,387.200012,29.512196,37,91.099998,100,70.5,74.300003,71.300003
20170127001500,384.0,387.200012,29.512196,37,91.099998,100,70.5,74.300003,71.300003
20170127003000,384.0,374.399994,28.536585,37,88.199997,100,70.5,74.300003,71.300003
20170127004500,384.0,374.399994,28.536585,37,82.599998,100,70.5,74.300003,71.300003
20170127010000,384.0,374.399994,28.536585,37,87.400002,100,70.5,74.300003,71.300003
20170127011500,384.0,374.399994,28.536585,37,89.800003,100,70.400002,74.300003,71.300003
20170127013000,384.0,374.399994,28.536585,37,91.099998,100,70.400002,74.300003,71.300003
20170127014500,384.0,374.399994,28.536585,37,91.099998,100,70.400002,74.300003,71.300003
20170127020000,384.0,387.200012,29.512196,37,85.699997,100,70.400002,74.300003,71.300003
20170127021500,384.0,387.200012,29.512196,37,83.099998,100,70.300003,74.300003,71.300003
20170127023000,384.0,374.399994,28.536585,37,86.699997,100,70.300003,74.300003,71.300003
20170127024500,384.0,374.399994,28.536585,37,89.699997,100,70.300003,74.300003,71.300003
20170127030000,384.0,387.200012,29.512196,37,89.699997,100,70.300003,74.300003,71.300003
20170127031500,384.0,361.600006,27.560976,37,88.099998,100,70.300003,74.300003,71.300003
20170127033000,384.0,387.200012,29.512196,37,83.599998,100,70.300003,74.300003,71.300003
20170127034500,384.0,387.200012,29.512196,37,88.599998,100,70.300003,74.300003,71.300003
20170127040000,384.0,387.200012,29.512196,37,88.599998,100,70.199997,74.300003,71.300003
20170127041500,384.0,396.799988,30.243902,37,87.5,100,70.400002,74.300003,71.300003
20170127043000,384.0,374.399994,28.536585,37,82.900002,100,70.5,74.300003,71.300003
20170127044500,384.0,387.200012,29.512196,37,88.0,100,70.300003,74.300003,71.300003
20170127050000,384.0,387.200012,29.512196,37,89.199997,100,70.300003,74.300003,71.300003
20170127051500,384.0,387.200012,29.512196,37,89.199997,100,70.199997,74.300003,71.300003
20170127053000,384.0,396.799988,30.243902,37,80.699997,100,70.400002,74.300003,71.300003
20170127054500,384.0,387.200012,29.512196,37,82.099998,100,70.199997,74.300003,71.300003
20170127060000,384.0,406.399994,30.975609,37,84.5,100,70.199997,74.300003,71.300003
20170127061500,384.0,396.799988,30.243902,37,77.800003,100,70.0,74.300003,71.300003
20170127063000,384.0,406.399994,30.975609,37,79.599998,100,70.199997,74.300003,71.300003
20170127064500,384.0,406.399994,30.975609,37,77.300003,100,70.300003,74.300003,71.300003
20170127070000,384.0,419.200012,31.95122,37,80.599998,100,70.0,74.300003,71.300003
20170127071500,384.0,419.200012,31.95122,37,82.599998,100,69.900002,74.300003,71.300003
20170127073000,384.0,419.200012,31.95122,37,81.300003,100,69.699997,74.300003,71.300003
20170127074500,384.0,406.399994,30.975609,37,79.699997,100,70.0,74.300003,71.300003
20170127080000,384.0,406.399994,30.975609,37,83.599998,100,70.800003,74.300003,71.300003
20170127081500,384.0,406.399994,30.975609,37,85.0,100,71.300003,74.300003,71.300003
20170127083000,384.0,396.799988,30.243902,37,57.200001,0,71.5,74.300003,71.300003
20170127084500,384.0,396.799988,30.243902,37,51.5,100,70.300003,74.300003,71.300003
20170127090000,384.0,396.799988,30.243902,37,72.0,100,70.400002,74.300003,71.300003
20170127091500,384.0,419.200012,31.95122,37,73.0,100,70.5,74.300003,71.300003
20170127093000,384.0,406.399994,30.975609,37,79.099998,100,70.5,74.300003,71.300003
20170127094500,384.0,419.200012,31.95122,37,79.099998,100,71.099998,74.300003,71.300003
20170127100000,384.0,406.399994,30.975609,37,79.099998,100,71.199997,74.300003,71.300003
20170127101500,384.0,406.399994,30.975609,37,79.099998,100,71.400002,74.300003,71.300003
20170127103000,384.0,396.799988,30.243902,37,54.299999,100,70.800003,74.300003,71.300003
20170127104500,384.0,396.799988,30.243902,37,71.5,100,70.300003,74.300003,71.300003
20170127110000,384.0,406.399994,30.975609,37,75.800003,100,70.599998,74.300003,71.300003
20170127111500,384.0,374.399994,28.536585,35,79.099998,100,70.599998,74.300003,71.300003
20170127113000,384.0,361.600006,27.560976,35,83.699997,100,71.300003,74.300003,71.300003
20170127114500,384.0,374.399994,28.536585,35,53.700001,0,72.099998,74.300003,71.300003
20170127120000,384.0,374.399994,28.536585,36,51.099998,0,72.300003,74.300003,71.300003
20170127121500,384.0,374.399994,28.536585,36,51.099998,0,71.699997,74.300003,71.300003
20170127123000,384.0,361.600006,27.560976,36,51.099998,0,71.800003,74.300003,71.300003
20170127124500,384.0,374.399994,28.536585,36,50.299999,100,71.0,74.300003,71.300003
20170127130000,384.0,374.399994,28.536585,36,50.299999,100,70.599998,74.300003,71.300003
20170127131500,384.0,361.600006,27.560976,36,57.099998,100,70.599998,74.300003,71.300003
20170127133000,384.0,374.399994,28.536585,36,53.099998,100,71.099998,74.300003,71.300003
20170127134500,384.0,361.600006,27.560976,36,51.5,100,71.0,74.300003,71.300003
20170127140000,384.0,361.600006,27.560976,36,65.300003,100,70.800003,74.300003,71.300003
20170127141500,384.0,361.600006,27.560976,36,70.099998,100,71.5,74.300003,71.300003
20170127143000,384.0,361.600006,27.560976,36,51.599998,100,70.5,74.300003,71.300003
20170127144500,384.0,374.399994,28.536585,36,64.800003,100,70.400002,74.300003,71.300003
20170127150000,384.0,361.600006,27.560976,36,70.599998,100,70.699997,74.300003,71.300003
20170127151500,384.0,361.600006,27.560976,36,73.5,100,70.800003,74.300003,71.300003
20170127153000,384.0,361.600006,27.560976,36,75.400002,100,70.800003,74.300003,71.300003
20170127154500,384.0,361.600006,27.560976,36,76.800003,100,70.800003,74.300003,71.300003
20170127160000,384.0,348.799988,26.585365,36,76.800003,100,71.5,74.300003,71.300003
20170127161500,384.0,361.600006,27.560976,36,56.400002,100,70.800003,74.300003,71.300003
20170127163000,384.0,361.600006,27.560976,36,72.900002,100,70.099998,74.300003,71.300003
20170127164500,384.0,361.600006,27.560976,36,78.199997,100,70.800003,74.300003,71.300003
20170127170000,384.0,374.399994,28.536585,36,75.099998,100,70.699997,74.300003,71.300003
20170127171500,384.0,361.600006,27.560976,36,78.699997,100,70.5,74.300003,71.300003
20170127173000,384.0,348.799988,26.585365,36,84.300003,100,70.5,74.300003,71.300003
20170127174500,384.0,361.600006,27.560976,36,88.599998,100,70.800003,74.300003,71.300003
20170127180000,384.0,348.799988,26.585365,36,91.099998,100,70.699997,74.300003,71.300003
20170127181500,384.0,348.799988,26.585365,36,85.5,100,70.900002,74.300003,71.300003
20170127183000,384.0,348.799988,26.585365,36,88.0,100,71.0,74.300003,71.300003
20170127184500,384.0,348.799988,26.585365,36,90.400002,100,71.199997,74.300003,71.300003
20170127190000,384.0,348.799988,26.585365,36,90.400002,100,71.0,74.300003,71.300003
20170127191500,384.0,348.799988,26.585365,36,90.400002,100,70.800003,74.300003,71.300003
20170127193000,384.0,348.799988,26.585365,36,91.699997,100,71.0,74.300003,71.300003
20170127194500,384.0,348.799988,26.585365,36,91.699997,100,70.900002,74.300003,71.300003
20170127200000,384.0,339.200012,25.853659,36,92.900002,100,70.800003,74.300003,71.300003
20170127201500,384.0,348.799988,26.585365,36,91.800003,100,70.800003,74.300003,71.300003
20170127203000,384.0,348.799988,26.585365,36,88.300003,100,70.800003,74.300003,71.300003
20170127204500,384.0,348.799988,26.585365,36,83.800003,100,70.800003,74.300003,71.300003
20170127210000,384.0,339.200012,25.853659,36,83.800003,100,70.800003,74.300003,71.300003
20170127211500,384.0,348.799988,26.585365,36,84.900002,100,70.800003,74.300003,71.300003
20170127213000,384.0,361.600006,27.560976,36,88.900002,100,70.800003,74.300003,71.300003
20170127214500,384.0,339.200012,25.853659,36,92.300003,100,70.800003,74.300003,71.300003
20170127220000,384.0,339.200012,25.853659,36,93.5,100,71.0,74.300003,71.300003
20170127221500,384.0,348.799988,26.585365,36,93.5,100,71.0,74.300003,71.300003
20170127223000,384.0,339.200012,25.853659,36,93.5,100,71.0,74.300003,71.300003
20170127224500,384.0,348.799988,26.585365,36,94.699997,100,71.0,74.300003,71.300003
20170127230000,384.0,348.799988,26.585365,36,94.699997,100,71.0,74.300003,71.300003
20170127231500,384.0,348.799988,26.585365,36,90.900002,100,71.0,74.300003,71.300003
20170127233000,384.0,348.799988,26.585365,36,87.199997,100,70.900002,74.300003,71.300003
20170127234500,384.0,348.799988,26.585365,36,84.900002,100,71.0,74.300003,71.300003
20170128000000,384.0,339.200012,25.853659,36,88.599998,100,71.099998,74.300003,71.300003
20170128001500,384.0,339.200012,25.853659,36,92.300003,100,71.0,74.300003,71.300003
20170128003000,384.0,348.799988,26.585365,36,93.5,100,70.900002,74.300003,71.300003
20170128004500,384.0,361.600006,27.560976,36,93.5,100,70.900002,74.300003,71.300003
20170128010000,384.0,348.799988,26.585365,36,93.5,100,70.800003,74.300003,71.300003
20170128011500,384.0,348.799988,26.585365,36,58.400002,100,70.599998,74.300003,71.300003
20170128013000,384.0,348.799988,26.585365,37,77.699997,100,70.099998,74.300003,71.300003
20170128014500,384.0,348.799988,26.585365,37,82.0,100,70.300003,74.300003,71.300003
20170128020000,384.0,348.799988,26.585365,37,88.400002,100,70.300003,74.300003,71.300003
20170128021500,384.0,348.799988,26.585365,37,90.5,100,70.400002,74.300003,71.300003
20170128023000,384.0,348.799988,26.585365,37,88.0,100,70.400002,74.300003,71.300003
20170128024500,384.0,339.200012,25.853659,37,84.5,100,70.5,74.300003,71.300003
20170128030000,384.0,339.200012,25.853659,37,84.5,100,70.599998,74.300003,71.300003
20170128031500,384.0,323.200012,24.634147,37,87.400002,100,70.599998,74.300003,71.300003
20170128033000,384.0,339.200012,25.853659,37,90.400002,100,70.599998,74.300003,71.300003
20170128034500,384.0,339.200012,25.853659,37,90.400002,100,71.0,74.300003,71.300003
20170128040000,384.0,361.600006,27.560976,37,90.400002,100,71.199997,74.300003,71.300003
20170128041500,384.0,348.799988,26.585365,37,88.099998,100,71.0,74.300003,71.300003
20170128043000,384.0,339.200012,25.853659,37,83.800003,100,70.900002,74.300003,71.300003
20170128044500,384.0,348.799988,26.585365,37,86.599998,100,70.800003,74.300003,71.300003
20170128050000,384.0,361.600006,27.560976,37,89.800003,100,70.800003,74.300003,71.300003
20170128051500,384.0,348.799988,26.585365,37,91.099998,100,70.800003,74.300003,71.300003
20170128053000,384.0,348.799988,26.585365,37,91.099998,100,70.800003,74.300003,71.300003
20170128054500,384.0,339.200012,25.853659,37,83.800003,100,71.0,74.300003,71.300003
20170128060000,384.0,348.799988,26.585365,37,94.199997,100,70.900002,74.300003,71.300003
20170128061500,384.0,348.799988,26.585365,37,91.099998,100,70.900002,74.300003,71.300003
20170128063000,384.0,348.799988,26.585365,37,85.599998,100,71.0,74.300003,71.300003
20170128064500,384.0,339.200012,25.853659,37,86.800003,100,71.199997,74.300003,71.300003
20170128070000,384.0,348.799988,26.585365,37,89.800003,100,71.099998,74.300003,71.300003
20170128071500,384.0,348.799988,26.585365,37,89.800003,100,71.0,74.300003,71.300003
20170128073000,384.0,348.799988,26.585365,37,85.599998,100,71.0,74.300003,71.300003
20170128074500,384.0,348.799988,26.585365,37,85.599998,100,71.0,74.300003,71.300003
20170128080000,384.0,348.799988,26.585365,37,89.800003,100,70.800003,74.300003,71.300003
20170128081500,384.0,361.600006,27.560976,37,91.099998,100,71.300003,74.300003,71.300003
20170128083000,384.0,348.799988,26.585365,37,73.099998,0,71.599998,74.300003,71.300003
20170128084500,384.0,339.200012,25.853659,37,64.599998,100,69.800003,74.300003,71.300003
20170128090000,384.0,348.799988,26.585365,37,72.400002,100,70.5,74.300003,71.300003
20170128091500,384.0,361.600006,27.560976,37,71.099998,100,70.400002,74.300003,71.300003
20170128093000,384.0,361.600006,27.560976,37,72.400002,100,70.300003,74.300003,71.300003
20170128094500,384.0,348.799988,26.585365,37,75.900002,100,70.5,74.300003,71.300003
20170128100000,384.0,374.399994,28.536585,37,75.900002,100,70.5,74.300003,71.300003
20170128101500,384.0,361.600006,27.560976,37,77.699997,100,70.400002,74.300003,71.300003
20170128103000,384.0,374.399994,28.536585,37,77.699997,100,70.300003,74.300003,71.300003
20170128104500,384.0,374.399994,28.536585,37,75.199997,100,70.300003,74.300003,71.300003
20170128110000,384.0,387.200012,29.512196,37,74.0,100,70.300003,74.300003,71.300003
20170128111500,384.0,361.600006,27.560976,37,75.900002,100,70.400002,74.300003,71.300003
20170128113000,384.0,361.600006,27.560976,37,80.599998,100,70.400002,74.300003,71.300003
20170128114500,384.0,348.799988,26.585365,37,80.599998,100,70.300003,74.300003,71.300003
20170128120000,384.0,387.200012,29.512196,37,75.0,100,70.5,74.300003,71.300003
20170128121500,384.0,361.600006,27.560976,37,79.199997,100,70.5,74.300003,71.300003
20170128123000,384.0,374.399994,28.536585,37,82.400002,100,70.699997,74.300003,71.300003
20170128124500,384.0,374.399994,28.536585,37,80.099998,100,70.5,74.300003,71.300003
20170128130000,384.0,361.600006,27.560976,37,75.900002,100,70.400002,74.300003,71.300003
20170128131500,384.0,361.600006,27.560976,37,82.599998,100,70.300003,74.300003,71.300003
20170128133000,384.0,361.600006,27.560976,37,80.599998,100,70.300003,74.300003,71.300003
20170128134500,384.0,361.600006,27.560976,37,79.099998,100,70.300003,74.300003,71.300003
20170128140000,384.0,361.600006,27.560976,37,77.900002,100,70.199997,74.300003,71.300003
20170128141500,384.0,374.399994,28.536585,37,82.5,100,70.199997,74.300003,71.300003
20170128143000,384.0,374.399994,28.536585,37,78.800003,100,70.400002,74.300003,71.300003
20170128144500,384.0,374.399994,28.536585,37,77.300003,100,70.5,74.300003,71.300003
20170128150000,384.0,361.600006,27.560976,37,79.199997,100,70.300003,74.300003,71.300003
20170128151500,384.0,361.600006,27.560976,37,80.099998,100,70.400002,74.300003,71.300003
20170128153000,384.0,361.600006,27.560976,37,80.099998,100,70.5,74.300003,71.300003
20170128154500,384.0,361.600006,27.560976,37,78.300003,100,70.400002,74.300003,71.300003
20170128160000,384.0,374.399994,28.536585,37,83.199997,100,70.400002,74.300003,71.300003
20170128161500,384.0,374.399994,28.536585,37,83.199997,100,70.400002,74.300003,71.300003
20170128163000,384.0,361.600006,27.560976,37,77.300003,100,70.699997,74.300003,71.300003
20170128164500,384.0,361.600006,27.560976,37,82.400002,100,70.5,74.300003,71.300003
20170128170000,384.0,374.399994,28.536585,37,82.400002,100,70.5,74.300003,71.300003
20170128171500,384.0,374.399994,28.536585,37,81.5,100,70.400002,74.300003,71.300003
20170128173000,384.0,361.600006,27.560976,37,77.300003,100,70.5,74.300003,71.300003
20170128174500,384.0,374.399994,28.536585,37,83.199997,100,70.5,74.300003,71.300003
20170128180000,384.0,361.600006,27.560976,37,83.199997,100,70.5,74.300003,71.300003
20170128181500,384.0,361.600006,27.560976,37,77.199997,100,70.5,74.300003,71.300003
20170128183000,384.0,374.399994,28.536585,37,80.199997,100,70.5,74.300003,71.300003
20170128184500,384.0,361.600006,27.560976,37,82.0,100,70.5,74.300003,71.300003
20170128190000,384.0,374.399994,28.536585,37,78.699997,100,70.400002,74.300003,71.300003
20170128191500,384.0,361.600006,27.560976,37,77.300003,100,70.400002,74.300003,71.300003
20170128193000,384.0,387.200012,29.512196,37,81.099998,100,70.400002,74.300003,71.300003
20170128194500,384.0,387.200012,29.512196,37,81.099998,100,70.400002,74.300003,71.300003
20170128200000,384.0,361.600006,27.560976,37,75.900002,100,70.400002,74.300003,71.300003
20170128201500,384.0,374.399994,28.536585,37,78.400002,100,70.300003,74.300003,71.300003
20170128203000,384.0,361.600006,27.560976,37,79.699997,100,70.5,74.300003,71.300003
20170128204500,384.0,361.600006,27.560976,37,74.400002,100,70.300003,74.300003,71.300003
20170128210000,384.0,374.399994,28.536585,37,77.300003,100,70.300003,74.300003,71.300003
20170128211500,384.0,374.399994,28.536585,37,87.699997,100,70.300003,74.300003,71.300003
20170128213000,384.0,361.600006,27.560976,37,89.599998,100,70.300003,74.300003,71.300003
20170128214500,384.0,361.600006,27.560976,37,83.699997,100,70.300003,74.300003,71.300003
20170128220000,384.0,361.600006,27.560976,37,82.599998,100,70.400002,74.300003,71.300003
20170128221500,384.0,374.399994,28.536585,37,82.599998,100,70.400002,74.300003,71.300003
20170128223000,384.0,374.399994,28.536585,37,79.699997,100,70.5,74.300003,71.300003
20170128224500,384.0,361.600006,27.560976,37,82.5,100,70.599998,74.300003,71.300003
20170128230000,384.0,374.399994,28.536585,37,76.300003,100,70.5,74.300003,71.300003
20170128231500,384.0,396.799988,30.243902,37,77.099998,100,70.5,74.300003,71.300003
20170128233000,384.0,361.600006,27.560976,37,79.199997,100,70.400002,74.300003,71.300003
20170128234500,384.0,387.200012,29.512196,37,76.699997,100,70.300003,74.300003,71.300003
20170129000000,384.0,374.399994,28.536585,37,74.900002,100,70.300003,74.300003,71.300003
20170129001500,384.0,374.399994,28.536585,37,80.099998,100,70.300003,74.300003,71.300003
20170129003000,384.0,387.200012,29.512196,37,78.699997,100,70.199997,74.300003,71.300003
20170129004500,384.0,374.399994,28.536585,37,72.900002,100,70.099998,74.300003,71.300003
20170129010000,384.0,374.399994,28.536585,37,75.599998,100,70.099998,74.300003,71.300003
20170129011500,384.0,387.200012,29.512196,37,77.800003,100,70.0,74.300003,71.300003
20170129013000,384.0,374.399994,28.536585,37,77.800003,100,70.0,74.300003,71.300003
20170129014500,384.0,387.200012,29.512196,37,77.800003,100,69.900002,74.300003,71.300003
20170129020000,384.0,374.399994,28.536585,37,79.300003,100,70.0,74.300003,71.300003
20170129021500,384.0,374.399994,28.536585,37,82.099998,100,70.0,74.300003,71.300003
20170129023000,384.0,374.399994,28.536585,37,88.800003,100,70.099998,74.300003,71.300003
20170129024500,384.0,348.799988,26.585365,37,81.099998,100,70.099998,74.300003,71.300003
20170129030000,384.0,361.600006,27.560976,37,77.300003,100,70.099998,74.300003,71.300003
20170129031500,384.0,361.600006,27.560976,37,80.599998,100,70.099998,74.300003,71.300003
20170129033000,384.0,361.600006,27.560976,37,83.099998,100,70.099998,74.300003,71.300003
20170129034500,384.0,361.600006,27.560976,37,77.800003,100,70.099998,74.300003,71.300003
20170129040000,384.0,374.399994,28.536585,37,80.099998,100,70.099998,74.300003,71.300003
20170129041500,384.0,374.399994,28.536585,37,73.900002,100,70.0,74.300003,71.300003
20170129043000,384.0,396.799988,30.243902,37,73.0,100,69.900002,74.300003,71.300003
20170129044500,384.0,387.200012,29.512196,37,76.800003,100,69.900002,74.300003,71.300003
20170129050000,384.0,387.200012,29.512196,37,75.300003,100,70.0,74.300003,71.300003
20170129051500,384.0,374.399994,28.536585,37,72.900002,100,70.099998,74.300003,71.300003
20170129053000,384.0,387.200012,29.512196,37,71.099998,100,69.800003,74.300003,71.300003
20170129054500,384.0,387.200012,29.512196,37,75.0,100,69.800003,74.300003,71.300003
20170129060000,384.0,406.399994,30.975609,37,79.400002,100,69.900002,74.300003,71.300003
20170129061500,384.0,387.200012,29.512196,37,78.300003,100,69.900002,74.300003,71.300003
20170129063000,384.0,374.399994,28.536585,37,78.300003,100,69.900002,74.300003,71.300003
20170129064500,384.0,396.799988,30.243902,37,72.900002,100,69.900002,74.300003,71.300003
20170129070000,384.0,396.799988,30.243902,37,72.900002,100,70.0,74.300003,71.300003
20170129071500,384.0,396.799988,30.243902,37,72.900002,100,69.599998,74.300003,71.300003
20170129073000,384.0,406.399994,30.975609,37,75.400002,100,69.599998,74.300003,71.300003
20170129074500,384.0,406.399994,30.975609,37,75.400002,100,69.5,74.300003,71.300003
20170129080000,384.0,387.200012,29.512196,37,72.800003,100,69.5,74.300003,71.300003
20170129081500,384.0,406.399994,30.975609,37,71.800003,100,69.300003,74.300003,71.300003
20170129083000,384.0,396.799988,30.243902,37,70.099998,100,69.300003,74.300003,71.300003
20170129084500,384.0,406.399994,30.975609,37,72.0,100,69.300003,74.300003,71.300003
20170129090000,384.0,396.799988,30.243902,37,75.900002,100,69.400002,74.300003,71.300003
20170129091500,384.0,396.799988,30.243902,37,79.099998,100,69.300003,74.300003,71.300003
20170129093000,384.0,396.799988,30.243902,37,79.099998,100,69.5,74.300003,71.300003
20170129094500,384.0,396.799988,30.243902,37,74.300003,100,69.5,74.300003,71.300003
20170129100000,384.0,387.200012,29.512196,37,74.300003,100,69.599998,74.300003,71.300003
20170129101500,384.0,387.200012,29.512196,37,80.199997,100,69.599998,74.300003,71.300003
20170129103000,384.0,387.200012,29.512196,37,82.300003,100,69.699997,74.300003,71.300003
20170129104500,384.0,387.200012,29.512196,37,76.0,100,69.900002,74.300003,71.300003
20170129110000,384.0,374.399994,28.536585,37,79.699997,100,69.800003,74.300003,71.300003
20170129111500,384.0,361.600006,27.560976,37,80.699997,100,69.800003,74.300003,71.300003
20170129113000,384.0,387.200012,29.512196,37,91.699997,100,69.800003,74.300003,71.300003
20170129114500,384.0,374.399994,28.536585,37,85.199997,100,70.099998,74.300003,71.300003
20170129120000,384.0,361.600006,27.560976,37,83.800003,100,70.300003,74.300003,71.300003
20170129121500,384.0,387.200012,29.512196,37,89.199997,100,70.400002,74.300003,71.300003
20170129123000,384.0,387.200012,29.512196,37,81.699997,100,70.599998,74.300003,71.300003
20170129124500,384.0,387.200012,29.512196,37,93.599998,100,70.699997,74.300003,71.300003
20170129130000,384.0,396.799988,30.243902,37,82.0,100,70.699997,74.300003,71.300003
20170129131500,384.0,396.799988,30.243902,37,90.199997,100,71.300003,74.300003,71.300003
20170129133000,384.0,396.799988,30.243902,37,83.0,100,71.5,74.300003,71.300003
20170129134500,384.0,406.399994,30.975609,37,87.400002,100,71.199997,74.300003,71.300003
20170129140000,384.0,387.200012,29.512196,37,85.400002,100,71.199997,74.300003,71.300003
20170129141500,384.0,406.399994,30.975609,37,55.599998,100,70.900002,74.300003,71.300003
20170129143000,384.0,374.399994,28.536585,37,73.900002,100,70.199997,74.300003,71.300003
20170129144500,384.0,374.399994,28.536585,37,76.300003,100,70.699997,74.300003,71.300003
20170129150000,384.0,361.600006,27.560976,37,76.300003,100,71.099998,74.300003,71.300003
