PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129151500,384.0,374.399994,28.536585,37,75.300003,100,70.800003,74.300003,71.300003
20170129153000,384.0,361.600006,27.560976,37,76.400002,100,70.699997,74.300003,71.300003
20170129154500,384.0,361.600006,27.560976,37,83.699997,100,70.800003,74.300003,71.300003
20170129160000,384.0,348.799988,26.585365,37,78.800003,100,70.699997,74.300003,71.300003
20170129161500,384.0,361.600006,27.560976,37,90.5,100,70.699997,74.300003,71.300003
20170129163000,384.0,374.399994,28.536585,37,81.099998,100,70.699997,74.300003,71.300003
20170129164500,384.0,361.600006,27.560976,37,91.099998,100,70.699997,74.300003,71.300003
20170129170000,384.0,374.399994,28.536585,37,83.0,100,70.699997,74.300003,71.300003
20170129171500,384.0,374.399994,28.536585,37,85.699997,100,71.0,74.300003,71.300003
20170129173000,384.0,387.200012,29.512196,37,82.099998,100,70.900002,74.300003,71.300003
20170129174500,384.0,361.600006,27.560976,37,84.800003,100,70.800003,74.300003,71.300003
20170129180000,384.0,374.399994,28.536585,37,83.199997,100,70.900002,74.300003,71.300003
20170129181500,384.0,361.600006,27.560976,37,86.099998,100,70.900002,74.300003,71.300003
20170129183000,384.0,374.399994,28.536585,37,82.099998,100,71.0,74.300003,71.300003
20170129184500,384.0,361.600006,27.560976,37,92.300003,100,70.900002,74.300003,71.300003
20170129190000,384.0,374.399994,28.536585,37,82.099998,100,70.800003,74.300003,71.300003
20170129191500,384.0,361.600006,27.560976,37,88.300003,100,71.0,74.300003,71.300003
20170129193000,384.0,374.399994,28.536585,37,81.599998,100,70.900002,74.300003,71.300003
20170129194500,384.0,374.399994,28.536585,37,94.099998,100,70.900002,74.300003,71.300003
20170129200000,384.0,374.399994,28.536585,37,81.599998,100,70.900002,74.300003,71.300003
20170129201500,384.0,374.399994,28.536585,37,93.300003,100,70.900002,74.300003,71.300003
20170129203000,384.0,374.399994,28.536585,37,80.699997,100,70.900002,74.300003,71.300003
20170129204500,384.0,361.600006,27.560976,37,92.400002,100,70.900002,74.300003,71.300003
20170129210000,384.0,387.200012,29.512196,37,82.5,100,71.199997,74.300003,71.300003
20170129211500,384.0,374.399994,28.536585,37,87.199997,100,71.0,74.300003,71.300003
20170129213000,384.0,374.399994,28.536585,37,88.300003,100,71.0,74.300003,71.300003
20170129214500,384.0,374.399994,28.536585,37,85.099998,100,70.900002,74.300003,71.300003
20170129220000,384.0,361.600006,27.560976,37,87.199997,100,70.900002,74.300003,71.300003
20170129221500,384.0,374.399994,28.536585,37,82.5,100,70.900002,74.300003,71.300003
20170129223000,384.0,361.600006,27.560976,37,91.099998,100,70.900002,74.300003,71.300003
20170129224500,384.0,348.799988,26.585365,37,85.199997,100,71.0,74.300003,71.300003
20170129230000,384.0,374.399994,28.536585,37,85.199997,100,70.900002,74.300003,71.300003
20170129231500,384.0,387.200012,29.512196,37,89.199997,100,70.900002,74.300003,71.300003
20170129233000,384.0,387.200012,29.512196,37,91.099998,100,71.0,74.300003,71.300003
20170129234500,384.0,387.200012,29.512196,37,94.699997,100,71.099998,74.300003,71.300003
20170130000000,384.0,387.200012,29.512196,37,80.800003,100,71.0,74.300003,71.300003
20170130001500,384.0,374.399994,28.536585,37,86.900002,100,71.0,74.300003,71.300003
20170130003000,384.0,361.600006,27.560976,37,91.099998,100,71.0,74.300003,71.300003
20170130004500,384.0,387.200012,29.512196,37,83.099998,100,70.900002,74.300003,71.300003
20170130010000,384.0,374.399994,28.536585,37,81.599998,100,70.900002,74.300003,71.300003
20170130011500,384.0,374.399994,28.536585,37,90.400002,100,70.900002,74.300003,71.300003
20170130013000,384.0,374.399994,28.536585,37,94.099998,100,70.900002,74.300003,71.300003
20170130014500,384.0,374.399994,28.536585,37,83.099998,100,71.300003,74.300003,71.300003
20170130020000,384.0,374.399994,28.536585,37,89.300003,100,71.0,74.300003,71.300003
20170130021500,384.0,374.399994,28.536585,37,80.699997,100,71.0,74.300003,71.300003
20170130023000,384.0,374.399994,28.536585,37,85.400002,100,71.0,74.300003,71.300003
20170130024500,384.0,374.399994,28.536585,37,89.300003,100,71.0,74.300003,71.300003
20170130030000,384.0,374.399994,28.536585,37,85.400002,100,71.0,74.300003,71.300003
20170130031500,384.0,374.399994,28.536585,37,89.900002,100,71.0,74.300003,71.300003
20170130033000,384.0,361.600006,27.560976,37,86.800003,100,71.0,74.300003,71.300003
20170130034500,384.0,361.600006,27.560976,37,86.800003,100,71.099998,74.300003,71.300003
20170130040000,384.0,361.600006,27.560976,37,85.900002,100,71.0,74.300003,71.300003
20170130041500,384.0,348.799988,26.585365,37,88.599998,100,71.0,74.300003,71.300003
20170130043000,384.0,361.600006,27.560976,37,90.800003,100,71.0,74.300003,71.300003
20170130044500,384.0,361.600006,27.560976,37,85.900002,100,71.0,74.300003,71.300003
20170130050000,384.0,374.399994,28.536585,37,89.0,100,70.900002,74.300003,71.300003
20170130051500,384.0,361.600006,27.560976,37,89.0,100,70.900002,74.300003,71.300003
20170130053000,384.0,374.399994,28.536585,37,89.0,100,71.099998,74.300003,71.300003
20170130054500,384.0,361.600006,27.560976,37,82.099998,100,71.0,74.300003,71.300003
20170130060000,384.0,374.399994,28.536585,37,83.699997,100,71.0,74.300003,71.300003
20170130061500,384.0,374.399994,28.536585,37,86.800003,100,70.900002,74.300003,71.300003
20170130063000,384.0,361.600006,27.560976,37,86.800003,100,71.0,74.300003,71.300003
20170130064500,384.0,361.600006,27.560976,37,86.800003,100,70.900002,74.300003,71.300003
20170130070000,384.0,361.600006,27.560976,37,82.5,100,70.900002,74.300003,71.300003
20170130071500,384.0,374.399994,28.536585,37,87.400002,100,70.699997,74.300003,71.300003
20170130073000,384.0,348.799988,26.585365,37,89.099998,100,70.699997,74.300003,71.300003
20170130074500,384.0,387.200012,29.512196,37,91.599998,100,70.699997,74.300003,71.300003
20170130080000,384.0,361.600006,27.560976,37,92.900002,100,71.5,74.300003,71.300003
20170130081500,384.0,361.600006,27.560976,37,53.5,0,71.0,74.300003,71.300003
20170130083000,384.0,361.600006,27.560976,37,57.900002,100,70.199997,74.300003,71.300003
20170130084500,384.0,387.200012,29.512196,37,74.800003,100,70.800003,74.300003,71.300003
20170130090000,384.0,374.399994,28.536585,37,74.800003,100,70.800003,74.300003,71.300003
20170130091500,384.0,374.399994,28.536585,37,72.5,100,71.0,74.300003,71.300003
20170130093000,384.0,361.600006,27.560976,37,75.300003,100,71.300003,74.300003,71.300003
20170130094500,384.0,361.600006,27.560976,37,63.400002,0,71.599998,74.300003,71.300003
20170130100000,384.0,374.399994,28.536585,37,51.5,100,70.5,74.300003,71.300003
20170130101500,384.0,361.600006,27.560976,37,72.900002,100,70.5,74.199997,71.199997
20170130103000,384.0,374.399994,28.536585,37,72.900002,100,70.699997,74.099998,71.099998
20170130104500,384.0,348.799988,26.585365,37,75.400002,100,70.800003,74.199997,71.199997
20170130110000,384.0,361.600006,27.560976,37,76.300003,100,70.699997,74.199997,71.199997
20170130111500,384.0,348.799988,26.585365,37,74.800003,100,71.099998,74.199997,71.199997
20170130113000,384.0,361.600006,27.560976,38,57.200001,0,71.300003,74.0,71.0
20170130114500,384.0,361.600006,27.560976,38,51.5,0,70.800003,74.0,71.0
20170130120000,384.0,348.799988,26.585365,38,50.700001,100,70.599998,74.0,71.0
20170130121500,384.0,361.600006,27.560976,38,50.700001,0,71.199997,74.0,71.0
20170130123000,384.0,396.799988,30.243902,38,50.700001,0,71.300003,74.0,71.0
20170130124500,384.0,406.399994,30.975609,38,50.700001,100,70.400002,74.0,71.0
20170130130000,384.0,406.399994,30.975609,38,51.400002,100,70.099998,74.0,71.0
20170130131500,384.0,406.399994,30.975609,38,72.300003,100,70.300003,74.099998,71.099998
20170130133000,384.0,406.399994,30.975609,38,70.199997,100,71.400002,74.099998,71.099998
20170130134500,384.0,387.200012,29.512196,38,51.5,100,70.599998,74.0,71.0
20170130140000,384.0,406.399994,30.975609,38,51.5,100,70.199997,74.0,71.0
20170130141500,384.0,396.799988,30.243902,38,64.800003,100,70.300003,74.099998,71.099998
20170130143000,384.0,387.200012,29.512196,38,70.099998,100,70.699997,74.199997,71.199997
20170130144500,384.0,387.200012,29.512196,38,73.400002,100,70.5,74.199997,71.199997
20170130150000,384.0,387.200012,29.512196,38,76.800003,100,70.599998,74.199997,71.199997
20170130151500,384.0,396.799988,30.243902,38,75.400002,100,70.5,74.199997,71.199997
20170130153000,384.0,387.200012,29.512196,38,81.900002,100,70.599998,74.199997,71.199997
20170130154500,384.0,406.399994,30.975609,38,88.5,100,70.5,74.199997,71.199997
20170130160000,384.0,396.799988,30.243902,38,81.099998,100,70.699997,74.300003,71.300003
20170130161500,384.0,396.799988,30.243902,38,79.599998,100,71.099998,74.300003,71.300003
20170130163000,384.0,387.200012,29.512196,38,89.199997,100,71.300003,74.199997,71.199997
20170130164500,384.0,396.799988,30.243902,38,61.299999,0,71.099998,74.199997,71.199997
20170130170000,384.0,387.200012,29.512196,38,73.5,100,70.0,74.199997,71.199997
20170130171500,384.0,396.799988,30.243902,38,73.5,100,70.199997,74.199997,71.199997
20170130173000,384.0,406.399994,30.975609,38,81.0,100,70.400002,74.300003,71.300003
20170130174500,384.0,396.799988,30.243902,38,76.800003,100,70.599998,74.199997,71.199997
20170130180000,384.0,396.799988,30.243902,38,87.400002,100,70.5,74.199997,71.199997
20170130181500,384.0,387.200012,29.512196,38,78.699997,100,70.5,74.199997,71.199997
20170130183000,384.0,396.799988,30.243902,38,84.800003,100,70.599998,74.199997,71.199997
20170130184500,384.0,387.200012,29.512196,38,81.5,100,70.599998,74.199997,71.199997
20170130190000,384.0,387.200012,29.512196,38,81.5,100,70.800003,74.300003,71.300003
20170130191500,384.0,387.200012,29.512196,38,87.400002,100,70.699997,74.199997,71.199997
20170130193000,384.0,396.799988,30.243902,38,80.300003,100,70.699997,74.199997,71.199997
20170130194500,384.0,396.799988,30.243902,38,84.300003,100,70.699997,74.199997,71.199997
20170130200000,384.0,396.799988,30.243902,38,87.199997,100,70.800003,74.199997,71.199997
20170130201500,384.0,406.399994,30.975609,38,80.699997,100,70.800003,74.099998,71.099998
20170130203000,384.0,387.200012,29.512196,38,82.0,100,70.800003,74.199997,71.199997
20170130204500,384.0,406.399994,30.975609,38,89.5,100,70.800003,74.099998,71.099998
20170130210000,384.0,387.200012,29.512196,38,80.099998,100,70.800003,74.099998,71.099998
20170130211500,384.0,396.799988,30.243902,38,88.5,100,70.800003,74.099998,71.099998
20170130213000,384.0,396.799988,30.243902,38,79.599998,100,70.800003,74.099998,71.099998
20170130214500,384.0,396.799988,30.243902,38,91.699997,100,70.800003,74.199997,71.199997
20170130220000,384.0,387.200012,29.512196,38,80.199997,100,70.699997,74.099998,71.099998
20170130221500,384.0,387.200012,29.512196,38,91.699997,100,70.900002,74.099998,71.099998
20170130223000,384.0,396.799988,30.243902,38,82.099998,100,70.800003,74.099998,71.099998
20170130224500,384.0,387.200012,29.512196,38,83.099998,100,70.800003,74.099998,71.099998
20170130230000,384.0,387.200012,29.512196,38,88.699997,100,70.800003,74.099998,71.099998
20170130231500,384.0,396.799988,30.243902,38,82.0,100,70.800003,74.099998,71.099998
20170130233000,384.0,387.200012,29.512196,38,85.699997,100,70.800003,74.099998,71.099998
20170130234500,384.0,387.200012,29.512196,38,82.0,100,70.800003,74.0,71.0
20170131000000,384.0,374.399994,28.536585,38,87.199997,100,70.800003,74.099998,71.099998
20170131001500,384.0,396.799988,30.243902,38,81.0,100,70.699997,74.099998,71.099998
20170131003000,384.0,387.200012,29.512196,38,88.199997,100,70.699997,74.0,71.0
20170131004500,384.0,396.799988,30.243902,38,79.699997,100,70.800003,74.0,71.0
20170131010000,384.0,396.799988,30.243902,38,92.400002,100,70.800003,74.0,71.0
20170131011500,384.0,387.200012,29.512196,38,79.800003,100,70.900002,74.099998,71.099998
20170131013000,384.0,387.200012,29.512196,38,86.5,100,71.0,74.099998,71.099998
20170131014500,384.0,396.799988,30.243902,38,82.300003,100,70.800003,74.099998,71.099998
20170131020000,384.0,387.200012,29.512196,38,85.800003,100,70.800003,74.0,71.0
20170131021500,384.0,374.399994,28.536585,38,80.699997,100,70.900002,74.099998,71.099998
20170131023000,384.0,406.399994,30.975609,38,88.400002,100,70.800003,74.0,71.0
20170131024500,384.0,387.200012,29.512196,38,83.199997,100,70.800003,74.0,71.0
20170131030000,384.0,396.799988,30.243902,38,83.199997,100,70.800003,74.0,71.0
20170131031500,384.0,387.200012,29.512196,38,83.199997,100,70.699997,74.0,71.0
20170131033000,384.0,387.200012,29.512196,38,82.199997,100,70.800003,74.0,71.0
20170131034500,384.0,387.200012,29.512196,38,86.199997,100,70.800003,74.0,71.0
20170131040000,384.0,387.200012,29.512196,38,80.5,100,70.800003,74.0,71.0
20170131041500,384.0,396.799988,30.243902,38,89.199997,100,70.800003,74.0,71.0
20170131043000,384.0,387.200012,29.512196,38,80.699997,100,70.699997,74.0,71.0
20170131044500,384.0,374.399994,28.536585,38,88.699997,100,70.699997,74.0,71.0
20170131050000,384.0,387.200012,29.512196,38,80.599998,100,70.699997,74.0,71.0
