PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108234500,147.0,142.8,27.7551,35,79.6,100,69.4,77.8,74.8
20160109000000,147.0,142.8,27.7551,35,80.7,100,69.5,77.8,74.8
20160109001500,147.0,142.8,27.7551,35,79.7,100,69.5,77.8,74.8
20160109003000,147.0,142.8,27.7551,35,80.6,100,69.6,77.8,74.8
20160109004500,147.0,142.8,27.7551,35,80.6,100,69.6,77.8,74.8
20160109010000,147.0,142.8,27.7551,35,80.6,100,69.6,77.8,74.8
20160109011500,147.0,137.55,26.7347,35,81.6,100,69.6,77.8,74.8
20160109013000,147.0,137.55,26.7347,35,79.2,100,69.6,77.8,74.8
20160109014500,147.0,133.35,25.9184,35,80.0,100,69.6,77.8,74.8
20160109020000,147.0,133.35,25.9184,35,80.0,100,69.6,77.8,74.8
20160109021500,147.0,133.35,25.9184,35,78.7,100,69.6,77.8,74.8
20160109023000,147.0,164.85,32.0408,36,75.9,100,69.6,77.8,74.8
20160109024500,147.0,166.95,32.449,36,75.9,100,69.6,77.8,74.8
20160109030000,147.0,164.85,32.0408,36,75.9,100,69.6,77.8,74.8
20160109031500,147.0,164.85,32.0408,36,74.0,100,69.6,77.8,74.8
20160109033000,147.0,166.95,32.449,36,74.9,100,69.6,77.8,74.8
20160109034500,147.0,158.55,30.8163,36,76.8,100,69.5,77.8,74.8
20160109040000,147.0,160.65,31.2245,36,78.2,100,69.6,77.8,74.8
20160109041500,147.0,160.65,31.2245,36,78.2,100,69.5,77.8,74.8
20160109043000,147.0,160.65,31.2245,36,77.2,100,69.6,77.8,74.8
20160109044500,147.0,160.65,31.2245,36,75.6,100,69.6,77.8,74.8
20160109050000,147.0,158.55,30.8163,36,75.6,100,69.6,77.8,74.8
20160109051500,147.0,158.55,30.8163,36,76.8,100,69.6,77.8,74.8
20160109053000,147.0,160.65,31.2245,36,76.8,100,69.5,77.8,74.8
20160109054500,147.0,158.55,30.8163,36,77.6,100,69.4,77.8,74.8
20160109060000,147.0,160.65,31.2245,36,77.6,100,68.7,77.8,74.8
20160109061500,147.0,160.65,31.2245,36,76.3,100,68.5,77.8,74.8
20160109063000,147.0,160.65,31.2245,36,78.2,100,68.4,77.8,74.8
20160109064500,147.0,164.85,32.0408,36,74.4,100,68.2,77.8,74.8
20160109070000,147.0,164.85,32.0408,36,75.8,100,68.2,77.8,74.8
20160109071500,147.0,164.85,32.0408,36,78.2,100,68.1,77.8,74.8
20160109073000,147.0,164.85,32.0408,36,74.4,100,68.1,77.8,74.8
20160109074500,147.0,164.85,32.0408,36,76.3,100,68.0,77.8,74.8
20160109080000,147.0,164.85,32.0408,36,76.3,100,68.0,77.8,74.8
20160109081500,147.0,164.85,32.0408,36,76.3,100,67.9,77.8,74.8
20160109083000,147.0,156.45,30.4082,36,75.4,100,67.9,77.8,74.8
20160109084500,147.0,160.65,31.2245,36,75.4,100,67.9,77.8,74.8
20160109090000,147.0,158.55,30.8163,36,76.3,100,67.9,77.8,74.8
20160109091500,147.0,156.45,30.4082,36,78.2,100,67.9,77.8,74.8
20160109093000,147.0,156.45,30.4082,36,76.8,100,67.8,77.8,74.8
20160109094500,147.0,152.25,29.5918,36,77.9,100,67.8,77.8,74.8
20160109100000,147.0,156.45,30.4082,36,77.9,100,67.7,77.8,74.8
20160109101500,147.0,156.45,30.4082,36,76.8,100,67.7,77.8,74.8
20160109103000,147.0,156.45,30.4082,36,78.3,100,67.7,77.8,74.8
20160109104500,147.0,156.45,30.4082,36,77.3,100,67.6,77.8,74.8
20160109110000,147.0,156.45,30.4082,36,78.2,100,67.6,77.8,74.8
20160109111500,147.0,150.15,29.1837,36,79.7,100,67.6,77.8,74.8
20160109113000,147.0,158.55,30.8163,36,79.7,100,67.6,77.8,74.8
20160109114500,147.0,152.25,29.5918,36,81.1,100,67.6,77.8,74.8
20160109120000,147.0,156.45,30.4082,36,77.3,100,68.2,77.8,74.8
20160109121500,147.0,152.25,29.5918,36,79.1,100,68.7,77.8,74.8
20160109123000,147.0,158.55,30.8163,36,77.8,100,68.7,77.8,74.8
20160109124500,147.0,156.45,30.4082,36,77.8,100,68.7,77.8,74.8
20160109130000,147.0,160.65,31.2245,36,79.6,100,68.9,77.8,74.8
20160109131500,147.0,158.55,30.8163,36,80.6,100,68.9,77.8,74.8
20160109133000,147.0,156.45,30.4082,36,79.1,100,69.1,77.8,74.8
20160109134500,147.0,158.55,30.8163,36,79.1,100,69.2,77.8,74.8
20160109140000,147.0,160.65,31.2245,36,79.1,100,69.0,77.8,74.8
20160109141500,147.0,158.55,30.8163,36,73.5,100,69.0,77.8,74.8
20160109143000,147.0,164.85,32.0408,36,78.7,100,69.1,77.8,74.8
20160109144500,147.0,160.65,31.2245,36,77.7,100,69.0,77.8,74.8
20160109150000,147.0,164.85,32.0408,36,77.7,100,69.1,77.8,74.8
20160109151500,147.0,160.65,31.2245,36,76.3,100,69.1,77.8,74.8
20160109153000,147.0,160.65,31.2245,36,77.6,100,68.9,77.8,74.8
20160109154500,147.0,160.65,31.2245,36,75.9,100,68.8,77.8,74.8
20160109160000,147.0,160.65,31.2245,36,78.2,100,68.9,77.8,74.8
20160109161500,147.0,158.55,30.8163,36,75.9,100,68.8,77.8,74.8
20160109163000,147.0,160.65,31.2245,36,77.7,100,69.0,77.8,74.8
20160109164500,147.0,160.65,31.2245,36,76.4,100,69.1,77.8,74.8
20160109170000,147.0,160.65,31.2245,36,76.4,100,69.2,77.8,74.8
20160109171500,147.0,160.65,31.2245,36,76.4,100,69.0,77.8,74.8
20160109173000,147.0,156.45,30.4082,36,76.4,100,68.8,77.8,74.8
20160109174500,147.0,156.45,30.4082,36,76.4,100,68.8,77.8,74.8
20160109180000,147.0,152.25,29.5918,36,77.3,100,68.9,77.8,74.8
20160109181500,147.0,152.25,29.5918,36,76.4,100,68.9,77.8,74.8
20160109183000,147.0,152.25,29.5918,36,78.2,100,69.1,77.8,74.8
20160109184500,147.0,152.25,29.5918,36,78.2,100,69.1,77.8,74.8
20160109190000,147.0,156.45,30.4082,36,76.9,100,69.1,77.8,74.8
20160109191500,147.0,156.45,30.4082,36,76.9,100,69.1,77.8,74.8
20160109193000,147.0,156.45,30.4082,36,77.7,100,69.1,77.8,74.8
20160109194500,147.0,158.55,30.8163,36,77.7,100,69.2,77.8,74.8
20160109200000,147.0,158.55,30.8163,36,77.7,100,69.2,77.8,74.8
20160109201500,147.0,158.55,30.8163,36,77.7,100,69.1,77.8,74.8
20160109203000,147.0,158.55,30.8163,36,77.7,100,68.9,77.8,74.8
20160109204500,147.0,158.55,30.8163,36,77.7,100,69.1,77.8,74.8
20160109210000,147.0,158.55,30.8163,36,76.3,100,69.1,77.8,74.8
20160109211500,147.0,156.45,30.4082,36,74.4,100,69.1,77.8,74.8
20160109213000,147.0,156.45,30.4082,36,76.4,100,68.8,77.8,74.8
20160109214500,147.0,158.55,30.8163,36,76.4,100,68.9,77.8,74.8
20160109220000,147.0,158.55,30.8163,36,76.4,100,68.9,77.8,74.8
20160109221500,147.0,158.55,30.8163,36,77.7,100,68.9,77.8,74.8
20160109223000,147.0,158.55,30.8163,36,75.3,100,68.8,77.8,74.8
20160109224500,147.0,158.55,30.8163,36,77.7,100,68.7,77.8,74.8
20160109230000,147.0,158.55,30.8163,36,75.4,100,68.8,77.8,74.8
20160109231500,147.0,158.55,30.8163,36,75.4,100,68.9,77.8,74.8
20160109233000,147.0,160.65,31.2245,36,77.8,100,68.9,77.8,74.8
20160109234500,147.0,158.55,30.8163,36,76.8,100,68.8,77.8,74.8
20160110000000,147.0,158.55,30.8163,36,76.8,100,68.6,77.8,74.8
20160110001500,147.0,158.55,30.8163,36,74.4,100,68.8,77.8,74.8
20160110003000,147.0,158.55,30.8163,36,77.2,100,68.8,77.8,74.8
20160110004500,147.0,158.55,30.8163,36,74.9,100,68.8,77.8,74.8
20160110010000,147.0,158.55,30.8163,36,78.2,100,68.7,77.8,74.8
20160110011500,147.0,158.55,30.8163,36,77.3,100,68.6,77.8,74.8
20160110013000,147.0,158.55,30.8163,36,77.3,100,68.8,77.8,74.8
20160110014500,147.0,158.55,30.8163,36,74.9,100,68.7,77.8,74.8
20160110020000,147.0,158.55,30.8163,36,74.9,100,68.6,77.8,74.8
20160110021500,147.0,156.45,30.4082,36,77.7,100,68.7,77.8,74.8
20160110023000,147.0,158.55,30.8163,36,77.7,100,68.7,77.8,74.8
20160110024500,147.0,158.55,30.8163,36,77.7,100,68.8,77.8,74.8
20160110030000,147.0,158.55,30.8163,36,77.7,100,68.5,77.8,74.8
20160110031500,147.0,156.45,30.4082,36,76.4,100,68.6,77.8,74.8
20160110033000,147.0,158.55,30.8163,36,76.4,100,68.5,77.8,74.8
20160110034500,147.0,158.55,30.8163,36,76.4,100,68.6,77.8,74.8
20160110040000,147.0,158.55,30.8163,36,76.4,100,68.6,77.8,74.8
20160110041500,147.0,158.55,30.8163,36,76.4,100,68.6,77.8,74.8
20160110043000,147.0,158.55,30.8163,36,77.3,100,68.7,77.8,74.8
20160110044500,147.0,158.55,30.8163,36,76.1,100,68.7,77.8,74.8
20160110050000,147.0,158.55,30.8163,36,76.1,100,68.8,77.8,74.8
20160110051500,147.0,158.55,30.8163,36,74.7,100,68.8,77.8,74.8
20160110053000,147.0,158.55,30.8163,36,74.7,100,68.9,77.8,74.8
20160110054500,147.0,158.55,30.8163,36,74.7,100,68.9,77.8,74.8
20160110060000,147.0,160.65,31.2245,36,74.7,100,68.9,77.8,74.8
20160110061500,147.0,158.55,30.8163,36,76.4,100,68.9,77.8,74.8
20160110063000,147.0,158.55,30.8163,36,76.4,100,68.9,77.8,74.8
20160110064500,147.0,158.55,30.8163,36,76.4,100,68.7,77.8,74.8
20160110070000,147.0,158.55,30.8163,36,76.4,100,68.8,77.8,74.8
20160110071500,147.0,158.55,30.8163,36,76.4,100,68.7,77.8,74.8
20160110073000,147.0,156.45,30.4082,36,77.3,100,68.8,77.8,74.8
20160110074500,147.0,156.45,30.4082,36,76.1,100,68.8,77.8,74.8
20160110080000,147.0,158.55,30.8163,36,76.1,100,68.9,77.8,74.8
20160110081500,147.0,158.55,30.8163,36,77.7,100,68.1,77.8,74.8
20160110083000,147.0,158.55,30.8163,36,77.7,100,68.0,77.8,74.8
20160110084500,147.0,160.65,31.2245,36,77.7,100,68.0,77.8,74.8
20160110090000,147.0,160.65,31.2245,36,77.7,100,68.0,77.8,74.8
20160110091500,147.0,164.85,32.0408,36,77.7,100,67.9,77.8,74.8
20160110093000,147.0,160.65,31.2245,36,77.7,100,67.9,77.8,74.8
20160110094500,147.0,160.65,31.2245,36,77.7,100,67.9,77.8,74.8
20160110100000,147.0,160.65,31.2245,36,77.7,100,68.8,77.8,74.8
20160110101500,147.0,164.85,32.0408,36,77.7,100,69.0,77.8,74.8
20160110103000,147.0,160.65,31.2245,36,75.9,100,69.1,77.8,74.8
20160110104500,147.0,152.25,29.5918,36,75.9,100,69.1,77.8,74.8
20160110110000,147.0,150.15,29.1837,36,75.9,100,69.1,77.8,74.8
20160110111500,147.0,156.45,30.4082,36,74.9,100,69.1,77.8,74.8
20160110113000,147.0,156.45,30.4082,36,78.2,100,69.1,77.8,74.8
20160110114500,147.0,152.25,29.5918,36,78.2,100,69.2,77.8,74.8
20160110120000,147.0,152.25,29.5918,36,78.2,100,69.2,77.8,74.8
20160110121500,147.0,156.45,30.4082,36,78.2,100,69.3,77.8,74.8
20160110123000,147.0,152.25,29.5918,36,76.8,100,69.4,77.8,74.8
20160110124500,147.0,150.15,29.1837,36,78.7,100,69.5,77.8,74.8
20160110130000,147.0,150.15,29.1837,36,78.7,100,69.5,77.8,74.8
20160110131500,147.0,152.25,29.5918,36,78.7,100,69.6,77.8,74.8
20160110133000,147.0,156.45,30.4082,36,74.9,100,69.5,77.8,74.8
20160110134500,147.0,150.15,29.1837,36,74.9,100,69.0,77.8,74.8
20160110140000,147.0,158.55,30.8163,36,74.9,100,69.1,77.8,74.8
20160110141500,147.0,158.55,30.8163,36,75.8,100,69.0,77.8,74.8
20160110143000,147.0,158.55,30.8163,36,76.8,100,68.9,77.8,74.8
20160110144500,147.0,158.55,30.8163,36,77.7,100,68.9,77.8,74.8
20160110150000,147.0,158.55,30.8163,36,75.8,100,68.9,77.8,74.8
20160110151500,147.0,160.65,31.2245,36,75.8,100,68.8,77.8,74.8
20160110153000,147.0,160.65,31.2245,36,74.4,100,68.8,77.8,74.8
20160110154500,147.0,160.65,31.2245,36,77.7,100,68.8,77.8,74.8
20160110160000,147.0,158.55,30.8163,36,76.4,100,68.8,77.8,74.8
20160110161500,147.0,158.55,30.8163,36,76.4,100,68.7,77.8,74.8
20160110163000,147.0,160.65,31.2245,36,76.4,100,68.8,77.8,74.8
20160110164500,147.0,160.65,31.2245,36,76.4,100,68.9,77.8,74.8
20160110170000,147.0,160.65,31.2245,36,75.2,100,68.9,77.8,74.8
20160110171500,147.0,160.65,31.2245,36,77.7,100,69.0,77.8,74.8
20160110173000,147.0,160.65,31.2245,36,75.3,100,68.9,77.8,74.8
20160110174500,147.0,160.65,31.2245,36,74.3,100,68.9,77.8,74.8
20160110180000,147.0,158.55,30.8163,36,78.2,100,68.7,77.8,74.8
20160110181500,147.0,158.55,30.8163,36,77.2,100,68.6,77.8,74.8
20160110183000,147.0,156.45,30.4082,36,77.2,100,68.6,77.8,74.8
20160110184500,147.0,156.45,30.4082,36,76.4,100,68.7,77.8,74.8
20160110190000,147.0,158.55,30.8163,36,74.9,100,68.7,77.8,74.8
20160110191500,147.0,160.65,31.2245,36,78.2,100,68.7,77.8,74.8
20160110193000,147.0,160.65,31.2245,36,77.2,100,68.9,77.8,74.8
20160110194500,147.0,160.65,31.2245,36,77.2,100,68.9,77.8,74.8
20160110200000,147.0,160.65,31.2245,36,76.2,100,69.0,77.8,74.8
20160110201500,147.0,160.65,31.2245,36,76.2,100,69.0,77.8,74.8
20160110203000,147.0,160.65,31.2245,36,77.2,100,69.0,77.8,74.8
20160110204500,147.0,160.65,31.2245,36,74.0,100,68.9,77.8,74.8
20160110210000,147.0,160.65,31.2245,36,74.9,100,68.9,77.8,74.8
20160110211500,147.0,160.65,31.2245,36,74.9,100,68.9,77.8,74.8
20160110213000,147.0,164.85,32.0408,36,74.9,100,69.0,77.8,74.8
20160110214500,147.0,164.85,32.0408,36,74.9,100,68.9,77.8,74.8
20160110220000,147.0,160.65,31.2245,36,74.9,100,68.9,77.8,74.8
20160110221500,147.0,160.65,31.2245,36,76.3,100,69.0,77.8,74.8
20160110223000,147.0,160.65,31.2245,36,74.8,100,69.0,77.8,74.8
20160110224500,147.0,160.65,31.2245,36,76.7,100,69.1,77.8,74.8
20160110230000,147.0,160.65,31.2245,36,74.8,100,69.1,77.8,74.8
20160110231500,147.0,160.65,31.2245,36,74.8,100,69.1,77.8,74.8
20160110233000,147.0,160.65,31.2245,36,77.9,100,69.1,77.8,74.8
20160110234500,147.0,156.45,30.4082,36,77.9,100,69.2,77.8,74.8
20160111000000,147.0,160.65,31.2245,36,77.9,100,69.2,77.8,74.8
20160111001500,147.0,164.85,32.0408,36,77.9,100,69.2,77.8,74.8
20160111003000,147.0,160.65,31.2245,36,76.8,100,69.1,77.8,74.8
20160111004500,147.0,160.65,31.2245,36,76.8,100,69.1,77.8,74.8
20160111010000,147.0,158.55,30.8163,36,76.8,100,69.1,77.8,74.8
20160111011500,147.0,160.65,31.2245,36,76.8,100,69.2,77.8,74.8
20160111013000,147.0,160.65,31.2245,36,73.9,100,69.1,77.8,74.8
20160111014500,147.0,160.65,31.2245,36,73.9,100,69.1,77.8,74.8
20160111020000,147.0,160.65,31.2245,36,76.4,100,69.2,77.8,74.8
20160111021500,147.0,160.65,31.2245,36,77.8,100,69.2,77.8,74.8
20160111023000,147.0,160.65,31.2245,36,77.8,100,69.2,77.8,74.8
20160111024500,147.0,158.55,30.8163,36,77.8,100,69.2,77.8,74.8
20160111030000,147.0,158.55,30.8163,36,77.8,100,69.2,77.8,74.8
20160111031500,147.0,160.65,31.2245,36,77.8,100,69.1,77.8,74.8
20160111033000,147.0,158.55,30.8163,36,77.8,100,69.1,77.8,74.8
20160111034500,147.0,160.65,31.2245,36,76.3,100,69.1,77.8,74.8
20160111040000,147.0,160.65,31.2245,36,75.4,100,69.1,77.8,74.8
20160111041500,147.0,160.65,31.2245,36,78.7,100,69.2,77.8,74.8
20160111043000,147.0,160.65,31.2245,36,77.3,100,69.2,77.8,74.8
20160111044500,147.0,160.65,31.2245,36,77.3,100,69.1,77.8,74.8
20160111050000,147.0,164.85,32.0408,36,77.3,100,69.1,77.8,74.8
20160111051500,147.0,164.85,32.0408,36,74.9,100,69.1,77.8,74.8
20160111053000,147.0,164.85,32.0408,36,77.7,100,69.1,77.8,74.8
20160111054500,147.0,158.55,30.8163,36,77.7,100,69.1,77.8,74.8
20160111060000,147.0,164.85,32.0408,36,75.8,100,69.1,77.8,74.8
20160111061500,147.0,164.85,32.0408,36,76.8,100,69.1,77.8,74.8
20160111063000,147.0,160.65,31.2245,36,74.0,100,69.1,77.8,74.8
20160111064500,147.0,160.65,31.2245,36,77.2,100,69.1,77.8,74.8
20160111070000,147.0,158.55,30.8163,36,74.0,100,68.8,77.8,74.8
20160111071500,147.0,160.65,31.2245,36,77.2,100,68.5,77.8,74.8
20160111073000,147.0,160.65,31.2245,36,74.8,100,68.3,77.8,74.8
20160111074500,147.0,164.85,32.0408,36,76.8,100,68.3,77.8,74.8
20160111080000,147.0,160.65,31.2245,36,76.8,100,68.2,77.8,74.8
20160111081500,147.0,164.85,32.0408,36,74.8,100,68.1,77.8,74.8
20160111083000,147.0,164.85,32.0408,36,74.8,100,68.1,77.8,74.8
20160111084500,147.0,160.65,31.2245,36,74.8,100,68.0,77.8,74.8
20160111090000,147.0,160.65,31.2245,36,74.8,100,68.9,77.8,74.8
20160111091500,147.0,160.65,31.2245,36,76.1,100,68.2,77.8,74.8
20160111093000,147.0,160.65,31.2245,36,76.1,100,68.1,77.8,74.8
20160111094500,147.0,158.55,30.8163,36,78.2,100,68.0,77.8,74.8
20160111100000,147.0,158.55,30.8163,36,78.2,100,67.9,77.8,74.8
20160111101500,147.0,158.55,30.8163,36,78.2,100,67.9,77.8,74.8
20160111103000,147.0,156.45,30.4082,36,78.2,100,67.9,77.8,74.8
20160111104500,147.0,152.25,29.5918,36,78.2,100,67.9,77.8,74.8
20160111110000,147.0,150.15,29.1837,36,76.8,100,67.9,77.8,74.8
20160111111500,147.0,152.25,29.5918,36,77.7,100,67.9,77.8,74.8
20160111113000,147.0,150.15,29.1837,36,75.9,100,68.0,77.8,74.8
20160111114500,147.0,152.25,29.5918,36,77.3,100,68.0,77.8,74.8
20160111120000,147.0,156.45,30.4082,36,78.3,100,68.1,77.8,74.8
20160111121500,147.0,156.45,30.4082,36,74.9,100,68.1,77.8,74.8
20160111123000,147.0,158.55,30.8163,36,74.9,100,69.1,77.8,74.8
20160111124500,147.0,160.65,31.2245,36,74.9,100,69.3,77.8,74.8
20160111130000,147.0,160.65,31.2245,36,78.2,100,69.4,77.8,74.8
20160111131500,147.0,158.55,30.8163,36,78.2,100,69.6,77.8,74.8
20160111133000,147.0,158.55,30.8163,36,76.8,100,69.7,77.8,74.8
20160111134500,147.0,158.55,30.8163,36,75.4,100,69.7,77.8,74.8
20160111140000,147.0,158.55,30.8163,36,75.4,100,69.8,77.8,74.8
20160111141500,147.0,158.55,30.8163,36,75.4,100,69.9,77.8,74.8
20160111143000,147.0,158.55,30.8163,36,76.4,100,70.0,77.8,74.8
20160111144500,147.0,158.55,30.8163,36,74.9,100,70.0,77.8,74.8
20160111150000,147.0,160.65,31.2245,36,76.6,100,70.0,77.8,74.8
20160111151500,147.0,160.65,31.2245,36,76.6,100,70.1,77.8,74.8
20160111153000,147.0,160.65,31.2245,36,77.7,100,70.1,77.8,74.8
20160111154500,147.0,160.65,31.2245,36,75.9,100,70.2,77.8,74.8
20160111160000,147.0,160.65,31.2245,36,76.8,100,70.2,77.8,74.8
20160111161500,147.0,158.55,30.8163,36,76.8,100,70.2,77.8,74.8
20160111163000,147.0,156.45,30.4082,36,78.2,100,70.2,77.8,74.8
20160111164500,147.0,158.55,30.8163,36,75.4,100,70.2,77.8,74.8
20160111170000,147.0,158.55,30.8163,36,70.1,100,69.8,77.8,74.8
20160111171500,147.0,156.45,30.4082,36,77.1,100,69.8,77.8,74.8
20160111173000,147.0,158.55,30.8163,36,78.3,100,69.0,77.8,74.8
20160111174500,147.0,156.45,30.4082,36,68.7,100,68.8,77.8,74.8
20160111180000,147.0,156.45,30.4082,36,72.9,100,68.7,77.8,74.8
20160111181500,147.0,156.45,30.4082,36,66.8,100,68.8,77.8,74.8
20160111183000,147.0,158.55,30.8163,36,59.2,100,68.2,77.8,74.8
20160111184500,147.0,158.55,30.8163,36,68.6,100,68.2,77.8,74.8
20160111190000,147.0,158.55,30.8163,36,74.8,100,68.5,77.8,74.8
20160111191500,147.0,158.55,30.8163,36,77.3,100,68.8,77.8,74.8
20160111193000,147.0,158.55,30.8163,36,78.7,100,69.3,77.8,74.8
20160111194500,147.0,158.55,30.8163,36,75.7,100,69.4,77.8,74.8
20160111200000,147.0,158.55,30.8163,36,75.7,100,69.5,77.8,74.8
20160111201500,147.0,158.55,30.8163,36,77.7,100,69.5,77.8,74.8
20160111203000,147.0,158.55,30.8163,36,75.4,100,69.5,77.8,74.8
20160111204500,147.0,158.55,30.8163,36,74.4,100,69.6,77.8,74.8
20160111210000,147.0,158.55,30.8163,36,75.8,100,69.6,77.8,74.8
20160111211500,147.0,158.55,30.8163,36,77.2,100,69.6,77.8,74.8
20160111213000,147.0,158.55,30.8163,36,77.2,100,69.6,77.8,74.8
20160111214500,147.0,156.45,30.4082,36,79.1,100,69.5,77.8,74.8
20160111220000,147.0,158.55,30.8163,36,77.1,100,69.6,77.8,74.8
20160111221500,147.0,158.55,30.8163,36,77.1,100,69.5,77.8,74.8
20160111223000,147.0,158.55,30.8163,36,77.1,100,69.6,77.8,74.8
20160111224500,147.0,158.55,30.8163,36,77.1,100,69.5,77.8,74.8
20160111230000,147.0,156.45,30.4082,36,78.2,100,69.5,77.8,74.8
20160111231500,147.0,158.55,30.8163,36,75.4,100,69.5,77.8,74.8
20160111233000,147.0,156.45,30.4082,36,76.4,100,69.5,77.8,74.8
20160111234500,147.0,156.45,30.4082,36,75.4,100,69.6,77.8,74.8
20160112000000,147.0,156.45,30.4082,36,77.7,100,69.5,77.8,74.8
20160112001500,147.0,156.45,30.4082,36,77.7,100,69.6,77.8,74.8
20160112003000,147.0,156.45,30.4082,36,76.8,100,69.4,77.8,74.8
20160112004500,147.0,156.45,30.4082,36,76.8,100,69.5,77.8,74.8
20160112010000,147.0,156.45,30.4082,36,76.8,100,69.5,77.8,74.8
20160112011500,147.0,156.45,30.4082,36,74.8,100,69.5,77.8,74.8
20160112013000,147.0,156.45,30.4082,36,74.8,100,69.5,77.8,74.8
20160112014500,147.0,152.25,29.5918,36,75.8,100,69.6,77.8,74.8
20160112020000,147.0,156.45,30.4082,36,76.7,100,69.5,77.8,74.8
20160112021500,147.0,158.55,30.8163,36,78.2,100,69.6,77.8,74.8
20160112023000,147.0,156.45,30.4082,36,78.2,100,69.6,77.8,74.8
20160112024500,147.0,147.0,28.5714,36,78.2,100,69.5,77.8,74.8
20160112030000,147.0,156.45,30.4082,36,78.2,100,69.6,77.8,74.8
20160112031500,147.0,156.45,30.4082,36,78.2,100,69.6,77.8,74.8
20160112033000,147.0,156.45,30.4082,36,78.2,100,69.6,77.8,74.8
20160112034500,147.0,152.25,29.5918,36,78.2,100,69.6,77.8,74.8
20160112040000,147.0,156.45,30.4082,36,75.3,100,69.6,77.8,74.8
20160112041500,147.0,156.45,30.4082,36,75.3,100,69.6,77.8,74.8
20160112043000,147.0,156.45,30.4082,36,76.2,100,69.6,77.8,74.8
20160112044500,147.0,156.45,30.4082,36,76.2,100,69.6,77.8,74.8
20160112050000,147.0,156.45,30.4082,36,77.2,100,69.5,77.8,74.8
20160112051500,147.0,156.45,30.4082,36,76.3,100,69.6,77.8,74.8
20160112053000,147.0,156.45,30.4082,36,76.3,100,69.6,77.8,74.8
20160112054500,147.0,156.45,30.4082,36,76.3,100,69.6,77.8,74.8
20160112060000,147.0,156.45,30.4082,36,77.2,100,69.6,77.8,74.8
20160112061500,147.0,156.45,30.4082,36,77.2,100,69.7,77.8,74.8
20160112063000,147.0,156.45,30.4082,36,76.3,100,69.7,77.8,74.8
20160112064500,147.0,156.45,30.4082,36,74.9,100,69.7,77.8,74.8
20160112070000,147.0,152.25,29.5918,36,74.9,100,69.7,77.8,74.8
20160112071500,147.0,156.45,30.4082,36,78.2,100,69.7,77.8,74.8
20160112073000,147.0,158.55,30.8163,36,76.8,100,69.7,77.8,74.8
20160112074500,147.0,158.55,30.8163,36,76.8,100,69.0,77.8,74.8
20160112080000,147.0,158.55,30.8163,36,76.8,100,68.9,77.8,74.8
20160112081500,147.0,160.65,31.2245,36,75.8,100,68.8,77.8,74.8
20160112083000,147.0,160.65,31.2245,36,75.8,100,68.7,77.8,74.8
20160112084500,147.0,158.55,30.8163,36,75.8,100,68.8,77.8,74.8
20160112090000,147.0,158.55,30.8163,36,77.2,100,70.4,77.8,74.8
20160112091500,147.0,156.45,30.4082,36,75.9,100,70.0,77.8,74.8
20160112093000,147.0,152.25,29.5918,36,77.7,100,69.3,77.8,74.8
20160112094500,147.0,152.25,29.5918,36,75.7,100,69.2,77.8,74.8
20160112100000,147.0,150.15,29.1837,36,78.7,100,69.2,77.8,74.8
20160112101500,147.0,152.25,29.5918,36,76.8,100,69.1,77.8,74.8
20160112103000,147.0,150.15,29.1837,36,77.7,100,69.1,77.8,74.8
20160112104500,147.0,152.25,29.5918,36,75.3,100,69.1,77.8,74.8
20160112110000,147.0,152.25,29.5918,36,78.7,100,69.0,77.8,74.8
20160112111500,147.0,152.25,29.5918,36,75.4,100,69.1,77.8,74.8
20160112113000,147.0,147.0,28.5714,36,75.4,100,69.2,77.8,74.8
20160112114500,147.0,147.0,28.5714,36,76.4,100,69.0,77.8,74.8
20160112120000,147.0,150.15,29.1837,36,77.2,100,69.1,77.8,74.8
20160112121500,147.0,150.15,29.1837,36,79.7,100,69.2,77.8,74.8
20160112123000,147.0,156.45,30.4082,36,78.2,100,69.5,77.8,74.8
20160112124500,147.0,160.65,31.2245,36,75.5,100,69.3,77.8,74.8
20160112130000,147.0,152.25,29.5918,36,76.3,100,69.3,77.8,74.8
20160112131500,147.0,158.55,30.8163,36,76.3,100,69.3,77.8,74.8
20160112133000,147.0,158.55,30.8163,36,76.3,100,69.4,77.8,74.8
20160112134500,147.0,156.45,30.4082,36,76.3,100,69.3,77.8,74.8
20160112140000,147.0,160.65,31.2245,36,74.9,100,69.2,77.8,74.8
20160112141500,147.0,158.55,30.8163,36,74.9,100,69.1,77.8,74.8
20160112143000,147.0,158.55,30.8163,36,76.4,100,69.8,77.8,74.8
20160112144500,147.0,158.55,30.8163,36,77.7,100,70.3,77.8,74.8
20160112150000,147.0,158.55,30.8163,36,77.7,100,70.4,77.8,74.8
20160112151500,147.0,160.65,31.2245,36,75.9,100,70.4,77.8,74.8
20160112153000,147.0,160.65,31.2245,36,75.9,100,70.3,77.8,74.8
20160112154500,147.0,158.55,30.8163,36,75.9,100,70.3,77.8,74.8
20160112160000,147.0,158.55,30.8163,36,75.9,100,70.3,77.8,74.8
20160112161500,147.0,156.45,30.4082,36,77.7,100,70.3,77.8,74.8
20160112163000,147.0,156.45,30.4082,36,75.9,100,70.2,77.8,74.8
20160112164500,147.0,156.45,30.4082,36,75.9,100,70.1,77.8,74.8
20160112170000,147.0,156.45,30.4082,36,75.9,100,70.1,77.8,74.8
20160112171500,147.0,158.55,30.8163,36,75.9,100,70.0,77.8,74.8
20160112173000,147.0,158.55,30.8163,36,74.9,100,70.0,77.8,74.8
20160112174500,147.0,158.55,30.8163,36,74.9,100,70.1,77.8,74.8
20160112180000,147.0,156.45,30.4082,36,74.9,100,70.0,77.8,74.8
20160112181500,147.0,156.45,30.4082,36,75.8,100,70.0,77.8,74.8
20160112183000,147.0,156.45,30.4082,36,77.2,100,70.0,77.8,74.8
20160112184500,147.0,156.45,30.4082,36,70.6,100,69.8,77.8,74.8
20160112190000,147.0,156.45,30.4082,36,65.3,100,69.3,77.8,74.8
20160112191500,147.0,156.45,30.4082,36,72.4,100,69.1,77.8,74.8
20160112193000,147.0,156.45,30.4082,36,74.4,100,69.6,77.8,74.8
20160112194500,147.0,160.65,31.2245,36,74.4,100,69.7,77.8,74.8
20160112200000,147.0,158.55,30.8163,36,74.4,100,69.7,77.8,74.8
20160112201500,147.0,158.55,30.8163,36,77.7,100,69.7,77.8,74.8
20160112203000,147.0,156.45,30.4082,36,76.8,100,69.7,77.8,74.8
20160112204500,147.0,158.55,30.8163,36,75.8,100,69.7,77.8,74.8
20160112210000,147.0,158.55,30.8163,36,74.4,100,69.7,77.8,74.8
20160112211500,147.0,158.55,30.8163,36,74.4,100,69.6,77.8,74.8
20160112213000,147.0,158.55,30.8163,36,72.4,100,69.3,77.8,74.8
20160112214500,147.0,158.55,30.8163,36,72.4,100,69.4,77.8,74.8
20160112220000,147.0,158.55,30.8163,36,65.8,100,69.0,77.8,74.8
20160112221500,147.0,158.55,30.8163,36,61.6,100,68.5,77.8,74.8
20160112223000,147.0,160.65,31.2245,36,66.7,100,68.3,77.8,74.8
20160112224500,147.0,160.65,31.2245,36,74.8,100,68.6,77.8,74.8
20160112230000,147.0,160.65,31.2245,36,74.0,100,69.0,77.8,74.8
20160112231500,147.0,160.65,31.2245,36,66.3,100,68.7,77.8,74.8
20160112233000,147.0,160.65,31.2245,36,59.6,100,68.0,77.8,74.8
20160112234500,147.0,164.85,32.0408,36,56.2,100,67.2,77.8,74.8
20160113000000,147.0,166.95,32.449,36,54.3,100,66.6,77.8,74.8
20160113001500,147.0,160.65,31.2245,35,53.1,100,66.2,77.8,74.8
20160113003000,147.0,164.85,32.0408,35,53.1,100,65.8,77.8,74.8
20160113004500,147.0,164.85,32.0408,35,52.3,100,65.5,77.8,74.8
20160113010000,147.0,164.85,32.0408,35,52.3,100,65.3,77.8,74.8
20160113011500,147.0,156.45,30.4082,35,52.3,100,65.2,77.8,74.8
20160113013000,147.0,156.45,30.4082,35,54.7,100,65.1,77.8,74.8
20160113014500,147.0,156.45,30.4082,35,68.6,100,66.0,77.8,74.8
20160113020000,147.0,156.45,30.4082,35,74.4,100,66.7,77.8,74.8
20160113021500,147.0,156.45,30.4082,35,62.4,100,66.7,77.8,74.8
20160113023000,147.0,156.45,30.4082,35,56.0,100,66.1,77.8,74.8
20160113024500,147.0,152.25,29.5918,35,52.7,100,65.3,77.8,74.8
20160113030000,147.0,156.45,30.4082,35,50.7,100,64.9,77.8,74.8
20160113031500,147.0,156.45,30.4082,35,49.4,100,64.5,77.8,74.8
20160113033000,147.0,158.55,30.8163,35,49.4,100,64.2,77.8,74.8
20160113034500,147.0,158.55,30.8163,35,48.7,100,63.9,77.8,74.8
20160113040000,147.0,156.45,30.4082,35,48.7,100,63.8,77.8,74.8
20160113041500,147.0,158.55,30.8163,35,48.7,100,63.6,77.8,74.8
20160113043000,147.0,158.55,30.8163,35,48.1,100,63.4,77.8,74.8
20160113044500,147.0,160.65,31.2245,35,48.1,100,63.2,77.8,74.8
20160113050000,147.0,158.55,30.8163,35,48.1,100,63.0,77.8,74.8
20160113051500,147.0,158.55,30.8163,35,48.1,100,63.0,77.8,74.8
20160113053000,147.0,158.55,30.8163,35,48.1,100,62.8,77.8,74.8
20160113054500,147.0,158.55,30.8163,35,58.7,100,63.0,77.8,74.8
20160113060000,147.0,158.55,30.8163,35,74.4,100,64.4,77.8,74.8
20160113061500,147.0,158.55,30.8163,35,75.8,100,65.1,77.8,74.8
20160113063000,147.0,156.45,30.4082,35,76.8,100,65.5,77.8,74.8
20160113064500,147.0,158.55,30.8163,35,76.8,100,65.8,77.8,74.8
20160113070000,147.0,158.55,30.8163,35,76.8,100,66.1,77.8,74.8
20160113071500,147.0,156.45,30.4082,35,76.8,100,66.3,77.8,74.8
20160113073000,147.0,158.55,30.8163,35,77.7,100,65.6,77.8,74.8
20160113074500,147.0,156.45,30.4082,35,78.7,100,65.6,77.8,74.8
20160113080000,147.0,158.55,30.8163,35,77.9,100,65.7,77.8,74.8
20160113081500,147.0,156.45,30.4082,35,79.1,100,65.8,77.8,74.8
20160113083000,147.0,156.45,30.4082,35,76.8,100,65.9,77.8,74.8
20160113084500,147.0,156.45,30.4082,35,80.1,100,66.0,77.8,74.8
20160113090000,147.0,156.45,30.4082,35,79.1,100,68.1,77.8,74.8
20160113091500,147.0,156.45,30.4082,35,79.1,100,66.8,77.8,74.8
20160113093000,147.0,152.25,29.5918,35,79.1,100,66.7,77.8,74.8
20160113094500,147.0,152.25,29.5918,35,79.1,100,66.7,77.8,74.8
20160113100000,147.0,152.25,29.5918,35,77.5,100,66.8,77.8,74.8
20160113101500,147.0,150.15,29.1837,35,78.3,100,66.9,77.8,74.8
20160113103000,147.0,160.65,31.2245,35,76.8,100,67.0,77.8,74.8
20160113104500,147.0,160.65,31.2245,35,75.9,100,67.2,77.8,74.8
20160113110000,147.0,160.65,31.2245,35,75.9,100,67.2,77.8,74.8
20160113111500,147.0,160.65,31.2245,35,78.7,100,67.4,77.8,74.8
20160113113000,147.0,158.55,30.8163,35,75.9,100,67.5,77.8,74.8
20160113114500,147.0,158.55,30.8163,35,78.3,100,67.6,77.8,74.8
20160113120000,147.0,150.15,29.1837,35,78.3,100,67.7,77.8,74.8
20160113121500,147.0,147.0,28.5714,35,78.3,100,67.7,77.8,74.8
20160113123000,147.0,150.15,29.1837,35,79.1,100,67.6,77.8,74.8
20160113124500,147.0,156.45,30.4082,35,77.7,100,67.6,77.8,74.8
20160113130000,147.0,156.45,30.4082,35,79.6,100,68.4,77.8,74.8
20160113131500,147.0,152.25,29.5918,35,76.8,100,68.6,77.8,74.8
20160113133000,147.0,150.15,29.1837,35,79.1,100,68.8,77.8,74.8
20160113134500,147.0,150.15,29.1837,35,76.3,100,68.9,77.8,74.8
20160113140000,147.0,152.25,29.5918,35,79.1,100,69.0,77.8,74.8
20160113141500,147.0,142.8,27.7551,35,77.1,100,69.1,77.8,74.8
20160113143000,147.0,152.25,29.5918,35,77.1,100,69.1,77.8,74.8
20160113144500,147.0,152.25,29.5918,35,78.8,100,69.1,77.8,74.8
20160113150000,147.0,150.15,29.1837,35,76.8,100,69.2,77.8,74.8
20160113151500,147.0,152.25,29.5918,35,76.8,100,69.2,77.8,74.8
20160113153000,147.0,152.25,29.5918,35,78.2,100,69.2,77.8,74.8
20160113154500,147.0,156.45,30.4082,35,76.0,100,69.3,77.8,74.8
20160113160000,147.0,150.15,29.1837,35,77.3,100,69.3,77.8,74.8
20160113161500,147.0,152.25,29.5918,35,78.2,100,69.3,77.8,74.8
20160113163000,147.0,152.25,29.5918,35,75.9,100,69.3,77.8,74.8
20160113164500,147.0,152.25,29.5918,35,77.3,100,69.3,77.8,74.8
20160113170000,147.0,152.25,29.5918,35,78.5,100,69.3,77.8,74.8
20160113171500,147.0,152.25,29.5918,35,75.8,100,69.3,77.8,74.8
20160113173000,147.0,150.15,29.1837,35,78.3,100,69.3,77.8,74.8
20160113174500,147.0,152.25,29.5918,35,78.3,100,69.3,77.8,74.8
20160113180000,147.0,150.15,29.1837,35,75.4,100,69.3,77.8,74.8
20160113181500,147.0,150.15,29.1837,35,77.8,100,69.3,77.8,74.8
20160113183000,147.0,150.15,29.1837,35,77.8,100,69.3,77.8,74.8
20160113184500,147.0,147.0,28.5714,35,76.8,100,69.4,77.8,74.8
20160113190000,147.0,150.15,29.1837,35,77.7,100,69.4,77.8,74.8
20160113191500,147.0,147.0,28.5714,35,75.9,100,69.4,77.8,74.8
20160113193000,147.0,150.15,29.1837,35,78.2,100,69.5,77.8,74.8
20160113194500,147.0,150.15,29.1837,35,78.2,100,69.5,77.8,74.8
20160113200000,147.0,150.15,29.1837,35,76.8,100,69.5,77.8,74.8
20160113201500,147.0,152.25,29.5918,35,77.7,100,69.5,77.8,74.8
20160113203000,147.0,150.15,29.1837,35,75.4,100,69.5,77.8,74.8
20160113204500,147.0,152.25,29.5918,35,77.7,100,69.5,77.8,74.8
20160113210000,147.0,152.25,29.5918,35,78.7,100,69.5,77.8,74.8
20160113211500,147.0,150.15,29.1837,35,75.8,100,69.5,77.8,74.8
20160113213000,147.0,150.15,29.1837,35,75.8,100,69.5,77.8,74.8
20160113214500,147.0,152.25,29.5918,35,78.8,100,69.5,77.8,74.8
20160113220000,147.0,150.15,29.1837,35,78.8,100,69.5,77.8,74.8
20160113221500,147.0,152.25,29.5918,35,78.8,100,69.5,77.8,74.8
20160113223000,147.0,150.15,29.1837,35,78.8,100,69.5,77.8,74.8
20160113224500,147.0,152.25,29.5918,35,77.8,100,69.5,77.8,74.8
20160113230000,147.0,152.25,29.5918,35,78.7,100,69.4,77.8,74.8
20160113231500,147.0,152.25,29.5918,35,78.7,100,69.4,77.8,74.8
20160113233000,147.0,152.25,29.5918,35,78.7,100,69.4,77.8,74.8
20160113234500,147.0,152.25,29.5918,35,77.7,100,69.4,77.8,74.8
20160114000000,147.0,152.25,29.5918,35,77.7,100,69.4,77.8,74.8
20160114001500,147.0,152.25,29.5918,35,77.7,100,69.4,77.8,74.8
20160114003000,147.0,152.25,29.5918,35,75.9,100,69.4,77.8,74.8
20160114004500,147.0,152.25,29.5918,35,75.9,100,69.4,77.8,74.8
20160114010000,147.0,152.25,29.5918,35,75.9,100,69.4,77.8,74.8
20160114011500,147.0,156.45,30.4082,35,75.9,100,69.4,77.8,74.8
20160114013000,147.0,156.45,30.4082,35,76.8,100,69.3,77.8,74.8
20160114014500,147.0,156.45,30.4082,35,76.8,100,69.4,77.8,74.8
20160114020000,147.0,158.55,30.8163,35,76.8,100,69.3,77.8,74.8
20160114021500,147.0,152.25,29.5918,35,76.8,100,69.3,77.8,74.8
20160114023000,147.0,156.45,30.4082,35,76.0,100,69.3,77.8,74.8
20160114024500,147.0,156.45,30.4082,35,74.9,100,69.3,77.8,74.8
20160114030000,147.0,152.25,29.5918,35,77.3,100,69.3,77.8,74.8
20160114031500,147.0,156.45,30.4082,35,77.3,100,69.4,77.8,74.8
20160114033000,147.0,156.45,30.4082,35,76.4,100,69.3,77.8,74.8
20160114034500,147.0,152.25,29.5918,35,74.9,100,69.3,77.8,74.8
20160114040000,147.0,156.45,30.4082,35,74.9,100,69.3,77.8,74.8
20160114041500,147.0,156.45,30.4082,35,76.8,100,69.3,77.8,74.8
20160114043000,147.0,156.45,30.4082,35,78.7,100,69.3,77.8,74.8
20160114044500,147.0,156.45,30.4082,35,78.7,100,69.3,77.8,74.8
20160114050000,147.0,156.45,30.4082,35,78.7,100,69.3,77.8,74.8
20160114051500,147.0,156.45,30.4082,35,77.7,100,69.3,77.8,74.8
20160114053000,147.0,156.45,30.4082,35,75.8,100,69.3,77.8,74.8
20160114054500,147.0,156.45,30.4082,35,75.0,100,69.3,77.8,74.8
20160114060000,147.0,156.45,30.4082,35,76.8,100,69.3,77.8,74.8
20160114061500,147.0,156.45,30.4082,35,77.8,100,69.4,77.8,74.8
20160114063000,147.0,156.45,30.4082,35,77.8,100,69.4,77.8,74.8
20160114064500,147.0,156.45,30.4082,35,73.0,100,69.3,77.8,74.8
20160114070000,147.0,156.45,30.4082,35,76.8,100,69.2,77.8,74.8
20160114071500,147.0,156.45,30.4082,35,76.8,100,69.3,77.8,74.8
20160114073000,147.0,152.25,29.5918,35,75.4,100,69.5,77.8,74.8
20160114074500,147.0,147.0,28.5714,35,78.7,100,69.5,77.8,74.8
20160114080000,147.0,156.45,30.4082,35,76.3,100,69.6,77.8,74.8
20160114081500,147.0,152.25,29.5918,35,77.2,100,69.6,77.8,74.8
20160114083000,147.0,150.15,29.1837,35,76.4,100,69.7,77.8,74.8
20160114084500,147.0,150.15,29.1837,35,78.7,100,69.8,77.8,74.8
20160114090000,147.0,150.15,29.1837,35,77.7,100,69.8,77.8,74.8
20160114091500,147.0,152.25,29.5918,35,76.4,100,69.9,77.8,74.8
20160114093000,147.0,150.15,29.1837,35,78.3,100,69.9,77.8,74.8
20160114094500,147.0,142.8,27.7551,35,79.6,100,69.9,77.8,74.8
20160114100000,147.0,147.0,28.5714,35,77.4,100,69.9,77.8,74.8
20160114101500,147.0,150.15,29.1837,35,77.4,100,69.6,77.8,74.8
20160114103000,147.0,147.0,28.5714,35,78.8,100,69.1,77.8,74.8
20160114104500,147.0,142.8,27.7551,35,80.1,100,68.9,77.8,74.8
20160114110000,147.0,142.8,27.7551,35,78.2,100,69.0,77.8,74.8
20160114111500,147.0,142.8,27.7551,35,78.2,100,69.1,77.8,74.8
20160114113000,147.0,142.8,27.7551,35,80.2,100,68.9,77.8,74.8
20160114114500,147.0,147.0,28.5714,35,80.2,100,68.9,77.8,74.8
20160114120000,147.0,142.8,27.7551,35,78.2,100,69.0,77.8,74.8
20160114121500,147.0,147.0,28.5714,35,79.7,100,68.9,77.8,74.8
20160114123000,147.0,156.45,30.4082,35,78.7,100,68.9,77.8,74.8
20160114124500,147.0,152.25,29.5918,35,77.8,100,68.8,77.8,74.8
20160114130000,147.0,156.45,30.4082,35,79.6,100,68.8,77.8,74.8
20160114131500,147.0,150.15,29.1837,35,77.3,100,68.8,77.8,74.8
20160114133000,147.0,147.0,28.5714,35,78.7,100,69.7,77.8,74.8
20160114134500,147.0,150.15,29.1837,35,77.2,100,70.0,77.8,74.8
20160114140000,147.0,156.45,30.4082,35,78.2,100,70.1,77.8,74.8
20160114141500,147.0,152.25,29.5918,35,79.1,100,70.2,77.8,74.8
20160114143000,147.0,156.45,30.4082,35,73.5,100,70.3,77.8,74.8
20160114144500,147.0,156.45,30.4082,35,78.7,100,70.2,77.8,74.8
20160114150000,147.0,156.45,30.4082,35,77.8,100,70.3,77.8,74.8
20160114151500,147.0,156.45,30.4082,35,79.1,100,70.3,77.8,74.8
20160114153000,147.0,152.25,29.5918,35,77.4,100,70.4,77.8,74.8
20160114154500,147.0,152.25,29.5918,35,77.4,100,70.4,77.8,74.8
20160114160000,147.0,152.25,29.5918,35,78.3,100,70.4,77.8,74.8
20160114161500,147.0,152.25,29.5918,35,78.3,100,70.5,77.8,74.8
20160114163000,147.0,152.25,29.5918,35,76.8,100,70.5,77.8,74.8
20160114164500,147.0,152.25,29.5918,35,76.8,100,70.4,77.8,74.8
20160114170000,147.0,156.45,30.4082,35,79.1,100,70.4,77.8,74.8
20160114171500,147.0,152.25,29.5918,35,76.8,100,70.4,77.8,74.8
20160114173000,147.0,152.25,29.5918,35,76.8,100,70.3,77.8,74.8
20160114174500,147.0,152.25,29.5918,35,79.1,100,70.3,77.8,74.8
20160114180000,147.0,147.0,28.5714,35,76.8,100,70.3,77.8,74.8
20160114181500,147.0,147.0,28.5714,35,79.2,100,70.3,77.8,74.8
20160114183000,147.0,147.0,28.5714,35,79.2,100,70.2,77.8,74.8
20160114184500,147.0,147.0,28.5714,35,76.8,100,70.2,77.8,74.8
20160114190000,147.0,150.15,29.1837,35,78.7,100,70.2,77.8,74.8
20160114191500,147.0,152.25,29.5918,35,78.7,100,70.2,77.8,74.8
20160114193000,147.0,152.25,29.5918,35,76.4,100,70.2,77.8,74.8
20160114194500,147.0,152.25,29.5918,35,77.8,100,70.3,77.8,74.8
20160114200000,147.0,150.15,29.1837,35,78.7,100,70.2,77.8,74.8
20160114201500,147.0,152.25,29.5918,35,76.5,100,70.2,77.8,74.8
20160114203000,147.0,152.25,29.5918,35,78.0,100,70.3,77.8,74.8
20160114204500,147.0,152.25,29.5918,35,78.0,100,70.3,77.8,74.8
20160114210000,147.0,150.15,29.1837,35,76.3,100,70.3,77.8,74.8
20160114211500,147.0,150.15,29.1837,35,76.3,100,70.3,77.8,74.8
20160114213000,147.0,152.25,29.5918,35,78.7,100,70.3,77.8,74.8
20160114214500,147.0,150.15,29.1837,35,78.7,100,70.2,77.8,74.8
20160114220000,147.0,150.15,29.1837,35,76.4,100,70.2,77.8,74.8
20160114221500,147.0,150.15,29.1837,35,78.3,100,70.2,77.8,74.8
20160114223000,147.0,152.25,29.5918,35,78.3,100,70.2,77.8,74.8
20160114224500,147.0,150.15,29.1837,35,75.9,100,70.2,77.8,74.8
20160114230000,147.0,150.15,29.1837,35,78.7,100,70.2,77.8,74.8
20160114231500,147.0,150.15,29.1837,35,77.2,100,70.2,77.8,74.8
20160114233000,147.0,150.15,29.1837,35,78.3,100,70.2,77.8,74.8
20160114234500,147.0,150.15,29.1837,35,75.9,100,70.1,77.8,74.8
20160115000000,147.0,152.25,29.5918,35,77.8,100,70.2,77.8,74.8
20160115001500,147.0,150.15,29.1837,35,78.7,100,70.2,77.8,74.8
20160115003000,147.0,152.25,29.5918,35,75.9,100,70.2,77.8,74.8
20160115004500,147.0,150.15,29.1837,35,78.9,100,70.2,77.8,74.8
20160115010000,147.0,150.15,29.1837,35,77.1,100,70.2,77.8,74.8
20160115011500,147.0,150.15,29.1837,35,77.1,100,70.1,77.8,74.8
20160115013000,147.0,150.15,29.1837,35,78.9,100,70.1,77.8,74.8
20160115014500,147.0,150.15,29.1837,35,73.5,100,70.1,77.8,74.8
20160115020000,147.0,150.15,29.1837,35,76.8,100,70.0,77.8,74.8
20160115021500,147.0,150.15,29.1837,35,76.8,100,70.0,77.8,74.8
20160115023000,147.0,150.15,29.1837,35,78.3,100,70.0,77.8,74.8
20160115024500,147.0,150.15,29.1837,35,77.3,100,70.0,77.8,74.8
20160115030000,147.0,150.15,29.1837,35,77.3,100,70.1,77.8,74.8
20160115031500,147.0,150.15,29.1837,35,78.2,100,70.1,77.8,74.8
20160115033000,147.0,150.15,29.1837,35,77.3,100,70.1,77.8,74.8
20160115034500,147.0,150.15,29.1837,35,78.7,100,70.1,77.8,74.8
20160115040000,147.0,150.15,29.1837,35,76.3,100,70.1,77.8,74.8
20160115041500,147.0,152.25,29.5918,35,76.3,100,70.1,77.8,74.8
20160115043000,147.0,150.15,29.1837,35,78.7,100,70.1,77.8,74.8
20160115044500,147.0,152.25,29.5918,35,75.8,100,70.1,77.8,74.8
20160115050000,147.0,152.25,29.5918,35,74.4,100,70.0,77.8,74.8
20160115051500,147.0,150.15,29.1837,35,78.2,100,69.9,77.8,74.8
20160115053000,147.0,150.15,29.1837,35,78.2,100,70.0,77.8,74.8
20160115054500,147.0,150.15,29.1837,35,78.2,100,70.0,77.8,74.8
20160115060000,147.0,150.15,29.1837,35,78.2,100,69.7,77.8,74.8
20160115061500,147.0,150.15,29.1837,35,78.2,100,70.2,77.8,74.8
20160115063000,147.0,152.25,29.5918,35,78.2,100,70.5,77.8,74.8
20160115064500,147.0,150.15,29.1837,35,76.3,100,69.4,77.8,74.8
20160115070000,147.0,152.25,29.5918,35,79.1,100,69.1,77.8,74.8
20160115071500,147.0,152.25,29.5918,35,79.1,100,68.9,77.8,74.8
20160115073000,147.0,152.25,29.5918,35,79.1,100,68.9,77.8,74.8
20160115074500,147.0,150.15,29.1837,35,79.1,100,68.9,77.8,74.8
20160115080000,147.0,150.15,29.1837,35,79.1,100,69.0,77.8,74.8
20160115081500,147.0,147.0,28.5714,35,78.2,100,69.1,77.8,74.8
20160115083000,147.0,147.0,28.5714,35,77.3,100,69.1,77.8,74.8
20160115084500,147.0,150.15,29.1837,35,78.3,100,69.2,77.8,74.8
20160115090000,147.0,150.15,29.1837,35,78.3,100,69.3,77.8,74.8
20160115091500,147.0,147.0,28.5714,35,78.3,100,69.3,77.8,74.8
20160115093000,147.0,147.0,28.5714,35,81.1,100,69.0,77.8,74.8
20160115094500,147.0,147.0,28.5714,35,81.1,100,69.3,77.8,74.8
20160115100000,147.0,150.15,29.1837,35,78.7,100,69.3,77.8,74.8
20160115101500,147.0,147.0,28.5714,35,81.6,100,69.3,77.8,74.8
20160115103000,147.0,152.25,29.5918,35,80.6,100,69.3,77.8,74.8
20160115104500,147.0,152.25,29.5918,35,75.4,100,69.3,77.8,74.8
20160115110000,147.0,142.8,27.7551,35,79.1,100,69.3,77.8,74.8
20160115111500,147.0,150.15,29.1837,35,82.1,100,69.4,77.8,74.8
20160115113000,147.0,150.15,29.1837,35,82.1,100,69.5,77.8,74.8
20160115114500,147.0,152.25,29.5918,35,82.1,100,69.5,77.8,74.8
20160115120000,147.0,156.45,30.4082,35,81.1,100,69.4,77.8,74.8
20160115121500,147.0,156.45,30.4082,35,77.3,100,69.4,77.8,74.8
20160115123000,147.0,152.25,29.5918,35,81.1,100,69.3,77.8,74.8
20160115124500,147.0,152.25,29.5918,35,81.1,100,69.3,77.8,74.8
20160115130000,147.0,164.85,32.0408,35,81.1,100,69.2,77.8,74.8
20160115131500,147.0,160.65,31.2245,35,81.1,100,70.2,77.8,74.8
20160115133000,147.0,152.25,29.5918,35,81.1,100,70.4,77.8,74.8
20160115134500,147.0,156.45,30.4082,35,81.1,100,70.5,77.8,74.8
20160115140000,147.0,158.55,30.8163,35,79.5,100,70.6,77.8,74.8
20160115141500,147.0,160.65,31.2245,35,79.5,100,70.7,77.8,74.8
20160115143000,147.0,160.65,31.2245,35,80.7,100,70.5,77.8,74.8
20160115144500,147.0,152.25,29.5918,35,80.7,100,70.2,77.8,74.8
20160115150000,147.0,160.65,31.2245,35,79.2,100,70.4,77.8,74.8
20160115151500,147.0,160.65,31.2245,35,77.8,100,70.5,77.8,74.8
20160115153000,147.0,158.55,30.8163,35,79.7,100,70.4,77.8,74.8
20160115154500,147.0,158.55,30.8163,35,79.7,100,70.5,77.8,74.8
20160115160000,147.0,158.55,30.8163,35,78.7,100,70.3,77.8,74.8
20160115161500,147.0,158.55,30.8163,35,78.7,100,70.3,77.8,74.8
20160115163000,147.0,158.55,30.8163,35,78.7,100,70.3,77.8,74.8
20160115164500,147.0,158.55,30.8163,35,80.2,100,70.3,77.8,74.8
20160115170000,147.0,160.65,31.2245,35,80.2,100,70.3,77.8,74.8
20160115171500,147.0,158.55,30.8163,35,78.2,100,70.3,77.8,74.8
20160115173000,147.0,158.55,30.8163,35,76.8,100,70.3,77.8,74.8
20160115174500,147.0,158.55,30.8163,35,77.8,100,70.3,77.8,74.8
20160115180000,147.0,158.55,30.8163,35,78.7,100,70.4,77.8,74.8
20160115181500,147.0,156.45,30.4082,35,77.2,100,70.4,77.8,74.8
20160115183000,147.0,158.55,30.8163,35,77.2,100,70.3,77.8,74.8
20160115184500,147.0,156.45,30.4082,35,78.5,100,70.4,77.8,74.8
20160115190000,147.0,152.25,29.5918,35,78.5,100,70.4,77.8,74.8
20160115191500,147.0,158.55,30.8163,35,77.2,100,70.3,77.8,74.8
20160115193000,147.0,156.45,30.4082,35,76.3,100,70.3,77.8,74.8
20160115194500,147.0,156.45,30.4082,35,77.8,100,70.3,77.8,74.8
20160115200000,147.0,158.55,30.8163,35,78.7,100,70.3,77.8,74.8
20160115201500,147.0,156.45,30.4082,35,76.3,100,70.3,77.8,74.8
20160115203000,147.0,150.15,29.1837,35,76.3,100,70.3,77.8,74.8
20160115204500,147.0,156.45,30.4082,35,78.7,100,70.3,77.8,74.8
20160115210000,147.0,156.45,30.4082,35,77.7,100,70.3,77.8,74.8
20160115211500,147.0,156.45,30.4082,35,75.9,100,70.2,77.8,74.8
20160115213000,147.0,152.25,29.5918,35,76.8,100,70.2,77.8,74.8
20160115214500,147.0,152.25,29.5918,35,78.3,100,70.2,77.8,74.8
20160115220000,147.0,156.45,30.4082,35,76.8,100,70.2,77.8,74.8
20160115221500,147.0,156.45,30.4082,35,76.8,100,70.2,77.8,74.8
20160115223000,147.0,156.45,30.4082,35,78.1,100,70.2,77.8,74.8
20160115224500,147.0,152.25,29.5918,35,76.8,100,70.1,77.8,74.8
20160115230000,147.0,152.25,29.5918,35,76.8,100,70.1,77.8,74.8
20160115231500,147.0,150.15,29.1837,35,78.7,100,70.0,77.8,74.8
20160115233000,147.0,156.45,30.4082,35,76.8,100,70.0,77.8,74.8
20160115234500,147.0,152.25,29.5918,35,76.8,100,70.0,77.8,74.8
20160116000000,147.0,156.45,30.4082,35,76.8,100,70.0,77.8,74.8
20160116001500,147.0,152.25,29.5918,35,75.4,100,70.0,77.8,74.8
20160116003000,147.0,152.25,29.5918,35,78.2,100,70.0,77.8,74.8
20160116004500,147.0,152.25,29.5918,35,75.4,100,70.0,77.8,74.8
20160116010000,147.0,152.25,29.5918,35,76.9,100,70.0,77.8,74.8
20160116011500,147.0,142.8,27.7551,35,79.1,100,70.0,77.8,74.8
20160116013000,147.0,142.8,27.7551,35,77.7,100,70.0,77.8,74.8
20160116014500,147.0,147.0,28.5714,35,75.9,100,70.0,77.8,74.8
20160116020000,147.0,147.0,28.5714,35,77.3,100,70.0,77.8,74.8
20160116021500,147.0,147.0,28.5714,35,78.7,100,70.0,77.8,74.8
20160116023000,147.0,150.15,29.1837,35,78.7,100,70.0,77.8,74.8
20160116024500,147.0,152.25,29.5918,35,75.4,100,69.9,77.8,74.8
20160116030000,147.0,152.25,29.5918,35,78.2,100,70.0,77.8,74.8
20160116031500,147.0,152.25,29.5918,35,78.2,100,69.9,77.8,74.8
20160116033000,147.0,152.25,29.5918,35,76.8,100,69.9,77.8,74.8
20160116034500,147.0,152.25,29.5918,35,77.7,100,69.8,77.8,74.8
20160116040000,147.0,152.25,29.5918,35,78.7,100,69.8,77.8,74.8
20160116041500,147.0,152.25,29.5918,35,78.7,100,69.8,77.8,74.8
20160116043000,147.0,152.25,29.5918,35,76.8,100,69.9,77.8,74.8
20160116044500,147.0,152.25,29.5918,35,75.3,100,69.8,77.8,74.8
20160116050000,147.0,152.25,29.5918,35,78.7,100,69.8,77.8,74.8
20160116051500,147.0,156.45,30.4082,35,78.7,100,69.8,77.8,74.8
20160116053000,147.0,156.45,30.4082,35,75.9,100,69.8,77.8,74.8
20160116054500,147.0,152.25,29.5918,35,75.9,100,69.8,77.8,74.8
20160116060000,147.0,152.25,29.5918,35,76.8,100,69.8,77.8,74.8
20160116061500,147.0,150.15,29.1837,35,76.8,100,69.2,77.8,74.8
20160116063000,147.0,156.45,30.4082,35,77.7,100,68.7,77.8,74.8
20160116064500,147.0,158.55,30.8163,35,77.7,100,68.5,77.8,74.8
20160116070000,147.0,152.25,29.5918,35,77.7,100,68.3,77.8,74.8
20160116071500,147.0,158.55,30.8163,35,77.7,100,68.2,77.8,74.8
20160116073000,147.0,158.55,30.8163,35,77.7,100,68.1,77.8,74.8
20160116074500,147.0,158.55,30.8163,35,77.7,100,68.0,77.8,74.8
20160116080000,147.0,156.45,30.4082,35,78.7,100,67.9,77.8,74.8
20160116081500,147.0,156.45,30.4082,35,75.9,100,67.8,77.8,74.8
20160116083000,147.0,156.45,30.4082,35,75.9,100,67.7,77.8,74.8
20160116084500,147.0,158.55,30.8163,35,75.9,100,67.6,77.8,74.8
20160116090000,147.0,150.15,29.1837,35,77.7,100,67.6,77.8,74.8
20160116091500,147.0,156.45,30.4082,35,77.7,100,67.6,77.8,74.8
20160116093000,147.0,156.45,30.4082,35,78.7,100,67.6,77.8,74.8
20160116094500,147.0,152.25,29.5918,35,78.7,100,67.6,77.8,74.8
20160116100000,147.0,152.25,29.5918,35,76.6,100,67.6,77.8,74.8
20160116101500,147.0,150.15,29.1837,35,79.6,100,67.5,77.8,74.8
20160116103000,147.0,156.45,30.4082,35,76.3,100,67.5,77.8,74.8
20160116104500,147.0,150.15,29.1837,35,77.8,100,67.4,77.8,74.8
20160116110000,147.0,152.25,29.5918,35,77.8,100,67.4,77.8,74.8
20160116111500,147.0,152.25,29.5918,35,75.9,100,67.4,77.8,74.8
20160116113000,147.0,152.25,29.5918,35,78.4,100,67.4,77.8,74.8
20160116114500,147.0,147.0,28.5714,35,78.4,100,67.6,77.8,74.8
20160116120000,147.0,152.25,29.5918,35,76.3,100,67.6,77.8,74.8
20160116121500,147.0,150.15,29.1837,35,78.3,100,67.6,77.8,74.8
20160116123000,147.0,152.25,29.5918,35,78.3,100,67.6,77.8,74.8
20160116124500,147.0,142.8,27.7551,35,76.4,100,67.6,77.8,74.8
20160116130000,147.0,152.25,29.5918,35,77.3,100,67.6,77.8,74.8
20160116131500,147.0,152.25,29.5918,35,78.7,100,67.6,77.8,74.8
20160116133000,147.0,156.45,30.4082,35,76.4,100,67.6,77.8,74.8
20160116134500,147.0,150.15,29.1837,35,79.1,100,67.7,77.8,74.8
20160116140000,147.0,156.45,30.4082,35,76.2,100,67.6,77.8,74.8
20160116141500,147.0,152.25,29.5918,35,77.4,100,67.6,77.8,74.8
20160116143000,147.0,152.25,29.5918,35,79.1,100,67.5,77.8,74.8
20160116144500,147.0,152.25,29.5918,35,77.3,100,67.5,77.8,74.8
20160116150000,147.0,150.15,29.1837,35,76.4,100,67.4,77.8,74.8
20160116151500,147.0,150.15,29.1837,35,79.0,100,67.5,77.8,74.8
20160116153000,147.0,150.15,29.1837,35,78.2,100,67.4,77.8,74.8
20160116154500,147.0,150.15,29.1837,35,76.4,100,67.4,77.8,74.8
20160116160000,147.0,150.15,29.1837,35,79.1,100,67.3,77.8,74.8
20160116161500,147.0,152.25,29.5918,35,77.3,100,67.3,77.8,74.8
20160116163000,147.0,156.45,30.4082,35,75.9,100,67.3,77.8,74.8
20160116164500,147.0,152.25,29.5918,35,78.7,100,67.2,77.8,74.8
20160116170000,147.0,152.25,29.5918,35,76.3,100,68.0,77.8,74.8
20160116171500,147.0,152.25,29.5918,35,76.3,100,68.6,77.8,74.8
20160116173000,147.0,152.25,29.5918,35,78.7,100,68.8,77.8,74.8
20160116174500,147.0,152.25,29.5918,35,77.2,100,68.9,77.8,74.8
20160116180000,147.0,152.25,29.5918,35,75.9,100,68.9,77.8,74.8
20160116181500,147.0,152.25,29.5918,35,77.6,100,69.0,77.8,74.8
20160116183000,147.0,152.25,29.5918,35,76.3,100,69.1,77.8,74.8
20160116184500,147.0,152.25,29.5918,35,78.7,100,69.1,77.8,74.8
20160116190000,147.0,152.25,29.5918,35,72.5,100,69.0,77.8,74.8
20160116191500,147.0,152.25,29.5918,35,78.6,100,69.1,77.8,74.8
20160116193000,147.0,156.45,30.4082,35,75.9,100,69.3,77.8,74.8
20160116194500,147.0,152.25,29.5918,35,78.2,100,69.4,77.8,74.8
20160116200000,147.0,152.25,29.5918,35,76.8,100,69.4,77.8,74.8
20160116201500,147.0,152.25,29.5918,35,75.4,100,69.3,77.8,74.8
20160116203000,147.0,150.15,29.1837,35,78.7,100,69.3,77.8,74.8
20160116204500,147.0,152.25,29.5918,35,77.2,100,69.3,77.8,74.8
20160116210000,147.0,152.25,29.5918,35,78.3,100,69.3,77.8,74.8
20160116211500,147.0,152.25,29.5918,35,75.8,100,69.1,77.8,74.8
20160116213000,147.0,152.25,29.5918,35,78.8,100,69.2,77.8,74.8
20160116214500,147.0,152.25,29.5918,35,73.0,100,69.3,77.8,74.8
20160116220000,147.0,150.15,29.1837,35,73.0,100,69.2,77.8,74.8
