PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160116221500,147.0,152.25,29.5918,35,76.8,100,69.2,77.8,74.8
20160116223000,147.0,152.25,29.5918,35,76.8,100,69.2,77.8,74.8
20160116224500,147.0,152.25,29.5918,35,78.3,100,69.3,77.8,74.8
20160116230000,147.0,152.25,29.5918,35,78.3,100,69.3,77.8,74.8
20160116231500,147.0,152.25,29.5918,35,78.3,100,69.3,77.8,74.8
20160116233000,147.0,152.25,29.5918,35,74.9,100,69.2,77.8,74.8
20160116234500,147.0,152.25,29.5918,35,76.3,100,69.2,77.8,74.8
20160117000000,147.0,152.25,29.5918,35,76.3,100,69.2,77.8,74.8
20160117001500,147.0,152.25,29.5918,35,79.1,100,69.2,77.8,74.8
20160117003000,147.0,152.25,29.5918,35,75.4,100,69.2,77.8,74.8
20160117004500,147.0,150.15,29.1837,35,75.4,100,69.3,77.8,74.8
20160117010000,147.0,150.15,29.1837,35,77.2,100,69.3,77.8,74.8
20160117011500,147.0,150.15,29.1837,35,78.2,100,69.3,77.8,74.8
20160117013000,147.0,150.15,29.1837,35,78.2,100,69.3,77.8,74.8
20160117014500,147.0,152.25,29.5918,35,78.2,100,69.3,77.8,74.8
20160117020000,147.0,150.15,29.1837,35,78.2,100,69.4,77.8,74.8
20160117021500,147.0,150.15,29.1837,35,78.2,100,69.4,77.8,74.8
20160117023000,147.0,150.15,29.1837,35,79.1,100,69.3,77.8,74.8
20160117024500,147.0,150.15,29.1837,35,79.1,100,69.3,77.8,74.8
20160117030000,147.0,150.15,29.1837,35,79.1,100,69.3,77.8,74.8
20160117031500,147.0,150.15,29.1837,35,79.1,100,69.3,77.8,74.8
20160117033000,147.0,150.15,29.1837,35,79.1,100,69.2,77.8,74.8
20160117034500,147.0,150.15,29.1837,35,79.1,100,69.2,77.8,74.8
20160117040000,147.0,150.15,29.1837,35,77.7,100,69.2,77.8,74.8
20160117041500,147.0,150.15,29.1837,35,77.7,100,69.3,77.8,74.8
20160117043000,147.0,152.25,29.5918,35,76.3,100,69.3,77.8,74.8
20160117044500,147.0,152.25,29.5918,35,76.3,100,69.3,77.8,74.8
20160117050000,147.0,152.25,29.5918,35,78.2,100,69.4,77.8,74.8
20160117051500,147.0,156.45,30.4082,35,76.8,100,69.4,77.8,74.8
20160117053000,147.0,152.25,29.5918,35,76.8,100,69.4,77.8,74.8
20160117054500,147.0,152.25,29.5918,35,78.2,100,69.5,77.8,74.8
20160117060000,147.0,152.25,29.5918,35,78.2,100,69.5,77.8,74.8
20160117061500,147.0,152.25,29.5918,35,78.2,100,69.5,77.8,74.8
20160117063000,147.0,147.0,28.5714,35,78.2,100,69.6,77.8,74.8
20160117064500,147.0,152.25,29.5918,35,76.3,100,69.6,77.8,74.8
20160117070000,147.0,152.25,29.5918,35,75.3,100,69.6,77.8,74.8
20160117071500,147.0,152.25,29.5918,35,75.3,100,69.6,77.8,74.8
20160117073000,147.0,152.25,29.5918,35,78.2,100,69.6,77.8,74.8
20160117074500,147.0,152.25,29.5918,35,78.2,100,69.6,77.8,74.8
20160117080000,147.0,147.0,28.5714,35,78.2,100,69.6,77.8,74.8
20160117081500,147.0,152.25,29.5918,35,76.4,100,69.7,77.8,74.8
20160117083000,147.0,152.25,29.5918,35,79.1,100,69.7,77.8,74.8
20160117084500,147.0,150.15,29.1837,35,78.2,100,69.7,77.8,74.8
20160117090000,147.0,150.15,29.1837,35,78.2,100,68.8,77.8,74.8
20160117091500,147.0,152.25,29.5918,35,78.2,100,68.7,77.8,74.8
20160117093000,147.0,156.45,30.4082,35,78.2,100,68.6,77.8,74.8
20160117094500,147.0,158.55,30.8163,35,78.2,100,68.6,77.8,74.8
20160117100000,147.0,156.45,30.4082,35,78.2,100,68.6,77.8,74.8
20160117101500,147.0,152.25,29.5918,35,78.2,100,68.5,77.8,74.8
20160117103000,147.0,152.25,29.5918,35,78.2,100,68.5,77.8,74.8
20160117104500,147.0,152.25,29.5918,35,76.8,100,68.4,77.8,74.8
20160117110000,147.0,150.15,29.1837,35,76.8,100,68.4,77.8,74.8
20160117111500,147.0,150.15,29.1837,35,75.9,100,68.4,77.8,74.8
20160117113000,147.0,150.15,29.1837,35,75.9,100,68.4,77.8,74.8
20160117114500,147.0,147.0,28.5714,35,75.9,100,68.5,77.8,74.8
20160117120000,147.0,152.25,29.5918,35,76.7,100,68.5,77.8,74.8
20160117121500,147.0,150.15,29.1837,35,76.7,100,68.5,77.8,74.8
20160117123000,147.0,150.15,29.1837,35,76.7,100,69.2,77.8,74.8
20160117124500,147.0,156.45,30.4082,35,76.7,100,69.4,77.8,74.8
20160117130000,147.0,152.25,29.5918,35,76.7,100,69.5,77.8,74.8
20160117131500,147.0,152.25,29.5918,35,76.7,100,69.6,77.8,74.8
20160117133000,147.0,152.25,29.5918,35,78.2,100,69.6,77.8,74.8
20160117134500,147.0,147.0,28.5714,35,75.9,100,69.7,77.8,74.8
20160117140000,147.0,147.0,28.5714,35,77.2,100,69.6,77.8,74.8
20160117141500,147.0,150.15,29.1837,35,76.3,100,69.6,77.8,74.8
20160117143000,147.0,152.25,29.5918,35,77.7,100,69.6,77.8,74.8
20160117144500,147.0,152.25,29.5918,35,77.7,100,69.6,77.8,74.8
20160117150000,147.0,152.25,29.5918,35,77.7,100,69.6,77.8,74.8
20160117151500,147.0,150.15,29.1837,35,77.7,100,69.7,77.8,74.8
20160117153000,147.0,150.15,29.1837,35,75.4,100,69.7,77.8,74.8
20160117154500,147.0,150.15,29.1837,35,76.3,100,69.7,77.8,74.8
20160117160000,147.0,150.15,29.1837,35,75.4,100,69.7,77.8,74.8
20160117161500,147.0,150.15,29.1837,35,77.8,100,69.7,77.8,74.8
20160117163000,147.0,152.25,29.5918,35,77.8,100,69.7,77.8,74.8
20160117164500,147.0,152.25,29.5918,35,75.3,100,69.6,77.8,74.8
20160117170000,147.0,156.45,30.4082,35,77.7,100,69.6,77.8,74.8
20160117171500,147.0,150.15,29.1837,35,75.6,100,69.6,77.8,74.8
20160117173000,147.0,152.25,29.5918,35,76.5,100,69.7,77.8,74.8
20160117174500,147.0,152.25,29.5918,35,78.7,100,69.6,77.8,74.8
20160117180000,147.0,150.15,29.1837,35,75.4,100,69.7,77.8,74.8
20160117181500,147.0,147.0,28.5714,35,78.2,100,69.7,77.8,74.8
20160117183000,147.0,150.15,29.1837,35,75.4,100,69.7,77.8,74.8
20160117184500,147.0,152.25,29.5918,35,78.2,100,69.7,77.8,74.8
20160117190000,147.0,150.15,29.1837,35,75.3,100,69.7,77.8,74.8
20160117191500,147.0,152.25,29.5918,35,76.8,100,69.7,77.8,74.8
20160117193000,147.0,150.15,29.1837,35,78.2,100,69.7,77.8,74.8
20160117194500,147.0,156.45,30.4082,35,78.2,100,69.7,77.8,74.8
20160117200000,147.0,152.25,29.5918,35,78.2,100,69.7,77.8,74.8
20160117201500,147.0,152.25,29.5918,35,78.2,100,69.6,77.8,74.8
20160117203000,147.0,152.25,29.5918,35,78.2,100,69.7,77.8,74.8
20160117204500,147.0,156.45,30.4082,35,78.2,100,69.6,77.8,74.8
20160117210000,147.0,156.45,30.4082,35,78.2,100,69.6,77.8,74.8
20160117211500,147.0,152.25,29.5918,35,78.2,100,69.6,77.8,74.8
20160117213000,147.0,152.25,29.5918,35,78.2,100,69.6,77.8,74.8
20160117214500,147.0,156.45,30.4082,35,78.2,100,69.5,77.8,74.8
20160117220000,147.0,156.45,30.4082,35,78.2,100,69.5,77.8,74.8
20160117221500,147.0,156.45,30.4082,35,78.2,100,69.5,77.8,74.8
20160117223000,147.0,156.45,30.4082,35,78.2,100,69.5,77.8,74.8
20160117224500,147.0,156.45,30.4082,35,78.2,100,69.4,77.8,74.8
20160117230000,147.0,156.45,30.4082,35,78.2,100,69.4,77.8,74.8
20160117231500,147.0,150.15,29.1837,35,78.2,100,69.3,77.8,74.8
20160117233000,147.0,156.45,30.4082,35,78.2,100,69.3,77.8,74.8
20160117234500,147.0,156.45,30.4082,35,77.2,100,69.3,77.8,74.8
20160118000000,147.0,156.45,30.4082,35,76.3,100,69.3,77.8,74.8
20160118001500,147.0,156.45,30.4082,35,77.2,100,69.3,77.8,74.8
20160118003000,147.0,156.45,30.4082,35,78.7,100,69.3,77.8,74.8
20160118004500,147.0,158.55,30.8163,35,77.7,100,69.3,77.8,74.8
20160118010000,147.0,152.25,29.5918,35,77.7,100,69.2,77.8,74.8
20160118011500,147.0,156.45,30.4082,35,77.7,100,69.3,77.8,74.8
20160118013000,147.0,156.45,30.4082,35,76.3,100,69.3,77.8,74.8
20160118014500,147.0,156.45,30.4082,35,76.3,100,69.3,77.8,74.8
20160118020000,147.0,156.45,30.4082,35,78.7,100,69.3,77.8,74.8
20160118021500,147.0,156.45,30.4082,35,78.7,100,69.3,77.8,74.8
20160118023000,147.0,156.45,30.4082,35,77.7,100,69.3,77.8,74.8
20160118024500,147.0,156.45,30.4082,35,76.3,100,69.3,77.8,74.8
20160118030000,147.0,156.45,30.4082,35,77.3,100,69.3,77.8,74.8
20160118031500,147.0,156.45,30.4082,35,77.3,100,69.2,77.8,74.8
20160118033000,147.0,158.55,30.8163,35,76.3,100,69.2,77.8,74.8
20160118034500,147.0,158.55,30.8163,35,74.9,100,69.2,77.8,74.8
20160118040000,147.0,158.55,30.8163,35,78.2,100,69.2,77.8,74.8
20160118041500,147.0,158.55,30.8163,35,76.8,100,69.2,77.8,74.8
20160118043000,147.0,156.45,30.4082,35,76.8,100,69.2,77.8,74.8
20160118044500,147.0,156.45,30.4082,35,78.3,100,69.2,77.8,74.8
20160118050000,147.0,156.45,30.4082,35,76.8,100,69.2,77.8,74.8
20160118051500,147.0,156.45,30.4082,35,78.7,100,69.2,77.8,74.8
20160118053000,147.0,156.45,30.4082,35,73.4,100,69.1,77.8,74.8
20160118054500,147.0,158.55,30.8163,35,76.3,100,69.0,77.8,74.8
20160118060000,147.0,158.55,30.8163,35,77.7,100,69.1,77.8,74.8
20160118061500,147.0,158.55,30.8163,35,73.0,100,69.1,77.8,74.8
20160118063000,147.0,160.65,31.2245,35,74.4,100,68.7,77.8,74.8
20160118064500,147.0,160.65,31.2245,35,76.8,100,68.9,77.8,74.8
20160118070000,147.0,158.55,30.8163,35,73.0,100,68.9,77.8,74.8
20160118071500,147.0,158.55,30.8163,35,76.3,100,68.9,77.8,74.8
20160118073000,147.0,158.55,30.8163,35,76.3,100,69.0,77.8,74.8
20160118074500,147.0,158.55,30.8163,35,73.4,100,68.9,77.8,74.8
20160118080000,147.0,150.15,29.1837,35,77.8,100,69.0,77.8,74.8
20160118081500,147.0,158.55,30.8163,35,77.8,100,69.2,77.8,74.8
20160118083000,147.0,156.45,30.4082,35,77.8,100,69.3,77.8,74.8
20160118084500,147.0,156.45,30.4082,35,76.3,100,69.3,77.8,74.8
20160118090000,147.0,147.0,28.5714,35,77.2,100,71.0,77.8,74.8
20160118091500,147.0,156.45,30.4082,35,75.8,100,70.3,77.8,74.8
20160118093000,147.0,156.45,30.4082,35,75.8,100,70.0,77.8,74.8
20160118094500,147.0,150.15,29.1837,35,76.8,100,69.9,77.8,74.8
20160118100000,147.0,150.15,29.1837,35,76.8,100,69.9,77.8,74.8
20160118101500,147.0,147.0,28.5714,35,78.2,100,69.9,77.8,74.8
20160118103000,147.0,150.15,29.1837,35,79.1,100,69.8,77.8,74.8
20160118104500,147.0,147.0,28.5714,35,78.3,100,69.9,77.8,74.8
20160118110000,147.0,147.0,28.5714,35,76.4,100,69.9,77.8,74.8
20160118111500,147.0,142.8,27.7551,35,77.8,100,69.9,77.8,74.8
20160118113000,147.0,147.0,28.5714,35,76.8,100,69.9,77.8,74.8
20160118114500,147.0,150.15,29.1837,35,79.1,100,69.9,77.8,74.8
20160118120000,147.0,147.0,28.5714,35,79.1,100,70.0,77.8,74.8
20160118121500,147.0,150.15,29.1837,35,77.3,100,70.1,77.8,74.8
20160118123000,147.0,156.45,30.4082,35,79.1,100,70.1,77.8,74.8
20160118124500,147.0,156.45,30.4082,35,76.8,100,70.2,77.8,74.8
20160118130000,147.0,156.45,30.4082,35,78.7,100,70.3,77.8,74.8
20160118131500,147.0,158.55,30.8163,35,78.7,100,70.2,77.8,74.8
20160118133000,147.0,150.15,29.1837,35,73.4,100,70.3,77.8,74.8
20160118134500,147.0,152.25,29.5918,35,77.2,100,70.2,77.8,74.8
20160118140000,147.0,150.15,29.1837,35,79.1,100,70.2,77.8,74.8
20160118141500,147.0,150.15,29.1837,35,77.2,100,70.2,77.8,74.8
20160118143000,147.0,152.25,29.5918,35,77.2,100,70.2,77.8,74.8
20160118144500,147.0,152.25,29.5918,35,78.7,100,70.2,77.8,74.8
20160118150000,147.0,152.25,29.5918,35,77.2,100,69.3,77.8,74.8
20160118151500,147.0,156.45,30.4082,35,75.9,100,69.3,77.8,74.8
20160118153000,147.0,152.25,29.5918,35,77.3,100,69.8,77.8,74.8
20160118154500,147.0,152.25,29.5918,35,78.3,100,69.9,77.8,74.8
20160118160000,147.0,152.25,29.5918,35,77.2,100,70.1,77.8,74.8
20160118161500,147.0,152.25,29.5918,35,75.4,100,70.1,77.8,74.8
20160118163000,147.0,152.25,29.5918,35,77.3,100,70.1,77.8,74.8
20160118164500,147.0,147.0,28.5714,35,78.7,100,70.0,77.8,74.8
20160118170000,147.0,152.25,29.5918,35,76.3,100,69.9,77.8,74.8
20160118171500,147.0,152.25,29.5918,35,75.4,100,69.8,77.8,74.8
20160118173000,147.0,152.25,29.5918,35,75.4,100,69.8,77.8,74.8
20160118174500,147.0,147.0,28.5714,35,78.3,100,69.8,77.8,74.8
20160118180000,147.0,150.15,29.1837,35,78.3,100,69.8,77.8,74.8
20160118181500,147.0,150.15,29.1837,35,78.3,100,69.8,77.8,74.8
20160118183000,147.0,150.15,29.1837,35,75.6,100,69.9,77.8,74.8
20160118184500,147.0,152.25,29.5918,35,77.4,100,69.8,77.8,74.8
20160118190000,147.0,152.25,29.5918,35,77.4,100,69.8,77.8,74.8
20160118191500,147.0,156.45,30.4082,35,74.6,100,69.8,77.8,74.8
20160118193000,147.0,156.45,30.4082,35,77.8,100,69.7,77.8,74.8
20160118194500,147.0,156.45,30.4082,35,75.9,100,69.7,77.8,74.8
20160118200000,147.0,156.45,30.4082,35,74.9,100,69.7,77.8,74.8
20160118201500,147.0,156.45,30.4082,35,76.4,100,69.7,77.8,74.8
20160118203000,147.0,156.45,30.4082,35,76.4,100,69.7,77.8,74.8
20160118204500,147.0,156.45,30.4082,35,76.4,100,69.7,77.8,74.8
20160118210000,147.0,152.25,29.5918,35,77.7,100,69.7,77.8,74.8
20160118211500,147.0,156.45,30.4082,35,74.8,100,69.6,77.8,74.8
20160118213000,147.0,156.45,30.4082,35,76.4,100,69.6,77.8,74.8
20160118214500,147.0,152.25,29.5918,35,78.2,100,69.6,77.8,74.8
20160118220000,147.0,156.45,30.4082,35,77.2,100,69.6,77.8,74.8
20160118221500,147.0,156.45,30.4082,35,77.2,100,69.5,77.8,74.8
20160118223000,147.0,158.55,30.8163,35,76.3,100,69.4,77.8,74.8
20160118224500,147.0,158.55,30.8163,35,74.0,100,69.3,77.8,74.8
20160118230000,147.0,158.55,30.8163,35,76.3,100,69.2,77.8,74.8
20160118231500,147.0,158.55,30.8163,35,74.4,100,69.3,77.8,74.8
20160118233000,147.0,158.55,30.8163,35,74.4,100,69.3,77.8,74.8
20160118234500,147.0,156.45,30.4082,35,75.4,100,69.3,77.8,74.8
20160119000000,147.0,152.25,29.5918,35,76.8,100,69.3,77.8,74.8
20160119001500,147.0,156.45,30.4082,35,76.8,100,69.3,77.8,74.8
20160119003000,147.0,152.25,29.5918,35,77.7,100,69.2,77.8,74.8
20160119004500,147.0,158.55,30.8163,35,77.7,100,69.2,77.8,74.8
20160119010000,147.0,156.45,30.4082,35,74.0,100,69.2,77.8,74.8
20160119011500,147.0,158.55,30.8163,35,75.3,100,68.9,77.8,74.8
20160119013000,147.0,158.55,30.8163,35,72.0,100,68.9,77.8,74.8
20160119014500,147.0,158.55,30.8163,35,74.9,100,68.9,77.8,74.8
20160119020000,147.0,160.65,31.2245,35,76.8,100,68.9,77.8,74.8
20160119021500,147.0,158.55,30.8163,35,74.4,100,69.0,77.8,74.8
20160119023000,147.0,158.55,30.8163,35,73.4,100,68.8,77.8,74.8
20160119024500,147.0,158.55,30.8163,35,77.7,100,68.9,77.8,74.8
20160119030000,147.0,160.65,31.2245,35,77.7,100,68.9,77.8,74.8
20160119031500,147.0,158.55,30.8163,35,76.8,100,68.9,77.8,74.8
20160119033000,147.0,158.55,30.8163,35,74.8,100,68.9,77.8,74.8
20160119034500,147.0,158.55,30.8163,35,74.8,100,68.9,77.8,74.8
20160119040000,147.0,158.55,30.8163,35,77.7,100,68.9,77.8,74.8
20160119041500,147.0,158.55,30.8163,35,77.7,100,68.9,77.8,74.8
20160119043000,147.0,158.55,30.8163,35,77.7,100,68.9,77.8,74.8
20160119044500,147.0,156.45,30.4082,35,76.3,100,69.0,77.8,74.8
20160119050000,147.0,156.45,30.4082,35,78.7,100,69.0,77.8,74.8
20160119051500,147.0,152.25,29.5918,35,78.7,100,69.0,77.8,74.8
20160119053000,147.0,156.45,30.4082,35,78.7,100,69.0,77.8,74.8
20160119054500,147.0,156.45,30.4082,35,75.9,100,69.0,77.8,74.8
20160119060000,147.0,156.45,30.4082,35,79.6,100,69.0,77.8,74.8
20160119061500,147.0,156.45,30.4082,35,78.2,100,69.0,77.8,74.8
20160119063000,147.0,152.25,29.5918,35,79.1,100,69.1,77.8,74.8
20160119064500,147.0,156.45,30.4082,35,76.8,100,69.1,77.8,74.8
20160119070000,147.0,156.45,30.4082,35,79.1,100,69.1,77.8,74.8
20160119071500,147.0,156.45,30.4082,35,78.2,100,69.2,77.8,74.8
20160119073000,147.0,152.25,29.5918,35,75.7,100,69.2,77.8,74.8
20160119074500,147.0,150.15,29.1837,35,80.1,100,69.3,77.8,74.8
20160119080000,147.0,150.15,29.1837,35,80.1,100,69.0,77.8,74.8
20160119081500,147.0,152.25,29.5918,35,80.1,100,68.7,77.8,74.8
20160119083000,147.0,152.25,29.5918,35,78.3,100,68.6,77.8,74.8
20160119084500,147.0,152.25,29.5918,35,78.3,100,68.5,77.8,74.8
20160119090000,147.0,152.25,29.5918,35,77.3,100,70.1,77.8,74.8
20160119091500,147.0,152.25,29.5918,35,79.1,100,68.8,77.8,74.8
20160119093000,147.0,152.25,29.5918,35,80.0,100,68.7,77.8,74.8
20160119094500,147.0,150.15,29.1837,35,80.0,100,68.7,77.8,74.8
20160119100000,147.0,150.15,29.1837,35,77.8,100,68.7,77.8,74.8
20160119101500,147.0,150.15,29.1837,35,78.7,100,68.7,77.8,74.8
20160119103000,147.0,147.0,28.5714,35,77.7,100,68.7,77.8,74.8
20160119104500,147.0,142.8,27.7551,35,77.7,100,68.7,77.8,74.8
20160119110000,147.0,142.8,27.7551,35,79.6,100,68.7,77.8,74.8
20160119111500,147.0,147.0,28.5714,35,77.2,100,68.9,77.8,74.8
20160119113000,147.0,150.15,29.1837,35,77.2,100,68.9,77.8,74.8
20160119114500,147.0,142.8,27.7551,35,79.1,100,68.9,77.8,74.8
20160119120000,147.0,152.25,29.5918,35,77.8,100,68.9,77.8,74.8
20160119121500,147.0,147.0,28.5714,35,76.8,100,68.8,77.8,74.8
20160119123000,147.0,152.25,29.5918,35,77.8,100,68.9,77.8,74.8
20160119124500,147.0,150.15,29.1837,35,80.0,100,68.7,77.8,74.8
20160119130000,147.0,156.45,30.4082,35,78.7,100,69.2,77.8,74.8
20160119131500,147.0,156.45,30.4082,35,77.2,100,69.3,77.8,74.8
20160119133000,147.0,152.25,29.5918,35,77.2,100,68.9,77.8,74.8
20160119134500,147.0,156.45,30.4082,35,79.2,100,68.9,77.8,74.8
20160119140000,147.0,152.25,29.5918,35,79.2,100,68.9,77.8,74.8
20160119141500,147.0,156.45,30.4082,35,76.8,100,68.8,77.8,74.8
20160119143000,147.0,158.55,30.8163,35,76.8,100,69.4,77.8,74.8
20160119144500,147.0,158.55,30.8163,35,78.3,100,69.8,77.8,74.8
20160119150000,147.0,156.45,30.4082,35,78.3,100,69.9,77.8,74.8
20160119151500,147.0,156.45,30.4082,35,78.3,100,70.1,77.8,74.8
20160119153000,147.0,158.55,30.8163,35,76.8,100,70.2,77.8,74.8
20160119154500,147.0,158.55,30.8163,35,77.8,100,70.2,77.8,74.8
20160119160000,147.0,158.55,30.8163,35,79.1,100,70.2,77.8,74.8
20160119161500,147.0,158.55,30.8163,35,78.2,100,70.2,77.8,74.8
20160119163000,147.0,158.55,30.8163,35,76.7,100,70.2,77.8,74.8
20160119164500,147.0,156.45,30.4082,35,76.7,100,70.3,77.8,74.8
20160119170000,147.0,156.45,30.4082,35,77.8,100,70.3,77.8,74.8
20160119171500,147.0,156.45,30.4082,35,78.9,100,70.3,77.8,74.8
20160119173000,147.0,152.25,29.5918,35,77.7,100,70.2,77.8,74.8
20160119174500,147.0,152.25,29.5918,35,76.4,100,70.2,77.8,74.8
20160119180000,147.0,152.25,29.5918,35,78.3,100,70.2,77.8,74.8
20160119181500,147.0,147.0,28.5714,35,79.1,100,70.1,77.8,74.8
20160119183000,147.0,150.15,29.1837,35,78.3,100,70.1,77.8,74.8
20160119184500,147.0,150.15,29.1837,35,77.3,100,70.1,77.8,74.8
20160119190000,147.0,150.15,29.1837,35,78.3,100,70.1,77.8,74.8
20160119191500,147.0,150.15,29.1837,35,76.8,100,70.1,77.8,74.8
20160119193000,147.0,150.15,29.1837,35,78.1,100,70.1,77.8,74.8
20160119194500,147.0,152.25,29.5918,35,78.1,100,70.1,77.8,74.8
20160119200000,147.0,152.25,29.5918,35,76.8,100,70.1,77.8,74.8
20160119201500,147.0,152.25,29.5918,35,75.9,100,70.1,77.8,74.8
20160119203000,147.0,152.25,29.5918,35,77.8,100,70.1,77.8,74.8
20160119204500,147.0,152.25,29.5918,35,77.8,100,70.1,77.8,74.8
20160119210000,147.0,150.15,29.1837,35,76.3,100,70.1,77.8,74.8
20160119211500,147.0,152.25,29.5918,35,78.3,100,70.1,77.8,74.8
20160119213000,147.0,156.45,30.4082,35,78.3,100,70.1,77.8,74.8
20160119214500,147.0,152.25,29.5918,35,75.8,100,70.1,77.8,74.8
20160119220000,147.0,152.25,29.5918,35,77.3,100,70.1,77.8,74.8
20160119221500,147.0,152.25,29.5918,35,78.5,100,70.0,77.8,74.8
20160119223000,147.0,150.15,29.1837,35,76.8,100,70.1,77.8,74.8
20160119224500,147.0,152.25,29.5918,35,76.8,100,70.1,77.8,74.8
20160119230000,147.0,152.25,29.5918,35,78.7,100,70.1,77.8,74.8
20160119231500,147.0,152.25,29.5918,35,78.7,100,70.0,77.8,74.8
20160119233000,147.0,150.15,29.1837,35,78.7,100,70.0,77.8,74.8
20160119234500,147.0,152.25,29.5918,35,78.7,100,70.0,77.8,74.8
20160120000000,147.0,150.15,29.1837,35,76.8,100,70.0,77.8,74.8
20160120001500,147.0,150.15,29.1837,35,78.7,100,70.0,77.8,74.8
20160120003000,147.0,152.25,29.5918,35,76.0,100,70.0,77.8,74.8
20160120004500,147.0,150.15,29.1837,35,77.7,100,70.0,77.8,74.8
20160120010000,147.0,150.15,29.1837,35,78.7,100,70.0,77.8,74.8
20160120011500,147.0,142.8,27.7551,35,75.8,100,70.0,77.8,74.8
20160120013000,147.0,147.0,28.5714,35,78.7,100,70.0,77.8,74.8
20160120014500,147.0,150.15,29.1837,35,77.2,100,70.1,77.8,74.8
20160120020000,147.0,147.0,28.5714,35,76.3,100,70.0,77.8,74.8
20160120021500,147.0,147.0,28.5714,35,77.3,100,70.0,77.8,74.8
20160120023000,147.0,150.15,29.1837,35,77.3,100,70.0,77.8,74.8
20160120024500,147.0,150.15,29.1837,35,79.1,100,70.0,77.8,74.8
20160120030000,147.0,147.0,28.5714,35,75.9,100,70.1,77.8,74.8
20160120031500,147.0,150.15,29.1837,35,77.2,100,70.0,77.8,74.8
20160120033000,147.0,147.0,28.5714,35,78.2,100,69.9,77.8,74.8
20160120034500,147.0,147.0,28.5714,35,78.2,100,70.0,77.8,74.8
20160120040000,147.0,147.0,28.5714,35,74.8,100,69.8,77.8,74.8
20160120041500,147.0,147.0,28.5714,35,77.7,100,69.8,77.8,74.8
20160120043000,147.0,147.0,28.5714,35,78.7,100,69.9,77.8,74.8
20160120044500,147.0,150.15,29.1837,35,75.9,100,69.9,77.8,74.8
20160120050000,147.0,147.0,28.5714,35,78.7,100,69.9,77.8,74.8
20160120051500,147.0,147.0,28.5714,35,75.3,100,69.9,77.8,74.8
20160120053000,147.0,147.0,28.5714,35,77.7,100,70.0,77.8,74.8
20160120054500,147.0,150.15,29.1837,35,75.9,100,70.0,77.8,74.8
20160120060000,147.0,147.0,28.5714,35,79.0,100,70.0,77.8,74.8
20160120061500,147.0,147.0,28.5714,35,79.0,100,69.2,77.8,74.8
20160120063000,147.0,147.0,28.5714,35,77.7,100,68.9,77.8,74.8
20160120064500,147.0,150.15,29.1837,35,77.7,100,68.8,77.8,74.8
20160120070000,147.0,150.15,29.1837,35,77.7,100,68.7,77.8,74.8
20160120071500,147.0,150.15,29.1837,35,75.8,100,68.6,77.8,74.8
20160120073000,147.0,150.15,29.1837,35,75.8,100,68.6,77.8,74.8
20160120074500,147.0,150.15,29.1837,35,75.8,100,68.6,77.8,74.8
20160120080000,147.0,147.0,28.5714,35,76.8,100,68.6,77.8,74.8
20160120081500,147.0,152.25,29.5918,35,74.9,100,68.6,77.8,74.8
20160120083000,147.0,150.15,29.1837,35,77.7,100,68.4,77.8,74.8
20160120084500,147.0,147.0,28.5714,35,74.9,100,68.4,77.8,74.8
20160120090000,147.0,142.8,27.7551,35,79.6,100,70.6,77.8,74.8
20160120091500,147.0,147.0,28.5714,35,75.2,100,68.9,77.8,74.8
20160120093000,147.0,147.0,28.5714,35,75.2,100,68.8,77.8,74.8
20160120094500,147.0,142.8,27.7551,35,77.4,100,68.7,77.8,74.8
20160120100000,147.0,142.8,27.7551,35,80.1,100,68.7,77.8,74.8
20160120101500,147.0,142.8,27.7551,35,77.3,100,68.7,77.8,74.8
20160120103000,147.0,152.25,29.5918,35,77.3,100,68.7,77.8,74.8
20160120104500,147.0,152.25,29.5918,35,73.5,100,68.7,77.8,74.8
20160120110000,147.0,152.25,29.5918,35,80.1,100,68.7,77.8,74.8
20160120111500,147.0,142.8,27.7551,35,78.7,100,68.8,77.8,74.8
20160120113000,147.0,147.0,28.5714,35,76.8,100,69.0,77.8,74.8
20160120114500,147.0,147.0,28.5714,35,75.4,100,69.1,77.8,74.8
20160120120000,147.0,147.0,28.5714,35,83.1,100,69.1,77.8,74.8
20160120121500,147.0,150.15,29.1837,35,80.7,100,69.2,77.8,74.8
20160120123000,147.0,156.45,30.4082,35,75.9,100,69.3,77.8,74.8
20160120124500,147.0,160.65,31.2245,35,78.2,100,69.1,77.8,74.8
20160120130000,147.0,156.45,30.4082,35,79.4,100,69.1,77.8,74.8
20160120131500,147.0,160.65,31.2245,35,81.6,100,70.2,77.8,74.8
20160120133000,147.0,160.65,31.2245,35,81.6,100,70.5,77.8,74.8
20160120134500,147.0,160.65,31.2245,35,77.8,100,70.5,77.8,74.8
20160120140000,147.0,158.55,30.8163,35,79.2,100,70.7,77.8,74.8
20160120141500,147.0,152.25,29.5918,35,82.0,100,70.8,77.8,74.8
20160120143000,147.0,156.45,30.4082,35,80.5,100,70.8,77.8,74.8
20160120144500,147.0,160.65,31.2245,35,80.5,100,70.8,77.8,74.8
20160120150000,147.0,158.55,30.8163,35,80.5,100,70.8,77.8,74.8
20160120151500,147.0,156.45,30.4082,35,79.6,100,70.8,77.8,74.8
20160120153000,147.0,156.45,30.4082,35,79.6,100,70.8,77.8,74.8
20160120154500,147.0,152.25,29.5918,35,81.1,100,70.8,77.8,74.8
20160120160000,147.0,156.45,30.4082,35,83.1,100,70.8,77.8,74.8
20160120161500,147.0,158.55,30.8163,35,79.1,100,70.8,77.8,74.8
20160120163000,147.0,156.45,30.4082,35,77.8,100,70.8,77.8,74.8
20160120164500,147.0,156.45,30.4082,35,78.7,100,70.6,77.8,74.8
20160120170000,147.0,156.45,30.4082,35,80.7,100,70.5,77.8,74.8
20160120171500,147.0,156.45,30.4082,35,80.7,100,70.5,77.8,74.8
20160120173000,147.0,152.25,29.5918,35,79.2,100,69.6,77.8,74.8
20160120174500,147.0,152.25,29.5918,35,79.2,100,70.3,77.8,74.8
20160120180000,147.0,152.25,29.5918,35,80.7,100,70.4,77.8,74.8
20160120181500,147.0,152.25,29.5918,35,81.6,100,70.5,77.8,74.8
20160120183000,147.0,150.15,29.1837,35,81.6,100,70.5,77.8,74.8
20160120184500,147.0,152.25,29.5918,35,79.1,100,70.5,77.8,74.8
20160120190000,147.0,152.25,29.5918,35,79.1,100,70.6,77.8,74.8
20160120191500,147.0,152.25,29.5918,35,80.7,100,70.5,77.8,74.8
20160120193000,147.0,152.25,29.5918,35,80.7,100,70.5,77.8,74.8
20160120194500,147.0,152.25,29.5918,35,79.8,100,70.5,77.8,74.8
20160120200000,147.0,152.25,29.5918,35,78.7,100,70.5,77.8,74.8
20160120201500,147.0,152.25,29.5918,35,78.7,100,70.5,77.8,74.8
20160120203000,147.0,150.15,29.1837,35,80.2,100,70.5,77.8,74.8
20160120204500,147.0,150.15,29.1837,35,81.1,100,70.5,77.8,74.8
20160120210000,147.0,152.25,29.5918,35,81.1,100,70.5,77.8,74.8
20160120211500,147.0,150.15,29.1837,35,79.6,100,70.4,77.8,74.8
20160120213000,147.0,150.15,29.1837,35,78.6,100,70.4,77.8,74.8
20160120214500,147.0,147.0,28.5714,35,78.6,100,70.4,77.8,74.8
20160120220000,147.0,152.25,29.5918,35,80.6,100,70.4,77.8,74.8
20160120221500,147.0,152.25,29.5918,35,79.1,100,70.4,77.8,74.8
20160120223000,147.0,152.25,29.5918,35,78.3,100,70.3,77.8,74.8
20160120224500,147.0,152.25,29.5918,35,80.2,100,70.3,77.8,74.8
20160120230000,147.0,152.25,29.5918,35,77.3,100,70.3,77.8,74.8
20160120231500,147.0,150.15,29.1837,35,77.3,100,70.3,77.8,74.8
20160120233000,147.0,152.25,29.5918,35,74.0,100,70.3,77.8,74.8
20160120234500,147.0,152.25,29.5918,35,77.8,100,70.2,77.8,74.8
20160121000000,147.0,152.25,29.5918,35,80.1,100,70.2,77.8,74.8
20160121001500,147.0,152.25,29.5918,35,78.2,100,70.2,77.8,74.8
20160121003000,147.0,152.25,29.5918,35,79.6,100,70.2,77.8,74.8
20160121004500,147.0,152.25,29.5918,35,79.6,100,70.2,77.8,74.8
20160121010000,147.0,152.25,29.5918,35,78.2,100,70.2,77.8,74.8
20160121011500,147.0,152.25,29.5918,35,76.7,100,70.2,77.8,74.8
20160121013000,147.0,152.25,29.5918,35,76.7,100,70.2,77.8,74.8
20160121014500,147.0,152.25,29.5918,35,79.1,100,70.2,77.8,74.8
20160121020000,147.0,150.15,29.1837,35,79.1,100,70.3,77.8,74.8
20160121021500,147.0,152.25,29.5918,35,75.9,100,70.2,77.8,74.8
20160121023000,147.0,150.15,29.1837,35,75.9,100,70.1,77.8,74.8
20160121024500,147.0,152.25,29.5918,35,78.7,100,70.1,77.8,74.8
20160121030000,147.0,152.25,29.5918,35,74.8,100,70.0,77.8,74.8
20160121031500,147.0,152.25,29.5918,35,71.6,100,69.9,77.8,74.8
20160121033000,147.0,152.25,29.5918,35,74.9,100,69.8,77.8,74.8
20160121034500,147.0,150.15,29.1837,35,76.3,100,69.8,77.8,74.8
20160121040000,147.0,150.15,29.1837,35,76.3,100,70.0,77.8,74.8
20160121041500,147.0,150.15,29.1837,35,78.7,100,70.0,77.8,74.8
20160121043000,147.0,150.15,29.1837,35,74.0,100,70.0,77.8,74.8
20160121044500,147.0,150.15,29.1837,35,72.5,100,69.8,77.8,74.8
20160121050000,147.0,150.15,29.1837,35,72.5,100,69.7,77.8,74.8
20160121051500,147.0,152.25,29.5918,35,73.5,100,69.7,77.8,74.8
20160121053000,147.0,152.25,29.5918,35,73.5,100,69.7,77.8,74.8
20160121054500,147.0,152.25,29.5918,35,73.5,100,69.7,77.8,74.8
20160121060000,147.0,152.25,29.5918,35,75.3,100,69.6,77.8,74.8
20160121061500,147.0,150.15,29.1837,35,72.0,100,69.5,77.8,74.8
20160121063000,147.0,152.25,29.5918,35,73.9,100,69.5,77.8,74.8
20160121064500,147.0,152.25,29.5918,35,79.1,100,69.7,77.8,74.8
20160121070000,147.0,152.25,29.5918,35,75.0,100,69.8,77.8,74.8
20160121071500,147.0,152.25,29.5918,35,75.0,100,69.8,77.8,74.8
20160121073000,147.0,152.25,29.5918,35,71.0,100,69.7,77.8,74.8
20160121074500,147.0,147.0,28.5714,35,78.7,100,69.8,77.8,74.8
20160121080000,147.0,152.25,29.5918,35,74.4,100,70.0,77.8,74.8
20160121081500,147.0,147.0,28.5714,35,74.4,100,69.9,77.8,74.8
20160121083000,147.0,152.25,29.5918,35,74.4,100,69.8,77.8,74.8
20160121084500,147.0,152.25,29.5918,35,73.5,100,69.9,77.8,74.8
20160121090000,147.0,150.15,29.1837,35,74.4,100,70.5,77.8,74.8
20160121091500,147.0,150.15,29.1837,35,79.6,100,69.2,77.8,74.8
20160121093000,147.0,147.0,28.5714,35,78.7,100,68.8,77.8,74.8
20160121094500,147.0,152.25,29.5918,35,80.2,100,68.7,77.8,74.8
20160121100000,147.0,150.15,29.1837,35,82.5,100,68.6,77.8,74.8
20160121101500,147.0,156.45,30.4082,35,80.6,100,68.4,77.8,74.8
20160121103000,147.0,152.25,29.5918,35,78.3,100,68.1,77.8,74.8
20160121104500,147.0,158.55,30.8163,35,79.5,100,67.8,77.8,74.8
20160121110000,147.0,152.25,29.5918,35,83.1,100,67.5,77.8,74.8
20160121111500,147.0,147.0,28.5714,35,82.1,100,67.4,77.8,74.8
20160121113000,147.0,150.15,29.1837,35,77.3,100,67.4,77.8,74.8
20160121114500,147.0,152.25,29.5918,35,74.0,100,67.3,77.8,74.8
20160121120000,147.0,147.0,28.5714,35,74.0,100,67.4,77.8,74.8
20160121121500,147.0,150.15,29.1837,35,80.7,100,68.2,77.8,74.8
20160121123000,147.0,152.25,29.5918,35,76.4,100,67.9,77.8,74.8
20160121124500,147.0,158.55,30.8163,35,77.7,100,68.3,77.8,74.8
20160121130000,147.0,160.65,31.2245,35,80.1,100,68.6,77.8,74.8
20160121131500,147.0,158.55,30.8163,35,75.9,100,68.3,77.8,74.8
20160121133000,147.0,150.15,29.1837,35,75.9,100,67.9,77.8,74.8
20160121134500,147.0,158.55,30.8163,35,72.4,100,67.8,77.8,74.8
20160121140000,147.0,156.45,30.4082,35,71.6,100,68.1,77.8,74.8
20160121141500,147.0,156.45,30.4082,35,71.6,100,69.7,77.8,74.8
20160121143000,147.0,156.45,30.4082,35,69.2,100,70.3,77.8,74.8
20160121144500,147.0,156.45,30.4082,35,77.8,100,70.5,77.8,74.8
20160121150000,147.0,158.55,30.8163,35,78.7,100,71.3,77.8,74.8
20160121151500,147.0,158.55,30.8163,35,73.0,100,71.5,77.8,74.8
20160121153000,147.0,158.55,30.8163,35,70.1,100,70.5,77.8,74.8
20160121154500,147.0,158.55,30.8163,35,73.0,100,70.4,77.8,74.8
20160121160000,147.0,156.45,30.4082,35,75.3,100,70.5,77.8,74.8
20160121161500,147.0,158.55,30.8163,35,76.4,100,70.5,77.8,74.8
20160121163000,147.0,158.55,30.8163,35,76.4,100,70.4,77.8,74.8
20160121164500,147.0,156.45,30.4082,35,74.7,100,70.0,77.8,74.8
20160121170000,147.0,156.45,30.4082,35,73.9,100,70.0,77.8,74.8
20160121171500,147.0,152.25,29.5918,35,75.4,100,70.2,77.8,74.8
20160121173000,147.0,156.45,30.4082,35,73.0,100,70.2,77.8,74.8
20160121174500,147.0,152.25,29.5918,35,75.3,100,70.0,77.8,74.8
20160121180000,147.0,152.25,29.5918,35,73.5,100,69.8,77.8,74.8
20160121181500,147.0,150.15,29.1837,35,73.5,100,69.8,77.8,74.8
20160121183000,147.0,150.15,29.1837,35,75.4,100,69.9,77.8,74.8
20160121184500,147.0,152.25,29.5918,35,75.4,100,70.0,77.8,74.8
20160121190000,147.0,150.15,29.1837,35,76.8,100,69.9,77.8,74.8
20160121191500,147.0,150.15,29.1837,35,73.0,100,70.0,77.8,74.8
20160121193000,147.0,150.15,29.1837,35,75.3,100,69.7,77.8,74.8
20160121194500,147.0,152.25,29.5918,35,76.8,100,69.8,77.8,74.8
20160121200000,147.0,152.25,29.5918,35,76.8,100,69.8,77.8,74.8
20160121201500,147.0,152.25,29.5918,35,75.8,100,69.9,77.8,74.8
20160121203000,147.0,152.25,29.5918,35,78.2,100,69.8,77.8,74.8
20160121204500,147.0,152.25,29.5918,35,74.9,100,69.9,77.8,74.8
20160121210000,147.0,150.15,29.1837,35,73.4,100,69.7,77.8,74.8
20160121211500,147.0,152.25,29.5918,35,78.3,100,69.6,77.8,74.8
20160121213000,147.0,152.25,29.5918,35,72.5,100,69.6,77.8,74.8
20160121214500,147.0,152.25,29.5918,35,72.5,100,69.5,77.8,74.8
20160121220000,147.0,152.25,29.5918,35,72.5,100,69.2,77.8,74.8
20160121221500,147.0,152.25,29.5918,35,71.5,100,69.2,77.8,74.8
20160121223000,147.0,152.25,29.5918,35,71.5,100,68.9,77.8,74.8
20160121224500,147.0,152.25,29.5918,35,71.5,100,68.9,77.8,74.8
20160121230000,147.0,152.25,29.5918,35,73.5,100,68.7,77.8,74.8
20160121231500,147.0,152.25,29.5918,35,71.1,100,68.7,77.8,74.8
20160121233000,147.0,152.25,29.5918,35,71.1,100,68.4,77.8,74.8
20160121234500,147.0,152.25,29.5918,35,73.0,100,68.6,77.8,74.8
20160122000000,147.0,152.25,29.5918,35,71.0,100,68.5,77.8,74.8
20160122001500,147.0,156.45,30.4082,35,71.0,100,68.3,77.8,74.8
20160122003000,147.0,156.45,30.4082,35,70.1,100,68.3,77.8,74.8
20160122004500,147.0,152.25,29.5918,35,71.1,100,68.1,77.8,74.8
20160122010000,147.0,156.45,30.4082,35,71.1,100,68.0,77.8,74.8
20160122011500,147.0,158.55,30.8163,35,72.0,100,67.9,77.8,74.8
20160122013000,147.0,158.55,30.8163,35,71.0,100,67.9,77.8,74.8
20160122014500,147.0,156.45,30.4082,35,75.8,100,68.1,77.8,74.8
20160122020000,147.0,160.65,31.2245,35,73.5,100,67.8,77.8,74.8
20160122021500,147.0,158.55,30.8163,35,71.5,100,68.0,77.8,74.8
20160122023000,147.0,158.55,30.8163,35,72.4,100,68.0,77.8,74.8
20160122024500,147.0,160.65,31.2245,35,71.0,100,67.9,77.8,74.8
20160122030000,147.0,158.55,30.8163,35,71.0,100,67.9,77.8,74.8
20160122031500,147.0,160.65,31.2245,35,68.7,100,67.9,77.8,74.8
20160122033000,147.0,158.55,30.8163,35,68.7,100,67.8,77.8,74.8
20160122034500,147.0,160.65,31.2245,35,69.7,100,67.8,77.8,74.8
20160122040000,147.0,160.65,31.2245,35,69.7,100,67.7,77.8,74.8
20160122041500,147.0,164.85,32.0408,35,69.7,100,67.6,77.8,74.8
20160122043000,147.0,160.65,31.2245,35,72.0,100,67.6,77.8,74.8
20160122044500,147.0,164.85,32.0408,35,69.6,100,67.5,77.8,74.8
20160122050000,147.0,160.65,31.2245,35,68.6,100,67.6,77.8,74.8
20160122051500,147.0,160.65,31.2245,35,68.6,100,67.5,77.8,74.8
20160122053000,147.0,160.65,31.2245,35,69.4,100,67.5,77.8,74.8
20160122054500,147.0,160.65,31.2245,35,69.4,100,67.5,77.8,74.8
20160122060000,147.0,160.65,31.2245,35,70.6,100,67.4,77.8,74.8
20160122061500,147.0,160.65,31.2245,35,71.6,100,67.4,77.8,74.8
20160122063000,147.0,160.65,31.2245,35,70.1,100,67.4,77.8,74.8
20160122064500,147.0,160.65,31.2245,35,71.0,100,67.3,77.8,74.8
20160122070000,147.0,158.55,30.8163,35,68.7,100,67.4,77.8,74.8
20160122071500,147.0,160.65,31.2245,35,68.7,100,67.4,77.8,74.8
20160122073000,147.0,158.55,30.8163,35,68.7,100,67.5,77.8,74.8
20160122074500,147.0,158.55,30.8163,35,69.7,100,67.5,77.8,74.8
20160122080000,147.0,156.45,30.4082,35,69.7,100,67.4,77.8,74.8
20160122081500,147.0,158.55,30.8163,35,71.0,100,66.9,77.8,74.8
20160122083000,147.0,156.45,30.4082,35,71.0,100,66.7,77.8,74.8
20160122084500,147.0,158.55,30.8163,35,69.9,100,66.5,77.8,74.8
20160122090000,147.0,158.55,30.8163,35,69.9,100,69.1,77.8,74.8
20160122091500,147.0,158.55,30.8163,35,69.9,100,67.2,77.8,74.8
20160122093000,147.0,158.55,30.8163,35,69.0,100,66.9,77.8,74.8
20160122094500,147.0,158.55,30.8163,35,69.7,100,66.7,77.8,74.8
20160122100000,147.0,158.55,30.8163,35,69.7,100,66.7,77.8,74.8
20160122101500,147.0,156.45,30.4082,35,71.0,100,66.6,77.8,74.8
20160122103000,147.0,156.45,30.4082,35,71.0,100,66.6,77.8,74.8
20160122104500,147.0,156.45,30.4082,35,71.0,100,66.4,77.8,74.8
20160122110000,147.0,152.25,29.5918,35,69.6,100,66.3,77.8,74.8
20160122111500,147.0,152.25,29.5918,35,69.6,100,66.4,77.8,74.8
20160122113000,147.0,150.15,29.1837,35,70.5,100,66.3,77.8,74.8
20160122114500,147.0,150.15,29.1837,35,70.5,100,66.3,77.8,74.8
20160122120000,147.0,150.15,29.1837,35,71.5,100,66.3,77.8,74.8
20160122121500,147.0,150.15,29.1837,35,71.5,100,66.1,77.8,74.8
20160122123000,147.0,150.15,29.1837,35,72.4,100,66.0,77.8,74.8
20160122124500,147.0,158.55,30.8163,35,69.6,100,65.8,77.8,74.8
20160122130000,147.0,152.25,29.5918,35,71.0,100,65.8,77.8,74.8
20160122131500,147.0,156.45,30.4082,35,69.2,100,65.8,77.8,74.8
20160122133000,147.0,150.15,29.1837,35,70.5,100,65.8,77.8,74.8
20160122134500,147.0,152.25,29.5918,35,69.7,100,65.8,77.8,74.8
20160122140000,147.0,152.25,29.5918,35,71.1,100,66.0,77.8,74.8
20160122141500,147.0,150.15,29.1837,35,71.1,100,66.8,77.8,74.8
20160122143000,147.0,150.15,29.1837,35,71.1,100,67.3,77.8,74.8
20160122144500,147.0,150.15,29.1837,35,71.1,100,67.1,77.8,74.8
20160122150000,147.0,152.25,29.5918,35,70.1,100,66.9,77.8,74.8
20160122151500,147.0,152.25,29.5918,35,71.1,100,66.7,77.8,74.8
20160122153000,147.0,152.25,29.5918,35,69.7,100,66.6,77.8,74.8
20160122154500,147.0,152.25,29.5918,35,69.7,100,66.9,77.8,74.8
20160122160000,147.0,152.25,29.5918,35,70.6,100,66.7,77.8,74.8
20160122161500,147.0,152.25,29.5918,35,71.5,100,66.7,77.8,74.8
20160122163000,147.0,158.55,30.8163,35,70.1,100,67.4,77.8,74.8
20160122164500,147.0,156.45,30.4082,35,70.1,100,66.9,77.8,74.8
20160122170000,147.0,156.45,30.4082,35,68.2,100,67.0,77.8,74.8
20160122171500,147.0,156.45,30.4082,35,69.6,100,67.1,77.8,74.8
20160122173000,147.0,156.45,30.4082,35,70.5,100,67.1,77.8,74.8
20160122174500,147.0,156.45,30.4082,35,70.5,100,67.1,77.8,74.8
20160122180000,147.0,156.45,30.4082,35,70.5,100,67.0,77.8,74.8
20160122181500,147.0,156.45,30.4082,35,70.5,100,67.2,77.8,74.8
20160122183000,147.0,156.45,30.4082,35,69.6,100,67.3,77.8,74.8
20160122184500,147.0,156.45,30.4082,35,70.5,100,67.3,77.8,74.8
20160122190000,147.0,156.45,30.4082,35,70.5,100,67.4,77.8,74.8
20160122191500,147.0,156.45,30.4082,35,68.7,100,67.5,77.8,74.8
20160122193000,147.0,156.45,30.4082,35,70.1,100,67.5,77.8,74.8
20160122194500,147.0,156.45,30.4082,35,70.1,100,67.4,77.8,74.8
20160122200000,147.0,156.45,30.4082,35,70.1,100,67.5,77.8,74.8
20160122201500,147.0,156.45,30.4082,35,70.9,100,67.5,77.8,74.8
20160122203000,147.0,156.45,30.4082,35,69.6,100,67.5,77.8,74.8
20160122204500,147.0,156.45,30.4082,35,74.4,100,67.6,77.8,74.8
20160122210000,147.0,156.45,30.4082,35,75.8,100,67.8,77.8,74.8
20160122211500,147.0,152.25,29.5918,35,75.8,100,68.0,77.8,74.8
20160122213000,147.0,156.45,30.4082,35,75.8,100,68.1,77.8,74.8
20160122214500,147.0,152.25,29.5918,35,75.8,100,68.1,77.8,74.8
20160122220000,147.0,152.25,29.5918,35,75.8,100,68.2,77.8,74.8
20160122221500,147.0,156.45,30.4082,35,75.8,100,68.3,77.8,74.8
20160122223000,147.0,156.45,30.4082,35,73.5,100,68.4,77.8,74.8
20160122224500,147.0,152.25,29.5918,35,76.8,100,68.4,77.8,74.8
20160122230000,147.0,152.25,29.5918,35,75.9,100,68.6,77.8,74.8
20160122231500,147.0,152.25,29.5918,35,75.9,100,68.4,77.8,74.8
20160122233000,147.0,156.45,30.4082,35,76.8,100,68.5,77.8,74.8
20160122234500,147.0,152.25,29.5918,35,75.8,100,68.4,77.8,74.8
20160123000000,147.0,152.25,29.5918,35,73.5,100,68.5,77.8,74.8
20160123001500,147.0,152.25,29.5918,35,76.8,100,68.5,77.8,74.8
20160123003000,147.0,152.25,29.5918,35,75.9,100,68.6,77.8,74.8
20160123004500,147.0,156.45,30.4082,35,73.0,100,68.6,77.8,74.8
20160123010000,147.0,156.45,30.4082,35,71.0,100,68.2,77.8,74.8
20160123011500,147.0,150.15,29.1837,35,71.0,100,68.1,77.8,74.8
20160123013000,147.0,152.25,29.5918,35,69.1,100,68.0,77.8,74.8
20160123014500,147.0,152.25,29.5918,35,67.7,100,67.9,77.8,74.8
20160123020000,147.0,156.45,30.4082,35,68.7,100,67.8,77.8,74.8
20160123021500,147.0,156.45,30.4082,35,68.7,100,67.8,77.8,74.8
20160123023000,147.0,156.45,30.4082,35,68.7,100,67.7,77.8,74.8
20160123024500,147.0,156.45,30.4082,35,70.1,100,67.7,77.8,74.8
20160123030000,147.0,156.45,30.4082,35,70.1,100,67.6,77.8,74.8
20160123031500,147.0,158.55,30.8163,35,71.5,100,67.6,77.8,74.8
20160123033000,147.0,158.55,30.8163,35,69.4,100,67.6,77.8,74.8
20160123034500,147.0,156.45,30.4082,35,69.4,100,67.6,77.8,74.8
20160123040000,147.0,156.45,30.4082,35,69.4,100,67.6,77.8,74.8
20160123041500,147.0,152.25,29.5918,35,70.1,100,67.6,77.8,74.8
20160123043000,147.0,156.45,30.4082,35,70.1,100,67.6,77.8,74.8
20160123044500,147.0,156.45,30.4082,35,70.1,100,67.4,77.8,74.8
20160123050000,147.0,156.45,30.4082,35,67.3,100,67.3,77.8,74.8
20160123051500,147.0,156.45,30.4082,35,70.5,100,67.4,77.8,74.8
20160123053000,147.0,156.45,30.4082,35,68.7,100,67.4,77.8,74.8
20160123054500,147.0,156.45,30.4082,35,68.7,100,67.4,77.8,74.8
20160123060000,147.0,158.55,30.8163,35,68.7,100,67.3,77.8,74.8
20160123061500,147.0,156.45,30.4082,35,68.7,100,67.2,77.8,74.8
20160123063000,147.0,156.45,30.4082,35,70.5,100,67.2,77.8,74.8
20160123064500,147.0,156.45,30.4082,35,71.5,100,67.3,77.8,74.8
20160123070000,147.0,152.25,29.5918,35,71.5,100,67.4,77.8,74.8
20160123071500,147.0,156.45,30.4082,35,67.7,100,67.3,77.8,74.8
20160123073000,147.0,156.45,30.4082,35,67.7,100,66.8,77.8,74.8
20160123074500,147.0,156.45,30.4082,35,69.7,100,66.6,77.8,74.8
20160123080000,147.0,156.45,30.4082,35,71.1,100,66.5,77.8,74.8
20160123081500,147.0,156.45,30.4082,35,70.1,100,66.3,77.8,74.8
20160123083000,147.0,156.45,30.4082,35,70.1,100,66.2,77.8,74.8
20160123084500,147.0,156.45,30.4082,35,71.0,100,66.2,77.8,74.8
20160123090000,147.0,152.25,29.5918,35,69.6,100,66.2,77.8,74.8
20160123091500,147.0,152.25,29.5918,35,71.0,100,66.2,77.8,74.8
20160123093000,147.0,156.45,30.4082,35,69.7,100,66.2,77.8,74.8
20160123094500,147.0,156.45,30.4082,35,69.7,100,66.1,77.8,74.8
20160123100000,147.0,152.25,29.5918,35,70.6,100,66.1,77.8,74.8
20160123101500,147.0,156.45,30.4082,35,71.6,100,66.1,77.8,74.8
20160123103000,147.0,152.25,29.5918,35,71.6,100,65.9,77.8,74.8
20160123104500,147.0,156.45,30.4082,35,71.6,100,65.9,77.8,74.8
20160123110000,147.0,156.45,30.4082,35,69.6,100,65.6,77.8,74.8
20160123111500,147.0,158.55,30.8163,35,69.6,100,65.8,77.8,74.8
20160123113000,147.0,156.45,30.4082,35,68.2,100,66.0,77.8,74.8
20160123114500,147.0,156.45,30.4082,35,69.7,100,65.9,77.8,74.8
20160123120000,147.0,158.55,30.8163,35,69.7,100,65.6,77.8,74.8
20160123121500,147.0,156.45,30.4082,35,70.6,100,65.7,77.8,74.8
20160123123000,147.0,156.45,30.4082,35,70.6,100,66.1,77.8,74.8
20160123124500,147.0,156.45,30.4082,35,69.6,100,67.2,77.8,74.8
20160123130000,147.0,156.45,30.4082,35,69.6,100,66.4,77.8,74.8
20160123131500,147.0,156.45,30.4082,35,68.7,100,66.4,77.8,74.8
20160123133000,147.0,156.45,30.4082,35,68.7,100,66.4,77.8,74.8
20160123134500,147.0,150.15,29.1837,35,70.1,100,66.4,77.8,74.8
20160123140000,147.0,150.15,29.1837,35,70.1,100,66.5,77.8,74.8
20160123141500,147.0,152.25,29.5918,35,72.4,100,66.6,77.8,74.8
20160123143000,147.0,152.25,29.5918,35,72.4,100,66.9,77.8,74.8
20160123144500,147.0,152.25,29.5918,35,73.4,100,66.9,77.8,74.8
20160123150000,147.0,156.45,30.4082,35,71.5,100,66.9,77.8,74.8
20160123151500,147.0,156.45,30.4082,35,70.1,100,67.0,77.8,74.8
20160123153000,147.0,156.45,30.4082,35,70.1,100,67.0,77.8,74.8
20160123154500,147.0,158.55,30.8163,35,70.1,100,67.1,77.8,74.8
20160123160000,147.0,156.45,30.4082,35,70.1,100,67.1,77.8,74.8
20160123161500,147.0,156.45,30.4082,35,72.0,100,67.2,77.8,74.8
20160123163000,147.0,156.45,30.4082,35,72.0,100,67.2,77.8,74.8
20160123164500,147.0,156.45,30.4082,35,71.0,100,67.2,77.8,74.8
20160123170000,147.0,152.25,29.5918,35,71.0,100,67.3,77.8,74.8
20160123171500,147.0,152.25,29.5918,35,69.7,100,67.3,77.8,74.8
20160123173000,147.0,150.15,29.1837,35,70.5,100,67.4,77.8,74.8
20160123174500,147.0,150.15,29.1837,35,70.5,100,67.4,77.8,74.8
20160123180000,147.0,150.15,29.1837,35,70.5,100,67.4,77.8,74.8
20160123181500,147.0,150.15,29.1837,35,71.6,100,67.4,77.8,74.8
20160123183000,147.0,150.15,29.1837,35,71.6,100,67.4,77.8,74.8
20160123184500,147.0,150.15,29.1837,35,71.6,100,67.4,77.8,74.8
20160123190000,147.0,152.25,29.5918,35,69.1,100,67.4,77.8,74.8
20160123191500,147.0,152.25,29.5918,35,69.1,100,67.4,77.8,74.8
20160123193000,147.0,156.45,30.4082,35,69.1,100,67.3,77.8,74.8
20160123194500,147.0,158.55,30.8163,35,69.1,100,67.2,77.8,74.8
20160123200000,147.0,156.45,30.4082,35,69.1,100,67.2,77.8,74.8
20160123201500,147.0,156.45,30.4082,35,69.9,100,67.2,77.8,74.8
20160123203000,147.0,158.55,30.8163,35,71.0,100,67.3,77.8,74.8
20160123204500,147.0,158.55,30.8163,35,69.6,100,67.2,77.8,74.8
20160123210000,147.0,160.65,31.2245,35,69.6,100,67.2,77.8,74.8
20160123211500,147.0,158.55,30.8163,35,68.2,100,67.2,77.8,74.8
20160123213000,147.0,160.65,31.2245,35,68.2,100,67.1,77.8,74.8
20160123214500,147.0,158.55,30.8163,35,68.2,100,67.1,77.8,74.8
20160123220000,147.0,160.65,31.2245,35,69.6,100,67.1,77.8,74.8
20160123221500,147.0,160.65,31.2245,35,69.6,100,67.1,77.8,74.8
20160123223000,147.0,160.65,31.2245,35,69.6,100,67.1,77.8,74.8
20160123224500,147.0,160.65,31.2245,35,71.5,100,67.2,77.8,74.8
20160123230000,147.0,160.65,31.2245,35,68.6,100,67.1,77.8,74.8
20160123231500,147.0,160.65,31.2245,35,68.6,100,67.1,77.8,74.8
20160123233000,147.0,164.85,32.0408,35,68.6,100,67.0,77.8,74.8
20160123234500,147.0,158.55,30.8163,35,68.6,100,67.0,77.8,74.8
20160124000000,147.0,160.65,31.2245,35,68.6,100,67.0,77.8,74.8
20160124001500,147.0,164.85,32.0408,35,70.1,100,67.0,77.8,74.8
20160124003000,147.0,164.85,32.0408,35,70.1,100,66.9,77.8,74.8
20160124004500,147.0,164.85,32.0408,35,68.6,100,66.9,77.8,74.8
20160124010000,147.0,160.65,31.2245,35,68.6,100,66.9,77.8,74.8
20160124011500,147.0,164.85,32.0408,35,67.3,100,66.9,77.8,74.8
20160124013000,147.0,160.65,31.2245,35,67.3,100,66.8,77.8,74.8
20160124014500,147.0,164.85,32.0408,35,67.3,100,66.8,77.8,74.8
20160124020000,147.0,164.85,32.0408,35,68.2,100,66.8,77.8,74.8
20160124021500,147.0,164.85,32.0408,35,68.2,100,66.7,77.8,74.8
20160124023000,147.0,164.85,32.0408,35,68.2,100,66.6,77.8,74.8
20160124024500,147.0,160.65,31.2245,35,69.6,100,66.7,77.8,74.8
20160124030000,147.0,160.65,31.2245,35,69.6,100,66.7,77.8,74.8
20160124031500,147.0,160.65,31.2245,35,67.7,100,66.6,77.8,74.8
20160124033000,147.0,160.65,31.2245,35,71.5,100,66.7,77.8,74.8
20160124034500,147.0,164.85,32.0408,35,69.2,100,66.8,77.8,74.8
20160124040000,147.0,160.65,31.2245,35,69.2,100,66.7,77.8,74.8
20160124041500,147.0,160.65,31.2245,35,69.2,100,66.7,77.8,74.8
20160124043000,147.0,160.65,31.2245,35,71.0,100,66.7,77.8,74.8
20160124044500,147.0,160.65,31.2245,35,69.6,100,66.6,77.8,74.8
20160124050000,147.0,160.65,31.2245,35,69.6,100,66.6,77.8,74.8
20160124051500,147.0,160.65,31.2245,35,71.5,100,66.6,77.8,74.8
20160124053000,147.0,158.55,30.8163,35,67.7,100,66.6,77.8,74.8
20160124054500,147.0,160.65,31.2245,35,67.7,100,66.6,77.8,74.8
20160124060000,147.0,158.55,30.8163,35,69.7,100,66.6,77.8,74.8
20160124061500,147.0,158.55,30.8163,35,71.0,100,66.6,77.8,74.8
20160124063000,147.0,158.55,30.8163,35,69.7,100,66.6,77.8,74.8
20160124064500,147.0,158.55,30.8163,35,69.7,100,66.6,77.8,74.8
20160124070000,147.0,158.55,30.8163,35,68.6,100,66.6,77.8,74.8
20160124071500,147.0,160.65,31.2245,35,69.6,100,66.6,77.8,74.8
20160124073000,147.0,160.65,31.2245,35,68.7,100,66.6,77.8,74.8
20160124074500,147.0,160.65,31.2245,35,70.5,100,66.6,77.8,74.8
20160124080000,147.0,156.45,30.4082,35,68.5,100,66.6,77.8,74.8
20160124081500,147.0,158.55,30.8163,35,70.1,100,66.7,77.8,74.8
20160124083000,147.0,158.55,30.8163,35,71.5,100,66.8,77.8,74.8
20160124084500,147.0,160.65,31.2245,35,70.1,100,66.9,77.8,74.8
20160124090000,147.0,160.65,31.2245,35,70.1,100,66.9,77.8,74.8
20160124091500,147.0,158.55,30.8163,35,70.1,100,67.0,77.8,74.8
20160124093000,147.0,156.45,30.4082,35,69.2,100,67.1,77.8,74.8
20160124094500,147.0,156.45,30.4082,35,70.1,100,67.2,77.8,74.8
20160124100000,147.0,158.55,30.8163,35,70.1,100,67.2,77.8,74.8
20160124101500,147.0,156.45,30.4082,35,71.6,100,67.1,77.8,74.8
20160124103000,147.0,156.45,30.4082,35,71.6,100,66.9,77.8,74.8
20160124104500,147.0,156.45,30.4082,35,70.1,100,66.8,77.8,74.8
20160124110000,147.0,156.45,30.4082,35,71.5,100,66.8,77.8,74.8
20160124111500,147.0,156.45,30.4082,35,69.2,100,67.1,77.8,74.8
20160124113000,147.0,152.25,29.5918,35,70.5,100,67.2,77.8,74.8
20160124114500,147.0,158.55,30.8163,35,70.5,100,67.4,77.8,74.8
20160124120000,147.0,160.65,31.2245,35,69.7,100,67.4,77.8,74.8
20160124121500,147.0,152.25,29.5918,35,71.1,100,67.4,77.8,74.8
20160124123000,147.0,158.55,30.8163,35,71.1,100,67.6,77.8,74.8
20160124124500,147.0,158.55,30.8163,35,71.1,100,67.6,77.8,74.8
20160124130000,147.0,152.25,29.5918,35,71.1,100,67.7,77.8,74.8
20160124131500,147.0,156.45,30.4082,35,70.1,100,67.7,77.8,74.8
20160124133000,147.0,158.55,30.8163,35,71.2,100,67.9,77.8,74.8
20160124134500,147.0,158.55,30.8163,35,72.5,100,67.9,77.8,74.8
20160124140000,147.0,156.45,30.4082,35,73.4,100,67.9,77.8,74.8
20160124141500,147.0,156.45,30.4082,35,73.4,100,68.0,77.8,74.8
20160124143000,147.0,152.25,29.5918,35,71.6,100,68.0,77.8,74.8
20160124144500,147.0,156.45,30.4082,35,71.6,100,67.9,77.8,74.8
20160124150000,147.0,156.45,30.4082,35,72.6,100,68.0,77.8,74.8
20160124151500,147.0,158.55,30.8163,35,72.6,100,68.0,77.8,74.8
20160124153000,147.0,158.55,30.8163,35,72.6,100,67.9,77.8,74.8
20160124154500,147.0,158.55,30.8163,35,70.1,100,68.0,77.8,74.8
20160124160000,147.0,158.55,30.8163,35,71.3,100,68.0,77.8,74.8
20160124161500,147.0,156.45,30.4082,35,72.9,100,67.9,77.8,74.8
20160124163000,147.0,156.45,30.4082,35,71.5,100,68.0,77.8,74.8
20160124164500,147.0,156.45,30.4082,35,70.6,100,67.9,77.8,74.8
20160124170000,147.0,158.55,30.8163,35,70.6,100,67.9,77.8,74.8
20160124171500,147.0,152.25,29.5918,35,71.6,100,67.9,77.8,74.8
20160124173000,147.0,152.25,29.5918,35,72.9,100,67.9,77.8,74.8
20160124174500,147.0,152.25,29.5918,35,72.9,100,67.9,77.8,74.8
20160124180000,147.0,152.25,29.5918,35,70.6,100,68.0,77.8,74.8
20160124181500,147.0,152.25,29.5918,35,70.6,100,68.0,77.8,74.8
20160124183000,147.0,152.25,29.5918,35,72.2,100,68.1,77.8,74.8
20160124184500,147.0,152.25,29.5918,35,72.2,100,68.0,77.8,74.8
20160124190000,147.0,156.45,30.4082,35,70.6,100,68.0,77.8,74.8
20160124191500,147.0,156.45,30.4082,35,71.6,100,68.0,77.8,74.8
20160124193000,147.0,158.55,30.8163,35,71.6,100,67.9,77.8,74.8
20160124194500,147.0,156.45,30.4082,35,72.4,100,67.9,77.8,74.8
20160124200000,147.0,158.55,30.8163,35,71.5,100,67.9,77.8,74.8
20160124201500,147.0,158.55,30.8163,35,70.1,100,67.9,77.8,74.8
20160124203000,147.0,156.45,30.4082,35,71.3,100,67.9,77.8,74.8
