PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160124204500,147.0,156.45,30.4082,35,72.4,100,67.9,77.8,74.8
20160124210000,147.0,158.55,30.8163,35,71.6,100,67.8,77.8,74.8
20160124211500,147.0,156.45,30.4082,35,70.5,100,67.7,77.8,74.8
20160124213000,147.0,156.45,30.4082,35,70.5,100,67.7,77.8,74.8
20160124214500,147.0,158.55,30.8163,35,69.2,100,67.7,77.8,74.8
20160124220000,147.0,156.45,30.4082,35,69.2,100,67.7,77.8,74.8
20160124221500,147.0,158.55,30.8163,35,70.5,100,67.7,77.8,74.8
20160124223000,147.0,158.55,30.8163,35,70.5,100,67.6,77.8,74.8
20160124224500,147.0,156.45,30.4082,35,70.5,100,67.6,77.8,74.8
20160124230000,147.0,158.55,30.8163,35,70.5,100,67.6,77.8,74.8
20160124231500,147.0,156.45,30.4082,35,70.5,100,67.6,77.8,74.8
20160124233000,147.0,158.55,30.8163,35,68.6,100,67.5,77.8,74.8
20160124234500,147.0,156.45,30.4082,35,68.6,100,67.6,77.8,74.8
20160125000000,147.0,158.55,30.8163,35,68.6,100,67.6,77.8,74.8
20160125001500,147.0,158.55,30.8163,35,68.6,100,67.5,77.8,74.8
20160125003000,147.0,158.55,30.8163,35,70.6,100,67.5,77.8,74.8
20160125004500,147.0,158.55,30.8163,35,71.6,100,67.5,77.8,74.8
20160125010000,147.0,158.55,30.8163,35,71.6,100,67.5,77.8,74.8
20160125011500,147.0,158.55,30.8163,35,70.5,100,67.6,77.8,74.8
20160125013000,147.0,158.55,30.8163,35,70.5,100,67.6,77.8,74.8
20160125014500,147.0,156.45,30.4082,35,69.7,100,67.6,77.8,74.8
20160125020000,147.0,156.45,30.4082,35,69.7,100,67.6,77.8,74.8
20160125021500,147.0,156.45,30.4082,35,69.7,100,67.5,77.8,74.8
20160125023000,147.0,158.55,30.8163,35,70.6,100,67.5,77.8,74.8
20160125024500,147.0,158.55,30.8163,35,71.5,100,67.5,77.8,74.8
20160125030000,147.0,156.45,30.4082,35,71.5,100,67.5,77.8,74.8
20160125031500,147.0,156.45,30.4082,35,71.5,100,67.6,77.8,74.8
20160125033000,147.0,156.45,30.4082,35,71.5,100,67.6,77.8,74.8
20160125034500,147.0,158.55,30.8163,35,71.5,100,67.7,77.8,74.8
20160125040000,147.0,156.45,30.4082,35,71.5,100,67.6,77.8,74.8
20160125041500,147.0,156.45,30.4082,35,72.4,100,67.6,77.8,74.8
20160125043000,147.0,158.55,30.8163,35,70.1,100,67.7,77.8,74.8
20160125044500,147.0,156.45,30.4082,35,70.1,100,67.6,77.8,74.8
20160125050000,147.0,156.45,30.4082,35,71.1,100,67.6,77.8,74.8
20160125051500,147.0,156.45,30.4082,35,72.9,100,67.6,77.8,74.8
20160125053000,147.0,156.45,30.4082,35,69.7,100,67.6,77.8,74.8
20160125054500,147.0,156.45,30.4082,35,69.7,100,67.6,77.8,74.8
20160125060000,147.0,156.45,30.4082,35,71.6,100,67.7,77.8,74.8
20160125061500,147.0,158.55,30.8163,35,71.6,100,67.6,77.8,74.8
20160125063000,147.0,156.45,30.4082,35,71.6,100,67.6,77.8,74.8
20160125064500,147.0,156.45,30.4082,35,71.6,100,67.7,77.8,74.8
20160125070000,147.0,156.45,30.4082,35,76.8,100,67.7,77.8,74.8
20160125071500,147.0,158.55,30.8163,35,71.6,100,67.6,77.8,74.8
20160125073000,147.0,158.55,30.8163,35,71.6,100,67.6,77.8,74.8
20160125074500,147.0,158.55,30.8163,35,71.6,100,67.5,77.8,74.8
20160125080000,147.0,156.45,30.4082,35,71.6,100,67.6,77.8,74.8
20160125081500,147.0,156.45,30.4082,35,71.6,100,68.4,77.8,74.8
20160125083000,147.0,156.45,30.4082,35,72.6,100,68.6,77.8,74.8
20160125084500,147.0,158.55,30.8163,35,71.6,100,67.8,77.8,74.8
20160125090000,147.0,156.45,30.4082,35,73.0,100,68.0,77.8,74.8
20160125091500,147.0,152.25,29.5918,35,73.9,100,68.2,77.8,74.8
20160125093000,147.0,150.15,29.1837,35,72.9,100,68.1,77.8,74.8
20160125094500,147.0,152.25,29.5918,35,72.9,100,68.1,77.8,74.8
20160125100000,147.0,152.25,29.5918,35,74.4,100,68.2,77.8,74.8
20160125101500,147.0,152.25,29.5918,35,73.4,100,68.3,77.8,74.8
20160125103000,147.0,152.25,29.5918,35,72.0,100,68.3,77.8,74.8
20160125104500,147.0,152.25,29.5918,35,74.4,100,68.5,77.8,74.8
20160125110000,147.0,147.0,28.5714,35,75.3,100,68.7,77.8,74.8
20160125111500,147.0,147.0,28.5714,35,73.4,100,69.5,77.8,74.8
20160125113000,147.0,142.8,27.7551,35,74.9,100,69.3,77.8,74.8
20160125114500,147.0,147.0,28.5714,35,76.3,100,69.0,77.8,74.8
20160125120000,147.0,147.0,28.5714,35,76.3,100,68.9,77.8,74.8
20160125121500,147.0,147.0,28.5714,35,75.4,100,68.8,77.8,74.8
20160125123000,147.0,150.15,29.1837,35,76.8,100,69.2,77.8,74.8
20160125124500,147.0,152.25,29.5918,35,75.8,100,69.2,77.8,74.8
20160125130000,147.0,156.45,30.4082,35,77.7,100,69.3,77.8,74.8
20160125131500,147.0,158.55,30.8163,35,73.5,100,69.3,77.8,74.8
20160125133000,147.0,156.45,30.4082,35,73.5,100,69.3,77.8,74.8
20160125134500,147.0,156.45,30.4082,35,74.4,100,69.3,77.8,74.8
20160125140000,147.0,156.45,30.4082,35,74.4,100,69.8,77.8,74.8
20160125141500,147.0,156.45,30.4082,35,74.4,100,70.6,77.8,74.8
20160125143000,147.0,158.55,30.8163,35,74.4,100,70.8,77.8,74.8
20160125144500,147.0,158.55,30.8163,35,79.2,100,71.2,77.8,74.8
20160125150000,147.0,160.65,31.2245,35,76.4,100,71.1,77.8,74.8
20160125151500,147.0,158.55,30.8163,35,79.2,100,70.4,77.8,74.8
20160125153000,147.0,158.55,30.8163,35,77.8,100,70.6,77.8,74.8
20160125154500,147.0,158.55,30.8163,35,79.7,100,70.6,77.8,74.8
20160125160000,147.0,158.55,30.8163,35,78.1,100,70.6,77.8,74.8
20160125161500,147.0,158.55,30.8163,35,76.3,100,70.5,77.8,74.8
20160125163000,147.0,156.45,30.4082,35,77.3,100,70.5,77.8,74.8
20160125164500,147.0,156.45,30.4082,35,75.9,100,70.3,77.8,74.8
20160125170000,147.0,152.25,29.5918,35,79.2,100,70.4,77.8,74.8
20160125171500,147.0,152.25,29.5918,35,80.1,100,70.2,77.8,74.8
20160125173000,147.0,156.45,30.4082,35,74.4,100,68.9,77.8,74.8
20160125174500,147.0,156.45,30.4082,35,73.5,100,68.9,77.8,74.8
20160125180000,147.0,156.45,30.4082,35,75.9,100,69.0,77.8,74.8
20160125181500,147.0,152.25,29.5918,35,75.9,100,69.7,77.8,74.8
20160125183000,147.0,152.25,29.5918,35,73.9,100,69.5,77.8,74.8
20160125184500,147.0,152.25,29.5918,35,75.9,100,69.6,77.8,74.8
20160125190000,147.0,150.15,29.1837,35,75.9,100,69.6,77.8,74.8
20160125191500,147.0,152.25,29.5918,35,75.9,100,69.7,77.8,74.8
20160125193000,147.0,152.25,29.5918,35,75.9,100,69.6,77.8,74.8
20160125194500,147.0,152.25,29.5918,35,74.8,100,70.0,77.8,74.8
20160125200000,147.0,152.25,29.5918,35,74.8,100,70.1,77.8,74.8
20160125201500,147.0,152.25,29.5918,35,75.8,100,70.1,77.8,74.8
20160125203000,147.0,152.25,29.5918,35,74.2,100,70.0,77.8,74.8
20160125204500,147.0,156.45,30.4082,35,74.2,100,69.8,77.8,74.8
20160125210000,147.0,156.45,30.4082,35,74.2,100,69.9,77.8,74.8
20160125211500,147.0,156.45,30.4082,35,76.4,100,69.8,77.8,74.8
20160125213000,147.0,152.25,29.5918,35,72.9,100,69.7,77.8,74.8
20160125214500,147.0,152.25,29.5918,35,72.9,100,69.6,77.8,74.8
20160125220000,147.0,156.45,30.4082,35,74.0,100,69.6,77.8,74.8
20160125221500,147.0,152.25,29.5918,35,74.0,100,69.4,77.8,74.8
20160125223000,147.0,152.25,29.5918,35,74.0,100,69.4,77.8,74.8
20160125224500,147.0,150.15,29.1837,35,72.5,100,69.4,77.8,74.8
20160125230000,147.0,150.15,29.1837,35,73.5,100,69.3,77.8,74.8
20160125231500,147.0,152.25,29.5918,35,73.5,100,69.3,77.8,74.8
20160125233000,147.0,152.25,29.5918,35,72.5,100,69.2,77.8,74.8
20160125234500,147.0,152.25,29.5918,35,72.5,100,69.2,77.8,74.8
20160126000000,147.0,152.25,29.5918,35,74.0,100,69.2,77.8,74.8
20160126001500,147.0,152.25,29.5918,35,75.9,100,69.3,77.8,74.8
20160126003000,147.0,150.15,29.1837,35,77.8,100,69.4,77.8,74.8
20160126004500,147.0,152.25,29.5918,35,77.8,100,69.5,77.8,74.8
20160126010000,147.0,150.15,29.1837,35,76.8,100,69.5,77.8,74.8
20160126011500,147.0,150.15,29.1837,35,78.3,100,69.5,77.8,74.8
20160126013000,147.0,150.15,29.1837,35,78.3,100,69.6,77.8,74.8
20160126014500,147.0,150.15,29.1837,35,76.2,100,69.6,77.8,74.8
20160126020000,147.0,150.15,29.1837,35,78.3,100,69.6,77.8,74.8
20160126021500,147.0,150.15,29.1837,35,78.3,100,69.5,77.8,74.8
20160126023000,147.0,147.0,28.5714,35,76.8,100,69.5,77.8,74.8
20160126024500,147.0,150.15,29.1837,35,79.2,100,69.6,77.8,74.8
20160126030000,147.0,150.15,29.1837,35,77.8,100,69.6,77.8,74.8
20160126031500,147.0,150.15,29.1837,35,77.8,100,69.5,77.8,74.8
20160126033000,147.0,150.15,29.1837,35,79.6,100,69.5,77.8,74.8
20160126034500,147.0,150.15,29.1837,35,77.2,100,69.5,77.8,74.8
20160126040000,147.0,147.0,28.5714,35,77.2,100,69.5,77.8,74.8
20160126041500,147.0,147.0,28.5714,35,78.7,100,69.5,77.8,74.8
20160126043000,147.0,150.15,29.1837,35,76.8,100,69.5,77.8,74.8
20160126044500,147.0,150.15,29.1837,35,78.3,100,69.5,77.8,74.8
20160126050000,147.0,150.15,29.1837,35,78.3,100,69.6,77.8,74.8
20160126051500,147.0,150.15,29.1837,35,76.7,100,69.6,77.8,74.8
20160126053000,147.0,150.15,29.1837,35,78.7,100,69.7,77.8,74.8
20160126054500,147.0,150.15,29.1837,35,77.2,100,69.7,77.8,74.8
20160126060000,147.0,152.25,29.5918,35,77.2,100,69.7,77.8,74.8
20160126061500,147.0,150.15,29.1837,35,80.0,100,69.7,77.8,74.8
20160126063000,147.0,156.45,30.4082,35,77.2,100,69.2,77.8,74.8
20160126064500,147.0,150.15,29.1837,35,80.1,100,68.5,77.8,74.8
20160126070000,147.0,156.45,30.4082,35,75.6,100,68.1,77.8,74.8
20160126071500,147.0,152.25,29.5918,35,78.1,100,68.1,77.8,74.8
20160126073000,147.0,156.45,30.4082,35,75.9,100,67.9,77.8,74.8
20160126074500,147.0,152.25,29.5918,35,79.1,100,68.0,77.8,74.8
20160126080000,147.0,152.25,29.5918,35,77.3,100,68.2,77.8,74.8
20160126081500,147.0,156.45,30.4082,35,79.2,100,69.9,77.8,74.8
20160126083000,147.0,158.55,30.8163,35,79.2,100,70.4,77.8,74.8
20160126084500,147.0,158.55,30.8163,35,75.3,100,70.7,72.4,69.4
20160126090000,147.0,297.15,57.7551,48,48.7,0,69.2,71.5,68.5
20160126091500,147.0,239.4,46.5306,42,47.9,0,67.7,69.5,66.5
20160126093000,147.0,152.25,29.5918,36,49.1,0,67.9,69.5,66.5
20160126094500,147.0,160.65,31.2245,36,49.8,0,68.2,69.5,66.5
20160126100000,147.0,152.25,29.5918,36,50.3,0,68.3,69.5,66.5
20160126101500,147.0,160.65,31.2245,36,47.2,0,68.2,69.5,66.5
20160126103000,147.0,156.45,30.4082,36,47.2,0,67.8,69.5,66.5
20160126104500,147.0,152.25,29.5918,36,48.2,0,67.7,69.5,66.5
20160126110000,147.0,150.15,29.1837,36,76.4,100,70.1,74.3,71.3
20160126111500,147.0,160.65,31.2245,37,53.9,0,71.2,74.3,71.3
20160126113000,147.0,158.55,30.8163,37,65.8,100,70.5,74.3,71.3
20160126114500,147.0,160.65,31.2245,37,71.5,100,70.0,74.3,71.3
20160126120000,147.0,158.55,30.8163,37,74.4,100,69.9,74.3,71.3
20160126121500,147.0,160.65,31.2245,37,78.2,100,68.8,74.3,71.3
20160126123000,147.0,166.95,32.449,37,76.4,100,69.8,74.3,71.3
20160126124500,147.0,164.85,32.0408,37,71.5,100,70.7,74.3,71.3
20160126130000,147.0,160.65,31.2245,36,71.5,100,71.2,74.3,71.3
20160126131500,147.0,158.55,30.8163,36,73.4,100,71.0,74.3,71.3
20160126133000,147.0,152.25,29.5918,36,75.3,100,71.3,74.2,71.2
20160126134500,147.0,160.65,31.2245,36,50.1,100,70.3,74.1,71.1
20160126140000,147.0,160.65,31.2245,36,69.7,100,70.8,74.1,71.1
20160126141500,147.0,164.85,32.0408,36,73.4,100,70.5,74.1,71.1
20160126143000,147.0,164.85,32.0408,36,69.2,100,70.7,74.2,71.2
20160126144500,147.0,164.85,32.0408,36,74.4,100,70.8,74.1,71.1
20160126150000,147.0,164.85,32.0408,36,74.4,100,70.8,74.2,71.2
20160126151500,147.0,160.65,31.2245,36,75.3,100,69.7,74.0,71.0
20160126153000,147.0,160.65,31.2245,36,73.5,100,69.3,74.0,71.0
20160126154500,147.0,160.65,31.2245,36,74.9,100,69.1,74.0,71.0
20160126160000,147.0,160.65,31.2245,36,75.8,100,69.2,74.0,71.0
20160126161500,147.0,160.65,31.2245,36,74.0,100,69.6,74.0,71.0
20160126163000,147.0,160.65,31.2245,36,74.8,100,69.7,74.0,71.0
20160126164500,147.0,156.45,30.4082,36,74.8,100,69.7,74.0,71.0
20160126170000,147.0,158.55,30.8163,36,74.8,100,69.7,74.0,71.0
20160126171500,147.0,160.65,31.2245,36,76.8,100,69.7,74.0,71.0
20160126173000,147.0,160.65,31.2245,36,73.0,100,69.7,74.0,71.0
20160126174500,147.0,160.65,31.2245,36,73.0,100,69.7,73.5,70.5
20160126180000,147.0,158.55,30.8163,36,55.3,100,69.3,73.1,70.1
20160126181500,147.0,158.55,30.8163,36,73.5,100,69.1,72.8,69.8
20160126183000,147.0,158.55,30.8163,36,73.5,100,69.3,73.1,70.1
20160126184500,147.0,160.65,31.2245,37,54.7,0,69.0,71.7,68.7
20160126190000,147.0,166.95,32.449,37,69.6,100,68.1,73.5,70.5
20160126191500,147.0,166.95,32.449,37,73.4,100,68.6,73.5,70.5
20160126193000,147.0,166.95,32.449,37,74.4,100,68.8,73.5,70.5
20160126194500,147.0,160.65,31.2245,36,75.3,100,68.9,73.9,70.9
20160126200000,147.0,160.65,31.2245,36,74.4,100,69.0,73.9,70.9
20160126201500,147.0,160.65,31.2245,36,74.4,100,69.1,73.9,70.9
20160126203000,147.0,160.65,31.2245,36,73.0,100,69.1,73.9,70.9
20160126204500,147.0,160.65,31.2245,36,73.9,100,69.1,73.9,70.9
20160126210000,147.0,158.55,30.8163,36,73.9,100,69.1,73.9,70.9
20160126211500,147.0,158.55,30.8163,36,74.9,100,69.1,73.6,70.6
20160126213000,147.0,158.55,30.8163,36,73.4,100,68.8,73.2,70.2
20160126214500,147.0,158.55,30.8163,36,74.4,100,68.9,73.5,70.5
20160126220000,147.0,160.65,31.2245,36,76.4,100,68.9,73.5,70.5
20160126221500,147.0,160.65,31.2245,36,76.4,100,68.9,73.5,70.5
20160126223000,147.0,158.55,30.8163,36,76.4,100,68.9,73.5,70.5
20160126224500,147.0,158.55,30.8163,36,76.4,100,68.9,73.5,70.5
20160126230000,147.0,160.65,31.2245,36,76.4,100,68.9,73.5,70.5
20160126231500,147.0,158.55,30.8163,36,76.4,100,68.9,73.2,70.2
20160126233000,147.0,160.65,31.2245,36,76.4,100,68.9,73.5,70.5
20160126234500,147.0,158.55,30.8163,36,76.4,100,68.8,72.1,69.1
20160127000000,147.0,160.65,31.2245,36,74.4,100,68.8,72.7,69.7
20160127001500,147.0,160.65,31.2245,36,73.5,100,68.8,73.1,70.1
20160127003000,147.0,160.65,31.2245,36,73.5,100,68.8,73.9,70.9
20160127004500,147.0,160.65,31.2245,36,76.3,100,68.7,73.9,70.9
20160127010000,147.0,164.85,32.0408,36,74.8,100,68.7,73.9,70.9
20160127011500,147.0,158.55,30.8163,36,74.8,100,68.7,73.9,70.9
20160127013000,147.0,158.55,30.8163,36,71.5,100,68.6,73.9,70.9
20160127014500,147.0,158.55,30.8163,36,72.9,100,68.5,73.9,70.9
20160127020000,147.0,158.55,30.8163,36,76.3,100,68.6,73.9,70.9
20160127021500,147.0,156.45,30.4082,36,76.3,100,68.6,73.9,70.9
20160127023000,147.0,158.55,30.8163,36,71.1,100,68.6,73.9,70.9
20160127024500,147.0,158.55,30.8163,36,68.7,100,68.4,73.9,70.9
20160127030000,147.0,160.65,31.2245,36,68.7,100,68.2,73.9,70.9
20160127031500,147.0,160.65,31.2245,36,70.2,100,68.1,73.9,70.9
20160127033000,147.0,160.65,31.2245,36,75.3,100,68.3,73.9,70.9
20160127034500,147.0,158.55,30.8163,36,76.8,100,68.5,73.9,70.9
20160127040000,147.0,160.65,31.2245,36,74.8,100,68.6,73.9,70.9
20160127041500,147.0,160.65,31.2245,36,76.3,100,68.6,73.9,70.9
20160127043000,147.0,160.65,31.2245,36,76.3,100,68.6,73.9,70.9
20160127044500,147.0,160.65,31.2245,36,75.3,100,68.7,73.9,70.9
20160127050000,147.0,158.55,30.8163,36,73.4,100,68.7,73.9,70.9
20160127051500,147.0,158.55,30.8163,36,76.3,100,68.7,73.9,70.9
20160127053000,147.0,158.55,30.8163,36,75.3,100,68.7,73.9,70.9
20160127054500,147.0,158.55,30.8163,36,73.1,100,68.7,73.9,70.9
20160127060000,147.0,158.55,30.8163,36,76.4,100,68.8,73.9,70.9
20160127061500,147.0,158.55,30.8163,36,76.4,100,68.7,73.9,70.9
20160127063000,147.0,156.45,30.4082,36,75.3,100,68.7,73.9,70.9
20160127064500,147.0,158.55,30.8163,36,74.4,100,68.7,73.9,70.9
20160127070000,147.0,160.65,31.2245,36,75.8,100,68.7,73.9,70.9
20160127071500,147.0,160.65,31.2245,36,72.7,100,68.7,73.9,70.9
20160127073000,147.0,158.55,30.8163,36,74.9,100,68.8,73.9,70.9
20160127074500,147.0,158.55,30.8163,36,76.8,100,68.8,73.9,70.9
20160127080000,147.0,158.55,30.8163,36,69.2,100,68.7,73.9,70.9
20160127081500,147.0,156.45,30.4082,36,70.6,100,68.6,73.9,70.9
20160127083000,147.0,158.55,30.8163,36,69.0,100,68.4,73.9,70.9
20160127084500,147.0,160.65,31.2245,36,68.2,100,68.3,73.9,70.9
20160127090000,147.0,158.55,30.8163,36,69.6,100,69.8,73.9,70.9
20160127091500,147.0,158.55,30.8163,36,69.6,100,69.7,74.3,71.3
20160127093000,147.0,158.55,30.8163,36,69.6,100,68.9,74.3,71.3
20160127094500,147.0,158.55,30.8163,36,69.6,100,68.4,74.3,71.3
20160127100000,147.0,158.55,30.8163,36,71.0,100,68.2,74.3,71.3
20160127101500,147.0,160.65,31.2245,36,71.0,100,68.1,74.3,71.3
20160127103000,147.0,160.65,31.2245,36,69.6,100,67.9,74.3,71.3
20160127104500,147.0,158.55,30.8163,36,72.9,100,67.8,74.2,71.2
20160127110000,147.0,158.55,30.8163,36,76.3,100,67.8,74.2,71.2
20160127111500,147.0,156.45,30.4082,36,76.3,100,67.8,74.2,71.2
20160127113000,147.0,158.55,30.8163,36,71.1,100,67.8,74.2,71.2
20160127114500,147.0,152.25,29.5918,36,69.2,100,67.8,74.0,71.0
20160127120000,147.0,152.25,29.5918,36,69.2,100,67.8,74.1,71.1
20160127121500,147.0,152.25,29.5918,36,71.0,100,67.7,74.0,71.0
20160127123000,147.0,158.55,30.8163,36,76.8,100,67.7,74.0,71.0
20160127124500,147.0,156.45,30.4082,36,76.8,100,67.7,74.0,71.0
20160127130000,147.0,160.65,31.2245,36,76.8,100,68.5,74.0,71.0
20160127131500,147.0,160.65,31.2245,36,76.8,100,68.8,74.0,71.0
20160127133000,147.0,160.65,31.2245,36,75.4,100,68.9,74.0,71.0
20160127134500,147.0,160.65,31.2245,36,76.3,100,69.0,74.0,71.0
20160127140000,147.0,156.45,30.4082,36,77.2,100,69.1,74.0,71.0
20160127141500,147.0,156.45,30.4082,36,77.2,100,69.1,74.0,71.0
20160127143000,147.0,156.45,30.4082,36,74.9,100,69.1,74.0,71.0
20160127144500,147.0,152.25,29.5918,36,77.7,100,69.1,74.0,71.0
20160127150000,147.0,156.45,30.4082,36,75.4,100,69.1,74.0,71.0
20160127151500,147.0,156.45,30.4082,36,74.4,100,69.1,74.0,71.0
20160127153000,147.0,156.45,30.4082,36,77.2,100,69.1,74.0,71.0
20160127154500,147.0,156.45,30.4082,36,77.2,100,69.1,74.0,71.0
20160127160000,147.0,156.45,30.4082,36,77.2,100,69.1,74.0,71.0
20160127161500,147.0,156.45,30.4082,36,77.2,100,69.2,74.0,71.0
20160127163000,147.0,156.45,30.4082,36,77.2,100,69.1,74.0,71.0
20160127164500,147.0,156.45,30.4082,36,74.0,100,68.6,74.0,71.0
20160127170000,147.0,158.55,30.8163,36,76.3,100,68.6,74.0,71.0
20160127171500,147.0,156.45,30.4082,36,73.5,100,68.6,74.0,71.0
20160127173000,147.0,158.55,30.8163,36,73.5,100,68.5,74.0,71.0
20160127174500,147.0,158.55,30.8163,36,73.5,100,68.4,74.0,71.0
20160127180000,147.0,158.55,30.8163,36,75.4,100,68.4,74.0,71.0
20160127181500,147.0,156.45,30.4082,36,74.3,100,68.4,74.0,71.0
20160127183000,147.0,158.55,30.8163,36,74.3,100,68.4,74.0,71.0
20160127184500,147.0,158.55,30.8163,36,74.3,100,68.3,74.0,71.0
20160127190000,147.0,158.55,30.8163,36,74.3,100,68.3,74.0,71.0
20160127191500,147.0,158.55,30.8163,36,75.9,100,68.4,74.0,71.0
20160127193000,147.0,158.55,30.8163,36,75.9,100,68.4,74.0,71.0
20160127194500,147.0,160.65,31.2245,36,75.9,100,68.4,74.0,71.0
20160127200000,147.0,160.65,31.2245,36,75.9,100,68.5,74.0,71.0
20160127201500,147.0,160.65,31.2245,36,76.7,100,68.5,74.0,71.0
20160127203000,147.0,160.65,31.2245,36,76.7,100,68.5,74.0,71.0
20160127204500,147.0,160.65,31.2245,36,76.7,100,68.5,74.0,71.0
20160127210000,147.0,160.65,31.2245,36,76.7,100,68.5,74.0,71.0
20160127211500,147.0,160.65,31.2245,36,75.8,100,68.5,74.0,71.0
20160127213000,147.0,160.65,31.2245,36,75.8,100,68.6,74.0,71.0
20160127214500,147.0,158.55,30.8163,36,75.8,100,68.4,74.0,71.0
20160127220000,147.0,156.45,30.4082,36,75.8,100,68.3,74.0,71.0
20160127221500,147.0,158.55,30.8163,36,73.9,100,68.4,74.0,71.0
20160127223000,147.0,160.65,31.2245,36,72.5,100,68.4,74.0,71.0
20160127224500,147.0,164.85,32.0408,36,74.2,100,68.4,74.0,71.0
20160127230000,147.0,160.65,31.2245,36,74.2,100,68.4,74.0,71.0
20160127231500,147.0,160.65,31.2245,36,76.0,100,68.3,74.0,71.0
20160127233000,147.0,160.65,31.2245,36,74.4,100,68.3,74.0,71.0
20160127234500,147.0,160.65,31.2245,36,73.5,100,68.2,74.0,71.0
20160128000000,147.0,158.55,30.8163,36,76.3,100,68.2,74.0,71.0
20160128001500,147.0,160.65,31.2245,36,75.3,100,68.2,74.0,71.0
20160128003000,147.0,160.65,31.2245,36,75.3,100,68.2,74.0,71.0
20160128004500,147.0,160.65,31.2245,36,73.5,100,68.3,74.0,71.0
20160128010000,147.0,164.85,32.0408,36,75.8,100,68.2,74.0,71.0
20160128011500,147.0,160.65,31.2245,36,75.8,100,68.3,74.0,71.0
20160128013000,147.0,160.65,31.2245,36,73.0,100,68.3,74.0,71.0
20160128014500,147.0,160.65,31.2245,36,75.9,100,68.4,74.0,71.0
20160128020000,147.0,160.65,31.2245,36,75.9,100,68.4,74.0,71.0
20160128021500,147.0,160.65,31.2245,36,74.4,100,68.4,74.0,71.0
20160128023000,147.0,160.65,31.2245,36,76.3,100,68.4,74.0,71.0
20160128024500,147.0,164.85,32.0408,36,75.3,100,68.4,74.0,71.0
20160128030000,147.0,160.65,31.2245,36,74.4,100,68.4,74.0,71.0
20160128031500,147.0,160.65,31.2245,36,73.0,100,68.4,74.0,71.0
20160128033000,147.0,164.85,32.0408,36,76.3,100,68.5,74.0,71.0
20160128034500,147.0,164.85,32.0408,36,76.3,100,68.5,74.0,71.0
20160128040000,147.0,160.65,31.2245,36,75.3,100,68.5,74.0,71.0
20160128041500,147.0,160.65,31.2245,36,74.3,100,68.5,74.0,71.0
20160128043000,147.0,160.65,31.2245,36,75.9,100,68.5,74.0,71.0
20160128044500,147.0,160.65,31.2245,36,74.8,100,68.5,74.0,71.0
20160128050000,147.0,160.65,31.2245,36,76.4,100,68.5,74.0,71.0
20160128051500,147.0,160.65,31.2245,36,75.3,100,68.5,74.0,71.0
20160128053000,147.0,160.65,31.2245,36,75.3,100,68.5,74.0,71.0
20160128054500,147.0,160.65,31.2245,36,75.3,100,68.5,74.0,71.0
20160128060000,147.0,160.65,31.2245,36,75.3,100,68.5,74.0,71.0
20160128061500,147.0,160.65,31.2245,36,75.3,100,68.5,74.0,71.0
20160128063000,147.0,160.65,31.2245,36,75.3,100,68.5,74.0,71.0
20160128064500,147.0,158.55,30.8163,36,75.3,100,68.5,74.0,71.0
20160128070000,147.0,158.55,30.8163,36,74.4,100,68.5,74.0,71.0
20160128071500,147.0,156.45,30.4082,36,75.9,100,68.6,74.0,71.0
20160128073000,147.0,156.45,30.4082,36,75.9,100,68.6,74.0,71.0
20160128074500,147.0,156.45,30.4082,36,75.9,100,68.1,74.0,71.0
20160128080000,147.0,152.25,29.5918,36,75.9,100,68.1,74.0,71.0
20160128081500,147.0,156.45,30.4082,36,75.9,100,68.0,74.0,71.0
20160128083000,147.0,156.45,30.4082,36,75.9,100,67.9,74.0,71.0
20160128084500,147.0,150.15,29.1837,36,74.4,100,67.9,74.0,71.0
20160128090000,147.0,152.25,29.5918,36,76.8,100,68.9,74.0,71.0
20160128091500,147.0,156.45,30.4082,36,74.4,100,68.1,74.0,71.0
20160128093000,147.0,156.45,30.4082,36,74.4,100,68.0,74.0,71.0
20160128094500,147.0,152.25,29.5918,36,75.2,100,68.1,74.0,71.0
20160128100000,147.0,158.55,30.8163,36,75.2,100,67.9,74.0,71.0
20160128101500,147.0,158.55,30.8163,36,76.4,100,67.9,74.0,71.0
20160128103000,147.0,152.25,29.5918,36,76.4,100,67.9,74.0,71.0
20160128104500,147.0,158.55,30.8163,36,72.4,100,67.8,74.0,71.0
20160128110000,147.0,158.55,30.8163,36,74.9,100,67.8,74.0,71.0
20160128111500,147.0,150.15,29.1837,36,74.9,100,68.0,74.0,71.0
20160128113000,147.0,150.15,29.1837,36,77.3,100,68.0,74.0,71.0
20160128114500,147.0,150.15,29.1837,36,77.3,100,68.6,74.0,71.0
20160128120000,147.0,152.25,29.5918,36,76.4,100,68.1,74.0,71.0
20160128121500,147.0,150.15,29.1837,36,75.4,100,68.1,74.0,71.0
20160128123000,147.0,152.25,29.5918,36,76.8,100,67.9,74.0,71.0
20160128124500,147.0,156.45,30.4082,36,71.5,100,67.9,74.0,71.0
20160128130000,147.0,158.55,30.8163,36,72.4,100,67.9,74.0,71.0
20160128131500,147.0,156.45,30.4082,36,69.9,100,67.8,74.0,71.0
20160128133000,147.0,156.45,30.4082,36,72.5,100,67.9,74.0,71.0
20160128134500,147.0,156.45,30.4082,36,76.4,100,67.9,74.0,71.0
20160128140000,147.0,156.45,30.4082,36,70.5,100,67.9,74.0,71.0
20160128141500,147.0,156.45,30.4082,36,71.6,100,67.9,74.0,71.0
20160128143000,147.0,156.45,30.4082,36,73.5,100,67.9,74.0,71.0
20160128144500,147.0,158.55,30.8163,36,72.0,100,67.7,74.0,71.0
20160128150000,147.0,156.45,30.4082,36,69.7,100,67.7,74.0,71.0
20160128151500,147.0,156.45,30.4082,36,72.0,100,67.6,74.0,71.0
20160128153000,147.0,158.55,30.8163,36,72.0,100,67.6,74.0,71.0
20160128154500,147.0,156.45,30.4082,36,73.4,100,67.5,74.0,71.0
20160128160000,147.0,156.45,30.4082,36,70.6,100,67.8,74.0,71.0
20160128161500,147.0,158.55,30.8163,36,72.0,100,67.6,74.0,71.0
20160128163000,147.0,156.45,30.4082,36,70.6,100,67.4,74.0,71.0
20160128164500,147.0,156.45,30.4082,36,71.5,100,67.4,74.0,71.0
20160128170000,147.0,158.55,30.8163,36,71.5,100,67.3,74.0,71.0
20160128171500,147.0,156.45,30.4082,36,73.0,100,68.0,74.0,71.0
20160128173000,147.0,156.45,30.4082,36,70.1,100,68.1,74.0,71.0
20160128174500,147.0,156.45,30.4082,36,71.1,100,68.2,74.0,71.0
20160128180000,147.0,152.25,29.5918,36,72.8,100,68.2,74.0,71.0
20160128181500,147.0,152.25,29.5918,36,69.7,100,68.2,74.0,71.0
20160128183000,147.0,152.25,29.5918,36,69.7,100,68.1,74.0,71.0
20160128184500,147.0,152.25,29.5918,36,69.7,100,68.1,74.0,71.0
20160128190000,147.0,152.25,29.5918,36,69.7,100,68.1,74.0,71.0
20160128191500,147.0,152.25,29.5918,36,70.6,100,68.0,74.0,71.0
20160128193000,147.0,156.45,30.4082,36,70.6,100,67.9,74.0,71.0
20160128194500,147.0,156.45,30.4082,36,70.6,100,67.9,74.0,71.0
20160128200000,147.0,156.45,30.4082,36,68.6,100,67.9,74.0,71.0
20160128201500,147.0,156.45,30.4082,36,68.6,100,67.8,74.0,71.0
20160128203000,147.0,156.45,30.4082,36,68.6,100,67.8,74.0,71.0
20160128204500,147.0,158.55,30.8163,36,68.6,100,67.7,74.0,71.0
20160128210000,147.0,158.55,30.8163,36,68.6,100,67.7,74.0,71.0
20160128211500,147.0,156.45,30.4082,36,70.8,100,67.7,74.0,71.0
20160128213000,147.0,156.45,30.4082,36,70.8,100,67.7,74.0,71.0
20160128214500,147.0,156.45,30.4082,36,69.9,100,67.7,74.0,71.0
20160128220000,147.0,156.45,30.4082,36,68.1,100,67.6,74.0,71.0
20160128221500,147.0,158.55,30.8163,36,68.1,100,67.6,74.0,71.0
20160128223000,147.0,158.55,30.8163,36,68.1,100,67.6,74.0,71.0
20160128224500,147.0,158.55,30.8163,36,68.1,100,67.6,74.0,71.0
20160128230000,147.0,158.55,30.8163,36,69.3,100,67.6,74.0,71.0
20160128231500,147.0,158.55,30.8163,36,69.3,100,67.5,74.0,71.0
20160128233000,147.0,158.55,30.8163,36,70.5,100,67.5,74.0,71.0
20160128234500,147.0,158.55,30.8163,36,70.5,100,67.6,74.0,71.0
20160129000000,147.0,158.55,30.8163,36,68.6,100,67.5,74.0,71.0
20160129001500,147.0,160.65,31.2245,36,68.6,100,67.5,74.0,71.0
20160129003000,147.0,158.55,30.8163,36,68.6,100,67.5,74.0,71.0
20160129004500,147.0,158.55,30.8163,36,68.6,100,67.5,74.0,71.0
20160129010000,147.0,158.55,30.8163,36,68.6,100,67.5,74.0,71.0
20160129011500,147.0,158.55,30.8163,36,70.1,100,67.4,74.0,71.0
20160129013000,147.0,156.45,30.4082,36,71.0,100,67.5,74.0,71.0
20160129014500,147.0,158.55,30.8163,36,70.1,100,67.4,74.0,71.0
20160129020000,147.0,158.55,30.8163,36,68.6,100,67.4,74.0,71.0
20160129021500,147.0,158.55,30.8163,36,68.6,100,67.4,74.0,71.0
20160129023000,147.0,158.55,30.8163,36,68.6,100,67.5,74.0,71.0
20160129024500,147.0,158.55,30.8163,36,68.6,100,67.4,74.0,71.0
20160129030000,147.0,158.55,30.8163,36,69.3,100,67.4,74.0,71.0
20160129031500,147.0,158.55,30.8163,36,70.6,100,67.4,74.0,71.0
20160129033000,147.0,158.55,30.8163,36,70.6,100,67.4,74.0,71.0
20160129034500,147.0,158.55,30.8163,36,71.5,100,67.4,74.0,71.0
20160129040000,147.0,158.55,30.8163,36,68.6,100,67.4,74.0,71.0
20160129041500,147.0,158.55,30.8163,36,68.6,100,67.4,74.0,71.0
20160129043000,147.0,158.55,30.8163,36,70.1,100,67.4,74.0,71.0
20160129044500,147.0,158.55,30.8163,36,69.2,100,67.4,74.0,71.0
20160129050000,147.0,158.55,30.8163,36,70.1,100,67.4,74.0,71.0
20160129051500,147.0,158.55,30.8163,36,74.8,100,67.7,74.0,71.0
20160129053000,147.0,156.45,30.4082,36,73.5,100,68.0,74.0,71.0
20160129054500,147.0,158.55,30.8163,36,73.5,100,68.1,74.0,71.0
20160129060000,147.0,158.55,30.8163,36,72.0,100,67.8,74.0,71.0
20160129061500,147.0,158.55,30.8163,36,69.1,100,67.7,74.0,71.0
20160129063000,147.0,158.55,30.8163,36,70.2,100,67.6,74.0,71.0
20160129064500,147.0,158.55,30.8163,36,69.1,100,67.4,74.0,71.0
20160129070000,147.0,160.65,31.2245,36,69.1,100,67.4,74.0,71.0
20160129071500,147.0,160.65,31.2245,36,68.2,100,67.4,74.0,71.0
20160129073000,147.0,160.65,31.2245,36,68.2,100,67.4,74.0,71.0
20160129074500,147.0,158.55,30.8163,36,69.7,100,67.5,74.0,71.0
20160129080000,147.0,160.65,31.2245,36,69.7,100,67.4,74.0,71.0
20160129081500,147.0,156.45,30.4082,36,73.9,100,67.3,74.0,71.0
20160129083000,147.0,158.55,30.8163,36,76.8,100,67.3,74.0,71.0
20160129084500,147.0,156.45,30.4082,36,76.8,100,67.4,74.0,71.0
20160129090000,147.0,158.55,30.8163,36,76.8,100,69.1,74.0,71.0
20160129091500,147.0,156.45,30.4082,36,73.0,100,68.1,74.0,71.0
20160129093000,147.0,156.45,30.4082,36,71.6,100,68.0,74.0,71.0
20160129094500,147.0,150.15,29.1837,36,73.0,100,67.9,74.0,71.0
20160129100000,147.0,152.25,29.5918,36,73.9,100,67.8,74.0,71.0
20160129101500,147.0,152.25,29.5918,36,71.0,100,67.9,74.0,71.0
20160129103000,147.0,152.25,29.5918,36,71.0,100,67.9,74.0,71.0
20160129104500,147.0,150.15,29.1837,36,73.5,100,68.0,74.0,71.0
20160129110000,147.0,152.25,29.5918,36,75.9,100,67.9,74.0,71.0
20160129111500,147.0,147.0,28.5714,36,74.0,100,67.6,74.0,71.0
20160129113000,147.0,147.0,28.5714,36,72.8,100,67.3,74.0,71.0
20160129114500,147.0,147.0,28.5714,36,72.8,100,67.2,74.0,71.0
20160129120000,147.0,147.0,28.5714,36,75.8,100,67.3,74.0,71.0
20160129121500,147.0,142.8,27.7551,36,72.5,100,67.3,74.0,71.0
20160129123000,147.0,147.0,28.5714,36,73.5,100,67.1,74.0,71.0
20160129124500,147.0,152.25,29.5918,36,75.4,100,67.1,74.0,71.0
20160129130000,147.0,152.25,29.5918,36,72.0,100,67.1,74.0,71.0
20160129131500,147.0,150.15,29.1837,36,72.0,100,67.1,74.0,71.0
20160129133000,147.0,156.45,30.4082,36,72.0,100,67.2,74.0,71.0
20160129134500,147.0,156.45,30.4082,36,74.8,100,67.8,74.0,71.0
20160129140000,147.0,156.45,30.4082,36,72.5,100,68.2,74.0,71.0
20160129141500,147.0,158.55,30.8163,36,74.4,100,68.4,74.0,71.0
20160129143000,147.0,152.25,29.5918,36,75.3,100,68.6,74.0,71.0
20160129144500,147.0,156.45,30.4082,36,75.3,100,68.7,74.0,71.0
20160129150000,147.0,156.45,30.4082,36,72.0,100,68.8,74.0,71.0
20160129151500,147.0,156.45,30.4082,36,74.0,100,68.8,74.0,71.0
20160129153000,147.0,156.45,30.4082,36,74.0,100,68.9,74.0,71.0
20160129154500,147.0,152.25,29.5918,36,72.5,100,68.9,74.0,71.0
20160129160000,147.0,152.25,29.5918,36,74.0,100,69.0,74.0,71.0
20160129161500,147.0,152.25,29.5918,36,74.9,100,69.1,74.0,71.0
20160129163000,147.0,152.25,29.5918,36,73.5,100,69.1,74.0,71.0
20160129164500,147.0,152.25,29.5918,36,72.5,100,69.2,74.0,71.0
20160129170000,147.0,152.25,29.5918,36,72.5,100,69.1,74.0,71.0
20160129171500,147.0,152.25,29.5918,36,71.1,100,69.1,74.0,71.0
20160129173000,147.0,150.15,29.1837,36,74.0,100,69.1,74.0,71.0
20160129174500,147.0,150.15,29.1837,36,72.4,100,69.0,74.0,71.0
20160129180000,147.0,150.15,29.1837,36,71.1,100,69.0,74.0,71.0
20160129181500,147.0,150.15,29.1837,36,71.1,100,69.0,74.0,71.0
20160129183000,147.0,152.25,29.5918,36,71.1,100,68.9,74.0,71.0
20160129184500,147.0,150.15,29.1837,36,71.1,100,69.0,74.0,71.0
20160129190000,147.0,156.45,30.4082,36,71.1,100,68.9,74.0,71.0
20160129191500,147.0,152.25,29.5918,36,72.7,100,68.9,74.0,71.0
20160129193000,147.0,156.45,30.4082,36,72.7,100,68.9,74.0,71.0
20160129194500,147.0,156.45,30.4082,36,69.7,100,68.8,74.0,71.0
20160129200000,147.0,152.25,29.5918,36,69.7,100,68.8,74.0,71.0
20160129201500,147.0,156.45,30.4082,36,72.9,100,68.9,74.0,71.0
20160129203000,147.0,156.45,30.4082,36,72.9,100,68.9,74.0,71.0
20160129204500,147.0,152.25,29.5918,36,70.5,100,68.8,74.0,71.0
20160129210000,147.0,152.25,29.5918,36,70.5,100,68.8,74.0,71.0
20160129211500,147.0,156.45,30.4082,36,71.5,100,68.7,74.0,71.0
20160129213000,147.0,156.45,30.4082,36,71.5,100,68.7,74.0,71.0
20160129214500,147.0,156.45,30.4082,36,70.1,100,68.7,74.0,71.0
20160129220000,147.0,156.45,30.4082,36,71.5,100,68.7,74.0,71.0
20160129221500,147.0,156.45,30.4082,36,72.4,100,68.6,74.0,71.0
20160129223000,147.0,152.25,29.5918,36,69.7,100,68.6,74.0,71.0
20160129224500,147.0,156.45,30.4082,36,72.0,100,68.7,74.0,71.0
20160129230000,147.0,156.45,30.4082,36,72.0,100,68.6,74.0,71.0
20160129231500,147.0,156.45,30.4082,36,69.7,100,68.6,74.0,71.0
20160129233000,147.0,156.45,30.4082,36,69.7,100,68.5,74.0,71.0
20160129234500,147.0,156.45,30.4082,36,69.7,100,68.4,74.0,71.0
20160130000000,147.0,156.45,30.4082,36,71.1,100,68.4,74.0,71.0
20160130001500,147.0,156.45,30.4082,36,72.4,100,68.4,74.0,71.0
20160130003000,147.0,156.45,30.4082,36,70.5,100,68.4,74.0,71.0
20160130004500,147.0,156.45,30.4082,36,70.5,100,68.3,74.0,71.0
20160130010000,147.0,156.45,30.4082,36,69.7,100,68.4,74.0,71.0
20160130011500,147.0,147.0,28.5714,36,70.5,100,68.3,74.0,71.0
20160130013000,147.0,150.15,29.1837,36,73.2,100,68.5,74.0,71.0
20160130014500,147.0,150.15,29.1837,36,72.0,100,68.4,74.0,71.0
20160130020000,147.0,147.0,28.5714,36,72.0,100,68.4,74.0,71.0
20160130021500,147.0,147.0,28.5714,36,70.6,100,68.6,74.0,71.0
20160130023000,147.0,147.0,28.5714,36,72.5,100,68.6,74.0,71.0
20160130024500,147.0,147.0,28.5714,36,70.5,100,68.4,74.0,71.0
20160130030000,147.0,150.15,29.1837,36,70.5,100,68.4,74.0,71.0
20160130031500,147.0,147.0,28.5714,36,69.2,100,68.4,74.0,71.0
20160130033000,147.0,147.0,28.5714,36,69.2,100,68.4,74.0,71.0
20160130034500,147.0,150.15,29.1837,36,70.1,100,68.4,74.0,71.0
20160130040000,147.0,150.15,29.1837,36,70.1,100,68.4,74.0,71.0
20160130041500,147.0,150.15,29.1837,36,70.1,100,68.3,74.0,71.0
20160130043000,147.0,152.25,29.5918,36,71.0,100,68.3,74.0,71.0
20160130044500,147.0,150.15,29.1837,36,69.8,100,68.2,74.0,71.0
20160130050000,147.0,150.15,29.1837,36,69.8,100,68.2,74.0,71.0
20160130051500,147.0,150.15,29.1837,36,69.8,100,68.2,74.0,71.0
20160130053000,147.0,150.15,29.1837,36,69.8,100,68.2,74.0,71.0
20160130054500,147.0,150.15,29.1837,36,71.1,100,68.3,74.0,71.0
20160130060000,147.0,150.15,29.1837,36,74.0,100,68.4,74.0,71.0
20160130061500,147.0,150.15,29.1837,36,71.0,100,68.4,74.0,71.0
20160130063000,147.0,150.15,29.1837,36,71.0,100,68.4,74.0,71.0
20160130064500,147.0,150.15,29.1837,36,71.0,100,68.4,74.0,71.0
20160130070000,147.0,150.15,29.1837,36,72.4,100,68.4,74.0,71.0
20160130071500,147.0,150.15,29.1837,36,72.4,100,68.4,74.0,71.0
20160130073000,147.0,150.15,29.1837,36,70.5,100,68.4,74.0,71.0
20160130074500,147.0,150.15,29.1837,36,69.6,100,68.3,74.0,71.0
20160130080000,147.0,150.15,29.1837,36,69.6,100,68.4,74.0,71.0
20160130081500,147.0,147.0,28.5714,36,69.6,100,68.4,74.0,71.0
20160130083000,147.0,150.15,29.1837,36,71.1,100,68.4,74.0,71.0
20160130084500,147.0,147.0,28.5714,36,71.1,100,68.5,74.0,71.0
20160130090000,147.0,150.15,29.1837,36,73.4,100,68.5,74.0,71.0
20160130091500,147.0,150.15,29.1837,36,74.8,100,68.5,74.0,71.0
20160130093000,147.0,147.0,28.5714,36,71.6,100,68.6,74.0,71.0
20160130094500,147.0,150.15,29.1837,36,73.5,100,68.6,74.0,71.0
20160130100000,147.0,147.0,28.5714,36,74.8,100,68.7,74.0,71.0
20160130101500,147.0,147.0,28.5714,36,72.4,100,68.7,74.0,71.0
20160130103000,147.0,147.0,28.5714,36,72.4,100,68.7,74.0,71.0
20160130104500,147.0,147.0,28.5714,36,74.0,100,68.8,74.0,71.0
20160130110000,147.0,147.0,28.5714,36,73.0,100,68.8,74.0,71.0
20160130111500,147.0,147.0,28.5714,36,73.0,100,68.9,74.0,71.0
20160130113000,147.0,147.0,28.5714,36,74.4,100,69.0,74.0,71.0
20160130114500,147.0,147.0,28.5714,36,77.2,100,69.1,74.0,71.0
20160130120000,147.0,150.15,29.1837,36,74.8,100,69.2,73.9,70.9
20160130121500,147.0,150.15,29.1837,36,74.8,100,69.3,73.9,70.9
20160130123000,147.0,150.15,29.1837,36,74.8,100,69.4,73.9,70.9
20160130124500,147.0,150.15,29.1837,36,76.8,100,69.5,73.9,70.9
20160130130000,147.0,152.25,29.5918,36,74.9,100,69.5,73.9,70.9
20160130131500,147.0,150.15,29.1837,36,78.3,100,69.6,73.8,70.8
20160130133000,147.0,150.15,29.1837,36,79.1,100,69.7,73.9,70.9
20160130134500,147.0,150.15,29.1837,36,77.3,100,69.7,73.8,70.8
20160130140000,147.0,150.15,29.1837,36,77.3,100,69.7,73.8,70.8
20160130141500,147.0,152.25,29.5918,36,78.2,100,69.8,73.7,70.7
20160130143000,147.0,152.25,29.5918,36,79.7,100,69.8,73.7,70.7
20160130144500,147.0,152.25,29.5918,36,78.1,100,69.8,73.7,70.7
20160130150000,147.0,156.45,30.4082,36,78.1,100,69.8,73.6,70.6
20160130151500,147.0,156.45,30.4082,36,79.2,100,69.8,73.6,70.6
20160130153000,147.0,158.55,30.8163,36,80.1,100,69.9,73.6,70.6
20160130154500,147.0,158.55,30.8163,36,80.1,100,69.8,73.6,70.6
20160130160000,147.0,158.55,30.8163,36,76.4,100,69.9,73.6,70.6
20160130161500,147.0,158.55,30.8163,36,79.2,100,70.0,73.6,70.6
20160130163000,147.0,158.55,30.8163,36,80.1,100,70.0,73.6,70.6
20160130164500,147.0,158.55,30.8163,36,76.8,100,69.9,73.6,70.6
20160130170000,147.0,156.45,30.4082,36,77.8,100,69.9,73.6,70.6
20160130171500,147.0,156.45,30.4082,36,79.2,100,69.9,73.6,70.6
20160130173000,147.0,156.45,30.4082,36,79.2,100,70.0,73.6,70.6
20160130174500,147.0,156.45,30.4082,36,76.3,100,70.0,73.6,70.6
20160130180000,147.0,156.45,30.4082,36,77.3,100,70.0,73.6,70.6
20160130181500,147.0,152.25,29.5918,36,77.3,100,70.0,73.6,70.6
20160130183000,147.0,150.15,29.1837,36,77.3,100,70.0,73.6,70.6
20160130184500,147.0,152.25,29.5918,36,75.3,100,70.0,73.6,70.6
20160130190000,147.0,156.45,30.4082,36,74.5,100,70.0,73.6,70.6
20160130191500,147.0,156.45,30.4082,36,76.2,100,70.0,73.7,70.7
20160130193000,147.0,156.45,30.4082,36,77.2,100,70.0,73.7,70.7
20160130194500,147.0,158.55,30.8163,36,75.3,100,70.0,73.7,70.7
20160130200000,147.0,156.45,30.4082,36,72.5,100,69.9,73.8,70.8
20160130201500,147.0,158.55,30.8163,36,73.4,100,69.9,73.8,70.8
20160130203000,147.0,156.45,30.4082,36,74.4,100,69.8,73.8,70.8
20160130204500,147.0,156.45,30.4082,36,71.6,100,69.7,73.9,70.9
20160130210000,147.0,158.55,30.8163,36,71.6,100,69.6,73.9,70.9
20160130211500,147.0,156.45,30.4082,36,76.3,100,69.6,73.9,70.9
20160130213000,147.0,156.45,30.4082,36,75.3,100,69.7,73.9,70.9
20160130214500,147.0,156.45,30.4082,36,76.3,100,69.7,73.9,70.9
20160130220000,147.0,156.45,30.4082,36,76.3,100,69.7,73.9,70.9
20160130221500,147.0,156.45,30.4082,36,75.4,100,69.7,73.9,70.9
20160130223000,147.0,156.45,30.4082,36,73.1,100,69.7,73.9,70.9
20160130224500,147.0,156.45,30.4082,36,77.3,100,69.7,73.9,70.9
20160130230000,147.0,152.25,29.5918,36,74.0,100,69.7,73.9,70.9
20160130231500,147.0,152.25,29.5918,36,75.9,100,69.6,73.9,70.9
20160130233000,147.0,152.25,29.5918,36,74.8,100,69.6,73.9,70.9
20160130234500,147.0,152.25,29.5918,36,77.3,100,69.6,73.9,70.9
20160131000000,147.0,152.25,29.5918,36,75.8,100,69.6,73.9,70.9
20160131001500,147.0,156.45,30.4082,36,75.8,100,69.6,73.9,70.9
20160131003000,147.0,152.25,29.5918,36,76.8,100,69.6,73.9,70.9
20160131004500,147.0,152.25,29.5918,36,73.0,100,69.6,73.9,70.9
20160131010000,147.0,152.25,29.5918,36,70.6,100,69.3,73.9,70.9
20160131011500,147.0,152.25,29.5918,36,76.3,100,69.3,73.9,70.9
20160131013000,147.0,152.25,29.5918,36,71.5,100,69.3,73.9,70.9
20160131014500,147.0,152.25,29.5918,36,71.5,100,69.3,73.9,70.9
20160131020000,147.0,152.25,29.5918,36,72.9,100,69.2,73.9,70.9
20160131021500,147.0,152.25,29.5918,36,77.2,100,69.3,73.9,70.9
20160131023000,147.0,152.25,29.5918,36,74.4,100,69.4,73.9,70.9
20160131024500,147.0,152.25,29.5918,36,74.4,100,69.2,73.9,70.9
20160131030000,147.0,156.45,30.4082,36,73.4,100,69.2,73.9,70.9
20160131031500,147.0,152.25,29.5918,36,72.0,100,69.1,73.9,70.9
20160131033000,147.0,152.25,29.5918,36,73.0,100,69.1,73.9,70.9
20160131034500,147.0,152.25,29.5918,36,70.6,100,69.1,73.9,70.9
20160131040000,147.0,152.25,29.5918,36,75.9,100,69.1,73.9,70.9
20160131041500,147.0,156.45,30.4082,36,71.1,100,69.1,73.9,70.9
20160131043000,147.0,156.45,30.4082,36,72.4,100,69.1,73.9,70.9
20160131044500,147.0,152.25,29.5918,36,74.0,100,69.0,73.9,70.9
20160131050000,147.0,152.25,29.5918,36,72.4,100,68.9,73.9,70.9
20160131051500,147.0,152.25,29.5918,36,72.4,100,69.0,73.9,70.9
20160131053000,147.0,152.25,29.5918,36,74.0,100,68.9,73.9,70.9
20160131054500,147.0,150.15,29.1837,36,71.5,100,68.9,73.9,70.9
20160131060000,147.0,152.25,29.5918,36,71.5,100,68.9,73.9,70.9
20160131061500,147.0,152.25,29.5918,36,72.7,100,68.8,73.9,70.9
20160131063000,147.0,150.15,29.1837,36,72.7,100,68.9,73.9,70.9
20160131064500,147.0,152.25,29.5918,36,76.3,100,68.9,73.9,70.9
20160131070000,147.0,152.25,29.5918,36,77.2,100,69.1,73.9,70.9
20160131071500,147.0,152.25,29.5918,36,74.9,100,69.1,73.9,70.9
20160131073000,147.0,156.45,30.4082,36,72.0,100,69.0,73.9,70.9
20160131074500,147.0,152.25,29.5918,36,72.0,100,68.9,73.9,70.9
20160131080000,147.0,152.25,29.5918,36,72.0,100,68.9,73.9,70.9
20160131081500,147.0,150.15,29.1837,36,71.1,100,69.0,73.9,70.9
20160131083000,147.0,150.15,29.1837,36,71.1,100,69.0,73.9,70.9
20160131084500,147.0,150.15,29.1837,36,74.9,100,69.0,73.8,70.8
20160131090000,147.0,150.15,29.1837,36,74.9,100,69.1,73.8,70.8
20160131091500,147.0,150.15,29.1837,36,72.5,100,69.1,73.8,70.8
20160131093000,147.0,150.15,29.1837,36,73.5,100,69.1,73.9,70.9
20160131094500,147.0,147.0,28.5714,36,78.2,100,69.1,73.7,70.7
20160131100000,147.0,147.0,28.5714,36,78.2,100,69.2,73.7,70.7
20160131101500,147.0,150.15,29.1837,36,81.1,100,69.3,73.6,70.6
20160131103000,147.0,152.25,29.5918,36,83.7,100,69.4,73.6,70.6
20160131104500,147.0,152.25,29.5918,36,82.1,100,69.5,73.6,70.6
20160131110000,147.0,156.45,30.4082,36,84.4,100,69.6,73.6,70.6
20160131111500,147.0,158.55,30.8163,36,84.4,100,69.6,73.6,70.6
20160131113000,147.0,158.55,30.8163,36,83.2,100,69.8,73.6,70.6
20160131114500,147.0,156.45,30.4082,36,86.8,100,70.0,73.6,70.6
20160131120000,147.0,166.95,32.449,36,85.6,100,70.0,73.6,70.6
20160131121500,147.0,158.55,30.8163,36,84.4,100,70.2,73.6,70.6
20160131123000,147.0,158.55,30.8163,36,85.3,100,70.3,73.6,70.6
20160131124500,147.0,158.55,30.8163,36,87.5,100,70.4,73.6,70.6
20160131130000,147.0,158.55,30.8163,36,86.6,100,70.5,73.6,70.6
20160131131500,147.0,158.55,30.8163,36,82.1,100,70.7,73.6,70.6
20160131133000,147.0,158.55,30.8163,36,80.7,100,70.6,73.6,70.6
20160131134500,147.0,158.55,30.8163,36,80.7,100,70.7,73.6,70.6
20160131140000,147.0,158.55,30.8163,36,82.0,100,70.7,73.6,70.6
20160131141500,147.0,156.45,30.4082,36,80.8,100,70.7,73.6,70.6
20160131143000,147.0,156.45,30.4082,36,80.8,100,70.7,73.6,70.6
20160131144500,147.0,158.55,30.8163,36,80.8,100,70.7,73.6,70.6
20160131150000,147.0,156.45,30.4082,36,83.2,100,70.7,73.6,70.6
20160131151500,147.0,158.55,30.8163,36,80.1,100,70.7,73.6,70.6
20160131153000,147.0,156.45,30.4082,36,81.1,100,70.7,73.6,70.6
20160131154500,147.0,156.45,30.4082,36,80.0,100,70.6,73.6,70.6
20160131160000,147.0,156.45,30.4082,36,80.0,100,70.6,73.6,70.6
20160131161500,147.0,156.45,30.4082,36,80.0,100,70.6,73.6,70.6
20160131163000,147.0,156.45,30.4082,36,80.0,100,70.6,73.6,70.6
20160131164500,147.0,156.45,30.4082,36,80.0,100,70.5,73.6,70.6
20160131170000,147.0,156.45,30.4082,36,80.0,100,70.6,73.6,70.6
20160131171500,147.0,156.45,30.4082,36,81.1,100,70.8,73.6,70.6
20160131173000,147.0,156.45,30.4082,36,81.1,100,70.8,73.6,70.6
20160131174500,147.0,156.45,30.4082,36,80.1,100,70.8,73.6,70.6
20160131180000,147.0,152.25,29.5918,36,81.1,100,70.9,73.6,70.6
20160131181500,147.0,150.15,29.1837,36,59.2,0,70.5,73.6,70.6
20160131183000,147.0,150.15,29.1837,36,57.6,100,69.8,73.6,70.6
20160131184500,147.0,152.25,29.5918,36,77.2,100,69.7,73.6,70.6
20160131190000,147.0,152.25,29.5918,36,80.1,100,70.0,73.6,70.6
20160131191500,147.0,152.25,29.5918,36,78.3,100,70.2,73.6,70.6
20160131193000,147.0,156.45,30.4082,36,78.3,100,70.3,73.6,70.6
20160131194500,147.0,156.45,30.4082,36,78.3,100,70.3,73.6,70.6
20160131200000,147.0,156.45,30.4082,36,78.3,100,70.3,73.6,70.6
20160131201500,147.0,156.45,30.4082,36,80.1,100,70.3,73.6,70.6
20160131203000,147.0,156.45,30.4082,36,77.3,100,70.4,73.6,70.6
20160131204500,147.0,156.45,30.4082,36,78.7,100,70.4,73.6,70.6
20160131210000,147.0,156.45,30.4082,36,79.6,100,70.4,73.6,70.6
20160131211500,147.0,152.25,29.5918,36,79.6,100,70.3,73.6,70.6
20160131213000,147.0,156.45,30.4082,36,77.3,100,70.3,73.6,70.6
20160131214500,147.0,152.25,29.5918,36,78.3,100,70.3,73.6,70.6
20160131220000,147.0,156.45,30.4082,36,78.3,100,70.3,73.6,70.6
20160131221500,147.0,152.25,29.5918,36,79.6,100,70.3,73.6,70.6
20160131223000,147.0,152.25,29.5918,36,78.2,100,70.3,73.6,70.6
20160131224500,147.0,152.25,29.5918,36,78.2,100,70.3,73.6,70.6
20160131230000,147.0,152.25,29.5918,36,80.6,100,70.3,73.6,70.6
20160131231500,147.0,152.25,29.5918,36,77.8,100,70.3,73.6,70.6
20160131233000,147.0,152.25,29.5918,36,79.7,100,70.3,73.6,70.6
20160131234500,147.0,152.25,29.5918,36,78.2,100,70.3,73.6,70.6
20160201000000,147.0,152.25,29.5918,36,76.8,100,70.3,73.6,70.6
20160201001500,147.0,150.15,29.1837,36,79.1,100,70.3,73.6,70.6
20160201003000,147.0,152.25,29.5918,36,77.2,100,70.2,73.6,70.6
20160201004500,147.0,152.25,29.5918,36,77.2,100,70.2,73.6,70.6
20160201010000,147.0,150.15,29.1837,36,79.1,100,70.2,73.6,70.6
20160201011500,147.0,152.25,29.5918,36,76.8,100,70.2,73.6,70.6
20160201013000,147.0,152.25,29.5918,36,76.8,100,70.2,73.6,70.6
20160201014500,147.0,152.25,29.5918,36,79.7,100,70.2,73.6,70.6
20160201020000,147.0,152.25,29.5918,36,79.7,100,70.2,73.6,70.6
20160201021500,147.0,150.15,29.1837,36,76.4,100,70.2,73.6,70.6
20160201023000,147.0,152.25,29.5918,36,77.8,100,70.2,73.6,70.6
20160201024500,147.0,152.25,29.5918,36,76.3,100,70.1,73.6,70.6
20160201030000,147.0,152.25,29.5918,36,77.7,100,70.1,73.6,70.6
20160201031500,147.0,152.25,29.5918,36,77.7,100,70.1,73.6,70.6
20160201033000,147.0,150.15,29.1837,36,77.7,100,70.1,73.6,70.6
20160201034500,147.0,150.15,29.1837,36,81.1,100,70.1,73.6,70.6
20160201040000,147.0,150.15,29.1837,36,77.8,100,70.1,73.6,70.6
20160201041500,147.0,150.15,29.1837,36,76.4,100,70.1,73.6,70.6
20160201043000,147.0,150.15,29.1837,36,76.4,100,70.1,73.6,70.6
20160201044500,147.0,150.15,29.1837,36,77.4,100,70.1,73.6,70.6
20160201050000,147.0,150.15,29.1837,36,77.4,100,70.0,73.6,70.6
20160201051500,147.0,150.15,29.1837,36,77.4,100,70.0,73.6,70.6
20160201053000,147.0,150.15,29.1837,36,79.1,100,70.0,73.6,70.6
20160201054500,147.0,150.15,29.1837,36,80.7,100,70.0,73.6,70.6
20160201060000,147.0,150.15,29.1837,36,80.7,100,70.0,73.6,70.6
20160201061500,147.0,150.15,29.1837,36,74.0,100,70.1,73.6,70.6
20160201063000,147.0,147.0,28.5714,36,72.5,100,69.8,73.6,70.6
20160201064500,147.0,150.15,29.1837,36,75.3,100,69.8,73.6,70.6
20160201070000,147.0,152.25,29.5918,36,75.3,100,69.7,73.6,70.6
20160201071500,147.0,152.25,29.5918,36,75.3,100,69.8,73.6,70.6
20160201073000,147.0,150.15,29.1837,36,75.3,100,69.7,73.6,70.6
20160201074500,147.0,139.65,27.1429,36,73.4,100,69.7,73.6,70.6
20160201080000,147.0,150.15,29.1837,36,72.5,100,68.9,73.6,70.6
20160201081500,147.0,139.65,27.1429,36,74.4,100,68.7,73.6,70.6
20160201083000,147.0,147.0,28.5714,36,72.5,100,68.5,73.6,70.6
20160201084500,147.0,142.8,27.7551,36,75.8,100,68.4,73.6,70.6
20160201090000,147.0,142.8,27.7551,36,72.9,100,69.2,73.6,70.6
20160201091500,147.0,142.8,27.7551,36,74.0,100,68.6,73.6,70.6
20160201093000,147.0,142.8,27.7551,36,74.0,100,68.6,73.6,70.6
20160201094500,147.0,139.65,27.1429,36,74.9,100,68.5,73.6,70.6
20160201100000,147.0,142.8,27.7551,36,73.9,100,68.5,73.6,70.6
20160201101500,147.0,142.8,27.7551,36,75.3,100,68.4,73.6,70.6
20160201103000,147.0,150.15,29.1837,36,72.9,100,68.3,73.6,70.6
20160201104500,147.0,139.65,27.1429,36,73.9,100,68.3,73.6,70.6
20160201110000,147.0,142.8,27.7551,36,79.7,100,68.2,73.6,70.6
20160201111500,147.0,139.65,27.1429,36,78.3,100,68.3,73.6,70.6
20160201113000,147.0,139.65,27.1429,36,79.1,100,68.3,73.6,70.6
20160201114500,147.0,147.0,28.5714,36,80.7,100,68.5,73.6,70.6
20160201120000,147.0,142.8,27.7551,36,78.7,100,68.4,73.6,70.6
20160201121500,147.0,142.8,27.7551,36,80.2,100,68.4,73.6,70.6
20160201123000,147.0,142.8,27.7551,36,78.7,100,68.3,73.6,70.6
20160201124500,147.0,150.15,29.1837,36,80.1,100,68.2,73.6,70.6
20160201130000,147.0,150.15,29.1837,36,78.7,100,68.4,73.6,70.6
20160201131500,147.0,152.25,29.5918,36,75.9,100,68.3,73.6,70.6
20160201133000,147.0,142.8,27.7551,36,74.4,100,68.2,73.6,70.6
20160201134500,147.0,152.25,29.5918,36,77.3,100,68.2,73.6,70.6
20160201140000,147.0,142.8,27.7551,36,80.1,100,68.2,73.6,70.6
20160201141500,147.0,150.15,29.1837,36,74.4,100,68.3,73.6,70.6
20160201143000,147.0,147.0,28.5714,36,73.5,100,68.3,73.6,70.6
20160201144500,147.0,152.25,29.5918,36,72.5,100,68.2,73.6,70.6
20160201150000,147.0,152.25,29.5918,36,76.8,100,68.1,73.6,70.6
20160201151500,147.0,152.25,29.5918,36,76.8,100,68.2,73.6,70.6
20160201153000,147.0,152.25,29.5918,36,73.5,100,68.2,73.6,70.6
20160201154500,147.0,152.25,29.5918,36,74.3,100,68.1,73.6,70.6
20160201160000,147.0,150.15,29.1837,36,79.1,100,68.1,73.6,70.6
20160201161500,147.0,152.25,29.5918,36,77.3,100,68.1,73.6,70.6
20160201163000,147.0,150.15,29.1837,36,75.6,100,68.1,73.6,70.6
20160201164500,147.0,150.15,29.1837,36,77.2,100,68.1,73.6,70.6
20160201170000,147.0,150.15,29.1837,36,75.4,100,68.6,73.6,70.6
20160201171500,147.0,150.15,29.1837,36,72.9,100,68.6,73.6,70.6
20160201173000,147.0,150.15,29.1837,36,78.7,100,67.7,73.6,70.6
20160201174500,147.0,150.15,29.1837,36,74.4,100,67.7,73.6,70.6
20160201180000,147.0,152.25,29.5918,36,76.3,100,67.9,73.6,70.6
20160201181500,147.0,147.0,28.5714,36,74.1,100,68.0,73.6,70.6
20160201183000,147.0,150.15,29.1837,36,73.3,100,67.9,73.6,70.6
20160201184500,147.0,150.15,29.1837,36,75.4,100,67.9,73.6,70.6
20160201190000,147.0,150.15,29.1837,36,74.3,100,68.0,73.6,70.6
20160201191500,147.0,150.15,29.1837,36,79.1,100,68.0,73.6,70.6
